Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2025-05-22 15:36:00,59.0,199.537,415.0,2.8000000000000007,6.1000000000000005,1.0,1154.309,28
2025-05-22 15:39:00,69.0,203.9352,415.0,3.3000000000000007,6.1000000000000005,1.4999999999999964,1058.821,151
2025-05-22 15:42:00,62.0,206.8287,415.0,3.3999999999999986,6.300000000000001,0.8000000000000043,902.1764,151
2025-05-22 15:45:00,65.0,206.5972,415.0,3.6000000000000014,6.7,0.8999999999999986,990.9094,151
2025-05-22 15:48:00,65.0,204.8611,415.0,3.5,6.8,1.0,988.9104,151
2025-05-22 15:51:00,65.0,205.4398,415.0,3.3000000000000007,6.800000000000001,0.9999999999999964,981.572,151
2025-05-22 15:54:00,65.0,198.9583,415.0,3.3999999999999986,6.9,1.0,984.6034,151
2025-05-22 15:57:00,63.0,191.2037,415.0,3.3999999999999986,6.800000000000001,0.8999999999999986,963.8813,151
2025-06-03 09:42:00,60.0,221.6435,416.0,2.8999999999999986,5.800000000000001,1.5,990.3005,151
2025-06-03 09:45:00,68.0,223.9583,416.0,4.099999999999998,6.5,1.2000000000000028,1101.809,152
2025-06-03 09:48:00,63.0,221.1806,416.0,4.0,6.2,0.8999999999999986,929.0649,151
2025-06-03 09:51:00,64.0,217.5926,416.0,4.0,6.300000000000001,1.0,943.806,151
2025-06-03 09:54:00,65.0,217.2454,416.0,4.300000000000001,6.6000000000000005,0.6999999999999993,1103.033,152
2025-06-03 09:57:00,70.0,218.6342,416.0,4.5,7.1000000000000005,1.1999999999999993,1078.688,152
2025-06-03 10:00:00,67.0,212.2685,416.0,4.5,7.000000000000001,0.9999999999999964,992.9407,152
2025-06-03 10:03:00,62.0,209.7222,416.0,4.0,6.5,0.8999999999999986,926.7676,151
2025-06-03 10:06:00,61.0,198.7269,416.0,3.8999999999999986,6.5,0.8000000000000007,919.2882,151
2025-06-03 10:09:00,57.0,197.5694,416.0,3.3000000000000007,6.300000000000001,1.0999999999999979,882.1328,151
2025-06-03 10:12:00,58.0,193.4028,416.0,3.900000000000002,6.200000000000001,0.8999999999999986,853.7532,31
2025-06-03 10:15:00,60.0,195.7176,416.0,4.0,6.200000000000001,0.8000000000000007,873.0591,151
2025-06-03 10:18:00,59.0,202.1991,416.0,4.100000000000001,6.200000000000001,0.8000000000000007,876.9283,31
2025-06-03 10:21:00,60.0,203.8194,416.0,4.300000000000001,6.4,0.8000000000000007,884.1642,30
2025-06-03 10:24:00,59.0,196.1806,416.0,4.300000000000001,6.200000000000001,0.6000000000000014,869.0779,30
2025-06-03 10:27:00,59.0,204.3982,416.0,4.199999999999999,6.200000000000001,0.6999999999999993,894.0671,31
2025-06-03 10:30:00,59.0,206.0185,416.0,4.5,6.200000000000001,0.6000000000000014,891.0731,31
2025-06-03 10:33:00,62.0,207.8704,416.0,4.600000000000001,6.3,1.0,1017.5,149
2025-06-03 10:36:00,60.0,210.7639,416.0,4.600000000000001,6.3,0.6999999999999993,905.6091,155
2025-06-03 10:39:00,54.0,217.0139,416.0,4.5,6.2,0.3000000000000007,827.1284,31
2025-06-21 10:27:00,135.1,0.2314815,4294940040.0,-1887.6,-2535.5,1911.6999999999998,4.032785,172
2025-06-24 09:21:00,67.0,215.162,417.0,1.6999999999999993,3.6000000000000005,2.4999999999999964,1103.684,72
2025-06-24 09:24:00,71.0,247.1065,417.0,3.6000000000000014,5.6,1.3999999999999986,1125.156,186
2025-06-24 09:27:00,71.0,238.3102,417.0,3.700000000000003,5.9,1.1999999999999957,1257.443,184
2025-06-24 09:30:00,73.0,233.912,417.0,4.0,6.1000000000000005,1.1000000000000014,1153.14,186
2025-06-24 09:33:00,72.0,233.3333,417.0,4.100000000000001,6.4,1.1000000000000014,1161.611,184
2025-06-24 09:36:00,73.0,237.1528,417.0,4.0,6.300000000000001,1.2000000000000028,1162.872,186
2025-06-24 09:39:00,73.0,233.6806,417.0,4.0,6.300000000000001,1.0,1157.882,186
2025-06-24 09:42:00,70.0,233.4491,417.0,4.0,6.1000000000000005,1.0,1092.095,184
2025-06-24 09:45:00,69.0,226.1574,417.0,3.700000000000003,6.199999999999999,1.0999999999999943,1073.306,184
2025-06-24 09:48:00,68.0,232.5232,417.0,3.799999999999997,6.3999999999999995,1.0,1097.772,184
2025-06-24 09:51:00,66.0,227.8935,417.0,4.0,6.200000000000001,0.7000000000000028,1110.482,184
2025-06-24 09:54:00,77.0,234.838,417.0,3.799999999999997,5.8999999999999995,1.7000000000000028,1145.845,186
2025-06-26 13:48:00,69.0,271.9908,417.0,3.3999999999999986,4.1,2.6000000000000014,1083.302,75
2025-06-26 13:51:00,73.0,272.1065,417.0,5.0,5.3999999999999995,1.5,1190.962,281
2025-06-26 13:54:00,82.0,269.6759,417.0,5.700000000000003,6.1,1.5,1331.608,122
2025-06-26 13:57:00,85.0,266.8982,417.0,6.0,6.3,1.2000000000000028,1368.771,135
2025-06-26 14:00:00,86.0,271.6435,417.0,6.100000000000001,6.3999999999999995,1.2999999999999972,1362.635,135
2025-06-26 14:03:00,87.0,278.8194,417.0,6.100000000000001,6.3,1.3999999999999986,1401.387,127
2025-06-26 14:06:00,91.0,278.0092,417.0,6.399999999999999,6.5,1.5,1414.312,115
2025-06-26 14:09:00,86.0,273.3796,418.0,6.5,6.6,1.0,1364.639,135
2025-06-26 14:12:00,84.0,263.8889,418.0,6.200000000000003,6.5,1.0,1333.477,135
2025-06-26 14:15:00,85.0,264.1204,418.0,6.0,6.5,1.2000000000000028,1328.334,135
2025-06-26 14:18:00,85.0,270.7176,418.0,6.100000000000001,6.5,1.1999999999999957,1339.507,135
2025-06-26 14:21:00,86.0,271.5278,418.0,6.0,6.6,1.2999999999999972,1338.867,135
2025-06-26 14:24:00,85.0,269.6759,418.0,6.200000000000003,6.5,1.0999999999999943,1365.328,135
2025-06-26 14:27:00,83.0,266.2037,418.0,6.200000000000003,6.3999999999999995,1.0999999999999943,1332.275,135
2025-06-26 14:30:00,85.0,265.625,418.0,6.100000000000001,6.6,1.3999999999999986,1316.911,135
2025-06-26 14:33:00,85.0,272.4537,418.0,6.100000000000001,6.3999999999999995,1.2999999999999972,1343.797,135
2025-06-26 14:36:00,90.0,285.5324,418.0,6.399999999999999,6.5,1.3000000000000043,1365.468,115
2025-06-26 14:39:00,93.0,290.0463,418.0,6.5,6.6,1.6000000000000014,1489.441,115
2025-06-26 14:42:00,90.0,282.2917,418.0,6.5,6.499999999999999,1.3999999999999986,1483.754,115
2025-06-26 14:45:00,87.0,274.3056,418.0,6.299999999999997,6.499999999999999,1.3000000000000043,1391.998,135
2025-06-26 14:48:00,83.0,273.3796,418.0,6.200000000000003,6.3,1.1999999999999957,1328.452,135
2025-06-26 14:51:00,83.0,273.2639,418.0,6.199999999999999,6.3,1.2999999999999972,1322.102,135
2025-06-26 14:54:00,83.0,274.4213,418.0,6.100000000000001,6.3,1.1999999999999957,1322.356,135
2025-06-26 14:57:00,87.0,272.1065,418.0,6.100000000000001,6.4,1.6000000000000014,1381.163,135
2025-06-26 15:00:00,82.0,269.9074,418.0,6.200000000000003,6.5,1.0999999999999943,1297.856,135
2025-06-26 15:03:00,82.0,270.4861,418.0,6.100000000000001,6.4,1.1999999999999957,1320.324,135
2025-06-26 15:06:00,85.0,267.3611,418.0,6.0,6.499999999999999,1.6000000000000014,1393.983,135
2025-06-26 15:09:00,82.0,266.6667,419.0,6.100000000000001,6.499999999999999,1.1999999999999957,1315.743,135
2025-06-26 15:12:00,84.0,267.3611,419.0,6.399999999999999,6.6,1.1000000000000014,1344.186,135
2025-06-26 15:15:00,86.0,272.5694,419.0,6.299999999999997,6.6,1.4000000000000057,1386.952,135
2025-06-26 15:18:00,86.0,269.9074,419.0,6.5,6.6,1.2000000000000028,1359.639,135
2025-06-26 15:21:00,85.0,266.8982,419.0,6.299999999999997,6.6,1.2000000000000028,1346.936,135
2025-06-26 15:24:00,82.0,262.037,419.0,6.100000000000001,6.5,1.1000000000000014,1288.2,136
2025-06-26 15:27:00,82.0,257.6389,419.0,6.199999999999999,6.6,1.2000000000000028,1290.312,136
2025-06-26 15:30:00,81.0,264.1204,419.0,6.0,6.700000000000001,1.2000000000000028,1317.794,136
2025-06-26 15:33:00,81.0,256.8287,419.0,6.199999999999999,6.700000000000001,1.2000000000000028,1290.798,136
2025-06-26 15:36:00,81.0,254.8611,419.0,6.199999999999999,6.700000000000001,1.2000000000000028,1268.079,136
2025-06-26 15:39:00,80.0,255.0926,419.0,6.400000000000002,6.6,0.8999999999999986,1284.269,136
2025-06-26 15:42:00,80.0,256.4815,419.0,6.199999999999999,6.6,1.1000000000000014,1268.634,136
2025-06-26 15:45:00,81.0,263.7732,419.0,6.199999999999999,6.6,1.2999999999999972,1276.939,136
2025-06-26 15:48:00,80.0,259.4908,419.0,6.100000000000001,6.6,1.2000000000000028,1297.329,131
2025-06-26 15:51:00,80.0,257.1759,419.0,5.9999999999999964,6.6,1.4000000000000057,1232.628,131
2025-06-26 15:54:00,83.0,262.6158,419.0,6.199999999999999,6.799999999999999,1.6000000000000014,1331.065,136
2025-06-26 15:57:00,84.0,262.963,419.0,6.400000000000002,6.699999999999999,1.5999999999999943,1362.018,136
2025-06-26 16:00:00,84.0,258.5648,419.0,6.300000000000004,6.699999999999999,1.5999999999999943,1355.99,136
2025-06-26 16:03:00,82.0,256.25,419.0,6.300000000000001,6.699999999999999,1.5,1341.314,136
2025-06-26 16:06:00,78.0,259.7222,419.0,5.900000000000002,6.499999999999999,1.2999999999999972,1251.509,131
2025-06-26 16:09:00,79.0,256.9444,420.0,5.9999999999999964,6.6,1.4000000000000057,1266.35,131
2025-06-26 16:12:00,79.0,257.0602,420.0,5.9999999999999964,6.499999999999999,1.4000000000000057,1271.86,131
2025-06-26 16:15:00,79.0,257.4074,420.0,6.099999999999998,6.499999999999999,1.3000000000000043,1340.852,131
2025-06-26 16:18:00,80.0,258.3333,420.0,6.199999999999999,6.6,1.5,1319.547,136
2025-06-26 16:21:00,77.0,257.4074,420.0,5.9999999999999964,6.3999999999999995,1.2000000000000028,1235.051,131
2025-06-26 16:24:00,77.0,262.6158,420.0,5.9999999999999964,6.3999999999999995,1.3000000000000043,1251.764,131
2025-06-26 16:27:00,79.0,261.5741,420.0,6.199999999999999,6.499999999999999,1.2999999999999972,1269.406,131
2025-06-26 16:30:00,81.0,255.0926,420.0,5.9999999999999964,6.3999999999999995,1.8000000000000043,1288.16,131
2025-06-26 16:33:00,80.0,247.1065,420.0,6.300000000000001,6.799999999999999,1.5,1284.489,134
2025-06-26 16:36:00,77.0,253.9352,420.0,5.900000000000002,6.499999999999999,1.2999999999999972,1221.979,131
2025-06-26 16:39:00,76.0,257.4074,420.0,5.900000000000002,6.6,1.2999999999999972,1230.52,131
2025-06-26 16:42:00,78.0,257.4074,420.0,6.0,6.499999999999999,1.3000000000000043,1241.677,131
2025-06-26 16:45:00,77.0,248.8426,420.0,5.799999999999997,6.5,1.3000000000000043,1239.3,131
2025-06-26 16:48:00,76.0,247.8009,420.0,5.799999999999997,6.6,1.3000000000000043,1230.11,131
2025-06-26 16:51:00,86.0,280.0926,420.0,6.299999999999997,6.3999999999999995,2.0,1420.634,135
2025-06-26 16:54:00,86.0,276.1574,420.0,6.5,6.6,1.7000000000000028,1388.331,135
2025-06-26 16:57:00,86.0,274.1898,420.0,6.399999999999999,6.6,1.7000000000000028,1398.26,135
2025-06-26 17:00:00,86.0,271.0648,420.0,6.600000000000001,6.6,1.6000000000000014,1395.461,135
2025-06-26 17:03:00,83.0,268.0556,420.0,6.299999999999997,6.700000000000001,1.6000000000000014,1358.522,135
2025-06-26 17:06:00,83.0,270.3704,420.0,6.5,6.6000000000000005,1.5,1347.887,135
2025-06-26 17:09:00,86.0,271.5278,421.0,6.300000000000001,6.700000000000001,1.7999999999999972,1411.07,135
2025-06-26 17:12:00,86.0,263.1944,421.0,6.699999999999996,6.700000000000001,1.5,1388.926,136
2025-06-26 17:15:00,84.0,258.912,421.0,6.5000000000000036,6.800000000000001,1.5,1376.081,136
2025-06-26 17:18:00,84.0,251.3889,421.0,6.5,7.0,1.6000000000000014,1383.191,136
2025-06-26 17:21:00,83.0,251.1574,421.0,6.199999999999999,6.9,1.6000000000000014,1364.55,136
2025-06-26 17:24:00,82.0,252.3148,421.0,6.300000000000001,6.800000000000001,1.5,1355.002,136
2025-06-26 17:27:00,82.0,250.6944,421.0,6.200000000000003,6.9,1.5,1350.796,134
2025-06-26 17:30:00,80.0,246.9908,421.0,6.200000000000003,7.0,1.3999999999999986,1330.742,134
2025-06-26 17:33:00,80.0,245.3704,421.0,6.100000000000001,6.700000000000001,1.3999999999999986,1312.01,134
2025-06-26 17:36:00,80.0,247.8009,421.0,6.299999999999997,6.800000000000001,1.3000000000000043,1314.142,134
2025-06-26 17:39:00,79.0,249.8842,421.0,6.299999999999997,6.800000000000001,1.4000000000000057,1317.124,134
2025-06-26 17:42:00,79.0,246.412,421.0,6.100000000000001,6.700000000000001,1.5,1302.254,134
2025-06-26 17:45:00,79.0,247.5694,421.0,6.199999999999996,6.700000000000001,1.4000000000000057,1294.995,134
2025-06-26 17:48:00,79.0,240.625,421.0,6.299999999999997,6.700000000000001,1.3000000000000043,1291.155,134
2025-06-26 17:51:00,79.0,247.6852,421.0,6.300000000000001,6.700000000000001,1.2999999999999972,1286.711,134
2025-06-26 17:54:00,78.0,247.8009,421.0,6.300000000000001,6.700000000000001,1.2000000000000028,1296.999,134
2025-06-26 17:57:00,78.0,241.3194,421.0,6.300000000000001,6.700000000000001,1.2000000000000028,1297.528,134
2025-06-26 18:00:00,77.0,235.6482,421.0,6.299999999999997,6.800000000000001,1.1000000000000014,1210.314,134
2025-06-26 18:03:00,73.0,232.1759,421.0,5.899999999999999,6.499999999999999,1.0,1165.098,177
2025-06-26 18:06:00,73.0,221.6435,422.0,5.800000000000001,6.499999999999999,0.7999999999999972,1133.654,177
2025-06-26 18:09:00,72.0,218.6342,422.0,5.599999999999998,6.6,1.0,1153.039,179
2025-06-26 18:12:00,71.0,215.5092,422.0,5.400000000000002,6.6,1.0,1126.143,179
2025-06-26 18:15:00,71.0,214.6991,422.0,5.599999999999998,6.699999999999999,0.8000000000000043,1122.001,179
2025-06-26 18:18:00,71.0,216.5509,422.0,5.599999999999998,6.6,0.9000000000000057,1139.024,179
2025-06-26 18:21:00,71.0,218.0556,422.0,5.4999999999999964,6.6,1.0,1094.807,179
2025-06-26 18:24:00,71.0,218.75,422.0,5.4999999999999964,6.6,1.0,1112.237,179
2025-06-26 18:27:00,72.0,217.0139,422.0,5.5,6.6,1.1000000000000014,1110.386,179
2025-06-26 18:30:00,70.0,218.6342,422.0,5.4999999999999964,6.5,1.0,1097.388,179
2025-06-26 18:33:00,69.0,214.3518,422.0,5.399999999999999,6.4,0.9000000000000057,1123.446,179
2025-06-26 18:36:00,68.0,211.6898,422.0,5.400000000000002,6.5,0.8999999999999986,1076.188,179
2025-06-26 18:39:00,75.0,244.9074,422.0,5.5,6.3999999999999995,1.6000000000000014,1207.988,161
2025-06-26 18:42:00,79.0,233.3333,422.0,6.0,6.8999999999999995,1.6000000000000014,1286.872,134
2025-06-26 18:45:00,75.0,230.2083,422.0,6.0,6.6000000000000005,1.0,1243.049,177
2025-06-26 18:48:00,73.0,229.2824,422.0,5.5,6.3,1.1000000000000014,1152.252,177
2025-06-26 18:51:00,72.0,231.9444,422.0,5.5,6.3,1.0,1133.62,177
2025-06-26 18:54:00,75.0,223.8426,422.0,5.400000000000002,6.3,1.1999999999999957,1267.214,179
2025-06-26 18:57:00,73.0,230.2083,422.0,5.899999999999999,6.6,1.0,1195.067,177
2025-06-26 19:00:00,71.0,228.8194,422.0,5.5000000000000036,6.2,0.8999999999999986,1140.181,179
2025-06-26 19:03:00,72.0,225.8102,422.0,5.899999999999999,6.6,0.8999999999999986,1130.911,177
2025-06-26 19:06:00,71.0,225.8102,422.0,5.600000000000001,6.3,1.0,1265.516,179
2025-06-26 19:09:00,70.0,220.0232,423.0,5.4999999999999964,6.3999999999999995,0.8000000000000043,1111.902,179
2025-06-26 19:12:00,75.0,223.0324,423.0,5.699999999999999,6.6,1.2000000000000028,1198.762,177
2025-06-26 19:15:00,73.0,224.537,423.0,5.4999999999999964,6.6,1.4000000000000057,1188.878,177
2025-06-26 19:18:00,70.0,228.2408,423.0,5.400000000000002,6.3,0.8999999999999986,1112.043,179
2025-06-26 19:21:00,75.0,227.8935,423.0,5.599999999999998,6.300000000000001,1.3000000000000043,1158.562,177
2025-06-26 19:24:00,67.0,220.1389,423.0,5.5,6.2,0.6999999999999957,1076.819,179
2025-06-26 19:27:00,69.0,223.0324,423.0,5.400000000000002,6.1000000000000005,0.8999999999999986,1092.091,179
2025-06-26 19:30:00,69.0,222.9167,423.0,5.400000000000002,6.1000000000000005,0.8999999999999986,1069.644,179
2025-06-26 19:33:00,68.0,219.213,423.0,5.400000000000002,6.2,0.7999999999999972,1081.484,179
2025-06-26 19:36:00,66.0,211.2268,423.0,5.099999999999998,6.200000000000001,0.9000000000000057,1037.873,149
2025-06-26 19:39:00,66.0,208.7963,423.0,5.199999999999996,6.300000000000001,0.8000000000000043,1037.055,149
2025-06-26 19:42:00,64.0,210.8796,423.0,5.100000000000001,6.1,0.6999999999999957,989.581,149
2025-06-26 19:45:00,65.0,210.6482,423.0,5.0000000000000036,6.1,0.7999999999999972,1024.69,149
2025-06-26 19:48:00,65.0,208.4491,423.0,4.800000000000001,6.199999999999999,1.0,1016.451,149
2025-06-26 19:51:00,66.0,208.4491,423.0,5.0,5.999999999999999,1.1000000000000014,1011.782,149
2025-06-26 19:54:00,65.0,203.8194,423.0,4.699999999999996,5.999999999999999,1.2000000000000028,984.4651,149
2025-06-26 19:57:00,62.0,203.9352,423.0,4.799999999999997,6.1000000000000005,0.9000000000000057,979.934,149
2025-06-26 20:00:00,62.0,202.7778,423.0,4.799999999999997,6.1,0.9000000000000057,958.6133,149
2025-06-26 20:03:00,61.0,207.4074,423.0,4.700000000000003,6.1000000000000005,1.0,967.5732,149
2025-06-26 20:06:00,62.0,199.3056,423.0,4.799999999999997,6.1000000000000005,0.9000000000000057,948.2384,149
2025-06-26 20:09:00,63.0,203.0092,424.0,4.900000000000002,6.3,1.0,958.8336,149
2025-06-26 20:12:00,66.0,205.5556,424.0,4.899999999999999,6.5,1.2000000000000028,1056.376,149
2025-06-26 20:15:00,64.0,200.8102,424.0,4.9999999999999964,6.300000000000001,0.9000000000000057,1020.14,149
2025-06-26 20:18:00,66.0,205.4398,424.0,4.9999999999999964,6.5,1.1000000000000014,993.1272,149
2025-06-26 20:21:00,65.0,212.6158,424.0,4.9999999999999964,6.5,1.0,1021.217,149
2025-06-26 20:24:00,64.0,214.5833,424.0,5.099999999999998,6.3,0.8999999999999986,1060.458,149
2025-06-26 20:27:00,66.0,211.4583,424.0,5.300000000000001,6.300000000000001,0.8999999999999986,1005.74,149
2025-06-26 20:30:00,63.0,207.1759,424.0,4.900000000000002,6.200000000000001,0.7999999999999972,996.4993,149
2025-06-26 20:33:00,64.0,209.4908,424.0,4.900000000000002,6.200000000000001,0.8999999999999986,988.0936,149
2025-06-26 20:36:00,64.0,212.037,424.0,4.900000000000002,6.1,1.0,992.4166,149
2025-06-26 20:39:00,63.0,216.088,424.0,4.800000000000001,6.1,1.0,981.326,149
2025-06-26 20:42:00,63.0,209.0278,424.0,4.899999999999999,6.0,0.8999999999999986,982.0068,149
2025-06-26 20:45:00,62.0,207.9861,424.0,4.799999999999997,6.0,0.9000000000000057,976.4528,149
2025-06-26 20:48:00,61.0,204.8611,424.0,4.799999999999997,6.1,0.9000000000000057,971.3915,149
2025-06-26 20:51:00,62.0,207.0602,424.0,4.700000000000003,6.0,1.0999999999999943,978.6116,149
2025-06-26 20:54:00,63.0,208.912,424.0,4.800000000000004,6.0,1.0999999999999943,988.6558,149
2025-06-26 20:57:00,61.0,208.7963,424.0,4.600000000000001,6.0,1.0,981.9935,149
2025-06-26 21:00:00,61.0,209.1435,424.0,4.700000000000003,6.0,1.0,977.1211,149
2025-06-26 21:03:00,62.0,221.6435,424.0,4.699999999999999,6.0,1.2000000000000028,972.1644,149
2025-06-26 21:06:00,66.0,250.8102,424.0,4.9999999999999964,5.500000000000001,1.3000000000000043,1034.559,196
2025-06-26 21:09:00,72.0,254.1667,425.0,5.5,5.8999999999999995,1.5,1138.169,159
2025-06-26 21:12:00,77.0,244.213,425.0,6.0,6.500000000000001,1.6000000000000014,1186.197,131
2025-06-26 21:15:00,71.0,245.4861,425.0,5.800000000000001,6.1,1.1000000000000014,1150.176,159
2025-06-26 21:18:00,70.0,247.9167,425.0,5.699999999999999,6.1,1.1000000000000014,1147.248,159
2025-06-26 21:21:00,72.0,245.8333,425.0,5.800000000000001,6.0,1.2000000000000028,1127.716,159
2025-06-26 21:24:00,71.0,244.6759,425.0,5.599999999999998,6.199999999999999,1.3000000000000043,1138.026,159
2025-06-26 21:27:00,72.0,246.5278,425.0,5.900000000000002,6.200000000000001,1.1000000000000014,1159.896,159
2025-06-26 21:30:00,75.0,248.9583,425.0,5.800000000000001,6.1000000000000005,1.5,1242.126,159
2025-06-26 21:33:00,71.0,246.6435,425.0,6.0000000000000036,6.200000000000001,0.8999999999999986,1121.547,159
2025-06-26 21:36:00,72.0,243.6342,425.0,5.800000000000001,6.1,1.1000000000000014,1145.194,159
2025-06-26 21:39:00,70.0,247.9167,425.0,5.899999999999999,6.0,0.7999999999999972,1090.776,159
2025-06-26 21:42:00,68.0,239.5833,425.0,5.600000000000001,5.8999999999999995,1.0,1128.111,159
2025-06-26 21:45:00,73.0,247.2222,425.0,5.600000000000001,6.1,1.2999999999999972,1088.951,159
2025-06-26 21:48:00,67.0,238.4259,425.0,5.600000000000001,5.9,0.5999999999999943,1132.517,159
2025-06-26 21:51:00,68.0,250.2315,425.0,5.5,6.0,0.8999999999999986,1090.632,159
2025-06-26 21:54:00,67.0,240.7408,425.0,5.399999999999999,5.8999999999999995,1.2999999999999972,1128.353,159
2025-06-26 21:57:00,65.0,233.912,425.0,5.299999999999997,5.8999999999999995,0.8000000000000043,1034.054,142
2025-06-26 22:00:00,66.0,233.2176,425.0,5.200000000000003,5.9,0.8999999999999986,1039.198,142
2025-06-26 22:03:00,61.0,218.75,425.0,5.0,5.800000000000001,0.5,964.1221,142
2025-06-26 22:06:00,57.0,195.4861,425.0,4.600000000000001,6.000000000000001,0.5,889.8115,31
2025-06-26 22:09:00,57.0,229.9768,426.0,4.399999999999999,5.9,0.8000000000000043,916.3406,137
2025-06-26 22:12:00,61.0,251.3889,426.0,4.799999999999997,5.3,0.9000000000000057,951.1203,209
2025-06-26 22:15:00,65.0,253.588,426.0,4.599999999999998,5.000000000000001,1.3000000000000043,1021.577,195
2025-06-26 22:18:00,66.0,246.412,426.0,5.100000000000001,5.499999999999999,1.1999999999999957,1043.147,141
2025-06-26 22:21:00,66.0,245.0232,426.0,5.100000000000001,5.700000000000001,1.1999999999999957,1036.844,141
2025-06-26 22:24:00,65.0,240.162,426.0,5.100000000000001,5.700000000000001,1.1000000000000014,1035.303,141
2025-06-26 22:27:00,65.0,240.2778,426.0,5.100000000000001,5.700000000000001,1.1000000000000014,1026.114,141
2025-06-26 22:30:00,65.0,240.3935,426.0,5.100000000000001,5.6,1.1000000000000014,1029.27,141
2025-06-26 22:33:00,65.0,236.5741,426.0,5.100000000000001,5.6,1.0,1019.553,141
2025-06-26 22:36:00,64.0,238.0787,426.0,5.199999999999999,5.6,1.0,1007.576,141
2025-06-26 22:39:00,64.0,235.0694,426.0,5.0,5.6,1.1000000000000014,1010.436,141
2025-06-26 22:42:00,64.0,231.1342,426.0,5.100000000000001,5.700000000000001,1.0,1002.352,142
2025-06-26 22:45:00,63.0,232.2917,426.0,4.9999999999999964,5.6,1.0,995.9611,141
2025-06-26 22:48:00,63.0,234.6065,426.0,4.700000000000003,5.699999999999999,1.1999999999999957,1001.472,141
2025-06-26 22:51:00,64.0,237.8472,426.0,5.099999999999998,5.6,1.1000000000000014,1005.512,141
2025-06-26 22:54:00,64.0,236.2268,426.0,5.0,5.6,1.1000000000000014,1004.838,141
2025-06-26 22:57:00,63.0,238.0787,426.0,4.899999999999999,5.6,1.1000000000000014,1000.747,141
2025-06-26 23:00:00,63.0,231.713,426.0,4.9999999999999964,5.5,1.0,991.2675,141
2025-06-26 23:03:00,62.0,231.1342,426.0,4.899999999999999,5.5,0.9000000000000057,984.546,141
2025-06-26 23:06:00,62.0,236.1111,426.0,4.900000000000002,5.6,0.8999999999999986,978.3759,141
2025-06-26 23:09:00,62.0,234.375,427.0,4.700000000000003,5.5,1.1000000000000014,965.8639,141
2025-06-26 23:12:00,62.0,236.5741,427.0,4.900000000000002,5.5,1.0,967.1653,141
2025-06-26 23:15:00,62.0,233.7963,427.0,4.900000000000002,5.5,1.0999999999999943,966.2175,141
2025-06-26 23:18:00,61.0,232.6389,427.0,5.099999999999998,5.4,0.8000000000000043,968.4279,141
2025-06-26 23:21:00,61.0,233.2176,427.0,4.900000000000002,5.5,0.8999999999999986,962.7262,141
2025-06-26 23:24:00,61.0,235.4167,427.0,4.800000000000001,5.4,1.0,966.3184,141
2025-06-26 23:27:00,62.0,236.8056,427.0,5.0000000000000036,5.4,1.0,969.651,141
2025-06-26 23:30:00,60.0,239.4676,427.0,4.900000000000002,5.200000000000001,0.8999999999999986,955.9742,141
2025-06-26 23:33:00,59.0,234.4908,427.0,4.900000000000002,5.300000000000001,0.7999999999999972,901.059,141
2025-06-26 23:36:00,58.0,233.7963,427.0,4.599999999999998,5.1,0.9000000000000057,908.2061,33
2025-06-26 23:39:00,57.0,233.3333,427.0,4.699999999999996,5.0,0.9000000000000057,893.6451,33
2025-06-26 23:42:00,56.0,232.7546,427.0,4.5000000000000036,5.0,0.8999999999999986,892.0677,33
2025-06-26 23:45:00,57.0,231.0185,427.0,4.5000000000000036,5.0,0.8999999999999986,878.2717,33
2025-06-26 23:48:00,55.0,232.0602,427.0,4.400000000000002,4.9,0.7999999999999972,864.6571,33
2025-06-26 23:51:00,55.0,227.8935,427.0,4.400000000000002,4.9,0.7999999999999972,856.1781,33
2025-06-26 23:54:00,54.0,226.3889,427.0,4.300000000000001,4.800000000000001,0.7000000000000028,838.7196,33
2025-06-26 23:57:00,51.0,219.213,427.0,4.300000000000001,4.9,0.3999999999999986,799.3552,21
2025-06-27 00:00:00,50.0,217.2454,427.0,4.0000000000000036,4.6000000000000005,0.5,769.7764,21
2025-06-27 00:03:00,47.0,210.8796,427.0,3.799999999999997,4.500000000000001,0.3999999999999986,803.7992,21
2025-06-27 00:06:00,55.0,256.4815,427.0,3.8000000000000007,4.500000000000001,1.2999999999999972,896.3207,75
2025-06-27 00:09:00,56.0,259.4908,428.0,4.900000000000002,4.499999999999999,0.7999999999999972,914.3362,39
2025-06-27 00:12:00,60.0,259.2592,428.0,4.800000000000001,4.9,1.0,950.3617,39
2025-06-27 00:15:00,61.0,257.6389,428.0,4.799999999999997,4.9,1.1000000000000014,896.0251,39
2025-06-27 00:18:00,58.0,256.8287,428.0,4.899999999999999,4.800000000000001,0.7000000000000028,884.8063,39
2025-06-27 00:21:00,57.0,252.7778,428.0,4.699999999999996,4.6000000000000005,0.8000000000000043,896.2599,39
2025-06-27 00:24:00,57.0,254.7454,428.0,4.5000000000000036,4.800000000000001,1.0,912.6259,39
2025-06-27 00:27:00,56.0,252.1991,428.0,4.599999999999998,4.6000000000000005,0.7000000000000028,936.0275,39
2025-06-27 00:30:00,56.0,254.8611,428.0,4.5000000000000036,4.700000000000001,0.7999999999999972,858.2617,39
2025-06-27 00:33:00,58.0,253.125,428.0,4.5000000000000036,4.6,1.0,897.9604,39
2025-06-27 00:36:00,58.0,256.25,428.0,4.699999999999996,4.700000000000001,0.9000000000000057,868.7059,39
2025-06-27 00:39:00,57.0,256.3658,428.0,4.600000000000001,4.499999999999999,0.7999999999999972,881.0536,39
2025-06-27 00:42:00,59.0,255.6713,428.0,4.799999999999997,4.6,0.8000000000000043,914.2446,39
2025-06-27 00:45:00,58.0,254.2824,428.0,4.799999999999997,4.700000000000001,0.9000000000000057,901.4496,39
2025-06-27 00:48:00,58.0,252.1991,428.0,4.699999999999996,4.5,0.9000000000000057,900.7528,39
2025-06-27 00:51:00,57.0,252.1991,428.0,4.5000000000000036,4.6,1.0,894.1699,39
2025-06-27 00:54:00,57.0,252.3148,428.0,4.5000000000000036,4.699999999999999,0.8999999999999986,894.6447,39
2025-06-27 00:57:00,57.0,253.4722,428.0,4.600000000000001,4.6,0.8999999999999986,883.3214,39
2025-06-27 01:00:00,57.0,257.4074,428.0,4.400000000000002,4.5,1.0,885.3185,296
2025-06-27 01:03:00,57.0,258.3333,428.0,4.5000000000000036,4.6,1.0,889.3029,39
2025-06-27 01:06:00,57.0,258.7963,428.0,4.600000000000001,4.6,0.8999999999999986,896.1505,39
2025-06-27 01:09:00,58.0,259.2592,429.0,4.5000000000000036,4.6,1.0,902.4437,39
2025-06-27 01:12:00,57.0,258.5648,429.0,4.599999999999998,4.6,0.9000000000000057,893.8467,39
2025-06-27 01:15:00,57.0,259.9537,429.0,4.5000000000000036,4.6,0.8999999999999986,895.8993,296
2025-06-27 01:18:00,57.0,263.3102,429.0,4.5000000000000036,4.6,1.0,891.2867,296
2025-06-27 01:21:00,58.0,266.088,429.0,4.400000000000002,4.3999999999999995,1.0,902.4429,296
2025-06-27 01:24:00,57.0,260.5324,429.0,4.599999999999998,4.6,0.9000000000000057,892.4727,39
2025-06-27 01:27:00,57.0,260.0694,429.0,4.5000000000000036,4.5,1.0,896.8336,296
2025-06-27 01:30:00,58.0,258.912,429.0,4.599999999999998,4.5,0.9000000000000057,900.7864,39
2025-06-27 01:33:00,57.0,256.0185,429.0,4.5000000000000036,4.6,1.0,880.8845,39
2025-06-27 01:36:00,57.0,250.8102,429.0,4.5000000000000036,4.6,0.8999999999999986,883.7986,39
2025-06-27 01:39:00,56.0,251.0417,429.0,4.5000000000000036,4.6,0.7999999999999972,872.2856,39
2025-06-27 01:42:00,55.0,249.6528,429.0,4.300000000000001,4.6,0.7999999999999972,848.8772,296
2025-06-27 01:45:00,54.0,247.8009,429.0,4.400000000000002,4.5,0.6999999999999957,834.2098,296
2025-06-27 01:48:00,53.0,249.0741,429.0,4.300000000000001,4.4,0.7000000000000028,839.1134,296
2025-06-27 01:51:00,53.0,247.338,429.0,4.199999999999999,4.200000000000001,0.8000000000000043,818.7429,77
2025-06-27 01:54:00,52.0,248.9583,429.0,4.099999999999998,4.200000000000001,0.8000000000000043,817.6755,77
2025-06-27 01:57:00,52.0,248.3796,429.0,4.099999999999998,4.200000000000001,0.7000000000000028,820.9589,77
2025-06-27 02:00:00,52.0,249.6528,429.0,4.099999999999998,4.200000000000001,0.8000000000000043,821.0466,77
2025-06-27 02:03:00,51.0,245.0232,429.0,4.100000000000001,4.200000000000001,0.6999999999999957,793.2609,77
2025-06-27 02:06:00,49.0,244.4444,429.0,3.900000000000002,3.8,0.5,811.8033,78
2025-06-27 02:09:00,50.0,242.3611,430.0,3.8000000000000007,4.0,0.7999999999999972,783.4521,78
2025-06-27 02:12:00,50.0,242.7083,430.0,3.8999999999999986,4.0,0.7000000000000028,780.7133,78
2025-06-27 02:15:00,50.0,243.75,430.0,3.900000000000002,4.0,0.6000000000000014,780.2964,78
2025-06-27 02:18:00,53.0,242.4768,430.0,3.8000000000000007,3.8,1.0,803.8733,78
2025-06-27 02:21:00,50.0,244.6759,430.0,4.0,4.0,0.6000000000000014,787.299,78
2025-06-27 02:24:00,51.0,244.213,430.0,3.900000000000002,4.0,0.6999999999999957,789.7328,78
2025-06-27 02:27:00,52.0,245.0232,430.0,3.900000000000002,4.0,0.8999999999999986,786.8044,78
2025-06-27 02:30:00,50.0,243.287,430.0,3.8000000000000007,3.8,0.7000000000000028,816.8109,78
2025-06-27 02:33:00,51.0,246.1806,430.0,3.9999999999999964,4.0,0.5,790.493,77
2025-06-27 02:36:00,50.0,245.4861,430.0,3.900000000000002,4.0,0.6999999999999957,791.6799,78
2025-06-27 02:39:00,51.0,244.4444,430.0,3.900000000000002,3.9000000000000004,0.7999999999999972,791.9449,78
2025-06-27 02:42:00,51.0,244.7917,430.0,3.900000000000002,4.0,0.7999999999999972,773.5973,78
2025-06-27 02:45:00,51.0,244.9074,430.0,4.0000000000000036,3.999999999999999,0.6999999999999957,793.6935,77
2025-06-27 02:48:00,51.0,243.0556,430.0,3.900000000000002,3.999999999999999,0.7999999999999972,800.2062,78
2025-06-27 02:51:00,52.0,242.3611,430.0,4.099999999999998,4.1,0.7000000000000028,811.8357,77
2025-06-27 02:54:00,52.0,242.9398,430.0,3.9999999999999964,4.200000000000001,0.8000000000000043,789.4262,77
2025-06-27 02:57:00,51.0,242.7083,430.0,4.0000000000000036,4.1,0.7999999999999972,805.2429,77
2025-06-27 03:00:00,51.0,245.2546,430.0,3.900000000000002,4.1,0.8999999999999986,797.16,77
2025-06-27 03:03:00,51.0,243.287,430.0,3.9999999999999964,4.1,0.6000000000000014,785.2784,77
2025-06-27 03:06:00,51.0,243.75,430.0,3.9999999999999964,4.1,0.7000000000000028,788.6632,77
2025-06-27 03:09:00,51.0,243.8658,431.0,3.900000000000002,3.999999999999999,0.7999999999999972,786.2268,78
2025-06-27 03:12:00,51.0,244.0972,431.0,3.9999999999999964,4.0,0.6000000000000014,784.906,77
2025-06-27 03:15:00,50.0,244.213,431.0,3.8999999999999986,4.1,0.7000000000000028,791.0422,78
2025-06-27 03:18:00,51.0,243.5185,431.0,3.9999999999999964,4.1,0.7000000000000028,791.5066,77
2025-06-27 03:21:00,51.0,243.1713,431.0,3.900000000000002,4.0,0.7999999999999972,783.5769,78
2025-06-27 03:24:00,50.0,244.4444,431.0,3.8000000000000043,4.0,0.7999999999999972,787.6686,78
2025-06-27 03:27:00,51.0,243.6342,431.0,3.900000000000002,4.0,0.7999999999999972,775.9282,78
2025-06-27 03:30:00,50.0,242.5926,431.0,3.8999999999999986,4.0,0.7000000000000028,782.6084,78
2025-06-27 03:33:00,51.0,245.0232,431.0,3.8000000000000043,4.0,0.7999999999999972,782.1698,78
2025-06-27 03:36:00,50.0,243.8658,431.0,3.8999999999999986,4.0,0.7000000000000028,789.878,78
2025-06-27 03:39:00,50.0,242.7083,431.0,3.799999999999997,4.0,0.7000000000000028,786.7161,78
2025-06-27 03:42:00,50.0,246.0648,431.0,3.700000000000003,4.0,0.7999999999999972,773.9558,78
2025-06-27 03:45:00,51.0,244.9074,431.0,3.799999999999997,4.0,0.8000000000000043,779.2656,78
2025-06-27 03:48:00,50.0,247.8009,431.0,3.799999999999997,3.9000000000000004,0.7000000000000028,777.3732,78
2025-06-27 03:51:00,49.0,244.6759,431.0,3.799999999999997,4.0,0.7000000000000028,767.051,78
2025-06-27 03:54:00,49.0,244.213,431.0,3.799999999999997,3.8,0.7000000000000028,757.2814,78
2025-06-27 03:57:00,50.0,244.0972,431.0,3.700000000000003,3.8,0.6999999999999957,771.2595,78
2025-06-27 04:00:00,49.0,244.4444,431.0,3.799999999999997,3.9000000000000004,0.6000000000000014,765.1823,78
2025-06-27 04:03:00,49.0,243.1713,431.0,3.700000000000003,3.9000000000000004,0.6999999999999957,767.5884,78
2025-06-27 04:06:00,49.0,242.1296,431.0,3.6999999999999957,4.0,0.7000000000000028,745.6604,78
2025-06-27 04:09:00,49.0,240.2778,432.0,3.6999999999999957,3.8000000000000007,0.7000000000000028,764.1647,78
2025-06-27 04:12:00,49.0,240.7408,432.0,3.700000000000003,3.8000000000000007,0.7999999999999972,761.783,78
2025-06-27 04:15:00,48.0,240.7408,432.0,3.6000000000000014,3.8,0.6999999999999957,747.6364,78
2025-06-27 04:18:00,49.0,239.0046,432.0,3.799999999999997,3.8000000000000007,0.6000000000000014,749.2749,78
2025-06-27 04:21:00,49.0,240.9722,432.0,3.700000000000003,3.9000000000000004,0.5999999999999943,755.7978,78
2025-06-27 04:24:00,49.0,241.7824,432.0,3.6999999999999957,3.8000000000000007,0.5,739.9262,78
2025-06-27 04:27:00,48.0,240.8565,432.0,3.6000000000000014,3.9000000000000004,0.5999999999999943,742.1219,78
2025-06-27 04:30:00,49.0,239.0046,432.0,3.6999999999999957,4.0,0.7000000000000028,745.855,78
2025-06-27 04:33:00,49.0,244.9074,432.0,3.5,3.8000000000000007,0.7999999999999972,762.2877,78
2025-06-27 04:36:00,49.0,250.2315,432.0,3.6999999999999957,3.7,0.7000000000000028,759.1037,78
2025-06-27 04:39:00,51.0,253.7037,432.0,3.8999999999999986,3.8,0.7000000000000028,791.0313,76
2025-06-27 04:42:00,50.0,255.787,432.0,3.8999999999999986,3.9000000000000004,0.7000000000000028,784.0012,76
2025-06-27 04:45:00,51.0,260.4167,432.0,3.8999999999999986,3.8000000000000007,0.7999999999999972,786.6907,76
2025-06-27 04:48:00,52.0,262.3842,432.0,4.0,3.8000000000000007,0.6000000000000014,813.9808,76
2025-06-27 04:51:00,52.0,264.3518,432.0,3.8999999999999986,3.7,0.7000000000000028,799.7587,76
2025-06-27 04:54:00,52.0,266.8982,432.0,4.100000000000001,3.8,0.6000000000000014,818.9209,76
2025-06-27 04:57:00,53.0,268.1713,432.0,4.100000000000001,3.8000000000000007,0.7999999999999972,816.9026,76
2025-06-27 05:00:00,53.0,267.9398,432.0,4.100000000000001,3.700000000000001,0.6999999999999957,823.6368,76
2025-06-27 05:03:00,52.0,278.3565,432.0,4.100000000000001,3.9000000000000004,0.7999999999999972,825.592,298
2025-06-27 05:06:00,53.0,286.3426,432.0,4.100000000000001,3.7,0.8999999999999986,844.5928,298
2025-06-27 05:09:00,55.0,289.9306,433.0,4.299999999999997,3.700000000000001,0.9000000000000057,854.5965,298
2025-06-27 05:12:00,55.0,287.1528,433.0,4.399999999999999,3.700000000000001,0.8000000000000043,847.5919,298
2025-06-27 05:15:00,53.0,284.1435,433.0,4.100000000000001,3.700000000000001,0.6999999999999957,843.1784,298
2025-06-27 05:18:00,53.0,278.588,433.0,4.200000000000003,3.5999999999999996,0.7999999999999972,816.4547,298
2025-06-27 05:21:00,52.0,270.3704,433.0,4.0,3.5999999999999996,0.6999999999999957,798.6927,76
2025-06-27 05:24:00,50.0,258.1018,433.0,3.8999999999999986,3.6999999999999993,0.6000000000000014,783.091,76
2025-06-27 05:27:00,49.0,259.4908,433.0,3.8999999999999986,3.5999999999999996,0.5,754.0151,76
2025-06-27 05:30:00,48.0,254.0509,433.0,3.6000000000000014,3.5999999999999996,0.6000000000000014,736.0779,76
2025-06-27 05:33:00,47.0,256.5972,433.0,3.5,3.5,0.7000000000000028,763.6617,76
2025-06-27 05:36:00,49.0,263.3102,433.0,3.700000000000003,3.5999999999999996,0.5999999999999943,755.9064,76
2025-06-27 05:39:00,49.0,267.9398,433.0,3.700000000000003,3.5,0.5999999999999943,759.5624,76
2025-06-27 05:42:00,49.0,268.4028,433.0,3.8000000000000007,3.5,0.6999999999999957,760.8934,76
2025-06-27 05:45:00,50.0,267.4768,433.0,3.700000000000003,3.5,0.7999999999999972,767.994,76
2025-06-27 05:48:00,49.0,270.7176,433.0,3.700000000000003,3.5,0.7999999999999972,763.0584,76
2025-06-27 05:51:00,50.0,268.75,433.0,3.8000000000000043,3.3999999999999995,0.5999999999999943,772.1938,76
2025-06-27 05:54:00,50.0,266.3194,433.0,3.700000000000003,3.5999999999999996,0.5999999999999943,778.27,76
2025-06-27 05:57:00,50.0,263.3102,433.0,3.700000000000003,3.700000000000001,0.6999999999999957,773.8848,76
2025-06-27 06:00:00,50.0,259.7222,433.0,3.900000000000002,3.700000000000001,0.6999999999999957,770.0803,76
2025-06-27 06:03:00,49.0,260.6482,433.0,3.6999999999999993,3.6000000000000005,0.7000000000000028,755.9241,76
2025-06-27 06:06:00,50.0,265.625,433.0,3.900000000000002,3.700000000000001,0.5999999999999943,786.4656,76
2025-06-27 06:09:00,51.0,263.8889,434.0,3.900000000000002,3.700000000000001,0.8999999999999986,803.5609,76
2025-06-27 06:12:00,51.0,264.3518,434.0,3.900000000000002,3.700000000000001,0.6999999999999957,790.954,76
2025-06-27 06:15:00,51.0,262.6158,434.0,4.0000000000000036,3.8000000000000007,0.7999999999999972,787.4939,76
2025-06-27 06:18:00,50.0,260.3009,434.0,3.900000000000002,3.8000000000000007,0.6999999999999957,782.6678,76
2025-06-27 06:21:00,51.0,265.5092,434.0,3.900000000000002,3.8000000000000007,0.5999999999999943,761.4132,76
2025-06-27 06:24:00,50.0,267.2454,434.0,3.900000000000002,3.7,0.5999999999999943,797.8757,76
2025-06-27 06:27:00,52.0,266.2037,434.0,4.0000000000000036,3.700000000000001,0.6999999999999957,802.9852,76
2025-06-27 06:30:00,51.0,265.2778,434.0,3.900000000000002,3.8000000000000007,0.8999999999999986,809.8618,76
2025-06-27 06:33:00,51.0,256.0185,434.0,3.900000000000002,3.8000000000000007,0.6999999999999957,800.7101,76
2025-06-27 06:36:00,51.0,252.8935,434.0,3.6999999999999993,3.9000000000000004,0.7999999999999972,802.306,78
2025-06-27 06:39:00,50.0,253.588,434.0,3.9999999999999964,4.0,0.4000000000000057,779.9963,77
2025-06-27 06:42:00,51.0,254.6296,434.0,3.900000000000002,3.8,0.7999999999999972,788.8422,76
2025-06-27 06:45:00,52.0,257.7546,434.0,3.900000000000002,3.8,0.7999999999999972,815.4181,76
2025-06-27 06:48:00,50.0,253.3565,434.0,4.0000000000000036,3.9000000000000004,0.5999999999999943,786.3845,77
2025-06-27 06:51:00,52.0,253.3565,434.0,4.100000000000001,4.0,0.8999999999999986,799.3219,77
2025-06-27 06:54:00,52.0,257.6389,434.0,3.900000000000002,4.0,0.8999999999999986,810.8503,77
2025-06-27 06:57:00,52.0,258.2176,434.0,3.9999999999999964,4.1,0.8000000000000043,813.3756,77
2025-06-27 07:00:00,52.0,259.7222,434.0,3.799999999999997,4.1,0.8000000000000043,814.8467,77
2025-06-27 07:03:00,53.0,258.1018,434.0,3.9999999999999964,3.999999999999999,1.0,831.7369,77
2025-06-27 07:06:00,53.0,257.1759,434.0,4.199999999999999,4.1,0.7999999999999972,829.6749,77
2025-06-27 07:09:00,53.0,258.6806,435.0,4.300000000000001,4.1,0.7000000000000028,829.5674,296
2025-06-27 07:12:00,54.0,256.9444,435.0,4.300000000000001,4.3,0.7999999999999972,835.4214,296
2025-06-27 07:15:00,55.0,259.375,435.0,4.300000000000001,4.300000000000001,0.8999999999999986,858.2701,296
2025-06-27 07:18:00,55.0,269.3287,435.0,4.300000000000004,4.200000000000001,0.7999999999999972,857.7243,296
2025-06-27 07:21:00,59.0,292.9398,435.0,4.299999999999997,4.1000000000000005,1.3000000000000043,912.3462,299
2025-06-27 07:24:00,54.0,261.1111,435.0,4.300000000000004,4.300000000000001,0.6999999999999957,855.2506,296
2025-06-27 07:27:00,53.0,243.5185,435.0,4.100000000000001,4.199999999999999,0.5,774.6475,77
2025-06-27 07:30:00,52.0,250.463,435.0,3.700000000000003,4.200000000000001,0.8999999999999986,810.1559,77
2025-06-27 07:33:00,54.0,267.2454,435.0,4.099999999999998,4.200000000000001,1.0,867.6708,296
2025-06-27 07:36:00,56.0,276.7361,435.0,4.300000000000001,4.200000000000001,1.1000000000000014,899.5042,297
2025-06-27 07:39:00,57.0,280.2083,435.0,4.4999999999999964,4.5,0.9000000000000057,907.0714,297
2025-06-27 07:42:00,58.0,289.3518,435.0,4.200000000000003,4.2,1.0999999999999943,904.5977,299
2025-06-27 07:45:00,60.0,292.9398,435.0,4.4999999999999964,4.300000000000001,1.2000000000000028,936.5768,299
2025-06-27 07:48:00,60.0,304.6296,435.0,4.300000000000001,4.4,1.1000000000000014,941.3246,299
2025-06-27 07:51:00,62.0,299.1898,435.0,4.399999999999999,4.200000000000001,1.1000000000000014,979.1997,299
2025-06-27 07:54:00,62.0,299.3056,435.0,4.399999999999999,4.200000000000001,1.0,975.5507,299
2025-06-27 07:57:00,59.0,279.6296,435.0,4.199999999999996,4.300000000000001,0.9000000000000057,897.1471,297
2025-06-27 08:00:00,51.0,235.0694,435.0,3.6000000000000014,4.4,0.5999999999999943,790.6434,78
2025-06-27 08:03:00,54.0,260.9954,435.0,3.5000000000000036,4.5,1.0999999999999943,859.6486,75
2025-06-27 08:06:00,57.0,269.213,435.0,3.799999999999997,4.499999999999999,1.2000000000000028,884.4478,75
2025-06-27 08:09:00,57.0,284.9537,436.0,3.900000000000002,4.3999999999999995,1.0,937.396,299
2025-06-27 08:12:00,62.0,272.8009,436.0,4.099999999999998,4.6,1.2000000000000028,962.3666,297
2025-06-27 08:15:00,62.0,277.4306,436.0,4.5,4.6000000000000005,1.0,969.1099,297
2025-06-27 08:18:00,61.0,275.0,436.0,4.200000000000003,4.700000000000001,1.1999999999999957,980.09,297
2025-06-27 08:21:00,63.0,274.537,436.0,4.299999999999997,4.700000000000001,1.2000000000000028,992.4677,297
2025-06-27 08:24:00,63.0,271.875,436.0,4.299999999999997,4.9,1.2000000000000028,990.7953,297
2025-06-27 08:27:00,63.0,273.3796,436.0,4.399999999999999,4.9,1.2000000000000028,985.3706,297
2025-06-27 08:30:00,62.0,266.7824,436.0,4.399999999999999,4.700000000000001,1.1000000000000014,983.3149,297
2025-06-27 08:33:00,59.0,258.3333,436.0,4.199999999999999,4.700000000000001,0.7999999999999972,921.2906,296
2025-06-27 08:36:00,59.0,265.8565,436.0,3.799999999999997,4.700000000000001,1.1000000000000014,916.4335,75
2025-06-27 08:39:00,62.0,272.5694,436.0,4.300000000000001,4.7,1.2999999999999972,950.3052,297
2025-06-27 08:42:00,66.0,269.9074,436.0,4.5000000000000036,4.999999999999999,1.5999999999999943,1043.214,289
2025-06-27 08:45:00,66.0,275.0,436.0,4.699999999999999,5.200000000000001,1.2000000000000028,1034.116,289
2025-06-27 08:48:00,66.0,276.5046,436.0,4.900000000000002,5.3,1.0999999999999943,1051.895,289
2025-06-27 08:51:00,66.0,275.5787,436.0,4.599999999999998,5.000000000000001,1.3000000000000043,1057.061,289
2025-06-27 08:54:00,66.0,274.4213,436.0,4.800000000000001,5.200000000000001,1.2000000000000028,1003.684,289
2025-06-27 08:57:00,66.0,282.0602,436.0,4.599999999999998,5.1000000000000005,1.3000000000000043,1043.339,289
2025-06-27 09:00:00,68.0,286.6898,436.0,5.099999999999998,5.4,1.3000000000000043,1150.15,281
2025-06-27 09:03:00,75.0,293.0556,436.0,5.400000000000002,5.499999999999999,1.6000000000000014,1178.801,280
2025-06-27 09:06:00,76.0,286.4583,436.0,5.5000000000000036,5.6000000000000005,1.5999999999999943,1213.905,280
2025-06-27 09:09:00,75.0,277.8935,437.0,5.5000000000000036,5.9,1.5,1211.237,122
2025-06-27 09:12:00,76.0,277.0833,437.0,5.599999999999998,5.8999999999999995,1.5,1224.716,122
2025-06-27 09:15:00,76.0,260.9954,437.0,5.5000000000000036,6.1,1.5999999999999943,1205.29,158
2025-06-27 09:18:00,76.0,266.7824,437.0,5.5000000000000036,6.200000000000001,1.5999999999999943,1224.183,122
2025-06-27 09:21:00,77.0,273.7268,437.0,5.599999999999998,6.1,1.6000000000000014,1233.405,122
2025-06-27 09:24:00,78.0,275.1158,437.0,5.800000000000001,6.1,1.5,1238.513,122
2025-06-27 09:27:00,78.0,283.1018,437.0,5.699999999999999,6.200000000000001,1.6000000000000014,1257.683,122
2025-06-27 09:30:00,82.0,279.9768,437.0,6.100000000000001,6.2,1.7999999999999972,1335.381,127
2025-06-27 09:33:00,82.0,284.0278,437.0,6.0000000000000036,6.3,1.6999999999999957,1342.072,127
2025-06-27 09:36:00,81.0,286.1111,437.0,5.900000000000002,6.200000000000001,1.6000000000000014,1302.476,127
2025-06-27 09:39:00,79.0,282.6389,437.0,5.799999999999997,6.1,1.6000000000000014,1264.139,122
2025-06-27 09:42:00,79.0,279.6296,437.0,5.600000000000001,6.0,1.6999999999999957,1265.984,122
2025-06-27 09:45:00,83.0,279.7454,437.0,5.799999999999997,6.300000000000001,1.8999999999999986,1307.539,127
2025-06-27 09:48:00,81.0,283.5648,437.0,6.200000000000003,6.4,1.5999999999999943,1322.701,127
2025-06-27 09:51:00,83.0,287.7315,437.0,6.0,6.3,1.7999999999999972,1350.827,127
2025-06-27 09:54:00,83.0,294.4444,437.0,6.100000000000001,6.300000000000001,1.6999999999999957,1346.731,127
2025-06-27 09:57:00,84.0,284.7222,437.0,5.899999999999999,6.300000000000001,1.8999999999999986,1366.417,127
2025-06-27 10:00:00,83.0,284.7222,437.0,6.0,6.200000000000001,1.7999999999999972,1337.654,127
2025-06-27 10:03:00,83.0,288.3102,437.0,6.0,6.4,1.7999999999999972,1350.537,127
2025-06-27 10:06:00,81.0,279.1667,437.0,6.100000000000001,6.300000000000001,1.6000000000000014,1271.225,127
2025-06-27 10:09:00,83.0,276.7361,438.0,5.799999999999997,6.2,2.0,1321.031,123
2025-06-27 10:12:00,77.0,279.3982,438.0,5.899999999999999,6.300000000000001,1.3000000000000043,1282.023,123
2025-06-27 10:15:00,80.0,275.0,438.0,6.0,6.200000000000001,1.3999999999999986,1288.879,123
2025-06-27 10:18:00,78.0,268.0556,438.0,5.799999999999997,6.200000000000001,1.4000000000000057,1248.734,133
2025-06-27 10:21:00,78.0,269.3287,438.0,5.700000000000003,6.200000000000001,1.3999999999999986,1251.762,122
2025-06-27 10:24:00,77.0,273.9583,438.0,5.700000000000003,6.300000000000001,1.5,1267.692,122
2025-06-27 10:27:00,80.0,279.6296,438.0,5.799999999999997,6.3,1.7000000000000028,1303.372,123
2025-06-27 10:30:00,80.0,277.0833,438.0,5.899999999999999,6.4,1.5,1287.184,123
2025-06-27 10:33:00,80.0,282.4074,438.0,5.800000000000004,6.200000000000001,1.6999999999999957,1286.67,123
2025-06-27 10:36:00,80.0,287.5,438.0,5.799999999999997,6.1000000000000005,1.7000000000000028,1303.793,127
2025-06-27 10:39:00,81.0,285.3009,438.0,5.700000000000003,6.1000000000000005,1.7999999999999972,1295.977,122
2025-07-01 09:45:00,1304.8,0.2314815,4294940040.0,-1754.7,-1583.8999999999999,1767.3,4.143676,172
2025-07-01 14:30:00,63.0,226.8518,438.0,3.0,5.7,1.2999999999999972,1054.781,151
2025-07-01 14:33:00,62.0,223.2639,438.0,3.6000000000000014,6.0,0.7999999999999972,998.3166,151
2025-07-01 14:36:00,64.0,219.213,438.0,3.5,5.8,1.0,970.5671,151
2025-07-01 14:39:00,66.0,221.875,438.0,3.6000000000000014,6.2,1.1999999999999957,1003.776,151
2025-07-01 14:42:00,67.0,222.338,438.0,3.8000000000000007,6.3,0.9999999999999964,1005.789,151
2025-07-01 14:45:00,69.0,225.1158,438.0,3.8000000000000007,6.4,1.3000000000000007,1063.135,184
2025-07-01 14:48:00,66.0,218.8658,438.0,3.8000000000000007,6.4,0.9000000000000021,1027.74,151
2025-07-01 14:51:00,67.0,229.6296,439.0,3.6999999999999993,6.300000000000001,1.1999999999999993,1020.575,184
2025-07-01 14:54:00,71.0,247.2222,439.0,3.8999999999999986,5.8999999999999995,1.3999999999999986,1100.435,186
2025-07-01 14:57:00,74.0,252.3148,439.0,4.100000000000001,6.3,1.3999999999999986,1182.203,91
2025-07-01 15:00:00,74.0,251.9676,439.0,4.5,6.5,1.2000000000000028,1151.554,91
2025-07-01 15:03:00,70.0,234.6065,439.0,4.100000000000001,6.3,1.0999999999999943,1072.07,184
2025-07-01 15:06:00,69.0,232.0602,439.0,4.300000000000004,6.4,1.0,1056.816,184
2025-07-01 15:09:00,68.0,228.588,439.0,4.0,6.5,1.1000000000000014,1065.919,184
2025-07-01 15:12:00,68.0,226.3889,439.0,4.0,6.5,1.2000000000000028,1059.876,184
2025-07-01 15:15:00,69.0,242.3611,439.0,4.100000000000001,6.4,1.1999999999999957,1092.632,186
2025-07-01 15:18:00,71.0,251.9676,439.0,4.100000000000001,6.3,1.2999999999999972,1097.648,186
2025-07-01 15:21:00,71.0,247.9167,439.0,4.199999999999996,6.4,1.2000000000000028,1072.264,185
2025-07-01 15:24:00,69.0,243.8658,439.0,4.100000000000001,6.4,1.0999999999999943,1079.874,186
2025-07-01 15:27:00,70.0,229.3982,439.0,4.100000000000001,6.5,1.1999999999999957,1072.119,184
2025-07-01 15:30:00,68.0,230.2083,439.0,4.0,6.5,1.2000000000000028,1061.475,184
2025-07-01 15:33:00,66.0,234.4908,439.0,3.8999999999999986,6.3,1.1000000000000014,1010.218,184
2025-07-01 15:36:00,70.0,239.6991,439.0,4.0,6.5,1.3999999999999986,1082.952,185
2025-07-01 15:39:00,69.0,235.9954,439.0,4.100000000000001,6.5,1.1999999999999957,1074.321,184
2025-07-01 15:42:00,66.0,225.2315,439.0,4.0,6.5,1.0,985.4775,184
2025-07-01 15:45:00,66.0,224.1898,439.0,4.0,6.5,1.0,964.7847,184
2025-07-01 15:48:00,66.0,223.0324,439.0,3.799999999999997,6.3999999999999995,1.1000000000000014,974.2319,151
2025-07-01 15:51:00,64.0,223.0324,440.0,3.8000000000000007,6.4,1.1999999999999993,1027.056,151
2025-07-01 15:54:00,67.0,220.4861,440.0,3.6999999999999993,6.6,1.3000000000000043,1036.541,151
2025-07-01 15:57:00,65.0,214.9306,440.0,3.8999999999999986,6.3999999999999995,1.1000000000000014,1024.39,151
2025-07-01 16:00:00,66.0,212.6158,440.0,3.8000000000000007,6.3,1.1999999999999993,978.9568,151
2025-07-01 16:03:00,63.0,214.0046,440.0,3.5,6.5,1.0000000000000036,994.0949,151
2025-07-01 16:06:00,52.0,216.5509,440.0,3.1999999999999993,5.8,0.5,634.0302,22
2025-07-02 09:51:00,63.0,270.8333,440.0,1.8000000000000007,4.3999999999999995,2.6999999999999993,1089.656,75
2025-07-02 09:54:00,70.0,269.0972,440.0,3.6999999999999993,5.4,1.4000000000000021,1108.834,96
2025-07-02 09:57:00,73.0,268.5185,440.0,4.100000000000001,5.800000000000001,1.2999999999999972,1121.646,96
2025-07-02 10:00:00,76.0,274.7685,440.0,4.299999999999997,6.0,1.3000000000000043,1254.516,95
2025-07-02 10:03:00,80.0,270.4861,440.0,4.5,6.3999999999999995,1.5,1250.742,93
2025-07-02 10:06:00,79.0,260.0694,440.0,4.5,6.6,1.5,1238.337,93
2025-07-02 10:09:00,78.0,257.4074,440.0,4.5,6.700000000000001,1.5,1227.008,92
2025-07-02 10:12:00,78.0,252.7778,440.0,4.5,6.6,1.5,1232.532,92
