Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2025-07-02 10:15:00,77.0,252.8935,440.0,4.399999999999999,6.6,1.2999999999999972,1205.882,91
2025-07-02 10:18:00,74.0,243.8658,440.0,4.5,6.6,1.2000000000000028,1152.249,183
2025-07-02 10:21:00,76.0,245.0232,440.0,4.399999999999999,6.3999999999999995,1.3999999999999986,1170.998,91
2025-07-02 10:24:00,73.0,246.5278,440.0,4.200000000000003,6.3999999999999995,1.3999999999999986,1119.16,185
2025-07-02 10:27:00,71.0,256.25,440.0,4.5,6.6,1.0,1129.612,91
2025-07-02 10:30:00,75.0,256.8287,440.0,4.399999999999999,6.5,1.3999999999999986,1133.472,91
2025-07-02 10:33:00,78.0,262.1528,441.0,4.600000000000001,6.3,1.7000000000000028,1224.045,93
2025-07-02 10:36:00,78.0,266.2037,441.0,4.700000000000003,6.6,1.3999999999999986,1233.639,93
2025-07-02 10:39:00,79.0,270.7176,441.0,4.699999999999996,6.3999999999999995,1.4000000000000057,1239.032,93
2025-07-02 10:42:00,79.0,261.5741,441.0,4.699999999999996,6.6,1.4000000000000057,1233.986,92
2025-07-02 10:45:00,77.0,255.3241,441.0,4.899999999999999,6.6,1.3000000000000043,1215.111,98
2025-07-02 10:48:00,76.0,257.4074,441.0,4.600000000000001,6.6,1.3999999999999986,1192.277,91
2025-07-02 10:51:00,76.0,255.2083,441.0,4.399999999999999,6.5,1.5,1187.411,91
2025-07-02 10:54:00,75.0,257.1759,441.0,4.600000000000001,6.6,1.3999999999999986,1193.969,91
2025-07-02 10:57:00,76.0,255.0926,441.0,4.699999999999996,6.5,1.4000000000000057,1192.136,98
2025-07-02 11:00:00,75.0,256.8287,441.0,4.799999999999997,6.5,1.2000000000000028,1182.421,98
2025-07-02 11:03:00,75.0,253.9352,441.0,4.799999999999997,6.6,1.3000000000000043,1182.786,98
2025-07-02 11:06:00,75.0,253.0092,441.0,4.899999999999999,6.6,1.2000000000000028,1186.019,98
2025-07-02 11:09:00,75.0,248.7268,441.0,4.699999999999996,6.6,1.4000000000000057,1171.866,91
2025-07-02 11:12:00,75.0,251.0417,441.0,4.899999999999999,6.699999999999999,1.2000000000000028,1177.662,98
2025-07-02 11:15:00,76.0,260.9954,441.0,5.0,6.5,1.2999999999999972,1192.558,98
2025-07-02 11:18:00,79.0,261.8056,441.0,5.100000000000001,6.6,1.5,1256.156,98
2025-07-02 11:21:00,76.0,254.5139,441.0,5.0,6.699999999999999,1.3999999999999986,1210.412,98
2025-07-02 11:24:00,77.0,252.1991,441.0,5.0,6.6,1.3999999999999986,1212.733,98
2025-07-02 11:27:00,75.0,250.6944,441.0,5.100000000000001,6.6,1.1000000000000014,1172.308,98
2025-07-02 11:30:00,74.0,253.0092,442.0,4.899999999999999,6.5,1.3000000000000043,1175.154,98
2025-07-02 11:33:00,75.0,245.6018,442.0,4.799999999999997,6.6,1.4000000000000057,1162.992,188
2025-07-02 11:36:00,74.0,249.6528,442.0,5.0,6.6,1.2000000000000028,1165.409,98
2025-07-02 11:39:00,73.0,250.2315,442.0,4.799999999999997,6.6,1.4000000000000057,1156.757,188
2025-07-02 11:42:00,73.0,243.287,442.0,4.700000000000003,6.700000000000001,1.3999999999999986,1150.408,183
2025-07-02 11:45:00,73.0,240.9722,442.0,4.600000000000001,6.6,1.3999999999999986,1140.324,183
2025-07-02 11:48:00,72.0,248.1482,442.0,4.700000000000003,6.6,1.2999999999999972,1141.254,188
2025-07-02 11:51:00,72.0,247.338,442.0,4.700000000000003,6.6,1.3999999999999986,1136.61,188
2025-07-02 11:54:00,72.0,239.0046,442.0,4.5,6.700000000000001,1.5,1127.512,183
2025-07-02 11:57:00,70.0,239.6991,442.0,4.399999999999999,6.499999999999999,1.2000000000000028,1091.223,185
2025-07-02 12:00:00,68.0,236.8056,442.0,4.399999999999999,6.499999999999999,1.2000000000000028,1052.084,185
2025-07-02 12:03:00,68.0,235.7639,442.0,4.600000000000001,6.3999999999999995,1.0,1063.611,185
2025-07-02 12:06:00,73.0,238.6574,442.0,4.600000000000001,6.5,1.5,1102.58,183
2025-07-02 12:09:00,70.0,245.6018,442.0,4.5,6.6,1.1000000000000014,1045.976,185
2025-07-02 12:12:00,69.0,242.1296,442.0,4.600000000000001,6.499999999999999,1.1000000000000014,1054.621,185
2025-07-02 12:15:00,75.0,239.8148,442.0,4.700000000000003,7.0,1.6999999999999957,1103.539,183
2025-07-02 12:18:00,68.0,243.8658,442.0,4.5,6.699999999999999,1.2000000000000028,1060.369,185
2025-07-02 12:21:00,67.0,239.4676,442.0,4.5,6.3999999999999995,1.1000000000000014,1083.908,185
2025-07-02 12:24:00,68.0,241.3194,442.0,3.8999999999999986,6.5,1.2000000000000028,1061.369,184
2025-07-02 12:27:00,75.0,246.6435,442.0,4.200000000000003,6.699999999999999,2.0,1191.519,91
2025-07-02 12:30:00,70.0,248.8426,443.0,4.199999999999996,6.3999999999999995,1.4000000000000057,1075.153,185
2025-07-02 12:33:00,72.0,250.0,443.0,4.399999999999999,6.6,1.5,1122.711,185
2025-07-02 12:36:00,72.0,249.8842,443.0,4.5,6.4,1.5,1120.414,91
2025-07-02 12:39:00,72.0,254.5139,443.0,4.399999999999999,6.5,1.6000000000000014,1131.187,91
2025-07-02 12:42:00,73.0,253.4722,443.0,4.600000000000001,6.5,1.6000000000000014,1143.352,91
2025-07-02 12:45:00,72.0,248.7268,443.0,4.399999999999999,6.5,1.5,1129.334,185
2025-07-02 12:48:00,69.0,247.9167,443.0,4.4999999999999964,6.5,1.3000000000000043,1084.631,185
2025-07-02 12:51:00,75.0,242.5926,443.0,4.299999999999997,6.6,1.8000000000000043,1181.313,185
2025-07-02 12:54:00,70.0,245.3704,443.0,4.399999999999999,6.3999999999999995,1.2999999999999972,1085.48,185
2025-07-02 12:57:00,69.0,247.5694,443.0,4.399999999999999,6.5,1.2999999999999972,1083.678,185
2025-07-02 13:00:00,73.0,256.4815,443.0,4.699999999999996,6.8,1.5,1169.134,98
2025-07-02 13:03:00,74.0,251.7361,443.0,4.699999999999996,6.3999999999999995,1.7000000000000028,1172.53,91
2025-07-02 13:06:00,73.0,245.4861,443.0,4.600000000000001,6.6,1.5999999999999943,1155.035,183
2025-07-02 13:09:00,73.0,246.0648,443.0,4.600000000000001,6.3999999999999995,1.5,1148.046,91
2025-07-02 13:12:00,71.0,244.4444,443.0,4.800000000000001,6.6,1.2000000000000028,1118.687,188
2025-07-02 13:15:00,72.0,243.5185,443.0,4.599999999999998,6.6,1.4000000000000057,1126.241,183
2025-07-02 13:18:00,72.0,244.0972,443.0,4.599999999999998,6.6,1.4000000000000057,1122.575,185
2025-07-02 13:21:00,72.0,248.3796,443.0,4.800000000000001,6.6,1.2999999999999972,1135.086,188
2025-07-02 13:24:00,73.0,244.6759,443.0,4.699999999999999,6.5,1.5,1161.033,188
2025-07-02 13:27:00,73.0,249.6528,443.0,4.699999999999999,6.6,1.5,1155.203,91
2025-07-02 13:30:00,73.0,249.537,444.0,4.4999999999999964,6.6,1.5,1154.642,91
2025-07-02 13:33:00,72.0,248.7268,444.0,4.300000000000004,6.499999999999999,1.5,1146.097,185
2025-07-02 13:36:00,72.0,248.7268,444.0,4.4999999999999964,6.6,1.4000000000000057,1134.834,185
2025-07-02 13:39:00,72.0,246.7592,444.0,4.200000000000003,6.5,1.5,1131.646,185
2025-07-02 13:42:00,72.0,243.5185,444.0,4.299999999999997,6.6,1.4000000000000057,1126.598,185
2025-07-02 13:45:00,72.0,247.5694,444.0,4.399999999999999,6.5,1.4000000000000057,1133.675,185
2025-07-02 13:48:00,71.0,246.7592,444.0,4.399999999999999,6.5,1.3999999999999986,1129.58,185
2025-07-02 13:51:00,72.0,249.4213,444.0,4.5,6.3999999999999995,1.2999999999999972,1128.135,91
2025-07-02 13:54:00,73.0,256.4815,444.0,4.5,6.6,1.6000000000000014,1168.116,91
2025-07-02 13:57:00,74.0,253.3565,444.0,4.5,6.5,1.7000000000000028,1177.877,91
2025-07-02 14:00:00,74.0,252.5463,444.0,4.600000000000001,6.5,1.5,1167.97,91
2025-07-02 14:03:00,73.0,251.3889,444.0,4.700000000000003,6.5,1.3999999999999986,1156.585,91
2025-07-02 14:06:00,73.0,256.3658,444.0,4.600000000000001,6.4,1.3999999999999986,1168.167,91
2025-07-02 14:09:00,74.0,256.25,444.0,4.700000000000003,6.3999999999999995,1.3999999999999986,1168.974,98
2025-07-02 14:12:00,72.0,250.2315,444.0,4.399999999999999,6.699999999999999,1.5,1150.096,185
2025-07-02 14:15:00,73.0,249.8842,444.0,4.300000000000001,6.4,1.5,1149.709,91
2025-07-02 14:18:00,72.0,250.5787,444.0,4.399999999999999,6.5,1.3999999999999986,1144.945,91
2025-07-02 14:21:00,72.0,255.0926,444.0,4.5,6.4,1.0,1121.388,91
2025-07-02 14:24:00,72.0,249.8842,444.0,4.5,6.4,1.3999999999999986,1149.057,91
2025-07-02 14:27:00,73.0,253.125,444.0,4.5,6.4,1.3999999999999986,1142.011,91
2025-07-02 14:30:00,73.0,253.4722,445.0,4.600000000000001,6.4,1.5,1153.132,91
2025-07-02 14:33:00,73.0,252.4306,445.0,4.400000000000002,6.3999999999999995,1.5,1152.968,91
2025-07-02 14:36:00,74.0,255.9028,445.0,4.600000000000001,6.5,1.5,1168.413,91
2025-07-02 14:39:00,74.0,253.588,445.0,4.699999999999996,6.499999999999999,1.5,1168.181,91
2025-07-02 14:42:00,73.0,251.6204,445.0,4.5,6.4,1.3999999999999986,1159.503,91
2025-07-02 14:45:00,73.0,252.8935,445.0,4.5,6.6,1.5,1163.446,91
2025-07-02 14:48:00,73.0,250.8102,445.0,4.5,6.3999999999999995,1.3999999999999986,1172.13,91
2025-07-02 14:51:00,73.0,247.6852,445.0,4.5,6.6,1.3999999999999986,1173.826,91
2025-07-02 14:54:00,73.0,250.5787,445.0,4.5,6.5,1.3999999999999986,1165.762,91
2025-07-02 14:57:00,73.0,247.5694,445.0,4.400000000000002,6.6,1.5,1164.308,185
2025-07-02 15:00:00,74.0,250.463,445.0,4.5000000000000036,6.6,1.3999999999999986,1168.312,91
2025-07-02 15:03:00,74.0,250.463,445.0,4.400000000000002,6.6,1.5,1172.331,91
2025-07-02 15:06:00,73.0,248.4954,445.0,4.400000000000002,6.6,1.5,1159.434,91
2025-07-02 15:09:00,73.0,249.0741,445.0,4.5000000000000036,6.6,1.3999999999999986,1158.738,91
2025-07-02 15:12:00,73.0,246.9908,445.0,4.5000000000000036,6.6,1.3999999999999986,1171.014,185
2025-07-02 15:15:00,74.0,254.7454,445.0,4.5000000000000036,6.6,1.5,1176.262,91
2025-07-02 15:18:00,74.0,254.0509,445.0,4.600000000000001,6.3999999999999995,1.5,1176.417,91
2025-07-02 15:21:00,73.0,250.8102,445.0,4.5000000000000036,6.5,1.5,1165.197,91
2025-07-02 15:24:00,73.0,251.1574,445.0,4.5,6.5,1.5,1157.94,91
2025-07-02 15:27:00,73.0,253.588,445.0,4.400000000000002,6.6,1.3999999999999986,1155.359,91
2025-07-02 15:30:00,74.0,251.6204,446.0,4.400000000000002,6.5,1.5,1166.426,91
2025-07-02 15:33:00,73.0,253.4722,446.0,4.300000000000001,6.5,1.5,1155.477,91
2025-07-02 15:36:00,74.0,256.3658,446.0,4.5000000000000036,6.4,1.3999999999999986,1168.445,91
2025-07-02 15:39:00,74.0,259.7222,446.0,4.600000000000001,6.3,1.5,1173.711,97
2025-07-02 15:42:00,75.0,260.5324,446.0,4.600000000000001,6.499999999999999,1.5999999999999943,1185.003,93
2025-07-02 15:45:00,76.0,261.8056,446.0,4.699999999999996,6.5,1.5,1194.302,98
2025-07-02 15:48:00,76.0,263.7732,446.0,4.699999999999996,6.5,1.5,1205.561,93
2025-07-02 15:51:00,76.0,256.0185,446.0,4.600000000000001,6.5,1.5999999999999943,1194.265,91
2025-07-02 15:54:00,75.0,259.1435,446.0,4.600000000000001,6.6,1.5999999999999943,1189.473,98
2025-07-02 15:57:00,76.0,258.1018,446.0,4.5,6.5,1.6999999999999957,1194.262,91
2025-07-02 16:00:00,75.0,257.6389,446.0,4.699999999999996,6.5,1.5,1191.729,98
2025-07-02 16:03:00,76.0,257.4074,446.0,4.600000000000001,6.5,1.5999999999999943,1198.861,91
2025-07-02 16:06:00,75.0,251.6204,446.0,4.700000000000003,6.6,1.5999999999999943,1186.807,91
2025-07-02 16:09:00,74.0,248.1482,446.0,4.5,6.699999999999999,1.5,1176.713,91
2025-07-02 16:12:00,73.0,253.0092,446.0,4.600000000000001,6.5,1.2999999999999972,1164.804,91
2025-07-02 16:15:00,73.0,248.7268,446.0,4.5,6.6,1.3999999999999986,1160.522,91
2025-07-02 16:18:00,73.0,250.1158,446.0,4.600000000000001,6.5,1.2999999999999972,1159.582,91
2025-07-02 16:21:00,73.0,249.4213,446.0,4.5,6.5,1.3999999999999986,1157.793,91
2025-07-02 16:24:00,73.0,249.8842,446.0,4.5,6.4,1.2999999999999972,1145.743,91
2025-07-02 16:27:00,71.0,251.8518,446.0,4.5,6.4,1.2000000000000028,1091.486,91
2025-07-02 16:30:00,70.0,248.7268,447.0,4.600000000000001,6.4,1.1000000000000014,1182.48,185
2025-07-02 16:33:00,74.0,256.4815,447.0,4.399999999999999,6.4,1.5,1103.567,91
2025-07-02 16:36:00,71.0,250.0,447.0,4.299999999999997,6.2,1.4000000000000057,1071.152,186
2025-07-02 16:39:00,73.0,244.3287,447.0,4.399999999999999,6.1000000000000005,1.6000000000000014,1121.617,186
2025-07-02 16:42:00,71.0,243.75,447.0,4.199999999999996,6.5,1.1000000000000014,1048.061,185
2025-07-07 09:24:00,44.0,298.7268,447.0,1.0,1.5,0.8999999999999986,812.0858,79
2025-07-07 09:27:00,71.0,296.875,447.0,3.3999999999999986,4.9,1.6000000000000014,1129.142,299
2025-07-07 09:30:00,79.0,299.8842,447.0,4.300000000000001,5.7,1.6000000000000014,1271.981,95
2025-07-07 09:33:00,86.0,300.463,447.0,4.5,6.0,1.7000000000000028,1366.091,120
2025-07-07 09:36:00,89.0,304.3982,447.0,4.899999999999999,6.1,1.7000000000000028,1426.395,120
2025-07-07 09:39:00,89.0,292.8241,447.0,4.799999999999997,6.3,1.7000000000000028,1415.12,117
2025-07-07 09:42:00,94.0,302.0833,447.0,5.100000000000001,6.499999999999999,1.7999999999999972,1533.004,116
2025-07-07 09:45:00,98.0,300.463,447.0,5.299999999999997,6.699999999999999,1.9000000000000057,1571.666,116
2025-07-07 09:48:00,98.0,294.0972,447.0,5.5,6.9,1.8000000000000043,1595.658,116
2025-07-07 09:51:00,94.0,289.9306,447.0,5.300000000000004,6.6000000000000005,1.7999999999999972,1516.651,116
2025-07-07 09:54:00,90.0,289.0046,447.0,4.899999999999999,6.6000000000000005,1.7999999999999972,1498.2,117
2025-07-07 09:57:00,91.0,284.7222,447.0,5.100000000000001,6.700000000000001,1.6000000000000014,1449.013,117
2025-07-07 10:00:00,95.0,291.6667,447.0,5.400000000000002,6.6,1.7999999999999972,1532.765,116
2025-07-07 10:03:00,89.0,280.787,447.0,5.199999999999999,6.699999999999999,1.6000000000000014,1425.069,117
2025-07-07 10:06:00,87.0,276.0417,448.0,5.0,6.699999999999999,1.5,1397.781,117
2025-07-07 10:09:00,88.0,280.2083,448.0,5.0,6.699999999999999,1.5,1414.992,117
2025-07-07 10:12:00,88.0,285.3009,448.0,5.0,6.6,1.6000000000000014,1419.216,117
2025-07-07 10:15:00,88.0,284.1435,448.0,4.899999999999999,6.6,1.6000000000000014,1403.302,117
2025-07-07 10:18:00,87.0,281.1342,448.0,5.0,6.700000000000001,1.5,1403.269,117
2025-07-07 10:21:00,88.0,282.4074,448.0,5.0,6.6,1.6000000000000014,1409.733,117
2025-07-07 10:24:00,87.0,282.9861,448.0,4.899999999999999,6.6,1.5,1401.942,117
2025-07-07 10:27:00,86.0,280.9028,448.0,4.799999999999997,6.6,1.7000000000000028,1385.912,117
2025-07-07 10:30:00,86.0,278.4722,448.0,5.0,6.700000000000001,1.3999999999999986,1382.943,117
2025-07-07 10:33:00,86.0,274.8842,448.0,4.799999999999997,6.699999999999999,1.7000000000000028,1375.99,117
2025-07-07 10:36:00,86.0,276.8518,448.0,5.0,6.700000000000001,1.3999999999999986,1384.226,117
2025-07-07 10:39:00,86.0,275.3472,448.0,4.899999999999999,6.700000000000001,1.5,1384.764,117
2025-07-07 10:42:00,86.0,275.1158,448.0,4.899999999999999,6.700000000000001,1.6000000000000014,1389.367,117
2025-07-07 10:45:00,86.0,275.1158,448.0,5.0,6.700000000000001,1.5,1382.962,117
2025-07-07 10:48:00,86.0,273.0324,448.0,5.0,6.700000000000001,1.5,1368.35,117
2025-07-07 10:51:00,85.0,269.6759,448.0,4.899999999999999,6.6,1.5,1355.822,117
2025-07-07 10:54:00,84.0,273.7268,448.0,4.799999999999997,6.700000000000001,1.6000000000000014,1351.742,117
2025-07-07 10:57:00,84.0,269.213,448.0,4.899999999999999,6.700000000000001,1.5,1350.981,119
2025-07-07 11:00:00,83.0,270.9491,448.0,4.799999999999997,6.6,1.5,1341.4,117
2025-07-07 11:03:00,84.0,271.412,448.0,4.899999999999999,6.700000000000001,1.5,1347.513,119
2025-07-07 11:06:00,84.0,270.2546,448.0,4.799999999999997,6.700000000000001,1.6000000000000014,1345.98,117
2025-07-07 11:09:00,84.0,269.6759,449.0,5.0,6.700000000000001,1.3999999999999986,1336.549,119
2025-07-07 11:12:00,84.0,270.2546,449.0,5.200000000000003,6.700000000000001,1.1999999999999957,1352.41,119
2025-07-07 11:15:00,84.0,268.9815,449.0,5.0,6.700000000000001,1.5,1355.053,119
2025-07-07 11:18:00,84.0,269.9074,449.0,5.100000000000001,6.700000000000001,1.3999999999999986,1355.61,119
2025-07-07 11:21:00,85.0,271.5278,449.0,4.799999999999997,6.5,1.7000000000000028,1360.962,117
2025-07-07 11:24:00,84.0,269.7917,449.0,4.899999999999999,6.700000000000001,1.6000000000000014,1357.366,119
2025-07-07 11:27:00,84.0,271.6435,449.0,5.0,6.800000000000001,1.5,1360.755,119
2025-07-07 11:30:00,86.0,276.8518,449.0,5.0,6.700000000000001,1.6000000000000014,1403.407,117
2025-07-07 11:33:00,86.0,274.8842,449.0,5.100000000000001,6.800000000000001,1.5,1380.819,117
2025-07-07 11:36:00,86.0,276.1574,449.0,5.0,6.7,1.6000000000000014,1378.552,117
2025-07-07 11:39:00,86.0,273.2639,449.0,5.200000000000003,6.6,1.3999999999999986,1365.347,119
2025-07-07 11:42:00,85.0,271.875,449.0,5.100000000000001,6.700000000000001,1.5,1369.707,119
2025-07-07 11:45:00,85.0,268.5185,449.0,4.900000000000002,6.800000000000001,1.5,1361.317,119
2025-07-07 11:48:00,84.0,265.2778,449.0,5.0,6.800000000000001,1.5,1357.062,119
2025-07-07 11:51:00,85.0,262.3842,449.0,5.0,7.0,1.5,1377.279,119
2025-07-07 11:54:00,84.0,262.1528,449.0,4.899999999999999,6.9,1.6000000000000014,1363.657,119
2025-07-07 11:57:00,84.0,264.6991,449.0,5.0,6.9,1.5,1360.167,119
2025-07-07 12:00:00,84.0,263.3102,449.0,5.0,6.9,1.5,1355.863,119
2025-07-07 12:03:00,84.0,267.2454,449.0,5.200000000000003,6.9,1.5,1365.036,119
2025-07-07 12:06:00,84.0,266.088,449.0,5.0,6.9,1.5,1366.447,119
2025-07-07 12:09:00,85.0,269.6759,450.0,5.100000000000001,7.0,1.5,1362.532,119
2025-07-07 12:12:00,85.0,267.8241,450.0,5.0,6.9,1.6000000000000014,1375.595,119
2025-07-07 12:15:00,84.0,262.7315,450.0,5.0,6.9,1.5,1346.219,119
2025-07-07 12:18:00,83.0,267.4768,450.0,5.0,6.9,1.5,1347.88,119
2025-07-07 12:21:00,83.0,265.2778,450.0,5.100000000000001,6.800000000000001,1.3999999999999986,1345.788,119
2025-07-07 12:24:00,83.0,264.9306,450.0,4.899999999999999,7.0,1.6000000000000014,1341.508,119
2025-07-07 12:27:00,83.0,265.8565,450.0,4.899999999999999,6.9,1.5,1337.115,119
2025-07-07 12:30:00,83.0,264.0046,450.0,4.899999999999999,6.800000000000001,1.6000000000000014,1334.735,119
2025-07-07 12:33:00,82.0,261.1111,450.0,4.799999999999997,6.9,1.5,1329.586,92
2025-07-07 12:36:00,82.0,263.1944,450.0,4.799999999999997,6.9,1.6000000000000014,1318.201,92
2025-07-07 12:39:00,84.0,269.3287,450.0,4.799999999999997,6.8,1.7000000000000028,1351.795,119
2025-07-07 12:42:00,84.0,267.9398,450.0,5.0,6.800000000000001,1.6000000000000014,1356.302,119
2025-07-07 12:45:00,84.0,266.088,450.0,5.100000000000001,6.9,1.5,1348.052,119
2025-07-07 12:48:00,83.0,263.3102,450.0,5.0,6.9,1.6000000000000014,1340.867,119
2025-07-07 12:51:00,83.0,263.7732,450.0,5.0,6.700000000000001,1.6000000000000014,1335.647,119
2025-07-07 12:54:00,82.0,262.6158,450.0,4.800000000000001,6.9,1.6000000000000014,1329.669,92
2025-07-07 12:57:00,81.0,262.037,450.0,4.899999999999999,6.700000000000001,1.5,1318.539,92
2025-07-07 13:00:00,81.0,262.1528,450.0,4.899999999999999,6.9,1.6000000000000014,1299.791,92
2025-07-07 13:03:00,80.0,258.7963,450.0,5.0,6.700000000000001,1.5,1298.182,92
2025-07-07 13:06:00,79.0,257.9861,451.0,5.0,6.9,1.5,1274.384,92
2025-07-07 13:09:00,79.0,255.9028,451.0,4.699999999999996,6.800000000000001,1.8000000000000043,1281.785,92
2025-07-07 13:12:00,80.0,259.1435,451.0,4.899999999999999,6.9,1.6000000000000014,1275.026,92
2025-07-07 13:15:00,80.0,265.7408,451.0,4.899999999999999,6.6000000000000005,1.8000000000000043,1314.423,92
2025-07-07 13:18:00,82.0,266.8982,451.0,5.100000000000001,6.800000000000001,1.6999999999999957,1327.25,119
2025-07-07 13:21:00,82.0,270.1389,451.0,5.0,6.800000000000001,1.7999999999999972,1332.829,119
2025-07-07 13:24:00,81.0,266.088,451.0,5.100000000000001,6.9,1.6000000000000014,1316.485,119
2025-07-07 13:27:00,81.0,265.625,451.0,5.099999999999998,6.800000000000001,1.8000000000000043,1318.178,119
2025-07-07 13:30:00,81.0,265.8565,451.0,5.0,6.800000000000001,1.7000000000000028,1315.561,119
2025-07-07 13:33:00,81.0,265.2778,451.0,5.0,6.800000000000001,1.7000000000000028,1313.695,119
2025-07-07 13:36:00,81.0,267.8241,451.0,5.100000000000001,6.700000000000001,1.6000000000000014,1308.768,119
2025-07-07 13:39:00,82.0,268.0556,451.0,5.0,6.800000000000001,1.7999999999999972,1323.468,119
2025-07-07 13:42:00,81.0,267.3611,451.0,5.100000000000001,6.800000000000001,1.7999999999999972,1328.101,119
2025-07-07 13:45:00,81.0,266.4352,451.0,5.100000000000001,6.9,1.6999999999999957,1324.224,119
2025-07-07 13:48:00,81.0,265.0463,451.0,5.0,6.700000000000001,1.6000000000000014,1308.13,119
2025-07-07 13:51:00,82.0,265.8565,451.0,5.100000000000001,6.9,1.7999999999999972,1323.981,119
2025-07-07 13:54:00,83.0,268.0556,451.0,5.100000000000001,6.800000000000001,1.7999999999999972,1355.775,119
2025-07-07 13:57:00,83.0,263.7732,451.0,5.199999999999996,6.9,1.7000000000000028,1348.2,119
2025-07-07 14:00:00,82.0,267.5926,451.0,5.0,6.800000000000001,1.6999999999999957,1326.303,119
2025-07-07 14:03:00,81.0,268.1713,451.0,5.100000000000001,6.700000000000001,1.8999999999999986,1319.427,119
2025-07-07 14:06:00,82.0,266.2037,452.0,5.100000000000001,6.6000000000000005,1.7999999999999972,1329.736,119
2025-07-07 14:09:00,82.0,265.5092,452.0,5.100000000000001,6.7,1.7999999999999972,1323.551,119
2025-07-07 14:12:00,82.0,264.1204,452.0,5.0000000000000036,6.800000000000001,1.7999999999999972,1324.14,119
2025-07-07 14:15:00,83.0,264.1204,452.0,5.199999999999996,6.9,1.7000000000000028,1354.433,119
2025-07-07 14:18:00,80.0,263.1944,452.0,5.200000000000003,7.0,1.5999999999999943,1304.855,119
2025-07-07 14:21:00,81.0,258.1018,452.0,5.100000000000001,6.9,1.5,1305.853,119
2025-07-07 14:24:00,82.0,267.3611,452.0,5.099999999999998,6.8,2.0,1322.803,119
2025-07-07 14:27:00,83.0,269.7917,452.0,5.0,6.8,1.8999999999999986,1344.366,119
2025-07-07 14:30:00,85.0,266.4352,452.0,5.199999999999996,6.9,1.9000000000000057,1377.321,119
2025-07-07 14:33:00,84.0,265.162,452.0,5.399999999999999,7.0,1.7000000000000028,1371.953,119
2025-07-07 14:36:00,83.0,264.6991,452.0,5.299999999999997,7.0,1.7000000000000028,1326.397,119
2025-07-07 14:39:00,81.0,262.1528,452.0,4.899999999999999,6.9,1.7999999999999972,1313.259,92
2025-07-07 14:42:00,81.0,260.8796,452.0,5.400000000000002,6.9,1.6999999999999957,1306.95,119
2025-07-07 14:45:00,81.0,260.6482,452.0,5.100000000000001,6.800000000000001,1.6999999999999957,1313.286,119
2025-07-07 14:48:00,81.0,262.2685,452.0,5.0000000000000036,6.9,1.8999999999999986,1351.149,119
2025-07-07 14:51:00,81.0,262.2685,452.0,5.099999999999998,6.9,1.7000000000000028,1286.32,119
2025-07-07 14:54:00,79.0,264.1204,452.0,5.100000000000001,6.9,1.5999999999999943,1297.182,119
2025-07-07 14:57:00,82.0,270.7176,452.0,5.199999999999999,6.7,1.7000000000000028,1339.252,119
2025-07-07 15:00:00,84.0,273.0324,452.0,5.300000000000001,6.700000000000001,1.7999999999999972,1369.97,119
2025-07-07 15:03:00,84.0,271.0648,452.0,5.199999999999999,6.800000000000001,1.8999999999999986,1369.163,119
2025-07-07 15:06:00,84.0,266.2037,452.0,5.199999999999999,6.700000000000001,1.7999999999999972,1360.451,119
2025-07-07 15:09:00,84.0,269.5602,453.0,5.400000000000002,6.7,1.7999999999999972,1372.63,118
2025-07-07 15:12:00,84.0,269.213,453.0,5.200000000000003,6.700000000000001,1.7999999999999972,1365.754,119
2025-07-07 15:15:00,84.0,270.1389,453.0,5.300000000000001,6.800000000000001,1.7999999999999972,1370.364,119
2025-07-07 15:18:00,84.0,274.4213,453.0,5.300000000000001,6.800000000000001,1.7999999999999972,1365.701,119
2025-07-07 15:21:00,84.0,275.0,453.0,5.100000000000001,6.700000000000001,1.8999999999999986,1374.303,119
2025-07-07 15:24:00,84.0,274.3056,453.0,5.199999999999999,6.700000000000001,1.7999999999999972,1370.794,119
2025-07-07 15:27:00,84.0,273.6111,453.0,5.199999999999999,6.8,1.7000000000000028,1374.305,119
2025-07-07 15:30:00,84.0,273.1482,453.0,5.0,6.8,1.8999999999999986,1373.436,119
2025-07-07 15:33:00,86.0,275.463,453.0,5.199999999999999,6.8,1.8999999999999986,1396.763,119
2025-07-07 15:36:00,86.0,274.537,453.0,5.400000000000002,6.8,1.7999999999999972,1393.511,118
2025-07-07 15:39:00,86.0,276.2732,453.0,5.300000000000001,6.8,2.0,1404.114,119
2025-07-07 15:42:00,86.0,273.2639,453.0,5.300000000000004,6.9,1.8999999999999986,1400.958,119
2025-07-07 15:45:00,86.0,275.1158,453.0,5.200000000000003,6.9,1.8999999999999986,1400.998,119
2025-07-07 15:48:00,86.0,273.1482,453.0,5.300000000000004,6.7,1.8999999999999986,1392.19,119
2025-07-07 15:51:00,86.0,271.5278,453.0,5.399999999999999,6.800000000000001,1.8000000000000043,1392.842,118
2025-07-07 15:54:00,85.0,270.1389,453.0,5.299999999999997,6.9,1.7000000000000028,1372.854,119
2025-07-07 15:57:00,85.0,270.1389,453.0,5.200000000000003,6.9,1.8999999999999986,1375.218,119
2025-07-07 16:00:00,85.0,269.9074,453.0,5.200000000000003,6.800000000000001,1.8999999999999986,1388.823,119
2025-07-07 16:03:00,86.0,270.1389,453.0,5.199999999999996,6.9,1.9000000000000057,1381.171,119
2025-07-07 16:06:00,86.0,269.7917,453.0,5.299999999999997,6.9,1.9000000000000057,1397.39,119
2025-07-07 16:09:00,88.0,277.0833,454.0,5.5,6.8999999999999995,2.0,1426.564,118
2025-07-07 16:12:00,88.0,274.8842,454.0,5.600000000000001,6.9,1.8999999999999986,1434.878,118
2025-07-07 16:15:00,87.0,274.7685,454.0,5.699999999999996,6.9,1.6000000000000014,1429.75,118
2025-07-07 16:18:00,87.0,270.2546,454.0,5.399999999999999,7.1,1.8999999999999986,1409.363,118
2025-07-07 16:21:00,84.0,270.7176,454.0,5.299999999999997,6.800000000000001,1.8000000000000043,1366.592,119
2025-07-07 16:24:00,84.0,269.6759,454.0,5.099999999999998,6.800000000000001,1.8000000000000043,1374.234,119
2025-07-07 16:27:00,84.0,270.2546,454.0,5.099999999999998,6.800000000000001,1.8000000000000043,1383.458,119
2025-07-07 16:30:00,83.0,265.5092,454.0,5.0,6.700000000000001,1.8999999999999986,1362.318,119
2025-07-07 16:33:00,83.0,267.5926,454.0,5.100000000000001,6.800000000000001,1.6999999999999957,1358.015,119
2025-07-07 16:36:00,83.0,267.8241,454.0,5.100000000000001,6.700000000000001,1.7999999999999972,1365.525,119
2025-07-07 16:39:00,84.0,266.6667,454.0,5.100000000000001,6.700000000000001,1.8999999999999986,1367.827,119
2025-07-07 16:42:00,83.0,268.5185,454.0,5.100000000000001,6.700000000000001,1.7999999999999972,1366.642,119
2025-07-07 16:45:00,84.0,268.5185,454.0,5.199999999999996,6.6000000000000005,1.8000000000000043,1362.647,119
2025-07-07 16:48:00,84.0,272.1065,454.0,5.399999999999999,6.8,1.6000000000000014,1362.88,118
2025-07-07 16:51:00,84.0,269.3287,454.0,5.299999999999997,6.8,1.8000000000000043,1376.865,119
2025-07-07 16:54:00,84.0,269.3287,454.0,5.300000000000001,6.800000000000001,1.6000000000000014,1357.505,119
2025-07-07 16:57:00,84.0,270.8333,454.0,5.399999999999999,6.7,1.7000000000000028,1377.335,118
2025-07-07 17:00:00,84.0,270.9491,454.0,4.900000000000002,6.9,1.8999999999999986,1390.106,119
2025-07-07 17:03:00,85.0,270.2546,454.0,5.099999999999998,6.9,1.9000000000000057,1401.406,119
2025-07-07 17:06:00,85.0,267.8241,454.0,5.099999999999998,7.0,1.9000000000000057,1389.64,119
2025-07-07 17:09:00,85.0,266.2037,455.0,5.099999999999998,7.0,1.9000000000000057,1388.779,119
2025-07-07 17:12:00,85.0,267.4768,455.0,4.9999999999999964,7.0,1.9000000000000057,1402.553,119
2025-07-07 17:15:00,87.0,267.8241,455.0,5.100000000000001,7.0,1.8999999999999986,1421.247,119
2025-07-07 17:18:00,86.0,266.6667,455.0,5.199999999999999,7.0,1.8999999999999986,1416.628,119
2025-07-07 17:21:00,86.0,263.5417,455.0,4.9999999999999964,7.0,1.9000000000000057,1388.88,119
2025-07-07 17:24:00,85.0,259.375,455.0,4.9999999999999964,7.1,1.8000000000000043,1380.995,119
2025-07-07 17:27:00,85.0,265.0463,455.0,4.9999999999999964,6.9,1.8000000000000043,1376.423,119
2025-07-07 17:30:00,84.0,269.6759,455.0,4.800000000000004,6.800000000000001,1.7999999999999972,1370.975,119
2025-07-07 17:33:00,84.0,270.7176,455.0,4.699999999999999,6.800000000000001,2.1000000000000014,1376.56,117
2025-07-07 17:36:00,84.0,270.7176,455.0,4.9999999999999964,6.700000000000001,1.7000000000000028,1379.05,119
2025-07-07 17:39:00,84.0,267.5926,455.0,4.900000000000002,6.700000000000001,1.8999999999999986,1359.343,119
2025-07-07 17:42:00,84.0,265.162,455.0,4.800000000000004,6.700000000000001,1.8999999999999986,1356.054,119
2025-07-07 17:45:00,83.0,267.5926,455.0,4.800000000000004,6.700000000000001,1.7999999999999972,1352.851,119
2025-07-07 17:48:00,84.0,265.7408,455.0,4.800000000000004,6.700000000000001,1.8999999999999986,1364.69,119
2025-07-07 17:51:00,83.0,260.9954,455.0,4.799999999999997,6.700000000000001,1.7000000000000028,1349.093,92
2025-07-07 17:54:00,83.0,270.1389,455.0,4.900000000000002,6.700000000000001,1.8999999999999986,1369.523,119
2025-07-07 17:57:00,85.0,275.3472,455.0,4.700000000000003,6.6000000000000005,2.0,1385.165,117
2025-07-07 18:00:00,85.0,271.412,455.0,4.899999999999999,6.7,1.8000000000000043,1374.417,117
2025-07-07 18:03:00,84.0,267.4768,455.0,4.799999999999997,6.700000000000001,1.8000000000000043,1358.078,119
2025-07-07 18:06:00,82.0,257.9861,456.0,4.799999999999997,6.9,1.5,1333.323,92
2025-07-07 18:09:00,82.0,250.0,456.0,4.5,6.9,1.7000000000000028,1360.773,92
2025-07-07 18:12:00,77.0,290.162,456.0,4.5,6.700000000000001,1.2999999999999972,1295.813,94
2025-07-07 18:15:00,88.0,298.2639,456.0,5.799999999999997,6.199999999999999,2.0,1425.61,116
2025-07-07 18:18:00,86.0,262.1528,456.0,5.899999999999999,6.3999999999999995,1.5,1383.235,118
2025-07-07 18:21:00,84.0,265.0463,456.0,5.800000000000004,6.699999999999999,1.5,1391.519,118
2025-07-07 18:24:00,85.0,270.7176,456.0,5.600000000000001,6.700000000000001,1.6000000000000014,1381.918,118
2025-07-07 18:27:00,86.0,269.3287,456.0,5.700000000000003,6.6000000000000005,1.6999999999999957,1398.6,118
2025-07-07 18:30:00,86.0,270.1389,456.0,5.700000000000003,6.700000000000001,1.6999999999999957,1391.877,118
2025-07-07 18:33:00,86.0,268.75,456.0,5.700000000000003,6.800000000000001,1.5999999999999943,1391.548,118
2025-07-07 18:36:00,86.0,267.5926,456.0,5.700000000000003,6.6,1.5999999999999943,1386.712,118
2025-07-07 18:39:00,85.0,261.8056,456.0,5.700000000000003,6.5,1.5,1370.715,118
2025-07-07 18:42:00,85.0,262.7315,456.0,5.700000000000003,6.8,1.3999999999999986,1369.206,118
2025-07-07 18:45:00,84.0,261.6898,456.0,5.600000000000001,6.699999999999999,1.5,1379.516,118
2025-07-07 18:48:00,80.0,249.0741,456.0,5.399999999999999,6.6,1.2000000000000028,1300.384,130
2025-07-07 18:51:00,78.0,266.3194,456.0,4.900000000000002,6.3,1.3999999999999986,1261.94,100
2025-07-07 18:54:00,84.0,262.963,456.0,5.5,6.6,1.5,1328.709,118
2025-07-07 18:57:00,80.0,263.5417,456.0,5.5,6.300000000000001,1.3999999999999986,1311.922,133
2025-07-07 19:00:00,77.0,259.7222,456.0,5.100000000000001,6.000000000000001,1.2999999999999972,1226.614,98
2025-07-07 19:03:00,80.0,272.1065,456.0,5.199999999999996,6.2,1.6000000000000014,1304.525,122
2025-07-07 19:06:00,80.0,275.0,456.0,5.299999999999997,6.300000000000001,1.6000000000000014,1328.109,122
2025-07-07 19:09:00,80.0,275.1158,457.0,5.5,6.1,1.6000000000000014,1330.301,122
2025-07-07 19:12:00,80.0,278.3565,457.0,5.300000000000001,6.1,1.5,1317.162,122
2025-07-07 19:15:00,80.0,276.0417,457.0,5.399999999999999,6.1,1.5,1322.393,122
2025-07-07 19:18:00,80.0,274.7685,457.0,5.399999999999999,6.200000000000001,1.5,1325.377,122
2025-07-07 19:21:00,80.0,269.213,457.0,5.399999999999999,6.1,1.5,1312.95,122
2025-07-07 19:24:00,79.0,265.625,457.0,5.399999999999999,6.199999999999999,1.2999999999999972,1295.985,122
2025-07-07 19:27:00,79.0,266.088,457.0,5.199999999999996,6.200000000000001,1.5,1297.664,99
2025-07-07 19:30:00,77.0,265.7408,457.0,5.199999999999996,6.200000000000001,1.3000000000000043,1226.901,99
2025-07-07 19:33:00,76.0,260.3009,457.0,5.0,6.000000000000001,1.2999999999999972,1207.083,98
2025-07-07 19:36:00,73.0,255.0926,457.0,5.0,5.999999999999999,1.1000000000000014,1222.921,187
2025-07-07 19:39:00,76.0,251.2732,457.0,5.0000000000000036,6.500000000000001,1.2999999999999972,1222.188,98
2025-07-07 19:42:00,75.0,250.2315,457.0,4.899999999999999,6.200000000000001,1.2000000000000028,1191.116,187
2025-07-07 19:45:00,74.0,251.8518,457.0,5.0,6.200000000000001,1.1000000000000014,1197.001,187
2025-07-07 19:48:00,73.0,251.3889,457.0,4.899999999999999,6.200000000000001,1.2000000000000028,1206.708,187
2025-07-07 19:51:00,71.0,240.7408,457.0,4.799999999999997,6.1,1.1000000000000014,1156.514,188
2025-07-07 19:54:00,71.0,245.6018,457.0,4.699999999999996,6.1,0.9000000000000057,1161.933,188
2025-07-07 19:57:00,70.0,247.8009,457.0,4.599999999999998,6.1,0.9000000000000057,1144.074,186
2025-07-07 20:00:00,73.0,245.8333,457.0,4.899999999999999,6.1,1.1000000000000014,1163.358,187
2025-07-08 08:48:00,64.0,260.6482,457.0,1.6000000000000014,2.700000000000001,2.6000000000000014,1111.956,74
2025-07-08 08:51:00,67.0,268.4028,458.0,3.299999999999997,5.1000000000000005,1.3000000000000043,1099.235,75
2025-07-08 08:54:00,72.0,263.8889,458.0,3.799999999999997,5.3999999999999995,1.2000000000000028,1103.643,96
2025-07-08 08:57:00,76.0,263.1944,458.0,4.100000000000001,5.8999999999999995,1.3999999999999986,1199.532,93
2025-07-08 09:00:00,79.0,268.1713,458.0,4.199999999999996,6.1000000000000005,1.5,1267.288,93
2025-07-08 09:03:00,79.0,268.1713,458.0,4.299999999999997,6.1000000000000005,1.3999999999999986,1256.962,93
2025-07-08 09:06:00,81.0,274.3056,458.0,4.199999999999996,6.1000000000000005,1.5,1281.217,93
2025-07-08 09:09:00,81.0,277.1991,458.0,4.299999999999997,6.1000000000000005,1.6000000000000014,1349.614,93
2025-07-08 09:12:00,82.0,268.4028,458.0,4.5,6.5,1.3999999999999986,1313.154,93
2025-07-08 09:15:00,81.0,264.5833,458.0,4.399999999999999,6.4,1.5,1321.149,93
2025-07-08 09:18:00,82.0,262.8472,458.0,4.399999999999999,6.5,1.6000000000000014,1316.133,93
2025-07-08 09:21:00,80.0,256.5972,458.0,4.5,6.699999999999999,1.3999999999999986,1293.069,92
2025-07-08 09:24:00,80.0,255.4398,458.0,4.399999999999999,6.800000000000001,1.5,1292.293,92
2025-07-08 09:27:00,74.0,253.3565,458.0,4.199999999999996,6.3999999999999995,1.2000000000000028,1158.079,91
2025-07-08 09:30:00,74.0,249.537,458.0,4.0,6.3,1.2999999999999972,1164.156,186
2025-07-08 09:33:00,75.0,257.7546,458.0,4.0,6.3,1.3999999999999986,1181.858,91
2025-07-08 09:36:00,78.0,260.5324,458.0,4.100000000000001,6.3,1.5999999999999943,1192.999,93
2025-07-08 09:39:00,76.0,260.4167,458.0,4.100000000000001,6.4,1.3999999999999986,1203.697,91
2025-07-08 09:42:00,77.0,261.8056,458.0,4.100000000000001,6.3,1.5,1228.246,93
2025-07-08 09:45:00,78.0,260.9954,458.0,4.199999999999996,6.4,1.5,1238.229,93
2025-07-08 09:48:00,76.0,259.9537,458.0,4.100000000000001,6.300000000000001,1.5,1203.231,91
2025-07-08 09:51:00,75.0,259.4908,459.0,4.100000000000001,6.200000000000001,1.3999999999999986,1197.178,91
2025-07-08 09:54:00,74.0,258.5648,459.0,4.200000000000003,6.200000000000001,1.2999999999999972,1184.456,91
2025-07-08 09:57:00,75.0,259.9537,459.0,4.100000000000001,6.200000000000001,1.3999999999999986,1178.747,91
2025-07-08 10:00:00,74.0,260.5324,459.0,4.100000000000001,6.200000000000001,1.2999999999999972,1180.878,91
2025-07-08 10:03:00,74.0,258.6806,459.0,4.100000000000001,6.200000000000001,1.3999999999999986,1180.695,91
2025-07-08 10:06:00,75.0,261.6898,459.0,4.399999999999999,6.300000000000001,1.3000000000000043,1197.4,93
2025-07-08 10:09:00,75.0,260.4167,459.0,4.299999999999997,6.300000000000001,1.3000000000000043,1202.567,91
2025-07-08 10:12:00,78.0,267.8241,459.0,4.300000000000001,6.3,1.3999999999999986,1243.711,93
2025-07-08 10:15:00,78.0,265.7408,459.0,4.399999999999999,6.300000000000001,1.5,1239.55,93
2025-07-08 10:18:00,78.0,265.625,459.0,4.600000000000001,6.4,1.5,1329.511,93
2025-07-08 10:21:00,79.0,268.9815,459.0,4.700000000000003,6.5,1.3999999999999986,1286.586,93
2025-07-08 10:24:00,79.0,268.5185,459.0,4.5,6.4,1.5,1279.861,93
2025-07-08 10:27:00,79.0,268.5185,459.0,4.700000000000003,6.4,1.3999999999999986,1277.562,93
2025-07-08 10:30:00,79.0,266.088,459.0,4.700000000000003,6.4,1.5,1280.291,93
2025-07-08 10:33:00,79.0,264.6991,459.0,4.700000000000003,6.5,1.3999999999999986,1287.002,93
2025-07-08 10:36:00,79.0,263.1944,459.0,4.300000000000001,6.6,1.6000000000000014,1296.647,93
2025-07-08 10:39:00,79.0,255.4398,459.0,4.800000000000004,6.700000000000001,1.3999999999999986,1265.562,92
2025-07-08 10:42:00,77.0,263.8889,459.0,4.5,6.500000000000001,1.3999999999999986,1233.478,93
2025-07-08 10:45:00,78.0,254.5139,459.0,4.700000000000003,6.699999999999999,1.3999999999999986,1220.395,92
2025-07-08 10:48:00,75.0,257.4074,459.0,4.199999999999996,6.3,1.5,1183.909,91
2025-07-08 10:51:00,75.0,255.4398,460.0,4.300000000000001,6.5,1.2999999999999972,1198.962,91
2025-07-08 10:54:00,75.0,255.6713,460.0,4.399999999999999,6.4,1.2999999999999972,1187.535,91
2025-07-08 10:57:00,75.0,254.1667,460.0,4.5,6.4,1.1999999999999957,1183.605,91
2025-07-08 11:00:00,74.0,253.7037,460.0,4.199999999999996,6.300000000000001,1.5,1182.529,91
2025-07-08 11:03:00,74.0,251.3889,460.0,4.399999999999999,6.4,1.2000000000000028,1162.372,91
2025-07-08 11:06:00,73.0,249.537,460.0,4.300000000000001,6.4,1.2000000000000028,1157.273,91
2025-07-08 11:09:00,73.0,248.7268,460.0,4.100000000000001,6.4,1.3999999999999986,1148.808,186
2025-07-08 11:12:00,73.0,252.4306,460.0,4.299999999999997,6.4,1.4000000000000057,1154.251,91
2025-07-08 11:15:00,73.0,252.5463,460.0,4.199999999999996,6.200000000000001,1.4000000000000057,1154.539,91
2025-07-08 11:18:00,73.0,252.1991,460.0,4.199999999999996,6.300000000000001,1.4000000000000057,1139.732,91
2025-07-08 11:21:00,73.0,251.7361,460.0,4.099999999999998,6.200000000000001,1.3000000000000043,1154.884,186
2025-07-08 11:24:00,73.0,253.3565,460.0,4.199999999999996,6.200000000000001,1.4000000000000057,1159.831,91
2025-07-08 11:27:00,73.0,251.6204,460.0,4.5,6.300000000000001,1.2999999999999972,1152.853,91
2025-07-08 11:30:00,73.0,251.2732,460.0,4.199999999999996,6.300000000000001,1.5,1151.843,91
2025-07-08 11:33:00,73.0,250.2315,460.0,4.399999999999999,6.200000000000001,1.3000000000000043,1146.422,91
2025-07-08 11:36:00,73.0,249.8842,460.0,4.199999999999996,6.4,1.4000000000000057,1134.909,91
2025-07-08 11:39:00,71.0,245.6018,460.0,4.199999999999996,6.200000000000001,1.3000000000000043,1134.839,186
2025-07-08 11:42:00,69.0,246.5278,460.0,4.199999999999999,6.499999999999999,1.0,1065.25,185
2025-07-08 11:45:00,69.0,244.7917,460.0,4.199999999999996,6.3,1.2000000000000028,1141.851,186
2025-07-08 11:48:00,70.0,243.1713,460.0,4.399999999999999,6.6000000000000005,1.3000000000000043,1084.275,185
2025-07-08 11:51:00,68.0,246.0648,461.0,4.0000000000000036,6.300000000000001,1.1999999999999957,1101.553,186
2025-07-08 11:54:00,72.0,245.0232,461.0,4.100000000000001,6.000000000000001,1.5,1150.212,186
2025-07-08 11:57:00,73.0,243.6342,461.0,4.199999999999996,6.5,1.4000000000000057,1067.732,185
2025-07-08 12:00:00,73.0,243.5185,461.0,4.100000000000001,6.200000000000001,1.6999999999999957,1064.62,186
2025-07-08 12:03:00,68.0,242.1296,461.0,4.100000000000001,6.4,1.2999999999999972,1077.204,186
2025-07-08 12:06:00,71.0,243.6342,461.0,4.300000000000001,5.8999999999999995,1.3999999999999986,1183.856,186
2025-07-08 12:09:00,68.0,243.287,461.0,4.0,5.999999999999999,1.3999999999999986,1112.211,186
2025-07-08 12:12:00,66.0,242.4768,461.0,4.200000000000003,5.999999999999999,1.0,1082.066,186
2025-07-08 12:15:00,66.0,242.3611,461.0,4.100000000000001,6.300000000000001,1.0,1040.216,184
2025-07-08 12:18:00,66.0,244.3287,461.0,4.0,5.999999999999999,1.2000000000000028,1056.156,184
2025-07-08 12:21:00,69.0,243.287,461.0,4.100000000000001,5.999999999999999,1.1999999999999957,1122.305,186
2025-07-08 12:24:00,68.0,242.9398,461.0,4.100000000000001,6.1,1.1000000000000014,1061.08,186
2025-07-08 12:27:00,66.0,237.3842,461.0,4.100000000000001,6.1000000000000005,1.0,1052.843,184
2025-07-08 12:30:00,68.0,234.838,461.0,4.0,6.200000000000001,1.2999999999999972,1055.897,184
2025-07-08 12:33:00,67.0,236.5741,461.0,4.0,6.200000000000001,1.2000000000000028,1051.885,184
2025-07-08 12:36:00,71.0,239.2361,461.0,4.100000000000001,6.300000000000001,1.0,1028.865,186
2025-07-08 12:39:00,67.0,236.1111,461.0,3.900000000000002,6.200000000000001,1.1000000000000014,1054.949,184
2025-07-08 12:42:00,68.0,237.7315,461.0,4.100000000000001,6.200000000000001,1.1999999999999957,1062.649,184
2025-07-08 12:45:00,66.0,235.7639,461.0,4.0,6.1,1.1000000000000014,1035.703,184
2025-07-08 12:48:00,67.0,232.7546,461.0,4.0,6.4,1.1999999999999957,1046.641,184
2025-07-08 12:51:00,67.0,235.4167,462.0,4.100000000000001,6.1,1.1999999999999957,1044.74,184
2025-07-08 12:54:00,66.0,234.2592,462.0,3.8999999999999986,6.200000000000001,1.2000000000000028,1031.118,184
2025-07-08 12:57:00,67.0,233.912,462.0,4.0,6.200000000000001,1.1999999999999957,1040.724,184
2025-07-08 13:00:00,67.0,233.1018,462.0,4.100000000000001,6.200000000000001,1.1999999999999957,1050.645,184
2025-07-08 13:03:00,68.0,233.912,462.0,4.0,6.1000000000000005,1.3999999999999986,1061.92,184
2025-07-08 13:06:00,66.0,236.1111,462.0,4.0,6.1000000000000005,1.1999999999999957,1035.698,184
2025-07-08 13:09:00,66.0,233.3333,462.0,4.100000000000001,6.1,1.1999999999999957,985.0111,184
2025-07-08 13:12:00,67.0,236.2268,462.0,4.0,6.1,1.2999999999999972,1044.224,184
2025-07-08 13:15:00,67.0,235.6482,462.0,4.0,6.300000000000001,1.3999999999999986,1051.471,184
2025-07-08 13:18:00,66.0,238.8889,462.0,3.900000000000002,6.1,1.2999999999999972,1042.013,184
2025-07-08 13:21:00,67.0,238.6574,462.0,4.100000000000001,6.200000000000001,1.2999999999999972,1042.362,184
2025-07-08 13:24:00,66.0,237.963,462.0,4.100000000000001,6.200000000000001,1.2999999999999972,995.4966,184
2025-07-08 13:27:00,67.0,239.4676,462.0,4.099999999999998,6.1000000000000005,1.2000000000000028,1057.101,184
2025-07-08 13:30:00,70.0,241.8982,462.0,4.100000000000001,6.1000000000000005,1.5999999999999943,1088.239,186
2025-07-08 13:33:00,66.0,239.2361,462.0,4.0000000000000036,6.1000000000000005,1.2999999999999972,1186.963,184
2025-07-08 13:36:00,68.0,240.625,462.0,4.200000000000003,6.1000000000000005,1.2999999999999972,1036.707,186
2025-07-08 13:39:00,69.0,240.7408,462.0,4.099999999999998,6.200000000000001,1.3000000000000043,1173.77,186
2025-07-08 13:42:00,70.0,240.3935,462.0,4.200000000000003,6.2,1.5,1169.899,186
2025-07-08 13:45:00,67.0,240.625,462.0,4.0000000000000036,6.1000000000000005,1.2999999999999972,1110.838,184
2025-07-08 13:48:00,74.0,241.2037,462.0,4.199999999999996,6.1000000000000005,1.9000000000000057,1195.619,186
2025-07-08 13:51:00,69.0,239.6991,463.0,4.100000000000001,6.200000000000001,1.3999999999999986,1075.05,186
2025-07-08 13:54:00,68.0,238.8889,463.0,4.100000000000001,6.200000000000001,1.2999999999999972,1071.395,184
2025-07-08 13:57:00,69.0,240.7408,463.0,4.0000000000000036,6.4,1.3999999999999986,1074.099,184
2025-07-08 14:00:00,70.0,237.963,463.0,4.399999999999999,6.4,1.2999999999999972,1070.052,185
2025-07-08 14:03:00,75.0,240.162,463.0,4.099999999999998,6.3,1.9000000000000057,1091.754,186
2025-07-08 14:06:00,66.0,240.8565,463.0,4.199999999999999,6.4,1.2000000000000028,1082.059,184
2025-07-08 14:09:00,67.0,242.7083,463.0,4.099999999999998,6.3999999999999995,1.3000000000000043,1027.369,184
2025-07-08 14:12:00,69.0,241.4352,463.0,4.199999999999996,6.3,1.4000000000000057,1118.13,186
2025-07-08 14:15:00,73.0,242.9398,463.0,4.0000000000000036,6.3,1.8999999999999986,1158.994,186
2025-07-08 14:18:00,68.0,244.213,463.0,4.300000000000001,6.300000000000001,1.2000000000000028,1061.986,186
2025-07-08 14:21:00,68.0,244.9074,463.0,4.099999999999998,6.1000000000000005,1.4000000000000057,1202.784,186
2025-07-08 14:24:00,75.0,245.8333,463.0,4.099999999999998,6.1000000000000005,1.9000000000000057,1189.386,186
2025-07-08 14:27:00,75.0,245.2546,463.0,4.400000000000002,6.4,1.1000000000000014,1073.399,91
2025-07-08 14:30:00,70.0,244.6759,463.0,4.300000000000001,6.4,1.3999999999999986,1076.848,185
2025-07-08 14:33:00,70.0,244.9074,463.0,4.300000000000001,6.3,1.3999999999999986,1174.468,186
2025-07-08 14:36:00,71.0,248.4954,463.0,4.300000000000001,6.5,1.5,1091.522,185
2025-07-08 14:39:00,69.0,247.338,463.0,4.300000000000001,6.1000000000000005,1.1999999999999957,1101.898,186
2025-07-08 14:42:00,70.0,249.6528,463.0,4.300000000000001,6.7,1.2999999999999972,1116.334,185
2025-07-08 14:45:00,74.0,246.412,463.0,4.400000000000002,6.4,1.6999999999999957,1207.565,91
2025-07-08 14:48:00,69.0,246.9908,463.0,4.400000000000002,6.6,1.1999999999999957,1071.768,185
2025-07-08 14:51:00,76.0,246.0648,464.0,4.400000000000002,6.2,1.6999999999999957,1199.344,91
2025-07-08 14:54:00,73.0,249.8842,464.0,4.400000000000002,6.5,1.2999999999999972,1081.283,91
2025-07-08 14:57:00,76.0,251.0417,464.0,4.400000000000002,6.000000000000001,2.0,1187.884,91
2025-07-08 15:00:00,69.0,250.8102,464.0,4.5000000000000036,6.3,1.7999999999999972,1220.776,185
2025-07-08 15:03:00,73.0,248.2639,464.0,4.400000000000002,6.200000000000001,1.5999999999999943,1107.709,91
2025-07-08 15:06:00,70.0,245.8333,464.0,4.400000000000002,6.2,1.2999999999999972,1199.436,186
2025-07-08 15:09:00,70.0,244.3287,464.0,4.300000000000001,6.4,1.3999999999999986,1078.473,185
2025-07-08 15:12:00,73.0,245.8333,464.0,4.400000000000002,6.4,1.5,1194.945,185
2025-07-08 15:15:00,68.0,246.1806,464.0,4.400000000000002,6.4,1.0999999999999943,1095.765,185
2025-07-08 15:18:00,75.0,247.1065,464.0,4.300000000000001,6.2,1.7999999999999972,1204.295,91
2025-07-08 15:21:00,75.0,247.338,464.0,4.599999999999998,6.300000000000001,1.1000000000000014,1088.438,91
2025-07-08 15:24:00,69.0,247.8009,464.0,4.300000000000001,6.300000000000001,1.1999999999999957,1041.361,186
2025-07-08 15:27:00,74.0,246.6435,464.0,4.4999999999999964,6.5,1.3000000000000043,1109.066,91
2025-07-08 15:30:00,68.0,244.9074,464.0,4.400000000000002,6.6,1.1999999999999957,1099.252,185
2025-07-08 15:33:00,69.0,245.6018,464.0,4.300000000000001,6.1000000000000005,1.2999999999999972,1092.667,186
2025-07-08 15:36:00,69.0,245.9491,464.0,4.399999999999999,6.4,1.1000000000000014,1086.194,185
2025-07-08 15:39:00,69.0,247.5694,464.0,4.400000000000002,6.1000000000000005,1.2999999999999972,1076.817,186
2025-07-08 15:42:00,71.0,246.9908,464.0,4.399999999999999,6.1,1.3000000000000043,1128.572,186
2025-07-08 15:45:00,68.0,248.9583,464.0,4.100000000000001,6.200000000000001,1.2999999999999972,1052.469,186
2025-07-08 15:48:00,73.0,243.1713,464.0,4.5,6.200000000000001,1.3999999999999986,1065.63,186
2025-07-08 15:51:00,67.0,245.9491,465.0,4.400000000000002,6.1000000000000005,1.0999999999999943,1089.588,186
2025-07-08 15:54:00,70.0,241.7824,465.0,4.299999999999997,6.1000000000000005,1.3000000000000043,1139.218,186
2025-07-08 15:57:00,69.0,242.3611,465.0,4.199999999999996,6.300000000000001,1.4000000000000057,1092.471,186
2025-07-08 16:00:00,69.0,242.9398,465.0,4.100000000000001,6.000000000000001,1.2999999999999972,1077.674,186
2025-07-08 16:03:00,74.0,243.6342,465.0,4.299999999999997,6.1000000000000005,1.6000000000000014,1149.319,186
2025-07-08 16:06:00,73.0,241.4352,465.0,4.299999999999997,6.4,1.6000000000000014,1047.347,185
2025-07-08 16:09:00,70.0,239.1204,465.0,4.199999999999996,6.1000000000000005,1.3000000000000043,1123.723,186
2025-07-08 16:12:00,73.0,241.3194,465.0,4.100000000000001,6.1000000000000005,1.5999999999999943,1170.385,186
2025-07-08 16:15:00,73.0,241.8982,465.0,4.199999999999996,6.5,1.3000000000000043,1053.751,185
2025-07-08 16:18:00,68.0,240.625,465.0,4.100000000000001,6.1000000000000005,1.2999999999999972,1064.826,186
2025-07-08 16:21:00,69.0,237.3842,465.0,4.199999999999996,6.1000000000000005,1.2000000000000028,1055.112,186
2025-07-08 16:24:00,73.0,239.1204,465.0,4.100000000000001,6.000000000000001,1.6999999999999957,1112.106,186
2025-07-08 16:27:00,67.0,238.4259,465.0,4.299999999999997,6.1000000000000005,1.1000000000000014,1073.99,184
2025-07-08 16:30:00,73.0,240.625,465.0,4.0000000000000036,6.000000000000001,1.6999999999999957,1172.193,186
2025-07-08 16:33:00,69.0,235.6482,465.0,4.299999999999997,6.200000000000001,1.3000000000000043,1084.375,186
2025-07-08 16:36:00,72.0,232.2917,465.0,3.9999999999999964,6.1000000000000005,1.5,1190.221,184
2025-07-08 16:39:00,74.0,245.2546,465.0,4.300000000000001,6.200000000000001,1.6000000000000014,1170.043,186
2025-07-08 16:42:00,69.0,246.1806,465.0,4.199999999999999,6.1,1.2999999999999972,1109.564,186
2025-07-08 16:45:00,75.0,244.6759,465.0,4.199999999999996,6.300000000000001,1.9000000000000057,1164.583,91
2025-07-08 16:48:00,72.0,246.5278,465.0,4.399999999999999,6.199999999999999,1.2000000000000028,1089.241,186
2025-07-08 16:51:00,68.0,248.1482,466.0,4.399999999999999,6.300000000000001,1.2000000000000028,1062.809,186
2025-07-08 16:54:00,74.0,245.3704,466.0,4.199999999999999,6.300000000000001,1.7000000000000028,1182.401,186
2025-07-08 16:57:00,69.0,245.4861,466.0,4.199999999999999,6.2,1.2999999999999972,1186.689,186
2025-07-08 17:00:00,71.0,246.5278,466.0,4.400000000000002,6.200000000000001,1.2999999999999972,1105.65,186
2025-07-08 17:03:00,73.0,240.2778,466.0,4.300000000000001,6.200000000000001,1.5,1107.942,186
2025-07-08 17:06:00,68.0,243.0556,466.0,4.300000000000001,6.1000000000000005,1.1999999999999957,1107.162,186
