Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2025-07-11 19:00:00,67.0,226.3889,492.0,4.899999999999999,6.300000000000001,1.2000000000000028,1047.486,189
2025-07-11 19:03:00,66.0,221.6435,492.0,4.799999999999997,6.300000000000001,1.1000000000000014,1033.693,173
2025-07-14 08:18:00,59.0,265.7408,492.0,1.3999999999999986,2.500000000000001,2.5,984.821,74
2025-07-14 08:21:00,64.0,280.3241,492.0,3.5,4.700000000000001,1.2999999999999972,1047.019,75
2025-07-14 08:24:00,63.0,273.8426,492.0,3.6000000000000014,4.800000000000001,0.6999999999999957,949.9281,75
2025-07-14 08:27:00,64.0,269.6759,492.0,3.5,5.000000000000001,1.1000000000000014,962.2041,75
2025-07-14 08:30:00,64.0,274.7685,492.0,3.6999999999999993,5.1000000000000005,1.1999999999999993,957.6772,297
2025-07-14 08:33:00,65.0,272.5694,492.0,3.900000000000002,5.2,1.1999999999999993,978.1437,297
2025-07-14 08:36:00,67.0,283.1018,492.0,4.199999999999999,5.499999999999999,1.3000000000000007,1014.807,96
2025-07-14 08:39:00,68.0,279.6296,492.0,4.100000000000001,5.499999999999999,1.4000000000000021,1024.25,96
2025-07-14 08:42:00,68.0,280.9028,492.0,4.100000000000001,5.3999999999999995,1.4000000000000021,1023.524,96
2025-07-14 08:45:00,68.0,279.7454,493.0,4.5,5.3999999999999995,1.4999999999999964,1019.427,96
2025-07-14 08:48:00,68.0,274.537,493.0,4.399999999999999,5.6000000000000005,1.2999999999999972,1025.044,96
2025-07-14 08:51:00,71.0,276.7361,493.0,4.5,5.9,1.5000000000000036,1099.159,96
2025-07-14 08:54:00,73.0,277.8935,493.0,4.699999999999999,6.1,1.4999999999999964,1111.74,95
2025-07-14 08:57:00,75.0,293.5185,493.0,4.800000000000001,5.8,1.6000000000000014,1157.768,95
2025-07-14 09:00:00,78.0,300.3472,493.0,5.099999999999998,5.8999999999999995,1.6999999999999993,1186.816,120
2025-07-14 09:03:00,79.0,304.8611,493.0,5.199999999999999,5.8999999999999995,1.4999999999999964,1224.717,120
2025-07-14 09:06:00,83.0,310.7639,493.0,5.100000000000001,6.1,1.9000000000000021,1306.652,120
2025-07-14 09:09:00,85.0,309.4908,493.0,5.5000000000000036,6.3999999999999995,1.7999999999999972,1367.404,120
2025-07-14 09:12:00,80.0,306.25,493.0,5.399999999999999,6.199999999999999,1.6000000000000014,1263.736,120
2025-07-14 09:15:00,80.0,299.3056,493.0,5.0,6.0,1.8000000000000007,1268.699,120
2025-07-14 09:18:00,80.0,294.7917,493.0,5.0,6.199999999999999,1.6999999999999993,1252.976,94
2025-07-14 09:21:00,80.0,295.0232,493.0,5.0,6.1,1.8000000000000007,1249.898,120
2025-07-14 09:24:00,78.0,290.7408,493.0,5.0,6.0,1.6999999999999993,1233.151,94
2025-07-14 09:27:00,77.0,285.4167,493.0,5.0,6.1,1.5000000000000036,1209.538,94
2025-07-14 09:30:00,74.0,283.4491,493.0,4.400000000000002,6.1,1.6999999999999993,1162.34,95
2025-07-14 09:33:00,75.0,284.7222,493.0,4.599999999999998,6.1000000000000005,1.7000000000000028,1156.616,95
2025-07-14 09:36:00,75.0,288.4259,493.0,4.600000000000001,6.000000000000001,1.6000000000000014,1157.712,95
2025-07-14 09:39:00,79.0,289.9306,493.0,4.900000000000002,6.3,1.6999999999999993,1234.076,94
2025-07-14 09:42:00,83.0,286.3426,493.0,4.900000000000002,6.3999999999999995,1.9999999999999964,1293.708,94
2025-07-14 09:45:00,85.0,288.0787,494.0,5.200000000000003,6.699999999999999,1.7999999999999972,1350.321,121
2025-07-14 09:48:00,83.0,293.5185,494.0,5.300000000000004,6.699999999999999,1.7999999999999972,1321.888,121
2025-07-14 09:51:00,81.0,289.0046,494.0,5.100000000000001,6.3,1.7999999999999972,1317.041,94
2025-07-14 09:54:00,80.0,289.2361,494.0,5.199999999999999,6.3999999999999995,1.7999999999999972,1256.954,94
2025-07-14 09:57:00,79.0,289.2361,494.0,5.099999999999998,6.200000000000001,1.7000000000000028,1242.318,94
2025-07-14 10:00:00,80.0,298.6111,494.0,5.099999999999998,6.4,1.8000000000000043,1255.506,120
2025-07-14 10:03:00,81.0,297.1065,494.0,5.300000000000004,6.1000000000000005,1.5999999999999943,1278.752,120
2025-07-14 10:06:00,80.0,298.7268,494.0,5.300000000000001,6.200000000000001,1.6999999999999957,1253.368,120
2025-07-14 10:09:00,80.0,296.5278,494.0,5.300000000000001,6.1000000000000005,1.7999999999999972,1265.952,120
2025-07-14 10:12:00,81.0,295.7176,494.0,5.300000000000004,6.200000000000001,1.6999999999999957,1274.83,120
2025-07-14 10:15:00,82.0,292.9398,494.0,5.400000000000002,6.5,1.7999999999999972,1282.617,121
2025-07-14 10:18:00,81.0,293.287,494.0,5.0,6.3,1.7000000000000028,1271.12,94
2025-07-14 10:21:00,82.0,297.5694,494.0,5.100000000000001,6.4,2.0,1317.587,120
2025-07-14 10:24:00,79.0,297.9167,494.0,5.200000000000003,6.4,1.7999999999999972,1258.116,120
2025-07-14 10:27:00,82.0,300.463,494.0,5.200000000000003,6.4,2.0999999999999943,1301.101,120
2025-07-14 10:30:00,83.0,301.7361,494.0,5.299999999999997,6.4,2.200000000000003,1321.6,120
2025-07-14 10:33:00,83.0,300.8102,494.0,5.5,6.200000000000001,2.0,1319.385,120
2025-07-14 10:36:00,83.0,297.5694,494.0,5.199999999999996,6.300000000000001,2.1000000000000014,1319.157,120
2025-07-14 10:39:00,82.0,294.5602,494.0,5.399999999999999,6.5,2.1000000000000014,1314.164,121
2025-07-14 10:42:00,82.0,294.7917,494.0,5.5,6.4,1.8999999999999986,1310.732,121
2025-07-14 10:45:00,82.0,295.6018,495.0,5.399999999999999,6.5,2.200000000000003,1309.757,121
2025-07-14 10:48:00,81.0,296.1806,495.0,5.299999999999997,6.4,2.0,1294.563,120
2025-07-14 10:51:00,81.0,299.0741,495.0,5.200000000000003,6.4,2.0,1298.642,120
2025-07-14 10:54:00,82.0,294.0972,495.0,5.200000000000003,6.4,2.0999999999999943,1292.726,120
2025-07-14 10:57:00,81.0,291.7824,495.0,5.400000000000002,6.4,2.0999999999999943,1290.62,121
2025-07-14 11:00:00,81.0,287.6158,495.0,5.299999999999997,6.5,1.9000000000000057,1286.147,121
2025-07-14 11:03:00,79.0,287.7315,495.0,5.199999999999999,6.3,1.8999999999999986,1239.928,94
2025-07-14 11:06:00,79.0,292.1296,495.0,5.0,6.4,2.0,1241.104,94
2025-07-14 11:09:00,81.0,291.3194,495.0,5.100000000000001,6.5,2.200000000000003,1286.708,94
2025-07-14 11:12:00,80.0,292.2454,495.0,5.200000000000003,6.5,2.1000000000000014,1275.961,121
2025-07-14 11:15:00,78.0,290.0463,495.0,5.100000000000001,6.4,2.0,1224.603,94
2025-07-14 11:18:00,79.0,301.7361,495.0,5.200000000000003,6.3,1.7999999999999972,1256.854,120
2025-07-14 11:21:00,82.0,306.25,495.0,5.300000000000001,6.4,2.1999999999999957,1334.101,120
2025-07-14 11:24:00,83.0,305.5556,495.0,5.299999999999997,6.3,2.1000000000000014,1315.26,120
2025-07-14 11:27:00,83.0,302.3148,495.0,5.299999999999997,6.3,2.200000000000003,1317.041,120
2025-07-14 11:30:00,83.0,301.7361,495.0,5.200000000000003,6.4,2.1999999999999957,1340.459,120
2025-07-14 11:33:00,84.0,302.7778,495.0,5.299999999999997,6.5,2.1000000000000014,1337.863,120
2025-07-14 11:36:00,84.0,303.7037,495.0,5.5,6.499999999999999,2.0,1346.675,120
2025-07-14 11:39:00,84.0,277.4306,495.0,5.5,6.5,2.1000000000000014,1300.647,121
2025-07-14 11:42:00,76.0,266.088,495.0,4.899999999999999,6.5,1.6000000000000014,1201.317,98
2025-07-14 11:45:00,73.0,264.0046,496.0,4.800000000000001,6.3999999999999995,1.5000000000000036,1146.541,98
2025-07-14 11:48:00,73.0,264.9306,496.0,4.800000000000001,6.3,1.5999999999999979,1143.088,97
2025-07-14 11:51:00,72.0,266.7824,496.0,4.800000000000001,6.4,1.4000000000000021,1138.204,97
2025-07-14 11:54:00,73.0,256.8287,496.0,4.800000000000001,6.3999999999999995,1.6000000000000014,1134.417,98
2025-07-14 11:57:00,73.0,266.3194,496.0,4.600000000000001,6.5,1.6999999999999957,1194.488,97
2025-07-14 12:00:00,75.0,265.8565,496.0,4.800000000000001,6.6,1.9000000000000021,1167.643,98
2025-07-14 12:03:00,73.0,266.4352,496.0,4.899999999999999,6.6,1.8000000000000007,1103.986,98
2025-07-14 12:06:00,73.0,259.375,496.0,4.800000000000001,6.6,1.3999999999999986,1080.48,98
2025-07-14 12:09:00,70.0,259.7222,496.0,4.599999999999998,6.4,1.7000000000000028,1103.337,97
2025-07-14 12:12:00,70.0,256.8287,496.0,4.699999999999999,6.4,1.5,1096.38,97
2025-07-14 12:15:00,70.0,260.5324,496.0,4.599999999999998,6.4,1.6000000000000014,1089.332,97
2025-07-14 12:18:00,70.0,262.1528,496.0,4.699999999999999,6.4,1.6000000000000014,1098.141,97
2025-07-14 12:21:00,70.0,261.5741,496.0,4.5,6.4,1.7000000000000028,1095.462,97
2025-07-14 12:24:00,71.0,264.3518,496.0,4.699999999999999,6.200000000000001,1.7000000000000028,1100.313,97
2025-07-14 12:27:00,70.0,265.0463,496.0,4.699999999999999,6.200000000000001,1.6000000000000014,1091.119,97
2025-07-14 12:30:00,71.0,276.7361,496.0,4.899999999999999,6.1000000000000005,1.5000000000000036,1118.277,100
2025-07-14 12:33:00,75.0,286.5741,496.0,4.899999999999999,6.4,1.9000000000000021,1181.608,94
2025-07-14 12:36:00,77.0,283.2176,496.0,5.0,6.4,1.9999999999999964,1204.79,94
2025-07-14 12:39:00,75.0,290.162,496.0,4.900000000000002,6.3,1.9000000000000021,1207.654,94
2025-07-14 12:42:00,78.0,295.9491,496.0,5.0,6.1000000000000005,2.099999999999998,1231.463,94
2025-07-14 12:45:00,79.0,300.3472,497.0,5.199999999999999,6.1000000000000005,2.1000000000000014,1252.24,120
2025-07-14 12:48:00,80.0,290.0463,497.0,5.300000000000001,6.200000000000001,2.1000000000000014,1276.319,121
2025-07-14 12:51:00,77.0,288.6574,497.0,5.199999999999999,6.4,1.8999999999999986,1222.774,94
2025-07-14 12:54:00,76.0,278.9352,497.0,5.0,6.200000000000001,1.8000000000000007,1197.03,100
2025-07-14 12:57:00,76.0,276.0417,497.0,5.100000000000001,6.5,1.8000000000000007,1194.553,99
2025-07-14 13:00:00,76.0,274.3056,497.0,5.100000000000001,6.5,1.8000000000000007,1194.466,99
2025-07-14 13:03:00,76.0,280.5556,497.0,5.0,6.4,1.8000000000000007,1196.825,100
2025-07-14 13:06:00,77.0,286.1111,497.0,5.0,6.4,2.0000000000000036,1221.413,94
2025-07-14 13:09:00,77.0,290.9722,497.0,5.100000000000001,6.200000000000001,1.9999999999999964,1227.286,94
2025-07-14 13:12:00,78.0,289.9306,497.0,5.100000000000001,6.300000000000001,2.099999999999998,1228.172,94
2025-07-14 13:15:00,79.0,293.287,497.0,5.300000000000001,6.4,2.0,1236.589,121
2025-07-14 13:18:00,78.0,282.0602,497.0,5.099999999999998,6.4,2.0,1224.866,94
2025-07-14 13:21:00,77.0,275.5787,497.0,5.199999999999999,6.4,1.9999999999999964,1215.153,99
2025-07-14 13:24:00,75.0,270.8333,497.0,5.099999999999998,6.5,1.8000000000000007,1180.186,99
2025-07-14 13:27:00,73.0,265.2778,497.0,5.100000000000001,6.5,1.4999999999999964,1114.916,99
2025-07-14 13:30:00,72.0,265.625,497.0,4.699999999999999,6.4,1.7000000000000028,1103.467,97
2025-07-14 13:33:00,76.0,279.7454,497.0,4.800000000000001,6.3,2.1000000000000014,1200.978,100
2025-07-14 13:36:00,76.0,285.9954,497.0,4.899999999999999,6.4,2.200000000000003,1205.881,94
2025-07-14 13:39:00,76.0,284.9537,497.0,5.100000000000001,6.2,1.9000000000000021,1197.662,94
2025-07-14 13:42:00,76.0,279.7454,497.0,5.099999999999998,6.4,1.9000000000000021,1196.53,100
2025-07-14 13:45:00,76.0,278.9352,498.0,5.0,6.4,2.0000000000000036,1197.297,100
2025-07-14 13:48:00,76.0,276.6204,498.0,5.100000000000001,6.4,1.9000000000000021,1194.819,100
2025-07-14 13:51:00,75.0,274.3056,498.0,5.0,6.4,1.9000000000000021,1182.541,100
2025-07-14 13:54:00,73.0,275.1158,498.0,5.0,6.200000000000001,1.6999999999999993,1133.612,100
2025-07-14 13:57:00,73.0,277.3148,498.0,5.0,6.2,1.5999999999999979,1130.341,100
2025-07-14 14:00:00,74.0,273.1482,498.0,4.899999999999999,6.4,1.9000000000000021,1177.314,100
2025-07-14 14:03:00,73.0,275.5787,498.0,4.800000000000001,6.2,1.7000000000000028,1132.013,100
2025-07-14 14:06:00,73.0,276.5046,498.0,4.799999999999997,6.200000000000001,1.8000000000000043,1133.259,100
2025-07-14 14:09:00,73.0,270.7176,498.0,4.599999999999998,6.1000000000000005,1.8000000000000043,1130.32,97
2025-07-14 14:12:00,71.0,259.2592,498.0,4.5,6.5,1.8000000000000007,1105.045,97
2025-07-14 14:15:00,71.0,258.6806,498.0,4.400000000000002,6.4,1.8999999999999986,1107.949,97
2025-07-14 14:18:00,71.0,259.838,498.0,4.400000000000002,6.4,1.7999999999999972,1103.93,97
2025-07-14 14:21:00,71.0,262.7315,498.0,4.5,6.5,1.8000000000000007,1110.706,97
2025-07-14 14:24:00,71.0,264.6991,498.0,4.599999999999998,6.5,1.8000000000000007,1111.647,97
2025-07-14 14:27:00,72.0,267.9398,498.0,4.699999999999999,6.4,1.7000000000000028,1123.613,97
2025-07-14 14:30:00,72.0,270.2546,498.0,4.600000000000001,6.5,1.9000000000000021,1115.62,97
2025-07-14 14:33:00,75.0,273.9583,498.0,4.799999999999997,6.3,2.1000000000000014,1199.134,100
2025-07-14 14:36:00,73.0,271.2963,498.0,4.900000000000002,6.5,1.6999999999999957,1114.981,100
2025-07-14 14:39:00,73.0,266.7824,498.0,4.899999999999999,6.3,1.7999999999999972,1139.593,100
2025-07-14 14:42:00,73.0,267.9398,498.0,5.099999999999998,6.3999999999999995,1.5999999999999979,1145.703,99
2025-07-14 14:45:00,74.0,268.5185,499.0,5.199999999999999,6.3999999999999995,1.9999999999999964,1185.762,99
2025-07-14 14:48:00,75.0,267.5926,499.0,5.299999999999997,6.5,1.8999999999999986,1177.733,99
2025-07-14 14:51:00,74.0,266.2037,499.0,5.299999999999997,6.4,1.8000000000000043,1171.594,99
2025-07-14 14:54:00,74.0,266.8982,499.0,5.199999999999999,6.4,1.9000000000000021,1169.111,99
2025-07-14 14:57:00,73.0,265.162,499.0,5.299999999999997,6.5,1.7000000000000028,1164.801,99
2025-07-14 15:00:00,71.0,259.1435,499.0,5.099999999999998,6.5,1.5000000000000036,1103.805,98
2025-07-14 15:03:00,71.0,266.4352,499.0,5.0,6.3999999999999995,1.6999999999999957,1108.075,98
2025-07-14 15:06:00,74.0,270.1389,499.0,5.199999999999999,6.5,1.8000000000000043,1179.739,99
2025-07-14 15:09:00,75.0,275.5787,499.0,5.199999999999999,6.5,1.8999999999999986,1193.421,99
2025-07-14 15:12:00,75.0,273.9583,499.0,5.399999999999999,6.5,1.7999999999999972,1186.385,99
2025-07-14 15:15:00,74.0,273.8426,499.0,5.199999999999999,6.4,1.9000000000000021,1178.799,99
2025-07-14 15:18:00,75.0,273.2639,499.0,5.100000000000001,6.5,1.9000000000000021,1181.729,99
2025-07-14 15:21:00,75.0,272.6852,499.0,5.300000000000001,6.5,1.7000000000000028,1183.202,99
2025-07-14 15:24:00,75.0,270.9491,499.0,5.199999999999999,6.5,1.9000000000000021,1181.734,99
2025-07-14 15:27:00,75.0,273.2639,499.0,5.099999999999998,6.6,2.099999999999998,1200.791,99
2025-07-14 15:30:00,77.0,274.3056,499.0,5.099999999999998,6.499999999999999,2.0,1208.707,99
2025-07-14 15:33:00,77.0,278.2408,499.0,5.300000000000001,6.499999999999999,2.0,1224.961,99
2025-07-14 15:36:00,80.0,281.3658,499.0,5.5000000000000036,6.6,2.0999999999999943,1282.454,121
2025-07-14 15:39:00,81.0,288.1944,499.0,5.599999999999998,6.700000000000001,2.1000000000000014,1295.899,121
2025-07-14 15:42:00,81.0,282.6389,499.0,5.699999999999999,6.6,2.1000000000000014,1299.073,121
2025-07-14 15:45:00,80.0,273.8426,500.0,5.599999999999998,6.6,1.9000000000000057,1267.752,133
2025-07-14 15:48:00,78.0,267.4768,500.0,5.400000000000002,6.699999999999999,1.5999999999999943,1194.219,99
2025-07-14 15:51:00,75.0,266.4352,500.0,5.400000000000002,6.6,1.6000000000000014,1188.587,99
2025-07-14 15:54:00,75.0,266.3194,500.0,5.300000000000001,6.6,1.7000000000000028,1192.554,99
2025-07-14 15:57:00,75.0,270.4861,500.0,5.199999999999999,6.5,1.8000000000000043,1174.001,99
2025-07-14 16:00:00,74.0,265.162,500.0,5.300000000000001,6.6,1.7000000000000028,1169.083,99
2025-07-14 16:03:00,74.0,267.9398,500.0,5.300000000000001,6.4,1.7000000000000028,1168.339,99
2025-07-14 16:06:00,75.0,277.1991,500.0,5.300000000000001,6.4,1.8999999999999986,1183.954,99
2025-07-14 16:09:00,78.0,287.037,500.0,5.400000000000002,6.3999999999999995,2.0,1238.009,121
2025-07-14 16:12:00,81.0,291.2037,500.0,5.699999999999999,6.5,2.1000000000000014,1301.751,121
2025-07-14 16:15:00,81.0,291.088,500.0,5.599999999999998,6.4,2.1000000000000014,1288.008,121
2025-07-14 16:18:00,81.0,289.2361,500.0,5.599999999999998,6.4,2.1000000000000014,1294.152,121
2025-07-14 16:21:00,81.0,293.4028,500.0,5.699999999999999,6.4,2.0,1291.989,121
2025-07-14 16:24:00,81.0,291.8982,500.0,5.600000000000001,6.4,2.0,1297.128,121
2025-07-14 16:27:00,81.0,290.0463,500.0,5.600000000000001,6.4,2.0,1302.897,121
2025-07-14 16:30:00,81.0,287.8472,500.0,5.800000000000001,6.4,1.8999999999999986,1291.783,121
2025-07-14 16:33:00,81.0,285.1852,500.0,5.600000000000001,6.5,2.0,1289.318,121
2025-07-14 16:36:00,80.0,279.9768,500.0,5.699999999999999,6.5,1.8999999999999986,1277.279,123
2025-07-14 16:39:00,80.0,275.6944,500.0,5.699999999999999,6.699999999999999,1.7999999999999972,1264.13,133
2025-07-14 16:42:00,79.0,273.2639,500.0,5.599999999999998,6.699999999999999,1.8000000000000043,1251.868,133
2025-07-14 16:45:00,77.0,271.6435,501.0,5.4999999999999964,6.499999999999999,1.7000000000000028,1211.558,99
2025-07-14 16:48:00,76.0,276.7361,501.0,5.400000000000002,6.3999999999999995,1.8999999999999986,1222.396,99
2025-07-14 16:51:00,76.0,272.8009,501.0,5.200000000000003,6.4,1.7999999999999972,1206.456,99
2025-07-14 16:54:00,76.0,272.8009,501.0,5.100000000000001,6.4,2.0,1197.372,99
2025-07-14 16:57:00,76.0,273.8426,501.0,5.300000000000004,6.4,1.8999999999999986,1195.406,99
2025-07-14 17:00:00,76.0,272.4537,501.0,5.200000000000003,6.4,1.8999999999999986,1188.939,99
2025-07-14 17:03:00,72.0,270.9491,501.0,4.5,6.3,1.6000000000000014,1130.245,97
2025-07-14 17:06:00,73.0,270.1389,501.0,4.399999999999999,6.2,1.8000000000000043,1131.249,97
2025-07-14 17:09:00,72.0,269.7917,501.0,4.5,6.3,1.7000000000000028,1117.367,97
2025-07-14 17:12:00,72.0,270.1389,501.0,4.5,6.5,1.7999999999999972,1142.006,97
2025-07-14 17:15:00,74.0,273.9583,501.0,4.5,6.4,2.0,1175.432,97
2025-07-14 17:18:00,74.0,267.8241,501.0,4.699999999999999,6.5,1.9000000000000021,1170.857,97
2025-07-14 17:21:00,73.0,265.5092,501.0,4.5,6.3,1.7999999999999972,1186.39,97
2025-07-14 17:24:00,72.0,265.625,501.0,4.5,6.3,2.1000000000000014,1191.439,97
2025-07-14 17:27:00,73.0,257.9861,501.0,4.599999999999998,6.4,1.8000000000000007,1094.525,97
2025-07-14 17:30:00,71.0,260.0694,501.0,4.5,6.4,1.6000000000000014,1099.991,97
2025-07-14 17:33:00,71.0,256.25,501.0,4.400000000000002,6.4,1.6000000000000014,1097.747,91
2025-07-14 17:36:00,69.0,253.125,501.0,4.400000000000002,6.5,1.5,1088.101,185
2025-07-14 17:39:00,69.0,254.2824,501.0,4.300000000000001,6.300000000000001,1.6000000000000014,1080.286,186
2025-07-14 17:42:00,70.0,253.125,501.0,4.300000000000001,6.4,1.6000000000000014,1078.523,185
2025-07-14 17:45:00,70.0,254.1667,502.0,4.300000000000001,6.3,1.6999999999999957,1080.396,186
2025-07-14 17:48:00,69.0,248.1482,502.0,4.300000000000001,6.4,1.6000000000000014,1075.473,185
2025-07-14 17:51:00,69.0,244.7917,502.0,4.300000000000001,6.5,1.5,1062.46,185
2025-07-14 17:54:00,62.0,242.0139,502.0,4.200000000000003,6.5,0.8999999999999986,892.5835,184
2025-07-31 08:18:00,48.0,210.5324,502.0,2.299999999999997,3.5,1.2000000000000028,817.1807,72
2025-07-31 08:21:00,51.0,217.4768,502.0,3.099999999999998,4.199999999999999,1.1000000000000014,776.9608,21
2025-07-31 08:24:00,56.0,229.3982,502.0,3.3000000000000007,4.4,1.0,830.0208,78
2025-07-31 08:27:00,59.0,237.3842,502.0,3.8000000000000007,4.8,0.9999999999999964,888.1783,192
2025-07-31 08:30:00,61.0,244.0972,502.0,3.900000000000002,4.8999999999999995,1.1000000000000014,915.3068,195
2025-07-31 08:33:00,61.0,249.3056,502.0,4.199999999999999,5.199999999999999,0.8999999999999986,927.5537,195
2025-07-31 08:36:00,64.0,251.8518,502.0,4.400000000000002,5.199999999999999,1.1000000000000014,983.1315,195
2025-07-31 08:39:00,67.0,253.0092,502.0,4.5000000000000036,5.300000000000001,1.2999999999999972,1026.534,195
2025-07-31 08:42:00,65.0,261.5741,502.0,4.5000000000000036,5.1000000000000005,1.0,1036.502,195
2025-07-31 08:45:00,64.0,259.2592,502.0,4.5,5.000000000000001,1.0,976.9972,195
2025-07-31 08:48:00,66.0,254.5139,502.0,4.399999999999999,5.1000000000000005,1.3999999999999986,1022.067,195
2025-07-31 08:51:00,66.0,247.8009,502.0,4.600000000000001,5.3,1.1999999999999957,1055.569,195
2025-07-31 08:54:00,68.0,246.5278,502.0,4.799999999999997,5.800000000000001,1.3000000000000043,1049.874,197
2025-07-31 08:57:00,68.0,247.5694,502.0,4.799999999999997,5.9,1.3000000000000043,1054.585,197
2025-07-31 09:00:00,67.0,243.8658,502.0,4.699999999999996,5.800000000000001,1.3000000000000043,1042.395,193
2025-07-31 09:03:00,68.0,251.8518,503.0,4.699999999999996,5.9,1.4000000000000057,1061.801,197
2025-07-31 09:06:00,71.0,256.8287,503.0,5.0,5.8999999999999995,1.3999999999999986,1096.024,198
2025-07-31 09:09:00,71.0,257.4074,503.0,5.200000000000003,6.0,1.3999999999999986,1130.862,187
2025-07-31 09:12:00,68.0,255.6713,503.0,5.199999999999999,5.9,1.1000000000000014,1055.669,198
2025-07-31 09:15:00,68.0,252.1991,503.0,4.899999999999999,5.700000000000001,1.3000000000000043,1051.159,196
2025-07-31 09:18:00,64.0,254.6296,503.0,4.9999999999999964,5.699999999999999,0.9000000000000057,989.4776,196
2025-07-31 09:21:00,65.0,258.7963,503.0,4.800000000000001,5.500000000000001,1.1000000000000014,985.0717,196
2025-07-31 09:24:00,68.0,257.1759,503.0,4.699999999999999,5.6,1.5,1049.936,196
2025-07-31 09:27:00,67.0,256.9444,503.0,4.900000000000002,5.800000000000001,1.3999999999999986,1056.62,198
2025-07-31 09:30:00,64.0,252.7778,503.0,4.900000000000002,5.6,1.0,1038.427,196
2025-07-31 09:33:00,66.0,252.7778,503.0,4.900000000000002,5.700000000000001,1.0999999999999943,981.9542,196
2025-07-31 09:36:00,66.0,253.0092,503.0,4.900000000000002,5.700000000000001,1.3999999999999986,989.3203,196
2025-07-31 09:39:00,68.0,248.7268,503.0,4.799999999999997,5.8999999999999995,1.4000000000000057,1048.581,197
2025-07-31 09:42:00,73.0,247.2222,503.0,5.399999999999999,6.8,1.5,1157.06,161
2025-07-31 09:45:00,70.0,246.412,503.0,5.0,6.2,1.3999999999999986,1127.583,187
2025-07-31 09:48:00,73.0,250.1158,503.0,5.200000000000003,6.200000000000001,1.5999999999999943,1121.32,187
2025-07-31 09:51:00,70.0,255.2083,503.0,5.100000000000001,6.199999999999999,1.3999999999999986,1078.536,187
2025-07-31 09:54:00,71.0,262.7315,503.0,5.200000000000003,5.9,1.3999999999999986,1126.544,198
2025-07-31 09:57:00,72.0,264.1204,503.0,5.200000000000003,5.9,1.5,1130.768,158
2025-07-31 10:00:00,72.0,268.0556,503.0,5.4999999999999964,5.8999999999999995,1.4000000000000057,1135.555,157
2025-07-31 10:03:00,72.0,263.3102,504.0,5.299999999999997,5.8999999999999995,1.4000000000000057,1130.973,158
2025-07-31 10:06:00,72.0,264.4676,504.0,5.199999999999996,6.0,1.4000000000000057,1123.969,158
2025-07-31 10:09:00,71.0,262.6158,504.0,5.200000000000003,5.9,1.3999999999999986,1113.379,198
2025-07-31 10:42:00,73.0,262.6158,504.0,5.399999999999999,6.1,1.5,1154.84,158
2025-07-31 10:45:00,73.0,264.6991,504.0,5.299999999999997,6.199999999999999,1.5,1160.265,158
2025-07-31 10:48:00,73.0,263.7732,504.0,5.399999999999999,6.0,1.6000000000000014,1159.798,158
2025-07-31 11:09:00,73.0,268.6342,505.0,5.399999999999999,6.0,1.5,1149.519,157
2025-07-31 11:12:00,73.0,263.8889,505.0,5.5,6.0,1.5,1145.163,158
2025-07-31 11:15:00,72.0,267.8241,505.0,5.199999999999996,5.8999999999999995,1.5,1165.783,157
2025-07-31 11:18:00,74.0,270.4861,505.0,5.199999999999996,6.0,1.8000000000000043,1151.125,157
2025-07-31 11:21:00,73.0,268.6342,505.0,5.299999999999997,6.0,1.7000000000000028,1154.072,157
2025-07-31 11:24:00,72.0,260.6482,505.0,5.399999999999999,6.1,1.5,1134.419,158
2025-07-31 11:27:00,72.0,257.5232,505.0,5.299999999999997,6.1,1.7000000000000028,1134.616,158
2025-07-31 11:30:00,73.0,249.8842,505.0,5.0000000000000036,6.199999999999999,1.7999999999999972,1047.452,187
2025-07-31 11:33:00,73.0,246.0648,505.0,5.0,6.1000000000000005,1.8999999999999986,1152.329,187
2025-07-31 11:36:00,69.0,253.3565,505.0,5.099999999999998,6.200000000000001,1.4000000000000057,1024.873,197
2025-07-31 11:39:00,68.0,253.588,505.0,5.0000000000000036,6.0,1.2999999999999972,1028.764,197
2025-07-31 11:42:00,72.0,255.4398,505.0,5.100000000000001,6.1,1.6999999999999957,1037.511,187
2025-07-31 11:45:00,71.0,257.0602,505.0,5.100000000000001,5.999999999999999,1.5999999999999943,1177.399,187
2025-07-31 11:48:00,71.0,256.8287,505.0,5.5,5.8999999999999995,1.5,1040.049,158
2025-07-31 11:51:00,68.0,252.7778,505.0,5.199999999999996,6.1,1.4000000000000057,1049.935,160
2025-07-31 11:54:00,69.0,252.4306,505.0,5.199999999999996,6.1000000000000005,1.5,1037.468,160
2025-07-31 11:57:00,67.0,250.5787,505.0,5.100000000000001,5.999999999999999,1.1999999999999957,1145.471,197
2025-07-31 12:00:00,66.0,248.4954,505.0,4.899999999999999,5.8999999999999995,1.2999999999999972,1003.349,197
2025-07-31 12:03:00,70.0,249.0741,506.0,5.0,5.8,1.6000000000000014,1104.545,187
2025-07-31 12:06:00,67.0,251.2732,506.0,4.799999999999997,5.8,1.3000000000000043,1036.061,196
2025-07-31 12:09:00,68.0,248.9583,506.0,4.900000000000002,6.1,1.6000000000000014,1062.869,197
2025-07-31 12:12:00,68.0,250.0,506.0,4.899999999999999,6.0,1.5,1114.159,197
2025-07-31 12:15:00,65.0,246.412,506.0,5.0,5.999999999999999,1.2999999999999972,1082.89,197
2025-07-31 12:18:00,68.0,245.2546,506.0,5.0,6.200000000000001,1.5,1033.802,197
2025-07-31 12:21:00,67.0,243.287,506.0,5.100000000000001,6.0,1.3999999999999986,1049.27,189
2025-07-31 12:24:00,66.0,242.1296,506.0,5.0,5.700000000000001,1.2000000000000028,1054.984,193
2025-07-31 12:27:00,65.0,241.5509,506.0,4.699999999999996,5.8999999999999995,1.3000000000000043,1016.925,193
2025-07-31 12:30:00,69.0,246.5278,506.0,4.699999999999996,6.0,1.8000000000000043,1145.066,190
2025-07-31 12:33:00,66.0,247.1065,506.0,5.0,6.1,1.2999999999999972,1062.331,197
2025-07-31 12:36:00,67.0,246.0648,506.0,5.0,6.0,1.5,1010.036,197
2025-07-31 12:39:00,67.0,246.412,506.0,5.100000000000001,6.3999999999999995,1.5,1052.58,189
2025-07-31 12:42:00,67.0,243.5185,506.0,5.100000000000001,6.199999999999999,1.3999999999999986,1050.236,189
2025-07-31 12:45:00,65.0,243.287,506.0,4.799999999999997,6.0,1.6000000000000014,1050.489,193
2025-07-31 12:48:00,66.0,240.9722,506.0,4.899999999999999,6.1,1.3999999999999986,1034.116,189
2025-07-31 12:51:00,65.0,239.6991,506.0,4.600000000000001,5.6,1.6000000000000014,986.5768,193
2025-07-31 12:54:00,64.0,243.6342,506.0,4.799999999999997,6.1,1.3000000000000043,999.2644,193
2025-07-31 12:57:00,67.0,242.9398,506.0,4.899999999999999,6.0,1.7000000000000028,1042.01,197
2025-07-31 13:00:00,67.0,247.9167,506.0,4.899999999999999,6.1,1.7000000000000028,1053.323,197
2025-07-31 13:03:00,67.0,243.75,507.0,4.899999999999999,6.1,1.7000000000000028,1055.761,197
2025-07-31 13:06:00,67.0,240.2778,507.0,5.100000000000001,6.200000000000001,1.5,1058.883,189
2025-07-31 13:09:00,67.0,241.4352,507.0,5.0,6.200000000000001,1.6000000000000014,1051.312,189
2025-07-31 13:12:00,66.0,243.75,507.0,4.899999999999999,6.0,1.5,1032.661,197
2025-07-31 13:15:00,63.0,239.0046,507.0,4.699999999999999,5.8999999999999995,1.2000000000000028,1067.949,193
2025-07-31 13:18:00,65.0,241.7824,507.0,4.800000000000001,6.0,1.3999999999999986,1040.439,193
2025-07-31 13:21:00,66.0,246.6435,507.0,4.899999999999999,6.1,1.6000000000000014,1045.617,197
2025-07-31 13:24:00,68.0,249.8842,507.0,4.899999999999999,6.200000000000001,1.7999999999999972,1060.467,197
2025-07-31 13:27:00,68.0,252.4306,507.0,5.100000000000001,5.999999999999999,1.6999999999999957,1016.644,197
2025-07-31 13:30:00,68.0,251.2732,507.0,5.199999999999996,6.000000000000001,1.7000000000000028,1175.188,160
2025-07-31 13:33:00,67.0,246.9908,507.0,5.300000000000001,6.7,1.2999999999999972,1052.115,176
2025-07-31 13:36:00,68.0,250.6944,507.0,5.100000000000001,6.1000000000000005,1.5999999999999943,1123.197,197
2025-07-31 13:39:00,68.0,245.4861,507.0,5.100000000000001,6.0,1.5,1062.767,197
2025-07-31 13:42:00,68.0,249.3056,507.0,5.0,6.1,1.6000000000000014,1051.408,197
2025-07-31 13:45:00,68.0,250.1158,507.0,5.100000000000001,6.0,1.5999999999999943,1062.766,197
2025-07-31 13:48:00,68.0,252.3148,507.0,5.100000000000001,6.1,1.5999999999999943,1070.323,197
2025-07-31 13:51:00,68.0,253.588,507.0,5.099999999999998,6.300000000000001,1.5,1088.136,160
2025-07-31 13:54:00,67.0,252.8935,507.0,5.099999999999998,6.1000000000000005,1.4000000000000057,1104.352,197
2025-07-31 13:57:00,67.0,248.9583,507.0,5.099999999999998,6.1000000000000005,1.6000000000000014,1182.338,197
2025-07-31 14:00:00,73.0,247.9167,507.0,5.099999999999998,6.1000000000000005,2.1000000000000014,1159.661,187
2025-07-31 14:03:00,73.0,250.5787,508.0,5.299999999999997,6.3,1.8999999999999986,1062.651,162
2025-07-31 14:06:00,67.0,248.8426,508.0,5.100000000000001,6.1,1.5,1049.736,197
2025-07-31 14:09:00,66.0,251.9676,508.0,5.0000000000000036,5.8,1.3999999999999986,1040.119,197
2025-07-31 14:12:00,67.0,254.7454,508.0,5.0000000000000036,5.8999999999999995,1.5,1030.667,198
2025-07-31 14:15:00,67.0,256.9444,508.0,5.199999999999999,6.199999999999999,1.3000000000000043,1077.836,160
2025-07-31 14:18:00,75.0,260.3009,508.0,5.099999999999998,5.8999999999999995,2.3000000000000043,1211.24,187
2025-07-31 14:21:00,75.0,257.6389,508.0,5.399999999999999,5.999999999999999,2.1000000000000014,1155.025,158
2025-07-31 14:24:00,71.0,254.2824,508.0,5.399999999999999,6.199999999999999,1.3999999999999986,1046.559,162
2025-07-31 14:27:00,72.0,256.5972,508.0,5.099999999999998,5.8999999999999995,1.8000000000000043,1168.947,187
2025-07-31 14:30:00,69.0,256.25,508.0,5.099999999999998,6.0,1.5,1178.844,198
2025-07-31 14:33:00,68.0,255.6713,508.0,4.900000000000002,6.0,1.5,1081.127,198
2025-07-31 14:36:00,69.0,258.7963,508.0,5.300000000000001,5.999999999999999,1.5,1148.66,160
2025-07-31 14:39:00,71.0,262.3842,508.0,5.400000000000002,6.299999999999999,1.6999999999999957,1128.526,158
2025-07-31 14:42:00,70.0,261.8056,508.0,5.5000000000000036,6.1,1.5999999999999943,1100.594,158
2025-07-31 14:45:00,74.0,258.1018,508.0,5.5000000000000036,6.4,1.8999999999999986,1219.322,162
2025-07-31 14:48:00,75.0,256.25,508.0,5.5000000000000036,6.200000000000001,2.0,1142.412,162
2025-07-31 14:51:00,73.0,254.0509,508.0,5.5000000000000036,6.299999999999999,1.3999999999999986,1088.511,162
2025-07-31 14:54:00,73.0,253.125,508.0,5.099999999999998,5.8999999999999995,1.9000000000000057,1224.273,187
2025-07-31 14:57:00,70.0,257.4074,508.0,5.199999999999999,6.0,1.5,1091.953,198
2025-07-31 15:00:00,71.0,262.037,508.0,5.300000000000001,6.1000000000000005,1.7000000000000028,1112.257,158
2025-07-31 15:03:00,70.0,261.2268,509.0,5.300000000000001,5.999999999999999,1.7000000000000028,1135.492,158
2025-07-31 15:06:00,71.0,258.7963,509.0,5.099999999999998,5.999999999999999,1.8999999999999986,1131.339,198
2025-07-31 15:09:00,71.0,256.25,509.0,5.400000000000002,6.200000000000001,1.6000000000000014,1103.891,158
2025-07-31 15:12:00,74.0,256.25,509.0,5.300000000000001,5.999999999999999,2.0,1181.244,158
2025-07-31 15:15:00,67.0,254.8611,509.0,5.099999999999998,5.8999999999999995,1.4000000000000057,1053.82,197
2025-07-31 15:18:00,67.0,253.9352,509.0,5.199999999999996,5.8,1.4000000000000057,1064.486,197
2025-07-31 15:21:00,70.0,258.912,509.0,5.199999999999996,5.8999999999999995,1.7000000000000028,1037.107,198
2025-07-31 15:24:00,71.0,259.4908,509.0,5.300000000000001,5.8999999999999995,1.5,1113.651,158
2025-07-31 15:27:00,68.0,257.7546,509.0,4.9999999999999964,5.8999999999999995,1.6000000000000014,1132.904,198
2025-07-31 15:30:00,74.0,251.6204,509.0,5.600000000000001,6.199999999999999,1.7999999999999972,1104.097,162
2025-07-31 15:33:00,69.0,251.0417,509.0,5.199999999999999,6.300000000000001,1.6000000000000014,1112.258,160
2025-07-31 15:36:00,68.0,251.6204,509.0,5.099999999999998,5.999999999999999,1.5,1099.514,197
2025-07-31 15:39:00,68.0,244.3287,509.0,5.099999999999998,6.0,1.4000000000000057,1064.782,197
2025-07-31 15:42:00,68.0,249.3056,509.0,5.100000000000001,6.1,1.5,1061.101,197
2025-07-31 15:45:00,69.0,252.8935,509.0,5.199999999999996,6.1,1.5,1080.625,160
2025-07-31 15:48:00,73.0,259.4908,509.0,5.099999999999998,6.199999999999999,1.9000000000000057,1157.804,187
2025-07-31 15:51:00,72.0,265.2778,509.0,5.300000000000001,6.1,1.7999999999999972,1134.573,158
2025-07-31 15:54:00,72.0,264.0046,509.0,5.5,5.999999999999999,1.6999999999999957,1136.615,158
2025-07-31 15:57:00,71.0,259.4908,509.0,5.399999999999999,6.200000000000001,1.7000000000000028,1134.728,158
2025-07-31 16:00:00,66.0,256.4815,509.0,5.099999999999998,5.9,1.2000000000000028,1070.79,198
2025-07-31 16:03:00,68.0,250.6944,510.0,5.199999999999996,5.9,1.2000000000000028,1047.052,197
2025-07-31 16:06:00,73.0,253.4722,510.0,5.0000000000000036,5.9,1.8999999999999986,1087.375,187
2025-07-31 16:09:00,68.0,248.4954,510.0,5.100000000000001,5.9,1.5,1024.661,197
2025-07-31 16:12:00,70.0,254.6296,510.0,5.099999999999998,6.0,1.8000000000000043,1081.541,187
2025-07-31 16:15:00,68.0,257.9861,510.0,5.399999999999999,5.8999999999999995,1.3999999999999986,1045.378,160
2025-07-31 16:18:00,72.0,251.1574,510.0,5.199999999999999,5.8999999999999995,1.8000000000000043,1192.599,187
2025-07-31 16:21:00,70.0,247.338,510.0,5.0000000000000036,6.1000000000000005,1.7999999999999972,1094.69,187
2025-07-31 16:24:00,68.0,241.3194,510.0,5.0000000000000036,6.1,1.5,1072.142,189
2025-07-31 16:27:00,65.0,244.3287,510.0,5.0,6.0,1.1999999999999957,991.8087,197
2025-07-31 16:30:00,65.0,239.6991,510.0,4.800000000000001,5.8999999999999995,1.2999999999999972,1020.076,193
2025-07-31 16:33:00,65.0,234.9537,510.0,4.899999999999999,5.999999999999999,1.2000000000000028,1015.448,189
2025-07-31 16:36:00,65.0,238.6574,510.0,4.899999999999999,5.999999999999999,1.2999999999999972,1015.303,189
2025-07-31 16:39:00,66.0,240.0463,510.0,5.100000000000001,6.3999999999999995,1.2999999999999972,1038.537,189
2025-07-31 16:42:00,68.0,244.7917,510.0,5.0000000000000036,6.1,1.5999999999999943,1065.465,197
2025-07-31 16:45:00,68.0,247.1065,510.0,5.199999999999999,6.200000000000001,1.3999999999999986,1069.376,160
2025-07-31 16:48:00,68.0,241.5509,510.0,5.199999999999996,6.1000000000000005,1.6000000000000014,1057.873,189
2025-07-31 16:51:00,68.0,235.9954,510.0,5.100000000000001,6.200000000000001,1.5999999999999943,1064.556,189
2025-07-31 16:54:00,66.0,235.6482,510.0,4.900000000000002,6.1,1.2999999999999972,1036.221,189
2025-07-31 16:57:00,65.0,235.9954,510.0,5.0000000000000036,6.1,1.2999999999999972,1027.495,189
2025-07-31 17:00:00,65.0,233.7963,510.0,5.0,6.0,1.3999999999999986,1014.679,189
2025-07-31 17:03:00,65.0,237.1528,511.0,4.799999999999997,6.199999999999999,1.6000000000000014,1024.245,189
2025-07-31 17:06:00,66.0,237.3842,511.0,4.900000000000002,6.1,1.5,1039.036,189
2025-07-31 17:09:00,62.0,233.6806,511.0,4.699999999999996,5.8999999999999995,1.3000000000000043,979.47,194
2025-07-31 17:12:00,64.0,236.2268,511.0,4.900000000000002,5.999999999999999,1.1999999999999957,980.4281,189
2025-07-31 17:15:00,65.0,239.0046,511.0,5.099999999999998,6.300000000000001,1.4000000000000057,1049.872,189
2025-07-31 17:18:00,67.0,240.7408,511.0,5.099999999999998,6.200000000000001,1.6000000000000014,1057.163,189
2025-07-31 17:21:00,67.0,239.2361,511.0,5.100000000000001,6.200000000000001,1.6999999999999957,1053.829,189
2025-07-31 17:24:00,65.0,234.375,511.0,4.900000000000002,6.0,1.3999999999999986,987.9653,189
2025-07-31 17:27:00,66.0,233.4491,511.0,4.899999999999999,6.1,1.6000000000000014,1032.901,189
2025-07-31 17:30:00,65.0,232.6389,511.0,4.899999999999999,6.1,1.5,1027.527,189
2025-07-31 17:33:00,63.0,231.3658,511.0,4.900000000000002,5.999999999999999,1.1000000000000014,996.8499,189
2025-07-31 17:36:00,63.0,231.3658,511.0,4.900000000000002,6.199999999999999,1.1999999999999957,1005.405,189
2025-07-31 17:39:00,63.0,229.9768,511.0,4.800000000000001,5.8999999999999995,1.2000000000000028,968.445,194
2025-07-31 17:42:00,63.0,230.2083,511.0,4.899999999999999,6.0,1.2000000000000028,982.5151,189
2025-07-31 17:45:00,62.0,229.8611,511.0,4.900000000000002,6.1,1.1000000000000014,978.2212,189
2025-07-31 17:48:00,64.0,227.0833,511.0,4.800000000000001,6.1,1.3999999999999986,988.7166,189
2025-07-31 17:51:00,63.0,230.9028,511.0,4.800000000000001,6.1,1.3999999999999986,980.3798,189
2025-07-31 17:54:00,62.0,230.2083,511.0,4.800000000000001,5.8999999999999995,1.2999999999999972,1008.731,194
2025-07-31 17:57:00,63.0,226.2732,511.0,4.900000000000002,6.0,1.3999999999999986,968.3895,194
2025-08-07 10:12:00,38.0,262.6158,512.0,1.0,1.1999999999999993,0.8999999999999986,684.9382,79
2025-08-07 10:15:00,68.0,268.4028,512.0,4.200000000000003,4.8999999999999995,2.3999999999999986,1080.064,195
2025-08-07 10:18:00,68.0,268.4028,512.0,4.5,5.3,1.5999999999999979,1107.561,289
2025-08-07 10:21:00,75.0,267.3611,512.0,4.700000000000003,5.699999999999999,1.7999999999999972,1175.401,96
2025-08-07 10:24:00,77.0,267.4768,512.0,4.899999999999999,5.8999999999999995,1.8000000000000043,1207.588,100
2025-08-07 10:27:00,79.0,260.4167,512.0,5.099999999999998,6.1,1.8000000000000043,1272.76,98
2025-08-07 10:30:00,73.0,262.037,512.0,4.899999999999999,5.8999999999999995,1.2999999999999972,1148.284,198
2025-08-07 10:33:00,73.0,262.037,512.0,4.699999999999996,5.9,1.4000000000000057,1144.12,97
2025-08-07 10:36:00,73.0,257.5232,512.0,4.800000000000004,5.9,1.3999999999999986,1141.332,198
2025-08-07 10:39:00,73.0,256.3658,512.0,4.900000000000002,6.0,1.3999999999999986,1142.238,187
2025-08-07 10:42:00,72.0,252.3148,512.0,4.800000000000001,6.0,1.3999999999999986,1107.485,187
2025-08-07 10:45:00,70.0,254.2824,512.0,4.699999999999996,5.999999999999999,1.4000000000000057,1110.941,198
2025-08-07 10:48:00,70.0,258.3333,512.0,4.900000000000002,5.8999999999999995,1.5,1182.577,198
2025-08-07 10:51:00,69.0,255.2083,512.0,4.899999999999999,6.1,1.1000000000000014,1079.757,198
2025-08-07 10:54:00,73.0,261.4583,512.0,4.600000000000001,5.8999999999999995,1.6999999999999957,1141.305,97
2025-08-07 10:57:00,71.0,266.2037,512.0,4.800000000000004,5.8999999999999995,1.5,1094.002,198
2025-08-07 11:00:00,73.0,277.4306,512.0,5.100000000000001,6.1,1.5,1171.581,100
2025-08-07 11:03:00,75.0,269.5602,512.0,5.100000000000001,5.9,1.5,1166.418,100
2025-08-07 11:06:00,69.0,251.1574,512.0,4.899999999999999,6.0,1.2000000000000028,1061.709,197
2025-08-07 11:09:00,66.0,246.0648,512.0,4.600000000000001,5.800000000000001,1.2999999999999972,1000.159,193
2025-08-07 11:12:00,66.0,242.0139,513.0,4.699999999999999,5.800000000000001,1.2000000000000028,1018.321,193
2025-08-07 11:15:00,65.0,241.2037,513.0,4.699999999999999,6.0,1.4000000000000021,1020.392,193
2025-08-07 11:18:00,63.0,240.3935,513.0,4.699999999999999,6.0,1.0,981.8253,193
2025-08-07 11:21:00,64.0,247.5694,513.0,4.600000000000001,5.9,1.2000000000000028,1002.36,193
2025-08-07 11:24:00,65.0,248.9583,513.0,4.599999999999998,5.8,1.3000000000000007,1003.261,193
2025-08-07 11:27:00,66.0,250.2315,513.0,4.599999999999998,6.0,1.3000000000000007,1048.087,193
2025-08-07 11:30:00,69.0,251.3889,513.0,4.699999999999999,5.999999999999999,1.6000000000000014,1075.162,197
2025-08-07 11:33:00,69.0,254.5139,513.0,4.899999999999999,6.1,1.5,1075.832,198
2025-08-07 11:36:00,69.0,253.125,513.0,4.900000000000002,5.8999999999999995,1.3999999999999986,1063.257,198
2025-08-07 11:39:00,67.0,248.1482,513.0,4.800000000000001,5.9,1.2999999999999972,1045.104,197
2025-08-07 11:42:00,66.0,252.3148,513.0,4.699999999999999,5.7,1.4000000000000021,991.0405,196
2025-08-07 11:45:00,65.0,247.9167,513.0,4.5,5.8,1.5999999999999979,1067.788,193
2025-08-07 11:48:00,67.0,245.8333,513.0,4.699999999999999,5.9,1.3999999999999986,1050.791,193
2025-08-07 11:51:00,66.0,245.2546,513.0,4.599999999999998,5.9,1.3000000000000043,1052.53,193
2025-08-07 11:54:00,64.0,238.8889,513.0,4.5,5.8,1.4000000000000021,977.9331,193
2025-08-07 11:57:00,67.0,239.4676,513.0,4.5,6.0,1.4999999999999964,983.1802,190
2025-08-07 12:00:00,65.0,240.3935,513.0,4.699999999999999,6.0,1.2000000000000028,990.4852,193
2025-08-07 12:03:00,68.0,248.4954,513.0,4.700000000000003,6.0,1.5,1064.749,197
2025-08-07 12:06:00,68.0,249.6528,513.0,4.800000000000004,6.0,1.3999999999999986,1055.008,197
2025-08-07 12:09:00,68.0,249.537,513.0,4.900000000000002,6.0,1.3999999999999986,1055.683,197
2025-08-07 12:12:00,68.0,251.7361,514.0,4.800000000000004,6.1,1.3999999999999986,1055.987,197
2025-08-07 12:15:00,67.0,248.3796,514.0,4.800000000000001,6.0,1.3999999999999986,1045.717,197
2025-08-07 12:18:00,68.0,248.8426,514.0,4.800000000000001,5.9,1.5,1052.218,197
2025-08-07 12:21:00,66.0,251.8518,514.0,4.800000000000001,5.9,1.3999999999999986,1007.078,197
2025-08-07 12:24:00,66.0,251.3889,514.0,4.699999999999999,5.9,1.2999999999999972,1006.423,193
2025-08-07 12:27:00,68.0,249.8842,514.0,4.800000000000001,5.9,1.3999999999999986,1043.716,197
2025-08-07 12:30:00,68.0,249.4213,514.0,4.800000000000001,5.9,1.3999999999999986,1058.284,197
2025-08-07 12:33:00,66.0,243.8658,514.0,4.800000000000001,6.0,1.3999999999999986,1038.829,193
2025-08-07 12:36:00,67.0,244.9074,514.0,4.800000000000001,6.0,1.3999999999999986,1055.202,197
2025-08-07 12:39:00,67.0,244.3287,514.0,4.800000000000001,6.0,1.3999999999999986,1034.108,190
2025-08-07 12:42:00,66.0,252.3148,514.0,4.800000000000001,5.8999999999999995,1.3999999999999986,1033.758,197
2025-08-07 12:45:00,67.0,251.1574,514.0,4.899999999999999,6.0,1.2000000000000028,1047.826,197
2025-08-07 12:48:00,68.0,251.0417,514.0,4.900000000000002,5.8999999999999995,1.3999999999999986,1050.537,197
2025-08-07 12:51:00,67.0,249.6528,514.0,4.800000000000001,6.0,1.3999999999999986,1056.488,197
2025-08-07 12:54:00,67.0,247.2222,514.0,4.800000000000001,5.9,1.3999999999999986,1009.435,197
2025-08-07 12:57:00,67.0,248.3796,514.0,4.800000000000001,6.0,1.3999999999999986,1031.559,197
2025-08-07 13:00:00,67.0,251.1574,514.0,4.900000000000002,6.0,1.3999999999999986,1036.283,197
2025-08-07 13:03:00,66.0,251.8518,514.0,4.900000000000002,5.8999999999999995,1.3999999999999986,1050.351,197
2025-08-07 13:06:00,67.0,247.2222,514.0,4.900000000000002,6.0,1.3999999999999986,1030.65,197
2025-08-07 13:09:00,67.0,246.7592,514.0,4.900000000000002,5.9,1.3999999999999986,1028.294,197
2025-08-07 13:12:00,67.0,248.2639,515.0,4.900000000000002,6.0,1.3999999999999986,1028.82,197
2025-08-07 13:15:00,67.0,248.9583,515.0,4.900000000000002,5.9,1.3999999999999986,987.6533,197
2025-08-07 13:18:00,68.0,257.7546,515.0,5.0000000000000036,6.0,1.5,1057.408,198
2025-08-07 13:21:00,69.0,259.7222,515.0,4.9999999999999964,5.8999999999999995,1.5,1147.339,198
2025-08-07 13:24:00,70.0,259.375,515.0,5.300000000000001,6.1,1.3999999999999986,1123.362,158
2025-08-07 13:27:00,70.0,256.9444,515.0,5.199999999999999,6.0,1.5,1094.629,198
2025-08-07 13:30:00,69.0,255.4398,515.0,5.199999999999999,5.9,1.3999999999999986,1013.095,198
2025-08-07 13:33:00,68.0,254.6296,515.0,4.9999999999999964,5.9,1.4000000000000057,1059.746,198
2025-08-07 13:36:00,70.0,251.7361,515.0,5.199999999999999,6.0,1.5,1012.344,187
2025-08-07 13:39:00,67.0,251.0417,515.0,5.099999999999998,5.9,1.3000000000000043,1037.505,197
2025-08-07 13:42:00,67.0,258.1018,515.0,4.9999999999999964,5.9,1.4000000000000057,1072.308,198
2025-08-07 13:45:00,70.0,251.9676,515.0,4.9999999999999964,6.0,1.8000000000000043,1015.326,187
2025-08-07 13:48:00,65.0,251.0417,515.0,4.9999999999999964,5.8999999999999995,1.4000000000000057,1019.579,197
2025-08-07 13:51:00,66.0,258.2176,515.0,5.199999999999999,6.199999999999999,1.2000000000000028,1043.996,160
2025-08-07 13:54:00,69.0,260.6482,515.0,5.199999999999999,5.8999999999999995,1.7000000000000028,1106.857,198
2025-08-07 13:57:00,67.0,257.7546,515.0,5.199999999999999,6.0,1.5,1032.092,198
2025-08-07 14:00:00,69.0,258.6806,515.0,5.199999999999999,5.8999999999999995,1.6000000000000014,1164.109,198
2025-08-07 14:03:00,67.0,253.7037,515.0,5.100000000000001,5.8999999999999995,1.5,1068.033,197
2025-08-07 14:06:00,72.0,255.0926,515.0,5.099999999999998,6.1,1.8999999999999986,1093.257,187
2025-08-07 14:09:00,67.0,258.912,515.0,5.100000000000001,6.1,1.2999999999999972,1054.594,198
2025-08-07 14:12:00,67.0,255.2083,516.0,5.199999999999999,6.0,1.3999999999999986,1049.44,160
2025-08-07 14:15:00,67.0,253.7037,516.0,5.199999999999999,5.9,1.3999999999999986,1049.915,197
2025-08-07 14:18:00,66.0,252.4306,516.0,5.099999999999998,5.9,1.3000000000000043,1029.548,197
2025-08-07 14:21:00,68.0,249.8842,516.0,4.899999999999999,6.0,1.6000000000000014,1036.351,197
2025-08-07 14:24:00,67.0,251.2732,516.0,5.0,5.9,1.3999999999999986,1041.655,197
2025-08-07 14:27:00,68.0,258.7963,516.0,5.100000000000001,6.0,1.6000000000000014,1067.789,198
2025-08-07 14:30:00,71.0,261.6898,516.0,5.100000000000001,5.8999999999999995,1.7999999999999972,1163.434,198
2025-08-07 14:33:00,76.0,260.8796,516.0,5.0,6.2,2.5,1209.198,98
2025-08-07 14:36:00,69.0,252.8935,516.0,5.100000000000001,6.199999999999999,1.5999999999999943,1110.067,197
2025-08-07 14:39:00,67.0,247.1065,516.0,5.0,6.0,1.3999999999999986,1042.034,197
2025-08-07 14:42:00,66.0,249.537,516.0,5.0,6.1,1.2999999999999972,1007.38,197
2025-08-07 14:45:00,71.0,251.0417,516.0,4.799999999999997,6.1,2.0,1082.704,187
2025-08-07 14:48:00,67.0,247.8009,516.0,5.0,5.9,1.3999999999999986,1052.616,197
2025-08-07 14:51:00,67.0,242.9398,516.0,5.0,6.0,1.3999999999999986,1040.187,197
2025-08-07 14:54:00,64.0,242.3611,516.0,4.899999999999999,5.8,1.3000000000000043,1003.934,193
2025-08-07 14:57:00,66.0,244.3287,516.0,4.699999999999996,5.8999999999999995,1.4000000000000057,1019.518,193
2025-08-07 15:00:00,66.0,248.7268,516.0,4.899999999999999,6.0,1.5,1063.593,197
2025-08-07 15:03:00,68.0,251.2732,516.0,4.899999999999999,5.8999999999999995,1.7000000000000028,1094.689,197
2025-08-07 15:06:00,68.0,247.8009,516.0,5.100000000000001,6.0,1.6000000000000014,1055.531,197
2025-08-07 15:09:00,67.0,244.3287,516.0,5.100000000000001,6.0,1.6000000000000014,1056.445,197
2025-08-07 15:12:00,67.0,245.2546,517.0,5.0,6.0,1.6000000000000014,1040.362,197
2025-08-07 15:15:00,66.0,241.4352,517.0,4.899999999999999,6.0,1.2999999999999972,1024.527,189
2025-08-07 15:18:00,66.0,242.4768,517.0,5.0,6.0,1.2999999999999972,1039.198,189
2025-08-07 15:21:00,63.0,246.0648,517.0,5.0,5.9,1.1000000000000014,989.2065,197
2025-08-07 15:24:00,66.0,246.6435,517.0,4.799999999999997,5.7,1.5,1006.424,196
2025-08-07 15:36:00,66.0,248.9583,517.0,4.800000000000001,6.0,1.6000000000000014,1047.39,197
2025-08-07 15:39:00,67.0,248.1482,517.0,4.899999999999999,6.0,1.7000000000000028,1047.054,197
2025-08-07 15:42:00,67.0,245.8333,517.0,4.899999999999999,6.0,1.7999999999999972,1060.36,197
2025-08-07 15:45:00,66.0,241.7824,517.0,5.0,6.0,1.5,1049.97,189
2025-08-07 15:48:00,67.0,243.287,517.0,5.0,6.1,1.6000000000000014,1046.78,189
2025-08-07 15:51:00,67.0,244.4444,517.0,4.900000000000002,5.9,1.6000000000000014,1046.761,197
2025-08-07 15:54:00,67.0,242.1296,517.0,4.800000000000001,6.0,1.7000000000000028,1045.126,190
2025-08-07 15:57:00,66.0,244.0972,517.0,5.0,5.8999999999999995,1.5,1040.437,197
2025-08-07 16:00:00,66.0,245.9491,517.0,4.900000000000002,5.8999999999999995,1.6000000000000014,1053.712,197
2025-08-07 16:03:00,67.0,246.5278,517.0,5.0000000000000036,6.0,1.5999999999999943,1049.491,197
2025-08-07 16:06:00,67.0,249.8842,517.0,5.100000000000001,5.999999999999999,1.5,1050.072,197
2025-08-07 16:09:00,66.0,245.2546,517.0,5.0000000000000036,5.8999999999999995,1.5999999999999943,1050.357,197
2025-08-07 16:12:00,67.0,245.8333,518.0,5.199999999999999,6.1,1.5,1063.227,160
2025-08-07 16:15:00,72.0,242.0139,518.0,5.099999999999998,5.999999999999999,2.0,1091.212,187
2025-08-07 16:18:00,67.0,236.1111,518.0,4.800000000000001,6.1,1.6000000000000014,1021.375,190
2025-08-07 16:21:00,66.0,237.3842,518.0,4.900000000000002,6.199999999999999,1.5,1032.706,189
2025-08-07 16:24:00,66.0,240.9722,518.0,4.9999999999999964,6.1,1.4000000000000057,1043.015,189
2025-08-07 16:27:00,66.0,239.4676,518.0,4.800000000000001,6.0,1.6000000000000014,1034.134,190
2025-08-07 16:30:00,66.0,239.1204,518.0,4.900000000000002,6.1,1.5,1030.013,189
2025-08-07 16:33:00,65.0,234.0278,518.0,4.800000000000001,6.1,1.5,1033.062,190
2025-08-07 16:36:00,65.0,232.5232,518.0,4.800000000000001,6.1,1.5,1019.506,190
2025-08-07 16:39:00,65.0,242.1296,518.0,4.700000000000003,5.999999999999999,1.5,1043.939,193
2025-08-07 16:42:00,66.0,248.7268,518.0,4.900000000000002,5.8999999999999995,1.6999999999999957,1056.188,197
2025-08-07 16:45:00,68.0,250.463,518.0,4.899999999999999,5.999999999999999,1.8000000000000043,1071.546,197
2025-08-07 16:48:00,69.0,246.9908,518.0,5.100000000000001,5.999999999999999,1.6000000000000014,1188.501,197
2025-08-07 16:51:00,69.0,241.8982,518.0,5.100000000000001,6.1000000000000005,1.6000000000000014,1167.95,189
2025-08-07 16:54:00,68.0,244.0972,518.0,5.100000000000001,6.4,1.6000000000000014,1060.969,189
2025-08-07 16:57:00,67.0,243.8658,518.0,5.0,6.1,1.3999999999999986,1022.984,197
2025-08-07 17:00:00,67.0,241.8982,518.0,4.899999999999999,5.999999999999999,1.6000000000000014,1053.133,190
2025-08-07 17:03:00,67.0,240.7408,518.0,4.800000000000004,6.0,1.6999999999999957,1047.107,190
