Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2025-08-07 17:06:00,67.0,239.4676,518.0,4.700000000000003,6.300000000000001,1.6999999999999957,1035.738,190
2025-08-07 17:09:00,67.0,237.5,518.0,4.799999999999997,6.1,1.7000000000000028,1053.307,190
2025-08-07 17:12:00,66.0,238.4259,519.0,4.899999999999999,6.1,1.6000000000000014,1041.21,189
2025-08-07 17:15:00,68.0,245.4861,519.0,4.899999999999999,6.200000000000001,1.7000000000000028,1069.662,197
2025-08-07 17:18:00,74.0,244.213,519.0,4.899999999999999,6.1000000000000005,2.3999999999999986,1086.326,187
2025-08-07 17:21:00,66.0,242.5926,519.0,4.899999999999999,6.300000000000001,1.5,1040.048,189
2025-08-07 17:24:00,67.0,239.4676,519.0,5.100000000000001,6.500000000000001,1.3999999999999986,1056.3,189
2025-08-07 17:27:00,67.0,236.2268,519.0,4.799999999999997,6.1,1.7000000000000028,1035.492,190
2025-08-07 17:30:00,66.0,238.6574,519.0,4.699999999999996,5.999999999999999,1.5,1031.553,190
2025-08-07 17:33:00,67.0,241.2037,519.0,4.700000000000003,6.0,1.6999999999999957,1046.187,190
2025-08-07 17:36:00,67.0,239.8148,519.0,4.699999999999996,6.1,1.7000000000000028,1043.284,190
2025-08-07 17:39:00,66.0,237.2685,519.0,4.699999999999996,6.1,1.6000000000000014,1040.166,190
2025-08-07 17:42:00,66.0,237.1528,519.0,4.799999999999997,6.0,1.3000000000000043,1013.81,190
2025-08-07 17:45:00,65.0,229.8611,519.0,4.700000000000003,6.0,1.5,1009.501,190
2025-08-07 17:48:00,64.0,225.2315,519.0,4.5,6.1,1.3999999999999986,1012.09,194
2025-08-07 17:51:00,66.0,236.3426,519.0,4.600000000000001,6.1,1.5999999999999943,1032.851,190
2025-08-07 17:54:00,69.0,269.9074,519.0,5.0,5.699999999999999,2.6000000000000014,1213.639,198
2025-08-07 17:57:00,73.0,264.1204,519.0,5.199999999999996,5.8999999999999995,1.9000000000000057,1153.059,157
2025-08-07 18:00:00,73.0,262.1528,519.0,5.299999999999997,5.999999999999999,1.7000000000000028,1203.498,158
2025-08-07 18:03:00,69.0,253.7037,519.0,5.100000000000001,6.1,1.5,1030.86,197
2025-08-07 18:06:00,68.0,249.6528,519.0,5.0,5.8999999999999995,1.3999999999999986,1060.464,197
2025-08-07 18:09:00,68.0,248.7268,519.0,5.0,5.8,1.3999999999999986,1104.835,197
2025-08-07 18:12:00,67.0,242.0139,520.0,5.0,5.8,1.1999999999999957,1168.624,197
2025-08-07 18:15:00,67.0,244.4444,520.0,4.899999999999999,5.9,1.3999999999999986,1050.266,197
2025-08-07 18:18:00,67.0,240.625,520.0,4.899999999999999,5.9,1.3999999999999986,1029.597,190
2025-08-08 10:06:00,66.0,235.0694,520.0,3.5,5.3999999999999995,1.6000000000000014,1022.007,192
2025-08-08 10:09:00,65.0,235.0694,520.0,4.100000000000001,5.6,1.4000000000000021,1036.744,192
2025-08-08 10:12:00,67.0,235.0694,520.0,4.300000000000001,5.700000000000001,1.6000000000000014,1082.832,193
2025-08-08 10:15:00,69.0,231.3658,520.0,4.399999999999999,6.000000000000001,1.4000000000000057,1059.542,190
2025-08-08 10:18:00,69.0,230.2083,520.0,4.299999999999997,6.3,1.3999999999999986,1072.863,184
2025-08-08 10:21:00,70.0,234.6065,520.0,4.699999999999996,6.8,1.3000000000000043,1118.51,183
2025-08-08 10:24:00,71.0,236.1111,520.0,4.5,6.4,1.2999999999999972,1100.693,183
2025-08-08 10:27:00,77.0,238.4259,520.0,4.399999999999999,6.2,2.200000000000003,1256.303,183
2025-08-08 10:30:00,73.0,245.3704,520.0,4.600000000000001,6.3,1.6999999999999957,1162.508,188
2025-08-08 10:33:00,74.0,246.5278,520.0,4.700000000000003,6.3999999999999995,1.5999999999999943,1160.637,188
2025-08-08 10:36:00,73.0,246.0648,520.0,4.700000000000003,6.200000000000001,1.5,1143.952,188
2025-08-08 10:39:00,73.0,248.3796,520.0,4.700000000000003,6.200000000000001,1.5,1154.678,188
2025-08-08 10:42:00,72.0,245.2546,520.0,4.700000000000003,6.300000000000001,1.5,1132.476,188
2025-08-08 10:45:00,72.0,242.7083,520.0,4.600000000000001,6.300000000000001,1.6000000000000014,1132.164,188
2025-08-08 10:48:00,72.0,244.0972,520.0,4.800000000000001,6.300000000000001,1.5,1126.105,188
2025-08-08 10:51:00,70.0,247.8009,520.0,4.699999999999999,6.200000000000001,1.3999999999999986,1087.292,190
2025-08-08 10:54:00,70.0,251.3889,521.0,4.600000000000001,6.000000000000001,1.5,1124.279,198
2025-08-08 10:57:00,70.0,248.4954,521.0,4.799999999999997,6.4,1.3000000000000043,1083.796,188
2025-08-08 11:00:00,70.0,240.162,521.0,4.900000000000002,6.300000000000001,1.3999999999999986,1090.67,188
2025-08-08 11:03:00,70.0,242.7083,521.0,4.699999999999999,6.4,1.5,1094.159,188
2025-08-08 11:06:00,71.0,244.9074,521.0,4.699999999999999,6.4,1.5999999999999979,1078.016,188
2025-08-08 11:09:00,68.0,244.7917,521.0,4.699999999999999,6.199999999999999,1.4000000000000021,1047.893,190
2025-08-08 11:12:00,66.0,251.7361,521.0,4.5,5.9,1.2999999999999972,1068.639,193
2025-08-08 11:15:00,69.0,254.2824,521.0,4.699999999999999,6.0,1.5000000000000036,1077.649,198
2025-08-08 11:18:00,69.0,250.8102,521.0,4.900000000000002,6.1,1.4000000000000021,1069.49,197
2025-08-08 11:21:00,69.0,251.2732,521.0,4.800000000000001,5.8999999999999995,1.5999999999999979,1079.577,197
2025-08-08 11:24:00,69.0,244.3287,521.0,4.699999999999999,6.200000000000001,1.4999999999999964,1074.228,190
2025-08-08 11:27:00,68.0,244.3287,521.0,4.800000000000001,6.300000000000001,1.4000000000000021,1053.26,190
2025-08-08 11:30:00,66.0,244.213,521.0,4.600000000000001,6.1,1.5,1012.929,193
2025-08-08 11:33:00,67.0,246.9908,521.0,4.699999999999999,6.300000000000001,1.3000000000000007,1034.028,190
2025-08-08 11:36:00,69.0,246.1806,521.0,4.699999999999999,6.200000000000001,1.5999999999999979,1074.769,190
2025-08-08 11:39:00,66.0,244.9074,521.0,4.699999999999999,6.200000000000001,1.3000000000000007,1030.417,190
2025-08-08 11:42:00,68.0,245.4861,521.0,4.699999999999999,6.200000000000001,1.5000000000000036,1061.957,190
2025-08-08 11:45:00,68.0,242.9398,521.0,4.800000000000001,6.200000000000001,1.4000000000000021,1060.819,190
2025-08-08 11:48:00,68.0,247.5694,521.0,4.800000000000001,6.200000000000001,1.4000000000000021,1066.09,197
2025-08-08 11:51:00,70.0,253.0092,521.0,4.800000000000001,6.1000000000000005,1.6999999999999993,1076.429,198
2025-08-08 11:54:00,69.0,250.2315,522.0,4.800000000000001,6.1,1.4999999999999964,1073.213,197
2025-08-08 11:57:00,68.0,242.1296,522.0,4.699999999999999,6.199999999999999,1.5000000000000036,1045.171,190
2025-08-08 12:00:00,68.0,244.4444,522.0,4.699999999999999,6.199999999999999,1.5000000000000036,1055.276,190
2025-08-08 12:03:00,66.0,245.3704,522.0,4.699999999999999,6.1,1.3000000000000007,1052.909,190
2025-08-08 12:06:00,70.0,247.2222,522.0,4.800000000000001,6.200000000000001,1.4999999999999964,1056.4,187
2025-08-08 12:09:00,69.0,245.6018,522.0,4.900000000000002,6.300000000000001,1.4999999999999964,1071.361,197
2025-08-08 12:12:00,69.0,242.9398,522.0,4.900000000000002,6.199999999999999,1.4999999999999964,1058.077,190
2025-08-08 12:15:00,68.0,242.4768,522.0,5.0,6.200000000000001,1.4999999999999964,1060.206,189
2025-08-08 12:18:00,68.0,244.3287,522.0,4.800000000000001,6.4,1.4999999999999964,1050.701,190
2025-08-08 12:21:00,68.0,239.5833,522.0,4.800000000000001,6.300000000000001,1.4999999999999964,1050.809,190
2025-08-08 12:24:00,68.0,244.9074,522.0,4.699999999999999,6.3,1.5999999999999979,1068.971,190
2025-08-08 12:27:00,70.0,251.3889,522.0,5.0,6.3,1.6000000000000014,1069.927,187
2025-08-08 12:30:00,69.0,251.8518,522.0,4.899999999999999,6.200000000000001,1.6000000000000014,1062.981,197
2025-08-08 12:33:00,68.0,247.9167,522.0,5.100000000000001,6.199999999999999,1.2999999999999972,1053.928,197
2025-08-08 12:36:00,68.0,242.0139,522.0,4.899999999999999,6.1,1.6000000000000014,1040.913,190
2025-08-08 12:39:00,68.0,244.6759,522.0,4.699999999999999,6.1,1.6999999999999993,1051.04,190
2025-08-08 12:42:00,68.0,245.9491,522.0,5.0,6.200000000000001,1.3999999999999986,1056.528,197
2025-08-08 12:45:00,68.0,244.9074,522.0,4.899999999999999,6.200000000000001,1.5,1055.471,197
2025-08-08 12:48:00,69.0,246.7592,522.0,5.0,6.200000000000001,1.5,1056.529,197
2025-08-08 12:51:00,68.0,240.2778,522.0,4.899999999999999,6.200000000000001,1.6000000000000014,1038.868,190
2025-08-08 12:54:00,68.0,242.3611,523.0,4.800000000000001,6.200000000000001,1.6000000000000014,1054.659,190
2025-08-08 12:57:00,68.0,243.1713,523.0,4.900000000000002,6.200000000000001,1.5,1056.371,190
2025-08-08 13:00:00,69.0,247.6852,523.0,5.199999999999996,6.6000000000000005,1.7000000000000028,1088.123,176
2025-08-08 13:03:00,71.0,246.7592,523.0,5.199999999999999,6.4,1.8000000000000043,1108.223,187
2025-08-08 13:06:00,68.0,249.4213,523.0,5.300000000000001,6.200000000000001,1.3999999999999986,1155.304,160
2025-08-08 13:09:00,67.0,239.4676,523.0,5.0000000000000036,6.300000000000001,1.5999999999999943,1002.083,189
2025-08-08 13:12:00,67.0,244.213,523.0,4.900000000000002,6.000000000000001,1.5,1016.414,197
2025-08-08 13:15:00,67.0,246.5278,523.0,4.800000000000001,6.000000000000001,1.6000000000000014,1062.247,197
2025-08-08 13:18:00,66.0,243.287,523.0,4.9999999999999964,6.300000000000001,1.3000000000000043,1041.947,189
2025-08-08 13:21:00,70.0,245.4861,523.0,4.900000000000002,6.200000000000001,1.8999999999999986,1149.195,187
2025-08-08 13:24:00,66.0,247.8009,523.0,5.199999999999999,6.300000000000001,1.3000000000000043,1071.882,160
2025-08-08 13:27:00,73.0,247.338,523.0,4.9999999999999964,6.4,2.200000000000003,1137.792,188
2025-08-08 13:30:00,68.0,246.5278,523.0,5.300000000000001,6.5,1.6000000000000014,1072.283,160
2025-08-08 13:33:00,71.0,252.5463,523.0,5.099999999999998,6.3,2.1000000000000014,1017.171,187
2025-08-08 13:36:00,68.0,253.125,523.0,5.300000000000001,6.3,1.5,1106.029,160
2025-08-08 13:39:00,71.0,259.4908,523.0,5.4999999999999964,6.4,1.7000000000000028,1100.97,158
2025-08-08 13:42:00,72.0,262.6158,523.0,5.200000000000003,6.200000000000001,2.0,1138.359,158
2025-08-08 13:45:00,72.0,256.8287,523.0,5.300000000000004,5.999999999999999,1.5,1038.787,158
2025-08-08 13:48:00,69.0,251.9676,523.0,5.200000000000003,6.1000000000000005,1.6000000000000014,1090.168,160
2025-08-08 13:51:00,73.0,254.0509,523.0,5.100000000000001,6.000000000000001,2.0,1141.359,187
2025-08-08 13:54:00,71.0,255.2083,524.0,5.299999999999997,6.200000000000001,1.7000000000000028,1129.061,158
2025-08-08 13:57:00,71.0,253.588,524.0,5.299999999999997,6.300000000000001,1.8000000000000043,1129.492,162
2025-08-08 14:00:00,71.0,249.3056,524.0,5.299999999999997,6.200000000000001,1.8000000000000043,1126.756,160
2025-08-08 14:03:00,76.0,255.0926,524.0,5.200000000000003,6.4,2.299999999999997,1203.368,98
2025-08-08 14:06:00,72.0,256.5972,524.0,5.299999999999997,6.300000000000001,1.9000000000000057,1157.24,162
2025-08-08 14:09:00,73.0,260.9954,524.0,5.200000000000003,6.4,2.0999999999999943,1166.322,98
2025-08-08 14:12:00,73.0,259.7222,524.0,5.5,6.4,1.7999999999999972,1169.961,162
2025-08-08 14:15:00,74.0,266.8982,524.0,5.5,6.3,2.200000000000003,1219.686,158
2025-08-08 14:18:00,77.0,272.1065,524.0,5.600000000000001,6.5,2.1000000000000014,1244.622,133
2025-08-08 14:21:00,73.0,266.2037,524.0,5.5,5.8999999999999995,1.7000000000000028,1161.406,157
2025-08-08 14:24:00,73.0,264.0046,524.0,5.5,6.1000000000000005,1.7999999999999972,1163.759,158
2025-08-08 14:27:00,73.0,264.0046,524.0,5.600000000000001,6.1000000000000005,1.6999999999999957,1163.24,158
2025-08-08 14:30:00,74.0,269.0972,524.0,5.800000000000001,6.300000000000001,1.8999999999999986,1187.774,132
2025-08-08 14:33:00,77.0,266.6667,524.0,5.899999999999999,6.5,2.0,1245.171,133
2025-08-08 14:36:00,74.0,266.3194,524.0,5.700000000000003,6.1000000000000005,1.6999999999999957,1177.173,132
2025-08-08 14:39:00,74.0,266.088,524.0,5.700000000000003,6.2,1.7999999999999972,1175.394,132
2025-08-08 14:42:00,75.0,263.4259,524.0,5.600000000000001,6.3999999999999995,1.7999999999999972,1183.315,132
2025-08-08 14:45:00,74.0,262.2685,524.0,5.700000000000003,6.2,1.7999999999999972,1173.434,132
2025-08-08 14:48:00,74.0,262.1528,524.0,5.800000000000001,6.3,1.7999999999999972,1172.029,132
2025-08-08 14:51:00,78.0,269.7917,524.0,5.899999999999999,6.5,2.1000000000000014,1257.972,133
2025-08-08 14:54:00,77.0,269.9074,525.0,5.899999999999999,6.5,2.0,1251.194,133
2025-08-08 14:57:00,72.0,262.3842,525.0,5.699999999999999,6.000000000000001,1.5,1166.511,158
2025-08-08 15:00:00,74.0,262.2685,525.0,5.800000000000001,6.1000000000000005,1.6000000000000014,1166.491,132
2025-08-08 15:03:00,73.0,262.2685,525.0,5.800000000000001,6.1000000000000005,1.6999999999999957,1163.589,132
2025-08-08 15:06:00,73.0,261.4583,525.0,5.800000000000001,6.200000000000001,1.6000000000000014,1165.873,132
2025-08-08 15:09:00,73.0,262.7315,525.0,5.4999999999999964,6.4,1.9000000000000057,1163.409,158
2025-08-08 15:12:00,73.0,259.2592,525.0,5.599999999999998,6.200000000000001,1.8000000000000043,1156.776,158
2025-08-08 15:15:00,73.0,260.5324,525.0,5.699999999999999,6.300000000000001,1.7000000000000028,1156.247,132
2025-08-08 15:18:00,73.0,258.6806,525.0,5.699999999999999,6.4,1.7000000000000028,1168.288,132
2025-08-08 15:21:00,74.0,260.5324,525.0,5.699999999999999,6.300000000000001,1.7999999999999972,1169.041,132
2025-08-08 15:24:00,73.0,256.4815,525.0,5.699999999999999,6.300000000000001,1.7000000000000028,1163.037,162
2025-08-08 15:27:00,73.0,258.7963,525.0,5.400000000000002,6.4,2.0,1165.016,162
2025-08-08 15:30:00,74.0,265.7408,525.0,5.800000000000001,6.300000000000001,1.7999999999999972,1176.302,132
2025-08-08 15:33:00,74.0,266.2037,525.0,5.5,6.1,1.8000000000000043,1151.67,157
2025-08-08 15:36:00,73.0,263.3102,525.0,5.800000000000001,6.1,1.6000000000000014,1151.141,132
2025-08-08 15:39:00,73.0,259.1435,525.0,5.800000000000001,6.300000000000001,1.6000000000000014,1152.918,132
2025-08-08 15:42:00,73.0,263.1944,525.0,5.399999999999999,6.200000000000001,1.8000000000000043,1153.755,158
2025-08-08 15:45:00,73.0,256.9444,525.0,5.699999999999999,6.200000000000001,1.7000000000000028,1157.385,162
2025-08-08 15:48:00,73.0,263.1944,525.0,5.599999999999998,6.200000000000001,1.8000000000000043,1161.559,158
2025-08-08 15:51:00,73.0,260.8796,525.0,5.600000000000001,6.200000000000001,1.7000000000000028,1161.686,158
2025-08-08 15:54:00,73.0,259.9537,526.0,5.599999999999998,6.200000000000001,1.7000000000000028,1150.42,158
2025-08-08 15:57:00,73.0,255.6713,526.0,5.600000000000001,6.200000000000001,1.7000000000000028,1151.609,162
2025-08-08 16:00:00,73.0,256.8287,526.0,5.600000000000001,6.200000000000001,1.7999999999999972,1164.877,162
2025-08-08 16:03:00,73.0,258.5648,526.0,5.700000000000003,6.200000000000001,1.6999999999999957,1156.043,132
2025-08-08 16:06:00,75.0,260.5324,526.0,5.700000000000003,6.5,2.0,1230.903,132
2025-08-08 16:09:00,73.0,259.838,526.0,5.600000000000001,6.300000000000001,1.6999999999999957,1158.663,158
2025-08-08 16:12:00,73.0,265.8565,526.0,5.600000000000001,6.1,1.6999999999999957,1159.736,158
2025-08-08 16:15:00,73.0,265.625,526.0,5.600000000000001,6.0,1.6999999999999957,1160.331,158
2025-08-08 16:18:00,76.0,261.8056,526.0,5.600000000000001,6.200000000000001,1.8999999999999986,1217.96,132
2025-08-08 16:21:00,73.0,256.9444,526.0,5.5,6.200000000000001,1.6999999999999957,1152.194,162
2025-08-08 16:24:00,72.0,249.3056,526.0,5.400000000000002,6.200000000000001,1.6999999999999957,1141.377,162
2025-08-08 16:27:00,71.0,250.2315,526.0,5.300000000000001,6.200000000000001,1.7000000000000028,1134.732,160
2025-08-08 16:30:00,71.0,249.3056,526.0,5.5,6.200000000000001,1.6000000000000014,1121.569,162
2025-08-08 16:33:00,72.0,254.0509,526.0,5.5000000000000036,6.200000000000001,1.5999999999999943,1142.248,162
2025-08-08 16:36:00,72.0,254.2824,526.0,5.599999999999998,6.200000000000001,1.7000000000000028,1145.106,162
2025-08-08 16:39:00,72.0,253.3565,526.0,5.4999999999999964,6.5,1.7000000000000028,1129.637,162
2025-08-08 16:42:00,77.0,254.6296,526.0,5.400000000000002,6.000000000000001,2.299999999999997,1190.458,162
2025-08-08 16:45:00,74.0,257.0602,526.0,5.4999999999999964,6.1000000000000005,1.9000000000000057,1208.476,158
2025-08-08 16:48:00,74.0,253.7037,526.0,5.4999999999999964,6.4,1.8000000000000043,1146.001,162
2025-08-08 16:51:00,71.0,256.5972,526.0,5.4999999999999964,6.300000000000001,1.7000000000000028,1139.935,162
2025-08-08 16:54:00,70.0,255.4398,527.0,5.400000000000002,5.8999999999999995,1.5,1166.753,158
2025-08-08 16:57:00,75.0,258.2176,527.0,5.4999999999999964,6.1,2.0,1194.443,158
2025-08-08 17:00:00,70.0,259.2592,527.0,5.4999999999999964,5.8,1.5,1157.036,158
2025-08-08 17:03:00,75.0,259.4908,527.0,5.399999999999999,6.1000000000000005,2.1000000000000014,1213.027,158
2025-08-08 17:06:00,74.0,264.0046,527.0,5.700000000000003,6.200000000000001,1.8999999999999986,1214.199,132
2025-08-08 17:09:00,75.0,261.6898,527.0,5.700000000000003,6.200000000000001,1.8999999999999986,1210.82,132
2025-08-08 17:12:00,73.0,257.6389,527.0,5.600000000000001,6.200000000000001,1.7999999999999972,1168.762,158
2025-08-08 17:15:00,68.0,254.8611,527.0,5.299999999999997,6.1000000000000005,1.4000000000000057,1151.258,160
2025-08-08 17:18:00,73.0,255.4398,527.0,5.399999999999999,6.200000000000001,1.8000000000000043,1177.455,162
2025-08-08 17:21:00,72.0,257.7546,527.0,5.5,6.200000000000001,1.5,1128.237,158
2025-08-08 17:24:00,73.0,254.1667,527.0,5.699999999999996,6.1000000000000005,1.4000000000000057,1223.848,162
2025-08-08 17:27:00,71.0,254.2824,527.0,5.5,6.1000000000000005,1.6000000000000014,1204.612,158
2025-08-08 17:30:00,75.0,255.787,527.0,5.5,6.1000000000000005,2.0,1191.823,162
2025-08-08 17:33:00,72.0,251.3889,527.0,5.399999999999999,6.300000000000001,1.7000000000000028,1099.893,162
2025-08-08 17:36:00,76.0,245.6018,527.0,5.299999999999997,6.3,2.200000000000003,1114.818,161
2025-08-08 17:39:00,70.0,245.0232,527.0,5.600000000000001,6.1000000000000005,1.5,1191.371,160
2025-08-08 17:42:00,73.0,245.4861,527.0,5.5,6.4,1.6999999999999957,1113.123,161
2025-08-08 17:45:00,70.0,245.6018,527.0,5.399999999999999,6.300000000000001,1.5,1187.348,160
2025-08-08 17:48:00,69.0,240.0463,527.0,5.199999999999996,6.1,1.5,1109.896,189
2025-08-08 17:51:00,66.0,234.6065,527.0,5.0,6.1,1.3999999999999986,1057.349,189
2025-08-08 17:54:00,68.0,243.5185,528.0,5.200000000000003,6.1,1.3999999999999986,1068.172,160
2025-08-08 17:57:00,67.0,244.3287,528.0,5.199999999999996,5.8999999999999995,1.3000000000000043,1076.715,197
2025-08-08 18:00:00,68.0,241.7824,528.0,5.100000000000001,5.999999999999999,1.5999999999999943,1088.379,189
2025-08-08 18:03:00,66.0,235.5324,528.0,4.900000000000002,5.8999999999999995,1.3999999999999986,1013.375,190
2025-08-08 18:06:00,66.0,236.9213,528.0,5.0000000000000036,6.1000000000000005,1.3999999999999986,1038.477,189
2025-08-08 18:09:00,71.0,260.9954,528.0,5.5000000000000036,6.2,1.5,1096.834,158
2025-08-08 18:12:00,75.0,260.5324,528.0,5.5000000000000036,6.200000000000001,2.0999999999999943,1184.818,158
2025-08-08 18:15:00,74.0,264.4676,528.0,5.400000000000002,6.200000000000001,2.0,1201.91,158
2025-08-08 18:18:00,74.0,264.3518,528.0,5.5000000000000036,6.200000000000001,1.8999999999999986,1195.204,158
2025-08-08 18:21:00,74.0,264.0046,528.0,5.300000000000001,6.1,2.0,1201.741,158
2025-08-08 18:24:00,77.0,262.2685,528.0,5.300000000000001,6.200000000000001,2.1999999999999957,1209.641,158
2025-08-08 18:27:00,76.0,259.838,528.0,5.5000000000000036,6.200000000000001,2.0,1213.249,158
2025-08-08 18:30:00,75.0,257.9861,528.0,5.699999999999996,6.200000000000001,1.8000000000000043,1203.179,132
2025-08-08 18:33:00,75.0,258.7963,528.0,5.5000000000000036,6.300000000000001,2.0,1221.335,162
2025-08-08 18:36:00,72.0,248.2639,528.0,5.300000000000001,6.5,1.5,1111.458,161
2025-08-08 18:39:00,69.0,249.0741,528.0,4.9999999999999964,5.999999999999999,1.4000000000000057,1177.34,197
2025-08-08 18:42:00,73.0,247.9167,528.0,5.0000000000000036,5.999999999999999,2.0,1171.19,187
2025-08-08 18:45:00,72.0,248.1482,528.0,4.9999999999999964,6.300000000000001,1.9000000000000057,1087.96,187
2025-08-08 18:48:00,66.0,237.7315,528.0,4.9999999999999964,6.4,1.2000000000000028,1056.113,189
2025-08-08 18:51:00,67.0,241.8982,528.0,4.800000000000001,6.1000000000000005,1.3999999999999986,1052.138,190
2025-08-08 18:54:00,67.0,238.5417,529.0,5.0000000000000036,6.1,1.3999999999999986,1084.397,189
2025-08-08 18:57:00,68.0,233.1018,529.0,4.800000000000001,5.999999999999999,1.3999999999999986,1182.753,190
2025-08-08 19:00:00,67.0,235.4167,529.0,4.800000000000001,5.999999999999999,1.5,1053.745,190
2025-08-08 19:03:00,67.0,235.4167,529.0,4.800000000000001,6.1,1.5,1045.024,190
2025-08-08 19:06:00,67.0,235.1852,529.0,4.699999999999999,6.1,1.5,1052.524,190
2025-08-08 19:09:00,66.0,235.4167,529.0,4.900000000000002,6.0,1.1999999999999957,1034.734,189
2025-08-08 19:12:00,66.0,233.4491,529.0,4.699999999999999,6.1,1.2999999999999972,1036.565,190
2025-08-08 19:15:00,66.0,231.713,529.0,4.4999999999999964,6.0,1.5,1005.423,190
2025-08-08 19:18:00,64.0,233.6806,529.0,4.599999999999998,6.0,1.2000000000000028,1029.635,194
2025-08-08 19:21:00,65.0,232.2917,529.0,4.599999999999998,5.9,1.4000000000000057,994.3134,194
2025-08-08 19:24:00,65.0,232.2917,529.0,4.4999999999999964,6.0,1.4000000000000057,1016.861,194
2025-08-08 19:27:00,65.0,231.3658,529.0,4.599999999999998,6.0,1.4000000000000057,998.0822,194
2025-08-08 19:30:00,64.0,227.0833,529.0,4.699999999999996,6.1,1.3000000000000043,1007.719,194
2025-08-08 19:33:00,62.0,259.1435,529.0,4.5000000000000036,5.8,1.2999999999999972,1002.316,196
2025-08-08 19:36:00,73.0,261.1111,529.0,4.900000000000002,5.8,2.1999999999999957,1092.049,198
2025-08-08 19:39:00,68.0,253.0092,529.0,4.900000000000002,5.8999999999999995,1.6999999999999957,1080.82,198
2025-08-08 19:42:00,68.0,249.0741,529.0,4.899999999999999,5.8999999999999995,1.7000000000000028,1184.334,197
2025-08-08 19:45:00,68.0,248.9583,529.0,4.900000000000002,5.8999999999999995,1.6999999999999957,1122.92,197
2025-08-08 19:48:00,66.0,247.6852,529.0,5.0,6.3,1.3999999999999986,1015.953,197
2025-08-08 19:51:00,71.0,254.1667,529.0,4.899999999999999,6.0,2.0,1073.346,198
2025-08-08 19:54:00,68.0,249.6528,530.0,4.800000000000001,5.8999999999999995,1.7000000000000028,1054.293,197
2025-08-08 19:57:00,67.0,246.1806,530.0,4.800000000000001,5.8,1.6000000000000014,1056.67,193
2025-08-08 20:00:00,50.0,250.2315,530.0,4.100000000000001,4.7,0.5999999999999943,336.9712,77
2025-08-11 09:15:00,72.0,252.1991,530.0,4.800000000000001,5.800000000000001,1.6000000000000014,1107.16,198
2025-08-11 09:30:00,69.0,246.5278,530.0,4.699999999999999,5.9,1.2999999999999972,1072.685,190
2025-08-11 09:33:00,69.0,250.8102,530.0,4.699999999999996,5.9,1.5,1064.71,197
2025-08-11 09:36:00,70.0,252.7778,530.0,4.799999999999997,5.9,1.5,1083.472,198
2025-08-11 09:39:00,70.0,255.6713,530.0,4.799999999999997,5.9,1.5,1086.749,198
2025-08-11 09:42:00,70.0,259.838,531.0,4.800000000000001,5.999999999999999,1.5,1087.727,198
2025-08-11 09:45:00,74.0,261.6898,531.0,5.100000000000001,6.300000000000001,1.7999999999999972,1164.535,98
2025-08-11 09:48:00,73.0,259.4908,531.0,5.200000000000003,6.200000000000001,1.6999999999999957,1125.869,158
2025-08-11 09:51:00,72.0,261.1111,531.0,5.099999999999998,5.8999999999999995,1.7000000000000028,1088.792,198
2025-08-11 09:54:00,73.0,258.7963,531.0,5.199999999999999,6.199999999999999,1.7000000000000028,1145.633,158
2025-08-11 09:57:00,69.0,257.9861,531.0,5.0,6.0,1.4999999999999964,1084.315,198
2025-08-11 10:00:00,69.0,256.5972,531.0,4.699999999999999,5.9,1.5999999999999979,1075.704,198
2025-08-11 10:03:00,69.0,254.8611,531.0,4.899999999999999,5.9,1.5999999999999979,1076.85,198
2025-08-11 10:06:00,70.0,259.375,531.0,5.0,6.1,1.6999999999999993,1085.422,198
2025-08-11 10:09:00,71.0,264.1204,531.0,4.899999999999999,6.0,1.8000000000000007,1075.679,198
2025-08-11 10:12:00,70.0,261.1111,531.0,4.899999999999999,6.0,1.6999999999999993,1084.529,198
2025-08-11 10:15:00,68.0,245.9491,531.0,5.0,6.1,1.4000000000000021,1051.409,197
2025-08-11 10:18:00,67.0,245.4861,531.0,4.699999999999999,6.1,1.7000000000000028,1043.992,190
2025-08-11 10:21:00,69.0,247.338,531.0,4.899999999999999,6.1,1.5999999999999979,1063.048,197
2025-08-11 10:24:00,68.0,248.4954,531.0,5.0,6.1,1.5999999999999979,1067.13,197
2025-08-11 10:27:00,67.0,253.3565,531.0,4.900000000000002,5.999999999999999,1.6000000000000014,1079.054,197
2025-08-11 10:30:00,68.0,253.0092,531.0,5.0,6.0,1.4999999999999964,1057.853,197
2025-08-11 10:33:00,68.0,252.3148,531.0,5.0,6.0,1.5999999999999979,1065.415,197
2025-08-11 10:36:00,68.0,251.1574,531.0,5.0,6.1,1.5000000000000036,1063.203,197
2025-08-11 10:39:00,66.0,248.1482,531.0,4.800000000000001,6.0,1.3999999999999986,979.3417,197
2025-08-11 10:42:00,66.0,249.6528,532.0,4.800000000000001,5.8999999999999995,1.5,1010.97,197
2025-08-11 10:45:00,68.0,247.5694,532.0,5.100000000000001,6.1,1.4000000000000021,1046.12,197
2025-08-11 10:48:00,67.0,250.463,532.0,4.900000000000002,6.0,1.6000000000000014,1044.972,197
2025-08-11 10:51:00,66.0,252.3148,532.0,4.599999999999998,6.0,1.3999999999999986,1006.702,193
2025-08-11 10:54:00,63.0,252.4306,532.0,4.900000000000002,6.0,1.0,977.2267,197
2025-08-11 10:57:00,66.0,255.4398,532.0,4.899999999999999,5.7,1.5,1080.456,196
2025-08-11 11:00:00,68.0,256.0185,532.0,4.900000000000002,6.0,1.6999999999999957,1072.917,198
2025-08-11 11:03:00,69.0,253.7037,532.0,5.100000000000001,6.1,1.4999999999999964,1074.817,197
2025-08-11 11:06:00,68.0,251.7361,532.0,5.0,6.0,1.5000000000000036,1057.175,197
2025-08-11 11:09:00,64.0,249.4213,532.0,4.800000000000001,5.8999999999999995,1.7999999999999972,1035.136,193
2025-08-11 11:12:00,66.0,248.7268,532.0,4.800000000000001,5.8,1.5,1030.632,196
2025-08-11 11:15:00,68.0,252.5463,532.0,4.900000000000002,6.1,1.6000000000000014,1053.188,197
2025-08-11 11:18:00,68.0,255.4398,532.0,5.0,6.0,1.5999999999999979,1062.115,198
2025-08-11 11:21:00,69.0,252.7778,532.0,5.0,6.1,1.5999999999999979,1069.9,197
2025-08-11 11:24:00,69.0,253.125,532.0,4.899999999999999,6.199999999999999,1.5999999999999979,1067.407,197
2025-08-11 11:27:00,69.0,256.3658,532.0,5.099999999999998,5.999999999999999,1.5000000000000036,1072.108,198
2025-08-11 11:30:00,69.0,266.7824,532.0,5.199999999999999,6.1,1.6999999999999993,1079.25,157
2025-08-11 11:33:00,72.0,267.3611,532.0,5.199999999999999,6.1000000000000005,1.9000000000000021,1133.427,157
2025-08-11 11:36:00,72.0,262.037,532.0,5.399999999999999,6.300000000000001,1.8999999999999986,1134.119,158
2025-08-11 11:39:00,69.0,259.838,532.0,5.199999999999999,6.1,1.6999999999999993,1090.161,198
2025-08-11 11:42:00,70.0,252.7778,533.0,5.199999999999999,6.200000000000001,1.6999999999999993,1061.783,160
2025-08-11 11:45:00,69.0,252.1991,533.0,5.099999999999998,6.1,1.5999999999999979,1074.268,197
2025-08-11 11:48:00,66.0,248.3796,533.0,5.0,6.199999999999999,1.3999999999999986,1021.733,197
2025-08-11 11:51:00,67.0,244.4444,533.0,5.0,6.199999999999999,1.6000000000000014,996.8378,189
2025-08-11 11:54:00,66.0,244.9074,533.0,4.899999999999999,6.1000000000000005,1.6000000000000014,1040.81,197
2025-08-11 11:57:00,67.0,238.0787,533.0,4.899999999999999,6.1,1.7000000000000028,1045.7,190
2025-08-11 12:00:00,69.0,254.7454,533.0,5.0,6.200000000000001,1.7999999999999972,1061.633,197
2025-08-11 12:03:00,70.0,255.4398,533.0,5.199999999999999,6.300000000000001,1.8000000000000007,1070.112,160
2025-08-11 12:06:00,69.0,255.6713,533.0,5.099999999999998,5.999999999999999,1.8000000000000007,1066.404,198
2025-08-11 12:09:00,69.0,248.7268,533.0,5.199999999999999,6.1,1.6999999999999993,1049.819,160
2025-08-11 12:12:00,67.0,248.3796,533.0,5.100000000000001,6.199999999999999,1.6000000000000014,1036.043,197
2025-08-11 12:15:00,67.0,245.2546,533.0,4.899999999999999,6.1,1.7000000000000028,1042.459,197
2025-08-11 12:18:00,66.0,248.1482,533.0,5.0,6.1,1.5,1001.257,197
2025-08-11 12:21:00,67.0,241.7824,533.0,4.899999999999999,6.0,1.6000000000000014,1051.345,190
2025-08-11 12:24:00,63.0,241.7824,533.0,4.600000000000001,6.0,1.3000000000000007,1037.684,193
2025-08-11 12:27:00,63.0,241.8982,533.0,4.699999999999999,5.999999999999999,1.3000000000000007,972.923,193
2025-08-11 12:30:00,64.0,244.213,533.0,4.800000000000001,5.999999999999999,1.4999999999999964,1012.979,193
2025-08-11 12:33:00,64.0,246.1806,533.0,4.699999999999999,5.999999999999999,1.5999999999999979,970.3929,193
2025-08-11 12:36:00,65.0,244.6759,533.0,4.899999999999999,5.999999999999999,1.5,1018.416,197
2025-08-11 12:39:00,68.0,238.6574,533.0,4.899999999999999,6.199999999999999,1.3999999999999986,988.0429,190
2025-08-11 12:42:00,63.0,241.4352,534.0,5.100000000000001,6.1,1.4000000000000021,993.5017,189
2025-08-11 12:45:00,65.0,244.3287,534.0,4.800000000000001,5.8999999999999995,1.5999999999999979,1033.998,193
2025-08-11 12:48:00,66.0,244.4444,534.0,5.0,6.0,1.7999999999999972,960.3265,197
2025-08-11 12:51:00,67.0,248.2639,534.0,4.800000000000001,6.1,1.6999999999999993,1039.027,197
2025-08-11 12:54:00,67.0,247.8009,534.0,5.0,6.1,1.7999999999999972,973.9121,197
2025-08-11 12:57:00,67.0,250.5787,534.0,4.899999999999999,6.0,1.8999999999999986,980.7,197
2025-08-11 13:00:00,66.0,247.1065,534.0,5.0,6.1,1.6000000000000014,1014.11,197
2025-08-11 13:03:00,66.0,246.6435,534.0,4.799999999999997,6.0,1.8000000000000043,1012.644,197
2025-08-11 13:06:00,66.0,249.3056,534.0,4.899999999999999,6.0,1.7999999999999972,1034.248,197
2025-08-11 13:09:00,67.0,249.3056,534.0,5.0,6.1,1.7999999999999972,1030.545,197
2025-08-11 13:12:00,66.0,247.9167,534.0,4.899999999999999,6.1,1.7999999999999972,1038.243,197
2025-08-11 13:15:00,66.0,247.6852,534.0,5.100000000000001,6.1,1.6999999999999957,1019.373,197
2025-08-11 13:18:00,67.0,248.3796,534.0,5.100000000000001,6.1,1.6999999999999957,1033.111,197
2025-08-11 13:21:00,67.0,250.5787,534.0,5.0,6.0,1.8999999999999986,1046.552,197
2025-08-11 13:24:00,66.0,253.7037,534.0,5.0,6.0,1.8999999999999986,1049.582,197
2025-08-11 13:27:00,68.0,251.8518,534.0,5.199999999999999,6.1,1.8000000000000007,1050.432,160
2025-08-11 13:30:00,67.0,253.9352,534.0,5.0,6.200000000000001,2.0,1046.937,197
2025-08-11 13:33:00,67.0,251.3889,534.0,5.0,6.1,1.8000000000000007,1032.286,197
2025-08-11 13:36:00,67.0,250.0,534.0,5.099999999999998,6.1,1.8000000000000007,1053.245,197
2025-08-11 13:39:00,68.0,255.0926,534.0,5.099999999999998,6.1,1.9000000000000021,1045.669,197
2025-08-11 13:42:00,71.0,256.8287,535.0,5.199999999999999,6.200000000000001,2.1999999999999993,1099.889,158
2025-08-11 13:45:00,70.0,255.6713,535.0,5.399999999999999,6.200000000000001,2.0,1103.522,160
2025-08-11 13:48:00,69.0,255.3241,535.0,5.399999999999999,6.199999999999999,1.7999999999999972,1064.271,160
2025-08-11 13:51:00,69.0,255.2083,535.0,5.299999999999997,6.1,1.7000000000000028,1061.276,160
2025-08-11 13:54:00,69.0,252.4306,535.0,5.199999999999999,6.200000000000001,1.7000000000000028,1072.142,160
2025-08-11 13:57:00,69.0,252.1991,535.0,5.300000000000001,6.1,1.7000000000000028,1090.601,160
2025-08-11 14:00:00,68.0,252.1991,535.0,5.199999999999999,6.1,1.7000000000000028,1053.509,160
2025-08-11 14:03:00,68.0,250.2315,535.0,5.100000000000001,6.1,1.8000000000000007,1021.995,197
2025-08-11 14:06:00,67.0,252.3148,535.0,5.100000000000001,6.1,1.8000000000000007,1059.259,197
2025-08-11 14:09:00,68.0,253.3565,535.0,5.099999999999998,5.999999999999999,1.8000000000000043,1053.796,197
2025-08-11 14:12:00,72.0,258.912,535.0,5.300000000000001,5.8999999999999995,2.1000000000000014,1141.319,158
2025-08-11 14:15:00,71.0,258.1018,535.0,5.4999999999999964,6.200000000000001,1.9000000000000057,1114.262,158
2025-08-11 14:18:00,72.0,262.037,535.0,5.400000000000002,6.200000000000001,2.0999999999999943,1122.93,158
2025-08-11 14:21:00,70.0,260.4167,535.0,5.400000000000002,6.199999999999999,1.6999999999999957,1106.823,158
2025-08-11 14:24:00,70.0,259.375,535.0,5.199999999999999,6.1,1.7000000000000028,1099.075,158
2025-08-11 14:27:00,68.0,260.9954,535.0,5.099999999999998,6.200000000000001,1.7000000000000028,1054.674,198
2025-08-11 14:30:00,72.0,260.5324,535.0,5.300000000000001,6.1,1.7999999999999972,1181.219,158
2025-08-11 14:33:00,72.0,263.3102,535.0,5.299999999999997,5.8999999999999995,2.0,1151.951,158
2025-08-11 14:36:00,71.0,261.1111,535.0,5.5,6.1,1.7000000000000028,1116.364,158
2025-08-11 14:39:00,71.0,256.5972,535.0,5.5,6.1,1.7000000000000028,1132.814,158
2025-08-11 14:42:00,67.0,258.2176,536.0,5.600000000000001,5.999999999999999,1.1999999999999957,1078.126,160
2025-08-11 14:45:00,74.0,258.5648,536.0,5.299999999999997,6.000000000000001,2.3000000000000043,1166.005,158
2025-08-11 14:48:00,72.0,260.5324,536.0,5.600000000000001,6.1000000000000005,1.8999999999999986,1145.077,158
2025-08-11 14:51:00,73.0,258.7963,536.0,5.600000000000001,6.200000000000001,1.8999999999999986,1148.08,158
2025-08-11 14:54:00,72.0,255.6713,536.0,5.600000000000001,6.199999999999999,1.7999999999999972,1109.468,162
2025-08-11 14:57:00,71.0,256.4815,536.0,5.5000000000000036,6.1,1.7999999999999972,1143.161,158
2025-08-11 15:00:00,71.0,256.0185,536.0,5.599999999999998,6.199999999999999,1.8000000000000043,1127.242,158
2025-08-11 15:03:00,71.0,256.0185,536.0,5.4999999999999964,6.199999999999999,1.8000000000000043,1132.323,158
2025-08-11 15:06:00,71.0,257.7546,536.0,5.699999999999999,6.1,1.6000000000000014,1130.175,158
2025-08-11 15:09:00,71.0,255.2083,536.0,5.699999999999999,6.199999999999999,1.6000000000000014,1099.608,162
2025-08-11 15:12:00,69.0,253.4722,536.0,5.599999999999998,6.299999999999999,1.5,1088.153,160
2025-08-11 15:15:00,69.0,254.6296,536.0,5.400000000000002,6.1,1.3999999999999986,1037.577,160
2025-08-11 15:18:00,72.0,257.1759,536.0,5.4999999999999964,5.8999999999999995,1.9000000000000057,1124.637,158
2025-08-11 15:21:00,69.0,258.6806,536.0,5.699999999999999,6.299999999999999,1.5,1093.994,158
2025-08-11 15:24:00,72.0,258.7963,536.0,5.400000000000002,6.1,2.0,1128.92,158
2025-08-11 15:27:00,69.0,255.3241,536.0,5.4999999999999964,6.1,1.7000000000000028,1082.737,160
2025-08-11 15:30:00,68.0,254.1667,536.0,5.400000000000002,5.999999999999999,1.6999999999999957,1187.491,160
2025-08-11 15:33:00,73.0,256.5972,536.0,5.400000000000002,5.8999999999999995,2.0999999999999943,1152.441,158
2025-08-11 15:36:00,71.0,255.9028,536.0,5.399999999999999,6.1,1.8000000000000043,1118.664,158
2025-08-11 15:39:00,71.0,255.0926,536.0,5.5,6.1,1.7000000000000028,1127.025,158
2025-08-11 15:42:00,71.0,252.7778,537.0,5.5,6.0,1.7000000000000028,1120.66,158
2025-08-11 15:45:00,71.0,254.1667,537.0,5.600000000000001,6.1,1.6999999999999957,1135.35,158
2025-08-11 15:48:00,75.0,253.0092,537.0,5.600000000000001,5.999999999999999,2.1000000000000014,1100.804,162
2025-08-11 15:51:00,74.0,256.0185,537.0,5.5,6.299999999999999,2.200000000000003,1052.846,162
2025-08-11 15:54:00,74.0,251.6204,537.0,5.5,5.8999999999999995,2.200000000000003,1203.504,162
2025-08-11 15:57:00,72.0,248.3796,537.0,5.600000000000001,6.299999999999999,2.0,1070.138,162
2025-08-11 16:00:00,68.0,242.1296,537.0,5.299999999999997,6.199999999999999,1.6000000000000014,1066.955,160
2025-08-11 16:03:00,68.0,243.75,537.0,5.0,6.1,1.6000000000000014,1057.865,197
2025-08-11 16:06:00,68.0,245.8333,537.0,4.899999999999999,6.1,1.6000000000000014,1052.987,197
2025-08-11 16:09:00,68.0,249.8842,537.0,5.0,6.1,1.7000000000000028,1056.138,197
2025-08-11 16:12:00,68.0,248.7268,537.0,5.0,5.999999999999999,1.6000000000000014,1058.335,197
2025-08-11 16:15:00,67.0,250.2315,537.0,5.200000000000003,6.299999999999999,1.5,1068.764,160
2025-08-11 16:18:00,67.0,249.3056,537.0,5.100000000000001,6.1,1.6999999999999957,1060.871,197
2025-08-11 16:21:00,67.0,249.0741,537.0,5.200000000000003,6.1,1.5,1055.325,160
2025-08-11 16:24:00,69.0,254.2824,537.0,5.0,6.1,1.8999999999999986,1026.036,197
2025-08-11 16:27:00,67.0,255.9028,537.0,5.100000000000001,6.1000000000000005,1.6999999999999957,1204.206,197
2025-08-11 16:30:00,72.0,252.5463,537.0,5.199999999999996,6.300000000000001,2.0,1115.868,187
2025-08-11 16:33:00,72.0,248.9583,537.0,5.200000000000003,6.1000000000000005,2.0,1124.935,187
2025-08-11 16:36:00,73.0,247.2222,537.0,5.299999999999997,6.200000000000001,2.200000000000003,1068.304,162
2025-08-11 16:39:00,68.0,245.3704,537.0,5.0,6.200000000000001,1.7999999999999972,1075.899,197
2025-08-11 16:42:00,67.0,246.5278,538.0,5.400000000000002,6.500000000000001,1.5999999999999943,1046.949,160
2025-08-11 16:45:00,67.0,239.4676,538.0,5.200000000000003,6.200000000000001,1.5999999999999943,1088.776,189
2025-08-11 16:48:00,67.0,237.8472,538.0,5.0,6.300000000000001,1.6000000000000014,1055.977,189
2025-08-11 16:51:00,68.0,244.7917,538.0,5.0,6.1000000000000005,1.7000000000000028,1068.785,197
2025-08-11 16:54:00,73.0,242.7083,538.0,5.100000000000001,6.1000000000000005,2.1999999999999957,1190.473,187
2025-08-11 16:57:00,72.0,248.9583,538.0,5.399999999999999,6.4,1.9000000000000057,1083.955,162
2025-08-11 17:00:00,71.0,253.0092,538.0,5.299999999999997,6.4,1.9000000000000057,1126.742,162
2025-08-11 17:03:00,72.0,254.5139,538.0,5.299999999999997,6.4,2.0,1144.245,162
2025-08-11 17:06:00,72.0,253.0092,538.0,5.4999999999999964,6.200000000000001,1.9000000000000057,1141.517,162
2025-08-11 17:09:00,71.0,249.3056,538.0,5.400000000000002,6.200000000000001,1.8999999999999986,1119.615,160
2025-08-11 17:12:00,75.0,252.3148,538.0,5.4999999999999964,6.7,1.5,1075.327,130
2025-08-11 17:15:00,75.0,253.125,538.0,5.300000000000001,6.1,2.299999999999997,1210.978,162
2025-08-11 17:18:00,75.0,256.0185,538.0,5.400000000000002,6.4,2.299999999999997,1098.335,162
2025-08-11 17:21:00,74.0,253.3565,538.0,5.400000000000002,5.999999999999999,2.299999999999997,1120.223,162
2025-08-11 17:24:00,74.0,252.5463,538.0,5.199999999999999,6.3999999999999995,2.299999999999997,1112.318,162
2025-08-11 17:27:00,66.0,250.6944,538.0,5.400000000000002,6.3999999999999995,1.3999999999999986,1049.623,160
2025-08-11 17:30:00,71.0,255.3241,538.0,5.199999999999999,6.1000000000000005,1.8999999999999986,1103.906,187
2025-08-11 17:33:00,76.0,254.5139,538.0,5.200000000000003,5.800000000000001,2.3999999999999986,1210.1,187
2025-08-11 17:36:00,73.0,251.9676,538.0,5.300000000000001,6.500000000000001,2.1999999999999957,1142.05,162
2025-08-11 17:39:00,69.0,250.0,538.0,5.300000000000001,6.4,1.7999999999999972,1064.898,160
2025-08-11 17:42:00,66.0,246.7592,539.0,5.199999999999999,6.200000000000001,1.6000000000000014,1129.224,160
2025-08-11 17:45:00,66.0,240.2778,539.0,5.100000000000001,6.200000000000001,1.2000000000000028,1043.454,189
2025-08-11 17:48:00,66.0,237.5,539.0,5.199999999999999,6.1000000000000005,1.2999999999999972,1024.337,189
2025-08-11 17:51:00,63.0,235.0694,539.0,4.900000000000002,5.8999999999999995,1.1999999999999957,1037.273,194
2025-08-11 17:54:00,65.0,230.9028,539.0,4.900000000000002,6.1000000000000005,1.2999999999999972,990.7816,189
2025-08-11 17:57:00,67.0,259.9537,539.0,4.800000000000001,5.8999999999999995,1.8999999999999986,1053.813,198
2025-08-11 18:00:00,72.0,262.963,539.0,5.5000000000000036,6.1,2.0999999999999943,1142.897,158
2025-08-11 18:03:00,72.0,265.162,539.0,5.400000000000002,6.1,2.0,1137.458,158
2025-08-11 18:06:00,71.0,251.6204,539.0,5.4999999999999964,6.1,1.8000000000000043,1121.214,162
2025-08-11 18:09:00,70.0,245.2546,539.0,5.300000000000001,6.200000000000001,1.7999999999999972,1117.891,160
2025-08-11 18:12:00,66.0,242.5926,539.0,5.199999999999999,6.200000000000001,1.6000000000000014,1082.468,189
2025-08-11 18:15:00,65.0,242.1296,539.0,5.199999999999999,6.300000000000001,1.2999999999999972,1030.065,189
2025-08-11 18:18:00,68.0,239.5833,539.0,5.199999999999999,6.199999999999999,1.3999999999999986,1042.752,189
2025-08-11 18:21:00,64.0,238.0787,539.0,4.9999999999999964,5.8999999999999995,1.4000000000000057,981.3408,189
2025-08-11 18:24:00,65.0,236.1111,539.0,4.800000000000004,5.999999999999999,1.3999999999999986,971.4126,190
2025-08-11 18:27:00,68.0,234.6065,539.0,4.900000000000002,6.0,1.7999999999999972,978.8103,190
2025-08-11 18:30:00,62.0,234.4908,539.0,4.800000000000001,5.8,1.2999999999999972,949.4216,194
2025-08-11 18:33:00,64.0,230.9028,539.0,4.900000000000002,6.3,1.3999999999999986,1003.681,189
2025-08-11 18:36:00,63.0,231.1342,539.0,4.800000000000001,6.0,1.5,964.9127,194
2025-08-11 18:39:00,50.0,232.7546,539.0,4.600000000000001,5.8999999999999995,0.20000000000000284,813.8466,137
2025-08-12 08:30:00,58.0,262.037,540.0,1.5999999999999979,2.5,3.1999999999999993,908.0149,74
2025-08-12 08:33:00,63.0,264.3518,540.0,3.700000000000003,4.3999999999999995,0.8999999999999986,905.782,75
2025-08-12 08:36:00,58.0,255.9028,540.0,3.6000000000000014,4.1,1.1999999999999957,897.2938,74
2025-08-12 08:39:00,59.0,240.7408,540.0,3.6999999999999993,4.6,1.1000000000000014,908.6306,74
2025-08-12 08:42:00,63.0,232.5232,540.0,4.0,5.300000000000001,1.2000000000000028,942.3368,192
2025-08-12 08:45:00,61.0,239.4676,540.0,4.0,4.8999999999999995,1.3000000000000007,962.6591,192
2025-08-12 08:48:00,61.0,239.8148,540.0,3.8999999999999986,5.200000000000001,1.1999999999999993,938.9631,192
2025-08-12 08:51:00,64.0,239.2361,540.0,4.199999999999999,5.6000000000000005,1.3000000000000043,943.3228,192
2025-08-12 08:54:00,66.0,232.2917,540.0,4.300000000000001,5.6,1.6000000000000014,1026.298,194
2025-08-12 08:57:00,66.0,230.787,540.0,4.400000000000002,5.799999999999999,1.5,1004.581,194
2025-08-12 09:00:00,62.0,229.1667,540.0,4.100000000000001,5.499999999999999,1.1999999999999993,920.2599,192
2025-08-12 09:03:00,66.0,242.3611,540.0,4.300000000000001,5.9,1.6000000000000014,993.7937,193
2025-08-12 09:06:00,67.0,245.4861,540.0,4.5,5.6,1.6000000000000014,1013.372,193
2025-08-12 09:09:00,68.0,248.8426,540.0,4.600000000000001,5.800000000000001,1.6999999999999957,1040.341,193
2025-08-12 09:12:00,67.0,248.7268,540.0,4.700000000000003,5.7,1.5999999999999943,1063.55,196
2025-08-12 09:15:00,71.0,253.3565,540.0,4.899999999999999,5.9,1.7000000000000028,1067.675,198
2025-08-12 09:18:00,67.0,251.3889,540.0,4.600000000000001,5.500000000000001,1.3999999999999986,1012.714,196
2025-08-12 09:21:00,66.0,244.9074,540.0,4.600000000000001,5.6,1.3999999999999986,1038.839,193
2025-08-12 09:24:00,62.0,242.9398,540.0,4.300000000000001,5.699999999999999,1.1999999999999993,995.0359,194
2025-08-12 09:27:00,66.0,242.3611,541.0,4.5,5.6,1.5999999999999979,1045.881,193
2025-08-12 09:30:00,65.0,241.3194,541.0,4.5,5.700000000000001,1.5000000000000036,971.9813,193
2025-08-12 09:33:00,66.0,239.6991,541.0,4.600000000000001,5.9,1.4999999999999964,944.5881,193
2025-08-12 09:36:00,62.0,238.6574,541.0,4.5,5.6000000000000005,1.3999999999999986,948.5532,194
2025-08-12 09:39:00,66.0,238.3102,541.0,4.5,5.8,1.6000000000000014,1058.62,193
2025-08-12 09:42:00,67.0,239.1204,541.0,4.699999999999999,6.000000000000001,1.6999999999999993,1056.871,190
2025-08-12 09:45:00,69.0,250.0,541.0,4.899999999999999,6.1000000000000005,1.7000000000000028,1073.456,197
2025-08-12 09:48:00,67.0,249.6528,541.0,5.0,5.9,1.5,1045.964,197
2025-08-12 09:51:00,68.0,248.3796,541.0,4.5,5.7,1.8999999999999986,1046.1,193
2025-08-12 09:54:00,65.0,256.25,541.0,4.599999999999998,5.6,1.5000000000000036,990.0734,196
2025-08-12 09:57:00,68.0,256.3658,541.0,4.699999999999999,5.700000000000001,1.6999999999999993,1057.469,196
2025-08-12 10:00:00,68.0,253.4722,541.0,4.899999999999999,5.800000000000001,1.6000000000000014,1046.482,198
2025-08-12 10:03:00,65.0,254.2824,541.0,4.699999999999999,5.800000000000001,1.3000000000000007,1021.46,196
2025-08-12 10:06:00,69.0,257.1759,541.0,4.699999999999999,5.9,1.6999999999999993,1059.213,198
2025-08-12 10:09:00,68.0,257.5232,541.0,4.899999999999999,5.9,1.6000000000000014,1060.922,198
2025-08-12 10:12:00,69.0,255.6713,541.0,5.099999999999998,6.1,1.7000000000000028,1066.924,198
2025-08-12 10:15:00,69.0,252.5463,541.0,5.0,6.0,1.6000000000000014,1079.03,197
2025-08-12 10:18:00,69.0,255.9028,541.0,5.0,6.0,1.6000000000000014,1076.406,198
2025-08-12 10:21:00,68.0,249.8842,541.0,5.0,6.0,1.6000000000000014,1057.967,197
2025-08-12 10:24:00,64.0,247.8009,541.0,4.700000000000003,5.7,1.3999999999999986,1013.198,193
2025-08-12 10:27:00,64.0,247.2222,542.0,4.600000000000001,5.7,1.6000000000000014,1064.611,193
2025-08-12 10:30:00,67.0,252.5463,542.0,5.0,6.1,1.5999999999999979,1055.203,197
2025-08-12 10:33:00,67.0,248.8426,542.0,4.800000000000001,5.999999999999999,1.5999999999999979,1036.156,197
2025-08-12 10:36:00,68.0,247.1065,542.0,4.899999999999999,6.1,1.8000000000000007,1060.694,197
2025-08-12 10:39:00,68.0,244.6759,542.0,4.800000000000001,6.1,1.5999999999999979,1044.523,190
2025-08-12 10:42:00,68.0,244.4444,542.0,4.699999999999999,6.0,1.6999999999999993,969.0962,190
2025-08-12 10:45:00,63.0,242.9398,542.0,4.699999999999999,5.9,1.5,964.022,193
2025-08-12 10:48:00,68.0,243.287,542.0,4.800000000000001,6.1,1.6999999999999957,1037.654,190
2025-08-12 10:51:00,64.0,250.1158,542.0,4.899999999999999,6.1,1.4000000000000021,975.007,197
2025-08-12 10:54:00,67.0,256.4815,542.0,4.800000000000001,6.0,1.6999999999999957,1046.618,198
2025-08-12 10:57:00,68.0,253.7037,542.0,4.800000000000001,6.0,1.6999999999999957,1044.651,198
2025-08-12 11:00:00,68.0,251.8518,542.0,5.0,6.0,1.5999999999999979,1054.019,197
2025-08-12 11:03:00,68.0,252.5463,542.0,4.899999999999999,6.1,1.5999999999999979,1054.801,197
2025-08-12 11:06:00,68.0,251.1574,542.0,5.0,5.8999999999999995,1.8000000000000007,1041.822,197
2025-08-12 11:09:00,66.0,253.125,542.0,5.199999999999999,5.8,1.3999999999999986,1043.678,197
2025-08-12 11:12:00,65.0,255.4398,542.0,5.100000000000001,5.6,1.5999999999999979,1038.661,196
2025-08-12 11:15:00,66.0,256.5972,542.0,5.400000000000002,5.800000000000001,1.1999999999999957,1011.066,160
2025-08-12 11:18:00,66.0,263.4259,542.0,5.100000000000001,5.7,1.6999999999999993,1046.066,198
2025-08-12 11:21:00,76.0,260.5324,542.0,5.400000000000002,6.1,2.3999999999999986,1174.999,158
2025-08-12 11:24:00,70.0,252.8935,542.0,5.400000000000002,5.999999999999999,1.6999999999999957,1099.195,160
2025-08-12 11:27:00,69.0,252.7778,543.0,5.199999999999999,6.0,1.7000000000000028,1068.867,160
2025-08-12 11:30:00,69.0,253.0092,543.0,5.199999999999999,6.1,1.7000000000000028,1067.957,160
2025-08-12 11:33:00,68.0,255.2083,543.0,5.199999999999999,6.0,1.7000000000000028,1067.201,160
2025-08-12 11:36:00,68.0,255.0926,543.0,5.100000000000001,6.0,1.8000000000000007,1073.377,198
2025-08-12 11:39:00,71.0,253.3565,543.0,5.199999999999999,6.200000000000001,2.1000000000000014,1110.673,187
2025-08-12 11:42:00,70.0,255.4398,543.0,5.399999999999999,5.9,2.0,1046.217,158
2025-08-12 11:45:00,68.0,253.9352,543.0,5.300000000000001,6.1,1.7000000000000028,1046.555,160
2025-08-12 11:48:00,68.0,254.5139,543.0,5.199999999999999,6.1,1.8000000000000007,1072.355,160
2025-08-12 11:51:00,69.0,256.0185,543.0,5.300000000000001,6.1,1.7000000000000028,1054.006,160
2025-08-12 11:54:00,69.0,255.3241,543.0,5.199999999999999,6.1,1.9000000000000021,1064.463,160
2025-08-12 11:57:00,68.0,252.1991,543.0,5.199999999999999,6.0,1.6999999999999993,1043.313,160
2025-08-12 12:00:00,67.0,254.2824,543.0,5.199999999999999,6.1,1.6999999999999993,1053.975,160
2025-08-12 12:03:00,69.0,257.1759,543.0,5.199999999999999,5.999999999999999,1.8000000000000007,1065.531,198
2025-08-12 12:06:00,69.0,257.4074,543.0,5.199999999999999,6.0,2.0000000000000036,1071.791,198
2025-08-12 12:09:00,67.0,250.6944,543.0,5.100000000000001,6.0,1.7999999999999972,1048.315,197
2025-08-12 12:12:00,67.0,249.4213,543.0,5.100000000000001,6.1,1.7999999999999972,1048.81,197
2025-08-12 12:15:00,67.0,245.9491,543.0,5.100000000000001,6.200000000000001,1.8999999999999986,1050.02,197
2025-08-12 12:18:00,66.0,246.9908,543.0,5.199999999999999,6.1,1.5999999999999979,1043.566,160
2025-08-12 12:21:00,65.0,248.2639,543.0,5.0,5.999999999999999,1.5,1035.609,197
2025-08-12 12:24:00,67.0,246.5278,543.0,5.099999999999998,6.199999999999999,1.6999999999999993,1029.106,197
2025-08-12 12:27:00,65.0,248.3796,543.0,5.100000000000001,6.1,1.6999999999999957,1048.163,197
2025-08-12 12:30:00,67.0,252.1991,544.0,4.800000000000001,6.1,1.8999999999999986,1047.383,197
2025-08-12 12:33:00,67.0,247.6852,544.0,4.899999999999999,6.1,1.7999999999999972,1042.694,197
2025-08-12 12:36:00,65.0,247.8009,544.0,4.899999999999999,5.999999999999999,1.5,1036.638,197
2025-08-12 12:39:00,67.0,249.3056,544.0,4.899999999999999,6.199999999999999,1.8999999999999986,1045.655,197
2025-08-12 12:42:00,66.0,246.9908,544.0,4.899999999999999,6.0,1.7000000000000028,1033.87,197
2025-08-12 12:45:00,66.0,252.1991,544.0,4.899999999999999,6.0,1.6000000000000014,982.6559,197
2025-08-12 12:48:00,63.0,248.7268,544.0,4.699999999999999,5.8999999999999995,1.8000000000000007,987.9113,193
