Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2025-08-14 17:06:00,61.0,231.713,569.0,4.800000000000001,5.800000000000001,2.0,941.9366,194
2025-08-14 17:09:00,60.0,226.2732,569.0,4.600000000000001,5.700000000000001,2.0,941.1488,194
2025-08-14 17:12:00,60.0,224.1898,569.0,4.700000000000003,5.800000000000001,1.8999999999999986,915.2871,194
2025-08-14 17:15:00,62.0,224.4213,569.0,4.700000000000003,6.1,2.1000000000000014,956.1418,194
2025-08-14 17:18:00,60.0,220.6018,569.0,4.600000000000001,6.1,2.0,932.52,194
2025-08-14 17:21:00,60.0,221.5278,569.0,4.600000000000001,5.9,2.0,927.2058,194
2025-08-20 07:45:00,50.0,211.9213,569.0,0.8999999999999986,1.3000000000000007,2.8000000000000007,805.3792,72
2025-08-20 07:48:00,43.0,224.1898,569.0,2.3999999999999986,3.8000000000000007,0.5,774.5691,70
2025-08-20 07:51:00,50.0,242.3611,570.0,2.6999999999999993,3.5,1.3000000000000007,721.6072,74
2025-08-20 07:54:00,53.0,237.963,570.0,2.8999999999999986,3.7,1.3999999999999986,777.1891,74
2025-08-20 07:57:00,53.0,245.3704,570.0,3.0,3.8,1.1999999999999993,782.6071,74
2025-08-20 08:00:00,50.0,242.1296,570.0,3.3999999999999986,4.1,0.6999999999999993,759.762,74
2025-08-20 08:03:00,55.0,258.3333,570.0,3.3000000000000007,3.9000000000000004,1.3000000000000007,803.6453,74
2025-08-20 08:06:00,54.0,270.2546,570.0,3.3000000000000007,4.0,1.3000000000000007,809.186,74
2025-08-20 08:09:00,54.0,270.9491,570.0,3.599999999999998,4.0,1.4000000000000021,828.5886,74
2025-08-20 08:12:00,54.0,265.2778,570.0,3.400000000000002,4.199999999999999,1.3999999999999986,829.7526,74
2025-08-20 08:15:00,55.0,259.4908,570.0,3.599999999999998,3.999999999999999,1.4000000000000021,844.6212,74
2025-08-20 08:18:00,53.0,265.0463,570.0,3.5,4.1,1.1999999999999993,789.8412,74
2025-08-20 08:21:00,54.0,253.4722,570.0,3.5,4.200000000000001,1.3999999999999986,802.7634,74
2025-08-20 08:24:00,53.0,253.588,570.0,3.5,4.200000000000001,1.2999999999999972,793.1862,74
2025-08-20 08:27:00,53.0,250.0,570.0,3.5,4.200000000000001,1.3000000000000007,792.2858,74
2025-08-20 08:30:00,53.0,255.6713,570.0,3.599999999999998,4.200000000000001,1.3000000000000007,803.5323,74
2025-08-20 08:33:00,53.0,258.1018,570.0,3.8000000000000007,4.2,1.1999999999999993,890.0844,74
2025-08-20 08:36:00,57.0,268.5185,570.0,3.900000000000002,4.5,1.6999999999999993,879.6313,75
2025-08-20 08:39:00,60.0,292.9398,570.0,4.0,4.3999999999999995,1.9999999999999964,934.8644,299
2025-08-20 08:42:00,62.0,287.7315,570.0,4.399999999999999,4.500000000000001,1.8000000000000007,949.7911,288
2025-08-20 08:45:00,64.0,286.6898,570.0,4.5,4.8,1.9000000000000021,972.1876,288
2025-08-20 08:48:00,60.0,278.4722,570.0,4.599999999999998,5.0,1.3999999999999986,915.3115,288
2025-08-20 08:51:00,64.0,289.8148,571.0,4.699999999999999,4.7,1.8999999999999986,1021.475,288
2025-08-20 08:54:00,67.0,279.1667,571.0,4.699999999999999,5.0,2.0,1042.413,289
2025-08-20 08:57:00,61.0,262.1528,571.0,4.5,5.0,1.5999999999999979,914.8882,195
2025-08-20 09:00:00,61.0,261.1111,571.0,4.300000000000001,5.1000000000000005,1.7999999999999972,924.0972,195
2025-08-20 09:03:00,66.0,269.7917,571.0,4.800000000000001,5.200000000000001,2.0,1022.415,289
2025-08-20 09:06:00,68.0,278.588,571.0,5.0,5.4,2.0000000000000036,1043.487,281
2025-08-20 09:09:00,69.0,276.5046,571.0,4.899999999999999,5.3999999999999995,2.1999999999999993,1069.614,281
2025-08-20 09:12:00,69.0,277.3148,571.0,5.0,5.499999999999999,2.1999999999999993,1145.441,281
2025-08-20 09:15:00,72.0,272.1065,571.0,5.199999999999999,5.700000000000001,2.200000000000003,1128.942,157
2025-08-20 09:18:00,72.0,270.9491,571.0,5.300000000000001,5.800000000000001,2.1000000000000014,1130.518,157
2025-08-20 09:21:00,71.0,262.963,571.0,5.399999999999999,5.800000000000001,2.1000000000000014,1109.164,157
2025-08-20 09:24:00,71.0,264.0046,571.0,5.199999999999999,5.800000000000001,2.200000000000003,1112.604,157
2025-08-20 09:27:00,71.0,260.0694,571.0,5.300000000000001,6.0,2.1000000000000014,1121.048,158
2025-08-20 09:30:00,71.0,256.5972,571.0,5.5000000000000036,6.1,2.0,1118.263,158
2025-08-20 09:33:00,72.0,261.8056,571.0,5.300000000000001,6.200000000000001,2.1999999999999957,1127.22,158
2025-08-20 09:36:00,72.0,266.6667,571.0,5.300000000000001,5.8999999999999995,2.299999999999997,1135.163,157
2025-08-20 09:42:00,74.0,269.7917,571.0,5.299999999999997,6.1,2.5,1170.008,157
2025-08-20 09:45:00,73.0,269.213,571.0,5.400000000000002,6.0,2.3999999999999986,1159.908,157
2025-08-20 09:48:00,75.0,273.2639,571.0,5.599999999999998,6.1000000000000005,2.5,1182.526,157
2025-08-20 09:51:00,79.0,283.4491,572.0,5.800000000000001,6.200000000000001,3.0,1268.523,123
2025-08-20 09:54:00,79.0,285.7639,572.0,5.900000000000002,6.1000000000000005,2.8999999999999986,1267.121,123
2025-08-20 09:57:00,77.0,274.7685,572.0,5.9999999999999964,6.1,2.4000000000000057,1179.976,123
2025-08-20 10:00:00,73.0,272.4537,572.0,5.4999999999999964,6.0,2.3000000000000043,1158.868,157
2025-08-20 10:03:00,73.0,271.2963,572.0,5.599999999999998,6.0,2.4000000000000057,1160.004,157
2025-08-20 10:06:00,74.0,275.3472,572.0,5.4999999999999964,6.0,2.5,1178.099,157
2025-08-20 10:09:00,75.0,277.4306,572.0,5.5,5.999999999999999,2.5,1195.039,157
2025-08-20 10:12:00,79.0,278.3565,572.0,5.900000000000002,6.200000000000001,2.8999999999999986,1256.226,123
2025-08-20 10:15:00,78.0,278.2408,572.0,5.800000000000004,6.200000000000001,2.799999999999997,1265.769,123
2025-08-20 10:18:00,78.0,280.0926,572.0,6.0,6.300000000000001,2.6000000000000014,1256.988,123
2025-08-20 10:21:00,78.0,280.2083,572.0,5.899999999999999,6.1,2.700000000000003,1274.841,123
2025-08-20 10:24:00,77.0,260.9954,572.0,5.799999999999997,6.5,2.5,1236.122,132
2025-08-20 10:27:00,75.0,251.0417,572.0,5.699999999999999,6.3,2.299999999999997,1236.265,162
2025-08-20 10:30:00,74.0,257.0602,572.0,5.700000000000003,6.4,2.1999999999999957,1165.145,132
2025-08-20 10:33:00,75.0,264.6991,572.0,5.700000000000003,6.4,2.5,1227.962,132
2025-08-20 10:36:00,73.0,269.0972,572.0,5.5,6.1,2.299999999999997,1162.697,157
2025-08-20 10:39:00,74.0,264.1204,572.0,5.700000000000003,6.200000000000001,2.3999999999999986,1166.252,132
2025-08-20 10:42:00,84.0,298.7268,572.0,6.200000000000003,6.1000000000000005,3.299999999999997,1362.447,127
2025-08-20 10:45:00,86.0,264.4676,572.0,6.5,6.3,3.1000000000000014,1334.542,135
2025-08-20 10:48:00,78.0,265.7408,572.0,6.100000000000001,6.5,2.299999999999997,1269.616,132
2025-08-20 10:51:00,78.0,264.9306,573.0,5.899999999999999,6.5,2.3999999999999986,1247.569,133
2025-08-20 10:54:00,73.0,262.963,573.0,5.699999999999996,6.2,2.0,908.6672,132
2025-09-03 08:21:00,65.0,208.7963,573.0,2.900000000000002,4.200000000000001,2.5,916.2949,21
2025-09-03 08:24:00,60.0,210.6482,573.0,3.3999999999999986,4.700000000000001,1.5,971.2612,21
2025-09-03 08:27:00,65.0,213.6574,573.0,4.100000000000001,5.0,1.5,1003.379,192
2025-09-03 08:30:00,68.0,228.8194,573.0,4.600000000000001,5.300000000000001,1.3999999999999986,1056.858,194
2025-09-03 08:33:00,68.0,231.0185,573.0,4.5,5.3999999999999995,1.6000000000000014,1140.376,194
2025-09-03 08:36:00,73.0,240.8565,573.0,4.900000000000002,5.3999999999999995,1.8999999999999986,1161.533,196
2025-09-03 08:39:00,75.0,242.9398,573.0,5.0,5.8,2.1000000000000014,1205.214,187
2025-09-03 08:42:00,79.0,236.9213,573.0,5.5000000000000036,6.199999999999999,2.0,1294.303,161
2025-09-03 08:45:00,78.0,240.162,573.0,5.400000000000002,6.199999999999999,2.1000000000000014,1280.971,161
2025-09-03 08:48:00,69.0,213.1944,573.0,5.0,5.8,1.3999999999999986,1081.849,173
2025-09-03 08:51:00,67.0,214.5833,573.0,4.900000000000002,5.800000000000001,1.5,1036.44,173
2025-09-03 08:54:00,66.0,217.0139,573.0,4.600000000000001,5.6000000000000005,1.5,1031.652,148
2025-09-03 08:57:00,66.0,215.5092,573.0,4.5,5.700000000000001,1.6000000000000014,1030.598,148
2025-09-03 09:00:00,65.0,210.1852,573.0,4.399999999999999,5.6,1.4000000000000057,1016.282,148
2025-09-03 09:03:00,64.0,209.0278,573.0,4.600000000000001,5.9,1.3999999999999986,1014.331,148
2025-09-03 09:06:00,65.0,210.8796,573.0,4.699999999999996,5.9,1.4000000000000057,1022.347,148
2025-09-03 09:09:00,65.0,214.9306,573.0,4.799999999999997,5.8,1.5,1041.77,148
2025-09-03 09:12:00,66.0,213.4259,574.0,4.699999999999999,5.9,1.6000000000000014,1027.396,148
2025-09-03 09:15:00,65.0,205.3241,574.0,4.700000000000003,5.9,1.3999999999999986,1003.559,148
2025-09-03 09:18:00,63.0,207.9861,574.0,4.4999999999999964,5.800000000000001,1.6000000000000014,1007.523,148
2025-09-03 09:21:00,67.0,231.9444,574.0,4.900000000000002,5.7,1.6999999999999957,1048.347,190
2025-09-03 09:24:00,73.0,241.5509,574.0,5.300000000000004,5.699999999999999,2.0999999999999943,1151.321,175
2025-09-03 09:27:00,77.0,242.4768,574.0,5.699999999999999,5.8999999999999995,2.200000000000003,1295.868,175
2025-09-03 09:30:00,72.0,241.7824,574.0,5.800000000000004,6.1,1.5999999999999943,1177.055,175
2025-09-03 09:33:00,72.0,241.5509,574.0,5.599999999999998,5.8,1.8000000000000043,1136.704,175
2025-09-03 09:36:00,75.0,243.5185,574.0,6.0000000000000036,6.3999999999999995,1.8999999999999986,1227.167,174
2025-09-03 09:39:00,81.0,242.5926,574.0,6.199999999999999,6.300000000000001,2.299999999999997,1341.085,174
2025-09-03 09:42:00,81.0,238.5417,574.0,6.5000000000000036,6.6,2.1999999999999957,1321.217,134
2025-09-03 09:45:00,78.0,243.287,574.0,6.199999999999999,6.5,2.0,1282.907,174
2025-09-03 09:48:00,76.0,241.4352,574.0,6.099999999999998,6.200000000000001,1.8999999999999986,1247.416,174
2025-09-03 09:51:00,74.0,239.6991,574.0,6.099999999999998,6.199999999999999,1.7000000000000028,1171.72,174
2025-09-03 09:54:00,71.0,239.4676,574.0,5.800000000000001,6.000000000000001,1.6000000000000014,1172.352,175
2025-09-03 09:57:00,74.0,239.8148,574.0,6.0000000000000036,6.199999999999999,1.8999999999999986,1248.681,174
2025-09-03 10:00:00,74.0,237.963,574.0,6.0000000000000036,6.1,1.8999999999999986,1200.824,174
2025-09-03 10:03:00,71.0,233.6806,574.0,5.4999999999999964,5.999999999999999,1.8000000000000043,1136.139,175
2025-09-03 10:06:00,68.0,229.6296,574.0,5.800000000000001,6.199999999999999,1.2999999999999972,1133.188,178
2025-09-03 10:09:00,70.0,231.9444,574.0,5.5000000000000036,5.999999999999999,1.7999999999999972,1133.419,175
2025-09-03 10:12:00,70.0,234.6065,575.0,5.5000000000000036,5.9,1.5999999999999943,1110.061,175
2025-09-03 10:15:00,70.0,234.2592,575.0,5.5000000000000036,5.8999999999999995,1.6999999999999957,1129.08,175
2025-09-03 10:18:00,80.0,236.8056,575.0,6.100000000000001,6.500000000000001,2.0999999999999943,1255.089,174
2025-09-03 10:21:00,77.0,242.9398,575.0,6.099999999999998,6.300000000000001,2.0,1268.117,174
2025-09-03 10:24:00,76.0,243.1713,575.0,6.099999999999998,6.300000000000001,2.0,1252.424,174
2025-09-03 10:27:00,71.0,240.9722,575.0,5.900000000000002,5.999999999999999,1.5,1091.485,175
2025-09-03 10:30:00,72.0,235.6482,575.0,5.599999999999998,5.999999999999999,1.8000000000000043,1188.85,175
2025-09-03 10:33:00,72.0,237.3842,575.0,6.0,6.1,1.6999999999999957,1150.046,174
2025-09-03 10:36:00,71.0,235.4167,575.0,5.799999999999997,5.999999999999999,1.7000000000000028,1123.387,175
2025-09-03 10:39:00,72.0,237.963,575.0,6.099999999999998,6.499999999999999,1.6000000000000014,1154.026,174
2025-09-03 10:42:00,70.0,236.5741,575.0,5.600000000000001,5.8,1.8999999999999986,1136.825,175
2025-09-03 10:45:00,76.0,236.5741,575.0,5.5000000000000036,5.9,2.5,1326.014,175
2025-09-03 10:48:00,69.0,235.5324,575.0,5.599999999999998,5.8999999999999995,1.6000000000000014,1103.631,175
2025-09-03 10:51:00,70.0,231.5972,575.0,5.699999999999999,5.999999999999999,1.7000000000000028,1122.054,175
2025-09-03 10:54:00,71.0,231.713,575.0,5.699999999999999,6.300000000000001,1.7999999999999972,1124.398,178
2025-09-03 10:57:00,70.0,239.1204,575.0,5.599999999999998,5.8999999999999995,1.9000000000000057,1115.129,175
2025-09-03 11:00:00,78.0,228.2408,575.0,5.800000000000001,6.3,2.5,1234.022,174
2025-09-03 11:03:00,64.0,216.8982,575.0,5.300000000000001,5.8,1.3999999999999986,1012.491,147
2025-09-03 11:06:00,65.0,215.9722,575.0,5.0000000000000036,6.0,1.8999999999999986,980.5041,147
2025-09-03 11:09:00,64.0,216.088,575.0,5.199999999999999,6.0,1.3999999999999986,1052.004,147
2025-09-03 11:12:00,65.0,215.2778,576.0,5.0,6.0,1.6000000000000014,1005.607,147
2025-09-03 11:15:00,67.0,210.7639,576.0,5.099999999999998,5.8999999999999995,1.8999999999999986,1040.522,147
2025-09-03 11:18:00,65.0,211.9213,576.0,5.199999999999999,6.0,1.7000000000000028,1025.758,147
2025-09-03 11:21:00,64.0,210.7639,576.0,5.200000000000003,6.0,1.5,1038.019,147
2025-09-03 11:24:00,65.0,212.963,576.0,5.200000000000003,6.0,1.6000000000000014,1042.131,147
2025-09-03 11:27:00,65.0,210.3009,576.0,5.300000000000001,6.0,1.6999999999999957,1017.304,147
2025-09-03 11:30:00,66.0,214.8148,576.0,5.400000000000002,6.0,1.5999999999999943,1047.502,147
2025-09-03 11:33:00,66.0,214.9306,576.0,5.300000000000004,6.0,1.5999999999999943,1040.26,147
2025-09-03 11:36:00,65.0,210.5324,576.0,5.300000000000004,5.9,1.5,1030.106,147
2025-09-03 11:39:00,64.0,207.6389,576.0,5.300000000000004,6.1,1.2999999999999972,1008.684,147
2025-09-03 11:42:00,63.0,207.1759,576.0,5.100000000000001,5.9,1.5,1001.263,147
2025-09-03 11:45:00,62.0,209.0278,576.0,5.300000000000001,6.1,1.3999999999999986,985.7006,147
2025-09-03 11:48:00,65.0,212.8472,576.0,5.200000000000003,6.0,1.5,1028.818,147
2025-09-03 11:51:00,64.0,214.3518,576.0,5.200000000000003,6.0,1.5,992.4156,147
2025-09-03 11:54:00,64.0,210.0694,576.0,5.100000000000001,6.0,1.6000000000000014,999.2228,147
2025-09-03 11:57:00,64.0,211.3426,576.0,5.100000000000001,5.9,1.6000000000000014,997.3235,147
2025-09-03 12:00:00,64.0,207.1759,576.0,5.299999999999997,6.0,1.5,1009.593,147
2025-09-03 12:03:00,63.0,205.9028,576.0,5.100000000000001,6.1,1.6999999999999957,990.3524,147
2025-09-03 12:06:00,63.0,206.25,576.0,5.100000000000001,5.999999999999999,1.6000000000000014,1001.234,147
2025-09-03 12:09:00,63.0,215.2778,576.0,5.100000000000001,5.8999999999999995,1.6999999999999957,995.5274,147
2025-09-03 12:12:00,68.0,214.9306,577.0,5.600000000000001,6.2,2.0,1125.112,178
2025-09-03 12:15:00,66.0,212.5,577.0,5.5,6.0,1.7000000000000028,1089.16,147
2025-09-03 12:18:00,62.0,207.4074,577.0,5.100000000000001,5.8,1.3999999999999986,1006.997,147
2025-09-03 12:21:00,63.0,206.25,577.0,5.200000000000003,6.1000000000000005,1.6999999999999957,979.7033,147
2025-09-03 12:24:00,69.0,206.5972,577.0,5.0,6.3,2.5,1148.19,173
2025-09-03 12:27:00,65.0,206.0185,577.0,5.399999999999999,6.1,1.7999999999999972,1066.572,147
2025-09-03 12:30:00,62.0,204.5139,577.0,5.199999999999999,6.1,1.6000000000000014,985.2354,147
2025-09-03 12:33:00,64.0,205.6713,577.0,4.9999999999999964,5.8,1.7000000000000028,995.3313,147
2025-09-03 12:36:00,50.0,204.8611,577.0,5.0000000000000036,5.999999999999999,0.8999999999999986,1078.182,150
2025-09-03 12:39:00,66.0,201.8518,577.0,5.5000000000000036,6.299999999999999,1.6999999999999957,1052.573,146
2025-09-03 12:42:00,64.0,199.1898,577.0,5.099999999999998,6.300000000000001,1.7000000000000028,1008.933,146
2025-09-03 12:45:00,65.0,205.3241,577.0,5.0000000000000036,5.8999999999999995,1.8999999999999986,1009.479,147
2025-09-03 12:48:00,66.0,211.6898,577.0,4.800000000000001,6.000000000000001,2.3999999999999986,1114.126,148
2025-09-03 12:51:00,66.0,208.912,577.0,5.400000000000002,6.1,1.2999999999999972,998.0433,147
2025-09-03 12:54:00,64.0,206.25,577.0,5.099999999999998,5.8999999999999995,1.6000000000000014,1008.619,147
2025-09-03 12:57:00,64.0,205.3241,577.0,5.199999999999999,5.999999999999999,1.5,979.6003,147
2025-09-03 13:00:00,63.0,205.9028,577.0,5.399999999999999,6.5,1.5,995.213,146
2025-09-03 13:03:00,66.0,204.1667,577.0,5.300000000000001,6.299999999999999,1.8999999999999986,1030.206,146
2025-09-03 13:06:00,64.0,201.5046,577.0,5.200000000000003,6.1,1.6000000000000014,1040.603,147
2025-09-03 13:09:00,60.0,201.5046,577.0,4.899999999999999,5.8,1.3999999999999986,981.851,147
2025-09-03 13:12:00,71.0,204.3982,578.0,5.0,5.8999999999999995,2.5,1081.47,173
2025-09-03 13:15:00,62.0,201.8518,578.0,5.100000000000001,6.1,1.6999999999999957,980.481,147
2025-09-03 13:18:00,64.0,206.5972,578.0,5.200000000000003,6.199999999999999,1.7999999999999972,1081.199,147
2025-09-03 13:21:00,67.0,211.1111,578.0,5.100000000000001,6.1,2.1999999999999957,1072.637,147
2025-09-03 13:24:00,64.0,212.6158,578.0,5.100000000000001,5.699999999999999,1.5999999999999943,1044.285,147
2025-09-03 13:27:00,66.0,209.7222,578.0,5.600000000000001,6.499999999999999,1.7999999999999972,1063.35,146
2025-09-03 13:30:00,65.0,210.3009,578.0,5.299999999999997,6.1,1.8000000000000043,1042.284,147
2025-09-03 13:33:00,65.0,209.0278,578.0,5.199999999999996,6.0,1.9000000000000057,1044.452,147
2025-09-03 13:36:00,66.0,212.2685,578.0,5.399999999999999,6.0,1.8999999999999986,1075.63,147
2025-09-03 13:39:00,65.0,212.037,578.0,5.199999999999999,6.0,1.8999999999999986,1051.311,147
2025-09-03 13:42:00,71.0,211.1111,578.0,5.400000000000002,5.8999999999999995,2.299999999999997,1096.081,173
2025-09-03 13:45:00,67.0,209.9537,578.0,5.400000000000002,6.1,2.0,1066.502,147
2025-09-03 13:48:00,70.0,208.7963,578.0,5.699999999999999,6.1000000000000005,2.0,1143.275,178
2025-09-03 13:51:00,67.0,210.6482,578.0,5.699999999999996,5.999999999999999,1.8000000000000043,1111.157,146
2025-09-03 13:54:00,73.0,210.3009,578.0,5.799999999999997,6.1,1.8999999999999986,1204.321,178
2025-09-03 13:57:00,69.0,215.3935,578.0,6.0,6.1,1.6999999999999957,1145.377,178
2025-09-03 14:00:00,66.0,216.5509,578.0,5.800000000000001,6.0,1.5,1045.742,178
2025-09-03 14:03:00,67.0,215.2778,578.0,5.800000000000001,5.8999999999999995,1.6000000000000014,1081.014,178
2025-09-03 14:06:00,66.0,212.8472,578.0,5.899999999999999,6.0,1.5,1048.692,178
2025-09-03 14:09:00,66.0,209.0278,578.0,5.799999999999997,6.0,1.6000000000000014,1061.578,146
2025-09-05 08:51:00,46.0,199.6528,579.0,1.3000000000000007,1.8999999999999986,1.5,860.1434,72
2025-09-05 08:54:00,64.0,201.6204,579.0,4.0000000000000036,5.200000000000001,1.5,1116.165,148
2025-09-05 08:57:00,65.0,207.9861,579.0,4.300000000000001,5.1,1.5,1022.102,148
2025-09-05 09:00:00,71.0,210.7639,579.0,4.599999999999998,5.4,2.0,1089.718,148
2025-09-05 09:03:00,68.0,206.5972,579.0,4.900000000000002,5.800000000000001,1.5999999999999943,1109.062,173
2025-09-05 09:06:00,65.0,202.662,579.0,4.4999999999999964,5.700000000000001,1.6000000000000014,1044.339,148
2025-09-05 09:09:00,65.0,202.7778,579.0,4.5,5.6,1.5,1029.427,148
2025-09-05 09:12:00,65.0,200.3472,579.0,4.599999999999998,5.700000000000001,1.3999999999999986,1021.483,148
2025-09-05 09:15:00,64.0,202.662,579.0,4.700000000000003,5.700000000000001,1.2999999999999972,1025.132,148
2025-09-05 09:18:00,66.0,209.0278,579.0,4.600000000000001,5.700000000000001,1.6000000000000014,1027.671,148
2025-09-05 09:21:00,66.0,210.5324,579.0,4.700000000000003,5.8,1.5,1042.879,148
2025-09-05 09:24:00,65.0,201.8518,579.0,4.800000000000004,5.8,1.5,1026.129,148
2025-09-05 09:27:00,66.0,199.1898,579.0,4.799999999999997,6.0,1.4000000000000057,1032.391,147
2025-09-05 09:30:00,66.0,202.1991,579.0,4.799999999999997,5.999999999999999,1.5,1033.098,147
2025-09-05 09:33:00,65.0,203.7037,579.0,4.899999999999999,5.999999999999999,1.3999999999999986,1092.627,147
2025-09-05 09:36:00,69.0,213.0787,579.0,5.0,5.999999999999999,1.7000000000000028,1086.812,173
2025-09-05 09:39:00,69.0,218.4028,579.0,5.100000000000001,6.0,1.8999999999999986,1092.341,173
2025-09-05 09:42:00,67.0,215.8565,579.0,5.200000000000003,6.0,1.5999999999999943,1077.812,147
2025-09-05 09:45:00,67.0,212.5,579.0,5.200000000000003,6.1,1.5999999999999943,1074.334,147
2025-09-05 09:48:00,69.0,209.4908,580.0,5.200000000000003,6.200000000000001,1.7999999999999972,1079.614,173
2025-09-05 09:51:00,67.0,209.0278,580.0,5.100000000000001,6.200000000000001,1.6999999999999957,1101.16,147
2025-09-05 09:54:00,68.0,208.912,580.0,5.300000000000004,6.1,1.5999999999999943,1068.243,147
2025-09-05 09:57:00,68.0,214.0046,580.0,5.100000000000001,6.1,1.7999999999999972,1079.19,173
2025-09-05 10:00:00,67.0,215.7408,580.0,5.299999999999997,6.1,1.5,1058.843,147
2025-09-05 10:03:00,67.0,214.9306,580.0,5.100000000000001,6.0,1.6999999999999957,1076.116,173
2025-09-05 10:06:00,68.0,212.8472,580.0,5.200000000000003,6.200000000000001,1.7999999999999972,1081.887,173
2025-09-05 10:09:00,68.0,214.2361,580.0,5.299999999999997,6.1000000000000005,1.7000000000000028,1103.17,147
2025-09-05 10:12:00,69.0,219.5602,580.0,5.4999999999999964,6.1000000000000005,1.8000000000000043,1119.576,178
2025-09-05 10:15:00,72.0,225.1158,580.0,5.800000000000001,6.4,1.8999999999999986,1152.78,178
2025-09-05 10:18:00,71.0,228.0092,580.0,5.900000000000002,6.4,1.5999999999999943,1104.783,178
2025-09-05 10:21:00,69.0,224.1898,580.0,5.5,5.8999999999999995,1.7000000000000028,1110.9,178
2025-09-05 10:24:00,66.0,219.7917,580.0,5.700000000000003,6.1,1.3999999999999986,1079.87,178
2025-09-05 10:27:00,69.0,216.088,580.0,5.100000000000001,6.1000000000000005,2.0,1082.149,173
2025-09-05 10:30:00,73.0,220.3704,580.0,5.299999999999997,6.1000000000000005,2.200000000000003,1212.277,172
2025-09-05 10:33:00,69.0,228.2408,580.0,5.5,5.8999999999999995,1.7000000000000028,1101.886,178
2025-09-05 10:36:00,74.0,231.713,580.0,5.700000000000003,5.999999999999999,2.0,1185.152,175
2025-09-05 10:39:00,73.0,229.2824,580.0,6.199999999999999,6.499999999999999,1.7999999999999972,1137.959,174
2025-09-05 10:42:00,73.0,226.3889,580.0,5.899999999999999,6.1,1.9000000000000057,1187.515,178
2025-09-05 10:45:00,73.0,230.3241,580.0,5.799999999999997,6.300000000000001,2.0,1196.273,178
2025-09-05 10:48:00,74.0,237.963,581.0,5.899999999999999,6.200000000000001,2.1000000000000014,1200.892,174
2025-09-05 10:51:00,80.0,245.8333,581.0,6.200000000000003,6.1000000000000005,2.3999999999999986,1278.838,174
2025-09-05 10:54:00,81.0,244.6759,581.0,6.299999999999997,6.299999999999999,2.3000000000000043,1214.427,174
2025-09-05 10:57:00,72.0,227.5463,581.0,6.0,6.199999999999999,1.6999999999999957,1183.613,178
2025-09-05 11:00:00,68.0,227.662,581.0,5.600000000000001,5.9,1.5999999999999943,1070.601,178
2025-09-05 11:03:00,72.0,227.0833,581.0,5.899999999999999,6.4,1.7999999999999972,1166.832,178
2025-09-05 11:06:00,73.0,225.0,581.0,5.800000000000001,6.199999999999999,1.8999999999999986,1176.692,178
2025-09-07 11:06:00,43.0,233.4491,581.0,0.40000000000000213,0.20000000000000107,2.3999999999999986,774.5297,79
2025-09-07 11:09:00,68.0,233.4491,581.0,4.200000000000003,5.2,2.1999999999999957,1072.641,192
2025-09-07 11:12:00,73.0,237.8472,581.0,4.700000000000003,5.4,2.1999999999999957,1161.047,190
2025-09-07 11:15:00,76.0,245.6018,581.0,4.900000000000002,5.8,2.0,1219.418,187
2025-09-07 11:18:00,79.0,245.2546,581.0,4.799999999999997,5.8,2.4000000000000057,1245.494,187
2025-09-07 11:21:00,80.0,239.5833,581.0,4.900000000000002,5.999999999999999,2.3999999999999986,1315.936,172
2025-09-07 11:24:00,84.0,248.3796,581.0,5.300000000000004,6.3999999999999995,2.3999999999999986,1395.444,130
2025-09-07 11:27:00,84.0,248.3796,581.0,5.5000000000000036,6.299999999999999,2.299999999999997,1364.417,130
2025-09-07 11:30:00,76.0,231.713,581.0,5.0000000000000036,6.1,1.8999999999999986,1246.086,172
2025-09-07 11:33:00,72.0,226.3889,581.0,4.799999999999997,5.8999999999999995,1.7000000000000028,1136.256,172
2025-09-07 11:36:00,73.0,229.1667,581.0,4.800000000000001,5.999999999999999,1.8999999999999986,1136.965,172
2025-09-07 11:39:00,73.0,225.5787,581.0,4.700000000000003,6.1,1.8999999999999986,1168.687,172
2025-09-07 11:42:00,73.0,225.2315,582.0,4.699999999999999,6.200000000000001,2.0,1232.36,172
2025-09-07 11:45:00,73.0,219.4444,582.0,5.099999999999998,6.4,1.8000000000000043,1154.031,172
2025-09-07 11:48:00,71.0,218.9815,582.0,5.0000000000000036,6.1000000000000005,1.6999999999999957,1128.337,173
2025-09-07 11:51:00,70.0,217.8241,582.0,4.699999999999999,6.1,1.7999999999999972,1117.339,173
2025-09-07 11:54:00,71.0,230.3241,582.0,4.800000000000001,6.0,1.8999999999999986,1142.225,172
2025-09-07 11:57:00,70.0,235.5324,582.0,5.0000000000000036,5.8999999999999995,1.7999999999999972,1127.839,190
2025-09-07 12:00:00,76.0,228.7037,582.0,4.900000000000002,6.0,2.299999999999997,1268.416,172
2025-09-07 12:03:00,68.0,226.7361,582.0,4.900000000000002,5.9,1.2999999999999972,1093.397,173
2025-09-07 12:06:00,67.0,228.4722,582.0,4.600000000000001,5.800000000000001,1.5,1056.094,194
2025-09-07 12:09:00,69.0,231.9444,582.0,4.4999999999999964,5.9,2.0,1123.458,190
2025-09-07 12:12:00,71.0,231.5972,582.0,4.900000000000002,6.0,1.8999999999999986,1121.612,172
2025-09-07 12:15:00,72.0,232.1759,582.0,4.900000000000002,6.0,2.1000000000000014,1147.216,172
2025-09-07 12:18:00,71.0,230.787,582.0,4.900000000000002,5.9,2.0,1132.258,172
2025-09-07 12:21:00,70.0,231.713,582.0,4.699999999999999,6.0,2.1000000000000014,1133.611,190
2025-09-07 12:24:00,71.0,229.9768,582.0,4.9999999999999964,5.9,1.9000000000000057,1103.327,172
2025-09-07 12:27:00,68.0,228.125,582.0,4.800000000000004,6.0,1.8999999999999986,1112.094,190
2025-09-07 12:30:00,66.0,225.2315,582.0,4.800000000000001,5.800000000000001,1.6000000000000014,1042.059,148
2025-09-07 12:33:00,66.0,221.1806,582.0,4.600000000000001,5.700000000000001,1.6000000000000014,1024.564,148
2025-09-07 12:36:00,65.0,218.1713,582.0,4.399999999999999,5.700000000000001,1.8000000000000043,1028.38,148
2025-09-07 12:39:00,64.0,210.8796,582.0,4.399999999999999,5.9,1.6000000000000014,1020.161,148
2025-09-07 12:42:00,66.0,215.8565,583.0,4.5,5.9,1.7000000000000028,1026.791,148
2025-09-07 12:45:00,66.0,219.3287,583.0,4.600000000000001,5.9,1.6000000000000014,1033.43,148
2025-09-07 12:48:00,70.0,223.8426,583.0,4.699999999999996,6.0,1.9000000000000057,1090.891,173
2025-09-07 12:51:00,68.0,220.0232,583.0,4.799999999999997,6.1,1.9000000000000057,1080.857,173
2025-09-07 12:54:00,67.0,217.0139,583.0,4.799999999999997,6.199999999999999,1.8000000000000043,1066.087,173
2025-09-07 12:57:00,67.0,218.8658,583.0,4.899999999999999,6.199999999999999,1.7000000000000028,1088.592,173
2025-09-07 13:00:00,65.0,216.088,583.0,4.5000000000000036,5.8999999999999995,1.6999999999999957,1065.38,148
2025-09-07 13:03:00,65.0,217.4768,583.0,4.600000000000001,6.0,1.5999999999999943,1025.901,148
2025-09-07 13:06:00,66.0,216.3194,583.0,4.5,5.8,1.7999999999999972,1023.911,148
2025-09-07 13:09:00,67.0,221.0648,583.0,4.600000000000001,5.8,1.7999999999999972,1056.898,148
2025-09-07 13:12:00,68.0,224.7685,583.0,4.699999999999999,5.9,1.8000000000000043,1090.781,148
2025-09-07 13:15:00,68.0,223.4954,583.0,4.899999999999999,6.0,1.7999999999999972,1104.393,173
2025-09-07 13:18:00,68.0,223.9583,583.0,4.899999999999999,6.1,1.7999999999999972,1086.537,173
2025-09-07 13:21:00,67.0,215.7408,583.0,4.799999999999997,6.1,1.8000000000000043,1091.636,173
2025-09-07 13:24:00,68.0,215.162,583.0,4.600000000000001,5.8999999999999995,2.0999999999999943,1089.785,148
2025-09-07 13:27:00,65.0,209.1435,583.0,4.400000000000002,6.0,1.6999999999999957,989.87,148
2025-09-07 13:30:00,64.0,210.5324,583.0,4.400000000000002,6.0,1.6999999999999957,1009.448,148
2025-09-07 13:33:00,64.0,211.8056,583.0,4.800000000000004,5.9,1.5999999999999943,1009.622,148
2025-09-07 13:36:00,64.0,210.5324,583.0,4.5,5.9,1.6999999999999957,1026.329,148
2025-09-09 16:30:00,1774.4,0.2314815,4294940040.0,-842.7,-1576.3,864.5,4.150802,172
2025-09-23 04:39:00,3122.4,0.2314815,4294940040.0,-680.4,-2698.8,700.3,4.18651,172
2025-10-02 08:48:00,41.0,199.6528,583.0,-0.10000000000000142,0.20000000000000107,2.1000000000000014,506.0876,72
2025-10-02 08:51:00,54.0,191.5509,584.0,3.3999999999999986,5.200000000000001,1.4000000000000021,1004.886,22
2025-10-02 08:54:00,58.0,185.0694,584.0,4.099999999999998,5.200000000000001,1.4000000000000057,917.9565,148
2025-10-02 08:57:00,59.0,187.6157,584.0,3.8999999999999986,5.199999999999999,1.3000000000000043,917.1655,148
2025-10-02 09:00:00,60.0,199.7685,584.0,4.300000000000001,5.6000000000000005,1.3999999999999986,975.7172,148
2025-10-02 09:03:00,64.0,211.4583,584.0,4.600000000000001,5.499999999999999,1.6000000000000014,997.4222,148
2025-10-02 09:06:00,63.0,213.0787,584.0,4.800000000000001,5.6000000000000005,1.5,1017.511,148
2025-10-02 09:09:00,64.0,214.3518,584.0,4.699999999999999,5.499999999999999,1.7000000000000028,991.7129,148
2025-10-02 09:12:00,65.0,210.0694,584.0,4.800000000000004,5.700000000000001,1.7999999999999972,1013.68,148
2025-10-02 09:15:00,65.0,221.7592,584.0,4.700000000000003,5.800000000000001,1.7999999999999972,1021.664,148
2025-10-02 09:18:00,72.0,232.6389,584.0,5.299999999999997,6.0,2.200000000000003,1144.465,175
2025-10-02 09:21:00,71.0,231.5972,584.0,5.399999999999999,6.0,2.0,1143.324,175
2025-10-02 09:24:00,72.0,232.1759,584.0,5.5,6.0,2.1000000000000014,1155.779,175
2025-10-02 09:27:00,71.0,228.588,584.0,5.5,6.1,1.8999999999999986,1137.471,178
2025-10-02 09:30:00,71.0,232.0602,584.0,5.5,6.0,2.0,1139.319,175
2025-10-02 09:33:00,68.0,230.9028,584.0,5.400000000000002,6.0,1.6000000000000014,1054.219,178
2025-10-02 09:36:00,70.0,226.1574,584.0,5.600000000000001,6.1,1.8999999999999986,1122.867,178
2025-10-02 09:39:00,68.0,227.4306,584.0,5.399999999999999,5.9,1.7999999999999972,1040.778,178
2025-10-02 09:42:00,69.0,222.9167,584.0,5.099999999999998,5.9,2.0,1100.687,173
2025-10-02 09:45:00,67.0,225.3472,584.0,5.199999999999996,5.9,1.9000000000000057,1063.436,173
2025-10-02 09:48:00,70.0,232.5232,584.0,5.199999999999996,5.8,2.3000000000000043,1042.596,175
2025-10-02 09:51:00,68.0,230.2083,585.0,5.099999999999998,5.700000000000001,2.1000000000000014,1079.794,189
2025-10-02 09:54:00,67.0,229.7454,585.0,5.100000000000001,5.700000000000001,2.0,1056.381,189
2025-10-02 09:57:00,67.0,230.4398,585.0,5.300000000000001,5.700000000000001,1.7000000000000028,1059.594,175
2025-10-02 10:00:00,71.0,232.1759,585.0,5.199999999999999,5.700000000000001,2.3000000000000043,1117.216,175
2025-10-02 10:03:00,69.0,232.1759,585.0,5.5,5.9,1.8999999999999986,1070.905,175
2025-10-02 10:06:00,67.0,235.7639,585.0,5.400000000000002,5.800000000000001,1.6999999999999957,1050.306,175
2025-10-02 10:09:00,66.0,238.5417,585.0,5.300000000000001,5.699999999999999,1.7000000000000028,1036.904,189
2025-10-02 10:12:00,66.0,236.1111,585.0,5.5,5.700000000000001,1.6000000000000014,1056.155,175
2025-10-02 10:15:00,67.0,234.0278,585.0,5.400000000000002,5.7,2.0,1117.714,175
2025-10-02 10:18:00,68.0,229.3982,585.0,5.400000000000002,6.0,1.7999999999999972,1044.368,178
2025-10-02 10:21:00,65.0,226.1574,585.0,5.5,5.800000000000001,1.7000000000000028,1053.596,178
2025-10-02 10:24:00,65.0,226.1574,585.0,5.099999999999998,5.9,1.7000000000000028,1028.1,173
2025-10-02 10:27:00,65.0,223.0324,585.0,5.200000000000003,5.800000000000001,1.7999999999999972,1024.668,147
2025-10-02 10:30:00,65.0,221.2963,585.0,5.0000000000000036,5.700000000000001,1.8999999999999986,1031.916,148
2025-10-02 10:33:00,64.0,214.8148,585.0,5.099999999999998,5.800000000000001,1.7000000000000028,1022.905,147
2025-10-02 10:36:00,65.0,212.3842,585.0,4.9999999999999964,5.9,1.8000000000000043,1024.094,147
2025-10-02 10:39:00,65.0,209.9537,585.0,5.099999999999998,5.9,1.7000000000000028,996.642,147
2025-10-02 10:42:00,63.0,218.1713,585.0,5.0000000000000036,5.700000000000001,1.6999999999999957,997.9276,147
2025-10-02 10:45:00,65.0,224.537,585.0,5.099999999999998,5.700000000000001,1.8000000000000043,1021.498,147
2025-10-02 10:48:00,65.0,228.4722,585.0,5.0,5.700000000000001,1.7000000000000028,1032.621,194
2025-10-02 10:51:00,66.0,222.8009,586.0,5.199999999999999,5.800000000000001,1.7000000000000028,1024.042,147
2025-10-02 10:54:00,66.0,220.4861,586.0,5.199999999999999,5.8999999999999995,1.8000000000000043,1039.709,147
2025-10-02 10:57:00,65.0,217.7083,586.0,5.399999999999999,6.0,1.7999999999999972,1030.925,147
2025-10-02 11:00:00,65.0,218.9815,586.0,5.300000000000001,5.9,1.7000000000000028,1020.672,147
2025-10-02 11:03:00,64.0,218.9815,586.0,5.099999999999998,5.6,1.8000000000000043,1012.57,147
2025-10-02 11:06:00,63.0,219.9074,586.0,5.199999999999999,5.9,1.6000000000000014,1013.014,147
2025-10-02 11:09:00,64.0,219.9074,586.0,5.199999999999999,6.0,1.7000000000000028,1008.031,147
2025-10-02 11:12:00,66.0,220.7176,586.0,5.300000000000001,5.8,1.7999999999999972,1032.838,147
2025-10-02 11:15:00,65.0,222.6852,586.0,5.300000000000001,5.8,1.7000000000000028,1030.028,147
2025-10-02 11:18:00,64.0,223.0324,586.0,5.199999999999999,5.9,1.7000000000000028,997.2373,147
2025-10-02 11:21:00,64.0,217.8241,586.0,5.199999999999999,5.7,1.8000000000000043,1001.506,147
2025-10-02 11:24:00,64.0,214.9306,586.0,5.099999999999998,5.7,1.8000000000000043,1018.217,147
2025-10-02 11:27:00,66.0,214.8148,586.0,5.199999999999999,6.0,1.7999999999999972,1056.881,147
2025-10-02 11:30:00,65.0,218.75,586.0,5.199999999999999,5.8999999999999995,1.8999999999999986,1011.852,147
2025-10-02 11:33:00,66.0,222.8009,586.0,5.199999999999999,5.8999999999999995,2.0,1080.414,173
2025-10-02 11:36:00,67.0,226.1574,586.0,5.4999999999999964,5.800000000000001,1.8000000000000043,1066.662,178
2025-10-02 11:39:00,67.0,225.8102,586.0,5.300000000000001,5.9,1.7999999999999972,1027.949,178
2025-10-02 11:42:00,66.0,223.8426,586.0,5.400000000000002,6.0,1.7999999999999972,1023.501,178
2025-10-02 11:45:00,67.0,220.9491,586.0,5.4999999999999964,6.0,1.9000000000000057,1082.505,178
2025-10-02 11:48:00,68.0,222.338,586.0,5.300000000000004,5.9,2.0999999999999943,1051.552,178
2025-10-02 11:51:00,68.0,222.9167,587.0,5.399999999999999,6.0,2.0,1081.628,178
2025-10-02 11:54:00,66.0,222.8009,587.0,5.599999999999998,6.0,1.8000000000000043,1061.99,178
2025-10-02 11:57:00,67.0,222.9167,587.0,5.5,6.0,1.8999999999999986,1061.492,178
2025-10-02 12:00:00,66.0,220.7176,587.0,5.399999999999999,6.0,1.8999999999999986,1066.147,178
2025-10-02 12:03:00,67.0,217.8241,587.0,5.399999999999999,6.0,1.8999999999999986,1047.699,147
2025-10-02 12:06:00,66.0,218.4028,587.0,5.399999999999999,6.0,1.7000000000000028,1033.171,147
2025-10-02 12:09:00,66.0,221.875,587.0,5.600000000000001,6.0,1.7000000000000028,1031.175,178
2025-10-02 12:12:00,65.0,224.6528,587.0,5.300000000000004,5.9,2.0,1037.054,147
2025-10-02 12:15:00,65.0,225.0,587.0,5.200000000000003,6.0,2.0999999999999943,1035.488,147
2025-10-02 12:18:00,64.0,221.7592,587.0,5.200000000000003,5.8,2.0999999999999943,1006.8,147
2025-10-02 12:21:00,66.0,224.0741,587.0,5.200000000000003,5.8999999999999995,2.299999999999997,1046.183,173
2025-10-02 12:24:00,67.0,220.4861,587.0,5.5,6.1,2.1000000000000014,1038.793,178
2025-10-02 12:27:00,66.0,223.9583,587.0,5.299999999999997,5.9,1.8999999999999986,1046.687,178
2025-10-02 12:30:00,66.0,228.2408,587.0,5.199999999999996,5.9,1.9000000000000057,1045.902,189
2025-10-02 12:33:00,66.0,222.338,587.0,5.199999999999996,5.8,2.0,1055.145,147
2025-10-02 12:36:00,66.0,220.7176,587.0,5.299999999999997,6.0,2.0,1038.264,147
2025-10-02 12:39:00,64.0,222.6852,587.0,5.299999999999997,6.0,1.9000000000000057,1026.125,147
2025-10-02 12:42:00,65.0,223.9583,587.0,5.199999999999996,5.8,1.9000000000000057,1038.615,147
2025-10-02 12:45:00,64.0,224.1898,587.0,5.099999999999998,5.800000000000001,1.9000000000000057,1016.052,147
2025-10-02 12:48:00,64.0,228.125,587.0,5.299999999999997,5.7,1.8999999999999986,1012.093,189
2025-10-02 12:51:00,69.0,224.6528,588.0,5.099999999999998,5.7,2.6000000000000014,1196.752,173
2025-10-02 12:54:00,66.0,221.875,588.0,5.400000000000002,5.8,1.8999999999999986,1043.204,178
2025-10-02 12:57:00,65.0,217.1296,588.0,5.400000000000002,5.8999999999999995,1.6999999999999957,1035.711,147
2025-10-02 13:00:00,65.0,216.4352,588.0,5.300000000000001,5.9,1.7999999999999972,1014.914,147
2025-10-02 13:03:00,65.0,219.5602,588.0,5.300000000000001,5.800000000000001,1.7999999999999972,1015.935,147
2025-10-02 13:06:00,64.0,220.6018,588.0,5.300000000000001,5.8,1.7999999999999972,1010.991,147
2025-10-02 13:09:00,74.0,221.2963,588.0,5.800000000000001,6.5,1.8999999999999986,1059.712,178
2025-10-02 13:12:00,65.0,224.537,588.0,5.300000000000001,6.0,2.1000000000000014,1025.397,147
2025-10-02 13:15:00,65.0,224.4213,588.0,5.300000000000001,5.8,2.1000000000000014,1022.995,147
2025-10-02 13:18:00,67.0,224.537,588.0,5.300000000000001,5.7,2.299999999999997,1191.78,178
2025-10-02 13:21:00,65.0,222.6852,588.0,5.300000000000001,5.7,1.8999999999999986,1026.028,147
2025-10-02 13:24:00,66.0,226.7361,588.0,5.300000000000001,5.8,2.0,1031.487,178
2025-10-02 13:27:00,70.0,226.5046,588.0,5.699999999999999,6.3,2.3999999999999986,1107.638,178
2025-10-02 13:30:00,66.0,223.0324,588.0,5.400000000000002,5.8,2.0,1047.147,178
2025-10-02 13:33:00,73.0,226.9676,588.0,5.400000000000002,6.3999999999999995,2.799999999999997,1165.964,178
2025-10-02 13:36:00,67.0,226.3889,588.0,5.4999999999999964,6.0,2.200000000000003,1057.519,178
2025-10-02 13:39:00,67.0,228.4722,588.0,5.200000000000003,5.7,1.8999999999999986,1025.98,189
2025-10-02 13:42:00,66.0,224.537,588.0,5.600000000000001,6.199999999999999,1.8999999999999986,1081.3,178
2025-10-02 13:45:00,63.0,220.0232,588.0,5.200000000000003,6.1,1.7999999999999972,1013.551,147
2025-10-02 13:48:00,66.0,222.2222,588.0,5.100000000000001,5.999999999999999,2.3999999999999986,1103.619,173
2025-10-02 13:51:00,65.0,227.8935,589.0,5.299999999999997,5.8999999999999995,1.9000000000000057,1018.025,189
2025-10-02 13:54:00,74.0,230.3241,589.0,5.300000000000004,6.2,3.0999999999999943,1144.373,172
2025-10-02 13:57:00,68.0,229.6296,589.0,5.5,5.9,2.1000000000000014,1100.369,178
2025-10-02 14:00:00,67.0,225.1158,589.0,5.600000000000001,5.9,1.8999999999999986,1087.077,178
2025-10-02 14:03:00,67.0,223.4954,589.0,5.399999999999999,6.0,2.1000000000000014,1074.464,178
2025-10-02 14:06:00,69.0,222.9167,589.0,5.5,6.0,2.299999999999997,1092.197,178
2025-10-02 14:09:00,68.0,228.8194,589.0,5.299999999999997,6.0,2.3999999999999986,1086.548,178
2025-10-02 14:12:00,68.0,229.9768,589.0,5.5,6.0,2.200000000000003,1056.223,178
2025-10-02 14:15:00,64.0,229.2824,589.0,5.199999999999996,5.699999999999999,1.9000000000000057,1021.77,189
2025-10-02 14:18:00,67.0,225.5787,589.0,5.699999999999996,6.1,1.9000000000000057,1106.4,178
2025-10-02 14:21:00,71.0,230.3241,589.0,5.5,6.0,2.5,1167.896,175
2025-10-02 14:24:00,69.0,229.3982,589.0,5.5,6.0,2.1999999999999957,1121.547,178
2025-10-02 14:27:00,70.0,232.8704,589.0,5.5,5.9,2.1999999999999957,1131.491,175
2025-10-02 14:30:00,69.0,229.1667,589.0,5.600000000000001,5.9,2.0,1113.208,178
2025-10-02 14:33:00,69.0,229.2824,589.0,5.400000000000002,6.0,2.1999999999999957,1140.126,178
2025-10-02 14:36:00,69.0,226.9676,589.0,5.5,6.0,2.299999999999997,1116.085,178
2025-10-02 14:39:00,69.0,228.8194,589.0,5.5000000000000036,6.0,2.299999999999997,1124.733,178
2025-10-02 14:42:00,69.0,228.125,589.0,5.400000000000002,6.0,2.1999999999999957,1090.484,178
2025-10-02 14:45:00,69.0,228.2408,589.0,5.5000000000000036,6.0,2.0999999999999943,1090.635,178
2025-10-02 14:48:00,68.0,228.125,589.0,5.400000000000002,5.9,2.1000000000000014,1091.307,178
2025-10-02 14:51:00,69.0,233.3333,590.0,5.5000000000000036,5.8999999999999995,2.299999999999997,1089.349,175
2025-10-02 14:54:00,68.0,230.787,590.0,5.699999999999999,5.9,2.1000000000000014,1087.793,178
2025-10-02 14:57:00,69.0,230.9028,590.0,5.600000000000001,6.0,2.299999999999997,1109.972,178
2025-10-02 15:00:00,68.0,231.4815,590.0,5.5000000000000036,5.9,2.0999999999999943,1121.329,175
2025-10-02 15:03:00,69.0,226.5046,590.0,5.300000000000001,5.9,2.1999999999999957,1102.134,178
2025-10-02 15:06:00,68.0,231.0185,590.0,5.400000000000002,6.0,2.1999999999999957,1109.157,178
2025-10-02 15:09:00,69.0,228.588,590.0,5.400000000000002,5.8999999999999995,2.1999999999999957,1092.788,178
2025-10-02 15:12:00,69.0,229.7454,590.0,5.400000000000002,5.8999999999999995,2.299999999999997,1109.461,175
2025-10-02 15:15:00,68.0,229.6296,590.0,5.4999999999999964,6.0,2.3000000000000043,1092.837,178
2025-10-02 15:18:00,67.0,232.1759,590.0,5.4999999999999964,5.9,2.0,1071.689,175
2025-10-02 15:21:00,68.0,230.787,590.0,5.699999999999999,6.0,2.1000000000000014,1078.458,178
2025-10-02 15:24:00,69.0,232.5232,590.0,5.599999999999998,6.0,2.3000000000000043,1117.535,175
2025-10-02 15:27:00,68.0,223.6111,590.0,5.600000000000001,6.1,1.7000000000000028,1078.027,178
2025-10-02 15:30:00,66.0,222.1065,590.0,5.4999999999999964,6.1,1.9000000000000057,1088.685,178
2025-10-02 15:33:00,68.0,225.0,590.0,5.599999999999998,6.199999999999999,2.1000000000000014,1068.085,178
2025-10-02 15:36:00,66.0,226.5046,590.0,5.399999999999999,6.0,1.4000000000000057,1008.687,178
2025-10-02 15:39:00,74.0,228.588,590.0,5.100000000000001,5.7,2.799999999999997,1181.26,172
2025-10-02 15:42:00,68.0,228.7037,590.0,5.300000000000004,6.0,2.299999999999997,1080.326,178
2025-10-02 15:45:00,66.0,228.125,590.0,5.400000000000002,6.1,2.0,1108.622,178
2025-10-02 15:48:00,69.0,228.8194,590.0,5.399999999999999,5.8999999999999995,2.3000000000000043,1119.632,178
2025-10-02 15:51:00,68.0,228.8194,591.0,5.5,5.8999999999999995,2.0,1152.773,178
2025-10-02 15:54:00,69.0,226.8518,591.0,5.400000000000002,5.8,2.3999999999999986,1176.899,178
2025-10-02 15:57:00,66.0,226.5046,591.0,5.100000000000001,5.6,2.0,1099.118,173
2025-10-02 16:00:00,70.0,226.7361,591.0,5.399999999999999,6.199999999999999,2.3999999999999986,1092.89,178
2025-10-02 16:03:00,66.0,221.2963,591.0,5.399999999999999,6.1,1.8999999999999986,1057.273,178
2025-10-02 16:06:00,67.0,221.1806,591.0,5.200000000000003,6.0,2.1999999999999957,1084.377,173
2025-10-02 16:09:00,67.0,223.4954,591.0,5.299999999999997,5.9,1.9000000000000057,1058.083,178
2025-10-02 16:12:00,67.0,222.9167,591.0,5.100000000000001,5.800000000000001,2.299999999999997,1092.551,173
2025-10-02 16:15:00,66.0,221.2963,591.0,5.0,6.0,2.200000000000003,1071.566,173
2025-10-02 16:18:00,67.0,218.8658,591.0,5.100000000000001,5.8999999999999995,2.1000000000000014,1106.082,173
2025-10-02 16:21:00,66.0,215.8565,591.0,5.100000000000001,6.1,2.1000000000000014,1089.748,147
2025-10-02 16:24:00,67.0,212.3842,591.0,5.200000000000003,6.0,2.1999999999999957,1065.076,147
2025-10-02 16:27:00,65.0,215.8565,591.0,5.199999999999999,6.0,2.1000000000000014,1047.697,147
2025-10-02 16:30:00,67.0,216.8982,591.0,5.200000000000003,5.9,2.1000000000000014,1070.474,147
2025-10-02 16:33:00,66.0,216.5509,591.0,5.100000000000001,6.0,2.200000000000003,1081.079,147
2025-10-02 16:36:00,66.0,213.1944,591.0,5.199999999999999,6.1,2.1000000000000014,1056.735,147
2025-10-02 16:39:00,70.0,210.7639,591.0,4.5,5.3999999999999995,2.799999999999997,1183.475,148
2025-10-02 16:42:00,66.0,208.7963,591.0,5.100000000000001,6.199999999999999,2.0,1060.899,147
2025-10-02 16:45:00,63.0,210.7639,591.0,4.700000000000003,5.8999999999999995,1.7999999999999972,978.8364,148
2025-10-02 16:48:00,65.0,215.5092,591.0,4.800000000000004,5.8,1.8999999999999986,1008.741,148
2025-10-02 16:51:00,66.0,214.3518,592.0,4.9999999999999964,5.7,2.200000000000003,1033.14,147
2025-10-02 16:54:00,67.0,213.1944,592.0,5.300000000000001,6.3,2.1999999999999957,1071.719,146
2025-10-02 16:57:00,63.0,210.1852,592.0,4.700000000000003,5.8999999999999995,1.7999999999999972,1007.561,148
2025-10-02 17:00:00,70.0,208.4491,592.0,5.100000000000001,6.5,2.5,1136.511,173
2025-10-02 17:03:00,64.0,209.375,592.0,4.800000000000004,5.8,1.8999999999999986,1023.038,148
2025-10-02 17:06:00,64.0,209.6065,592.0,4.800000000000004,5.8999999999999995,1.8999999999999986,1005.386,148
2025-10-02 17:09:00,68.0,209.0278,592.0,5.300000000000001,6.3,2.1999999999999957,1094.156,146
2025-10-02 17:12:00,66.0,204.3982,592.0,5.300000000000001,6.1,1.8999999999999986,1036.688,147
2025-10-02 17:15:00,64.0,205.9028,592.0,4.800000000000004,5.8,1.7999999999999972,1023.768,148
2025-10-02 17:18:00,64.0,212.6158,592.0,4.800000000000004,5.8,1.8999999999999986,1015.972,148
2025-10-02 17:21:00,64.0,212.963,592.0,5.0,6.1,2.0,1010.075,147
2025-10-02 17:24:00,63.0,203.0092,592.0,5.099999999999998,6.0,1.8999999999999986,966.014,147
2025-10-02 17:27:00,69.0,192.8241,592.0,4.800000000000001,6.5,1.3999999999999986,814.3235,146
2025-10-08 10:18:00,39.0,187.6157,592.0,0.0,0.8000000000000007,1.3000000000000007,642.5383,72
2025-10-08 10:21:00,62.0,187.3843,592.0,3.1999999999999957,5.6000000000000005,1.9000000000000057,1031.163,151
2025-10-08 10:24:00,66.0,212.037,592.0,3.8999999999999986,5.500000000000001,1.8999999999999986,1051.805,148
2025-10-08 10:27:00,73.0,224.7685,592.0,4.399999999999999,5.8999999999999995,2.299999999999997,1166.206,172
2025-10-08 10:30:00,73.0,223.2639,592.0,4.699999999999996,6.1,2.200000000000003,1174.584,172
2025-10-08 10:33:00,73.0,218.9815,592.0,4.699999999999996,6.1,2.1000000000000014,1164.015,172
2025-10-08 10:36:00,73.0,216.5509,592.0,4.699999999999996,6.200000000000001,2.200000000000003,1164.793,172
2025-10-08 10:39:00,71.0,214.8148,593.0,4.799999999999997,6.300000000000001,1.8999999999999986,1148.904,173
2025-10-08 10:42:00,69.0,216.5509,593.0,4.799999999999997,6.199999999999999,1.8000000000000043,1128.038,173
2025-10-08 10:45:00,67.0,212.963,593.0,4.5,5.8999999999999995,2.1000000000000014,1148.344,148
2025-10-08 10:48:00,67.0,209.375,593.0,4.399999999999999,5.999999999999999,1.8999999999999986,1065.03,148
2025-10-08 10:51:00,67.0,207.4074,593.0,4.5,6.1000000000000005,1.8999999999999986,1068.473,148
2025-10-08 10:54:00,68.0,215.162,593.0,4.5000000000000036,6.1000000000000005,1.8999999999999986,1077.295,148
2025-10-08 10:57:00,68.0,211.8056,593.0,4.600000000000001,6.1000000000000005,2.0,1043.328,148
2025-10-08 11:00:00,68.0,218.9815,593.0,4.399999999999999,5.8999999999999995,2.1000000000000014,1061.163,148
2025-10-08 11:03:00,69.0,225.2315,593.0,4.600000000000001,6.0,1.8999999999999986,1075.19,173
2025-10-08 11:06:00,71.0,223.0324,593.0,4.699999999999996,5.8999999999999995,2.200000000000003,1124.665,172
2025-10-08 11:09:00,69.0,215.8565,593.0,4.799999999999997,6.199999999999999,1.7000000000000028,1080.79,173
2025-10-08 11:12:00,70.0,214.1204,593.0,4.699999999999996,5.999999999999999,2.200000000000003,1059.573,173
2025-10-08 11:15:00,69.0,214.8148,593.0,4.9999999999999964,6.199999999999999,2.1000000000000014,1034.509,173
2025-10-08 11:18:00,66.0,212.5,593.0,4.5000000000000036,5.9,1.8999999999999986,1019.697,148
2025-10-08 11:21:00,66.0,211.3426,593.0,4.5,5.9,1.8999999999999986,1023.25,148
2025-10-08 11:24:00,66.0,211.6898,593.0,4.5,6.0,1.8999999999999986,1037.108,148
2025-10-08 11:27:00,66.0,214.1204,593.0,4.5000000000000036,6.1,1.8999999999999986,1044.754,148
2025-10-08 11:30:00,66.0,209.0278,593.0,4.5000000000000036,6.0,1.8999999999999986,1045.478,148
2025-10-08 11:33:00,65.0,206.713,593.0,4.5000000000000036,6.199999999999999,1.7999999999999972,1026.723,148
2025-10-08 11:36:00,65.0,206.8287,593.0,4.599999999999998,6.0,1.7000000000000028,1021.549,148
2025-10-08 11:39:00,66.0,216.5509,594.0,4.400000000000002,6.1,2.0,1035.113,148
2025-10-08 11:42:00,66.0,216.6667,594.0,4.599999999999998,5.8999999999999995,1.9000000000000057,1045.182,148
2025-10-08 11:45:00,66.0,216.4352,594.0,4.4999999999999964,6.1,2.0,1047.118,148
2025-10-08 11:48:00,66.0,212.037,594.0,4.599999999999998,6.1,1.9000000000000057,1037.015,148
2025-10-08 11:51:00,65.0,216.088,594.0,4.5000000000000036,6.0,2.0,1034.463,148
2025-10-08 11:54:00,65.0,214.0046,594.0,4.4999999999999964,6.0,1.9000000000000057,1025.855,148
2025-10-08 11:57:00,65.0,207.9861,594.0,4.300000000000001,6.1,2.0,1027.426,148
2025-10-08 12:00:00,64.0,206.25,594.0,4.400000000000002,6.1,1.8999999999999986,1013.005,148
2025-10-08 12:03:00,64.0,203.588,594.0,4.200000000000003,6.1,2.0,1004.95,148
2025-10-08 12:06:00,64.0,202.662,594.0,4.400000000000002,6.1,1.7999999999999972,1007.71,148
2025-10-08 12:09:00,64.0,206.713,594.0,4.400000000000002,6.0,1.7999999999999972,1007.39,148
2025-10-08 12:12:00,64.0,207.2917,594.0,4.200000000000003,6.0,2.0,1004.414,148
2025-10-08 12:15:00,64.0,209.7222,594.0,4.399999999999999,6.1,1.9000000000000057,1005.671,148
2025-10-08 12:18:00,64.0,204.7454,594.0,4.200000000000003,6.0,1.8999999999999986,995.8699,148
2025-10-08 12:21:00,64.0,202.662,594.0,4.300000000000004,6.1,1.8999999999999986,1002.714,148
2025-10-08 12:24:00,62.0,199.6528,594.0,4.200000000000003,5.9,1.7999999999999972,974.9698,148
2025-10-08 12:27:00,60.0,200.2315,594.0,4.200000000000003,6.1,1.5999999999999943,971.2621,148
2025-10-08 12:30:00,61.0,199.6528,594.0,4.100000000000001,5.9,1.7999999999999972,947.036,148
