Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2025-10-08 12:33:00,63.0,201.6204,594.0,4.100000000000001,6.1,2.0,980.8551,151
2025-10-08 12:36:00,63.0,205.6713,594.0,4.200000000000003,6.0,1.8999999999999986,988.413,148
2025-10-08 12:39:00,63.0,201.5046,595.0,4.100000000000001,6.0,1.8999999999999986,987.8292,151
2025-10-08 12:42:00,63.0,203.0092,595.0,4.299999999999997,6.0,1.9000000000000057,982.7573,148
2025-10-08 12:45:00,62.0,200.2315,595.0,4.299999999999997,6.0,1.7000000000000028,975.0575,148
2025-10-08 12:48:00,62.0,203.0092,595.0,4.299999999999997,6.0,1.7000000000000028,965.7964,148
2025-10-08 12:51:00,60.0,195.1389,595.0,4.100000000000001,6.0,1.6999999999999957,934.8286,151
2025-10-08 12:54:00,63.0,198.0324,595.0,4.100000000000001,6.199999999999999,2.0,969.078,151
2025-10-08 12:57:00,62.0,202.4306,595.0,4.200000000000003,6.1,1.8999999999999986,983.812,148
2025-10-08 13:00:00,62.0,203.0092,595.0,4.200000000000003,6.0,1.8999999999999986,971.4056,148
2025-10-08 13:03:00,62.0,206.4815,595.0,4.399999999999999,6.0,1.9000000000000057,977.7784,148
2025-10-08 13:06:00,62.0,204.5139,595.0,4.299999999999997,6.0,1.8000000000000043,964.3713,148
2025-10-08 13:09:00,60.0,195.7176,595.0,4.200000000000003,6.1,1.6999999999999957,945.5587,148
2025-10-08 13:12:00,60.0,195.6019,595.0,4.100000000000001,6.1,2.0,962.6826,151
2025-10-08 13:15:00,60.0,197.5694,595.0,4.200000000000003,6.0,2.0,946.6884,148
2025-10-08 13:18:00,60.0,201.0417,595.0,4.200000000000003,6.1,1.8999999999999986,935.8438,148
2025-10-08 13:21:00,60.0,204.9768,595.0,4.100000000000001,6.0,2.0,955.0905,151
2025-10-08 13:24:00,60.0,201.8518,595.0,4.100000000000001,5.8999999999999995,2.1000000000000014,919.5955,148
2025-10-08 13:27:00,60.0,199.6528,595.0,4.200000000000003,6.0,2.1999999999999957,944.4781,148
2025-10-08 13:30:00,61.0,201.9676,595.0,4.200000000000003,6.1,2.0999999999999943,958.9879,148
2025-10-08 13:33:00,61.0,200.9259,595.0,4.400000000000002,6.200000000000001,2.0999999999999943,947.8641,148
2025-10-08 13:36:00,62.0,204.7454,595.0,4.299999999999997,5.999999999999999,2.0,968.6626,148
2025-10-08 13:39:00,63.0,206.25,596.0,4.399999999999999,6.0,2.200000000000003,999.822,148
2025-10-08 13:42:00,65.0,202.4306,596.0,4.299999999999997,6.1,2.3000000000000043,993.9236,148
2025-10-08 13:45:00,61.0,204.1667,596.0,4.299999999999997,6.300000000000001,2.0,956.7162,148
2025-10-08 13:48:00,61.0,201.5046,596.0,4.599999999999998,6.1,1.8000000000000043,988.1095,148
2025-10-08 13:51:00,62.0,202.4306,596.0,4.400000000000002,6.200000000000001,2.0999999999999943,966.1111,148
2025-10-08 13:54:00,64.0,212.037,596.0,4.299999999999997,6.0,2.3000000000000043,1004.76,148
2025-10-08 13:57:00,64.0,212.3842,596.0,4.5,6.0,2.200000000000003,1010.072,148
2025-10-08 14:00:00,64.0,206.8287,596.0,4.5,6.1,2.200000000000003,1000.606,148
2025-10-08 14:03:00,61.0,205.4398,596.0,4.399999999999999,6.0,1.8000000000000043,995.8359,148
2025-10-08 14:06:00,61.0,203.0092,596.0,4.100000000000001,5.8999999999999995,2.1000000000000014,967.7531,148
2025-10-08 14:09:00,61.0,205.0926,596.0,4.299999999999997,5.9,1.9000000000000057,937.6385,148
2025-10-08 14:12:00,60.0,209.0278,596.0,4.299999999999997,6.0,2.0,957.1331,148
2025-10-08 14:15:00,63.0,207.1759,596.0,4.299999999999997,6.0,2.200000000000003,997.8057,148
2025-10-08 14:18:00,61.0,205.9028,596.0,4.299999999999997,5.8999999999999995,1.8000000000000043,1006.123,148
2025-10-08 14:21:00,63.0,209.0278,596.0,4.4999999999999964,5.999999999999999,2.200000000000003,955.7872,148
2025-10-08 14:24:00,65.0,210.5324,596.0,4.600000000000001,6.0,2.1000000000000014,1004.515,148
2025-10-08 14:27:00,63.0,211.2268,596.0,4.5,6.1,2.200000000000003,996.4065,148
2025-10-08 14:30:00,63.0,210.1852,596.0,4.5,6.0,2.1000000000000014,954.2494,148
2025-10-08 14:33:00,63.0,211.1111,596.0,4.399999999999999,6.0,2.200000000000003,979.9338,148
2025-10-08 14:36:00,63.0,208.4491,596.0,4.399999999999999,6.1,2.200000000000003,996.1133,148
2025-10-08 14:39:00,65.0,209.4908,597.0,4.5,6.1,2.299999999999997,1014.51,148
2025-10-08 14:42:00,63.0,208.2176,597.0,4.5,6.0,2.1000000000000014,1002.694,148
2025-10-08 14:45:00,63.0,210.0694,597.0,4.600000000000001,5.8999999999999995,1.8999999999999986,1005.132,148
2025-10-08 14:48:00,64.0,205.4398,597.0,4.299999999999997,5.8999999999999995,2.3000000000000043,1000.761,148
2025-10-08 14:51:00,64.0,202.662,597.0,4.5,6.199999999999999,2.1000000000000014,997.7134,148
2025-10-08 14:54:00,63.0,204.7454,597.0,4.300000000000001,6.200000000000001,2.1000000000000014,985.4283,148
2025-10-08 14:57:00,63.0,207.1759,597.0,4.399999999999999,6.200000000000001,2.3000000000000043,997.8166,148
2025-10-08 15:00:00,64.0,209.0278,597.0,4.5,6.1,2.200000000000003,1012.545,148
2025-10-08 15:03:00,63.0,211.9213,597.0,4.5,5.9,2.1000000000000014,984.8604,148
2025-10-08 15:06:00,63.0,211.6898,597.0,4.5,6.0,2.1000000000000014,999.7749,148
2025-10-08 15:09:00,64.0,210.6482,597.0,4.5,5.8999999999999995,2.200000000000003,1007.453,148
2025-10-08 15:12:00,63.0,204.7454,597.0,4.5,6.1,2.1000000000000014,991.194,148
2025-10-08 15:15:00,61.0,204.8611,597.0,4.5,6.1,2.0,954.8438,148
2025-10-08 15:18:00,63.0,206.713,597.0,4.600000000000001,6.1,2.200000000000003,1008.33,148
2025-10-08 15:21:00,63.0,211.2268,597.0,4.199999999999996,6.0,2.5,997.6229,148
2025-10-08 15:24:00,63.0,212.037,597.0,4.5,6.0,2.1999999999999957,1000.258,148
2025-10-08 15:27:00,64.0,212.5,597.0,4.600000000000001,6.0,2.0999999999999943,1003.139,148
2025-10-08 15:30:00,64.0,208.7963,597.0,4.5,5.999999999999999,2.1999999999999957,1003.259,148
2025-10-08 15:33:00,63.0,207.4074,597.0,4.400000000000002,6.1,2.1000000000000014,980.6108,148
2025-10-08 15:36:00,63.0,208.7963,597.0,4.5,5.999999999999999,2.1000000000000014,1001.287,148
2025-10-08 15:39:00,63.0,209.6065,598.0,4.5,6.1,2.1000000000000014,1000.318,148
2025-10-08 15:42:00,64.0,210.6482,598.0,4.600000000000001,5.999999999999999,2.1999999999999957,992.439,148
2025-10-08 15:45:00,65.0,208.4491,598.0,4.5,5.999999999999999,2.1999999999999957,952.142,148
2025-10-08 15:48:00,64.0,209.0278,598.0,4.699999999999996,5.999999999999999,2.0,1000.904,148
2025-10-08 15:51:00,63.0,208.7963,598.0,4.5,5.999999999999999,2.1999999999999957,1012.904,148
2025-10-08 15:54:00,64.0,211.8056,598.0,4.600000000000001,6.0,2.0999999999999943,985.5991,148
2025-10-08 15:57:00,62.0,206.8287,598.0,4.599999999999998,6.0,1.9000000000000057,1004.89,148
2025-10-08 16:00:00,64.0,205.9028,598.0,4.5000000000000036,6.0,2.0999999999999943,980.8319,148
2025-10-08 16:03:00,64.0,206.0185,598.0,4.5000000000000036,6.200000000000001,2.1999999999999957,1014.739,148
2025-10-08 16:06:00,62.0,207.0602,598.0,4.400000000000002,5.999999999999999,2.0999999999999943,986.8094,148
2025-10-08 16:09:00,63.0,207.7546,598.0,4.400000000000002,5.999999999999999,2.1000000000000014,974.5982,148
2025-10-08 16:12:00,62.0,207.8704,598.0,4.400000000000002,5.9,2.1000000000000014,976.1976,148
2025-10-08 16:15:00,62.0,209.7222,598.0,4.300000000000001,5.9,2.1000000000000014,972.1943,148
2025-10-08 16:18:00,62.0,207.7546,598.0,4.300000000000001,6.0,2.1000000000000014,987.1008,148
2025-10-08 16:21:00,62.0,204.2824,598.0,4.300000000000001,6.1,2.1000000000000014,965.465,148
2025-10-08 16:24:00,62.0,199.7685,598.0,4.400000000000002,6.1,2.0999999999999943,971.1409,148
2025-10-08 16:27:00,72.0,203.0092,598.0,4.600000000000001,5.699999999999999,3.200000000000003,1147.529,148
2025-10-08 16:30:00,64.0,204.1667,598.0,4.600000000000001,5.8999999999999995,1.8999999999999986,1004.667,148
2025-10-08 16:33:00,61.0,203.3565,598.0,4.600000000000001,5.8999999999999995,1.7999999999999972,992.3728,148
2025-10-08 16:36:00,62.0,199.8843,598.0,5.0,6.6,1.6000000000000014,1028.589,146
2025-10-08 16:39:00,64.0,198.6111,599.0,4.799999999999997,6.199999999999999,2.1000000000000014,1041.742,147
2025-10-17 10:48:00,2022.1,0.2314815,4294940040.0,-452.8,-1650.3999999999999,478.6,4.077442,172
2025-12-02 10:24:00,37.0,268.75,601.0,0.10000000000000142,0.20000000000000107,2.0,629.5878,79
2025-12-02 10:27:00,63.0,276.6204,601.0,3.5,4.6000000000000005,2.900000000000002,1024.323,75
2025-12-02 10:30:00,63.0,280.5556,601.0,3.900000000000002,4.700000000000001,2.6999999999999993,955.6881,288
2025-12-02 10:33:00,61.0,276.1574,601.0,4.100000000000001,4.9,2.1999999999999993,888.4846,288
2025-12-02 10:36:00,62.0,274.3056,601.0,4.0,5.1,2.5,926.7773,288
2025-12-02 10:39:00,64.0,271.9908,601.0,4.100000000000001,5.2,2.599999999999998,945.1679,195
2025-12-02 10:42:00,65.0,276.5046,601.0,4.099999999999998,5.1,2.8000000000000007,961.702,288
2025-12-02 10:45:00,65.0,274.7685,601.0,4.300000000000001,5.3,2.6999999999999993,957.8345,289
2025-12-02 10:48:00,65.0,274.7685,601.0,4.199999999999999,5.3999999999999995,2.8000000000000007,1027.078,96
2025-12-02 10:51:00,68.0,269.213,601.0,4.699999999999999,5.8,2.8000000000000007,1038.933,198
2025-12-02 10:54:00,65.0,264.0046,601.0,4.600000000000001,5.699999999999999,2.5,969.4038,196
2025-12-02 10:57:00,65.0,257.5232,601.0,4.699999999999999,5.699999999999999,2.5,972.5792,196
2025-12-02 11:00:00,64.0,253.4722,601.0,4.300000000000001,5.6,2.599999999999998,961.8566,195
2025-12-02 11:03:00,63.0,251.0417,602.0,4.399999999999999,5.6,2.400000000000002,939.0935,193
2025-12-02 11:06:00,63.0,257.0602,602.0,4.300000000000001,5.6,2.5,942.9291,195
2025-12-02 11:09:00,63.0,255.2083,602.0,4.199999999999999,5.6,2.599999999999998,943.0791,195
2025-12-02 11:12:00,63.0,256.25,602.0,4.399999999999999,5.6,2.6000000000000014,947.6344,195
2025-12-02 11:15:00,63.0,253.4722,602.0,4.299999999999997,5.6,2.5,938.4954,195
2025-12-02 11:18:00,63.0,261.5741,602.0,4.399999999999999,5.700000000000001,2.5,949.833,196
2025-12-02 11:21:00,63.0,260.3009,602.0,4.399999999999999,5.6,2.5,952.4565,195
2025-12-02 11:24:00,64.0,262.6158,602.0,4.399999999999999,5.6,2.6000000000000014,952.9867,195
2025-12-02 11:27:00,65.0,268.6342,602.0,4.399999999999999,5.499999999999999,2.6999999999999993,978.3427,96
2025-12-02 11:30:00,65.0,269.213,602.0,4.5,5.6,2.599999999999998,977.0944,96
2025-12-02 11:33:00,65.0,264.0046,602.0,4.5,5.6,2.599999999999998,969.6082,196
2025-12-02 11:36:00,64.0,265.2778,602.0,4.5,5.6,2.5,971.9874,196
2025-12-02 11:39:00,65.0,269.9074,602.0,4.400000000000002,5.6,2.6999999999999993,980.8977,96
2025-12-02 11:42:00,66.0,276.0417,602.0,4.5,5.499999999999999,2.6999999999999993,993.3436,96
2025-12-02 11:45:00,67.0,276.8518,602.0,4.599999999999998,5.6000000000000005,2.900000000000002,1011.447,96
2025-12-02 11:48:00,67.0,281.4815,602.0,4.699999999999999,5.6000000000000005,2.8000000000000007,1019.635,281
2025-12-02 11:51:00,68.0,275.463,602.0,4.799999999999997,5.700000000000001,2.700000000000003,1018.925,281
2025-12-02 11:54:00,67.0,270.1389,602.0,4.699999999999999,5.5,2.8000000000000007,1002.094,281
2025-12-02 11:57:00,67.0,266.7824,602.0,4.699999999999999,5.700000000000001,2.6999999999999993,1002.465,198
2025-12-02 12:00:00,66.0,261.1111,602.0,4.599999999999998,5.800000000000001,2.8000000000000007,1001.194,198
2025-12-02 12:03:00,65.0,259.9537,603.0,4.599999999999998,5.699999999999999,2.6000000000000014,982.9744,196
2025-12-02 12:06:00,65.0,258.3333,603.0,4.400000000000002,5.800000000000001,2.6999999999999993,976.0867,196
2025-12-02 12:09:00,62.0,255.4398,603.0,4.399999999999999,5.6,2.5,935.4111,195
2025-12-02 12:12:00,62.0,254.2824,603.0,4.399999999999999,5.6,2.5,931.9502,195
2025-12-02 12:15:00,61.0,248.4954,603.0,4.300000000000001,5.699999999999999,2.5,920.0123,193
2025-12-02 12:18:00,61.0,247.9167,603.0,4.299999999999997,5.699999999999999,2.400000000000002,913.908,193
2025-12-02 12:21:00,61.0,252.7778,603.0,4.399999999999999,5.6,2.3999999999999986,913.267,193
2025-12-02 12:24:00,61.0,255.4398,603.0,4.299999999999997,5.5,2.6000000000000014,918.9336,195
2025-12-02 12:27:00,61.0,255.0926,603.0,4.399999999999999,5.6,2.5,926.248,195
2025-12-02 12:30:00,61.0,257.4074,603.0,4.399999999999999,5.699999999999999,2.5,929.2532,193
2025-12-02 12:33:00,62.0,258.912,603.0,4.399999999999999,5.6,2.5,924.2651,195
2025-12-02 12:36:00,62.0,259.7222,603.0,4.399999999999999,5.6,2.5,927.7983,195
2025-12-02 12:39:00,61.0,254.5139,603.0,4.399999999999999,5.5,2.5,918.4008,195
2025-12-02 12:42:00,59.0,250.5787,603.0,4.099999999999998,5.3999999999999995,2.400000000000002,877.3507,195
2025-12-02 12:45:00,59.0,251.3889,603.0,4.099999999999998,5.3999999999999995,2.5,871.5242,195
2025-12-02 12:48:00,59.0,252.1991,603.0,4.099999999999998,5.499999999999999,2.400000000000002,881.1134,195
2025-12-02 12:51:00,60.0,248.2639,603.0,4.199999999999999,5.499999999999999,2.6000000000000014,1009.46,192
2025-12-02 12:54:00,58.0,257.6389,603.0,4.099999999999998,5.499999999999999,2.5,863.5555,195
2025-12-02 12:57:00,59.0,252.4306,603.0,4.099999999999998,5.3999999999999995,2.6000000000000014,872.0029,195
2025-12-02 13:00:00,60.0,252.4306,603.0,4.299999999999997,5.799999999999999,2.700000000000003,907.8398,193
2025-12-02 13:03:00,60.0,258.912,604.0,4.099999999999998,5.499999999999999,2.900000000000002,898.9861,195
2025-12-02 13:06:00,62.0,260.5324,604.0,4.199999999999999,5.699999999999999,3.0,953.2382,195
2025-12-02 13:09:00,62.0,261.6898,604.0,4.299999999999997,5.5,2.900000000000002,956.2224,195
2025-12-02 13:12:00,62.0,258.1018,604.0,4.5,5.5,2.8000000000000007,944.5521,195
2025-12-02 13:15:00,61.0,251.6204,604.0,4.399999999999999,5.6,2.6999999999999993,927.6803,193
2025-12-02 13:18:00,60.0,249.3056,604.0,4.0,5.6,2.8000000000000007,905.1253,192
2025-12-02 13:21:00,61.0,254.5139,604.0,4.199999999999999,5.6,2.6999999999999993,917.1017,195
2025-12-02 13:24:00,60.0,251.9676,604.0,4.199999999999999,5.499999999999999,2.8000000000000007,910.8497,195
2025-12-02 13:27:00,60.0,257.6389,604.0,4.100000000000001,5.499999999999999,2.8000000000000007,909.5242,195
2025-12-02 13:30:00,61.0,255.2083,604.0,4.199999999999999,5.6,2.8999999999999986,943.7769,195
2025-12-02 13:33:00,62.0,254.6296,604.0,4.300000000000001,5.699999999999999,2.8000000000000007,929.7081,193
2025-12-02 13:36:00,62.0,258.6806,604.0,4.399999999999999,5.700000000000001,2.8000000000000007,926.0002,196
2025-12-02 13:39:00,62.0,261.5741,604.0,4.400000000000002,5.6,2.8999999999999986,956.1436,195
2025-12-02 13:42:00,63.0,259.7222,604.0,4.300000000000001,5.6,2.8999999999999986,947.8979,195
2025-12-02 13:45:00,63.0,260.6482,604.0,4.400000000000002,5.6,2.8999999999999986,950.353,195
2025-12-02 13:48:00,63.0,267.0139,604.0,4.400000000000002,5.6,2.8999999999999986,962.9243,195
2025-12-02 13:51:00,63.0,265.0463,604.0,4.300000000000001,5.499999999999999,3.0,967.4374,195
2025-12-02 13:54:00,64.0,264.1204,604.0,4.399999999999999,5.6,3.0000000000000036,968.8768,195
2025-12-02 13:57:00,64.0,265.625,604.0,4.300000000000001,5.6,3.0,962.4792,195
2025-12-02 14:00:00,63.0,267.9398,604.0,4.399999999999999,5.6,2.900000000000002,951.2426,195
2025-12-02 14:03:00,63.0,261.6898,605.0,4.399999999999999,5.6,2.8000000000000007,941.1973,195
2025-12-02 14:06:00,63.0,264.9306,605.0,4.300000000000001,5.5,3.0,962.0619,195
2025-12-02 14:09:00,64.0,265.2778,605.0,4.399999999999999,5.5,2.900000000000002,964.8611,195
2025-12-02 14:12:00,64.0,271.2963,605.0,4.399999999999999,5.499999999999999,3.099999999999998,974.7128,96
2025-12-02 14:15:00,64.0,269.5602,605.0,4.399999999999999,5.6,3.0000000000000036,981.6143,96
2025-12-02 14:18:00,64.0,271.5278,605.0,4.399999999999999,5.6,3.099999999999998,976.5773,96
2025-12-02 14:21:00,65.0,273.3796,605.0,4.5,5.6,2.9999999999999964,986.2976,96
2025-12-02 14:24:00,65.0,275.3472,605.0,4.399999999999999,5.6,3.099999999999998,987.3362,96
2025-12-02 14:27:00,65.0,270.7176,605.0,4.5,5.6,3.099999999999998,984.4243,96
2025-12-02 14:30:00,65.0,269.7917,605.0,4.399999999999999,5.6,3.099999999999998,981.9897,96
2025-12-02 14:33:00,65.0,272.6852,605.0,4.5,5.6,2.9999999999999964,985.1586,96
2025-12-02 14:36:00,65.0,271.2963,605.0,4.5,5.6,2.9999999999999964,984.5453,96
2025-12-02 14:39:00,65.0,268.0556,605.0,4.399999999999999,5.700000000000001,3.099999999999998,978.5474,96
2025-12-02 14:42:00,65.0,270.1389,605.0,4.400000000000002,5.700000000000001,2.9999999999999964,984.1819,96
2025-12-02 14:45:00,64.0,262.7315,605.0,4.400000000000002,5.700000000000001,2.9999999999999964,974.9651,196
2025-12-02 14:48:00,64.0,264.5833,605.0,4.300000000000001,5.700000000000001,2.9999999999999964,970.2855,96
2025-12-02 14:51:00,65.0,267.2454,605.0,4.300000000000001,5.6,2.9999999999999964,979.5068,96
2025-12-02 14:54:00,65.0,267.9398,605.0,4.5,5.700000000000001,2.9999999999999964,978.411,96
2025-12-02 14:57:00,65.0,262.7315,605.0,4.300000000000001,5.6,2.9999999999999964,977.6832,195
2025-12-02 15:00:00,65.0,261.2268,605.0,4.399999999999999,5.699999999999999,3.1000000000000014,979.6016,196
2025-12-02 15:03:00,64.0,260.5324,605.0,4.399999999999999,5.800000000000001,2.8999999999999986,994.1102,196
2025-12-02 15:06:00,63.0,260.3009,606.0,4.299999999999997,5.6,2.700000000000003,959.6874,195
2025-12-02 15:09:00,62.0,258.912,606.0,4.099999999999998,5.6000000000000005,2.8000000000000007,913.9987,195
2025-12-02 15:12:00,64.0,256.9444,606.0,4.100000000000001,5.700000000000001,2.9999999999999964,968.1152,195
2025-12-02 15:15:00,63.0,259.375,606.0,4.199999999999999,5.700000000000001,2.900000000000002,958.02,195
2025-12-02 15:18:00,62.0,257.5232,606.0,4.299999999999997,5.499999999999999,2.700000000000003,962.7278,195
2025-12-02 15:21:00,64.0,268.0556,606.0,4.199999999999999,5.499999999999999,2.9999999999999964,1049.022,195
2025-12-02 15:24:00,65.0,261.4583,606.0,4.399999999999999,5.6,3.0,972.8418,195
2025-12-02 15:27:00,64.0,267.0139,606.0,4.199999999999999,5.699999999999999,2.8999999999999986,997.4684,96
2025-12-02 15:30:00,67.0,267.5926,606.0,4.400000000000002,5.700000000000001,3.299999999999997,1013.173,96
2025-12-02 15:33:00,65.0,269.6759,606.0,4.400000000000002,5.800000000000001,3.0,988.3647,96
2025-12-02 15:36:00,65.0,260.4167,606.0,4.400000000000002,5.700000000000001,2.8999999999999986,1003.99,196
2025-12-02 15:39:00,64.0,250.0,606.0,4.300000000000001,5.700000000000001,2.700000000000003,983.0339,193
2025-12-02 15:42:00,61.0,255.3241,606.0,4.100000000000001,5.6000000000000005,2.599999999999998,921.2816,195
2025-12-02 15:45:00,63.0,253.7037,606.0,4.100000000000001,5.499999999999999,2.900000000000002,984.144,195
2025-12-02 15:48:00,62.0,261.1111,606.0,4.300000000000001,5.800000000000001,2.700000000000003,952.2424,196
2025-12-02 15:51:00,63.0,259.1435,606.0,4.400000000000002,6.0,2.6999999999999957,994.953,193
2025-12-02 15:54:00,64.0,260.0694,606.0,4.400000000000002,5.5,2.8999999999999986,989.4114,195
2025-12-02 15:57:00,64.0,251.1574,606.0,4.300000000000001,5.800000000000001,2.6999999999999957,904.7057,193
2025-12-02 16:00:00,61.0,250.8102,606.0,4.0,5.499999999999999,2.6000000000000014,942.745,195
2025-12-02 16:03:00,60.0,250.8102,607.0,4.0,5.6,2.6000000000000014,915.7387,192
2025-12-02 16:06:00,62.0,253.7037,607.0,4.099999999999998,5.6000000000000005,2.8000000000000007,936.573,195
2025-12-02 16:09:00,62.0,256.5972,607.0,4.100000000000001,5.700000000000001,2.8000000000000007,934.8262,195
2025-12-02 16:12:00,62.0,253.125,607.0,4.0,5.6000000000000005,2.900000000000002,960.0265,195
2025-12-02 16:15:00,62.0,250.8102,607.0,4.0,5.6,2.8000000000000007,929.5244,192
2025-12-02 16:18:00,61.0,242.5926,607.0,4.0,5.6,2.8000000000000007,921.2991,192
2025-12-02 16:21:00,61.0,245.6018,607.0,4.0,5.700000000000001,2.8000000000000007,928.4706,192
2025-12-02 16:24:00,61.0,250.2315,607.0,4.099999999999998,5.6,2.8000000000000007,930.4498,192
2025-12-02 16:27:00,61.0,241.2037,607.0,4.0,5.6,2.6999999999999993,936.021,192
2025-12-02 16:30:00,58.0,227.4306,607.0,4.099999999999998,6.000000000000001,2.400000000000002,896.5076,192
2025-12-02 16:33:00,57.0,219.9074,607.0,3.6999999999999993,5.700000000000001,2.400000000000002,843.6455,192
2025-12-02 16:36:00,54.0,221.5278,607.0,3.599999999999998,5.700000000000001,2.3000000000000007,823.5881,192
2025-12-02 16:39:00,55.0,216.4352,607.0,3.5,5.700000000000001,2.5,821.3765,192
2025-12-02 16:42:00,53.0,214.8148,607.0,3.599999999999998,5.800000000000001,2.3000000000000007,791.3434,192
2025-12-02 16:45:00,53.0,213.5417,607.0,3.5,5.6,2.1000000000000014,796.6978,192
2025-12-02 16:48:00,53.0,215.5092,607.0,3.5,5.700000000000001,2.3999999999999986,791.764,192
2025-12-02 16:51:00,54.0,219.4444,607.0,3.5,5.700000000000001,2.299999999999997,802.0121,192
2025-12-02 16:54:00,54.0,219.5602,607.0,3.6000000000000014,5.6000000000000005,2.3999999999999986,815.4844,192
2025-12-02 16:57:00,54.0,218.0556,607.0,3.6000000000000014,5.700000000000001,2.299999999999997,804.0729,192
2025-12-02 17:00:00,54.0,218.4028,607.0,3.3999999999999986,5.700000000000001,2.5,810.9769,192
2025-12-02 17:03:00,53.0,220.6018,608.0,3.5,5.700000000000001,2.299999999999997,807.296,192
2025-12-02 17:06:00,54.0,219.9074,608.0,3.5,5.700000000000001,2.3999999999999986,807.4373,192
2025-12-02 17:09:00,53.0,224.0741,608.0,3.5,5.700000000000001,2.299999999999997,802.8225,192
2025-12-02 17:12:00,55.0,227.8935,608.0,3.5,5.700000000000001,2.5,822.7191,192
2025-12-02 17:15:00,55.0,226.9676,608.0,3.8000000000000007,5.700000000000001,2.400000000000002,835.5998,192
2025-12-02 17:18:00,56.0,218.287,608.0,3.6999999999999993,5.700000000000001,2.5,839.085,192
2025-12-02 17:21:00,55.0,219.4444,608.0,3.8000000000000007,5.800000000000001,2.3000000000000007,810.2683,192
2025-12-02 17:24:00,55.0,216.4352,608.0,3.6000000000000014,5.800000000000001,2.3999999999999986,810.9578,192
2025-12-02 17:27:00,55.0,220.7176,608.0,3.6999999999999993,5.800000000000001,3.0,877.2219,192
2025-12-02 17:30:00,55.0,219.3287,608.0,3.6999999999999993,5.9,2.400000000000002,839.3601,192
2025-12-02 17:33:00,54.0,212.6158,608.0,3.5,5.700000000000001,2.3000000000000007,798.1776,192
2025-12-02 17:36:00,53.0,214.6991,608.0,3.1999999999999993,5.800000000000001,2.5,795.2195,192
2025-12-02 17:39:00,53.0,209.9537,608.0,3.3999999999999986,5.800000000000001,2.3000000000000007,791.7585,192
2025-12-02 17:42:00,53.0,209.9537,608.0,3.5,5.800000000000001,2.3000000000000007,789.256,192
2025-12-02 17:45:00,53.0,213.0787,608.0,3.5,5.9,2.400000000000002,803.9148,192
2025-12-02 17:48:00,53.0,205.6713,608.0,3.5,5.9,2.3999999999999986,789.5666,151
2025-12-02 17:51:00,53.0,204.2824,608.0,3.400000000000002,5.9,2.3000000000000007,781.9874,151
2025-12-02 17:54:00,52.0,206.713,608.0,3.400000000000002,5.9,2.1999999999999993,774.5975,22
2025-12-02 17:57:00,53.0,209.1435,608.0,3.5,5.9,2.3000000000000007,782.8525,192
2025-12-02 18:00:00,53.0,201.8518,608.0,3.3999999999999986,5.9,2.400000000000002,780.5013,151
2025-12-02 18:03:00,52.0,201.2732,609.0,3.3000000000000007,5.9,2.1999999999999993,758.3352,22
2025-12-02 18:06:00,52.0,205.5556,609.0,3.3999999999999986,6.0,2.3000000000000007,763.2844,151
2025-12-02 18:09:00,52.0,191.7824,609.0,3.3999999999999986,5.9,2.1999999999999993,767.8094,29
2025-12-02 18:12:00,49.0,192.5926,609.0,3.3000000000000007,6.0,1.8999999999999986,701.4351,29
2025-12-03 18:48:00,783.4,0.2314815,4294940040.0,-174.1,-105.5,195.79999999999998,4.031653,172
2025-12-09 10:03:00,48.0,210.0694,609.0,1.6999999999999993,4.0,2.8999999999999986,503.3813,72
2025-12-09 10:06:00,48.0,231.0185,609.0,2.8999999999999986,3.8,1.9000000000000021,699.7548,74
2025-12-09 10:09:00,49.0,238.3102,609.0,3.400000000000002,4.199999999999999,1.5999999999999979,738.7509,74
2025-12-09 10:12:00,53.0,240.7408,609.0,3.5,4.3999999999999995,2.0,772.8313,74
2025-12-09 10:15:00,53.0,243.8658,609.0,3.900000000000002,4.8,1.7999999999999972,773.0345,74
2025-12-09 10:18:00,58.0,242.7083,609.0,4.0,4.9,2.3000000000000007,768.1511,192
2025-12-09 10:21:00,55.0,246.9908,609.0,3.6999999999999993,4.6000000000000005,2.3000000000000007,807.915,74
2025-12-09 10:24:00,47.0,214.5833,609.0,3.6000000000000014,4.800000000000001,1.3999999999999986,698.3835,21
2025-12-09 10:27:00,46.0,202.662,609.0,3.400000000000002,4.800000000000001,1.5,612.8507,21
