Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2024-07-31 04:33:00,43.0,226.9676,29.0,3.0,3.8000000000000007,0.3999999999999986,633.7012,65
2024-07-31 04:36:00,43.0,228.588,29.0,3.0,3.9000000000000004,0.3999999999999986,639.1653,65
2024-07-31 04:39:00,42.0,226.2732,29.0,3.0,3.9000000000000004,0.3000000000000007,615.9623,65
2024-07-31 04:42:00,44.0,226.5046,30.0,3.1000000000000014,3.8000000000000007,0.5,647.0079,65
2024-07-31 04:45:00,43.0,230.3241,30.0,3.0,3.8000000000000007,0.3999999999999986,628.4877,65
2024-07-31 04:48:00,44.0,226.9676,30.0,3.0,4.0,0.3999999999999986,621.8705,65
2024-07-31 04:57:00,46.0,227.8935,30.0,3.1999999999999993,3.9000000000000004,0.5,648.5807,65
2024-07-31 05:00:00,47.0,227.662,30.0,3.0,3.6000000000000005,0.6999999999999993,708.706,65
2024-07-31 05:03:00,45.0,238.4259,30.0,3.1000000000000014,3.9000000000000004,0.5999999999999979,720.9039,65
2024-07-31 05:09:00,45.0,239.4676,30.0,3.3000000000000007,4.0,0.5,673.9075,64
2024-07-31 05:12:00,48.0,242.7083,30.0,3.400000000000002,3.9000000000000004,0.6999999999999993,697.0264,64
2024-07-31 05:18:00,46.0,242.9398,30.0,3.3000000000000007,3.9000000000000004,0.3999999999999986,676.1456,64
2024-07-31 05:21:00,45.0,244.3287,30.0,3.3000000000000007,3.8,0.3000000000000007,651.0121,64
2024-07-31 05:27:00,45.0,242.4768,30.0,3.3000000000000007,3.7,0.3999999999999986,660.6552,64
2024-07-31 05:30:00,46.0,240.7408,30.0,3.3000000000000007,3.9000000000000004,0.5,685.7674,64
2024-07-31 05:33:00,45.0,245.9491,30.0,3.400000000000002,3.8,0.3999999999999986,654.7019,64
2024-07-31 05:36:00,46.0,251.7361,30.0,3.6000000000000014,4.0,0.1999999999999993,666.0082,64
2024-07-31 05:42:00,49.0,249.4213,31.0,3.5,3.9000000000000004,0.6000000000000014,718.7542,64
2024-07-31 05:45:00,46.0,248.2639,31.0,3.3000000000000007,3.8,0.5,720.8299,64
2024-07-31 05:48:00,45.0,248.4954,31.0,3.3000000000000007,3.7,0.3999999999999986,699.3938,64
2024-07-31 05:54:00,47.0,251.0417,31.0,3.599999999999998,4.1,0.40000000000000213,710.5361,81
2024-07-31 05:57:00,48.0,250.2315,31.0,3.599999999999998,4.199999999999999,0.5,723.8448,81
2024-07-31 06:03:00,48.0,248.8426,31.0,3.6000000000000014,4.200000000000001,0.5,727.1489,81
2024-07-31 06:06:00,50.0,251.8518,31.0,3.6000000000000014,4.200000000000001,0.5999999999999979,746.4766,81
2024-07-31 06:12:00,49.0,250.463,31.0,3.8000000000000007,4.200000000000001,0.5,737.4316,81
2024-07-31 06:15:00,49.0,248.9583,31.0,3.6000000000000014,4.200000000000001,0.5,725.4773,81
2024-07-31 06:18:00,48.0,250.8102,31.0,3.6999999999999993,4.200000000000001,0.3999999999999986,729.5526,81
2024-07-31 06:24:00,49.0,251.7361,31.0,3.6999999999999993,4.200000000000001,0.5,731.111,81
2024-07-31 06:27:00,49.0,256.25,31.0,3.799999999999997,4.200000000000001,0.40000000000000213,732.9744,81
2024-07-31 06:30:00,49.0,251.2732,31.0,3.599999999999998,4.1000000000000005,0.6000000000000014,731.0056,81
2024-07-31 06:33:00,50.0,255.3241,31.0,3.799999999999997,4.4,0.40000000000000213,741.5739,81
2024-07-31 06:39:00,50.0,255.787,31.0,3.6999999999999993,4.4,0.5,742.1572,81
2024-07-31 06:42:00,50.0,254.6296,32.0,3.6999999999999993,4.300000000000001,0.5999999999999979,754.496,81
2024-07-31 06:48:00,50.0,254.2824,32.0,3.799999999999997,4.300000000000001,0.40000000000000213,759.514,81
2024-07-31 06:51:00,52.0,262.3842,32.0,3.8999999999999986,4.4,0.6000000000000014,773.8592,81
2024-07-31 06:54:00,54.0,269.3287,32.0,4.0,4.3999999999999995,0.6999999999999993,817.8189,306
2024-07-31 06:57:00,58.0,282.6389,32.0,4.5,4.6,0.6999999999999957,893.8831,306
2024-07-31 07:03:00,58.0,300.2315,32.0,4.5,4.6,0.7999999999999972,926.8121,304
2024-07-31 07:06:00,65.0,326.2732,32.0,4.800000000000001,4.199999999999999,1.1999999999999993,975.8015,1
2024-07-31 07:15:00,63.0,297.9167,32.0,4.899999999999999,4.700000000000001,0.5,996.1583,304
2024-07-31 07:24:00,62.0,260.5324,32.0,5.0,4.8,0.29999999999999716,935.7966,203
2024-07-31 07:27:00,61.0,280.5556,32.0,4.699999999999999,4.9,0.6999999999999993,933.0809,205
2024-07-31 07:33:00,62.0,287.037,32.0,4.800000000000001,5.0,0.8000000000000007,952.6663,304
2024-07-31 07:36:00,62.0,300.0,32.0,5.0,4.800000000000001,0.8000000000000007,935.0315,304
2024-07-31 07:39:00,59.0,256.3658,33.0,4.699999999999999,4.9,0.5000000000000036,905.9769,203
2024-07-31 07:45:00,57.0,249.4213,33.0,4.5,5.1,0.5,882.1956,202
2024-07-31 07:48:00,57.0,255.787,33.0,4.5,5.1,0.5,869.1442,202
2024-07-31 07:51:00,58.0,260.0694,33.0,4.5,4.9,0.6000000000000014,877.5187,205
2024-07-31 07:54:00,56.0,272.2222,33.0,4.300000000000001,4.499999999999999,0.5,863.2083,306
2024-07-31 08:00:00,58.0,274.1898,33.0,4.199999999999999,4.6,0.9000000000000021,884.8586,306
2024-07-31 08:03:00,58.0,272.2222,33.0,4.5,4.700000000000001,0.7000000000000028,893.7953,306
2024-07-31 08:06:00,58.0,278.9352,33.0,4.5,4.700000000000001,0.7000000000000028,908.792,306
2024-07-31 08:09:00,61.0,288.8889,33.0,4.800000000000001,4.8,0.8000000000000007,931.8848,304
2024-07-31 08:15:00,61.0,289.4676,33.0,4.800000000000001,4.8,0.8000000000000007,970.3197,304
2024-07-31 08:18:00,64.0,254.0509,33.0,4.800000000000001,5.3999999999999995,0.9999999999999964,967.3464,247
2024-07-31 08:24:00,66.0,253.3565,33.0,5.0,5.8,1.0,975.5847,233
2024-07-31 08:27:00,68.0,253.0092,33.0,5.399999999999999,6.199999999999999,0.7999999999999972,1074.21,234
2024-07-31 08:30:00,70.0,259.7222,33.0,5.5,6.1,1.6000000000000014,1190.381,104
2024-07-31 08:42:00,66.0,253.3565,34.0,5.399999999999999,5.8999999999999995,0.5,1009.957,233
2024-07-31 08:45:00,67.0,257.5232,34.0,5.100000000000001,5.8999999999999995,0.8999999999999986,1016.007,233
2024-07-31 08:51:00,73.0,255.9028,34.0,5.5,6.3,1.2000000000000028,1100.703,104
2024-07-31 08:57:00,56.0,189.6991,34.0,4.300000000000001,6.5,0.3999999999999986,844.8784,25
2024-07-31 09:09:00,69.0,250.2315,34.0,5.600000000000001,6.4,0.8999999999999986,1072.42,234
2024-07-31 09:15:00,69.0,254.6296,34.0,5.5,6.3,1.0,1064.184,104
2024-07-31 09:21:00,64.0,218.75,34.0,5.5,6.9,0.20000000000000284,991.9736,248
2024-07-31 09:27:00,66.0,221.7592,34.0,5.100000000000001,6.6,0.6999999999999957,1002.466,248
2024-07-31 09:30:00,66.0,223.6111,34.0,5.100000000000001,6.700000000000001,0.6999999999999957,1011.279,248
2024-07-31 09:36:00,66.0,223.6111,34.0,5.100000000000001,6.6,0.7999999999999972,981.5234,248
2024-07-31 09:39:00,63.0,216.4352,35.0,5.100000000000001,6.6,0.3999999999999986,949.5923,249
2024-07-31 09:45:00,63.0,211.6898,35.0,5.0,6.5,0.6999999999999993,923.9896,249
2024-07-31 09:48:00,61.0,213.6574,35.0,4.699999999999999,6.4,0.5999999999999979,917.4854,249
2024-07-31 09:51:00,62.0,211.8056,35.0,4.800000000000001,6.5,0.6999999999999993,916.0955,249
2024-07-31 09:57:00,62.0,212.2685,35.0,4.699999999999999,6.4,0.5999999999999979,908.4218,249
2024-07-31 10:00:00,61.0,220.7176,35.0,4.699999999999999,6.4,0.6999999999999993,977.4471,249
2024-07-31 10:03:00,63.0,229.8611,35.0,4.899999999999999,6.4,0.8000000000000043,941.2393,249
2024-07-31 10:06:00,68.0,258.2176,35.0,5.5,6.2,0.8999999999999986,1060.597,104
2024-07-31 10:12:00,69.0,258.912,35.0,5.600000000000001,6.2,1.1000000000000014,1073.508,104
2024-07-31 10:15:00,69.0,256.5972,35.0,5.600000000000001,6.2,0.8999999999999986,1063.271,104
2024-07-31 10:18:00,68.0,239.1204,35.0,5.5,6.5,1.0,1058.484,234
2024-07-31 10:36:00,63.0,233.912,35.0,5.300000000000001,6.6000000000000005,0.5,977.6425,248
2024-07-31 10:45:00,68.0,242.0139,36.0,5.300000000000001,6.300000000000001,1.1000000000000014,1040.839,234
2024-07-31 11:12:00,67.0,247.1065,36.0,5.399999999999999,6.200000000000001,0.8999999999999986,1061.929,234
2024-07-31 11:18:00,68.0,244.3287,36.0,5.300000000000001,5.999999999999999,0.8999999999999986,1054.098,234
2024-07-31 11:21:00,67.0,243.0556,36.0,5.400000000000002,6.5,0.6999999999999957,1032.476,234
2024-07-31 11:27:00,67.0,239.1204,36.0,5.400000000000002,6.300000000000001,0.8999999999999986,1021.502,234
2024-07-31 11:30:00,67.0,240.2778,36.0,5.5000000000000036,6.3,0.6999999999999957,1066.055,234
2024-07-31 11:36:00,70.0,233.6806,36.0,5.400000000000002,6.3,1.0,1119.806,234
2024-08-01 15:09:00,68.0,246.0648,37.0,3.3000000000000007,5.3,1.6000000000000014,965.558,52
2024-08-01 15:12:00,70.0,245.0232,37.0,4.199999999999999,5.7,1.2000000000000028,1110.935,231
2024-08-01 15:15:00,68.0,244.9074,37.0,4.400000000000002,5.8,0.7999999999999972,1055.218,231
2024-08-01 15:21:00,74.0,246.5278,37.0,4.900000000000002,6.4,1.0,1184.339,255
2024-08-01 15:24:00,75.0,244.6759,37.0,5.100000000000001,6.5,0.7000000000000028,1175.549,255
2024-08-01 15:27:00,74.0,244.6759,37.0,4.899999999999999,6.4,0.9000000000000057,1171.517,255
2024-08-01 15:30:00,74.0,244.0972,37.0,4.9999999999999964,6.5,0.9000000000000057,1164.901,255
2024-08-01 15:33:00,74.0,243.1713,37.0,4.9999999999999964,6.4,0.9000000000000057,1166.887,237
2024-08-01 15:36:00,73.0,246.9908,37.0,5.099999999999998,6.5,0.7000000000000028,1142.237,255
2024-08-01 15:39:00,73.0,246.9908,37.0,4.900000000000002,6.5,1.0999999999999943,1160.877,255
2024-08-01 15:42:00,73.0,246.6435,37.0,4.9999999999999964,6.5,0.9000000000000057,1148.852,255
2024-08-01 15:45:00,73.0,245.4861,37.0,4.799999999999997,6.4,0.9000000000000057,1155.092,237
2024-08-01 15:48:00,73.0,244.4444,37.0,4.899999999999999,6.4,1.0,1155.654,237
2024-08-01 15:51:00,73.0,243.287,37.0,4.899999999999999,6.5,0.8999999999999986,1152.07,237
2024-08-01 15:54:00,73.0,242.7083,37.0,5.0,6.4,0.8999999999999986,1151.835,237
2024-08-01 15:57:00,73.0,239.1204,37.0,4.799999999999997,6.4,0.9000000000000057,1137.196,237
2024-08-01 16:00:00,72.0,238.4259,37.0,4.899999999999999,6.5,0.8000000000000043,1136.712,237
2024-08-01 16:03:00,72.0,239.1204,37.0,4.699999999999996,6.5,0.9000000000000057,1119.647,237
2024-08-01 16:06:00,71.0,237.7315,38.0,4.799999999999997,6.4,0.9000000000000057,1122.835,237
2024-08-01 16:09:00,71.0,234.4908,38.0,4.699999999999996,6.5,0.9000000000000057,1113.998,237
2024-08-01 16:12:00,67.0,232.8704,38.0,4.700000000000003,6.3,0.5,1063.162,237
2024-08-01 16:15:00,69.0,234.4908,38.0,4.400000000000002,6.3,0.8999999999999986,1079.151,222
2024-08-01 16:18:00,68.0,234.4908,38.0,4.699999999999996,6.5,0.7000000000000028,1066.661,237
2024-08-01 16:21:00,66.0,233.7963,38.0,4.600000000000001,6.1000000000000005,0.5,1017.788,245
2024-08-01 16:24:00,68.0,232.6389,38.0,4.600000000000001,6.4,0.7999999999999972,1075.843,237
2024-08-01 16:27:00,69.0,233.4491,38.0,4.600000000000001,6.4,0.7999999999999972,1075.855,237
2024-08-01 16:33:00,69.0,237.1528,38.0,4.600000000000001,6.4,0.8999999999999986,1123.538,237
2024-08-01 16:36:00,67.0,239.0046,38.0,4.699999999999996,6.4,0.5,1035.048,237
2024-08-01 16:39:00,72.0,239.8148,38.0,4.700000000000003,6.2,1.0999999999999943,1125.589,237
2024-08-01 16:42:00,70.0,238.0787,38.0,4.600000000000001,6.199999999999999,1.0999999999999943,1030.701,237
2024-08-01 16:45:00,66.0,235.1852,38.0,4.600000000000001,6.300000000000001,0.6999999999999957,999.1309,237
2024-08-01 16:48:00,66.0,231.1342,38.0,4.600000000000001,6.200000000000001,0.6999999999999957,1058.773,245
2024-08-01 16:51:00,67.0,233.6806,38.0,4.399999999999999,6.1,0.8999999999999986,1053.747,245
2024-08-01 16:54:00,67.0,235.1852,38.0,4.5,6.1,0.6999999999999957,1048.564,245
2024-08-01 16:57:00,66.0,232.8704,38.0,4.399999999999999,6.1,0.7999999999999972,1033.122,245
2024-08-01 17:00:00,64.0,231.3658,38.0,4.5,6.1,0.5,1004.228,245
2024-08-01 17:03:00,61.0,229.9768,38.0,4.099999999999998,5.8,0.6000000000000014,948.4807,245
2024-08-01 17:06:00,63.0,229.3982,39.0,4.5,6.3,0.5,991.2288,221
2024-08-01 17:09:00,63.0,229.9768,39.0,4.199999999999999,6.1,0.7000000000000028,974.2068,245
2024-08-01 17:12:00,63.0,230.787,39.0,4.600000000000001,6.199999999999999,0.3999999999999986,971.3375,245
2024-08-01 17:15:00,60.0,229.6296,39.0,4.299999999999997,6.0,0.3999999999999986,937.5621,245
2024-08-01 17:18:00,63.0,230.3241,39.0,4.199999999999996,5.9,0.7000000000000028,991.7931,245
2024-08-01 17:24:00,65.0,242.1296,39.0,4.5,6.0,0.6000000000000014,1044.24,231
2024-08-01 17:27:00,69.0,249.4213,39.0,4.5000000000000036,5.8999999999999995,0.8999999999999986,1074.665,231
2024-08-01 17:30:00,69.0,251.0417,39.0,4.4999999999999964,5.999999999999999,0.9000000000000057,1090.137,231
2024-08-01 17:33:00,69.0,253.7037,39.0,4.699999999999996,5.8999999999999995,0.8000000000000043,1077.904,231
2024-08-01 17:36:00,67.0,254.6296,39.0,4.599999999999998,6.0,0.7000000000000028,1071.256,231
2024-08-01 17:39:00,73.0,256.25,39.0,5.0,6.1,0.5,1091.055,233
2024-08-01 17:42:00,69.0,256.8287,39.0,4.800000000000001,6.0,0.7000000000000028,1104.009,233
2024-08-01 17:45:00,71.0,255.4398,39.0,4.800000000000001,5.999999999999999,1.0,1131.705,233
2024-08-01 17:48:00,72.0,251.3889,39.0,4.900000000000002,6.1,0.8999999999999986,1046.669,233
2024-08-01 17:54:00,71.0,251.2732,39.0,4.800000000000001,6.1,0.7999999999999972,1128.022,233
2024-08-01 17:57:00,69.0,248.2639,39.0,4.900000000000002,6.299999999999999,0.6000000000000014,1098.433,233
2024-08-01 18:00:00,68.0,246.6435,39.0,4.699999999999999,5.999999999999999,1.2000000000000028,1145.006,231
2024-08-01 18:03:00,66.0,245.6018,39.0,4.699999999999999,5.999999999999999,0.6000000000000014,1168.37,231
2024-08-01 18:06:00,67.0,242.5926,40.0,4.5000000000000036,5.999999999999999,0.8999999999999986,1124.628,231
2024-08-01 18:12:00,67.0,242.3611,40.0,4.599999999999998,6.1,0.8000000000000043,1048.894,231
2024-08-01 18:15:00,67.0,241.7824,40.0,4.699999999999999,6.199999999999999,0.7000000000000028,1062.759,231
2024-08-01 18:18:00,68.0,238.5417,40.0,4.5000000000000036,5.999999999999999,0.8999999999999986,1056.915,231
2024-08-01 18:21:00,64.0,222.4537,40.0,4.400000000000002,6.1,0.6000000000000014,1036.469,245
2024-08-01 18:27:00,68.0,250.0,40.0,4.5000000000000036,5.8999999999999995,1.0,1065.087,231
2024-08-01 18:30:00,66.0,252.8935,40.0,4.599999999999998,5.8999999999999995,0.7000000000000028,1135.675,231
2024-08-01 18:33:00,67.0,252.4306,40.0,4.5000000000000036,6.0,0.8999999999999986,1026.381,231
2024-08-01 18:36:00,69.0,250.0,40.0,4.800000000000001,6.0,0.7000000000000028,1057.313,231
2024-08-01 18:39:00,68.0,243.5185,40.0,4.599999999999998,5.9,0.8000000000000043,1063.182,231
2024-08-01 18:42:00,67.0,247.8009,40.0,4.5000000000000036,5.9,0.8999999999999986,1046.607,231
2024-08-01 18:45:00,67.0,249.3056,40.0,4.400000000000002,5.800000000000001,0.8999999999999986,1042.498,231
2024-08-01 18:48:00,66.0,246.9908,40.0,4.599999999999998,6.0,0.7000000000000028,1039.383,231
2024-08-01 18:51:00,68.0,244.6759,40.0,4.699999999999999,6.0,0.7000000000000028,1066.379,231
2024-08-01 18:54:00,68.0,244.4444,40.0,4.599999999999998,6.0,0.9000000000000057,1060.446,231
2024-08-01 18:57:00,68.0,243.5185,40.0,4.4999999999999964,5.9,0.9000000000000057,1059.452,231
2024-08-01 19:00:00,67.0,243.6342,40.0,4.400000000000002,6.0,0.8999999999999986,1053.293,231
2024-08-01 19:03:00,65.0,229.8611,40.0,4.5000000000000036,6.0,0.6999999999999957,1025.708,245
2024-08-01 19:06:00,67.0,233.2176,41.0,4.400000000000002,6.0,1.0,952.2598,245
2024-08-01 19:09:00,64.0,230.9028,41.0,4.300000000000001,6.1,0.6000000000000014,1024.363,245
2024-08-01 19:12:00,61.0,225.6944,41.0,4.199999999999996,5.8,0.5,890.31,245
2024-08-01 19:18:00,66.0,240.162,41.0,4.5000000000000036,6.0,0.7999999999999972,1046.893,231
2024-08-01 19:21:00,66.0,237.963,41.0,4.5000000000000036,5.9,0.7999999999999972,1038.657,245
2024-08-01 19:24:00,60.0,235.4167,41.0,4.199999999999999,5.7,0.29999999999999716,972.3217,56
2024-08-01 19:27:00,64.0,239.1204,41.0,4.300000000000001,5.9,0.7999999999999972,1066.668,245
2024-08-01 19:30:00,63.0,237.8472,41.0,4.400000000000002,5.9,0.6000000000000014,980.2827,245
2024-08-01 19:33:00,63.0,226.2732,41.0,4.300000000000001,6.0,0.5,976.1193,245
2024-08-01 19:36:00,62.0,225.9259,41.0,4.099999999999998,5.9,0.8000000000000043,961.8805,219
2024-08-01 19:42:00,69.0,271.2963,41.0,4.5000000000000036,5.3999999999999995,1.1999999999999957,1085.289,282
2024-08-01 19:45:00,73.0,276.7361,41.0,4.800000000000001,5.9,1.3999999999999986,1111.977,283
2024-08-01 19:48:00,73.0,282.2917,41.0,5.199999999999999,5.9,1.2000000000000028,1164.504,283
2024-08-01 19:51:00,73.0,277.7778,41.0,4.900000000000002,5.8,1.1999999999999957,1159.853,283
2024-08-01 19:54:00,73.0,281.3658,41.0,4.900000000000002,5.800000000000001,1.1999999999999957,1156.241,283
2024-08-01 19:57:00,73.0,277.1991,41.0,4.900000000000002,5.9,1.1999999999999957,1153.726,283
2024-08-01 20:00:00,72.0,274.1898,41.0,5.0000000000000036,5.9,1.0,1147.715,283
2024-08-01 20:03:00,73.0,284.1435,41.0,4.900000000000002,5.9,1.1000000000000014,1166.436,283
2024-08-01 20:06:00,78.0,285.3009,42.0,5.299999999999997,5.9,1.4000000000000057,1228.984,105
2024-08-01 20:09:00,73.0,275.5787,42.0,4.900000000000002,5.8,1.1000000000000014,1155.982,283
2024-08-01 20:12:00,73.0,274.4213,42.0,5.0,5.9,1.1000000000000014,1153.19,283
2024-08-01 20:15:00,73.0,273.2639,42.0,5.0,5.9,1.0,1151.181,283
2024-08-01 20:18:00,71.0,270.9491,42.0,4.900000000000002,5.9,1.0,1130.931,283
2024-08-01 20:21:00,70.0,267.8241,42.0,4.899999999999999,5.9,0.7999999999999972,1070.981,283
2024-08-01 20:24:00,67.0,266.6667,42.0,4.5,5.500000000000001,0.8999999999999986,1036.299,282
2024-08-01 20:27:00,71.0,268.1713,42.0,4.699999999999996,5.700000000000001,1.0,1052.86,282
2024-08-01 20:30:00,69.0,270.3704,42.0,4.699999999999996,5.700000000000001,0.9000000000000057,1039.268,282
2024-08-01 20:33:00,70.0,265.2778,42.0,4.699999999999996,5.700000000000001,0.9000000000000057,1061.563,282
2024-08-01 20:36:00,68.0,265.7408,42.0,4.799999999999997,5.700000000000001,0.8000000000000043,1016.987,282
2024-08-01 20:39:00,68.0,265.7408,42.0,4.700000000000003,5.499999999999999,0.8999999999999986,1138.383,282
2024-08-01 20:42:00,66.0,262.2685,42.0,4.600000000000001,5.699999999999999,0.6999999999999957,1079.733,282
2024-08-01 20:45:00,68.0,262.2685,42.0,4.600000000000001,5.499999999999999,0.8999999999999986,1046.969,282
2024-08-01 20:48:00,66.0,261.2268,42.0,4.5,5.6,0.7000000000000028,1045.117,282
2024-08-01 20:51:00,67.0,265.5092,42.0,4.799999999999997,5.5,0.6000000000000014,1047.842,282
2024-08-01 20:54:00,65.0,247.2222,42.0,4.600000000000001,5.5,0.5,1044.106,247
2024-08-01 20:57:00,60.0,235.7639,42.0,4.100000000000001,5.5,0.5,883.0823,56
2024-08-01 21:00:00,63.0,234.4908,42.0,3.799999999999997,5.6,1.1000000000000014,935.479,56
2024-08-01 21:03:00,60.0,238.8889,42.0,3.8999999999999986,5.3,0.6000000000000014,896.4963,56
2024-08-01 21:06:00,60.0,237.3842,43.0,3.799999999999997,5.3999999999999995,0.7000000000000028,915.4685,56
2024-08-01 21:09:00,60.0,234.2592,43.0,3.8999999999999986,5.5,0.7000000000000028,918.554,56
2024-08-01 21:12:00,60.0,231.3658,43.0,3.9999999999999964,5.5,0.7000000000000028,903.5047,56
2024-08-01 21:15:00,60.0,241.5509,43.0,4.099999999999998,5.5,0.6000000000000014,936.624,56
2024-08-01 21:18:00,60.0,239.6991,43.0,4.099999999999998,5.5,0.7000000000000028,918.4623,56
2024-08-01 21:21:00,69.0,245.0232,43.0,4.4999999999999964,6.0,1.4000000000000057,984.0645,231
2024-08-01 21:30:00,60.0,240.2778,43.0,3.9999999999999964,5.3,0.7000000000000028,902.0786,56
2024-08-01 21:33:00,60.0,237.1528,43.0,4.0000000000000036,5.4,0.7999999999999972,905.3594,56
2024-08-01 21:36:00,60.0,232.8704,43.0,4.0000000000000036,5.5,0.6999999999999957,868.2999,56
2024-08-01 21:39:00,59.0,230.9028,43.0,4.0000000000000036,5.5,0.7999999999999972,895.6193,56
2024-08-01 21:42:00,60.0,230.3241,43.0,3.8000000000000007,5.6,0.8999999999999986,898.621,56
2024-08-01 21:45:00,60.0,233.3333,43.0,4.199999999999999,6.0,0.6000000000000014,995.4681,245
2024-08-01 21:48:00,60.0,248.3796,43.0,4.0000000000000036,5.3,0.7999999999999972,880.4025,56
2024-08-01 21:54:00,60.0,242.5926,43.0,4.099999999999998,5.6,0.6000000000000014,918.7814,56
2024-08-01 21:57:00,60.0,245.4861,43.0,4.099999999999998,5.3999999999999995,0.7000000000000028,936.5464,56
2024-08-01 22:09:00,59.0,339.5833,44.0,3.900000000000002,5.000000000000001,0.7999999999999972,898.6311,1
2024-08-01 22:12:00,74.0,342.7083,44.0,5.100000000000001,5.1,1.3999999999999986,1154.943,4
2024-08-01 22:15:00,72.0,326.3889,44.0,4.900000000000002,5.1,1.1000000000000014,1140.038,4
2024-08-01 22:18:00,64.0,260.8796,44.0,4.5000000000000036,5.5,0.5999999999999943,990.4586,282
2024-08-01 22:24:00,63.0,282.9861,44.0,4.5,5.3,0.6000000000000014,951.0319,290
2024-08-01 22:27:00,67.0,296.412,44.0,4.600000000000001,5.0,0.7999999999999972,1035.113,304
2024-08-01 22:33:00,69.0,314.2361,44.0,4.600000000000001,5.0,1.0,1061.0,1
2024-08-01 22:36:00,73.0,334.4908,44.0,5.100000000000001,5.1,1.0999999999999943,1162.027,4
2024-08-01 22:42:00,74.0,332.4074,44.0,5.100000000000001,4.8999999999999995,1.1999999999999957,1167.775,4
2024-08-01 22:45:00,73.0,334.9537,44.0,5.100000000000001,5.0,1.0999999999999943,1164.719,4
2024-08-01 22:48:00,74.0,343.4028,44.0,5.0,5.0,1.1999999999999957,1178.385,4
2024-08-01 22:54:00,74.0,340.9722,44.0,5.0000000000000036,5.0,1.2999999999999972,1177.326,4
2024-08-01 22:57:00,72.0,333.912,44.0,4.899999999999999,4.800000000000001,1.0,1117.376,4
2024-08-01 23:03:00,72.0,335.0694,44.0,4.799999999999997,4.9,1.1000000000000014,1132.341,4
2024-08-01 23:06:00,71.0,330.5556,45.0,4.799999999999997,4.700000000000001,1.0,1123.949,4
2024-08-01 23:12:00,71.0,335.1852,45.0,4.799999999999997,4.800000000000001,1.0,1117.46,4
2024-08-01 23:15:00,72.0,337.2685,45.0,4.899999999999999,4.700000000000001,0.8999999999999986,1132.04,4
2024-08-01 23:18:00,73.0,339.2361,45.0,4.899999999999999,4.9,1.1000000000000014,1139.236,4
2024-08-01 23:24:00,72.0,340.3935,45.0,4.899999999999999,4.9,1.2000000000000028,1144.547,4
2024-08-01 23:27:00,73.0,339.8148,45.0,4.899999999999999,4.800000000000001,1.1000000000000014,1129.979,4
2024-08-01 23:33:00,73.0,336.2268,45.0,4.800000000000001,4.700000000000001,1.0,1124.667,4
2024-08-01 23:36:00,71.0,340.162,45.0,4.799999999999997,4.700000000000001,1.0,1110.503,4
2024-08-01 23:39:00,71.0,339.9306,45.0,4.699999999999996,4.6000000000000005,0.9000000000000057,1095.181,4
2024-08-01 23:45:00,69.0,341.6667,45.0,4.600000000000001,4.3999999999999995,0.8999999999999986,1068.516,1
2024-08-01 23:48:00,71.0,339.1204,45.0,4.799999999999997,4.699999999999999,1.0,1110.077,4
2024-08-01 23:54:00,68.0,337.037,45.0,4.699999999999996,4.5,0.8000000000000043,1050.753,1
2024-08-01 23:57:00,70.0,332.4074,45.0,4.299999999999997,4.3,1.2000000000000028,1152.061,1
2024-08-02 00:03:00,70.0,333.3333,45.0,4.700000000000003,4.5,1.0,1071.424,1
2024-08-02 00:06:00,64.0,330.4398,46.0,4.399999999999999,4.5,0.7000000000000028,968.3889,1
2024-08-02 01:42:00,57.0,302.3148,47.0,3.8000000000000007,4.1,0.7000000000000028,878.6603,305
2024-08-02 01:45:00,57.0,300.8102,47.0,3.8999999999999986,4.0,0.7000000000000028,863.2998,305
2024-08-02 01:51:00,58.0,300.2315,47.0,3.8000000000000007,4.0,0.7000000000000028,861.2449,305
2024-08-02 01:54:00,56.0,300.8102,47.0,3.6999999999999993,4.1,0.8000000000000007,859.5286,305
2024-08-02 02:00:00,56.0,296.875,47.0,3.900000000000002,4.0,0.5,848.777,305
2024-08-02 02:03:00,55.0,295.9491,47.0,3.5,4.0,0.6999999999999993,834.539,305
2024-08-02 02:06:00,57.0,291.088,48.0,3.5,4.1,0.9000000000000021,858.1271,305
2024-08-02 02:12:00,56.0,292.1296,48.0,3.6000000000000014,4.1,0.8000000000000007,838.829,305
2024-08-02 02:15:00,54.0,290.3935,48.0,3.6999999999999993,4.1,0.6999999999999993,828.1523,305
2024-08-02 02:21:00,54.0,290.625,48.0,3.6000000000000014,4.1,0.5999999999999979,820.3165,305
2024-08-02 02:24:00,54.0,291.6667,48.0,3.5,4.0,0.6999999999999993,856.9391,305
2024-08-02 02:30:00,54.0,290.162,48.0,3.6999999999999993,4.0,0.6999999999999993,826.7008,305
2024-08-02 02:33:00,55.0,290.3935,48.0,3.6000000000000014,4.0,0.6999999999999993,822.2849,305
2024-08-02 02:36:00,54.0,289.8148,48.0,3.599999999999998,4.1,0.5999999999999979,835.4791,305
2024-08-02 02:42:00,55.0,285.4167,48.0,3.599999999999998,4.1,0.5999999999999979,820.3875,305
2024-08-02 02:45:00,51.0,274.7685,48.0,3.5,3.9000000000000004,0.6000000000000014,780.1187,80
2024-08-02 02:51:00,50.0,273.7268,48.0,3.599999999999998,3.8000000000000007,0.5000000000000036,776.1008,80
2024-08-02 02:54:00,50.0,273.7268,48.0,3.5,3.9000000000000004,0.6000000000000014,779.2809,80
2024-08-02 02:57:00,50.0,274.7685,48.0,3.700000000000003,3.700000000000001,0.5,761.3834,80
2024-08-02 05:48:00,51.0,288.1944,51.0,3.5,4.0,0.5,756.512,305
2024-08-02 06:03:00,52.0,289.0046,51.0,3.8000000000000007,3.9000000000000004,0.5999999999999979,785.5911,305
2024-08-02 06:06:00,51.0,289.0046,52.0,3.6999999999999993,3.8,0.6999999999999993,788.9845,305
2024-08-02 06:09:00,52.0,288.7732,52.0,3.8999999999999986,3.9000000000000004,0.5,793.9224,305
2024-08-02 06:12:00,52.0,288.1944,52.0,3.8000000000000007,3.9000000000000004,0.5,791.7833,305
2024-08-02 06:15:00,52.0,289.4676,52.0,3.8000000000000007,3.9000000000000004,0.5,785.1641,305
2024-08-02 06:18:00,51.0,288.0787,52.0,3.8000000000000007,3.9000000000000004,0.5,798.8059,305
2024-08-02 06:21:00,52.0,287.8472,52.0,3.8000000000000007,3.9000000000000004,0.5999999999999979,794.4032,305
2024-08-02 06:24:00,52.0,288.8889,52.0,3.6000000000000014,3.9000000000000004,0.5,798.7753,305
2024-08-02 06:27:00,52.0,290.625,52.0,3.8000000000000007,4.0,0.5999999999999979,794.8181,305
2024-08-02 06:30:00,52.0,291.5509,52.0,3.900000000000002,3.9000000000000004,0.5,784.6355,305
2024-08-02 06:33:00,51.0,293.0556,52.0,3.6999999999999993,3.7,0.6000000000000014,785.6299,305
2024-08-02 06:36:00,51.0,295.1389,52.0,3.6999999999999993,3.8999999999999995,0.6000000000000014,780.5379,305
2024-08-02 06:39:00,54.0,292.9398,52.0,3.8999999999999986,3.8999999999999995,0.8000000000000007,812.6538,305
2024-08-02 06:42:00,53.0,292.1296,52.0,3.8000000000000007,3.8999999999999995,0.5999999999999979,793.2365,305
2024-08-02 06:45:00,56.0,295.7176,52.0,3.900000000000002,3.8999999999999995,0.8999999999999986,802.2374,305
2024-08-02 06:48:00,54.0,293.4028,52.0,3.900000000000002,4.0,0.8999999999999986,822.8857,305
2024-08-02 06:51:00,55.0,294.0972,52.0,4.0,4.1,0.6999999999999993,826.6765,305
2024-08-02 06:54:00,54.0,295.3704,52.0,3.8999999999999986,4.1,0.6999999999999993,833.5997,305
2024-08-02 06:57:00,55.0,294.0972,52.0,4.100000000000001,4.200000000000001,0.6999999999999993,835.4379,305
2024-08-02 07:00:00,55.0,296.9908,52.0,4.199999999999999,4.1000000000000005,0.6000000000000014,844.4166,305
2024-08-02 07:03:00,56.0,300.5787,52.0,4.100000000000001,4.1000000000000005,0.6999999999999993,857.0135,305
2024-08-02 07:06:00,60.0,359.0278,53.0,4.300000000000001,4.2,1.1000000000000014,947.7164,2
2024-08-02 07:09:00,63.0,359.4908,53.0,4.5,3.8000000000000007,1.1999999999999993,970.7245,2
2024-08-02 07:12:00,71.0,358.3333,53.0,4.800000000000001,4.1,1.5,1157.465,3
2024-08-02 07:15:00,56.0,265.162,53.0,4.600000000000001,4.799999999999999,0.0,856.7771,205
2024-08-02 07:18:00,51.0,265.8565,53.0,3.900000000000002,4.3,0.09999999999999787,763.2194,80
2024-08-02 07:21:00,52.0,303.125,53.0,3.6999999999999993,4.0,0.5,803.5231,305
2024-08-02 07:24:00,54.0,302.5463,53.0,3.900000000000002,3.8,0.5,806.296,305
2024-08-02 07:27:00,53.0,256.3658,53.0,3.8000000000000007,3.8999999999999995,0.6000000000000014,786.8087,81
2024-08-02 07:30:00,51.0,267.8241,53.0,3.6999999999999993,4.1,0.40000000000000213,754.9722,80
2024-08-02 07:33:00,47.0,250.463,53.0,3.400000000000002,4.2,0.29999999999999716,692.163,64
2024-08-02 07:36:00,49.0,266.2037,53.0,3.5,3.8999999999999995,0.5,752.0237,80
2024-08-02 07:39:00,50.0,267.0139,53.0,3.6999999999999993,4.200000000000001,0.5,751.6972,80
2024-08-02 07:42:00,50.0,291.088,53.0,3.6999999999999993,3.8999999999999995,0.5,767.3076,305
2024-08-02 07:45:00,51.0,273.8426,53.0,3.6999999999999993,4.1,0.6999999999999993,776.7996,80
2024-08-02 07:48:00,52.0,274.8842,53.0,3.6999999999999993,4.200000000000001,0.6999999999999993,780.7405,80
2024-08-02 07:51:00,51.0,258.5648,53.0,3.6999999999999993,4.300000000000001,0.5,766.5642,81
2024-08-02 07:54:00,51.0,260.0694,53.0,3.6999999999999993,4.300000000000001,0.5,772.9131,81
2024-08-02 07:57:00,49.0,256.5972,53.0,3.599999999999998,4.300000000000001,0.5,740.6243,81
2024-08-02 08:00:00,51.0,254.7454,53.0,3.599999999999998,4.4,0.6000000000000014,774.0582,81
2024-08-02 08:03:00,52.0,263.4259,53.0,3.5,4.5,0.8999999999999986,798.0643,81
2024-08-02 08:06:00,55.0,273.0324,54.0,4.0,4.499999999999999,0.8000000000000007,853.7134,306
2024-08-02 08:09:00,54.0,270.7176,54.0,4.0,4.6,0.6000000000000014,823.2463,306
2024-08-02 08:12:00,57.0,280.2083,54.0,4.099999999999998,4.5,1.0000000000000036,853.5021,306
2024-08-02 08:15:00,56.0,276.2732,54.0,4.199999999999999,4.5,0.5999999999999979,866.2306,306
2024-08-02 08:18:00,57.0,277.1991,54.0,4.199999999999999,4.6,0.6999999999999993,861.0519,306
2024-08-02 08:21:00,57.0,270.1389,54.0,4.099999999999998,4.6,0.9000000000000021,864.1901,306
2024-08-02 08:24:00,57.0,269.213,54.0,4.199999999999999,4.5,0.6999999999999993,868.349,306
2024-08-02 08:27:00,57.0,269.0972,54.0,4.199999999999999,4.700000000000001,0.8000000000000007,864.9958,306
2024-08-02 08:30:00,57.0,272.8009,54.0,4.300000000000001,4.700000000000001,0.6999999999999993,877.552,306
2024-08-02 08:33:00,59.0,275.9259,54.0,4.399999999999999,4.700000000000001,0.8999999999999986,885.8356,306
2024-08-02 08:36:00,59.0,287.6158,54.0,4.399999999999999,4.7,0.8999999999999986,931.2949,304
2024-08-02 08:39:00,59.0,289.8148,54.0,4.5,4.9,0.7999999999999972,881.63,304
2024-08-02 08:42:00,60.0,290.0463,54.0,4.399999999999999,4.6000000000000005,1.0,917.3674,304
2024-08-02 08:54:00,61.0,255.4398,54.0,4.5,5.6,1.0,932.194,247
2024-08-02 08:57:00,62.0,251.3889,54.0,4.600000000000001,5.6,0.8999999999999986,961.5049,247
2024-08-02 09:00:00,63.0,261.4583,54.0,4.800000000000001,5.3999999999999995,0.9000000000000021,936.2964,203
2024-08-02 09:03:00,64.0,266.3194,54.0,4.800000000000001,5.499999999999999,0.9000000000000021,959.7433,282
2024-08-02 09:06:00,65.0,264.6991,55.0,4.699999999999999,5.6000000000000005,1.0999999999999979,1004.777,282
2024-08-02 09:09:00,66.0,269.0972,55.0,5.0,5.8,1.0,1018.531,282
2024-08-02 09:12:00,68.0,271.2963,55.0,5.200000000000003,5.8,1.1000000000000014,1044.772,283
2024-08-02 09:15:00,67.0,275.6944,55.0,5.399999999999999,5.9,0.7000000000000028,1023.243,286
2024-08-02 09:18:00,69.0,277.0833,55.0,5.5,5.8,0.7000000000000028,1054.969,286
2024-08-02 09:21:00,69.0,281.4815,55.0,5.200000000000003,5.6000000000000005,1.0,1058.656,283
2024-08-02 09:24:00,68.0,285.7639,55.0,5.100000000000001,5.6,0.8999999999999986,1053.667,283
2024-08-02 09:27:00,68.0,284.7222,55.0,5.300000000000004,5.5,0.8999999999999986,1048.906,286
2024-08-02 09:30:00,69.0,280.9028,55.0,5.200000000000003,5.499999999999999,1.0,1065.177,283
2024-08-02 09:33:00,69.0,281.9444,55.0,5.200000000000003,5.7,1.0,1064.247,283
2024-08-02 09:36:00,79.0,285.3009,55.0,5.700000000000003,6.299999999999999,1.5,1179.329,105
2024-08-02 09:39:00,77.0,282.2917,55.0,5.799999999999997,6.4,1.3000000000000043,1210.9,105
2024-08-02 10:33:00,70.0,257.9861,56.0,5.699999999999999,6.499999999999999,0.7000000000000028,1072.347,104
2024-08-02 10:36:00,71.0,255.2083,56.0,5.599999999999998,6.3999999999999995,1.0,1110.779,104
2024-08-02 10:42:00,74.0,258.912,56.0,5.599999999999998,6.5,1.2000000000000028,1239.163,104
2024-08-02 10:45:00,71.0,257.7546,56.0,5.399999999999999,6.3999999999999995,0.8999999999999986,1083.504,104
2024-08-02 10:51:00,68.0,254.7454,56.0,5.5,6.2,0.7000000000000028,1031.58,104
2024-08-02 10:54:00,75.0,256.3658,56.0,5.5,6.3,1.3000000000000043,1225.643,104
2024-08-02 10:57:00,72.0,256.8287,56.0,5.699999999999999,6.6,1.1000000000000014,1124.875,104
2024-08-02 11:00:00,70.0,257.0602,56.0,5.200000000000003,6.2,1.0,1070.695,233
2024-08-02 11:03:00,70.0,259.1435,56.0,5.4999999999999964,6.3,1.0,1078.61,104
2024-08-02 11:06:00,72.0,257.9861,57.0,5.4999999999999964,6.3999999999999995,1.2000000000000028,1232.974,104
2024-08-02 11:09:00,72.0,257.7546,57.0,5.600000000000001,6.4,1.0,1099.824,104
2024-08-02 11:12:00,70.0,259.7222,57.0,5.399999999999999,6.2,0.9000000000000057,1073.416,104
2024-08-02 11:15:00,70.0,256.5972,57.0,5.4999999999999964,6.3,1.0,1075.517,104
2024-08-02 11:18:00,70.0,257.5232,57.0,5.599999999999998,6.2,1.0,1222.785,104
2024-08-02 11:21:00,70.0,254.8611,57.0,5.4999999999999964,6.200000000000001,0.9000000000000057,1086.108,104
2024-08-02 11:24:00,68.0,254.5139,57.0,5.300000000000001,6.000000000000001,0.8999999999999986,1043.857,233
2024-08-02 11:27:00,68.0,253.0092,57.0,5.300000000000001,6.2,0.8999999999999986,1016.929,234
2024-08-02 11:30:00,68.0,247.2222,57.0,5.200000000000003,6.3,0.8999999999999986,1054.289,234
2024-08-02 11:33:00,69.0,252.8935,57.0,5.200000000000003,6.4,0.8999999999999986,1055.082,234
2024-08-02 11:36:00,69.0,250.5787,57.0,5.400000000000002,6.4,0.8999999999999986,1052.756,234
2024-08-02 11:39:00,69.0,250.463,57.0,5.300000000000004,6.4,1.0,1059.454,234
2024-08-02 11:42:00,69.0,251.1574,57.0,5.399999999999999,6.4,0.9000000000000057,1062.183,234
2024-08-02 11:45:00,69.0,251.3889,57.0,5.4999999999999964,6.4,0.9000000000000057,1063.744,234
2024-08-02 11:48:00,69.0,251.2732,57.0,5.399999999999999,6.4,0.9000000000000057,1063.534,234
2024-08-02 11:54:00,68.0,260.6482,57.0,5.200000000000003,6.300000000000001,0.8999999999999986,1040.803,233
2024-08-02 11:57:00,74.0,261.2268,57.0,5.399999999999999,6.1000000000000005,1.4000000000000057,1286.8,104
2024-08-02 12:00:00,70.0,264.3518,57.0,5.700000000000003,6.3,0.8999999999999986,1066.028,104
2024-08-02 12:03:00,70.0,252.4306,57.0,5.5,6.2,0.8999999999999986,1220.765,104
2024-08-02 12:06:00,68.0,256.0185,58.0,5.5,6.3,0.7000000000000028,1033.417,104
2024-08-02 12:09:00,69.0,254.1667,58.0,5.399999999999999,6.3,0.7999999999999972,1063.692,234
2024-08-02 12:15:00,70.0,257.0602,58.0,5.5000000000000036,6.2,0.8999999999999986,1216.678,104
2024-08-02 12:18:00,75.0,257.9861,58.0,5.599999999999998,6.2,1.4000000000000057,1200.653,104
2024-08-02 12:21:00,71.0,256.5972,58.0,5.399999999999999,6.2,0.8000000000000043,1078.593,104
2024-08-02 12:24:00,72.0,257.7546,58.0,5.700000000000003,6.6,1.0,1115.282,104
2024-08-02 12:30:00,72.0,257.6389,58.0,5.5000000000000036,6.3999999999999995,1.0,1134.661,104
2024-08-02 12:33:00,72.0,257.6389,58.0,5.5000000000000036,6.4,1.0,1136.704,104
2024-08-02 12:36:00,72.0,254.8611,58.0,5.5000000000000036,6.3,1.0,1142.327,104
2024-08-02 12:39:00,73.0,259.1435,58.0,5.599999999999998,6.3,1.0,1145.405,104
2024-08-02 12:42:00,73.0,252.8935,58.0,5.599999999999998,6.4,1.0,1138.445,104
2024-08-02 12:45:00,73.0,261.4583,58.0,5.4999999999999964,6.4,1.1000000000000014,1149.318,104
2024-08-02 15:27:00,37.0,132.9861,58.0,0.09999999999999787,0.7000000000000011,0.8000000000000007,598.8779,72
2024-08-02 15:33:00,67.0,240.2778,58.0,4.300000000000001,5.7,1.1000000000000014,1057.229,231
2024-08-02 15:36:00,69.0,243.1713,58.0,4.800000000000001,5.7,0.7999999999999972,1076.442,231
2024-08-02 15:39:00,74.0,244.0972,58.0,5.200000000000003,6.3,0.7999999999999972,1176.236,234
2024-08-02 17:06:00,69.0,238.6574,60.0,5.200000000000003,6.4,0.6999999999999957,1047.528,234
2024-08-02 17:33:00,72.0,248.2639,60.0,5.299999999999997,6.1000000000000005,0.8000000000000043,1147.964,234
2024-08-02 18:03:00,68.0,217.7083,61.0,5.300000000000001,6.699999999999999,0.3999999999999986,1061.438,248
2024-08-02 18:27:00,72.0,240.162,61.0,5.400000000000002,6.4,0.6999999999999957,1127.652,234
2024-08-02 18:30:00,69.0,240.2778,61.0,5.5000000000000036,6.3,0.3999999999999986,1123.132,234
2024-08-02 18:36:00,70.0,238.3102,61.0,5.099999999999998,6.5,0.8000000000000043,1090.615,237
2024-08-02 18:48:00,67.0,226.8518,62.0,5.300000000000001,6.8,0.29999999999999716,1054.968,248
2024-08-02 18:57:00,71.0,235.1852,62.0,5.0000000000000036,6.3999999999999995,1.0,1078.429,237
2024-08-02 19:00:00,66.0,222.9167,62.0,5.100000000000001,6.4,0.5999999999999943,1025.322,249
2024-08-02 19:06:00,67.0,220.7176,62.0,4.800000000000001,6.4,0.7999999999999972,1038.899,249
2024-08-02 19:09:00,66.0,221.875,62.0,4.699999999999999,6.300000000000001,0.7000000000000028,1037.602,249
2024-08-02 19:12:00,66.0,212.3842,62.0,4.800000000000001,6.6,0.7000000000000028,985.2774,249
2024-08-02 19:18:00,65.0,215.5092,62.0,4.799999999999997,6.5,0.7000000000000028,1017.779,249
2024-08-02 19:21:00,65.0,218.0556,62.0,4.799999999999997,6.4,0.7000000000000028,1020.276,249
2024-08-02 19:27:00,63.0,209.6065,62.0,4.799999999999997,6.4,0.3999999999999986,967.3355,249
2024-08-02 19:30:00,68.0,246.7592,62.0,5.399999999999999,6.3,0.6000000000000014,1193.005,234
2024-08-02 19:36:00,69.0,245.3704,62.0,5.299999999999997,6.4,0.8000000000000043,1146.212,234
2024-08-02 19:39:00,72.0,247.5694,62.0,5.5,6.300000000000001,0.7999999999999972,1126.585,234
2024-08-02 19:42:00,72.0,259.375,63.0,5.399999999999999,6.300000000000001,0.8999999999999986,1150.857,104
2024-08-02 19:48:00,73.0,258.5648,63.0,5.399999999999999,6.200000000000001,1.1000000000000014,1135.575,104
2024-08-02 19:51:00,69.0,249.0741,63.0,5.299999999999997,6.300000000000001,0.7000000000000028,1182.475,234
2024-08-02 19:57:00,73.0,251.6204,63.0,5.199999999999996,6.200000000000001,1.1000000000000014,1150.055,233
2024-08-02 20:06:00,68.0,237.3842,63.0,5.200000000000003,6.4,0.6999999999999957,1061.267,234
2024-08-02 20:18:00,66.0,242.7083,63.0,5.300000000000001,6.500000000000001,0.6000000000000014,1061.05,234
2024-08-02 20:33:00,65.0,229.3982,63.0,4.700000000000003,6.1,0.6999999999999957,1024.312,245
2024-08-02 20:54:00,63.0,216.5509,64.0,4.800000000000001,6.0,0.6000000000000014,963.8799,249
2024-08-02 20:57:00,56.0,225.0,64.0,4.100000000000001,6.1,0.5,890.6409,219
2024-08-02 21:00:00,60.0,213.7732,64.0,4.300000000000001,5.6,0.7000000000000028,878.0824,54
2024-08-02 21:21:00,61.0,223.8426,64.0,4.5000000000000036,6.0,0.7999999999999972,960.7825,245
2024-08-02 21:24:00,61.0,226.3889,64.0,4.400000000000002,6.0,0.7999999999999972,963.4218,245
2024-08-02 21:27:00,62.0,226.5046,64.0,4.400000000000002,5.8999999999999995,0.8999999999999986,964.1157,245
2024-08-02 21:30:00,61.0,225.2315,64.0,4.5000000000000036,5.8,0.8999999999999986,960.3745,245
2024-08-02 21:33:00,60.0,226.3889,64.0,4.5000000000000036,5.9,0.7999999999999972,950.9404,245
2024-08-02 21:36:00,61.0,225.8102,64.0,4.400000000000002,5.9,0.7999999999999972,933.4513,245
2024-08-02 21:39:00,60.0,225.2315,64.0,4.400000000000002,5.800000000000001,0.6999999999999957,935.5167,245
2024-08-02 21:42:00,60.0,225.3472,65.0,4.400000000000002,5.9,0.7999999999999972,951.0256,245
2024-08-02 21:45:00,60.0,225.5787,65.0,4.400000000000002,5.800000000000001,0.7999999999999972,943.5336,245
2024-08-02 21:48:00,59.0,223.0324,65.0,4.400000000000002,5.700000000000001,0.6999999999999957,937.207,54
2024-08-02 22:03:00,62.0,235.4167,65.0,4.199999999999999,5.7,1.1000000000000014,964.9855,245
2024-08-02 22:09:00,61.0,267.9398,65.0,4.600000000000001,5.300000000000001,0.7999999999999972,967.178,205
2024-08-02 22:12:00,72.0,278.8194,65.0,4.899999999999999,5.199999999999999,1.6000000000000014,1128.722,283
2024-08-02 22:15:00,70.0,269.7917,65.0,5.299999999999997,5.800000000000001,1.0,1083.975,283
2024-08-02 22:18:00,66.0,251.6204,65.0,4.800000000000001,5.8,0.8999999999999986,1044.772,231
2024-08-02 22:27:00,62.0,238.0787,65.0,4.600000000000001,5.7,0.5999999999999943,938.8859,245
2024-08-02 22:33:00,62.0,231.4815,65.0,4.5,5.7,0.6999999999999957,926.9464,245
2024-08-02 22:39:00,60.0,226.8518,65.0,4.600000000000001,5.9,0.5,968.4608,245
2024-08-02 22:42:00,60.0,227.5463,66.0,4.399999999999999,5.800000000000001,0.7000000000000028,879.9312,245
2024-08-02 22:45:00,59.0,220.7176,66.0,4.099999999999998,5.3999999999999995,0.6000000000000014,880.7431,54
2024-08-02 22:48:00,58.0,220.9491,66.0,4.299999999999997,5.6,0.6000000000000014,857.9088,54
2024-08-02 22:51:00,57.0,218.1713,66.0,4.100000000000001,5.6,0.5999999999999943,867.6982,54
2024-08-02 23:42:00,55.0,221.5278,67.0,4.399999999999999,5.3999999999999995,0.6000000000000014,843.7986,54
2024-08-02 23:45:00,57.0,230.9028,67.0,4.5,5.3999999999999995,0.7000000000000028,906.5839,55
2024-08-02 23:48:00,57.0,227.662,67.0,4.600000000000001,5.4,0.5,857.9756,55
2024-08-02 23:51:00,56.0,220.3704,67.0,4.4999999999999964,5.4,0.6000000000000014,846.6144,54
2024-08-02 23:54:00,55.0,221.0648,67.0,4.5,5.6,0.3999999999999986,834.0061,54
2024-08-02 23:57:00,55.0,222.9167,67.0,4.300000000000004,5.4,0.5999999999999943,842.6674,54
2024-08-03 00:00:00,55.0,220.3704,67.0,4.399999999999999,5.4,0.5,838.5466,54
2024-08-03 00:03:00,54.0,223.3796,67.0,4.400000000000002,5.200000000000001,0.5999999999999943,824.5371,54
2024-08-03 00:06:00,55.0,222.9167,67.0,4.400000000000002,5.4,0.5999999999999943,831.804,54
2024-08-03 00:09:00,54.0,215.2778,67.0,4.400000000000002,5.200000000000001,0.5999999999999943,805.8996,54
2024-08-03 00:18:00,51.0,202.662,67.0,4.0,5.1,0.49999999999999645,750.8511,24
2024-08-03 00:21:00,48.0,203.588,67.0,4.0,5.1000000000000005,0.3000000000000007,773.2987,24
2024-08-03 00:24:00,49.0,202.7778,67.0,4.0,5.1,0.40000000000000213,762.3275,24
2024-08-03 00:27:00,49.0,201.3889,67.0,3.8999999999999986,5.0,0.40000000000000213,761.3782,24
2024-08-03 00:30:00,49.0,202.662,67.0,3.8000000000000007,5.1,0.40000000000000213,769.0813,24
2024-08-03 00:33:00,50.0,203.8194,67.0,3.8999999999999986,5.1,0.5000000000000036,770.6268,24
2024-08-03 00:36:00,48.0,206.5972,67.0,3.5,4.8999999999999995,0.6999999999999993,760.7705,24
2024-08-03 00:39:00,49.0,202.7778,67.0,3.6000000000000014,5.200000000000001,0.5,748.3607,24
2024-08-03 00:42:00,50.0,204.8611,68.0,3.6999999999999993,5.0,0.6000000000000014,755.4958,24
2024-08-03 00:45:00,49.0,206.713,68.0,3.8000000000000007,5.0,0.5,745.7282,24
2024-08-03 00:48:00,49.0,207.2917,68.0,3.900000000000002,4.8999999999999995,0.5,758.5502,24
2024-08-03 00:51:00,49.0,205.9028,68.0,3.900000000000002,5.0,0.3999999999999986,747.2705,24
2024-08-03 00:54:00,48.0,204.8611,68.0,3.6999999999999993,5.0,0.5,722.804,24
2024-08-03 00:57:00,48.0,204.1667,68.0,3.8999999999999986,5.0,0.5,729.8329,24
2024-08-03 01:00:00,48.0,205.0926,68.0,3.6000000000000014,5.0,0.5,734.6731,24
2024-08-03 01:03:00,48.0,201.5046,68.0,3.8000000000000007,4.9,0.3000000000000007,716.1036,24
2024-08-03 01:06:00,48.0,191.5509,68.0,3.5,4.7,0.5999999999999979,734.0172,24
2024-08-03 01:09:00,47.0,200.3472,68.0,3.6000000000000014,5.0,0.5,717.8678,24
2024-08-03 01:12:00,51.0,220.6018,68.0,4.0,4.9,0.5999999999999979,764.9893,62
2024-08-03 01:15:00,49.0,222.1065,68.0,3.900000000000002,4.700000000000001,0.3999999999999986,754.0958,63
2024-08-03 01:18:00,49.0,220.3704,68.0,3.900000000000002,4.499999999999999,0.3999999999999986,796.3428,63
2024-08-03 01:21:00,51.0,239.8148,68.0,3.8000000000000007,4.6,0.7999999999999972,800.2493,63
2024-08-03 01:24:00,62.0,259.7222,68.0,4.699999999999999,5.1000000000000005,1.2000000000000028,983.2844,203
2024-08-03 01:27:00,61.0,255.3241,68.0,5.0000000000000036,5.3,0.7999999999999972,960.7183,203
2024-08-03 01:30:00,62.0,255.3241,68.0,5.0000000000000036,5.2,0.7999999999999972,971.676,203
2024-08-03 01:33:00,61.0,233.7963,68.0,4.900000000000002,5.300000000000001,0.6999999999999957,918.3881,55
2024-08-03 01:36:00,58.0,231.5972,68.0,4.900000000000002,5.200000000000001,0.29999999999999716,871.0367,55
2024-08-03 01:39:00,57.0,232.7546,68.0,4.599999999999998,5.3,0.5,872.1819,55
2024-08-03 01:42:00,56.0,228.0092,69.0,4.5000000000000036,5.200000000000001,0.5,858.8265,55
2024-08-03 01:45:00,55.0,226.3889,69.0,4.5000000000000036,5.200000000000001,0.3999999999999986,837.5938,55
2024-08-03 01:48:00,55.0,229.7454,69.0,4.300000000000001,5.200000000000001,0.6000000000000014,843.0295,55
2024-08-03 01:51:00,57.0,235.0694,69.0,4.400000000000002,5.1000000000000005,0.7999999999999972,861.8778,55
2024-08-03 01:54:00,56.0,232.5232,69.0,4.5000000000000036,5.1,0.5999999999999943,848.7657,55
2024-08-03 01:57:00,57.0,232.8704,69.0,4.5000000000000036,5.200000000000001,0.6999999999999957,857.0337,55
2024-08-03 02:00:00,56.0,232.1759,69.0,4.599999999999998,5.200000000000001,0.5,851.1854,55
2024-08-03 02:03:00,55.0,228.588,69.0,4.5000000000000036,5.200000000000001,0.5999999999999943,845.5836,55
2024-08-03 02:06:00,56.0,230.787,69.0,4.5000000000000036,5.300000000000001,0.5999999999999943,846.6129,55
2024-08-03 02:09:00,56.0,232.1759,69.0,4.5000000000000036,5.300000000000001,0.6999999999999957,859.8087,55
2024-08-03 02:12:00,57.0,232.7546,69.0,4.5000000000000036,5.200000000000001,0.7999999999999972,861.7168,55
2024-08-03 02:15:00,56.0,232.0602,69.0,4.5000000000000036,5.200000000000001,0.5,845.3903,55
2024-08-03 02:18:00,55.0,231.0185,69.0,4.400000000000002,5.1,0.6000000000000014,830.2888,55
2024-08-03 02:21:00,53.0,231.1342,69.0,4.199999999999999,5.1,0.6000000000000014,843.245,62
2024-08-03 02:24:00,53.0,230.2083,69.0,4.400000000000002,4.9,0.3999999999999986,820.8865,62
2024-08-03 02:27:00,53.0,234.0278,69.0,4.199999999999999,4.800000000000001,0.6999999999999993,813.7297,62
2024-08-03 02:30:00,53.0,230.5556,69.0,4.099999999999998,4.9,0.6000000000000014,814.6365,62
2024-08-03 02:33:00,53.0,230.5556,69.0,4.199999999999999,4.800000000000001,0.6000000000000014,809.7963,62
2024-08-03 02:36:00,52.0,234.9537,69.0,3.900000000000002,4.700000000000001,0.6999999999999993,807.889,63
2024-08-03 02:39:00,53.0,228.2408,69.0,4.199999999999999,4.9,0.6999999999999993,796.4905,62
2024-08-03 02:42:00,52.0,232.1759,70.0,4.199999999999999,4.800000000000001,0.49999999999999645,803.2676,62
2024-08-03 02:45:00,52.0,231.3658,70.0,4.100000000000001,4.700000000000001,0.6999999999999993,786.6125,63
2024-08-03 02:48:00,52.0,228.588,70.0,4.199999999999999,4.9,0.49999999999999645,796.4924,62
2024-08-03 02:51:00,52.0,228.7037,70.0,4.199999999999999,4.800000000000001,0.49999999999999645,798.8564,62
2024-08-03 02:54:00,53.0,237.2685,70.0,4.0,4.9,0.6999999999999993,809.9619,61
2024-08-03 02:57:00,53.0,229.3982,70.0,4.300000000000001,4.800000000000001,0.3999999999999986,804.9515,62
2024-08-03 03:00:00,52.0,227.3148,70.0,4.300000000000001,4.9,0.49999999999999645,800.5081,62
2024-08-03 03:03:00,51.0,228.0092,70.0,4.0,4.9,0.49999999999999645,796.1962,62
2024-08-03 03:06:00,51.0,227.662,70.0,4.199999999999999,4.9,0.49999999999999645,788.5678,62
2024-08-03 03:09:00,52.0,229.0509,70.0,4.100000000000001,4.800000000000001,0.5999999999999979,809.4029,62
2024-08-03 03:12:00,51.0,231.3658,70.0,4.199999999999999,4.7,0.49999999999999645,790.9967,62
2024-08-03 03:15:00,51.0,231.5972,70.0,4.100000000000001,4.9,0.49999999999999645,791.7241,62
2024-08-03 03:18:00,51.0,230.5556,70.0,3.8999999999999986,4.700000000000001,0.5999999999999979,789.6747,63
2024-08-03 03:21:00,51.0,230.4398,70.0,4.099999999999998,4.700000000000001,0.5000000000000036,788.1509,63
2024-08-03 03:24:00,51.0,227.8935,70.0,4.100000000000001,4.700000000000001,0.40000000000000213,787.883,63
2024-08-03 03:27:00,51.0,230.9028,70.0,4.0,4.700000000000001,0.5000000000000036,786.5798,63
2024-08-03 03:30:00,51.0,230.5556,70.0,4.099999999999998,4.700000000000001,0.5000000000000036,788.3531,63
2024-08-03 03:33:00,51.0,230.9028,70.0,4.0,4.700000000000001,0.6999999999999957,790.9982,63
2024-08-03 03:36:00,51.0,232.0602,70.0,3.900000000000002,4.700000000000001,0.6000000000000014,788.9046,63
2024-08-03 03:39:00,51.0,229.8611,70.0,4.0,4.700000000000001,0.5,788.7388,63
2024-08-03 03:42:00,51.0,229.2824,71.0,4.0,4.700000000000001,0.5,790.2089,63
2024-08-03 03:45:00,52.0,231.9444,71.0,3.8999999999999986,4.499999999999999,0.7000000000000028,792.1509,63
2024-08-03 03:48:00,51.0,232.1759,71.0,4.100000000000001,4.700000000000001,0.6000000000000014,780.9437,63
2024-08-03 03:51:00,51.0,230.5556,71.0,4.100000000000001,4.700000000000001,0.6000000000000014,789.501,63
2024-08-03 03:54:00,51.0,231.9444,71.0,4.0,4.800000000000001,0.6000000000000014,789.1333,63
2024-08-03 03:57:00,51.0,232.8704,71.0,4.199999999999999,4.699999999999999,0.40000000000000213,782.8283,63
2024-08-03 04:00:00,51.0,232.1759,71.0,4.199999999999999,4.6,0.40000000000000213,795.1838,63
2024-08-03 04:03:00,51.0,232.1759,71.0,4.199999999999999,4.6,0.40000000000000213,774.2559,63
2024-08-03 04:06:00,51.0,231.5972,71.0,4.0,4.6,0.3999999999999986,773.9332,63
2024-08-03 04:09:00,52.0,231.0185,71.0,4.0,4.499999999999999,0.7000000000000028,782.7209,63
2024-08-03 04:12:00,50.0,229.3982,71.0,4.0,4.700000000000001,0.5,794.7502,63
2024-08-03 04:15:00,48.0,231.1342,71.0,4.0,4.500000000000001,0.40000000000000213,749.4163,63
