Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2024-08-03 04:18:00,49.0,228.0092,71.0,3.8999999999999986,4.6000000000000005,0.5,770.1124,63
2024-08-03 04:21:00,50.0,230.787,71.0,3.8000000000000007,4.6000000000000005,0.6999999999999993,767.484,63
2024-08-03 04:24:00,49.0,231.0185,71.0,4.0,4.700000000000001,0.5,759.3846,63
2024-08-03 04:27:00,51.0,230.787,71.0,4.100000000000001,4.700000000000001,0.3999999999999986,772.588,63
2024-08-03 04:30:00,51.0,232.5232,71.0,4.0,4.6000000000000005,0.5,770.6633,63
2024-08-03 04:33:00,51.0,233.3333,71.0,4.0,4.6,0.5,784.8881,63
2024-08-03 04:36:00,51.0,231.3658,71.0,4.0,4.699999999999999,0.5,780.8502,63
2024-08-03 04:39:00,51.0,232.8704,71.0,3.8999999999999986,4.700000000000001,0.6000000000000014,783.7693,63
2024-08-03 04:42:00,51.0,233.3333,72.0,4.0,4.6,0.5,784.8942,63
2024-08-03 04:45:00,50.0,230.9028,72.0,3.8999999999999986,4.6,0.5,757.0215,63
2024-08-03 04:48:00,50.0,232.6389,72.0,3.8999999999999986,4.6,0.5,762.261,63
2024-08-03 04:51:00,51.0,234.4908,72.0,4.100000000000001,4.699999999999999,0.5,764.1536,63
2024-08-03 04:54:00,50.0,233.912,72.0,4.099999999999998,4.6,0.40000000000000213,771.2866,63
2024-08-03 04:57:00,50.0,234.375,72.0,3.900000000000002,4.499999999999999,0.5999999999999979,782.9536,63
2024-08-03 05:00:00,51.0,235.1852,72.0,4.0,4.6,0.5,774.9568,63
2024-08-03 05:03:00,54.0,254.2824,72.0,4.099999999999998,4.6,0.8999999999999986,820.3655,61
2024-08-03 05:06:00,53.0,257.0602,72.0,4.200000000000003,4.499999999999999,0.6000000000000014,821.4799,81
2024-08-03 05:09:00,54.0,262.6158,72.0,4.399999999999999,4.3999999999999995,0.5999999999999979,843.6349,306
2024-08-03 05:12:00,55.0,261.8056,72.0,4.399999999999999,4.3999999999999995,0.6999999999999993,845.1307,306
2024-08-03 05:15:00,55.0,263.4259,72.0,4.399999999999999,4.5,0.5999999999999979,848.5231,306
2024-08-03 05:18:00,55.0,265.2778,72.0,4.200000000000003,4.6,0.7999999999999972,872.6708,306
2024-08-03 05:21:00,55.0,275.3472,72.0,4.300000000000001,4.499999999999999,0.7999999999999972,867.3074,306
2024-08-03 05:24:00,56.0,274.7685,72.0,4.600000000000001,4.499999999999999,0.6999999999999993,854.9341,306
2024-08-03 05:27:00,57.0,273.7268,72.0,4.699999999999999,4.499999999999999,0.6999999999999993,870.6954,306
2024-08-03 05:30:00,56.0,272.5694,72.0,4.699999999999999,4.6,0.6999999999999993,868.1208,306
2024-08-03 05:33:00,57.0,276.6204,72.0,4.600000000000001,4.5,0.6999999999999993,870.7727,306
2024-08-03 05:36:00,57.0,275.463,72.0,4.5,4.3999999999999995,0.8000000000000007,863.4839,306
2024-08-03 05:39:00,57.0,275.6944,72.0,4.699999999999999,4.5,0.6999999999999993,885.6938,306
2024-08-03 05:42:00,57.0,274.7685,73.0,4.5,4.6,0.6999999999999993,872.1526,306
2024-08-03 05:45:00,57.0,276.7361,73.0,4.600000000000001,4.6,0.6999999999999993,887.9603,306
2024-08-03 05:48:00,57.0,276.0417,73.0,4.5,4.5,0.8000000000000007,871.6958,306
2024-08-03 05:51:00,57.0,277.0833,73.0,4.600000000000001,4.6000000000000005,0.6999999999999993,878.1702,306
2024-08-03 05:54:00,59.0,278.0092,73.0,4.799999999999997,4.7,0.8000000000000043,903.3326,205
2024-08-03 05:57:00,62.0,278.8194,73.0,4.900000000000002,4.8999999999999995,0.8999999999999986,931.2605,205
2024-08-03 06:00:00,66.0,276.8518,73.0,5.0000000000000036,5.299999999999999,1.3999999999999986,999.1384,287
2024-08-03 06:03:00,63.0,277.1991,73.0,5.099999999999998,4.999999999999999,0.8000000000000043,969.116,287
2024-08-03 06:06:00,64.0,277.0833,73.0,5.199999999999996,5.1000000000000005,0.9000000000000057,1097.586,287
2024-08-03 06:09:00,68.0,280.6713,73.0,5.5,5.4,1.1000000000000014,1062.992,286
2024-08-03 06:12:00,67.0,279.6296,73.0,5.5,5.4,1.0,1065.887,286
2024-08-03 06:15:00,68.0,277.8935,73.0,5.5,5.300000000000001,1.1000000000000014,1057.69,286
2024-08-03 06:18:00,66.0,280.5556,73.0,5.5000000000000036,5.6,0.8999999999999986,1020.911,286
2024-08-03 06:21:00,67.0,280.9028,73.0,5.5,5.5,1.0,1054.032,286
2024-08-03 06:24:00,67.0,279.7454,73.0,5.5,5.3999999999999995,1.0,1050.568,286
2024-08-03 06:27:00,67.0,280.6713,73.0,5.600000000000001,5.5,0.8999999999999986,1027.581,286
2024-08-03 06:30:00,68.0,281.3658,73.0,5.5,5.3999999999999995,1.0,1045.532,286
2024-08-03 06:33:00,67.0,280.0926,73.0,5.5,5.3,1.0,1048.279,286
2024-08-03 06:36:00,67.0,276.5046,73.0,5.400000000000002,5.4,1.0,1055.756,286
2024-08-03 06:39:00,67.0,278.4722,73.0,5.5,5.4,1.1000000000000014,1038.708,286
2024-08-03 06:42:00,68.0,280.3241,74.0,5.600000000000001,5.5,0.8999999999999986,1119.562,286
2024-08-03 06:45:00,64.0,282.5232,74.0,5.600000000000001,5.5,0.5,976.4211,286
2024-08-03 06:48:00,69.0,282.4074,74.0,5.699999999999996,5.7,1.0,1134.801,286
2024-08-03 06:51:00,68.0,288.3102,74.0,5.699999999999996,5.3999999999999995,0.9000000000000057,1126.243,286
2024-08-03 06:57:00,62.0,311.3426,74.0,6.0,5.3,0.10000000000000142,1128.403,258
2024-08-03 07:00:00,71.0,325.6944,74.0,6.0,5.1,0.8999999999999986,1128.83,11
2024-08-03 07:12:00,67.0,287.5,74.0,5.699999999999999,5.5,0.6000000000000014,1068.535,286
2024-08-03 07:18:00,61.0,251.0417,74.0,4.899999999999999,4.700000000000001,0.5,880.4198,203
2024-08-03 07:30:00,53.0,220.1389,74.0,4.199999999999999,5.200000000000001,0.6000000000000014,801.1885,54
2024-08-03 07:33:00,53.0,223.3796,74.0,4.099999999999998,5.2,0.5,798.2362,62
2024-08-03 07:36:00,53.0,222.8009,74.0,4.300000000000001,5.2,0.6999999999999993,807.9583,54
2024-08-03 07:39:00,56.0,226.2732,74.0,4.299999999999997,5.4,0.8000000000000043,853.3486,54
2024-08-03 07:42:00,56.0,231.1342,75.0,4.299999999999997,5.4,0.8000000000000043,856.7933,55
2024-08-03 07:45:00,58.0,254.1667,75.0,4.5,5.3,0.8999999999999986,896.7394,202
2024-08-03 07:48:00,59.0,271.2963,75.0,4.699999999999999,5.000000000000001,0.8000000000000007,892.6635,205
2024-08-03 07:51:00,58.0,258.912,75.0,4.699999999999999,4.800000000000001,0.5999999999999979,878.8099,205
2024-08-03 07:54:00,57.0,257.5232,75.0,4.5,4.800000000000001,0.6000000000000014,871.9297,202
2024-08-03 07:57:00,54.0,247.2222,75.0,4.399999999999999,4.699999999999999,0.40000000000000213,822.5897,202
2024-08-03 08:00:00,51.0,235.5324,75.0,4.100000000000001,4.6,0.3999999999999986,750.1775,63
2024-08-03 08:03:00,52.0,249.537,75.0,4.0,4.5,0.6000000000000014,780.3442,61
2024-08-03 08:06:00,52.0,275.9259,75.0,4.100000000000001,4.3999999999999995,0.5999999999999979,813.8932,306
2024-08-03 08:09:00,58.0,282.2917,75.0,4.199999999999999,4.4,0.9999999999999964,884.9594,306
2024-08-03 08:12:00,60.0,300.2315,75.0,4.800000000000001,4.4,0.9000000000000021,906.554,304
2024-08-03 08:15:00,60.0,291.2037,75.0,4.800000000000001,4.499999999999999,0.6999999999999993,909.7238,304
2024-08-03 08:18:00,59.0,288.3102,75.0,4.699999999999999,4.6,0.5999999999999979,887.4852,304
2024-08-03 08:21:00,60.0,287.7315,75.0,4.699999999999999,4.6000000000000005,0.8000000000000007,906.9906,304
2024-08-03 08:24:00,60.0,288.4259,75.0,4.800000000000001,4.6000000000000005,0.9000000000000021,897.9071,304
2024-08-03 08:27:00,61.0,273.1482,75.0,4.899999999999999,4.8,0.7000000000000028,930.3287,205
2024-08-03 08:30:00,60.0,265.625,75.0,4.800000000000001,5.0,0.8000000000000007,902.7609,205
2024-08-03 08:33:00,61.0,275.0,75.0,4.800000000000001,5.1000000000000005,0.9999999999999964,910.3124,205
2024-08-03 08:36:00,64.0,263.4259,75.0,5.100000000000001,5.200000000000001,1.0,980.1865,203
2024-08-03 08:39:00,58.0,232.6389,75.0,4.600000000000001,5.6000000000000005,0.3999999999999986,873.7358,55
2024-08-03 08:42:00,57.0,232.2917,76.0,4.5,5.5,0.5,863.8448,55
2024-08-03 08:45:00,59.0,235.6482,76.0,4.600000000000001,5.6,0.6000000000000014,911.6541,55
2024-08-03 08:48:00,59.0,245.6018,76.0,4.600000000000001,5.499999999999999,0.6999999999999957,925.0003,247
2024-08-03 08:51:00,60.0,248.8426,76.0,4.600000000000001,5.3999999999999995,0.8999999999999986,921.176,247
2024-08-03 08:54:00,61.0,250.6944,76.0,4.800000000000001,5.499999999999999,1.0000000000000036,947.2737,247
2024-08-03 08:57:00,59.0,245.0232,76.0,4.700000000000003,5.4,0.6999999999999957,902.2949,202
2024-08-03 09:00:00,58.0,243.287,76.0,4.5,5.300000000000001,0.6000000000000014,878.3671,202
2024-08-03 09:03:00,58.0,250.6944,76.0,4.600000000000001,5.199999999999999,0.6000000000000014,860.8385,202
2024-08-03 09:06:00,58.0,251.8518,76.0,4.600000000000001,5.1,0.7999999999999972,893.6647,202
2024-08-03 09:09:00,57.0,252.1991,76.0,4.599999999999998,5.0,0.7000000000000028,876.4552,202
2024-08-03 09:12:00,56.0,244.9074,76.0,4.400000000000002,5.1,0.6999999999999993,866.0679,202
2024-08-03 09:15:00,57.0,239.4676,76.0,4.400000000000002,5.200000000000001,0.8000000000000007,874.3558,55
2024-08-03 09:18:00,58.0,234.838,76.0,4.399999999999999,5.4,0.7999999999999972,889.9249,55
2024-08-03 09:21:00,59.0,234.0278,76.0,4.600000000000001,5.499999999999999,0.7999999999999972,898.4098,55
2024-08-03 09:24:00,59.0,230.5556,76.0,4.700000000000003,5.6000000000000005,0.6999999999999957,881.6096,55
2024-08-03 09:27:00,59.0,227.4306,76.0,4.600000000000001,5.6000000000000005,0.7999999999999972,902.883,55
2024-08-03 09:30:00,59.0,227.5463,76.0,4.700000000000003,5.9,0.6999999999999957,905.4926,245
2024-08-03 09:33:00,59.0,224.4213,76.0,4.600000000000001,6.0,0.7999999999999972,902.4109,245
2024-08-03 09:36:00,60.0,229.2824,76.0,4.800000000000001,5.999999999999999,0.8999999999999986,936.4341,245
2024-08-03 09:39:00,60.0,235.1852,76.0,4.800000000000001,5.8,0.8000000000000007,935.0492,245
2024-08-03 09:48:00,70.0,265.162,77.0,5.300000000000004,6.000000000000001,1.3999999999999986,1116.89,104
2024-08-03 09:51:00,69.0,256.8287,77.0,5.800000000000001,6.199999999999999,0.8999999999999986,1046.435,104
2024-08-03 09:54:00,67.0,255.3241,77.0,5.400000000000002,5.8999999999999995,0.7999999999999972,1018.479,233
2024-08-03 09:57:00,67.0,254.7454,77.0,5.400000000000002,5.8999999999999995,0.7999999999999972,1007.287,233
2024-08-03 10:00:00,66.0,256.4815,77.0,5.400000000000002,5.8999999999999995,0.7999999999999972,1014.391,233
2024-08-03 10:03:00,67.0,255.9028,77.0,5.400000000000002,5.8999999999999995,0.7999999999999972,1013.964,233
2024-08-07 09:39:00,44.0,169.7917,77.0,0.3000000000000007,2.5999999999999996,1.6999999999999993,809.7446,72
2024-08-07 09:42:00,61.0,225.3472,77.0,3.3000000000000007,6.0,0.8000000000000007,960.1164,218
2024-08-07 09:48:00,62.0,227.4306,77.0,3.5,6.0,0.8999999999999986,920.2653,53
2024-08-07 09:51:00,65.0,229.9768,77.0,3.6999999999999993,6.3,1.0,950.6065,225
2024-08-07 09:57:00,64.0,227.662,77.0,3.700000000000003,6.4,0.8999999999999986,946.1485,225
2024-08-07 10:00:00,63.0,221.6435,77.0,3.700000000000003,6.4,0.8999999999999986,934.6687,220
2024-08-07 10:06:00,63.0,224.1898,77.0,3.8000000000000007,6.4,0.8000000000000007,933.8754,225
2024-08-07 10:09:00,63.0,226.1574,77.0,3.8000000000000007,6.4,0.6999999999999993,932.4308,225
2024-08-07 10:12:00,62.0,220.6018,78.0,3.8000000000000007,6.4,0.6999999999999993,912.279,220
2024-08-07 10:18:00,61.0,221.875,78.0,3.6000000000000014,6.5,0.8000000000000007,903.623,220
2024-08-07 10:21:00,61.0,219.5602,78.0,3.700000000000003,6.300000000000001,0.7999999999999972,912.3098,220
2024-08-07 10:24:00,60.0,215.2778,78.0,3.700000000000003,6.300000000000001,0.5999999999999979,867.953,220
2024-08-07 10:27:00,58.0,222.4537,78.0,3.6999999999999993,6.1,0.6000000000000014,847.7112,218
2024-08-07 10:33:00,60.0,221.0648,78.0,3.6000000000000014,6.199999999999999,0.8000000000000007,855.1825,218
2024-08-07 10:36:00,60.0,222.338,78.0,3.6000000000000014,5.999999999999999,0.6999999999999993,888.0475,218
2024-08-07 10:39:00,59.0,222.6852,78.0,3.6000000000000014,6.0,0.6999999999999993,843.797,218
2024-08-07 10:42:00,60.0,213.5417,78.0,3.6999999999999993,6.300000000000001,0.8000000000000007,835.1139,220
2024-08-07 10:48:00,59.0,212.963,78.0,3.6999999999999993,6.200000000000001,0.6999999999999993,868.2949,216
2024-08-07 10:51:00,58.0,210.1852,78.0,3.599999999999998,6.300000000000001,0.7000000000000028,858.1472,216
2024-08-07 10:57:00,58.0,207.7546,78.0,3.6999999999999993,6.4,0.6000000000000014,846.1697,216
2024-08-07 11:00:00,58.0,206.1342,78.0,3.6000000000000014,6.300000000000001,0.6000000000000014,852.8688,27
2024-08-07 11:03:00,57.0,207.4074,78.0,3.5,6.300000000000001,0.6999999999999993,845.2244,27
2024-08-07 11:09:00,57.0,207.7546,78.0,3.400000000000002,6.4,0.8000000000000007,837.1207,27
2024-08-07 11:12:00,57.0,207.7546,79.0,3.400000000000002,6.300000000000001,0.6999999999999993,833.3632,27
2024-08-07 11:15:00,56.0,204.3982,79.0,3.3000000000000007,6.300000000000001,0.6999999999999993,846.5742,27
2024-08-07 11:18:00,59.0,234.2592,79.0,3.6000000000000014,6.2,0.8000000000000007,846.3138,53
2024-08-07 11:24:00,62.0,236.6898,79.0,3.8000000000000007,6.2,1.0,924.8997,225
2024-08-07 11:27:00,61.0,234.2592,79.0,3.8999999999999986,6.3,0.9000000000000021,912.9981,219
2024-08-07 11:33:00,63.0,234.4908,79.0,3.6999999999999993,6.3,1.0,926.9723,225
2024-08-07 11:36:00,63.0,235.4167,79.0,4.0,6.4,0.8000000000000007,934.702,224
2024-08-07 11:39:00,64.0,234.2592,79.0,3.8000000000000007,6.5,1.0,937.0408,225
2024-08-07 11:51:00,63.0,233.2176,79.0,3.8999999999999986,6.4,0.9000000000000021,930.6121,225
2024-08-07 11:54:00,63.0,229.1667,79.0,4.100000000000001,6.300000000000001,0.8000000000000007,934.2808,219
2024-08-07 11:57:00,63.0,227.5463,79.0,3.8000000000000007,6.4,1.0,924.5966,225
2024-08-07 12:00:00,63.0,228.588,79.0,3.8000000000000007,6.4,1.0,923.1182,225
2024-08-07 12:03:00,63.0,229.9768,79.0,3.8000000000000007,6.4,1.0,928.5784,225
2024-08-07 12:09:00,63.0,229.7454,79.0,3.799999999999997,6.4,0.9000000000000021,924.8108,225
2024-08-07 12:12:00,63.0,232.2917,80.0,3.8999999999999986,6.300000000000001,0.8000000000000007,926.6635,225
2024-08-07 12:15:00,63.0,232.1759,80.0,4.0,6.300000000000001,0.8000000000000007,927.4592,219
2024-08-07 12:18:00,63.0,234.0278,80.0,3.6999999999999993,6.4,1.0,930.5397,225
2024-08-07 12:21:00,63.0,233.4491,80.0,3.8999999999999986,6.200000000000001,0.8000000000000007,930.4996,225
2024-08-07 12:24:00,63.0,232.7546,80.0,3.8999999999999986,6.200000000000001,0.8000000000000007,932.7452,225
2024-08-07 12:27:00,63.0,232.0602,80.0,4.0,6.200000000000001,0.8000000000000007,925.7272,219
2024-08-07 12:30:00,63.0,231.4815,80.0,3.8999999999999986,6.200000000000001,0.8000000000000007,927.1477,225
2024-08-07 12:33:00,63.0,229.7454,80.0,3.799999999999997,6.200000000000001,0.9000000000000021,923.8663,225
2024-08-07 12:36:00,63.0,229.6296,80.0,3.8999999999999986,6.200000000000001,0.8000000000000007,924.0401,225
2024-08-07 12:39:00,63.0,230.787,80.0,3.799999999999997,6.200000000000001,0.9000000000000021,928.2028,225
2024-08-07 12:42:00,62.0,226.9676,80.0,3.8999999999999986,6.300000000000001,0.8000000000000007,917.9985,219
2024-08-07 12:45:00,62.0,229.3982,80.0,3.6999999999999993,6.200000000000001,0.9000000000000021,917.0173,225
2024-08-07 12:48:00,62.0,224.4213,80.0,3.8999999999999986,6.300000000000001,0.8000000000000007,987.1781,219
2024-08-07 12:51:00,62.0,223.2639,80.0,3.8999999999999986,6.4,0.8000000000000007,913.7705,219
2024-08-07 12:54:00,62.0,223.0324,80.0,3.8999999999999986,6.4,0.8000000000000007,926.0555,219
2024-08-07 12:57:00,61.0,221.875,80.0,3.8000000000000007,6.300000000000001,0.8000000000000007,915.9645,220
2024-08-07 13:00:00,61.0,224.4213,80.0,3.8000000000000007,6.300000000000001,0.8000000000000007,918.3645,219
2024-08-07 13:03:00,61.0,226.9676,80.0,3.8999999999999986,6.300000000000001,0.8000000000000007,915.4003,219
2024-08-07 13:06:00,60.0,226.1574,80.0,3.599999999999998,6.1000000000000005,0.8000000000000007,894.9656,218
2024-08-07 13:09:00,60.0,222.9167,80.0,3.799999999999997,6.200000000000001,0.9000000000000021,883.002,219
2024-08-07 13:12:00,61.0,227.0833,81.0,3.8000000000000007,6.200000000000001,0.8000000000000007,898.9681,219
2024-08-07 13:15:00,61.0,228.588,81.0,3.6999999999999993,6.200000000000001,0.8999999999999986,912.7208,225
2024-08-07 13:18:00,62.0,230.2083,81.0,3.900000000000002,6.200000000000001,0.7999999999999972,909.0067,219
2024-08-07 13:21:00,60.0,231.1342,81.0,3.8999999999999986,6.300000000000001,0.6000000000000014,890.9309,219
2024-08-07 13:24:00,62.0,230.5556,81.0,3.900000000000002,6.2,0.8999999999999986,907.9374,219
2024-08-07 13:27:00,62.0,230.9028,81.0,3.900000000000002,6.2,0.8999999999999986,918.6587,219
2024-08-07 13:30:00,63.0,231.0185,81.0,3.8000000000000007,6.3,1.0,991.789,225
2024-08-07 13:33:00,63.0,230.9028,81.0,3.8999999999999986,6.300000000000001,0.9000000000000021,954.579,225
2024-08-07 13:36:00,64.0,234.838,81.0,4.0,6.4,0.8999999999999986,951.0377,224
2024-08-07 13:39:00,64.0,233.6806,81.0,3.8999999999999986,6.4,1.0,954.4727,225
2024-08-07 13:42:00,64.0,235.4167,81.0,3.900000000000002,6.4,1.0,964.2659,224
2024-08-07 13:45:00,64.0,237.3842,81.0,4.0,6.300000000000001,1.0,969.5804,224
2024-08-07 13:48:00,65.0,236.5741,81.0,3.8999999999999986,6.4,0.9000000000000021,974.7264,224
2024-08-07 13:51:00,64.0,235.9954,81.0,4.0,6.4,0.9000000000000021,970.16,224
2024-08-07 13:54:00,65.0,236.6898,81.0,4.0,6.4,1.0,976.6921,224
2024-08-07 13:57:00,65.0,236.5741,81.0,4.0,6.4,1.0,978.5453,224
2024-08-07 14:00:00,65.0,234.4908,81.0,4.100000000000001,6.4,0.8999999999999986,973.448,224
2024-08-07 14:03:00,65.0,235.4167,81.0,4.0,6.4,1.0,988.3383,224
2024-08-07 14:06:00,65.0,237.8472,81.0,4.0,6.4,1.0,992.3118,224
2024-08-07 14:09:00,66.0,237.2685,81.0,4.199999999999999,6.4,0.9000000000000021,995.0687,222
2024-08-07 14:12:00,66.0,238.8889,82.0,4.099999999999998,6.4,0.9000000000000021,996.702,224
2024-08-07 14:15:00,66.0,235.7639,82.0,4.0,6.4,1.0,991.5796,224
2024-08-07 14:18:00,65.0,236.8056,82.0,4.0,6.4,0.9000000000000021,996.4633,224
2024-08-07 14:21:00,66.0,236.6898,82.0,4.099999999999998,6.4,1.0000000000000036,993.506,224
2024-08-07 14:24:00,66.0,240.625,82.0,4.199999999999999,6.4,0.9000000000000021,999.3262,224
2024-08-07 14:27:00,66.0,241.3194,82.0,4.199999999999999,6.4,0.9999999999999964,1002.784,224
2024-08-07 14:30:00,66.0,239.4676,82.0,4.100000000000001,6.4,0.9000000000000021,995.4427,224
2024-08-07 14:33:00,66.0,238.6574,82.0,3.8999999999999986,6.3,1.0999999999999979,992.5626,224
2024-08-07 14:36:00,66.0,241.7824,82.0,4.0,6.4,1.0999999999999979,1002.824,224
2024-08-07 14:39:00,66.0,242.7083,82.0,4.099999999999998,6.4,1.0,1012.344,224
2024-08-07 14:42:00,67.0,242.4768,82.0,4.100000000000001,6.3,1.0,1013.411,224
2024-08-07 14:45:00,66.0,239.8148,82.0,4.099999999999998,6.4,1.1000000000000014,1017.826,224
2024-08-07 14:48:00,67.0,242.1296,82.0,4.199999999999999,6.5,1.0,1016.124,241
2024-08-07 14:51:00,67.0,245.0232,82.0,4.100000000000001,6.4,1.1000000000000014,1013.689,241
2024-08-07 14:54:00,67.0,233.1018,82.0,4.199999999999999,6.499999999999999,1.1000000000000014,1050.987,222
2024-08-07 14:57:00,66.0,238.6574,82.0,4.300000000000001,6.5,1.0,1019.593,222
2024-08-07 15:00:00,66.0,240.3935,82.0,4.100000000000001,6.4,1.0,1031.68,224
2024-08-07 15:03:00,67.0,240.7408,82.0,4.100000000000001,6.4,1.1000000000000014,1030.56,224
2024-08-07 15:06:00,67.0,243.8658,82.0,4.100000000000001,6.4,1.1000000000000014,1041.747,241
2024-08-07 15:09:00,67.0,243.0556,82.0,4.199999999999999,6.4,1.0000000000000036,1033.038,241
2024-08-07 15:12:00,68.0,244.6759,83.0,4.300000000000001,6.4,1.0999999999999979,1053.922,241
2024-08-07 15:15:00,69.0,246.5278,83.0,4.199999999999999,6.3999999999999995,1.3000000000000007,1063.019,241
2024-08-07 15:18:00,67.0,246.412,83.0,4.100000000000001,6.5,1.0999999999999979,1038.292,241
2024-08-07 15:21:00,68.0,233.7963,83.0,4.199999999999999,6.5,0.9999999999999964,1046.407,222
2024-08-07 15:24:00,69.0,262.1528,83.0,4.199999999999999,6.4,1.3000000000000007,1067.776,239
2024-08-07 15:27:00,69.0,251.8518,83.0,4.399999999999999,6.3,1.2000000000000028,1075.895,241
2024-08-07 15:30:00,70.0,256.5972,83.0,4.300000000000001,6.4,1.2000000000000028,1080.344,241
2024-08-07 15:33:00,70.0,256.9444,83.0,4.300000000000001,6.4,1.2000000000000028,1080.215,241
2024-08-07 15:36:00,71.0,258.3333,83.0,4.5000000000000036,6.3,1.0999999999999943,1082.023,239
2024-08-07 15:39:00,70.0,259.1435,83.0,4.300000000000001,6.3999999999999995,1.1999999999999957,1109.809,239
2024-08-07 15:42:00,73.0,259.2592,83.0,4.599999999999998,6.6,1.3000000000000043,1127.579,255
2024-08-07 15:45:00,71.0,260.6482,83.0,4.400000000000002,6.3999999999999995,1.2999999999999972,1112.554,239
2024-08-07 15:48:00,73.0,260.6482,83.0,4.699999999999999,6.6,1.3000000000000043,1167.774,255
2024-08-07 15:51:00,74.0,259.9537,83.0,4.699999999999999,6.5,1.2000000000000028,1163.616,255
2024-08-07 15:54:00,74.0,259.375,83.0,4.699999999999999,6.5,1.3000000000000043,1165.667,255
2024-08-07 15:57:00,74.0,260.0694,83.0,4.699999999999999,6.5,1.3000000000000043,1164.688,255
2024-08-07 16:00:00,74.0,258.6806,83.0,4.599999999999998,6.5,1.3000000000000043,1163.5,255
2024-08-07 16:03:00,74.0,259.7222,83.0,4.699999999999999,6.5,1.2000000000000028,1162.731,255
2024-08-07 16:06:00,74.0,258.912,83.0,4.699999999999999,6.6,1.2000000000000028,1160.857,255
2024-08-07 16:09:00,74.0,258.912,83.0,4.800000000000001,6.5,1.2000000000000028,1161.472,255
2024-08-07 16:12:00,73.0,258.3333,84.0,4.600000000000001,6.6,1.2000000000000028,1157.319,255
2024-08-07 16:15:00,73.0,258.3333,84.0,4.600000000000001,6.5,1.2000000000000028,1157.055,255
2024-08-07 16:18:00,73.0,258.3333,84.0,4.600000000000001,6.4,1.2000000000000028,1158.519,255
2024-08-07 16:21:00,73.0,255.0926,84.0,4.699999999999999,6.6,1.2000000000000028,1146.948,255
2024-08-07 16:24:00,70.0,254.1667,84.0,4.399999999999999,6.5,1.1000000000000014,1089.833,241
2024-08-07 16:27:00,70.0,254.8611,84.0,4.4999999999999964,6.4,1.0,1091.968,241
2024-08-07 16:30:00,70.0,252.5463,84.0,4.300000000000004,6.3,1.0999999999999943,1091.946,241
2024-08-07 16:33:00,69.0,251.0417,84.0,4.399999999999999,6.4,1.0,1098.278,241
2024-08-07 16:36:00,69.0,251.1574,84.0,4.399999999999999,6.200000000000001,1.0,1083.653,241
2024-08-07 16:39:00,69.0,250.463,84.0,4.200000000000003,6.200000000000001,1.0,1068.143,241
2024-08-07 16:42:00,68.0,249.8842,84.0,4.200000000000003,6.200000000000001,1.0,1071.509,241
2024-08-07 16:45:00,68.0,250.463,84.0,4.300000000000004,6.200000000000001,1.0,1064.789,241
2024-08-07 16:48:00,69.0,249.537,84.0,4.399999999999999,6.200000000000001,1.0,1073.851,241
2024-08-07 16:51:00,68.0,248.2639,84.0,4.200000000000003,6.200000000000001,1.0,1061.811,241
2024-08-07 16:54:00,68.0,246.412,84.0,4.200000000000003,6.200000000000001,1.0,1050.456,241
2024-08-07 16:57:00,68.0,248.7268,84.0,4.200000000000003,6.300000000000001,1.0,1063.817,241
2024-08-07 17:00:00,68.0,250.1158,84.0,4.200000000000003,6.200000000000001,1.0,1063.384,241
2024-08-07 17:03:00,68.0,244.9074,84.0,4.299999999999997,6.300000000000001,0.9000000000000057,1054.39,241
2024-08-07 17:06:00,68.0,243.1713,84.0,4.200000000000003,6.4,1.0,1054.272,241
2024-08-07 17:09:00,68.0,240.2778,84.0,4.300000000000004,6.4,1.0,1045.169,222
2024-08-07 17:12:00,67.0,237.7315,85.0,4.0,6.4,1.0,1028.962,224
2024-08-07 17:15:00,68.0,236.5741,85.0,4.0,6.5,0.6999999999999957,958.3699,224
2024-08-07 17:18:00,65.0,235.1852,85.0,4.100000000000001,6.2,0.8999999999999986,1019.72,224
2024-08-07 17:21:00,66.0,236.1111,85.0,4.0,6.1000000000000005,1.0,966.0704,224
2024-08-12 14:03:00,40.0,205.4398,85.0,0.0,0.0,1.3999999999999986,516.317,65
2024-08-12 14:06:00,55.0,215.5092,85.0,2.8999999999999986,5.6,0.5,1073.508,217
2024-08-12 14:09:00,60.0,217.2454,85.0,3.5,6.0,0.5,970.308,218
2024-08-12 14:12:00,64.0,216.4352,85.0,3.3999999999999986,5.8999999999999995,0.8000000000000007,941.8605,218
2024-08-12 14:15:00,66.0,218.6342,85.0,3.599999999999998,6.4,0.9000000000000021,1006.638,220
2024-08-12 14:18:00,66.0,219.9074,85.0,3.8000000000000007,6.6,0.8000000000000007,1001.712,223
2024-08-12 14:21:00,66.0,217.5926,85.0,3.6999999999999993,6.699999999999999,0.8000000000000007,999.8398,220
2024-08-12 14:24:00,66.0,218.8658,85.0,3.599999999999998,6.4,1.0000000000000036,993.2668,220
2024-08-12 14:27:00,66.0,219.5602,85.0,3.6000000000000014,6.5,0.9000000000000021,983.6036,220
2024-08-12 14:30:00,65.0,218.75,85.0,3.6000000000000014,6.5,0.8000000000000007,970.3428,220
2024-08-12 14:33:00,64.0,215.3935,85.0,3.6999999999999993,6.4,0.9000000000000021,977.9762,220
2024-08-12 14:36:00,65.0,218.75,85.0,3.6000000000000014,6.5,0.9000000000000021,978.6337,220
2024-08-12 14:39:00,65.0,226.8518,85.0,3.6999999999999993,6.4,0.9999999999999964,987.8651,225
2024-08-12 14:42:00,65.0,228.588,85.0,3.6999999999999993,6.3,0.8999999999999986,982.0331,225
2024-08-12 14:45:00,66.0,228.7037,85.0,3.8000000000000007,6.4,0.7999999999999972,992.9119,225
2024-08-12 14:48:00,66.0,236.5741,85.0,3.8999999999999986,6.3,0.7999999999999972,1000.731,224
2024-08-12 14:51:00,69.0,247.8009,86.0,3.8000000000000007,6.2,1.0,1035.753,241
2024-08-12 14:54:00,71.0,248.9583,86.0,4.100000000000001,6.4,0.9999999999999964,1085.021,241
2024-08-12 14:57:00,71.0,251.1574,86.0,4.100000000000001,6.499999999999999,0.9999999999999964,1085.191,241
2024-08-12 15:00:00,72.0,254.2824,86.0,4.0,6.3,1.1999999999999993,1092.562,240
2024-08-12 15:03:00,71.0,251.6204,86.0,4.100000000000001,6.3,1.0999999999999979,1089.45,241
2024-08-12 15:06:00,71.0,251.2732,86.0,4.100000000000001,6.5,0.9999999999999964,1086.479,241
2024-08-12 15:09:00,71.0,247.8009,86.0,4.100000000000001,6.4,0.9999999999999964,1078.766,241
2024-08-12 15:12:00,71.0,247.1065,86.0,4.100000000000001,6.4,0.9999999999999964,1085.203,241
2024-08-12 15:15:00,70.0,244.0972,86.0,4.100000000000001,6.4,0.9999999999999964,1073.153,241
2024-08-12 15:18:00,69.0,244.0972,86.0,4.0,6.4,1.0000000000000036,1061.297,241
2024-08-12 15:21:00,70.0,243.75,86.0,4.199999999999999,6.5,0.9999999999999964,1089.877,241
2024-08-12 15:24:00,70.0,241.5509,86.0,4.099999999999998,6.6,1.0999999999999979,1087.596,241
2024-08-12 15:27:00,68.0,240.162,86.0,4.0,6.4,1.0,1040.871,224
2024-08-12 15:30:00,68.0,240.9722,86.0,3.900000000000002,6.4,1.0,1051.594,224
2024-08-12 15:33:00,67.0,242.0139,86.0,4.0,6.300000000000001,1.0,1043.102,224
2024-08-12 15:36:00,68.0,240.3935,86.0,4.0,6.4,1.0,1039.677,224
2024-08-12 15:39:00,65.0,239.2361,86.0,3.900000000000002,6.200000000000001,0.7999999999999972,969.9409,224
2024-08-12 15:42:00,64.0,241.4352,86.0,3.900000000000002,6.200000000000001,0.6999999999999957,974.659,224
2024-08-12 15:45:00,67.0,241.3194,86.0,3.900000000000002,6.200000000000001,1.0,1033.46,224
2024-08-12 15:48:00,66.0,239.6991,86.0,3.900000000000002,6.200000000000001,1.0,1034.894,224
2024-08-12 15:51:00,66.0,238.0787,87.0,3.900000000000002,6.200000000000001,0.8999999999999986,1011.339,224
2024-08-12 15:54:00,64.0,238.3102,87.0,3.799999999999997,6.1000000000000005,1.0,997.6201,225
2024-08-12 15:57:00,66.0,240.2778,87.0,3.599999999999998,6.2,1.1000000000000014,990.4279,225
2024-08-12 16:00:00,66.0,243.75,87.0,3.8000000000000007,6.1000000000000005,1.0,999.5421,224
2024-08-12 16:03:00,66.0,231.713,87.0,3.8000000000000007,6.2,0.8999999999999986,988.3132,225
2024-08-12 16:06:00,65.0,229.0509,87.0,3.6000000000000014,6.4,1.0999999999999979,972.103,225
2024-08-12 16:09:00,64.0,228.125,87.0,3.8000000000000007,6.300000000000001,0.7999999999999972,959.4745,225
2024-08-12 16:12:00,65.0,228.588,87.0,3.8000000000000007,6.4,0.8999999999999986,978.0664,225
2024-08-12 16:15:00,64.0,227.0833,87.0,3.8000000000000007,6.4,0.7999999999999972,971.8526,225
2024-08-12 16:18:00,64.0,227.0833,87.0,3.6999999999999993,6.300000000000001,0.7999999999999972,944.5837,225
2024-08-12 16:21:00,63.0,224.6528,87.0,3.8000000000000007,6.200000000000001,0.7999999999999972,971.1389,225
2024-08-12 16:24:00,63.0,221.5278,87.0,3.599999999999998,6.300000000000001,0.8000000000000043,945.5239,220
2024-08-12 16:27:00,63.0,226.1574,87.0,3.6999999999999993,6.200000000000001,0.8999999999999986,943.0408,225
2024-08-12 16:30:00,63.0,228.4722,87.0,3.6999999999999993,6.4,0.8999999999999986,959.1609,225
2024-08-12 16:33:00,64.0,227.0833,87.0,3.6999999999999993,6.300000000000001,0.7999999999999972,969.0016,225
2024-08-12 16:36:00,64.0,226.8518,87.0,3.8000000000000007,6.300000000000001,0.7999999999999972,957.7125,225
2024-08-12 16:39:00,64.0,228.0092,87.0,3.8000000000000007,6.4,0.8999999999999986,951.3119,225
2024-08-12 16:42:00,64.0,227.0833,87.0,3.6999999999999993,6.3,0.7999999999999972,946.0593,225
2024-08-12 16:45:00,64.0,229.2824,87.0,3.8000000000000007,6.300000000000001,0.8999999999999986,970.691,225
2024-08-12 16:48:00,65.0,233.1018,88.0,3.6999999999999993,6.300000000000001,1.0,976.8602,225
2024-08-12 16:51:00,65.0,232.1759,88.0,3.900000000000002,6.2,0.8999999999999986,989.2043,225
2024-08-12 16:54:00,65.0,231.5972,88.0,3.900000000000002,6.4,0.8999999999999986,983.7379,225
2024-08-12 16:57:00,65.0,229.6296,88.0,3.8000000000000007,6.4,0.8999999999999986,982.6907,225
2024-08-12 17:00:00,65.0,227.3148,88.0,3.8000000000000007,6.4,0.8999999999999986,986.4458,225
2024-08-12 17:03:00,65.0,224.6528,88.0,3.6999999999999993,6.4,1.0,988.2441,225
2024-08-12 17:06:00,64.0,223.8426,88.0,3.6999999999999993,6.5,1.0,979.4012,225
2024-08-12 17:09:00,65.0,219.5602,88.0,3.6999999999999993,6.5,0.8999999999999986,978.6204,220
2024-08-12 17:12:00,64.0,220.4861,88.0,3.6999999999999993,6.5,0.8999999999999986,976.26,220
2024-08-12 17:15:00,64.0,217.1296,88.0,3.8000000000000007,6.6,0.8999999999999986,942.7354,220
2024-08-12 17:18:00,65.0,216.088,88.0,3.700000000000003,6.5,0.7999999999999972,976.6276,220
2024-08-12 17:21:00,64.0,218.1713,88.0,3.6999999999999993,6.4,0.7999999999999972,972.34,220
2024-08-12 17:24:00,62.0,214.0046,88.0,3.599999999999998,6.5,0.8999999999999986,951.3275,220
2024-08-12 17:27:00,63.0,215.162,88.0,3.5,6.4,0.8999999999999986,962.9017,220
2024-08-12 17:30:00,63.0,217.7083,88.0,3.6999999999999993,6.5,0.7999999999999972,961.0272,220
2024-08-12 17:33:00,62.0,216.4352,88.0,3.6999999999999993,6.5,0.7999999999999972,940.2405,220
2024-08-12 17:36:00,62.0,215.7408,88.0,3.599999999999998,6.4,0.8000000000000043,932.5306,220
2024-08-12 17:39:00,62.0,215.5092,88.0,3.5,6.4,0.8999999999999986,941.0786,220
2024-08-12 17:42:00,63.0,219.4444,88.0,3.6000000000000014,6.300000000000001,0.7999999999999972,932.9307,220
2024-08-12 17:45:00,62.0,215.8565,88.0,3.6999999999999993,6.4,0.7999999999999972,937.5799,220
2024-08-12 17:48:00,62.0,209.9537,88.0,3.5,6.4,0.9999999999999964,915.4572,220
2024-08-12 17:51:00,61.0,204.1667,89.0,3.3999999999999986,6.6,0.9000000000000021,929.7853,27
2024-08-12 17:54:00,59.0,203.125,89.0,3.5,6.6,0.6999999999999993,907.3599,27
2024-08-12 17:57:00,60.0,207.0602,89.0,3.400000000000002,6.6,0.8000000000000007,909.8914,27
2024-08-12 18:00:00,58.0,192.8241,89.0,3.3999999999999986,6.5,0.8000000000000007,906.2375,28
2024-08-12 18:03:00,58.0,203.3565,89.0,3.3000000000000007,6.6,0.8999999999999986,917.2678,27
2024-08-12 18:06:00,57.0,200.9259,89.0,3.3000000000000007,6.299999999999999,0.5999999999999979,873.2325,27
2024-08-12 18:09:00,58.0,226.8518,89.0,3.200000000000003,5.999999999999999,0.8999999999999986,852.4316,218
2024-08-12 18:12:00,59.0,227.5463,89.0,3.3000000000000007,5.799999999999999,0.9000000000000021,881.1403,53
2024-08-12 18:15:00,62.0,230.9028,89.0,3.3000000000000007,5.8999999999999995,0.9999999999999964,928.2273,53
2024-08-12 18:18:00,57.0,202.5463,89.0,3.3000000000000007,6.300000000000001,0.6999999999999993,916.449,27
2024-08-12 18:21:00,58.0,204.2824,89.0,3.3000000000000007,6.4,0.8000000000000007,866.1027,27
2024-08-12 18:24:00,58.0,201.6204,89.0,3.3000000000000007,6.3,0.8000000000000007,867.483,27
2024-08-12 18:27:00,58.0,199.1898,89.0,3.3000000000000007,6.3999999999999995,0.8000000000000007,858.1132,27
2024-08-12 18:30:00,59.0,203.8194,89.0,3.3000000000000007,6.3999999999999995,0.9000000000000021,874.1307,27
2024-08-12 18:33:00,58.0,199.8843,89.0,3.3000000000000007,6.3,0.8000000000000007,865.5645,27
2024-08-12 18:36:00,57.0,202.4306,89.0,3.3000000000000007,6.3,0.8000000000000007,860.6842,27
2024-08-12 18:39:00,58.0,200.3472,89.0,3.3000000000000007,6.4,0.8000000000000007,851.3687,27
2024-08-12 18:42:00,58.0,196.7593,89.0,3.3000000000000007,6.4,0.9000000000000021,884.2011,28
2024-08-12 18:45:00,58.0,197.5694,89.0,3.3000000000000007,6.5,0.8000000000000007,881.6876,28
2024-08-12 18:48:00,58.0,186.2269,90.0,3.3000000000000007,6.6,0.8000000000000007,870.3459,28
2024-08-12 18:51:00,55.0,187.1528,90.0,3.3000000000000007,6.5,0.6000000000000014,824.1181,28
2024-08-12 18:54:00,54.0,185.3009,90.0,3.1000000000000014,6.4,0.5999999999999979,817.7899,28
2024-08-12 18:57:00,54.0,204.1667,90.0,3.0,6.5,0.8999999999999986,864.2482,28
2024-08-12 19:00:00,56.0,221.5278,90.0,3.3000000000000007,6.1,0.6999999999999993,854.4573,218
2024-08-12 19:03:00,58.0,211.1111,90.0,3.3000000000000007,5.9,0.9000000000000021,850.0592,217
2024-08-12 19:06:00,60.0,210.1852,90.0,3.3000000000000007,6.200000000000001,1.0999999999999979,910.3002,27
2024-08-12 19:09:00,59.0,207.9861,90.0,3.3000000000000007,6.300000000000001,0.9999999999999964,893.5352,27
2024-08-12 19:12:00,58.0,202.1991,90.0,3.400000000000002,6.4,0.9000000000000021,876.0669,27
2024-08-12 19:15:00,58.0,205.3241,90.0,3.3000000000000007,6.200000000000001,0.9000000000000021,890.3992,27
2024-08-12 19:18:00,58.0,204.5139,90.0,3.400000000000002,6.300000000000001,0.9000000000000021,889.3634,27
2024-08-12 19:21:00,58.0,208.7963,90.0,3.1999999999999993,6.200000000000001,0.8999999999999986,903.3319,27
2024-08-12 19:24:00,59.0,213.1944,90.0,3.5,6.2,0.8999999999999986,906.3771,218
2024-08-12 19:27:00,60.0,213.5417,90.0,3.5,6.4,0.7999999999999972,906.6047,220
2024-08-12 19:30:00,59.0,207.8704,90.0,3.3999999999999986,6.300000000000001,0.7999999999999972,911.015,27
2024-08-12 19:33:00,57.0,195.6019,90.0,3.1999999999999993,6.300000000000001,0.8000000000000007,874.274,28
2024-08-12 19:36:00,54.0,189.4676,90.0,3.099999999999998,6.300000000000001,0.6000000000000014,831.319,28
2024-08-12 19:39:00,53.0,198.1481,90.0,3.0,6.300000000000001,0.5999999999999979,814.3546,28
2024-08-12 19:42:00,59.0,221.1806,90.0,3.5,5.999999999999999,0.7999999999999972,891.3486,218
2024-08-12 19:45:00,59.0,246.7592,90.0,3.1999999999999993,5.499999999999999,0.9999999999999964,902.9427,52
2024-08-12 19:48:00,60.0,252.7778,90.0,3.5,5.3999999999999995,1.1000000000000014,925.2224,52
2024-08-12 19:51:00,60.0,249.3056,91.0,3.6000000000000014,5.3999999999999995,1.0,915.1836,52
2024-08-12 19:54:00,56.0,213.1944,91.0,3.3999999999999986,5.6,0.5,880.498,217
2024-08-12 19:57:00,58.0,226.3889,91.0,3.3999999999999986,6.0,0.7000000000000028,875.7528,218
2024-08-12 20:00:00,60.0,216.5509,91.0,3.3999999999999986,5.999999999999999,1.0,930.2402,218
2024-08-12 20:03:00,60.0,218.4028,91.0,3.299999999999997,5.999999999999999,1.0,896.8938,218
2024-08-12 20:06:00,59.0,217.5926,91.0,3.5,6.200000000000001,0.8999999999999986,902.5386,218
2024-08-12 20:09:00,61.0,218.8658,91.0,3.5,5.999999999999999,1.0,923.4026,218
2024-08-12 20:12:00,60.0,218.6342,91.0,3.3999999999999986,6.1000000000000005,0.8999999999999986,907.2831,218
2024-08-12 20:15:00,60.0,218.8658,91.0,3.5,5.999999999999999,0.7999999999999972,907.7595,218
2024-08-12 20:18:00,60.0,221.5278,91.0,3.5,6.200000000000001,1.1000000000000014,917.7482,218
2024-08-12 20:21:00,61.0,218.4028,91.0,3.3999999999999986,6.200000000000001,1.1000000000000014,929.0771,218
2024-08-12 20:24:00,60.0,220.7176,91.0,3.5,6.200000000000001,0.8999999999999986,908.4116,218
2024-08-12 20:27:00,60.0,217.4768,91.0,3.3999999999999986,6.1,0.7999999999999972,892.0945,218
2024-08-12 20:30:00,58.0,213.5417,91.0,3.5,6.200000000000001,0.7000000000000028,882.7776,218
2024-08-12 20:33:00,58.0,209.1435,91.0,3.5,6.1,0.7999999999999972,884.3808,216
2024-08-12 20:36:00,58.0,214.0046,91.0,3.3999999999999986,6.1,0.8000000000000043,874.88,218
2024-08-12 20:39:00,59.0,218.0556,91.0,3.1999999999999993,6.1,1.0,901.4847,218
2024-08-12 20:42:00,59.0,223.2639,91.0,3.5,6.0,0.8999999999999986,901.791,218
2024-08-12 20:45:00,58.0,225.1158,91.0,3.1999999999999993,5.9,0.9999999999999964,891.7179,218
2024-08-12 20:48:00,58.0,220.4861,92.0,3.3999999999999986,5.9,0.8000000000000043,884.9738,218
2024-08-12 20:51:00,57.0,220.4861,92.0,3.1999999999999993,5.800000000000001,0.9000000000000021,890.9511,218
2024-08-12 20:54:00,58.0,209.1435,92.0,3.3999999999999986,6.0,0.7999999999999972,868.3967,27
2024-08-12 20:57:00,53.0,192.0139,92.0,3.0,5.800000000000001,0.5999999999999979,801.011,26
2024-08-12 21:00:00,56.0,232.8704,92.0,3.1999999999999993,5.6000000000000005,0.8000000000000007,865.4904,53
2024-08-12 21:03:00,59.0,241.4352,92.0,3.0,5.3,1.1999999999999957,870.2271,52
2024-08-12 21:06:00,60.0,246.7592,92.0,3.5,5.3999999999999995,1.0,911.3724,52
2024-08-12 21:09:00,61.0,235.1852,92.0,3.5,5.700000000000001,1.0,930.0272,53
2024-08-12 21:12:00,61.0,234.9537,92.0,3.5,5.6,1.1000000000000014,934.2825,53
2024-08-12 21:15:00,61.0,227.0833,92.0,3.6000000000000014,5.9,0.8999999999999986,916.7777,53
2024-08-12 21:18:00,60.0,236.1111,92.0,3.5,6.0,0.8999999999999986,929.4487,53
2024-08-12 21:21:00,59.0,229.1667,92.0,3.3999999999999986,5.9,0.7999999999999972,932.6248,53
2024-08-12 21:24:00,60.0,226.3889,92.0,3.5,5.9,0.7999999999999972,904.4258,53
2024-08-12 21:27:00,60.0,229.8611,92.0,3.3999999999999986,5.8,0.8999999999999986,910.786,53
2024-08-12 21:30:00,60.0,231.1342,92.0,3.5,5.800000000000001,0.8999999999999986,917.5552,53
2024-08-12 21:33:00,60.0,241.4352,92.0,3.3999999999999986,5.9,1.0,935.3521,53
2024-08-12 21:36:00,61.0,233.3333,92.0,3.5,5.7,1.0,957.4081,53
2024-08-12 21:39:00,62.0,231.4815,92.0,3.6000000000000014,5.9,1.0,930.3615,53
2024-08-12 21:42:00,60.0,229.3982,92.0,3.6000000000000014,6.0,0.7999999999999972,917.4384,53
2024-08-12 21:45:00,60.0,231.0185,92.0,3.5,5.9,0.7999999999999972,911.9082,53
2024-08-12 21:48:00,61.0,229.3982,92.0,3.5,6.1,1.0,916.4822,53
2024-08-12 21:51:00,61.0,225.0,93.0,3.5,6.1,1.0,957.525,218
2024-08-12 21:54:00,63.0,235.0694,93.0,3.5,6.200000000000001,1.1999999999999957,971.451,225
2024-08-12 21:57:00,64.0,225.1158,93.0,3.5,6.2,1.1000000000000014,939.7099,225
2024-08-12 22:00:00,61.0,223.2639,93.0,3.6000000000000014,6.300000000000001,1.0,965.3376,218
2024-08-12 22:03:00,58.0,195.0231,93.0,3.3999999999999986,6.4,0.7000000000000028,871.2364,28
2024-08-12 22:06:00,42.0,215.8565,93.0,2.5,5.6,0.1999999999999993,493.0833,71
2024-08-13 08:27:00,50.0,207.0602,93.0,2.1999999999999993,4.9,0.5,840.6559,71
2024-08-13 08:30:00,54.0,204.7454,93.0,2.6999999999999993,5.0,0.5,799.3805,26
2024-08-13 08:33:00,57.0,207.9861,93.0,2.900000000000002,5.1,0.5999999999999979,836.9247,26
2024-08-13 08:36:00,58.0,211.9213,93.0,2.8999999999999986,5.3999999999999995,0.6000000000000014,877.9576,217
2024-08-13 08:39:00,60.0,214.8148,93.0,2.8999999999999986,5.500000000000001,0.8000000000000007,884.1119,217
2024-08-13 08:42:00,63.0,216.5509,93.0,3.3000000000000007,6.0,0.8999999999999986,949.5794,218
2024-08-13 08:45:00,61.0,213.1944,93.0,3.1999999999999993,5.9,0.8000000000000007,908.2982,218
2024-08-13 08:48:00,61.0,210.3009,93.0,3.200000000000003,5.9,0.5999999999999979,916.9659,218
2024-08-13 08:51:00,61.0,209.6065,93.0,3.3000000000000007,6.0,0.6999999999999993,933.746,27
2024-08-13 09:03:00,63.0,230.3241,93.0,3.6999999999999993,6.199999999999999,0.6000000000000014,936.4282,225
2024-08-13 09:06:00,64.0,235.0694,94.0,3.5,5.999999999999999,0.9000000000000021,964.6311,53
2024-08-13 09:09:00,65.0,220.3704,94.0,3.599999999999998,6.299999999999999,0.8999999999999986,983.6606,225
2024-08-13 09:12:00,61.0,230.9028,94.0,3.400000000000002,5.8999999999999995,0.7999999999999972,940.9473,53
2024-08-13 09:18:00,62.0,223.0324,94.0,3.5,5.999999999999999,0.8000000000000007,919.8699,218
2024-08-13 09:21:00,63.0,225.8102,94.0,3.5,6.200000000000001,0.8000000000000007,935.5215,225
2024-08-13 09:24:00,64.0,219.213,94.0,3.6999999999999993,6.200000000000001,0.8000000000000043,970.2657,220
2024-08-13 09:30:00,64.0,217.7083,94.0,3.6999999999999993,6.300000000000001,0.8000000000000043,968.062,220
2024-08-13 09:33:00,64.0,213.1944,94.0,3.5,6.4,0.9000000000000021,962.4434,220
2024-08-13 09:39:00,63.0,215.162,94.0,3.599999999999998,6.6,0.8000000000000043,942.3326,220
2024-08-13 09:42:00,62.0,212.3842,94.0,3.599999999999998,6.4,0.7000000000000028,923.0138,220
2024-08-13 09:48:00,60.0,211.4583,94.0,3.5,6.3,0.5999999999999979,924.3005,216
2024-08-13 09:51:00,63.0,212.963,94.0,3.3999999999999986,6.3,0.9000000000000021,952.4711,220
2024-08-13 09:54:00,62.0,211.4583,94.0,3.6000000000000014,6.300000000000001,0.6999999999999993,918.303,220
2024-08-13 09:57:00,63.0,216.5509,94.0,3.6000000000000014,6.200000000000001,0.9000000000000021,930.8481,220
2024-08-13 10:03:00,63.0,225.1158,94.0,3.5,6.4,0.8000000000000007,965.979,225
2024-08-13 10:06:00,66.0,236.6898,95.0,3.8000000000000007,6.1000000000000005,1.0,986.6708,224
2024-08-13 10:09:00,66.0,234.2592,95.0,3.8000000000000007,6.300000000000001,1.0,1004.533,225
2024-08-13 10:15:00,66.0,236.5741,95.0,3.8000000000000007,6.200000000000001,1.0,1003.506,224
2024-08-13 10:18:00,67.0,236.1111,95.0,4.100000000000001,6.200000000000001,0.8000000000000007,1002.847,224
2024-08-13 10:21:00,67.0,239.6991,95.0,3.8999999999999986,6.1000000000000005,0.9000000000000021,1013.615,224
2024-08-13 10:24:00,68.0,242.5926,95.0,3.8999999999999986,6.3,1.0000000000000036,1027.032,224
2024-08-13 10:27:00,75.0,242.3611,95.0,4.0,6.5,1.4999999999999964,1150.948,240
2024-08-13 10:33:00,71.0,241.2037,95.0,4.099999999999998,6.6,1.1000000000000014,1093.272,241
2024-08-13 10:36:00,69.0,240.3935,95.0,4.0,6.5,0.9999999999999964,1070.948,224
2024-08-13 10:39:00,67.0,239.2361,95.0,4.0,6.4,1.0000000000000036,1042.087,224
2024-08-13 10:45:00,67.0,237.963,95.0,3.8999999999999986,6.4,1.0000000000000036,1051.986,224
2024-08-13 10:48:00,68.0,241.8982,95.0,4.0,6.200000000000001,0.9999999999999964,1058.159,224
2024-08-13 10:51:00,69.0,241.4352,95.0,4.099999999999998,6.5,1.1000000000000014,1070.001,241
2024-08-13 10:54:00,68.0,242.1296,95.0,4.0,6.4,0.9999999999999964,1059.404,224
2024-08-13 11:00:00,68.0,243.287,95.0,4.100000000000001,6.4,0.9999999999999964,1048.609,241
2024-08-13 11:03:00,68.0,244.9074,95.0,3.900000000000002,6.3,0.9999999999999964,1054.986,224
2024-08-13 11:06:00,68.0,249.0741,96.0,4.0,6.3,1.0999999999999979,1078.063,241
2024-08-13 11:09:00,68.0,248.4954,96.0,4.099999999999998,6.4,0.8999999999999986,1065.318,241
2024-08-13 11:12:00,69.0,249.0741,96.0,4.0,6.4,1.1000000000000014,1076.845,241
2024-08-13 11:15:00,69.0,250.6944,96.0,4.199999999999999,6.4,0.8999999999999986,1082.342,241
2024-08-13 11:21:00,69.0,247.338,96.0,4.099999999999998,6.3,1.1000000000000014,1075.27,241
2024-08-13 11:24:00,70.0,246.7592,96.0,4.0,6.5,1.1999999999999993,1085.463,241
2024-08-13 11:30:00,69.0,245.4861,96.0,4.0,6.5,1.1999999999999993,1079.63,241
2024-08-13 11:33:00,69.0,235.9954,96.0,4.0,6.6,0.9999999999999964,1049.042,224
2024-08-13 11:39:00,67.0,234.6065,96.0,3.8000000000000007,6.5,1.1999999999999957,1035.966,224
2024-08-13 11:42:00,67.0,234.375,96.0,4.0,6.5,0.9999999999999964,1032.323,224
2024-08-13 11:45:00,67.0,234.4908,96.0,4.0,6.5,0.9999999999999964,1026.244,224
2024-08-13 11:51:00,67.0,234.2592,96.0,3.8999999999999986,6.5,1.0000000000000036,1009.438,224
2024-08-13 11:54:00,67.0,234.4908,96.0,4.0,6.5,0.9999999999999964,1027.988,224
2024-08-13 12:00:00,66.0,234.0278,96.0,4.099999999999998,6.5,0.8000000000000043,1022.975,224
2024-08-13 12:03:00,66.0,233.7963,97.0,3.900000000000002,6.5,0.9000000000000021,1011.241,224
2024-08-13 12:09:00,66.0,235.0694,97.0,3.900000000000002,6.5,0.9000000000000021,1082.519,224
2024-08-13 12:12:00,66.0,235.1852,97.0,3.900000000000002,6.5,0.9000000000000021,1040.729,224
2024-08-13 12:15:00,67.0,236.9213,97.0,3.900000000000002,6.3999999999999995,0.9999999999999964,1027.112,224
2024-08-13 12:21:00,67.0,236.5741,97.0,3.8999999999999986,6.3999999999999995,1.0999999999999979,1028.073,224
2024-08-13 12:24:00,67.0,234.6065,97.0,3.900000000000002,6.4,0.9999999999999964,1032.463,224
2024-08-13 12:30:00,67.0,234.375,97.0,3.8000000000000007,6.3999999999999995,1.0999999999999979,1021.412,224
2024-08-13 12:33:00,69.0,233.2176,97.0,4.0,6.6,1.1000000000000014,1019.967,224
2024-08-13 12:36:00,66.0,233.3333,97.0,3.8000000000000007,6.6,1.0999999999999979,1004.567,224
2024-08-13 12:42:00,67.0,233.7963,97.0,3.8000000000000007,6.5,0.9999999999999964,1068.713,224
2024-08-13 12:45:00,66.0,230.5556,97.0,3.8999999999999986,6.3999999999999995,1.0999999999999979,1016.865,223
2024-08-13 12:51:00,65.0,232.2917,97.0,3.8000000000000007,6.3999999999999995,0.9000000000000021,1019.956,225
2024-08-13 12:54:00,66.0,231.713,97.0,3.900000000000002,6.5,0.9999999999999964,1005.675,223
2024-08-13 13:00:00,66.0,231.1342,97.0,3.900000000000002,6.5,0.9000000000000021,1013.999,223
2024-08-13 13:03:00,66.0,232.1759,97.0,3.8000000000000007,6.4,1.0000000000000036,1006.403,225
2024-08-13 13:06:00,66.0,234.4908,98.0,3.8000000000000007,6.4,1.0999999999999979,1019.077,224
2024-08-13 13:12:00,66.0,234.4908,98.0,3.900000000000002,6.5,0.9000000000000021,1028.252,224
2024-08-13 13:15:00,67.0,235.6482,98.0,3.8999999999999986,6.4,0.8999999999999986,1026.89,224
2024-08-13 13:21:00,69.0,236.2268,98.0,3.900000000000002,6.5,1.1999999999999993,1071.526,224
2024-08-13 13:24:00,67.0,234.838,98.0,4.0,6.5,0.8999999999999986,1042.263,224
2024-08-13 13:30:00,67.0,234.4908,98.0,3.8999999999999986,6.5,1.1000000000000014,1044.315,224
2024-08-13 13:33:00,66.0,235.7639,98.0,3.799999999999997,6.3,1.0,1016.777,224
2024-08-13 13:36:00,69.0,237.963,98.0,3.799999999999997,6.1,1.2000000000000028,1061.079,224
2024-08-13 13:42:00,68.0,235.9954,98.0,3.8000000000000007,6.6,1.1000000000000014,1059.819,224
2024-08-13 13:45:00,66.0,232.0602,98.0,3.799999999999997,6.3999999999999995,1.0,1023.039,225
2024-08-13 13:51:00,66.0,232.7546,98.0,3.6999999999999993,6.4,1.0999999999999979,1002.517,225
2024-08-13 13:54:00,67.0,232.5232,98.0,3.8999999999999986,6.3999999999999995,1.0,1012.243,224
2024-08-13 13:57:00,66.0,231.1342,98.0,3.6999999999999993,6.3,0.9999999999999964,1001.618,225
2024-08-13 14:03:00,66.0,229.8611,98.0,3.799999999999997,6.5,1.0,981.8824,225
2024-08-13 14:06:00,65.0,231.5972,99.0,3.6999999999999993,6.4,0.9999999999999964,1009.659,225
2024-08-13 14:12:00,66.0,230.5556,99.0,3.6999999999999993,6.4,0.9999999999999964,1015.164,225
2024-08-13 14:15:00,66.0,233.4491,99.0,3.6999999999999993,6.3,1.0999999999999979,1041.068,225
2024-08-13 14:21:00,64.0,234.0278,99.0,3.6999999999999993,6.300000000000001,0.8999999999999986,999.3038,225
2024-08-13 14:24:00,66.0,235.9954,99.0,3.799999999999997,6.300000000000001,0.8999999999999986,1005.736,224
2024-08-13 14:27:00,70.0,237.8472,99.0,3.8999999999999986,6.5,1.2000000000000028,1003.566,224
2024-08-13 14:33:00,66.0,238.0787,99.0,3.8999999999999986,6.3,1.2000000000000028,1052.022,224
2024-08-13 14:36:00,68.0,241.3194,99.0,4.0000000000000036,6.4,1.0,1040.423,224
2024-08-13 14:42:00,69.0,241.2037,99.0,4.0,6.4,1.1000000000000014,1045.697,224
2024-08-13 14:45:00,68.0,241.8982,99.0,4.0000000000000036,6.5,1.0999999999999943,1063.716,224
2024-08-13 14:51:00,68.0,241.2037,99.0,3.8999999999999986,6.5,1.2999999999999972,1058.65,224
2024-08-13 14:54:00,69.0,240.3935,99.0,4.0000000000000036,6.5,1.0999999999999943,1069.528,224
2024-08-13 14:57:00,69.0,241.5509,99.0,4.0000000000000036,6.4,1.0999999999999943,1070.433,224
2024-08-13 15:03:00,69.0,240.8565,99.0,3.8000000000000043,6.4,1.0999999999999943,1066.872,224
2024-08-13 15:06:00,69.0,241.7824,100.0,4.0000000000000036,6.5,1.0999999999999943,1065.732,224
2024-08-13 15:09:00,68.0,240.162,100.0,3.900000000000002,6.4,1.1999999999999957,1059.884,224
2024-08-13 15:12:00,68.0,238.5417,100.0,4.100000000000001,6.4,1.0999999999999943,1059.852,224
2024-08-13 15:18:00,68.0,241.5509,100.0,4.100000000000001,6.699999999999999,1.0999999999999943,1063.612,241
2024-08-13 15:21:00,68.0,239.0046,100.0,4.0000000000000036,6.5,1.0999999999999943,1062.227,224
2024-08-13 15:27:00,68.0,239.6991,100.0,4.0000000000000036,6.5,1.0999999999999943,1061.037,224
2024-08-13 15:30:00,68.0,239.6991,100.0,3.900000000000002,6.5,1.0999999999999943,1053.245,224
2024-08-13 15:33:00,68.0,236.6898,100.0,4.0000000000000036,6.4,1.0,1053.759,224
2024-08-13 15:39:00,68.0,239.0046,100.0,3.8000000000000007,6.4,1.1000000000000014,1053.1,224
2024-08-13 15:42:00,66.0,237.5,100.0,3.900000000000002,6.5,1.0,1011.597,224
2024-08-13 15:48:00,68.0,237.5,100.0,3.900000000000002,6.5,1.1000000000000014,1050.838,224
