Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2024-08-13 15:51:00,64.0,231.3658,100.0,3.8000000000000007,6.3999999999999995,0.7999999999999972,1019.467,225
2024-08-13 15:57:00,67.0,232.6389,100.0,3.6999999999999993,6.4,1.2000000000000028,1037.719,225
2024-08-13 16:00:00,65.0,229.2824,100.0,3.8000000000000007,6.5,0.8999999999999986,1017.684,225
2024-08-13 16:03:00,68.0,229.1667,101.0,3.8000000000000007,6.4,1.2000000000000028,1008.938,225
2024-08-13 16:09:00,64.0,228.4722,101.0,3.6999999999999993,6.3,1.2000000000000028,1053.539,225
2024-08-13 16:12:00,65.0,225.2315,101.0,3.6000000000000014,6.3,0.9999999999999964,988.1385,225
2024-08-13 16:15:00,66.0,226.7361,101.0,3.6000000000000014,6.4,1.3000000000000007,1040.654,225
2024-08-13 16:18:00,68.0,228.8194,101.0,3.900000000000002,6.799999999999999,1.0,1023.11,223
2024-08-13 16:24:00,68.0,228.2408,101.0,3.6999999999999993,6.3,1.2000000000000028,1048.2,225
2024-08-13 16:27:00,67.0,227.0833,101.0,3.900000000000002,6.5,1.1000000000000014,965.0236,223
2024-08-13 16:33:00,67.0,229.6296,101.0,3.900000000000002,6.5,1.1000000000000014,1017.472,223
2024-08-13 16:36:00,67.0,233.2176,101.0,3.8000000000000007,6.5,1.2000000000000028,1033.643,224
2024-08-13 16:39:00,64.0,225.6944,101.0,3.8000000000000007,6.4,1.0,998.689,225
2024-08-13 16:45:00,63.0,222.338,101.0,3.8000000000000007,6.6,0.7999999999999972,985.6989,220
2024-08-13 16:48:00,65.0,222.4537,101.0,3.6000000000000014,6.6,1.1999999999999993,1024.787,225
2024-08-13 16:54:00,64.0,222.9167,101.0,3.8000000000000007,6.6,1.0,961.4512,223
2024-08-13 16:57:00,65.0,221.875,101.0,3.8000000000000007,6.699999999999999,1.1000000000000014,962.5846,223
2024-08-13 17:03:00,64.0,224.537,101.0,3.6000000000000014,6.4,1.0999999999999979,967.7811,225
2024-08-13 17:06:00,64.0,225.2315,102.0,3.8000000000000007,6.3999999999999995,0.7999999999999972,999.082,225
2024-08-13 17:09:00,64.0,224.4213,102.0,3.5,6.4,1.1999999999999993,989.7132,225
2024-08-13 17:12:00,67.0,222.4537,102.0,3.8000000000000007,6.5,1.2000000000000028,1011.323,223
2024-08-13 17:18:00,64.0,224.537,102.0,3.5,6.4,0.9999999999999964,983.5112,225
2024-08-13 17:21:00,64.0,223.9583,102.0,3.5,6.5,1.1999999999999993,1035.181,225
2024-08-13 17:24:00,67.0,230.9028,102.0,3.6999999999999993,6.3,1.3000000000000043,1031.448,225
2024-08-13 17:30:00,63.0,233.4491,102.0,3.8000000000000007,6.2,0.8999999999999986,1005.689,225
2024-08-13 17:33:00,67.0,231.713,102.0,3.8000000000000007,6.4,1.2000000000000028,1036.069,225
2024-08-13 17:39:00,66.0,232.6389,102.0,4.0,6.4,1.1000000000000014,1041.948,224
2024-08-13 17:42:00,67.0,232.6389,102.0,3.8999999999999986,6.6,1.2000000000000028,1040.167,224
2024-08-13 17:45:00,64.0,225.9259,102.0,3.599999999999998,6.3999999999999995,1.1000000000000014,974.4274,225
2024-08-13 17:54:00,69.0,244.0972,102.0,3.900000000000002,6.3999999999999995,1.3999999999999986,1072.49,241
2024-08-13 18:00:00,67.0,229.0509,102.0,3.900000000000002,6.699999999999999,1.1999999999999957,1049.751,223
2024-08-13 18:03:00,69.0,251.7361,103.0,4.0000000000000036,6.3999999999999995,1.2999999999999972,1060.349,241
2024-08-13 18:09:00,74.0,249.8842,103.0,4.100000000000001,6.3999999999999995,1.5999999999999943,1168.654,240
2024-08-13 18:12:00,70.0,246.6435,103.0,4.0000000000000036,6.3999999999999995,1.2999999999999972,1092.464,241
2024-08-13 18:27:00,71.0,253.4722,103.0,4.100000000000001,6.300000000000001,1.2999999999999972,1081.94,241
2024-08-13 18:30:00,71.0,254.8611,103.0,4.199999999999996,6.4,1.2000000000000028,1213.103,241
2024-08-13 18:33:00,73.0,251.7361,103.0,4.299999999999997,6.6,1.3000000000000043,1131.84,241
2024-08-13 18:39:00,72.0,249.6528,103.0,4.199999999999996,6.5,1.3000000000000043,1134.412,241
2024-08-13 18:42:00,71.0,252.3148,103.0,4.200000000000003,6.3999999999999995,1.1999999999999957,1071.32,241
2024-08-13 18:45:00,68.0,239.8148,103.0,4.0,6.4,1.0,1047.415,224
2024-08-13 18:51:00,69.0,237.1528,103.0,4.0,6.5,1.1000000000000014,1067.634,224
2024-08-13 18:54:00,67.0,233.7963,103.0,3.799999999999997,6.300000000000001,1.1000000000000014,1041.051,224
2024-08-13 19:00:00,65.0,235.9954,103.0,3.8999999999999986,6.5,0.7999999999999972,1019.838,224
2024-08-13 19:03:00,61.0,224.6528,103.0,3.6999999999999993,6.2,0.9999999999999964,1032.52,218
2024-08-13 19:06:00,66.0,225.9259,104.0,3.6999999999999993,6.3,0.9999999999999964,1046.94,225
2024-08-13 19:12:00,62.0,220.7176,104.0,3.599999999999998,6.3,0.8000000000000007,993.7573,220
2024-08-13 19:15:00,69.0,235.4167,104.0,3.6999999999999993,6.3,1.3000000000000007,1070.196,224
2024-08-13 19:21:00,63.0,233.3333,104.0,3.6999999999999993,6.2,0.9000000000000021,1054.366,225
2024-08-13 19:24:00,65.0,232.8704,104.0,3.6999999999999993,6.2,1.0000000000000036,1009.804,225
2024-08-13 19:27:00,67.0,229.2824,104.0,3.8000000000000007,6.4,1.1999999999999993,959.5696,225
2024-08-13 19:30:00,60.0,210.0694,104.0,3.5,6.200000000000001,0.6999999999999957,899.6796,216
2024-08-13 19:36:00,60.0,211.2268,104.0,3.3999999999999986,6.200000000000001,0.7999999999999972,911.3666,27
2024-08-13 19:39:00,62.0,233.7963,104.0,3.5,6.300000000000001,0.9000000000000021,933.7476,225
2024-08-13 19:45:00,65.0,239.0046,104.0,3.6999999999999993,6.2,1.3000000000000007,1000.382,225
2024-08-13 19:48:00,67.0,242.7083,104.0,3.8999999999999986,6.300000000000001,1.2000000000000028,1030.963,224
2024-08-13 20:00:00,59.0,198.0324,104.0,3.3999999999999986,6.4,0.7999999999999972,756.6045,27
2024-08-13 21:21:00,46.0,192.1296,105.0,1.8999999999999986,4.6,0.1999999999999993,815.0323,72
2024-08-13 21:24:00,54.0,180.6713,105.0,2.400000000000002,5.0,0.5,825.9381,26
2024-08-13 21:27:00,56.0,218.1713,105.0,2.5,5.1,0.7000000000000028,840.9489,71
2024-08-13 21:30:00,60.0,207.8704,105.0,2.8999999999999986,5.3999999999999995,0.8000000000000007,888.9611,217
2024-08-13 21:33:00,58.0,203.3565,105.0,2.8999999999999986,5.6,0.8000000000000007,877.1979,26
2024-08-13 21:36:00,61.0,200.8102,105.0,3.1999999999999993,6.199999999999999,0.7000000000000028,932.147,27
2024-08-13 21:39:00,60.0,204.9768,105.0,3.099999999999998,5.8,0.7000000000000028,917.3856,217
2024-08-13 21:42:00,63.0,205.6713,105.0,3.1999999999999993,6.199999999999999,0.7999999999999972,887.171,27
2024-08-13 21:45:00,62.0,215.9722,105.0,3.1999999999999993,5.8,0.7999999999999972,950.4033,218
2024-08-13 21:48:00,65.0,220.1389,105.0,3.5,5.999999999999999,0.9000000000000021,987.0779,218
2024-08-13 21:51:00,62.0,211.6898,105.0,3.3000000000000007,6.1,0.8999999999999986,1001.709,218
2024-08-13 21:54:00,63.0,220.9491,105.0,3.3000000000000007,5.999999999999999,0.8999999999999986,1003.781,218
2024-08-13 21:57:00,63.0,198.9583,105.0,3.3999999999999986,6.300000000000001,0.5000000000000036,905.0304,27
2024-08-13 22:00:00,59.0,194.5602,105.0,3.1999999999999993,6.200000000000001,0.6000000000000014,907.3987,28
2024-08-14 09:09:00,60.0,204.9768,105.0,1.5999999999999979,3.3999999999999995,2.1000000000000014,865.0662,65
2024-08-14 09:12:00,53.0,209.7222,105.0,2.6000000000000014,5.199999999999999,0.5,952.5802,26
2024-08-14 09:15:00,60.0,225.1158,105.0,2.900000000000002,5.5,0.8000000000000007,903.9802,53
2024-08-14 09:18:00,64.0,224.4213,106.0,3.200000000000003,5.800000000000001,0.8999999999999986,941.8895,53
2024-08-14 09:21:00,66.0,223.4954,106.0,3.5,6.2,1.0999999999999979,998.5463,225
2024-08-14 09:24:00,66.0,221.2963,106.0,3.599999999999998,6.300000000000001,0.8999999999999986,991.4565,225
2024-08-14 09:27:00,66.0,220.1389,106.0,3.599999999999998,6.4,0.8999999999999986,995.0695,225
2024-08-14 09:30:00,66.0,218.1713,106.0,3.6999999999999993,6.4,0.7999999999999972,991.5405,220
2024-08-14 09:33:00,66.0,232.0602,106.0,3.6999999999999993,6.3,1.0,1001.26,225
2024-08-14 09:36:00,67.0,229.6296,106.0,3.6999999999999993,6.4,1.0,1013.361,225
2024-08-14 09:39:00,67.0,230.9028,106.0,3.5,6.3999999999999995,1.0,1016.247,225
2024-08-14 09:42:00,68.0,228.0092,106.0,3.6999999999999993,6.6,1.0,1018.332,225
2024-08-14 09:45:00,68.0,231.1342,106.0,3.700000000000003,6.5,1.0,1023.87,225
2024-08-14 09:48:00,67.0,238.0787,106.0,3.6999999999999993,6.5,1.0,1022.731,224
2024-08-14 09:51:00,70.0,237.3842,106.0,4.0,6.4,0.9999999999999964,1071.553,224
2024-08-14 09:54:00,71.0,251.3889,106.0,4.0,6.5,1.1999999999999993,1089.227,241
2024-08-14 09:57:00,73.0,265.8565,106.0,4.100000000000001,6.3,1.2000000000000028,1126.283,239
2024-08-14 10:00:00,75.0,250.2315,106.0,4.100000000000001,6.3,1.2999999999999972,1141.404,240
2024-08-14 10:03:00,71.0,246.412,106.0,3.900000000000002,6.5,1.0999999999999979,1080.621,241
2024-08-14 10:06:00,71.0,246.5278,106.0,3.900000000000002,6.4,1.1999999999999993,1077.178,241
2024-08-14 10:09:00,71.0,245.9491,106.0,3.900000000000002,6.4,1.1999999999999993,1076.575,241
2024-08-14 10:12:00,70.0,243.287,106.0,3.900000000000002,6.5,1.1999999999999993,1070.817,241
2024-08-14 10:15:00,70.0,243.1713,106.0,3.900000000000002,6.4,1.1999999999999993,1072.045,241
2024-08-14 10:18:00,69.0,240.0463,107.0,4.0,6.5,1.0,1055.74,224
2024-08-14 10:21:00,70.0,240.3935,107.0,4.0,6.5,1.1000000000000014,1065.028,224
2024-08-14 10:24:00,73.0,260.4167,107.0,3.6999999999999993,6.3999999999999995,1.4000000000000021,1118.929,240
2024-08-14 10:27:00,71.0,244.4444,107.0,4.100000000000001,6.8,1.1000000000000014,1099.178,241
2024-08-14 10:30:00,71.0,246.412,107.0,4.100000000000001,6.5,1.0,1097.099,241
2024-08-14 10:33:00,70.0,240.162,107.0,3.8999999999999986,6.5,1.1000000000000014,1093.054,224
2024-08-14 10:36:00,70.0,239.6991,107.0,3.8000000000000007,6.3999999999999995,1.1999999999999993,1079.688,224
2024-08-14 10:39:00,68.0,242.3611,107.0,3.8000000000000007,6.3,0.9999999999999964,1054.414,224
2024-08-14 10:42:00,67.0,239.1204,107.0,3.8999999999999986,6.4,1.0000000000000036,1042.003,224
2024-08-14 10:45:00,67.0,239.6991,107.0,3.8999999999999986,6.4,1.0000000000000036,1035.184,224
2024-08-14 10:48:00,67.0,236.3426,107.0,3.8999999999999986,6.4,1.0000000000000036,1034.63,224
2024-08-14 10:51:00,68.0,239.5833,107.0,3.8000000000000007,6.4,1.0999999999999979,1026.381,224
2024-08-14 10:54:00,67.0,238.4259,107.0,3.8000000000000007,6.4,1.0000000000000036,1035.725,224
2024-08-14 10:57:00,67.0,238.4259,107.0,3.8000000000000007,6.4,0.9999999999999964,1034.173,224
2024-08-14 11:00:00,68.0,240.9722,107.0,3.8000000000000007,6.5,1.0999999999999979,1040.829,224
2024-08-14 11:03:00,67.0,240.7408,107.0,3.6999999999999993,6.4,1.1999999999999993,1051.396,224
2024-08-14 11:06:00,67.0,239.2361,107.0,3.8000000000000007,6.5,1.0999999999999979,1049.781,224
2024-08-14 11:09:00,68.0,239.0046,107.0,3.8999999999999986,6.5,1.0,1056.246,224
2024-08-14 11:12:00,67.0,241.3194,107.0,3.6000000000000014,6.4,0.9999999999999964,1040.516,224
2024-08-14 11:15:00,70.0,251.3889,107.0,4.0,6.3,1.1999999999999993,1078.83,241
2024-08-14 11:18:00,71.0,253.7037,107.0,4.0,6.4,1.2000000000000028,1092.702,241
2024-08-14 11:21:00,72.0,263.3102,108.0,4.100000000000001,6.2,1.1999999999999957,1124.818,239
2024-08-14 11:24:00,73.0,262.3842,108.0,4.100000000000001,6.3,1.1999999999999957,1119.536,239
2024-08-14 11:27:00,73.0,272.2222,108.0,4.400000000000002,6.3999999999999995,1.2999999999999972,1153.127,239
2024-08-14 11:30:00,69.0,242.1296,108.0,3.8999999999999986,6.4,1.1000000000000014,1072.88,224
2024-08-14 11:33:00,68.0,235.0694,108.0,3.8999999999999986,6.4,1.0,1050.591,224
2024-08-14 11:36:00,68.0,237.7315,108.0,3.900000000000002,6.4,1.1999999999999993,1039.471,224
2024-08-14 11:39:00,68.0,240.3935,108.0,4.0,6.6,1.0,1031.979,224
2024-08-14 11:42:00,66.0,236.9213,108.0,3.8000000000000007,6.3,0.9999999999999964,1028.896,224
2024-08-14 11:45:00,67.0,240.162,108.0,3.8000000000000007,6.3999999999999995,0.9999999999999964,1042.715,224
2024-08-14 11:48:00,68.0,239.5833,108.0,3.8000000000000007,6.3,1.0999999999999979,1038.502,224
2024-08-14 11:51:00,67.0,235.9954,108.0,3.599999999999998,6.4,1.0999999999999979,1023.73,225
2024-08-14 11:54:00,68.0,235.0694,108.0,3.8000000000000007,6.4,0.9999999999999964,1049.106,224
2024-08-14 11:57:00,66.0,231.0185,108.0,3.8000000000000007,6.3,0.9999999999999964,1006.033,225
2024-08-14 12:00:00,66.0,233.3333,108.0,3.8000000000000007,6.4,0.9999999999999964,1018.069,225
2024-08-14 12:03:00,66.0,235.1852,108.0,3.599999999999998,6.4,1.0999999999999979,1014.953,225
2024-08-14 12:06:00,66.0,234.4908,108.0,3.6000000000000014,6.4,1.1999999999999957,1019.998,225
2024-08-14 12:09:00,66.0,234.4908,108.0,3.8000000000000007,6.4,1.0000000000000036,1007.331,225
2024-08-14 12:12:00,66.0,230.4398,108.0,3.6999999999999993,6.4,1.0000000000000036,983.1031,225
2024-08-14 12:15:00,66.0,231.5972,108.0,3.6999999999999993,6.4,0.9000000000000021,1004.892,225
2024-08-14 12:18:00,67.0,236.2268,109.0,3.599999999999998,6.4,1.0999999999999979,1015.023,225
2024-08-14 12:21:00,66.0,237.3842,109.0,3.6999999999999993,6.4,0.9999999999999964,1031.163,224
2024-08-14 12:24:00,71.0,263.4259,109.0,4.100000000000001,6.4,1.2999999999999972,1101.142,239
2024-08-14 12:27:00,68.0,236.6898,109.0,3.799999999999997,6.5,1.0,1006.75,224
2024-08-14 12:30:00,66.0,235.4167,109.0,3.6999999999999993,6.5,0.9999999999999964,1022.76,225
2024-08-14 12:33:00,66.0,231.5972,109.0,3.6999999999999993,6.4,0.9999999999999964,1017.038,225
2024-08-14 12:36:00,66.0,231.0185,109.0,3.6999999999999993,6.3999999999999995,0.9999999999999964,1007.894,225
2024-08-14 12:39:00,65.0,230.787,109.0,3.6999999999999993,6.5,0.9999999999999964,1018.563,225
2024-08-14 12:42:00,66.0,234.0278,109.0,3.8000000000000007,6.3,0.9999999999999964,995.0626,225
2024-08-14 12:45:00,66.0,235.7639,109.0,3.6999999999999993,6.3999999999999995,1.0999999999999979,1023.755,225
2024-08-14 12:48:00,67.0,236.3426,109.0,3.6999999999999993,6.3999999999999995,1.1999999999999993,1072.439,224
2024-08-14 12:51:00,67.0,235.0694,109.0,3.6999999999999993,6.4,1.1999999999999993,1024.253,225
2024-08-14 12:54:00,65.0,235.7639,109.0,3.8999999999999986,6.5,0.7999999999999972,1013.484,224
2024-08-14 12:57:00,63.0,233.1018,109.0,3.6999999999999993,6.3,0.8000000000000043,1045.48,225
2024-08-14 13:00:00,67.0,233.7963,109.0,3.799999999999997,6.5,1.1000000000000014,1032.235,224
2024-08-14 13:03:00,66.0,231.4815,109.0,3.6000000000000014,6.3,1.0999999999999979,1020.942,225
2024-08-14 13:06:00,67.0,232.2917,109.0,3.6999999999999993,6.4,1.1999999999999993,1048.902,225
2024-08-14 13:09:00,64.0,232.2917,109.0,3.599999999999998,6.3,1.0000000000000036,1068.311,225
2024-08-14 13:12:00,65.0,234.2592,109.0,3.6999999999999993,6.5,0.8999999999999986,989.5235,225
2024-08-14 13:15:00,66.0,234.6065,109.0,3.6999999999999993,6.4,1.1000000000000014,1083.198,225
2024-08-14 13:18:00,65.0,233.3333,109.0,3.6999999999999993,6.3,1.0,1030.903,225
2024-08-14 13:21:00,67.0,231.9444,110.0,3.8999999999999986,6.5,1.1000000000000014,1016.732,224
2024-08-14 13:24:00,67.0,236.5741,110.0,3.8000000000000007,6.5,1.1000000000000014,1042.783,224
2024-08-14 13:27:00,67.0,236.3426,110.0,3.8000000000000007,6.4,1.1000000000000014,1020.487,224
2024-08-14 13:30:00,64.0,232.6389,110.0,3.8000000000000007,6.4,0.7999999999999972,977.8948,225
2024-08-14 13:33:00,66.0,247.9167,110.0,3.6999999999999993,6.4,1.1000000000000014,1017.685,224
2024-08-14 13:36:00,69.0,254.5139,110.0,4.200000000000003,6.3,1.0999999999999943,1073.936,241
2024-08-14 13:39:00,70.0,250.5787,110.0,3.900000000000002,6.3,1.2999999999999972,1060.108,241
2024-08-14 13:42:00,69.0,248.8426,110.0,3.8000000000000007,6.3,1.2999999999999972,1083.938,241
2024-08-14 13:45:00,70.0,251.6204,110.0,4.100000000000001,6.3999999999999995,1.1999999999999957,1063.675,241
2024-08-14 13:48:00,69.0,248.9583,110.0,3.900000000000002,6.3,1.2999999999999972,1063.254,241
2024-08-14 13:51:00,69.0,249.0741,110.0,4.099999999999998,6.3999999999999995,1.1000000000000014,1065.374,241
2024-08-14 13:54:00,70.0,249.8842,110.0,4.0,6.3,1.2999999999999972,1073.718,241
2024-08-14 13:57:00,73.0,261.6898,110.0,4.099999999999998,6.5,1.5,1151.859,239
2024-08-14 14:00:00,73.0,261.1111,110.0,4.199999999999999,6.5,1.3999999999999986,1140.561,239
2024-08-14 14:03:00,72.0,229.8611,110.0,4.099999999999998,6.5,1.4000000000000057,1094.292,222
2024-08-14 14:06:00,65.0,229.9768,110.0,3.900000000000002,6.5,0.6999999999999957,1008.849,223
2024-08-14 14:09:00,65.0,227.4306,110.0,3.799999999999997,6.3,0.8999999999999986,1048.454,225
2024-08-14 14:12:00,64.0,231.3658,110.0,3.6000000000000014,6.5,0.9999999999999964,1011.542,225
2024-08-14 14:15:00,67.0,230.2083,110.0,3.6999999999999993,6.5,1.1000000000000014,1048.209,225
2024-08-14 14:18:00,62.0,229.8611,110.0,3.6999999999999993,6.5,0.8000000000000043,957.1207,225
2024-08-14 14:21:00,65.0,228.2408,111.0,3.799999999999997,6.3,0.8999999999999986,996.0688,225
2024-08-14 14:24:00,65.0,228.4722,111.0,3.5,6.200000000000001,1.0999999999999979,1011.195,225
2024-08-14 14:27:00,65.0,230.4398,111.0,3.6999999999999993,6.3,1.1999999999999993,1017.519,225
2024-08-14 14:30:00,64.0,228.7037,111.0,3.5,6.300000000000001,1.0000000000000036,1018.255,225
2024-08-14 14:33:00,65.0,232.7546,111.0,3.799999999999997,6.2,1.0,1051.156,225
2024-08-14 14:36:00,68.0,230.9028,111.0,3.6000000000000014,6.2,1.4000000000000021,1038.494,225
2024-08-14 14:39:00,62.0,232.5232,111.0,3.8000000000000007,6.300000000000001,0.7000000000000028,975.4767,225
2024-08-14 14:42:00,66.0,231.4815,111.0,3.5,6.2,1.1999999999999993,996.1732,225
2024-08-14 14:45:00,68.0,230.787,111.0,3.6999999999999993,6.4,1.4999999999999964,1076.52,225
2024-08-14 14:48:00,67.0,230.3241,111.0,3.6999999999999993,6.5,1.3000000000000043,1024.75,225
2024-08-14 14:51:00,63.0,234.0278,111.0,3.8000000000000007,6.5,0.7999999999999972,947.2857,225
2024-08-14 14:54:00,64.0,231.3658,111.0,3.5,6.3,1.1999999999999993,975.1783,225
2024-08-14 14:57:00,66.0,231.1342,111.0,3.5,6.2,1.4000000000000021,978.9626,225
2024-08-14 15:00:00,67.0,235.4167,111.0,3.6000000000000014,6.4,1.4000000000000021,956.6693,225
2024-08-14 15:03:00,63.0,237.3842,111.0,3.8000000000000007,6.5,0.8999999999999986,1041.908,225
2024-08-14 15:06:00,66.0,232.7546,111.0,3.6999999999999993,6.4,1.2000000000000028,1024.166,225
2024-08-14 15:09:00,66.0,234.375,111.0,3.599999999999998,6.3,1.2000000000000028,1035.645,225
2024-08-14 15:12:00,66.0,231.4815,111.0,3.8000000000000007,6.4,0.7999999999999972,958.2662,225
2024-08-14 15:15:00,65.0,232.2917,111.0,3.5,6.1000000000000005,1.1999999999999993,1015.354,225
2024-08-14 15:18:00,64.0,230.2083,112.0,3.8000000000000007,6.6,0.8999999999999986,972.3801,225
2024-08-14 15:21:00,63.0,232.2917,112.0,3.5,6.000000000000001,0.9000000000000021,1035.649,53
2024-08-14 15:24:00,67.0,230.3241,112.0,3.6000000000000014,6.3,1.4000000000000021,996.5294,225
2024-08-14 15:27:00,63.0,233.2176,112.0,3.6000000000000014,6.2,1.0999999999999979,1027.339,225
2024-08-14 15:30:00,67.0,230.4398,112.0,3.6999999999999993,6.3,1.3000000000000043,1017.482,225
2024-08-14 15:33:00,67.0,233.912,112.0,3.8000000000000007,6.5,1.2999999999999972,1028.226,224
2024-08-14 15:36:00,64.0,232.0602,112.0,3.5,6.300000000000001,1.1999999999999993,1020.172,225
2024-08-14 15:39:00,63.0,233.1018,112.0,3.6000000000000014,6.2,1.0999999999999979,1043.81,225
2024-08-14 15:42:00,67.0,234.2592,112.0,3.6999999999999993,6.300000000000001,1.3000000000000043,1041.089,225
2024-08-14 15:45:00,67.0,227.3148,112.0,3.6999999999999993,6.5,1.3000000000000043,994.5374,225
2024-08-14 15:48:00,63.0,231.3658,112.0,3.5,6.1000000000000005,1.0999999999999979,959.7465,225
2024-08-14 15:51:00,67.0,234.838,112.0,3.6000000000000014,6.1000000000000005,1.3000000000000007,1005.232,225
2024-08-14 15:54:00,67.0,231.1342,112.0,3.6000000000000014,6.4,1.4000000000000021,969.1797,225
2024-08-14 15:57:00,62.0,230.2083,112.0,3.6000000000000014,6.4,0.9000000000000021,932.4182,225
2024-08-14 16:00:00,64.0,230.4398,112.0,3.6000000000000014,6.1000000000000005,0.9999999999999964,989.5266,225
2024-08-14 16:03:00,63.0,228.2408,112.0,3.6000000000000014,6.200000000000001,0.9999999999999964,957.995,225
2024-08-14 16:06:00,63.0,229.7454,112.0,3.3999999999999986,6.1000000000000005,1.1999999999999993,949.7599,53
2024-08-14 16:09:00,62.0,227.3148,112.0,3.6000000000000014,6.1000000000000005,0.9000000000000021,984.8413,225
2024-08-14 16:12:00,61.0,212.5,112.0,3.400000000000002,6.300000000000001,0.8999999999999986,761.6658,27
2024-08-15 09:27:00,61.0,227.4306,113.0,2.6999999999999993,5.500000000000001,1.5,1107.413,53
2024-08-15 09:30:00,62.0,229.6296,113.0,3.6000000000000014,5.800000000000001,0.8000000000000007,1013.653,53
2024-08-15 09:33:00,63.0,234.2592,113.0,3.6999999999999993,5.6000000000000005,0.8000000000000043,994.4445,53
2024-08-15 09:36:00,65.0,235.6482,113.0,3.8999999999999986,5.699999999999999,1.0,983.0356,53
2024-08-15 09:39:00,68.0,235.0694,113.0,4.099999999999998,6.1000000000000005,1.0999999999999979,1016.813,224
2024-08-15 09:42:00,70.0,232.6389,113.0,4.199999999999999,6.5,1.1000000000000014,1072.933,222
2024-08-15 09:45:00,70.0,227.8935,113.0,4.400000000000002,6.5,0.8999999999999986,1062.79,222
2024-08-15 09:48:00,69.0,226.8518,113.0,4.300000000000001,6.6,0.8999999999999986,1078.666,222
2024-08-15 09:51:00,68.0,225.2315,113.0,4.199999999999999,6.699999999999999,1.1000000000000014,1027.466,223
2024-08-15 09:54:00,67.0,227.5463,113.0,4.100000000000001,6.5,0.9999999999999964,1037.765,223
2024-08-15 09:57:00,66.0,225.8102,113.0,4.100000000000001,6.4,0.9999999999999964,1015.732,223
2024-08-15 10:00:00,66.0,228.2408,113.0,4.199999999999999,6.4,0.7999999999999972,1026.323,222
2024-08-15 10:03:00,68.0,230.5556,113.0,4.199999999999999,6.499999999999999,1.1999999999999993,1049.556,222
2024-08-15 10:06:00,66.0,231.713,113.0,4.199999999999999,6.5,0.8999999999999986,1019.399,222
2024-08-15 10:09:00,67.0,230.5556,113.0,4.5,6.3,0.8999999999999986,1028.23,222
2024-08-15 10:12:00,63.0,229.2824,113.0,4.199999999999999,6.4,0.8000000000000043,993.9239,223
2024-08-15 10:15:00,67.0,229.0509,113.0,4.100000000000001,6.3,1.1999999999999993,1017.789,223
2024-08-15 10:18:00,66.0,233.6806,113.0,4.199999999999999,6.5,0.8999999999999986,1019.211,222
2024-08-15 10:21:00,68.0,236.5741,113.0,4.400000000000002,6.4,1.1000000000000014,1044.296,222
2024-08-15 10:24:00,69.0,234.4908,113.0,4.4999999999999964,6.4,0.9000000000000057,1054.712,222
2024-08-15 10:27:00,68.0,238.8889,114.0,4.400000000000002,6.6,1.0,1048.614,222
2024-08-15 10:30:00,69.0,235.5324,114.0,4.400000000000002,6.4,1.0,1059.991,222
2024-08-15 10:33:00,68.0,234.2592,114.0,4.400000000000002,6.4,1.0,1060.895,222
2024-08-15 10:36:00,68.0,233.1018,114.0,4.400000000000002,6.5,1.0999999999999943,1041.175,222
2024-08-15 10:39:00,69.0,236.3426,114.0,4.300000000000004,6.6,1.0999999999999943,1079.733,222
2024-08-15 10:42:00,68.0,231.9444,114.0,4.200000000000003,6.4,1.0999999999999943,1061.258,222
2024-08-15 10:45:00,68.0,230.4398,114.0,4.399999999999999,6.6,1.0,1059.659,222
2024-08-15 10:48:00,67.0,229.9768,114.0,4.200000000000003,6.4,1.0,1053.733,222
2024-08-15 10:51:00,69.0,231.5972,114.0,4.299999999999997,6.4,1.0,1050.301,222
2024-08-15 10:54:00,67.0,232.6389,114.0,4.299999999999997,6.6,1.0,1007.311,222
2024-08-15 10:57:00,68.0,229.6296,114.0,4.200000000000003,6.5,1.0999999999999943,1043.804,222
2024-08-15 11:00:00,67.0,230.9028,114.0,4.299999999999997,6.3,0.9000000000000057,1062.701,222
2024-08-15 11:03:00,66.0,229.1667,114.0,4.0,6.3,1.1999999999999957,1057.042,223
2024-08-15 11:06:00,68.0,231.713,114.0,4.200000000000003,6.4,1.0999999999999943,1019.95,222
2024-08-15 11:09:00,68.0,229.6296,114.0,4.299999999999997,6.4,1.0,1053.028,222
2024-08-15 11:12:00,69.0,231.0185,114.0,4.200000000000003,6.2,1.1999999999999957,975.0576,222
2024-08-15 11:15:00,64.0,230.4398,114.0,4.200000000000003,6.5,0.7999999999999972,991.7819,223
2024-08-15 11:18:00,66.0,231.4815,114.0,4.100000000000001,6.5,1.0999999999999943,1042.791,223
2024-08-15 11:21:00,68.0,231.3658,114.0,4.299999999999997,6.5,1.1000000000000014,1054.722,222
2024-08-15 11:24:00,68.0,229.1667,114.0,4.299999999999997,6.6,1.1000000000000014,1046.819,222
2024-08-15 11:27:00,67.0,225.8102,115.0,4.199999999999999,6.5,1.0,1000.794,223
2024-08-15 11:30:00,67.0,226.9676,115.0,4.399999999999999,6.5,0.8999999999999986,1058.586,222
2024-08-15 11:33:00,69.0,223.9583,115.0,4.199999999999996,6.699999999999999,1.2000000000000028,1044.162,223
2024-08-15 11:36:00,67.0,221.875,115.0,4.399999999999999,6.699999999999999,0.8999999999999986,1041.837,251
2024-08-15 11:39:00,67.0,222.1065,115.0,4.099999999999998,6.499999999999999,1.1000000000000014,1049.139,223
2024-08-15 11:42:00,67.0,219.3287,115.0,4.199999999999999,6.699999999999999,0.8999999999999986,970.6272,223
2024-08-15 11:45:00,64.0,219.3287,115.0,4.199999999999996,6.6,0.9000000000000057,983.2332,223
2024-08-15 11:48:00,66.0,218.0556,115.0,4.099999999999998,6.6,1.0,955.7098,223
2024-08-15 11:51:00,62.0,218.4028,115.0,3.900000000000002,6.6,0.7999999999999972,946.4526,220
2024-08-15 11:54:00,66.0,220.1389,115.0,3.9999999999999964,6.6,0.8000000000000043,984.3229,223
2024-08-15 11:57:00,64.0,216.3194,115.0,4.099999999999998,6.6,0.9000000000000057,950.6635,223
2024-08-15 12:00:00,64.0,215.8565,115.0,4.099999999999998,6.5,0.9000000000000057,962.509,223
2024-08-15 12:03:00,66.0,218.287,115.0,4.199999999999999,6.6,0.8999999999999986,976.0161,223
2024-08-15 12:06:00,62.0,214.5833,115.0,4.0000000000000036,6.4,0.7999999999999972,921.5693,220
2024-08-15 12:09:00,61.0,215.7408,115.0,3.900000000000002,6.3,0.7999999999999972,946.9385,220
2024-08-15 12:12:00,63.0,211.4583,115.0,3.900000000000002,6.3,0.8999999999999986,1022.739,220
2024-08-15 12:15:00,63.0,211.8056,115.0,3.900000000000002,6.3,0.8999999999999986,1017.994,220
2024-08-15 12:18:00,61.0,209.6065,115.0,3.6999999999999993,6.3999999999999995,0.8999999999999986,959.6191,220
2024-08-15 12:21:00,63.0,210.1852,115.0,3.8000000000000007,6.4,1.1000000000000014,970.5079,220
2024-08-15 12:24:00,60.0,212.6158,115.0,3.8000000000000007,6.3,0.8999999999999986,923.7653,216
2024-08-15 12:27:00,61.0,209.1435,116.0,3.8000000000000007,6.3,0.8999999999999986,917.0438,216
2024-08-15 12:30:00,62.0,208.2176,116.0,3.6999999999999993,6.3,1.0,915.5685,216
2024-08-15 12:33:00,62.0,209.4908,116.0,3.6999999999999993,6.3,0.8999999999999986,949.3412,216
2024-08-15 12:36:00,60.0,213.0787,116.0,3.8000000000000007,6.3,1.2999999999999972,1025.59,216
2024-08-15 12:39:00,63.0,212.037,116.0,3.900000000000002,6.3,0.8999999999999986,923.697,220
2024-08-15 12:42:00,61.0,208.3333,116.0,3.8000000000000007,6.3,0.8999999999999986,914.4958,216
2024-08-15 12:45:00,61.0,209.1435,116.0,4.0000000000000036,6.5,0.7999999999999972,914.3484,220
2024-08-15 12:48:00,60.0,206.25,116.0,3.900000000000002,6.6,0.7999999999999972,932.1321,220
2024-08-15 12:51:00,60.0,206.1342,116.0,3.6000000000000014,6.5,0.8999999999999986,937.1521,27
2024-08-15 12:54:00,67.0,210.5324,116.0,3.8000000000000007,6.3,1.0,927.5333,220
2024-08-15 12:57:00,64.0,206.713,116.0,3.9999999999999964,6.4,1.0,1027.224,220
2024-08-15 13:00:00,60.0,207.6389,116.0,3.700000000000003,6.5,0.7999999999999972,912.7687,220
2024-08-15 13:03:00,63.0,208.4491,116.0,4.0,6.7,0.7999999999999972,992.7012,220
2024-08-15 13:06:00,60.0,204.7454,116.0,3.700000000000003,6.3,0.7999999999999972,1062.809,216
2024-08-15 13:09:00,60.0,209.6065,116.0,3.799999999999997,6.4,0.7000000000000028,911.8793,220
2024-08-15 13:12:00,65.0,212.963,116.0,3.8000000000000043,6.7,1.3999999999999986,947.2179,220
2024-08-15 13:15:00,62.0,207.8704,116.0,3.8000000000000043,6.6,1.0999999999999943,952.7715,220
2024-08-15 13:18:00,62.0,207.4074,116.0,3.799999999999997,6.4,1.0,947.0834,220
2024-08-15 13:21:00,62.0,211.8056,116.0,3.799999999999997,6.6,1.1000000000000014,962.02,220
2024-08-15 13:24:00,61.0,209.7222,116.0,3.799999999999997,6.5,1.1000000000000014,968.1929,220
2024-08-15 13:27:00,61.0,209.6065,117.0,3.6999999999999957,6.5,1.1000000000000014,946.2645,220
2024-08-15 13:30:00,62.0,207.9861,117.0,3.8999999999999986,6.5,1.2000000000000028,969.229,220
2024-08-15 13:33:00,62.0,211.3426,117.0,4.0,6.4,1.0,966.5618,220
2024-08-15 13:36:00,62.0,209.9537,117.0,3.6999999999999957,6.4,1.3000000000000043,946.8127,220
2024-08-15 13:39:00,61.0,209.0278,117.0,3.8999999999999986,6.4,1.0,947.0582,220
2024-08-15 13:42:00,61.0,211.2268,117.0,4.0,6.5,1.0,961.0737,220
2024-08-15 13:45:00,66.0,213.0787,117.0,3.8999999999999986,6.5,1.3999999999999986,1010.132,220
2024-08-15 13:48:00,63.0,211.3426,117.0,3.8999999999999986,6.6,1.2000000000000028,948.9749,220
2024-08-15 13:51:00,61.0,211.8056,117.0,4.0,6.5,0.8000000000000043,908.1171,220
2024-08-15 13:54:00,62.0,209.6065,117.0,3.799999999999997,6.5,1.0,1012.456,220
2024-08-15 13:57:00,60.0,210.6482,117.0,3.900000000000002,6.3,1.1999999999999957,950.7853,216
2024-08-15 14:00:00,60.0,207.9861,117.0,3.700000000000003,6.3,0.8999999999999986,916.0858,216
2024-08-15 14:03:00,62.0,205.9028,117.0,3.799999999999997,6.6,1.0,936.4153,220
2024-08-15 14:06:00,61.0,209.375,117.0,3.9999999999999964,6.5,1.0,952.5789,220
2024-08-15 14:09:00,61.0,208.7963,117.0,3.8999999999999986,6.5,1.0,935.3998,220
2024-09-12 12:21:00,77.0,251.0417,117.0,4.300000000000001,6.1,1.2000000000000028,1209.412,240
2024-09-12 12:24:00,82.0,252.8935,117.0,4.800000000000001,6.700000000000001,1.2000000000000028,1324.676,254
2024-09-12 12:27:00,81.0,250.0,118.0,4.900000000000002,6.6,0.8999999999999986,1317.793,254
2024-09-12 12:42:00,77.0,247.5694,118.0,4.800000000000001,6.6000000000000005,0.7999999999999972,1235.45,255
2024-09-12 13:27:00,67.0,216.8982,119.0,3.8999999999999986,6.5,0.8000000000000043,1050.755,223
2024-09-12 13:39:00,67.0,218.1713,119.0,4.0,6.6,0.8000000000000043,1050.471,223
2024-09-12 13:45:00,66.0,212.963,119.0,4.199999999999999,6.4,0.5,1027.048,223
2024-09-12 14:00:00,66.0,211.8056,119.0,3.8999999999999986,6.5,0.6000000000000014,993.3635,220
2024-09-12 14:06:00,65.0,209.6065,119.0,3.799999999999997,6.3999999999999995,0.8000000000000043,1052.569,220
2024-09-19 08:15:00,46.0,159.838,119.0,1.1999999999999993,2.5,0.9000000000000021,970.7242,72
2024-09-19 08:21:00,59.0,186.5741,119.0,3.299999999999997,5.4,0.5,901.189,26
2024-09-19 08:30:00,67.0,216.088,120.0,4.0,5.9,0.6999999999999957,1050.04,216
2024-09-19 08:45:00,75.0,224.4213,120.0,4.399999999999999,6.300000000000001,1.2000000000000028,1197.093,222
2024-09-19 08:51:00,72.0,227.662,120.0,4.399999999999999,6.5,0.7999999999999972,1134.386,222
2024-09-19 08:57:00,67.0,224.1898,120.0,4.100000000000001,6.4,0.6999999999999957,1055.115,223
2024-09-19 09:27:00,69.0,225.8102,121.0,4.299999999999997,6.6,0.3999999999999986,1109.157,222
2024-09-19 10:15:00,69.0,223.2639,121.0,4.0000000000000036,6.6,0.7999999999999972,1032.282,223
2024-09-19 10:21:00,68.0,218.0556,121.0,3.900000000000002,6.5,0.8999999999999986,1155.78,223
2024-09-19 10:30:00,68.0,215.3935,122.0,3.8000000000000007,6.6,1.0,1058.298,223
2024-09-19 10:45:00,66.0,214.3518,122.0,3.599999999999998,6.3,1.0,1027.379,220
2024-09-19 10:51:00,69.0,234.0278,122.0,4.0000000000000036,6.5,0.8999999999999986,1038.889,224
2024-09-19 11:00:00,69.0,221.7592,122.0,4.0000000000000036,6.3999999999999995,0.7999999999999972,1040.259,223
2024-09-19 11:27:00,67.0,227.662,123.0,4.099999999999998,6.8,0.7000000000000028,1067.132,223
2024-09-19 12:15:00,68.0,232.5232,123.0,4.199999999999999,6.5,0.6000000000000014,1065.808,222
2024-09-19 12:39:00,71.0,246.7592,124.0,4.300000000000001,6.4,0.7999999999999972,1161.844,241
2024-09-19 12:51:00,76.0,242.0139,124.0,4.199999999999999,6.5,1.3999999999999986,1111.989,240
2024-09-19 14:15:00,70.0,241.8982,125.0,4.300000000000004,6.4,0.7999999999999972,1205.888,241
2024-09-19 14:39:00,74.0,242.7083,126.0,4.399999999999999,6.6,1.2000000000000028,1144.569,241
2024-09-19 14:45:00,72.0,240.2778,126.0,4.300000000000004,6.6,1.0,1236.471,241
2024-09-19 15:00:00,70.0,240.0463,126.0,4.200000000000003,6.3999999999999995,1.0,1212.645,241
2024-09-19 15:27:00,72.0,242.1296,127.0,4.299999999999997,6.3999999999999995,1.0,1218.758,241
2024-09-19 15:33:00,77.0,242.4768,127.0,4.299999999999997,6.5,1.3000000000000043,1129.789,240
2024-09-19 15:39:00,72.0,248.9583,127.0,4.5,6.5,1.0,1150.893,241
2024-09-19 15:45:00,71.0,247.338,127.0,4.300000000000001,6.4,0.8999999999999986,1128.46,241
2024-09-19 15:51:00,70.0,244.6759,127.0,4.300000000000001,6.4,0.7999999999999972,1115.444,241
2024-09-19 17:27:00,74.0,237.7315,129.0,4.199999999999999,6.699999999999999,1.2000000000000028,1172.367,222
2024-09-19 17:39:00,65.0,208.912,129.0,3.8000000000000007,6.4,0.6999999999999957,1031.053,220
2024-09-19 17:45:00,66.0,214.3518,129.0,3.8000000000000007,6.4,0.7999999999999972,1041.422,220
2024-09-19 17:51:00,70.0,231.3658,129.0,4.099999999999998,6.300000000000001,1.0,1102.619,222
2024-09-19 18:09:00,64.0,209.7222,129.0,3.599999999999998,6.1,0.7000000000000028,988.3059,216
2024-09-19 18:15:00,66.0,225.8102,129.0,3.6999999999999993,6.1,0.8999999999999986,1037.913,225
2024-09-19 18:21:00,66.0,232.5232,129.0,3.8000000000000007,6.1,0.7999999999999972,1098.11,225
2024-10-02 10:24:00,63.0,204.1667,130.0,2.8000000000000007,5.2,1.0,971.0517,217
2024-10-02 10:30:00,64.0,215.8565,130.0,3.3000000000000007,5.7,0.7999999999999972,1006.167,217
2024-10-02 10:36:00,63.0,207.8704,130.0,3.400000000000002,6.0,0.6999999999999957,964.7893,216
2024-10-02 10:42:00,61.0,203.9352,130.0,3.8000000000000007,6.199999999999999,0.29999999999999716,960.0159,216
2024-10-02 10:48:00,65.0,207.0602,130.0,3.4999999999999964,6.0,0.8000000000000043,975.9254,216
2024-10-02 10:54:00,60.0,208.912,130.0,3.5000000000000036,5.700000000000001,0.5999999999999943,942.2445,217
2024-10-02 11:00:00,60.0,209.9537,131.0,3.400000000000002,5.6000000000000005,0.6999999999999957,942.1097,217
2024-10-02 11:06:00,62.0,214.6991,131.0,3.4999999999999964,5.6000000000000005,0.8000000000000043,1009.784,217
2024-10-02 11:12:00,62.0,207.0602,131.0,3.6999999999999993,5.9,0.7000000000000028,985.6196,216
2024-10-02 11:18:00,62.0,215.8565,131.0,3.6999999999999993,5.9,0.6000000000000014,968.2216,216
2024-10-02 11:24:00,65.0,228.7037,131.0,3.8000000000000007,5.8999999999999995,0.8999999999999986,1015.964,225
2024-10-02 11:30:00,68.0,235.4167,131.0,4.300000000000001,6.0,0.6999999999999957,1066.86,222
2024-10-02 11:42:00,59.0,199.1898,131.0,3.599999999999998,6.0,0.7000000000000028,909.9173,216
2024-10-02 11:48:00,58.0,207.7546,131.0,3.400000000000002,5.9,0.6999999999999957,936.8071,217
2024-10-02 11:54:00,59.0,203.9352,131.0,3.4999999999999964,5.800000000000001,0.7000000000000028,934.0928,217
2024-10-02 12:00:00,60.0,208.3333,132.0,3.4999999999999964,5.9,0.8000000000000043,926.1201,216
2024-10-02 12:06:00,60.0,210.1852,132.0,3.599999999999998,6.0,0.7000000000000028,940.4789,216
2024-10-02 12:12:00,61.0,210.1852,132.0,3.900000000000002,6.0,0.5,941.8964,216
2024-10-02 12:18:00,61.0,207.2917,132.0,3.8000000000000007,6.1,0.6999999999999957,964.0232,216
2024-10-02 12:24:00,62.0,211.3426,132.0,3.6999999999999993,6.1,0.7999999999999972,952.9956,216
2024-10-02 12:30:00,64.0,213.0787,132.0,3.8000000000000007,6.1,0.8999999999999986,996.0575,216
2024-10-02 12:36:00,62.0,206.5972,132.0,3.700000000000003,6.0,0.6999999999999957,970.3483,216
2024-10-02 12:42:00,61.0,210.7639,132.0,3.8000000000000007,6.199999999999999,0.6999999999999957,929.3923,216
2024-10-02 12:48:00,61.0,208.5648,132.0,3.6999999999999993,6.199999999999999,0.7999999999999972,929.0403,216
2024-10-02 12:54:00,60.0,205.6713,132.0,3.8000000000000007,6.1,0.6999999999999957,936.7458,216
2024-10-02 13:00:00,60.0,206.8287,133.0,3.6999999999999993,6.1,0.7999999999999972,943.8824,216
2024-10-02 13:06:00,61.0,209.1435,133.0,3.6999999999999993,6.1,1.0,947.766,216
2024-10-02 13:12:00,61.0,210.1852,133.0,3.900000000000002,6.1,0.8999999999999986,958.9172,216
2024-10-02 13:18:00,61.0,214.9306,133.0,3.8000000000000007,5.8999999999999995,0.8999999999999986,1005.894,216
2024-10-02 13:24:00,64.0,223.0324,133.0,3.900000000000002,6.0,1.0999999999999943,1002.977,225
2024-10-02 13:30:00,64.0,217.2454,133.0,3.8999999999999986,6.1,1.0,1001.542,216
2024-10-02 13:36:00,64.0,217.8241,133.0,3.900000000000002,6.1000000000000005,1.0999999999999943,1007.473,220
2024-10-02 13:42:00,63.0,212.037,133.0,3.8999999999999986,6.1000000000000005,1.0,995.0194,216
2024-10-02 13:48:00,62.0,213.1944,133.0,3.900000000000002,6.1,1.0,983.3769,216
2024-10-02 13:54:00,63.0,213.6574,133.0,4.0,6.1000000000000005,0.8999999999999986,1021.62,216
2024-10-02 14:00:00,63.0,210.7639,134.0,3.9999999999999964,6.200000000000001,0.8000000000000043,986.1073,216
2024-10-02 14:06:00,63.0,211.2268,134.0,3.9999999999999964,6.200000000000001,0.8000000000000043,985.8781,216
2024-10-02 14:12:00,63.0,209.375,134.0,3.9999999999999964,6.200000000000001,0.9000000000000057,994.4025,216
2024-10-02 14:18:00,63.0,217.0139,134.0,3.8000000000000043,6.200000000000001,0.8999999999999986,998.4878,220
2024-10-02 14:24:00,62.0,208.7963,134.0,3.8000000000000007,6.199999999999999,0.7999999999999972,976.8743,216
2024-11-11 08:24:00,39.0,202.5463,134.0,0.6999999999999993,1.1000000000000014,0.6999999999999993,809.8668,65
2024-11-11 08:27:00,52.0,208.5648,134.0,3.1999999999999993,5.0,0.40000000000000213,792.1462,26
2024-11-11 08:30:00,52.0,200.2315,134.0,3.3000000000000007,5.1,0.3999999999999986,793.9418,26
2024-11-11 08:33:00,53.0,191.6667,134.0,3.3000000000000007,5.3999999999999995,0.5,770.1598,26
2024-11-11 08:36:00,53.0,200.1158,134.0,3.1999999999999993,5.5,0.6000000000000014,789.4426,26
2024-11-11 08:39:00,54.0,200.3472,134.0,3.5,5.3999999999999995,0.5,798.6305,26
2024-11-11 08:42:00,54.0,207.2917,134.0,3.5,5.3999999999999995,0.5,818.2753,18
2024-11-11 08:45:00,54.0,202.0833,134.0,3.5,5.6,0.6000000000000014,804.4493,26
2024-11-11 08:48:00,53.0,197.9167,135.0,3.3999999999999986,5.5,0.40000000000000213,773.3612,26
2024-11-11 08:51:00,52.0,199.537,135.0,3.3999999999999986,5.5,0.40000000000000213,773.8787,26
2024-11-11 08:54:00,53.0,200.9259,135.0,3.5,5.5,0.6000000000000014,763.9031,26
2024-11-11 08:57:00,52.0,197.5694,135.0,3.3999999999999986,5.4,0.40000000000000213,759.7709,26
2024-11-11 09:00:00,51.0,195.7176,135.0,3.5,5.5,0.5,756.9343,26
2024-11-11 09:03:00,51.0,198.4954,135.0,3.3999999999999986,5.5,0.40000000000000213,763.3079,26
2024-11-11 09:06:00,51.0,200.2315,135.0,3.3999999999999986,5.499999999999999,0.5,769.065,26
2024-11-11 09:09:00,52.0,202.0833,135.0,3.3999999999999986,5.499999999999999,0.6000000000000014,761.0958,26
2024-11-11 09:12:00,54.0,208.2176,135.0,3.6000000000000014,5.700000000000001,0.6999999999999993,794.0549,18
2024-11-11 09:15:00,53.0,205.5556,135.0,3.6999999999999993,5.6000000000000005,0.6000000000000014,796.0148,18
2024-11-11 09:18:00,53.0,206.713,135.0,3.6999999999999993,5.6000000000000005,0.5,802.2051,18
2024-11-11 09:21:00,53.0,205.9028,135.0,3.900000000000002,5.8,0.5,812.5264,16
2024-11-11 09:24:00,54.0,206.8287,135.0,3.6999999999999993,5.7,0.6000000000000014,804.7164,16
2024-11-11 09:27:00,54.0,203.125,135.0,3.6999999999999993,5.9,0.6000000000000014,798.3263,16
2024-11-11 09:30:00,54.0,202.5463,135.0,3.6999999999999993,5.9,0.6000000000000014,808.2245,16
2024-11-11 09:33:00,54.0,206.4815,135.0,3.8000000000000007,5.8999999999999995,0.5999999999999979,819.9717,16
2024-11-11 09:36:00,56.0,207.7546,135.0,3.8999999999999986,5.8999999999999995,0.6000000000000014,829.6006,16
2024-11-11 09:39:00,56.0,207.8704,135.0,3.8999999999999986,6.0,0.6000000000000014,829.0627,16
2024-11-11 09:42:00,55.0,201.3889,135.0,3.8999999999999986,6.0,0.6000000000000014,821.361,16
2024-11-11 09:45:00,54.0,202.7778,135.0,4.0,6.0,0.6000000000000014,819.8563,16
2024-11-11 09:48:00,56.0,205.5556,136.0,4.199999999999999,6.1,0.5,859.4174,25
2024-11-11 09:51:00,57.0,209.4908,136.0,4.0,6.1,0.8000000000000007,848.3671,16
2024-11-11 09:54:00,60.0,233.1018,136.0,4.199999999999999,5.799999999999999,1.0,908.4479,58
2024-11-11 09:57:00,62.0,226.8518,136.0,4.5,6.1000000000000005,1.0000000000000036,941.9749,229
2024-11-11 10:00:00,61.0,219.3287,136.0,4.399999999999999,6.300000000000001,1.0000000000000036,950.8868,229
2024-11-11 10:03:00,61.0,220.4861,136.0,4.399999999999999,6.300000000000001,0.9000000000000021,924.9662,229
2024-11-11 10:06:00,62.0,221.7592,136.0,4.399999999999999,6.300000000000001,1.0999999999999979,925.8813,229
2024-11-11 10:09:00,60.0,221.7592,136.0,4.300000000000001,6.200000000000001,1.0,898.2221,229
2024-11-11 10:18:00,60.0,202.4306,136.0,4.300000000000001,6.1,1.1000000000000014,905.8511,25
2024-11-11 10:36:00,60.0,220.1389,136.0,4.300000000000001,6.4,1.0000000000000036,934.4376,229
2024-11-11 10:39:00,61.0,217.2454,136.0,4.300000000000001,6.6,0.9999999999999964,937.1134,229
2024-11-11 10:45:00,63.0,215.8565,136.0,4.399999999999999,6.7,1.2000000000000028,990.5529,251
2024-11-11 10:48:00,67.0,214.8148,137.0,4.800000000000001,7.299999999999999,1.1999999999999993,1032.677,251
2024-11-11 10:51:00,64.0,217.8241,137.0,4.800000000000001,7.199999999999999,0.9999999999999964,1006.487,251
2024-11-11 12:27:00,66.0,237.963,138.0,4.800000000000001,6.199999999999999,1.0,1013.777,236
2024-11-11 12:30:00,66.0,238.8889,138.0,4.600000000000001,6.1,0.9999999999999964,1012.312,236
2024-11-11 12:36:00,65.0,240.3935,138.0,4.699999999999999,6.200000000000001,0.9999999999999964,1007.445,236
2024-11-11 12:39:00,65.0,237.7315,138.0,4.699999999999999,6.200000000000001,1.0,968.251,236
2024-11-11 12:42:00,65.0,238.0787,138.0,4.600000000000001,6.300000000000001,1.0999999999999979,985.9036,236
2024-11-11 12:45:00,66.0,240.2778,138.0,4.600000000000001,6.300000000000001,1.1999999999999993,990.7633,236
2024-11-11 12:48:00,65.0,241.7824,139.0,4.900000000000002,6.300000000000001,0.8999999999999986,1020.373,236
2024-11-11 12:51:00,64.0,238.5417,139.0,4.699999999999999,6.200000000000001,1.0,1003.556,236
2024-11-11 12:54:00,66.0,238.8889,139.0,4.699999999999999,6.300000000000001,1.3000000000000043,1035.134,236
2024-11-11 13:06:00,67.0,240.625,139.0,5.0,6.5,1.1999999999999957,1036.245,238
2024-11-11 13:27:00,68.0,251.6204,139.0,5.099999999999998,6.1000000000000005,1.0,1051.519,168
2024-11-11 13:30:00,68.0,254.1667,139.0,4.900000000000002,6.1,1.0999999999999943,1050.059,168
2024-11-11 13:33:00,68.0,256.25,139.0,4.9999999999999964,6.1,1.0,1050.713,168
2024-11-11 13:36:00,68.0,257.9861,139.0,4.900000000000002,6.1,1.0999999999999943,1051.902,168
2024-11-11 13:39:00,68.0,256.0185,139.0,4.900000000000002,6.1,1.1999999999999957,1049.986,168
2024-11-11 13:42:00,69.0,258.5648,139.0,4.9999999999999964,6.1000000000000005,1.2000000000000028,1057.552,168
2024-11-11 13:48:00,70.0,257.6389,140.0,4.9999999999999964,6.300000000000001,1.1000000000000014,1080.81,168
2024-11-11 13:51:00,69.0,255.9028,140.0,4.9999999999999964,6.1000000000000005,1.1000000000000014,1073.856,168
2024-11-11 13:54:00,69.0,252.1991,140.0,4.9999999999999964,6.1000000000000005,1.0,1060.824,168
2024-11-11 13:57:00,69.0,253.9352,140.0,4.9999999999999964,6.1000000000000005,1.1000000000000014,1068.189,168
2024-11-11 14:06:00,68.0,252.3148,140.0,4.9999999999999964,6.1,1.1000000000000014,1055.235,168
2024-11-11 14:42:00,68.0,253.4722,140.0,4.899999999999999,6.1000000000000005,1.1000000000000014,1041.065,168
2024-11-11 15:18:00,66.0,240.3935,141.0,4.800000000000004,6.200000000000001,1.0,1023.321,236
2024-11-11 15:21:00,66.0,240.625,141.0,4.5,6.4,1.2000000000000028,1035.422,236
2024-11-11 15:24:00,67.0,244.6759,141.0,4.600000000000001,6.200000000000001,1.0999999999999943,989.1976,236
2024-11-11 16:06:00,66.0,234.838,142.0,4.700000000000003,6.4,1.0,1045.992,236
2024-11-11 16:09:00,64.0,235.7639,142.0,4.600000000000001,6.300000000000001,0.7999999999999972,1001.823,236
2024-11-11 16:12:00,64.0,236.5741,142.0,4.600000000000001,6.2,0.6999999999999957,985.9679,236
2024-11-11 16:15:00,64.0,233.2176,142.0,4.700000000000003,6.4,0.7999999999999972,985.5769,236
2024-11-11 16:18:00,62.0,230.5556,142.0,4.600000000000001,6.300000000000001,0.6000000000000014,936.1246,236
2024-11-11 16:21:00,61.0,224.7685,142.0,4.5,6.200000000000001,0.6000000000000014,966.4635,229
2024-11-11 16:24:00,64.0,223.6111,142.0,4.300000000000001,6.1000000000000005,0.9000000000000021,990.0789,229
2024-11-11 16:27:00,62.0,231.3658,142.0,4.300000000000001,6.200000000000001,1.0999999999999979,999.5617,229
2024-11-11 16:30:00,63.0,228.125,142.0,4.300000000000001,6.1000000000000005,0.9999999999999964,935.5507,229
2024-11-11 16:33:00,62.0,223.8426,142.0,4.300000000000001,6.2,0.9999999999999964,933.1016,229
2024-11-11 16:36:00,62.0,224.0741,142.0,4.199999999999999,6.300000000000001,0.9000000000000021,930.5308,229
2024-11-11 16:39:00,63.0,227.3148,142.0,4.199999999999999,6.1000000000000005,1.0000000000000036,941.2447,229
2024-11-11 16:42:00,64.0,230.5556,142.0,4.300000000000001,6.2,1.1999999999999993,960.1136,229
2024-11-11 16:45:00,61.0,231.3658,142.0,4.599999999999998,6.4,0.8000000000000043,965.73,236
2024-11-11 16:48:00,66.0,232.0602,143.0,4.600000000000001,6.3999999999999995,1.1999999999999957,999.2278,236
2024-11-11 16:51:00,68.0,234.838,143.0,4.600000000000001,6.6,1.2999999999999972,1045.668,222
2024-11-11 16:54:00,68.0,236.2268,143.0,4.700000000000003,6.499999999999999,1.2999999999999972,1046.716,236
2024-11-11 16:57:00,68.0,231.3658,143.0,4.700000000000003,6.499999999999999,1.1999999999999957,1038.326,236
2024-11-11 17:00:00,68.0,237.963,143.0,4.700000000000003,6.6,1.1999999999999957,1046.956,238
2024-11-11 17:03:00,67.0,228.2408,143.0,4.800000000000001,6.6,1.1000000000000014,1037.615,238
2024-11-11 17:06:00,67.0,229.6296,143.0,4.699999999999999,6.800000000000001,1.2000000000000028,1019.062,238
2024-11-11 17:09:00,65.0,226.7361,143.0,4.600000000000001,6.699999999999999,0.8999999999999986,1000.218,236
2024-11-11 17:12:00,64.0,222.9167,143.0,4.600000000000001,6.6,0.9999999999999964,982.119,251
2024-11-11 17:15:00,64.0,226.9676,143.0,4.5,6.4,0.9000000000000021,954.0731,236
2024-11-11 17:18:00,64.0,219.7917,143.0,4.599999999999998,6.4,0.8999999999999986,961.0245,229
2024-11-11 17:21:00,62.0,225.6944,143.0,4.5,6.5,0.9000000000000021,983.1246,229
2024-11-11 17:24:00,64.0,218.4028,143.0,4.399999999999999,6.4,1.1999999999999993,949.3884,229
2024-11-11 17:27:00,60.0,226.2732,143.0,4.399999999999999,6.4,0.8000000000000007,979.5018,229
2024-11-11 17:30:00,64.0,222.4537,143.0,4.300000000000001,6.4,1.0000000000000036,929.8861,229
2024-11-11 17:33:00,64.0,224.7685,143.0,4.300000000000001,6.4,1.1000000000000014,957.2747,229
2024-11-11 17:36:00,62.0,223.2639,143.0,4.300000000000001,6.4,1.1999999999999957,935.6758,229
2024-11-11 17:39:00,62.0,225.1158,143.0,4.300000000000001,6.4,1.1000000000000014,966.8148,229
2024-11-11 17:42:00,62.0,228.125,143.0,4.5,6.4,0.9000000000000021,936.0826,229
2024-11-11 17:45:00,61.0,221.875,143.0,4.400000000000002,6.4,1.0,958.2369,229
2024-11-11 17:48:00,62.0,225.5787,144.0,4.400000000000002,6.200000000000001,0.8999999999999986,930.837,229
2024-11-11 17:51:00,61.0,213.7732,144.0,4.400000000000002,6.6,0.8999999999999986,940.0872,251
2024-11-11 17:54:00,62.0,217.5926,144.0,4.400000000000002,6.6,0.8999999999999986,921.8252,251
2024-11-11 18:00:00,62.0,213.5417,144.0,4.300000000000001,6.6,1.0,920.3151,251
2024-11-11 18:03:00,59.0,206.5972,144.0,4.100000000000001,6.4,0.9000000000000021,885.5264,25
2024-11-11 18:06:00,59.0,203.588,144.0,4.0,6.5,0.9000000000000021,894.5902,25
2024-11-12 08:39:00,44.0,196.875,144.0,0.3999999999999986,2.5999999999999996,2.0,613.0936,65
2024-11-12 08:45:00,55.0,202.4306,144.0,3.0,4.7,1.0,731.7001,26
2024-11-12 08:48:00,54.0,205.0926,144.0,3.1999999999999993,5.2,0.6999999999999993,812.4218,26
2024-11-12 08:51:00,54.0,201.6204,144.0,3.3999999999999986,5.4,0.6000000000000014,808.7674,26
2024-11-12 08:54:00,55.0,210.5324,144.0,3.5,5.3,0.5,811.7333,217
2024-11-12 08:57:00,54.0,204.2824,144.0,3.3999999999999986,5.4,0.6000000000000014,800.6697,26
2024-11-12 09:00:00,53.0,200.1158,144.0,3.5,5.5,0.5,780.5374,26
2024-11-12 09:03:00,53.0,210.3009,144.0,3.5,5.4,0.6000000000000014,790.0227,18
2024-11-12 09:06:00,54.0,207.7546,144.0,3.599999999999998,5.5,0.6000000000000014,802.1793,18
2024-11-12 09:09:00,55.0,213.0787,144.0,3.6999999999999993,5.6000000000000005,0.6999999999999993,822.6072,217
2024-11-12 09:12:00,56.0,218.4028,144.0,3.6999999999999993,5.6000000000000005,0.8000000000000007,833.4445,217
2024-11-12 09:15:00,58.0,230.5556,145.0,3.8999999999999986,5.8,0.8000000000000007,873.7628,59
2024-11-12 09:18:00,60.0,232.1759,145.0,4.199999999999999,5.8999999999999995,0.6999999999999993,883.145,58
