Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2024-11-12 09:24:00,61.0,222.9167,145.0,4.300000000000001,6.0,0.8000000000000007,911.9105,229
2024-11-12 09:33:00,59.0,223.3796,145.0,4.199999999999999,5.7,0.8000000000000007,875.4311,59
2024-11-12 09:54:00,59.0,226.9676,145.0,4.199999999999999,6.0,0.8000000000000007,883.3707,59
2024-11-12 09:57:00,60.0,229.0509,145.0,4.199999999999999,5.8999999999999995,0.9000000000000021,895.5634,59
2024-11-12 10:00:00,61.0,230.3241,145.0,4.300000000000001,6.1000000000000005,1.0,908.7622,229
2024-11-12 10:03:00,64.0,234.838,145.0,4.5,6.3,1.0,955.9312,236
2024-11-12 10:06:00,65.0,230.3241,145.0,4.900000000000002,6.3,0.9000000000000021,975.5283,236
2024-11-12 10:09:00,65.0,229.1667,145.0,4.699999999999999,6.700000000000001,0.9999999999999964,986.7008,236
2024-11-12 10:12:00,66.0,224.537,145.0,4.800000000000001,6.6,0.9999999999999964,992.7955,236
2024-11-12 10:15:00,66.0,226.7361,146.0,4.699999999999999,6.700000000000001,0.9999999999999964,995.4187,236
2024-11-12 10:18:00,66.0,232.6389,146.0,4.799999999999997,6.700000000000001,1.0,1009.541,238
2024-11-12 10:21:00,66.0,229.1667,146.0,5.0,6.700000000000001,1.0,1006.19,238
2024-11-12 10:24:00,66.0,236.5741,146.0,5.0,6.700000000000001,1.0,1011.356,238
2024-11-12 10:27:00,67.0,229.7454,146.0,5.0,6.800000000000001,1.1000000000000014,1011.464,238
2024-11-12 10:30:00,66.0,229.2824,146.0,5.100000000000001,6.700000000000001,0.8999999999999986,1009.189,238
2024-11-12 10:33:00,67.0,236.1111,146.0,4.899999999999999,6.6000000000000005,1.1000000000000014,1020.652,238
2024-11-12 10:36:00,68.0,237.7315,146.0,5.100000000000001,6.800000000000001,1.1999999999999957,1045.537,238
2024-11-12 10:39:00,69.0,238.0787,146.0,5.0,6.800000000000001,1.2999999999999972,1051.48,238
2024-11-12 10:42:00,69.0,238.6574,146.0,5.199999999999999,6.800000000000001,1.3000000000000007,1057.507,238
2024-11-12 10:45:00,69.0,239.6991,146.0,5.100000000000001,6.800000000000001,1.3999999999999986,1059.372,238
2024-11-12 10:48:00,69.0,236.3426,146.0,5.099999999999998,6.9,1.3000000000000007,1054.945,238
2024-11-12 10:51:00,69.0,235.9954,146.0,5.0,6.800000000000001,1.3999999999999986,1053.464,238
2024-11-12 10:54:00,69.0,240.0463,146.0,5.0,6.700000000000001,1.2999999999999972,1053.782,238
2024-11-12 10:57:00,69.0,241.4352,146.0,5.100000000000001,6.6,1.2999999999999972,1051.319,238
2024-11-12 11:00:00,69.0,240.3935,146.0,5.0,6.700000000000001,1.2999999999999972,1053.044,238
2024-11-12 11:03:00,68.0,235.4167,146.0,5.100000000000001,6.700000000000001,1.1999999999999957,1044.086,238
2024-11-12 11:06:00,68.0,236.5741,146.0,5.0,6.800000000000001,1.1999999999999957,1045.015,238
2024-11-12 11:12:00,69.0,233.3333,146.0,5.099999999999998,6.800000000000001,1.3000000000000007,1067.948,238
2024-11-12 11:15:00,66.0,232.7546,147.0,5.100000000000001,6.800000000000001,1.1000000000000014,1021.974,238
2024-11-12 11:18:00,67.0,234.375,147.0,5.0,6.700000000000001,1.1000000000000014,1016.317,238
2024-11-12 11:21:00,69.0,240.3935,147.0,5.099999999999998,6.800000000000001,1.3000000000000007,1037.977,238
2024-11-12 11:24:00,69.0,234.838,147.0,5.0,6.700000000000001,1.3999999999999986,1051.439,238
2024-11-12 11:27:00,66.0,237.1528,147.0,5.100000000000001,6.700000000000001,1.1000000000000014,1022.772,238
2024-11-12 11:30:00,66.0,233.3333,147.0,5.0,6.5,1.1000000000000014,1027.982,238
2024-11-12 11:33:00,65.0,231.0185,147.0,5.0,6.6,0.8999999999999986,994.2261,238
2024-11-12 11:36:00,65.0,234.4908,147.0,4.899999999999999,6.6,1.0,1005.008,238
2024-11-12 11:39:00,66.0,239.2361,147.0,4.899999999999999,6.6,1.2000000000000028,1024.595,238
2024-11-12 12:00:00,69.0,240.162,147.0,5.100000000000001,6.6,1.3000000000000007,1079.001,238
2024-11-12 17:00:00,70.0,234.2592,152.0,5.0000000000000036,6.800000000000001,1.0999999999999943,1084.452,238
2024-11-12 17:03:00,70.0,238.6574,152.0,4.900000000000002,6.800000000000001,1.0999999999999943,1088.674,238
2024-11-12 17:06:00,70.0,234.0278,152.0,4.900000000000002,6.800000000000001,1.1999999999999957,1069.469,238
2024-11-12 17:09:00,71.0,239.8148,152.0,5.0000000000000036,6.700000000000001,1.2999999999999972,1120.479,238
2024-11-12 17:15:00,70.0,236.1111,153.0,5.0000000000000036,6.700000000000001,1.0999999999999943,1085.014,238
2024-11-12 17:21:00,70.0,237.2685,153.0,5.0000000000000036,6.499999999999999,1.2999999999999972,1085.939,238
2024-11-12 17:24:00,68.0,234.375,153.0,4.900000000000002,6.699999999999999,1.1000000000000014,1051.102,238
2024-11-12 17:27:00,66.0,210.5324,153.0,4.800000000000001,6.799999999999999,1.0,1025.077,251
2024-11-12 17:30:00,66.0,205.9028,153.0,4.600000000000001,6.700000000000001,0.9999999999999964,945.3199,251
2024-11-12 17:33:00,65.0,213.4259,153.0,4.5,6.9,1.0999999999999979,1015.777,251
2024-11-12 17:36:00,65.0,215.2778,153.0,4.600000000000001,6.8,0.9000000000000021,984.8817,251
2024-11-12 17:39:00,65.0,219.4444,153.0,4.5,6.7,1.0999999999999979,1015.801,251
2024-11-12 17:42:00,66.0,222.9167,153.0,4.600000000000001,6.7,0.9999999999999964,1008.663,251
2024-11-12 17:45:00,66.0,219.7917,153.0,4.899999999999999,6.9,0.6000000000000014,959.3345,251
2024-11-12 17:48:00,63.0,216.5509,153.0,4.699999999999999,6.800000000000001,0.6999999999999993,1010.074,251
2024-11-12 17:51:00,64.0,216.5509,153.0,4.5,6.6000000000000005,0.9000000000000021,985.4503,251
2024-11-12 17:54:00,63.0,214.9306,153.0,4.5,6.700000000000001,0.9000000000000021,957.7262,251
2024-11-12 17:57:00,64.0,211.1111,153.0,4.5,6.700000000000001,1.0,977.222,251
2024-11-12 18:00:00,62.0,208.5648,153.0,4.5,6.800000000000001,1.0,981.9043,251
2024-11-12 18:03:00,60.0,204.9768,153.0,4.300000000000001,6.6,0.7999999999999972,923.4673,25
2024-11-12 18:06:00,59.0,196.875,153.0,4.199999999999999,6.700000000000001,0.9000000000000021,887.1241,25
2024-11-12 18:09:00,59.0,199.1898,153.0,4.199999999999999,6.6,0.9000000000000021,903.2875,25
2024-11-12 18:12:00,58.0,199.0741,153.0,4.199999999999999,6.5,0.9000000000000021,882.1265,25
2024-11-12 18:15:00,57.0,196.875,154.0,4.199999999999999,6.4,0.8000000000000007,855.9867,25
2024-11-12 18:18:00,57.0,196.9907,154.0,4.099999999999998,6.4,0.9000000000000021,849.2215,25
2024-11-12 18:21:00,56.0,195.2546,154.0,3.8000000000000007,6.1000000000000005,1.0,850.6368,25
2024-11-12 18:24:00,56.0,195.2546,154.0,3.900000000000002,6.300000000000001,0.8999999999999986,800.3579,25
2024-11-12 18:27:00,57.0,201.8518,154.0,3.8000000000000007,6.3,1.1000000000000014,881.6428,25
2024-11-12 18:30:00,57.0,196.9907,154.0,4.0,6.6,1.0,877.4315,25
2024-11-22 09:39:00,46.0,158.1019,154.0,0.8999999999999986,3.7,1.8000000000000007,495.0359,72
2024-11-22 09:45:00,55.0,287.1528,154.0,3.5,3.8,1.0,804.7018,305
2024-11-22 09:48:00,59.0,282.0602,154.0,4.100000000000001,4.3999999999999995,0.8999999999999986,881.0149,308
2024-11-22 09:51:00,60.0,290.162,154.0,4.399999999999999,4.6000000000000005,0.8000000000000007,878.8018,308
2024-11-22 09:54:00,60.0,293.9815,154.0,4.5,4.7,0.8999999999999986,896.2948,291
2024-11-22 09:57:00,61.0,289.3518,154.0,4.599999999999998,4.6000000000000005,0.8000000000000007,903.1403,291
2024-11-22 10:00:00,62.0,293.287,154.0,4.600000000000001,4.7,0.8999999999999986,919.8015,291
2024-11-22 10:36:00,61.0,282.5232,155.0,4.800000000000001,4.9,0.6999999999999993,915.1982,290
2024-11-22 10:39:00,58.0,271.412,155.0,4.800000000000001,4.9,0.6999999999999993,859.7416,205
2024-11-22 10:42:00,58.0,271.875,155.0,4.599999999999998,4.8,0.6999999999999993,856.6023,200
2024-11-22 10:45:00,58.0,270.1389,155.0,4.5,4.8,0.7999999999999972,859.899,200
2024-11-22 10:48:00,58.0,274.8842,155.0,4.400000000000002,4.9,0.7999999999999972,862.6801,200
2024-11-22 10:51:00,60.0,267.3611,155.0,4.699999999999999,5.0,0.8000000000000007,882.7241,204
2024-11-22 10:54:00,59.0,268.9815,155.0,4.300000000000001,5.0,0.8000000000000007,871.2427,200
2024-11-22 10:57:00,59.0,267.0139,155.0,4.5,5.0,0.6999999999999993,873.5992,204
2024-11-22 11:06:00,66.0,331.0185,155.0,4.900000000000002,4.699999999999999,1.0,1036.458,4
2024-11-22 11:09:00,73.0,338.0787,155.0,5.5,5.1,1.2999999999999972,1117.034,11
2024-11-22 11:12:00,74.0,339.6991,155.0,5.5,5.200000000000001,1.3999999999999986,1127.813,11
2024-11-22 11:15:00,73.0,342.2454,155.0,5.599999999999998,5.1,1.3000000000000007,1121.942,11
2024-11-22 11:18:00,73.0,339.9306,156.0,5.599999999999998,4.999999999999999,1.3000000000000007,1136.766,11
2024-11-22 11:24:00,72.0,317.2454,156.0,5.599999999999998,5.299999999999999,1.3000000000000007,1102.206,11
2024-11-22 11:30:00,65.0,270.2546,156.0,5.199999999999999,5.3999999999999995,0.8000000000000007,968.1848,287
2024-11-22 11:36:00,57.0,246.5278,156.0,4.399999999999999,5.200000000000001,0.6999999999999993,841.6655,57
2024-11-22 11:39:00,56.0,236.3426,156.0,4.300000000000001,5.5,0.8000000000000007,824.1586,57
2024-11-22 11:42:00,55.0,229.1667,156.0,4.099999999999998,5.5,0.6999999999999993,806.4318,59
2024-11-22 11:45:00,56.0,240.625,156.0,4.099999999999998,5.300000000000001,0.9000000000000021,827.1067,57
2024-11-22 11:48:00,56.0,243.6342,156.0,3.8999999999999986,5.4,1.1000000000000014,827.691,57
2024-11-22 11:51:00,55.0,227.0833,156.0,4.100000000000001,5.4,0.6999999999999993,808.6803,59
2024-11-22 11:54:00,55.0,221.6435,156.0,4.0,5.6,0.8000000000000007,812.9237,59
2024-11-22 11:57:00,53.0,209.375,156.0,4.0,5.6,0.5999999999999979,754.063,16
2024-11-22 12:00:00,51.0,203.125,156.0,3.6999999999999993,5.5,0.7000000000000028,758.7179,18
2024-11-22 12:03:00,50.0,211.9213,156.0,3.6999999999999993,5.6,0.8000000000000007,723.8918,18
2024-11-22 12:06:00,54.0,215.5092,156.0,3.8999999999999986,5.800000000000001,1.1000000000000014,803.8585,16
2024-11-22 12:09:00,54.0,207.1759,156.0,4.099999999999998,5.700000000000001,0.8000000000000007,791.0473,16
2024-11-22 12:12:00,53.0,218.6342,156.0,3.8999999999999986,5.800000000000001,1.0,798.3712,16
2024-11-22 12:15:00,54.0,222.8009,156.0,3.900000000000002,5.700000000000001,1.0,806.5894,59
2024-11-22 12:18:00,54.0,222.4537,157.0,4.0,5.6000000000000005,1.0,804.3623,59
2024-11-22 12:21:00,56.0,224.1898,157.0,4.100000000000001,5.700000000000001,1.0,831.7311,59
2024-11-22 12:24:00,56.0,227.0833,157.0,4.100000000000001,5.6000000000000005,1.0,828.2125,59
2024-11-22 12:27:00,57.0,231.713,157.0,4.300000000000001,5.7,1.1999999999999993,830.5021,58
2024-11-22 12:30:00,58.0,234.4908,157.0,4.100000000000001,5.8,1.1999999999999993,852.422,58
2024-11-22 12:39:00,55.0,214.1204,157.0,4.0,6.1,1.0,808.7668,16
2024-11-22 12:42:00,56.0,221.5278,157.0,4.0,6.0,1.1000000000000014,820.9276,59
2024-11-22 12:45:00,56.0,220.0232,157.0,4.0,5.8999999999999995,1.1000000000000014,825.2563,59
2024-11-22 12:48:00,58.0,224.6528,157.0,4.199999999999999,5.8999999999999995,1.2000000000000028,852.1675,59
2024-11-22 12:51:00,58.0,226.2732,157.0,4.199999999999999,6.1000000000000005,1.1000000000000014,855.2632,59
2024-11-22 12:54:00,60.0,229.7454,157.0,4.300000000000001,5.999999999999999,1.1999999999999993,877.5071,229
2024-11-22 13:03:00,60.0,230.787,157.0,4.5,6.1,1.1000000000000014,917.7056,229
2024-11-22 13:09:00,59.0,233.3333,157.0,4.400000000000002,5.999999999999999,0.8999999999999986,871.7126,58
2024-11-22 13:12:00,58.0,232.8704,157.0,4.400000000000002,6.0,0.8999999999999986,859.1708,58
2024-11-22 13:15:00,60.0,240.2778,157.0,4.399999999999999,5.8999999999999995,1.1999999999999993,884.8911,58
2024-11-22 13:27:00,58.0,226.8518,158.0,4.400000000000002,5.8,0.8999999999999986,880.666,59
2024-11-22 13:33:00,57.0,226.9676,158.0,4.199999999999999,5.8,1.0,849.4548,59
2024-11-22 13:36:00,58.0,231.9444,158.0,4.5,6.0,0.8000000000000007,850.7139,58
2024-11-22 13:39:00,58.0,224.537,158.0,4.300000000000001,5.8999999999999995,0.8999999999999986,854.8146,59
2024-11-22 13:42:00,58.0,230.5556,158.0,4.199999999999999,5.999999999999999,1.1000000000000014,853.0122,59
2024-11-22 13:45:00,59.0,225.8102,158.0,4.400000000000002,5.8999999999999995,1.0,866.0062,59
2024-11-22 13:48:00,59.0,233.912,158.0,4.199999999999999,6.0,1.1999999999999993,869.0555,58
2024-11-22 13:51:00,60.0,233.1018,158.0,4.600000000000001,6.3999999999999995,1.0,919.9092,229
2024-11-22 13:54:00,61.0,229.3982,158.0,4.400000000000002,6.199999999999999,1.1999999999999993,889.9728,229
2024-11-22 14:12:00,63.0,239.5833,158.0,4.699999999999999,6.200000000000001,1.2000000000000028,943.6694,236
2024-11-22 14:24:00,63.0,247.5694,159.0,4.800000000000001,6.1,1.1999999999999993,955.0901,243
2024-11-22 14:30:00,63.0,250.8102,159.0,4.699999999999999,6.1,1.3000000000000007,955.4885,243
2024-11-22 14:57:00,64.0,247.6852,159.0,4.800000000000001,6.1000000000000005,1.3000000000000007,967.3179,243
2024-11-22 15:03:00,66.0,254.7454,159.0,4.800000000000001,6.200000000000001,1.3999999999999986,999.0811,168
2024-11-22 15:06:00,67.0,264.1204,159.0,5.100000000000001,6.1000000000000005,1.4000000000000021,1023.757,168
2024-11-22 15:09:00,67.0,261.4583,159.0,5.0,6.200000000000001,1.4000000000000021,1012.71,168
2024-11-22 15:15:00,66.0,257.4074,159.0,5.100000000000001,6.200000000000001,1.3000000000000007,1006.502,168
2024-11-22 15:18:00,66.0,254.0509,160.0,4.899999999999999,6.200000000000001,1.4000000000000021,999.9091,168
2024-11-22 15:21:00,66.0,256.3658,160.0,5.0,6.200000000000001,1.4000000000000021,999.1216,168
2024-11-22 15:27:00,67.0,260.3009,160.0,5.0,6.200000000000001,1.4000000000000021,1011.705,168
2024-11-22 15:30:00,70.0,264.4676,160.0,5.400000000000002,6.300000000000001,1.3999999999999986,1087.734,104
2024-11-22 15:33:00,70.0,266.4352,160.0,5.199999999999999,6.200000000000001,1.5,1076.554,168
2024-11-22 15:36:00,70.0,269.7917,160.0,5.199999999999999,6.200000000000001,1.5,1072.873,168
2024-11-22 15:39:00,72.0,284.2592,160.0,5.399999999999999,6.1000000000000005,1.5999999999999979,1121.753,105
2024-11-22 15:42:00,75.0,293.287,160.0,5.599999999999998,6.2,1.6000000000000014,1150.61,105
2024-11-22 15:45:00,77.0,296.9908,160.0,5.800000000000001,6.1000000000000005,1.6000000000000014,1178.931,105
2024-11-22 15:48:00,78.0,294.7917,160.0,5.800000000000001,6.200000000000001,1.6999999999999957,1201.816,105
2024-11-22 15:51:00,78.0,293.5185,160.0,5.899999999999999,6.200000000000001,1.5000000000000036,1197.06,105
2024-11-22 15:54:00,76.0,285.5324,160.0,5.800000000000001,6.300000000000001,1.6000000000000014,1164.258,105
2024-11-22 15:57:00,75.0,280.5556,160.0,5.800000000000001,6.300000000000001,1.3999999999999986,1157.951,105
2024-11-22 16:00:00,74.0,274.537,160.0,5.5,6.200000000000001,1.4999999999999964,1137.958,105
2024-11-22 16:03:00,74.0,274.4213,160.0,5.5,6.300000000000001,1.5999999999999979,1138.674,105
2024-11-22 16:15:00,67.0,264.1204,160.0,5.300000000000001,6.3,1.1000000000000014,1006.936,168
2024-11-22 16:18:00,68.0,256.3658,161.0,5.199999999999999,6.2,1.2000000000000028,1017.987,168
2024-11-22 16:24:00,66.0,237.3842,161.0,5.0,6.6,1.0999999999999979,995.1086,238
2024-11-22 16:27:00,65.0,229.7454,161.0,4.899999999999999,6.5,1.1000000000000014,944.6643,236
2024-11-22 16:30:00,60.0,221.7592,161.0,4.600000000000001,6.5,0.5999999999999979,879.1179,229
2024-11-22 16:33:00,59.0,220.6018,161.0,4.399999999999999,6.200000000000001,0.9000000000000021,879.1162,229
2024-11-22 16:39:00,58.0,207.1759,161.0,4.300000000000001,6.200000000000001,0.7999999999999972,875.5186,25
2024-11-22 16:42:00,55.0,205.3241,161.0,4.199999999999999,6.5,0.8000000000000007,831.3199,25
2024-11-22 16:45:00,56.0,200.8102,161.0,4.099999999999998,6.200000000000001,0.9000000000000021,841.1915,25
2024-11-22 16:48:00,56.0,206.1342,161.0,4.099999999999998,6.300000000000001,0.9000000000000021,838.4069,25
2024-11-22 16:51:00,55.0,194.5602,161.0,4.100000000000001,6.3,0.6999999999999993,815.6628,25
2024-11-22 16:54:00,55.0,227.8935,161.0,4.199999999999999,6.1000000000000005,0.8999999999999986,831.8467,59
2024-11-22 16:57:00,59.0,229.6296,161.0,4.300000000000001,5.999999999999999,1.1999999999999993,878.3793,59
2024-11-22 17:00:00,62.0,226.7361,161.0,4.5,6.300000000000001,1.3000000000000007,871.3871,229
2024-11-22 17:03:00,51.0,240.8565,161.0,4.300000000000001,6.1000000000000005,0.3000000000000007,739.1418,58
2024-11-22 17:09:00,67.0,250.463,161.0,4.800000000000001,6.000000000000001,1.6000000000000014,993.8994,243
2024-11-22 17:12:00,63.0,243.6342,161.0,4.800000000000001,6.299999999999999,1.0999999999999979,949.4173,236
2024-11-22 17:15:00,66.0,259.838,161.0,4.800000000000001,6.000000000000001,1.5,1007.153,243
2024-11-22 17:18:00,67.0,274.3056,162.0,5.0,5.999999999999999,1.4000000000000021,1028.667,214
2024-11-22 17:21:00,71.0,284.1435,162.0,5.399999999999999,6.0,1.5000000000000036,1086.507,105
2024-11-22 17:24:00,74.0,310.7639,162.0,5.5,5.999999999999999,1.6999999999999993,1153.448,269
2024-11-22 17:27:00,83.0,336.1111,162.0,5.899999999999999,5.8999999999999995,2.1999999999999993,1298.638,14
2024-11-22 17:30:00,83.0,332.2917,162.0,6.400000000000002,6.1,1.6999999999999957,1299.219,14
2024-11-22 17:33:00,82.0,305.4398,162.0,6.300000000000001,6.1,1.6000000000000014,1258.967,113
2024-11-22 17:36:00,82.0,301.6204,162.0,6.199999999999999,6.3999999999999995,1.7000000000000028,1291.383,113
2024-11-22 17:39:00,77.0,297.338,162.0,5.600000000000001,6.3,1.5,1210.591,105
2024-11-22 17:42:00,73.0,283.1018,162.0,5.699999999999999,6.0,1.0,1117.184,105
2024-11-22 17:45:00,72.0,263.3102,162.0,5.399999999999999,6.199999999999999,1.3000000000000007,1101.203,104
2024-11-22 17:48:00,66.0,264.6991,162.0,5.0,5.9,1.0,954.9801,214
2024-11-22 17:51:00,63.0,252.7778,162.0,4.899999999999999,5.9,0.8000000000000007,944.95,243
2024-11-22 17:54:00,64.0,255.6713,162.0,4.699999999999999,5.9,1.1000000000000014,954.5287,243
2024-11-22 18:00:00,61.0,250.463,162.0,4.599999999999998,5.6000000000000005,0.8000000000000007,891.5389,244
2024-11-22 18:03:00,61.0,238.6574,162.0,4.5,5.7,1.0,890.1467,58
2024-11-22 18:12:00,64.0,234.4908,162.0,4.899999999999999,6.4,1.0,954.4462,236
2024-11-22 18:15:00,63.0,232.0602,162.0,4.800000000000001,6.300000000000001,1.0,940.0432,236
2024-11-22 18:18:00,64.0,236.3426,163.0,4.699999999999999,6.300000000000001,1.3000000000000007,959.4141,236
2024-11-22 18:21:00,63.0,233.6806,163.0,4.800000000000001,6.300000000000001,1.0,912.6066,236
2024-11-22 18:24:00,62.0,228.2408,163.0,4.800000000000001,6.3,1.1000000000000014,939.1946,236
2024-11-22 18:33:00,63.0,233.6806,163.0,4.800000000000001,6.299999999999999,1.0999999999999979,934.5443,236
2024-11-22 18:42:00,62.0,232.1759,163.0,4.699999999999999,6.1,1.1000000000000014,919.5773,236
2024-11-22 18:45:00,60.0,226.1574,163.0,4.5,5.999999999999999,1.0,878.6478,229
2024-11-22 18:48:00,66.0,230.9028,163.0,4.699999999999999,6.6,1.3999999999999986,961.7571,236
2024-11-22 18:54:00,60.0,226.3889,163.0,4.399999999999999,6.1000000000000005,1.1000000000000014,885.1926,229
2024-11-22 18:57:00,61.0,218.6342,163.0,4.599999999999998,6.500000000000001,1.1000000000000014,875.3391,229
2024-11-22 19:00:00,59.0,221.875,163.0,4.399999999999999,6.300000000000001,1.0,867.6361,229
2024-11-22 19:03:00,58.0,223.8426,163.0,4.300000000000001,6.1000000000000005,1.0,853.5186,229
2024-11-22 19:06:00,56.0,209.9537,163.0,3.900000000000002,6.1,1.0999999999999979,820.9674,16
2024-11-22 19:09:00,55.0,207.6389,163.0,4.099999999999998,6.1,0.9000000000000021,816.6154,16
2024-11-22 19:12:00,55.0,203.2408,163.0,4.0,6.1,1.0,802.9481,25
2024-11-22 19:15:00,54.0,205.6713,163.0,3.8999999999999986,6.1,1.1000000000000014,794.9272,16
2024-11-22 19:18:00,54.0,203.125,164.0,4.0,6.1,0.8000000000000007,775.5735,16
2024-11-22 19:21:00,54.0,207.2917,164.0,3.900000000000002,6.0,1.0,801.3909,16
2024-11-22 19:24:00,54.0,197.9167,164.0,4.0,6.0,0.8999999999999986,793.5723,25
2024-11-22 19:27:00,53.0,209.6065,164.0,3.8999999999999986,6.0,0.9000000000000021,796.1726,16
2024-11-22 19:30:00,54.0,205.4398,164.0,4.0,6.1,0.8999999999999986,816.348,16
2024-11-22 19:33:00,52.0,205.3241,164.0,3.8000000000000007,6.2,0.6999999999999993,763.5716,16
2024-11-22 19:39:00,56.0,251.0417,164.0,3.8999999999999986,5.6,1.3000000000000007,858.4961,57
2024-11-22 19:42:00,58.0,250.2315,164.0,4.099999999999998,5.6,1.3000000000000007,850.7945,57
2024-11-22 19:45:00,60.0,236.3426,164.0,4.300000000000001,5.8,1.3999999999999986,897.9309,58
2024-11-22 19:51:00,60.0,237.963,164.0,4.5,5.7,0.8999999999999986,878.0933,58
2024-11-22 19:54:00,60.0,256.9444,164.0,4.5,5.9,1.0,958.9688,244
2024-11-22 20:00:00,60.0,251.9676,164.0,4.599999999999998,6.0,1.1000000000000014,900.756,243
2024-11-22 20:03:00,62.0,246.0648,164.0,4.5,5.7,1.3000000000000007,987.0386,244
2024-11-22 20:18:00,60.0,231.4815,165.0,4.600000000000001,5.8,0.8999999999999986,873.1286,58
2024-11-22 20:24:00,61.0,231.3658,165.0,4.599999999999998,6.2,1.1000000000000014,879.3566,229
2024-11-22 20:27:00,59.0,229.6296,165.0,4.399999999999999,5.8999999999999995,1.0,872.0604,58
2024-11-22 20:30:00,58.0,229.2824,165.0,4.300000000000001,5.8,1.0,847.4708,59
2024-11-22 20:33:00,57.0,226.8518,165.0,4.199999999999999,6.0,1.0,849.1898,59
2024-11-22 20:36:00,59.0,235.0694,165.0,4.300000000000001,5.8999999999999995,1.1999999999999993,878.2705,58
2024-11-22 20:39:00,61.0,228.4722,165.0,4.300000000000001,6.3,1.1999999999999993,898.547,229
2024-11-22 20:42:00,55.0,224.537,165.0,4.199999999999999,6.1,0.8000000000000007,859.9988,59
2024-11-22 20:45:00,58.0,222.6852,165.0,4.199999999999999,6.0,1.0,841.9677,59
2024-11-22 20:48:00,58.0,229.7454,165.0,4.199999999999999,5.9,1.1000000000000014,850.2579,59
2024-11-22 20:51:00,60.0,233.1018,165.0,4.199999999999999,5.8,1.1999999999999993,854.7646,58
2024-11-22 20:54:00,58.0,227.4306,165.0,4.300000000000001,5.8,0.8999999999999986,839.6243,59
2024-11-22 21:00:00,60.0,238.3102,165.0,4.300000000000001,5.9,1.1999999999999993,879.0558,58
2024-11-22 21:03:00,58.0,225.6944,165.0,4.199999999999999,5.8,1.1000000000000014,848.1916,59
2024-11-22 21:09:00,58.0,225.5787,165.0,4.399999999999999,5.8999999999999995,0.8000000000000007,858.6027,59
2024-11-22 21:12:00,58.0,232.2917,165.0,4.199999999999999,5.8,1.0,866.1902,59
2024-11-22 21:15:00,58.0,224.7685,165.0,4.199999999999999,5.9,1.0,853.65,59
2024-11-22 21:18:00,57.0,222.338,166.0,4.300000000000001,6.0,0.8999999999999986,850.593,59
2024-11-22 21:21:00,56.0,232.5232,166.0,4.0,6.1,1.0,824.6395,59
2024-11-22 21:24:00,56.0,228.125,166.0,4.199999999999999,5.8,1.0,863.0775,59
2024-11-22 21:27:00,57.0,238.5417,166.0,4.300000000000001,5.800000000000001,1.0,846.3271,58
2024-11-22 21:30:00,57.0,224.1898,166.0,4.199999999999999,6.0,0.8999999999999986,850.9939,59
2024-11-22 21:33:00,55.0,215.3935,166.0,4.0,6.0,0.8000000000000007,817.1119,16
2024-11-22 21:36:00,54.0,229.1667,166.0,3.8999999999999986,5.800000000000001,0.8000000000000007,797.2872,59
2024-11-22 21:39:00,55.0,215.8565,166.0,4.199999999999999,5.700000000000001,0.9000000000000021,815.9254,16
2024-11-22 21:42:00,53.0,215.5092,166.0,3.900000000000002,6.0,0.8000000000000007,775.6565,16
2024-11-22 21:45:00,54.0,215.162,166.0,4.0,5.7,0.9000000000000021,782.4628,16
2024-11-22 21:48:00,52.0,207.7546,166.0,3.8999999999999986,5.800000000000001,0.9000000000000021,793.7526,16
2024-11-22 21:51:00,55.0,242.9398,166.0,3.8999999999999986,5.7,1.1000000000000014,821.3568,57
2024-11-22 21:54:00,53.0,234.0278,166.0,3.900000000000002,5.800000000000001,0.7999999999999972,770.7909,59
2024-11-22 21:57:00,55.0,263.3102,166.0,3.700000000000003,5.000000000000001,1.0999999999999979,806.2325,89
2024-11-22 22:00:00,55.0,234.4908,166.0,3.8999999999999986,5.199999999999999,1.0,767.672,46
2024-11-22 22:06:00,51.0,239.0046,166.0,3.8000000000000007,5.3,0.5999999999999979,715.4108,46
2024-11-22 22:09:00,48.0,238.8889,166.0,3.0,4.3,1.1000000000000014,691.0627,68
2024-11-22 22:12:00,54.0,251.3889,166.0,3.6000000000000014,4.9,1.3000000000000007,799.5675,60
2024-11-22 22:15:00,54.0,233.1018,166.0,3.8000000000000007,5.1,1.0,823.755,46
2024-11-22 22:18:00,55.0,239.6991,167.0,3.8999999999999986,5.5,1.0,818.4082,57
2024-11-22 22:21:00,56.0,229.6296,167.0,4.199999999999999,5.5,0.9000000000000021,808.4601,59
2024-11-22 22:24:00,56.0,222.2222,167.0,4.100000000000001,5.6,1.0999999999999979,826.9462,59
2024-11-22 22:27:00,54.0,230.2083,167.0,3.8999999999999986,5.5,0.9000000000000021,840.3712,46
2024-11-22 22:30:00,56.0,231.1342,167.0,4.0,5.499999999999999,1.1999999999999993,828.2225,59
2024-11-22 22:33:00,56.0,227.8935,167.0,4.100000000000001,5.499999999999999,1.0,837.3308,59
2024-11-22 22:36:00,53.0,218.4028,167.0,3.8999999999999986,5.699999999999999,0.8000000000000007,785.1862,16
2024-11-22 22:39:00,53.0,202.7778,167.0,3.700000000000003,5.700000000000001,0.8999999999999986,794.7057,18
2024-11-22 22:42:00,51.0,201.9676,167.0,3.8000000000000007,5.8999999999999995,0.6999999999999993,744.3184,16
2024-11-22 22:45:00,49.0,206.4815,167.0,3.8000000000000007,5.8,0.5,718.0826,18
2024-11-22 22:48:00,52.0,210.0694,167.0,3.5,5.3999999999999995,1.3000000000000007,796.3998,18
2024-11-22 22:51:00,53.0,219.7917,167.0,3.6999999999999993,5.299999999999999,1.1000000000000014,721.9983,18
2024-11-22 22:54:00,51.0,211.1111,167.0,3.8000000000000007,5.3999999999999995,0.8000000000000007,780.4564,18
2024-11-22 22:57:00,51.0,220.4861,167.0,3.6999999999999993,5.5,0.9000000000000021,758.3713,18
2024-11-22 23:03:00,51.0,210.0694,167.0,3.6000000000000014,5.3999999999999995,1.0,763.2162,18
2024-11-22 23:06:00,51.0,208.7963,167.0,3.6000000000000014,5.699999999999999,1.0,710.5391,18
2024-11-22 23:09:00,48.0,207.4074,167.0,3.5,5.6,0.8000000000000007,793.7723,18
2024-11-22 23:12:00,48.0,214.5833,167.0,3.6000000000000014,5.3999999999999995,0.5999999999999979,705.0938,18
2024-11-22 23:15:00,51.0,214.0046,167.0,3.5,5.3,1.1000000000000014,735.276,18
2024-11-22 23:21:00,60.0,276.7361,168.0,4.300000000000001,5.0,1.1999999999999993,887.4724,200
2024-11-22 23:24:00,63.0,269.7917,168.0,4.799999999999997,5.300000000000001,1.2000000000000028,950.7369,290
2024-11-22 23:27:00,60.0,279.1667,168.0,4.600000000000001,5.200000000000001,1.0,901.3815,290
2024-11-22 23:30:00,61.0,266.6667,168.0,4.600000000000001,5.1000000000000005,1.1999999999999993,918.7365,204
2024-11-22 23:33:00,60.0,289.4676,168.0,4.5,5.2,1.0,891.0137,291
2024-11-22 23:36:00,62.0,278.2408,168.0,4.5,5.1000000000000005,1.3000000000000007,977.0901,290
2024-11-22 23:39:00,58.0,254.0509,168.0,4.5,5.6,0.8000000000000007,836.3788,244
2024-11-22 23:42:00,60.0,289.9306,168.0,4.300000000000001,4.799999999999999,1.1999999999999993,898.441,291
2024-11-22 23:45:00,58.0,267.3611,168.0,4.400000000000002,5.1,0.8999999999999986,862.3428,204
2024-11-22 23:48:00,59.0,273.9583,168.0,4.300000000000001,5.1,1.0,865.1924,200
2024-11-22 23:54:00,58.0,270.9491,168.0,4.199999999999999,5.199999999999999,0.8999999999999986,939.3987,200
2024-11-23 00:00:00,58.0,280.5556,168.0,4.300000000000001,4.999999999999999,1.0,862.3878,200
2024-11-23 00:03:00,64.0,277.662,168.0,4.399999999999999,5.000000000000001,1.6000000000000014,948.7579,290
2024-11-23 00:06:00,62.0,287.8472,168.0,4.899999999999999,5.1,1.0,924.0791,290
2024-11-23 00:09:00,62.0,293.6342,168.0,4.699999999999999,5.1,1.1999999999999993,940.9825,291
2024-11-23 00:15:00,62.0,296.412,168.0,4.600000000000001,5.0,1.1999999999999993,941.472,291
2024-11-23 00:24:00,63.0,294.213,169.0,4.699999999999999,4.8999999999999995,1.2000000000000028,941.8205,291
2024-11-23 00:27:00,61.0,274.7685,169.0,4.599999999999998,5.0,1.1000000000000014,915.6882,204
2024-11-23 00:30:00,59.0,282.6389,169.0,4.5,5.199999999999999,0.8999999999999986,875.0035,291
2024-11-23 00:33:00,60.0,279.0509,169.0,4.5,4.999999999999999,0.8999999999999986,837.6533,200
2024-11-23 00:36:00,62.0,281.8287,169.0,4.5,4.699999999999999,1.1999999999999993,937.2568,291
2024-11-23 00:39:00,57.0,293.5185,169.0,4.399999999999999,5.0,0.8999999999999986,851.3601,291
2024-11-23 00:42:00,60.0,285.4167,169.0,4.600000000000001,5.3999999999999995,1.0,867.1929,290
2024-11-23 00:45:00,60.0,284.838,169.0,4.400000000000002,4.8,1.1999999999999993,893.7086,291
2024-11-23 00:48:00,58.0,294.5602,169.0,4.599999999999998,4.9,0.8000000000000007,870.1451,291
2024-11-23 00:51:00,59.0,290.625,169.0,4.399999999999999,4.8,1.0,863.0969,291
2024-11-23 00:54:00,62.0,281.9444,169.0,4.800000000000001,5.0,1.1999999999999993,952.2022,290
2024-11-23 00:57:00,60.0,291.8982,169.0,4.599999999999998,5.0,1.0,918.2146,291
2024-11-23 01:00:00,58.0,272.1065,169.0,4.299999999999997,4.8,0.9000000000000021,860.582,200
2024-11-23 01:03:00,60.0,290.625,169.0,4.5,4.7,1.0999999999999979,891.5204,291
2024-11-23 01:06:00,58.0,278.588,169.0,4.199999999999999,4.9,0.8999999999999986,843.9064,200
2024-11-23 01:12:00,55.0,271.875,169.0,4.099999999999998,5.0,0.9000000000000021,818.8511,89
2024-11-23 01:15:00,54.0,266.6667,169.0,4.0,5.0,0.6999999999999993,796.8361,89
2024-11-23 01:18:00,55.0,252.3148,170.0,3.8999999999999986,4.8999999999999995,1.0,807.7623,60
2024-11-23 01:21:00,56.0,264.5833,170.0,4.099999999999998,4.8999999999999995,1.1000000000000014,840.9023,89
2024-11-23 01:24:00,56.0,253.9352,170.0,4.0,5.0,1.1999999999999993,811.5627,60
2024-11-23 01:27:00,56.0,244.9074,170.0,4.0,4.9,1.0999999999999979,826.0438,60
2024-11-23 01:30:00,56.0,255.6713,170.0,3.8999999999999986,4.8,1.1999999999999993,796.5724,60
2024-11-23 01:33:00,56.0,241.7824,170.0,4.0,4.7,1.0,827.537,60
2024-11-23 01:36:00,56.0,254.0509,170.0,3.8999999999999986,4.8,1.1999999999999993,824.6486,60
2024-11-23 01:39:00,56.0,268.4028,170.0,4.0,4.7,1.1000000000000014,826.1106,89
2024-11-23 01:42:00,57.0,264.1204,170.0,3.8999999999999986,4.7,1.3000000000000007,843.6721,89
2024-11-23 01:48:00,57.0,268.5185,170.0,4.0,5.0,1.1999999999999993,876.2018,89
2024-11-23 01:54:00,56.0,270.4861,170.0,4.0,4.6000000000000005,1.0999999999999979,821.7427,89
2024-11-23 01:57:00,54.0,267.2454,170.0,3.8999999999999986,4.800000000000001,0.8999999999999986,823.2943,89
2024-11-23 02:00:00,53.0,268.0556,170.0,4.0,4.6000000000000005,0.8999999999999986,774.0767,89
2024-11-23 02:03:00,54.0,248.9583,170.0,3.8999999999999986,4.800000000000001,1.0,787.3972,60
2024-11-23 02:06:00,54.0,262.3842,170.0,3.799999999999997,4.6,1.2000000000000028,806.4756,89
2024-11-23 02:09:00,56.0,244.213,170.0,3.8000000000000007,4.500000000000001,1.3999999999999986,834.1642,82
2024-11-23 02:12:00,52.0,267.5926,170.0,3.6999999999999993,4.800000000000001,1.0,810.7017,89
2024-11-23 02:15:00,54.0,250.8102,170.0,3.599999999999998,4.800000000000001,1.3000000000000007,837.9878,82
2024-11-23 02:18:00,49.0,270.7176,171.0,3.599999999999998,4.6000000000000005,1.4000000000000021,826.2899,88
2024-11-23 02:21:00,49.0,251.8518,171.0,3.400000000000002,4.700000000000001,0.8999999999999986,720.1268,82
2024-11-23 02:24:00,46.0,258.5648,171.0,3.5,4.700000000000001,0.5,766.8375,83
2024-11-23 02:27:00,50.0,269.3287,171.0,3.5,4.499999999999999,0.8999999999999986,741.2524,88
2024-11-23 02:30:00,47.0,262.037,171.0,3.5,4.500000000000001,0.5999999999999979,773.9288,83
2024-11-23 02:33:00,46.0,279.3982,171.0,3.8000000000000007,4.699999999999999,0.3000000000000007,717.0454,88
2024-11-23 02:36:00,47.0,261.8056,171.0,3.5,4.3999999999999995,0.5999999999999979,701.111,83
2024-11-23 02:39:00,52.0,280.787,171.0,3.3999999999999986,4.6,1.1000000000000014,793.0275,88
2024-11-23 02:42:00,50.0,266.4352,171.0,3.8000000000000007,4.499999999999999,0.5,722.1586,84
2024-11-23 02:45:00,54.0,244.9074,171.0,3.5,4.499999999999999,1.1999999999999993,769.6206,82
2024-11-23 02:51:00,48.0,257.9861,171.0,3.5,4.5,0.5999999999999979,730.6998,83
2024-11-23 02:54:00,53.0,270.2546,171.0,3.6000000000000014,4.6,1.1999999999999993,792.967,84
2024-11-23 02:57:00,49.0,284.7222,171.0,3.5,4.699999999999999,0.6999999999999993,691.6825,88
2024-11-23 03:00:00,50.0,240.7408,171.0,3.599999999999998,4.3999999999999995,0.6999999999999993,707.4958,68
2024-11-23 03:03:00,51.0,218.9815,171.0,3.8999999999999986,4.5,0.6000000000000014,746.1273,63
2024-11-23 03:06:00,52.0,251.0417,171.0,3.6999999999999993,4.6,1.0,748.7941,82
2024-11-23 03:09:00,51.0,245.8333,171.0,3.5,4.3,1.1000000000000014,847.1388,82
2024-11-23 03:12:00,53.0,267.8241,171.0,3.599999999999998,4.3999999999999995,1.1000000000000014,807.7091,84
2024-11-23 03:15:00,51.0,254.1667,171.0,3.5,4.3,1.1000000000000014,755.5348,82
2024-11-23 03:18:00,51.0,257.5232,172.0,3.5,4.5,1.1000000000000014,764.3981,82
2024-11-23 03:21:00,46.0,283.7963,172.0,3.3999999999999986,4.699999999999999,0.5,738.5211,88
2024-11-23 03:24:00,46.0,236.5741,172.0,3.5,4.6,0.5,703.7482,68
2024-11-23 03:27:00,49.0,218.1713,172.0,3.6000000000000014,4.3,0.6999999999999993,734.0996,66
2024-11-23 03:30:00,47.0,228.7037,172.0,3.5,4.2,0.6999999999999993,668.5165,66
2024-11-23 03:33:00,49.0,244.213,172.0,3.6000000000000014,4.4,0.6999999999999993,709.7269,82
2024-11-23 03:36:00,52.0,252.1991,172.0,3.599999999999998,4.300000000000001,1.0,710.4596,82
2024-11-23 03:39:00,50.0,244.9074,172.0,3.1999999999999993,4.4,1.1999999999999993,774.075,68
2024-11-23 03:42:00,48.0,252.8935,172.0,3.3000000000000007,4.1000000000000005,1.0,729.9626,83
2024-11-23 03:45:00,46.0,261.5741,172.0,3.5,4.4,0.6000000000000014,682.5142,83
2024-11-23 03:48:00,50.0,259.4908,172.0,3.3000000000000007,4.4,1.0,654.4205,83
2024-11-23 03:51:00,47.0,251.3889,172.0,3.3999999999999986,4.1000000000000005,0.6000000000000014,681.6998,83
2024-11-23 03:54:00,47.0,254.5139,172.0,3.3999999999999986,4.1000000000000005,0.7000000000000028,758.704,83
2024-11-23 03:57:00,47.0,257.0602,172.0,3.3999999999999986,4.300000000000001,0.6000000000000014,699.5753,83
2024-11-23 04:00:00,47.0,259.9537,172.0,3.3999999999999986,4.2,0.6000000000000014,684.1967,83
2024-11-23 04:03:00,48.0,263.4259,172.0,3.3999999999999986,4.300000000000001,0.8000000000000007,698.1681,83
2024-11-23 04:06:00,48.0,257.7546,172.0,3.299999999999997,4.2,0.8000000000000007,717.3019,83
2024-11-23 04:09:00,49.0,262.1528,172.0,3.6000000000000014,4.200000000000001,0.8999999999999986,732.7169,83
2024-11-23 04:12:00,49.0,258.1018,172.0,3.6000000000000014,4.300000000000001,0.6999999999999993,716.5942,83
2024-11-23 04:15:00,49.0,262.2685,172.0,3.5,4.4,0.7999999999999972,732.5648,83
2024-11-23 04:18:00,50.0,265.625,173.0,3.6999999999999993,4.4,0.8000000000000007,736.895,84
2024-11-23 04:21:00,48.0,265.162,173.0,3.5,4.4,0.8000000000000007,711.226,83
2024-11-23 04:24:00,51.0,262.963,173.0,3.599999999999998,4.200000000000001,0.9000000000000021,761.285,83
2024-11-23 04:27:00,49.0,257.7546,173.0,3.599999999999998,4.4,0.6999999999999993,727.599,83
2024-11-23 04:30:00,48.0,262.3842,173.0,3.6000000000000014,4.4,0.6999999999999993,705.3461,83
2024-11-23 04:33:00,48.0,248.9583,173.0,3.3999999999999986,4.5,0.6999999999999993,720.6541,68
2024-11-23 04:36:00,50.0,251.3889,173.0,3.6000000000000014,4.3,0.8999999999999986,736.565,82
2024-11-23 04:39:00,47.0,247.1065,173.0,3.5,4.6,0.40000000000000213,693.9235,68
2024-11-23 04:42:00,48.0,263.8889,173.0,3.3999999999999986,4.4,0.8000000000000007,728.8899,83
2024-11-23 04:45:00,49.0,263.3102,173.0,3.6999999999999993,4.6,0.8000000000000007,723.2055,84
2024-11-23 04:48:00,47.0,248.7268,173.0,3.6000000000000014,4.3,0.5999999999999979,700.0932,83
2024-11-23 04:51:00,49.0,259.4908,173.0,3.6999999999999993,4.5,0.8000000000000007,743.1371,84
2024-11-23 04:54:00,49.0,268.0556,173.0,3.6000000000000014,4.4,0.7999999999999972,722.3337,84
2024-11-23 04:57:00,50.0,274.3056,173.0,3.599999999999998,4.3,0.8000000000000007,733.3425,88
2024-11-23 05:00:00,51.0,264.5833,173.0,3.6999999999999993,4.300000000000001,1.0,751.3131,84
2024-11-23 05:03:00,51.0,264.9306,173.0,3.6999999999999993,4.300000000000001,0.9000000000000021,761.0183,84
2024-11-23 05:06:00,50.0,275.3472,173.0,3.6999999999999993,4.4,0.8000000000000007,731.1483,88
2024-11-23 05:09:00,51.0,268.0556,173.0,3.599999999999998,4.1000000000000005,0.9000000000000021,756.0905,84
2024-11-23 05:12:00,52.0,274.3056,173.0,3.6999999999999993,4.3,1.1000000000000014,771.22,88
2024-11-23 05:15:00,52.0,281.9444,173.0,3.6999999999999993,4.4,0.8999999999999986,763.182,88
2024-11-23 05:45:00,56.0,285.4167,174.0,4.100000000000001,4.5,1.0999999999999979,827.9987,308
2024-11-23 06:00:00,54.0,266.4352,174.0,4.0,4.6,0.8999999999999986,796.8308,89
2024-11-23 06:06:00,54.0,271.0648,174.0,3.8999999999999986,4.699999999999999,1.0,809.1016,89
2024-11-23 06:09:00,54.0,270.3704,174.0,4.100000000000001,4.6,0.8999999999999986,805.3851,89
2024-11-23 06:18:00,57.0,288.4259,175.0,4.199999999999999,4.500000000000001,1.0,837.3392,308
2024-11-23 06:21:00,58.0,284.0278,175.0,4.199999999999999,4.7,1.0999999999999979,848.9642,308
2024-11-23 06:24:00,58.0,285.5324,175.0,4.300000000000001,4.800000000000001,1.0999999999999979,858.0955,308
2024-11-23 06:27:00,58.0,277.1991,175.0,4.399999999999999,4.9,1.1000000000000014,857.4515,200
2024-11-23 06:30:00,59.0,284.838,175.0,4.300000000000001,4.9,1.1999999999999993,869.7143,200
2024-11-23 06:33:00,65.0,282.4074,175.0,4.5,5.3,1.5999999999999979,938.7001,290
2024-11-23 06:36:00,60.0,279.1667,175.0,4.5,4.7,0.8999999999999986,879.384,200
2024-11-23 06:39:00,61.0,295.1389,175.0,4.600000000000001,4.8999999999999995,1.1999999999999993,898.4373,291
2024-11-23 06:48:00,61.0,289.8148,175.0,4.800000000000001,4.9,1.0,912.4856,291
2024-11-23 06:51:00,60.0,296.412,175.0,4.600000000000001,4.9,1.1999999999999993,914.1486,291
2024-11-23 06:54:00,59.0,292.8241,175.0,4.399999999999999,4.800000000000001,0.8999999999999986,865.1414,291
2024-11-23 06:57:00,58.0,268.4028,175.0,4.399999999999999,4.8,0.8000000000000007,844.4606,200
2024-11-23 07:00:00,58.0,280.0926,175.0,4.399999999999999,4.800000000000001,0.9000000000000021,861.2415,200
2024-11-23 07:03:00,57.0,281.25,175.0,4.299999999999997,4.9,0.9000000000000021,839.7092,200
2024-11-23 07:06:00,58.0,283.6806,175.0,4.300000000000001,4.6000000000000005,1.1999999999999993,854.692,308
2024-11-23 07:09:00,58.0,274.4213,175.0,4.199999999999999,4.700000000000001,1.1999999999999993,863.814,200
2024-11-23 07:12:00,62.0,284.9537,175.0,5.0,5.2,1.1000000000000014,942.026,290
2024-11-23 07:15:00,59.0,295.0232,175.0,4.600000000000001,4.8,0.8999999999999986,882.3188,291
2024-11-23 07:18:00,60.0,288.8889,176.0,4.600000000000001,4.9,1.0,887.8514,291
2024-11-23 07:21:00,60.0,278.0092,176.0,4.599999999999998,4.8,0.9000000000000021,887.77,200
2024-11-23 07:24:00,60.0,284.375,176.0,4.399999999999999,4.9,1.0,866.436,291
2024-11-23 07:30:00,61.0,283.5648,176.0,4.899999999999999,5.2,0.8000000000000007,893.6699,290
2024-11-23 07:33:00,62.0,286.9213,176.0,4.699999999999999,4.8999999999999995,1.4000000000000021,939.6421,291
2024-11-23 08:03:00,66.0,334.9537,176.0,5.0,4.8999999999999995,1.3999999999999986,998.0909,4
2024-11-23 08:06:00,67.0,339.2361,176.0,5.199999999999999,4.8,1.4000000000000021,1020.347,4
2024-11-23 08:09:00,69.0,331.8287,176.0,5.299999999999997,4.8999999999999995,1.3999999999999986,1052.551,11
2024-11-23 08:12:00,71.0,276.5046,176.0,5.199999999999999,5.0,1.5,1100.975,287
2024-11-23 08:15:00,59.0,249.0741,176.0,4.899999999999999,5.199999999999999,0.3999999999999986,860.8175,211
2024-11-23 08:21:00,45.0,207.2917,177.0,3.099999999999998,4.699999999999999,0.6000000000000014,660.2822,71
2024-11-23 08:24:00,42.0,220.7176,177.0,3.1999999999999993,5.1000000000000005,0.1999999999999993,673.423,71
2024-11-23 08:27:00,43.0,227.5463,177.0,3.099999999999998,5.1,0.5,627.0682,71
2024-11-23 08:30:00,43.0,211.2268,177.0,3.1999999999999993,5.0,0.3999999999999986,684.348,71
2024-11-23 08:33:00,42.0,214.9306,177.0,3.099999999999998,5.199999999999999,0.40000000000000213,735.5251,71
2024-11-23 08:39:00,44.0,224.7685,177.0,3.1999999999999993,5.0,0.6999999999999993,667.7847,71
2024-11-23 08:48:00,49.0,195.0231,177.0,3.599999999999998,4.8,0.8000000000000007,693.1735,24
2024-11-23 08:54:00,46.0,216.088,177.0,3.1999999999999993,4.8999999999999995,0.8000000000000007,673.9083,71
2024-11-23 08:57:00,48.0,213.4259,177.0,3.3000000000000007,5.0,0.8999999999999986,678.7285,71
2024-11-23 09:00:00,46.0,210.7639,177.0,3.3000000000000007,5.0,0.6000000000000014,669.7588,71
2024-11-23 09:03:00,48.0,220.1389,177.0,3.400000000000002,4.8999999999999995,0.6999999999999993,691.2791,71
2024-11-23 09:06:00,47.0,220.9491,177.0,3.400000000000002,5.0,0.6999999999999993,685.8487,71
2024-11-23 09:09:00,49.0,236.8056,177.0,3.5,5.0,0.9000000000000021,745.8665,46
2024-11-23 09:12:00,50.0,233.912,177.0,3.6999999999999993,5.0,0.8000000000000007,742.554,46
2024-11-23 09:15:00,51.0,231.4815,177.0,3.6999999999999993,5.1,0.9000000000000021,748.0302,46
2024-11-23 09:18:00,51.0,230.2083,178.0,3.5,4.999999999999999,1.1000000000000014,768.0187,46
2024-11-23 09:21:00,52.0,233.2176,178.0,3.799999999999997,5.1,0.9000000000000021,765.8198,46
2024-11-23 09:24:00,51.0,226.8518,178.0,3.6999999999999993,5.0,0.9000000000000021,754.8225,46
2024-11-23 09:27:00,51.0,233.7963,178.0,3.6999999999999993,5.0,0.8999999999999986,741.7095,46
2024-11-23 09:30:00,50.0,228.125,178.0,3.6999999999999993,5.0,0.7000000000000028,740.3701,46
2024-11-23 09:33:00,53.0,248.7268,178.0,3.5,4.8,1.3000000000000007,772.3214,82
2024-11-23 09:36:00,52.0,253.0092,178.0,3.900000000000002,4.8,0.7999999999999972,785.157,60
2024-11-23 09:39:00,54.0,262.3842,178.0,4.0,4.8,0.9000000000000021,804.5917,89
2024-11-23 09:42:00,53.0,250.1158,178.0,4.0,4.800000000000001,0.9000000000000021,793.7297,60
2024-11-23 09:45:00,53.0,250.0,178.0,3.900000000000002,4.9,0.7999999999999972,777.0461,60
2024-11-23 09:48:00,53.0,252.1991,178.0,3.8000000000000007,4.9,1.0,798.6277,60
2024-11-23 09:51:00,54.0,254.6296,178.0,4.0,4.8,0.9000000000000021,810.8749,60
2024-11-23 09:54:00,54.0,248.2639,178.0,3.900000000000002,4.8999999999999995,1.0,804.9834,60
2024-11-23 09:57:00,54.0,244.7917,178.0,4.099999999999998,5.1,0.9000000000000021,797.3951,60
2024-11-23 10:00:00,53.0,245.6018,178.0,4.0,5.0,0.9000000000000021,797.1901,60
2024-11-23 10:03:00,53.0,242.5926,178.0,3.900000000000002,4.9,0.8999999999999986,788.8076,60
2024-11-23 10:06:00,52.0,255.0926,178.0,3.8000000000000007,4.9,0.8999999999999986,781.3094,60
2024-11-23 10:09:00,53.0,251.0417,178.0,4.0,4.9,0.9000000000000021,795.8608,60
2024-11-23 10:12:00,53.0,248.3796,178.0,4.0,4.9,0.8000000000000007,789.4496,60
2024-11-23 10:15:00,53.0,249.3056,178.0,3.900000000000002,4.9,0.8999999999999986,783.9047,60
2024-11-23 10:18:00,53.0,246.5278,179.0,3.8000000000000007,4.800000000000001,1.0,777.1741,60
2024-11-23 10:21:00,53.0,252.4306,179.0,3.900000000000002,4.9,0.8999999999999986,785.9313,60
2024-11-23 10:24:00,53.0,255.3241,179.0,3.900000000000002,4.9,0.8999999999999986,796.7401,60
2024-11-23 10:30:00,54.0,251.7361,179.0,4.0,4.8999999999999995,1.0,801.4709,60
2024-11-23 10:33:00,54.0,243.1713,179.0,3.900000000000002,5.0,1.0,801.1052,60
2024-11-23 10:36:00,54.0,252.8935,179.0,3.900000000000002,5.0,1.0,803.6342,60
2024-11-23 10:39:00,54.0,250.6944,179.0,4.0,4.8999999999999995,0.9000000000000021,811.0486,60
2024-11-23 10:42:00,55.0,257.7546,179.0,4.100000000000001,4.8999999999999995,0.8999999999999986,812.547,60
2024-11-23 10:45:00,55.0,252.8935,179.0,4.100000000000001,4.999999999999999,1.0,824.7139,60
2024-11-23 10:48:00,55.0,248.8426,179.0,4.100000000000001,5.1,0.8999999999999986,808.0701,60
2024-11-23 10:51:00,55.0,242.0139,179.0,4.0,5.200000000000001,1.0,812.6201,60
2024-11-23 10:54:00,55.0,250.463,179.0,4.0,5.1,1.0,820.6315,60
2024-11-23 10:57:00,56.0,262.037,179.0,4.0,4.999999999999999,1.1999999999999993,838.5002,89
2024-11-23 11:00:00,55.0,257.5232,179.0,4.100000000000001,5.0,1.0,848.8165,60
2024-11-23 11:03:00,55.0,251.3889,179.0,4.0,5.0,1.0,821.4891,60
2024-11-23 11:06:00,56.0,263.3102,179.0,4.0,5.0,1.1000000000000014,837.2871,89
2024-11-23 11:09:00,57.0,269.7917,179.0,4.0,4.8999999999999995,1.1999999999999993,814.7488,89
2024-11-23 11:18:00,55.0,248.4954,180.0,4.099999999999998,5.0,1.0,810.2095,60
2024-11-23 11:21:00,54.0,251.7361,180.0,4.0,5.0,0.9000000000000021,797.5728,60
2024-11-23 11:24:00,54.0,252.5463,180.0,4.0,5.0,0.9000000000000021,802.3522,60
2024-11-23 11:27:00,55.0,256.9444,180.0,4.0,5.0,1.0,812.0016,60
2024-11-23 11:30:00,55.0,254.1667,180.0,4.099999999999998,5.1,1.0,817.2131,60
2024-11-23 11:33:00,56.0,251.7361,180.0,4.100000000000001,5.1,1.0,822.0659,60
2024-11-23 11:57:00,57.0,248.3796,180.0,4.199999999999999,5.300000000000001,1.0,842.9735,57
2024-11-23 12:12:00,59.0,253.0092,180.0,4.5,5.4,1.1000000000000014,872.608,244
2024-11-23 12:21:00,59.0,263.5417,181.0,4.399999999999999,5.200000000000001,1.0,860.7559,204
2024-11-23 12:33:00,58.0,267.2454,181.0,4.5,5.300000000000001,0.8999999999999986,850.3987,204
2024-11-23 12:36:00,60.0,266.7824,181.0,4.399999999999999,5.1000000000000005,0.9000000000000021,882.0706,204
2024-11-23 12:39:00,60.0,267.0139,181.0,4.5,5.4,1.0999999999999979,888.189,204
2024-11-23 12:45:00,60.0,264.9306,181.0,4.399999999999999,5.3999999999999995,1.3000000000000007,893.5359,204
2024-11-23 12:48:00,66.0,267.5926,181.0,4.699999999999999,5.8,1.5,1010.252,214
2024-11-23 12:51:00,62.0,266.3194,181.0,4.600000000000001,5.6,1.1999999999999993,926.5935,214
2024-11-23 12:54:00,62.0,267.2454,181.0,4.600000000000001,5.6,1.1999999999999993,940.7328,214
2024-11-23 12:57:00,64.0,268.5185,181.0,4.799999999999997,5.6000000000000005,1.3000000000000007,960.0441,214
2024-11-23 13:00:00,63.0,266.4352,181.0,4.899999999999999,5.700000000000001,1.1000000000000014,944.8036,214
2024-11-23 13:03:00,63.0,271.5278,181.0,4.799999999999997,5.6,1.3000000000000007,959.392,214
2024-11-23 13:06:00,64.0,269.213,181.0,4.799999999999997,5.499999999999999,1.4000000000000021,962.8365,214
2024-11-23 13:09:00,63.0,262.037,181.0,4.899999999999999,5.700000000000001,1.1000000000000014,950.9392,214
2024-11-23 13:12:00,63.0,262.2685,181.0,4.899999999999999,5.700000000000001,1.1000000000000014,951.5649,214
2024-11-23 13:15:00,63.0,265.2778,181.0,4.899999999999999,5.700000000000001,1.1000000000000014,955.0805,214
2024-11-23 13:18:00,63.0,262.037,182.0,4.699999999999999,5.699999999999999,1.3000000000000007,949.709,214
2024-11-23 13:21:00,63.0,261.8056,182.0,4.699999999999999,5.700000000000001,1.3000000000000007,951.8829,214
2024-11-23 13:24:00,62.0,261.2268,182.0,4.800000000000001,5.800000000000001,1.1999999999999993,926.6243,214
2024-11-23 13:27:00,63.0,274.7685,182.0,4.699999999999999,5.700000000000001,1.3000000000000007,961.1083,214
2024-11-23 13:30:00,66.0,270.2546,182.0,5.0,5.700000000000001,1.3999999999999986,994.2552,214
2024-11-23 13:33:00,65.0,265.162,182.0,5.0,5.800000000000001,1.1999999999999993,976.6815,214
2024-11-23 13:36:00,63.0,263.8889,182.0,4.600000000000001,5.700000000000001,1.1999999999999993,957.2729,214
2024-11-23 13:39:00,64.0,272.5694,182.0,4.800000000000001,5.6000000000000005,1.3000000000000007,965.5309,214
2024-11-23 13:42:00,65.0,268.6342,182.0,4.899999999999999,5.6000000000000005,1.3000000000000007,968.5685,214
2024-11-23 13:45:00,64.0,259.2592,182.0,4.699999999999999,5.700000000000001,1.3000000000000007,955.6241,243
2024-11-23 13:48:00,64.0,258.912,182.0,4.899999999999999,5.800000000000001,1.1999999999999993,960.3292,243
2024-11-23 13:51:00,64.0,251.2732,182.0,4.800000000000001,5.9,1.1000000000000014,946.8472,243
2024-11-23 13:57:00,62.0,249.537,182.0,4.699999999999999,5.9,1.0,917.2115,243
2024-11-23 14:09:00,58.0,238.8889,182.0,4.5,6.0,0.7999999999999972,865.0049,58
2024-11-23 14:12:00,59.0,239.8148,182.0,4.400000000000002,5.8,0.8999999999999986,866.7078,58
2024-11-23 14:15:00,59.0,239.4676,182.0,4.400000000000002,5.8,0.8999999999999986,874.3364,58
2024-11-23 14:18:00,58.0,236.6898,183.0,4.399999999999999,5.9,1.0,861.9561,58
2024-11-23 14:21:00,59.0,237.7315,183.0,4.300000000000001,5.6000000000000005,1.0,853.3307,58
2024-11-23 14:24:00,60.0,245.3704,183.0,4.300000000000001,5.8,1.1999999999999993,874.5682,58
2024-11-23 14:27:00,67.0,241.3194,183.0,4.799999999999997,6.6,1.6000000000000014,911.9763,238
2024-11-23 14:30:00,60.0,243.8658,183.0,4.400000000000002,5.8,1.0,883.9275,58
2024-11-23 14:33:00,60.0,248.8426,183.0,4.5,5.7,1.1000000000000014,896.2706,244
2024-11-23 14:36:00,60.0,248.1482,183.0,4.5,5.800000000000001,1.0999999999999979,887.6265,244
2024-11-23 14:39:00,60.0,250.0,183.0,4.599999999999998,5.800000000000001,1.0,892.851,244
2024-11-23 14:42:00,60.0,238.6574,183.0,4.400000000000002,5.700000000000001,1.0999999999999979,876.7445,58
2024-11-23 14:45:00,60.0,250.0,183.0,4.600000000000001,5.700000000000001,1.0999999999999979,878.5488,244
2024-11-23 14:48:00,66.0,245.9491,183.0,4.699999999999999,6.000000000000001,1.5,932.8486,243
2024-11-23 14:51:00,59.0,242.4768,183.0,4.5,5.700000000000001,0.9000000000000021,886.6787,58
