Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2024-11-23 14:54:00,59.0,249.537,183.0,4.300000000000001,5.7,1.0,878.1465,244
2024-11-23 14:57:00,60.0,247.1065,183.0,4.400000000000002,5.7,1.0,888.627,244
2024-11-23 15:00:00,59.0,243.6342,183.0,4.300000000000001,5.800000000000001,1.1000000000000014,879.4952,58
2024-11-23 15:03:00,59.0,241.2037,183.0,4.300000000000001,5.7,1.1000000000000014,871.507,58
2024-11-23 15:06:00,60.0,244.3287,183.0,4.299999999999997,5.700000000000001,1.2000000000000028,889.592,58
2024-11-23 15:21:00,60.0,247.2222,184.0,4.5,5.8,1.1999999999999993,896.3257,244
2024-11-23 15:24:00,60.0,238.5417,184.0,4.400000000000002,5.7,1.0999999999999979,882.7152,58
2024-11-23 15:27:00,59.0,242.4768,184.0,4.300000000000001,5.9,1.1000000000000014,872.338,58
2024-11-23 15:30:00,59.0,240.0463,184.0,4.300000000000001,5.700000000000001,1.0,867.8315,58
2024-11-23 15:33:00,59.0,236.2268,184.0,4.399999999999999,5.800000000000001,1.0,870.7004,58
2024-11-23 15:36:00,59.0,237.8472,184.0,4.299999999999997,5.700000000000001,1.1000000000000014,860.1388,58
2024-11-23 15:39:00,65.0,261.1111,184.0,4.699999999999999,5.9,1.5,981.5061,243
2024-11-23 15:42:00,66.0,256.3658,184.0,4.900000000000002,5.8,1.3999999999999986,980.426,243
2024-11-23 15:54:00,58.0,243.287,184.0,4.400000000000002,5.8,0.8999999999999986,884.225,58
2024-11-23 15:57:00,60.0,248.1482,184.0,4.5,5.7,1.0,897.3257,244
2024-11-23 16:00:00,60.0,243.8658,184.0,4.400000000000002,5.8,1.1999999999999993,891.8755,58
2024-11-23 16:09:00,60.0,236.9213,184.0,4.400000000000002,6.0,1.0,885.585,58
2024-11-23 16:24:00,58.0,235.0694,185.0,4.400000000000002,5.8,0.8999999999999986,892.9005,58
2024-11-23 16:27:00,59.0,233.7963,185.0,4.5,5.8999999999999995,0.8999999999999986,868.3064,58
2024-11-23 16:30:00,59.0,233.7963,185.0,4.400000000000002,6.1,1.0,872.6984,229
2024-11-23 16:33:00,59.0,231.1342,185.0,4.400000000000002,6.1,1.0999999999999979,883.4423,229
2024-11-23 16:36:00,59.0,232.6389,185.0,4.400000000000002,6.0,1.0,875.8687,58
2024-11-23 16:39:00,59.0,235.4167,185.0,4.5,6.0,1.0,962.6738,58
2024-11-23 16:42:00,60.0,231.1342,185.0,4.699999999999999,6.1,0.8999999999999986,910.499,229
2024-11-23 16:45:00,60.0,237.963,185.0,4.400000000000002,5.8999999999999995,1.0,886.0693,58
2024-11-23 16:54:00,61.0,239.2361,185.0,4.400000000000002,5.8999999999999995,1.1999999999999993,899.5015,58
2024-11-23 17:03:00,60.0,232.5232,185.0,4.5,5.999999999999999,1.0999999999999979,880.5256,58
2024-11-23 17:06:00,60.0,233.3333,185.0,4.5,6.1000000000000005,0.9000000000000021,881.0132,229
2024-11-23 17:12:00,60.0,242.5926,185.0,4.400000000000002,5.8999999999999995,1.1999999999999993,902.3718,58
2024-11-23 17:15:00,60.0,229.9768,185.0,4.600000000000001,6.3,0.8999999999999986,915.1528,229
2024-11-23 17:18:00,59.0,225.5787,186.0,4.400000000000002,6.199999999999999,0.8999999999999986,843.0685,229
2024-11-23 17:21:00,59.0,230.2083,186.0,4.400000000000002,5.999999999999999,0.8999999999999986,876.9492,229
2024-11-23 17:24:00,59.0,228.7037,186.0,4.399999999999999,5.999999999999999,1.0,867.3805,229
2024-11-23 17:27:00,59.0,231.3658,186.0,4.400000000000002,5.999999999999999,1.0,870.1995,58
2024-11-23 17:30:00,59.0,234.2592,186.0,4.300000000000001,5.8999999999999995,1.0,866.8969,58
2024-11-23 17:36:00,60.0,222.338,186.0,4.5,6.199999999999999,1.1000000000000014,888.2683,229
2024-11-23 17:39:00,59.0,228.0092,186.0,4.300000000000001,6.1,1.0,867.9454,229
2024-11-23 17:42:00,58.0,222.338,186.0,4.300000000000001,6.0,1.0,864.1289,59
2024-11-23 17:45:00,58.0,228.8194,186.0,4.300000000000001,5.999999999999999,1.0,861.1315,59
2024-11-23 17:48:00,60.0,234.0278,186.0,4.399999999999999,5.8,1.1999999999999993,884.235,58
2024-11-23 17:51:00,60.0,234.6065,186.0,4.400000000000002,5.8999999999999995,1.0999999999999979,873.595,58
2024-11-23 17:54:00,59.0,231.1342,186.0,4.300000000000001,6.1,1.1000000000000014,867.8214,229
2024-11-23 17:57:00,59.0,224.7685,186.0,4.300000000000001,6.0,1.1000000000000014,856.5763,59
2024-11-23 18:00:00,59.0,225.2315,186.0,4.300000000000001,6.0,1.1000000000000014,865.6322,59
2024-11-23 18:03:00,59.0,225.9259,186.0,4.300000000000001,5.9,1.1000000000000014,866.5117,59
2024-11-23 18:06:00,59.0,226.8518,186.0,4.300000000000001,6.1,1.1000000000000014,876.4058,229
2024-11-23 18:09:00,59.0,227.662,186.0,4.300000000000001,6.0,1.0,967.3281,59
2024-11-23 18:12:00,58.0,231.9444,186.0,4.400000000000002,6.1,0.8999999999999986,844.2063,229
2024-11-23 18:15:00,60.0,238.8889,186.0,4.400000000000002,5.8999999999999995,1.0999999999999979,886.2731,58
2024-11-23 18:18:00,60.0,234.375,187.0,4.400000000000002,6.0,1.0999999999999979,884.3798,58
2024-11-23 18:21:00,59.0,233.912,187.0,4.300000000000001,6.0,1.1000000000000014,868.1444,58
2024-11-23 18:30:00,59.0,229.3982,187.0,4.5,6.1,0.8999999999999986,881.9458,229
2024-11-23 18:33:00,58.0,221.2963,187.0,4.300000000000001,6.0,0.8000000000000007,846.6078,59
2024-11-23 18:36:00,59.0,227.4306,187.0,4.300000000000001,5.8999999999999995,1.0,879.3088,59
2024-11-23 18:39:00,59.0,225.1158,187.0,4.300000000000001,6.0,1.0,854.437,59
2024-11-23 18:42:00,58.0,222.8009,187.0,4.300000000000001,6.0,0.8999999999999986,849.1745,59
2024-11-23 18:45:00,59.0,223.9583,187.0,4.199999999999999,5.999999999999999,1.0,866.515,59
2024-11-23 18:48:00,58.0,225.5787,187.0,4.399999999999999,6.1,1.0,864.9076,229
2024-11-23 18:51:00,59.0,229.7454,187.0,4.300000000000001,5.999999999999999,1.1000000000000014,875.6766,59
2024-11-23 18:54:00,59.0,222.338,187.0,4.300000000000001,6.0,1.0,873.9399,59
2024-11-23 18:57:00,58.0,223.8426,187.0,4.300000000000001,6.1,1.0,858.924,229
2024-11-23 19:06:00,56.0,213.6574,187.0,4.100000000000001,5.9,1.0,823.2757,16
2024-11-23 19:09:00,56.0,218.0556,187.0,4.0,5.999999999999999,1.0,825.2386,16
2024-11-23 19:12:00,57.0,221.2963,187.0,4.100000000000001,6.0,1.0999999999999979,836.3315,59
2024-11-23 19:15:00,57.0,222.6852,187.0,4.199999999999999,6.0,1.1000000000000014,853.0187,59
2024-11-23 19:18:00,56.0,215.8565,188.0,4.0,6.0,1.0,830.3553,16
2024-11-23 19:21:00,58.0,225.6944,188.0,4.100000000000001,5.8999999999999995,1.1999999999999993,858.7255,59
2024-11-23 19:24:00,57.0,225.0,188.0,4.100000000000001,6.0,1.0999999999999979,840.5159,59
2024-11-23 19:27:00,58.0,222.1065,188.0,4.100000000000001,6.0,1.1999999999999993,849.0864,59
2024-11-23 19:30:00,57.0,222.338,188.0,4.100000000000001,6.0,1.0,839.1427,59
2024-11-23 19:33:00,56.0,225.8102,188.0,4.199999999999999,6.0,1.0,840.3159,59
2024-11-23 19:36:00,57.0,223.2639,188.0,4.0,6.0,1.1999999999999993,848.2599,59
2024-11-23 19:42:00,57.0,219.5602,188.0,4.100000000000001,6.0,1.0,835.9142,59
2024-11-23 19:45:00,56.0,220.4861,188.0,4.0,6.0,1.1000000000000014,820.9696,59
2024-11-23 19:51:00,56.0,213.1944,188.0,4.199999999999999,6.0,0.8999999999999986,815.4728,16
2024-11-23 19:54:00,55.0,213.7732,188.0,4.0,6.0,1.0,815.6348,16
2024-11-23 19:57:00,56.0,213.5417,188.0,4.0,6.0,1.0,811.0781,16
2024-11-23 20:00:00,55.0,214.5833,188.0,4.099999999999998,6.0,1.0,819.744,16
2024-11-23 20:03:00,55.0,215.2778,188.0,4.099999999999998,6.0,0.9000000000000021,818.9934,16
2024-11-23 20:06:00,55.0,211.4583,188.0,4.099999999999998,6.1,0.9000000000000021,813.4592,16
2024-11-23 20:09:00,55.0,216.3194,188.0,4.0,5.9,0.9000000000000021,806.0318,16
2024-11-23 20:12:00,55.0,208.4491,188.0,4.0,5.9,0.9000000000000021,802.1037,16
2024-11-23 20:15:00,55.0,218.4028,188.0,3.900000000000002,6.0,1.0,789.2335,16
2024-11-23 20:18:00,55.0,213.7732,189.0,3.900000000000002,5.9,1.0,817.8403,16
2024-11-23 20:21:00,54.0,215.162,189.0,3.900000000000002,6.0,1.0,818.2414,16
2024-11-23 20:24:00,54.0,210.0694,189.0,3.900000000000002,6.0,1.0,804.1831,16
2024-11-23 20:27:00,54.0,208.4491,189.0,3.8000000000000007,5.8999999999999995,1.1000000000000014,802.3079,16
2024-11-23 20:30:00,53.0,209.7222,189.0,3.900000000000002,6.1,0.7999999999999972,780.4026,16
2024-11-23 20:33:00,53.0,213.0787,189.0,3.900000000000002,5.8999999999999995,0.8999999999999986,799.1672,16
2024-11-23 20:36:00,53.0,217.5926,189.0,3.900000000000002,5.9,0.8999999999999986,793.4331,16
2024-11-23 20:39:00,55.0,212.8472,189.0,4.0,6.0,1.0,813.9993,16
2024-11-23 20:42:00,54.0,215.5092,189.0,3.8000000000000007,5.9,1.1000000000000014,809.5192,16
2024-11-23 20:45:00,55.0,216.8982,189.0,3.900000000000002,5.6000000000000005,1.0999999999999979,825.267,16
2024-11-23 20:48:00,54.0,211.8056,189.0,4.099999999999998,5.9,1.0,816.7341,16
2024-11-23 20:51:00,54.0,224.537,189.0,4.0,5.9,0.9000000000000021,817.1979,59
2024-11-23 20:54:00,55.0,213.0787,189.0,4.0,6.0,1.0,819.8414,16
2024-11-23 20:57:00,54.0,211.4583,189.0,3.900000000000002,6.0,1.0,809.291,16
2024-11-23 21:00:00,55.0,223.2639,189.0,3.900000000000002,5.9,1.0,846.4956,59
2024-11-23 21:03:00,56.0,217.8241,189.0,4.0,5.9,1.0,848.0676,16
2024-11-23 21:06:00,52.0,208.2176,189.0,3.900000000000002,5.8,0.6999999999999993,739.7592,16
2024-11-23 21:09:00,53.0,208.7963,189.0,3.8000000000000007,5.9,0.8000000000000007,772.4532,16
2024-11-23 21:12:00,53.0,210.1852,189.0,3.8000000000000007,5.8,0.8000000000000007,806.7783,16
2024-11-23 21:15:00,52.0,199.0741,189.0,3.8999999999999986,6.0,0.8000000000000007,756.5527,16
2024-11-23 21:18:00,54.0,207.4074,190.0,3.799999999999997,6.0,1.1000000000000014,798.2205,16
2024-11-23 21:21:00,53.0,202.7778,190.0,4.0,5.9,0.8000000000000007,784.2031,16
2024-11-23 21:24:00,54.0,209.6065,190.0,3.8000000000000007,5.9,1.1000000000000014,807.6771,16
2024-11-23 21:27:00,53.0,200.6944,190.0,3.6999999999999993,6.0,1.0,771.9508,16
2024-11-23 21:30:00,53.0,207.6389,190.0,3.8999999999999986,6.0,0.8999999999999986,788.8876,16
2024-11-23 21:33:00,54.0,208.912,190.0,3.8000000000000007,6.0,1.1000000000000014,794.3746,16
2024-11-23 21:36:00,53.0,208.2176,190.0,3.8999999999999986,5.9,0.8999999999999986,783.8986,16
2024-11-23 21:39:00,53.0,206.8287,190.0,3.8999999999999986,6.0,0.8000000000000007,764.0905,16
2024-11-23 21:42:00,52.0,206.5972,190.0,3.8999999999999986,5.800000000000001,0.8000000000000007,776.6897,16
2024-11-23 21:45:00,52.0,207.1759,190.0,3.8000000000000007,5.8,0.8999999999999986,780.4829,16
2024-11-23 21:48:00,52.0,200.1158,190.0,3.8999999999999986,5.9,0.8000000000000007,766.4713,16
2024-11-23 21:51:00,51.0,200.9259,190.0,3.8999999999999986,5.9,0.6999999999999993,754.1719,16
2024-11-23 21:54:00,51.0,208.5648,190.0,3.6000000000000014,5.6,1.0,747.4843,18
2024-11-23 21:57:00,50.0,230.787,190.0,3.799999999999997,5.300000000000001,0.7000000000000028,730.3996,46
2024-11-23 22:00:00,52.0,225.5787,190.0,3.6999999999999993,5.1,0.5,692.4816,46
2024-11-23 22:06:00,55.0,259.9537,190.0,3.6999999999999993,4.8999999999999995,1.3000000000000007,808.8654,89
2024-11-23 22:09:00,55.0,237.3842,190.0,3.900000000000002,5.000000000000001,1.0999999999999979,821.8254,46
2024-11-23 22:18:00,60.0,249.3056,191.0,4.300000000000001,5.6000000000000005,1.1999999999999993,889.6747,244
2024-11-23 22:24:00,60.0,241.2037,191.0,4.400000000000002,5.6000000000000005,1.0999999999999979,879.2114,58
2024-11-23 22:27:00,59.0,246.6435,191.0,4.399999999999999,5.700000000000001,1.1000000000000014,870.4668,244
2024-11-23 22:30:00,59.0,245.3704,191.0,4.399999999999999,5.800000000000001,1.1000000000000014,870.3821,58
2024-11-23 22:33:00,59.0,236.9213,191.0,4.199999999999999,5.700000000000001,1.0,861.7478,58
2024-11-23 22:36:00,60.0,248.9583,191.0,4.399999999999999,5.6000000000000005,1.1999999999999993,880.673,244
2024-11-23 22:39:00,59.0,237.2685,191.0,4.400000000000002,5.9,1.0,901.02,58
2024-11-23 22:42:00,57.0,237.963,191.0,4.399999999999999,6.0,0.6999999999999993,823.0724,58
2024-11-23 22:45:00,59.0,251.6204,191.0,4.399999999999999,5.700000000000001,1.1000000000000014,871.3894,244
2024-11-23 22:48:00,60.0,248.8426,191.0,4.399999999999999,5.7,1.1999999999999993,873.9977,244
2024-11-23 22:51:00,61.0,249.6528,191.0,4.5,5.9,1.1999999999999993,859.3349,244
2024-11-23 22:54:00,59.0,240.3935,191.0,4.399999999999999,5.6000000000000005,1.0,872.2891,58
2024-11-23 22:57:00,58.0,234.838,191.0,4.100000000000001,5.6,1.1999999999999993,862.8739,58
2024-11-23 23:00:00,58.0,240.625,191.0,4.5,5.6,0.8999999999999986,854.0441,58
2024-11-23 23:03:00,59.0,306.5972,191.0,4.199999999999999,5.6000000000000005,1.2000000000000028,956.5836,300
2024-11-23 23:06:00,70.0,296.9908,191.0,5.299999999999997,5.700000000000001,1.5,1079.76,269
2024-11-23 23:09:00,70.0,292.7083,191.0,5.299999999999997,5.6,1.3999999999999986,1069.829,269
2024-11-23 23:12:00,68.0,292.2454,191.0,5.199999999999999,5.5,1.3000000000000007,1027.108,285
2024-11-23 23:15:00,67.0,291.2037,191.0,5.0,5.4,1.3000000000000007,1003.751,285
2024-11-23 23:18:00,66.0,288.4259,192.0,5.0,5.6,1.1999999999999993,1006.385,285
2024-11-23 23:21:00,64.0,280.787,192.0,4.900000000000002,5.6,1.0,965.9352,290
2024-11-23 23:24:00,64.0,271.0648,192.0,4.899999999999999,5.6,1.0,945.6232,214
2024-11-23 23:27:00,62.0,291.5509,192.0,4.699999999999999,5.5,1.0,935.6432,285
2024-11-23 23:30:00,62.0,282.5232,192.0,4.699999999999999,5.3,1.0,936.2822,290
2024-11-23 23:33:00,65.0,292.3611,192.0,4.899999999999999,5.4,1.1999999999999993,978.2476,285
2024-11-23 23:36:00,65.0,296.1806,192.0,4.899999999999999,5.3,1.3000000000000007,984.0691,285
2024-11-23 23:39:00,67.0,298.6111,192.0,5.0,5.4,1.3000000000000007,1008.52,285
2024-11-23 23:42:00,66.0,294.7917,192.0,5.099999999999998,5.200000000000001,1.3000000000000007,1009.781,285
2024-11-23 23:45:00,66.0,290.625,192.0,5.0,5.4,1.3000000000000007,1008.059,285
2024-11-23 23:48:00,65.0,282.6389,192.0,4.800000000000001,5.5,1.3000000000000007,986.256,290
2024-11-23 23:51:00,64.0,280.0926,192.0,4.899999999999999,5.300000000000001,1.1000000000000014,967.4625,290
2024-11-23 23:54:00,64.0,286.5741,192.0,4.799999999999997,5.300000000000001,1.2000000000000028,966.8287,290
2024-11-23 23:57:00,64.0,287.6158,192.0,4.799999999999997,5.300000000000001,1.1000000000000014,959.1481,285
2024-11-24 00:00:00,64.0,285.5324,192.0,4.800000000000001,5.200000000000001,1.1000000000000014,968.8035,290
2024-11-24 00:03:00,64.0,289.9306,192.0,4.800000000000001,5.300000000000001,1.1000000000000014,967.8834,285
2024-11-24 00:06:00,65.0,294.6759,192.0,5.199999999999999,5.300000000000001,1.0,978.3767,285
2024-11-24 00:09:00,65.0,293.6342,192.0,5.0,5.3,1.1999999999999993,984.3026,285
2024-11-24 00:12:00,65.0,290.162,192.0,4.900000000000002,5.2,1.1999999999999993,999.8968,285
2024-11-24 00:15:00,65.0,290.3935,192.0,5.100000000000001,5.300000000000001,1.1999999999999993,992.2375,285
2024-11-24 00:18:00,64.0,284.7222,193.0,4.800000000000001,5.300000000000001,1.1999999999999993,975.0268,290
2024-11-24 00:21:00,63.0,275.5787,193.0,4.699999999999999,5.199999999999999,1.1999999999999993,938.0326,290
2024-11-24 00:24:00,61.0,279.0509,193.0,4.599999999999998,5.200000000000001,1.1000000000000014,924.9146,290
2024-11-24 00:27:00,60.0,276.0417,193.0,4.5,5.2,1.0,900.4293,204
2024-11-24 00:30:00,61.0,273.6111,193.0,4.5,5.1000000000000005,1.0,893.4888,204
2024-11-24 00:33:00,61.0,268.9815,193.0,4.599999999999998,5.3,1.0,893.8269,204
2024-11-24 00:36:00,62.0,278.4722,193.0,4.599999999999998,5.2,1.1999999999999993,917.6913,290
2024-11-24 00:39:00,62.0,278.0092,193.0,4.899999999999999,5.7,1.2000000000000028,931.6045,214
2024-11-24 00:42:00,63.0,279.7454,193.0,4.600000000000001,5.300000000000001,1.1999999999999993,928.623,290
2024-11-24 00:45:00,60.0,275.1158,193.0,4.5,5.200000000000001,1.0,911.9591,204
2024-11-24 00:48:00,60.0,271.0648,193.0,4.5,5.300000000000001,1.0,890.0801,204
2024-11-24 00:51:00,60.0,272.5694,193.0,4.5,5.1000000000000005,1.0999999999999979,890.0699,204
2024-11-24 00:54:00,60.0,275.3472,193.0,4.5,5.200000000000001,1.1999999999999993,898.0011,204
2024-11-24 00:57:00,64.0,273.1482,193.0,4.799999999999997,5.4,1.2000000000000028,970.1603,290
2024-11-24 01:00:00,61.0,284.7222,193.0,4.599999999999998,5.200000000000001,1.1000000000000014,916.6576,290
2024-11-24 01:03:00,59.0,275.1158,193.0,4.399999999999999,5.200000000000001,0.8000000000000007,886.8523,204
2024-11-24 01:06:00,60.0,270.2546,193.0,4.5,4.999999999999999,1.0,886.4944,204
2024-11-24 01:09:00,59.0,267.5926,193.0,4.399999999999999,5.1,1.0,874.0386,204
2024-11-24 01:12:00,59.0,266.3194,193.0,4.399999999999999,5.2,1.0,872.0961,204
2024-11-24 01:15:00,59.0,267.2454,193.0,4.399999999999999,5.2,1.1000000000000014,874.7573,204
2024-11-24 01:18:00,59.0,263.7732,194.0,4.399999999999999,5.200000000000001,1.0,860.8812,204
2024-11-24 01:45:00,55.0,252.4306,194.0,4.099999999999998,5.1,0.9000000000000021,810.4996,60
2024-11-24 01:48:00,55.0,251.0417,194.0,4.099999999999998,5.1,0.9000000000000021,812.9404,60
2024-11-24 01:54:00,55.0,246.1806,194.0,4.199999999999999,5.1,0.9000000000000021,801.8065,60
2024-11-24 01:57:00,55.0,247.2222,194.0,4.0,5.1,1.0,805.9197,60
2024-11-24 02:00:00,55.0,252.1991,194.0,4.0,5.1000000000000005,1.0999999999999979,826.3992,60
2024-11-24 02:03:00,55.0,256.8287,194.0,4.100000000000001,5.0,1.0,821.2961,60
2024-11-24 02:06:00,55.0,246.0648,194.0,4.0,5.0,1.0,815.475,60
2024-11-24 02:09:00,55.0,252.7778,194.0,4.099999999999998,5.0,0.9000000000000021,816.5473,60
2024-11-24 02:12:00,55.0,255.4398,194.0,4.0,5.0,1.0,816.8019,60
2024-11-24 02:15:00,55.0,251.7361,194.0,4.0,5.0,1.0,824.998,60
2024-11-24 02:18:00,56.0,253.9352,195.0,4.0,5.0,1.0,815.541,60
2024-11-24 02:21:00,55.0,250.0,195.0,4.0,5.1,1.0,804.9375,60
2024-11-24 02:27:00,54.0,246.7592,195.0,3.8999999999999986,5.1,1.1000000000000014,798.4624,60
2024-11-24 02:30:00,54.0,254.5139,195.0,4.0,4.9,1.0,806.3066,60
2024-11-24 02:33:00,54.0,260.6482,195.0,3.8999999999999986,5.0,1.0,811.3179,89
2024-11-24 02:36:00,53.0,248.9583,195.0,3.8999999999999986,4.9,0.8999999999999986,791.3553,60
2024-11-24 02:39:00,54.0,246.1806,195.0,3.8999999999999986,4.9,0.8999999999999986,802.5102,60
2024-11-24 02:42:00,54.0,248.2639,195.0,3.8999999999999986,4.9,0.8999999999999986,786.7162,60
2024-11-24 02:45:00,53.0,251.0417,195.0,4.0,4.9,0.8999999999999986,783.3007,60
2024-11-24 02:48:00,53.0,245.2546,195.0,3.8000000000000007,5.0,1.0,779.3043,60
2024-11-24 02:51:00,53.0,252.7778,195.0,3.8999999999999986,4.800000000000001,0.8000000000000007,775.8522,60
2024-11-24 02:54:00,52.0,240.9722,195.0,3.8000000000000007,4.9,0.8000000000000007,754.0021,46
2024-11-24 02:57:00,51.0,245.3704,195.0,3.6999999999999993,4.800000000000001,0.8000000000000007,757.8916,82
2024-11-24 03:00:00,51.0,248.3796,195.0,3.6999999999999993,4.700000000000001,0.9000000000000021,759.1676,82
2024-11-24 03:03:00,51.0,248.8426,195.0,3.599999999999998,4.700000000000001,0.9000000000000021,747.1259,82
2024-11-24 03:06:00,51.0,258.1018,195.0,3.6999999999999993,4.6000000000000005,0.9000000000000021,761.0011,82
2024-11-24 03:09:00,51.0,250.5787,195.0,3.8000000000000007,4.700000000000001,0.8000000000000007,755.715,82
2024-11-24 03:12:00,51.0,247.1065,195.0,3.8000000000000007,4.6,0.8000000000000007,753.2202,82
2024-11-24 03:15:00,51.0,261.1111,195.0,3.6999999999999993,4.700000000000001,0.9000000000000021,753.6156,84
2024-11-24 03:18:00,52.0,248.4954,196.0,3.8999999999999986,4.700000000000001,0.8000000000000007,763.121,82
2024-11-24 03:21:00,52.0,251.3889,196.0,3.6999999999999993,4.6,1.0,765.8621,82
2024-11-24 03:24:00,52.0,254.5139,196.0,3.8000000000000007,4.700000000000001,0.8999999999999986,768.0472,82
2024-11-24 03:27:00,52.0,256.5972,196.0,3.8000000000000007,4.6000000000000005,1.0,773.803,82
2024-11-24 03:30:00,52.0,255.0926,196.0,3.6999999999999993,4.700000000000001,0.8999999999999986,762.3941,82
2024-11-24 03:33:00,52.0,253.588,196.0,3.6999999999999993,4.6,1.0,768.6789,82
2024-11-24 03:36:00,51.0,255.3241,196.0,3.599999999999998,4.700000000000001,0.9000000000000021,760.3935,82
2024-11-24 03:39:00,52.0,251.3889,196.0,3.6999999999999993,4.6,1.0,755.0297,82
2024-11-24 03:42:00,52.0,259.1435,196.0,3.6999999999999993,4.6000000000000005,1.0,775.8317,84
2024-11-24 03:45:00,53.0,259.1435,196.0,3.8000000000000007,4.499999999999999,0.8999999999999986,766.1284,84
2024-11-24 03:48:00,52.0,256.4815,196.0,3.8000000000000007,4.6,0.8999999999999986,775.8383,82
2024-11-24 03:51:00,52.0,247.5694,196.0,3.599999999999998,4.6,1.0,763.0796,82
2024-11-24 03:54:00,51.0,253.588,196.0,3.6999999999999993,4.6,1.0,758.4127,82
2024-11-24 03:57:00,51.0,257.6389,196.0,3.8000000000000007,4.6,0.8000000000000007,756.6428,82
2024-11-24 04:00:00,51.0,251.3889,196.0,3.6999999999999993,4.6,0.9000000000000021,760.0011,82
2024-11-24 04:03:00,50.0,255.3241,196.0,4.0,4.6,0.8000000000000007,747.3763,82
2024-11-24 04:06:00,51.0,249.6528,196.0,3.6999999999999993,4.6,0.9000000000000021,744.6454,82
2024-11-24 04:09:00,51.0,254.8611,196.0,3.5,4.6,1.0,752.4628,82
2024-11-24 04:12:00,51.0,254.5139,196.0,3.6999999999999993,4.699999999999999,0.9000000000000021,748.9446,82
2024-11-24 04:15:00,52.0,257.4074,196.0,3.6000000000000014,4.6,1.0,763.0148,82
2024-11-24 04:18:00,52.0,253.9352,197.0,3.6999999999999993,4.6,0.8000000000000007,755.1883,82
2024-11-24 04:21:00,50.0,250.6944,197.0,3.6000000000000014,4.6,0.8999999999999986,730.0298,82
2024-11-24 04:24:00,52.0,255.3241,197.0,3.6000000000000014,4.3999999999999995,1.0,768.6353,82
2024-11-24 04:27:00,51.0,253.4722,197.0,3.6999999999999993,4.6,0.8000000000000007,759.9426,82
2024-11-24 04:30:00,51.0,264.5833,197.0,3.6999999999999993,4.5,0.9000000000000021,747.3963,84
2024-11-24 04:33:00,51.0,254.8611,197.0,3.6999999999999993,4.5,0.9000000000000021,747.8083,82
2024-11-24 04:36:00,51.0,260.8796,197.0,3.6999999999999993,4.5,0.9000000000000021,749.0372,84
2024-11-24 04:39:00,51.0,264.3518,197.0,3.6999999999999993,4.5,0.9000000000000021,754.0432,84
2024-11-24 04:42:00,51.0,251.2732,197.0,3.6999999999999993,4.4,0.9000000000000021,754.2063,82
2024-11-24 04:45:00,51.0,256.8287,197.0,3.6999999999999993,4.4,0.8000000000000007,749.6636,82
2024-11-24 04:48:00,51.0,261.5741,197.0,3.6999999999999993,4.5,0.9000000000000021,750.8188,84
2024-11-24 04:51:00,52.0,259.4908,197.0,3.6999999999999993,4.5,0.9000000000000021,761.3523,84
2024-11-24 04:54:00,51.0,260.8796,197.0,3.6999999999999993,4.5,0.9000000000000021,742.5509,84
2024-11-24 04:57:00,51.0,267.4768,197.0,3.6999999999999993,4.5,0.9000000000000021,760.0007,84
2024-11-24 05:00:00,52.0,260.9954,197.0,3.6999999999999993,4.5,1.0,779.1876,84
2024-11-24 05:03:00,51.0,261.4583,197.0,3.6999999999999993,4.5,0.9000000000000021,759.5676,84
2024-11-24 05:06:00,52.0,266.6667,197.0,3.8000000000000007,4.5,0.8999999999999986,770.5653,84
2024-11-24 05:09:00,53.0,273.6111,197.0,3.6999999999999993,4.6,1.1000000000000014,786.0782,84
2024-11-24 05:15:00,54.0,268.4028,197.0,4.0,4.6,1.0,805.6106,89
2024-11-24 05:33:00,55.0,286.6898,198.0,4.100000000000001,4.6,1.0,819.7136,308
2024-11-24 05:36:00,56.0,289.8148,198.0,4.100000000000001,4.499999999999999,1.0999999999999979,845.8163,308
2024-11-24 06:03:00,58.0,287.1528,198.0,4.199999999999999,4.499999999999999,1.1000000000000014,852.5855,308
2024-11-24 06:06:00,58.0,291.3194,198.0,4.199999999999999,4.700000000000001,1.1000000000000014,862.8494,308
2024-11-24 06:09:00,58.0,287.6158,198.0,4.400000000000002,4.6000000000000005,1.0999999999999979,856.7335,308
2024-11-24 06:12:00,58.0,280.2083,198.0,4.300000000000001,4.9,1.0,858.925,200
2024-11-24 06:15:00,58.0,284.375,198.0,4.300000000000001,4.800000000000001,1.0999999999999979,861.6339,308
2024-11-24 06:18:00,60.0,292.9398,199.0,4.199999999999999,4.8,1.3000000000000007,897.3813,308
2024-11-24 06:21:00,62.0,294.0972,199.0,4.600000000000001,5.200000000000001,1.2999999999999972,938.5279,291
2024-11-24 06:27:00,63.0,290.3935,199.0,4.800000000000001,5.200000000000001,1.1999999999999993,944.986,285
2024-11-24 06:30:00,63.0,291.8982,199.0,4.900000000000002,5.1,1.3000000000000007,948.3193,285
2024-11-24 06:33:00,63.0,291.088,199.0,4.800000000000001,5.199999999999999,1.3000000000000007,944.5088,285
2024-11-24 06:36:00,62.0,285.7639,199.0,4.699999999999999,5.1,1.1999999999999993,929.1653,290
2024-11-24 06:39:00,62.0,284.1435,199.0,4.600000000000001,5.1,1.1999999999999993,932.4997,291
2024-11-24 06:42:00,61.0,275.9259,199.0,4.700000000000003,5.1,1.0999999999999979,914.847,290
2024-11-24 06:45:00,58.0,279.0509,199.0,4.5,4.8999999999999995,0.8999999999999986,888.3981,200
2024-11-24 06:48:00,61.0,284.375,199.0,4.5,4.999999999999999,1.1000000000000014,905.9358,291
2024-11-24 06:51:00,62.0,295.7176,199.0,4.600000000000001,4.999999999999999,1.1999999999999993,996.0442,291
2024-11-24 07:06:00,65.0,295.1389,199.0,4.899999999999999,5.200000000000001,1.3000000000000007,998.064,285
2024-11-24 07:09:00,64.0,296.1806,199.0,4.899999999999999,5.200000000000001,1.2000000000000028,966.715,285
2024-11-24 07:12:00,65.0,293.4028,199.0,4.899999999999999,5.300000000000001,1.2000000000000028,973.0288,285
2024-11-24 07:15:00,64.0,287.6158,199.0,4.799999999999997,5.300000000000001,1.2000000000000028,966.6908,285
2024-11-24 07:18:00,64.0,295.7176,200.0,4.800000000000001,5.300000000000001,1.3000000000000007,970.8489,285
2024-11-24 07:27:00,73.0,325.2315,200.0,5.300000000000001,5.2,1.9000000000000021,1116.116,11
2024-11-24 07:30:00,72.0,320.0232,200.0,5.600000000000001,5.3,1.5,1096.352,11
2024-11-24 07:39:00,69.0,303.8194,200.0,5.400000000000002,5.5,1.3000000000000007,1056.966,269
2024-11-24 07:42:00,66.0,295.7176,200.0,5.100000000000001,5.4,1.1999999999999993,1002.544,285
2024-11-24 07:45:00,66.0,296.875,200.0,5.300000000000001,5.4,1.1000000000000014,1002.231,285
2024-11-24 07:48:00,66.0,295.1389,200.0,5.100000000000001,5.3,1.1999999999999993,987.9341,285
2024-11-24 07:51:00,66.0,292.1296,200.0,5.100000000000001,5.300000000000001,1.1999999999999993,987.1381,285
2024-11-24 08:09:00,72.0,321.7592,200.0,5.5,5.3,1.5,1100.824,11
2024-11-24 08:12:00,74.0,337.6158,200.0,5.600000000000001,5.3,1.7000000000000028,1125.574,11
2024-11-24 08:15:00,74.0,329.8611,200.0,5.800000000000001,5.3,1.6000000000000014,1136.582,11
2024-11-24 08:18:00,74.0,324.0741,201.0,5.600000000000001,5.4,1.6000000000000014,1134.782,11
2024-11-24 08:21:00,68.0,283.6806,201.0,5.600000000000001,5.7,0.8999999999999986,1026.305,265
2024-11-24 08:24:00,63.0,271.9908,201.0,5.0,5.700000000000001,0.8000000000000007,906.265,214
2024-11-24 09:33:00,49.0,228.4722,202.0,3.3000000000000007,5.000000000000001,1.1999999999999993,773.2083,71
2024-11-24 09:36:00,53.0,234.9537,202.0,3.8000000000000007,5.1000000000000005,1.0,777.8447,46
2024-11-24 09:39:00,52.0,235.0694,202.0,4.0,5.200000000000001,0.8000000000000007,783.9125,46
2024-11-24 09:42:00,53.0,238.4259,202.0,4.0,5.300000000000001,0.9000000000000021,780.1453,46
2024-11-24 09:45:00,54.0,235.0694,202.0,3.8999999999999986,5.300000000000001,1.1000000000000014,804.5232,46
2024-11-24 09:48:00,54.0,241.5509,202.0,4.100000000000001,5.300000000000001,1.1000000000000014,805.8182,57
2024-11-24 09:51:00,54.0,237.1528,202.0,4.0,5.200000000000001,1.0,803.5703,46
2024-11-24 09:54:00,53.0,229.9768,202.0,4.0,5.200000000000001,0.8000000000000007,783.7499,46
2024-11-24 09:57:00,52.0,228.125,202.0,3.8999999999999986,5.199999999999999,0.7000000000000028,765.7383,46
2024-11-24 10:00:00,53.0,227.8935,202.0,3.8999999999999986,5.200000000000001,0.9000000000000021,767.8252,46
2024-11-24 10:03:00,52.0,231.1342,202.0,3.8000000000000007,5.300000000000001,1.0,784.1096,46
2024-11-24 10:06:00,53.0,233.3333,202.0,3.8000000000000007,5.200000000000001,1.0,777.005,46
2024-11-24 10:09:00,53.0,235.0694,202.0,3.8999999999999986,5.200000000000001,0.8000000000000007,777.9764,46
2024-11-24 10:12:00,53.0,238.3102,202.0,4.0,5.200000000000001,0.8000000000000007,784.2672,46
2024-11-24 10:15:00,53.0,240.0463,202.0,4.0,4.999999999999999,1.0,790.6129,60
2024-11-24 10:18:00,53.0,241.5509,203.0,3.8999999999999986,5.1,0.8999999999999986,796.9707,60
2024-11-24 10:21:00,54.0,245.9491,203.0,4.0,5.2,1.1000000000000014,803.0853,60
2024-11-24 10:24:00,54.0,243.6342,203.0,4.0,5.2,1.1000000000000014,808.1067,60
2024-11-24 10:27:00,53.0,248.9583,203.0,4.100000000000001,5.0,1.0,810.0031,60
2024-11-24 10:36:00,56.0,252.5463,203.0,3.8000000000000007,5.1000000000000005,1.3000000000000007,842.7275,60
2024-11-24 10:42:00,56.0,248.2639,203.0,4.099999999999998,5.300000000000001,1.0,821.4609,57
2024-11-24 10:51:00,57.0,248.1482,203.0,4.300000000000001,5.300000000000001,1.0999999999999979,851.6955,57
2024-11-24 10:54:00,57.0,246.9908,203.0,4.300000000000001,5.4,1.1999999999999993,840.3519,57
2024-11-24 11:06:00,58.0,249.8842,203.0,4.300000000000001,5.4,1.1999999999999993,850.6342,57
2024-11-24 11:09:00,58.0,247.8009,203.0,4.300000000000001,5.4,1.1999999999999993,855.3938,57
2024-11-24 11:12:00,58.0,245.3704,203.0,4.300000000000001,5.4,1.1999999999999993,852.0518,57
2024-11-24 11:18:00,58.0,240.625,204.0,4.199999999999999,5.5,1.1999999999999993,848.3681,57
2024-11-24 11:21:00,56.0,243.6342,204.0,4.400000000000002,5.5,1.0,832.6119,57
2024-11-24 11:24:00,56.0,240.3935,204.0,4.300000000000001,5.4,1.0,823.567,57
2024-11-24 11:27:00,57.0,240.9722,204.0,4.300000000000001,5.3,1.0,844.412,57
2024-11-24 11:30:00,57.0,236.5741,204.0,4.199999999999999,5.5,1.0,833.6523,57
2024-11-24 11:33:00,56.0,240.2778,204.0,4.099999999999998,5.4,1.1000000000000014,818.575,57
2024-11-24 11:36:00,56.0,244.6759,204.0,4.199999999999999,5.4,1.0,822.3107,57
2024-11-24 11:39:00,56.0,242.9398,204.0,4.099999999999998,5.4,1.0,831.9409,57
2024-11-24 11:42:00,56.0,246.0648,204.0,4.199999999999999,5.4,1.1000000000000014,831.3833,57
2024-11-24 11:45:00,56.0,247.9167,204.0,4.300000000000001,5.4,1.0,828.2305,57
2024-11-24 12:03:00,58.0,245.4861,204.0,4.399999999999999,5.4,1.1000000000000014,859.3913,57
2024-11-24 12:06:00,58.0,244.3287,204.0,4.299999999999997,5.4,1.1000000000000014,844.6255,57
2024-11-24 12:09:00,58.0,244.9074,204.0,4.199999999999999,5.5,1.1999999999999993,863.6927,57
2024-11-24 12:12:00,58.0,244.213,204.0,4.199999999999999,5.5,1.1999999999999993,846.5814,57
2024-11-24 12:15:00,58.0,245.4861,204.0,4.300000000000001,5.5,1.1999999999999993,865.2358,57
2024-11-24 12:18:00,58.0,246.1806,205.0,4.299999999999997,5.5,1.1000000000000014,851.4603,57
2024-11-24 12:21:00,59.0,249.0741,205.0,4.299999999999997,5.4,1.2000000000000028,865.7227,57
2024-11-24 12:27:00,57.0,251.0417,205.0,4.399999999999999,5.5,1.0,851.4658,57
2024-11-24 12:30:00,58.0,250.463,205.0,4.5,5.5,1.0,863.3008,244
2024-11-24 12:33:00,58.0,250.0,205.0,4.300000000000001,5.5,1.1999999999999993,858.7943,57
2024-11-24 12:36:00,58.0,247.5694,205.0,4.299999999999997,5.5,1.1000000000000014,853.3274,57
2024-11-24 12:39:00,58.0,246.9908,205.0,4.300000000000001,5.5,1.1999999999999993,858.2532,57
2024-11-24 12:42:00,58.0,248.8426,205.0,4.300000000000001,5.4,1.1999999999999993,844.7001,57
2024-11-24 12:45:00,58.0,249.6528,205.0,4.199999999999999,5.4,1.1999999999999993,864.2053,57
2024-11-24 12:51:00,59.0,253.0092,205.0,4.5,5.6,1.0,867.5177,244
2024-11-24 12:57:00,59.0,258.3333,205.0,4.5,5.5,1.1000000000000014,876.5044,244
2024-11-24 13:00:00,59.0,253.125,205.0,4.5,5.5,1.0,867.7377,244
2024-11-24 13:03:00,58.0,248.4954,205.0,4.199999999999999,5.4,1.1999999999999993,865.4625,57
2024-11-24 13:06:00,58.0,251.0417,205.0,4.300000000000001,5.5,1.1999999999999993,853.5613,57
2024-11-24 13:09:00,59.0,248.8426,205.0,4.300000000000001,5.5,1.1999999999999993,861.1326,57
2024-11-24 13:12:00,58.0,247.1065,205.0,4.300000000000001,5.4,1.1999999999999993,846.5657,57
2024-11-24 13:15:00,58.0,245.2546,205.0,4.300000000000001,5.4,1.1999999999999993,861.2739,57
2024-11-24 13:18:00,58.0,249.4213,206.0,4.300000000000001,5.499999999999999,1.1999999999999993,864.8229,57
2024-11-24 13:21:00,59.0,243.287,206.0,4.199999999999999,5.6,1.1999999999999993,875.9445,57
2024-11-24 13:24:00,59.0,252.5463,206.0,4.399999999999999,5.6,1.2000000000000028,884.9122,244
2024-11-24 13:27:00,60.0,248.4954,206.0,4.699999999999999,5.800000000000001,1.0,895.9744,244
2024-11-24 13:30:00,59.0,248.2639,206.0,4.5,5.6000000000000005,1.0,880.7009,244
2024-11-24 13:33:00,60.0,256.3658,206.0,4.600000000000001,5.6000000000000005,1.0999999999999979,897.0904,244
2024-11-24 13:36:00,63.0,252.4306,206.0,4.699999999999999,6.000000000000001,1.3000000000000007,945.797,243
2024-11-24 13:39:00,60.0,260.8796,206.0,4.599999999999998,5.6000000000000005,1.1000000000000014,917.1279,244
2024-11-24 13:42:00,61.0,267.3611,206.0,4.699999999999999,5.5,1.1000000000000014,914.7035,214
2024-11-24 13:45:00,61.0,249.6528,206.0,4.699999999999999,5.6,1.1000000000000014,907.402,244
2024-11-24 13:48:00,60.0,259.2592,206.0,4.600000000000001,5.499999999999999,1.0999999999999979,887.9047,244
2024-11-24 13:51:00,60.0,266.8982,206.0,4.600000000000001,5.3999999999999995,1.3000000000000007,890.0964,204
2024-11-24 13:54:00,60.0,264.1204,206.0,4.5,5.3999999999999995,1.1999999999999993,926.7076,204
2024-11-24 13:57:00,60.0,256.0185,206.0,4.800000000000001,5.8,0.8999999999999986,875.4971,243
2024-11-24 14:00:00,60.0,261.5741,206.0,4.600000000000001,5.499999999999999,1.0,883.9,244
2024-11-24 14:03:00,60.0,259.9537,206.0,4.600000000000001,5.499999999999999,1.0,888.6888,244
2024-11-24 14:06:00,60.0,249.0741,206.0,4.399999999999999,5.700000000000001,1.1000000000000014,886.5225,244
2024-11-24 14:09:00,60.0,253.9352,206.0,4.5,5.6,1.1999999999999993,894.6027,244
2024-11-24 14:12:00,63.0,250.463,206.0,4.699999999999999,5.999999999999999,1.4000000000000021,901.717,243
2024-11-24 14:15:00,61.0,257.6389,206.0,4.699999999999999,5.6,1.1000000000000014,918.8693,244
2024-11-24 14:18:00,61.0,257.9861,207.0,4.599999999999998,5.700000000000001,1.1999999999999993,921.9764,244
2024-11-24 14:21:00,62.0,257.6389,207.0,4.600000000000001,5.700000000000001,1.3999999999999986,931.8164,244
2024-11-24 14:24:00,62.0,259.1435,207.0,4.800000000000001,5.6000000000000005,1.3000000000000007,946.3227,214
2024-11-24 14:27:00,62.0,256.3658,207.0,4.699999999999999,5.800000000000001,1.4000000000000021,934.573,243
2024-11-24 14:30:00,63.0,261.2268,207.0,4.699999999999999,5.800000000000001,1.4000000000000021,940.4775,243
2024-11-24 14:33:00,63.0,265.0463,207.0,4.699999999999999,5.7,1.4000000000000021,951.0477,214
2024-11-24 14:36:00,64.0,262.8472,207.0,4.800000000000001,5.6000000000000005,1.3000000000000007,958.3369,214
2024-11-24 14:39:00,63.0,261.4583,207.0,4.800000000000001,5.800000000000001,1.3000000000000007,950.3181,214
2024-11-24 14:42:00,63.0,265.5092,207.0,5.0,5.700000000000001,1.1000000000000014,947.3244,214
2024-11-24 14:45:00,63.0,267.9398,207.0,4.799999999999997,5.700000000000001,1.2000000000000028,946.2161,214
2024-11-24 14:48:00,63.0,269.0972,207.0,4.699999999999999,5.6,1.4000000000000021,948.8223,214
2024-11-24 14:51:00,63.0,266.8982,207.0,4.699999999999999,5.6,1.3000000000000007,950.2798,214
2024-11-24 14:54:00,62.0,259.7222,207.0,4.800000000000001,5.5,1.1999999999999993,941.3696,214
2024-11-24 14:57:00,63.0,268.4028,207.0,4.699999999999999,5.700000000000001,1.3000000000000007,945.0026,214
2024-11-24 15:00:00,63.0,267.3611,207.0,4.800000000000001,5.700000000000001,1.3000000000000007,956.5703,214
2024-11-24 15:03:00,63.0,266.6667,207.0,4.900000000000002,5.5,1.3000000000000007,952.083,214
2024-11-24 15:06:00,64.0,265.8565,207.0,4.800000000000001,5.700000000000001,1.3000000000000007,956.6853,214
2024-11-24 15:09:00,64.0,262.963,207.0,5.0,5.700000000000001,1.3999999999999986,966.1062,214
2024-11-24 15:12:00,65.0,262.037,207.0,4.800000000000001,5.700000000000001,1.3999999999999986,966.4816,214
2024-11-24 15:15:00,64.0,264.9306,207.0,4.800000000000001,5.9,1.5,970.0458,214
2024-11-24 15:18:00,64.0,259.9537,208.0,4.899999999999999,5.9,1.3000000000000007,960.311,243
2024-11-24 15:21:00,65.0,263.8889,208.0,4.899999999999999,5.9,1.4000000000000021,971.6554,214
2024-11-24 15:24:00,64.0,262.963,208.0,4.800000000000001,6.0,1.3999999999999986,965.0345,214
2024-11-24 15:27:00,65.0,262.2685,208.0,4.899999999999999,5.8,1.4000000000000021,980.4063,214
2024-11-24 15:30:00,66.0,261.5741,208.0,4.899999999999999,5.9,1.5,994.3613,214
2024-11-24 15:33:00,65.0,262.7315,208.0,5.0,5.9,1.3000000000000007,984.897,214
2024-11-24 15:36:00,64.0,265.162,208.0,4.699999999999999,5.9,1.3999999999999986,965.3042,214
2024-11-24 15:39:00,64.0,265.2778,208.0,4.899999999999999,5.800000000000001,1.2000000000000028,960.5785,214
2024-11-24 15:42:00,66.0,294.213,208.0,5.0,5.6000000000000005,1.5,1020.485,285
2024-11-24 15:45:00,71.0,300.0,208.0,5.600000000000001,5.8,1.3999999999999986,1091.502,269
2024-11-24 15:48:00,71.0,297.9167,208.0,5.5,5.6000000000000005,1.5,1085.777,269
2024-11-24 15:51:00,71.0,298.0324,208.0,5.5,5.6000000000000005,1.6000000000000014,1095.273,269
2024-11-24 15:54:00,71.0,291.088,208.0,5.399999999999999,5.700000000000001,1.5,1081.993,269
2024-11-24 15:57:00,66.0,267.3611,208.0,5.100000000000001,5.9,1.2999999999999972,1013.986,214
2024-11-24 16:00:00,65.0,252.7778,208.0,5.0,6.1,1.1000000000000014,975.3024,243
2024-11-24 16:03:00,64.0,258.912,208.0,4.699999999999999,5.800000000000001,1.1999999999999993,961.9764,243
2024-11-24 16:06:00,64.0,259.9537,208.0,4.800000000000001,5.9,1.1999999999999993,960.8569,243
2024-11-24 16:09:00,64.0,258.7963,208.0,4.899999999999999,5.9,1.2000000000000028,964.3987,243
2024-11-24 16:12:00,65.0,260.0694,208.0,4.899999999999999,5.9,1.2000000000000028,979.4901,243
2024-11-24 16:15:00,65.0,255.787,208.0,5.100000000000001,6.0,1.0,969.5261,243
2024-11-24 16:18:00,65.0,256.3658,209.0,5.0,6.0,1.1000000000000014,977.9856,243
2024-11-24 16:21:00,65.0,256.4815,209.0,4.899999999999999,6.0,1.2000000000000028,973.9504,243
2024-11-24 16:24:00,64.0,256.3658,209.0,4.800000000000001,6.0,1.3000000000000007,967.4084,243
2024-11-24 16:27:00,65.0,264.9306,209.0,5.0,6.0,1.1000000000000014,976.4871,214
2024-11-24 16:30:00,65.0,260.3009,209.0,5.100000000000001,6.0,1.1000000000000014,977.5889,168
2024-11-24 16:33:00,65.0,261.1111,209.0,4.899999999999999,6.0,1.3000000000000007,987.3754,243
2024-11-24 16:36:00,65.0,271.0648,209.0,5.100000000000001,5.9,1.0999999999999979,980.4633,214
2024-11-24 16:39:00,67.0,277.662,209.0,5.100000000000001,5.8,1.3999999999999986,1011.349,214
2024-11-24 16:42:00,68.0,270.2546,209.0,5.100000000000001,5.8,1.5,1014.509,214
2024-11-24 16:45:00,66.0,267.3611,209.0,5.0,5.9,1.3999999999999986,998.8223,214
2024-11-24 16:48:00,66.0,263.8889,209.0,5.0,5.9,1.3000000000000007,985.0023,214
2024-11-24 16:51:00,65.0,259.9537,209.0,5.0,5.9,1.3000000000000007,984.2468,214
2024-11-24 16:54:00,66.0,273.8426,209.0,4.799999999999997,5.7,1.4000000000000021,988.5914,214
2024-11-24 16:57:00,67.0,272.8009,209.0,5.0,5.8,1.6000000000000014,1011.865,214
2024-11-24 17:00:00,66.0,270.3704,209.0,5.100000000000001,5.9,1.3999999999999986,995.9572,214
2024-11-24 17:03:00,66.0,257.7546,209.0,5.0,6.0,1.3999999999999986,992.59,168
2024-11-24 17:06:00,63.0,261.1111,209.0,4.899999999999999,6.0,1.1000000000000014,960.4652,243
2024-11-24 17:09:00,64.0,252.3148,209.0,4.699999999999999,5.9,1.3000000000000007,951.8076,243
2024-11-24 17:12:00,64.0,257.4074,209.0,4.899999999999999,6.0,1.2000000000000028,960.1216,243
2024-11-24 17:15:00,64.0,261.1111,209.0,4.899999999999999,6.1,1.1999999999999993,963.6188,243
2024-11-24 17:18:00,65.0,259.1435,210.0,4.799999999999997,6.0,1.4000000000000021,969.3572,243
2024-11-24 17:21:00,64.0,252.7778,210.0,4.800000000000001,6.0,1.4000000000000021,960.2984,243
2024-11-24 17:24:00,64.0,258.6806,210.0,4.899999999999999,5.9,1.2000000000000028,964.3357,243
2024-11-24 17:27:00,63.0,262.3842,210.0,4.800000000000001,5.9,1.3000000000000007,953.0972,214
2024-11-24 17:30:00,63.0,261.5741,210.0,4.899999999999999,5.700000000000001,1.2000000000000028,951.4027,214
2024-11-24 17:33:00,63.0,260.8796,210.0,4.699999999999999,5.699999999999999,1.1999999999999993,943.2909,214
2024-11-24 17:36:00,63.0,252.8935,210.0,4.699999999999999,5.700000000000001,1.1999999999999993,937.1554,243
2024-11-24 17:39:00,62.0,256.4815,210.0,4.699999999999999,5.700000000000001,1.3000000000000007,934.536,243
2024-11-24 17:42:00,63.0,265.162,210.0,4.699999999999999,5.6000000000000005,1.3000000000000007,950.1967,214
2024-11-24 17:45:00,64.0,265.162,210.0,4.699999999999999,5.800000000000001,1.3999999999999986,958.8312,214
2024-11-24 17:48:00,62.0,256.25,210.0,4.699999999999999,5.800000000000001,1.3000000000000007,940.1323,243
2024-11-24 17:51:00,64.0,266.088,210.0,4.900000000000002,5.9,1.3999999999999986,968.1328,214
2024-11-24 17:54:00,64.0,262.8472,210.0,4.799999999999997,5.9,1.4000000000000021,970.6508,214
2024-11-24 17:57:00,64.0,260.4167,210.0,4.699999999999999,5.800000000000001,1.3999999999999986,956.2346,243
2024-11-24 18:00:00,64.0,262.7315,210.0,4.899999999999999,5.9,1.2000000000000028,959.9556,214
2024-11-24 18:03:00,64.0,260.5324,210.0,4.799999999999997,5.700000000000001,1.3000000000000007,958.7126,214
2024-11-24 18:06:00,63.0,254.8611,210.0,4.800000000000001,5.9,1.3000000000000007,950.3321,243
2024-11-24 18:09:00,63.0,252.8935,210.0,4.800000000000001,5.9,1.3000000000000007,950.7177,243
2024-11-24 18:12:00,63.0,256.0185,210.0,4.800000000000001,5.800000000000001,1.3000000000000007,943.0811,243
2024-11-24 18:15:00,63.0,251.3889,210.0,4.699999999999999,6.0,1.3000000000000007,945.3448,243
2024-11-24 18:36:00,62.0,253.0092,211.0,4.599999999999998,5.9,1.3000000000000007,933.2777,243
2024-11-24 18:39:00,61.0,252.8935,211.0,4.699999999999999,5.9,1.3000000000000007,933.1045,243
2024-11-24 18:42:00,62.0,252.5463,211.0,4.800000000000001,5.8,1.1999999999999993,936.9323,243
2024-11-24 18:45:00,62.0,257.1759,211.0,4.5,5.7,1.4000000000000021,932.7209,244
2024-11-24 18:48:00,62.0,251.8518,211.0,4.5,5.800000000000001,1.3000000000000007,917.5811,244
2024-11-24 18:51:00,62.0,259.7222,211.0,4.699999999999999,5.800000000000001,1.3000000000000007,936.105,243
2024-11-24 18:54:00,62.0,254.0509,211.0,4.800000000000001,5.9,1.1999999999999993,931.6521,243
2024-11-24 18:57:00,62.0,250.1158,211.0,4.599999999999998,5.9,1.3000000000000007,942.5173,243
2024-11-24 19:00:00,61.0,251.2732,211.0,4.699999999999999,5.800000000000001,1.3000000000000007,926.7589,244
2024-11-24 19:03:00,61.0,249.3056,211.0,4.699999999999999,5.800000000000001,1.1999999999999993,911.3595,244
2024-11-24 19:06:00,61.0,250.5787,211.0,4.699999999999999,5.800000000000001,1.1000000000000014,922.5626,244
2024-11-24 19:12:00,61.0,250.463,211.0,4.699999999999999,5.800000000000001,1.1000000000000014,916.3741,244
2024-11-24 19:15:00,63.0,266.2037,211.0,4.699999999999999,5.8,1.4000000000000021,955.3998,214
2024-11-24 19:18:00,65.0,263.3102,212.0,4.799999999999997,5.7,1.4000000000000021,972.347,214
2024-11-24 19:21:00,63.0,252.3148,212.0,4.600000000000001,5.9,1.3000000000000007,953.4762,243
2024-11-24 19:27:00,62.0,251.6204,212.0,4.599999999999998,6.0,1.1000000000000014,930.264,243
2024-11-24 19:36:00,59.0,240.2778,212.0,4.399999999999999,5.7,1.0,865.5826,58
2024-11-24 19:39:00,59.0,238.8889,212.0,4.299999999999997,5.8,1.1000000000000014,866.7469,58
2024-11-24 19:42:00,59.0,231.4815,212.0,4.399999999999999,5.800000000000001,1.0,857.2906,58
2024-11-24 19:45:00,59.0,239.5833,212.0,4.5,5.9,1.0,871.4761,58
2024-11-24 19:48:00,59.0,243.287,212.0,4.399999999999999,5.800000000000001,1.2000000000000028,875.7692,58
2024-11-24 19:51:00,64.0,241.7824,212.0,4.800000000000001,6.3,1.3999999999999986,917.3555,236
2024-11-24 19:57:00,59.0,245.0232,212.0,4.399999999999999,5.6000000000000005,1.1000000000000014,865.1051,244
2024-11-24 20:00:00,59.0,241.8982,212.0,4.5,5.700000000000001,1.0,873.6437,58
2024-11-24 20:03:00,59.0,244.3287,212.0,4.600000000000001,5.6000000000000005,1.1000000000000014,877.7162,244
2024-11-24 20:06:00,59.0,240.0463,212.0,4.399999999999999,5.700000000000001,1.1000000000000014,880.3,58
2024-11-24 20:09:00,59.0,236.1111,212.0,4.399999999999999,5.800000000000001,1.1000000000000014,862.3986,58
2024-11-24 20:12:00,59.0,248.2639,212.0,4.300000000000001,5.700000000000001,1.1999999999999993,865.9948,244
2024-11-24 20:15:00,59.0,244.3287,212.0,4.5,5.700000000000001,1.1000000000000014,867.1863,244
2024-11-24 20:21:00,59.0,236.6898,213.0,4.5,5.7,1.0,871.8729,58
2024-11-24 20:24:00,60.0,245.8333,213.0,4.5,5.8,1.1000000000000014,864.1166,244
2024-11-24 20:27:00,60.0,255.0926,213.0,4.399999999999999,5.7,1.4000000000000021,901.5475,244
2024-11-24 20:30:00,63.0,249.4213,213.0,4.800000000000001,6.0,1.3000000000000007,937.1215,243
2024-11-24 20:36:00,58.0,236.8056,213.0,4.199999999999999,5.8,1.0,839.4633,58
2024-11-24 20:39:00,58.0,238.8889,213.0,4.300000000000001,5.700000000000001,1.0999999999999979,863.1694,58
2024-11-24 20:42:00,58.0,240.7408,213.0,4.5,5.800000000000001,1.0,870.3662,58
2024-11-24 20:45:00,58.0,234.0278,213.0,4.300000000000001,5.800000000000001,1.1999999999999993,860.4891,58
2024-11-24 20:48:00,58.0,231.3658,213.0,4.300000000000001,5.800000000000001,1.0,846.5675,58
2024-11-24 20:51:00,56.0,227.4306,213.0,4.399999999999999,5.9,1.0,821.6485,59
2024-11-24 20:54:00,56.0,224.1898,213.0,4.300000000000001,5.800000000000001,1.0,832.1259,59
2024-11-24 20:57:00,56.0,226.1574,213.0,4.100000000000001,5.800000000000001,1.0999999999999979,821.3235,59
2024-11-24 21:00:00,56.0,228.2408,213.0,4.199999999999999,5.800000000000001,1.0,827.1676,59
2024-11-24 21:03:00,55.0,221.5278,213.0,3.8999999999999986,5.6,1.1000000000000014,807.6423,59
2024-11-24 21:06:00,54.0,223.3796,213.0,4.0,5.700000000000001,1.0,800.2447,59
2024-11-24 21:09:00,55.0,230.9028,213.0,4.0,5.700000000000001,1.1000000000000014,815.7703,59
2024-11-24 21:12:00,56.0,235.0694,213.0,4.100000000000001,5.499999999999999,1.0999999999999979,833.3259,57
2024-11-24 21:15:00,57.0,236.9213,213.0,3.6999999999999993,5.700000000000001,1.5,843.887,57
2024-11-24 21:18:00,57.0,235.7639,214.0,4.100000000000001,5.6,1.1999999999999993,845.6721,57
2024-11-24 21:21:00,57.0,240.162,214.0,4.399999999999999,5.700000000000001,1.1999999999999993,848.2819,58
2024-11-24 21:24:00,57.0,229.2824,214.0,4.199999999999999,5.700000000000001,1.1000000000000014,830.9161,59
2024-11-24 21:27:00,57.0,236.5741,214.0,4.199999999999999,5.6000000000000005,1.1000000000000014,839.1406,58
2024-11-24 21:30:00,57.0,226.5046,214.0,4.199999999999999,5.8,1.1000000000000014,848.222,59
2024-11-24 21:33:00,57.0,230.787,214.0,4.199999999999999,5.700000000000001,1.1000000000000014,838.5667,59
2024-11-24 21:36:00,57.0,229.9768,214.0,4.199999999999999,5.700000000000001,1.1000000000000014,834.4537,59
2024-11-24 21:39:00,57.0,231.0185,214.0,4.0,5.700000000000001,1.0999999999999979,831.6288,59
2024-11-24 21:42:00,57.0,235.9954,214.0,4.199999999999999,5.700000000000001,1.1000000000000014,845.0242,58
2024-11-24 21:45:00,57.0,229.7454,214.0,4.100000000000001,5.800000000000001,1.1999999999999993,835.2772,59
2024-11-24 21:48:00,59.0,240.9722,214.0,4.300000000000001,5.6000000000000005,1.1999999999999993,867.889,58
2024-11-24 21:51:00,58.0,244.7917,214.0,4.699999999999999,5.800000000000001,0.8999999999999986,847.0322,244
2024-11-24 21:54:00,55.0,219.3287,214.0,4.100000000000001,5.800000000000001,0.8999999999999986,820.7087,59
2024-11-24 21:57:00,56.0,248.8426,214.0,4.100000000000001,5.300000000000001,1.0,827.1056,57
2024-11-24 22:00:00,55.0,248.8426,214.0,4.0,5.200000000000001,1.1000000000000014,804.4398,60
2024-11-24 22:06:00,55.0,261.1111,214.0,4.0,4.9,1.1000000000000014,816.7277,89
2024-11-24 22:15:00,60.0,259.4908,214.0,4.5,5.499999999999999,1.1999999999999993,893.2004,244
2024-11-24 22:18:00,60.0,251.2732,215.0,4.5,5.499999999999999,1.1000000000000014,873.2924,244
2024-11-24 22:24:00,61.0,261.1111,215.0,4.699999999999999,5.6,1.1999999999999993,947.2709,244
2024-11-24 22:27:00,63.0,266.6667,215.0,4.899999999999999,5.6,1.4000000000000021,953.5368,214
2024-11-24 22:30:00,63.0,265.625,215.0,4.899999999999999,5.700000000000001,1.2000000000000028,949.9492,214
2024-11-24 22:33:00,63.0,256.4815,215.0,4.599999999999998,5.6,1.3000000000000007,944.3967,244
2024-11-24 22:36:00,61.0,252.5463,215.0,4.700000000000003,5.699999999999999,1.1999999999999993,912.9114,244
2024-11-24 22:39:00,58.0,255.0926,215.0,4.5,5.6,0.8000000000000007,874.1349,244
2024-11-24 22:42:00,59.0,254.7454,215.0,4.5,5.5,0.8999999999999986,865.6448,244
2024-11-24 22:45:00,59.0,255.4398,215.0,4.5,5.3999999999999995,0.8999999999999986,877.2255,244
2024-11-24 22:48:00,59.0,239.4676,215.0,4.399999999999999,5.5,1.1000000000000014,855.8979,58
2024-11-24 22:51:00,59.0,251.6204,215.0,4.399999999999999,5.3999999999999995,1.1000000000000014,868.9867,244
2024-11-24 22:54:00,56.0,294.4444,215.0,4.400000000000002,5.699999999999999,1.0,847.4115,300
