Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2024-11-24 23:00:00,67.0,294.5602,215.0,5.200000000000003,5.3999999999999995,1.3999999999999986,1007.509,285
2024-11-24 23:03:00,66.0,293.6342,215.0,5.100000000000001,5.5,1.5,1004.944,285
2024-11-24 23:06:00,67.0,294.7917,215.0,5.100000000000001,5.5,1.3999999999999986,1011.23,285
2024-11-24 23:09:00,66.0,292.9398,215.0,5.100000000000001,5.5,1.2999999999999972,1010.19,285
2024-11-24 23:12:00,66.0,292.3611,215.0,5.100000000000001,5.4,1.2999999999999972,1003.28,285
2024-11-24 23:15:00,66.0,289.9306,215.0,5.100000000000001,5.4,1.2999999999999972,993.2742,285
2024-11-24 23:18:00,66.0,287.8472,216.0,5.199999999999999,5.4,1.3000000000000007,994.3821,285
2024-11-24 23:21:00,64.0,282.8704,216.0,4.899999999999999,5.300000000000001,1.2000000000000028,969.7445,290
2024-11-24 23:24:00,62.0,280.787,216.0,4.699999999999999,5.300000000000001,1.1000000000000014,927.7729,290
2024-11-24 23:27:00,62.0,284.6065,216.0,4.600000000000001,5.2,1.1999999999999993,923.513,290
2024-11-24 23:30:00,63.0,287.037,216.0,4.800000000000001,5.3,1.1000000000000014,929.0978,290
2024-11-24 23:33:00,66.0,296.875,216.0,5.099999999999998,5.3,1.5,991.8363,285
2024-11-24 23:39:00,66.0,296.412,216.0,5.0,5.200000000000001,1.3999999999999986,1009.919,285
2024-11-24 23:42:00,66.0,296.1806,216.0,5.0,5.4,1.3999999999999986,1007.725,285
2024-11-24 23:45:00,66.0,296.9908,216.0,5.0,5.4,1.5,1009.543,285
2024-11-24 23:48:00,66.0,295.9491,216.0,5.100000000000001,5.4,1.3999999999999986,1008.492,285
2024-11-24 23:51:00,66.0,291.8982,216.0,5.100000000000001,5.4,1.3999999999999986,1001.746,285
2024-11-24 23:54:00,66.0,293.9815,216.0,5.100000000000001,5.4,1.3000000000000007,1004.154,285
2024-11-24 23:57:00,65.0,290.9722,216.0,5.200000000000003,5.4,1.0,980.4548,285
2024-11-25 00:00:00,65.0,293.5185,216.0,5.0,5.2,1.1000000000000014,976.1412,285
2024-11-25 00:03:00,65.0,291.7824,216.0,4.899999999999999,5.300000000000001,1.2000000000000028,971.4445,285
2024-11-25 00:15:00,65.0,289.5833,216.0,4.800000000000001,5.300000000000001,1.3999999999999986,979.103,285
2024-11-25 00:18:00,62.0,281.713,217.0,4.699999999999999,5.1,1.0,924.4319,290
2024-11-25 00:21:00,60.0,272.8009,217.0,4.5,5.1000000000000005,1.0,887.0321,204
2024-11-25 00:24:00,61.0,274.8842,217.0,4.5,5.200000000000001,1.1999999999999993,908.5313,204
2024-11-25 00:27:00,62.0,275.6944,217.0,4.600000000000001,5.3,1.1999999999999993,977.6277,290
2024-11-25 00:30:00,64.0,279.6296,217.0,4.800000000000001,5.699999999999999,1.3999999999999986,979.2276,214
2024-11-25 00:33:00,64.0,282.4074,217.0,5.100000000000001,5.6,1.0999999999999979,978.3442,285
2024-11-25 00:36:00,65.0,285.3009,217.0,4.900000000000002,5.200000000000001,1.3999999999999986,984.3607,285
2024-11-25 00:39:00,63.0,283.6806,217.0,4.699999999999999,5.4,1.3000000000000007,955.746,290
2024-11-25 00:42:00,63.0,282.0602,217.0,4.699999999999999,5.300000000000001,1.3000000000000007,949.5592,290
2024-11-25 00:45:00,62.0,273.8426,217.0,4.699999999999999,5.4,1.1000000000000014,936.5404,290
2024-11-25 00:48:00,61.0,275.6944,217.0,4.5,5.300000000000001,1.1999999999999993,873.9025,204
2024-11-25 00:51:00,60.0,273.6111,217.0,4.5,5.200000000000001,1.0,879.7382,204
2024-11-25 00:54:00,60.0,275.6944,217.0,4.699999999999999,4.999999999999999,1.1000000000000014,881.146,290
2024-11-25 00:57:00,60.0,281.3658,217.0,4.600000000000001,5.1,1.1000000000000014,887.6819,290
2024-11-25 01:00:00,61.0,286.5741,217.0,4.5,5.0,1.1999999999999993,896.623,291
2024-11-25 01:03:00,60.0,285.5324,217.0,4.5,4.999999999999999,1.1000000000000014,890.3004,291
2024-11-25 01:06:00,62.0,289.2361,217.0,4.600000000000001,5.1,1.3000000000000007,982.746,291
2024-11-25 01:09:00,62.0,286.6898,217.0,4.800000000000001,5.1,1.3999999999999986,936.9148,290
2024-11-25 01:12:00,62.0,285.9954,217.0,4.399999999999999,5.200000000000001,1.6000000000000014,938.3856,291
2024-11-25 01:15:00,62.0,277.4306,217.0,4.700000000000003,5.1,1.1999999999999993,929.6218,290
2024-11-25 01:18:00,62.0,283.1018,218.0,4.800000000000001,5.199999999999999,1.1999999999999993,927.2175,290
2024-11-25 01:21:00,59.0,278.9352,218.0,4.600000000000001,5.2,1.0,889.6809,290
2024-11-25 01:24:00,59.0,271.6435,218.0,4.5,5.0,0.9000000000000021,866.0251,204
2024-11-25 01:27:00,59.0,272.5694,218.0,4.599999999999998,5.1,0.9000000000000021,873.321,204
2024-11-25 01:30:00,59.0,275.463,218.0,4.5,5.0,1.0,873.238,200
2024-11-25 01:33:00,59.0,274.4213,218.0,4.400000000000002,5.0,1.1999999999999993,859.155,200
2024-11-25 01:36:00,58.0,265.8565,218.0,4.400000000000002,5.0,1.0,853.2003,204
2024-11-25 01:39:00,56.0,269.0972,218.0,4.300000000000001,5.0,0.9000000000000021,836.2025,201
2024-11-25 01:42:00,57.0,266.3194,218.0,4.400000000000002,5.0,0.8999999999999986,842.6692,204
2024-11-25 01:54:00,57.0,265.8565,218.0,4.300000000000001,4.8999999999999995,1.1999999999999993,840.9958,201
2024-11-25 02:06:00,56.0,265.0463,218.0,4.200000000000003,5.0,1.0,831.7273,201
2024-11-25 02:09:00,56.0,265.625,218.0,4.100000000000001,5.0,1.0999999999999979,827.1259,89
2024-11-25 02:12:00,56.0,271.6435,218.0,4.100000000000001,5.0,1.0,837.6666,89
2024-11-25 02:15:00,56.0,266.7824,218.0,4.199999999999999,5.0,1.0,826.8015,201
2024-11-25 02:18:00,56.0,264.5833,219.0,4.199999999999999,5.0,1.1000000000000014,825.0005,201
2024-11-25 02:21:00,56.0,262.963,219.0,4.200000000000003,4.9,1.0,820.4127,201
2024-11-25 02:24:00,55.0,257.1759,219.0,4.100000000000001,5.0,1.1000000000000014,810.0344,60
2024-11-25 02:27:00,54.0,258.5648,219.0,4.199999999999999,4.9,1.0,801.5559,201
2024-11-25 02:30:00,55.0,257.6389,219.0,4.100000000000001,4.9,1.0,802.4565,60
2024-11-25 02:33:00,55.0,256.5972,219.0,4.099999999999998,4.9,1.1000000000000014,806.2094,60
2024-11-25 02:36:00,54.0,265.5092,219.0,4.100000000000001,4.700000000000001,1.0,796.5386,89
2024-11-25 02:39:00,54.0,266.3194,219.0,4.100000000000001,4.700000000000001,1.0,795.4059,89
2024-11-25 02:42:00,53.0,262.963,219.0,3.8000000000000007,4.800000000000001,1.0,795.7788,89
2024-11-25 02:45:00,52.0,263.5417,219.0,3.8000000000000007,4.6000000000000005,0.9000000000000021,761.2057,84
2024-11-25 02:48:00,54.0,265.8565,219.0,3.8000000000000007,4.800000000000001,1.3000000000000007,797.8339,89
2024-11-25 02:51:00,54.0,261.5741,219.0,3.8999999999999986,4.6,1.1000000000000014,807.7798,89
2024-11-25 02:54:00,53.0,261.6898,219.0,3.8000000000000007,4.6,1.0,792.0073,84
2024-11-25 02:57:00,52.0,255.6713,219.0,3.8999999999999986,4.699999999999999,0.9000000000000021,755.9488,82
2024-11-25 03:00:00,51.0,251.1574,219.0,3.8000000000000007,4.6,1.0,764.9829,82
2024-11-25 03:03:00,50.0,251.3889,219.0,3.8000000000000007,4.6,0.8999999999999986,746.9537,82
2024-11-25 03:06:00,52.0,260.9954,219.0,3.8999999999999986,4.6,1.0,761.2441,84
2024-11-25 03:09:00,53.0,258.6806,219.0,4.0,4.6,1.0,780.2866,89
2024-11-25 03:12:00,52.0,264.9306,219.0,3.8000000000000007,4.700000000000001,1.0,774.7118,84
2024-11-25 03:15:00,53.0,261.5741,219.0,4.0,4.499999999999999,1.0,773.9526,84
2024-11-25 03:18:00,53.0,263.7732,220.0,4.0,4.6,1.0,805.9996,89
2024-11-25 03:21:00,52.0,258.3333,220.0,3.8999999999999986,4.6,0.9000000000000021,768.1331,84
2024-11-25 03:24:00,52.0,249.537,220.0,4.0,4.6,1.0,770.3737,44
2024-11-25 03:27:00,52.0,256.3658,220.0,3.8000000000000007,4.6,1.0,771.9806,82
2024-11-25 03:30:00,52.0,264.0046,220.0,3.8999999999999986,4.6000000000000005,1.0,782.3116,84
2024-11-25 03:33:00,52.0,259.9537,220.0,3.900000000000002,4.6,0.8000000000000007,771.0156,84
2024-11-25 03:36:00,52.0,266.6667,220.0,3.700000000000003,4.6,1.0999999999999979,775.9279,84
2024-11-25 03:39:00,52.0,264.5833,220.0,3.8000000000000007,4.6,0.8999999999999986,770.1765,84
2024-11-25 03:42:00,53.0,260.9954,220.0,4.0,4.6,1.0,779.3423,89
2024-11-25 03:45:00,52.0,258.2176,220.0,3.8000000000000007,4.499999999999999,1.0,778.9086,84
2024-11-25 03:48:00,52.0,263.4259,220.0,3.8000000000000007,4.6,0.8999999999999986,777.7372,84
2024-11-25 03:51:00,52.0,259.838,220.0,3.6999999999999993,4.499999999999999,1.0,785.7033,84
2024-11-25 03:54:00,53.0,262.7315,220.0,3.8000000000000007,4.6,1.1000000000000014,781.9205,84
2024-11-25 04:06:00,53.0,267.5926,220.0,4.0,4.6,1.0,786.6125,89
2024-11-25 04:09:00,52.0,267.4768,220.0,4.0,4.5,0.8000000000000007,755.3167,84
2024-11-25 04:12:00,51.0,259.375,220.0,3.8000000000000007,4.6,0.8999999999999986,751.191,84
2024-11-25 04:15:00,51.0,267.2454,220.0,3.8000000000000007,4.4,0.8000000000000007,752.5282,84
2024-11-25 04:18:00,50.0,262.8472,221.0,3.8000000000000007,4.4,0.8000000000000007,745.6285,84
2024-11-25 04:21:00,51.0,268.0556,221.0,3.700000000000003,4.4,0.8999999999999986,747.6461,84
2024-11-25 04:24:00,51.0,268.75,221.0,3.8000000000000007,4.3,0.9000000000000021,771.218,84
2024-11-25 04:27:00,52.0,263.7732,221.0,3.8000000000000007,4.4,0.9000000000000021,764.0624,84
2024-11-25 04:30:00,52.0,267.2454,221.0,3.8999999999999986,4.4,0.9000000000000021,761.2183,84
2024-11-25 04:39:00,53.0,269.0972,221.0,3.8000000000000007,4.5,1.1000000000000014,779.9333,84
2024-11-25 04:42:00,52.0,264.1204,221.0,3.8999999999999986,4.3,1.0,769.9969,84
2024-11-25 04:45:00,51.0,266.6667,221.0,3.700000000000003,4.5,1.0,759.2166,84
2024-11-25 04:48:00,52.0,270.1389,221.0,3.8000000000000007,4.5,1.0,776.7734,84
2024-11-25 04:51:00,52.0,261.5741,221.0,3.8000000000000007,4.5,1.0,777.5386,84
2024-11-25 04:54:00,52.0,266.4352,221.0,3.8999999999999986,4.5,0.9000000000000021,771.6851,84
2024-11-25 05:06:00,56.0,287.5,221.0,4.199999999999999,4.6,1.1000000000000014,822.5392,308
2024-11-25 05:09:00,56.0,293.6342,221.0,4.300000000000001,4.6,1.0,836.8986,308
2024-11-25 05:12:00,56.0,289.9306,221.0,4.300000000000001,4.499999999999999,1.0,845.178,308
2024-11-25 05:15:00,56.0,288.8889,221.0,4.199999999999999,4.499999999999999,1.1000000000000014,821.2958,308
2024-11-25 05:21:00,55.0,288.6574,222.0,4.199999999999999,4.3999999999999995,1.1000000000000014,821.4449,308
2024-11-25 05:24:00,57.0,287.2685,222.0,4.300000000000001,4.6,1.1999999999999993,841.7171,308
2024-11-25 05:27:00,57.0,290.162,222.0,4.300000000000001,4.6,1.1999999999999993,855.3098,308
2024-11-25 05:30:00,58.0,290.7408,222.0,4.300000000000001,4.6,1.1999999999999993,851.4587,308
2024-11-25 05:33:00,58.0,294.4444,222.0,4.199999999999999,4.6,1.1000000000000014,853.9427,308
2024-11-25 05:57:00,59.0,299.0741,222.0,4.699999999999999,4.6000000000000005,1.0,873.647,259
2024-11-25 06:00:00,60.0,293.0556,222.0,4.400000000000002,4.700000000000001,1.1999999999999993,870.0166,308
2024-11-25 06:33:00,66.0,292.7083,223.0,5.0,5.4,1.3999999999999986,987.1323,285
2024-11-25 06:39:00,66.0,297.5694,223.0,5.099999999999998,5.4,1.4000000000000021,998.9177,285
2024-11-25 07:18:00,71.0,328.2408,224.0,5.399999999999999,5.300000000000001,1.5999999999999979,1075.868,11
2024-11-25 07:24:00,70.0,331.8287,224.0,5.800000000000001,5.7,1.0,1066.567,11
2024-11-25 07:27:00,78.0,271.2963,224.0,5.899999999999999,5.7,1.8000000000000007,1139.097,279
2024-11-25 07:30:00,48.0,213.5417,224.0,4.099999999999998,5.199999999999999,0.10000000000000142,703.0676,19
2024-11-25 07:33:00,49.0,225.9259,224.0,3.599999999999998,5.199999999999999,0.7000000000000028,699.8771,46
2024-11-25 07:36:00,50.0,220.0232,224.0,3.8000000000000007,5.200000000000001,0.6999999999999993,724.4695,46
2024-11-25 07:39:00,53.0,233.912,224.0,3.8999999999999986,5.300000000000001,0.9000000000000021,769.5109,46
2024-11-25 07:42:00,54.0,228.125,224.0,4.0,5.4,0.7000000000000028,801.3766,46
2024-11-25 07:45:00,55.0,242.1296,224.0,4.099999999999998,5.3,0.9000000000000021,799.6863,57
2024-11-25 07:51:00,58.0,264.1204,224.0,4.5,5.2,1.0999999999999979,869.1041,204
2024-11-25 07:57:00,58.0,264.1204,224.0,4.399999999999999,5.3999999999999995,1.1000000000000014,861.7821,204
2024-11-25 08:00:00,60.0,263.8889,224.0,4.5,5.5,1.3000000000000007,884.0607,204
2024-11-25 08:03:00,63.0,264.9306,224.0,4.699999999999999,5.5,1.5,887.8075,214
2024-11-25 08:06:00,63.0,295.2546,224.0,4.699999999999999,5.3,1.5,931.2571,285
2024-11-25 08:24:00,66.0,294.0972,225.0,5.099999999999998,5.200000000000001,1.4000000000000021,997.7317,285
2024-11-25 08:27:00,67.0,295.9491,225.0,5.0,5.300000000000001,1.5,1006.898,285
2024-11-25 08:45:00,51.0,319.5602,225.0,4.5,4.0,0.3000000000000007,532.8605,260
2024-11-27 16:51:00,62.0,245.2546,225.0,3.8000000000000007,4.699999999999999,1.6999999999999993,961.548,60
2024-11-27 16:54:00,56.0,228.588,225.0,4.699999999999999,5.2,0.3000000000000007,974.7028,36
2024-11-27 16:57:00,55.0,211.3426,225.0,4.199999999999999,5.6,0.6000000000000014,844.4534,20
2024-11-27 17:00:00,58.0,211.9213,225.0,4.5,5.8999999999999995,0.9000000000000021,856.2931,138
2024-11-27 17:03:00,58.0,217.1296,225.0,4.399999999999999,5.8999999999999995,0.9000000000000021,861.959,138
2024-11-27 17:06:00,58.0,210.0694,225.0,4.5,5.8999999999999995,0.8000000000000007,843.5369,138
2024-11-27 17:09:00,57.0,209.7222,225.0,4.399999999999999,5.9,0.8000000000000007,832.8801,138
2024-11-27 17:12:00,56.0,209.4908,225.0,4.5,6.0,0.6999999999999993,836.2234,31
2024-11-27 17:15:00,56.0,205.3241,225.0,4.5,5.9,0.8000000000000007,825.7599,20
2024-11-27 17:18:00,55.0,198.1481,226.0,4.399999999999999,6.0,0.6000000000000014,816.1804,20
2024-11-27 17:21:00,53.0,199.537,226.0,4.199999999999999,6.0,0.6999999999999993,790.3522,20
2024-11-27 17:24:00,54.0,199.6528,226.0,4.199999999999999,5.9,0.8000000000000007,794.9525,20
2024-11-27 17:27:00,54.0,200.3472,226.0,4.199999999999999,5.9,0.8000000000000007,809.9426,20
2024-11-27 17:30:00,55.0,208.7963,226.0,4.300000000000001,5.8,0.7999999999999972,797.2707,20
2024-11-27 17:33:00,56.0,213.6574,226.0,4.399999999999999,5.8,0.9000000000000021,821.8377,138
2024-11-27 17:36:00,56.0,213.5417,226.0,4.399999999999999,6.0,0.9000000000000021,824.9995,138
2024-11-27 17:39:00,55.0,214.9306,226.0,4.5,5.9,0.8000000000000007,806.7424,138
2024-11-27 17:42:00,56.0,215.5092,226.0,4.399999999999999,5.8,0.9000000000000021,817.5508,138
2024-11-27 17:45:00,56.0,217.5926,226.0,4.399999999999999,5.800000000000001,0.9000000000000021,820.292,138
2024-11-27 17:48:00,55.0,218.0556,226.0,4.5,5.800000000000001,0.9000000000000021,812.1962,138
2024-11-27 17:51:00,55.0,215.7408,226.0,4.5,5.7,0.9000000000000021,813.714,138
2024-11-27 17:54:00,55.0,205.4398,226.0,4.399999999999999,5.9,0.8000000000000007,815.9197,20
2024-11-27 17:57:00,52.0,208.4491,226.0,4.300000000000001,5.6000000000000005,0.6999999999999993,763.5697,20
2024-11-27 18:00:00,53.0,212.5,226.0,4.300000000000001,5.8,0.8000000000000007,765.4369,20
2024-11-27 18:03:00,52.0,205.9028,226.0,4.199999999999999,5.700000000000001,0.6999999999999993,756.1848,20
2024-11-27 18:06:00,51.0,199.1898,226.0,4.199999999999999,5.700000000000001,0.6000000000000014,747.2471,20
2024-11-27 18:09:00,52.0,205.4398,226.0,4.199999999999999,5.9,0.8000000000000007,752.9619,20
2024-11-27 18:12:00,51.0,195.1389,226.0,4.199999999999999,5.699999999999999,0.6000000000000014,726.5974,20
2024-11-27 18:15:00,51.0,203.125,226.0,4.100000000000001,5.9,0.8999999999999986,760.5342,20
2024-11-27 18:18:00,50.0,199.7685,227.0,4.099999999999998,5.800000000000001,0.7000000000000028,746.2686,20
2024-11-27 18:24:00,47.0,242.0139,227.0,3.8000000000000007,5.699999999999999,0.6999999999999993,691.8932,45
2024-11-27 18:27:00,59.0,271.6435,227.0,4.800000000000001,5.1,1.3000000000000007,892.9047,204
2024-11-27 18:30:00,65.0,270.2546,227.0,5.100000000000001,5.299999999999999,1.8000000000000007,970.7897,287
2024-11-27 18:33:00,64.0,266.8982,227.0,5.199999999999999,5.5,1.3999999999999986,966.1657,212
2024-11-27 18:36:00,63.0,263.5417,227.0,5.400000000000002,5.6,1.2999999999999972,966.2507,212
2024-11-27 18:39:00,62.0,270.4861,227.0,5.300000000000001,5.3999999999999995,1.1999999999999993,951.9083,206
2024-11-27 18:42:00,62.0,267.4768,227.0,5.300000000000001,5.799999999999999,1.1999999999999993,948.6851,212
2024-11-27 18:45:00,63.0,270.7176,227.0,5.400000000000002,5.499999999999999,1.1999999999999993,941.5684,212
2024-11-27 18:48:00,65.0,276.0417,227.0,5.400000000000002,5.6,1.5,985.1853,213
2024-11-27 18:51:00,66.0,286.3426,227.0,5.5,5.6,1.5000000000000036,993.9127,265
2024-11-27 18:54:00,66.0,289.4676,227.0,5.399999999999999,5.3999999999999995,1.5999999999999979,1012.422,265
2024-11-27 18:57:00,66.0,278.588,227.0,5.600000000000001,5.5,1.4000000000000021,1000.533,265
2024-11-27 19:00:00,64.0,262.2685,227.0,5.399999999999999,5.699999999999999,1.1000000000000014,976.3687,212
2024-11-27 19:03:00,61.0,255.2083,227.0,5.600000000000001,5.8999999999999995,0.8000000000000007,889.9075,164
2024-11-27 19:06:00,59.0,246.1806,227.0,4.899999999999999,5.499999999999999,1.0,874.8528,211
2024-11-27 19:09:00,59.0,248.8426,227.0,5.0,5.499999999999999,1.0,882.5964,211
2024-11-27 19:12:00,59.0,246.412,227.0,5.0,5.6,0.9000000000000021,868.1694,211
2024-11-27 19:15:00,59.0,251.8518,227.0,4.900000000000002,5.6000000000000005,1.0999999999999979,887.3716,211
2024-11-27 19:18:00,60.0,246.6435,228.0,4.900000000000002,5.6000000000000005,1.1999999999999993,874.5438,211
2024-11-27 19:21:00,59.0,244.0972,228.0,5.0,5.6000000000000005,1.1999999999999993,875.1219,211
2024-11-27 19:24:00,60.0,243.8658,228.0,5.100000000000001,5.800000000000001,1.0,886.7076,145
2024-11-27 19:27:00,59.0,231.5972,228.0,4.800000000000001,5.800000000000001,1.1999999999999993,879.6891,143
2024-11-27 19:30:00,56.0,232.6389,228.0,4.899999999999999,5.699999999999999,0.8999999999999986,834.8641,143
2024-11-27 19:33:00,55.0,227.4306,228.0,4.600000000000001,5.6,1.0,804.4449,138
2024-11-27 19:36:00,53.0,219.213,228.0,4.300000000000001,5.699999999999999,1.1000000000000014,789.6237,138
2024-11-27 19:39:00,54.0,223.9583,228.0,4.300000000000001,5.6,1.1000000000000014,802.9772,138
2024-11-27 19:42:00,54.0,228.125,228.0,4.400000000000002,5.6,1.0,797.7089,138
2024-11-27 19:45:00,53.0,225.0,228.0,4.300000000000001,5.4,1.1000000000000014,793.9309,19
2024-11-27 19:48:00,53.0,226.7361,228.0,4.5,5.4,0.9000000000000021,780.9597,35
2024-11-27 19:51:00,53.0,238.5417,228.0,4.300000000000001,5.4,1.1000000000000014,807.1471,35
2024-11-27 19:54:00,54.0,231.713,228.0,4.5,5.4,1.0,799.5823,35
2024-11-27 19:57:00,53.0,226.9676,228.0,4.400000000000002,5.3999999999999995,1.0,788.235,19
2024-11-27 20:00:00,54.0,230.4398,228.0,4.300000000000001,5.4,1.1000000000000014,797.8506,35
2024-11-27 20:03:00,53.0,221.7592,228.0,4.400000000000002,5.4,0.8999999999999986,789.3746,19
2024-11-27 20:06:00,53.0,227.662,228.0,4.300000000000001,5.200000000000001,1.0,784.1388,19
2024-11-27 20:09:00,52.0,221.6435,228.0,4.199999999999999,5.200000000000001,1.0,769.024,19
2024-11-27 20:12:00,52.0,226.1574,228.0,4.299999999999997,5.300000000000001,0.9000000000000021,760.0002,19
2024-11-27 20:15:00,51.0,214.2361,228.0,4.199999999999999,5.4,0.9000000000000021,760.7784,19
2024-11-27 20:18:00,51.0,219.9074,229.0,4.299999999999997,5.4,0.8000000000000007,754.265,19
2024-11-27 20:21:00,50.0,218.4028,229.0,4.100000000000001,5.4,0.8999999999999986,737.1392,19
2024-11-27 20:24:00,51.0,216.6667,229.0,4.100000000000001,5.4,0.8999999999999986,749.889,19
2024-11-27 20:27:00,51.0,225.1158,229.0,4.0,5.3,1.1000000000000014,758.9559,19
2024-11-27 20:30:00,52.0,215.7408,229.0,4.199999999999999,5.4,1.0,759.2897,19
2024-11-27 20:33:00,52.0,215.7408,229.0,4.199999999999999,5.4,1.0,760.1139,19
2024-11-27 20:36:00,51.0,212.5,229.0,4.300000000000001,5.5,0.8000000000000007,755.154,19
2024-11-27 20:39:00,51.0,215.3935,229.0,4.099999999999998,5.5,1.1000000000000014,747.0833,19
2024-11-27 20:42:00,51.0,212.963,229.0,4.099999999999998,5.4,1.0,745.0958,19
2024-11-27 20:45:00,50.0,218.0556,229.0,4.099999999999998,5.4,0.9000000000000021,741.9948,19
2024-11-27 20:48:00,50.0,213.5417,229.0,4.100000000000001,5.4,0.8999999999999986,745.314,19
2024-11-27 20:51:00,51.0,218.0556,229.0,4.199999999999999,5.300000000000001,1.1000000000000014,753.2065,19
2024-11-27 20:54:00,51.0,217.8241,229.0,4.100000000000001,5.300000000000001,0.8999999999999986,746.8735,19
2024-11-27 20:57:00,50.0,213.1944,229.0,4.199999999999999,5.300000000000001,0.8000000000000007,744.0363,19
2024-11-27 21:00:00,50.0,212.963,229.0,4.0,5.300000000000001,1.0,732.8264,19
2024-11-27 21:03:00,50.0,219.7917,229.0,4.099999999999998,5.4,0.9000000000000021,743.1306,19
2024-11-27 21:06:00,50.0,216.088,229.0,4.100000000000001,5.4,0.8000000000000007,742.2194,19
2024-11-27 21:09:00,51.0,220.0232,229.0,4.199999999999999,5.200000000000001,1.0,751.3967,19
2024-11-27 21:12:00,51.0,215.3935,229.0,4.099999999999998,5.200000000000001,1.0,744.6274,19
2024-11-27 21:15:00,51.0,218.287,229.0,4.0,5.4,1.0,749.8519,19
2024-11-27 21:18:00,51.0,220.1389,230.0,4.199999999999999,5.300000000000001,0.8999999999999986,747.2269,19
2024-11-27 21:21:00,51.0,219.5602,230.0,4.199999999999999,5.300000000000001,1.0,755.698,19
2024-11-27 21:24:00,51.0,215.8565,230.0,4.199999999999999,5.4,1.0,748.2222,19
2024-11-27 21:27:00,50.0,213.4259,230.0,4.099999999999998,5.300000000000001,0.9000000000000021,734.8489,19
2024-11-27 21:30:00,50.0,215.9722,230.0,4.0,5.4,0.8999999999999986,734.392,19
2024-11-27 21:33:00,50.0,209.1435,230.0,4.099999999999998,5.200000000000001,0.8000000000000007,732.3365,19
2024-11-27 21:36:00,51.0,217.0139,230.0,4.0,5.300000000000001,1.0,732.8271,19
2024-11-27 21:39:00,49.0,211.3426,230.0,4.099999999999998,5.300000000000001,0.8000000000000007,729.8047,19
2024-11-27 21:42:00,48.0,203.8194,230.0,4.100000000000001,5.7,0.6999999999999993,709.9977,20
2024-11-27 21:45:00,46.0,305.4398,230.0,3.8999999999999986,5.4,1.0,761.8751,302
2024-11-27 21:57:00,71.0,328.3565,230.0,5.599999999999998,5.5,1.5999999999999979,1098.229,11
2024-11-27 22:00:00,74.0,333.7963,230.0,5.800000000000001,5.3,1.8000000000000007,1138.157,11
2024-11-27 22:03:00,72.0,301.9676,230.0,5.699999999999999,5.7,1.4999999999999964,1076.838,269
2024-11-27 22:06:00,68.0,291.3194,230.0,5.299999999999997,5.4,1.3000000000000007,1028.068,285
2024-11-27 22:15:00,67.0,275.3472,230.0,5.099999999999998,5.2,1.6000000000000014,985.0237,287
2024-11-27 22:33:00,61.0,294.4444,231.0,5.0,5.1000000000000005,1.0,903.8205,295
2024-11-27 22:36:00,60.0,294.7917,231.0,4.599999999999998,4.800000000000001,1.1000000000000014,940.3156,291
2024-11-27 22:39:00,63.0,291.8982,231.0,4.899999999999999,5.2,1.1999999999999993,931.3231,285
2024-11-27 22:42:00,62.0,276.1574,231.0,4.899999999999999,5.200000000000001,1.2000000000000028,902.4984,290
2024-11-27 22:45:00,62.0,294.5602,231.0,4.699999999999999,5.200000000000001,1.0999999999999979,908.2159,291
2024-11-27 22:48:00,62.0,289.5833,231.0,4.699999999999999,5.1,1.3000000000000007,924.1353,291
2024-11-27 22:51:00,60.0,264.9306,231.0,4.699999999999999,5.199999999999999,1.0,886.6648,204
2024-11-27 22:54:00,59.0,279.3982,231.0,4.5,5.1,1.0,870.7434,200
2024-11-27 22:57:00,58.0,288.4259,231.0,4.399999999999999,4.999999999999999,1.0,915.3499,291
2024-11-27 23:00:00,61.0,274.7685,231.0,4.800000000000001,4.8999999999999995,1.3000000000000007,905.8986,290
2024-11-27 23:03:00,61.0,291.7824,231.0,4.599999999999998,4.8999999999999995,1.3000000000000007,894.5389,291
2024-11-27 23:06:00,59.0,283.6806,231.0,4.699999999999999,5.1,1.1000000000000014,873.9677,290
2024-11-27 23:09:00,59.0,268.5185,231.0,4.600000000000001,4.8,1.1999999999999993,849.428,204
2024-11-27 23:12:00,58.0,274.4213,231.0,4.399999999999999,4.9,1.1000000000000014,833.4989,200
2024-11-27 23:15:00,57.0,289.8148,231.0,4.299999999999997,5.0,1.1000000000000014,836.0685,308
2024-11-27 23:18:00,59.0,274.537,232.0,4.399999999999999,4.8,1.3000000000000007,854.8683,200
2024-11-27 23:21:00,58.0,281.25,232.0,4.399999999999999,4.9,1.1999999999999993,855.5298,200
2024-11-27 23:24:00,58.0,287.2685,232.0,4.399999999999999,4.9,1.3000000000000007,868.5845,291
2024-11-27 23:27:00,58.0,270.9491,232.0,4.5,4.800000000000001,1.1999999999999993,866.4369,200
2024-11-27 23:30:00,59.0,281.4815,232.0,4.399999999999999,4.8,1.3000000000000007,858.2739,200
2024-11-27 23:39:00,60.0,285.7639,232.0,4.800000000000001,5.0,1.1999999999999993,914.1338,291
2024-11-27 23:42:00,57.0,277.7778,232.0,4.399999999999999,4.9,1.1000000000000014,847.8527,200
2024-11-27 23:45:00,58.0,270.8333,232.0,4.300000000000001,5.0,1.1000000000000014,846.4272,200
2024-11-27 23:48:00,57.0,268.9815,232.0,4.199999999999999,4.800000000000001,1.3000000000000007,820.7266,201
2024-11-27 23:51:00,53.0,263.1944,232.0,4.199999999999999,4.800000000000001,0.6999999999999993,777.4212,201
2024-11-27 23:54:00,53.0,250.0,232.0,4.099999999999998,4.700000000000001,0.9000000000000021,778.1847,44
2024-11-27 23:57:00,52.0,253.9352,232.0,4.0,4.700000000000001,0.8999999999999986,760.0444,44
2024-11-28 00:00:00,53.0,264.3518,232.0,3.8999999999999986,4.9,1.1000000000000014,800.4563,89
2024-11-28 00:03:00,53.0,269.213,232.0,4.099999999999998,4.800000000000001,1.0,793.0632,89
2024-11-28 00:06:00,54.0,269.6759,232.0,4.099999999999998,4.800000000000001,1.1000000000000014,812.1664,89
2024-11-28 00:09:00,54.0,262.037,232.0,4.100000000000001,4.800000000000001,1.0,785.9672,89
2024-11-28 00:15:00,53.0,247.1065,232.0,4.0,4.700000000000001,1.0999999999999979,775.9059,44
2024-11-28 00:18:00,52.0,248.2639,233.0,3.8999999999999986,4.8,1.0,744.8601,60
2024-11-28 00:21:00,54.0,265.625,233.0,4.0,4.700000000000001,1.0999999999999979,790.5781,89
2024-11-28 00:24:00,52.0,257.1759,233.0,3.8999999999999986,4.800000000000001,1.0,780.6295,89
2024-11-28 00:27:00,53.0,254.0509,233.0,4.0,4.800000000000001,1.0,767.4678,60
2024-11-28 00:30:00,53.0,261.1111,233.0,4.099999999999998,4.9,1.0,788.616,89
2024-11-28 00:33:00,51.0,246.9908,233.0,4.0,4.700000000000001,1.0,802.0686,44
2024-11-28 00:36:00,51.0,248.9583,233.0,4.0,4.800000000000001,0.8000000000000007,756.8214,44
2024-11-28 00:39:00,51.0,273.9583,233.0,3.8000000000000007,4.699999999999999,1.0,765.4906,84
2024-11-28 00:42:00,53.0,253.125,233.0,3.900000000000002,4.6,1.0999999999999979,784.5022,82
2024-11-28 00:45:00,52.0,242.9398,233.0,3.900000000000002,4.699999999999999,0.8999999999999986,750.7268,44
2024-11-28 00:48:00,49.0,257.9861,233.0,3.8999999999999986,4.799999999999999,0.6000000000000014,695.0297,82
2024-11-28 00:51:00,49.0,246.0648,233.0,3.6000000000000014,4.499999999999999,0.8999999999999986,705.2332,82
2024-11-28 00:54:00,51.0,239.0046,233.0,3.6000000000000014,4.6,1.1999999999999993,730.9221,82
2024-11-28 00:57:00,46.0,260.3009,233.0,3.5,4.699999999999999,0.8000000000000007,674.3707,83
2024-11-28 01:00:00,47.0,246.5278,233.0,3.5,4.3999999999999995,0.9000000000000021,688.4781,68
2024-11-28 01:03:00,50.0,247.338,233.0,3.400000000000002,4.2,1.0999999999999979,732.4515,68
2024-11-28 01:06:00,47.0,254.1667,233.0,3.6999999999999993,4.3999999999999995,0.7000000000000028,708.1694,86
2024-11-28 01:09:00,48.0,249.4213,233.0,3.6000000000000014,4.5,0.8000000000000007,711.1814,82
2024-11-28 01:12:00,52.0,248.8426,233.0,3.599999999999998,4.5,1.2000000000000028,731.1353,82
2024-11-28 01:15:00,49.0,252.8935,233.0,4.0,4.7,0.5999999999999979,713.1085,86
2024-11-28 01:18:00,48.0,250.1158,234.0,3.6000000000000014,4.7,0.8000000000000007,733.4163,82
2024-11-28 01:21:00,51.0,245.4861,234.0,3.8000000000000007,4.5,0.8000000000000007,758.4355,82
2024-11-28 01:24:00,46.0,257.1759,234.0,3.6000000000000014,4.6,0.6999999999999993,672.752,83
2024-11-28 01:27:00,47.0,258.6806,234.0,3.5,4.3,0.9000000000000021,685.434,83
2024-11-28 01:30:00,47.0,238.0787,234.0,3.3999999999999986,4.4,0.8000000000000007,696.7109,68
2024-11-28 01:33:00,49.0,242.3611,234.0,3.599999999999998,4.6,1.1000000000000014,712.7296,82
2024-11-28 01:36:00,46.0,257.9861,234.0,3.400000000000002,4.4,0.8999999999999986,676.9552,83
2024-11-28 01:39:00,48.0,235.5324,234.0,3.400000000000002,4.2,1.0,758.1839,68
2024-11-28 01:42:00,46.0,225.2315,234.0,3.400000000000002,4.1000000000000005,0.8999999999999986,663.8103,66
2024-11-28 01:45:00,44.0,245.2546,234.0,3.400000000000002,4.6,0.5999999999999979,677.8766,68
2024-11-28 01:48:00,46.0,234.6065,234.0,3.3000000000000007,4.499999999999999,0.8999999999999986,658.7355,68
2024-11-28 01:51:00,46.0,227.662,234.0,3.1999999999999993,4.5,1.1000000000000014,667.6721,70
2024-11-28 01:54:00,46.0,227.0833,234.0,3.5,4.8999999999999995,0.3999999999999986,606.3935,71
2024-11-28 01:57:00,43.0,228.2408,234.0,3.1999999999999993,4.5,0.6000000000000014,687.5979,70
2024-11-28 02:00:00,45.0,223.4954,234.0,3.1999999999999993,4.7,0.9000000000000021,535.3344,70
2024-11-28 02:03:00,44.0,223.2639,234.0,3.1000000000000014,4.2,0.8000000000000007,557.0359,70
2024-11-28 02:06:00,39.0,212.8472,234.0,3.400000000000002,4.2,0.0,747.8029,72
2024-11-28 02:09:00,43.0,220.6018,234.0,3.1999999999999993,4.5,0.6000000000000014,623.463,70
2024-11-28 02:12:00,43.0,232.7546,234.0,3.3000000000000007,4.4,0.6000000000000014,640.9689,70
2024-11-28 02:15:00,43.0,220.1389,234.0,3.1000000000000014,4.4,0.6999999999999993,667.0137,70
2024-11-28 02:18:00,43.0,216.088,235.0,3.299999999999997,4.4,0.7000000000000028,641.3864,72
2024-11-28 02:21:00,40.0,236.2268,235.0,3.1999999999999993,4.5,0.3000000000000007,588.2841,70
2024-11-28 02:24:00,47.0,213.1944,235.0,3.0,4.499999999999999,1.3000000000000007,598.3531,72
2024-11-28 02:27:00,47.0,212.2685,235.0,3.1999999999999993,4.3,1.2000000000000028,715.9783,72
2024-11-28 02:30:00,41.0,226.2732,235.0,3.1999999999999993,4.699999999999999,0.3000000000000007,712.6439,70
2024-11-28 02:33:00,44.0,223.2639,235.0,3.1999999999999993,4.3999999999999995,0.7000000000000028,625.8492,70
2024-11-28 02:36:00,45.0,210.6482,235.0,3.3000000000000007,4.3999999999999995,0.6999999999999993,662.7851,72
2024-11-28 02:39:00,44.0,227.3148,235.0,3.1000000000000014,4.5,0.8000000000000007,655.5615,70
2024-11-28 02:42:00,44.0,221.5278,235.0,3.3000000000000007,4.5,0.6999999999999993,658.8918,70
2024-11-28 02:45:00,44.0,231.5972,235.0,3.3000000000000007,4.4,0.6000000000000014,645.8749,70
2024-11-28 02:48:00,43.0,232.8704,235.0,3.299999999999997,4.4,0.6000000000000014,630.6484,70
2024-11-28 02:51:00,43.0,225.0,235.0,2.900000000000002,4.4,1.0,648.0581,70
2024-11-28 02:54:00,39.0,221.1806,235.0,3.1000000000000014,4.300000000000001,0.1999999999999993,570.4126,70
2024-11-28 02:57:00,42.0,232.2917,235.0,3.1000000000000014,4.300000000000001,0.6999999999999993,592.3869,70
2024-11-28 03:00:00,46.0,206.5972,235.0,2.900000000000002,4.000000000000001,1.1999999999999993,689.6613,72
2024-11-28 03:03:00,43.0,213.1944,235.0,2.900000000000002,4.200000000000001,0.8999999999999986,623.6282,72
2024-11-28 03:06:00,40.0,234.0278,235.0,3.0,4.300000000000001,0.5999999999999979,658.1262,70
2024-11-28 03:09:00,44.0,215.7408,235.0,3.3000000000000007,4.2,0.8000000000000007,638.1937,72
2024-11-28 03:12:00,43.0,214.1204,235.0,3.400000000000002,4.200000000000001,0.5999999999999979,618.8571,72
2024-11-28 03:15:00,41.0,229.6296,235.0,3.400000000000002,4.5,0.5,684.9001,70
2024-11-28 03:18:00,47.0,227.4306,236.0,3.599999999999998,4.4,1.1000000000000014,659.6893,66
2024-11-28 03:21:00,42.0,230.2083,236.0,3.400000000000002,4.5,0.5,604.9583,70
2024-11-28 03:24:00,44.0,223.6111,236.0,3.3999999999999986,4.2,0.8000000000000007,725.5161,66
2024-11-28 03:27:00,44.0,227.0833,236.0,3.6000000000000014,4.5,0.5999999999999979,732.5911,66
2024-11-28 03:33:00,43.0,230.4398,236.0,3.599999999999998,4.4,0.6000000000000014,621.3825,66
2024-11-28 03:36:00,45.0,227.3148,236.0,3.599999999999998,4.3,0.8000000000000007,632.2267,66
2024-11-28 03:39:00,44.0,230.4398,236.0,3.5,4.2,0.8999999999999986,652.5205,66
2024-11-28 03:42:00,45.0,230.2083,236.0,3.5,4.3,0.8000000000000007,657.3947,66
2024-11-28 03:45:00,46.0,234.0278,236.0,3.6999999999999993,4.5,0.8999999999999986,672.9855,66
2024-11-28 03:48:00,49.0,212.2685,236.0,3.3000000000000007,3.9000000000000004,1.5,696.3849,72
2024-11-28 03:51:00,44.0,229.9768,236.0,3.400000000000002,4.1,0.7999999999999972,699.6262,66
2024-11-28 03:54:00,40.0,240.8565,236.0,3.799999999999997,4.7,0.10000000000000142,669.3179,67
2024-11-28 03:57:00,44.0,237.7315,236.0,3.5,4.3,0.6999999999999993,643.293,67
2024-11-28 04:00:00,49.0,225.6944,236.0,3.599999999999998,4.2,1.3000000000000007,703.4766,66
2024-11-28 04:03:00,45.0,227.0833,236.0,3.599999999999998,4.4,0.6000000000000014,662.0374,66
2024-11-28 04:06:00,44.0,216.6667,236.0,3.5,4.4,0.6999999999999993,657.049,72
2024-11-28 04:09:00,44.0,224.7685,236.0,3.5,4.200000000000001,0.6999999999999993,638.5984,66
2024-11-28 04:12:00,44.0,238.6574,236.0,3.599999999999998,4.5,0.40000000000000213,617.0208,67
2024-11-28 04:15:00,46.0,221.5278,236.0,3.1999999999999993,4.2,1.0,604.6067,72
2024-11-28 04:18:00,46.0,208.2176,237.0,3.5,4.1000000000000005,0.6999999999999993,725.7159,72
2024-11-28 04:21:00,42.0,225.2315,237.0,3.3000000000000007,4.300000000000001,0.6999999999999993,669.2133,70
2024-11-28 04:24:00,42.0,216.6667,237.0,3.5,4.1000000000000005,0.5,634.7238,72
2024-11-28 04:27:00,40.0,223.0324,237.0,3.3999999999999986,4.300000000000001,0.3000000000000007,528.8989,70
2024-11-28 04:30:00,44.0,220.7176,237.0,3.1999999999999993,4.3,0.8999999999999986,675.4603,70
2024-11-28 04:33:00,43.0,213.1944,237.0,3.3999999999999986,4.300000000000001,0.6000000000000014,684.2803,72
2024-11-28 04:39:00,42.0,230.787,237.0,3.5,4.200000000000001,0.6000000000000014,615.0619,66
2024-11-28 04:42:00,47.0,232.6389,237.0,3.5,3.8999999999999995,1.1000000000000014,539.4407,66
2024-11-28 04:45:00,47.0,225.0,237.0,3.6000000000000014,4.000000000000001,1.0,692.9692,66
2024-11-28 04:48:00,43.0,227.0833,237.0,3.5,4.200000000000001,0.6999999999999993,660.1747,66
2024-11-28 04:51:00,44.0,244.7917,237.0,3.5,4.300000000000001,0.8000000000000007,617.7451,67
2024-11-28 04:54:00,46.0,229.6296,237.0,3.6000000000000014,4.1000000000000005,1.0,702.5365,66
2024-11-28 04:57:00,44.0,234.9537,237.0,3.6000000000000014,4.200000000000001,0.5999999999999979,615.7338,66
2024-11-28 05:00:00,42.0,226.7361,237.0,3.5,4.200000000000001,0.6000000000000014,632.9412,66
2024-11-28 05:03:00,43.0,222.4537,237.0,3.3000000000000007,4.1000000000000005,0.8999999999999986,634.1161,70
2024-11-28 05:06:00,42.0,251.3889,237.0,3.5,4.4,0.6000000000000014,621.8839,67
2024-11-28 05:09:00,45.0,235.9954,237.0,3.5,4.1000000000000005,0.8000000000000007,647.2693,66
2024-11-28 05:12:00,45.0,246.0648,237.0,3.6000000000000014,4.1000000000000005,0.7999999999999972,661.5289,67
2024-11-28 05:15:00,45.0,251.1574,237.0,3.5,4.200000000000001,0.7999999999999972,666.8689,67
2024-11-28 05:18:00,46.0,237.963,238.0,3.6999999999999993,4.200000000000001,0.8000000000000007,663.8856,67
2024-11-28 05:21:00,46.0,250.5787,238.0,4.0,4.4,0.8000000000000007,689.491,86
2024-11-28 05:24:00,45.0,237.3842,238.0,3.6999999999999993,4.1000000000000005,0.6000000000000014,709.1837,67
2024-11-28 05:27:00,47.0,229.7454,238.0,3.8000000000000007,4.200000000000001,0.9000000000000021,736.5003,66
2024-11-28 05:30:00,45.0,235.1852,238.0,3.6000000000000014,4.000000000000001,0.8000000000000007,756.1212,66
2024-11-28 05:33:00,45.0,232.5232,238.0,3.8000000000000007,4.200000000000001,0.6999999999999993,653.1414,66
2024-11-28 05:42:00,46.0,240.3935,238.0,3.900000000000002,4.200000000000001,0.5,653.0092,67
2024-11-28 05:45:00,46.0,243.287,238.0,3.700000000000003,4.200000000000001,0.8999999999999986,692.0596,67
2024-11-28 05:48:00,47.0,244.4444,238.0,3.8000000000000007,4.200000000000001,0.9000000000000021,690.0045,67
2024-11-28 05:51:00,49.0,265.625,238.0,3.8000000000000007,4.300000000000001,1.0,682.6225,84
2024-11-28 06:06:00,44.0,246.1806,238.0,3.900000000000002,4.4,0.3999999999999986,631.7113,86
2024-11-28 06:09:00,48.0,241.2037,238.0,3.700000000000003,4.000000000000001,1.0,748.9932,67
2024-11-28 06:12:00,44.0,249.537,238.0,3.900000000000002,4.300000000000001,0.5,739.0544,86
2024-11-28 06:15:00,44.0,250.1158,238.0,3.8000000000000007,4.5,0.6000000000000014,658.3381,86
2024-11-28 06:18:00,48.0,249.8842,239.0,3.8000000000000007,4.4,1.1999999999999993,703.1193,86
2024-11-28 06:39:00,50.0,246.0648,239.0,4.099999999999998,4.3999999999999995,1.0,720.6427,86
2024-11-28 06:42:00,48.0,251.7361,239.0,3.8000000000000007,4.499999999999999,1.0,696.718,86
2024-11-28 06:45:00,51.0,255.787,239.0,3.8999999999999986,4.6,1.2000000000000028,768.7485,82
2024-11-28 06:48:00,51.0,242.4768,239.0,4.199999999999999,4.3999999999999995,1.0,763.7681,44
2024-11-28 06:51:00,48.0,259.2592,239.0,4.300000000000001,4.699999999999999,0.6999999999999993,732.5585,44
2024-11-28 06:54:00,49.0,250.8102,239.0,4.099999999999998,4.5,0.9000000000000021,699.6368,86
2024-11-28 07:00:00,54.0,262.3842,239.0,4.300000000000001,4.499999999999999,1.3999999999999986,812.1848,201
2024-11-28 07:03:00,52.0,247.5694,239.0,4.199999999999999,4.6,1.1000000000000014,747.4309,44
2024-11-28 07:06:00,50.0,260.0694,239.0,4.200000000000003,4.6,0.8999999999999986,747.7555,44
2024-11-28 07:09:00,52.0,254.5139,239.0,4.399999999999999,4.6,1.0,758.8983,44
2024-11-28 07:12:00,50.0,267.3611,239.0,4.300000000000001,4.699999999999999,0.7999999999999972,731.9263,201
2024-11-28 07:15:00,51.0,253.125,239.0,4.300000000000001,4.6,1.0,759.516,44
2024-11-28 07:21:00,43.0,255.2083,240.0,3.8000000000000007,4.8999999999999995,0.29999999999999716,674.9683,86
2024-11-28 07:24:00,53.0,283.1018,240.0,4.399999999999999,4.299999999999999,1.1999999999999993,820.1445,307
2024-11-28 07:27:00,53.0,278.0092,240.0,4.699999999999999,4.499999999999999,0.8000000000000007,784.7844,307
2024-11-28 07:30:00,50.0,214.8148,240.0,4.300000000000001,4.8,0.6999999999999993,703.4241,51
2024-11-28 07:33:00,48.0,252.5463,240.0,4.199999999999999,4.9,0.6000000000000014,700.0181,44
2024-11-28 07:36:00,48.0,234.838,240.0,3.8999999999999986,4.500000000000001,0.8000000000000007,725.3966,49
2024-11-28 07:39:00,51.0,222.8009,240.0,3.8999999999999986,4.500000000000001,1.3000000000000007,740.6479,51
2024-11-28 07:42:00,49.0,239.1204,240.0,4.100000000000001,4.800000000000001,0.8999999999999986,702.696,50
2024-11-28 07:45:00,46.0,229.0509,240.0,4.0,4.9,0.5,704.5536,51
2024-11-28 07:48:00,47.0,241.2037,240.0,3.900000000000002,4.6000000000000005,0.8000000000000007,680.1459,86
2024-11-28 07:51:00,47.0,235.0694,240.0,3.8999999999999986,4.500000000000001,0.9000000000000021,684.9961,49
2024-11-28 07:54:00,49.0,228.8194,240.0,4.199999999999999,4.7,0.8000000000000007,708.9116,50
2024-11-28 07:57:00,46.0,230.787,240.0,3.8999999999999986,4.800000000000001,0.6999999999999993,669.226,49
2024-11-28 08:00:00,53.0,251.3889,240.0,4.199999999999999,4.500000000000001,1.1999999999999993,731.1488,44
2024-11-28 08:03:00,50.0,252.8935,240.0,4.199999999999999,4.700000000000001,1.0,770.2905,44
2024-11-28 08:06:00,53.0,266.6667,240.0,4.300000000000001,4.6000000000000005,1.0999999999999979,770.3085,201
2024-11-28 08:09:00,53.0,279.7454,240.0,4.5,4.3999999999999995,1.0,818.6016,307
2024-11-28 08:12:00,56.0,296.7592,240.0,4.699999999999999,4.500000000000001,1.1999999999999993,817.5317,259
2024-11-28 08:15:00,59.0,301.1574,240.0,4.899999999999999,4.6000000000000005,1.3000000000000007,861.6774,259
2024-11-28 08:18:00,60.0,295.7176,241.0,5.0,4.7,1.3000000000000007,886.9971,259
2024-11-28 08:21:00,61.0,288.7732,241.0,5.100000000000001,5.1,1.3000000000000007,902.8548,295
2024-11-28 08:24:00,60.0,282.9861,241.0,5.199999999999999,5.1,1.1000000000000014,902.7891,294
2024-11-28 08:27:00,58.0,281.3658,241.0,4.899999999999999,4.800000000000001,1.0,856.7786,292
2024-11-28 08:30:00,57.0,281.25,241.0,4.899999999999999,4.800000000000001,1.0,844.3955,292
2024-11-28 08:33:00,57.0,279.7454,241.0,4.800000000000001,4.800000000000001,1.0,838.2163,292
2024-11-28 08:36:00,59.0,304.2824,241.0,4.899999999999999,4.6000000000000005,1.3000000000000007,889.7329,259
2024-11-28 08:39:00,64.0,315.5092,241.0,5.199999999999999,4.800000000000001,1.6000000000000014,1036.608,257
2024-11-28 08:42:00,62.0,319.3287,241.0,5.199999999999999,4.499999999999999,1.5,930.5408,257
2024-11-28 08:45:00,61.0,314.9306,241.0,5.300000000000001,4.700000000000001,1.3000000000000007,924.4222,257
2024-11-28 08:48:00,60.0,299.8842,241.0,5.199999999999999,4.6,1.1999999999999993,896.7223,259
2024-11-28 08:51:00,52.0,250.1158,241.0,4.900000000000002,5.1000000000000005,0.29999999999999716,780.6201,37
2024-11-28 08:54:00,55.0,213.4259,241.0,4.699999999999999,5.3,0.8000000000000007,782.226,139
2024-11-28 08:57:00,46.0,231.3658,241.0,4.0,4.8,0.40000000000000213,657.2358,49
2024-11-28 09:00:00,47.0,236.1111,241.0,3.8999999999999986,4.6,0.6000000000000014,678.9494,49
2024-11-28 09:03:00,52.0,248.8426,241.0,4.0,4.499999999999999,1.3000000000000007,770.0399,44
2024-11-28 09:06:00,50.0,245.9491,241.0,4.300000000000001,4.700000000000001,0.8000000000000007,738.4644,44
2024-11-28 09:09:00,49.0,240.9722,241.0,4.199999999999999,4.699999999999999,0.8000000000000007,728.6556,50
2024-11-28 09:12:00,47.0,230.787,241.0,4.0,4.6,0.8000000000000007,681.5576,50
2024-11-28 09:15:00,47.0,229.1667,241.0,3.8999999999999986,4.700000000000001,0.6999999999999993,683.4809,49
2024-11-28 09:18:00,48.0,239.4676,242.0,3.8000000000000007,4.700000000000001,1.0,708.0393,49
2024-11-28 09:21:00,48.0,224.7685,242.0,4.0,4.800000000000001,0.9000000000000021,700.8093,51
2024-11-28 09:24:00,48.0,223.8426,242.0,4.0,4.9,0.9000000000000021,700.9724,51
2024-11-28 09:27:00,48.0,225.1158,242.0,4.0,4.9,0.8000000000000007,692.9146,51
2024-11-28 09:30:00,48.0,222.2222,242.0,3.8999999999999986,4.9,0.9000000000000021,695.5281,51
2024-11-28 09:33:00,49.0,240.0463,242.0,4.300000000000001,4.9,0.6999999999999993,710.9515,50
2024-11-28 09:36:00,50.0,259.375,242.0,4.0,4.6000000000000005,1.0999999999999979,735.0975,84
2024-11-28 09:39:00,54.0,277.3148,242.0,4.5,4.6000000000000005,1.1000000000000014,801.8427,307
2024-11-28 09:42:00,55.0,273.0324,242.0,4.399999999999999,4.6000000000000005,1.1999999999999993,810.9423,307
2024-11-28 09:45:00,54.0,271.875,242.0,4.699999999999999,4.700000000000001,1.0,811.7756,292
2024-11-28 09:48:00,55.0,274.1898,242.0,4.600000000000001,4.700000000000001,1.0999999999999979,816.8673,292
2024-11-28 09:51:00,56.0,279.3982,242.0,4.599999999999998,4.8,1.2000000000000028,827.6794,292
2024-11-28 09:54:00,56.0,277.7778,242.0,4.800000000000001,4.6000000000000005,1.1000000000000014,828.1911,292
2024-11-28 09:57:00,56.0,280.3241,242.0,4.699999999999999,4.700000000000001,1.1000000000000014,827.0901,292
2024-11-28 10:00:00,56.0,276.7361,242.0,4.599999999999998,4.700000000000001,1.2000000000000028,827.693,292
2024-11-28 10:03:00,55.0,274.3056,242.0,4.699999999999999,4.800000000000001,1.1000000000000014,814.7032,292
2024-11-28 10:06:00,55.0,274.3056,242.0,4.799999999999997,4.700000000000001,1.2000000000000028,832.0928,292
2024-11-28 10:09:00,56.0,269.213,242.0,4.699999999999999,4.6000000000000005,1.1000000000000014,820.6885,292
2024-11-28 10:12:00,56.0,275.6944,242.0,4.699999999999999,4.800000000000001,1.1000000000000014,821.8329,292
2024-11-28 10:15:00,56.0,274.8842,242.0,4.800000000000001,4.800000000000001,1.0,829.9808,292
2024-11-28 10:18:00,57.0,277.3148,243.0,4.599999999999998,4.7,1.3000000000000007,837.5044,292
2024-11-28 10:21:00,57.0,271.412,243.0,4.699999999999999,4.9,1.1000000000000014,828.3829,292
2024-11-28 10:24:00,57.0,274.537,243.0,4.900000000000002,4.8,1.1999999999999993,848.5385,292
2024-11-28 10:27:00,57.0,275.1158,243.0,4.899999999999999,5.0,1.0,859.438,292
2024-11-28 10:30:00,58.0,276.0417,243.0,5.0,5.0,1.0999999999999979,863.3494,294
2024-11-28 10:33:00,59.0,278.9352,243.0,5.0,5.0,1.1999999999999993,881.8553,294
2024-11-28 10:36:00,59.0,275.9259,243.0,5.0,4.8999999999999995,1.1999999999999993,868.0563,294
2024-11-28 10:39:00,60.0,274.537,243.0,5.100000000000001,5.1,1.3000000000000007,943.6571,206
2024-11-28 10:42:00,61.0,281.1342,243.0,5.199999999999999,5.1,1.1999999999999993,910.8388,294
2024-11-28 10:45:00,60.0,276.1574,243.0,5.300000000000001,5.1,1.1000000000000014,903.6824,206
2024-11-28 10:48:00,60.0,283.4491,243.0,5.100000000000001,4.8999999999999995,1.1999999999999993,889.4385,294
2024-11-28 10:51:00,60.0,283.5648,243.0,5.100000000000001,4.999999999999999,1.3000000000000007,889.9998,294
2024-11-28 10:54:00,61.0,289.0046,243.0,5.199999999999999,4.8999999999999995,1.4000000000000021,900.933,294
2024-11-28 11:03:00,65.0,288.1944,243.0,5.699999999999999,5.4,1.3000000000000007,970.9629,265
2024-11-28 11:51:00,66.0,285.7639,244.0,6.0,5.3999999999999995,1.3000000000000007,999.3514,265
2024-11-28 11:54:00,66.0,287.6158,244.0,5.800000000000001,5.5,1.3999999999999986,993.5096,265
2024-11-28 11:57:00,66.0,289.3518,244.0,5.800000000000001,5.499999999999999,1.3000000000000007,1000.758,265
2024-11-28 12:00:00,66.0,280.787,244.0,5.800000000000001,5.5,1.3999999999999986,990.7203,265
2024-11-28 12:03:00,65.0,287.037,244.0,5.600000000000001,5.5,1.3000000000000007,981.8904,265
2024-11-28 12:06:00,65.0,284.2592,244.0,5.699999999999999,5.4,1.3000000000000007,982.3606,265
2024-11-28 12:09:00,65.0,286.3426,244.0,5.599999999999998,5.5,1.6000000000000014,988.1597,265
2024-11-28 12:12:00,65.0,289.5833,244.0,5.699999999999999,5.4,1.3999999999999986,985.0609,265
2024-11-28 12:15:00,65.0,290.3935,244.0,5.600000000000001,5.4,1.3999999999999986,984.3273,265
2024-11-28 12:39:00,69.0,278.4722,245.0,6.0,5.8999999999999995,1.3000000000000007,1042.741,276
2024-11-28 12:45:00,70.0,285.3009,245.0,6.199999999999999,5.5,1.6000000000000014,1090.733,278
2024-11-28 12:51:00,58.0,244.7917,245.0,5.100000000000001,5.5,0.8000000000000007,862.6649,211
2024-11-28 12:54:00,57.0,244.0972,245.0,5.0,5.6,0.9000000000000021,848.5859,211
2024-11-28 12:57:00,58.0,241.7824,245.0,5.0,5.5,0.9000000000000021,848.1101,211
2024-11-28 13:00:00,58.0,240.9722,245.0,5.0,5.5,1.0,866.7295,211
2024-11-28 13:03:00,58.0,245.3704,245.0,4.900000000000002,5.5,1.0,846.0283,211
2024-11-28 13:06:00,57.0,241.7824,245.0,4.900000000000002,5.5,1.0999999999999979,856.326,211
2024-11-28 13:09:00,57.0,243.5185,245.0,4.899999999999999,5.5,1.3000000000000007,846.5619,211
2024-11-28 13:12:00,58.0,244.3287,245.0,4.800000000000001,5.5,1.3000000000000007,842.6419,211
2024-11-28 13:15:00,58.0,246.9908,245.0,4.800000000000001,5.3999999999999995,1.1999999999999993,850.7034,211
2024-11-28 13:18:00,58.0,248.2639,246.0,4.900000000000002,5.499999999999999,1.3000000000000007,857.2133,211
2024-11-28 13:21:00,59.0,250.0,246.0,5.199999999999999,5.699999999999999,1.1999999999999993,882.7285,145
2024-11-28 13:24:00,60.0,247.9167,246.0,5.100000000000001,5.6,1.1999999999999993,882.6094,211
2024-11-28 13:27:00,60.0,247.9167,246.0,5.100000000000001,5.6,1.1999999999999993,880.3967,211
2024-11-28 13:30:00,60.0,246.1806,246.0,5.100000000000001,5.699999999999999,1.1999999999999993,881.6698,145
2024-11-28 13:33:00,60.0,252.8935,246.0,5.100000000000001,5.699999999999999,1.1999999999999993,885.2124,208
2024-11-28 13:36:00,59.0,245.2546,246.0,5.099999999999998,5.6,1.3000000000000007,887.9116,211
2024-11-28 13:39:00,60.0,249.6528,246.0,5.199999999999999,5.6,1.3000000000000007,895.4233,211
2024-11-28 13:42:00,60.0,247.8009,246.0,5.100000000000001,5.6,1.1999999999999993,888.9315,211
2024-11-28 13:45:00,60.0,249.4213,246.0,5.100000000000001,5.6,1.1999999999999993,889.5637,211
2024-11-28 13:48:00,60.0,248.9583,246.0,5.200000000000003,5.5,1.1999999999999993,890.9442,211
2024-11-28 13:51:00,58.0,244.213,246.0,5.100000000000001,5.6,0.8999999999999986,841.1248,211
2024-11-28 13:54:00,59.0,247.5694,246.0,5.0,5.6000000000000005,1.2000000000000028,867.012,211
2024-11-28 13:57:00,67.0,255.6713,246.0,5.200000000000003,6.200000000000001,2.1000000000000014,914.2709,168
2024-11-28 14:00:00,62.0,258.7963,246.0,5.300000000000001,5.700000000000001,1.3000000000000007,925.4658,208
2024-11-28 14:03:00,62.0,259.375,246.0,5.5,5.700000000000001,1.3000000000000007,927.4915,212
2024-11-28 14:06:00,61.0,255.787,246.0,5.300000000000001,5.700000000000001,1.3000000000000007,925.1083,208
2024-11-28 14:09:00,60.0,249.3056,246.0,5.300000000000001,5.700000000000001,1.1000000000000014,916.983,145
2024-11-28 14:12:00,60.0,249.4213,246.0,5.300000000000001,5.700000000000001,1.1000000000000014,912.9585,145
2024-11-28 14:15:00,58.0,255.6713,246.0,5.100000000000001,5.499999999999999,1.0,880.6674,211
2024-11-28 14:18:00,59.0,252.1991,247.0,5.100000000000001,5.3,1.1999999999999993,870.8041,211
2024-11-28 14:21:00,60.0,250.463,247.0,5.100000000000001,5.499999999999999,1.1999999999999993,888.4141,211
2024-11-28 14:24:00,61.0,252.3148,247.0,5.199999999999999,5.5,1.3000000000000007,906.6158,208
2024-11-28 14:27:00,61.0,251.7361,247.0,5.200000000000003,5.6,1.1999999999999993,916.4572,208
