Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2024-11-30 22:45:00,69.0,279.1667,303.0,6.099999999999998,5.800000000000001,1.5000000000000036,1077.284,276
2024-11-30 22:48:00,63.0,280.787,303.0,5.699999999999999,5.7,1.0,934.4796,265
2024-11-30 22:51:00,64.0,281.9444,303.0,5.600000000000001,5.500000000000001,1.1999999999999993,941.9293,265
2024-11-30 22:54:00,65.0,284.9537,303.0,5.600000000000001,5.500000000000001,1.5,958.756,265
2024-11-30 22:57:00,70.0,265.0463,303.0,6.100000000000001,6.1000000000000005,1.6999999999999957,1061.595,124
2024-11-30 23:00:00,62.0,267.0139,303.0,5.699999999999999,6.000000000000001,1.0,907.9743,212
2024-11-30 23:06:00,59.0,255.0926,303.0,5.199999999999999,5.6,1.0,876.4348,208
2024-11-30 23:09:00,58.0,245.3704,303.0,5.100000000000001,5.5,1.0,840.1271,211
2024-11-30 23:12:00,57.0,243.6342,303.0,5.0,5.6,1.1000000000000014,846.416,211
2024-11-30 23:15:00,58.0,240.8565,303.0,5.0,5.3999999999999995,1.1999999999999993,835.8547,211
2024-11-30 23:18:00,57.0,245.4861,304.0,5.0,5.6,1.1999999999999993,845.8102,211
2024-11-30 23:21:00,58.0,260.4167,304.0,5.0,5.3999999999999995,1.0999999999999979,851.9571,207
2024-11-30 23:24:00,66.0,268.75,304.0,5.300000000000001,5.3999999999999995,2.0,986.1483,212
2024-11-30 23:27:00,62.0,276.1574,304.0,5.5,5.5,1.5,942.5848,213
2024-11-30 23:30:00,67.0,268.4028,304.0,5.5,5.200000000000001,2.0,974.3606,212
2024-11-30 23:33:00,62.0,266.6667,304.0,5.5,5.6,1.3000000000000007,924.5942,212
2024-11-30 23:36:00,61.0,262.2685,304.0,5.300000000000001,5.6,1.3999999999999986,914.3174,208
2024-11-30 23:39:00,58.0,251.1574,304.0,5.100000000000001,5.699999999999999,1.0999999999999979,869.8972,211
2024-11-30 23:42:00,58.0,251.2732,304.0,5.100000000000001,5.5,1.0,854.0969,211
2024-11-30 23:45:00,58.0,246.5278,304.0,5.100000000000001,5.499999999999999,1.1999999999999993,848.9229,211
2024-11-30 23:48:00,57.0,260.0694,304.0,5.0,5.5,1.1999999999999993,846.9784,207
2024-11-30 23:51:00,59.0,253.125,304.0,5.200000000000003,5.5,1.3999999999999986,861.4028,208
2024-11-30 23:54:00,58.0,253.3565,304.0,5.0,5.5,1.3999999999999986,867.6185,211
2024-11-30 23:57:00,57.0,239.6991,304.0,5.0,5.5,1.3000000000000007,841.1129,36
2024-12-01 00:00:00,56.0,236.9213,304.0,4.800000000000001,5.6,1.3000000000000007,820.3751,36
2024-12-01 00:03:00,55.0,236.8056,304.0,4.800000000000001,5.5,1.1999999999999993,810.769,36
2024-12-01 00:06:00,55.0,240.3935,304.0,4.699999999999999,5.5,1.1999999999999993,800.0894,36
2024-12-01 00:09:00,55.0,230.2083,304.0,4.599999999999998,5.4,1.1000000000000014,804.1924,35
2024-12-01 00:12:00,53.0,246.9908,304.0,4.600000000000001,5.4,1.1999999999999993,778.7603,38
2024-12-01 00:15:00,56.0,252.5463,304.0,4.800000000000001,5.2,1.3000000000000007,820.5397,38
2024-12-01 00:18:00,56.0,244.6759,305.0,4.699999999999999,5.300000000000001,1.3000000000000007,814.1923,36
2024-12-01 00:21:00,55.0,239.0046,305.0,4.800000000000001,5.200000000000001,1.1999999999999993,808.033,36
2024-12-01 00:24:00,54.0,240.2778,305.0,4.699999999999999,5.300000000000001,1.1000000000000014,805.3071,36
2024-12-01 00:27:00,57.0,246.0648,305.0,4.599999999999998,5.200000000000001,1.5,815.6643,38
2024-12-01 00:30:00,55.0,245.9491,305.0,4.699999999999999,5.1000000000000005,1.3000000000000007,783.9721,38
2024-12-01 00:33:00,55.0,246.7592,305.0,4.599999999999998,5.2,1.3000000000000007,803.6343,38
2024-12-01 00:36:00,55.0,235.1852,305.0,4.699999999999999,5.5,1.3000000000000007,801.1339,36
2024-12-01 00:39:00,55.0,246.0648,305.0,4.800000000000001,5.4,1.3000000000000007,819.9524,36
2024-12-01 00:42:00,56.0,250.0,305.0,4.699999999999999,5.4,1.3000000000000007,816.8688,38
2024-12-01 00:45:00,58.0,254.6296,305.0,5.0,5.3,1.3999999999999986,863.8598,207
2024-12-01 00:48:00,58.0,249.4213,305.0,5.0,5.4,1.3999999999999986,850.3956,211
2024-12-01 00:51:00,57.0,242.9398,305.0,5.0,5.5,1.1999999999999993,838.8099,211
2024-12-01 00:54:00,56.0,243.0556,305.0,4.899999999999999,5.300000000000001,1.3000000000000007,813.5527,36
2024-12-01 00:57:00,55.0,236.9213,305.0,4.600000000000001,5.300000000000001,1.5,814.2798,35
2024-12-01 01:00:00,54.0,240.3935,305.0,4.599999999999998,5.300000000000001,1.1999999999999993,799.5735,35
2024-12-01 01:03:00,55.0,243.6342,305.0,4.599999999999998,5.200000000000001,1.4000000000000021,805.5666,38
2024-12-01 01:06:00,55.0,249.6528,305.0,4.699999999999999,5.200000000000001,1.4000000000000021,815.3295,38
2024-12-01 01:09:00,56.0,252.5463,305.0,4.900000000000002,4.999999999999999,1.3999999999999986,830.1095,37
2024-12-01 01:12:00,56.0,253.9352,305.0,4.899999999999999,5.200000000000001,1.2000000000000028,821.2468,207
2024-12-01 01:15:00,54.0,242.3611,305.0,4.699999999999999,5.1,1.1999999999999993,799.8645,38
2024-12-01 01:18:00,54.0,239.0046,306.0,4.699999999999999,5.199999999999999,1.1000000000000014,798.3235,36
2024-12-01 01:21:00,53.0,237.5,306.0,4.699999999999999,5.299999999999999,1.1000000000000014,793.9515,36
2024-12-01 01:24:00,52.0,239.0046,306.0,4.5,5.1,1.0,765.4182,33
2024-12-01 01:27:00,52.0,233.3333,306.0,4.5,5.0,1.0,762.8685,33
2024-12-01 01:30:00,51.0,229.8611,306.0,4.399999999999999,5.1,1.0,757.4387,33
2024-12-01 01:33:00,52.0,240.9722,306.0,4.399999999999999,5.0,1.1000000000000014,761.4138,43
2024-12-01 01:36:00,52.0,235.1852,306.0,4.399999999999999,5.1,1.1000000000000014,763.5826,33
2024-12-01 01:39:00,52.0,244.3287,306.0,4.5,4.8999999999999995,1.1999999999999993,777.0498,43
2024-12-01 01:42:00,53.0,245.2546,306.0,4.600000000000001,5.1,1.1999999999999993,792.2767,38
2024-12-01 01:45:00,53.0,242.7083,306.0,4.699999999999999,5.1,1.1000000000000014,781.6896,38
2024-12-01 01:48:00,52.0,230.3241,306.0,4.399999999999999,5.1,1.1999999999999993,771.6787,33
2024-12-01 01:51:00,51.0,231.4815,306.0,4.5,5.0,1.0,748.1688,33
2024-12-01 01:54:00,50.0,224.0741,306.0,4.299999999999997,5.0,1.1000000000000014,747.5706,33
2024-12-01 01:57:00,50.0,233.912,306.0,4.299999999999997,5.0,1.1000000000000014,743.0621,43
2024-12-01 02:00:00,50.0,227.5463,306.0,4.5,5.1,1.0,739.4443,33
2024-12-01 02:03:00,51.0,232.1759,306.0,4.399999999999999,5.0,1.1000000000000014,746.4501,33
2024-12-01 02:06:00,51.0,229.7454,306.0,4.399999999999999,5.1,1.1000000000000014,739.196,33
2024-12-01 02:09:00,50.0,222.6852,306.0,4.399999999999999,5.1,1.1000000000000014,756.0762,19
2024-12-01 02:12:00,51.0,228.588,306.0,4.300000000000001,5.1,1.1000000000000014,745.6079,33
2024-12-01 02:15:00,51.0,225.3472,306.0,4.399999999999999,5.1,1.1000000000000014,748.2335,33
2024-12-01 02:18:00,50.0,220.3704,307.0,4.300000000000001,5.199999999999999,1.0,742.6938,19
2024-12-01 02:21:00,51.0,227.4306,307.0,4.300000000000001,5.1,1.1000000000000014,747.4955,33
2024-12-01 02:24:00,51.0,228.8194,307.0,4.5,5.1,1.0,758.679,33
2024-12-01 02:27:00,51.0,228.7037,307.0,4.399999999999999,5.200000000000001,1.1000000000000014,748.1285,33
2024-12-01 02:30:00,51.0,232.0602,307.0,4.399999999999999,5.1,1.1999999999999993,754.4797,33
2024-12-01 02:33:00,51.0,222.4537,307.0,4.5,5.1,1.0,746.6437,33
2024-12-01 02:36:00,50.0,222.6852,307.0,4.400000000000002,5.199999999999999,1.0,734.4117,19
2024-12-01 02:39:00,50.0,229.6296,307.0,4.399999999999999,5.1,1.0,726.9026,33
2024-12-01 02:42:00,48.0,227.662,307.0,4.199999999999999,4.8,1.0,742.2164,51
2024-12-01 02:45:00,48.0,222.8009,307.0,4.0,4.8,1.1000000000000014,769.0714,51
2024-12-01 02:48:00,47.0,223.6111,307.0,4.100000000000001,4.8999999999999995,0.8999999999999986,673.2328,51
2024-12-01 02:51:00,49.0,226.5046,307.0,4.300000000000001,5.0,1.0,736.1324,51
2024-12-01 02:54:00,47.0,226.5046,307.0,4.100000000000001,4.8,0.8000000000000007,701.9655,51
2024-12-01 02:57:00,46.0,218.6342,307.0,4.0,4.8,0.9000000000000021,677.1973,51
2024-12-01 03:00:00,51.0,218.0556,307.0,4.0,4.8,1.4000000000000021,743.4078,51
2024-12-01 03:03:00,48.0,223.3796,307.0,4.100000000000001,5.1,1.0,669.6495,51
2024-12-01 03:06:00,46.0,221.0648,307.0,4.099999999999998,4.9,0.7000000000000028,678.2555,51
2024-12-01 03:09:00,48.0,229.1667,307.0,4.100000000000001,4.8,1.0,758.4349,51
2024-12-01 03:12:00,46.0,222.9167,307.0,4.100000000000001,4.6000000000000005,0.8999999999999986,687.7992,51
2024-12-01 03:15:00,47.0,226.7361,307.0,4.300000000000001,4.9,0.8000000000000007,722.4744,51
2024-12-01 03:18:00,46.0,232.7546,308.0,3.8999999999999986,4.7,0.9000000000000021,668.6125,49
2024-12-01 03:21:00,47.0,226.3889,308.0,3.900000000000002,4.7,0.8999999999999986,673.2393,49
2024-12-01 03:24:00,50.0,224.7685,308.0,4.199999999999999,5.1000000000000005,0.6999999999999993,718.6169,19
2024-12-01 03:27:00,48.0,226.8518,308.0,4.099999999999998,4.700000000000001,0.9000000000000021,744.9361,51
2024-12-01 03:30:00,47.0,228.588,308.0,4.0,4.6000000000000005,1.0,690.8874,49
2024-12-01 03:33:00,47.0,223.9583,308.0,3.6999999999999993,4.500000000000001,1.0,676.7562,49
2024-12-01 03:36:00,46.0,218.8658,308.0,4.0,4.7,0.8000000000000007,670.6194,51
2024-12-01 03:39:00,46.0,224.4213,308.0,3.8999999999999986,4.6000000000000005,1.0,679.0301,49
2024-12-01 03:42:00,46.0,222.8009,308.0,4.099999999999998,4.800000000000001,0.7000000000000028,695.1567,51
2024-12-01 03:45:00,47.0,229.8611,308.0,4.0,4.7,0.8999999999999986,695.1021,49
2024-12-01 03:48:00,47.0,223.0324,308.0,4.0,4.800000000000001,0.8999999999999986,680.0173,51
2024-12-01 03:51:00,46.0,225.8102,308.0,3.8999999999999986,4.7,1.0,662.6459,49
2024-12-01 03:54:00,49.0,221.2963,308.0,4.0,4.6000000000000005,1.1999999999999993,754.3018,51
2024-12-01 03:57:00,47.0,229.2824,308.0,4.0,4.800000000000001,1.0,707.0913,49
2024-12-01 04:00:00,48.0,227.3148,308.0,4.199999999999999,4.700000000000001,1.0,721.224,51
2024-12-01 04:03:00,45.0,222.4537,308.0,4.099999999999998,4.6000000000000005,0.7000000000000028,676.1419,51
2024-12-01 04:06:00,46.0,221.6435,308.0,3.8999999999999986,4.6000000000000005,0.9000000000000021,663.454,73
2024-12-01 04:09:00,45.0,218.0556,308.0,3.700000000000003,4.6000000000000005,0.8999999999999986,662.5963,73
2024-12-01 04:12:00,46.0,226.1574,308.0,3.8999999999999986,4.499999999999999,0.9000000000000021,680.5746,49
2024-12-01 04:15:00,45.0,223.6111,308.0,4.0,4.6,0.8000000000000007,669.0862,51
2024-12-01 04:18:00,47.0,226.7361,309.0,3.8000000000000007,4.499999999999999,1.0999999999999979,678.4366,49
2024-12-01 04:21:00,46.0,222.1065,309.0,4.0,4.6,0.8000000000000007,666.7714,51
2024-12-01 04:24:00,46.0,222.2222,309.0,3.900000000000002,4.699999999999999,0.8000000000000007,711.9619,51
2024-12-01 04:27:00,43.0,222.8009,309.0,3.8000000000000007,4.699999999999999,0.8000000000000007,644.3203,73
2024-12-01 04:30:00,45.0,222.2222,309.0,3.700000000000003,4.6000000000000005,0.8999999999999986,670.9567,73
2024-12-01 04:33:00,46.0,221.0648,309.0,3.8999999999999986,4.499999999999999,0.9000000000000021,657.4885,73
2024-12-01 04:36:00,47.0,226.8518,309.0,4.0,4.800000000000001,1.0,706.7703,51
2024-12-01 04:39:00,46.0,226.8518,309.0,4.0,4.800000000000001,0.8999999999999986,683.4593,51
2024-12-01 04:42:00,45.0,223.3796,309.0,3.8999999999999986,4.6000000000000005,0.9000000000000021,660.2527,49
2024-12-01 04:45:00,46.0,227.4306,309.0,3.8999999999999986,4.499999999999999,0.9000000000000021,671.3384,49
2024-12-01 04:48:00,47.0,226.7361,309.0,3.700000000000003,4.3999999999999995,1.1999999999999993,700.9689,49
2024-12-01 04:51:00,48.0,233.3333,309.0,4.099999999999998,4.799999999999999,0.9000000000000021,714.0854,50
2024-12-01 04:54:00,48.0,226.5046,309.0,3.8999999999999986,4.6,1.1000000000000014,720.4452,49
2024-12-01 04:57:00,47.0,233.912,309.0,4.0,4.700000000000001,1.0,712.4922,49
2024-12-01 05:00:00,48.0,229.0509,309.0,4.0,4.6,1.0,721.9777,49
2024-12-01 05:03:00,48.0,233.1018,309.0,4.0,4.700000000000001,1.0,720.9939,49
2024-12-01 05:06:00,47.0,233.912,309.0,3.8999999999999986,4.6000000000000005,1.0,713.3892,49
2024-12-01 05:09:00,47.0,240.7408,309.0,4.0,4.3999999999999995,0.8999999999999986,682.0638,50
2024-12-01 05:12:00,50.0,233.7963,309.0,4.199999999999999,4.700000000000001,1.2000000000000028,754.2576,50
2024-12-01 05:15:00,47.0,239.6991,309.0,4.0,4.499999999999999,0.8000000000000007,676.4808,50
2024-12-01 05:18:00,49.0,233.912,310.0,4.099999999999998,4.700000000000001,1.1000000000000014,738.8966,50
2024-12-01 05:21:00,47.0,234.2592,310.0,4.199999999999999,4.699999999999999,0.8000000000000007,685.4283,50
2024-12-01 05:24:00,49.0,236.3426,310.0,4.0,4.6000000000000005,1.3000000000000007,725.7216,50
2024-12-01 05:27:00,50.0,237.963,310.0,4.199999999999999,4.700000000000001,1.1000000000000014,740.1735,50
2024-12-01 05:30:00,49.0,238.5417,310.0,4.300000000000001,4.700000000000001,1.0,737.8846,50
2024-12-01 05:33:00,49.0,231.9444,310.0,4.199999999999999,4.700000000000001,0.9000000000000021,725.0391,50
2024-12-01 05:36:00,47.0,235.4167,310.0,4.100000000000001,4.6000000000000005,0.8000000000000007,666.1046,50
2024-12-01 05:39:00,47.0,239.6991,310.0,3.8999999999999986,4.499999999999999,1.0,686.7334,49
2024-12-01 05:42:00,47.0,239.2361,310.0,3.8999999999999986,4.499999999999999,1.0,687.8851,49
2024-12-01 05:45:00,50.0,234.4908,310.0,4.100000000000001,4.6,1.1999999999999993,755.7883,50
2024-12-01 05:48:00,49.0,239.6991,310.0,4.0,4.699999999999999,1.0,720.7153,48
2024-12-01 05:51:00,50.0,241.2037,310.0,4.199999999999999,4.6,1.1000000000000014,739.2919,50
2024-12-01 05:54:00,49.0,245.0232,310.0,4.299999999999997,4.700000000000001,1.1000000000000014,737.8516,44
2024-12-01 05:57:00,50.0,249.0741,310.0,4.399999999999999,4.700000000000001,1.0,750.5639,44
2024-12-01 06:00:00,50.0,243.287,310.0,4.300000000000001,4.6,1.0,742.1227,44
2024-12-01 06:03:00,50.0,243.5185,310.0,4.199999999999999,4.6,1.1000000000000014,742.2546,44
2024-12-01 06:06:00,50.0,245.0232,310.0,4.199999999999999,4.700000000000001,1.1000000000000014,749.6499,44
2024-12-01 06:09:00,51.0,247.5694,310.0,4.5,4.6,1.0,751.0233,44
2024-12-01 06:12:00,51.0,245.8333,310.0,4.400000000000002,4.6,1.0,757.8845,44
2024-12-01 06:15:00,51.0,244.9074,310.0,4.300000000000001,4.700000000000001,1.1000000000000014,749.5313,44
2024-12-01 06:18:00,51.0,248.2639,311.0,4.399999999999999,4.8,1.1000000000000014,759.8861,44
2024-12-01 06:21:00,50.0,237.2685,311.0,4.299999999999997,4.9,1.1000000000000014,752.3836,43
2024-12-01 06:24:00,52.0,251.3889,311.0,4.299999999999997,4.8,1.4000000000000021,786.6951,44
2024-12-01 06:27:00,53.0,251.0417,311.0,4.5,4.8,1.2999999999999972,784.6801,37
2024-12-01 06:30:00,53.0,253.3565,311.0,4.599999999999998,4.8,1.1000000000000014,788.7383,37
2024-12-01 06:33:00,51.0,240.8565,311.0,4.5,4.9,1.0,785.5295,43
2024-12-01 06:36:00,51.0,239.2361,311.0,4.399999999999999,4.9,1.0,743.4033,43
2024-12-01 06:39:00,49.0,239.2361,311.0,4.299999999999997,4.9,0.9000000000000021,716.7976,43
2024-12-01 06:42:00,51.0,233.6806,311.0,4.300000000000001,4.9,1.0,750.0612,43
2024-12-01 06:45:00,53.0,258.7963,311.0,4.399999999999999,4.8,1.3000000000000007,780.2896,42
2024-12-01 06:48:00,54.0,255.4398,311.0,4.599999999999998,4.999999999999999,1.3000000000000007,809.9377,37
2024-12-01 06:51:00,55.0,265.0463,311.0,4.699999999999999,4.8,1.4000000000000021,830.4703,37
2024-12-01 06:54:00,55.0,266.4352,311.0,4.800000000000001,4.9,1.3999999999999986,817.4863,37
2024-12-01 06:57:00,55.0,259.9537,311.0,4.699999999999999,4.9,1.3000000000000007,820.0358,37
2024-12-01 07:00:00,54.0,247.8009,311.0,4.599999999999998,5.0,1.1999999999999993,793.8405,38
2024-12-01 07:03:00,52.0,247.9167,311.0,4.399999999999999,5.0,1.1999999999999993,770.4753,41
2024-12-01 07:06:00,52.0,240.162,311.0,4.399999999999999,4.9,1.1000000000000014,767.1507,43
2024-12-01 07:09:00,52.0,244.3287,311.0,4.399999999999999,5.0,1.1000000000000014,764.3217,43
2024-12-01 07:12:00,52.0,254.8611,311.0,4.299999999999997,5.0,1.4000000000000021,777.9626,42
2024-12-01 07:15:00,54.0,266.088,311.0,4.599999999999998,4.8999999999999995,1.4000000000000021,816.4622,37
2024-12-01 07:18:00,53.0,262.037,312.0,4.799999999999997,4.8,0.9000000000000021,780.6774,37
2024-12-01 07:21:00,54.0,257.6389,312.0,4.599999999999998,4.8999999999999995,1.3000000000000007,808.1666,37
2024-12-01 07:24:00,54.0,245.2546,312.0,4.599999999999998,5.0,1.3000000000000007,789.3599,38
2024-12-01 07:27:00,53.0,245.6018,312.0,4.599999999999998,5.199999999999999,1.1000000000000014,789.4484,38
2024-12-01 07:30:00,54.0,230.9028,312.0,4.599999999999998,5.1,1.1999999999999993,791.2306,33
2024-12-01 07:33:00,52.0,233.4491,312.0,4.399999999999999,5.199999999999999,1.1000000000000014,774.0286,33
2024-12-01 07:36:00,52.0,234.375,312.0,4.600000000000001,5.200000000000001,1.0999999999999979,773.6716,33
2024-12-01 07:39:00,52.0,230.9028,312.0,4.5,5.4,1.0999999999999979,763.5206,35
2024-12-01 07:42:00,52.0,243.287,312.0,4.299999999999997,4.999999999999999,1.3000000000000007,772.3549,43
2024-12-01 07:45:00,52.0,242.3611,312.0,4.5,5.0,1.1999999999999993,780.7006,43
2024-12-01 07:48:00,53.0,257.7546,312.0,4.699999999999999,5.1,1.1999999999999993,801.152,37
2024-12-01 07:51:00,55.0,266.8982,312.0,4.799999999999997,4.8,1.2000000000000028,829.042,37
2024-12-01 07:54:00,56.0,262.963,312.0,4.899999999999999,4.999999999999999,1.3000000000000007,831.652,207
2024-12-01 07:57:00,56.0,259.4908,312.0,4.699999999999999,4.8999999999999995,1.3000000000000007,827.5054,37
2024-12-01 08:00:00,55.0,257.0602,312.0,4.699999999999999,5.0,1.3000000000000007,804.0415,37
2024-12-01 08:03:00,55.0,255.787,312.0,4.699999999999999,5.0,1.3000000000000007,826.4159,37
2024-12-01 08:06:00,55.0,260.0694,312.0,4.699999999999999,4.999999999999999,1.3000000000000007,806.8575,37
2024-12-01 08:09:00,56.0,263.1944,312.0,5.0,4.999999999999999,1.1000000000000014,822.0978,207
2024-12-01 08:12:00,56.0,258.1018,312.0,4.800000000000001,5.1,1.3999999999999986,826.1798,37
2024-12-01 08:15:00,55.0,253.9352,312.0,4.800000000000001,5.0,1.3000000000000007,820.2113,37
2024-12-01 08:18:00,55.0,251.6204,313.0,4.899999999999999,5.0,1.2000000000000028,811.4543,37
2024-12-01 08:21:00,56.0,268.5185,313.0,4.899999999999999,5.200000000000001,1.3000000000000007,822.8323,207
2024-12-01 08:24:00,57.0,272.8009,313.0,5.0,5.1000000000000005,1.3000000000000007,853.5093,293
2024-12-01 08:27:00,65.0,285.5324,313.0,5.199999999999999,4.999999999999999,2.1000000000000014,982.3574,295
2024-12-01 08:33:00,62.0,292.2454,313.0,4.899999999999999,4.999999999999999,1.5,913.271,295
2024-12-01 08:36:00,60.0,270.4861,313.0,4.800000000000001,5.1,1.5,883.3648,293
2024-12-01 08:42:00,60.0,292.2454,313.0,4.599999999999998,4.999999999999999,1.6000000000000014,888.144,295
2024-12-01 08:48:00,64.0,292.4768,313.0,5.100000000000001,5.199999999999999,1.6999999999999993,966.9457,295
2024-12-01 08:51:00,64.0,292.1296,313.0,5.100000000000001,5.199999999999999,1.6999999999999993,958.0814,295
2024-12-01 08:54:00,62.0,297.338,313.0,5.0,5.200000000000001,1.5,925.7846,295
2024-12-01 08:57:00,62.0,296.412,313.0,4.899999999999999,4.999999999999999,1.6000000000000014,919.0741,295
2024-12-01 09:00:00,62.0,292.1296,313.0,5.0,5.1000000000000005,1.5,924.8357,295
2024-12-01 09:03:00,62.0,295.8333,313.0,4.699999999999999,5.1,1.6999999999999993,921.8621,295
2024-12-01 09:06:00,62.0,289.5833,313.0,4.899999999999999,5.1,1.5,917.536,295
2024-12-01 09:09:00,62.0,289.9306,313.0,5.0,5.1,1.5,911.6776,295
2024-12-01 09:12:00,61.0,273.7268,313.0,4.699999999999999,5.1,1.6000000000000014,895.5155,293
2024-12-01 09:18:00,58.0,284.7222,314.0,4.5,4.8999999999999995,1.6999999999999993,898.228,293
2024-12-01 09:24:00,62.0,250.463,314.0,5.0,5.5,1.5,831.16,211
2024-12-01 09:27:00,59.0,278.588,314.0,4.600000000000001,5.0,1.2999999999999972,869.5358,293
2024-12-01 09:30:00,60.0,289.2361,314.0,4.800000000000001,4.8,1.3999999999999986,892.4927,295
2024-12-01 09:33:00,55.0,234.6065,314.0,4.399999999999999,5.3,0.9000000000000021,803.9372,35
2024-12-01 09:36:00,53.0,249.4213,314.0,4.0,5.0,1.0999999999999979,777.3892,41
2024-12-01 09:39:00,55.0,269.6759,314.0,4.199999999999999,4.8999999999999995,1.3000000000000007,815.011,201
2024-12-01 09:42:00,53.0,243.0556,314.0,4.199999999999999,5.199999999999999,1.1000000000000014,772.39,43
2024-12-01 09:45:00,52.0,240.8565,314.0,3.8999999999999986,5.1,1.1999999999999993,760.9458,43
2024-12-01 09:48:00,52.0,242.7083,314.0,4.0,5.0,1.3000000000000007,752.3615,43
2024-12-01 09:51:00,52.0,240.625,314.0,4.0,5.1,1.3000000000000007,759.9774,43
2024-12-01 09:54:00,53.0,239.8148,314.0,4.0,4.8999999999999995,1.3000000000000007,778.427,43
2024-12-01 09:57:00,51.0,236.8056,314.0,4.0,5.0,1.1000000000000014,740.862,43
2024-12-01 10:00:00,50.0,232.6389,314.0,3.799999999999997,5.0,1.2000000000000028,731.0813,47
2024-12-01 10:03:00,50.0,239.0046,314.0,3.8000000000000007,4.8999999999999995,1.3000000000000007,733.4049,48
2024-12-01 10:06:00,51.0,236.9213,314.0,4.0,5.1,1.1999999999999993,775.1649,43
2024-12-01 10:09:00,51.0,232.0602,314.0,4.100000000000001,5.1,1.0999999999999979,717.5765,43
2024-12-01 10:12:00,53.0,241.8982,314.0,4.199999999999999,5.1,1.5,752.3153,43
2024-12-01 10:15:00,52.0,234.0278,314.0,4.100000000000001,5.1,1.1999999999999993,759.1694,43
2024-12-01 10:18:00,52.0,233.912,315.0,4.0,5.1,1.1999999999999993,762.6188,43
2024-12-01 10:21:00,51.0,236.1111,315.0,4.0,5.199999999999999,1.1000000000000014,750.73,43
2024-12-01 10:24:00,53.0,237.3842,315.0,4.100000000000001,5.0,1.3999999999999986,778.3986,43
2024-12-01 10:27:00,53.0,242.1296,315.0,4.0,5.1,1.5,781.4666,43
2024-12-01 10:30:00,53.0,242.0139,315.0,4.300000000000001,5.199999999999999,1.2999999999999972,773.4741,43
2024-12-01 10:33:00,53.0,247.8009,315.0,4.200000000000003,5.0,1.3999999999999986,780.2982,41
2024-12-01 10:36:00,53.0,250.8102,315.0,4.199999999999999,5.0,1.3000000000000007,787.0072,41
2024-12-01 10:39:00,54.0,256.5972,315.0,4.199999999999999,5.0,1.4000000000000021,806.6373,42
2024-12-01 10:42:00,54.0,255.0926,315.0,4.300000000000001,4.999999999999999,1.3000000000000007,787.5785,42
2024-12-01 10:45:00,54.0,254.0509,315.0,4.099999999999998,4.8999999999999995,1.4000000000000021,792.5109,42
2024-12-01 10:48:00,53.0,257.7546,315.0,4.199999999999999,4.8999999999999995,1.4000000000000021,780.3635,42
2024-12-01 10:51:00,55.0,256.3658,315.0,4.300000000000001,5.1,1.3999999999999986,808.0934,42
2024-12-01 10:54:00,53.0,255.9028,315.0,4.300000000000001,4.8999999999999995,1.3000000000000007,777.5204,42
2024-12-01 10:57:00,53.0,252.8935,315.0,4.199999999999999,4.8999999999999995,1.3000000000000007,807.9574,42
2024-12-01 11:00:00,53.0,246.0648,315.0,4.300000000000001,5.0,1.1999999999999993,774.2804,41
2024-12-01 11:03:00,53.0,248.2639,315.0,4.199999999999999,5.0,1.3000000000000007,764.8874,41
2024-12-01 11:06:00,52.0,240.3935,315.0,4.200000000000003,5.0,1.1999999999999993,763.4153,43
2024-12-01 11:09:00,52.0,245.3704,315.0,4.100000000000001,5.0,1.1999999999999993,758.9042,43
2024-12-01 11:12:00,52.0,243.1713,315.0,4.0,4.8999999999999995,1.3000000000000007,743.1013,48
2024-12-01 11:15:00,53.0,252.1991,315.0,4.100000000000001,4.8999999999999995,1.2999999999999972,764.22,42
2024-12-01 11:18:00,53.0,255.787,316.0,4.300000000000001,5.1,1.3000000000000007,784.8651,42
2024-12-01 11:21:00,53.0,251.9676,316.0,4.399999999999999,5.0,1.1999999999999993,762.3922,41
2024-12-01 11:24:00,54.0,257.1759,316.0,4.300000000000001,5.0,1.3000000000000007,814.2296,42
2024-12-01 11:27:00,55.0,268.0556,316.0,4.300000000000001,5.0,1.3999999999999986,811.6537,201
2024-12-01 11:30:00,56.0,279.1667,316.0,4.5,4.8999999999999995,1.5,854.1334,307
2024-12-01 11:33:00,58.0,279.3982,316.0,4.700000000000003,5.0,1.5,853.2077,293
2024-12-01 11:36:00,59.0,274.7685,316.0,4.899999999999999,5.0,1.5,865.173,293
2024-12-01 11:39:00,59.0,279.3982,316.0,4.699999999999999,5.1,1.4000000000000021,868.9763,293
2024-12-01 11:42:00,60.0,278.3565,316.0,5.100000000000001,5.1,1.3000000000000007,881.6176,294
2024-12-01 11:45:00,60.0,292.3611,316.0,4.899999999999999,5.200000000000001,1.8000000000000007,898.9954,295
2024-12-01 11:48:00,64.0,285.3009,316.0,5.0,5.299999999999999,1.8000000000000007,933.1624,295
2024-12-01 11:51:00,60.0,278.9352,316.0,5.0,5.199999999999999,1.3999999999999986,907.4614,294
2024-12-01 11:54:00,59.0,278.8194,316.0,4.800000000000001,5.1,1.3000000000000007,874.5213,293
2024-12-01 11:57:00,60.0,276.7361,316.0,5.0,5.0,1.3000000000000007,880.041,294
2024-12-01 12:00:00,60.0,277.4306,316.0,5.0,5.1,1.3999999999999986,885.4164,294
2024-12-01 12:03:00,58.0,274.8842,316.0,4.600000000000001,5.200000000000001,1.5,852.4293,293
2024-12-01 12:06:00,59.0,276.2732,316.0,4.800000000000001,5.1,1.4000000000000021,863.0507,293
2024-12-01 12:09:00,59.0,280.9028,316.0,4.800000000000001,5.1,1.5,867.2873,293
2024-12-01 12:12:00,60.0,284.375,316.0,4.800000000000001,5.1,1.5,883.4709,293
2024-12-01 12:15:00,60.0,291.3194,316.0,4.899999999999999,4.999999999999999,1.5,901.4191,295
2024-12-01 12:18:00,62.0,285.1852,317.0,5.100000000000001,5.300000000000001,1.5999999999999979,939.8139,295
2024-12-01 12:21:00,63.0,286.5741,317.0,5.200000000000003,5.1,1.5999999999999979,940.8523,295
2024-12-01 12:24:00,60.0,293.0556,317.0,4.899999999999999,4.8999999999999995,1.4000000000000021,911.7814,295
2024-12-01 12:27:00,62.0,293.0556,317.0,4.899999999999999,5.1000000000000005,1.6000000000000014,911.5838,295
2024-12-01 12:30:00,61.0,282.4074,317.0,5.0,5.1,1.5,906.1478,294
2024-12-01 12:33:00,62.0,276.6204,317.0,5.100000000000001,5.1000000000000005,1.5,909.8322,294
2024-12-01 12:36:00,61.0,280.0926,317.0,4.699999999999999,5.200000000000001,1.6999999999999993,902.7423,293
2024-12-01 12:39:00,61.0,275.5787,317.0,5.100000000000001,5.200000000000001,1.5,902.7427,294
2024-12-01 12:42:00,61.0,278.9352,317.0,5.0,5.4,1.5,904.373,294
2024-12-01 12:45:00,62.0,280.9028,317.0,5.100000000000001,5.4,1.6000000000000014,922.7918,294
2024-12-01 12:48:00,63.0,271.412,317.0,5.399999999999999,5.5,1.5,946.3765,212
2024-12-01 12:51:00,61.0,273.9583,317.0,5.0,5.4,1.5,890.1387,215
2024-12-01 12:54:00,60.0,277.1991,317.0,5.0,5.300000000000001,1.5999999999999979,894.4134,294
2024-12-01 12:57:00,60.0,280.3241,317.0,5.0,5.3,1.5,896.9136,294
2024-12-01 13:00:00,62.0,285.3009,317.0,5.0,5.2,1.6000000000000014,921.842,295
2024-12-01 13:03:00,66.0,296.5278,317.0,5.199999999999999,5.6,1.9000000000000021,998.46,266
2024-12-01 13:06:00,67.0,300.9259,317.0,5.5,5.5,1.8000000000000007,1014.055,266
2024-12-01 13:12:00,66.0,293.8658,317.0,5.5,5.5,1.6999999999999993,1012.896,265
2024-12-01 13:15:00,66.0,288.1944,317.0,5.5,5.5,1.7000000000000028,1006.69,265
2024-12-01 13:18:00,66.0,278.8194,318.0,5.399999999999999,5.6,1.7000000000000028,990.1804,213
2024-12-01 13:21:00,65.0,284.9537,318.0,5.5,5.5,1.5,983.3727,265
2024-12-01 13:24:00,66.0,290.0463,318.0,5.300000000000001,5.5,1.8000000000000007,989.5661,266
2024-12-01 13:27:00,66.0,291.3194,318.0,5.400000000000002,5.5,1.8000000000000007,993.7513,266
2024-12-01 13:30:00,66.0,292.8241,318.0,5.5,5.4,1.6999999999999993,1007.995,265
2024-12-01 13:33:00,66.0,291.6667,318.0,5.399999999999999,5.5,1.8000000000000007,997.2395,266
2024-12-01 13:36:00,66.0,289.3518,318.0,5.399999999999999,5.5,1.7000000000000028,981.1565,265
2024-12-01 13:39:00,66.0,287.1528,318.0,5.400000000000002,5.5,1.6999999999999993,984.1042,265
2024-12-01 13:42:00,66.0,284.6065,318.0,5.399999999999999,5.5,1.7000000000000028,986.9955,265
2024-12-01 13:45:00,65.0,285.8796,318.0,5.300000000000001,5.5,1.6999999999999993,987.339,265
2024-12-01 13:48:00,66.0,289.2361,318.0,5.400000000000002,5.6,1.8000000000000007,1005.832,265
2024-12-01 13:51:00,66.0,285.7639,318.0,5.5,5.5,1.6000000000000014,998.189,265
2024-12-01 13:54:00,65.0,290.3935,318.0,5.300000000000001,5.6,1.8000000000000007,997.6359,266
2024-12-01 13:57:00,66.0,289.2361,318.0,5.599999999999998,5.499999999999999,1.7000000000000028,1003.536,265
2024-12-01 14:00:00,65.0,282.9861,318.0,5.399999999999999,5.6,1.6000000000000014,979.1404,265
2024-12-01 14:03:00,65.0,279.7454,318.0,5.400000000000002,5.6,1.6999999999999993,980.8011,213
2024-12-01 14:06:00,65.0,278.9352,318.0,5.300000000000001,5.699999999999999,1.6999999999999993,972.8347,213
2024-12-01 14:09:00,66.0,281.713,318.0,5.399999999999999,5.499999999999999,1.7000000000000028,986.1674,265
2024-12-01 14:12:00,66.0,283.2176,318.0,5.5,5.700000000000001,1.6000000000000014,987.2069,265
2024-12-01 14:15:00,66.0,286.9213,318.0,5.399999999999999,5.499999999999999,1.8000000000000007,999.7595,265
2024-12-01 14:18:00,66.0,280.5556,319.0,5.300000000000001,5.700000000000001,1.8999999999999986,1000.525,213
2024-12-01 14:21:00,66.0,284.1435,319.0,5.5,5.6,1.7000000000000028,993.5558,265
2024-12-01 14:24:00,66.0,286.9213,319.0,5.299999999999997,5.700000000000001,1.7000000000000028,996.9025,265
2024-12-01 14:27:00,67.0,283.4491,319.0,5.399999999999999,5.700000000000001,1.8000000000000007,1003.024,265
2024-12-01 14:30:00,66.0,280.787,319.0,5.399999999999999,5.7,1.6999999999999993,1005.747,213
2024-12-01 14:33:00,66.0,288.3102,319.0,5.5,5.7,1.8000000000000007,1014.815,265
2024-12-01 14:36:00,69.0,290.9722,319.0,5.700000000000003,5.500000000000001,1.8999999999999986,1043.659,265
2024-12-01 14:45:00,71.0,284.7222,319.0,5.899999999999999,5.9,1.8000000000000043,1078.266,276
2024-12-01 14:48:00,68.0,277.0833,319.0,5.599999999999998,6.0,1.6000000000000014,1027.153,275
2024-12-01 14:51:00,67.0,278.4722,319.0,5.700000000000003,5.800000000000001,1.6999999999999993,1019.319,213
2024-12-01 14:54:00,66.0,274.8842,319.0,5.5,5.800000000000001,1.6999999999999993,1007.122,213
2024-12-01 14:57:00,67.0,285.9954,319.0,5.600000000000001,5.800000000000001,1.6999999999999993,1020.185,265
2024-12-01 15:00:00,68.0,281.9444,319.0,5.600000000000001,5.800000000000001,1.7999999999999972,1024.027,275
2024-12-01 15:03:00,68.0,283.1018,319.0,5.600000000000001,6.0,1.8999999999999986,1022.711,275
2024-12-01 15:09:00,71.0,284.0278,319.0,5.899999999999999,6.0,1.8999999999999986,1085.844,276
2024-12-01 15:12:00,70.0,278.9352,319.0,5.800000000000001,6.0,1.9000000000000021,1054.189,276
2024-12-01 15:15:00,68.0,278.8194,319.0,5.600000000000001,5.8999999999999995,1.8999999999999986,1041.448,275
2024-12-01 15:18:00,67.0,271.6435,320.0,5.699999999999999,6.0,1.6000000000000014,1019.664,170
2024-12-01 15:21:00,68.0,288.8889,320.0,5.5,5.9,1.6999999999999993,1036.936,275
2024-12-01 15:24:00,74.0,296.7592,320.0,6.100000000000001,6.0,2.1000000000000014,1143.755,274
2024-12-01 15:39:00,75.0,295.0232,320.0,6.099999999999998,6.1,1.9000000000000021,1147.104,274
2024-12-01 15:42:00,71.0,278.588,320.0,6.0,6.299999999999999,1.6000000000000014,1085.241,276
2024-12-01 15:45:00,69.0,270.4861,320.0,5.599999999999998,6.0,1.6000000000000014,1037.743,170
2024-12-01 15:48:00,68.0,272.1065,320.0,5.699999999999999,6.199999999999999,1.5,1028.652,170
2024-12-01 15:51:00,67.0,267.9398,320.0,5.600000000000001,6.1,1.5999999999999979,1022.308,170
2024-12-01 15:54:00,67.0,269.3287,320.0,5.5,6.0,1.6999999999999993,1018.039,170
2024-12-01 15:57:00,67.0,267.9398,320.0,5.5,6.0,1.6999999999999993,1012.531,170
2024-12-01 16:00:00,67.0,266.6667,320.0,5.600000000000001,6.0,1.6999999999999993,1008.02,170
2024-12-01 16:03:00,67.0,274.7685,320.0,5.5,6.0,1.8000000000000007,1016.543,213
2024-12-01 16:06:00,68.0,280.5556,320.0,5.5,5.999999999999999,1.8999999999999986,1040.466,275
2024-12-01 16:09:00,69.0,276.5046,320.0,5.699999999999999,6.1,1.8000000000000007,1038.729,170
2024-12-01 16:12:00,70.0,284.1435,320.0,5.699999999999999,5.999999999999999,1.9000000000000021,1045.819,275
2024-12-01 16:15:00,69.0,280.6713,320.0,5.699999999999999,5.999999999999999,1.8000000000000007,1113.813,275
2024-12-01 16:18:00,70.0,267.2454,321.0,5.699999999999999,6.199999999999999,1.9000000000000021,1088.905,170
2024-12-01 16:21:00,68.0,271.0648,321.0,5.5,6.200000000000001,1.6999999999999993,1017.141,170
2024-12-01 16:24:00,68.0,277.0833,321.0,5.600000000000001,6.1000000000000005,1.8999999999999986,1045.584,275
2024-12-01 16:27:00,69.0,275.6944,321.0,5.599999999999998,5.999999999999999,1.9000000000000021,1107.265,275
2024-12-01 16:30:00,73.0,280.2083,321.0,5.699999999999999,6.1,2.1999999999999993,1099.993,276
2024-12-01 16:33:00,72.0,281.8287,321.0,5.699999999999999,6.200000000000001,1.9999999999999964,1097.12,276
2024-12-01 16:36:00,72.0,293.8658,321.0,5.800000000000001,6.300000000000001,1.9999999999999964,1060.779,274
2024-12-01 16:39:00,74.0,298.6111,321.0,6.100000000000001,5.999999999999999,2.1000000000000014,1142.734,274
2024-12-01 16:42:00,74.0,285.5324,321.0,6.0,6.1,2.0,1132.59,276
2024-12-01 16:45:00,71.0,279.1667,321.0,5.899999999999999,6.199999999999999,1.7999999999999972,1094.694,276
2024-12-01 16:48:00,69.0,269.5602,321.0,5.800000000000001,6.199999999999999,1.6999999999999993,1023.911,170
2024-12-01 16:51:00,68.0,262.2685,321.0,5.699999999999999,6.1,1.5,1023.432,170
2024-12-01 16:54:00,66.0,262.963,321.0,5.5,6.199999999999999,1.6000000000000014,993.8406,169
2024-12-01 16:57:00,66.0,263.5417,321.0,5.399999999999999,6.1,1.6000000000000014,995.6198,169
2024-12-01 17:00:00,67.0,263.4259,321.0,5.5,6.0,1.8000000000000007,1010.715,169
2024-12-01 17:03:00,66.0,260.9954,321.0,5.5,6.1,1.6000000000000014,998.2289,169
2024-12-01 17:06:00,66.0,273.3796,321.0,5.299999999999997,6.1,1.8000000000000007,1000.186,169
2024-12-01 17:09:00,67.0,269.6759,321.0,5.600000000000001,6.1,1.6999999999999993,1007.749,170
2024-12-01 17:12:00,67.0,263.5417,321.0,5.399999999999999,6.1,1.8000000000000007,1014.372,169
2024-12-01 17:15:00,67.0,261.5741,321.0,5.5,6.1,1.8000000000000007,1003.548,169
2024-12-01 17:18:00,67.0,264.6991,322.0,5.5,6.1,1.8000000000000007,1017.525,169
2024-12-01 17:21:00,67.0,271.6435,322.0,5.399999999999999,6.1,1.8000000000000007,1023.502,169
2024-12-01 17:24:00,70.0,273.2639,322.0,5.600000000000001,6.199999999999999,2.0,1066.371,170
2024-12-01 17:27:00,67.0,277.7778,322.0,5.399999999999999,6.0,1.8000000000000007,1016.922,213
2024-12-01 17:30:00,67.0,270.9491,322.0,5.299999999999997,5.9,1.9000000000000021,1004.91,213
2024-12-01 17:33:00,66.0,272.2222,322.0,5.199999999999999,5.9,1.8000000000000007,1005.372,213
2024-12-01 17:36:00,66.0,271.0648,322.0,5.199999999999999,5.9,1.8000000000000007,996.5226,169
2024-12-01 17:39:00,66.0,269.6759,322.0,5.399999999999999,5.9,1.8000000000000007,1002.728,213
2024-12-01 17:42:00,66.0,270.3704,322.0,5.299999999999997,5.6,1.8000000000000007,1005.807,213
2024-12-01 17:45:00,66.0,265.2778,322.0,5.399999999999999,6.0,1.6999999999999993,1000.722,169
2024-12-01 17:48:00,66.0,252.4306,322.0,5.299999999999997,6.1,1.7000000000000028,989.0438,164
2024-12-01 17:51:00,61.0,252.7778,322.0,5.099999999999998,5.9,1.1999999999999993,914.6061,208
2024-12-01 17:54:00,63.0,255.2083,322.0,5.199999999999999,5.8999999999999995,1.3999999999999986,942.7698,208
2024-12-01 17:57:00,62.0,247.5694,322.0,5.099999999999998,5.9,1.3000000000000007,921.9951,145
2024-12-01 18:00:00,63.0,251.9676,322.0,5.100000000000001,6.0,1.5,930.4764,163
2024-12-01 18:03:00,62.0,246.5278,322.0,5.0,6.1,1.3999999999999986,924.2287,163
2024-12-01 18:06:00,64.0,262.6158,322.0,5.100000000000001,5.8999999999999995,1.5999999999999979,939.2302,208
2024-12-01 18:09:00,65.0,272.6852,322.0,5.199999999999999,5.8999999999999995,1.6999999999999993,955.0976,213
2024-12-01 18:12:00,68.0,265.8565,322.0,5.600000000000001,6.199999999999999,1.8999999999999986,1032.151,170
2024-12-01 18:15:00,68.0,274.8842,322.0,5.600000000000001,6.1,1.8999999999999986,1037.033,170
2024-12-01 18:18:00,68.0,276.5046,323.0,5.5,5.8999999999999995,1.8999999999999986,1037.039,213
2024-12-01 18:21:00,71.0,281.9444,323.0,5.599999999999998,6.1,2.099999999999998,1073.175,275
2024-12-01 18:24:00,73.0,282.2917,323.0,5.799999999999997,6.1,2.0,1111.752,276
2024-12-01 18:27:00,71.0,277.1991,323.0,5.699999999999999,6.199999999999999,1.9000000000000021,1059.661,276
2024-12-01 18:30:00,70.0,276.8518,323.0,5.699999999999999,6.1,1.8000000000000007,1065.007,275
2024-12-01 18:33:00,68.0,277.0833,323.0,5.600000000000001,6.0,1.7999999999999972,1028.065,275
2024-12-01 18:36:00,68.0,276.7361,323.0,5.599999999999998,6.1,1.6000000000000014,1019.415,275
2024-12-01 18:39:00,68.0,278.3565,323.0,5.399999999999999,6.0,1.8000000000000007,1031.345,275
2024-12-01 18:42:00,69.0,280.2083,323.0,5.5,5.8999999999999995,1.8999999999999986,1047.345,275
2024-12-01 18:45:00,68.0,276.1574,323.0,5.600000000000001,5.8999999999999995,1.7999999999999972,1031.149,213
2024-12-01 18:48:00,68.0,277.0833,323.0,5.600000000000001,6.0,1.6999999999999993,1032.865,275
2024-12-01 18:51:00,68.0,279.7454,323.0,5.5,6.0,1.7999999999999972,1031.774,275
2024-12-01 18:54:00,68.0,281.713,323.0,5.5,6.0,2.0,1040.536,275
2024-12-01 19:00:00,71.0,285.5324,323.0,5.800000000000001,6.0,1.9000000000000021,1038.316,276
2024-12-01 19:03:00,68.0,280.0926,323.0,5.699999999999999,6.1,1.8000000000000007,1017.54,275
2024-12-01 19:06:00,68.0,283.5648,323.0,5.600000000000001,6.0,1.8999999999999986,1043.757,275
2024-12-01 19:09:00,69.0,282.6389,323.0,5.600000000000001,6.0,1.8999999999999986,1038.12,275
2024-12-01 19:12:00,68.0,273.9583,323.0,5.600000000000001,6.0,1.7999999999999972,1034.889,170
2024-12-01 19:15:00,71.0,285.3009,323.0,5.699999999999999,6.199999999999999,2.0000000000000036,1084.314,275
2024-12-01 19:18:00,71.0,289.0046,324.0,5.599999999999998,6.0,2.0000000000000036,1083.563,275
2024-12-01 19:21:00,71.0,285.5324,324.0,5.699999999999999,6.1,2.0000000000000036,1088.423,275
2024-12-01 19:24:00,71.0,282.9861,324.0,5.800000000000001,6.1,1.9000000000000021,1087.889,276
2024-12-01 19:27:00,68.0,281.1342,324.0,5.399999999999999,5.8999999999999995,2.0,1083.728,275
2024-12-01 19:30:00,69.0,271.5278,324.0,5.699999999999999,5.8999999999999995,1.6999999999999993,1030.675,170
2024-12-01 19:33:00,69.0,279.6296,324.0,5.5,6.0,1.8999999999999986,1043.023,275
2024-12-01 19:36:00,67.0,273.7268,324.0,5.300000000000001,6.0,1.8999999999999986,1020.393,213
2024-12-01 19:39:00,68.0,270.8333,324.0,5.5,6.1,1.8000000000000007,1024.073,170
2024-12-01 19:42:00,66.0,260.9954,324.0,5.299999999999997,6.199999999999999,1.7000000000000028,1001.001,169
2024-12-01 19:45:00,66.0,262.2685,324.0,5.300000000000001,6.1,1.6999999999999993,992.6662,169
2024-12-01 19:48:00,65.0,260.5324,324.0,5.300000000000001,6.199999999999999,1.5,980.5029,169
2024-12-01 19:51:00,64.0,256.25,324.0,5.300000000000001,6.1,1.5,967.405,164
2024-12-01 19:54:00,63.0,256.0185,324.0,5.100000000000001,6.1,1.5999999999999979,957.0276,163
2024-12-01 19:57:00,64.0,251.9676,324.0,5.100000000000001,6.1,1.5999999999999979,951.9468,163
2024-12-01 20:00:00,63.0,256.4815,324.0,5.100000000000001,5.8,1.5,932.5117,208
2024-12-01 20:03:00,62.0,257.7546,324.0,5.0,5.8999999999999995,1.5,925.1947,208
2024-12-01 20:06:00,64.0,255.2083,324.0,5.199999999999999,6.0,1.5,938.1908,163
2024-12-01 20:09:00,62.0,258.5648,324.0,5.0,6.0,1.5,923.7762,208
2024-12-01 20:12:00,63.0,264.1204,324.0,5.100000000000001,5.8,1.5999999999999979,936.764,215
2024-12-01 20:15:00,70.0,263.1944,324.0,5.199999999999999,5.9,2.3000000000000007,1002.309,167
2024-12-01 20:18:00,66.0,265.7408,325.0,5.199999999999999,6.0,1.9000000000000021,995.699,169
2024-12-01 20:21:00,66.0,274.4213,325.0,5.199999999999999,5.9,1.9000000000000021,989.3959,213
2024-12-01 20:24:00,66.0,277.7778,325.0,5.300000000000001,5.8999999999999995,1.8000000000000007,1001.076,213
2024-12-01 20:27:00,67.0,274.4213,325.0,5.300000000000001,5.9,1.8999999999999986,1004.252,213
2024-12-01 20:30:00,67.0,277.4306,325.0,5.300000000000001,5.9,1.8999999999999986,1021.547,213
2024-12-01 20:33:00,67.0,277.1991,325.0,5.300000000000001,5.9,1.8999999999999986,1015.006,213
2024-12-01 20:36:00,67.0,278.9352,325.0,5.399999999999999,5.9,1.9000000000000021,1022.185,213
2024-12-01 20:39:00,67.0,278.2408,325.0,5.5,6.0,1.6999999999999993,1016.041,275
2024-12-01 20:42:00,67.0,271.6435,325.0,5.400000000000002,6.0,1.8999999999999986,1016.423,213
2024-12-01 20:45:00,69.0,284.2592,325.0,5.5,5.7,2.299999999999997,1104.741,265
2024-12-01 20:48:00,71.0,277.7778,325.0,5.5,5.8999999999999995,2.1000000000000014,1084.586,275
2024-12-01 20:51:00,68.0,268.9815,325.0,5.600000000000001,6.1,1.8000000000000007,1023.109,170
2024-12-01 20:54:00,67.0,258.1018,325.0,5.399999999999999,6.1,1.7000000000000028,1001.449,169
2024-12-01 20:57:00,66.0,269.3287,325.0,5.300000000000001,6.0,1.6999999999999993,996.8856,169
2024-12-01 21:00:00,67.0,275.1158,325.0,5.5,6.0,1.6999999999999993,1013.306,213
2024-12-01 21:03:00,66.0,268.5185,325.0,5.300000000000001,5.9,1.8000000000000007,1004.472,169
2024-12-01 21:06:00,65.0,262.2685,325.0,5.399999999999999,6.0,1.6999999999999993,980.5566,169
2024-12-01 21:09:00,64.0,261.5741,325.0,5.300000000000001,6.0,1.6000000000000014,963.3928,169
2024-12-01 21:12:00,63.0,270.2546,325.0,5.300000000000001,5.8999999999999995,1.5,944.6603,213
2024-12-01 21:15:00,64.0,267.9398,325.0,5.200000000000003,5.8,1.5999999999999979,942.5313,215
2024-12-01 21:18:00,64.0,261.6898,326.0,5.200000000000003,6.0,1.5,941.2963,169
2024-12-01 21:21:00,64.0,258.5648,326.0,5.200000000000003,5.8999999999999995,1.5999999999999979,943.2125,208
2024-12-01 21:24:00,64.0,258.1018,326.0,5.200000000000003,6.0,1.5999999999999979,941.7379,169
2024-12-01 21:27:00,63.0,256.9444,326.0,5.100000000000001,6.1,1.6000000000000014,934.3558,163
2024-12-01 21:30:00,64.0,256.4815,326.0,5.399999999999999,5.8999999999999995,1.5,1039.865,164
2024-12-01 21:33:00,64.0,253.3565,326.0,5.300000000000001,6.1,1.6999999999999993,969.1655,164
2024-12-01 21:36:00,65.0,250.1158,326.0,5.300000000000001,6.1,1.6999999999999993,972.0579,163
2024-12-01 21:39:00,61.0,249.4213,326.0,5.300000000000001,6.200000000000001,1.2999999999999972,922.8016,163
2024-12-01 21:42:00,61.0,248.9583,326.0,4.899999999999999,6.1,1.4000000000000021,911.1254,163
2024-12-01 21:45:00,62.0,253.4722,326.0,5.100000000000001,6.0,1.5,924.48,208
2024-12-01 21:48:00,63.0,255.3241,326.0,5.399999999999999,6.0,1.4000000000000021,927.4594,164
2024-12-01 21:51:00,62.0,250.8102,326.0,5.099999999999998,5.9,1.5,913.121,208
2024-12-01 21:54:00,62.0,253.125,326.0,5.0,6.0,1.5,918.7665,163
2024-12-01 21:57:00,62.0,255.787,326.0,5.0,5.8999999999999995,1.6000000000000014,929.5425,208
2024-12-01 22:00:00,62.0,256.5972,326.0,5.0,5.8999999999999995,1.5,922.3712,208
2024-12-01 22:03:00,61.0,268.4028,326.0,5.0,6.199999999999999,1.1999999999999993,867.0435,215
2024-12-01 22:06:00,65.0,295.8333,326.0,5.300000000000001,5.6,1.6999999999999993,960.3423,266
2024-12-01 22:09:00,68.0,289.2361,326.0,5.600000000000001,5.8,1.8000000000000007,1048.265,265
2024-12-01 22:39:00,75.0,315.8565,327.0,6.099999999999998,5.700000000000001,2.1000000000000014,1141.095,9
2024-12-01 22:48:00,68.0,282.4074,327.0,5.699999999999999,5.700000000000001,1.6000000000000014,1032.658,265
2024-12-01 22:51:00,66.0,269.9074,327.0,5.399999999999999,5.800000000000001,1.4000000000000021,980.0703,213
2024-12-01 22:54:00,64.0,264.5833,327.0,5.399999999999999,5.700000000000001,1.4000000000000021,918.294,212
2024-12-01 22:57:00,63.0,268.4028,327.0,5.300000000000001,5.700000000000001,1.3999999999999986,940.9232,215
2024-12-01 23:00:00,63.0,273.1482,327.0,5.199999999999999,5.6000000000000005,1.5,937.1602,215
2024-12-01 23:03:00,62.0,253.9352,327.0,5.199999999999999,5.700000000000001,1.3999999999999986,913.2272,208
2024-12-01 23:06:00,60.0,250.0,327.0,5.0,5.799999999999999,1.3000000000000007,893.6045,208
2024-12-01 23:09:00,61.0,248.2639,327.0,4.700000000000003,5.499999999999999,1.5,894.1843,209
2024-12-01 23:12:00,59.0,244.9074,327.0,4.899999999999999,5.800000000000001,1.1999999999999993,831.0321,211
2024-12-01 23:15:00,61.0,257.1759,327.0,5.0,5.6000000000000005,1.6000000000000014,895.5969,208
2024-12-01 23:18:00,60.0,254.0509,328.0,4.800000000000001,5.699999999999999,1.6000000000000014,891.6503,209
2024-12-01 23:21:00,60.0,251.2732,328.0,4.899999999999999,5.700000000000001,1.5,892.447,209
2024-12-01 23:24:00,59.0,258.2176,328.0,4.899999999999999,5.699999999999999,1.4000000000000021,870.0698,209
2024-12-01 23:27:00,60.0,252.3148,328.0,4.899999999999999,5.6,1.4000000000000021,871.7792,209
2024-12-01 23:30:00,59.0,251.1574,328.0,4.800000000000001,5.6,1.5,869.5456,209
2024-12-01 23:33:00,59.0,249.0741,328.0,4.800000000000001,5.6,1.5,860.922,209
2024-12-01 23:36:00,57.0,262.7315,328.0,4.800000000000001,5.6,1.1999999999999993,818.8583,209
2024-12-01 23:39:00,62.0,279.3982,328.0,4.899999999999999,5.3999999999999995,1.8000000000000007,921.6732,293
2024-12-01 23:42:00,65.0,277.1991,328.0,5.300000000000001,5.699999999999999,1.6999999999999993,983.2117,213
2024-12-01 23:45:00,63.0,272.1065,328.0,5.199999999999999,5.699999999999999,1.6999999999999993,945.7751,215
2024-12-01 23:48:00,60.0,250.8102,328.0,4.900000000000002,5.6,1.3000000000000007,857.4318,209
2024-12-01 23:51:00,58.0,250.6944,328.0,4.899999999999999,5.6,1.1000000000000014,852.4556,209
2024-12-02 00:00:00,55.0,239.5833,328.0,4.5,5.5,1.3000000000000007,819.4892,35
2024-12-02 00:06:00,55.0,249.6528,328.0,4.399999999999999,5.3,1.4000000000000021,820.2598,38
2024-12-02 00:12:00,56.0,240.162,328.0,4.400000000000002,5.4,1.3999999999999986,812.1937,35
2024-12-02 00:15:00,55.0,240.2778,328.0,4.5,5.4,1.3000000000000007,801.4647,35
2024-12-02 00:18:00,53.0,242.4768,329.0,4.300000000000001,5.2,1.3999999999999986,771.8898,43
2024-12-02 00:21:00,55.0,240.2778,329.0,4.399999999999999,5.4,1.4000000000000021,812.1364,35
2024-12-02 00:27:00,56.0,257.1759,329.0,4.399999999999999,5.4,1.6000000000000014,824.9908,38
2024-12-02 00:36:00,57.0,250.2315,329.0,4.699999999999999,5.3,1.3999999999999986,829.2833,38
2024-12-02 00:42:00,55.0,240.625,329.0,4.399999999999999,5.300000000000001,1.4000000000000021,795.0065,35
2024-12-02 00:48:00,56.0,251.2732,329.0,4.5,5.4,1.5,837.1454,38
2024-12-02 00:54:00,58.0,260.4167,329.0,4.800000000000001,5.3,1.5,860.5825,207
2024-12-02 00:57:00,57.0,252.1991,329.0,4.699999999999999,5.300000000000001,1.5,829.1424,38
2024-12-02 01:00:00,55.0,240.0463,329.0,4.5,5.300000000000001,1.3000000000000007,792.4121,35
2024-12-02 01:03:00,54.0,238.5417,329.0,4.5,5.300000000000001,1.1999999999999993,792.8946,35
2024-12-02 01:06:00,53.0,235.4167,329.0,4.399999999999999,5.300000000000001,1.1000000000000014,773.7402,33
2024-12-02 01:09:00,51.0,234.0278,329.0,4.300000000000001,5.300000000000001,1.0999999999999979,775.1,33
2024-12-02 01:12:00,52.0,232.7546,329.0,4.199999999999999,5.1,1.3000000000000007,748.3003,33
2024-12-02 01:15:00,53.0,240.0463,329.0,4.100000000000001,5.199999999999999,1.3000000000000007,753.4567,43
2024-12-02 01:18:00,53.0,239.0046,330.0,4.199999999999999,5.1,1.3999999999999986,754.1075,43
2024-12-02 01:21:00,53.0,245.3704,330.0,4.200000000000003,5.1,1.3999999999999986,779.3353,41
2024-12-02 01:24:00,54.0,261.4583,330.0,4.5,4.999999999999999,1.1999999999999993,819.9125,37
2024-12-02 01:27:00,55.0,252.4306,330.0,4.5,5.1,1.3999999999999986,806.5801,38
2024-12-02 01:30:00,55.0,255.2083,330.0,4.400000000000002,5.0,1.3999999999999986,802.9451,38
2024-12-02 01:33:00,54.0,244.6759,330.0,4.400000000000002,5.1,1.3000000000000007,799.2993,38
2024-12-02 01:36:00,53.0,237.963,330.0,4.300000000000001,5.1,1.2999999999999972,752.5784,43
2024-12-02 01:39:00,53.0,240.2778,330.0,4.399999999999999,5.1,1.1000000000000014,771.5084,43
2024-12-02 01:42:00,52.0,235.4167,330.0,4.100000000000001,5.200000000000001,1.1999999999999993,740.5597,43
2024-12-02 01:45:00,51.0,237.3842,330.0,4.100000000000001,5.1,1.1999999999999993,734.282,43
2024-12-02 01:48:00,51.0,234.375,330.0,4.199999999999999,5.1,1.1999999999999993,755.7643,43
2024-12-02 01:51:00,52.0,233.7963,330.0,4.0,5.1,1.1999999999999993,749.8145,47
2024-12-02 01:54:00,52.0,233.912,330.0,4.100000000000001,5.1,1.3000000000000007,743.4136,43
2024-12-02 01:57:00,51.0,237.7315,330.0,4.100000000000001,5.1,1.0999999999999979,742.4718,43
2024-12-02 02:00:00,51.0,233.2176,330.0,4.199999999999999,5.1,1.0,746.5909,33
2024-12-02 02:03:00,51.0,230.4398,330.0,4.0,5.200000000000001,1.3000000000000007,747.0917,47
2024-12-02 02:06:00,52.0,230.3241,330.0,4.400000000000002,5.199999999999999,1.2999999999999972,760.204,33
2024-12-02 02:09:00,50.0,221.1806,330.0,4.100000000000001,5.199999999999999,1.1000000000000014,732.0495,19
2024-12-02 02:12:00,48.0,226.8518,330.0,3.8999999999999986,5.1,0.8999999999999986,705.4333,47
2024-12-02 02:15:00,48.0,225.6944,330.0,4.100000000000001,5.1,0.8999999999999986,699.4788,51
2024-12-02 02:18:00,49.0,224.1898,331.0,3.8000000000000007,5.1,1.1999999999999993,714.1248,47
2024-12-02 02:21:00,49.0,227.0833,331.0,3.8999999999999986,4.8999999999999995,1.2000000000000028,717.5521,47
