Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2025-06-26 17:27:00,82.0,250.6944,421.0,6.200000000000003,6.9,1.5,1350.796,134
2025-06-26 17:30:00,80.0,246.9908,421.0,6.200000000000003,7.0,1.3999999999999986,1330.742,134
2025-06-26 17:33:00,80.0,245.3704,421.0,6.100000000000001,6.700000000000001,1.3999999999999986,1312.01,134
2025-06-26 17:36:00,80.0,247.8009,421.0,6.299999999999997,6.800000000000001,1.3000000000000043,1314.142,134
2025-06-26 17:39:00,79.0,249.8842,421.0,6.299999999999997,6.800000000000001,1.4000000000000057,1317.124,134
2025-06-26 17:42:00,79.0,246.412,421.0,6.100000000000001,6.700000000000001,1.5,1302.254,134
2025-06-26 17:45:00,79.0,247.5694,421.0,6.199999999999996,6.700000000000001,1.4000000000000057,1294.995,134
2025-06-26 17:48:00,79.0,240.625,421.0,6.299999999999997,6.700000000000001,1.3000000000000043,1291.155,134
2025-06-26 17:51:00,79.0,247.6852,421.0,6.300000000000001,6.700000000000001,1.2999999999999972,1286.711,134
2025-06-26 17:54:00,78.0,247.8009,421.0,6.300000000000001,6.700000000000001,1.2000000000000028,1296.999,134
2025-06-26 17:57:00,78.0,241.3194,421.0,6.300000000000001,6.700000000000001,1.2000000000000028,1297.528,134
2025-06-26 18:00:00,77.0,235.6482,421.0,6.299999999999997,6.800000000000001,1.1000000000000014,1210.314,134
2025-06-26 18:03:00,73.0,232.1759,421.0,5.899999999999999,6.499999999999999,1.0,1165.098,177
2025-06-26 18:06:00,73.0,221.6435,422.0,5.800000000000001,6.499999999999999,0.7999999999999972,1133.654,177
2025-06-26 18:39:00,75.0,244.9074,422.0,5.5,6.3999999999999995,1.6000000000000014,1207.988,161
2025-06-26 18:42:00,79.0,233.3333,422.0,6.0,6.8999999999999995,1.6000000000000014,1286.872,134
2025-06-26 18:45:00,75.0,230.2083,422.0,6.0,6.6000000000000005,1.0,1243.049,177
2025-06-26 18:48:00,73.0,229.2824,422.0,5.5,6.3,1.1000000000000014,1152.252,177
2025-06-26 18:51:00,72.0,231.9444,422.0,5.5,6.3,1.0,1133.62,177
2025-06-26 18:57:00,73.0,230.2083,422.0,5.899999999999999,6.6,1.0,1195.067,177
2025-06-26 19:03:00,72.0,225.8102,422.0,5.899999999999999,6.6,0.8999999999999986,1130.911,177
2025-06-26 19:12:00,75.0,223.0324,423.0,5.699999999999999,6.6,1.2000000000000028,1198.762,177
2025-06-26 19:15:00,73.0,224.537,423.0,5.4999999999999964,6.6,1.4000000000000057,1188.878,177
2025-06-26 19:21:00,75.0,227.8935,423.0,5.599999999999998,6.300000000000001,1.3000000000000043,1158.562,177
2025-06-26 19:36:00,66.0,211.2268,423.0,5.099999999999998,6.200000000000001,0.9000000000000057,1037.873,149
2025-06-26 19:39:00,66.0,208.7963,423.0,5.199999999999996,6.300000000000001,0.8000000000000043,1037.055,149
2025-06-26 19:42:00,64.0,210.8796,423.0,5.100000000000001,6.1,0.6999999999999957,989.581,149
2025-06-26 19:45:00,65.0,210.6482,423.0,5.0000000000000036,6.1,0.7999999999999972,1024.69,149
2025-06-26 19:48:00,65.0,208.4491,423.0,4.800000000000001,6.199999999999999,1.0,1016.451,149
2025-06-26 19:51:00,66.0,208.4491,423.0,5.0,5.999999999999999,1.1000000000000014,1011.782,149
2025-06-26 19:54:00,65.0,203.8194,423.0,4.699999999999996,5.999999999999999,1.2000000000000028,984.4651,149
2025-06-26 19:57:00,62.0,203.9352,423.0,4.799999999999997,6.1000000000000005,0.9000000000000057,979.934,149
2025-06-26 20:00:00,62.0,202.7778,423.0,4.799999999999997,6.1,0.9000000000000057,958.6133,149
2025-06-26 20:03:00,61.0,207.4074,423.0,4.700000000000003,6.1000000000000005,1.0,967.5732,149
2025-06-26 20:06:00,62.0,199.3056,423.0,4.799999999999997,6.1000000000000005,0.9000000000000057,948.2384,149
2025-06-26 20:09:00,63.0,203.0092,424.0,4.900000000000002,6.3,1.0,958.8336,149
2025-06-26 20:12:00,66.0,205.5556,424.0,4.899999999999999,6.5,1.2000000000000028,1056.376,149
2025-06-26 20:15:00,64.0,200.8102,424.0,4.9999999999999964,6.300000000000001,0.9000000000000057,1020.14,149
2025-06-26 20:18:00,66.0,205.4398,424.0,4.9999999999999964,6.5,1.1000000000000014,993.1272,149
2025-06-26 20:21:00,65.0,212.6158,424.0,4.9999999999999964,6.5,1.0,1021.217,149
2025-06-26 20:24:00,64.0,214.5833,424.0,5.099999999999998,6.3,0.8999999999999986,1060.458,149
2025-06-26 20:27:00,66.0,211.4583,424.0,5.300000000000001,6.300000000000001,0.8999999999999986,1005.74,149
2025-06-26 20:30:00,63.0,207.1759,424.0,4.900000000000002,6.200000000000001,0.7999999999999972,996.4993,149
2025-06-26 20:33:00,64.0,209.4908,424.0,4.900000000000002,6.200000000000001,0.8999999999999986,988.0936,149
2025-06-26 20:36:00,64.0,212.037,424.0,4.900000000000002,6.1,1.0,992.4166,149
2025-06-26 20:39:00,63.0,216.088,424.0,4.800000000000001,6.1,1.0,981.326,149
2025-06-26 20:42:00,63.0,209.0278,424.0,4.899999999999999,6.0,0.8999999999999986,982.0068,149
2025-06-26 20:45:00,62.0,207.9861,424.0,4.799999999999997,6.0,0.9000000000000057,976.4528,149
2025-06-26 20:48:00,61.0,204.8611,424.0,4.799999999999997,6.1,0.9000000000000057,971.3915,149
2025-06-26 20:51:00,62.0,207.0602,424.0,4.700000000000003,6.0,1.0999999999999943,978.6116,149
2025-06-26 20:54:00,63.0,208.912,424.0,4.800000000000004,6.0,1.0999999999999943,988.6558,149
2025-06-26 20:57:00,61.0,208.7963,424.0,4.600000000000001,6.0,1.0,981.9935,149
2025-06-26 21:00:00,61.0,209.1435,424.0,4.700000000000003,6.0,1.0,977.1211,149
2025-06-26 21:03:00,62.0,221.6435,424.0,4.699999999999999,6.0,1.2000000000000028,972.1644,149
2025-06-26 21:09:00,72.0,254.1667,425.0,5.5,5.8999999999999995,1.5,1138.169,159
2025-06-26 21:12:00,77.0,244.213,425.0,6.0,6.500000000000001,1.6000000000000014,1186.197,131
2025-06-26 21:15:00,71.0,245.4861,425.0,5.800000000000001,6.1,1.1000000000000014,1150.176,159
2025-06-26 21:18:00,70.0,247.9167,425.0,5.699999999999999,6.1,1.1000000000000014,1147.248,159
2025-06-26 21:21:00,72.0,245.8333,425.0,5.800000000000001,6.0,1.2000000000000028,1127.716,159
2025-06-26 21:24:00,71.0,244.6759,425.0,5.599999999999998,6.199999999999999,1.3000000000000043,1138.026,159
2025-06-26 21:27:00,72.0,246.5278,425.0,5.900000000000002,6.200000000000001,1.1000000000000014,1159.896,159
2025-06-26 21:30:00,75.0,248.9583,425.0,5.800000000000001,6.1000000000000005,1.5,1242.126,159
2025-06-26 21:33:00,71.0,246.6435,425.0,6.0000000000000036,6.200000000000001,0.8999999999999986,1121.547,159
2025-06-26 21:36:00,72.0,243.6342,425.0,5.800000000000001,6.1,1.1000000000000014,1145.194,159
2025-06-26 21:39:00,70.0,247.9167,425.0,5.899999999999999,6.0,0.7999999999999972,1090.776,159
2025-06-26 21:42:00,68.0,239.5833,425.0,5.600000000000001,5.8999999999999995,1.0,1128.111,159
2025-06-26 21:45:00,73.0,247.2222,425.0,5.600000000000001,6.1,1.2999999999999972,1088.951,159
2025-06-26 21:48:00,67.0,238.4259,425.0,5.600000000000001,5.9,0.5999999999999943,1132.517,159
2025-06-26 21:51:00,68.0,250.2315,425.0,5.5,6.0,0.8999999999999986,1090.632,159
2025-06-26 21:54:00,67.0,240.7408,425.0,5.399999999999999,5.8999999999999995,1.2999999999999972,1128.353,159
2025-06-26 21:57:00,65.0,233.912,425.0,5.299999999999997,5.8999999999999995,0.8000000000000043,1034.054,142
2025-06-26 22:00:00,66.0,233.2176,425.0,5.200000000000003,5.9,0.8999999999999986,1039.198,142
2025-06-26 22:03:00,61.0,218.75,425.0,5.0,5.800000000000001,0.5,964.1221,142
2025-06-26 22:06:00,57.0,195.4861,425.0,4.600000000000001,6.000000000000001,0.5,889.8115,31
2025-06-26 22:09:00,57.0,229.9768,426.0,4.399999999999999,5.9,0.8000000000000043,916.3406,137
2025-06-26 22:12:00,61.0,251.3889,426.0,4.799999999999997,5.3,0.9000000000000057,951.1203,209
2025-06-26 22:42:00,64.0,231.1342,426.0,5.100000000000001,5.700000000000001,1.0,1002.352,142
2025-06-26 23:36:00,58.0,233.7963,427.0,4.599999999999998,5.1,0.9000000000000057,908.2061,33
2025-06-26 23:39:00,57.0,233.3333,427.0,4.699999999999996,5.0,0.9000000000000057,893.6451,33
2025-06-26 23:42:00,56.0,232.7546,427.0,4.5000000000000036,5.0,0.8999999999999986,892.0677,33
2025-06-26 23:45:00,57.0,231.0185,427.0,4.5000000000000036,5.0,0.8999999999999986,878.2717,33
2025-06-26 23:48:00,55.0,232.0602,427.0,4.400000000000002,4.9,0.7999999999999972,864.6571,33
2025-06-26 23:51:00,55.0,227.8935,427.0,4.400000000000002,4.9,0.7999999999999972,856.1781,33
2025-06-26 23:54:00,54.0,226.3889,427.0,4.300000000000001,4.800000000000001,0.7000000000000028,838.7196,33
2025-06-26 23:57:00,51.0,219.213,427.0,4.300000000000001,4.9,0.3999999999999986,799.3552,21
2025-06-27 00:00:00,50.0,217.2454,427.0,4.0000000000000036,4.6000000000000005,0.5,769.7764,21
2025-06-27 00:03:00,47.0,210.8796,427.0,3.799999999999997,4.500000000000001,0.3999999999999986,803.7992,21
2025-06-27 00:06:00,55.0,256.4815,427.0,3.8000000000000007,4.500000000000001,1.2999999999999972,896.3207,75
2025-06-27 01:51:00,53.0,247.338,429.0,4.199999999999999,4.200000000000001,0.8000000000000043,818.7429,77
2025-06-27 01:54:00,52.0,248.9583,429.0,4.099999999999998,4.200000000000001,0.8000000000000043,817.6755,77
2025-06-27 01:57:00,52.0,248.3796,429.0,4.099999999999998,4.200000000000001,0.7000000000000028,820.9589,77
2025-06-27 02:00:00,52.0,249.6528,429.0,4.099999999999998,4.200000000000001,0.8000000000000043,821.0466,77
2025-06-27 02:03:00,51.0,245.0232,429.0,4.100000000000001,4.200000000000001,0.6999999999999957,793.2609,77
2025-06-27 02:06:00,49.0,244.4444,429.0,3.900000000000002,3.8,0.5,811.8033,78
2025-06-27 02:09:00,50.0,242.3611,430.0,3.8000000000000007,4.0,0.7999999999999972,783.4521,78
2025-06-27 02:12:00,50.0,242.7083,430.0,3.8999999999999986,4.0,0.7000000000000028,780.7133,78
2025-06-27 02:15:00,50.0,243.75,430.0,3.900000000000002,4.0,0.6000000000000014,780.2964,78
2025-06-27 02:18:00,53.0,242.4768,430.0,3.8000000000000007,3.8,1.0,803.8733,78
2025-06-27 02:21:00,50.0,244.6759,430.0,4.0,4.0,0.6000000000000014,787.299,78
2025-06-27 02:24:00,51.0,244.213,430.0,3.900000000000002,4.0,0.6999999999999957,789.7328,78
2025-06-27 02:27:00,52.0,245.0232,430.0,3.900000000000002,4.0,0.8999999999999986,786.8044,78
2025-06-27 02:30:00,50.0,243.287,430.0,3.8000000000000007,3.8,0.7000000000000028,816.8109,78
2025-06-27 02:33:00,51.0,246.1806,430.0,3.9999999999999964,4.0,0.5,790.493,77
2025-06-27 02:36:00,50.0,245.4861,430.0,3.900000000000002,4.0,0.6999999999999957,791.6799,78
2025-06-27 02:39:00,51.0,244.4444,430.0,3.900000000000002,3.9000000000000004,0.7999999999999972,791.9449,78
2025-06-27 02:42:00,51.0,244.7917,430.0,3.900000000000002,4.0,0.7999999999999972,773.5973,78
2025-06-27 02:45:00,51.0,244.9074,430.0,4.0000000000000036,3.999999999999999,0.6999999999999957,793.6935,77
2025-06-27 02:48:00,51.0,243.0556,430.0,3.900000000000002,3.999999999999999,0.7999999999999972,800.2062,78
2025-06-27 02:51:00,52.0,242.3611,430.0,4.099999999999998,4.1,0.7000000000000028,811.8357,77
2025-06-27 02:54:00,52.0,242.9398,430.0,3.9999999999999964,4.200000000000001,0.8000000000000043,789.4262,77
2025-06-27 02:57:00,51.0,242.7083,430.0,4.0000000000000036,4.1,0.7999999999999972,805.2429,77
2025-06-27 03:00:00,51.0,245.2546,430.0,3.900000000000002,4.1,0.8999999999999986,797.16,77
2025-06-27 03:03:00,51.0,243.287,430.0,3.9999999999999964,4.1,0.6000000000000014,785.2784,77
2025-06-27 03:06:00,51.0,243.75,430.0,3.9999999999999964,4.1,0.7000000000000028,788.6632,77
2025-06-27 03:09:00,51.0,243.8658,431.0,3.900000000000002,3.999999999999999,0.7999999999999972,786.2268,78
2025-06-27 03:12:00,51.0,244.0972,431.0,3.9999999999999964,4.0,0.6000000000000014,784.906,77
2025-06-27 03:15:00,50.0,244.213,431.0,3.8999999999999986,4.1,0.7000000000000028,791.0422,78
2025-06-27 03:18:00,51.0,243.5185,431.0,3.9999999999999964,4.1,0.7000000000000028,791.5066,77
2025-06-27 03:21:00,51.0,243.1713,431.0,3.900000000000002,4.0,0.7999999999999972,783.5769,78
2025-06-27 03:24:00,50.0,244.4444,431.0,3.8000000000000043,4.0,0.7999999999999972,787.6686,78
2025-06-27 03:27:00,51.0,243.6342,431.0,3.900000000000002,4.0,0.7999999999999972,775.9282,78
2025-06-27 03:30:00,50.0,242.5926,431.0,3.8999999999999986,4.0,0.7000000000000028,782.6084,78
2025-06-27 03:33:00,51.0,245.0232,431.0,3.8000000000000043,4.0,0.7999999999999972,782.1698,78
2025-06-27 03:36:00,50.0,243.8658,431.0,3.8999999999999986,4.0,0.7000000000000028,789.878,78
2025-06-27 03:39:00,50.0,242.7083,431.0,3.799999999999997,4.0,0.7000000000000028,786.7161,78
2025-06-27 03:42:00,50.0,246.0648,431.0,3.700000000000003,4.0,0.7999999999999972,773.9558,78
2025-06-27 03:45:00,51.0,244.9074,431.0,3.799999999999997,4.0,0.8000000000000043,779.2656,78
2025-06-27 03:48:00,50.0,247.8009,431.0,3.799999999999997,3.9000000000000004,0.7000000000000028,777.3732,78
2025-06-27 03:51:00,49.0,244.6759,431.0,3.799999999999997,4.0,0.7000000000000028,767.051,78
2025-06-27 03:54:00,49.0,244.213,431.0,3.799999999999997,3.8,0.7000000000000028,757.2814,78
2025-06-27 03:57:00,50.0,244.0972,431.0,3.700000000000003,3.8,0.6999999999999957,771.2595,78
2025-06-27 04:00:00,49.0,244.4444,431.0,3.799999999999997,3.9000000000000004,0.6000000000000014,765.1823,78
2025-06-27 04:03:00,49.0,243.1713,431.0,3.700000000000003,3.9000000000000004,0.6999999999999957,767.5884,78
2025-06-27 04:06:00,49.0,242.1296,431.0,3.6999999999999957,4.0,0.7000000000000028,745.6604,78
2025-06-27 04:09:00,49.0,240.2778,432.0,3.6999999999999957,3.8000000000000007,0.7000000000000028,764.1647,78
2025-06-27 04:12:00,49.0,240.7408,432.0,3.700000000000003,3.8000000000000007,0.7999999999999972,761.783,78
2025-06-27 04:15:00,48.0,240.7408,432.0,3.6000000000000014,3.8,0.6999999999999957,747.6364,78
2025-06-27 04:18:00,49.0,239.0046,432.0,3.799999999999997,3.8000000000000007,0.6000000000000014,749.2749,78
2025-06-27 04:21:00,49.0,240.9722,432.0,3.700000000000003,3.9000000000000004,0.5999999999999943,755.7978,78
2025-06-27 04:24:00,49.0,241.7824,432.0,3.6999999999999957,3.8000000000000007,0.5,739.9262,78
2025-06-27 04:27:00,48.0,240.8565,432.0,3.6000000000000014,3.9000000000000004,0.5999999999999943,742.1219,78
2025-06-27 04:30:00,49.0,239.0046,432.0,3.6999999999999957,4.0,0.7000000000000028,745.855,78
2025-06-27 04:33:00,49.0,244.9074,432.0,3.5,3.8000000000000007,0.7999999999999972,762.2877,78
2025-06-27 04:36:00,49.0,250.2315,432.0,3.6999999999999957,3.7,0.7000000000000028,759.1037,78
2025-06-27 05:03:00,52.0,278.3565,432.0,4.100000000000001,3.9000000000000004,0.7999999999999972,825.592,298
2025-06-27 05:06:00,53.0,286.3426,432.0,4.100000000000001,3.7,0.8999999999999986,844.5928,298
2025-06-27 05:09:00,55.0,289.9306,433.0,4.299999999999997,3.700000000000001,0.9000000000000057,854.5965,298
2025-06-27 05:12:00,55.0,287.1528,433.0,4.399999999999999,3.700000000000001,0.8000000000000043,847.5919,298
2025-06-27 05:15:00,53.0,284.1435,433.0,4.100000000000001,3.700000000000001,0.6999999999999957,843.1784,298
2025-06-27 05:18:00,53.0,278.588,433.0,4.200000000000003,3.5999999999999996,0.7999999999999972,816.4547,298
2025-06-27 06:36:00,51.0,252.8935,434.0,3.6999999999999993,3.9000000000000004,0.7999999999999972,802.306,78
2025-06-27 06:39:00,50.0,253.588,434.0,3.9999999999999964,4.0,0.4000000000000057,779.9963,77
2025-06-27 06:48:00,50.0,253.3565,434.0,4.0000000000000036,3.9000000000000004,0.5999999999999943,786.3845,77
2025-06-27 06:51:00,52.0,253.3565,434.0,4.100000000000001,4.0,0.8999999999999986,799.3219,77
2025-06-27 06:54:00,52.0,257.6389,434.0,3.900000000000002,4.0,0.8999999999999986,810.8503,77
2025-06-27 06:57:00,52.0,258.2176,434.0,3.9999999999999964,4.1,0.8000000000000043,813.3756,77
2025-06-27 07:00:00,52.0,259.7222,434.0,3.799999999999997,4.1,0.8000000000000043,814.8467,77
2025-06-27 07:03:00,53.0,258.1018,434.0,3.9999999999999964,3.999999999999999,1.0,831.7369,77
2025-06-27 07:06:00,53.0,257.1759,434.0,4.199999999999999,4.1,0.7999999999999972,829.6749,77
2025-06-27 07:27:00,53.0,243.5185,435.0,4.100000000000001,4.199999999999999,0.5,774.6475,77
2025-06-27 07:30:00,52.0,250.463,435.0,3.700000000000003,4.200000000000001,0.8999999999999986,810.1559,77
2025-06-27 07:36:00,56.0,276.7361,435.0,4.300000000000001,4.200000000000001,1.1000000000000014,899.5042,297
2025-06-27 07:39:00,57.0,280.2083,435.0,4.4999999999999964,4.5,0.9000000000000057,907.0714,297
2025-06-27 07:57:00,59.0,279.6296,435.0,4.199999999999996,4.300000000000001,0.9000000000000057,897.1471,297
2025-06-27 08:00:00,51.0,235.0694,435.0,3.6000000000000014,4.4,0.5999999999999943,790.6434,78
2025-06-27 08:03:00,54.0,260.9954,435.0,3.5000000000000036,4.5,1.0999999999999943,859.6486,75
2025-06-27 08:06:00,57.0,269.213,435.0,3.799999999999997,4.499999999999999,1.2000000000000028,884.4478,75
2025-06-27 08:12:00,62.0,272.8009,436.0,4.099999999999998,4.6,1.2000000000000028,962.3666,297
2025-06-27 08:15:00,62.0,277.4306,436.0,4.5,4.6000000000000005,1.0,969.1099,297
2025-06-27 08:18:00,61.0,275.0,436.0,4.200000000000003,4.700000000000001,1.1999999999999957,980.09,297
2025-06-27 08:21:00,63.0,274.537,436.0,4.299999999999997,4.700000000000001,1.2000000000000028,992.4677,297
2025-06-27 08:24:00,63.0,271.875,436.0,4.299999999999997,4.9,1.2000000000000028,990.7953,297
2025-06-27 08:27:00,63.0,273.3796,436.0,4.399999999999999,4.9,1.2000000000000028,985.3706,297
2025-06-27 08:30:00,62.0,266.7824,436.0,4.399999999999999,4.700000000000001,1.1000000000000014,983.3149,297
2025-06-27 08:36:00,59.0,265.8565,436.0,3.799999999999997,4.700000000000001,1.1000000000000014,916.4335,75
2025-06-27 08:39:00,62.0,272.5694,436.0,4.300000000000001,4.7,1.2999999999999972,950.3052,297
2025-06-27 08:42:00,66.0,269.9074,436.0,4.5000000000000036,4.999999999999999,1.5999999999999943,1043.214,289
2025-06-27 08:45:00,66.0,275.0,436.0,4.699999999999999,5.200000000000001,1.2000000000000028,1034.116,289
2025-06-27 08:48:00,66.0,276.5046,436.0,4.900000000000002,5.3,1.0999999999999943,1051.895,289
2025-06-27 08:51:00,66.0,275.5787,436.0,4.599999999999998,5.000000000000001,1.3000000000000043,1057.061,289
2025-06-27 08:54:00,66.0,274.4213,436.0,4.800000000000001,5.200000000000001,1.2000000000000028,1003.684,289
2025-06-27 08:57:00,66.0,282.0602,436.0,4.599999999999998,5.1000000000000005,1.3000000000000043,1043.339,289
2025-06-27 09:03:00,75.0,293.0556,436.0,5.400000000000002,5.499999999999999,1.6000000000000014,1178.801,280
2025-06-27 09:06:00,76.0,286.4583,436.0,5.5000000000000036,5.6000000000000005,1.5999999999999943,1213.905,280
2025-06-27 09:09:00,75.0,277.8935,437.0,5.5000000000000036,5.9,1.5,1211.237,122
2025-06-27 09:12:00,76.0,277.0833,437.0,5.599999999999998,5.8999999999999995,1.5,1224.716,122
2025-06-27 09:15:00,76.0,260.9954,437.0,5.5000000000000036,6.1,1.5999999999999943,1205.29,158
2025-06-27 09:18:00,76.0,266.7824,437.0,5.5000000000000036,6.200000000000001,1.5999999999999943,1224.183,122
2025-06-27 09:21:00,77.0,273.7268,437.0,5.599999999999998,6.1,1.6000000000000014,1233.405,122
2025-06-27 09:24:00,78.0,275.1158,437.0,5.800000000000001,6.1,1.5,1238.513,122
2025-06-27 09:27:00,78.0,283.1018,437.0,5.699999999999999,6.200000000000001,1.6000000000000014,1257.683,122
2025-06-27 09:30:00,82.0,279.9768,437.0,6.100000000000001,6.2,1.7999999999999972,1335.381,127
2025-06-27 09:33:00,82.0,284.0278,437.0,6.0000000000000036,6.3,1.6999999999999957,1342.072,127
2025-06-27 09:36:00,81.0,286.1111,437.0,5.900000000000002,6.200000000000001,1.6000000000000014,1302.476,127
2025-06-27 09:39:00,79.0,282.6389,437.0,5.799999999999997,6.1,1.6000000000000014,1264.139,122
2025-06-27 09:42:00,79.0,279.6296,437.0,5.600000000000001,6.0,1.6999999999999957,1265.984,122
2025-06-27 09:45:00,83.0,279.7454,437.0,5.799999999999997,6.300000000000001,1.8999999999999986,1307.539,127
2025-06-27 09:48:00,81.0,283.5648,437.0,6.200000000000003,6.4,1.5999999999999943,1322.701,127
2025-06-27 09:51:00,83.0,287.7315,437.0,6.0,6.3,1.7999999999999972,1350.827,127
2025-06-27 09:54:00,83.0,294.4444,437.0,6.100000000000001,6.300000000000001,1.6999999999999957,1346.731,127
2025-06-27 09:57:00,84.0,284.7222,437.0,5.899999999999999,6.300000000000001,1.8999999999999986,1366.417,127
2025-06-27 10:00:00,83.0,284.7222,437.0,6.0,6.200000000000001,1.7999999999999972,1337.654,127
2025-06-27 10:03:00,83.0,288.3102,437.0,6.0,6.4,1.7999999999999972,1350.537,127
2025-06-27 10:06:00,81.0,279.1667,437.0,6.100000000000001,6.300000000000001,1.6000000000000014,1271.225,127
2025-06-27 10:09:00,83.0,276.7361,438.0,5.799999999999997,6.2,2.0,1321.031,123
2025-06-27 10:12:00,77.0,279.3982,438.0,5.899999999999999,6.300000000000001,1.3000000000000043,1282.023,123
2025-06-27 10:15:00,80.0,275.0,438.0,6.0,6.200000000000001,1.3999999999999986,1288.879,123
2025-06-27 10:18:00,78.0,268.0556,438.0,5.799999999999997,6.200000000000001,1.4000000000000057,1248.734,133
2025-06-27 10:21:00,78.0,269.3287,438.0,5.700000000000003,6.200000000000001,1.3999999999999986,1251.762,122
2025-06-27 10:24:00,77.0,273.9583,438.0,5.700000000000003,6.300000000000001,1.5,1267.692,122
2025-06-27 10:27:00,80.0,279.6296,438.0,5.799999999999997,6.3,1.7000000000000028,1303.372,123
2025-06-27 10:30:00,80.0,277.0833,438.0,5.899999999999999,6.4,1.5,1287.184,123
2025-06-27 10:33:00,80.0,282.4074,438.0,5.800000000000004,6.200000000000001,1.6999999999999957,1286.67,123
2025-06-27 10:36:00,80.0,287.5,438.0,5.799999999999997,6.1000000000000005,1.7000000000000028,1303.793,127
2025-06-27 10:39:00,81.0,285.3009,438.0,5.700000000000003,6.1000000000000005,1.7999999999999972,1295.977,122
2025-07-01 09:45:00,1304.8,0.2314815,4294940040.0,-1754.7,-1583.8999999999999,1767.3,4.143676,172
2025-07-01 14:30:00,63.0,226.8518,438.0,3.0,5.7,1.2999999999999972,1054.781,151
2025-07-01 14:33:00,62.0,223.2639,438.0,3.6000000000000014,6.0,0.7999999999999972,998.3166,151
2025-07-01 14:36:00,64.0,219.213,438.0,3.5,5.8,1.0,970.5671,151
2025-07-01 14:39:00,66.0,221.875,438.0,3.6000000000000014,6.2,1.1999999999999957,1003.776,151
2025-07-01 14:42:00,67.0,222.338,438.0,3.8000000000000007,6.3,0.9999999999999964,1005.789,151
2025-07-01 14:45:00,69.0,225.1158,438.0,3.8000000000000007,6.4,1.3000000000000007,1063.135,184
2025-07-01 14:48:00,66.0,218.8658,438.0,3.8000000000000007,6.4,0.9000000000000021,1027.74,151
2025-07-01 14:51:00,67.0,229.6296,439.0,3.6999999999999993,6.300000000000001,1.1999999999999993,1020.575,184
2025-07-01 14:54:00,71.0,247.2222,439.0,3.8999999999999986,5.8999999999999995,1.3999999999999986,1100.435,186
2025-07-01 14:57:00,74.0,252.3148,439.0,4.100000000000001,6.3,1.3999999999999986,1182.203,91
2025-07-01 15:00:00,74.0,251.9676,439.0,4.5,6.5,1.2000000000000028,1151.554,91
2025-07-01 15:03:00,70.0,234.6065,439.0,4.100000000000001,6.3,1.0999999999999943,1072.07,184
2025-07-01 15:06:00,69.0,232.0602,439.0,4.300000000000004,6.4,1.0,1056.816,184
2025-07-01 15:09:00,68.0,228.588,439.0,4.0,6.5,1.1000000000000014,1065.919,184
2025-07-01 15:12:00,68.0,226.3889,439.0,4.0,6.5,1.2000000000000028,1059.876,184
2025-07-01 15:15:00,69.0,242.3611,439.0,4.100000000000001,6.4,1.1999999999999957,1092.632,186
2025-07-01 15:18:00,71.0,251.9676,439.0,4.100000000000001,6.3,1.2999999999999972,1097.648,186
2025-07-01 15:24:00,69.0,243.8658,439.0,4.100000000000001,6.4,1.0999999999999943,1079.874,186
2025-07-01 15:27:00,70.0,229.3982,439.0,4.100000000000001,6.5,1.1999999999999957,1072.119,184
2025-07-01 15:30:00,68.0,230.2083,439.0,4.0,6.5,1.2000000000000028,1061.475,184
2025-07-01 15:33:00,66.0,234.4908,439.0,3.8999999999999986,6.3,1.1000000000000014,1010.218,184
2025-07-01 15:39:00,69.0,235.9954,439.0,4.100000000000001,6.5,1.1999999999999957,1074.321,184
2025-07-01 15:42:00,66.0,225.2315,439.0,4.0,6.5,1.0,985.4775,184
2025-07-01 15:45:00,66.0,224.1898,439.0,4.0,6.5,1.0,964.7847,184
2025-07-01 15:48:00,66.0,223.0324,439.0,3.799999999999997,6.3999999999999995,1.1000000000000014,974.2319,151
2025-07-01 15:51:00,64.0,223.0324,440.0,3.8000000000000007,6.4,1.1999999999999993,1027.056,151
2025-07-01 15:54:00,67.0,220.4861,440.0,3.6999999999999993,6.6,1.3000000000000043,1036.541,151
2025-07-01 15:57:00,65.0,214.9306,440.0,3.8999999999999986,6.3999999999999995,1.1000000000000014,1024.39,151
2025-07-01 16:00:00,66.0,212.6158,440.0,3.8000000000000007,6.3,1.1999999999999993,978.9568,151
2025-07-01 16:03:00,63.0,214.0046,440.0,3.5,6.5,1.0000000000000036,994.0949,151
2025-07-01 16:06:00,52.0,216.5509,440.0,3.1999999999999993,5.8,0.5,634.0302,22
2025-07-02 09:51:00,63.0,270.8333,440.0,1.8000000000000007,4.3999999999999995,2.6999999999999993,1089.656,75
2025-07-02 09:54:00,70.0,269.0972,440.0,3.6999999999999993,5.4,1.4000000000000021,1108.834,96
2025-07-02 09:57:00,73.0,268.5185,440.0,4.100000000000001,5.800000000000001,1.2999999999999972,1121.646,96
2025-07-02 10:00:00,76.0,274.7685,440.0,4.299999999999997,6.0,1.3000000000000043,1254.516,95
2025-07-02 10:15:00,77.0,252.8935,440.0,4.399999999999999,6.6,1.2999999999999972,1205.882,91
2025-07-02 10:21:00,76.0,245.0232,440.0,4.399999999999999,6.3999999999999995,1.3999999999999986,1170.998,91
2025-07-02 10:27:00,71.0,256.25,440.0,4.5,6.6,1.0,1129.612,91
2025-07-02 10:30:00,75.0,256.8287,440.0,4.399999999999999,6.5,1.3999999999999986,1133.472,91
2025-07-02 10:45:00,77.0,255.3241,441.0,4.899999999999999,6.6,1.3000000000000043,1215.111,98
2025-07-02 10:48:00,76.0,257.4074,441.0,4.600000000000001,6.6,1.3999999999999986,1192.277,91
2025-07-02 10:51:00,76.0,255.2083,441.0,4.399999999999999,6.5,1.5,1187.411,91
2025-07-02 10:54:00,75.0,257.1759,441.0,4.600000000000001,6.6,1.3999999999999986,1193.969,91
2025-07-02 10:57:00,76.0,255.0926,441.0,4.699999999999996,6.5,1.4000000000000057,1192.136,98
2025-07-02 11:00:00,75.0,256.8287,441.0,4.799999999999997,6.5,1.2000000000000028,1182.421,98
2025-07-02 11:03:00,75.0,253.9352,441.0,4.799999999999997,6.6,1.3000000000000043,1182.786,98
2025-07-02 11:06:00,75.0,253.0092,441.0,4.899999999999999,6.6,1.2000000000000028,1186.019,98
2025-07-02 11:09:00,75.0,248.7268,441.0,4.699999999999996,6.6,1.4000000000000057,1171.866,91
2025-07-02 11:12:00,75.0,251.0417,441.0,4.899999999999999,6.699999999999999,1.2000000000000028,1177.662,98
2025-07-02 11:15:00,76.0,260.9954,441.0,5.0,6.5,1.2999999999999972,1192.558,98
2025-07-02 11:18:00,79.0,261.8056,441.0,5.100000000000001,6.6,1.5,1256.156,98
2025-07-02 11:21:00,76.0,254.5139,441.0,5.0,6.699999999999999,1.3999999999999986,1210.412,98
2025-07-02 11:24:00,77.0,252.1991,441.0,5.0,6.6,1.3999999999999986,1212.733,98
2025-07-02 11:27:00,75.0,250.6944,441.0,5.100000000000001,6.6,1.1000000000000014,1172.308,98
2025-07-02 11:30:00,74.0,253.0092,442.0,4.899999999999999,6.5,1.3000000000000043,1175.154,98
2025-07-02 11:36:00,74.0,249.6528,442.0,5.0,6.6,1.2000000000000028,1165.409,98
2025-07-02 12:24:00,68.0,241.3194,442.0,3.8999999999999986,6.5,1.2000000000000028,1061.369,184
2025-07-02 12:27:00,75.0,246.6435,442.0,4.200000000000003,6.699999999999999,2.0,1191.519,91
2025-07-02 12:36:00,72.0,249.8842,443.0,4.5,6.4,1.5,1120.414,91
2025-07-02 12:39:00,72.0,254.5139,443.0,4.399999999999999,6.5,1.6000000000000014,1131.187,91
2025-07-02 12:42:00,73.0,253.4722,443.0,4.600000000000001,6.5,1.6000000000000014,1143.352,91
2025-07-02 13:00:00,73.0,256.4815,443.0,4.699999999999996,6.8,1.5,1169.134,98
2025-07-02 13:03:00,74.0,251.7361,443.0,4.699999999999996,6.3999999999999995,1.7000000000000028,1172.53,91
2025-07-02 13:09:00,73.0,246.0648,443.0,4.600000000000001,6.3999999999999995,1.5,1148.046,91
2025-07-02 13:27:00,73.0,249.6528,443.0,4.699999999999999,6.6,1.5,1155.203,91
2025-07-02 13:30:00,73.0,249.537,444.0,4.4999999999999964,6.6,1.5,1154.642,91
2025-07-02 13:51:00,72.0,249.4213,444.0,4.5,6.3999999999999995,1.2999999999999972,1128.135,91
2025-07-02 13:54:00,73.0,256.4815,444.0,4.5,6.6,1.6000000000000014,1168.116,91
2025-07-02 13:57:00,74.0,253.3565,444.0,4.5,6.5,1.7000000000000028,1177.877,91
2025-07-02 14:00:00,74.0,252.5463,444.0,4.600000000000001,6.5,1.5,1167.97,91
2025-07-02 14:03:00,73.0,251.3889,444.0,4.700000000000003,6.5,1.3999999999999986,1156.585,91
2025-07-02 14:06:00,73.0,256.3658,444.0,4.600000000000001,6.4,1.3999999999999986,1168.167,91
2025-07-02 14:09:00,74.0,256.25,444.0,4.700000000000003,6.3999999999999995,1.3999999999999986,1168.974,98
2025-07-02 14:15:00,73.0,249.8842,444.0,4.300000000000001,6.4,1.5,1149.709,91
2025-07-02 14:18:00,72.0,250.5787,444.0,4.399999999999999,6.5,1.3999999999999986,1144.945,91
2025-07-02 14:21:00,72.0,255.0926,444.0,4.5,6.4,1.0,1121.388,91
2025-07-02 14:24:00,72.0,249.8842,444.0,4.5,6.4,1.3999999999999986,1149.057,91
2025-07-02 14:27:00,73.0,253.125,444.0,4.5,6.4,1.3999999999999986,1142.011,91
2025-07-02 14:30:00,73.0,253.4722,445.0,4.600000000000001,6.4,1.5,1153.132,91
2025-07-02 14:33:00,73.0,252.4306,445.0,4.400000000000002,6.3999999999999995,1.5,1152.968,91
2025-07-02 14:36:00,74.0,255.9028,445.0,4.600000000000001,6.5,1.5,1168.413,91
2025-07-02 14:39:00,74.0,253.588,445.0,4.699999999999996,6.499999999999999,1.5,1168.181,91
2025-07-02 14:42:00,73.0,251.6204,445.0,4.5,6.4,1.3999999999999986,1159.503,91
2025-07-02 14:45:00,73.0,252.8935,445.0,4.5,6.6,1.5,1163.446,91
2025-07-02 14:48:00,73.0,250.8102,445.0,4.5,6.3999999999999995,1.3999999999999986,1172.13,91
2025-07-02 14:51:00,73.0,247.6852,445.0,4.5,6.6,1.3999999999999986,1173.826,91
2025-07-02 14:54:00,73.0,250.5787,445.0,4.5,6.5,1.3999999999999986,1165.762,91
2025-07-02 15:00:00,74.0,250.463,445.0,4.5000000000000036,6.6,1.3999999999999986,1168.312,91
2025-07-02 15:03:00,74.0,250.463,445.0,4.400000000000002,6.6,1.5,1172.331,91
2025-07-02 15:06:00,73.0,248.4954,445.0,4.400000000000002,6.6,1.5,1159.434,91
2025-07-02 15:09:00,73.0,249.0741,445.0,4.5000000000000036,6.6,1.3999999999999986,1158.738,91
2025-07-02 15:15:00,74.0,254.7454,445.0,4.5000000000000036,6.6,1.5,1176.262,91
2025-07-02 15:18:00,74.0,254.0509,445.0,4.600000000000001,6.3999999999999995,1.5,1176.417,91
2025-07-02 15:21:00,73.0,250.8102,445.0,4.5000000000000036,6.5,1.5,1165.197,91
2025-07-02 15:24:00,73.0,251.1574,445.0,4.5,6.5,1.5,1157.94,91
2025-07-02 15:27:00,73.0,253.588,445.0,4.400000000000002,6.6,1.3999999999999986,1155.359,91
2025-07-02 15:30:00,74.0,251.6204,446.0,4.400000000000002,6.5,1.5,1166.426,91
2025-07-02 15:33:00,73.0,253.4722,446.0,4.300000000000001,6.5,1.5,1155.477,91
2025-07-02 15:36:00,74.0,256.3658,446.0,4.5000000000000036,6.4,1.3999999999999986,1168.445,91
2025-07-02 15:39:00,74.0,259.7222,446.0,4.600000000000001,6.3,1.5,1173.711,97
2025-07-02 15:45:00,76.0,261.8056,446.0,4.699999999999996,6.5,1.5,1194.302,98
2025-07-02 15:51:00,76.0,256.0185,446.0,4.600000000000001,6.5,1.5999999999999943,1194.265,91
2025-07-02 15:54:00,75.0,259.1435,446.0,4.600000000000001,6.6,1.5999999999999943,1189.473,98
2025-07-02 15:57:00,76.0,258.1018,446.0,4.5,6.5,1.6999999999999957,1194.262,91
2025-07-02 16:00:00,75.0,257.6389,446.0,4.699999999999996,6.5,1.5,1191.729,98
2025-07-02 16:03:00,76.0,257.4074,446.0,4.600000000000001,6.5,1.5999999999999943,1198.861,91
2025-07-02 16:06:00,75.0,251.6204,446.0,4.700000000000003,6.6,1.5999999999999943,1186.807,91
2025-07-02 16:09:00,74.0,248.1482,446.0,4.5,6.699999999999999,1.5,1176.713,91
2025-07-02 16:12:00,73.0,253.0092,446.0,4.600000000000001,6.5,1.2999999999999972,1164.804,91
2025-07-02 16:15:00,73.0,248.7268,446.0,4.5,6.6,1.3999999999999986,1160.522,91
2025-07-02 16:18:00,73.0,250.1158,446.0,4.600000000000001,6.5,1.2999999999999972,1159.582,91
2025-07-02 16:21:00,73.0,249.4213,446.0,4.5,6.5,1.3999999999999986,1157.793,91
2025-07-02 16:24:00,73.0,249.8842,446.0,4.5,6.4,1.2999999999999972,1145.743,91
2025-07-02 16:27:00,71.0,251.8518,446.0,4.5,6.4,1.2000000000000028,1091.486,91
2025-07-02 16:33:00,74.0,256.4815,447.0,4.399999999999999,6.4,1.5,1103.567,91
2025-07-02 16:36:00,71.0,250.0,447.0,4.299999999999997,6.2,1.4000000000000057,1071.152,186
2025-07-02 16:39:00,73.0,244.3287,447.0,4.399999999999999,6.1000000000000005,1.6000000000000014,1121.617,186
2025-07-07 09:30:00,79.0,299.8842,447.0,4.300000000000001,5.7,1.6000000000000014,1271.981,95
2025-07-07 09:33:00,86.0,300.463,447.0,4.5,6.0,1.7000000000000028,1366.091,120
2025-07-07 09:36:00,89.0,304.3982,447.0,4.899999999999999,6.1,1.7000000000000028,1426.395,120
2025-07-07 09:42:00,94.0,302.0833,447.0,5.100000000000001,6.499999999999999,1.7999999999999972,1533.004,116
2025-07-07 09:45:00,98.0,300.463,447.0,5.299999999999997,6.699999999999999,1.9000000000000057,1571.666,116
2025-07-07 09:48:00,98.0,294.0972,447.0,5.5,6.9,1.8000000000000043,1595.658,116
2025-07-07 09:51:00,94.0,289.9306,447.0,5.300000000000004,6.6000000000000005,1.7999999999999972,1516.651,116
2025-07-07 10:00:00,95.0,291.6667,447.0,5.400000000000002,6.6,1.7999999999999972,1532.765,116
2025-07-07 10:57:00,84.0,269.213,448.0,4.899999999999999,6.700000000000001,1.5,1350.981,119
2025-07-07 11:03:00,84.0,271.412,448.0,4.899999999999999,6.700000000000001,1.5,1347.513,119
2025-07-07 11:09:00,84.0,269.6759,449.0,5.0,6.700000000000001,1.3999999999999986,1336.549,119
2025-07-07 11:12:00,84.0,270.2546,449.0,5.200000000000003,6.700000000000001,1.1999999999999957,1352.41,119
2025-07-07 11:15:00,84.0,268.9815,449.0,5.0,6.700000000000001,1.5,1355.053,119
2025-07-07 11:18:00,84.0,269.9074,449.0,5.100000000000001,6.700000000000001,1.3999999999999986,1355.61,119
2025-07-07 11:24:00,84.0,269.7917,449.0,4.899999999999999,6.700000000000001,1.6000000000000014,1357.366,119
2025-07-07 11:27:00,84.0,271.6435,449.0,5.0,6.800000000000001,1.5,1360.755,119
2025-07-07 11:39:00,86.0,273.2639,449.0,5.200000000000003,6.6,1.3999999999999986,1365.347,119
2025-07-07 11:42:00,85.0,271.875,449.0,5.100000000000001,6.700000000000001,1.5,1369.707,119
2025-07-07 11:45:00,85.0,268.5185,449.0,4.900000000000002,6.800000000000001,1.5,1361.317,119
2025-07-07 11:48:00,84.0,265.2778,449.0,5.0,6.800000000000001,1.5,1357.062,119
2025-07-07 11:51:00,85.0,262.3842,449.0,5.0,7.0,1.5,1377.279,119
2025-07-07 11:54:00,84.0,262.1528,449.0,4.899999999999999,6.9,1.6000000000000014,1363.657,119
2025-07-07 11:57:00,84.0,264.6991,449.0,5.0,6.9,1.5,1360.167,119
2025-07-07 12:00:00,84.0,263.3102,449.0,5.0,6.9,1.5,1355.863,119
2025-07-07 12:03:00,84.0,267.2454,449.0,5.200000000000003,6.9,1.5,1365.036,119
2025-07-07 12:06:00,84.0,266.088,449.0,5.0,6.9,1.5,1366.447,119
2025-07-07 12:09:00,85.0,269.6759,450.0,5.100000000000001,7.0,1.5,1362.532,119
2025-07-07 12:12:00,85.0,267.8241,450.0,5.0,6.9,1.6000000000000014,1375.595,119
2025-07-07 12:15:00,84.0,262.7315,450.0,5.0,6.9,1.5,1346.219,119
2025-07-07 12:18:00,83.0,267.4768,450.0,5.0,6.9,1.5,1347.88,119
2025-07-07 12:21:00,83.0,265.2778,450.0,5.100000000000001,6.800000000000001,1.3999999999999986,1345.788,119
2025-07-07 12:24:00,83.0,264.9306,450.0,4.899999999999999,7.0,1.6000000000000014,1341.508,119
2025-07-07 12:27:00,83.0,265.8565,450.0,4.899999999999999,6.9,1.5,1337.115,119
2025-07-07 12:30:00,83.0,264.0046,450.0,4.899999999999999,6.800000000000001,1.6000000000000014,1334.735,119
2025-07-07 12:39:00,84.0,269.3287,450.0,4.799999999999997,6.8,1.7000000000000028,1351.795,119
2025-07-07 12:42:00,84.0,267.9398,450.0,5.0,6.800000000000001,1.6000000000000014,1356.302,119
2025-07-07 12:45:00,84.0,266.088,450.0,5.100000000000001,6.9,1.5,1348.052,119
2025-07-07 12:48:00,83.0,263.3102,450.0,5.0,6.9,1.6000000000000014,1340.867,119
2025-07-07 12:51:00,83.0,263.7732,450.0,5.0,6.700000000000001,1.6000000000000014,1335.647,119
2025-07-07 13:18:00,82.0,266.8982,451.0,5.100000000000001,6.800000000000001,1.6999999999999957,1327.25,119
2025-07-07 13:21:00,82.0,270.1389,451.0,5.0,6.800000000000001,1.7999999999999972,1332.829,119
2025-07-07 13:24:00,81.0,266.088,451.0,5.100000000000001,6.9,1.6000000000000014,1316.485,119
2025-07-07 13:27:00,81.0,265.625,451.0,5.099999999999998,6.800000000000001,1.8000000000000043,1318.178,119
2025-07-07 13:30:00,81.0,265.8565,451.0,5.0,6.800000000000001,1.7000000000000028,1315.561,119
2025-07-07 13:33:00,81.0,265.2778,451.0,5.0,6.800000000000001,1.7000000000000028,1313.695,119
2025-07-07 13:36:00,81.0,267.8241,451.0,5.100000000000001,6.700000000000001,1.6000000000000014,1308.768,119
2025-07-07 13:39:00,82.0,268.0556,451.0,5.0,6.800000000000001,1.7999999999999972,1323.468,119
2025-07-07 13:42:00,81.0,267.3611,451.0,5.100000000000001,6.800000000000001,1.7999999999999972,1328.101,119
2025-07-07 13:45:00,81.0,266.4352,451.0,5.100000000000001,6.9,1.6999999999999957,1324.224,119
2025-07-07 13:48:00,81.0,265.0463,451.0,5.0,6.700000000000001,1.6000000000000014,1308.13,119
2025-07-07 13:51:00,82.0,265.8565,451.0,5.100000000000001,6.9,1.7999999999999972,1323.981,119
2025-07-07 13:54:00,83.0,268.0556,451.0,5.100000000000001,6.800000000000001,1.7999999999999972,1355.775,119
2025-07-07 13:57:00,83.0,263.7732,451.0,5.199999999999996,6.9,1.7000000000000028,1348.2,119
2025-07-07 14:00:00,82.0,267.5926,451.0,5.0,6.800000000000001,1.6999999999999957,1326.303,119
2025-07-07 14:03:00,81.0,268.1713,451.0,5.100000000000001,6.700000000000001,1.8999999999999986,1319.427,119
2025-07-07 14:06:00,82.0,266.2037,452.0,5.100000000000001,6.6000000000000005,1.7999999999999972,1329.736,119
2025-07-07 14:09:00,82.0,265.5092,452.0,5.100000000000001,6.7,1.7999999999999972,1323.551,119
2025-07-07 14:12:00,82.0,264.1204,452.0,5.0000000000000036,6.800000000000001,1.7999999999999972,1324.14,119
2025-07-07 14:15:00,83.0,264.1204,452.0,5.199999999999996,6.9,1.7000000000000028,1354.433,119
2025-07-07 14:18:00,80.0,263.1944,452.0,5.200000000000003,7.0,1.5999999999999943,1304.855,119
2025-07-07 14:21:00,81.0,258.1018,452.0,5.100000000000001,6.9,1.5,1305.853,119
2025-07-07 14:24:00,82.0,267.3611,452.0,5.099999999999998,6.8,2.0,1322.803,119
2025-07-07 14:27:00,83.0,269.7917,452.0,5.0,6.8,1.8999999999999986,1344.366,119
2025-07-07 14:30:00,85.0,266.4352,452.0,5.199999999999996,6.9,1.9000000000000057,1377.321,119
2025-07-07 14:33:00,84.0,265.162,452.0,5.399999999999999,7.0,1.7000000000000028,1371.953,119
2025-07-07 14:36:00,83.0,264.6991,452.0,5.299999999999997,7.0,1.7000000000000028,1326.397,119
2025-07-07 14:42:00,81.0,260.8796,452.0,5.400000000000002,6.9,1.6999999999999957,1306.95,119
2025-07-07 14:45:00,81.0,260.6482,452.0,5.100000000000001,6.800000000000001,1.6999999999999957,1313.286,119
2025-07-07 14:48:00,81.0,262.2685,452.0,5.0000000000000036,6.9,1.8999999999999986,1351.149,119
2025-07-07 14:51:00,81.0,262.2685,452.0,5.099999999999998,6.9,1.7000000000000028,1286.32,119
2025-07-07 14:54:00,79.0,264.1204,452.0,5.100000000000001,6.9,1.5999999999999943,1297.182,119
2025-07-07 14:57:00,82.0,270.7176,452.0,5.199999999999999,6.7,1.7000000000000028,1339.252,119
2025-07-07 15:00:00,84.0,273.0324,452.0,5.300000000000001,6.700000000000001,1.7999999999999972,1369.97,119
2025-07-07 15:03:00,84.0,271.0648,452.0,5.199999999999999,6.800000000000001,1.8999999999999986,1369.163,119
2025-07-07 15:06:00,84.0,266.2037,452.0,5.199999999999999,6.700000000000001,1.7999999999999972,1360.451,119
2025-07-07 15:09:00,84.0,269.5602,453.0,5.400000000000002,6.7,1.7999999999999972,1372.63,118
2025-07-07 15:12:00,84.0,269.213,453.0,5.200000000000003,6.700000000000001,1.7999999999999972,1365.754,119
2025-07-07 15:15:00,84.0,270.1389,453.0,5.300000000000001,6.800000000000001,1.7999999999999972,1370.364,119
2025-07-07 15:18:00,84.0,274.4213,453.0,5.300000000000001,6.800000000000001,1.7999999999999972,1365.701,119
2025-07-07 15:21:00,84.0,275.0,453.0,5.100000000000001,6.700000000000001,1.8999999999999986,1374.303,119
2025-07-07 15:24:00,84.0,274.3056,453.0,5.199999999999999,6.700000000000001,1.7999999999999972,1370.794,119
2025-07-07 15:27:00,84.0,273.6111,453.0,5.199999999999999,6.8,1.7000000000000028,1374.305,119
2025-07-07 15:30:00,84.0,273.1482,453.0,5.0,6.8,1.8999999999999986,1373.436,119
2025-07-07 15:33:00,86.0,275.463,453.0,5.199999999999999,6.8,1.8999999999999986,1396.763,119
2025-07-07 15:36:00,86.0,274.537,453.0,5.400000000000002,6.8,1.7999999999999972,1393.511,118
2025-07-07 15:39:00,86.0,276.2732,453.0,5.300000000000001,6.8,2.0,1404.114,119
2025-07-07 15:42:00,86.0,273.2639,453.0,5.300000000000004,6.9,1.8999999999999986,1400.958,119
2025-07-07 15:45:00,86.0,275.1158,453.0,5.200000000000003,6.9,1.8999999999999986,1400.998,119
2025-07-07 15:48:00,86.0,273.1482,453.0,5.300000000000004,6.7,1.8999999999999986,1392.19,119
2025-07-07 15:51:00,86.0,271.5278,453.0,5.399999999999999,6.800000000000001,1.8000000000000043,1392.842,118
2025-07-07 15:54:00,85.0,270.1389,453.0,5.299999999999997,6.9,1.7000000000000028,1372.854,119
2025-07-07 15:57:00,85.0,270.1389,453.0,5.200000000000003,6.9,1.8999999999999986,1375.218,119
2025-07-07 16:00:00,85.0,269.9074,453.0,5.200000000000003,6.800000000000001,1.8999999999999986,1388.823,119
2025-07-07 16:03:00,86.0,270.1389,453.0,5.199999999999996,6.9,1.9000000000000057,1381.171,119
2025-07-07 16:06:00,86.0,269.7917,453.0,5.299999999999997,6.9,1.9000000000000057,1397.39,119
2025-07-07 16:09:00,88.0,277.0833,454.0,5.5,6.8999999999999995,2.0,1426.564,118
2025-07-07 16:12:00,88.0,274.8842,454.0,5.600000000000001,6.9,1.8999999999999986,1434.878,118
2025-07-07 16:15:00,87.0,274.7685,454.0,5.699999999999996,6.9,1.6000000000000014,1429.75,118
2025-07-07 16:18:00,87.0,270.2546,454.0,5.399999999999999,7.1,1.8999999999999986,1409.363,118
2025-07-07 16:21:00,84.0,270.7176,454.0,5.299999999999997,6.800000000000001,1.8000000000000043,1366.592,119
2025-07-07 16:24:00,84.0,269.6759,454.0,5.099999999999998,6.800000000000001,1.8000000000000043,1374.234,119
2025-07-07 16:27:00,84.0,270.2546,454.0,5.099999999999998,6.800000000000001,1.8000000000000043,1383.458,119
2025-07-07 16:30:00,83.0,265.5092,454.0,5.0,6.700000000000001,1.8999999999999986,1362.318,119
2025-07-07 16:33:00,83.0,267.5926,454.0,5.100000000000001,6.800000000000001,1.6999999999999957,1358.015,119
2025-07-07 16:36:00,83.0,267.8241,454.0,5.100000000000001,6.700000000000001,1.7999999999999972,1365.525,119
2025-07-07 16:39:00,84.0,266.6667,454.0,5.100000000000001,6.700000000000001,1.8999999999999986,1367.827,119
2025-07-07 16:42:00,83.0,268.5185,454.0,5.100000000000001,6.700000000000001,1.7999999999999972,1366.642,119
2025-07-07 16:45:00,84.0,268.5185,454.0,5.199999999999996,6.6000000000000005,1.8000000000000043,1362.647,119
2025-07-07 16:48:00,84.0,272.1065,454.0,5.399999999999999,6.8,1.6000000000000014,1362.88,118
2025-07-07 16:51:00,84.0,269.3287,454.0,5.299999999999997,6.8,1.8000000000000043,1376.865,119
2025-07-07 16:54:00,84.0,269.3287,454.0,5.300000000000001,6.800000000000001,1.6000000000000014,1357.505,119
2025-07-07 16:57:00,84.0,270.8333,454.0,5.399999999999999,6.7,1.7000000000000028,1377.335,118
2025-07-07 17:00:00,84.0,270.9491,454.0,4.900000000000002,6.9,1.8999999999999986,1390.106,119
2025-07-07 17:03:00,85.0,270.2546,454.0,5.099999999999998,6.9,1.9000000000000057,1401.406,119
2025-07-07 17:06:00,85.0,267.8241,454.0,5.099999999999998,7.0,1.9000000000000057,1389.64,119
2025-07-07 17:09:00,85.0,266.2037,455.0,5.099999999999998,7.0,1.9000000000000057,1388.779,119
2025-07-07 17:12:00,85.0,267.4768,455.0,4.9999999999999964,7.0,1.9000000000000057,1402.553,119
2025-07-07 17:15:00,87.0,267.8241,455.0,5.100000000000001,7.0,1.8999999999999986,1421.247,119
2025-07-07 17:18:00,86.0,266.6667,455.0,5.199999999999999,7.0,1.8999999999999986,1416.628,119
2025-07-07 17:21:00,86.0,263.5417,455.0,4.9999999999999964,7.0,1.9000000000000057,1388.88,119
2025-07-07 17:24:00,85.0,259.375,455.0,4.9999999999999964,7.1,1.8000000000000043,1380.995,119
2025-07-07 17:27:00,85.0,265.0463,455.0,4.9999999999999964,6.9,1.8000000000000043,1376.423,119
2025-07-07 17:30:00,84.0,269.6759,455.0,4.800000000000004,6.800000000000001,1.7999999999999972,1370.975,119
2025-07-07 17:36:00,84.0,270.7176,455.0,4.9999999999999964,6.700000000000001,1.7000000000000028,1379.05,119
2025-07-07 17:39:00,84.0,267.5926,455.0,4.900000000000002,6.700000000000001,1.8999999999999986,1359.343,119
2025-07-07 17:42:00,84.0,265.162,455.0,4.800000000000004,6.700000000000001,1.8999999999999986,1356.054,119
2025-07-07 17:45:00,83.0,267.5926,455.0,4.800000000000004,6.700000000000001,1.7999999999999972,1352.851,119
2025-07-07 17:48:00,84.0,265.7408,455.0,4.800000000000004,6.700000000000001,1.8999999999999986,1364.69,119
2025-07-07 17:54:00,83.0,270.1389,455.0,4.900000000000002,6.700000000000001,1.8999999999999986,1369.523,119
2025-07-07 18:03:00,84.0,267.4768,455.0,4.799999999999997,6.700000000000001,1.8000000000000043,1358.078,119
2025-07-07 18:12:00,77.0,290.162,456.0,4.5,6.700000000000001,1.2999999999999972,1295.813,94
2025-07-07 18:15:00,88.0,298.2639,456.0,5.799999999999997,6.199999999999999,2.0,1425.61,116
2025-07-07 18:18:00,86.0,262.1528,456.0,5.899999999999999,6.3999999999999995,1.5,1383.235,118
2025-07-07 18:21:00,84.0,265.0463,456.0,5.800000000000004,6.699999999999999,1.5,1391.519,118
2025-07-07 18:24:00,85.0,270.7176,456.0,5.600000000000001,6.700000000000001,1.6000000000000014,1381.918,118
2025-07-07 18:27:00,86.0,269.3287,456.0,5.700000000000003,6.6000000000000005,1.6999999999999957,1398.6,118
2025-07-07 18:30:00,86.0,270.1389,456.0,5.700000000000003,6.700000000000001,1.6999999999999957,1391.877,118
2025-07-07 18:33:00,86.0,268.75,456.0,5.700000000000003,6.800000000000001,1.5999999999999943,1391.548,118
2025-07-07 18:36:00,86.0,267.5926,456.0,5.700000000000003,6.6,1.5999999999999943,1386.712,118
2025-07-07 18:39:00,85.0,261.8056,456.0,5.700000000000003,6.5,1.5,1370.715,118
2025-07-07 18:42:00,85.0,262.7315,456.0,5.700000000000003,6.8,1.3999999999999986,1369.206,118
2025-07-07 18:45:00,84.0,261.6898,456.0,5.600000000000001,6.699999999999999,1.5,1379.516,118
2025-07-07 18:48:00,80.0,249.0741,456.0,5.399999999999999,6.6,1.2000000000000028,1300.384,130
2025-07-07 18:54:00,84.0,262.963,456.0,5.5,6.6,1.5,1328.709,118
2025-07-07 18:57:00,80.0,263.5417,456.0,5.5,6.300000000000001,1.3999999999999986,1311.922,133
2025-07-07 19:00:00,77.0,259.7222,456.0,5.100000000000001,6.000000000000001,1.2999999999999972,1226.614,98
2025-07-07 19:03:00,80.0,272.1065,456.0,5.199999999999996,6.2,1.6000000000000014,1304.525,122
2025-07-07 19:06:00,80.0,275.0,456.0,5.299999999999997,6.300000000000001,1.6000000000000014,1328.109,122
2025-07-07 19:09:00,80.0,275.1158,457.0,5.5,6.1,1.6000000000000014,1330.301,122
2025-07-07 19:12:00,80.0,278.3565,457.0,5.300000000000001,6.1,1.5,1317.162,122
2025-07-07 19:15:00,80.0,276.0417,457.0,5.399999999999999,6.1,1.5,1322.393,122
2025-07-07 19:18:00,80.0,274.7685,457.0,5.399999999999999,6.200000000000001,1.5,1325.377,122
2025-07-07 19:21:00,80.0,269.213,457.0,5.399999999999999,6.1,1.5,1312.95,122
2025-07-07 19:24:00,79.0,265.625,457.0,5.399999999999999,6.199999999999999,1.2999999999999972,1295.985,122
2025-07-07 19:27:00,79.0,266.088,457.0,5.199999999999996,6.200000000000001,1.5,1297.664,99
2025-07-07 19:30:00,77.0,265.7408,457.0,5.199999999999996,6.200000000000001,1.3000000000000043,1226.901,99
2025-07-07 19:33:00,76.0,260.3009,457.0,5.0,6.000000000000001,1.2999999999999972,1207.083,98
2025-07-07 19:39:00,76.0,251.2732,457.0,5.0000000000000036,6.500000000000001,1.2999999999999972,1222.188,98
2025-07-07 19:57:00,70.0,247.8009,457.0,4.599999999999998,6.1,0.9000000000000057,1144.074,186
2025-07-08 08:48:00,64.0,260.6482,457.0,1.6000000000000014,2.700000000000001,2.6000000000000014,1111.956,74
2025-07-08 08:51:00,67.0,268.4028,458.0,3.299999999999997,5.1000000000000005,1.3000000000000043,1099.235,75
2025-07-08 08:54:00,72.0,263.8889,458.0,3.799999999999997,5.3999999999999995,1.2000000000000028,1103.643,96
2025-07-08 09:27:00,74.0,253.3565,458.0,4.199999999999996,6.3999999999999995,1.2000000000000028,1158.079,91
2025-07-08 09:30:00,74.0,249.537,458.0,4.0,6.3,1.2999999999999972,1164.156,186
2025-07-08 09:33:00,75.0,257.7546,458.0,4.0,6.3,1.3999999999999986,1181.858,91
2025-07-08 09:39:00,76.0,260.4167,458.0,4.100000000000001,6.4,1.3999999999999986,1203.697,91
2025-07-08 09:48:00,76.0,259.9537,458.0,4.100000000000001,6.300000000000001,1.5,1203.231,91
2025-07-08 09:51:00,75.0,259.4908,459.0,4.100000000000001,6.200000000000001,1.3999999999999986,1197.178,91
2025-07-08 09:54:00,74.0,258.5648,459.0,4.200000000000003,6.200000000000001,1.2999999999999972,1184.456,91
2025-07-08 09:57:00,75.0,259.9537,459.0,4.100000000000001,6.200000000000001,1.3999999999999986,1178.747,91
2025-07-08 10:00:00,74.0,260.5324,459.0,4.100000000000001,6.200000000000001,1.2999999999999972,1180.878,91
2025-07-08 10:03:00,74.0,258.6806,459.0,4.100000000000001,6.200000000000001,1.3999999999999986,1180.695,91
2025-07-08 10:09:00,75.0,260.4167,459.0,4.299999999999997,6.300000000000001,1.3000000000000043,1202.567,91
2025-07-08 10:48:00,75.0,257.4074,459.0,4.199999999999996,6.3,1.5,1183.909,91
2025-07-08 10:51:00,75.0,255.4398,460.0,4.300000000000001,6.5,1.2999999999999972,1198.962,91
2025-07-08 10:54:00,75.0,255.6713,460.0,4.399999999999999,6.4,1.2999999999999972,1187.535,91
