Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2025-08-08 16:21:00,73.0,256.9444,526.0,5.5,6.200000000000001,1.6999999999999957,1152.194,162
2025-08-08 16:24:00,72.0,249.3056,526.0,5.400000000000002,6.200000000000001,1.6999999999999957,1141.377,162
2025-08-08 16:27:00,71.0,250.2315,526.0,5.300000000000001,6.200000000000001,1.7000000000000028,1134.732,160
2025-08-08 16:30:00,71.0,249.3056,526.0,5.5,6.200000000000001,1.6000000000000014,1121.569,162
2025-08-08 16:33:00,72.0,254.0509,526.0,5.5000000000000036,6.200000000000001,1.5999999999999943,1142.248,162
2025-08-08 16:36:00,72.0,254.2824,526.0,5.599999999999998,6.200000000000001,1.7000000000000028,1145.106,162
2025-08-08 16:39:00,72.0,253.3565,526.0,5.4999999999999964,6.5,1.7000000000000028,1129.637,162
2025-08-08 16:42:00,77.0,254.6296,526.0,5.400000000000002,6.000000000000001,2.299999999999997,1190.458,162
2025-08-08 16:45:00,74.0,257.0602,526.0,5.4999999999999964,6.1000000000000005,1.9000000000000057,1208.476,158
2025-08-08 16:48:00,74.0,253.7037,526.0,5.4999999999999964,6.4,1.8000000000000043,1146.001,162
2025-08-08 16:51:00,71.0,256.5972,526.0,5.4999999999999964,6.300000000000001,1.7000000000000028,1139.935,162
2025-08-08 16:54:00,70.0,255.4398,527.0,5.400000000000002,5.8999999999999995,1.5,1166.753,158
2025-08-08 16:57:00,75.0,258.2176,527.0,5.4999999999999964,6.1,2.0,1194.443,158
2025-08-08 17:00:00,70.0,259.2592,527.0,5.4999999999999964,5.8,1.5,1157.036,158
2025-08-08 17:03:00,75.0,259.4908,527.0,5.399999999999999,6.1000000000000005,2.1000000000000014,1213.027,158
2025-08-08 17:06:00,74.0,264.0046,527.0,5.700000000000003,6.200000000000001,1.8999999999999986,1214.199,132
2025-08-08 17:09:00,75.0,261.6898,527.0,5.700000000000003,6.200000000000001,1.8999999999999986,1210.82,132
2025-08-08 17:12:00,73.0,257.6389,527.0,5.600000000000001,6.200000000000001,1.7999999999999972,1168.762,158
2025-08-08 17:15:00,68.0,254.8611,527.0,5.299999999999997,6.1000000000000005,1.4000000000000057,1151.258,160
2025-08-08 17:18:00,73.0,255.4398,527.0,5.399999999999999,6.200000000000001,1.8000000000000043,1177.455,162
2025-08-08 17:21:00,72.0,257.7546,527.0,5.5,6.200000000000001,1.5,1128.237,158
2025-08-08 17:24:00,73.0,254.1667,527.0,5.699999999999996,6.1000000000000005,1.4000000000000057,1223.848,162
2025-08-08 17:27:00,71.0,254.2824,527.0,5.5,6.1000000000000005,1.6000000000000014,1204.612,158
2025-08-08 17:30:00,75.0,255.787,527.0,5.5,6.1000000000000005,2.0,1191.823,162
2025-08-08 17:33:00,72.0,251.3889,527.0,5.399999999999999,6.300000000000001,1.7000000000000028,1099.893,162
2025-08-08 17:36:00,76.0,245.6018,527.0,5.299999999999997,6.3,2.200000000000003,1114.818,161
2025-08-08 17:39:00,70.0,245.0232,527.0,5.600000000000001,6.1000000000000005,1.5,1191.371,160
2025-08-08 17:42:00,73.0,245.4861,527.0,5.5,6.4,1.6999999999999957,1113.123,161
2025-08-08 17:45:00,70.0,245.6018,527.0,5.399999999999999,6.300000000000001,1.5,1187.348,160
2025-08-08 17:48:00,69.0,240.0463,527.0,5.199999999999996,6.1,1.5,1109.896,189
2025-08-08 17:51:00,66.0,234.6065,527.0,5.0,6.1,1.3999999999999986,1057.349,189
2025-08-08 17:54:00,68.0,243.5185,528.0,5.200000000000003,6.1,1.3999999999999986,1068.172,160
2025-08-08 17:57:00,67.0,244.3287,528.0,5.199999999999996,5.8999999999999995,1.3000000000000043,1076.715,197
2025-08-08 18:00:00,68.0,241.7824,528.0,5.100000000000001,5.999999999999999,1.5999999999999943,1088.379,189
2025-08-08 18:03:00,66.0,235.5324,528.0,4.900000000000002,5.8999999999999995,1.3999999999999986,1013.375,190
2025-08-08 18:06:00,66.0,236.9213,528.0,5.0000000000000036,6.1000000000000005,1.3999999999999986,1038.477,189
2025-08-08 18:09:00,71.0,260.9954,528.0,5.5000000000000036,6.2,1.5,1096.834,158
2025-08-08 18:12:00,75.0,260.5324,528.0,5.5000000000000036,6.200000000000001,2.0999999999999943,1184.818,158
2025-08-08 18:15:00,74.0,264.4676,528.0,5.400000000000002,6.200000000000001,2.0,1201.91,158
2025-08-08 18:18:00,74.0,264.3518,528.0,5.5000000000000036,6.200000000000001,1.8999999999999986,1195.204,158
2025-08-08 18:21:00,74.0,264.0046,528.0,5.300000000000001,6.1,2.0,1201.741,158
2025-08-08 18:24:00,77.0,262.2685,528.0,5.300000000000001,6.200000000000001,2.1999999999999957,1209.641,158
2025-08-08 18:27:00,76.0,259.838,528.0,5.5000000000000036,6.200000000000001,2.0,1213.249,158
2025-08-08 18:30:00,75.0,257.9861,528.0,5.699999999999996,6.200000000000001,1.8000000000000043,1203.179,132
2025-08-08 18:33:00,75.0,258.7963,528.0,5.5000000000000036,6.300000000000001,2.0,1221.335,162
2025-08-08 18:36:00,72.0,248.2639,528.0,5.300000000000001,6.5,1.5,1111.458,161
2025-08-08 18:39:00,69.0,249.0741,528.0,4.9999999999999964,5.999999999999999,1.4000000000000057,1177.34,197
2025-08-08 18:48:00,66.0,237.7315,528.0,4.9999999999999964,6.4,1.2000000000000028,1056.113,189
2025-08-08 18:51:00,67.0,241.8982,528.0,4.800000000000001,6.1000000000000005,1.3999999999999986,1052.138,190
2025-08-08 18:54:00,67.0,238.5417,529.0,5.0000000000000036,6.1,1.3999999999999986,1084.397,189
2025-08-08 18:57:00,68.0,233.1018,529.0,4.800000000000001,5.999999999999999,1.3999999999999986,1182.753,190
2025-08-08 19:00:00,67.0,235.4167,529.0,4.800000000000001,5.999999999999999,1.5,1053.745,190
2025-08-08 19:03:00,67.0,235.4167,529.0,4.800000000000001,6.1,1.5,1045.024,190
2025-08-08 19:06:00,67.0,235.1852,529.0,4.699999999999999,6.1,1.5,1052.524,190
2025-08-08 19:09:00,66.0,235.4167,529.0,4.900000000000002,6.0,1.1999999999999957,1034.734,189
2025-08-08 19:12:00,66.0,233.4491,529.0,4.699999999999999,6.1,1.2999999999999972,1036.565,190
2025-08-08 19:15:00,66.0,231.713,529.0,4.4999999999999964,6.0,1.5,1005.423,190
2025-08-08 19:42:00,68.0,249.0741,529.0,4.899999999999999,5.8999999999999995,1.7000000000000028,1184.334,197
2025-08-08 19:45:00,68.0,248.9583,529.0,4.900000000000002,5.8999999999999995,1.6999999999999957,1122.92,197
2025-08-08 19:48:00,66.0,247.6852,529.0,5.0,6.3,1.3999999999999986,1015.953,197
2025-08-08 19:54:00,68.0,249.6528,530.0,4.800000000000001,5.8999999999999995,1.7000000000000028,1054.293,197
2025-08-08 20:00:00,50.0,250.2315,530.0,4.100000000000001,4.7,0.5999999999999943,336.9712,77
2025-08-11 09:30:00,69.0,246.5278,530.0,4.699999999999999,5.9,1.2999999999999972,1072.685,190
2025-08-11 09:33:00,69.0,250.8102,530.0,4.699999999999996,5.9,1.5,1064.71,197
2025-08-11 09:45:00,74.0,261.6898,531.0,5.100000000000001,6.300000000000001,1.7999999999999972,1164.535,98
2025-08-11 09:48:00,73.0,259.4908,531.0,5.200000000000003,6.200000000000001,1.6999999999999957,1125.869,158
2025-08-11 09:54:00,73.0,258.7963,531.0,5.199999999999999,6.199999999999999,1.7000000000000028,1145.633,158
2025-08-11 10:15:00,68.0,245.9491,531.0,5.0,6.1,1.4000000000000021,1051.409,197
2025-08-11 10:18:00,67.0,245.4861,531.0,4.699999999999999,6.1,1.7000000000000028,1043.992,190
2025-08-11 10:21:00,69.0,247.338,531.0,4.899999999999999,6.1,1.5999999999999979,1063.048,197
2025-08-11 10:24:00,68.0,248.4954,531.0,5.0,6.1,1.5999999999999979,1067.13,197
2025-08-11 10:27:00,67.0,253.3565,531.0,4.900000000000002,5.999999999999999,1.6000000000000014,1079.054,197
2025-08-11 10:30:00,68.0,253.0092,531.0,5.0,6.0,1.4999999999999964,1057.853,197
2025-08-11 10:33:00,68.0,252.3148,531.0,5.0,6.0,1.5999999999999979,1065.415,197
2025-08-11 10:36:00,68.0,251.1574,531.0,5.0,6.1,1.5000000000000036,1063.203,197
2025-08-11 10:39:00,66.0,248.1482,531.0,4.800000000000001,6.0,1.3999999999999986,979.3417,197
2025-08-11 10:42:00,66.0,249.6528,532.0,4.800000000000001,5.8999999999999995,1.5,1010.97,197
2025-08-11 10:45:00,68.0,247.5694,532.0,5.100000000000001,6.1,1.4000000000000021,1046.12,197
2025-08-11 10:48:00,67.0,250.463,532.0,4.900000000000002,6.0,1.6000000000000014,1044.972,197
2025-08-11 10:54:00,63.0,252.4306,532.0,4.900000000000002,6.0,1.0,977.2267,197
2025-08-11 11:03:00,69.0,253.7037,532.0,5.100000000000001,6.1,1.4999999999999964,1074.817,197
2025-08-11 11:06:00,68.0,251.7361,532.0,5.0,6.0,1.5000000000000036,1057.175,197
2025-08-11 11:15:00,68.0,252.5463,532.0,4.900000000000002,6.1,1.6000000000000014,1053.188,197
2025-08-11 11:21:00,69.0,252.7778,532.0,5.0,6.1,1.5999999999999979,1069.9,197
2025-08-11 11:24:00,69.0,253.125,532.0,4.899999999999999,6.199999999999999,1.5999999999999979,1067.407,197
2025-08-11 11:30:00,69.0,266.7824,532.0,5.199999999999999,6.1,1.6999999999999993,1079.25,157
2025-08-11 11:33:00,72.0,267.3611,532.0,5.199999999999999,6.1000000000000005,1.9000000000000021,1133.427,157
2025-08-11 11:36:00,72.0,262.037,532.0,5.399999999999999,6.300000000000001,1.8999999999999986,1134.119,158
2025-08-11 11:42:00,70.0,252.7778,533.0,5.199999999999999,6.200000000000001,1.6999999999999993,1061.783,160
2025-08-11 11:45:00,69.0,252.1991,533.0,5.099999999999998,6.1,1.5999999999999979,1074.268,197
2025-08-11 11:48:00,66.0,248.3796,533.0,5.0,6.199999999999999,1.3999999999999986,1021.733,197
2025-08-11 11:51:00,67.0,244.4444,533.0,5.0,6.199999999999999,1.6000000000000014,996.8378,189
2025-08-11 11:54:00,66.0,244.9074,533.0,4.899999999999999,6.1000000000000005,1.6000000000000014,1040.81,197
2025-08-11 11:57:00,67.0,238.0787,533.0,4.899999999999999,6.1,1.7000000000000028,1045.7,190
2025-08-11 12:00:00,69.0,254.7454,533.0,5.0,6.200000000000001,1.7999999999999972,1061.633,197
2025-08-11 12:03:00,70.0,255.4398,533.0,5.199999999999999,6.300000000000001,1.8000000000000007,1070.112,160
2025-08-11 12:09:00,69.0,248.7268,533.0,5.199999999999999,6.1,1.6999999999999993,1049.819,160
2025-08-11 12:12:00,67.0,248.3796,533.0,5.100000000000001,6.199999999999999,1.6000000000000014,1036.043,197
2025-08-11 12:15:00,67.0,245.2546,533.0,4.899999999999999,6.1,1.7000000000000028,1042.459,197
2025-08-11 12:18:00,66.0,248.1482,533.0,5.0,6.1,1.5,1001.257,197
2025-08-11 12:21:00,67.0,241.7824,533.0,4.899999999999999,6.0,1.6000000000000014,1051.345,190
2025-08-11 12:36:00,65.0,244.6759,533.0,4.899999999999999,5.999999999999999,1.5,1018.416,197
2025-08-11 12:39:00,68.0,238.6574,533.0,4.899999999999999,6.199999999999999,1.3999999999999986,988.0429,190
2025-08-11 12:42:00,63.0,241.4352,534.0,5.100000000000001,6.1,1.4000000000000021,993.5017,189
2025-08-11 12:48:00,66.0,244.4444,534.0,5.0,6.0,1.7999999999999972,960.3265,197
2025-08-11 12:51:00,67.0,248.2639,534.0,4.800000000000001,6.1,1.6999999999999993,1039.027,197
2025-08-11 12:54:00,67.0,247.8009,534.0,5.0,6.1,1.7999999999999972,973.9121,197
2025-08-11 12:57:00,67.0,250.5787,534.0,4.899999999999999,6.0,1.8999999999999986,980.7,197
2025-08-11 13:00:00,66.0,247.1065,534.0,5.0,6.1,1.6000000000000014,1014.11,197
2025-08-11 13:03:00,66.0,246.6435,534.0,4.799999999999997,6.0,1.8000000000000043,1012.644,197
2025-08-11 13:06:00,66.0,249.3056,534.0,4.899999999999999,6.0,1.7999999999999972,1034.248,197
2025-08-11 13:09:00,67.0,249.3056,534.0,5.0,6.1,1.7999999999999972,1030.545,197
2025-08-11 13:12:00,66.0,247.9167,534.0,4.899999999999999,6.1,1.7999999999999972,1038.243,197
2025-08-11 13:15:00,66.0,247.6852,534.0,5.100000000000001,6.1,1.6999999999999957,1019.373,197
2025-08-11 13:18:00,67.0,248.3796,534.0,5.100000000000001,6.1,1.6999999999999957,1033.111,197
2025-08-11 13:21:00,67.0,250.5787,534.0,5.0,6.0,1.8999999999999986,1046.552,197
2025-08-11 13:24:00,66.0,253.7037,534.0,5.0,6.0,1.8999999999999986,1049.582,197
2025-08-11 13:27:00,68.0,251.8518,534.0,5.199999999999999,6.1,1.8000000000000007,1050.432,160
2025-08-11 13:30:00,67.0,253.9352,534.0,5.0,6.200000000000001,2.0,1046.937,197
2025-08-11 13:33:00,67.0,251.3889,534.0,5.0,6.1,1.8000000000000007,1032.286,197
2025-08-11 13:36:00,67.0,250.0,534.0,5.099999999999998,6.1,1.8000000000000007,1053.245,197
2025-08-11 13:39:00,68.0,255.0926,534.0,5.099999999999998,6.1,1.9000000000000021,1045.669,197
2025-08-11 13:42:00,71.0,256.8287,535.0,5.199999999999999,6.200000000000001,2.1999999999999993,1099.889,158
2025-08-11 13:45:00,70.0,255.6713,535.0,5.399999999999999,6.200000000000001,2.0,1103.522,160
2025-08-11 13:48:00,69.0,255.3241,535.0,5.399999999999999,6.199999999999999,1.7999999999999972,1064.271,160
2025-08-11 13:51:00,69.0,255.2083,535.0,5.299999999999997,6.1,1.7000000000000028,1061.276,160
2025-08-11 13:54:00,69.0,252.4306,535.0,5.199999999999999,6.200000000000001,1.7000000000000028,1072.142,160
2025-08-11 13:57:00,69.0,252.1991,535.0,5.300000000000001,6.1,1.7000000000000028,1090.601,160
2025-08-11 14:00:00,68.0,252.1991,535.0,5.199999999999999,6.1,1.7000000000000028,1053.509,160
2025-08-11 14:03:00,68.0,250.2315,535.0,5.100000000000001,6.1,1.8000000000000007,1021.995,197
2025-08-11 14:06:00,67.0,252.3148,535.0,5.100000000000001,6.1,1.8000000000000007,1059.259,197
2025-08-11 14:09:00,68.0,253.3565,535.0,5.099999999999998,5.999999999999999,1.8000000000000043,1053.796,197
2025-08-11 14:12:00,72.0,258.912,535.0,5.300000000000001,5.8999999999999995,2.1000000000000014,1141.319,158
2025-08-11 14:15:00,71.0,258.1018,535.0,5.4999999999999964,6.200000000000001,1.9000000000000057,1114.262,158
2025-08-11 14:18:00,72.0,262.037,535.0,5.400000000000002,6.200000000000001,2.0999999999999943,1122.93,158
2025-08-11 14:21:00,70.0,260.4167,535.0,5.400000000000002,6.199999999999999,1.6999999999999957,1106.823,158
2025-08-11 14:24:00,70.0,259.375,535.0,5.199999999999999,6.1,1.7000000000000028,1099.075,158
2025-08-11 14:30:00,72.0,260.5324,535.0,5.300000000000001,6.1,1.7999999999999972,1181.219,158
2025-08-11 14:33:00,72.0,263.3102,535.0,5.299999999999997,5.8999999999999995,2.0,1151.951,158
2025-08-11 14:36:00,71.0,261.1111,535.0,5.5,6.1,1.7000000000000028,1116.364,158
2025-08-11 14:39:00,71.0,256.5972,535.0,5.5,6.1,1.7000000000000028,1132.814,158
2025-08-11 14:42:00,67.0,258.2176,536.0,5.600000000000001,5.999999999999999,1.1999999999999957,1078.126,160
2025-08-11 14:45:00,74.0,258.5648,536.0,5.299999999999997,6.000000000000001,2.3000000000000043,1166.005,158
2025-08-11 14:48:00,72.0,260.5324,536.0,5.600000000000001,6.1000000000000005,1.8999999999999986,1145.077,158
2025-08-11 14:51:00,73.0,258.7963,536.0,5.600000000000001,6.200000000000001,1.8999999999999986,1148.08,158
2025-08-11 14:54:00,72.0,255.6713,536.0,5.600000000000001,6.199999999999999,1.7999999999999972,1109.468,162
2025-08-11 14:57:00,71.0,256.4815,536.0,5.5000000000000036,6.1,1.7999999999999972,1143.161,158
2025-08-11 15:00:00,71.0,256.0185,536.0,5.599999999999998,6.199999999999999,1.8000000000000043,1127.242,158
2025-08-11 15:03:00,71.0,256.0185,536.0,5.4999999999999964,6.199999999999999,1.8000000000000043,1132.323,158
2025-08-11 15:06:00,71.0,257.7546,536.0,5.699999999999999,6.1,1.6000000000000014,1130.175,158
2025-08-11 15:09:00,71.0,255.2083,536.0,5.699999999999999,6.199999999999999,1.6000000000000014,1099.608,162
2025-08-11 15:12:00,69.0,253.4722,536.0,5.599999999999998,6.299999999999999,1.5,1088.153,160
2025-08-11 15:15:00,69.0,254.6296,536.0,5.400000000000002,6.1,1.3999999999999986,1037.577,160
2025-08-11 15:18:00,72.0,257.1759,536.0,5.4999999999999964,5.8999999999999995,1.9000000000000057,1124.637,158
2025-08-11 15:21:00,69.0,258.6806,536.0,5.699999999999999,6.299999999999999,1.5,1093.994,158
2025-08-11 15:24:00,72.0,258.7963,536.0,5.400000000000002,6.1,2.0,1128.92,158
2025-08-11 15:27:00,69.0,255.3241,536.0,5.4999999999999964,6.1,1.7000000000000028,1082.737,160
2025-08-11 15:30:00,68.0,254.1667,536.0,5.400000000000002,5.999999999999999,1.6999999999999957,1187.491,160
2025-08-11 15:33:00,73.0,256.5972,536.0,5.400000000000002,5.8999999999999995,2.0999999999999943,1152.441,158
2025-08-11 15:36:00,71.0,255.9028,536.0,5.399999999999999,6.1,1.8000000000000043,1118.664,158
2025-08-11 15:39:00,71.0,255.0926,536.0,5.5,6.1,1.7000000000000028,1127.025,158
2025-08-11 15:42:00,71.0,252.7778,537.0,5.5,6.0,1.7000000000000028,1120.66,158
2025-08-11 15:45:00,71.0,254.1667,537.0,5.600000000000001,6.1,1.6999999999999957,1135.35,158
2025-08-11 15:48:00,75.0,253.0092,537.0,5.600000000000001,5.999999999999999,2.1000000000000014,1100.804,162
2025-08-11 15:51:00,74.0,256.0185,537.0,5.5,6.299999999999999,2.200000000000003,1052.846,162
2025-08-11 15:54:00,74.0,251.6204,537.0,5.5,5.8999999999999995,2.200000000000003,1203.504,162
2025-08-11 15:57:00,72.0,248.3796,537.0,5.600000000000001,6.299999999999999,2.0,1070.138,162
2025-08-11 16:00:00,68.0,242.1296,537.0,5.299999999999997,6.199999999999999,1.6000000000000014,1066.955,160
2025-08-11 16:03:00,68.0,243.75,537.0,5.0,6.1,1.6000000000000014,1057.865,197
2025-08-11 16:06:00,68.0,245.8333,537.0,4.899999999999999,6.1,1.6000000000000014,1052.987,197
2025-08-11 16:09:00,68.0,249.8842,537.0,5.0,6.1,1.7000000000000028,1056.138,197
2025-08-11 16:12:00,68.0,248.7268,537.0,5.0,5.999999999999999,1.6000000000000014,1058.335,197
2025-08-11 16:15:00,67.0,250.2315,537.0,5.200000000000003,6.299999999999999,1.5,1068.764,160
2025-08-11 16:18:00,67.0,249.3056,537.0,5.100000000000001,6.1,1.6999999999999957,1060.871,197
2025-08-11 16:21:00,67.0,249.0741,537.0,5.200000000000003,6.1,1.5,1055.325,160
2025-08-11 16:24:00,69.0,254.2824,537.0,5.0,6.1,1.8999999999999986,1026.036,197
2025-08-11 16:27:00,67.0,255.9028,537.0,5.100000000000001,6.1000000000000005,1.6999999999999957,1204.206,197
2025-08-11 16:36:00,73.0,247.2222,537.0,5.299999999999997,6.200000000000001,2.200000000000003,1068.304,162
2025-08-11 16:39:00,68.0,245.3704,537.0,5.0,6.200000000000001,1.7999999999999972,1075.899,197
2025-08-11 16:42:00,67.0,246.5278,538.0,5.400000000000002,6.500000000000001,1.5999999999999943,1046.949,160
2025-08-11 16:45:00,67.0,239.4676,538.0,5.200000000000003,6.200000000000001,1.5999999999999943,1088.776,189
2025-08-11 16:48:00,67.0,237.8472,538.0,5.0,6.300000000000001,1.6000000000000014,1055.977,189
2025-08-11 16:51:00,68.0,244.7917,538.0,5.0,6.1000000000000005,1.7000000000000028,1068.785,197
2025-08-11 16:57:00,72.0,248.9583,538.0,5.399999999999999,6.4,1.9000000000000057,1083.955,162
2025-08-11 17:00:00,71.0,253.0092,538.0,5.299999999999997,6.4,1.9000000000000057,1126.742,162
2025-08-11 17:03:00,72.0,254.5139,538.0,5.299999999999997,6.4,2.0,1144.245,162
2025-08-11 17:06:00,72.0,253.0092,538.0,5.4999999999999964,6.200000000000001,1.9000000000000057,1141.517,162
2025-08-11 17:09:00,71.0,249.3056,538.0,5.400000000000002,6.200000000000001,1.8999999999999986,1119.615,160
2025-08-11 17:12:00,75.0,252.3148,538.0,5.4999999999999964,6.7,1.5,1075.327,130
2025-08-11 17:15:00,75.0,253.125,538.0,5.300000000000001,6.1,2.299999999999997,1210.978,162
2025-08-11 17:18:00,75.0,256.0185,538.0,5.400000000000002,6.4,2.299999999999997,1098.335,162
2025-08-11 17:21:00,74.0,253.3565,538.0,5.400000000000002,5.999999999999999,2.299999999999997,1120.223,162
2025-08-11 17:24:00,74.0,252.5463,538.0,5.199999999999999,6.3999999999999995,2.299999999999997,1112.318,162
2025-08-11 17:27:00,66.0,250.6944,538.0,5.400000000000002,6.3999999999999995,1.3999999999999986,1049.623,160
2025-08-11 17:36:00,73.0,251.9676,538.0,5.300000000000001,6.500000000000001,2.1999999999999957,1142.05,162
2025-08-11 17:39:00,69.0,250.0,538.0,5.300000000000001,6.4,1.7999999999999972,1064.898,160
2025-08-11 17:42:00,66.0,246.7592,539.0,5.199999999999999,6.200000000000001,1.6000000000000014,1129.224,160
2025-08-11 17:45:00,66.0,240.2778,539.0,5.100000000000001,6.200000000000001,1.2000000000000028,1043.454,189
2025-08-11 17:48:00,66.0,237.5,539.0,5.199999999999999,6.1000000000000005,1.2999999999999972,1024.337,189
2025-08-11 17:54:00,65.0,230.9028,539.0,4.900000000000002,6.1000000000000005,1.2999999999999972,990.7816,189
2025-08-11 18:00:00,72.0,262.963,539.0,5.5000000000000036,6.1,2.0999999999999943,1142.897,158
2025-08-11 18:03:00,72.0,265.162,539.0,5.400000000000002,6.1,2.0,1137.458,158
2025-08-11 18:06:00,71.0,251.6204,539.0,5.4999999999999964,6.1,1.8000000000000043,1121.214,162
2025-08-11 18:09:00,70.0,245.2546,539.0,5.300000000000001,6.200000000000001,1.7999999999999972,1117.891,160
2025-08-11 18:12:00,66.0,242.5926,539.0,5.199999999999999,6.200000000000001,1.6000000000000014,1082.468,189
2025-08-11 18:15:00,65.0,242.1296,539.0,5.199999999999999,6.300000000000001,1.2999999999999972,1030.065,189
2025-08-11 18:18:00,68.0,239.5833,539.0,5.199999999999999,6.199999999999999,1.3999999999999986,1042.752,189
2025-08-11 18:21:00,64.0,238.0787,539.0,4.9999999999999964,5.8999999999999995,1.4000000000000057,981.3408,189
2025-08-11 18:24:00,65.0,236.1111,539.0,4.800000000000004,5.999999999999999,1.3999999999999986,971.4126,190
2025-08-11 18:27:00,68.0,234.6065,539.0,4.900000000000002,6.0,1.7999999999999972,978.8103,190
2025-08-11 18:33:00,64.0,230.9028,539.0,4.900000000000002,6.3,1.3999999999999986,1003.681,189
2025-08-11 18:39:00,50.0,232.7546,539.0,4.600000000000001,5.8999999999999995,0.20000000000000284,813.8466,137
2025-08-12 08:30:00,58.0,262.037,540.0,1.5999999999999979,2.5,3.1999999999999993,908.0149,74
2025-08-12 08:33:00,63.0,264.3518,540.0,3.700000000000003,4.3999999999999995,0.8999999999999986,905.782,75
2025-08-12 08:36:00,58.0,255.9028,540.0,3.6000000000000014,4.1,1.1999999999999957,897.2938,74
2025-08-12 08:39:00,59.0,240.7408,540.0,3.6999999999999993,4.6,1.1000000000000014,908.6306,74
2025-08-12 09:42:00,67.0,239.1204,541.0,4.699999999999999,6.000000000000001,1.6999999999999993,1056.871,190
2025-08-12 09:45:00,69.0,250.0,541.0,4.899999999999999,6.1000000000000005,1.7000000000000028,1073.456,197
2025-08-12 09:48:00,67.0,249.6528,541.0,5.0,5.9,1.5,1045.964,197
2025-08-12 10:15:00,69.0,252.5463,541.0,5.0,6.0,1.6000000000000014,1079.03,197
2025-08-12 10:21:00,68.0,249.8842,541.0,5.0,6.0,1.6000000000000014,1057.967,197
2025-08-12 10:30:00,67.0,252.5463,542.0,5.0,6.1,1.5999999999999979,1055.203,197
2025-08-12 10:33:00,67.0,248.8426,542.0,4.800000000000001,5.999999999999999,1.5999999999999979,1036.156,197
2025-08-12 10:36:00,68.0,247.1065,542.0,4.899999999999999,6.1,1.8000000000000007,1060.694,197
2025-08-12 10:39:00,68.0,244.6759,542.0,4.800000000000001,6.1,1.5999999999999979,1044.523,190
2025-08-12 10:42:00,68.0,244.4444,542.0,4.699999999999999,6.0,1.6999999999999993,969.0962,190
2025-08-12 10:48:00,68.0,243.287,542.0,4.800000000000001,6.1,1.6999999999999957,1037.654,190
2025-08-12 10:51:00,64.0,250.1158,542.0,4.899999999999999,6.1,1.4000000000000021,975.007,197
2025-08-12 11:00:00,68.0,251.8518,542.0,5.0,6.0,1.5999999999999979,1054.019,197
2025-08-12 11:03:00,68.0,252.5463,542.0,4.899999999999999,6.1,1.5999999999999979,1054.801,197
2025-08-12 11:06:00,68.0,251.1574,542.0,5.0,5.8999999999999995,1.8000000000000007,1041.822,197
2025-08-12 11:09:00,66.0,253.125,542.0,5.199999999999999,5.8,1.3999999999999986,1043.678,197
2025-08-12 11:15:00,66.0,256.5972,542.0,5.400000000000002,5.800000000000001,1.1999999999999957,1011.066,160
2025-08-12 11:21:00,76.0,260.5324,542.0,5.400000000000002,6.1,2.3999999999999986,1174.999,158
2025-08-12 11:24:00,70.0,252.8935,542.0,5.400000000000002,5.999999999999999,1.6999999999999957,1099.195,160
2025-08-12 11:27:00,69.0,252.7778,543.0,5.199999999999999,6.0,1.7000000000000028,1068.867,160
2025-08-12 11:30:00,69.0,253.0092,543.0,5.199999999999999,6.1,1.7000000000000028,1067.957,160
2025-08-12 11:33:00,68.0,255.2083,543.0,5.199999999999999,6.0,1.7000000000000028,1067.201,160
2025-08-12 11:42:00,70.0,255.4398,543.0,5.399999999999999,5.9,2.0,1046.217,158
2025-08-12 11:45:00,68.0,253.9352,543.0,5.300000000000001,6.1,1.7000000000000028,1046.555,160
2025-08-12 11:48:00,68.0,254.5139,543.0,5.199999999999999,6.1,1.8000000000000007,1072.355,160
2025-08-12 11:51:00,69.0,256.0185,543.0,5.300000000000001,6.1,1.7000000000000028,1054.006,160
2025-08-12 11:54:00,69.0,255.3241,543.0,5.199999999999999,6.1,1.9000000000000021,1064.463,160
2025-08-12 11:57:00,68.0,252.1991,543.0,5.199999999999999,6.0,1.6999999999999993,1043.313,160
2025-08-12 12:00:00,67.0,254.2824,543.0,5.199999999999999,6.1,1.6999999999999993,1053.975,160
2025-08-12 12:09:00,67.0,250.6944,543.0,5.100000000000001,6.0,1.7999999999999972,1048.315,197
2025-08-12 12:12:00,67.0,249.4213,543.0,5.100000000000001,6.1,1.7999999999999972,1048.81,197
2025-08-12 12:15:00,67.0,245.9491,543.0,5.100000000000001,6.200000000000001,1.8999999999999986,1050.02,197
2025-08-12 12:18:00,66.0,246.9908,543.0,5.199999999999999,6.1,1.5999999999999979,1043.566,160
2025-08-12 12:21:00,65.0,248.2639,543.0,5.0,5.999999999999999,1.5,1035.609,197
2025-08-12 12:24:00,67.0,246.5278,543.0,5.099999999999998,6.199999999999999,1.6999999999999993,1029.106,197
2025-08-12 12:27:00,65.0,248.3796,543.0,5.100000000000001,6.1,1.6999999999999957,1048.163,197
2025-08-12 12:30:00,67.0,252.1991,544.0,4.800000000000001,6.1,1.8999999999999986,1047.383,197
2025-08-12 12:33:00,67.0,247.6852,544.0,4.899999999999999,6.1,1.7999999999999972,1042.694,197
2025-08-12 12:36:00,65.0,247.8009,544.0,4.899999999999999,5.999999999999999,1.5,1036.638,197
2025-08-12 12:39:00,67.0,249.3056,544.0,4.899999999999999,6.199999999999999,1.8999999999999986,1045.655,197
2025-08-12 12:42:00,66.0,246.9908,544.0,4.899999999999999,6.0,1.7000000000000028,1033.87,197
2025-08-12 12:45:00,66.0,252.1991,544.0,4.899999999999999,6.0,1.6000000000000014,982.6559,197
2025-08-12 12:51:00,66.0,248.2639,544.0,4.899999999999999,6.199999999999999,1.6000000000000014,1020.705,197
2025-08-12 12:54:00,68.0,244.0972,544.0,5.0,6.1,1.8999999999999986,1022.145,197
2025-08-12 12:57:00,66.0,246.1806,544.0,4.800000000000001,5.999999999999999,1.6999999999999993,1012.588,197
2025-08-12 13:00:00,67.0,243.6342,544.0,4.800000000000001,6.1,1.9000000000000021,1010.544,190
2025-08-12 13:06:00,66.0,242.9398,544.0,4.800000000000001,6.1,1.9000000000000021,1017.226,190
2025-08-12 13:09:00,66.0,241.4352,544.0,5.0,6.0,1.7000000000000028,1005.857,189
2025-08-12 13:15:00,65.0,244.3287,544.0,5.0,6.1,1.7000000000000028,1025.634,189
2025-08-12 13:18:00,66.0,244.7917,544.0,4.899999999999999,6.0,1.8999999999999986,1002.25,197
2025-08-12 13:21:00,65.0,246.6435,544.0,5.199999999999999,6.1,1.7000000000000028,1026.121,197
2025-08-12 13:24:00,66.0,246.0648,544.0,5.099999999999998,5.9,1.8999999999999986,1034.422,197
2025-08-12 13:30:00,66.0,247.8009,545.0,4.899999999999999,5.9,1.8999999999999986,1028.293,197
2025-08-12 13:42:00,64.0,244.4444,545.0,5.0,6.3,1.6000000000000014,1022.548,189
2025-08-12 13:45:00,66.0,247.338,545.0,4.800000000000001,6.0,2.099999999999998,1013.011,197
2025-08-12 13:48:00,66.0,241.3194,545.0,5.0,6.1,1.7999999999999972,1003.929,189
2025-08-12 13:51:00,68.0,243.287,545.0,4.699999999999999,5.8999999999999995,2.1999999999999993,1037.475,190
2025-08-12 13:54:00,67.0,244.6759,545.0,4.800000000000001,6.0,1.9000000000000021,1010.836,190
2025-08-12 14:00:00,66.0,245.9491,545.0,5.0,6.0,1.7999999999999972,1033.947,197
2025-08-12 14:03:00,66.0,244.9074,545.0,5.0,6.199999999999999,1.8999999999999986,1009.996,189
2025-08-12 14:06:00,67.0,249.0741,545.0,4.899999999999999,6.199999999999999,1.8999999999999986,1047.939,197
2025-08-12 14:09:00,67.0,248.3796,545.0,5.0,6.0,1.8999999999999986,1045.671,197
2025-08-12 14:12:00,66.0,245.0232,545.0,5.0,6.0,1.7999999999999972,1016.487,197
2025-08-12 14:18:00,67.0,245.4861,545.0,5.100000000000001,6.1,1.8999999999999986,1040.538,197
2025-08-12 14:21:00,66.0,244.4444,545.0,5.0,6.1,1.8999999999999986,1043.46,197
2025-08-12 14:24:00,67.0,247.5694,545.0,5.0,6.0,2.0,1034.655,197
2025-08-12 14:27:00,67.0,244.7917,546.0,5.0,6.0,1.8999999999999986,1035.245,197
2025-08-12 14:30:00,66.0,250.1158,546.0,5.0,6.0,1.6999999999999957,1028.785,197
2025-08-12 14:33:00,67.0,248.7268,546.0,4.899999999999999,6.0,2.0,1036.726,197
2025-08-12 14:36:00,67.0,248.1482,546.0,5.0,6.0,2.0,1015.684,197
2025-08-12 14:39:00,67.0,248.8426,546.0,5.100000000000001,6.0,1.8999999999999986,1023.8,197
2025-08-12 14:42:00,66.0,248.4954,546.0,5.100000000000001,6.0,1.8999999999999986,1025.183,197
2025-08-12 14:45:00,66.0,249.8842,546.0,5.0,6.0,1.8999999999999986,1029.347,197
2025-08-12 14:48:00,66.0,246.5278,546.0,5.0,6.1,1.8999999999999986,1025.823,197
2025-08-12 14:51:00,65.0,245.3704,546.0,5.300000000000001,6.199999999999999,1.6999999999999993,1001.034,160
2025-08-12 14:54:00,67.0,249.0741,546.0,5.199999999999999,5.999999999999999,1.5999999999999979,1025.263,197
2025-08-12 14:57:00,66.0,248.9583,546.0,5.099999999999998,6.1000000000000005,1.9000000000000021,1016.306,197
2025-08-12 15:00:00,65.0,247.5694,546.0,5.0,5.8999999999999995,1.8999999999999986,987.0884,197
2025-08-12 15:03:00,64.0,243.6342,546.0,5.099999999999998,5.999999999999999,1.5999999999999979,989.0876,189
2025-08-12 15:06:00,65.0,245.6018,546.0,4.899999999999999,6.0,1.8999999999999986,989.6859,197
2025-08-12 15:09:00,66.0,248.1482,546.0,5.100000000000001,5.999999999999999,1.8000000000000007,1004.578,197
2025-08-12 15:12:00,66.0,245.8333,546.0,5.0,5.999999999999999,1.9000000000000021,1034.395,197
2025-08-12 15:15:00,65.0,246.5278,546.0,5.0,5.999999999999999,1.8000000000000007,991.5604,197
2025-08-12 15:21:00,68.0,248.1482,546.0,5.300000000000001,6.199999999999999,1.7999999999999972,1065.19,160
2025-08-12 15:24:00,68.0,251.2732,546.0,5.199999999999999,6.0,1.8999999999999986,1063.361,160
2025-08-12 15:27:00,68.0,252.1991,546.0,5.199999999999999,6.1,1.7999999999999972,1013.944,160
2025-08-12 15:33:00,66.0,255.2083,547.0,5.300000000000001,5.999999999999999,1.6000000000000014,1159.298,160
2025-08-12 15:36:00,66.0,251.8518,547.0,5.4999999999999964,6.199999999999999,1.5,1015.989,160
2025-08-12 15:39:00,67.0,254.2824,547.0,5.100000000000001,6.0,1.7999999999999972,1129.625,197
2025-08-12 15:42:00,67.0,253.3565,547.0,5.400000000000002,5.8999999999999995,1.8999999999999986,1049.407,160
2025-08-12 15:45:00,67.0,255.0926,547.0,5.300000000000004,5.8999999999999995,1.6999999999999957,1073.101,160
2025-08-12 15:48:00,75.0,253.3565,547.0,5.5,6.499999999999999,2.3999999999999986,1075.895,162
2025-08-12 15:51:00,69.0,246.5278,547.0,5.299999999999997,6.299999999999999,1.9000000000000057,1084.755,160
2025-08-12 15:54:00,66.0,248.4954,547.0,5.299999999999997,5.999999999999999,1.7000000000000028,1185.548,160
2025-08-12 15:57:00,67.0,248.1482,547.0,5.299999999999997,5.999999999999999,1.8000000000000043,1075.625,160
2025-08-12 16:00:00,67.0,251.1574,547.0,5.299999999999997,6.1,1.9000000000000057,1076.817,160
2025-08-12 16:03:00,74.0,249.3056,547.0,5.5,6.1000000000000005,2.299999999999997,1177.046,162
2025-08-12 16:06:00,69.0,247.8009,547.0,5.299999999999997,6.1000000000000005,1.8999999999999986,1113.76,160
2025-08-12 16:09:00,67.0,246.412,547.0,5.300000000000001,5.999999999999999,1.6000000000000014,1072.421,160
2025-08-12 16:12:00,68.0,249.4213,547.0,5.299999999999997,6.200000000000001,1.7000000000000028,1022.852,160
2025-08-12 16:18:00,68.0,252.3148,547.0,5.199999999999999,6.0,1.7999999999999972,1066.443,160
2025-08-12 16:21:00,67.0,254.5139,547.0,5.5000000000000036,5.999999999999999,1.6999999999999957,1100.038,160
2025-08-12 16:24:00,67.0,254.0509,547.0,5.300000000000001,5.8999999999999995,1.8999999999999986,1142.984,160
2025-08-12 16:27:00,70.0,250.463,548.0,5.5000000000000036,6.200000000000001,1.8999999999999986,1097.007,160
2025-08-12 16:30:00,68.0,249.4213,548.0,5.400000000000002,6.1000000000000005,1.6999999999999957,1058.504,160
2025-08-12 16:33:00,68.0,246.9908,548.0,5.5000000000000036,6.200000000000001,1.7999999999999972,1074.164,160
2025-08-12 16:36:00,69.0,246.7592,548.0,5.400000000000002,6.1000000000000005,1.8999999999999986,1086.673,160
2025-08-12 16:39:00,68.0,244.6759,548.0,5.200000000000003,6.1000000000000005,1.7999999999999972,1031.352,160
2025-08-12 16:42:00,70.0,246.1806,548.0,5.400000000000002,6.300000000000001,2.0,1060.581,160
2025-08-12 16:45:00,68.0,246.0648,548.0,5.300000000000001,5.999999999999999,1.8999999999999986,1057.247,160
2025-08-12 16:48:00,67.0,247.338,548.0,5.300000000000001,6.1000000000000005,1.7999999999999972,1072.017,160
2025-08-12 16:51:00,68.0,251.3889,548.0,5.4999999999999964,6.200000000000001,1.9000000000000057,1088.346,160
2025-08-12 16:54:00,75.0,249.3056,548.0,5.4999999999999964,6.300000000000001,2.4000000000000057,1158.945,162
2025-08-12 16:57:00,67.0,248.4954,548.0,5.699999999999999,6.4,1.6000000000000014,1030.132,160
2025-08-12 17:00:00,68.0,250.8102,548.0,5.400000000000002,6.1,1.8999999999999986,1057.333,160
2025-08-12 17:03:00,68.0,249.3056,548.0,5.5000000000000036,5.999999999999999,1.7999999999999972,1068.055,160
2025-08-12 17:06:00,67.0,248.9583,548.0,5.600000000000001,6.299999999999999,1.6999999999999957,1057.427,160
2025-08-12 17:09:00,72.0,250.0,548.0,5.399999999999999,6.199999999999999,2.299999999999997,1112.519,162
2025-08-12 17:12:00,66.0,250.8102,548.0,5.5000000000000036,6.500000000000001,1.5999999999999943,1050.79,160
2025-08-12 17:15:00,69.0,251.2732,548.0,5.600000000000001,6.1000000000000005,1.7999999999999972,1098.406,160
2025-08-12 17:18:00,69.0,250.6944,548.0,5.699999999999996,6.200000000000001,1.7000000000000028,1157.943,160
2025-08-12 17:21:00,72.0,253.9352,548.0,5.5,6.200000000000001,2.1999999999999957,1197.626,162
2025-08-12 17:24:00,72.0,247.338,548.0,5.600000000000001,6.200000000000001,2.0999999999999943,1144.775,162
2025-08-12 17:27:00,68.0,244.3287,548.0,5.399999999999999,6.1,1.7999999999999972,1067.536,160
2025-08-12 17:30:00,66.0,241.5509,549.0,5.399999999999999,5.999999999999999,1.7000000000000028,1055.061,160
2025-08-12 17:33:00,66.0,240.9722,549.0,5.299999999999997,6.1,1.6000000000000014,1031.061,189
2025-08-12 17:36:00,66.0,242.1296,549.0,5.399999999999999,6.1,1.6000000000000014,1032.913,160
2025-08-12 17:39:00,66.0,240.8565,549.0,5.299999999999997,6.0,1.7000000000000028,1030.555,189
2025-08-12 17:42:00,66.0,239.5833,549.0,5.399999999999999,6.0,1.6000000000000014,1017.499,189
2025-08-12 17:45:00,65.0,234.375,549.0,5.399999999999999,6.199999999999999,1.5,1012.671,189
2025-08-12 17:51:00,66.0,248.1482,549.0,5.300000000000001,5.999999999999999,2.0,1056.653,160
2025-08-12 17:54:00,66.0,246.1806,549.0,5.599999999999998,6.199999999999999,1.7000000000000028,1047.719,160
2025-08-12 17:57:00,67.0,248.7268,549.0,5.400000000000002,6.1,1.8999999999999986,1052.433,160
2025-08-12 18:00:00,67.0,252.8935,549.0,5.400000000000002,5.8999999999999995,1.7999999999999972,1062.668,160
2025-08-12 18:03:00,67.0,251.2732,549.0,5.5000000000000036,5.8999999999999995,1.7999999999999972,1101.935,160
2025-08-12 18:06:00,67.0,246.0648,549.0,5.5000000000000036,5.8999999999999995,1.6999999999999957,1043.654,160
2025-08-12 18:09:00,66.0,239.4676,549.0,5.300000000000001,6.0,1.6999999999999957,1036.03,189
2025-08-12 18:12:00,66.0,234.375,549.0,5.300000000000001,6.0,1.6000000000000014,997.3175,189
2025-08-12 18:15:00,63.0,231.0185,549.0,5.199999999999999,6.0,1.3999999999999986,961.2598,189
2025-08-12 18:18:00,64.0,235.6482,549.0,4.9999999999999964,5.8999999999999995,1.7000000000000028,1055.71,189
2025-08-12 18:27:00,67.0,230.787,550.0,5.300000000000001,6.199999999999999,1.8999999999999986,1014.403,189
2025-08-12 18:30:00,65.0,227.4306,550.0,4.9999999999999964,6.1,1.8000000000000043,954.2952,189
2025-08-12 18:33:00,62.0,228.588,550.0,5.0000000000000036,6.0,1.5999999999999943,969.6246,189
2025-08-13 08:36:00,54.0,232.6389,550.0,2.8000000000000007,4.1000000000000005,1.6000000000000014,907.5055,74
2025-08-13 08:39:00,53.0,235.4167,550.0,3.3999999999999986,4.7,0.8999999999999986,911.334,74
2025-08-13 08:42:00,58.0,236.1111,550.0,3.6000000000000014,4.4,1.3000000000000007,862.3142,74
2025-08-13 08:45:00,57.0,235.4167,550.0,3.5,4.5,1.1999999999999993,839.9252,74
2025-08-13 09:21:00,67.0,253.9352,551.0,4.899999999999999,6.0,1.4000000000000057,1035.412,197
2025-08-13 09:42:00,68.0,247.9167,551.0,4.699999999999999,6.0,1.8000000000000007,1055.806,197
2025-08-13 09:45:00,69.0,249.3056,551.0,5.0,5.999999999999999,1.7000000000000028,1079.077,197
2025-08-13 09:51:00,65.0,247.2222,551.0,4.900000000000002,6.1000000000000005,1.4000000000000021,1026.248,197
2025-08-13 10:03:00,73.0,270.1389,551.0,5.100000000000001,5.7,2.1000000000000014,1083.949,157
2025-08-13 10:09:00,72.0,265.5092,551.0,5.200000000000003,5.9,1.8999999999999986,1133.522,157
2025-08-13 10:24:00,68.0,251.0417,552.0,4.800000000000001,6.0,1.8000000000000007,1053.948,197
2025-08-13 10:30:00,68.0,253.3565,552.0,4.899999999999999,6.0,1.7000000000000028,1050.064,197
2025-08-13 10:36:00,73.0,262.037,552.0,5.4999999999999964,6.1,1.9000000000000057,1150.814,158
2025-08-13 10:39:00,72.0,256.8287,552.0,5.400000000000002,6.1,1.3999999999999986,1057.977,158
2025-08-13 11:09:00,72.0,259.1435,552.0,5.199999999999999,6.0,2.1000000000000014,1060.309,158
2025-08-13 11:27:00,76.0,260.4167,553.0,5.400000000000002,6.3999999999999995,2.5,1221.142,162
2025-08-13 11:36:00,71.0,258.7963,553.0,5.300000000000001,6.1,2.1000000000000014,1097.312,158
2025-08-13 12:00:00,68.0,252.3148,553.0,5.0,5.8999999999999995,2.0000000000000036,1058.077,197
2025-08-13 12:03:00,68.0,255.2083,553.0,5.0,6.200000000000001,2.0000000000000036,1054.562,197
2025-08-13 12:18:00,67.0,253.3565,554.0,5.0,5.8999999999999995,2.0000000000000036,1026.883,197
2025-08-13 12:24:00,68.0,254.1667,554.0,5.100000000000001,6.0,1.8000000000000007,1053.799,197
2025-08-13 12:33:00,71.0,273.0324,554.0,5.0,5.8999999999999995,2.3000000000000007,1115.709,157
2025-08-13 12:45:00,76.0,257.1759,554.0,5.0,6.199999999999999,2.900000000000002,1122.404,98
2025-08-13 12:48:00,66.0,258.2176,554.0,5.100000000000001,6.199999999999999,1.8000000000000007,1035.864,197
2025-08-13 12:51:00,69.0,253.4722,554.0,5.199999999999999,6.0,2.1000000000000014,1077.139,160
2025-08-13 12:57:00,69.0,249.4213,554.0,5.100000000000001,6.1,2.1999999999999993,1072.266,197
2025-08-13 13:00:00,66.0,254.8611,554.0,5.100000000000001,5.999999999999999,1.8000000000000007,1047.951,197
2025-08-13 13:06:00,66.0,245.3704,554.0,4.900000000000002,6.1000000000000005,1.8999999999999986,1057.176,197
2025-08-13 13:09:00,66.0,248.4954,554.0,5.0,6.0,1.8999999999999986,1003.216,197
2025-08-13 13:12:00,67.0,251.3889,555.0,5.099999999999998,5.9,1.8000000000000007,1032.098,197
2025-08-13 13:15:00,67.0,254.6296,555.0,4.900000000000002,5.999999999999999,2.0,1043.329,197
2025-08-13 13:39:00,70.0,249.6528,555.0,4.900000000000002,6.0,2.3999999999999986,1072.499,197
2025-08-13 13:42:00,66.0,254.2824,555.0,5.0,6.1,1.8000000000000007,1046.928,197
2025-08-13 13:45:00,69.0,253.588,555.0,5.100000000000001,6.299999999999999,2.1999999999999993,1056.823,160
2025-08-13 13:48:00,67.0,251.2732,555.0,5.100000000000001,6.1,1.9000000000000021,1026.272,197
2025-08-13 13:51:00,67.0,252.8935,555.0,5.100000000000001,6.0,1.9000000000000021,1081.818,197
2025-08-13 14:03:00,72.0,266.7824,555.0,5.400000000000002,6.199999999999999,2.1999999999999957,1135.554,157
2025-08-13 14:06:00,72.0,263.7732,555.0,5.400000000000002,6.1,2.299999999999997,1151.614,158
2025-08-13 14:09:00,72.0,268.6342,555.0,5.5000000000000036,6.1,2.1999999999999957,1145.575,157
2025-08-13 14:12:00,72.0,269.3287,556.0,5.300000000000001,6.0,2.200000000000003,1107.138,157
2025-08-13 14:15:00,70.0,264.0046,556.0,5.299999999999997,6.0,2.200000000000003,1103.142,158
2025-08-13 14:18:00,70.0,268.0556,556.0,5.199999999999999,5.8999999999999995,2.1999999999999993,1135.107,157
2025-08-13 14:21:00,74.0,267.3611,556.0,5.400000000000002,6.1,2.3999999999999986,1165.745,157
2025-08-13 14:24:00,73.0,267.5926,556.0,5.5,6.1,2.3999999999999986,1153.566,157
2025-08-13 14:27:00,73.0,269.3287,556.0,5.5000000000000036,6.1,2.299999999999997,1154.285,157
2025-08-13 14:30:00,73.0,269.0972,556.0,5.5,6.1,2.3999999999999986,1159.695,157
2025-08-13 14:33:00,73.0,267.5926,556.0,5.400000000000002,6.1,2.299999999999997,1156.728,157
2025-08-13 14:36:00,73.0,264.6991,556.0,5.600000000000001,6.1,2.0999999999999943,1148.32,158
2025-08-13 14:39:00,70.0,263.1944,556.0,5.5,6.0,2.0,1114.906,158
2025-08-13 14:42:00,71.0,263.3102,556.0,5.399999999999999,6.0,2.200000000000003,1124.885,158
2025-08-13 14:45:00,72.0,273.2639,556.0,5.5000000000000036,6.0,2.0,1128.66,157
2025-08-13 14:48:00,73.0,279.3982,556.0,5.5000000000000036,6.0,2.3999999999999986,1170.682,157
2025-08-13 14:51:00,73.0,271.6435,556.0,5.599999999999998,6.0,2.3000000000000043,1162.083,157
2025-08-13 14:54:00,72.0,266.7824,556.0,5.5000000000000036,6.1,2.1999999999999957,1115.107,157
2025-08-13 14:57:00,72.0,266.6667,556.0,5.5,6.1,2.1000000000000014,1128.042,157
2025-08-13 15:00:00,72.0,266.088,556.0,5.599999999999998,6.1,1.9000000000000057,1124.921,157
2025-08-13 15:03:00,72.0,270.2546,556.0,5.5000000000000036,6.1,2.0999999999999943,1133.086,157
2025-08-13 15:06:00,73.0,274.1898,556.0,5.599999999999998,6.0,2.1000000000000014,1142.475,157
2025-08-13 15:09:00,72.0,268.1713,556.0,5.5000000000000036,5.8999999999999995,2.0999999999999943,1127.941,157
2025-08-13 15:12:00,72.0,268.75,557.0,5.5000000000000036,6.1,2.0999999999999943,1132.773,157
2025-08-13 15:15:00,72.0,266.088,557.0,5.599999999999998,6.1,2.0,1131.22,157
2025-08-13 15:18:00,72.0,268.5185,557.0,5.5000000000000036,5.999999999999999,2.1999999999999957,1134.561,157
2025-08-13 15:21:00,73.0,266.3194,557.0,5.699999999999999,6.1,2.200000000000003,1149.925,132
2025-08-13 15:24:00,71.0,263.3102,557.0,5.599999999999998,6.0,1.8000000000000043,1110.618,158
2025-08-13 15:27:00,71.0,264.5833,557.0,5.400000000000002,6.0,2.0,1115.513,157
2025-08-13 15:30:00,71.0,263.3102,557.0,5.4999999999999964,6.1,2.0,1126.96,158
2025-08-13 15:33:00,72.0,267.2454,557.0,5.4999999999999964,6.1,2.0,1130.075,157
2025-08-13 15:36:00,74.0,263.7732,557.0,5.4999999999999964,6.1000000000000005,2.3000000000000043,1152.092,158
2025-08-13 15:39:00,73.0,260.0694,557.0,5.599999999999998,6.1,2.3000000000000043,1146.198,158
2025-08-13 15:42:00,72.0,264.1204,557.0,5.600000000000001,6.1,2.1000000000000014,1143.891,158
2025-08-13 15:45:00,73.0,269.213,557.0,5.800000000000001,6.1000000000000005,2.1999999999999957,1164.748,132
2025-08-13 15:48:00,73.0,267.0139,557.0,5.700000000000003,6.1000000000000005,2.1999999999999957,1160.265,132
2025-08-13 15:51:00,72.0,260.8796,557.0,5.700000000000003,6.200000000000001,2.0,1143.707,132
2025-08-13 15:54:00,73.0,262.963,557.0,5.700000000000003,6.1,2.1000000000000014,1155.536,132
2025-08-13 15:57:00,73.0,260.4167,557.0,5.600000000000001,6.1,2.1000000000000014,1152.778,158
2025-08-13 16:00:00,72.0,257.0602,557.0,5.600000000000001,6.1,2.0,1139.68,158
2025-08-13 16:03:00,72.0,257.6389,557.0,5.600000000000001,6.300000000000001,2.0,1137.294,162
2025-08-13 16:06:00,72.0,254.1667,557.0,5.600000000000001,6.200000000000001,2.1000000000000014,1134.307,162
2025-08-13 16:09:00,72.0,259.7222,557.0,5.600000000000001,6.200000000000001,2.1000000000000014,1145.935,158
2025-08-13 16:12:00,72.0,257.7546,558.0,5.799999999999997,6.300000000000001,1.9000000000000057,1138.162,132
2025-08-13 16:15:00,71.0,257.6389,558.0,5.600000000000001,6.200000000000001,2.1000000000000014,1135.06,158
2025-08-13 16:18:00,72.0,256.5972,558.0,5.600000000000001,6.200000000000001,2.0999999999999943,1142.149,158
2025-08-13 16:21:00,72.0,256.3658,558.0,5.600000000000001,6.200000000000001,2.0,1134.683,158
2025-08-13 16:24:00,72.0,260.3009,558.0,5.5,6.1,2.1000000000000014,1135.344,158
2025-08-13 16:27:00,72.0,256.3658,558.0,5.600000000000001,6.1,2.0,1133.662,158
2025-08-13 16:30:00,72.0,258.7963,558.0,5.600000000000001,6.1,2.0,1132.588,158
2025-08-13 16:33:00,72.0,258.1018,558.0,5.699999999999996,6.1,2.0,1143.026,158
2025-08-13 16:36:00,72.0,255.9028,558.0,5.599999999999998,6.200000000000001,2.0,1138.366,162
2025-08-13 16:39:00,71.0,251.6204,558.0,5.5000000000000036,6.200000000000001,2.0,1136.446,162
2025-08-13 16:42:00,72.0,261.2268,558.0,5.699999999999999,6.200000000000001,1.8999999999999986,1147.431,132
2025-08-13 16:45:00,72.0,260.4167,558.0,5.900000000000002,6.199999999999999,2.0,1137.12,132
2025-08-13 16:48:00,70.0,254.5139,558.0,5.800000000000001,6.1000000000000005,1.5,1133.729,158
2025-08-13 16:51:00,69.0,252.8935,558.0,5.4999999999999964,5.8999999999999995,1.7000000000000028,1196.909,160
2025-08-13 16:57:00,75.0,253.9352,558.0,5.400000000000002,5.8999999999999995,2.5,1154.435,158
2025-08-13 17:00:00,74.0,253.0092,558.0,5.399999999999999,6.300000000000001,2.3000000000000043,1061.695,162
2025-08-13 17:03:00,68.0,255.4398,558.0,5.4999999999999964,6.1000000000000005,1.7000000000000028,1092.479,160
2025-08-13 17:06:00,74.0,246.9908,558.0,5.599999999999998,6.199999999999999,2.4000000000000057,1199.241,162
2025-08-13 17:09:00,69.0,251.8518,558.0,5.800000000000001,6.4,1.6999999999999957,1108.022,162
2025-08-13 17:12:00,73.0,249.3056,559.0,5.599999999999998,6.1000000000000005,2.200000000000003,1195.052,162
2025-08-13 17:15:00,74.0,247.1065,559.0,5.800000000000001,6.199999999999999,2.0,1121.667,174
2025-08-13 17:18:00,69.0,249.8842,559.0,5.800000000000001,6.4,1.6999999999999957,1092.833,162
2025-08-13 17:21:00,67.0,244.9074,559.0,5.4999999999999964,6.1000000000000005,1.7000000000000028,1068.497,160
2025-08-13 17:24:00,72.0,248.9583,559.0,5.4999999999999964,5.999999999999999,2.200000000000003,1211.04,162
2025-08-13 17:27:00,76.0,250.1158,559.0,5.399999999999999,6.4,2.6000000000000014,1138.232,162
2025-08-13 17:30:00,75.0,251.1574,559.0,5.5,6.2,2.3999999999999986,1227.831,162
2025-08-13 17:33:00,73.0,254.5139,559.0,5.799999999999997,6.4,2.1000000000000014,1144.039,132
2025-08-13 17:36:00,70.0,252.8935,559.0,5.700000000000003,6.1000000000000005,1.6999999999999957,1076.965,162
2025-08-13 17:39:00,73.0,254.0509,559.0,5.600000000000001,6.200000000000001,2.299999999999997,1149.64,162
2025-08-13 17:42:00,72.0,258.3333,559.0,5.600000000000001,6.1000000000000005,2.1000000000000014,1122.547,158
2025-08-13 17:45:00,75.0,254.1667,559.0,5.600000000000001,6.1000000000000005,2.5,1137.843,162
2025-08-13 17:48:00,68.0,243.75,559.0,5.5,5.999999999999999,1.7999999999999972,1064.483,160
2025-08-13 17:51:00,68.0,241.4352,559.0,5.299999999999997,6.200000000000001,1.8000000000000043,1075.306,160
2025-08-13 17:57:00,71.0,272.1065,559.0,5.399999999999999,6.000000000000001,2.200000000000003,1190.807,157
2025-08-13 18:00:00,75.0,270.3704,559.0,6.100000000000001,6.200000000000001,2.1999999999999957,1229.725,132
2025-08-13 18:03:00,76.0,268.5185,559.0,6.0,6.2,2.1999999999999957,1223.987,132
2025-08-13 18:06:00,77.0,267.2454,559.0,6.0,6.200000000000001,2.3999999999999986,1234.929,132
2025-08-13 18:09:00,76.0,258.5648,559.0,6.100000000000001,6.300000000000001,2.1999999999999957,1218.2,132
2025-08-13 18:12:00,75.0,261.6898,560.0,6.0,6.200000000000001,2.0,1205.712,132
2025-08-13 18:15:00,75.0,259.375,560.0,5.800000000000001,6.300000000000001,2.200000000000003,1208.096,132
2025-08-13 18:18:00,75.0,260.8796,560.0,6.0,6.300000000000001,2.1000000000000014,1209.764,132
2025-08-13 18:21:00,74.0,259.7222,560.0,5.800000000000001,6.199999999999999,2.0,1137.935,132
2025-08-13 18:24:00,76.0,255.787,560.0,5.600000000000001,5.999999999999999,2.3999999999999986,1183.221,162
2025-08-13 18:30:00,66.0,242.1296,560.0,5.5,6.500000000000001,1.5,1058.332,176
2025-08-13 18:33:00,67.0,243.287,560.0,5.300000000000001,6.000000000000001,1.7000000000000028,1129.044,160
2025-08-13 18:36:00,67.0,240.162,560.0,5.400000000000002,6.2,2.1000000000000014,1175.736,160
2025-08-13 18:42:00,68.0,239.4676,560.0,5.5000000000000036,6.200000000000001,1.6999999999999957,1073.862,160
2025-08-13 18:45:00,68.0,241.5509,560.0,5.300000000000001,6.1000000000000005,1.7999999999999972,1092.887,160
2025-08-14 08:12:00,53.0,255.6713,560.0,2.099999999999998,3.0999999999999996,2.1000000000000014,729.0754,74
2025-08-14 08:15:00,54.0,259.4908,560.0,3.3000000000000007,3.8000000000000007,1.3000000000000007,808.9519,74
2025-08-14 08:18:00,57.0,266.2037,560.0,3.6000000000000014,3.8000000000000007,1.3999999999999986,856.3641,74
2025-08-14 08:21:00,59.0,264.9306,560.0,3.6999999999999993,4.1,1.3000000000000043,881.3536,74
2025-08-14 08:24:00,58.0,265.8565,560.0,3.900000000000002,4.1000000000000005,1.1999999999999957,891.1781,74
2025-08-14 08:27:00,58.0,264.9306,560.0,3.8999999999999986,3.8999999999999995,1.3000000000000007,884.3274,74
2025-08-14 08:30:00,58.0,268.4028,560.0,4.100000000000001,4.300000000000001,1.1999999999999993,895.2097,75
2025-08-14 08:33:00,64.0,267.0139,561.0,4.399999999999999,4.5,1.7999999999999972,967.3939,297
2025-08-14 08:45:00,66.0,280.0926,561.0,5.0000000000000036,4.8,1.5,1005.784,289
2025-08-14 08:48:00,67.0,276.5046,561.0,4.900000000000002,5.0,1.6000000000000014,1041.9,289
2025-08-14 08:51:00,66.0,277.7778,561.0,4.800000000000001,5.0,1.5,1047.163,289
2025-08-14 08:54:00,66.0,281.3658,561.0,4.800000000000001,5.0,1.5,1037.215,289
