Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power
2024-08-02 19:00:00,66.0,222.9167,62.0,5.100000000000001,6.4,0.5999999999999943,1025.322
2024-08-02 19:06:00,67.0,220.7176,62.0,4.800000000000001,6.4,0.7999999999999972,1038.899
2024-08-02 19:09:00,66.0,221.875,62.0,4.699999999999999,6.300000000000001,0.7000000000000028,1037.602
2024-08-02 19:12:00,66.0,212.3842,62.0,4.800000000000001,6.6,0.7000000000000028,985.2774
2024-08-02 19:18:00,65.0,215.5092,62.0,4.799999999999997,6.5,0.7000000000000028,1017.779
2024-08-02 19:21:00,65.0,218.0556,62.0,4.799999999999997,6.4,0.7000000000000028,1020.276
2024-08-02 19:27:00,63.0,209.6065,62.0,4.799999999999997,6.4,0.3999999999999986,967.3355
2024-08-02 19:30:00,68.0,246.7592,62.0,5.399999999999999,6.3,0.6000000000000014,1193.005
2024-08-02 19:36:00,69.0,245.3704,62.0,5.299999999999997,6.4,0.8000000000000043,1146.212
2024-08-02 19:39:00,72.0,247.5694,62.0,5.5,6.300000000000001,0.7999999999999972,1126.585
2024-08-02 19:42:00,72.0,259.375,63.0,5.399999999999999,6.300000000000001,0.8999999999999986,1150.857
2024-08-02 19:48:00,73.0,258.5648,63.0,5.399999999999999,6.200000000000001,1.1000000000000014,1135.575
2024-08-02 19:51:00,69.0,249.0741,63.0,5.299999999999997,6.300000000000001,0.7000000000000028,1182.475
2024-08-02 19:54:00,73.0,253.125,63.0,5.200000000000003,6.300000000000001,1.2999999999999972,1210.915
2024-08-02 19:57:00,73.0,251.6204,63.0,5.199999999999996,6.200000000000001,1.1000000000000014,1150.055
2024-08-02 20:00:00,68.0,242.9398,63.0,5.0,6.000000000000001,0.8999999999999986,1139.396
2024-08-02 20:06:00,68.0,237.3842,63.0,5.200000000000003,6.4,0.6999999999999957,1061.267
2024-08-02 20:09:00,68.0,239.4676,63.0,5.0,6.200000000000001,0.7999999999999972,1073.791
2024-08-02 20:12:00,68.0,242.1296,63.0,5.0,6.200000000000001,0.7999999999999972,1064.402
2024-08-02 20:18:00,66.0,242.7083,63.0,5.300000000000001,6.500000000000001,0.6000000000000014,1061.05
2024-08-02 20:21:00,67.0,246.412,63.0,5.100000000000001,6.199999999999999,0.6999999999999957,1058.375
2024-08-02 20:24:00,66.0,245.0232,63.0,5.100000000000001,5.999999999999999,0.6000000000000014,1070.691
2024-08-02 20:27:00,67.0,234.375,63.0,5.099999999999998,6.0,0.6000000000000014,1052.633
2024-08-02 20:33:00,65.0,229.3982,63.0,4.700000000000003,6.1,0.6999999999999957,1024.312
2024-08-02 20:36:00,65.0,236.3426,64.0,4.900000000000002,5.8999999999999995,0.5999999999999943,1025.986
2024-08-02 20:42:00,64.0,236.8056,64.0,4.800000000000001,6.0,0.5,1063.824
2024-08-02 20:45:00,66.0,234.0278,64.0,4.900000000000002,6.0,0.7999999999999972,1013.976
2024-08-02 20:48:00,65.0,238.5417,64.0,4.800000000000001,5.9,0.8999999999999986,1028.611
2024-08-02 20:51:00,64.0,238.8889,64.0,4.800000000000001,6.0,0.8999999999999986,969.8683
2024-08-02 20:54:00,63.0,216.5509,64.0,4.800000000000001,6.0,0.6000000000000014,963.8799
2024-08-02 20:57:00,56.0,225.0,64.0,4.100000000000001,6.1,0.5,890.6409
2024-08-02 21:00:00,60.0,213.7732,64.0,4.300000000000001,5.6,0.7000000000000028,878.0824
2024-08-02 21:03:00,60.0,208.912,64.0,4.099999999999998,6.0,1.3000000000000043,1011.822
2024-08-02 21:06:00,59.0,206.713,64.0,4.400000000000002,6.199999999999999,0.6999999999999957,910.7418
2024-08-02 21:09:00,58.0,218.8658,64.0,4.300000000000001,6.1,0.6000000000000014,910.5167
2024-08-02 21:12:00,60.0,218.8658,64.0,4.300000000000001,6.0,0.8999999999999986,936.7261
2024-08-02 21:15:00,60.0,211.4583,64.0,4.300000000000001,5.9,0.8999999999999986,927.5507
2024-08-02 21:18:00,59.0,220.3704,64.0,4.300000000000001,5.8999999999999995,0.6999999999999957,963.9577
2024-08-02 21:21:00,61.0,223.8426,64.0,4.5000000000000036,6.0,0.7999999999999972,960.7825
2024-08-02 21:24:00,61.0,226.3889,64.0,4.400000000000002,6.0,0.7999999999999972,963.4218
2024-08-02 21:27:00,62.0,226.5046,64.0,4.400000000000002,5.8999999999999995,0.8999999999999986,964.1157
2024-08-02 21:30:00,61.0,225.2315,64.0,4.5000000000000036,5.8,0.8999999999999986,960.3745
2024-08-02 21:33:00,60.0,226.3889,64.0,4.5000000000000036,5.9,0.7999999999999972,950.9404
2024-08-02 21:36:00,61.0,225.8102,64.0,4.400000000000002,5.9,0.7999999999999972,933.4513
2024-08-02 21:39:00,60.0,225.2315,64.0,4.400000000000002,5.800000000000001,0.6999999999999957,935.5167
2024-08-02 21:42:00,60.0,225.3472,65.0,4.400000000000002,5.9,0.7999999999999972,951.0256
2024-08-02 21:45:00,60.0,225.5787,65.0,4.400000000000002,5.800000000000001,0.7999999999999972,943.5336
2024-08-02 21:48:00,59.0,223.0324,65.0,4.400000000000002,5.700000000000001,0.6999999999999957,937.207
2024-08-02 21:51:00,60.0,216.6667,65.0,4.400000000000002,5.9,0.7999999999999972,939.4666
2024-08-02 21:54:00,60.0,220.4861,65.0,4.399999999999999,5.9,0.7999999999999972,935.7363
2024-08-02 21:57:00,59.0,218.287,65.0,4.5,6.0,0.6000000000000014,918.7982
2024-08-02 22:00:00,60.0,212.5,65.0,4.5,5.9,0.6000000000000014,923.5652
2024-08-02 22:03:00,62.0,235.4167,65.0,4.199999999999999,5.7,1.1000000000000014,964.9855
2024-08-02 22:06:00,57.0,287.1528,65.0,4.0000000000000036,5.4,0.5999999999999943,877.8268
2024-08-02 22:09:00,61.0,267.9398,65.0,4.600000000000001,5.300000000000001,0.7999999999999972,967.178
2024-08-02 22:12:00,72.0,278.8194,65.0,4.899999999999999,5.199999999999999,1.6000000000000014,1128.722
2024-08-02 22:15:00,70.0,269.7917,65.0,5.299999999999997,5.800000000000001,1.0,1083.975
2024-08-02 22:18:00,66.0,251.6204,65.0,4.800000000000001,5.8,0.8999999999999986,1044.772
2024-08-02 22:21:00,65.0,243.6342,65.0,4.799999999999997,6.0,0.7000000000000028,956.936
2024-08-02 22:24:00,62.0,236.9213,65.0,4.899999999999999,6.2,0.5,982.7807
2024-08-02 22:27:00,62.0,238.0787,65.0,4.600000000000001,5.7,0.5999999999999943,938.8859
2024-08-02 22:30:00,62.0,240.0463,65.0,4.899999999999999,5.9,0.5,1038.16
2024-08-02 22:33:00,62.0,231.4815,65.0,4.5,5.7,0.6999999999999957,926.9464
2024-08-02 22:36:00,68.0,231.9444,65.0,4.899999999999999,6.3,1.2000000000000028,944.9943
2024-08-02 22:39:00,60.0,226.8518,65.0,4.600000000000001,5.9,0.5,968.4608
2024-08-02 22:42:00,60.0,227.5463,66.0,4.399999999999999,5.800000000000001,0.7000000000000028,879.9312
2024-08-02 22:45:00,59.0,220.7176,66.0,4.099999999999998,5.3999999999999995,0.6000000000000014,880.7431
2024-08-02 22:48:00,58.0,220.9491,66.0,4.299999999999997,5.6,0.6000000000000014,857.9088
2024-08-02 22:51:00,57.0,218.1713,66.0,4.100000000000001,5.6,0.5999999999999943,867.6982
2024-08-02 22:54:00,56.0,211.6898,66.0,4.0,5.6,0.6999999999999957,845.1543
2024-08-02 22:57:00,55.0,212.6158,66.0,4.0,5.6,0.6000000000000014,838.7434
2024-08-02 23:00:00,55.0,207.9861,66.0,4.100000000000001,5.700000000000001,0.6000000000000014,837.1407
2024-08-02 23:03:00,55.0,209.375,66.0,4.0,5.6,0.6000000000000014,828.3833
2024-08-02 23:06:00,54.0,207.7546,66.0,4.299999999999997,5.6,0.5,824.459
2024-08-02 23:09:00,54.0,206.5972,66.0,4.100000000000001,5.6,0.5999999999999943,826.2051
2024-08-02 23:12:00,54.0,206.4815,66.0,4.200000000000003,5.6,0.5,819.0464
2024-08-02 23:15:00,54.0,207.4074,66.0,4.100000000000001,5.6,0.5,822.5597
2024-08-02 23:18:00,54.0,208.4491,66.0,4.100000000000001,5.700000000000001,0.5,812.5803
2024-08-02 23:21:00,54.0,206.4815,66.0,4.100000000000001,5.6,0.5,808.4794
2024-08-02 23:24:00,54.0,205.9028,66.0,4.100000000000001,5.700000000000001,0.6000000000000014,822.5287
2024-08-02 23:27:00,53.0,206.713,66.0,4.100000000000001,5.6,0.5,814.2518
2024-08-02 23:30:00,54.0,206.8287,66.0,4.100000000000001,5.6,0.6999999999999957,809.6997
2024-08-02 23:33:00,53.0,208.3333,66.0,4.200000000000003,5.6,0.5999999999999943,803.1672
2024-08-02 23:36:00,55.0,208.2176,66.0,4.299999999999997,5.499999999999999,0.6000000000000014,820.7314
2024-08-02 23:39:00,54.0,208.912,66.0,4.299999999999997,5.5,0.5,810.3177
2024-08-02 23:42:00,55.0,221.5278,67.0,4.399999999999999,5.3999999999999995,0.6000000000000014,843.7986
2024-08-02 23:45:00,57.0,230.9028,67.0,4.5,5.3999999999999995,0.7000000000000028,906.5839
2024-08-02 23:48:00,57.0,227.662,67.0,4.600000000000001,5.4,0.5,857.9756
2024-08-02 23:51:00,56.0,220.3704,67.0,4.4999999999999964,5.4,0.6000000000000014,846.6144
2024-08-02 23:54:00,55.0,221.0648,67.0,4.5,5.6,0.3999999999999986,834.0061
2024-08-02 23:57:00,55.0,222.9167,67.0,4.300000000000004,5.4,0.5999999999999943,842.6674
2024-08-03 00:00:00,55.0,220.3704,67.0,4.399999999999999,5.4,0.5,838.5466
2024-08-03 00:03:00,54.0,223.3796,67.0,4.400000000000002,5.200000000000001,0.5999999999999943,824.5371
2024-08-03 00:06:00,55.0,222.9167,67.0,4.400000000000002,5.4,0.5999999999999943,831.804
2024-08-03 00:09:00,54.0,215.2778,67.0,4.400000000000002,5.200000000000001,0.5999999999999943,805.8996
2024-08-03 00:12:00,54.0,207.6389,67.0,4.100000000000001,5.199999999999999,0.6000000000000014,875.5355
2024-08-03 00:15:00,49.0,205.3241,67.0,4.100000000000001,5.4,0.20000000000000284,843.9329
2024-08-03 00:18:00,51.0,202.662,67.0,4.0,5.1,0.49999999999999645,750.8511
2024-08-03 00:21:00,48.0,203.588,67.0,4.0,5.1000000000000005,0.3000000000000007,773.2987
2024-08-03 00:24:00,49.0,202.7778,67.0,4.0,5.1,0.40000000000000213,762.3275
2024-08-03 00:27:00,49.0,201.3889,67.0,3.8999999999999986,5.0,0.40000000000000213,761.3782
2024-08-03 00:30:00,49.0,202.662,67.0,3.8000000000000007,5.1,0.40000000000000213,769.0813
2024-08-03 00:33:00,50.0,203.8194,67.0,3.8999999999999986,5.1,0.5000000000000036,770.6268
2024-08-03 00:36:00,48.0,206.5972,67.0,3.5,4.8999999999999995,0.6999999999999993,760.7705
2024-08-03 00:39:00,49.0,202.7778,67.0,3.6000000000000014,5.200000000000001,0.5,748.3607
2024-08-03 00:42:00,50.0,204.8611,68.0,3.6999999999999993,5.0,0.6000000000000014,755.4958
2024-08-03 00:45:00,49.0,206.713,68.0,3.8000000000000007,5.0,0.5,745.7282
2024-08-03 00:48:00,49.0,207.2917,68.0,3.900000000000002,4.8999999999999995,0.5,758.5502
2024-08-03 00:51:00,49.0,205.9028,68.0,3.900000000000002,5.0,0.3999999999999986,747.2705
2024-08-03 00:54:00,48.0,204.8611,68.0,3.6999999999999993,5.0,0.5,722.804
2024-08-03 00:57:00,48.0,204.1667,68.0,3.8999999999999986,5.0,0.5,729.8329
2024-08-03 01:00:00,48.0,205.0926,68.0,3.6000000000000014,5.0,0.5,734.6731
2024-08-03 01:03:00,48.0,201.5046,68.0,3.8000000000000007,4.9,0.3000000000000007,716.1036
2024-08-03 01:06:00,48.0,191.5509,68.0,3.5,4.7,0.5999999999999979,734.0172
2024-08-03 01:09:00,47.0,200.3472,68.0,3.6000000000000014,5.0,0.5,717.8678
2024-08-03 01:12:00,51.0,220.6018,68.0,4.0,4.9,0.5999999999999979,764.9893
2024-08-03 01:15:00,49.0,222.1065,68.0,3.900000000000002,4.700000000000001,0.3999999999999986,754.0958
2024-08-03 01:18:00,49.0,220.3704,68.0,3.900000000000002,4.499999999999999,0.3999999999999986,796.3428
2024-08-03 01:21:00,51.0,239.8148,68.0,3.8000000000000007,4.6,0.7999999999999972,800.2493
2024-08-03 01:24:00,62.0,259.7222,68.0,4.699999999999999,5.1000000000000005,1.2000000000000028,983.2844
2024-08-03 01:27:00,61.0,255.3241,68.0,5.0000000000000036,5.3,0.7999999999999972,960.7183
2024-08-03 01:30:00,62.0,255.3241,68.0,5.0000000000000036,5.2,0.7999999999999972,971.676
2024-08-03 01:33:00,61.0,233.7963,68.0,4.900000000000002,5.300000000000001,0.6999999999999957,918.3881
2024-08-03 01:36:00,58.0,231.5972,68.0,4.900000000000002,5.200000000000001,0.29999999999999716,871.0367
2024-08-03 01:39:00,57.0,232.7546,68.0,4.599999999999998,5.3,0.5,872.1819
2024-08-03 01:42:00,56.0,228.0092,69.0,4.5000000000000036,5.200000000000001,0.5,858.8265
2024-08-03 01:45:00,55.0,226.3889,69.0,4.5000000000000036,5.200000000000001,0.3999999999999986,837.5938
2024-08-03 01:48:00,55.0,229.7454,69.0,4.300000000000001,5.200000000000001,0.6000000000000014,843.0295
2024-08-03 01:51:00,57.0,235.0694,69.0,4.400000000000002,5.1000000000000005,0.7999999999999972,861.8778
2024-08-03 01:54:00,56.0,232.5232,69.0,4.5000000000000036,5.1,0.5999999999999943,848.7657
2024-08-03 01:57:00,57.0,232.8704,69.0,4.5000000000000036,5.200000000000001,0.6999999999999957,857.0337
2024-08-03 02:00:00,56.0,232.1759,69.0,4.599999999999998,5.200000000000001,0.5,851.1854
2024-08-03 02:03:00,55.0,228.588,69.0,4.5000000000000036,5.200000000000001,0.5999999999999943,845.5836
2024-08-03 02:06:00,56.0,230.787,69.0,4.5000000000000036,5.300000000000001,0.5999999999999943,846.6129
2024-08-03 02:09:00,56.0,232.1759,69.0,4.5000000000000036,5.300000000000001,0.6999999999999957,859.8087
2024-08-03 02:12:00,57.0,232.7546,69.0,4.5000000000000036,5.200000000000001,0.7999999999999972,861.7168
2024-08-03 02:15:00,56.0,232.0602,69.0,4.5000000000000036,5.200000000000001,0.5,845.3903
2024-08-03 02:18:00,55.0,231.0185,69.0,4.400000000000002,5.1,0.6000000000000014,830.2888
2024-08-03 02:21:00,53.0,231.1342,69.0,4.199999999999999,5.1,0.6000000000000014,843.245
2024-08-03 02:24:00,53.0,230.2083,69.0,4.400000000000002,4.9,0.3999999999999986,820.8865
2024-08-03 02:27:00,53.0,234.0278,69.0,4.199999999999999,4.800000000000001,0.6999999999999993,813.7297
2024-08-03 02:30:00,53.0,230.5556,69.0,4.099999999999998,4.9,0.6000000000000014,814.6365
2024-08-03 02:33:00,53.0,230.5556,69.0,4.199999999999999,4.800000000000001,0.6000000000000014,809.7963
2024-08-03 02:36:00,52.0,234.9537,69.0,3.900000000000002,4.700000000000001,0.6999999999999993,807.889
2024-08-03 02:39:00,53.0,228.2408,69.0,4.199999999999999,4.9,0.6999999999999993,796.4905
2024-08-03 02:42:00,52.0,232.1759,70.0,4.199999999999999,4.800000000000001,0.49999999999999645,803.2676
2024-08-03 02:45:00,52.0,231.3658,70.0,4.100000000000001,4.700000000000001,0.6999999999999993,786.6125
2024-08-03 02:48:00,52.0,228.588,70.0,4.199999999999999,4.9,0.49999999999999645,796.4924
2024-08-03 02:51:00,52.0,228.7037,70.0,4.199999999999999,4.800000000000001,0.49999999999999645,798.8564
2024-08-03 02:54:00,53.0,237.2685,70.0,4.0,4.9,0.6999999999999993,809.9619
2024-08-03 02:57:00,53.0,229.3982,70.0,4.300000000000001,4.800000000000001,0.3999999999999986,804.9515
2024-08-03 03:00:00,52.0,227.3148,70.0,4.300000000000001,4.9,0.49999999999999645,800.5081
2024-08-03 03:03:00,51.0,228.0092,70.0,4.0,4.9,0.49999999999999645,796.1962
2024-08-03 03:06:00,51.0,227.662,70.0,4.199999999999999,4.9,0.49999999999999645,788.5678
2024-08-03 03:09:00,52.0,229.0509,70.0,4.100000000000001,4.800000000000001,0.5999999999999979,809.4029
2024-08-03 03:12:00,51.0,231.3658,70.0,4.199999999999999,4.7,0.49999999999999645,790.9967
2024-08-03 03:15:00,51.0,231.5972,70.0,4.100000000000001,4.9,0.49999999999999645,791.7241
2024-08-03 03:18:00,51.0,230.5556,70.0,3.8999999999999986,4.700000000000001,0.5999999999999979,789.6747
2024-08-03 03:21:00,51.0,230.4398,70.0,4.099999999999998,4.700000000000001,0.5000000000000036,788.1509
2024-08-03 03:24:00,51.0,227.8935,70.0,4.100000000000001,4.700000000000001,0.40000000000000213,787.883
2024-08-03 03:27:00,51.0,230.9028,70.0,4.0,4.700000000000001,0.5000000000000036,786.5798
2024-08-03 03:30:00,51.0,230.5556,70.0,4.099999999999998,4.700000000000001,0.5000000000000036,788.3531
2024-08-03 03:33:00,51.0,230.9028,70.0,4.0,4.700000000000001,0.6999999999999957,790.9982
2024-08-03 03:36:00,51.0,232.0602,70.0,3.900000000000002,4.700000000000001,0.6000000000000014,788.9046
2024-08-03 03:39:00,51.0,229.8611,70.0,4.0,4.700000000000001,0.5,788.7388
2024-08-03 03:42:00,51.0,229.2824,71.0,4.0,4.700000000000001,0.5,790.2089
2024-08-03 03:45:00,52.0,231.9444,71.0,3.8999999999999986,4.499999999999999,0.7000000000000028,792.1509
2024-08-03 03:48:00,51.0,232.1759,71.0,4.100000000000001,4.700000000000001,0.6000000000000014,780.9437
2024-08-03 03:51:00,51.0,230.5556,71.0,4.100000000000001,4.700000000000001,0.6000000000000014,789.501
2024-08-03 03:54:00,51.0,231.9444,71.0,4.0,4.800000000000001,0.6000000000000014,789.1333
2024-08-03 03:57:00,51.0,232.8704,71.0,4.199999999999999,4.699999999999999,0.40000000000000213,782.8283
2024-08-03 04:00:00,51.0,232.1759,71.0,4.199999999999999,4.6,0.40000000000000213,795.1838
2024-08-03 04:03:00,51.0,232.1759,71.0,4.199999999999999,4.6,0.40000000000000213,774.2559
2024-08-03 04:06:00,51.0,231.5972,71.0,4.0,4.6,0.3999999999999986,773.9332
2024-08-03 04:09:00,52.0,231.0185,71.0,4.0,4.499999999999999,0.7000000000000028,782.7209
2024-08-03 04:12:00,50.0,229.3982,71.0,4.0,4.700000000000001,0.5,794.7502
2024-08-03 04:15:00,48.0,231.1342,71.0,4.0,4.500000000000001,0.40000000000000213,749.4163
2024-08-03 04:18:00,49.0,228.0092,71.0,3.8999999999999986,4.6000000000000005,0.5,770.1124
2024-08-03 04:21:00,50.0,230.787,71.0,3.8000000000000007,4.6000000000000005,0.6999999999999993,767.484
2024-08-03 04:24:00,49.0,231.0185,71.0,4.0,4.700000000000001,0.5,759.3846
2024-08-03 04:27:00,51.0,230.787,71.0,4.100000000000001,4.700000000000001,0.3999999999999986,772.588
2024-08-03 04:30:00,51.0,232.5232,71.0,4.0,4.6000000000000005,0.5,770.6633
2024-08-03 04:33:00,51.0,233.3333,71.0,4.0,4.6,0.5,784.8881
2024-08-03 04:36:00,51.0,231.3658,71.0,4.0,4.699999999999999,0.5,780.8502
2024-08-03 04:39:00,51.0,232.8704,71.0,3.8999999999999986,4.700000000000001,0.6000000000000014,783.7693
2024-08-03 04:42:00,51.0,233.3333,72.0,4.0,4.6,0.5,784.8942
2024-08-03 04:45:00,50.0,230.9028,72.0,3.8999999999999986,4.6,0.5,757.0215
2024-08-03 04:48:00,50.0,232.6389,72.0,3.8999999999999986,4.6,0.5,762.261
2024-08-03 04:51:00,51.0,234.4908,72.0,4.100000000000001,4.699999999999999,0.5,764.1536
2024-08-03 04:54:00,50.0,233.912,72.0,4.099999999999998,4.6,0.40000000000000213,771.2866
2024-08-03 04:57:00,50.0,234.375,72.0,3.900000000000002,4.499999999999999,0.5999999999999979,782.9536
2024-08-03 05:00:00,51.0,235.1852,72.0,4.0,4.6,0.5,774.9568
2024-08-03 05:03:00,54.0,254.2824,72.0,4.099999999999998,4.6,0.8999999999999986,820.3655
2024-08-03 05:06:00,53.0,257.0602,72.0,4.200000000000003,4.499999999999999,0.6000000000000014,821.4799
2024-08-03 05:09:00,54.0,262.6158,72.0,4.399999999999999,4.3999999999999995,0.5999999999999979,843.6349
2024-08-03 05:12:00,55.0,261.8056,72.0,4.399999999999999,4.3999999999999995,0.6999999999999993,845.1307
2024-08-03 05:15:00,55.0,263.4259,72.0,4.399999999999999,4.5,0.5999999999999979,848.5231
2024-08-03 05:18:00,55.0,265.2778,72.0,4.200000000000003,4.6,0.7999999999999972,872.6708
2024-08-03 05:21:00,55.0,275.3472,72.0,4.300000000000001,4.499999999999999,0.7999999999999972,867.3074
2024-08-03 05:24:00,56.0,274.7685,72.0,4.600000000000001,4.499999999999999,0.6999999999999993,854.9341
2024-08-03 05:27:00,57.0,273.7268,72.0,4.699999999999999,4.499999999999999,0.6999999999999993,870.6954
2024-08-03 05:30:00,56.0,272.5694,72.0,4.699999999999999,4.6,0.6999999999999993,868.1208
2024-08-03 05:33:00,57.0,276.6204,72.0,4.600000000000001,4.5,0.6999999999999993,870.7727
2024-08-03 05:36:00,57.0,275.463,72.0,4.5,4.3999999999999995,0.8000000000000007,863.4839
2024-08-03 05:39:00,57.0,275.6944,72.0,4.699999999999999,4.5,0.6999999999999993,885.6938
2024-08-03 05:42:00,57.0,274.7685,73.0,4.5,4.6,0.6999999999999993,872.1526
2024-08-03 05:45:00,57.0,276.7361,73.0,4.600000000000001,4.6,0.6999999999999993,887.9603
2024-08-03 05:48:00,57.0,276.0417,73.0,4.5,4.5,0.8000000000000007,871.6958
2024-08-03 05:51:00,57.0,277.0833,73.0,4.600000000000001,4.6000000000000005,0.6999999999999993,878.1702
2024-08-03 05:54:00,59.0,278.0092,73.0,4.799999999999997,4.7,0.8000000000000043,903.3326
2024-08-03 05:57:00,62.0,278.8194,73.0,4.900000000000002,4.8999999999999995,0.8999999999999986,931.2605
2024-08-03 06:00:00,66.0,276.8518,73.0,5.0000000000000036,5.299999999999999,1.3999999999999986,999.1384
2024-08-03 06:03:00,63.0,277.1991,73.0,5.099999999999998,4.999999999999999,0.8000000000000043,969.116
2024-08-03 06:06:00,64.0,277.0833,73.0,5.199999999999996,5.1000000000000005,0.9000000000000057,1097.586
2024-08-03 06:09:00,68.0,280.6713,73.0,5.5,5.4,1.1000000000000014,1062.992
2024-08-03 06:12:00,67.0,279.6296,73.0,5.5,5.4,1.0,1065.887
2024-08-03 06:15:00,68.0,277.8935,73.0,5.5,5.300000000000001,1.1000000000000014,1057.69
2024-08-03 06:18:00,66.0,280.5556,73.0,5.5000000000000036,5.6,0.8999999999999986,1020.911
2024-08-03 06:21:00,67.0,280.9028,73.0,5.5,5.5,1.0,1054.032
2024-08-03 06:24:00,67.0,279.7454,73.0,5.5,5.3999999999999995,1.0,1050.568
2024-08-03 06:27:00,67.0,280.6713,73.0,5.600000000000001,5.5,0.8999999999999986,1027.581
2024-08-03 06:30:00,68.0,281.3658,73.0,5.5,5.3999999999999995,1.0,1045.532
2024-08-03 06:33:00,67.0,280.0926,73.0,5.5,5.3,1.0,1048.279
2024-08-03 06:36:00,67.0,276.5046,73.0,5.400000000000002,5.4,1.0,1055.756
2024-08-03 06:39:00,67.0,278.4722,73.0,5.5,5.4,1.1000000000000014,1038.708
2024-08-03 06:42:00,68.0,280.3241,74.0,5.600000000000001,5.5,0.8999999999999986,1119.562
2024-08-03 06:45:00,64.0,282.5232,74.0,5.600000000000001,5.5,0.5,976.4211
2024-08-03 06:48:00,69.0,282.4074,74.0,5.699999999999996,5.7,1.0,1134.801
2024-08-03 06:51:00,68.0,288.3102,74.0,5.699999999999996,5.3999999999999995,0.9000000000000057,1126.243
2024-08-03 06:54:00,73.0,300.0,74.0,5.899999999999999,5.3999999999999995,1.2000000000000028,1136.062
2024-08-03 06:57:00,62.0,311.3426,74.0,6.0,5.3,0.10000000000000142,1128.403
2024-08-03 07:00:00,71.0,325.6944,74.0,6.0,5.1,0.8999999999999986,1128.83
2024-08-03 07:03:00,70.0,309.7222,74.0,5.799999999999997,5.1,0.8999999999999986,1050.304
2024-08-03 07:06:00,74.0,300.3472,74.0,5.399999999999999,5.1000000000000005,1.6000000000000014,1093.665
2024-08-03 07:09:00,72.0,303.4722,74.0,5.800000000000001,5.4,1.2000000000000028,1131.438
2024-08-03 07:12:00,67.0,287.5,74.0,5.699999999999999,5.5,0.6000000000000014,1068.535
2024-08-03 07:15:00,62.0,288.4259,74.0,5.5,5.0,0.10000000000000142,925.1077
2024-08-03 07:18:00,61.0,251.0417,74.0,4.899999999999999,4.700000000000001,0.5,880.4198
2024-08-03 07:21:00,51.0,196.7593,74.0,4.199999999999999,5.3,0.1999999999999993,756.2477
2024-08-03 07:24:00,52.0,209.9537,74.0,4.099999999999998,5.200000000000001,0.40000000000000213,770.7029
2024-08-03 07:27:00,52.0,216.3194,74.0,4.100000000000001,5.200000000000001,0.5,778.5343
2024-08-03 07:30:00,53.0,220.1389,74.0,4.199999999999999,5.200000000000001,0.6000000000000014,801.1885
2024-08-03 07:33:00,53.0,223.3796,74.0,4.099999999999998,5.2,0.5,798.2362
2024-08-03 07:36:00,53.0,222.8009,74.0,4.300000000000001,5.2,0.6999999999999993,807.9583
2024-08-03 07:39:00,56.0,226.2732,74.0,4.299999999999997,5.4,0.8000000000000043,853.3486
2024-08-03 07:42:00,56.0,231.1342,75.0,4.299999999999997,5.4,0.8000000000000043,856.7933
2024-08-03 07:45:00,58.0,254.1667,75.0,4.5,5.3,0.8999999999999986,896.7394
2024-08-03 07:48:00,59.0,271.2963,75.0,4.699999999999999,5.000000000000001,0.8000000000000007,892.6635
2024-08-03 07:51:00,58.0,258.912,75.0,4.699999999999999,4.800000000000001,0.5999999999999979,878.8099
2024-08-03 07:54:00,57.0,257.5232,75.0,4.5,4.800000000000001,0.6000000000000014,871.9297
2024-08-03 07:57:00,54.0,247.2222,75.0,4.399999999999999,4.699999999999999,0.40000000000000213,822.5897
2024-08-03 08:00:00,51.0,235.5324,75.0,4.100000000000001,4.6,0.3999999999999986,750.1775
2024-08-03 08:03:00,52.0,249.537,75.0,4.0,4.5,0.6000000000000014,780.3442
2024-08-03 08:06:00,52.0,275.9259,75.0,4.100000000000001,4.3999999999999995,0.5999999999999979,813.8932
2024-08-03 08:09:00,58.0,282.2917,75.0,4.199999999999999,4.4,0.9999999999999964,884.9594
2024-08-03 08:12:00,60.0,300.2315,75.0,4.800000000000001,4.4,0.9000000000000021,906.554
2024-08-03 08:15:00,60.0,291.2037,75.0,4.800000000000001,4.499999999999999,0.6999999999999993,909.7238
2024-08-03 08:18:00,59.0,288.3102,75.0,4.699999999999999,4.6,0.5999999999999979,887.4852
2024-08-03 08:21:00,60.0,287.7315,75.0,4.699999999999999,4.6000000000000005,0.8000000000000007,906.9906
2024-08-03 08:24:00,60.0,288.4259,75.0,4.800000000000001,4.6000000000000005,0.9000000000000021,897.9071
2024-08-03 08:27:00,61.0,273.1482,75.0,4.899999999999999,4.8,0.7000000000000028,930.3287
2024-08-03 08:30:00,60.0,265.625,75.0,4.800000000000001,5.0,0.8000000000000007,902.7609
2024-08-03 08:33:00,61.0,275.0,75.0,4.800000000000001,5.1000000000000005,0.9999999999999964,910.3124
2024-08-03 08:36:00,64.0,263.4259,75.0,5.100000000000001,5.200000000000001,1.0,980.1865
2024-08-03 08:39:00,58.0,232.6389,75.0,4.600000000000001,5.6000000000000005,0.3999999999999986,873.7358
2024-08-03 08:42:00,57.0,232.2917,76.0,4.5,5.5,0.5,863.8448
2024-08-03 08:45:00,59.0,235.6482,76.0,4.600000000000001,5.6,0.6000000000000014,911.6541
2024-08-03 08:48:00,59.0,245.6018,76.0,4.600000000000001,5.499999999999999,0.6999999999999957,925.0003
2024-08-03 08:51:00,60.0,248.8426,76.0,4.600000000000001,5.3999999999999995,0.8999999999999986,921.176
2024-08-03 08:54:00,61.0,250.6944,76.0,4.800000000000001,5.499999999999999,1.0000000000000036,947.2737
2024-08-03 08:57:00,59.0,245.0232,76.0,4.700000000000003,5.4,0.6999999999999957,902.2949
2024-08-03 09:00:00,58.0,243.287,76.0,4.5,5.300000000000001,0.6000000000000014,878.3671
2024-08-03 09:03:00,58.0,250.6944,76.0,4.600000000000001,5.199999999999999,0.6000000000000014,860.8385
2024-08-03 09:06:00,58.0,251.8518,76.0,4.600000000000001,5.1,0.7999999999999972,893.6647
2024-08-03 09:09:00,57.0,252.1991,76.0,4.599999999999998,5.0,0.7000000000000028,876.4552
2024-08-03 09:12:00,56.0,244.9074,76.0,4.400000000000002,5.1,0.6999999999999993,866.0679
2024-08-03 09:15:00,57.0,239.4676,76.0,4.400000000000002,5.200000000000001,0.8000000000000007,874.3558
2024-08-03 09:18:00,58.0,234.838,76.0,4.399999999999999,5.4,0.7999999999999972,889.9249
2024-08-03 09:21:00,59.0,234.0278,76.0,4.600000000000001,5.499999999999999,0.7999999999999972,898.4098
2024-08-03 09:24:00,59.0,230.5556,76.0,4.700000000000003,5.6000000000000005,0.6999999999999957,881.6096
2024-08-03 09:27:00,59.0,227.4306,76.0,4.600000000000001,5.6000000000000005,0.7999999999999972,902.883
2024-08-03 09:30:00,59.0,227.5463,76.0,4.700000000000003,5.9,0.6999999999999957,905.4926
2024-08-03 09:33:00,59.0,224.4213,76.0,4.600000000000001,6.0,0.7999999999999972,902.4109
2024-08-03 09:36:00,60.0,229.2824,76.0,4.800000000000001,5.999999999999999,0.8999999999999986,936.4341
2024-08-03 09:39:00,60.0,235.1852,76.0,4.800000000000001,5.8,0.8000000000000007,935.0492
2024-08-03 09:42:00,63.0,235.1852,77.0,4.899999999999999,6.1,1.0000000000000036,921.5998
2024-08-03 09:45:00,64.0,244.9074,77.0,5.0,5.999999999999999,0.9999999999999964,987.6747
2024-08-03 09:48:00,70.0,265.162,77.0,5.300000000000004,6.000000000000001,1.3999999999999986,1116.89
2024-08-03 09:51:00,69.0,256.8287,77.0,5.800000000000001,6.199999999999999,0.8999999999999986,1046.435
2024-08-03 09:54:00,67.0,255.3241,77.0,5.400000000000002,5.8999999999999995,0.7999999999999972,1018.479
2024-08-03 09:57:00,67.0,254.7454,77.0,5.400000000000002,5.8999999999999995,0.7999999999999972,1007.287
2024-08-03 10:00:00,66.0,256.4815,77.0,5.400000000000002,5.8999999999999995,0.7999999999999972,1014.391
2024-08-03 10:03:00,67.0,255.9028,77.0,5.400000000000002,5.8999999999999995,0.7999999999999972,1013.964
2024-08-07 09:39:00,44.0,169.7917,77.0,0.3000000000000007,2.5999999999999996,1.6999999999999993,809.7446
2024-08-07 09:42:00,61.0,225.3472,77.0,3.3000000000000007,6.0,0.8000000000000007,960.1164
2024-08-07 09:48:00,62.0,227.4306,77.0,3.5,6.0,0.8999999999999986,920.2653
2024-08-07 09:51:00,65.0,229.9768,77.0,3.6999999999999993,6.3,1.0,950.6065
2024-08-07 09:57:00,64.0,227.662,77.0,3.700000000000003,6.4,0.8999999999999986,946.1485
2024-08-07 10:00:00,63.0,221.6435,77.0,3.700000000000003,6.4,0.8999999999999986,934.6687
2024-08-07 10:06:00,63.0,224.1898,77.0,3.8000000000000007,6.4,0.8000000000000007,933.8754
2024-08-07 10:09:00,63.0,226.1574,77.0,3.8000000000000007,6.4,0.6999999999999993,932.4308
2024-08-07 10:12:00,62.0,220.6018,78.0,3.8000000000000007,6.4,0.6999999999999993,912.279
2024-08-07 10:18:00,61.0,221.875,78.0,3.6000000000000014,6.5,0.8000000000000007,903.623
2024-08-07 10:21:00,61.0,219.5602,78.0,3.700000000000003,6.300000000000001,0.7999999999999972,912.3098
2024-08-07 10:24:00,60.0,215.2778,78.0,3.700000000000003,6.300000000000001,0.5999999999999979,867.953
2024-08-07 10:27:00,58.0,222.4537,78.0,3.6999999999999993,6.1,0.6000000000000014,847.7112
2024-08-07 10:33:00,60.0,221.0648,78.0,3.6000000000000014,6.199999999999999,0.8000000000000007,855.1825
2024-08-07 10:36:00,60.0,222.338,78.0,3.6000000000000014,5.999999999999999,0.6999999999999993,888.0475
2024-08-07 10:39:00,59.0,222.6852,78.0,3.6000000000000014,6.0,0.6999999999999993,843.797
2024-08-07 10:42:00,60.0,213.5417,78.0,3.6999999999999993,6.300000000000001,0.8000000000000007,835.1139
2024-08-07 10:48:00,59.0,212.963,78.0,3.6999999999999993,6.200000000000001,0.6999999999999993,868.2949
2024-08-07 10:51:00,58.0,210.1852,78.0,3.599999999999998,6.300000000000001,0.7000000000000028,858.1472
2024-08-07 10:57:00,58.0,207.7546,78.0,3.6999999999999993,6.4,0.6000000000000014,846.1697
2024-08-07 11:00:00,58.0,206.1342,78.0,3.6000000000000014,6.300000000000001,0.6000000000000014,852.8688
2024-08-07 11:03:00,57.0,207.4074,78.0,3.5,6.300000000000001,0.6999999999999993,845.2244
2024-08-07 11:09:00,57.0,207.7546,78.0,3.400000000000002,6.4,0.8000000000000007,837.1207
2024-08-07 11:12:00,57.0,207.7546,79.0,3.400000000000002,6.300000000000001,0.6999999999999993,833.3632
2024-08-07 11:15:00,56.0,204.3982,79.0,3.3000000000000007,6.300000000000001,0.6999999999999993,846.5742
2024-08-07 11:18:00,59.0,234.2592,79.0,3.6000000000000014,6.2,0.8000000000000007,846.3138
2024-08-07 11:24:00,62.0,236.6898,79.0,3.8000000000000007,6.2,1.0,924.8997
2024-08-07 11:27:00,61.0,234.2592,79.0,3.8999999999999986,6.3,0.9000000000000021,912.9981
2024-08-07 11:33:00,63.0,234.4908,79.0,3.6999999999999993,6.3,1.0,926.9723
2024-08-07 11:36:00,63.0,235.4167,79.0,4.0,6.4,0.8000000000000007,934.702
2024-08-07 11:39:00,64.0,234.2592,79.0,3.8000000000000007,6.5,1.0,937.0408
2024-08-07 11:51:00,63.0,233.2176,79.0,3.8999999999999986,6.4,0.9000000000000021,930.6121
2024-08-07 11:54:00,63.0,229.1667,79.0,4.100000000000001,6.300000000000001,0.8000000000000007,934.2808
2024-08-07 11:57:00,63.0,227.5463,79.0,3.8000000000000007,6.4,1.0,924.5966
2024-08-07 12:00:00,63.0,228.588,79.0,3.8000000000000007,6.4,1.0,923.1182
2024-08-07 12:03:00,63.0,229.9768,79.0,3.8000000000000007,6.4,1.0,928.5784
2024-08-07 12:09:00,63.0,229.7454,79.0,3.799999999999997,6.4,0.9000000000000021,924.8108
2024-08-07 12:12:00,63.0,232.2917,80.0,3.8999999999999986,6.300000000000001,0.8000000000000007,926.6635
2024-08-07 12:15:00,63.0,232.1759,80.0,4.0,6.300000000000001,0.8000000000000007,927.4592
2024-08-07 12:18:00,63.0,234.0278,80.0,3.6999999999999993,6.4,1.0,930.5397
2024-08-07 12:21:00,63.0,233.4491,80.0,3.8999999999999986,6.200000000000001,0.8000000000000007,930.4996
2024-08-07 12:24:00,63.0,232.7546,80.0,3.8999999999999986,6.200000000000001,0.8000000000000007,932.7452
2024-08-07 12:27:00,63.0,232.0602,80.0,4.0,6.200000000000001,0.8000000000000007,925.7272
2024-08-07 12:30:00,63.0,231.4815,80.0,3.8999999999999986,6.200000000000001,0.8000000000000007,927.1477
2024-08-07 12:33:00,63.0,229.7454,80.0,3.799999999999997,6.200000000000001,0.9000000000000021,923.8663
2024-08-07 12:36:00,63.0,229.6296,80.0,3.8999999999999986,6.200000000000001,0.8000000000000007,924.0401
2024-08-07 12:39:00,63.0,230.787,80.0,3.799999999999997,6.200000000000001,0.9000000000000021,928.2028
2024-08-07 12:42:00,62.0,226.9676,80.0,3.8999999999999986,6.300000000000001,0.8000000000000007,917.9985
2024-08-07 12:45:00,62.0,229.3982,80.0,3.6999999999999993,6.200000000000001,0.9000000000000021,917.0173
2024-08-07 12:48:00,62.0,224.4213,80.0,3.8999999999999986,6.300000000000001,0.8000000000000007,987.1781
2024-08-07 12:51:00,62.0,223.2639,80.0,3.8999999999999986,6.4,0.8000000000000007,913.7705
2024-08-07 12:54:00,62.0,223.0324,80.0,3.8999999999999986,6.4,0.8000000000000007,926.0555
2024-08-07 12:57:00,61.0,221.875,80.0,3.8000000000000007,6.300000000000001,0.8000000000000007,915.9645
2024-08-07 13:00:00,61.0,224.4213,80.0,3.8000000000000007,6.300000000000001,0.8000000000000007,918.3645
2024-08-07 13:03:00,61.0,226.9676,80.0,3.8999999999999986,6.300000000000001,0.8000000000000007,915.4003
2024-08-07 13:06:00,60.0,226.1574,80.0,3.599999999999998,6.1000000000000005,0.8000000000000007,894.9656
2024-08-07 13:09:00,60.0,222.9167,80.0,3.799999999999997,6.200000000000001,0.9000000000000021,883.002
2024-08-07 13:12:00,61.0,227.0833,81.0,3.8000000000000007,6.200000000000001,0.8000000000000007,898.9681
2024-08-07 13:15:00,61.0,228.588,81.0,3.6999999999999993,6.200000000000001,0.8999999999999986,912.7208
2024-08-07 13:18:00,62.0,230.2083,81.0,3.900000000000002,6.200000000000001,0.7999999999999972,909.0067
2024-08-07 13:21:00,60.0,231.1342,81.0,3.8999999999999986,6.300000000000001,0.6000000000000014,890.9309
2024-08-07 13:24:00,62.0,230.5556,81.0,3.900000000000002,6.2,0.8999999999999986,907.9374
2024-08-07 13:27:00,62.0,230.9028,81.0,3.900000000000002,6.2,0.8999999999999986,918.6587
2024-08-07 13:30:00,63.0,231.0185,81.0,3.8000000000000007,6.3,1.0,991.789
2024-08-07 13:33:00,63.0,230.9028,81.0,3.8999999999999986,6.300000000000001,0.9000000000000021,954.579
2024-08-07 13:36:00,64.0,234.838,81.0,4.0,6.4,0.8999999999999986,951.0377
2024-08-07 13:39:00,64.0,233.6806,81.0,3.8999999999999986,6.4,1.0,954.4727
2024-08-07 13:42:00,64.0,235.4167,81.0,3.900000000000002,6.4,1.0,964.2659
2024-08-07 13:45:00,64.0,237.3842,81.0,4.0,6.300000000000001,1.0,969.5804
2024-08-07 13:48:00,65.0,236.5741,81.0,3.8999999999999986,6.4,0.9000000000000021,974.7264
2024-08-07 13:51:00,64.0,235.9954,81.0,4.0,6.4,0.9000000000000021,970.16
2024-08-07 13:54:00,65.0,236.6898,81.0,4.0,6.4,1.0,976.6921
2024-08-07 13:57:00,65.0,236.5741,81.0,4.0,6.4,1.0,978.5453
2024-08-07 14:00:00,65.0,234.4908,81.0,4.100000000000001,6.4,0.8999999999999986,973.448
2024-08-07 14:03:00,65.0,235.4167,81.0,4.0,6.4,1.0,988.3383
2024-08-07 14:06:00,65.0,237.8472,81.0,4.0,6.4,1.0,992.3118
2024-08-07 14:09:00,66.0,237.2685,81.0,4.199999999999999,6.4,0.9000000000000021,995.0687
2024-08-07 14:12:00,66.0,238.8889,82.0,4.099999999999998,6.4,0.9000000000000021,996.702
2024-08-07 14:15:00,66.0,235.7639,82.0,4.0,6.4,1.0,991.5796
2024-08-07 14:18:00,65.0,236.8056,82.0,4.0,6.4,0.9000000000000021,996.4633
2024-08-07 14:21:00,66.0,236.6898,82.0,4.099999999999998,6.4,1.0000000000000036,993.506
2024-08-07 14:24:00,66.0,240.625,82.0,4.199999999999999,6.4,0.9000000000000021,999.3262
2024-08-07 14:27:00,66.0,241.3194,82.0,4.199999999999999,6.4,0.9999999999999964,1002.784
2024-08-07 14:30:00,66.0,239.4676,82.0,4.100000000000001,6.4,0.9000000000000021,995.4427
2024-08-07 14:33:00,66.0,238.6574,82.0,3.8999999999999986,6.3,1.0999999999999979,992.5626
2024-08-07 14:36:00,66.0,241.7824,82.0,4.0,6.4,1.0999999999999979,1002.824
2024-08-07 14:39:00,66.0,242.7083,82.0,4.099999999999998,6.4,1.0,1012.344
2024-08-07 14:42:00,67.0,242.4768,82.0,4.100000000000001,6.3,1.0,1013.411
2024-08-07 14:45:00,66.0,239.8148,82.0,4.099999999999998,6.4,1.1000000000000014,1017.826
2024-08-07 14:48:00,67.0,242.1296,82.0,4.199999999999999,6.5,1.0,1016.124
2024-08-07 14:51:00,67.0,245.0232,82.0,4.100000000000001,6.4,1.1000000000000014,1013.689
2024-08-07 14:54:00,67.0,233.1018,82.0,4.199999999999999,6.499999999999999,1.1000000000000014,1050.987
2024-08-07 14:57:00,66.0,238.6574,82.0,4.300000000000001,6.5,1.0,1019.593
2024-08-07 15:00:00,66.0,240.3935,82.0,4.100000000000001,6.4,1.0,1031.68
2024-08-07 15:03:00,67.0,240.7408,82.0,4.100000000000001,6.4,1.1000000000000014,1030.56
2024-08-07 15:06:00,67.0,243.8658,82.0,4.100000000000001,6.4,1.1000000000000014,1041.747
2024-08-07 15:09:00,67.0,243.0556,82.0,4.199999999999999,6.4,1.0000000000000036,1033.038
2024-08-07 15:12:00,68.0,244.6759,83.0,4.300000000000001,6.4,1.0999999999999979,1053.922
2024-08-07 15:15:00,69.0,246.5278,83.0,4.199999999999999,6.3999999999999995,1.3000000000000007,1063.019
2024-08-07 15:18:00,67.0,246.412,83.0,4.100000000000001,6.5,1.0999999999999979,1038.292
2024-08-07 15:21:00,68.0,233.7963,83.0,4.199999999999999,6.5,0.9999999999999964,1046.407
2024-08-07 15:24:00,69.0,262.1528,83.0,4.199999999999999,6.4,1.3000000000000007,1067.776
2024-08-07 15:27:00,69.0,251.8518,83.0,4.399999999999999,6.3,1.2000000000000028,1075.895
2024-08-07 15:30:00,70.0,256.5972,83.0,4.300000000000001,6.4,1.2000000000000028,1080.344
2024-08-07 15:33:00,70.0,256.9444,83.0,4.300000000000001,6.4,1.2000000000000028,1080.215
2024-08-07 15:36:00,71.0,258.3333,83.0,4.5000000000000036,6.3,1.0999999999999943,1082.023
2024-08-07 15:39:00,70.0,259.1435,83.0,4.300000000000001,6.3999999999999995,1.1999999999999957,1109.809
2024-08-07 15:42:00,73.0,259.2592,83.0,4.599999999999998,6.6,1.3000000000000043,1127.579
2024-08-07 15:45:00,71.0,260.6482,83.0,4.400000000000002,6.3999999999999995,1.2999999999999972,1112.554
2024-08-07 15:48:00,73.0,260.6482,83.0,4.699999999999999,6.6,1.3000000000000043,1167.774
2024-08-07 15:51:00,74.0,259.9537,83.0,4.699999999999999,6.5,1.2000000000000028,1163.616
2024-08-07 15:54:00,74.0,259.375,83.0,4.699999999999999,6.5,1.3000000000000043,1165.667
2024-08-07 15:57:00,74.0,260.0694,83.0,4.699999999999999,6.5,1.3000000000000043,1164.688
2024-08-07 16:00:00,74.0,258.6806,83.0,4.599999999999998,6.5,1.3000000000000043,1163.5
2024-08-07 16:03:00,74.0,259.7222,83.0,4.699999999999999,6.5,1.2000000000000028,1162.731
2024-08-07 16:06:00,74.0,258.912,83.0,4.699999999999999,6.6,1.2000000000000028,1160.857
2024-08-07 16:09:00,74.0,258.912,83.0,4.800000000000001,6.5,1.2000000000000028,1161.472
2024-08-07 16:12:00,73.0,258.3333,84.0,4.600000000000001,6.6,1.2000000000000028,1157.319
2024-08-07 16:15:00,73.0,258.3333,84.0,4.600000000000001,6.5,1.2000000000000028,1157.055
2024-08-07 16:18:00,73.0,258.3333,84.0,4.600000000000001,6.4,1.2000000000000028,1158.519
2024-08-07 16:21:00,73.0,255.0926,84.0,4.699999999999999,6.6,1.2000000000000028,1146.948
2024-08-07 16:24:00,70.0,254.1667,84.0,4.399999999999999,6.5,1.1000000000000014,1089.833
2024-08-07 16:27:00,70.0,254.8611,84.0,4.4999999999999964,6.4,1.0,1091.968
2024-08-07 16:30:00,70.0,252.5463,84.0,4.300000000000004,6.3,1.0999999999999943,1091.946
2024-08-07 16:33:00,69.0,251.0417,84.0,4.399999999999999,6.4,1.0,1098.278
2024-08-07 16:36:00,69.0,251.1574,84.0,4.399999999999999,6.200000000000001,1.0,1083.653
2024-08-07 16:39:00,69.0,250.463,84.0,4.200000000000003,6.200000000000001,1.0,1068.143
2024-08-07 16:42:00,68.0,249.8842,84.0,4.200000000000003,6.200000000000001,1.0,1071.509
2024-08-07 16:45:00,68.0,250.463,84.0,4.300000000000004,6.200000000000001,1.0,1064.789
2024-08-07 16:48:00,69.0,249.537,84.0,4.399999999999999,6.200000000000001,1.0,1073.851
2024-08-07 16:51:00,68.0,248.2639,84.0,4.200000000000003,6.200000000000001,1.0,1061.811
2024-08-07 16:54:00,68.0,246.412,84.0,4.200000000000003,6.200000000000001,1.0,1050.456
2024-08-07 16:57:00,68.0,248.7268,84.0,4.200000000000003,6.300000000000001,1.0,1063.817
2024-08-07 17:00:00,68.0,250.1158,84.0,4.200000000000003,6.200000000000001,1.0,1063.384
2024-08-07 17:03:00,68.0,244.9074,84.0,4.299999999999997,6.300000000000001,0.9000000000000057,1054.39
2024-08-07 17:06:00,68.0,243.1713,84.0,4.200000000000003,6.4,1.0,1054.272
2024-08-07 17:09:00,68.0,240.2778,84.0,4.300000000000004,6.4,1.0,1045.169
2024-08-07 17:12:00,67.0,237.7315,85.0,4.0,6.4,1.0,1028.962
2024-08-07 17:15:00,68.0,236.5741,85.0,4.0,6.5,0.6999999999999957,958.3699
2024-08-07 17:18:00,65.0,235.1852,85.0,4.100000000000001,6.2,0.8999999999999986,1019.72
2024-08-07 17:21:00,66.0,236.1111,85.0,4.0,6.1000000000000005,1.0,966.0704
2024-08-12 14:03:00,40.0,205.4398,85.0,0.0,0.0,1.3999999999999986,516.317
2024-08-12 14:06:00,55.0,215.5092,85.0,2.8999999999999986,5.6,0.5,1073.508
2024-08-12 14:09:00,60.0,217.2454,85.0,3.5,6.0,0.5,970.308
2024-08-12 14:12:00,64.0,216.4352,85.0,3.3999999999999986,5.8999999999999995,0.8000000000000007,941.8605
2024-08-12 14:15:00,66.0,218.6342,85.0,3.599999999999998,6.4,0.9000000000000021,1006.638
2024-08-12 14:18:00,66.0,219.9074,85.0,3.8000000000000007,6.6,0.8000000000000007,1001.712
2024-08-12 14:21:00,66.0,217.5926,85.0,3.6999999999999993,6.699999999999999,0.8000000000000007,999.8398
2024-08-12 14:24:00,66.0,218.8658,85.0,3.599999999999998,6.4,1.0000000000000036,993.2668
2024-08-12 14:27:00,66.0,219.5602,85.0,3.6000000000000014,6.5,0.9000000000000021,983.6036
2024-08-12 14:30:00,65.0,218.75,85.0,3.6000000000000014,6.5,0.8000000000000007,970.3428
2024-08-12 14:33:00,64.0,215.3935,85.0,3.6999999999999993,6.4,0.9000000000000021,977.9762
2024-08-12 14:36:00,65.0,218.75,85.0,3.6000000000000014,6.5,0.9000000000000021,978.6337
2024-08-12 14:39:00,65.0,226.8518,85.0,3.6999999999999993,6.4,0.9999999999999964,987.8651
2024-08-12 14:42:00,65.0,228.588,85.0,3.6999999999999993,6.3,0.8999999999999986,982.0331
2024-08-12 14:45:00,66.0,228.7037,85.0,3.8000000000000007,6.4,0.7999999999999972,992.9119
2024-08-12 14:48:00,66.0,236.5741,85.0,3.8999999999999986,6.3,0.7999999999999972,1000.731
2024-08-12 14:51:00,69.0,247.8009,86.0,3.8000000000000007,6.2,1.0,1035.753
2024-08-12 14:54:00,71.0,248.9583,86.0,4.100000000000001,6.4,0.9999999999999964,1085.021
2024-08-12 14:57:00,71.0,251.1574,86.0,4.100000000000001,6.499999999999999,0.9999999999999964,1085.191
2024-08-12 15:00:00,72.0,254.2824,86.0,4.0,6.3,1.1999999999999993,1092.562
2024-08-12 15:03:00,71.0,251.6204,86.0,4.100000000000001,6.3,1.0999999999999979,1089.45
2024-08-12 15:06:00,71.0,251.2732,86.0,4.100000000000001,6.5,0.9999999999999964,1086.479
2024-08-12 15:09:00,71.0,247.8009,86.0,4.100000000000001,6.4,0.9999999999999964,1078.766
2024-08-12 15:12:00,71.0,247.1065,86.0,4.100000000000001,6.4,0.9999999999999964,1085.203
2024-08-12 15:15:00,70.0,244.0972,86.0,4.100000000000001,6.4,0.9999999999999964,1073.153
2024-08-12 15:18:00,69.0,244.0972,86.0,4.0,6.4,1.0000000000000036,1061.297
2024-08-12 15:21:00,70.0,243.75,86.0,4.199999999999999,6.5,0.9999999999999964,1089.877
2024-08-12 15:24:00,70.0,241.5509,86.0,4.099999999999998,6.6,1.0999999999999979,1087.596
2024-08-12 15:27:00,68.0,240.162,86.0,4.0,6.4,1.0,1040.871
2024-08-12 15:30:00,68.0,240.9722,86.0,3.900000000000002,6.4,1.0,1051.594
2024-08-12 15:33:00,67.0,242.0139,86.0,4.0,6.300000000000001,1.0,1043.102
2024-08-12 15:36:00,68.0,240.3935,86.0,4.0,6.4,1.0,1039.677
2024-08-12 15:39:00,65.0,239.2361,86.0,3.900000000000002,6.200000000000001,0.7999999999999972,969.9409
2024-08-12 15:42:00,64.0,241.4352,86.0,3.900000000000002,6.200000000000001,0.6999999999999957,974.659
2024-08-12 15:45:00,67.0,241.3194,86.0,3.900000000000002,6.200000000000001,1.0,1033.46
2024-08-12 15:48:00,66.0,239.6991,86.0,3.900000000000002,6.200000000000001,1.0,1034.894
2024-08-12 15:51:00,66.0,238.0787,87.0,3.900000000000002,6.200000000000001,0.8999999999999986,1011.339
2024-08-12 15:54:00,64.0,238.3102,87.0,3.799999999999997,6.1000000000000005,1.0,997.6201
2024-08-12 15:57:00,66.0,240.2778,87.0,3.599999999999998,6.2,1.1000000000000014,990.4279
2024-08-12 16:00:00,66.0,243.75,87.0,3.8000000000000007,6.1000000000000005,1.0,999.5421
2024-08-12 16:03:00,66.0,231.713,87.0,3.8000000000000007,6.2,0.8999999999999986,988.3132
2024-08-12 16:06:00,65.0,229.0509,87.0,3.6000000000000014,6.4,1.0999999999999979,972.103
2024-08-12 16:09:00,64.0,228.125,87.0,3.8000000000000007,6.300000000000001,0.7999999999999972,959.4745
2024-08-12 16:12:00,65.0,228.588,87.0,3.8000000000000007,6.4,0.8999999999999986,978.0664
2024-08-12 16:15:00,64.0,227.0833,87.0,3.8000000000000007,6.4,0.7999999999999972,971.8526
2024-08-12 16:18:00,64.0,227.0833,87.0,3.6999999999999993,6.300000000000001,0.7999999999999972,944.5837
2024-08-12 16:21:00,63.0,224.6528,87.0,3.8000000000000007,6.200000000000001,0.7999999999999972,971.1389
2024-08-12 16:24:00,63.0,221.5278,87.0,3.599999999999998,6.300000000000001,0.8000000000000043,945.5239
2024-08-12 16:27:00,63.0,226.1574,87.0,3.6999999999999993,6.200000000000001,0.8999999999999986,943.0408
2024-08-12 16:30:00,63.0,228.4722,87.0,3.6999999999999993,6.4,0.8999999999999986,959.1609
2024-08-12 16:33:00,64.0,227.0833,87.0,3.6999999999999993,6.300000000000001,0.7999999999999972,969.0016
2024-08-12 16:36:00,64.0,226.8518,87.0,3.8000000000000007,6.300000000000001,0.7999999999999972,957.7125
2024-08-12 16:39:00,64.0,228.0092,87.0,3.8000000000000007,6.4,0.8999999999999986,951.3119
2024-08-12 16:42:00,64.0,227.0833,87.0,3.6999999999999993,6.3,0.7999999999999972,946.0593
2024-08-12 16:45:00,64.0,229.2824,87.0,3.8000000000000007,6.300000000000001,0.8999999999999986,970.691
2024-08-12 16:48:00,65.0,233.1018,88.0,3.6999999999999993,6.300000000000001,1.0,976.8602
2024-08-12 16:51:00,65.0,232.1759,88.0,3.900000000000002,6.2,0.8999999999999986,989.2043
2024-08-12 16:54:00,65.0,231.5972,88.0,3.900000000000002,6.4,0.8999999999999986,983.7379
2024-08-12 16:57:00,65.0,229.6296,88.0,3.8000000000000007,6.4,0.8999999999999986,982.6907
2024-08-12 17:00:00,65.0,227.3148,88.0,3.8000000000000007,6.4,0.8999999999999986,986.4458
2024-08-12 17:03:00,65.0,224.6528,88.0,3.6999999999999993,6.4,1.0,988.2441
2024-08-12 17:06:00,64.0,223.8426,88.0,3.6999999999999993,6.5,1.0,979.4012
2024-08-12 17:09:00,65.0,219.5602,88.0,3.6999999999999993,6.5,0.8999999999999986,978.6204
2024-08-12 17:12:00,64.0,220.4861,88.0,3.6999999999999993,6.5,0.8999999999999986,976.26
2024-08-12 17:15:00,64.0,217.1296,88.0,3.8000000000000007,6.6,0.8999999999999986,942.7354
2024-08-12 17:18:00,65.0,216.088,88.0,3.700000000000003,6.5,0.7999999999999972,976.6276
2024-08-12 17:21:00,64.0,218.1713,88.0,3.6999999999999993,6.4,0.7999999999999972,972.34
2024-08-12 17:24:00,62.0,214.0046,88.0,3.599999999999998,6.5,0.8999999999999986,951.3275
2024-08-12 17:27:00,63.0,215.162,88.0,3.5,6.4,0.8999999999999986,962.9017
2024-08-12 17:30:00,63.0,217.7083,88.0,3.6999999999999993,6.5,0.7999999999999972,961.0272
2024-08-12 17:33:00,62.0,216.4352,88.0,3.6999999999999993,6.5,0.7999999999999972,940.2405
2024-08-12 17:36:00,62.0,215.7408,88.0,3.599999999999998,6.4,0.8000000000000043,932.5306
2024-08-12 17:39:00,62.0,215.5092,88.0,3.5,6.4,0.8999999999999986,941.0786
2024-08-12 17:42:00,63.0,219.4444,88.0,3.6000000000000014,6.300000000000001,0.7999999999999972,932.9307
2024-08-12 17:45:00,62.0,215.8565,88.0,3.6999999999999993,6.4,0.7999999999999972,937.5799
2024-08-12 17:48:00,62.0,209.9537,88.0,3.5,6.4,0.9999999999999964,915.4572
2024-08-12 17:51:00,61.0,204.1667,89.0,3.3999999999999986,6.6,0.9000000000000021,929.7853
2024-08-12 17:54:00,59.0,203.125,89.0,3.5,6.6,0.6999999999999993,907.3599
2024-08-12 17:57:00,60.0,207.0602,89.0,3.400000000000002,6.6,0.8000000000000007,909.8914
2024-08-12 18:00:00,58.0,192.8241,89.0,3.3999999999999986,6.5,0.8000000000000007,906.2375
2024-08-12 18:03:00,58.0,203.3565,89.0,3.3000000000000007,6.6,0.8999999999999986,917.2678
2024-08-12 18:06:00,57.0,200.9259,89.0,3.3000000000000007,6.299999999999999,0.5999999999999979,873.2325
2024-08-12 18:09:00,58.0,226.8518,89.0,3.200000000000003,5.999999999999999,0.8999999999999986,852.4316
2024-08-12 18:12:00,59.0,227.5463,89.0,3.3000000000000007,5.799999999999999,0.9000000000000021,881.1403
2024-08-12 18:15:00,62.0,230.9028,89.0,3.3000000000000007,5.8999999999999995,0.9999999999999964,928.2273
2024-08-12 18:18:00,57.0,202.5463,89.0,3.3000000000000007,6.300000000000001,0.6999999999999993,916.449
2024-08-12 18:21:00,58.0,204.2824,89.0,3.3000000000000007,6.4,0.8000000000000007,866.1027
2024-08-12 18:24:00,58.0,201.6204,89.0,3.3000000000000007,6.3,0.8000000000000007,867.483
2024-08-12 18:27:00,58.0,199.1898,89.0,3.3000000000000007,6.3999999999999995,0.8000000000000007,858.1132
2024-08-12 18:30:00,59.0,203.8194,89.0,3.3000000000000007,6.3999999999999995,0.9000000000000021,874.1307
2024-08-12 18:33:00,58.0,199.8843,89.0,3.3000000000000007,6.3,0.8000000000000007,865.5645
2024-08-12 18:36:00,57.0,202.4306,89.0,3.3000000000000007,6.3,0.8000000000000007,860.6842
2024-08-12 18:39:00,58.0,200.3472,89.0,3.3000000000000007,6.4,0.8000000000000007,851.3687
2024-08-12 18:42:00,58.0,196.7593,89.0,3.3000000000000007,6.4,0.9000000000000021,884.2011
2024-08-12 18:45:00,58.0,197.5694,89.0,3.3000000000000007,6.5,0.8000000000000007,881.6876
2024-08-12 18:48:00,58.0,186.2269,90.0,3.3000000000000007,6.6,0.8000000000000007,870.3459
2024-08-12 18:51:00,55.0,187.1528,90.0,3.3000000000000007,6.5,0.6000000000000014,824.1181
2024-08-12 18:54:00,54.0,185.3009,90.0,3.1000000000000014,6.4,0.5999999999999979,817.7899
2024-08-12 18:57:00,54.0,204.1667,90.0,3.0,6.5,0.8999999999999986,864.2482
2024-08-12 19:00:00,56.0,221.5278,90.0,3.3000000000000007,6.1,0.6999999999999993,854.4573
