Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power
2024-08-12 19:03:00,58.0,211.1111,90.0,3.3000000000000007,5.9,0.9000000000000021,850.0592
2024-08-12 19:06:00,60.0,210.1852,90.0,3.3000000000000007,6.200000000000001,1.0999999999999979,910.3002
2024-08-12 19:09:00,59.0,207.9861,90.0,3.3000000000000007,6.300000000000001,0.9999999999999964,893.5352
2024-08-12 19:12:00,58.0,202.1991,90.0,3.400000000000002,6.4,0.9000000000000021,876.0669
2024-08-12 19:15:00,58.0,205.3241,90.0,3.3000000000000007,6.200000000000001,0.9000000000000021,890.3992
2024-08-12 19:18:00,58.0,204.5139,90.0,3.400000000000002,6.300000000000001,0.9000000000000021,889.3634
2024-08-12 19:21:00,58.0,208.7963,90.0,3.1999999999999993,6.200000000000001,0.8999999999999986,903.3319
2024-08-12 19:24:00,59.0,213.1944,90.0,3.5,6.2,0.8999999999999986,906.3771
2024-08-12 19:27:00,60.0,213.5417,90.0,3.5,6.4,0.7999999999999972,906.6047
2024-08-12 19:30:00,59.0,207.8704,90.0,3.3999999999999986,6.300000000000001,0.7999999999999972,911.015
2024-08-12 19:33:00,57.0,195.6019,90.0,3.1999999999999993,6.300000000000001,0.8000000000000007,874.274
2024-08-12 19:36:00,54.0,189.4676,90.0,3.099999999999998,6.300000000000001,0.6000000000000014,831.319
2024-08-12 19:39:00,53.0,198.1481,90.0,3.0,6.300000000000001,0.5999999999999979,814.3546
2024-08-12 19:42:00,59.0,221.1806,90.0,3.5,5.999999999999999,0.7999999999999972,891.3486
2024-08-12 19:45:00,59.0,246.7592,90.0,3.1999999999999993,5.499999999999999,0.9999999999999964,902.9427
2024-08-12 19:48:00,60.0,252.7778,90.0,3.5,5.3999999999999995,1.1000000000000014,925.2224
2024-08-12 19:51:00,60.0,249.3056,91.0,3.6000000000000014,5.3999999999999995,1.0,915.1836
2024-08-12 19:54:00,56.0,213.1944,91.0,3.3999999999999986,5.6,0.5,880.498
2024-08-12 19:57:00,58.0,226.3889,91.0,3.3999999999999986,6.0,0.7000000000000028,875.7528
2024-08-12 20:00:00,60.0,216.5509,91.0,3.3999999999999986,5.999999999999999,1.0,930.2402
2024-08-12 20:03:00,60.0,218.4028,91.0,3.299999999999997,5.999999999999999,1.0,896.8938
2024-08-12 20:06:00,59.0,217.5926,91.0,3.5,6.200000000000001,0.8999999999999986,902.5386
2024-08-12 20:09:00,61.0,218.8658,91.0,3.5,5.999999999999999,1.0,923.4026
2024-08-12 20:12:00,60.0,218.6342,91.0,3.3999999999999986,6.1000000000000005,0.8999999999999986,907.2831
2024-08-12 20:15:00,60.0,218.8658,91.0,3.5,5.999999999999999,0.7999999999999972,907.7595
2024-08-12 20:18:00,60.0,221.5278,91.0,3.5,6.200000000000001,1.1000000000000014,917.7482
2024-08-12 20:21:00,61.0,218.4028,91.0,3.3999999999999986,6.200000000000001,1.1000000000000014,929.0771
2024-08-12 20:24:00,60.0,220.7176,91.0,3.5,6.200000000000001,0.8999999999999986,908.4116
2024-08-12 20:27:00,60.0,217.4768,91.0,3.3999999999999986,6.1,0.7999999999999972,892.0945
2024-08-12 20:30:00,58.0,213.5417,91.0,3.5,6.200000000000001,0.7000000000000028,882.7776
2024-08-12 20:33:00,58.0,209.1435,91.0,3.5,6.1,0.7999999999999972,884.3808
2024-08-12 20:36:00,58.0,214.0046,91.0,3.3999999999999986,6.1,0.8000000000000043,874.88
2024-08-12 20:39:00,59.0,218.0556,91.0,3.1999999999999993,6.1,1.0,901.4847
2024-08-12 20:42:00,59.0,223.2639,91.0,3.5,6.0,0.8999999999999986,901.791
2024-08-12 20:45:00,58.0,225.1158,91.0,3.1999999999999993,5.9,0.9999999999999964,891.7179
2024-08-12 20:48:00,58.0,220.4861,92.0,3.3999999999999986,5.9,0.8000000000000043,884.9738
2024-08-12 20:51:00,57.0,220.4861,92.0,3.1999999999999993,5.800000000000001,0.9000000000000021,890.9511
2024-08-12 20:54:00,58.0,209.1435,92.0,3.3999999999999986,6.0,0.7999999999999972,868.3967
2024-08-12 20:57:00,53.0,192.0139,92.0,3.0,5.800000000000001,0.5999999999999979,801.011
2024-08-12 21:00:00,56.0,232.8704,92.0,3.1999999999999993,5.6000000000000005,0.8000000000000007,865.4904
2024-08-12 21:03:00,59.0,241.4352,92.0,3.0,5.3,1.1999999999999957,870.2271
2024-08-12 21:06:00,60.0,246.7592,92.0,3.5,5.3999999999999995,1.0,911.3724
2024-08-12 21:09:00,61.0,235.1852,92.0,3.5,5.700000000000001,1.0,930.0272
2024-08-12 21:12:00,61.0,234.9537,92.0,3.5,5.6,1.1000000000000014,934.2825
2024-08-12 21:15:00,61.0,227.0833,92.0,3.6000000000000014,5.9,0.8999999999999986,916.7777
2024-08-12 21:18:00,60.0,236.1111,92.0,3.5,6.0,0.8999999999999986,929.4487
2024-08-12 21:21:00,59.0,229.1667,92.0,3.3999999999999986,5.9,0.7999999999999972,932.6248
2024-08-12 21:24:00,60.0,226.3889,92.0,3.5,5.9,0.7999999999999972,904.4258
2024-08-12 21:27:00,60.0,229.8611,92.0,3.3999999999999986,5.8,0.8999999999999986,910.786
2024-08-12 21:30:00,60.0,231.1342,92.0,3.5,5.800000000000001,0.8999999999999986,917.5552
2024-08-12 21:33:00,60.0,241.4352,92.0,3.3999999999999986,5.9,1.0,935.3521
2024-08-12 21:36:00,61.0,233.3333,92.0,3.5,5.7,1.0,957.4081
2024-08-12 21:39:00,62.0,231.4815,92.0,3.6000000000000014,5.9,1.0,930.3615
2024-08-12 21:42:00,60.0,229.3982,92.0,3.6000000000000014,6.0,0.7999999999999972,917.4384
2024-08-12 21:45:00,60.0,231.0185,92.0,3.5,5.9,0.7999999999999972,911.9082
2024-08-12 21:48:00,61.0,229.3982,92.0,3.5,6.1,1.0,916.4822
2024-08-12 21:51:00,61.0,225.0,93.0,3.5,6.1,1.0,957.525
2024-08-12 21:54:00,63.0,235.0694,93.0,3.5,6.200000000000001,1.1999999999999957,971.451
2024-08-12 21:57:00,64.0,225.1158,93.0,3.5,6.2,1.1000000000000014,939.7099
2024-08-12 22:00:00,61.0,223.2639,93.0,3.6000000000000014,6.300000000000001,1.0,965.3376
2024-08-12 22:03:00,58.0,195.0231,93.0,3.3999999999999986,6.4,0.7000000000000028,871.2364
2024-08-12 22:06:00,42.0,215.8565,93.0,2.5,5.6,0.1999999999999993,493.0833
2024-08-13 08:27:00,50.0,207.0602,93.0,2.1999999999999993,4.9,0.5,840.6559
2024-08-13 08:30:00,54.0,204.7454,93.0,2.6999999999999993,5.0,0.5,799.3805
2024-08-13 08:33:00,57.0,207.9861,93.0,2.900000000000002,5.1,0.5999999999999979,836.9247
2024-08-13 08:36:00,58.0,211.9213,93.0,2.8999999999999986,5.3999999999999995,0.6000000000000014,877.9576
2024-08-13 08:39:00,60.0,214.8148,93.0,2.8999999999999986,5.500000000000001,0.8000000000000007,884.1119
2024-08-13 08:42:00,63.0,216.5509,93.0,3.3000000000000007,6.0,0.8999999999999986,949.5794
2024-08-13 08:45:00,61.0,213.1944,93.0,3.1999999999999993,5.9,0.8000000000000007,908.2982
2024-08-13 08:48:00,61.0,210.3009,93.0,3.200000000000003,5.9,0.5999999999999979,916.9659
2024-08-13 08:51:00,61.0,209.6065,93.0,3.3000000000000007,6.0,0.6999999999999993,933.746
2024-08-13 09:03:00,63.0,230.3241,93.0,3.6999999999999993,6.199999999999999,0.6000000000000014,936.4282
2024-08-13 09:06:00,64.0,235.0694,94.0,3.5,5.999999999999999,0.9000000000000021,964.6311
2024-08-13 09:09:00,65.0,220.3704,94.0,3.599999999999998,6.299999999999999,0.8999999999999986,983.6606
2024-08-13 09:12:00,61.0,230.9028,94.0,3.400000000000002,5.8999999999999995,0.7999999999999972,940.9473
2024-08-13 09:18:00,62.0,223.0324,94.0,3.5,5.999999999999999,0.8000000000000007,919.8699
2024-08-13 09:21:00,63.0,225.8102,94.0,3.5,6.200000000000001,0.8000000000000007,935.5215
2024-08-13 09:24:00,64.0,219.213,94.0,3.6999999999999993,6.200000000000001,0.8000000000000043,970.2657
2024-08-13 09:30:00,64.0,217.7083,94.0,3.6999999999999993,6.300000000000001,0.8000000000000043,968.062
2024-08-13 09:33:00,64.0,213.1944,94.0,3.5,6.4,0.9000000000000021,962.4434
2024-08-13 09:39:00,63.0,215.162,94.0,3.599999999999998,6.6,0.8000000000000043,942.3326
2024-08-13 09:42:00,62.0,212.3842,94.0,3.599999999999998,6.4,0.7000000000000028,923.0138
2024-08-13 09:48:00,60.0,211.4583,94.0,3.5,6.3,0.5999999999999979,924.3005
2024-08-13 09:51:00,63.0,212.963,94.0,3.3999999999999986,6.3,0.9000000000000021,952.4711
2024-08-13 09:54:00,62.0,211.4583,94.0,3.6000000000000014,6.300000000000001,0.6999999999999993,918.303
2024-08-13 09:57:00,63.0,216.5509,94.0,3.6000000000000014,6.200000000000001,0.9000000000000021,930.8481
2024-08-13 10:03:00,63.0,225.1158,94.0,3.5,6.4,0.8000000000000007,965.979
2024-08-13 10:06:00,66.0,236.6898,95.0,3.8000000000000007,6.1000000000000005,1.0,986.6708
2024-08-13 10:09:00,66.0,234.2592,95.0,3.8000000000000007,6.300000000000001,1.0,1004.533
2024-08-13 10:15:00,66.0,236.5741,95.0,3.8000000000000007,6.200000000000001,1.0,1003.506
2024-08-13 10:18:00,67.0,236.1111,95.0,4.100000000000001,6.200000000000001,0.8000000000000007,1002.847
2024-08-13 10:21:00,67.0,239.6991,95.0,3.8999999999999986,6.1000000000000005,0.9000000000000021,1013.615
2024-08-13 10:24:00,68.0,242.5926,95.0,3.8999999999999986,6.3,1.0000000000000036,1027.032
2024-08-13 10:27:00,75.0,242.3611,95.0,4.0,6.5,1.4999999999999964,1150.948
2024-08-13 10:33:00,71.0,241.2037,95.0,4.099999999999998,6.6,1.1000000000000014,1093.272
2024-08-13 10:36:00,69.0,240.3935,95.0,4.0,6.5,0.9999999999999964,1070.948
2024-08-13 10:39:00,67.0,239.2361,95.0,4.0,6.4,1.0000000000000036,1042.087
2024-08-13 10:45:00,67.0,237.963,95.0,3.8999999999999986,6.4,1.0000000000000036,1051.986
2024-08-13 10:48:00,68.0,241.8982,95.0,4.0,6.200000000000001,0.9999999999999964,1058.159
2024-08-13 10:51:00,69.0,241.4352,95.0,4.099999999999998,6.5,1.1000000000000014,1070.001
2024-08-13 10:54:00,68.0,242.1296,95.0,4.0,6.4,0.9999999999999964,1059.404
2024-08-13 11:00:00,68.0,243.287,95.0,4.100000000000001,6.4,0.9999999999999964,1048.609
2024-08-13 11:03:00,68.0,244.9074,95.0,3.900000000000002,6.3,0.9999999999999964,1054.986
2024-08-13 11:06:00,68.0,249.0741,96.0,4.0,6.3,1.0999999999999979,1078.063
2024-08-13 11:09:00,68.0,248.4954,96.0,4.099999999999998,6.4,0.8999999999999986,1065.318
2024-08-13 11:12:00,69.0,249.0741,96.0,4.0,6.4,1.1000000000000014,1076.845
2024-08-13 11:15:00,69.0,250.6944,96.0,4.199999999999999,6.4,0.8999999999999986,1082.342
2024-08-13 11:21:00,69.0,247.338,96.0,4.099999999999998,6.3,1.1000000000000014,1075.27
2024-08-13 11:24:00,70.0,246.7592,96.0,4.0,6.5,1.1999999999999993,1085.463
2024-08-13 11:30:00,69.0,245.4861,96.0,4.0,6.5,1.1999999999999993,1079.63
2024-08-13 11:33:00,69.0,235.9954,96.0,4.0,6.6,0.9999999999999964,1049.042
2024-08-13 11:39:00,67.0,234.6065,96.0,3.8000000000000007,6.5,1.1999999999999957,1035.966
2024-08-13 11:42:00,67.0,234.375,96.0,4.0,6.5,0.9999999999999964,1032.323
2024-08-13 11:45:00,67.0,234.4908,96.0,4.0,6.5,0.9999999999999964,1026.244
2024-08-13 11:51:00,67.0,234.2592,96.0,3.8999999999999986,6.5,1.0000000000000036,1009.438
2024-08-13 11:54:00,67.0,234.4908,96.0,4.0,6.5,0.9999999999999964,1027.988
2024-08-13 12:00:00,66.0,234.0278,96.0,4.099999999999998,6.5,0.8000000000000043,1022.975
2024-08-13 12:03:00,66.0,233.7963,97.0,3.900000000000002,6.5,0.9000000000000021,1011.241
2024-08-13 12:09:00,66.0,235.0694,97.0,3.900000000000002,6.5,0.9000000000000021,1082.519
2024-08-13 12:12:00,66.0,235.1852,97.0,3.900000000000002,6.5,0.9000000000000021,1040.729
2024-08-13 12:15:00,67.0,236.9213,97.0,3.900000000000002,6.3999999999999995,0.9999999999999964,1027.112
2024-08-13 12:21:00,67.0,236.5741,97.0,3.8999999999999986,6.3999999999999995,1.0999999999999979,1028.073
2024-08-13 12:24:00,67.0,234.6065,97.0,3.900000000000002,6.4,0.9999999999999964,1032.463
2024-08-13 12:30:00,67.0,234.375,97.0,3.8000000000000007,6.3999999999999995,1.0999999999999979,1021.412
2024-08-13 12:33:00,69.0,233.2176,97.0,4.0,6.6,1.1000000000000014,1019.967
2024-08-13 12:36:00,66.0,233.3333,97.0,3.8000000000000007,6.6,1.0999999999999979,1004.567
2024-08-13 12:42:00,67.0,233.7963,97.0,3.8000000000000007,6.5,0.9999999999999964,1068.713
2024-08-13 12:45:00,66.0,230.5556,97.0,3.8999999999999986,6.3999999999999995,1.0999999999999979,1016.865
2024-08-13 12:51:00,65.0,232.2917,97.0,3.8000000000000007,6.3999999999999995,0.9000000000000021,1019.956
2024-08-13 12:54:00,66.0,231.713,97.0,3.900000000000002,6.5,0.9999999999999964,1005.675
2024-08-13 13:00:00,66.0,231.1342,97.0,3.900000000000002,6.5,0.9000000000000021,1013.999
2024-08-13 13:03:00,66.0,232.1759,97.0,3.8000000000000007,6.4,1.0000000000000036,1006.403
2024-08-13 13:06:00,66.0,234.4908,98.0,3.8000000000000007,6.4,1.0999999999999979,1019.077
2024-08-13 13:12:00,66.0,234.4908,98.0,3.900000000000002,6.5,0.9000000000000021,1028.252
2024-08-13 13:15:00,67.0,235.6482,98.0,3.8999999999999986,6.4,0.8999999999999986,1026.89
2024-08-13 13:21:00,69.0,236.2268,98.0,3.900000000000002,6.5,1.1999999999999993,1071.526
2024-08-13 13:24:00,67.0,234.838,98.0,4.0,6.5,0.8999999999999986,1042.263
2024-08-13 13:30:00,67.0,234.4908,98.0,3.8999999999999986,6.5,1.1000000000000014,1044.315
2024-08-13 13:33:00,66.0,235.7639,98.0,3.799999999999997,6.3,1.0,1016.777
2024-08-13 13:36:00,69.0,237.963,98.0,3.799999999999997,6.1,1.2000000000000028,1061.079
2024-08-13 13:42:00,68.0,235.9954,98.0,3.8000000000000007,6.6,1.1000000000000014,1059.819
2024-08-13 13:45:00,66.0,232.0602,98.0,3.799999999999997,6.3999999999999995,1.0,1023.039
2024-08-13 13:51:00,66.0,232.7546,98.0,3.6999999999999993,6.4,1.0999999999999979,1002.517
2024-08-13 13:54:00,67.0,232.5232,98.0,3.8999999999999986,6.3999999999999995,1.0,1012.243
2024-08-13 13:57:00,66.0,231.1342,98.0,3.6999999999999993,6.3,0.9999999999999964,1001.618
2024-08-13 14:03:00,66.0,229.8611,98.0,3.799999999999997,6.5,1.0,981.8824
2024-08-13 14:06:00,65.0,231.5972,99.0,3.6999999999999993,6.4,0.9999999999999964,1009.659
2024-08-13 14:12:00,66.0,230.5556,99.0,3.6999999999999993,6.4,0.9999999999999964,1015.164
2024-08-13 14:15:00,66.0,233.4491,99.0,3.6999999999999993,6.3,1.0999999999999979,1041.068
2024-08-13 14:21:00,64.0,234.0278,99.0,3.6999999999999993,6.300000000000001,0.8999999999999986,999.3038
2024-08-13 14:24:00,66.0,235.9954,99.0,3.799999999999997,6.300000000000001,0.8999999999999986,1005.736
2024-08-13 14:27:00,70.0,237.8472,99.0,3.8999999999999986,6.5,1.2000000000000028,1003.566
2024-08-13 14:33:00,66.0,238.0787,99.0,3.8999999999999986,6.3,1.2000000000000028,1052.022
2024-08-13 14:36:00,68.0,241.3194,99.0,4.0000000000000036,6.4,1.0,1040.423
2024-08-13 14:42:00,69.0,241.2037,99.0,4.0,6.4,1.1000000000000014,1045.697
2024-08-13 14:45:00,68.0,241.8982,99.0,4.0000000000000036,6.5,1.0999999999999943,1063.716
2024-08-13 14:51:00,68.0,241.2037,99.0,3.8999999999999986,6.5,1.2999999999999972,1058.65
2024-08-13 14:54:00,69.0,240.3935,99.0,4.0000000000000036,6.5,1.0999999999999943,1069.528
2024-08-13 14:57:00,69.0,241.5509,99.0,4.0000000000000036,6.4,1.0999999999999943,1070.433
2024-08-13 15:03:00,69.0,240.8565,99.0,3.8000000000000043,6.4,1.0999999999999943,1066.872
2024-08-13 15:06:00,69.0,241.7824,100.0,4.0000000000000036,6.5,1.0999999999999943,1065.732
2024-08-13 15:09:00,68.0,240.162,100.0,3.900000000000002,6.4,1.1999999999999957,1059.884
2024-08-13 15:12:00,68.0,238.5417,100.0,4.100000000000001,6.4,1.0999999999999943,1059.852
2024-08-13 15:18:00,68.0,241.5509,100.0,4.100000000000001,6.699999999999999,1.0999999999999943,1063.612
2024-08-13 15:21:00,68.0,239.0046,100.0,4.0000000000000036,6.5,1.0999999999999943,1062.227
2024-08-13 15:27:00,68.0,239.6991,100.0,4.0000000000000036,6.5,1.0999999999999943,1061.037
2024-08-13 15:30:00,68.0,239.6991,100.0,3.900000000000002,6.5,1.0999999999999943,1053.245
2024-08-13 15:33:00,68.0,236.6898,100.0,4.0000000000000036,6.4,1.0,1053.759
2024-08-13 15:39:00,68.0,239.0046,100.0,3.8000000000000007,6.4,1.1000000000000014,1053.1
2024-08-13 15:42:00,66.0,237.5,100.0,3.900000000000002,6.5,1.0,1011.597
2024-08-13 15:48:00,68.0,237.5,100.0,3.900000000000002,6.5,1.1000000000000014,1050.838
2024-08-13 15:51:00,64.0,231.3658,100.0,3.8000000000000007,6.3999999999999995,0.7999999999999972,1019.467
2024-08-13 15:57:00,67.0,232.6389,100.0,3.6999999999999993,6.4,1.2000000000000028,1037.719
2024-08-13 16:00:00,65.0,229.2824,100.0,3.8000000000000007,6.5,0.8999999999999986,1017.684
2024-08-13 16:03:00,68.0,229.1667,101.0,3.8000000000000007,6.4,1.2000000000000028,1008.938
2024-08-13 16:09:00,64.0,228.4722,101.0,3.6999999999999993,6.3,1.2000000000000028,1053.539
2024-08-13 16:12:00,65.0,225.2315,101.0,3.6000000000000014,6.3,0.9999999999999964,988.1385
2024-08-13 16:15:00,66.0,226.7361,101.0,3.6000000000000014,6.4,1.3000000000000007,1040.654
2024-08-13 16:18:00,68.0,228.8194,101.0,3.900000000000002,6.799999999999999,1.0,1023.11
2024-08-13 16:24:00,68.0,228.2408,101.0,3.6999999999999993,6.3,1.2000000000000028,1048.2
2024-08-13 16:27:00,67.0,227.0833,101.0,3.900000000000002,6.5,1.1000000000000014,965.0236
2024-08-13 16:33:00,67.0,229.6296,101.0,3.900000000000002,6.5,1.1000000000000014,1017.472
2024-08-13 16:36:00,67.0,233.2176,101.0,3.8000000000000007,6.5,1.2000000000000028,1033.643
2024-08-13 16:39:00,64.0,225.6944,101.0,3.8000000000000007,6.4,1.0,998.689
2024-08-13 16:45:00,63.0,222.338,101.0,3.8000000000000007,6.6,0.7999999999999972,985.6989
2024-08-13 16:48:00,65.0,222.4537,101.0,3.6000000000000014,6.6,1.1999999999999993,1024.787
2024-08-13 16:54:00,64.0,222.9167,101.0,3.8000000000000007,6.6,1.0,961.4512
2024-08-13 16:57:00,65.0,221.875,101.0,3.8000000000000007,6.699999999999999,1.1000000000000014,962.5846
2024-08-13 17:03:00,64.0,224.537,101.0,3.6000000000000014,6.4,1.0999999999999979,967.7811
2024-08-13 17:06:00,64.0,225.2315,102.0,3.8000000000000007,6.3999999999999995,0.7999999999999972,999.082
2024-08-13 17:09:00,64.0,224.4213,102.0,3.5,6.4,1.1999999999999993,989.7132
2024-08-13 17:12:00,67.0,222.4537,102.0,3.8000000000000007,6.5,1.2000000000000028,1011.323
2024-08-13 17:18:00,64.0,224.537,102.0,3.5,6.4,0.9999999999999964,983.5112
2024-08-13 17:21:00,64.0,223.9583,102.0,3.5,6.5,1.1999999999999993,1035.181
2024-08-13 17:24:00,67.0,230.9028,102.0,3.6999999999999993,6.3,1.3000000000000043,1031.448
2024-08-13 17:30:00,63.0,233.4491,102.0,3.8000000000000007,6.2,0.8999999999999986,1005.689
2024-08-13 17:33:00,67.0,231.713,102.0,3.8000000000000007,6.4,1.2000000000000028,1036.069
2024-08-13 17:39:00,66.0,232.6389,102.0,4.0,6.4,1.1000000000000014,1041.948
2024-08-13 17:42:00,67.0,232.6389,102.0,3.8999999999999986,6.6,1.2000000000000028,1040.167
2024-08-13 17:45:00,64.0,225.9259,102.0,3.599999999999998,6.3999999999999995,1.1000000000000014,974.4274
2024-08-13 17:54:00,69.0,244.0972,102.0,3.900000000000002,6.3999999999999995,1.3999999999999986,1072.49
2024-08-13 18:00:00,67.0,229.0509,102.0,3.900000000000002,6.699999999999999,1.1999999999999957,1049.751
2024-08-13 18:03:00,69.0,251.7361,103.0,4.0000000000000036,6.3999999999999995,1.2999999999999972,1060.349
2024-08-13 18:09:00,74.0,249.8842,103.0,4.100000000000001,6.3999999999999995,1.5999999999999943,1168.654
2024-08-13 18:12:00,70.0,246.6435,103.0,4.0000000000000036,6.3999999999999995,1.2999999999999972,1092.464
2024-08-13 18:27:00,71.0,253.4722,103.0,4.100000000000001,6.300000000000001,1.2999999999999972,1081.94
2024-08-13 18:30:00,71.0,254.8611,103.0,4.199999999999996,6.4,1.2000000000000028,1213.103
2024-08-13 18:33:00,73.0,251.7361,103.0,4.299999999999997,6.6,1.3000000000000043,1131.84
2024-08-13 18:39:00,72.0,249.6528,103.0,4.199999999999996,6.5,1.3000000000000043,1134.412
2024-08-13 18:42:00,71.0,252.3148,103.0,4.200000000000003,6.3999999999999995,1.1999999999999957,1071.32
2024-08-13 18:45:00,68.0,239.8148,103.0,4.0,6.4,1.0,1047.415
2024-08-13 18:51:00,69.0,237.1528,103.0,4.0,6.5,1.1000000000000014,1067.634
2024-08-13 18:54:00,67.0,233.7963,103.0,3.799999999999997,6.300000000000001,1.1000000000000014,1041.051
2024-08-13 19:00:00,65.0,235.9954,103.0,3.8999999999999986,6.5,0.7999999999999972,1019.838
2024-08-13 19:03:00,61.0,224.6528,103.0,3.6999999999999993,6.2,0.9999999999999964,1032.52
2024-08-13 19:06:00,66.0,225.9259,104.0,3.6999999999999993,6.3,0.9999999999999964,1046.94
2024-08-13 19:12:00,62.0,220.7176,104.0,3.599999999999998,6.3,0.8000000000000007,993.7573
2024-08-13 19:15:00,69.0,235.4167,104.0,3.6999999999999993,6.3,1.3000000000000007,1070.196
2024-08-13 19:21:00,63.0,233.3333,104.0,3.6999999999999993,6.2,0.9000000000000021,1054.366
2024-08-13 19:24:00,65.0,232.8704,104.0,3.6999999999999993,6.2,1.0000000000000036,1009.804
2024-08-13 19:27:00,67.0,229.2824,104.0,3.8000000000000007,6.4,1.1999999999999993,959.5696
2024-08-13 19:30:00,60.0,210.0694,104.0,3.5,6.200000000000001,0.6999999999999957,899.6796
2024-08-13 19:36:00,60.0,211.2268,104.0,3.3999999999999986,6.200000000000001,0.7999999999999972,911.3666
2024-08-13 19:39:00,62.0,233.7963,104.0,3.5,6.300000000000001,0.9000000000000021,933.7476
2024-08-13 19:45:00,65.0,239.0046,104.0,3.6999999999999993,6.2,1.3000000000000007,1000.382
2024-08-13 19:48:00,67.0,242.7083,104.0,3.8999999999999986,6.300000000000001,1.2000000000000028,1030.963
2024-08-13 20:00:00,59.0,198.0324,104.0,3.3999999999999986,6.4,0.7999999999999972,756.6045
2024-08-13 21:21:00,46.0,192.1296,105.0,1.8999999999999986,4.6,0.1999999999999993,815.0323
2024-08-13 21:24:00,54.0,180.6713,105.0,2.400000000000002,5.0,0.5,825.9381
2024-08-13 21:27:00,56.0,218.1713,105.0,2.5,5.1,0.7000000000000028,840.9489
2024-08-13 21:30:00,60.0,207.8704,105.0,2.8999999999999986,5.3999999999999995,0.8000000000000007,888.9611
2024-08-13 21:33:00,58.0,203.3565,105.0,2.8999999999999986,5.6,0.8000000000000007,877.1979
2024-08-13 21:36:00,61.0,200.8102,105.0,3.1999999999999993,6.199999999999999,0.7000000000000028,932.147
2024-08-13 21:39:00,60.0,204.9768,105.0,3.099999999999998,5.8,0.7000000000000028,917.3856
2024-08-13 21:42:00,63.0,205.6713,105.0,3.1999999999999993,6.199999999999999,0.7999999999999972,887.171
2024-08-13 21:45:00,62.0,215.9722,105.0,3.1999999999999993,5.8,0.7999999999999972,950.4033
2024-08-13 21:48:00,65.0,220.1389,105.0,3.5,5.999999999999999,0.9000000000000021,987.0779
2024-08-13 21:51:00,62.0,211.6898,105.0,3.3000000000000007,6.1,0.8999999999999986,1001.709
2024-08-13 21:54:00,63.0,220.9491,105.0,3.3000000000000007,5.999999999999999,0.8999999999999986,1003.781
2024-08-13 21:57:00,63.0,198.9583,105.0,3.3999999999999986,6.300000000000001,0.5000000000000036,905.0304
2024-08-13 22:00:00,59.0,194.5602,105.0,3.1999999999999993,6.200000000000001,0.6000000000000014,907.3987
2024-08-14 09:09:00,60.0,204.9768,105.0,1.5999999999999979,3.3999999999999995,2.1000000000000014,865.0662
2024-08-14 09:12:00,53.0,209.7222,105.0,2.6000000000000014,5.199999999999999,0.5,952.5802
2024-08-14 09:15:00,60.0,225.1158,105.0,2.900000000000002,5.5,0.8000000000000007,903.9802
2024-08-14 09:18:00,64.0,224.4213,106.0,3.200000000000003,5.800000000000001,0.8999999999999986,941.8895
2024-08-14 09:21:00,66.0,223.4954,106.0,3.5,6.2,1.0999999999999979,998.5463
2024-08-14 09:24:00,66.0,221.2963,106.0,3.599999999999998,6.300000000000001,0.8999999999999986,991.4565
2024-08-14 09:27:00,66.0,220.1389,106.0,3.599999999999998,6.4,0.8999999999999986,995.0695
2024-08-14 09:30:00,66.0,218.1713,106.0,3.6999999999999993,6.4,0.7999999999999972,991.5405
2024-08-14 09:33:00,66.0,232.0602,106.0,3.6999999999999993,6.3,1.0,1001.26
2024-08-14 09:36:00,67.0,229.6296,106.0,3.6999999999999993,6.4,1.0,1013.361
2024-08-14 09:39:00,67.0,230.9028,106.0,3.5,6.3999999999999995,1.0,1016.247
2024-08-14 09:42:00,68.0,228.0092,106.0,3.6999999999999993,6.6,1.0,1018.332
2024-08-14 09:45:00,68.0,231.1342,106.0,3.700000000000003,6.5,1.0,1023.87
2024-08-14 09:48:00,67.0,238.0787,106.0,3.6999999999999993,6.5,1.0,1022.731
2024-08-14 09:51:00,70.0,237.3842,106.0,4.0,6.4,0.9999999999999964,1071.553
2024-08-14 09:54:00,71.0,251.3889,106.0,4.0,6.5,1.1999999999999993,1089.227
2024-08-14 09:57:00,73.0,265.8565,106.0,4.100000000000001,6.3,1.2000000000000028,1126.283
2024-08-14 10:00:00,75.0,250.2315,106.0,4.100000000000001,6.3,1.2999999999999972,1141.404
2024-08-14 10:03:00,71.0,246.412,106.0,3.900000000000002,6.5,1.0999999999999979,1080.621
2024-08-14 10:06:00,71.0,246.5278,106.0,3.900000000000002,6.4,1.1999999999999993,1077.178
2024-08-14 10:09:00,71.0,245.9491,106.0,3.900000000000002,6.4,1.1999999999999993,1076.575
2024-08-14 10:12:00,70.0,243.287,106.0,3.900000000000002,6.5,1.1999999999999993,1070.817
2024-08-14 10:15:00,70.0,243.1713,106.0,3.900000000000002,6.4,1.1999999999999993,1072.045
2024-08-14 10:18:00,69.0,240.0463,107.0,4.0,6.5,1.0,1055.74
2024-08-14 10:21:00,70.0,240.3935,107.0,4.0,6.5,1.1000000000000014,1065.028
2024-08-14 10:24:00,73.0,260.4167,107.0,3.6999999999999993,6.3999999999999995,1.4000000000000021,1118.929
2024-08-14 10:27:00,71.0,244.4444,107.0,4.100000000000001,6.8,1.1000000000000014,1099.178
2024-08-14 10:30:00,71.0,246.412,107.0,4.100000000000001,6.5,1.0,1097.099
2024-08-14 10:33:00,70.0,240.162,107.0,3.8999999999999986,6.5,1.1000000000000014,1093.054
2024-08-14 10:36:00,70.0,239.6991,107.0,3.8000000000000007,6.3999999999999995,1.1999999999999993,1079.688
2024-08-14 10:39:00,68.0,242.3611,107.0,3.8000000000000007,6.3,0.9999999999999964,1054.414
2024-08-14 10:42:00,67.0,239.1204,107.0,3.8999999999999986,6.4,1.0000000000000036,1042.003
2024-08-14 10:45:00,67.0,239.6991,107.0,3.8999999999999986,6.4,1.0000000000000036,1035.184
2024-08-14 10:48:00,67.0,236.3426,107.0,3.8999999999999986,6.4,1.0000000000000036,1034.63
2024-08-14 10:51:00,68.0,239.5833,107.0,3.8000000000000007,6.4,1.0999999999999979,1026.381
2024-08-14 10:54:00,67.0,238.4259,107.0,3.8000000000000007,6.4,1.0000000000000036,1035.725
2024-08-14 10:57:00,67.0,238.4259,107.0,3.8000000000000007,6.4,0.9999999999999964,1034.173
2024-08-14 11:00:00,68.0,240.9722,107.0,3.8000000000000007,6.5,1.0999999999999979,1040.829
2024-08-14 11:03:00,67.0,240.7408,107.0,3.6999999999999993,6.4,1.1999999999999993,1051.396
2024-08-14 11:06:00,67.0,239.2361,107.0,3.8000000000000007,6.5,1.0999999999999979,1049.781
2024-08-14 11:09:00,68.0,239.0046,107.0,3.8999999999999986,6.5,1.0,1056.246
2024-08-14 11:12:00,67.0,241.3194,107.0,3.6000000000000014,6.4,0.9999999999999964,1040.516
2024-08-14 11:15:00,70.0,251.3889,107.0,4.0,6.3,1.1999999999999993,1078.83
2024-08-14 11:18:00,71.0,253.7037,107.0,4.0,6.4,1.2000000000000028,1092.702
2024-08-14 11:21:00,72.0,263.3102,108.0,4.100000000000001,6.2,1.1999999999999957,1124.818
2024-08-14 11:24:00,73.0,262.3842,108.0,4.100000000000001,6.3,1.1999999999999957,1119.536
2024-08-14 11:27:00,73.0,272.2222,108.0,4.400000000000002,6.3999999999999995,1.2999999999999972,1153.127
2024-08-14 11:30:00,69.0,242.1296,108.0,3.8999999999999986,6.4,1.1000000000000014,1072.88
2024-08-14 11:33:00,68.0,235.0694,108.0,3.8999999999999986,6.4,1.0,1050.591
2024-08-14 11:36:00,68.0,237.7315,108.0,3.900000000000002,6.4,1.1999999999999993,1039.471
2024-08-14 11:39:00,68.0,240.3935,108.0,4.0,6.6,1.0,1031.979
2024-08-14 11:42:00,66.0,236.9213,108.0,3.8000000000000007,6.3,0.9999999999999964,1028.896
2024-08-14 11:45:00,67.0,240.162,108.0,3.8000000000000007,6.3999999999999995,0.9999999999999964,1042.715
2024-08-14 11:48:00,68.0,239.5833,108.0,3.8000000000000007,6.3,1.0999999999999979,1038.502
2024-08-14 11:51:00,67.0,235.9954,108.0,3.599999999999998,6.4,1.0999999999999979,1023.73
2024-08-14 11:54:00,68.0,235.0694,108.0,3.8000000000000007,6.4,0.9999999999999964,1049.106
2024-08-14 11:57:00,66.0,231.0185,108.0,3.8000000000000007,6.3,0.9999999999999964,1006.033
2024-08-14 12:00:00,66.0,233.3333,108.0,3.8000000000000007,6.4,0.9999999999999964,1018.069
2024-08-14 12:03:00,66.0,235.1852,108.0,3.599999999999998,6.4,1.0999999999999979,1014.953
2024-08-14 12:06:00,66.0,234.4908,108.0,3.6000000000000014,6.4,1.1999999999999957,1019.998
2024-08-14 12:09:00,66.0,234.4908,108.0,3.8000000000000007,6.4,1.0000000000000036,1007.331
2024-08-14 12:12:00,66.0,230.4398,108.0,3.6999999999999993,6.4,1.0000000000000036,983.1031
2024-08-14 12:15:00,66.0,231.5972,108.0,3.6999999999999993,6.4,0.9000000000000021,1004.892
2024-08-14 12:18:00,67.0,236.2268,109.0,3.599999999999998,6.4,1.0999999999999979,1015.023
2024-08-14 12:21:00,66.0,237.3842,109.0,3.6999999999999993,6.4,0.9999999999999964,1031.163
2024-08-14 12:24:00,71.0,263.4259,109.0,4.100000000000001,6.4,1.2999999999999972,1101.142
2024-08-14 12:27:00,68.0,236.6898,109.0,3.799999999999997,6.5,1.0,1006.75
2024-08-14 12:30:00,66.0,235.4167,109.0,3.6999999999999993,6.5,0.9999999999999964,1022.76
2024-08-14 12:33:00,66.0,231.5972,109.0,3.6999999999999993,6.4,0.9999999999999964,1017.038
2024-08-14 12:36:00,66.0,231.0185,109.0,3.6999999999999993,6.3999999999999995,0.9999999999999964,1007.894
2024-08-14 12:39:00,65.0,230.787,109.0,3.6999999999999993,6.5,0.9999999999999964,1018.563
2024-08-14 12:42:00,66.0,234.0278,109.0,3.8000000000000007,6.3,0.9999999999999964,995.0626
2024-08-14 12:45:00,66.0,235.7639,109.0,3.6999999999999993,6.3999999999999995,1.0999999999999979,1023.755
2024-08-14 12:48:00,67.0,236.3426,109.0,3.6999999999999993,6.3999999999999995,1.1999999999999993,1072.439
2024-08-14 12:51:00,67.0,235.0694,109.0,3.6999999999999993,6.4,1.1999999999999993,1024.253
2024-08-14 12:54:00,65.0,235.7639,109.0,3.8999999999999986,6.5,0.7999999999999972,1013.484
2024-08-14 12:57:00,63.0,233.1018,109.0,3.6999999999999993,6.3,0.8000000000000043,1045.48
2024-08-14 13:00:00,67.0,233.7963,109.0,3.799999999999997,6.5,1.1000000000000014,1032.235
2024-08-14 13:03:00,66.0,231.4815,109.0,3.6000000000000014,6.3,1.0999999999999979,1020.942
2024-08-14 13:06:00,67.0,232.2917,109.0,3.6999999999999993,6.4,1.1999999999999993,1048.902
2024-08-14 13:09:00,64.0,232.2917,109.0,3.599999999999998,6.3,1.0000000000000036,1068.311
2024-08-14 13:12:00,65.0,234.2592,109.0,3.6999999999999993,6.5,0.8999999999999986,989.5235
2024-08-14 13:15:00,66.0,234.6065,109.0,3.6999999999999993,6.4,1.1000000000000014,1083.198
2024-08-14 13:18:00,65.0,233.3333,109.0,3.6999999999999993,6.3,1.0,1030.903
2024-08-14 13:21:00,67.0,231.9444,110.0,3.8999999999999986,6.5,1.1000000000000014,1016.732
2024-08-14 13:24:00,67.0,236.5741,110.0,3.8000000000000007,6.5,1.1000000000000014,1042.783
2024-08-14 13:27:00,67.0,236.3426,110.0,3.8000000000000007,6.4,1.1000000000000014,1020.487
2024-08-14 13:30:00,64.0,232.6389,110.0,3.8000000000000007,6.4,0.7999999999999972,977.8948
2024-08-14 13:33:00,66.0,247.9167,110.0,3.6999999999999993,6.4,1.1000000000000014,1017.685
2024-08-14 13:36:00,69.0,254.5139,110.0,4.200000000000003,6.3,1.0999999999999943,1073.936
2024-08-14 13:39:00,70.0,250.5787,110.0,3.900000000000002,6.3,1.2999999999999972,1060.108
2024-08-14 13:42:00,69.0,248.8426,110.0,3.8000000000000007,6.3,1.2999999999999972,1083.938
2024-08-14 13:45:00,70.0,251.6204,110.0,4.100000000000001,6.3999999999999995,1.1999999999999957,1063.675
2024-08-14 13:48:00,69.0,248.9583,110.0,3.900000000000002,6.3,1.2999999999999972,1063.254
2024-08-14 13:51:00,69.0,249.0741,110.0,4.099999999999998,6.3999999999999995,1.1000000000000014,1065.374
2024-08-14 13:54:00,70.0,249.8842,110.0,4.0,6.3,1.2999999999999972,1073.718
2024-08-14 13:57:00,73.0,261.6898,110.0,4.099999999999998,6.5,1.5,1151.859
2024-08-14 14:00:00,73.0,261.1111,110.0,4.199999999999999,6.5,1.3999999999999986,1140.561
2024-08-14 14:03:00,72.0,229.8611,110.0,4.099999999999998,6.5,1.4000000000000057,1094.292
2024-08-14 14:06:00,65.0,229.9768,110.0,3.900000000000002,6.5,0.6999999999999957,1008.849
2024-08-14 14:09:00,65.0,227.4306,110.0,3.799999999999997,6.3,0.8999999999999986,1048.454
2024-08-14 14:12:00,64.0,231.3658,110.0,3.6000000000000014,6.5,0.9999999999999964,1011.542
2024-08-14 14:15:00,67.0,230.2083,110.0,3.6999999999999993,6.5,1.1000000000000014,1048.209
2024-08-14 14:18:00,62.0,229.8611,110.0,3.6999999999999993,6.5,0.8000000000000043,957.1207
2024-08-14 14:21:00,65.0,228.2408,111.0,3.799999999999997,6.3,0.8999999999999986,996.0688
2024-08-14 14:24:00,65.0,228.4722,111.0,3.5,6.200000000000001,1.0999999999999979,1011.195
2024-08-14 14:27:00,65.0,230.4398,111.0,3.6999999999999993,6.3,1.1999999999999993,1017.519
2024-08-14 14:30:00,64.0,228.7037,111.0,3.5,6.300000000000001,1.0000000000000036,1018.255
2024-08-14 14:33:00,65.0,232.7546,111.0,3.799999999999997,6.2,1.0,1051.156
2024-08-14 14:36:00,68.0,230.9028,111.0,3.6000000000000014,6.2,1.4000000000000021,1038.494
2024-08-14 14:39:00,62.0,232.5232,111.0,3.8000000000000007,6.300000000000001,0.7000000000000028,975.4767
2024-08-14 14:42:00,66.0,231.4815,111.0,3.5,6.2,1.1999999999999993,996.1732
2024-08-14 14:45:00,68.0,230.787,111.0,3.6999999999999993,6.4,1.4999999999999964,1076.52
2024-08-14 14:48:00,67.0,230.3241,111.0,3.6999999999999993,6.5,1.3000000000000043,1024.75
2024-08-14 14:51:00,63.0,234.0278,111.0,3.8000000000000007,6.5,0.7999999999999972,947.2857
2024-08-14 14:54:00,64.0,231.3658,111.0,3.5,6.3,1.1999999999999993,975.1783
2024-08-14 14:57:00,66.0,231.1342,111.0,3.5,6.2,1.4000000000000021,978.9626
2024-08-14 15:00:00,67.0,235.4167,111.0,3.6000000000000014,6.4,1.4000000000000021,956.6693
2024-08-14 15:03:00,63.0,237.3842,111.0,3.8000000000000007,6.5,0.8999999999999986,1041.908
2024-08-14 15:06:00,66.0,232.7546,111.0,3.6999999999999993,6.4,1.2000000000000028,1024.166
2024-08-14 15:09:00,66.0,234.375,111.0,3.599999999999998,6.3,1.2000000000000028,1035.645
2024-08-14 15:12:00,66.0,231.4815,111.0,3.8000000000000007,6.4,0.7999999999999972,958.2662
2024-08-14 15:15:00,65.0,232.2917,111.0,3.5,6.1000000000000005,1.1999999999999993,1015.354
2024-08-14 15:18:00,64.0,230.2083,112.0,3.8000000000000007,6.6,0.8999999999999986,972.3801
2024-08-14 15:21:00,63.0,232.2917,112.0,3.5,6.000000000000001,0.9000000000000021,1035.649
2024-08-14 15:24:00,67.0,230.3241,112.0,3.6000000000000014,6.3,1.4000000000000021,996.5294
2024-08-14 15:27:00,63.0,233.2176,112.0,3.6000000000000014,6.2,1.0999999999999979,1027.339
2024-08-14 15:30:00,67.0,230.4398,112.0,3.6999999999999993,6.3,1.3000000000000043,1017.482
2024-08-14 15:33:00,67.0,233.912,112.0,3.8000000000000007,6.5,1.2999999999999972,1028.226
2024-08-14 15:36:00,64.0,232.0602,112.0,3.5,6.300000000000001,1.1999999999999993,1020.172
2024-08-14 15:39:00,63.0,233.1018,112.0,3.6000000000000014,6.2,1.0999999999999979,1043.81
2024-08-14 15:42:00,67.0,234.2592,112.0,3.6999999999999993,6.300000000000001,1.3000000000000043,1041.089
2024-08-14 15:45:00,67.0,227.3148,112.0,3.6999999999999993,6.5,1.3000000000000043,994.5374
2024-08-14 15:48:00,63.0,231.3658,112.0,3.5,6.1000000000000005,1.0999999999999979,959.7465
2024-08-14 15:51:00,67.0,234.838,112.0,3.6000000000000014,6.1000000000000005,1.3000000000000007,1005.232
2024-08-14 15:54:00,67.0,231.1342,112.0,3.6000000000000014,6.4,1.4000000000000021,969.1797
2024-08-14 15:57:00,62.0,230.2083,112.0,3.6000000000000014,6.4,0.9000000000000021,932.4182
2024-08-14 16:00:00,64.0,230.4398,112.0,3.6000000000000014,6.1000000000000005,0.9999999999999964,989.5266
2024-08-14 16:03:00,63.0,228.2408,112.0,3.6000000000000014,6.200000000000001,0.9999999999999964,957.995
2024-08-14 16:06:00,63.0,229.7454,112.0,3.3999999999999986,6.1000000000000005,1.1999999999999993,949.7599
2024-08-14 16:09:00,62.0,227.3148,112.0,3.6000000000000014,6.1000000000000005,0.9000000000000021,984.8413
2024-08-14 16:12:00,61.0,212.5,112.0,3.400000000000002,6.300000000000001,0.8999999999999986,761.6658
2024-08-15 09:27:00,61.0,227.4306,113.0,2.6999999999999993,5.500000000000001,1.5,1107.413
2024-08-15 09:30:00,62.0,229.6296,113.0,3.6000000000000014,5.800000000000001,0.8000000000000007,1013.653
2024-08-15 09:33:00,63.0,234.2592,113.0,3.6999999999999993,5.6000000000000005,0.8000000000000043,994.4445
2024-08-15 09:36:00,65.0,235.6482,113.0,3.8999999999999986,5.699999999999999,1.0,983.0356
2024-08-15 09:39:00,68.0,235.0694,113.0,4.099999999999998,6.1000000000000005,1.0999999999999979,1016.813
2024-08-15 09:42:00,70.0,232.6389,113.0,4.199999999999999,6.5,1.1000000000000014,1072.933
2024-08-15 09:45:00,70.0,227.8935,113.0,4.400000000000002,6.5,0.8999999999999986,1062.79
2024-08-15 09:48:00,69.0,226.8518,113.0,4.300000000000001,6.6,0.8999999999999986,1078.666
2024-08-15 09:51:00,68.0,225.2315,113.0,4.199999999999999,6.699999999999999,1.1000000000000014,1027.466
2024-08-15 09:54:00,67.0,227.5463,113.0,4.100000000000001,6.5,0.9999999999999964,1037.765
2024-08-15 09:57:00,66.0,225.8102,113.0,4.100000000000001,6.4,0.9999999999999964,1015.732
2024-08-15 10:00:00,66.0,228.2408,113.0,4.199999999999999,6.4,0.7999999999999972,1026.323
2024-08-15 10:03:00,68.0,230.5556,113.0,4.199999999999999,6.499999999999999,1.1999999999999993,1049.556
2024-08-15 10:06:00,66.0,231.713,113.0,4.199999999999999,6.5,0.8999999999999986,1019.399
2024-08-15 10:09:00,67.0,230.5556,113.0,4.5,6.3,0.8999999999999986,1028.23
2024-08-15 10:12:00,63.0,229.2824,113.0,4.199999999999999,6.4,0.8000000000000043,993.9239
2024-08-15 10:15:00,67.0,229.0509,113.0,4.100000000000001,6.3,1.1999999999999993,1017.789
2024-08-15 10:18:00,66.0,233.6806,113.0,4.199999999999999,6.5,0.8999999999999986,1019.211
2024-08-15 10:21:00,68.0,236.5741,113.0,4.400000000000002,6.4,1.1000000000000014,1044.296
2024-08-15 10:24:00,69.0,234.4908,113.0,4.4999999999999964,6.4,0.9000000000000057,1054.712
2024-08-15 10:27:00,68.0,238.8889,114.0,4.400000000000002,6.6,1.0,1048.614
2024-08-15 10:30:00,69.0,235.5324,114.0,4.400000000000002,6.4,1.0,1059.991
2024-08-15 10:33:00,68.0,234.2592,114.0,4.400000000000002,6.4,1.0,1060.895
2024-08-15 10:36:00,68.0,233.1018,114.0,4.400000000000002,6.5,1.0999999999999943,1041.175
2024-08-15 10:39:00,69.0,236.3426,114.0,4.300000000000004,6.6,1.0999999999999943,1079.733
2024-08-15 10:42:00,68.0,231.9444,114.0,4.200000000000003,6.4,1.0999999999999943,1061.258
2024-08-15 10:45:00,68.0,230.4398,114.0,4.399999999999999,6.6,1.0,1059.659
2024-08-15 10:48:00,67.0,229.9768,114.0,4.200000000000003,6.4,1.0,1053.733
2024-08-15 10:51:00,69.0,231.5972,114.0,4.299999999999997,6.4,1.0,1050.301
2024-08-15 10:54:00,67.0,232.6389,114.0,4.299999999999997,6.6,1.0,1007.311
2024-08-15 10:57:00,68.0,229.6296,114.0,4.200000000000003,6.5,1.0999999999999943,1043.804
2024-08-15 11:00:00,67.0,230.9028,114.0,4.299999999999997,6.3,0.9000000000000057,1062.701
2024-08-15 11:03:00,66.0,229.1667,114.0,4.0,6.3,1.1999999999999957,1057.042
2024-08-15 11:06:00,68.0,231.713,114.0,4.200000000000003,6.4,1.0999999999999943,1019.95
2024-08-15 11:09:00,68.0,229.6296,114.0,4.299999999999997,6.4,1.0,1053.028
2024-08-15 11:12:00,69.0,231.0185,114.0,4.200000000000003,6.2,1.1999999999999957,975.0576
2024-08-15 11:15:00,64.0,230.4398,114.0,4.200000000000003,6.5,0.7999999999999972,991.7819
2024-08-15 11:18:00,66.0,231.4815,114.0,4.100000000000001,6.5,1.0999999999999943,1042.791
2024-08-15 11:21:00,68.0,231.3658,114.0,4.299999999999997,6.5,1.1000000000000014,1054.722
2024-08-15 11:24:00,68.0,229.1667,114.0,4.299999999999997,6.6,1.1000000000000014,1046.819
2024-08-15 11:27:00,67.0,225.8102,115.0,4.199999999999999,6.5,1.0,1000.794
2024-08-15 11:30:00,67.0,226.9676,115.0,4.399999999999999,6.5,0.8999999999999986,1058.586
2024-08-15 11:33:00,69.0,223.9583,115.0,4.199999999999996,6.699999999999999,1.2000000000000028,1044.162
2024-08-15 11:36:00,67.0,221.875,115.0,4.399999999999999,6.699999999999999,0.8999999999999986,1041.837
2024-08-15 11:39:00,67.0,222.1065,115.0,4.099999999999998,6.499999999999999,1.1000000000000014,1049.139
2024-08-15 11:42:00,67.0,219.3287,115.0,4.199999999999999,6.699999999999999,0.8999999999999986,970.6272
2024-08-15 11:45:00,64.0,219.3287,115.0,4.199999999999996,6.6,0.9000000000000057,983.2332
2024-08-15 11:48:00,66.0,218.0556,115.0,4.099999999999998,6.6,1.0,955.7098
2024-08-15 11:51:00,62.0,218.4028,115.0,3.900000000000002,6.6,0.7999999999999972,946.4526
2024-08-15 11:54:00,66.0,220.1389,115.0,3.9999999999999964,6.6,0.8000000000000043,984.3229
2024-08-15 11:57:00,64.0,216.3194,115.0,4.099999999999998,6.6,0.9000000000000057,950.6635
2024-08-15 12:00:00,64.0,215.8565,115.0,4.099999999999998,6.5,0.9000000000000057,962.509
2024-08-15 12:03:00,66.0,218.287,115.0,4.199999999999999,6.6,0.8999999999999986,976.0161
2024-08-15 12:06:00,62.0,214.5833,115.0,4.0000000000000036,6.4,0.7999999999999972,921.5693
2024-08-15 12:09:00,61.0,215.7408,115.0,3.900000000000002,6.3,0.7999999999999972,946.9385
2024-08-15 12:12:00,63.0,211.4583,115.0,3.900000000000002,6.3,0.8999999999999986,1022.739
2024-08-15 12:15:00,63.0,211.8056,115.0,3.900000000000002,6.3,0.8999999999999986,1017.994
2024-08-15 12:18:00,61.0,209.6065,115.0,3.6999999999999993,6.3999999999999995,0.8999999999999986,959.6191
2024-08-15 12:21:00,63.0,210.1852,115.0,3.8000000000000007,6.4,1.1000000000000014,970.5079
2024-08-15 12:24:00,60.0,212.6158,115.0,3.8000000000000007,6.3,0.8999999999999986,923.7653
2024-08-15 12:27:00,61.0,209.1435,116.0,3.8000000000000007,6.3,0.8999999999999986,917.0438
2024-08-15 12:30:00,62.0,208.2176,116.0,3.6999999999999993,6.3,1.0,915.5685
2024-08-15 12:33:00,62.0,209.4908,116.0,3.6999999999999993,6.3,0.8999999999999986,949.3412
2024-08-15 12:36:00,60.0,213.0787,116.0,3.8000000000000007,6.3,1.2999999999999972,1025.59
2024-08-15 12:39:00,63.0,212.037,116.0,3.900000000000002,6.3,0.8999999999999986,923.697
2024-08-15 12:42:00,61.0,208.3333,116.0,3.8000000000000007,6.3,0.8999999999999986,914.4958
2024-08-15 12:45:00,61.0,209.1435,116.0,4.0000000000000036,6.5,0.7999999999999972,914.3484
2024-08-15 12:48:00,60.0,206.25,116.0,3.900000000000002,6.6,0.7999999999999972,932.1321
2024-08-15 12:51:00,60.0,206.1342,116.0,3.6000000000000014,6.5,0.8999999999999986,937.1521
2024-08-15 12:54:00,67.0,210.5324,116.0,3.8000000000000007,6.3,1.0,927.5333
2024-08-15 12:57:00,64.0,206.713,116.0,3.9999999999999964,6.4,1.0,1027.224
2024-08-15 13:00:00,60.0,207.6389,116.0,3.700000000000003,6.5,0.7999999999999972,912.7687
2024-08-15 13:03:00,63.0,208.4491,116.0,4.0,6.7,0.7999999999999972,992.7012
2024-08-15 13:06:00,60.0,204.7454,116.0,3.700000000000003,6.3,0.7999999999999972,1062.809
2024-08-15 13:09:00,60.0,209.6065,116.0,3.799999999999997,6.4,0.7000000000000028,911.8793
2024-08-15 13:12:00,65.0,212.963,116.0,3.8000000000000043,6.7,1.3999999999999986,947.2179
2024-08-15 13:15:00,62.0,207.8704,116.0,3.8000000000000043,6.6,1.0999999999999943,952.7715
2024-08-15 13:18:00,62.0,207.4074,116.0,3.799999999999997,6.4,1.0,947.0834
2024-08-15 13:21:00,62.0,211.8056,116.0,3.799999999999997,6.6,1.1000000000000014,962.02
2024-08-15 13:24:00,61.0,209.7222,116.0,3.799999999999997,6.5,1.1000000000000014,968.1929
2024-08-15 13:27:00,61.0,209.6065,117.0,3.6999999999999957,6.5,1.1000000000000014,946.2645
2024-08-15 13:30:00,62.0,207.9861,117.0,3.8999999999999986,6.5,1.2000000000000028,969.229
2024-08-15 13:33:00,62.0,211.3426,117.0,4.0,6.4,1.0,966.5618
2024-08-15 13:36:00,62.0,209.9537,117.0,3.6999999999999957,6.4,1.3000000000000043,946.8127
2024-08-15 13:39:00,61.0,209.0278,117.0,3.8999999999999986,6.4,1.0,947.0582
2024-08-15 13:42:00,61.0,211.2268,117.0,4.0,6.5,1.0,961.0737
2024-08-15 13:45:00,66.0,213.0787,117.0,3.8999999999999986,6.5,1.3999999999999986,1010.132
2024-08-15 13:48:00,63.0,211.3426,117.0,3.8999999999999986,6.6,1.2000000000000028,948.9749
2024-08-15 13:51:00,61.0,211.8056,117.0,4.0,6.5,0.8000000000000043,908.1171
2024-08-15 13:54:00,62.0,209.6065,117.0,3.799999999999997,6.5,1.0,1012.456
2024-08-15 13:57:00,60.0,210.6482,117.0,3.900000000000002,6.3,1.1999999999999957,950.7853
2024-08-15 14:00:00,60.0,207.9861,117.0,3.700000000000003,6.3,0.8999999999999986,916.0858
2024-08-15 14:03:00,62.0,205.9028,117.0,3.799999999999997,6.6,1.0,936.4153
2024-08-15 14:06:00,61.0,209.375,117.0,3.9999999999999964,6.5,1.0,952.5789
2024-08-15 14:09:00,61.0,208.7963,117.0,3.8999999999999986,6.5,1.0,935.3998
2024-09-12 12:21:00,77.0,251.0417,117.0,4.300000000000001,6.1,1.2000000000000028,1209.412
2024-09-12 12:24:00,82.0,252.8935,117.0,4.800000000000001,6.700000000000001,1.2000000000000028,1324.676
2024-09-12 12:27:00,81.0,250.0,118.0,4.900000000000002,6.6,0.8999999999999986,1317.793
2024-09-12 12:42:00,77.0,247.5694,118.0,4.800000000000001,6.6000000000000005,0.7999999999999972,1235.45
2024-09-12 13:00:00,75.0,239.4676,118.0,4.599999999999998,6.3999999999999995,0.9000000000000057,1186.135
2024-09-12 13:27:00,67.0,216.8982,119.0,3.8999999999999986,6.5,0.8000000000000043,1050.755
2024-09-12 13:39:00,67.0,218.1713,119.0,4.0,6.6,0.8000000000000043,1050.471
2024-09-12 13:45:00,66.0,212.963,119.0,4.199999999999999,6.4,0.5,1027.048
2024-09-12 14:00:00,66.0,211.8056,119.0,3.8999999999999986,6.5,0.6000000000000014,993.3635
2024-09-12 14:06:00,65.0,209.6065,119.0,3.799999999999997,6.3999999999999995,0.8000000000000043,1052.569
2024-09-19 08:15:00,46.0,159.838,119.0,1.1999999999999993,2.5,0.9000000000000021,970.7242
2024-09-19 08:21:00,59.0,186.5741,119.0,3.299999999999997,5.4,0.5,901.189
2024-09-19 08:30:00,67.0,216.088,120.0,4.0,5.9,0.6999999999999957,1050.04
2024-09-19 08:45:00,75.0,224.4213,120.0,4.399999999999999,6.300000000000001,1.2000000000000028,1197.093
2024-09-19 08:51:00,72.0,227.662,120.0,4.399999999999999,6.5,0.7999999999999972,1134.386
2024-09-19 08:57:00,67.0,224.1898,120.0,4.100000000000001,6.4,0.6999999999999957,1055.115
2024-09-19 09:27:00,69.0,225.8102,121.0,4.299999999999997,6.6,0.3999999999999986,1109.157
2024-09-19 10:15:00,69.0,223.2639,121.0,4.0000000000000036,6.6,0.7999999999999972,1032.282
2024-09-19 10:21:00,68.0,218.0556,121.0,3.900000000000002,6.5,0.8999999999999986,1155.78
2024-09-19 10:30:00,68.0,215.3935,122.0,3.8000000000000007,6.6,1.0,1058.298
2024-09-19 10:45:00,66.0,214.3518,122.0,3.599999999999998,6.3,1.0,1027.379
2024-09-19 10:51:00,69.0,234.0278,122.0,4.0000000000000036,6.5,0.8999999999999986,1038.889
2024-09-19 11:00:00,69.0,221.7592,122.0,4.0000000000000036,6.3999999999999995,0.7999999999999972,1040.259
2024-09-19 11:27:00,67.0,227.662,123.0,4.099999999999998,6.8,0.7000000000000028,1067.132
2024-09-19 12:15:00,68.0,232.5232,123.0,4.199999999999999,6.5,0.6000000000000014,1065.808
2024-09-19 12:39:00,71.0,246.7592,124.0,4.300000000000001,6.4,0.7999999999999972,1161.844
2024-09-19 12:45:00,75.0,244.9074,124.0,4.300000000000001,6.200000000000001,1.1000000000000014,1072.18
2024-09-19 12:51:00,76.0,242.0139,124.0,4.199999999999999,6.5,1.3999999999999986,1111.989
2024-09-19 13:27:00,75.0,241.4352,125.0,4.300000000000001,6.3,1.2999999999999972,1183.798
2024-09-19 14:15:00,70.0,241.8982,125.0,4.300000000000004,6.4,0.7999999999999972,1205.888
2024-09-19 14:39:00,74.0,242.7083,126.0,4.399999999999999,6.6,1.2000000000000028,1144.569
2024-09-19 14:45:00,72.0,240.2778,126.0,4.300000000000004,6.6,1.0,1236.471
2024-09-19 14:51:00,75.0,239.6991,126.0,4.400000000000002,6.499999999999999,1.2999999999999972,1212.427
2024-09-19 15:00:00,70.0,240.0463,126.0,4.200000000000003,6.3999999999999995,1.0,1212.645
2024-09-19 15:27:00,72.0,242.1296,127.0,4.299999999999997,6.3999999999999995,1.0,1218.758
2024-09-19 15:33:00,77.0,242.4768,127.0,4.299999999999997,6.5,1.3000000000000043,1129.789
2024-09-19 15:39:00,72.0,248.9583,127.0,4.5,6.5,1.0,1150.893
2024-09-19 15:45:00,71.0,247.338,127.0,4.300000000000001,6.4,0.8999999999999986,1128.46
2024-09-19 15:51:00,70.0,244.6759,127.0,4.300000000000001,6.4,0.7999999999999972,1115.444
2024-09-19 17:27:00,74.0,237.7315,129.0,4.199999999999999,6.699999999999999,1.2000000000000028,1172.367
2024-09-19 17:39:00,65.0,208.912,129.0,3.8000000000000007,6.4,0.6999999999999957,1031.053
2024-09-19 17:45:00,66.0,214.3518,129.0,3.8000000000000007,6.4,0.7999999999999972,1041.422
2024-09-19 17:51:00,70.0,231.3658,129.0,4.099999999999998,6.300000000000001,1.0,1102.619
2024-09-19 18:09:00,64.0,209.7222,129.0,3.599999999999998,6.1,0.7000000000000028,988.3059
2024-09-19 18:15:00,66.0,225.8102,129.0,3.6999999999999993,6.1,0.8999999999999986,1037.913
2024-09-19 18:21:00,66.0,232.5232,129.0,3.8000000000000007,6.1,0.7999999999999972,1098.11
2024-10-02 10:24:00,63.0,204.1667,130.0,2.8000000000000007,5.2,1.0,971.0517
2024-10-02 10:30:00,64.0,215.8565,130.0,3.3000000000000007,5.7,0.7999999999999972,1006.167
2024-10-02 10:36:00,63.0,207.8704,130.0,3.400000000000002,6.0,0.6999999999999957,964.7893
2024-10-02 10:42:00,61.0,203.9352,130.0,3.8000000000000007,6.199999999999999,0.29999999999999716,960.0159
2024-10-02 10:48:00,65.0,207.0602,130.0,3.4999999999999964,6.0,0.8000000000000043,975.9254
2024-10-02 10:54:00,60.0,208.912,130.0,3.5000000000000036,5.700000000000001,0.5999999999999943,942.2445
2024-10-02 11:00:00,60.0,209.9537,131.0,3.400000000000002,5.6000000000000005,0.6999999999999957,942.1097
2024-10-02 11:06:00,62.0,214.6991,131.0,3.4999999999999964,5.6000000000000005,0.8000000000000043,1009.784
2024-10-02 11:12:00,62.0,207.0602,131.0,3.6999999999999993,5.9,0.7000000000000028,985.6196
2024-10-02 11:18:00,62.0,215.8565,131.0,3.6999999999999993,5.9,0.6000000000000014,968.2216
2024-10-02 11:24:00,65.0,228.7037,131.0,3.8000000000000007,5.8999999999999995,0.8999999999999986,1015.964
2024-10-02 11:30:00,68.0,235.4167,131.0,4.300000000000001,6.0,0.6999999999999957,1066.86
2024-10-02 11:36:00,65.0,221.2963,131.0,3.9999999999999964,5.9,0.5,1008.088
2024-10-02 11:42:00,59.0,199.1898,131.0,3.599999999999998,6.0,0.7000000000000028,909.9173
