Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power
2024-10-02 11:48:00,58.0,207.7546,131.0,3.400000000000002,5.9,0.6999999999999957,936.8071
2024-10-02 11:54:00,59.0,203.9352,131.0,3.4999999999999964,5.800000000000001,0.7000000000000028,934.0928
2024-10-02 12:00:00,60.0,208.3333,132.0,3.4999999999999964,5.9,0.8000000000000043,926.1201
2024-10-02 12:06:00,60.0,210.1852,132.0,3.599999999999998,6.0,0.7000000000000028,940.4789
2024-10-02 12:12:00,61.0,210.1852,132.0,3.900000000000002,6.0,0.5,941.8964
2024-10-02 12:18:00,61.0,207.2917,132.0,3.8000000000000007,6.1,0.6999999999999957,964.0232
2024-10-02 12:24:00,62.0,211.3426,132.0,3.6999999999999993,6.1,0.7999999999999972,952.9956
2024-10-02 12:30:00,64.0,213.0787,132.0,3.8000000000000007,6.1,0.8999999999999986,996.0575
2024-10-02 12:36:00,62.0,206.5972,132.0,3.700000000000003,6.0,0.6999999999999957,970.3483
2024-10-02 12:42:00,61.0,210.7639,132.0,3.8000000000000007,6.199999999999999,0.6999999999999957,929.3923
2024-10-02 12:48:00,61.0,208.5648,132.0,3.6999999999999993,6.199999999999999,0.7999999999999972,929.0403
2024-10-02 12:54:00,60.0,205.6713,132.0,3.8000000000000007,6.1,0.6999999999999957,936.7458
2024-10-02 13:00:00,60.0,206.8287,133.0,3.6999999999999993,6.1,0.7999999999999972,943.8824
2024-10-02 13:06:00,61.0,209.1435,133.0,3.6999999999999993,6.1,1.0,947.766
2024-10-02 13:12:00,61.0,210.1852,133.0,3.900000000000002,6.1,0.8999999999999986,958.9172
2024-10-02 13:18:00,61.0,214.9306,133.0,3.8000000000000007,5.8999999999999995,0.8999999999999986,1005.894
2024-10-02 13:24:00,64.0,223.0324,133.0,3.900000000000002,6.0,1.0999999999999943,1002.977
2024-10-02 13:30:00,64.0,217.2454,133.0,3.8999999999999986,6.1,1.0,1001.542
2024-10-02 13:36:00,64.0,217.8241,133.0,3.900000000000002,6.1000000000000005,1.0999999999999943,1007.473
2024-10-02 13:42:00,63.0,212.037,133.0,3.8999999999999986,6.1000000000000005,1.0,995.0194
2024-10-02 13:48:00,62.0,213.1944,133.0,3.900000000000002,6.1,1.0,983.3769
2024-10-02 13:54:00,63.0,213.6574,133.0,4.0,6.1000000000000005,0.8999999999999986,1021.62
2024-10-02 14:00:00,63.0,210.7639,134.0,3.9999999999999964,6.200000000000001,0.8000000000000043,986.1073
2024-10-02 14:06:00,63.0,211.2268,134.0,3.9999999999999964,6.200000000000001,0.8000000000000043,985.8781
2024-10-02 14:12:00,63.0,209.375,134.0,3.9999999999999964,6.200000000000001,0.9000000000000057,994.4025
2024-10-02 14:18:00,63.0,217.0139,134.0,3.8000000000000043,6.200000000000001,0.8999999999999986,998.4878
2024-10-02 14:24:00,62.0,208.7963,134.0,3.8000000000000007,6.199999999999999,0.7999999999999972,976.8743
2024-11-11 08:24:00,39.0,202.5463,134.0,0.6999999999999993,1.1000000000000014,0.6999999999999993,809.8668
2024-11-11 08:27:00,52.0,208.5648,134.0,3.1999999999999993,5.0,0.40000000000000213,792.1462
2024-11-11 08:30:00,52.0,200.2315,134.0,3.3000000000000007,5.1,0.3999999999999986,793.9418
2024-11-11 08:33:00,53.0,191.6667,134.0,3.3000000000000007,5.3999999999999995,0.5,770.1598
2024-11-11 08:36:00,53.0,200.1158,134.0,3.1999999999999993,5.5,0.6000000000000014,789.4426
2024-11-11 08:39:00,54.0,200.3472,134.0,3.5,5.3999999999999995,0.5,798.6305
2024-11-11 08:42:00,54.0,207.2917,134.0,3.5,5.3999999999999995,0.5,818.2753
2024-11-11 08:45:00,54.0,202.0833,134.0,3.5,5.6,0.6000000000000014,804.4493
2024-11-11 08:48:00,53.0,197.9167,135.0,3.3999999999999986,5.5,0.40000000000000213,773.3612
2024-11-11 08:51:00,52.0,199.537,135.0,3.3999999999999986,5.5,0.40000000000000213,773.8787
2024-11-11 08:54:00,53.0,200.9259,135.0,3.5,5.5,0.6000000000000014,763.9031
2024-11-11 08:57:00,52.0,197.5694,135.0,3.3999999999999986,5.4,0.40000000000000213,759.7709
2024-11-11 09:00:00,51.0,195.7176,135.0,3.5,5.5,0.5,756.9343
2024-11-11 09:03:00,51.0,198.4954,135.0,3.3999999999999986,5.5,0.40000000000000213,763.3079
2024-11-11 09:06:00,51.0,200.2315,135.0,3.3999999999999986,5.499999999999999,0.5,769.065
2024-11-11 09:09:00,52.0,202.0833,135.0,3.3999999999999986,5.499999999999999,0.6000000000000014,761.0958
2024-11-11 09:12:00,54.0,208.2176,135.0,3.6000000000000014,5.700000000000001,0.6999999999999993,794.0549
2024-11-11 09:15:00,53.0,205.5556,135.0,3.6999999999999993,5.6000000000000005,0.6000000000000014,796.0148
2024-11-11 09:18:00,53.0,206.713,135.0,3.6999999999999993,5.6000000000000005,0.5,802.2051
2024-11-11 09:21:00,53.0,205.9028,135.0,3.900000000000002,5.8,0.5,812.5264
2024-11-11 09:24:00,54.0,206.8287,135.0,3.6999999999999993,5.7,0.6000000000000014,804.7164
2024-11-11 09:27:00,54.0,203.125,135.0,3.6999999999999993,5.9,0.6000000000000014,798.3263
2024-11-11 09:30:00,54.0,202.5463,135.0,3.6999999999999993,5.9,0.6000000000000014,808.2245
2024-11-11 09:33:00,54.0,206.4815,135.0,3.8000000000000007,5.8999999999999995,0.5999999999999979,819.9717
2024-11-11 09:36:00,56.0,207.7546,135.0,3.8999999999999986,5.8999999999999995,0.6000000000000014,829.6006
2024-11-11 09:39:00,56.0,207.8704,135.0,3.8999999999999986,6.0,0.6000000000000014,829.0627
2024-11-11 09:42:00,55.0,201.3889,135.0,3.8999999999999986,6.0,0.6000000000000014,821.361
2024-11-11 09:45:00,54.0,202.7778,135.0,4.0,6.0,0.6000000000000014,819.8563
2024-11-11 09:48:00,56.0,205.5556,136.0,4.199999999999999,6.1,0.5,859.4174
2024-11-11 09:51:00,57.0,209.4908,136.0,4.0,6.1,0.8000000000000007,848.3671
2024-11-11 09:54:00,60.0,233.1018,136.0,4.199999999999999,5.799999999999999,1.0,908.4479
2024-11-11 09:57:00,62.0,226.8518,136.0,4.5,6.1000000000000005,1.0000000000000036,941.9749
2024-11-11 10:00:00,61.0,219.3287,136.0,4.399999999999999,6.300000000000001,1.0000000000000036,950.8868
2024-11-11 10:03:00,61.0,220.4861,136.0,4.399999999999999,6.300000000000001,0.9000000000000021,924.9662
2024-11-11 10:06:00,62.0,221.7592,136.0,4.399999999999999,6.300000000000001,1.0999999999999979,925.8813
2024-11-11 10:09:00,60.0,221.7592,136.0,4.300000000000001,6.200000000000001,1.0,898.2221
2024-11-11 10:12:00,60.0,217.7083,136.0,4.300000000000001,6.1000000000000005,0.8999999999999986,912.7813
2024-11-11 10:15:00,59.0,218.287,136.0,4.300000000000001,6.200000000000001,0.8999999999999986,895.8114
2024-11-11 10:18:00,60.0,202.4306,136.0,4.300000000000001,6.1,1.1000000000000014,905.8511
2024-11-11 10:21:00,60.0,219.7917,136.0,4.300000000000001,6.199999999999999,1.1000000000000014,923.0536
2024-11-11 10:24:00,60.0,216.4352,136.0,4.300000000000001,6.200000000000001,1.0000000000000036,907.4117
2024-11-11 10:27:00,60.0,217.2454,136.0,4.300000000000001,6.200000000000001,0.9000000000000021,901.4908
2024-11-11 10:30:00,60.0,217.1296,136.0,4.100000000000001,6.200000000000001,1.0,895.6179
2024-11-11 10:33:00,60.0,214.8148,136.0,4.300000000000001,6.200000000000001,0.9000000000000021,912.1128
2024-11-11 10:36:00,60.0,220.1389,136.0,4.300000000000001,6.4,1.0000000000000036,934.4376
2024-11-11 10:39:00,61.0,217.2454,136.0,4.300000000000001,6.6,0.9999999999999964,937.1134
2024-11-11 10:42:00,60.0,214.1204,136.0,4.5,6.3999999999999995,0.9000000000000021,909.7736
2024-11-11 10:45:00,63.0,215.8565,136.0,4.399999999999999,6.7,1.2000000000000028,990.5529
2024-11-11 10:48:00,67.0,214.8148,137.0,4.800000000000001,7.299999999999999,1.1999999999999993,1032.677
2024-11-11 10:51:00,64.0,217.8241,137.0,4.800000000000001,7.199999999999999,0.9999999999999964,1006.487
2024-11-11 10:54:00,68.0,219.7917,137.0,5.0,7.199999999999999,1.1000000000000014,1043.096
2024-11-11 10:57:00,68.0,231.0185,137.0,5.0,7.1,1.2000000000000028,1074.78
2024-11-11 11:00:00,72.0,231.713,137.0,5.299999999999997,7.300000000000001,1.3000000000000043,1144.047
2024-11-11 11:03:00,73.0,233.2176,137.0,5.100000000000001,7.200000000000001,1.3999999999999986,1140.818
2024-11-11 11:06:00,69.0,228.125,137.0,5.200000000000003,7.0,1.1999999999999957,1071.656
2024-11-11 11:09:00,71.0,247.1065,137.0,5.299999999999997,6.8,1.2000000000000028,1106.481
2024-11-11 11:12:00,74.0,249.4213,137.0,5.5,6.9,1.2999999999999972,1164.061
2024-11-11 11:15:00,74.0,252.4306,137.0,5.399999999999999,6.9,1.2999999999999972,1176.35
2024-11-11 11:18:00,74.0,247.6852,137.0,5.399999999999999,6.9,1.2999999999999972,1160.725
2024-11-11 11:21:00,73.0,246.9908,137.0,5.399999999999999,6.9,1.1000000000000014,1129.299
2024-11-11 11:24:00,69.0,243.8658,137.0,5.100000000000001,6.499999999999999,1.0,1082.03
2024-11-11 11:27:00,69.0,245.3704,137.0,5.199999999999996,6.499999999999999,0.9000000000000057,1075.044
2024-11-11 11:30:00,69.0,245.8333,137.0,5.0000000000000036,6.499999999999999,1.0,1075.777
2024-11-11 11:33:00,69.0,245.9491,137.0,5.0,6.6,1.1000000000000014,1070.8
2024-11-11 11:36:00,69.0,246.1806,137.0,5.100000000000001,6.3999999999999995,1.0,1068.778
2024-11-11 11:39:00,68.0,243.6342,137.0,5.100000000000001,6.4,1.0,1060.798
2024-11-11 11:42:00,69.0,243.287,137.0,5.200000000000003,6.3999999999999995,1.0,1068.267
2024-11-11 11:45:00,69.0,247.338,137.0,5.199999999999996,6.499999999999999,0.9000000000000057,1069.612
2024-11-11 11:48:00,68.0,246.412,138.0,5.100000000000001,6.5,1.0,1060.557
2024-11-11 11:51:00,69.0,252.4306,138.0,5.0,6.300000000000001,1.1999999999999957,1075.279
2024-11-11 11:54:00,71.0,253.3565,138.0,5.199999999999996,6.3,1.2000000000000028,1101.001
2024-11-11 11:57:00,73.0,253.9352,138.0,5.399999999999999,6.7,1.3999999999999986,1158.458
2024-11-11 12:00:00,74.0,256.3658,138.0,5.399999999999999,6.7,1.3999999999999986,1163.922
2024-11-11 12:03:00,73.0,254.6296,138.0,5.399999999999999,6.700000000000001,1.2999999999999972,1153.278
2024-11-11 12:06:00,73.0,256.0185,138.0,5.399999999999999,6.5,1.2999999999999972,1153.448
2024-11-11 12:09:00,73.0,255.9028,138.0,5.300000000000001,6.6,1.2000000000000028,1149.027
2024-11-11 12:12:00,71.0,250.0,138.0,5.199999999999996,6.3999999999999995,1.1000000000000014,1082.094
2024-11-11 12:15:00,71.0,247.5694,138.0,5.099999999999998,6.3999999999999995,1.1000000000000014,1102.688
2024-11-11 12:18:00,68.0,243.6342,138.0,5.100000000000001,6.4,0.8999999999999986,1038.523
2024-11-11 12:21:00,64.0,245.3704,138.0,4.900000000000002,6.1,0.5,1000.654
2024-11-11 12:24:00,64.0,245.8333,138.0,4.600000000000001,6.0,0.9000000000000021,1013.771
2024-11-11 12:27:00,66.0,237.963,138.0,4.800000000000001,6.199999999999999,1.0,1013.777
2024-11-11 12:30:00,66.0,238.8889,138.0,4.600000000000001,6.1,0.9999999999999964,1012.312
2024-11-11 12:33:00,66.0,239.4676,138.0,4.600000000000001,5.999999999999999,0.9999999999999964,1005.044
2024-11-11 12:36:00,65.0,240.3935,138.0,4.699999999999999,6.200000000000001,0.9999999999999964,1007.445
2024-11-11 12:39:00,65.0,237.7315,138.0,4.699999999999999,6.200000000000001,1.0,968.251
2024-11-11 12:42:00,65.0,238.0787,138.0,4.600000000000001,6.300000000000001,1.0999999999999979,985.9036
2024-11-11 12:45:00,66.0,240.2778,138.0,4.600000000000001,6.300000000000001,1.1999999999999993,990.7633
2024-11-11 12:48:00,65.0,241.7824,139.0,4.900000000000002,6.300000000000001,0.8999999999999986,1020.373
2024-11-11 12:51:00,64.0,238.5417,139.0,4.699999999999999,6.200000000000001,1.0,1003.556
2024-11-11 12:54:00,66.0,238.8889,139.0,4.699999999999999,6.300000000000001,1.3000000000000043,1035.134
2024-11-11 12:57:00,65.0,243.0556,139.0,4.800000000000001,6.1000000000000005,1.1000000000000014,987.0831
2024-11-11 13:00:00,67.0,240.3935,139.0,4.900000000000002,6.4,1.1000000000000014,997.6135
2024-11-11 13:03:00,67.0,240.3935,139.0,4.900000000000002,6.4,1.1000000000000014,1042.961
2024-11-11 13:06:00,67.0,240.625,139.0,5.0,6.5,1.1999999999999957,1036.245
2024-11-11 13:09:00,69.0,247.2222,139.0,4.900000000000002,6.3,1.2999999999999972,1061.986
2024-11-11 13:12:00,68.0,245.4861,139.0,5.199999999999996,6.4,1.0,1060.196
2024-11-11 13:15:00,69.0,247.2222,139.0,4.900000000000002,6.3,1.2999999999999972,1055.248
2024-11-11 13:18:00,68.0,246.412,139.0,5.0000000000000036,6.4,1.0999999999999943,1043.338
2024-11-11 13:21:00,68.0,246.0648,139.0,4.900000000000002,6.300000000000001,1.0999999999999943,1048.593
2024-11-11 13:24:00,68.0,248.8426,139.0,4.900000000000002,6.4,1.1999999999999957,1048.753
2024-11-11 13:27:00,68.0,251.6204,139.0,5.099999999999998,6.1000000000000005,1.0,1051.519
2024-11-11 13:30:00,68.0,254.1667,139.0,4.900000000000002,6.1,1.0999999999999943,1050.059
2024-11-11 13:33:00,68.0,256.25,139.0,4.9999999999999964,6.1,1.0,1050.713
2024-11-11 13:36:00,68.0,257.9861,139.0,4.900000000000002,6.1,1.0999999999999943,1051.902
2024-11-11 13:39:00,68.0,256.0185,139.0,4.900000000000002,6.1,1.1999999999999957,1049.986
2024-11-11 13:42:00,69.0,258.5648,139.0,4.9999999999999964,6.1000000000000005,1.2000000000000028,1057.552
2024-11-11 13:45:00,71.0,256.0185,139.0,5.300000000000001,6.500000000000001,1.2000000000000028,1106.675
2024-11-11 13:48:00,70.0,257.6389,140.0,4.9999999999999964,6.300000000000001,1.1000000000000014,1080.81
2024-11-11 13:51:00,69.0,255.9028,140.0,4.9999999999999964,6.1000000000000005,1.1000000000000014,1073.856
2024-11-11 13:54:00,69.0,252.1991,140.0,4.9999999999999964,6.1000000000000005,1.0,1060.824
2024-11-11 13:57:00,69.0,253.9352,140.0,4.9999999999999964,6.1000000000000005,1.1000000000000014,1068.189
2024-11-11 14:00:00,69.0,251.8518,140.0,4.900000000000002,6.200000000000001,1.1999999999999957,1063.684
2024-11-11 14:03:00,69.0,250.5787,140.0,4.9999999999999964,6.200000000000001,1.1000000000000014,1069.104
2024-11-11 14:06:00,68.0,252.3148,140.0,4.9999999999999964,6.1,1.1000000000000014,1055.235
2024-11-11 14:09:00,68.0,248.8426,140.0,4.9999999999999964,6.1,1.0,1056.519
2024-11-11 14:12:00,67.0,245.8333,140.0,4.900000000000002,6.4,1.0,1019.122
2024-11-11 14:15:00,68.0,250.0,140.0,4.899999999999999,6.200000000000001,1.0,1060.192
2024-11-11 14:18:00,67.0,246.412,140.0,4.899999999999999,6.300000000000001,1.0,1053.38
2024-11-11 14:21:00,68.0,247.338,140.0,4.900000000000002,6.200000000000001,1.0999999999999943,1065.537
2024-11-11 14:24:00,68.0,244.213,140.0,4.899999999999999,6.200000000000001,1.1000000000000014,1056.949
2024-11-11 14:27:00,69.0,251.1574,140.0,4.899999999999999,6.200000000000001,1.2000000000000028,1067.316
2024-11-11 14:30:00,69.0,250.463,140.0,4.899999999999999,6.4,1.2000000000000028,1070.17
2024-11-11 14:33:00,68.0,248.7268,140.0,5.099999999999998,6.4,1.0,1059.792
2024-11-11 14:36:00,68.0,249.0741,140.0,4.799999999999997,6.2,1.2000000000000028,1058.455
2024-11-11 14:39:00,68.0,252.4306,140.0,4.899999999999999,6.200000000000001,1.2000000000000028,1067.239
2024-11-11 14:42:00,68.0,253.4722,140.0,4.899999999999999,6.1000000000000005,1.1000000000000014,1041.065
2024-11-11 14:45:00,68.0,250.8102,140.0,4.799999999999997,6.1000000000000005,1.1000000000000014,1042.151
2024-11-11 14:48:00,68.0,251.7361,141.0,4.799999999999997,6.1000000000000005,1.1000000000000014,1052.19
2024-11-11 14:51:00,68.0,245.6018,141.0,4.899999999999999,6.200000000000001,0.8999999999999986,1040.093
2024-11-11 14:54:00,67.0,243.1713,141.0,4.799999999999997,6.200000000000001,1.0,1049.257
2024-11-11 14:57:00,67.0,247.8009,141.0,4.899999999999999,6.200000000000001,0.8999999999999986,1040.594
2024-11-11 15:00:00,67.0,243.75,141.0,4.700000000000003,6.200000000000001,1.0999999999999943,1033.461
2024-11-11 15:03:00,66.0,245.0232,141.0,4.799999999999997,6.1,1.0,1002.394
2024-11-11 15:06:00,67.0,245.6018,141.0,4.799999999999997,6.200000000000001,1.0,990.174
2024-11-11 15:09:00,67.0,243.0556,141.0,4.700000000000003,6.199999999999999,1.0999999999999943,1035.631
2024-11-11 15:12:00,66.0,246.0648,141.0,4.700000000000003,6.1,0.8999999999999986,1058.944
2024-11-11 15:15:00,67.0,241.3194,141.0,4.799999999999997,6.200000000000001,0.9000000000000057,1060.258
2024-11-11 15:18:00,66.0,240.3935,141.0,4.800000000000004,6.200000000000001,1.0,1023.321
2024-11-11 15:21:00,66.0,240.625,141.0,4.5,6.4,1.2000000000000028,1035.422
2024-11-11 15:24:00,67.0,244.6759,141.0,4.600000000000001,6.200000000000001,1.0999999999999943,989.1976
2024-11-11 15:27:00,67.0,243.75,141.0,4.700000000000003,6.1000000000000005,1.1999999999999957,999.6993
2024-11-11 15:30:00,68.0,246.412,141.0,4.799999999999997,6.2,1.2000000000000028,1053.56
2024-11-11 15:33:00,68.0,246.5278,141.0,4.799999999999997,6.300000000000001,1.2000000000000028,1050.9
2024-11-11 15:36:00,69.0,247.2222,141.0,4.799999999999997,6.3,1.3000000000000043,1064.997
2024-11-11 15:39:00,68.0,246.0648,141.0,5.100000000000001,6.4,0.8999999999999986,1048.868
2024-11-11 15:42:00,68.0,243.1713,141.0,4.699999999999996,6.4,1.0,1057.366
2024-11-11 15:45:00,69.0,245.3704,141.0,4.899999999999999,6.300000000000001,1.0,1068.089
2024-11-11 15:48:00,68.0,246.6435,142.0,4.799999999999997,6.300000000000001,1.1000000000000014,1067.815
2024-11-11 15:51:00,69.0,243.8658,142.0,4.899999999999999,6.200000000000001,1.0,1067.495
2024-11-11 15:54:00,68.0,245.9491,142.0,5.0,6.300000000000001,0.8999999999999986,1064.869
2024-11-11 15:57:00,68.0,245.3704,142.0,4.799999999999997,6.300000000000001,1.0,1061.972
2024-11-11 16:00:00,68.0,243.1713,142.0,4.799999999999997,6.4,1.0,1062.962
2024-11-11 16:03:00,68.0,240.2778,142.0,4.899999999999999,6.300000000000001,0.8999999999999986,1054.206
2024-11-11 16:06:00,66.0,234.838,142.0,4.700000000000003,6.4,1.0,1045.992
2024-11-11 16:09:00,64.0,235.7639,142.0,4.600000000000001,6.300000000000001,0.7999999999999972,1001.823
2024-11-11 16:12:00,64.0,236.5741,142.0,4.600000000000001,6.2,0.6999999999999957,985.9679
2024-11-11 16:15:00,64.0,233.2176,142.0,4.700000000000003,6.4,0.7999999999999972,985.5769
2024-11-11 16:18:00,62.0,230.5556,142.0,4.600000000000001,6.300000000000001,0.6000000000000014,936.1246
2024-11-11 16:21:00,61.0,224.7685,142.0,4.5,6.200000000000001,0.6000000000000014,966.4635
2024-11-11 16:24:00,64.0,223.6111,142.0,4.300000000000001,6.1000000000000005,0.9000000000000021,990.0789
2024-11-11 16:27:00,62.0,231.3658,142.0,4.300000000000001,6.200000000000001,1.0999999999999979,999.5617
2024-11-11 16:30:00,63.0,228.125,142.0,4.300000000000001,6.1000000000000005,0.9999999999999964,935.5507
2024-11-11 16:33:00,62.0,223.8426,142.0,4.300000000000001,6.2,0.9999999999999964,933.1016
2024-11-11 16:36:00,62.0,224.0741,142.0,4.199999999999999,6.300000000000001,0.9000000000000021,930.5308
2024-11-11 16:39:00,63.0,227.3148,142.0,4.199999999999999,6.1000000000000005,1.0000000000000036,941.2447
2024-11-11 16:42:00,64.0,230.5556,142.0,4.300000000000001,6.2,1.1999999999999993,960.1136
2024-11-11 16:45:00,61.0,231.3658,142.0,4.599999999999998,6.4,0.8000000000000043,965.73
2024-11-11 16:48:00,66.0,232.0602,143.0,4.600000000000001,6.3999999999999995,1.1999999999999957,999.2278
2024-11-11 16:51:00,68.0,234.838,143.0,4.600000000000001,6.6,1.2999999999999972,1045.668
2024-11-11 16:54:00,68.0,236.2268,143.0,4.700000000000003,6.499999999999999,1.2999999999999972,1046.716
2024-11-11 16:57:00,68.0,231.3658,143.0,4.700000000000003,6.499999999999999,1.1999999999999957,1038.326
2024-11-11 17:00:00,68.0,237.963,143.0,4.700000000000003,6.6,1.1999999999999957,1046.956
2024-11-11 17:03:00,67.0,228.2408,143.0,4.800000000000001,6.6,1.1000000000000014,1037.615
2024-11-11 17:06:00,67.0,229.6296,143.0,4.699999999999999,6.800000000000001,1.2000000000000028,1019.062
2024-11-11 17:09:00,65.0,226.7361,143.0,4.600000000000001,6.699999999999999,0.8999999999999986,1000.218
2024-11-11 17:12:00,64.0,222.9167,143.0,4.600000000000001,6.6,0.9999999999999964,982.119
2024-11-11 17:15:00,64.0,226.9676,143.0,4.5,6.4,0.9000000000000021,954.0731
2024-11-11 17:18:00,64.0,219.7917,143.0,4.599999999999998,6.4,0.8999999999999986,961.0245
2024-11-11 17:21:00,62.0,225.6944,143.0,4.5,6.5,0.9000000000000021,983.1246
2024-11-11 17:24:00,64.0,218.4028,143.0,4.399999999999999,6.4,1.1999999999999993,949.3884
2024-11-11 17:27:00,60.0,226.2732,143.0,4.399999999999999,6.4,0.8000000000000007,979.5018
2024-11-11 17:30:00,64.0,222.4537,143.0,4.300000000000001,6.4,1.0000000000000036,929.8861
2024-11-11 17:33:00,64.0,224.7685,143.0,4.300000000000001,6.4,1.1000000000000014,957.2747
2024-11-11 17:36:00,62.0,223.2639,143.0,4.300000000000001,6.4,1.1999999999999957,935.6758
2024-11-11 17:39:00,62.0,225.1158,143.0,4.300000000000001,6.4,1.1000000000000014,966.8148
2024-11-11 17:42:00,62.0,228.125,143.0,4.5,6.4,0.9000000000000021,936.0826
2024-11-11 17:45:00,61.0,221.875,143.0,4.400000000000002,6.4,1.0,958.2369
2024-11-11 17:48:00,62.0,225.5787,144.0,4.400000000000002,6.200000000000001,0.8999999999999986,930.837
2024-11-11 17:51:00,61.0,213.7732,144.0,4.400000000000002,6.6,0.8999999999999986,940.0872
2024-11-11 17:54:00,62.0,217.5926,144.0,4.400000000000002,6.6,0.8999999999999986,921.8252
2024-11-11 17:57:00,61.0,212.2685,144.0,4.300000000000001,6.5,1.0,931.021
2024-11-11 18:00:00,62.0,213.5417,144.0,4.300000000000001,6.6,1.0,920.3151
2024-11-11 18:03:00,59.0,206.5972,144.0,4.100000000000001,6.4,0.9000000000000021,885.5264
2024-11-11 18:06:00,59.0,203.588,144.0,4.0,6.5,0.9000000000000021,894.5902
2024-11-12 08:39:00,44.0,196.875,144.0,0.3999999999999986,2.5999999999999996,2.0,613.0936
2024-11-12 08:45:00,55.0,202.4306,144.0,3.0,4.7,1.0,731.7001
2024-11-12 08:48:00,54.0,205.0926,144.0,3.1999999999999993,5.2,0.6999999999999993,812.4218
2024-11-12 08:51:00,54.0,201.6204,144.0,3.3999999999999986,5.4,0.6000000000000014,808.7674
2024-11-12 08:54:00,55.0,210.5324,144.0,3.5,5.3,0.5,811.7333
2024-11-12 08:57:00,54.0,204.2824,144.0,3.3999999999999986,5.4,0.6000000000000014,800.6697
2024-11-12 09:00:00,53.0,200.1158,144.0,3.5,5.5,0.5,780.5374
2024-11-12 09:03:00,53.0,210.3009,144.0,3.5,5.4,0.6000000000000014,790.0227
2024-11-12 09:06:00,54.0,207.7546,144.0,3.599999999999998,5.5,0.6000000000000014,802.1793
2024-11-12 09:09:00,55.0,213.0787,144.0,3.6999999999999993,5.6000000000000005,0.6999999999999993,822.6072
2024-11-12 09:12:00,56.0,218.4028,144.0,3.6999999999999993,5.6000000000000005,0.8000000000000007,833.4445
2024-11-12 09:15:00,58.0,230.5556,145.0,3.8999999999999986,5.8,0.8000000000000007,873.7628
2024-11-12 09:18:00,60.0,232.1759,145.0,4.199999999999999,5.8999999999999995,0.6999999999999993,883.145
2024-11-12 09:21:00,60.0,235.6482,145.0,4.600000000000001,6.0,0.5,885.2166
2024-11-12 09:24:00,61.0,222.9167,145.0,4.300000000000001,6.0,0.8000000000000007,911.9105
2024-11-12 09:27:00,59.0,217.1296,145.0,4.100000000000001,6.1,0.6999999999999993,878.7881
2024-11-12 09:30:00,59.0,218.8658,145.0,4.199999999999999,6.0,0.6000000000000014,851.7849
2024-11-12 09:33:00,59.0,223.3796,145.0,4.199999999999999,5.7,0.8000000000000007,875.4311
2024-11-12 09:36:00,60.0,218.4028,145.0,4.100000000000001,5.999999999999999,0.8999999999999986,875.1788
2024-11-12 09:39:00,60.0,212.6158,145.0,4.300000000000001,6.199999999999999,0.8000000000000007,883.6262
2024-11-12 09:42:00,59.0,218.75,145.0,4.199999999999999,6.200000000000001,0.8000000000000007,887.6184
2024-11-12 09:45:00,59.0,220.0232,145.0,4.199999999999999,6.1,0.8000000000000007,885.3562
2024-11-12 09:48:00,59.0,221.1806,145.0,4.300000000000001,6.0,0.6999999999999993,878.6371
2024-11-12 09:51:00,58.0,218.9815,145.0,4.100000000000001,5.9,0.8999999999999986,863.4975
2024-11-12 09:54:00,59.0,226.9676,145.0,4.199999999999999,6.0,0.8000000000000007,883.3707
2024-11-12 09:57:00,60.0,229.0509,145.0,4.199999999999999,5.8999999999999995,0.9000000000000021,895.5634
2024-11-12 10:00:00,61.0,230.3241,145.0,4.300000000000001,6.1000000000000005,1.0,908.7622
2024-11-12 10:03:00,64.0,234.838,145.0,4.5,6.3,1.0,955.9312
2024-11-12 10:06:00,65.0,230.3241,145.0,4.900000000000002,6.3,0.9000000000000021,975.5283
2024-11-12 10:09:00,65.0,229.1667,145.0,4.699999999999999,6.700000000000001,0.9999999999999964,986.7008
2024-11-12 10:12:00,66.0,224.537,145.0,4.800000000000001,6.6,0.9999999999999964,992.7955
2024-11-12 10:15:00,66.0,226.7361,146.0,4.699999999999999,6.700000000000001,0.9999999999999964,995.4187
2024-11-12 10:18:00,66.0,232.6389,146.0,4.799999999999997,6.700000000000001,1.0,1009.541
2024-11-12 10:21:00,66.0,229.1667,146.0,5.0,6.700000000000001,1.0,1006.19
2024-11-12 10:24:00,66.0,236.5741,146.0,5.0,6.700000000000001,1.0,1011.356
2024-11-12 10:27:00,67.0,229.7454,146.0,5.0,6.800000000000001,1.1000000000000014,1011.464
2024-11-12 10:30:00,66.0,229.2824,146.0,5.100000000000001,6.700000000000001,0.8999999999999986,1009.189
2024-11-12 10:33:00,67.0,236.1111,146.0,4.899999999999999,6.6000000000000005,1.1000000000000014,1020.652
2024-11-12 10:36:00,68.0,237.7315,146.0,5.100000000000001,6.800000000000001,1.1999999999999957,1045.537
2024-11-12 10:39:00,69.0,238.0787,146.0,5.0,6.800000000000001,1.2999999999999972,1051.48
2024-11-12 10:42:00,69.0,238.6574,146.0,5.199999999999999,6.800000000000001,1.3000000000000007,1057.507
2024-11-12 10:45:00,69.0,239.6991,146.0,5.100000000000001,6.800000000000001,1.3999999999999986,1059.372
2024-11-12 10:48:00,69.0,236.3426,146.0,5.099999999999998,6.9,1.3000000000000007,1054.945
2024-11-12 10:51:00,69.0,235.9954,146.0,5.0,6.800000000000001,1.3999999999999986,1053.464
2024-11-12 10:54:00,69.0,240.0463,146.0,5.0,6.700000000000001,1.2999999999999972,1053.782
2024-11-12 10:57:00,69.0,241.4352,146.0,5.100000000000001,6.6,1.2999999999999972,1051.319
2024-11-12 11:00:00,69.0,240.3935,146.0,5.0,6.700000000000001,1.2999999999999972,1053.044
2024-11-12 11:03:00,68.0,235.4167,146.0,5.100000000000001,6.700000000000001,1.1999999999999957,1044.086
2024-11-12 11:06:00,68.0,236.5741,146.0,5.0,6.800000000000001,1.1999999999999957,1045.015
2024-11-12 11:09:00,70.0,233.1018,146.0,5.099999999999998,7.000000000000001,1.3000000000000007,1072.63
2024-11-12 11:12:00,69.0,233.3333,146.0,5.099999999999998,6.800000000000001,1.3000000000000007,1067.948
2024-11-12 11:15:00,66.0,232.7546,147.0,5.100000000000001,6.800000000000001,1.1000000000000014,1021.974
2024-11-12 11:18:00,67.0,234.375,147.0,5.0,6.700000000000001,1.1000000000000014,1016.317
2024-11-12 11:21:00,69.0,240.3935,147.0,5.099999999999998,6.800000000000001,1.3000000000000007,1037.977
2024-11-12 11:24:00,69.0,234.838,147.0,5.0,6.700000000000001,1.3999999999999986,1051.439
2024-11-12 11:27:00,66.0,237.1528,147.0,5.100000000000001,6.700000000000001,1.1000000000000014,1022.772
2024-11-12 11:30:00,66.0,233.3333,147.0,5.0,6.5,1.1000000000000014,1027.982
2024-11-12 11:33:00,65.0,231.0185,147.0,5.0,6.6,0.8999999999999986,994.2261
2024-11-12 11:36:00,65.0,234.4908,147.0,4.899999999999999,6.6,1.0,1005.008
2024-11-12 11:39:00,66.0,239.2361,147.0,4.899999999999999,6.6,1.2000000000000028,1024.595
2024-11-12 11:42:00,67.0,243.1713,147.0,5.0,6.499999999999999,1.2999999999999972,1069.327
2024-11-12 11:45:00,70.0,249.6528,147.0,5.199999999999999,6.499999999999999,1.4000000000000021,1090.595
2024-11-12 11:48:00,71.0,249.4213,147.0,5.299999999999997,6.8,1.3999999999999986,1124.388
2024-11-12 11:51:00,71.0,244.6759,147.0,5.399999999999999,6.700000000000001,1.2999999999999972,1090.146
2024-11-12 11:54:00,70.0,240.7408,147.0,5.199999999999999,6.699999999999999,1.4000000000000021,1076.564
2024-11-12 11:57:00,69.0,242.3611,147.0,5.199999999999999,6.699999999999999,1.1999999999999993,1070.037
2024-11-12 12:00:00,69.0,240.162,147.0,5.100000000000001,6.6,1.3000000000000007,1079.001
2024-11-12 12:03:00,70.0,247.338,147.0,5.100000000000001,6.700000000000001,1.4000000000000021,1081.746
2024-11-12 12:06:00,71.0,246.1806,147.0,5.300000000000001,6.6,1.2999999999999972,1094.545
2024-11-12 12:09:00,70.0,246.1806,147.0,5.300000000000001,6.700000000000001,1.2000000000000028,1097.393
2024-11-12 12:12:00,70.0,240.625,147.0,5.400000000000002,6.700000000000001,1.1000000000000014,1078.632
2024-11-12 12:15:00,69.0,241.8982,148.0,5.300000000000001,6.700000000000001,1.2000000000000028,1081.301
2024-11-12 12:18:00,69.0,240.8565,148.0,5.199999999999999,6.700000000000001,1.2000000000000028,1082.932
2024-11-12 12:21:00,71.0,255.6713,148.0,5.300000000000001,6.6000000000000005,1.5,1117.149
2024-11-12 12:24:00,74.0,252.1991,148.0,5.4999999999999964,6.800000000000001,1.4000000000000057,1161.715
2024-11-12 12:27:00,73.0,251.0417,148.0,5.400000000000002,6.9,1.3999999999999986,1133.193
2024-11-12 12:30:00,73.0,242.1296,148.0,5.400000000000002,7.0,1.3999999999999986,1128.141
2024-11-12 12:33:00,71.0,238.6574,148.0,5.300000000000001,6.9,1.1999999999999957,1088.575
2024-11-12 12:36:00,71.0,239.1204,148.0,5.200000000000003,6.8,1.2999999999999972,1080.707
2024-11-12 12:39:00,73.0,241.3194,148.0,5.399999999999999,7.199999999999999,1.4000000000000057,1155.672
2024-11-12 12:42:00,74.0,242.9398,148.0,5.399999999999999,7.1,1.5,1164.532
2024-11-12 12:45:00,74.0,243.6342,148.0,5.399999999999999,7.0,1.3999999999999986,1162.402
2024-11-12 12:48:00,73.0,243.8658,148.0,5.299999999999997,7.0,1.3000000000000043,1110.944
2024-11-12 12:51:00,72.0,242.5926,148.0,5.200000000000003,6.800000000000001,1.2999999999999972,1121.365
2024-11-12 12:54:00,71.0,244.3287,148.0,5.299999999999997,6.800000000000001,1.2000000000000028,1106.223
2024-11-12 12:57:00,73.0,246.7592,148.0,5.399999999999999,6.800000000000001,1.3999999999999986,1143.807
2024-11-12 13:00:00,73.0,250.5787,148.0,5.399999999999999,6.800000000000001,1.3000000000000043,1132.744
2024-11-12 13:03:00,73.0,251.3889,148.0,5.399999999999999,6.700000000000001,1.3999999999999986,1142.538
2024-11-12 13:06:00,73.0,250.2315,148.0,5.5,6.700000000000001,1.2000000000000028,1137.353
2024-11-12 13:09:00,72.0,249.3056,148.0,5.399999999999999,6.700000000000001,1.3000000000000043,1136.414
2024-11-12 13:12:00,72.0,243.75,148.0,5.299999999999997,6.800000000000001,1.2000000000000028,1120.437
2024-11-12 13:15:00,71.0,243.0556,149.0,5.200000000000003,6.499999999999999,1.1999999999999957,1081.63
2024-11-12 13:18:00,70.0,245.0232,149.0,5.100000000000001,6.499999999999999,1.1999999999999957,1070.432
2024-11-12 13:21:00,72.0,246.6435,149.0,5.399999999999999,6.699999999999999,1.3000000000000043,1125.445
2024-11-12 13:24:00,72.0,244.213,149.0,5.299999999999997,6.6,1.3000000000000043,1130.033
2024-11-12 13:27:00,69.0,247.2222,149.0,5.0000000000000036,6.6000000000000005,1.2999999999999972,1084.727
2024-11-12 13:30:00,74.0,244.7917,149.0,5.300000000000001,6.9,1.3999999999999986,1142.373
2024-11-12 13:33:00,73.0,250.8102,149.0,5.300000000000001,6.700000000000001,1.5,1155.461
2024-11-12 13:36:00,74.0,250.1158,149.0,5.300000000000001,6.700000000000001,1.5,1157.933
2024-11-12 13:39:00,74.0,254.8611,149.0,5.400000000000002,6.700000000000001,1.5,1169.625
2024-11-12 13:42:00,75.0,252.8935,149.0,5.400000000000002,6.9,1.5,1165.547
2024-11-12 13:45:00,75.0,251.6204,149.0,5.600000000000001,6.800000000000001,1.3999999999999986,1172.728
2024-11-12 13:48:00,74.0,250.2315,149.0,5.400000000000002,6.800000000000001,1.5,1171.19
2024-11-12 13:51:00,73.0,250.0,149.0,5.400000000000002,6.800000000000001,1.3999999999999986,1153.639
2024-11-12 13:54:00,73.0,247.8009,149.0,5.300000000000001,6.6,1.5,1153.377
2024-11-12 13:57:00,73.0,248.7268,149.0,5.300000000000001,6.6,1.2999999999999972,1138.533
2024-11-12 14:00:00,73.0,252.4306,149.0,5.300000000000001,6.6,1.3999999999999986,1146.78
2024-11-12 14:03:00,73.0,252.4306,149.0,5.199999999999999,6.6,1.5,1151.474
2024-11-12 14:06:00,73.0,248.8426,149.0,5.400000000000002,6.800000000000001,1.2999999999999972,1139.895
2024-11-12 14:09:00,73.0,254.2824,149.0,5.300000000000001,6.6000000000000005,1.3999999999999986,1151.3
2024-11-12 14:12:00,73.0,251.9676,149.0,5.300000000000001,6.700000000000001,1.3999999999999986,1148.271
2024-11-12 14:15:00,71.0,241.7824,150.0,5.199999999999999,6.6,1.2000000000000028,1087.807
2024-11-12 14:18:00,71.0,245.2546,150.0,4.9999999999999964,6.499999999999999,1.2000000000000028,1071.319
2024-11-12 14:21:00,72.0,241.2037,150.0,5.300000000000001,7.000000000000001,1.1999999999999957,1129.272
2024-11-12 14:24:00,73.0,249.3056,150.0,5.199999999999999,6.700000000000001,1.3999999999999986,1145.159
2024-11-12 14:27:00,74.0,249.537,150.0,5.400000000000002,6.700000000000001,1.3999999999999986,1155.35
2024-11-12 14:30:00,74.0,258.3333,150.0,5.300000000000001,6.499999999999999,1.5,1165.308
2024-11-12 14:33:00,75.0,255.6713,150.0,5.400000000000002,6.800000000000001,1.5,1185.848
2024-11-12 14:36:00,75.0,253.588,150.0,5.4999999999999964,6.700000000000001,1.4000000000000057,1184.728
2024-11-12 14:39:00,75.0,253.9352,150.0,5.400000000000002,6.9,1.5,1174.53
2024-11-12 14:42:00,75.0,255.3241,150.0,5.300000000000001,6.800000000000001,1.6000000000000014,1182.919
2024-11-12 14:45:00,75.0,249.0741,150.0,5.400000000000002,6.9,1.6000000000000014,1178.655
2024-11-12 14:48:00,76.0,254.5139,150.0,5.4999999999999964,6.8999999999999995,1.5,1202.421
2024-11-12 14:51:00,78.0,254.6296,150.0,5.600000000000001,7.0,1.5,1237.18
2024-11-12 14:54:00,76.0,252.5463,150.0,5.4999999999999964,6.9,1.5,1219.002
2024-11-12 14:57:00,76.0,252.5463,150.0,5.4999999999999964,6.9,1.4000000000000057,1200.949
2024-11-12 15:00:00,75.0,256.25,150.0,5.400000000000002,6.6,1.5,1181.517
2024-11-12 15:03:00,75.0,253.588,150.0,5.400000000000002,6.700000000000001,1.3999999999999986,1175.38
2024-11-12 15:06:00,75.0,257.1759,150.0,5.400000000000002,6.700000000000001,1.3999999999999986,1186.588
2024-11-12 15:09:00,75.0,252.7778,150.0,5.4999999999999964,6.700000000000001,1.3000000000000043,1179.685
2024-11-12 15:12:00,75.0,258.2176,150.0,5.5000000000000036,6.700000000000001,1.3999999999999986,1180.721
2024-11-12 15:15:00,74.0,252.1991,151.0,5.5000000000000036,6.700000000000001,1.2999999999999972,1163.797
2024-11-12 15:18:00,74.0,251.0417,151.0,5.400000000000002,6.699999999999999,1.3999999999999986,1162.445
2024-11-12 15:21:00,73.0,250.1158,151.0,5.400000000000002,6.800000000000001,1.0999999999999943,1142.46
2024-11-12 15:24:00,73.0,255.3241,151.0,5.300000000000001,6.700000000000001,1.3999999999999986,1154.252
2024-11-12 15:27:00,73.0,255.0926,151.0,5.5000000000000036,6.6,1.2999999999999972,1156.762
2024-11-12 15:30:00,74.0,255.4398,151.0,5.400000000000002,6.700000000000001,1.3999999999999986,1174.88
2024-11-12 15:33:00,74.0,258.5648,151.0,5.400000000000002,6.700000000000001,1.3999999999999986,1172.457
2024-11-12 15:36:00,75.0,262.7315,151.0,5.300000000000001,6.6000000000000005,1.6000000000000014,1188.598
2024-11-12 15:39:00,75.0,260.3009,151.0,5.599999999999998,6.6000000000000005,1.4000000000000057,1185.518
2024-11-12 15:42:00,75.0,257.6389,151.0,5.400000000000002,6.700000000000001,1.3999999999999986,1175.988
2024-11-12 15:45:00,75.0,257.4074,151.0,5.400000000000002,6.700000000000001,1.6000000000000014,1181.937
2024-11-12 15:48:00,75.0,254.2824,151.0,5.300000000000001,6.6,1.5,1175.078
2024-11-12 15:51:00,74.0,250.6944,151.0,5.400000000000002,6.800000000000001,1.3999999999999986,1174.343
2024-11-12 15:54:00,74.0,254.6296,151.0,5.400000000000002,6.700000000000001,1.5,1169.048
2024-11-12 15:57:00,74.0,251.8518,151.0,5.300000000000001,6.6,1.3999999999999986,1165.698
2024-11-12 16:00:00,73.0,249.3056,151.0,5.300000000000001,6.699999999999999,1.3999999999999986,1141.52
2024-11-12 16:03:00,72.0,247.8009,151.0,5.300000000000001,6.6,1.2000000000000028,1130.106
2024-11-12 16:06:00,71.0,250.2315,151.0,5.199999999999999,6.3999999999999995,1.2000000000000028,1102.08
2024-11-12 16:09:00,73.0,250.2315,151.0,5.199999999999999,6.800000000000001,1.5,1156.25
2024-11-12 16:12:00,73.0,251.0417,151.0,5.300000000000001,6.700000000000001,1.3999999999999986,1160.356
2024-11-12 16:15:00,73.0,251.3889,152.0,5.300000000000001,6.700000000000001,1.5,1157.381
2024-11-12 16:18:00,73.0,253.3565,152.0,5.300000000000001,6.6,1.5,1155.344
2024-11-12 16:21:00,73.0,251.9676,152.0,5.300000000000001,6.700000000000001,1.3999999999999986,1160.436
2024-11-12 16:24:00,74.0,253.7037,152.0,5.199999999999999,6.6,1.5,1160.21
2024-11-12 16:27:00,73.0,250.1158,152.0,5.199999999999999,6.6,1.5,1158.159
2024-11-12 16:30:00,72.0,245.8333,152.0,5.399999999999999,6.700000000000001,1.2000000000000028,1131.026
2024-11-12 16:33:00,73.0,256.9444,152.0,5.300000000000001,6.700000000000001,1.2999999999999972,1139.594
2024-11-12 16:36:00,74.0,251.9676,152.0,5.300000000000001,6.700000000000001,1.5,1153.074
2024-11-12 16:39:00,72.0,246.6435,152.0,5.099999999999998,6.700000000000001,1.3999999999999986,1132.755
2024-11-12 16:42:00,73.0,251.3889,152.0,5.099999999999998,6.6,1.3999999999999986,1146.344
2024-11-12 16:45:00,73.0,250.1158,152.0,5.300000000000001,6.699999999999999,1.2999999999999972,1139.736
2024-11-12 16:48:00,73.0,245.4861,152.0,5.300000000000001,6.6,1.2000000000000028,1128.502
2024-11-12 16:51:00,69.0,245.8333,152.0,5.099999999999998,6.6000000000000005,1.1000000000000014,1102.062
2024-11-12 16:54:00,71.0,246.0648,152.0,5.099999999999998,6.6000000000000005,1.2000000000000028,1104.52
2024-11-12 16:57:00,69.0,241.8982,152.0,5.199999999999999,6.700000000000001,1.1000000000000014,1085.672
2024-11-12 17:00:00,70.0,234.2592,152.0,5.0000000000000036,6.800000000000001,1.0999999999999943,1084.452
2024-11-12 17:03:00,70.0,238.6574,152.0,4.900000000000002,6.800000000000001,1.0999999999999943,1088.674
2024-11-12 17:06:00,70.0,234.0278,152.0,4.900000000000002,6.800000000000001,1.1999999999999957,1069.469
2024-11-12 17:09:00,71.0,239.8148,152.0,5.0000000000000036,6.700000000000001,1.2999999999999972,1120.479
2024-11-12 17:12:00,71.0,234.375,152.0,5.099999999999998,7.0,1.3000000000000043,1112.393
2024-11-12 17:15:00,70.0,236.1111,153.0,5.0000000000000036,6.700000000000001,1.0999999999999943,1085.014
2024-11-12 17:18:00,69.0,251.6204,153.0,4.900000000000002,6.6000000000000005,1.2999999999999972,1092.559
2024-11-12 17:21:00,70.0,237.2685,153.0,5.0000000000000036,6.499999999999999,1.2999999999999972,1085.939
2024-11-12 17:24:00,68.0,234.375,153.0,4.900000000000002,6.699999999999999,1.1000000000000014,1051.102
2024-11-12 17:27:00,66.0,210.5324,153.0,4.800000000000001,6.799999999999999,1.0,1025.077
2024-11-12 17:30:00,66.0,205.9028,153.0,4.600000000000001,6.700000000000001,0.9999999999999964,945.3199
2024-11-12 17:33:00,65.0,213.4259,153.0,4.5,6.9,1.0999999999999979,1015.777
2024-11-12 17:36:00,65.0,215.2778,153.0,4.600000000000001,6.8,0.9000000000000021,984.8817
2024-11-12 17:39:00,65.0,219.4444,153.0,4.5,6.7,1.0999999999999979,1015.801
2024-11-12 17:42:00,66.0,222.9167,153.0,4.600000000000001,6.7,0.9999999999999964,1008.663
2024-11-12 17:45:00,66.0,219.7917,153.0,4.899999999999999,6.9,0.6000000000000014,959.3345
2024-11-12 17:48:00,63.0,216.5509,153.0,4.699999999999999,6.800000000000001,0.6999999999999993,1010.074
2024-11-12 17:51:00,64.0,216.5509,153.0,4.5,6.6000000000000005,0.9000000000000021,985.4503
2024-11-12 17:54:00,63.0,214.9306,153.0,4.5,6.700000000000001,0.9000000000000021,957.7262
2024-11-12 17:57:00,64.0,211.1111,153.0,4.5,6.700000000000001,1.0,977.222
2024-11-12 18:00:00,62.0,208.5648,153.0,4.5,6.800000000000001,1.0,981.9043
2024-11-12 18:03:00,60.0,204.9768,153.0,4.300000000000001,6.6,0.7999999999999972,923.4673
2024-11-12 18:06:00,59.0,196.875,153.0,4.199999999999999,6.700000000000001,0.9000000000000021,887.1241
2024-11-12 18:09:00,59.0,199.1898,153.0,4.199999999999999,6.6,0.9000000000000021,903.2875
2024-11-12 18:12:00,58.0,199.0741,153.0,4.199999999999999,6.5,0.9000000000000021,882.1265
2024-11-12 18:15:00,57.0,196.875,154.0,4.199999999999999,6.4,0.8000000000000007,855.9867
2024-11-12 18:18:00,57.0,196.9907,154.0,4.099999999999998,6.4,0.9000000000000021,849.2215
2024-11-12 18:21:00,56.0,195.2546,154.0,3.8000000000000007,6.1000000000000005,1.0,850.6368
2024-11-12 18:24:00,56.0,195.2546,154.0,3.900000000000002,6.300000000000001,0.8999999999999986,800.3579
2024-11-12 18:27:00,57.0,201.8518,154.0,3.8000000000000007,6.3,1.1000000000000014,881.6428
2024-11-12 18:30:00,57.0,196.9907,154.0,4.0,6.6,1.0,877.4315
2024-11-22 09:39:00,46.0,158.1019,154.0,0.8999999999999986,3.7,1.8000000000000007,495.0359
2024-11-22 09:42:00,53.0,284.6065,154.0,2.599999999999998,3.500000000000001,1.3000000000000007,801.7034
2024-11-22 09:45:00,55.0,287.1528,154.0,3.5,3.8,1.0,804.7018
2024-11-22 09:48:00,59.0,282.0602,154.0,4.100000000000001,4.3999999999999995,0.8999999999999986,881.0149
2024-11-22 09:51:00,60.0,290.162,154.0,4.399999999999999,4.6000000000000005,0.8000000000000007,878.8018
2024-11-22 09:54:00,60.0,293.9815,154.0,4.5,4.7,0.8999999999999986,896.2948
2024-11-22 09:57:00,61.0,289.3518,154.0,4.599999999999998,4.6000000000000005,0.8000000000000007,903.1403
2024-11-22 10:00:00,62.0,293.287,154.0,4.600000000000001,4.7,0.8999999999999986,919.8015
2024-11-22 10:03:00,63.0,296.2963,154.0,4.800000000000001,4.6000000000000005,0.8000000000000007,931.674
2024-11-22 10:06:00,63.0,298.7268,154.0,4.899999999999999,4.8,0.8000000000000007,931.4481
2024-11-22 10:09:00,63.0,300.3472,154.0,5.0,4.9,0.6999999999999993,938.5411
2024-11-22 10:12:00,63.0,294.213,154.0,4.900000000000002,4.9,0.6999999999999993,935.255
2024-11-22 10:15:00,66.0,298.2639,154.0,5.099999999999998,5.0,1.0,990.8142
2024-11-22 10:18:00,65.0,296.875,155.0,5.100000000000001,5.0,1.0,976.0654
2024-11-22 10:21:00,65.0,296.412,155.0,5.199999999999999,5.0,0.9000000000000021,979.0848
2024-11-22 10:24:00,65.0,296.9908,155.0,5.100000000000001,4.9,1.0,968.5923
2024-11-22 10:27:00,64.0,294.4444,155.0,5.199999999999999,4.9,0.8000000000000007,957.2256
2024-11-22 10:30:00,64.0,296.7592,155.0,5.199999999999999,5.0,0.8000000000000007,957.7036
2024-11-22 10:33:00,63.0,291.6667,155.0,5.0,4.9,0.8999999999999986,948.5063
2024-11-22 10:36:00,61.0,282.5232,155.0,4.800000000000001,4.9,0.6999999999999993,915.1982
2024-11-22 10:39:00,58.0,271.412,155.0,4.800000000000001,4.9,0.6999999999999993,859.7416
2024-11-22 10:42:00,58.0,271.875,155.0,4.599999999999998,4.8,0.6999999999999993,856.6023
2024-11-22 10:45:00,58.0,270.1389,155.0,4.5,4.8,0.7999999999999972,859.899
2024-11-22 10:48:00,58.0,274.8842,155.0,4.400000000000002,4.9,0.7999999999999972,862.6801
2024-11-22 10:51:00,60.0,267.3611,155.0,4.699999999999999,5.0,0.8000000000000007,882.7241
2024-11-22 10:54:00,59.0,268.9815,155.0,4.300000000000001,5.0,0.8000000000000007,871.2427
2024-11-22 10:57:00,59.0,267.0139,155.0,4.5,5.0,0.6999999999999993,873.5992
2024-11-22 11:00:00,60.0,301.6204,155.0,4.5,4.8999999999999995,1.0,923.5927
2024-11-22 11:03:00,64.0,304.0509,155.0,4.799999999999997,4.8,1.0,943.4899
2024-11-22 11:06:00,66.0,331.0185,155.0,4.900000000000002,4.699999999999999,1.0,1036.458
2024-11-22 11:09:00,73.0,338.0787,155.0,5.5,5.1,1.2999999999999972,1117.034
2024-11-22 11:12:00,74.0,339.6991,155.0,5.5,5.200000000000001,1.3999999999999986,1127.813
2024-11-22 11:15:00,73.0,342.2454,155.0,5.599999999999998,5.1,1.3000000000000007,1121.942
2024-11-22 11:18:00,73.0,339.9306,156.0,5.599999999999998,4.999999999999999,1.3000000000000007,1136.766
2024-11-22 11:21:00,75.0,360.7639,156.0,5.699999999999999,4.999999999999999,1.4999999999999964,1162.644
2024-11-22 11:24:00,72.0,317.2454,156.0,5.599999999999998,5.299999999999999,1.3000000000000007,1102.206
2024-11-22 11:27:00,72.0,292.9398,156.0,5.5,5.1,1.1999999999999957,1098.291
2024-11-22 11:30:00,65.0,270.2546,156.0,5.199999999999999,5.3999999999999995,0.8000000000000007,968.1848
2024-11-22 11:33:00,59.0,257.9861,156.0,4.599999999999998,5.300000000000001,0.8000000000000007,887.0341
2024-11-22 11:36:00,57.0,246.5278,156.0,4.399999999999999,5.200000000000001,0.6999999999999993,841.6655
2024-11-22 11:39:00,56.0,236.3426,156.0,4.300000000000001,5.5,0.8000000000000007,824.1586
2024-11-22 11:42:00,55.0,229.1667,156.0,4.099999999999998,5.5,0.6999999999999993,806.4318
2024-11-22 11:45:00,56.0,240.625,156.0,4.099999999999998,5.300000000000001,0.9000000000000021,827.1067
2024-11-22 11:48:00,56.0,243.6342,156.0,3.8999999999999986,5.4,1.1000000000000014,827.691
2024-11-22 11:51:00,55.0,227.0833,156.0,4.100000000000001,5.4,0.6999999999999993,808.6803
2024-11-22 11:54:00,55.0,221.6435,156.0,4.0,5.6,0.8000000000000007,812.9237
2024-11-22 11:57:00,53.0,209.375,156.0,4.0,5.6,0.5999999999999979,754.063
2024-11-22 12:00:00,51.0,203.125,156.0,3.6999999999999993,5.5,0.7000000000000028,758.7179
2024-11-22 12:03:00,50.0,211.9213,156.0,3.6999999999999993,5.6,0.8000000000000007,723.8918
2024-11-22 12:06:00,54.0,215.5092,156.0,3.8999999999999986,5.800000000000001,1.1000000000000014,803.8585
2024-11-22 12:09:00,54.0,207.1759,156.0,4.099999999999998,5.700000000000001,0.8000000000000007,791.0473
2024-11-22 12:12:00,53.0,218.6342,156.0,3.8999999999999986,5.800000000000001,1.0,798.3712
2024-11-22 12:15:00,54.0,222.8009,156.0,3.900000000000002,5.700000000000001,1.0,806.5894
2024-11-22 12:18:00,54.0,222.4537,157.0,4.0,5.6000000000000005,1.0,804.3623
2024-11-22 12:21:00,56.0,224.1898,157.0,4.100000000000001,5.700000000000001,1.0,831.7311
2024-11-22 12:24:00,56.0,227.0833,157.0,4.100000000000001,5.6000000000000005,1.0,828.2125
2024-11-22 12:27:00,57.0,231.713,157.0,4.300000000000001,5.7,1.1999999999999993,830.5021
2024-11-22 12:30:00,58.0,234.4908,157.0,4.100000000000001,5.8,1.1999999999999993,852.422
2024-11-22 12:33:00,58.0,220.9491,157.0,4.300000000000001,6.0,1.0,855.4812
2024-11-22 12:36:00,57.0,218.6342,157.0,4.199999999999999,6.1,1.0,829.5837
2024-11-22 12:39:00,55.0,214.1204,157.0,4.0,6.1,1.0,808.7668
2024-11-22 12:42:00,56.0,221.5278,157.0,4.0,6.0,1.1000000000000014,820.9276
2024-11-22 12:45:00,56.0,220.0232,157.0,4.0,5.8999999999999995,1.1000000000000014,825.2563
2024-11-22 12:48:00,58.0,224.6528,157.0,4.199999999999999,5.8999999999999995,1.2000000000000028,852.1675
2024-11-22 12:51:00,58.0,226.2732,157.0,4.199999999999999,6.1000000000000005,1.1000000000000014,855.2632
2024-11-22 12:54:00,60.0,229.7454,157.0,4.300000000000001,5.999999999999999,1.1999999999999993,877.5071
2024-11-22 12:57:00,60.0,236.9213,157.0,4.699999999999999,6.200000000000001,1.1999999999999993,914.9973
2024-11-22 13:00:00,60.0,237.2685,157.0,4.800000000000001,6.199999999999999,0.8000000000000007,916.3337
2024-11-22 13:03:00,60.0,230.787,157.0,4.5,6.1,1.1000000000000014,917.7056
2024-11-22 13:06:00,60.0,234.0278,157.0,4.599999999999998,6.1,1.0,907.8335
2024-11-22 13:09:00,59.0,233.3333,157.0,4.400000000000002,5.999999999999999,0.8999999999999986,871.7126
2024-11-22 13:12:00,58.0,232.8704,157.0,4.400000000000002,6.0,0.8999999999999986,859.1708
2024-11-22 13:15:00,60.0,240.2778,157.0,4.399999999999999,5.8999999999999995,1.1999999999999993,884.8911
2024-11-22 13:18:00,63.0,241.8982,158.0,4.5,6.199999999999999,1.4000000000000021,947.9879
2024-11-22 13:21:00,63.0,244.213,158.0,4.699999999999999,6.1,1.3000000000000007,929.2147
2024-11-22 13:24:00,60.0,238.0787,158.0,4.5,5.9,1.0,901.8462
2024-11-22 13:27:00,58.0,226.8518,158.0,4.400000000000002,5.8,0.8999999999999986,880.666
2024-11-22 13:30:00,57.0,217.7083,158.0,4.300000000000001,5.9,0.8000000000000007,848.4496
2024-11-22 13:33:00,57.0,226.9676,158.0,4.199999999999999,5.8,1.0,849.4548
2024-11-22 13:36:00,58.0,231.9444,158.0,4.5,6.0,0.8000000000000007,850.7139
2024-11-22 13:39:00,58.0,224.537,158.0,4.300000000000001,5.8999999999999995,0.8999999999999986,854.8146
2024-11-22 13:42:00,58.0,230.5556,158.0,4.199999999999999,5.999999999999999,1.1000000000000014,853.0122
2024-11-22 13:45:00,59.0,225.8102,158.0,4.400000000000002,5.8999999999999995,1.0,866.0062
2024-11-22 13:48:00,59.0,233.912,158.0,4.199999999999999,6.0,1.1999999999999993,869.0555
2024-11-22 13:51:00,60.0,233.1018,158.0,4.600000000000001,6.3999999999999995,1.0,919.9092
2024-11-22 13:54:00,61.0,229.3982,158.0,4.400000000000002,6.199999999999999,1.1999999999999993,889.9728
2024-11-22 13:57:00,61.0,233.912,158.0,4.5,6.1,1.1000000000000014,918.278
2024-11-22 14:00:00,61.0,235.1852,158.0,4.600000000000001,6.1,1.1999999999999993,938.1931
2024-11-22 14:03:00,62.0,237.8472,158.0,4.600000000000001,6.200000000000001,1.3000000000000007,936.9399
2024-11-22 14:06:00,62.0,241.7824,158.0,4.800000000000001,6.200000000000001,1.1000000000000014,935.0899
2024-11-22 14:09:00,62.0,242.1296,158.0,4.800000000000001,6.1,1.1000000000000014,940.3533
2024-11-22 14:12:00,63.0,239.5833,158.0,4.699999999999999,6.200000000000001,1.2000000000000028,943.6694
2024-11-22 14:15:00,63.0,244.6759,158.0,4.800000000000001,6.1,1.1000000000000014,939.9897
2024-11-22 14:18:00,63.0,240.625,159.0,4.800000000000001,6.1,1.1000000000000014,943.4011
2024-11-22 14:21:00,63.0,240.9722,159.0,4.600000000000001,6.1,1.3999999999999986,941.2977
2024-11-22 14:24:00,63.0,247.5694,159.0,4.800000000000001,6.1,1.1999999999999993,955.0901
2024-11-22 14:27:00,62.0,240.7408,159.0,4.800000000000001,6.1,1.1000000000000014,931.2239
2024-11-22 14:30:00,63.0,250.8102,159.0,4.699999999999999,6.1,1.3000000000000007,955.4885
2024-11-22 14:33:00,63.0,244.3287,159.0,4.800000000000001,6.0,1.1999999999999993,951.0315
2024-11-22 14:36:00,61.0,236.3426,159.0,4.699999999999999,6.1,1.2000000000000028,924.9815
