Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power
2024-11-23 17:48:00,60.0,234.0278,186.0,4.399999999999999,5.8,1.1999999999999993,884.235
2024-11-23 17:51:00,60.0,234.6065,186.0,4.400000000000002,5.8999999999999995,1.0999999999999979,873.595
2024-11-23 17:54:00,59.0,231.1342,186.0,4.300000000000001,6.1,1.1000000000000014,867.8214
2024-11-23 17:57:00,59.0,224.7685,186.0,4.300000000000001,6.0,1.1000000000000014,856.5763
2024-11-23 18:00:00,59.0,225.2315,186.0,4.300000000000001,6.0,1.1000000000000014,865.6322
2024-11-23 18:03:00,59.0,225.9259,186.0,4.300000000000001,5.9,1.1000000000000014,866.5117
2024-11-23 18:06:00,59.0,226.8518,186.0,4.300000000000001,6.1,1.1000000000000014,876.4058
2024-11-23 18:09:00,59.0,227.662,186.0,4.300000000000001,6.0,1.0,967.3281
2024-11-23 18:12:00,58.0,231.9444,186.0,4.400000000000002,6.1,0.8999999999999986,844.2063
2024-11-23 18:15:00,60.0,238.8889,186.0,4.400000000000002,5.8999999999999995,1.0999999999999979,886.2731
2024-11-23 18:18:00,60.0,234.375,187.0,4.400000000000002,6.0,1.0999999999999979,884.3798
2024-11-23 18:21:00,59.0,233.912,187.0,4.300000000000001,6.0,1.1000000000000014,868.1444
2024-11-23 18:24:00,66.0,247.6852,187.0,4.699999999999999,6.299999999999999,1.7000000000000028,1042.106
2024-11-23 18:27:00,62.0,233.912,187.0,4.399999999999999,6.0,1.1000000000000014,924.8074
2024-11-23 18:30:00,59.0,229.3982,187.0,4.5,6.1,0.8999999999999986,881.9458
2024-11-23 18:33:00,58.0,221.2963,187.0,4.300000000000001,6.0,0.8000000000000007,846.6078
2024-11-23 18:36:00,59.0,227.4306,187.0,4.300000000000001,5.8999999999999995,1.0,879.3088
2024-11-23 18:39:00,59.0,225.1158,187.0,4.300000000000001,6.0,1.0,854.437
2024-11-23 18:42:00,58.0,222.8009,187.0,4.300000000000001,6.0,0.8999999999999986,849.1745
2024-11-23 18:45:00,59.0,223.9583,187.0,4.199999999999999,5.999999999999999,1.0,866.515
2024-11-23 18:48:00,58.0,225.5787,187.0,4.399999999999999,6.1,1.0,864.9076
2024-11-23 18:51:00,59.0,229.7454,187.0,4.300000000000001,5.999999999999999,1.1000000000000014,875.6766
2024-11-23 18:54:00,59.0,222.338,187.0,4.300000000000001,6.0,1.0,873.9399
2024-11-23 18:57:00,58.0,223.8426,187.0,4.300000000000001,6.1,1.0,858.924
2024-11-23 19:00:00,57.0,217.7083,187.0,4.199999999999999,6.1,1.0999999999999979,845.5322
2024-11-23 19:03:00,58.0,215.8565,187.0,4.0,6.1,1.0,840.7061
2024-11-23 19:06:00,56.0,213.6574,187.0,4.100000000000001,5.9,1.0,823.2757
2024-11-23 19:09:00,56.0,218.0556,187.0,4.0,5.999999999999999,1.0,825.2386
2024-11-23 19:12:00,57.0,221.2963,187.0,4.100000000000001,6.0,1.0999999999999979,836.3315
2024-11-23 19:15:00,57.0,222.6852,187.0,4.199999999999999,6.0,1.1000000000000014,853.0187
2024-11-23 19:18:00,56.0,215.8565,188.0,4.0,6.0,1.0,830.3553
2024-11-23 19:21:00,58.0,225.6944,188.0,4.100000000000001,5.8999999999999995,1.1999999999999993,858.7255
2024-11-23 19:24:00,57.0,225.0,188.0,4.100000000000001,6.0,1.0999999999999979,840.5159
2024-11-23 19:27:00,58.0,222.1065,188.0,4.100000000000001,6.0,1.1999999999999993,849.0864
2024-11-23 19:30:00,57.0,222.338,188.0,4.100000000000001,6.0,1.0,839.1427
2024-11-23 19:33:00,56.0,225.8102,188.0,4.199999999999999,6.0,1.0,840.3159
2024-11-23 19:36:00,57.0,223.2639,188.0,4.0,6.0,1.1999999999999993,848.2599
2024-11-23 19:39:00,57.0,215.9722,188.0,4.100000000000001,6.0,1.0,840.5872
2024-11-23 19:42:00,57.0,219.5602,188.0,4.100000000000001,6.0,1.0,835.9142
2024-11-23 19:45:00,56.0,220.4861,188.0,4.0,6.0,1.1000000000000014,820.9696
2024-11-23 19:48:00,56.0,215.5092,188.0,4.199999999999999,6.0,0.8999999999999986,811.6123
2024-11-23 19:51:00,56.0,213.1944,188.0,4.199999999999999,6.0,0.8999999999999986,815.4728
2024-11-23 19:54:00,55.0,213.7732,188.0,4.0,6.0,1.0,815.6348
2024-11-23 19:57:00,56.0,213.5417,188.0,4.0,6.0,1.0,811.0781
2024-11-23 20:00:00,55.0,214.5833,188.0,4.099999999999998,6.0,1.0,819.744
2024-11-23 20:03:00,55.0,215.2778,188.0,4.099999999999998,6.0,0.9000000000000021,818.9934
2024-11-23 20:06:00,55.0,211.4583,188.0,4.099999999999998,6.1,0.9000000000000021,813.4592
2024-11-23 20:09:00,55.0,216.3194,188.0,4.0,5.9,0.9000000000000021,806.0318
2024-11-23 20:12:00,55.0,208.4491,188.0,4.0,5.9,0.9000000000000021,802.1037
2024-11-23 20:15:00,55.0,218.4028,188.0,3.900000000000002,6.0,1.0,789.2335
2024-11-23 20:18:00,55.0,213.7732,189.0,3.900000000000002,5.9,1.0,817.8403
2024-11-23 20:21:00,54.0,215.162,189.0,3.900000000000002,6.0,1.0,818.2414
2024-11-23 20:24:00,54.0,210.0694,189.0,3.900000000000002,6.0,1.0,804.1831
2024-11-23 20:27:00,54.0,208.4491,189.0,3.8000000000000007,5.8999999999999995,1.1000000000000014,802.3079
2024-11-23 20:30:00,53.0,209.7222,189.0,3.900000000000002,6.1,0.7999999999999972,780.4026
2024-11-23 20:33:00,53.0,213.0787,189.0,3.900000000000002,5.8999999999999995,0.8999999999999986,799.1672
2024-11-23 20:36:00,53.0,217.5926,189.0,3.900000000000002,5.9,0.8999999999999986,793.4331
2024-11-23 20:39:00,55.0,212.8472,189.0,4.0,6.0,1.0,813.9993
2024-11-23 20:42:00,54.0,215.5092,189.0,3.8000000000000007,5.9,1.1000000000000014,809.5192
2024-11-23 20:45:00,55.0,216.8982,189.0,3.900000000000002,5.6000000000000005,1.0999999999999979,825.267
2024-11-23 20:48:00,54.0,211.8056,189.0,4.099999999999998,5.9,1.0,816.7341
2024-11-23 20:51:00,54.0,224.537,189.0,4.0,5.9,0.9000000000000021,817.1979
2024-11-23 20:54:00,55.0,213.0787,189.0,4.0,6.0,1.0,819.8414
2024-11-23 20:57:00,54.0,211.4583,189.0,3.900000000000002,6.0,1.0,809.291
2024-11-23 21:00:00,55.0,223.2639,189.0,3.900000000000002,5.9,1.0,846.4956
2024-11-23 21:03:00,56.0,217.8241,189.0,4.0,5.9,1.0,848.0676
2024-11-23 21:06:00,52.0,208.2176,189.0,3.900000000000002,5.8,0.6999999999999993,739.7592
2024-11-23 21:09:00,53.0,208.7963,189.0,3.8000000000000007,5.9,0.8000000000000007,772.4532
2024-11-23 21:12:00,53.0,210.1852,189.0,3.8000000000000007,5.8,0.8000000000000007,806.7783
2024-11-23 21:15:00,52.0,199.0741,189.0,3.8999999999999986,6.0,0.8000000000000007,756.5527
2024-11-23 21:18:00,54.0,207.4074,190.0,3.799999999999997,6.0,1.1000000000000014,798.2205
2024-11-23 21:21:00,53.0,202.7778,190.0,4.0,5.9,0.8000000000000007,784.2031
2024-11-23 21:24:00,54.0,209.6065,190.0,3.8000000000000007,5.9,1.1000000000000014,807.6771
2024-11-23 21:27:00,53.0,200.6944,190.0,3.6999999999999993,6.0,1.0,771.9508
2024-11-23 21:30:00,53.0,207.6389,190.0,3.8999999999999986,6.0,0.8999999999999986,788.8876
2024-11-23 21:33:00,54.0,208.912,190.0,3.8000000000000007,6.0,1.1000000000000014,794.3746
2024-11-23 21:36:00,53.0,208.2176,190.0,3.8999999999999986,5.9,0.8999999999999986,783.8986
2024-11-23 21:39:00,53.0,206.8287,190.0,3.8999999999999986,6.0,0.8000000000000007,764.0905
2024-11-23 21:42:00,52.0,206.5972,190.0,3.8999999999999986,5.800000000000001,0.8000000000000007,776.6897
2024-11-23 21:45:00,52.0,207.1759,190.0,3.8000000000000007,5.8,0.8999999999999986,780.4829
2024-11-23 21:48:00,52.0,200.1158,190.0,3.8999999999999986,5.9,0.8000000000000007,766.4713
2024-11-23 21:51:00,51.0,200.9259,190.0,3.8999999999999986,5.9,0.6999999999999993,754.1719
2024-11-23 21:54:00,51.0,208.5648,190.0,3.6000000000000014,5.6,1.0,747.4843
2024-11-23 21:57:00,50.0,230.787,190.0,3.799999999999997,5.300000000000001,0.7000000000000028,730.3996
2024-11-23 22:00:00,52.0,225.5787,190.0,3.6999999999999993,5.1,0.5,692.4816
2024-11-23 22:03:00,44.0,263.7732,190.0,3.3999999999999986,5.3999999999999995,0.3000000000000007,657.4349
2024-11-23 22:06:00,55.0,259.9537,190.0,3.6999999999999993,4.8999999999999995,1.3000000000000007,808.8654
2024-11-23 22:09:00,55.0,237.3842,190.0,3.900000000000002,5.000000000000001,1.0999999999999979,821.8254
2024-11-23 22:12:00,56.0,264.5833,190.0,4.199999999999999,5.0,1.0,845.5625
2024-11-23 22:15:00,59.0,253.9352,190.0,4.399999999999999,5.3999999999999995,1.1000000000000014,879.1855
2024-11-23 22:18:00,60.0,249.3056,191.0,4.300000000000001,5.6000000000000005,1.1999999999999993,889.6747
2024-11-23 22:21:00,60.0,249.6528,191.0,4.699999999999999,6.1000000000000005,1.0,909.0873
2024-11-23 22:24:00,60.0,241.2037,191.0,4.400000000000002,5.6000000000000005,1.0999999999999979,879.2114
2024-11-23 22:27:00,59.0,246.6435,191.0,4.399999999999999,5.700000000000001,1.1000000000000014,870.4668
2024-11-23 22:30:00,59.0,245.3704,191.0,4.399999999999999,5.800000000000001,1.1000000000000014,870.3821
2024-11-23 22:33:00,59.0,236.9213,191.0,4.199999999999999,5.700000000000001,1.0,861.7478
2024-11-23 22:36:00,60.0,248.9583,191.0,4.399999999999999,5.6000000000000005,1.1999999999999993,880.673
2024-11-23 22:39:00,59.0,237.2685,191.0,4.400000000000002,5.9,1.0,901.02
2024-11-23 22:42:00,57.0,237.963,191.0,4.399999999999999,6.0,0.6999999999999993,823.0724
2024-11-23 22:45:00,59.0,251.6204,191.0,4.399999999999999,5.700000000000001,1.1000000000000014,871.3894
2024-11-23 22:48:00,60.0,248.8426,191.0,4.399999999999999,5.7,1.1999999999999993,873.9977
2024-11-23 22:51:00,61.0,249.6528,191.0,4.5,5.9,1.1999999999999993,859.3349
2024-11-23 22:54:00,59.0,240.3935,191.0,4.399999999999999,5.6000000000000005,1.0,872.2891
2024-11-23 22:57:00,58.0,234.838,191.0,4.100000000000001,5.6,1.1999999999999993,862.8739
2024-11-23 23:00:00,58.0,240.625,191.0,4.5,5.6,0.8999999999999986,854.0441
2024-11-23 23:03:00,59.0,306.5972,191.0,4.199999999999999,5.6000000000000005,1.2000000000000028,956.5836
2024-11-23 23:06:00,70.0,296.9908,191.0,5.299999999999997,5.700000000000001,1.5,1079.76
2024-11-23 23:09:00,70.0,292.7083,191.0,5.299999999999997,5.6,1.3999999999999986,1069.829
2024-11-23 23:12:00,68.0,292.2454,191.0,5.199999999999999,5.5,1.3000000000000007,1027.108
2024-11-23 23:15:00,67.0,291.2037,191.0,5.0,5.4,1.3000000000000007,1003.751
2024-11-23 23:18:00,66.0,288.4259,192.0,5.0,5.6,1.1999999999999993,1006.385
2024-11-23 23:21:00,64.0,280.787,192.0,4.900000000000002,5.6,1.0,965.9352
2024-11-23 23:24:00,64.0,271.0648,192.0,4.899999999999999,5.6,1.0,945.6232
2024-11-23 23:27:00,62.0,291.5509,192.0,4.699999999999999,5.5,1.0,935.6432
2024-11-23 23:30:00,62.0,282.5232,192.0,4.699999999999999,5.3,1.0,936.2822
2024-11-23 23:33:00,65.0,292.3611,192.0,4.899999999999999,5.4,1.1999999999999993,978.2476
2024-11-23 23:36:00,65.0,296.1806,192.0,4.899999999999999,5.3,1.3000000000000007,984.0691
2024-11-23 23:39:00,67.0,298.6111,192.0,5.0,5.4,1.3000000000000007,1008.52
2024-11-23 23:42:00,66.0,294.7917,192.0,5.099999999999998,5.200000000000001,1.3000000000000007,1009.781
2024-11-23 23:45:00,66.0,290.625,192.0,5.0,5.4,1.3000000000000007,1008.059
2024-11-23 23:48:00,65.0,282.6389,192.0,4.800000000000001,5.5,1.3000000000000007,986.256
2024-11-23 23:51:00,64.0,280.0926,192.0,4.899999999999999,5.300000000000001,1.1000000000000014,967.4625
2024-11-23 23:54:00,64.0,286.5741,192.0,4.799999999999997,5.300000000000001,1.2000000000000028,966.8287
2024-11-23 23:57:00,64.0,287.6158,192.0,4.799999999999997,5.300000000000001,1.1000000000000014,959.1481
2024-11-24 00:00:00,64.0,285.5324,192.0,4.800000000000001,5.200000000000001,1.1000000000000014,968.8035
2024-11-24 00:03:00,64.0,289.9306,192.0,4.800000000000001,5.300000000000001,1.1000000000000014,967.8834
2024-11-24 00:06:00,65.0,294.6759,192.0,5.199999999999999,5.300000000000001,1.0,978.3767
2024-11-24 00:09:00,65.0,293.6342,192.0,5.0,5.3,1.1999999999999993,984.3026
2024-11-24 00:12:00,65.0,290.162,192.0,4.900000000000002,5.2,1.1999999999999993,999.8968
2024-11-24 00:15:00,65.0,290.3935,192.0,5.100000000000001,5.300000000000001,1.1999999999999993,992.2375
2024-11-24 00:18:00,64.0,284.7222,193.0,4.800000000000001,5.300000000000001,1.1999999999999993,975.0268
2024-11-24 00:21:00,63.0,275.5787,193.0,4.699999999999999,5.199999999999999,1.1999999999999993,938.0326
2024-11-24 00:24:00,61.0,279.0509,193.0,4.599999999999998,5.200000000000001,1.1000000000000014,924.9146
2024-11-24 00:27:00,60.0,276.0417,193.0,4.5,5.2,1.0,900.4293
2024-11-24 00:30:00,61.0,273.6111,193.0,4.5,5.1000000000000005,1.0,893.4888
2024-11-24 00:33:00,61.0,268.9815,193.0,4.599999999999998,5.3,1.0,893.8269
2024-11-24 00:36:00,62.0,278.4722,193.0,4.599999999999998,5.2,1.1999999999999993,917.6913
2024-11-24 00:39:00,62.0,278.0092,193.0,4.899999999999999,5.7,1.2000000000000028,931.6045
2024-11-24 00:42:00,63.0,279.7454,193.0,4.600000000000001,5.300000000000001,1.1999999999999993,928.623
2024-11-24 00:45:00,60.0,275.1158,193.0,4.5,5.200000000000001,1.0,911.9591
2024-11-24 00:48:00,60.0,271.0648,193.0,4.5,5.300000000000001,1.0,890.0801
2024-11-24 00:51:00,60.0,272.5694,193.0,4.5,5.1000000000000005,1.0999999999999979,890.0699
2024-11-24 00:54:00,60.0,275.3472,193.0,4.5,5.200000000000001,1.1999999999999993,898.0011
2024-11-24 00:57:00,64.0,273.1482,193.0,4.799999999999997,5.4,1.2000000000000028,970.1603
2024-11-24 01:00:00,61.0,284.7222,193.0,4.599999999999998,5.200000000000001,1.1000000000000014,916.6576
2024-11-24 01:03:00,59.0,275.1158,193.0,4.399999999999999,5.200000000000001,0.8000000000000007,886.8523
2024-11-24 01:06:00,60.0,270.2546,193.0,4.5,4.999999999999999,1.0,886.4944
2024-11-24 01:09:00,59.0,267.5926,193.0,4.399999999999999,5.1,1.0,874.0386
2024-11-24 01:12:00,59.0,266.3194,193.0,4.399999999999999,5.2,1.0,872.0961
2024-11-24 01:15:00,59.0,267.2454,193.0,4.399999999999999,5.2,1.1000000000000014,874.7573
2024-11-24 01:18:00,59.0,263.7732,194.0,4.399999999999999,5.200000000000001,1.0,860.8812
2024-11-24 01:21:00,58.0,261.4583,194.0,4.299999999999997,5.300000000000001,1.1000000000000014,857.2397
2024-11-24 01:24:00,58.0,256.8287,194.0,4.399999999999999,5.200000000000001,1.1000000000000014,857.2728
2024-11-24 01:27:00,58.0,265.5092,194.0,4.199999999999999,4.999999999999999,1.1999999999999993,866.4851
2024-11-24 01:30:00,58.0,259.838,194.0,4.299999999999997,5.1,1.0,851.1157
2024-11-24 01:33:00,58.0,258.2176,194.0,4.299999999999997,5.1,1.0,846.598
2024-11-24 01:36:00,58.0,261.8056,194.0,4.199999999999999,5.1,1.0999999999999979,860.1237
2024-11-24 01:39:00,57.0,254.1667,194.0,4.299999999999997,5.199999999999999,0.9000000000000021,848.7443
2024-11-24 01:42:00,57.0,258.2176,194.0,4.099999999999998,5.199999999999999,1.1000000000000014,828.6561
2024-11-24 01:45:00,55.0,252.4306,194.0,4.099999999999998,5.1,0.9000000000000021,810.4996
2024-11-24 01:48:00,55.0,251.0417,194.0,4.099999999999998,5.1,0.9000000000000021,812.9404
2024-11-24 01:51:00,55.0,258.5648,194.0,4.0,5.199999999999999,1.0,813.0847
2024-11-24 01:54:00,55.0,246.1806,194.0,4.199999999999999,5.1,0.9000000000000021,801.8065
2024-11-24 01:57:00,55.0,247.2222,194.0,4.0,5.1,1.0,805.9197
2024-11-24 02:00:00,55.0,252.1991,194.0,4.0,5.1000000000000005,1.0999999999999979,826.3992
2024-11-24 02:03:00,55.0,256.8287,194.0,4.100000000000001,5.0,1.0,821.2961
2024-11-24 02:06:00,55.0,246.0648,194.0,4.0,5.0,1.0,815.475
2024-11-24 02:09:00,55.0,252.7778,194.0,4.099999999999998,5.0,0.9000000000000021,816.5473
2024-11-24 02:12:00,55.0,255.4398,194.0,4.0,5.0,1.0,816.8019
2024-11-24 02:15:00,55.0,251.7361,194.0,4.0,5.0,1.0,824.998
2024-11-24 02:18:00,56.0,253.9352,195.0,4.0,5.0,1.0,815.541
2024-11-24 02:21:00,55.0,250.0,195.0,4.0,5.1,1.0,804.9375
2024-11-24 02:24:00,55.0,258.1018,195.0,4.100000000000001,5.1,1.0,815.3569
2024-11-24 02:27:00,54.0,246.7592,195.0,3.8999999999999986,5.1,1.1000000000000014,798.4624
2024-11-24 02:30:00,54.0,254.5139,195.0,4.0,4.9,1.0,806.3066
2024-11-24 02:33:00,54.0,260.6482,195.0,3.8999999999999986,5.0,1.0,811.3179
2024-11-24 02:36:00,53.0,248.9583,195.0,3.8999999999999986,4.9,0.8999999999999986,791.3553
2024-11-24 02:39:00,54.0,246.1806,195.0,3.8999999999999986,4.9,0.8999999999999986,802.5102
2024-11-24 02:42:00,54.0,248.2639,195.0,3.8999999999999986,4.9,0.8999999999999986,786.7162
2024-11-24 02:45:00,53.0,251.0417,195.0,4.0,4.9,0.8999999999999986,783.3007
2024-11-24 02:48:00,53.0,245.2546,195.0,3.8000000000000007,5.0,1.0,779.3043
2024-11-24 02:51:00,53.0,252.7778,195.0,3.8999999999999986,4.800000000000001,0.8000000000000007,775.8522
2024-11-24 02:54:00,52.0,240.9722,195.0,3.8000000000000007,4.9,0.8000000000000007,754.0021
2024-11-24 02:57:00,51.0,245.3704,195.0,3.6999999999999993,4.800000000000001,0.8000000000000007,757.8916
2024-11-24 03:00:00,51.0,248.3796,195.0,3.6999999999999993,4.700000000000001,0.9000000000000021,759.1676
2024-11-24 03:03:00,51.0,248.8426,195.0,3.599999999999998,4.700000000000001,0.9000000000000021,747.1259
2024-11-24 03:06:00,51.0,258.1018,195.0,3.6999999999999993,4.6000000000000005,0.9000000000000021,761.0011
2024-11-24 03:09:00,51.0,250.5787,195.0,3.8000000000000007,4.700000000000001,0.8000000000000007,755.715
2024-11-24 03:12:00,51.0,247.1065,195.0,3.8000000000000007,4.6,0.8000000000000007,753.2202
2024-11-24 03:15:00,51.0,261.1111,195.0,3.6999999999999993,4.700000000000001,0.9000000000000021,753.6156
2024-11-24 03:18:00,52.0,248.4954,196.0,3.8999999999999986,4.700000000000001,0.8000000000000007,763.121
2024-11-24 03:21:00,52.0,251.3889,196.0,3.6999999999999993,4.6,1.0,765.8621
2024-11-24 03:24:00,52.0,254.5139,196.0,3.8000000000000007,4.700000000000001,0.8999999999999986,768.0472
2024-11-24 03:27:00,52.0,256.5972,196.0,3.8000000000000007,4.6000000000000005,1.0,773.803
2024-11-24 03:30:00,52.0,255.0926,196.0,3.6999999999999993,4.700000000000001,0.8999999999999986,762.3941
2024-11-24 03:33:00,52.0,253.588,196.0,3.6999999999999993,4.6,1.0,768.6789
2024-11-24 03:36:00,51.0,255.3241,196.0,3.599999999999998,4.700000000000001,0.9000000000000021,760.3935
2024-11-24 03:39:00,52.0,251.3889,196.0,3.6999999999999993,4.6,1.0,755.0297
2024-11-24 03:42:00,52.0,259.1435,196.0,3.6999999999999993,4.6000000000000005,1.0,775.8317
2024-11-24 03:45:00,53.0,259.1435,196.0,3.8000000000000007,4.499999999999999,0.8999999999999986,766.1284
2024-11-24 03:48:00,52.0,256.4815,196.0,3.8000000000000007,4.6,0.8999999999999986,775.8383
2024-11-24 03:51:00,52.0,247.5694,196.0,3.599999999999998,4.6,1.0,763.0796
2024-11-24 03:54:00,51.0,253.588,196.0,3.6999999999999993,4.6,1.0,758.4127
2024-11-24 03:57:00,51.0,257.6389,196.0,3.8000000000000007,4.6,0.8000000000000007,756.6428
2024-11-24 04:00:00,51.0,251.3889,196.0,3.6999999999999993,4.6,0.9000000000000021,760.0011
2024-11-24 04:03:00,50.0,255.3241,196.0,4.0,4.6,0.8000000000000007,747.3763
2024-11-24 04:06:00,51.0,249.6528,196.0,3.6999999999999993,4.6,0.9000000000000021,744.6454
2024-11-24 04:09:00,51.0,254.8611,196.0,3.5,4.6,1.0,752.4628
2024-11-24 04:12:00,51.0,254.5139,196.0,3.6999999999999993,4.699999999999999,0.9000000000000021,748.9446
2024-11-24 04:15:00,52.0,257.4074,196.0,3.6000000000000014,4.6,1.0,763.0148
2024-11-24 04:18:00,52.0,253.9352,197.0,3.6999999999999993,4.6,0.8000000000000007,755.1883
2024-11-24 04:21:00,50.0,250.6944,197.0,3.6000000000000014,4.6,0.8999999999999986,730.0298
2024-11-24 04:24:00,52.0,255.3241,197.0,3.6000000000000014,4.3999999999999995,1.0,768.6353
2024-11-24 04:27:00,51.0,253.4722,197.0,3.6999999999999993,4.6,0.8000000000000007,759.9426
2024-11-24 04:30:00,51.0,264.5833,197.0,3.6999999999999993,4.5,0.9000000000000021,747.3963
2024-11-24 04:33:00,51.0,254.8611,197.0,3.6999999999999993,4.5,0.9000000000000021,747.8083
2024-11-24 04:36:00,51.0,260.8796,197.0,3.6999999999999993,4.5,0.9000000000000021,749.0372
2024-11-24 04:39:00,51.0,264.3518,197.0,3.6999999999999993,4.5,0.9000000000000021,754.0432
2024-11-24 04:42:00,51.0,251.2732,197.0,3.6999999999999993,4.4,0.9000000000000021,754.2063
2024-11-24 04:45:00,51.0,256.8287,197.0,3.6999999999999993,4.4,0.8000000000000007,749.6636
2024-11-24 04:48:00,51.0,261.5741,197.0,3.6999999999999993,4.5,0.9000000000000021,750.8188
2024-11-24 04:51:00,52.0,259.4908,197.0,3.6999999999999993,4.5,0.9000000000000021,761.3523
2024-11-24 04:54:00,51.0,260.8796,197.0,3.6999999999999993,4.5,0.9000000000000021,742.5509
2024-11-24 04:57:00,51.0,267.4768,197.0,3.6999999999999993,4.5,0.9000000000000021,760.0007
2024-11-24 05:00:00,52.0,260.9954,197.0,3.6999999999999993,4.5,1.0,779.1876
2024-11-24 05:03:00,51.0,261.4583,197.0,3.6999999999999993,4.5,0.9000000000000021,759.5676
2024-11-24 05:06:00,52.0,266.6667,197.0,3.8000000000000007,4.5,0.8999999999999986,770.5653
2024-11-24 05:09:00,53.0,273.6111,197.0,3.6999999999999993,4.6,1.1000000000000014,786.0782
2024-11-24 05:12:00,53.0,276.1574,197.0,4.0,4.3999999999999995,0.8000000000000007,790.3413
2024-11-24 05:15:00,54.0,268.4028,197.0,4.0,4.6,1.0,805.6106
2024-11-24 05:18:00,54.0,277.1991,198.0,4.0,4.6,0.8999999999999986,804.5775
2024-11-24 05:21:00,54.0,271.2963,198.0,4.0,4.5,1.0,807.1641
2024-11-24 05:24:00,54.0,274.7685,198.0,4.0,4.6,1.0,817.3904
2024-11-24 05:27:00,55.0,277.7778,198.0,4.0,4.6,1.1000000000000014,813.6075
2024-11-24 05:30:00,55.0,281.4815,198.0,4.0,4.6,1.1000000000000014,813.792
2024-11-24 05:33:00,55.0,286.6898,198.0,4.100000000000001,4.6,1.0,819.7136
2024-11-24 05:36:00,56.0,289.8148,198.0,4.100000000000001,4.499999999999999,1.0999999999999979,845.8163
2024-11-24 05:39:00,56.0,284.1435,198.0,4.100000000000001,4.3999999999999995,1.0,820.5197
2024-11-24 05:42:00,55.0,277.662,198.0,4.0,4.5,1.1000000000000014,810.5884
2024-11-24 05:45:00,54.0,280.0926,198.0,4.100000000000001,4.6,0.8999999999999986,799.4337
2024-11-24 05:48:00,55.0,277.662,198.0,4.100000000000001,4.499999999999999,1.0,800.0948
2024-11-24 05:51:00,55.0,283.7963,198.0,4.0,4.6,1.1000000000000014,808.7424
2024-11-24 05:54:00,55.0,281.25,198.0,4.100000000000001,4.6,1.0,815.1728
2024-11-24 05:57:00,56.0,277.1991,198.0,4.100000000000001,4.499999999999999,1.0,817.1049
2024-11-24 06:00:00,56.0,283.5648,198.0,4.100000000000001,4.499999999999999,1.0,820.3296
2024-11-24 06:03:00,58.0,287.1528,198.0,4.199999999999999,4.499999999999999,1.1000000000000014,852.5855
2024-11-24 06:06:00,58.0,291.3194,198.0,4.199999999999999,4.700000000000001,1.1000000000000014,862.8494
2024-11-24 06:09:00,58.0,287.6158,198.0,4.400000000000002,4.6000000000000005,1.0999999999999979,856.7335
2024-11-24 06:12:00,58.0,280.2083,198.0,4.300000000000001,4.9,1.0,858.925
2024-11-24 06:15:00,58.0,284.375,198.0,4.300000000000001,4.800000000000001,1.0999999999999979,861.6339
2024-11-24 06:18:00,60.0,292.9398,199.0,4.199999999999999,4.8,1.3000000000000007,897.3813
2024-11-24 06:21:00,62.0,294.0972,199.0,4.600000000000001,5.200000000000001,1.2999999999999972,938.5279
2024-11-24 06:24:00,63.0,298.6111,199.0,4.899999999999999,4.999999999999999,1.3000000000000007,947.5513
2024-11-24 06:27:00,63.0,290.3935,199.0,4.800000000000001,5.200000000000001,1.1999999999999993,944.986
2024-11-24 06:30:00,63.0,291.8982,199.0,4.900000000000002,5.1,1.3000000000000007,948.3193
2024-11-24 06:33:00,63.0,291.088,199.0,4.800000000000001,5.199999999999999,1.3000000000000007,944.5088
2024-11-24 06:36:00,62.0,285.7639,199.0,4.699999999999999,5.1,1.1999999999999993,929.1653
2024-11-24 06:39:00,62.0,284.1435,199.0,4.600000000000001,5.1,1.1999999999999993,932.4997
2024-11-24 06:42:00,61.0,275.9259,199.0,4.700000000000003,5.1,1.0999999999999979,914.847
2024-11-24 06:45:00,58.0,279.0509,199.0,4.5,4.8999999999999995,0.8999999999999986,888.3981
2024-11-24 06:48:00,61.0,284.375,199.0,4.5,4.999999999999999,1.1000000000000014,905.9358
2024-11-24 06:51:00,62.0,295.7176,199.0,4.600000000000001,4.999999999999999,1.1999999999999993,996.0442
2024-11-24 06:54:00,65.0,300.8102,199.0,4.899999999999999,5.199999999999999,1.3000000000000007,982.5916
2024-11-24 06:57:00,66.0,304.2824,199.0,5.199999999999999,5.199999999999999,1.3000000000000007,986.4826
2024-11-24 07:00:00,66.0,309.2592,199.0,5.100000000000001,5.200000000000001,1.1999999999999993,999.2681
2024-11-24 07:03:00,66.0,302.5463,199.0,5.100000000000001,5.200000000000001,1.3000000000000007,991.7866
2024-11-24 07:06:00,65.0,295.1389,199.0,4.899999999999999,5.200000000000001,1.3000000000000007,998.064
2024-11-24 07:09:00,64.0,296.1806,199.0,4.899999999999999,5.200000000000001,1.2000000000000028,966.715
2024-11-24 07:12:00,65.0,293.4028,199.0,4.899999999999999,5.300000000000001,1.2000000000000028,973.0288
2024-11-24 07:15:00,64.0,287.6158,199.0,4.799999999999997,5.300000000000001,1.2000000000000028,966.6908
2024-11-24 07:18:00,64.0,295.7176,200.0,4.800000000000001,5.300000000000001,1.3000000000000007,970.8489
2024-11-24 07:21:00,65.0,299.7685,200.0,4.799999999999997,5.2,1.3000000000000007,980.3573
2024-11-24 07:24:00,67.0,310.1852,200.0,5.100000000000001,5.1000000000000005,1.3999999999999986,1021.335
2024-11-24 07:27:00,73.0,325.2315,200.0,5.300000000000001,5.2,1.9000000000000021,1116.116
2024-11-24 07:30:00,72.0,320.0232,200.0,5.600000000000001,5.3,1.5,1096.352
2024-11-24 07:33:00,71.0,318.1713,200.0,5.399999999999999,5.4,1.5,1085.108
2024-11-24 07:36:00,70.0,313.3102,200.0,5.400000000000002,5.300000000000001,1.4999999999999964,1077.076
2024-11-24 07:39:00,69.0,303.8194,200.0,5.400000000000002,5.5,1.3000000000000007,1056.966
2024-11-24 07:42:00,66.0,295.7176,200.0,5.100000000000001,5.4,1.1999999999999993,1002.544
2024-11-24 07:45:00,66.0,296.875,200.0,5.300000000000001,5.4,1.1000000000000014,1002.231
2024-11-24 07:48:00,66.0,295.1389,200.0,5.100000000000001,5.3,1.1999999999999993,987.9341
2024-11-24 07:51:00,66.0,292.1296,200.0,5.100000000000001,5.300000000000001,1.1999999999999993,987.1381
2024-11-24 07:54:00,66.0,302.0833,200.0,5.0,5.3,1.5,1005.977
2024-11-24 07:57:00,67.0,303.9352,200.0,5.300000000000001,5.3,1.3999999999999986,1022.193
2024-11-24 08:00:00,70.0,309.6065,200.0,5.400000000000002,5.5,1.4999999999999964,1077.555
2024-11-24 08:03:00,70.0,311.2268,200.0,5.5,5.4,1.4999999999999964,1074.301
2024-11-24 08:06:00,71.0,317.3611,200.0,5.399999999999999,5.300000000000001,1.5,1088.552
2024-11-24 08:09:00,72.0,321.7592,200.0,5.5,5.3,1.5,1100.824
2024-11-24 08:12:00,74.0,337.6158,200.0,5.600000000000001,5.3,1.7000000000000028,1125.574
2024-11-24 08:15:00,74.0,329.8611,200.0,5.800000000000001,5.3,1.6000000000000014,1136.582
2024-11-24 08:18:00,74.0,324.0741,201.0,5.600000000000001,5.4,1.6000000000000014,1134.782
2024-11-24 08:21:00,68.0,283.6806,201.0,5.600000000000001,5.7,0.8999999999999986,1026.305
2024-11-24 08:24:00,63.0,271.9908,201.0,5.0,5.700000000000001,0.8000000000000007,906.265
2024-11-24 08:30:00,45.0,200.463,201.0,3.3000000000000007,5.000000000000001,0.6000000000000014,653.743
2024-11-24 08:33:00,46.0,200.8102,201.0,3.400000000000002,5.1,0.5,678.7282
2024-11-24 08:36:00,47.0,199.7685,201.0,3.3000000000000007,5.200000000000001,0.6999999999999993,696.9296
2024-11-24 08:39:00,46.0,194.9074,201.0,3.400000000000002,5.4,0.6999999999999993,686.8024
2024-11-24 08:42:00,46.0,193.8657,201.0,3.3000000000000007,5.4,0.5,674.3445
2024-11-24 08:45:00,45.0,192.3611,201.0,3.1999999999999993,5.300000000000001,0.6000000000000014,668.2668
2024-11-24 08:48:00,45.0,208.7963,201.0,3.1999999999999993,5.200000000000001,0.6999999999999993,685.9958
2024-11-24 08:51:00,47.0,206.25,201.0,3.400000000000002,5.1000000000000005,0.8000000000000007,681.8389
2024-11-24 08:54:00,46.0,205.3241,201.0,3.400000000000002,5.3,0.8000000000000007,683.4014
2024-11-24 08:57:00,46.0,199.8843,201.0,3.6999999999999993,5.300000000000001,0.3999999999999986,667.0266
2024-11-24 09:00:00,46.0,196.7593,201.0,3.3000000000000007,5.300000000000001,0.8000000000000007,672.7207
2024-11-24 09:03:00,46.0,197.338,201.0,3.1999999999999993,5.300000000000001,0.8000000000000007,671.0776
2024-11-24 09:06:00,47.0,196.6435,201.0,3.400000000000002,5.3,0.8000000000000007,657.1613
2024-11-24 09:09:00,46.0,199.6528,201.0,3.1999999999999993,5.4,0.8000000000000007,660.7216
2024-11-24 09:12:00,47.0,192.9398,201.0,3.3000000000000007,5.4,0.8000000000000007,671.0526
2024-11-24 09:15:00,46.0,199.1898,201.0,3.400000000000002,5.5,0.8000000000000007,678.8157
2024-11-24 09:18:00,47.0,196.6435,202.0,3.3000000000000007,5.4,0.8000000000000007,675.9414
2024-11-24 09:21:00,47.0,201.8518,202.0,3.6000000000000014,5.3,0.6000000000000014,688.605
2024-11-24 09:24:00,48.0,202.4306,202.0,3.5,5.4,0.8000000000000007,711.7676
2024-11-24 09:27:00,47.0,203.3565,202.0,3.5,5.3,0.6999999999999993,683.1279
2024-11-24 09:30:00,46.0,207.2917,202.0,3.6999999999999993,5.200000000000001,0.6000000000000014,674.475
2024-11-24 09:33:00,49.0,228.4722,202.0,3.3000000000000007,5.000000000000001,1.1999999999999993,773.2083
2024-11-24 09:36:00,53.0,234.9537,202.0,3.8000000000000007,5.1000000000000005,1.0,777.8447
2024-11-24 09:39:00,52.0,235.0694,202.0,4.0,5.200000000000001,0.8000000000000007,783.9125
2024-11-24 09:42:00,53.0,238.4259,202.0,4.0,5.300000000000001,0.9000000000000021,780.1453
2024-11-24 09:45:00,54.0,235.0694,202.0,3.8999999999999986,5.300000000000001,1.1000000000000014,804.5232
2024-11-24 09:48:00,54.0,241.5509,202.0,4.100000000000001,5.300000000000001,1.1000000000000014,805.8182
2024-11-24 09:51:00,54.0,237.1528,202.0,4.0,5.200000000000001,1.0,803.5703
2024-11-24 09:54:00,53.0,229.9768,202.0,4.0,5.200000000000001,0.8000000000000007,783.7499
2024-11-24 09:57:00,52.0,228.125,202.0,3.8999999999999986,5.199999999999999,0.7000000000000028,765.7383
2024-11-24 10:00:00,53.0,227.8935,202.0,3.8999999999999986,5.200000000000001,0.9000000000000021,767.8252
2024-11-24 10:03:00,52.0,231.1342,202.0,3.8000000000000007,5.300000000000001,1.0,784.1096
2024-11-24 10:06:00,53.0,233.3333,202.0,3.8000000000000007,5.200000000000001,1.0,777.005
2024-11-24 10:09:00,53.0,235.0694,202.0,3.8999999999999986,5.200000000000001,0.8000000000000007,777.9764
2024-11-24 10:12:00,53.0,238.3102,202.0,4.0,5.200000000000001,0.8000000000000007,784.2672
2024-11-24 10:15:00,53.0,240.0463,202.0,4.0,4.999999999999999,1.0,790.6129
2024-11-24 10:18:00,53.0,241.5509,203.0,3.8999999999999986,5.1,0.8999999999999986,796.9707
2024-11-24 10:21:00,54.0,245.9491,203.0,4.0,5.2,1.1000000000000014,803.0853
2024-11-24 10:24:00,54.0,243.6342,203.0,4.0,5.2,1.1000000000000014,808.1067
2024-11-24 10:27:00,53.0,248.9583,203.0,4.100000000000001,5.0,1.0,810.0031
2024-11-24 10:30:00,56.0,251.9676,203.0,4.200000000000003,5.2,1.1999999999999993,821.0204
2024-11-24 10:33:00,56.0,257.5232,203.0,4.199999999999999,5.1000000000000005,1.1000000000000014,825.7068
2024-11-24 10:36:00,56.0,252.5463,203.0,3.8000000000000007,5.1000000000000005,1.3000000000000007,842.7275
2024-11-24 10:39:00,57.0,251.2732,203.0,4.199999999999999,5.200000000000001,1.1000000000000014,838.4435
2024-11-24 10:42:00,56.0,248.2639,203.0,4.099999999999998,5.300000000000001,1.0,821.4609
2024-11-24 10:45:00,56.0,251.8518,203.0,4.300000000000001,5.1000000000000005,1.1000000000000014,825.8562
2024-11-24 10:48:00,58.0,254.8611,203.0,4.300000000000001,5.300000000000001,1.0999999999999979,846.1414
2024-11-24 10:51:00,57.0,248.1482,203.0,4.300000000000001,5.300000000000001,1.0999999999999979,851.6955
2024-11-24 10:54:00,57.0,246.9908,203.0,4.300000000000001,5.4,1.1999999999999993,840.3519
2024-11-24 10:57:00,58.0,252.7778,203.0,4.199999999999999,5.4,1.1999999999999993,854.0051
2024-11-24 11:00:00,58.0,251.8518,203.0,4.300000000000001,5.4,1.1999999999999993,850.3298
2024-11-24 11:03:00,58.0,253.4722,203.0,4.300000000000001,5.3999999999999995,1.1999999999999993,859.2356
2024-11-24 11:06:00,58.0,249.8842,203.0,4.300000000000001,5.4,1.1999999999999993,850.6342
2024-11-24 11:09:00,58.0,247.8009,203.0,4.300000000000001,5.4,1.1999999999999993,855.3938
2024-11-24 11:12:00,58.0,245.3704,203.0,4.300000000000001,5.4,1.1999999999999993,852.0518
2024-11-24 11:15:00,58.0,251.1574,203.0,4.399999999999999,5.4,1.1000000000000014,865.8945
2024-11-24 11:18:00,58.0,240.625,204.0,4.199999999999999,5.5,1.1999999999999993,848.3681
2024-11-24 11:21:00,56.0,243.6342,204.0,4.400000000000002,5.5,1.0,832.6119
2024-11-24 11:24:00,56.0,240.3935,204.0,4.300000000000001,5.4,1.0,823.567
2024-11-24 11:27:00,57.0,240.9722,204.0,4.300000000000001,5.3,1.0,844.412
2024-11-24 11:30:00,57.0,236.5741,204.0,4.199999999999999,5.5,1.0,833.6523
2024-11-24 11:33:00,56.0,240.2778,204.0,4.099999999999998,5.4,1.1000000000000014,818.575
2024-11-24 11:36:00,56.0,244.6759,204.0,4.199999999999999,5.4,1.0,822.3107
2024-11-24 11:39:00,56.0,242.9398,204.0,4.099999999999998,5.4,1.0,831.9409
2024-11-24 11:42:00,56.0,246.0648,204.0,4.199999999999999,5.4,1.1000000000000014,831.3833
2024-11-24 11:45:00,56.0,247.9167,204.0,4.300000000000001,5.4,1.0,828.2305
2024-11-24 11:48:00,57.0,248.8426,204.0,4.300000000000001,5.200000000000001,1.0999999999999979,847.0834
2024-11-24 11:51:00,57.0,251.7361,204.0,4.300000000000001,5.300000000000001,1.1999999999999993,843.588
2024-11-24 11:54:00,57.0,254.1667,204.0,4.199999999999999,5.4,1.0999999999999979,845.6082
2024-11-24 11:57:00,58.0,256.9444,204.0,4.300000000000001,5.300000000000001,1.0,864.801
2024-11-24 12:00:00,58.0,256.5972,204.0,4.399999999999999,5.3,1.1000000000000014,864.248
2024-11-24 12:03:00,58.0,245.4861,204.0,4.399999999999999,5.4,1.1000000000000014,859.3913
2024-11-24 12:06:00,58.0,244.3287,204.0,4.299999999999997,5.4,1.1000000000000014,844.6255
2024-11-24 12:09:00,58.0,244.9074,204.0,4.199999999999999,5.5,1.1999999999999993,863.6927
2024-11-24 12:12:00,58.0,244.213,204.0,4.199999999999999,5.5,1.1999999999999993,846.5814
2024-11-24 12:15:00,58.0,245.4861,204.0,4.300000000000001,5.5,1.1999999999999993,865.2358
2024-11-24 12:18:00,58.0,246.1806,205.0,4.299999999999997,5.5,1.1000000000000014,851.4603
2024-11-24 12:21:00,59.0,249.0741,205.0,4.299999999999997,5.4,1.2000000000000028,865.7227
2024-11-24 12:24:00,60.0,257.9861,205.0,4.300000000000001,5.3999999999999995,1.3999999999999986,882.547
2024-11-24 12:27:00,57.0,251.0417,205.0,4.399999999999999,5.5,1.0,851.4658
2024-11-24 12:30:00,58.0,250.463,205.0,4.5,5.5,1.0,863.3008
2024-11-24 12:33:00,58.0,250.0,205.0,4.300000000000001,5.5,1.1999999999999993,858.7943
2024-11-24 12:36:00,58.0,247.5694,205.0,4.299999999999997,5.5,1.1000000000000014,853.3274
2024-11-24 12:39:00,58.0,246.9908,205.0,4.300000000000001,5.5,1.1999999999999993,858.2532
2024-11-24 12:42:00,58.0,248.8426,205.0,4.300000000000001,5.4,1.1999999999999993,844.7001
2024-11-24 12:45:00,58.0,249.6528,205.0,4.199999999999999,5.4,1.1999999999999993,864.2053
2024-11-24 12:48:00,59.0,259.838,205.0,4.299999999999997,5.4,1.2000000000000028,866.0503
2024-11-24 12:51:00,59.0,253.0092,205.0,4.5,5.6,1.0,867.5177
2024-11-24 12:54:00,59.0,257.9861,205.0,4.199999999999999,5.3,1.3000000000000007,879.9171
2024-11-24 12:57:00,59.0,258.3333,205.0,4.5,5.5,1.1000000000000014,876.5044
2024-11-24 13:00:00,59.0,253.125,205.0,4.5,5.5,1.0,867.7377
2024-11-24 13:03:00,58.0,248.4954,205.0,4.199999999999999,5.4,1.1999999999999993,865.4625
2024-11-24 13:06:00,58.0,251.0417,205.0,4.300000000000001,5.5,1.1999999999999993,853.5613
2024-11-24 13:09:00,59.0,248.8426,205.0,4.300000000000001,5.5,1.1999999999999993,861.1326
2024-11-24 13:12:00,58.0,247.1065,205.0,4.300000000000001,5.4,1.1999999999999993,846.5657
2024-11-24 13:15:00,58.0,245.2546,205.0,4.300000000000001,5.4,1.1999999999999993,861.2739
2024-11-24 13:18:00,58.0,249.4213,206.0,4.300000000000001,5.499999999999999,1.1999999999999993,864.8229
2024-11-24 13:21:00,59.0,243.287,206.0,4.199999999999999,5.6,1.1999999999999993,875.9445
2024-11-24 13:24:00,59.0,252.5463,206.0,4.399999999999999,5.6,1.2000000000000028,884.9122
2024-11-24 13:27:00,60.0,248.4954,206.0,4.699999999999999,5.800000000000001,1.0,895.9744
2024-11-24 13:30:00,59.0,248.2639,206.0,4.5,5.6000000000000005,1.0,880.7009
2024-11-24 13:33:00,60.0,256.3658,206.0,4.600000000000001,5.6000000000000005,1.0999999999999979,897.0904
2024-11-24 13:36:00,63.0,252.4306,206.0,4.699999999999999,6.000000000000001,1.3000000000000007,945.797
2024-11-24 13:39:00,60.0,260.8796,206.0,4.599999999999998,5.6000000000000005,1.1000000000000014,917.1279
2024-11-24 13:42:00,61.0,267.3611,206.0,4.699999999999999,5.5,1.1000000000000014,914.7035
2024-11-24 13:45:00,61.0,249.6528,206.0,4.699999999999999,5.6,1.1000000000000014,907.402
2024-11-24 13:48:00,60.0,259.2592,206.0,4.600000000000001,5.499999999999999,1.0999999999999979,887.9047
2024-11-24 13:51:00,60.0,266.8982,206.0,4.600000000000001,5.3999999999999995,1.3000000000000007,890.0964
2024-11-24 13:54:00,60.0,264.1204,206.0,4.5,5.3999999999999995,1.1999999999999993,926.7076
2024-11-24 13:57:00,60.0,256.0185,206.0,4.800000000000001,5.8,0.8999999999999986,875.4971
2024-11-24 14:00:00,60.0,261.5741,206.0,4.600000000000001,5.499999999999999,1.0,883.9
2024-11-24 14:03:00,60.0,259.9537,206.0,4.600000000000001,5.499999999999999,1.0,888.6888
2024-11-24 14:06:00,60.0,249.0741,206.0,4.399999999999999,5.700000000000001,1.1000000000000014,886.5225
2024-11-24 14:09:00,60.0,253.9352,206.0,4.5,5.6,1.1999999999999993,894.6027
2024-11-24 14:12:00,63.0,250.463,206.0,4.699999999999999,5.999999999999999,1.4000000000000021,901.717
2024-11-24 14:15:00,61.0,257.6389,206.0,4.699999999999999,5.6,1.1000000000000014,918.8693
2024-11-24 14:18:00,61.0,257.9861,207.0,4.599999999999998,5.700000000000001,1.1999999999999993,921.9764
2024-11-24 14:21:00,62.0,257.6389,207.0,4.600000000000001,5.700000000000001,1.3999999999999986,931.8164
2024-11-24 14:24:00,62.0,259.1435,207.0,4.800000000000001,5.6000000000000005,1.3000000000000007,946.3227
2024-11-24 14:27:00,62.0,256.3658,207.0,4.699999999999999,5.800000000000001,1.4000000000000021,934.573
2024-11-24 14:30:00,63.0,261.2268,207.0,4.699999999999999,5.800000000000001,1.4000000000000021,940.4775
2024-11-24 14:33:00,63.0,265.0463,207.0,4.699999999999999,5.7,1.4000000000000021,951.0477
2024-11-24 14:36:00,64.0,262.8472,207.0,4.800000000000001,5.6000000000000005,1.3000000000000007,958.3369
2024-11-24 14:39:00,63.0,261.4583,207.0,4.800000000000001,5.800000000000001,1.3000000000000007,950.3181
2024-11-24 14:42:00,63.0,265.5092,207.0,5.0,5.700000000000001,1.1000000000000014,947.3244
2024-11-24 14:45:00,63.0,267.9398,207.0,4.799999999999997,5.700000000000001,1.2000000000000028,946.2161
2024-11-24 14:48:00,63.0,269.0972,207.0,4.699999999999999,5.6,1.4000000000000021,948.8223
2024-11-24 14:51:00,63.0,266.8982,207.0,4.699999999999999,5.6,1.3000000000000007,950.2798
2024-11-24 14:54:00,62.0,259.7222,207.0,4.800000000000001,5.5,1.1999999999999993,941.3696
2024-11-24 14:57:00,63.0,268.4028,207.0,4.699999999999999,5.700000000000001,1.3000000000000007,945.0026
2024-11-24 15:00:00,63.0,267.3611,207.0,4.800000000000001,5.700000000000001,1.3000000000000007,956.5703
2024-11-24 15:03:00,63.0,266.6667,207.0,4.900000000000002,5.5,1.3000000000000007,952.083
2024-11-24 15:06:00,64.0,265.8565,207.0,4.800000000000001,5.700000000000001,1.3000000000000007,956.6853
2024-11-24 15:09:00,64.0,262.963,207.0,5.0,5.700000000000001,1.3999999999999986,966.1062
2024-11-24 15:12:00,65.0,262.037,207.0,4.800000000000001,5.700000000000001,1.3999999999999986,966.4816
2024-11-24 15:15:00,64.0,264.9306,207.0,4.800000000000001,5.9,1.5,970.0458
2024-11-24 15:18:00,64.0,259.9537,208.0,4.899999999999999,5.9,1.3000000000000007,960.311
2024-11-24 15:21:00,65.0,263.8889,208.0,4.899999999999999,5.9,1.4000000000000021,971.6554
2024-11-24 15:24:00,64.0,262.963,208.0,4.800000000000001,6.0,1.3999999999999986,965.0345
2024-11-24 15:27:00,65.0,262.2685,208.0,4.899999999999999,5.8,1.4000000000000021,980.4063
2024-11-24 15:30:00,66.0,261.5741,208.0,4.899999999999999,5.9,1.5,994.3613
2024-11-24 15:33:00,65.0,262.7315,208.0,5.0,5.9,1.3000000000000007,984.897
2024-11-24 15:36:00,64.0,265.162,208.0,4.699999999999999,5.9,1.3999999999999986,965.3042
2024-11-24 15:39:00,64.0,265.2778,208.0,4.899999999999999,5.800000000000001,1.2000000000000028,960.5785
2024-11-24 15:42:00,66.0,294.213,208.0,5.0,5.6000000000000005,1.5,1020.485
2024-11-24 15:45:00,71.0,300.0,208.0,5.600000000000001,5.8,1.3999999999999986,1091.502
2024-11-24 15:48:00,71.0,297.9167,208.0,5.5,5.6000000000000005,1.5,1085.777
2024-11-24 15:51:00,71.0,298.0324,208.0,5.5,5.6000000000000005,1.6000000000000014,1095.273
2024-11-24 15:54:00,71.0,291.088,208.0,5.399999999999999,5.700000000000001,1.5,1081.993
2024-11-24 15:57:00,66.0,267.3611,208.0,5.100000000000001,5.9,1.2999999999999972,1013.986
2024-11-24 16:00:00,65.0,252.7778,208.0,5.0,6.1,1.1000000000000014,975.3024
2024-11-24 16:03:00,64.0,258.912,208.0,4.699999999999999,5.800000000000001,1.1999999999999993,961.9764
2024-11-24 16:06:00,64.0,259.9537,208.0,4.800000000000001,5.9,1.1999999999999993,960.8569
2024-11-24 16:09:00,64.0,258.7963,208.0,4.899999999999999,5.9,1.2000000000000028,964.3987
2024-11-24 16:12:00,65.0,260.0694,208.0,4.899999999999999,5.9,1.2000000000000028,979.4901
2024-11-24 16:15:00,65.0,255.787,208.0,5.100000000000001,6.0,1.0,969.5261
2024-11-24 16:18:00,65.0,256.3658,209.0,5.0,6.0,1.1000000000000014,977.9856
2024-11-24 16:21:00,65.0,256.4815,209.0,4.899999999999999,6.0,1.2000000000000028,973.9504
2024-11-24 16:24:00,64.0,256.3658,209.0,4.800000000000001,6.0,1.3000000000000007,967.4084
2024-11-24 16:27:00,65.0,264.9306,209.0,5.0,6.0,1.1000000000000014,976.4871
2024-11-24 16:30:00,65.0,260.3009,209.0,5.100000000000001,6.0,1.1000000000000014,977.5889
2024-11-24 16:33:00,65.0,261.1111,209.0,4.899999999999999,6.0,1.3000000000000007,987.3754
2024-11-24 16:36:00,65.0,271.0648,209.0,5.100000000000001,5.9,1.0999999999999979,980.4633
2024-11-24 16:39:00,67.0,277.662,209.0,5.100000000000001,5.8,1.3999999999999986,1011.349
2024-11-24 16:42:00,68.0,270.2546,209.0,5.100000000000001,5.8,1.5,1014.509
2024-11-24 16:45:00,66.0,267.3611,209.0,5.0,5.9,1.3999999999999986,998.8223
2024-11-24 16:48:00,66.0,263.8889,209.0,5.0,5.9,1.3000000000000007,985.0023
2024-11-24 16:51:00,65.0,259.9537,209.0,5.0,5.9,1.3000000000000007,984.2468
2024-11-24 16:54:00,66.0,273.8426,209.0,4.799999999999997,5.7,1.4000000000000021,988.5914
2024-11-24 16:57:00,67.0,272.8009,209.0,5.0,5.8,1.6000000000000014,1011.865
2024-11-24 17:00:00,66.0,270.3704,209.0,5.100000000000001,5.9,1.3999999999999986,995.9572
2024-11-24 17:03:00,66.0,257.7546,209.0,5.0,6.0,1.3999999999999986,992.59
2024-11-24 17:06:00,63.0,261.1111,209.0,4.899999999999999,6.0,1.1000000000000014,960.4652
2024-11-24 17:09:00,64.0,252.3148,209.0,4.699999999999999,5.9,1.3000000000000007,951.8076
2024-11-24 17:12:00,64.0,257.4074,209.0,4.899999999999999,6.0,1.2000000000000028,960.1216
2024-11-24 17:15:00,64.0,261.1111,209.0,4.899999999999999,6.1,1.1999999999999993,963.6188
2024-11-24 17:18:00,65.0,259.1435,210.0,4.799999999999997,6.0,1.4000000000000021,969.3572
2024-11-24 17:21:00,64.0,252.7778,210.0,4.800000000000001,6.0,1.4000000000000021,960.2984
2024-11-24 17:24:00,64.0,258.6806,210.0,4.899999999999999,5.9,1.2000000000000028,964.3357
2024-11-24 17:27:00,63.0,262.3842,210.0,4.800000000000001,5.9,1.3000000000000007,953.0972
2024-11-24 17:30:00,63.0,261.5741,210.0,4.899999999999999,5.700000000000001,1.2000000000000028,951.4027
2024-11-24 17:33:00,63.0,260.8796,210.0,4.699999999999999,5.699999999999999,1.1999999999999993,943.2909
2024-11-24 17:36:00,63.0,252.8935,210.0,4.699999999999999,5.700000000000001,1.1999999999999993,937.1554
2024-11-24 17:39:00,62.0,256.4815,210.0,4.699999999999999,5.700000000000001,1.3000000000000007,934.536
2024-11-24 17:42:00,63.0,265.162,210.0,4.699999999999999,5.6000000000000005,1.3000000000000007,950.1967
2024-11-24 17:45:00,64.0,265.162,210.0,4.699999999999999,5.800000000000001,1.3999999999999986,958.8312
2024-11-24 17:48:00,62.0,256.25,210.0,4.699999999999999,5.800000000000001,1.3000000000000007,940.1323
2024-11-24 17:51:00,64.0,266.088,210.0,4.900000000000002,5.9,1.3999999999999986,968.1328
2024-11-24 17:54:00,64.0,262.8472,210.0,4.799999999999997,5.9,1.4000000000000021,970.6508
2024-11-24 17:57:00,64.0,260.4167,210.0,4.699999999999999,5.800000000000001,1.3999999999999986,956.2346
2024-11-24 18:00:00,64.0,262.7315,210.0,4.899999999999999,5.9,1.2000000000000028,959.9556
2024-11-24 18:03:00,64.0,260.5324,210.0,4.799999999999997,5.700000000000001,1.3000000000000007,958.7126
2024-11-24 18:06:00,63.0,254.8611,210.0,4.800000000000001,5.9,1.3000000000000007,950.3321
2024-11-24 18:09:00,63.0,252.8935,210.0,4.800000000000001,5.9,1.3000000000000007,950.7177
2024-11-24 18:12:00,63.0,256.0185,210.0,4.800000000000001,5.800000000000001,1.3000000000000007,943.0811
2024-11-24 18:15:00,63.0,251.3889,210.0,4.699999999999999,6.0,1.3000000000000007,945.3448
2024-11-24 18:18:00,61.0,243.0556,211.0,4.699999999999999,6.0,1.1000000000000014,919.5021
2024-11-24 18:21:00,62.0,239.0046,211.0,4.699999999999999,6.0,1.1999999999999993,925.1157
2024-11-24 18:24:00,61.0,242.5926,211.0,4.600000000000001,6.0,1.1999999999999993,923.4293
2024-11-24 18:27:00,61.0,243.8658,211.0,4.5,6.1,1.1999999999999993,911.4066
2024-11-24 18:30:00,61.0,249.0741,211.0,4.5,6.0,1.1999999999999993,918.6351
2024-11-24 18:33:00,61.0,246.9908,211.0,4.600000000000001,5.9,1.3999999999999986,921.8348
2024-11-24 18:36:00,62.0,253.0092,211.0,4.599999999999998,5.9,1.3000000000000007,933.2777
2024-11-24 18:39:00,61.0,252.8935,211.0,4.699999999999999,5.9,1.3000000000000007,933.1045
2024-11-24 18:42:00,62.0,252.5463,211.0,4.800000000000001,5.8,1.1999999999999993,936.9323
2024-11-24 18:45:00,62.0,257.1759,211.0,4.5,5.7,1.4000000000000021,932.7209
2024-11-24 18:48:00,62.0,251.8518,211.0,4.5,5.800000000000001,1.3000000000000007,917.5811
2024-11-24 18:51:00,62.0,259.7222,211.0,4.699999999999999,5.800000000000001,1.3000000000000007,936.105
2024-11-24 18:54:00,62.0,254.0509,211.0,4.800000000000001,5.9,1.1999999999999993,931.6521
2024-11-24 18:57:00,62.0,250.1158,211.0,4.599999999999998,5.9,1.3000000000000007,942.5173
2024-11-24 19:00:00,61.0,251.2732,211.0,4.699999999999999,5.800000000000001,1.3000000000000007,926.7589
2024-11-24 19:03:00,61.0,249.3056,211.0,4.699999999999999,5.800000000000001,1.1999999999999993,911.3595
2024-11-24 19:06:00,61.0,250.5787,211.0,4.699999999999999,5.800000000000001,1.1000000000000014,922.5626
2024-11-24 19:09:00,60.0,242.3611,211.0,4.599999999999998,5.800000000000001,1.0,917.2961
2024-11-24 19:12:00,61.0,250.463,211.0,4.699999999999999,5.800000000000001,1.1000000000000014,916.3741
2024-11-24 19:15:00,63.0,266.2037,211.0,4.699999999999999,5.8,1.4000000000000021,955.3998
2024-11-24 19:18:00,65.0,263.3102,212.0,4.799999999999997,5.7,1.4000000000000021,972.347
2024-11-24 19:21:00,63.0,252.3148,212.0,4.600000000000001,5.9,1.3000000000000007,953.4762
2024-11-24 19:24:00,63.0,244.213,212.0,4.899999999999999,6.0,1.2000000000000028,932.1965
2024-11-24 19:27:00,62.0,251.6204,212.0,4.599999999999998,6.0,1.1000000000000014,930.264
2024-11-24 19:30:00,62.0,245.2546,212.0,4.800000000000001,5.9,1.1999999999999993,930.0371
2024-11-24 19:33:00,60.0,240.8565,212.0,4.5,6.0,1.1999999999999993,909.963
2024-11-24 19:36:00,59.0,240.2778,212.0,4.399999999999999,5.7,1.0,865.5826
2024-11-24 19:39:00,59.0,238.8889,212.0,4.299999999999997,5.8,1.1000000000000014,866.7469
2024-11-24 19:42:00,59.0,231.4815,212.0,4.399999999999999,5.800000000000001,1.0,857.2906
2024-11-24 19:45:00,59.0,239.5833,212.0,4.5,5.9,1.0,871.4761
2024-11-24 19:48:00,59.0,243.287,212.0,4.399999999999999,5.800000000000001,1.2000000000000028,875.7692
2024-11-24 19:51:00,64.0,241.7824,212.0,4.800000000000001,6.3,1.3999999999999986,917.3555
2024-11-24 19:54:00,61.0,245.0232,212.0,4.600000000000001,5.800000000000001,1.1999999999999993,917.1243
2024-11-24 19:57:00,59.0,245.0232,212.0,4.399999999999999,5.6000000000000005,1.1000000000000014,865.1051
2024-11-24 20:00:00,59.0,241.8982,212.0,4.5,5.700000000000001,1.0,873.6437
2024-11-24 20:03:00,59.0,244.3287,212.0,4.600000000000001,5.6000000000000005,1.1000000000000014,877.7162
2024-11-24 20:06:00,59.0,240.0463,212.0,4.399999999999999,5.700000000000001,1.1000000000000014,880.3
2024-11-24 20:09:00,59.0,236.1111,212.0,4.399999999999999,5.800000000000001,1.1000000000000014,862.3986
2024-11-24 20:12:00,59.0,248.2639,212.0,4.300000000000001,5.700000000000001,1.1999999999999993,865.9948
2024-11-24 20:15:00,59.0,244.3287,212.0,4.5,5.700000000000001,1.1000000000000014,867.1863
2024-11-24 20:18:00,58.0,240.9722,213.0,4.599999999999998,6.000000000000001,0.8000000000000007,911.1321
2024-11-24 20:21:00,59.0,236.6898,213.0,4.5,5.7,1.0,871.8729
2024-11-24 20:24:00,60.0,245.8333,213.0,4.5,5.8,1.1000000000000014,864.1166
2024-11-24 20:27:00,60.0,255.0926,213.0,4.399999999999999,5.7,1.4000000000000021,901.5475
2024-11-24 20:30:00,63.0,249.4213,213.0,4.800000000000001,6.0,1.3000000000000007,937.1215
2024-11-24 20:33:00,60.0,239.5833,213.0,4.5,5.9,1.0,901.8225
2024-11-24 20:36:00,58.0,236.8056,213.0,4.199999999999999,5.8,1.0,839.4633
2024-11-24 20:39:00,58.0,238.8889,213.0,4.300000000000001,5.700000000000001,1.0999999999999979,863.1694
2024-11-24 20:42:00,58.0,240.7408,213.0,4.5,5.800000000000001,1.0,870.3662
2024-11-24 20:45:00,58.0,234.0278,213.0,4.300000000000001,5.800000000000001,1.1999999999999993,860.4891
