Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power
2024-11-24 20:48:00,58.0,231.3658,213.0,4.300000000000001,5.800000000000001,1.0,846.5675
2024-11-24 20:51:00,56.0,227.4306,213.0,4.399999999999999,5.9,1.0,821.6485
2024-11-24 20:54:00,56.0,224.1898,213.0,4.300000000000001,5.800000000000001,1.0,832.1259
2024-11-24 20:57:00,56.0,226.1574,213.0,4.100000000000001,5.800000000000001,1.0999999999999979,821.3235
2024-11-24 21:00:00,56.0,228.2408,213.0,4.199999999999999,5.800000000000001,1.0,827.1676
2024-11-24 21:03:00,55.0,221.5278,213.0,3.8999999999999986,5.6,1.1000000000000014,807.6423
2024-11-24 21:06:00,54.0,223.3796,213.0,4.0,5.700000000000001,1.0,800.2447
2024-11-24 21:09:00,55.0,230.9028,213.0,4.0,5.700000000000001,1.1000000000000014,815.7703
2024-11-24 21:12:00,56.0,235.0694,213.0,4.100000000000001,5.499999999999999,1.0999999999999979,833.3259
2024-11-24 21:15:00,57.0,236.9213,213.0,3.6999999999999993,5.700000000000001,1.5,843.887
2024-11-24 21:18:00,57.0,235.7639,214.0,4.100000000000001,5.6,1.1999999999999993,845.6721
2024-11-24 21:21:00,57.0,240.162,214.0,4.399999999999999,5.700000000000001,1.1999999999999993,848.2819
2024-11-24 21:24:00,57.0,229.2824,214.0,4.199999999999999,5.700000000000001,1.1000000000000014,830.9161
2024-11-24 21:27:00,57.0,236.5741,214.0,4.199999999999999,5.6000000000000005,1.1000000000000014,839.1406
2024-11-24 21:30:00,57.0,226.5046,214.0,4.199999999999999,5.8,1.1000000000000014,848.222
2024-11-24 21:33:00,57.0,230.787,214.0,4.199999999999999,5.700000000000001,1.1000000000000014,838.5667
2024-11-24 21:36:00,57.0,229.9768,214.0,4.199999999999999,5.700000000000001,1.1000000000000014,834.4537
2024-11-24 21:39:00,57.0,231.0185,214.0,4.0,5.700000000000001,1.0999999999999979,831.6288
2024-11-24 21:42:00,57.0,235.9954,214.0,4.199999999999999,5.700000000000001,1.1000000000000014,845.0242
2024-11-24 21:45:00,57.0,229.7454,214.0,4.100000000000001,5.800000000000001,1.1999999999999993,835.2772
2024-11-24 21:48:00,59.0,240.9722,214.0,4.300000000000001,5.6000000000000005,1.1999999999999993,867.889
2024-11-24 21:51:00,58.0,244.7917,214.0,4.699999999999999,5.800000000000001,0.8999999999999986,847.0322
2024-11-24 21:54:00,55.0,219.3287,214.0,4.100000000000001,5.800000000000001,0.8999999999999986,820.7087
2024-11-24 21:57:00,56.0,248.8426,214.0,4.100000000000001,5.300000000000001,1.0,827.1056
2024-11-24 22:00:00,55.0,248.8426,214.0,4.0,5.200000000000001,1.1000000000000014,804.4398
2024-11-24 22:03:00,54.0,302.1991,214.0,4.0,5.1,0.8999999999999986,794.8288
2024-11-24 22:06:00,55.0,261.1111,214.0,4.0,4.9,1.1000000000000014,816.7277
2024-11-24 22:09:00,56.0,251.6204,214.0,4.300000000000001,5.1,1.0999999999999979,819.0595
2024-11-24 22:12:00,57.0,262.7315,214.0,4.300000000000001,5.3,1.3999999999999986,866.4591
2024-11-24 22:15:00,60.0,259.4908,214.0,4.5,5.499999999999999,1.1999999999999993,893.2004
2024-11-24 22:18:00,60.0,251.2732,215.0,4.5,5.499999999999999,1.1000000000000014,873.2924
2024-11-24 22:21:00,60.0,258.1018,215.0,4.399999999999999,5.3999999999999995,1.1999999999999993,893.2776
2024-11-24 22:24:00,61.0,261.1111,215.0,4.699999999999999,5.6,1.1999999999999993,947.2709
2024-11-24 22:27:00,63.0,266.6667,215.0,4.899999999999999,5.6,1.4000000000000021,953.5368
2024-11-24 22:30:00,63.0,265.625,215.0,4.899999999999999,5.700000000000001,1.2000000000000028,949.9492
2024-11-24 22:33:00,63.0,256.4815,215.0,4.599999999999998,5.6,1.3000000000000007,944.3967
2024-11-24 22:36:00,61.0,252.5463,215.0,4.700000000000003,5.699999999999999,1.1999999999999993,912.9114
2024-11-24 22:39:00,58.0,255.0926,215.0,4.5,5.6,0.8000000000000007,874.1349
2024-11-24 22:42:00,59.0,254.7454,215.0,4.5,5.5,0.8999999999999986,865.6448
2024-11-24 22:45:00,59.0,255.4398,215.0,4.5,5.3999999999999995,0.8999999999999986,877.2255
2024-11-24 22:48:00,59.0,239.4676,215.0,4.399999999999999,5.5,1.1000000000000014,855.8979
2024-11-24 22:51:00,59.0,251.6204,215.0,4.399999999999999,5.3999999999999995,1.1000000000000014,868.9867
2024-11-24 22:54:00,56.0,294.4444,215.0,4.400000000000002,5.699999999999999,1.0,847.4115
2024-11-24 22:57:00,67.0,299.4213,215.0,5.100000000000001,5.3999999999999995,1.5,1015.966
2024-11-24 23:00:00,67.0,294.5602,215.0,5.200000000000003,5.3999999999999995,1.3999999999999986,1007.509
2024-11-24 23:03:00,66.0,293.6342,215.0,5.100000000000001,5.5,1.5,1004.944
2024-11-24 23:06:00,67.0,294.7917,215.0,5.100000000000001,5.5,1.3999999999999986,1011.23
2024-11-24 23:09:00,66.0,292.9398,215.0,5.100000000000001,5.5,1.2999999999999972,1010.19
2024-11-24 23:12:00,66.0,292.3611,215.0,5.100000000000001,5.4,1.2999999999999972,1003.28
2024-11-24 23:15:00,66.0,289.9306,215.0,5.100000000000001,5.4,1.2999999999999972,993.2742
2024-11-24 23:18:00,66.0,287.8472,216.0,5.199999999999999,5.4,1.3000000000000007,994.3821
2024-11-24 23:21:00,64.0,282.8704,216.0,4.899999999999999,5.300000000000001,1.2000000000000028,969.7445
2024-11-24 23:24:00,62.0,280.787,216.0,4.699999999999999,5.300000000000001,1.1000000000000014,927.7729
2024-11-24 23:27:00,62.0,284.6065,216.0,4.600000000000001,5.2,1.1999999999999993,923.513
2024-11-24 23:30:00,63.0,287.037,216.0,4.800000000000001,5.3,1.1000000000000014,929.0978
2024-11-24 23:33:00,66.0,296.875,216.0,5.099999999999998,5.3,1.5,991.8363
2024-11-24 23:36:00,67.0,306.0185,216.0,5.100000000000001,5.3,1.3999999999999986,1015.286
2024-11-24 23:39:00,66.0,296.412,216.0,5.0,5.200000000000001,1.3999999999999986,1009.919
2024-11-24 23:42:00,66.0,296.1806,216.0,5.0,5.4,1.3999999999999986,1007.725
2024-11-24 23:45:00,66.0,296.9908,216.0,5.0,5.4,1.5,1009.543
2024-11-24 23:48:00,66.0,295.9491,216.0,5.100000000000001,5.4,1.3999999999999986,1008.492
2024-11-24 23:51:00,66.0,291.8982,216.0,5.100000000000001,5.4,1.3999999999999986,1001.746
2024-11-24 23:54:00,66.0,293.9815,216.0,5.100000000000001,5.4,1.3000000000000007,1004.154
2024-11-24 23:57:00,65.0,290.9722,216.0,5.200000000000003,5.4,1.0,980.4548
2024-11-25 00:00:00,65.0,293.5185,216.0,5.0,5.2,1.1000000000000014,976.1412
2024-11-25 00:03:00,65.0,291.7824,216.0,4.899999999999999,5.300000000000001,1.2000000000000028,971.4445
2024-11-25 00:06:00,66.0,304.8611,216.0,5.100000000000001,5.2,1.3000000000000007,1008.432
2024-11-25 00:09:00,66.0,305.2083,216.0,5.199999999999999,5.1,1.3999999999999986,1007.658
2024-11-25 00:12:00,66.0,302.3148,216.0,5.100000000000001,5.1,1.5,1001.194
2024-11-25 00:15:00,65.0,289.5833,216.0,4.800000000000001,5.300000000000001,1.3999999999999986,979.103
2024-11-25 00:18:00,62.0,281.713,217.0,4.699999999999999,5.1,1.0,924.4319
2024-11-25 00:21:00,60.0,272.8009,217.0,4.5,5.1000000000000005,1.0,887.0321
2024-11-25 00:24:00,61.0,274.8842,217.0,4.5,5.200000000000001,1.1999999999999993,908.5313
2024-11-25 00:27:00,62.0,275.6944,217.0,4.600000000000001,5.3,1.1999999999999993,977.6277
2024-11-25 00:30:00,64.0,279.6296,217.0,4.800000000000001,5.699999999999999,1.3999999999999986,979.2276
2024-11-25 00:33:00,64.0,282.4074,217.0,5.100000000000001,5.6,1.0999999999999979,978.3442
2024-11-25 00:36:00,65.0,285.3009,217.0,4.900000000000002,5.200000000000001,1.3999999999999986,984.3607
2024-11-25 00:39:00,63.0,283.6806,217.0,4.699999999999999,5.4,1.3000000000000007,955.746
2024-11-25 00:42:00,63.0,282.0602,217.0,4.699999999999999,5.300000000000001,1.3000000000000007,949.5592
2024-11-25 00:45:00,62.0,273.8426,217.0,4.699999999999999,5.4,1.1000000000000014,936.5404
2024-11-25 00:48:00,61.0,275.6944,217.0,4.5,5.300000000000001,1.1999999999999993,873.9025
2024-11-25 00:51:00,60.0,273.6111,217.0,4.5,5.200000000000001,1.0,879.7382
2024-11-25 00:54:00,60.0,275.6944,217.0,4.699999999999999,4.999999999999999,1.1000000000000014,881.146
2024-11-25 00:57:00,60.0,281.3658,217.0,4.600000000000001,5.1,1.1000000000000014,887.6819
2024-11-25 01:00:00,61.0,286.5741,217.0,4.5,5.0,1.1999999999999993,896.623
2024-11-25 01:03:00,60.0,285.5324,217.0,4.5,4.999999999999999,1.1000000000000014,890.3004
2024-11-25 01:06:00,62.0,289.2361,217.0,4.600000000000001,5.1,1.3000000000000007,982.746
2024-11-25 01:09:00,62.0,286.6898,217.0,4.800000000000001,5.1,1.3999999999999986,936.9148
2024-11-25 01:12:00,62.0,285.9954,217.0,4.399999999999999,5.200000000000001,1.6000000000000014,938.3856
2024-11-25 01:15:00,62.0,277.4306,217.0,4.700000000000003,5.1,1.1999999999999993,929.6218
2024-11-25 01:18:00,62.0,283.1018,218.0,4.800000000000001,5.199999999999999,1.1999999999999993,927.2175
2024-11-25 01:21:00,59.0,278.9352,218.0,4.600000000000001,5.2,1.0,889.6809
2024-11-25 01:24:00,59.0,271.6435,218.0,4.5,5.0,0.9000000000000021,866.0251
2024-11-25 01:27:00,59.0,272.5694,218.0,4.599999999999998,5.1,0.9000000000000021,873.321
2024-11-25 01:30:00,59.0,275.463,218.0,4.5,5.0,1.0,873.238
2024-11-25 01:33:00,59.0,274.4213,218.0,4.400000000000002,5.0,1.1999999999999993,859.155
2024-11-25 01:36:00,58.0,265.8565,218.0,4.400000000000002,5.0,1.0,853.2003
2024-11-25 01:39:00,56.0,269.0972,218.0,4.300000000000001,5.0,0.9000000000000021,836.2025
2024-11-25 01:42:00,57.0,266.3194,218.0,4.400000000000002,5.0,0.8999999999999986,842.6692
2024-11-25 01:45:00,58.0,262.2685,218.0,4.300000000000001,5.1,1.1000000000000014,847.8184
2024-11-25 01:48:00,57.0,260.0694,218.0,4.100000000000001,5.1,1.0999999999999979,839.3226
2024-11-25 01:51:00,57.0,260.6482,218.0,4.300000000000001,5.1,1.0999999999999979,824.5092
2024-11-25 01:54:00,57.0,265.8565,218.0,4.300000000000001,4.8999999999999995,1.1999999999999993,840.9958
2024-11-25 01:57:00,56.0,256.9444,218.0,4.100000000000001,5.0,1.0,822.1245
2024-11-25 02:00:00,56.0,262.963,218.0,4.200000000000003,5.0,1.0999999999999979,822.6367
2024-11-25 02:03:00,56.0,261.6898,218.0,4.300000000000001,5.0,1.0,823.9972
2024-11-25 02:06:00,56.0,265.0463,218.0,4.200000000000003,5.0,1.0,831.7273
2024-11-25 02:09:00,56.0,265.625,218.0,4.100000000000001,5.0,1.0999999999999979,827.1259
2024-11-25 02:12:00,56.0,271.6435,218.0,4.100000000000001,5.0,1.0,837.6666
2024-11-25 02:15:00,56.0,266.7824,218.0,4.199999999999999,5.0,1.0,826.8015
2024-11-25 02:18:00,56.0,264.5833,219.0,4.199999999999999,5.0,1.1000000000000014,825.0005
2024-11-25 02:21:00,56.0,262.963,219.0,4.200000000000003,4.9,1.0,820.4127
2024-11-25 02:24:00,55.0,257.1759,219.0,4.100000000000001,5.0,1.1000000000000014,810.0344
2024-11-25 02:27:00,54.0,258.5648,219.0,4.199999999999999,4.9,1.0,801.5559
2024-11-25 02:30:00,55.0,257.6389,219.0,4.100000000000001,4.9,1.0,802.4565
2024-11-25 02:33:00,55.0,256.5972,219.0,4.099999999999998,4.9,1.1000000000000014,806.2094
2024-11-25 02:36:00,54.0,265.5092,219.0,4.100000000000001,4.700000000000001,1.0,796.5386
2024-11-25 02:39:00,54.0,266.3194,219.0,4.100000000000001,4.700000000000001,1.0,795.4059
2024-11-25 02:42:00,53.0,262.963,219.0,3.8000000000000007,4.800000000000001,1.0,795.7788
2024-11-25 02:45:00,52.0,263.5417,219.0,3.8000000000000007,4.6000000000000005,0.9000000000000021,761.2057
2024-11-25 02:48:00,54.0,265.8565,219.0,3.8000000000000007,4.800000000000001,1.3000000000000007,797.8339
2024-11-25 02:51:00,54.0,261.5741,219.0,3.8999999999999986,4.6,1.1000000000000014,807.7798
2024-11-25 02:54:00,53.0,261.6898,219.0,3.8000000000000007,4.6,1.0,792.0073
2024-11-25 02:57:00,52.0,255.6713,219.0,3.8999999999999986,4.699999999999999,0.9000000000000021,755.9488
2024-11-25 03:00:00,51.0,251.1574,219.0,3.8000000000000007,4.6,1.0,764.9829
2024-11-25 03:03:00,50.0,251.3889,219.0,3.8000000000000007,4.6,0.8999999999999986,746.9537
2024-11-25 03:06:00,52.0,260.9954,219.0,3.8999999999999986,4.6,1.0,761.2441
2024-11-25 03:09:00,53.0,258.6806,219.0,4.0,4.6,1.0,780.2866
2024-11-25 03:12:00,52.0,264.9306,219.0,3.8000000000000007,4.700000000000001,1.0,774.7118
2024-11-25 03:15:00,53.0,261.5741,219.0,4.0,4.499999999999999,1.0,773.9526
2024-11-25 03:18:00,53.0,263.7732,220.0,4.0,4.6,1.0,805.9996
2024-11-25 03:21:00,52.0,258.3333,220.0,3.8999999999999986,4.6,0.9000000000000021,768.1331
2024-11-25 03:24:00,52.0,249.537,220.0,4.0,4.6,1.0,770.3737
2024-11-25 03:27:00,52.0,256.3658,220.0,3.8000000000000007,4.6,1.0,771.9806
2024-11-25 03:30:00,52.0,264.0046,220.0,3.8999999999999986,4.6000000000000005,1.0,782.3116
2024-11-25 03:33:00,52.0,259.9537,220.0,3.900000000000002,4.6,0.8000000000000007,771.0156
2024-11-25 03:36:00,52.0,266.6667,220.0,3.700000000000003,4.6,1.0999999999999979,775.9279
2024-11-25 03:39:00,52.0,264.5833,220.0,3.8000000000000007,4.6,0.8999999999999986,770.1765
2024-11-25 03:42:00,53.0,260.9954,220.0,4.0,4.6,1.0,779.3423
2024-11-25 03:45:00,52.0,258.2176,220.0,3.8000000000000007,4.499999999999999,1.0,778.9086
2024-11-25 03:48:00,52.0,263.4259,220.0,3.8000000000000007,4.6,0.8999999999999986,777.7372
2024-11-25 03:51:00,52.0,259.838,220.0,3.6999999999999993,4.499999999999999,1.0,785.7033
2024-11-25 03:54:00,53.0,262.7315,220.0,3.8000000000000007,4.6,1.1000000000000014,781.9205
2024-11-25 03:57:00,53.0,272.4537,220.0,4.0,4.6,1.0,798.9805
2024-11-25 04:00:00,54.0,276.0417,220.0,3.900000000000002,4.5,1.0999999999999979,803.6396
2024-11-25 04:03:00,53.0,273.2639,220.0,4.0,4.5,1.0,804.8443
2024-11-25 04:06:00,53.0,267.5926,220.0,4.0,4.6,1.0,786.6125
2024-11-25 04:09:00,52.0,267.4768,220.0,4.0,4.5,0.8000000000000007,755.3167
2024-11-25 04:12:00,51.0,259.375,220.0,3.8000000000000007,4.6,0.8999999999999986,751.191
2024-11-25 04:15:00,51.0,267.2454,220.0,3.8000000000000007,4.4,0.8000000000000007,752.5282
2024-11-25 04:18:00,50.0,262.8472,221.0,3.8000000000000007,4.4,0.8000000000000007,745.6285
2024-11-25 04:21:00,51.0,268.0556,221.0,3.700000000000003,4.4,0.8999999999999986,747.6461
2024-11-25 04:24:00,51.0,268.75,221.0,3.8000000000000007,4.3,0.9000000000000021,771.218
2024-11-25 04:27:00,52.0,263.7732,221.0,3.8000000000000007,4.4,0.9000000000000021,764.0624
2024-11-25 04:30:00,52.0,267.2454,221.0,3.8999999999999986,4.4,0.9000000000000021,761.2183
2024-11-25 04:33:00,52.0,273.8426,221.0,4.0,4.4,1.0,766.9736
2024-11-25 04:36:00,53.0,270.9491,221.0,4.0,4.4,1.0,784.327
2024-11-25 04:39:00,53.0,269.0972,221.0,3.8000000000000007,4.5,1.1000000000000014,779.9333
2024-11-25 04:42:00,52.0,264.1204,221.0,3.8999999999999986,4.3,1.0,769.9969
2024-11-25 04:45:00,51.0,266.6667,221.0,3.700000000000003,4.5,1.0,759.2166
2024-11-25 04:48:00,52.0,270.1389,221.0,3.8000000000000007,4.5,1.0,776.7734
2024-11-25 04:51:00,52.0,261.5741,221.0,3.8000000000000007,4.5,1.0,777.5386
2024-11-25 04:54:00,52.0,266.4352,221.0,3.8999999999999986,4.5,0.9000000000000021,771.6851
2024-11-25 04:57:00,53.0,275.463,221.0,4.0,4.3999999999999995,1.0,789.5757
2024-11-25 05:00:00,55.0,283.1018,221.0,4.099999999999998,4.3999999999999995,1.2000000000000028,811.5333
2024-11-25 05:03:00,54.0,275.6944,221.0,3.900000000000002,4.3999999999999995,1.0999999999999979,790.9848
2024-11-25 05:06:00,56.0,287.5,221.0,4.199999999999999,4.6,1.1000000000000014,822.5392
2024-11-25 05:09:00,56.0,293.6342,221.0,4.300000000000001,4.6,1.0,836.8986
2024-11-25 05:12:00,56.0,289.9306,221.0,4.300000000000001,4.499999999999999,1.0,845.178
2024-11-25 05:15:00,56.0,288.8889,221.0,4.199999999999999,4.499999999999999,1.1000000000000014,821.2958
2024-11-25 05:18:00,56.0,283.4491,222.0,4.0,4.499999999999999,1.2000000000000028,807.2697
2024-11-25 05:21:00,55.0,288.6574,222.0,4.199999999999999,4.3999999999999995,1.1000000000000014,821.4449
2024-11-25 05:24:00,57.0,287.2685,222.0,4.300000000000001,4.6,1.1999999999999993,841.7171
2024-11-25 05:27:00,57.0,290.162,222.0,4.300000000000001,4.6,1.1999999999999993,855.3098
2024-11-25 05:30:00,58.0,290.7408,222.0,4.300000000000001,4.6,1.1999999999999993,851.4587
2024-11-25 05:33:00,58.0,294.4444,222.0,4.199999999999999,4.6,1.1000000000000014,853.9427
2024-11-25 05:36:00,59.0,304.3982,222.0,4.400000000000002,4.6,1.1999999999999993,879.7572
2024-11-25 05:39:00,65.0,307.1759,222.0,4.5,4.499999999999999,1.8000000000000007,981.7906
2024-11-25 05:42:00,61.0,306.5972,222.0,4.600000000000001,4.699999999999999,1.3000000000000007,918.1259
2024-11-25 05:45:00,61.0,307.7546,222.0,4.5,4.699999999999999,1.3000000000000007,920.1949
2024-11-25 05:48:00,61.0,304.0509,222.0,4.699999999999999,4.800000000000001,1.1999999999999993,917.2976
2024-11-25 05:51:00,61.0,299.4213,222.0,4.699999999999999,4.800000000000001,1.1999999999999993,914.8789
2024-11-25 05:54:00,60.0,301.5046,222.0,4.399999999999999,4.700000000000001,1.1000000000000014,881.4523
2024-11-25 05:57:00,59.0,299.0741,222.0,4.699999999999999,4.6000000000000005,1.0,873.647
2024-11-25 06:00:00,60.0,293.0556,222.0,4.400000000000002,4.700000000000001,1.1999999999999993,870.0166
2024-11-25 06:03:00,60.0,301.6204,222.0,4.5,4.7,1.3000000000000007,883.8661
2024-11-25 06:06:00,62.0,296.7592,222.0,4.700000000000003,5.0,1.1999999999999993,931.7823
2024-11-25 06:09:00,62.0,298.6111,222.0,4.800000000000001,4.9,1.2999999999999972,933.1056
2024-11-25 06:12:00,63.0,304.9768,222.0,4.800000000000001,4.8999999999999995,1.3999999999999986,947.7533
2024-11-25 06:15:00,63.0,303.7037,222.0,4.800000000000001,4.999999999999999,1.3000000000000007,946.4587
2024-11-25 06:18:00,65.0,307.7546,223.0,4.699999999999999,4.999999999999999,1.5,981.0478
2024-11-25 06:21:00,66.0,306.25,223.0,5.0,4.999999999999999,1.5,993.157
2024-11-25 06:24:00,66.0,301.7361,223.0,5.099999999999998,5.200000000000001,1.4000000000000021,989.2264
2024-11-25 06:27:00,66.0,299.7685,223.0,5.099999999999998,5.300000000000001,1.5,1008.069
2024-11-25 06:30:00,66.0,299.1898,223.0,5.099999999999998,5.200000000000001,1.4000000000000021,1006.37
2024-11-25 06:33:00,66.0,292.7083,223.0,5.0,5.4,1.3999999999999986,987.1323
2024-11-25 06:36:00,66.0,301.3889,223.0,4.800000000000001,5.300000000000001,1.5,1004.046
2024-11-25 06:39:00,66.0,297.5694,223.0,5.099999999999998,5.4,1.4000000000000021,998.9177
2024-11-25 06:42:00,67.0,312.7315,223.0,5.199999999999999,5.3,1.5,1007.904
2024-11-25 06:45:00,67.0,312.3842,223.0,5.199999999999999,5.2,1.5,1021.372
2024-11-25 06:48:00,70.0,314.8148,223.0,5.399999999999999,5.300000000000001,1.5999999999999979,1075.041
2024-11-25 06:51:00,70.0,314.4676,223.0,5.399999999999999,5.200000000000001,1.5999999999999979,1024.175
2024-11-25 06:54:00,67.0,313.8889,223.0,5.300000000000001,5.200000000000001,1.3999999999999986,1014.528
2024-11-25 06:57:00,67.0,309.838,223.0,5.100000000000001,5.1000000000000005,1.3999999999999986,1017.361
2024-11-25 07:00:00,67.0,310.4167,223.0,5.199999999999999,5.300000000000001,1.3999999999999986,1017.757
2024-11-25 07:03:00,67.0,310.1852,223.0,5.199999999999999,5.2,1.3999999999999986,1011.556
2024-11-25 07:06:00,68.0,316.6667,223.0,5.0,5.1000000000000005,1.6000000000000014,1028.212
2024-11-25 07:09:00,68.0,313.3102,223.0,5.399999999999999,5.3,1.4000000000000021,1025.427
2024-11-25 07:12:00,68.0,310.8796,223.0,5.400000000000002,5.3,1.3999999999999986,1028.06
2024-11-25 07:15:00,70.0,317.7083,223.0,5.399999999999999,5.5,1.5999999999999979,1072.268
2024-11-25 07:18:00,71.0,328.2408,224.0,5.399999999999999,5.300000000000001,1.5999999999999979,1075.868
2024-11-25 07:21:00,74.0,353.588,224.0,5.600000000000001,5.3,1.7000000000000028,1130.856
2024-11-25 07:24:00,70.0,331.8287,224.0,5.800000000000001,5.7,1.0,1066.567
2024-11-25 07:27:00,78.0,271.2963,224.0,5.899999999999999,5.7,1.8000000000000007,1139.097
2024-11-25 07:30:00,48.0,213.5417,224.0,4.099999999999998,5.199999999999999,0.10000000000000142,703.0676
2024-11-25 07:33:00,49.0,225.9259,224.0,3.599999999999998,5.199999999999999,0.7000000000000028,699.8771
2024-11-25 07:36:00,50.0,220.0232,224.0,3.8000000000000007,5.200000000000001,0.6999999999999993,724.4695
2024-11-25 07:39:00,53.0,233.912,224.0,3.8999999999999986,5.300000000000001,0.9000000000000021,769.5109
2024-11-25 07:42:00,54.0,228.125,224.0,4.0,5.4,0.7000000000000028,801.3766
2024-11-25 07:45:00,55.0,242.1296,224.0,4.099999999999998,5.3,0.9000000000000021,799.6863
2024-11-25 07:48:00,57.0,261.2268,224.0,4.200000000000003,5.3,1.0999999999999979,831.4029
2024-11-25 07:51:00,58.0,264.1204,224.0,4.5,5.2,1.0999999999999979,869.1041
2024-11-25 07:54:00,59.0,255.3241,224.0,4.399999999999999,5.3999999999999995,1.1999999999999993,863.4594
2024-11-25 07:57:00,58.0,264.1204,224.0,4.399999999999999,5.3999999999999995,1.1000000000000014,861.7821
2024-11-25 08:00:00,60.0,263.8889,224.0,4.5,5.5,1.3000000000000007,884.0607
2024-11-25 08:03:00,63.0,264.9306,224.0,4.699999999999999,5.5,1.5,887.8075
2024-11-25 08:06:00,63.0,295.2546,224.0,4.699999999999999,5.3,1.5,931.2571
2024-11-25 08:09:00,67.0,305.4398,224.0,5.099999999999998,5.3,1.6000000000000014,1012.534
2024-11-25 08:12:00,72.0,311.8056,224.0,5.300000000000001,5.5,1.7999999999999972,1080.415
2024-11-25 08:15:00,70.0,308.5648,224.0,5.399999999999999,5.4,1.5000000000000036,1067.029
2024-11-25 08:18:00,67.0,300.463,225.0,5.5,5.300000000000001,1.1999999999999993,1021.991
2024-11-25 08:21:00,66.0,298.0324,225.0,5.099999999999998,5.199999999999999,1.3000000000000007,1001.671
2024-11-25 08:24:00,66.0,294.0972,225.0,5.099999999999998,5.200000000000001,1.4000000000000021,997.7317
2024-11-25 08:27:00,67.0,295.9491,225.0,5.0,5.300000000000001,1.5,1006.898
2024-11-25 08:30:00,67.0,301.5046,225.0,5.199999999999999,5.300000000000001,1.3999999999999986,1018.92
2024-11-25 08:33:00,67.0,297.6852,225.0,5.199999999999999,5.300000000000001,1.3999999999999986,1007.08
2024-11-25 08:36:00,68.0,310.9954,225.0,5.199999999999999,5.4,1.5,1022.421
2024-11-25 08:39:00,71.0,318.4028,225.0,5.399999999999999,5.3,1.5999999999999979,1103.922
2024-11-25 08:42:00,72.0,318.9815,225.0,5.399999999999999,5.3,1.8000000000000007,1098.195
2024-11-25 08:45:00,51.0,319.5602,225.0,4.5,4.0,0.3000000000000007,532.8605
2024-11-27 16:51:00,62.0,245.2546,225.0,3.8000000000000007,4.699999999999999,1.6999999999999993,961.548
2024-11-27 16:54:00,56.0,228.588,225.0,4.699999999999999,5.2,0.3000000000000007,974.7028
2024-11-27 16:57:00,55.0,211.3426,225.0,4.199999999999999,5.6,0.6000000000000014,844.4534
2024-11-27 17:00:00,58.0,211.9213,225.0,4.5,5.8999999999999995,0.9000000000000021,856.2931
2024-11-27 17:03:00,58.0,217.1296,225.0,4.399999999999999,5.8999999999999995,0.9000000000000021,861.959
2024-11-27 17:06:00,58.0,210.0694,225.0,4.5,5.8999999999999995,0.8000000000000007,843.5369
2024-11-27 17:09:00,57.0,209.7222,225.0,4.399999999999999,5.9,0.8000000000000007,832.8801
2024-11-27 17:12:00,56.0,209.4908,225.0,4.5,6.0,0.6999999999999993,836.2234
2024-11-27 17:15:00,56.0,205.3241,225.0,4.5,5.9,0.8000000000000007,825.7599
2024-11-27 17:18:00,55.0,198.1481,226.0,4.399999999999999,6.0,0.6000000000000014,816.1804
2024-11-27 17:21:00,53.0,199.537,226.0,4.199999999999999,6.0,0.6999999999999993,790.3522
2024-11-27 17:24:00,54.0,199.6528,226.0,4.199999999999999,5.9,0.8000000000000007,794.9525
2024-11-27 17:27:00,54.0,200.3472,226.0,4.199999999999999,5.9,0.8000000000000007,809.9426
2024-11-27 17:30:00,55.0,208.7963,226.0,4.300000000000001,5.8,0.7999999999999972,797.2707
2024-11-27 17:33:00,56.0,213.6574,226.0,4.399999999999999,5.8,0.9000000000000021,821.8377
2024-11-27 17:36:00,56.0,213.5417,226.0,4.399999999999999,6.0,0.9000000000000021,824.9995
2024-11-27 17:39:00,55.0,214.9306,226.0,4.5,5.9,0.8000000000000007,806.7424
2024-11-27 17:42:00,56.0,215.5092,226.0,4.399999999999999,5.8,0.9000000000000021,817.5508
2024-11-27 17:45:00,56.0,217.5926,226.0,4.399999999999999,5.800000000000001,0.9000000000000021,820.292
2024-11-27 17:48:00,55.0,218.0556,226.0,4.5,5.800000000000001,0.9000000000000021,812.1962
2024-11-27 17:51:00,55.0,215.7408,226.0,4.5,5.7,0.9000000000000021,813.714
2024-11-27 17:54:00,55.0,205.4398,226.0,4.399999999999999,5.9,0.8000000000000007,815.9197
2024-11-27 17:57:00,52.0,208.4491,226.0,4.300000000000001,5.6000000000000005,0.6999999999999993,763.5697
2024-11-27 18:00:00,53.0,212.5,226.0,4.300000000000001,5.8,0.8000000000000007,765.4369
2024-11-27 18:03:00,52.0,205.9028,226.0,4.199999999999999,5.700000000000001,0.6999999999999993,756.1848
2024-11-27 18:06:00,51.0,199.1898,226.0,4.199999999999999,5.700000000000001,0.6000000000000014,747.2471
2024-11-27 18:09:00,52.0,205.4398,226.0,4.199999999999999,5.9,0.8000000000000007,752.9619
2024-11-27 18:12:00,51.0,195.1389,226.0,4.199999999999999,5.699999999999999,0.6000000000000014,726.5974
2024-11-27 18:15:00,51.0,203.125,226.0,4.100000000000001,5.9,0.8999999999999986,760.5342
2024-11-27 18:18:00,50.0,199.7685,227.0,4.099999999999998,5.800000000000001,0.7000000000000028,746.2686
2024-11-27 18:21:00,49.0,190.2778,227.0,4.0,5.6,0.6000000000000014,707.1973
2024-11-27 18:24:00,47.0,242.0139,227.0,3.8000000000000007,5.699999999999999,0.6999999999999993,691.8932
2024-11-27 18:27:00,59.0,271.6435,227.0,4.800000000000001,5.1,1.3000000000000007,892.9047
2024-11-27 18:30:00,65.0,270.2546,227.0,5.100000000000001,5.299999999999999,1.8000000000000007,970.7897
2024-11-27 18:33:00,64.0,266.8982,227.0,5.199999999999999,5.5,1.3999999999999986,966.1657
2024-11-27 18:36:00,63.0,263.5417,227.0,5.400000000000002,5.6,1.2999999999999972,966.2507
2024-11-27 18:39:00,62.0,270.4861,227.0,5.300000000000001,5.3999999999999995,1.1999999999999993,951.9083
2024-11-27 18:42:00,62.0,267.4768,227.0,5.300000000000001,5.799999999999999,1.1999999999999993,948.6851
2024-11-27 18:45:00,63.0,270.7176,227.0,5.400000000000002,5.499999999999999,1.1999999999999993,941.5684
2024-11-27 18:48:00,65.0,276.0417,227.0,5.400000000000002,5.6,1.5,985.1853
2024-11-27 18:51:00,66.0,286.3426,227.0,5.5,5.6,1.5000000000000036,993.9127
2024-11-27 18:54:00,66.0,289.4676,227.0,5.399999999999999,5.3999999999999995,1.5999999999999979,1012.422
2024-11-27 18:57:00,66.0,278.588,227.0,5.600000000000001,5.5,1.4000000000000021,1000.533
2024-11-27 19:00:00,64.0,262.2685,227.0,5.399999999999999,5.699999999999999,1.1000000000000014,976.3687
2024-11-27 19:03:00,61.0,255.2083,227.0,5.600000000000001,5.8999999999999995,0.8000000000000007,889.9075
2024-11-27 19:06:00,59.0,246.1806,227.0,4.899999999999999,5.499999999999999,1.0,874.8528
2024-11-27 19:09:00,59.0,248.8426,227.0,5.0,5.499999999999999,1.0,882.5964
2024-11-27 19:12:00,59.0,246.412,227.0,5.0,5.6,0.9000000000000021,868.1694
2024-11-27 19:15:00,59.0,251.8518,227.0,4.900000000000002,5.6000000000000005,1.0999999999999979,887.3716
2024-11-27 19:18:00,60.0,246.6435,228.0,4.900000000000002,5.6000000000000005,1.1999999999999993,874.5438
2024-11-27 19:21:00,59.0,244.0972,228.0,5.0,5.6000000000000005,1.1999999999999993,875.1219
2024-11-27 19:24:00,60.0,243.8658,228.0,5.100000000000001,5.800000000000001,1.0,886.7076
2024-11-27 19:27:00,59.0,231.5972,228.0,4.800000000000001,5.800000000000001,1.1999999999999993,879.6891
2024-11-27 19:30:00,56.0,232.6389,228.0,4.899999999999999,5.699999999999999,0.8999999999999986,834.8641
2024-11-27 19:33:00,55.0,227.4306,228.0,4.600000000000001,5.6,1.0,804.4449
2024-11-27 19:36:00,53.0,219.213,228.0,4.300000000000001,5.699999999999999,1.1000000000000014,789.6237
2024-11-27 19:39:00,54.0,223.9583,228.0,4.300000000000001,5.6,1.1000000000000014,802.9772
2024-11-27 19:42:00,54.0,228.125,228.0,4.400000000000002,5.6,1.0,797.7089
2024-11-27 19:45:00,53.0,225.0,228.0,4.300000000000001,5.4,1.1000000000000014,793.9309
2024-11-27 19:48:00,53.0,226.7361,228.0,4.5,5.4,0.9000000000000021,780.9597
2024-11-27 19:51:00,53.0,238.5417,228.0,4.300000000000001,5.4,1.1000000000000014,807.1471
2024-11-27 19:54:00,54.0,231.713,228.0,4.5,5.4,1.0,799.5823
2024-11-27 19:57:00,53.0,226.9676,228.0,4.400000000000002,5.3999999999999995,1.0,788.235
2024-11-27 20:00:00,54.0,230.4398,228.0,4.300000000000001,5.4,1.1000000000000014,797.8506
2024-11-27 20:03:00,53.0,221.7592,228.0,4.400000000000002,5.4,0.8999999999999986,789.3746
2024-11-27 20:06:00,53.0,227.662,228.0,4.300000000000001,5.200000000000001,1.0,784.1388
2024-11-27 20:09:00,52.0,221.6435,228.0,4.199999999999999,5.200000000000001,1.0,769.024
2024-11-27 20:12:00,52.0,226.1574,228.0,4.299999999999997,5.300000000000001,0.9000000000000021,760.0002
2024-11-27 20:15:00,51.0,214.2361,228.0,4.199999999999999,5.4,0.9000000000000021,760.7784
2024-11-27 20:18:00,51.0,219.9074,229.0,4.299999999999997,5.4,0.8000000000000007,754.265
2024-11-27 20:21:00,50.0,218.4028,229.0,4.100000000000001,5.4,0.8999999999999986,737.1392
2024-11-27 20:24:00,51.0,216.6667,229.0,4.100000000000001,5.4,0.8999999999999986,749.889
2024-11-27 20:27:00,51.0,225.1158,229.0,4.0,5.3,1.1000000000000014,758.9559
2024-11-27 20:30:00,52.0,215.7408,229.0,4.199999999999999,5.4,1.0,759.2897
2024-11-27 20:33:00,52.0,215.7408,229.0,4.199999999999999,5.4,1.0,760.1139
2024-11-27 20:36:00,51.0,212.5,229.0,4.300000000000001,5.5,0.8000000000000007,755.154
2024-11-27 20:39:00,51.0,215.3935,229.0,4.099999999999998,5.5,1.1000000000000014,747.0833
2024-11-27 20:42:00,51.0,212.963,229.0,4.099999999999998,5.4,1.0,745.0958
2024-11-27 20:45:00,50.0,218.0556,229.0,4.099999999999998,5.4,0.9000000000000021,741.9948
2024-11-27 20:48:00,50.0,213.5417,229.0,4.100000000000001,5.4,0.8999999999999986,745.314
2024-11-27 20:51:00,51.0,218.0556,229.0,4.199999999999999,5.300000000000001,1.1000000000000014,753.2065
2024-11-27 20:54:00,51.0,217.8241,229.0,4.100000000000001,5.300000000000001,0.8999999999999986,746.8735
2024-11-27 20:57:00,50.0,213.1944,229.0,4.199999999999999,5.300000000000001,0.8000000000000007,744.0363
2024-11-27 21:00:00,50.0,212.963,229.0,4.0,5.300000000000001,1.0,732.8264
2024-11-27 21:03:00,50.0,219.7917,229.0,4.099999999999998,5.4,0.9000000000000021,743.1306
2024-11-27 21:06:00,50.0,216.088,229.0,4.100000000000001,5.4,0.8000000000000007,742.2194
2024-11-27 21:09:00,51.0,220.0232,229.0,4.199999999999999,5.200000000000001,1.0,751.3967
2024-11-27 21:12:00,51.0,215.3935,229.0,4.099999999999998,5.200000000000001,1.0,744.6274
2024-11-27 21:15:00,51.0,218.287,229.0,4.0,5.4,1.0,749.8519
2024-11-27 21:18:00,51.0,220.1389,230.0,4.199999999999999,5.300000000000001,0.8999999999999986,747.2269
2024-11-27 21:21:00,51.0,219.5602,230.0,4.199999999999999,5.300000000000001,1.0,755.698
2024-11-27 21:24:00,51.0,215.8565,230.0,4.199999999999999,5.4,1.0,748.2222
2024-11-27 21:27:00,50.0,213.4259,230.0,4.099999999999998,5.300000000000001,0.9000000000000021,734.8489
2024-11-27 21:30:00,50.0,215.9722,230.0,4.0,5.4,0.8999999999999986,734.392
2024-11-27 21:33:00,50.0,209.1435,230.0,4.099999999999998,5.200000000000001,0.8000000000000007,732.3365
2024-11-27 21:36:00,51.0,217.0139,230.0,4.0,5.300000000000001,1.0,732.8271
2024-11-27 21:39:00,49.0,211.3426,230.0,4.099999999999998,5.300000000000001,0.8000000000000007,729.8047
2024-11-27 21:42:00,48.0,203.8194,230.0,4.100000000000001,5.7,0.6999999999999993,709.9977
2024-11-27 21:45:00,46.0,305.4398,230.0,3.8999999999999986,5.4,1.0,761.8751
2024-11-27 21:48:00,66.0,318.75,230.0,5.199999999999999,4.8,2.099999999999998,978.4103
2024-11-27 21:51:00,68.0,301.7361,230.0,5.199999999999999,5.3,1.5999999999999979,1028.295
2024-11-27 21:54:00,69.0,315.2778,230.0,5.199999999999999,5.2,1.6999999999999993,1090.804
2024-11-27 21:57:00,71.0,328.3565,230.0,5.599999999999998,5.5,1.5999999999999979,1098.229
2024-11-27 22:00:00,74.0,333.7963,230.0,5.800000000000001,5.3,1.8000000000000007,1138.157
2024-11-27 22:03:00,72.0,301.9676,230.0,5.699999999999999,5.7,1.4999999999999964,1076.838
2024-11-27 22:06:00,68.0,291.3194,230.0,5.299999999999997,5.4,1.3000000000000007,1028.068
2024-11-27 22:09:00,65.0,311.8056,230.0,5.300000000000001,5.5,1.0999999999999979,979.7388
2024-11-27 22:12:00,66.0,298.8426,230.0,4.900000000000002,5.3,1.5,1008.018
2024-11-27 22:15:00,67.0,275.3472,230.0,5.099999999999998,5.2,1.6000000000000014,985.0237
2024-11-27 22:18:00,64.0,321.9908,231.0,5.199999999999999,5.6,1.3000000000000007,950.2793
2024-11-27 22:21:00,67.0,319.0972,231.0,5.199999999999999,5.6,1.5,1037.224
2024-11-27 22:24:00,68.0,295.0232,231.0,5.300000000000001,5.1000000000000005,1.5,1010.749
2024-11-27 22:27:00,70.0,314.6991,231.0,5.199999999999999,5.6000000000000005,1.8000000000000007,1094.128
2024-11-27 22:30:00,68.0,296.875,231.0,5.199999999999999,5.300000000000001,1.5999999999999979,1028.928
2024-11-27 22:33:00,61.0,294.4444,231.0,5.0,5.1000000000000005,1.0,903.8205
2024-11-27 22:36:00,60.0,294.7917,231.0,4.599999999999998,4.800000000000001,1.1000000000000014,940.3156
2024-11-27 22:39:00,63.0,291.8982,231.0,4.899999999999999,5.2,1.1999999999999993,931.3231
2024-11-27 22:42:00,62.0,276.1574,231.0,4.899999999999999,5.200000000000001,1.2000000000000028,902.4984
2024-11-27 22:45:00,62.0,294.5602,231.0,4.699999999999999,5.200000000000001,1.0999999999999979,908.2159
2024-11-27 22:48:00,62.0,289.5833,231.0,4.699999999999999,5.1,1.3000000000000007,924.1353
2024-11-27 22:51:00,60.0,264.9306,231.0,4.699999999999999,5.199999999999999,1.0,886.6648
2024-11-27 22:54:00,59.0,279.3982,231.0,4.5,5.1,1.0,870.7434
2024-11-27 22:57:00,58.0,288.4259,231.0,4.399999999999999,4.999999999999999,1.0,915.3499
2024-11-27 23:00:00,61.0,274.7685,231.0,4.800000000000001,4.8999999999999995,1.3000000000000007,905.8986
2024-11-27 23:03:00,61.0,291.7824,231.0,4.599999999999998,4.8999999999999995,1.3000000000000007,894.5389
2024-11-27 23:06:00,59.0,283.6806,231.0,4.699999999999999,5.1,1.1000000000000014,873.9677
2024-11-27 23:09:00,59.0,268.5185,231.0,4.600000000000001,4.8,1.1999999999999993,849.428
2024-11-27 23:12:00,58.0,274.4213,231.0,4.399999999999999,4.9,1.1000000000000014,833.4989
2024-11-27 23:15:00,57.0,289.8148,231.0,4.299999999999997,5.0,1.1000000000000014,836.0685
2024-11-27 23:18:00,59.0,274.537,232.0,4.399999999999999,4.8,1.3000000000000007,854.8683
2024-11-27 23:21:00,58.0,281.25,232.0,4.399999999999999,4.9,1.1999999999999993,855.5298
2024-11-27 23:24:00,58.0,287.2685,232.0,4.399999999999999,4.9,1.3000000000000007,868.5845
2024-11-27 23:27:00,58.0,270.9491,232.0,4.5,4.800000000000001,1.1999999999999993,866.4369
2024-11-27 23:30:00,59.0,281.4815,232.0,4.399999999999999,4.8,1.3000000000000007,858.2739
2024-11-27 23:33:00,59.0,300.463,232.0,4.5,4.9,1.1999999999999993,869.951
2024-11-27 23:36:00,60.0,299.6528,232.0,4.599999999999998,4.800000000000001,1.3000000000000007,887.1844
2024-11-27 23:39:00,60.0,285.7639,232.0,4.800000000000001,5.0,1.1999999999999993,914.1338
2024-11-27 23:42:00,57.0,277.7778,232.0,4.399999999999999,4.9,1.1000000000000014,847.8527
2024-11-27 23:45:00,58.0,270.8333,232.0,4.300000000000001,5.0,1.1000000000000014,846.4272
2024-11-27 23:48:00,57.0,268.9815,232.0,4.199999999999999,4.800000000000001,1.3000000000000007,820.7266
2024-11-27 23:51:00,53.0,263.1944,232.0,4.199999999999999,4.800000000000001,0.6999999999999993,777.4212
2024-11-27 23:54:00,53.0,250.0,232.0,4.099999999999998,4.700000000000001,0.9000000000000021,778.1847
2024-11-27 23:57:00,52.0,253.9352,232.0,4.0,4.700000000000001,0.8999999999999986,760.0444
2024-11-28 00:00:00,53.0,264.3518,232.0,3.8999999999999986,4.9,1.1000000000000014,800.4563
2024-11-28 00:03:00,53.0,269.213,232.0,4.099999999999998,4.800000000000001,1.0,793.0632
2024-11-28 00:06:00,54.0,269.6759,232.0,4.099999999999998,4.800000000000001,1.1000000000000014,812.1664
2024-11-28 00:09:00,54.0,262.037,232.0,4.100000000000001,4.800000000000001,1.0,785.9672
2024-11-28 00:12:00,53.0,273.3796,232.0,3.8000000000000007,4.6000000000000005,1.1999999999999993,789.8503
2024-11-28 00:15:00,53.0,247.1065,232.0,4.0,4.700000000000001,1.0999999999999979,775.9059
2024-11-28 00:18:00,52.0,248.2639,233.0,3.8999999999999986,4.8,1.0,744.8601
2024-11-28 00:21:00,54.0,265.625,233.0,4.0,4.700000000000001,1.0999999999999979,790.5781
2024-11-28 00:24:00,52.0,257.1759,233.0,3.8999999999999986,4.800000000000001,1.0,780.6295
2024-11-28 00:27:00,53.0,254.0509,233.0,4.0,4.800000000000001,1.0,767.4678
2024-11-28 00:30:00,53.0,261.1111,233.0,4.099999999999998,4.9,1.0,788.616
2024-11-28 00:33:00,51.0,246.9908,233.0,4.0,4.700000000000001,1.0,802.0686
2024-11-28 00:36:00,51.0,248.9583,233.0,4.0,4.800000000000001,0.8000000000000007,756.8214
2024-11-28 00:39:00,51.0,273.9583,233.0,3.8000000000000007,4.699999999999999,1.0,765.4906
2024-11-28 00:42:00,53.0,253.125,233.0,3.900000000000002,4.6,1.0999999999999979,784.5022
2024-11-28 00:45:00,52.0,242.9398,233.0,3.900000000000002,4.699999999999999,0.8999999999999986,750.7268
2024-11-28 00:48:00,49.0,257.9861,233.0,3.8999999999999986,4.799999999999999,0.6000000000000014,695.0297
2024-11-28 00:51:00,49.0,246.0648,233.0,3.6000000000000014,4.499999999999999,0.8999999999999986,705.2332
2024-11-28 00:54:00,51.0,239.0046,233.0,3.6000000000000014,4.6,1.1999999999999993,730.9221
2024-11-28 00:57:00,46.0,260.3009,233.0,3.5,4.699999999999999,0.8000000000000007,674.3707
2024-11-28 01:00:00,47.0,246.5278,233.0,3.5,4.3999999999999995,0.9000000000000021,688.4781
2024-11-28 01:03:00,50.0,247.338,233.0,3.400000000000002,4.2,1.0999999999999979,732.4515
2024-11-28 01:06:00,47.0,254.1667,233.0,3.6999999999999993,4.3999999999999995,0.7000000000000028,708.1694
2024-11-28 01:09:00,48.0,249.4213,233.0,3.6000000000000014,4.5,0.8000000000000007,711.1814
2024-11-28 01:12:00,52.0,248.8426,233.0,3.599999999999998,4.5,1.2000000000000028,731.1353
2024-11-28 01:15:00,49.0,252.8935,233.0,4.0,4.7,0.5999999999999979,713.1085
2024-11-28 01:18:00,48.0,250.1158,234.0,3.6000000000000014,4.7,0.8000000000000007,733.4163
2024-11-28 01:21:00,51.0,245.4861,234.0,3.8000000000000007,4.5,0.8000000000000007,758.4355
2024-11-28 01:24:00,46.0,257.1759,234.0,3.6000000000000014,4.6,0.6999999999999993,672.752
2024-11-28 01:27:00,47.0,258.6806,234.0,3.5,4.3,0.9000000000000021,685.434
2024-11-28 01:30:00,47.0,238.0787,234.0,3.3999999999999986,4.4,0.8000000000000007,696.7109
2024-11-28 01:33:00,49.0,242.3611,234.0,3.599999999999998,4.6,1.1000000000000014,712.7296
2024-11-28 01:36:00,46.0,257.9861,234.0,3.400000000000002,4.4,0.8999999999999986,676.9552
2024-11-28 01:39:00,48.0,235.5324,234.0,3.400000000000002,4.2,1.0,758.1839
2024-11-28 01:42:00,46.0,225.2315,234.0,3.400000000000002,4.1000000000000005,0.8999999999999986,663.8103
2024-11-28 01:45:00,44.0,245.2546,234.0,3.400000000000002,4.6,0.5999999999999979,677.8766
2024-11-28 01:48:00,46.0,234.6065,234.0,3.3000000000000007,4.499999999999999,0.8999999999999986,658.7355
2024-11-28 01:51:00,46.0,227.662,234.0,3.1999999999999993,4.5,1.1000000000000014,667.6721
2024-11-28 01:54:00,46.0,227.0833,234.0,3.5,4.8999999999999995,0.3999999999999986,606.3935
2024-11-28 01:57:00,43.0,228.2408,234.0,3.1999999999999993,4.5,0.6000000000000014,687.5979
2024-11-28 02:00:00,45.0,223.4954,234.0,3.1999999999999993,4.7,0.9000000000000021,535.3344
2024-11-28 02:03:00,44.0,223.2639,234.0,3.1000000000000014,4.2,0.8000000000000007,557.0359
2024-11-28 02:06:00,39.0,212.8472,234.0,3.400000000000002,4.2,0.0,747.8029
2024-11-28 02:09:00,43.0,220.6018,234.0,3.1999999999999993,4.5,0.6000000000000014,623.463
2024-11-28 02:12:00,43.0,232.7546,234.0,3.3000000000000007,4.4,0.6000000000000014,640.9689
2024-11-28 02:15:00,43.0,220.1389,234.0,3.1000000000000014,4.4,0.6999999999999993,667.0137
2024-11-28 02:18:00,43.0,216.088,235.0,3.299999999999997,4.4,0.7000000000000028,641.3864
2024-11-28 02:21:00,40.0,236.2268,235.0,3.1999999999999993,4.5,0.3000000000000007,588.2841
2024-11-28 02:24:00,47.0,213.1944,235.0,3.0,4.499999999999999,1.3000000000000007,598.3531
2024-11-28 02:27:00,47.0,212.2685,235.0,3.1999999999999993,4.3,1.2000000000000028,715.9783
2024-11-28 02:30:00,41.0,226.2732,235.0,3.1999999999999993,4.699999999999999,0.3000000000000007,712.6439
2024-11-28 02:33:00,44.0,223.2639,235.0,3.1999999999999993,4.3999999999999995,0.7000000000000028,625.8492
2024-11-28 02:36:00,45.0,210.6482,235.0,3.3000000000000007,4.3999999999999995,0.6999999999999993,662.7851
2024-11-28 02:39:00,44.0,227.3148,235.0,3.1000000000000014,4.5,0.8000000000000007,655.5615
2024-11-28 02:42:00,44.0,221.5278,235.0,3.3000000000000007,4.5,0.6999999999999993,658.8918
2024-11-28 02:45:00,44.0,231.5972,235.0,3.3000000000000007,4.4,0.6000000000000014,645.8749
2024-11-28 02:48:00,43.0,232.8704,235.0,3.299999999999997,4.4,0.6000000000000014,630.6484
2024-11-28 02:51:00,43.0,225.0,235.0,2.900000000000002,4.4,1.0,648.0581
2024-11-28 02:54:00,39.0,221.1806,235.0,3.1000000000000014,4.300000000000001,0.1999999999999993,570.4126
2024-11-28 02:57:00,42.0,232.2917,235.0,3.1000000000000014,4.300000000000001,0.6999999999999993,592.3869
2024-11-28 03:00:00,46.0,206.5972,235.0,2.900000000000002,4.000000000000001,1.1999999999999993,689.6613
2024-11-28 03:03:00,43.0,213.1944,235.0,2.900000000000002,4.200000000000001,0.8999999999999986,623.6282
2024-11-28 03:06:00,40.0,234.0278,235.0,3.0,4.300000000000001,0.5999999999999979,658.1262
2024-11-28 03:09:00,44.0,215.7408,235.0,3.3000000000000007,4.2,0.8000000000000007,638.1937
2024-11-28 03:12:00,43.0,214.1204,235.0,3.400000000000002,4.200000000000001,0.5999999999999979,618.8571
2024-11-28 03:15:00,41.0,229.6296,235.0,3.400000000000002,4.5,0.5,684.9001
2024-11-28 03:18:00,47.0,227.4306,236.0,3.599999999999998,4.4,1.1000000000000014,659.6893
2024-11-28 03:21:00,42.0,230.2083,236.0,3.400000000000002,4.5,0.5,604.9583
2024-11-28 03:24:00,44.0,223.6111,236.0,3.3999999999999986,4.2,0.8000000000000007,725.5161
2024-11-28 03:27:00,44.0,227.0833,236.0,3.6000000000000014,4.5,0.5999999999999979,732.5911
2024-11-28 03:33:00,43.0,230.4398,236.0,3.599999999999998,4.4,0.6000000000000014,621.3825
2024-11-28 03:36:00,45.0,227.3148,236.0,3.599999999999998,4.3,0.8000000000000007,632.2267
2024-11-28 03:39:00,44.0,230.4398,236.0,3.5,4.2,0.8999999999999986,652.5205
2024-11-28 03:42:00,45.0,230.2083,236.0,3.5,4.3,0.8000000000000007,657.3947
2024-11-28 03:45:00,46.0,234.0278,236.0,3.6999999999999993,4.5,0.8999999999999986,672.9855
2024-11-28 03:48:00,49.0,212.2685,236.0,3.3000000000000007,3.9000000000000004,1.5,696.3849
2024-11-28 03:51:00,44.0,229.9768,236.0,3.400000000000002,4.1,0.7999999999999972,699.6262
2024-11-28 03:54:00,40.0,240.8565,236.0,3.799999999999997,4.7,0.10000000000000142,669.3179
2024-11-28 03:57:00,44.0,237.7315,236.0,3.5,4.3,0.6999999999999993,643.293
2024-11-28 04:00:00,49.0,225.6944,236.0,3.599999999999998,4.2,1.3000000000000007,703.4766
2024-11-28 04:03:00,45.0,227.0833,236.0,3.599999999999998,4.4,0.6000000000000014,662.0374
2024-11-28 04:06:00,44.0,216.6667,236.0,3.5,4.4,0.6999999999999993,657.049
2024-11-28 04:09:00,44.0,224.7685,236.0,3.5,4.200000000000001,0.6999999999999993,638.5984
2024-11-28 04:12:00,44.0,238.6574,236.0,3.599999999999998,4.5,0.40000000000000213,617.0208
2024-11-28 04:15:00,46.0,221.5278,236.0,3.1999999999999993,4.2,1.0,604.6067
2024-11-28 04:18:00,46.0,208.2176,237.0,3.5,4.1000000000000005,0.6999999999999993,725.7159
2024-11-28 04:21:00,42.0,225.2315,237.0,3.3000000000000007,4.300000000000001,0.6999999999999993,669.2133
2024-11-28 04:24:00,42.0,216.6667,237.0,3.5,4.1000000000000005,0.5,634.7238
2024-11-28 04:27:00,40.0,223.0324,237.0,3.3999999999999986,4.300000000000001,0.3000000000000007,528.8989
2024-11-28 04:30:00,44.0,220.7176,237.0,3.1999999999999993,4.3,0.8999999999999986,675.4603
2024-11-28 04:33:00,43.0,213.1944,237.0,3.3999999999999986,4.300000000000001,0.6000000000000014,684.2803
2024-11-28 04:39:00,42.0,230.787,237.0,3.5,4.200000000000001,0.6000000000000014,615.0619
2024-11-28 04:42:00,47.0,232.6389,237.0,3.5,3.8999999999999995,1.1000000000000014,539.4407
2024-11-28 04:45:00,47.0,225.0,237.0,3.6000000000000014,4.000000000000001,1.0,692.9692
2024-11-28 04:48:00,43.0,227.0833,237.0,3.5,4.200000000000001,0.6999999999999993,660.1747
2024-11-28 04:51:00,44.0,244.7917,237.0,3.5,4.300000000000001,0.8000000000000007,617.7451
2024-11-28 04:54:00,46.0,229.6296,237.0,3.6000000000000014,4.1000000000000005,1.0,702.5365
2024-11-28 04:57:00,44.0,234.9537,237.0,3.6000000000000014,4.200000000000001,0.5999999999999979,615.7338
2024-11-28 05:00:00,42.0,226.7361,237.0,3.5,4.200000000000001,0.6000000000000014,632.9412
2024-11-28 05:03:00,43.0,222.4537,237.0,3.3000000000000007,4.1000000000000005,0.8999999999999986,634.1161
2024-11-28 05:06:00,42.0,251.3889,237.0,3.5,4.4,0.6000000000000014,621.8839
2024-11-28 05:09:00,45.0,235.9954,237.0,3.5,4.1000000000000005,0.8000000000000007,647.2693
2024-11-28 05:12:00,45.0,246.0648,237.0,3.6000000000000014,4.1000000000000005,0.7999999999999972,661.5289
2024-11-28 05:15:00,45.0,251.1574,237.0,3.5,4.200000000000001,0.7999999999999972,666.8689
2024-11-28 05:18:00,46.0,237.963,238.0,3.6999999999999993,4.200000000000001,0.8000000000000007,663.8856
2024-11-28 05:21:00,46.0,250.5787,238.0,4.0,4.4,0.8000000000000007,689.491
2024-11-28 05:24:00,45.0,237.3842,238.0,3.6999999999999993,4.1000000000000005,0.6000000000000014,709.1837
2024-11-28 05:27:00,47.0,229.7454,238.0,3.8000000000000007,4.200000000000001,0.9000000000000021,736.5003
2024-11-28 05:30:00,45.0,235.1852,238.0,3.6000000000000014,4.000000000000001,0.8000000000000007,756.1212
2024-11-28 05:33:00,45.0,232.5232,238.0,3.8000000000000007,4.200000000000001,0.6999999999999993,653.1414
2024-11-28 05:36:00,49.0,253.7037,238.0,3.6999999999999993,4.000000000000001,1.1999999999999993,685.7164
2024-11-28 05:39:00,46.0,258.6806,238.0,3.8000000000000007,4.200000000000001,0.6999999999999993,683.6144
2024-11-28 05:42:00,46.0,240.3935,238.0,3.900000000000002,4.200000000000001,0.5,653.0092
2024-11-28 05:45:00,46.0,243.287,238.0,3.700000000000003,4.200000000000001,0.8999999999999986,692.0596
2024-11-28 05:48:00,47.0,244.4444,238.0,3.8000000000000007,4.200000000000001,0.9000000000000021,690.0045
2024-11-28 05:51:00,49.0,265.625,238.0,3.8000000000000007,4.300000000000001,1.0,682.6225
2024-11-28 05:54:00,48.0,270.4861,238.0,4.0,4.200000000000001,0.8000000000000007,780.2771
2024-11-28 05:57:00,47.0,252.8935,238.0,4.0,4.000000000000001,1.3000000000000007,758.6751
2024-11-28 06:00:00,46.0,262.8472,238.0,4.0,4.4,0.5,700.3704
2024-11-28 06:03:00,50.0,254.0509,238.0,3.900000000000002,4.4,1.1999999999999993,720.7372
2024-11-28 06:06:00,44.0,246.1806,238.0,3.900000000000002,4.4,0.3999999999999986,631.7113
2024-11-28 06:09:00,48.0,241.2037,238.0,3.700000000000003,4.000000000000001,1.0,748.9932
2024-11-28 06:12:00,44.0,249.537,238.0,3.900000000000002,4.300000000000001,0.5,739.0544
2024-11-28 06:15:00,44.0,250.1158,238.0,3.8000000000000007,4.5,0.6000000000000014,658.3381
2024-11-28 06:18:00,48.0,249.8842,239.0,3.8000000000000007,4.4,1.1999999999999993,703.1193
2024-11-28 06:21:00,47.0,254.5139,239.0,4.0,4.2,0.8000000000000007,671.2
2024-11-28 06:24:00,47.0,255.9028,239.0,4.0,4.1,1.0999999999999979,691.049
2024-11-28 06:27:00,47.0,256.9444,239.0,4.100000000000001,4.3,0.5,682.1271
2024-11-28 06:30:00,49.0,261.6898,239.0,3.900000000000002,4.4,1.0,697.6964
2024-11-28 06:33:00,52.0,251.6204,239.0,4.199999999999999,4.1000000000000005,1.1000000000000014,743.163
2024-11-28 06:36:00,49.0,267.3611,239.0,4.099999999999998,4.5,0.9000000000000021,726.5774
2024-11-28 06:39:00,50.0,246.0648,239.0,4.099999999999998,4.3999999999999995,1.0,720.6427
2024-11-28 06:42:00,48.0,251.7361,239.0,3.8000000000000007,4.499999999999999,1.0,696.718
2024-11-28 06:45:00,51.0,255.787,239.0,3.8999999999999986,4.6,1.2000000000000028,768.7485
2024-11-28 06:48:00,51.0,242.4768,239.0,4.199999999999999,4.3999999999999995,1.0,763.7681
2024-11-28 06:51:00,48.0,259.2592,239.0,4.300000000000001,4.699999999999999,0.6999999999999993,732.5585
2024-11-28 06:54:00,49.0,250.8102,239.0,4.099999999999998,4.5,0.9000000000000021,699.6368
2024-11-28 06:57:00,51.0,258.5648,239.0,4.200000000000003,4.3999999999999995,0.8999999999999986,778.5947
2024-11-28 07:00:00,54.0,262.3842,239.0,4.300000000000001,4.499999999999999,1.3999999999999986,812.1848
2024-11-28 07:03:00,52.0,247.5694,239.0,4.199999999999999,4.6,1.1000000000000014,747.4309
2024-11-28 07:06:00,50.0,260.0694,239.0,4.200000000000003,4.6,0.8999999999999986,747.7555
2024-11-28 07:09:00,52.0,254.5139,239.0,4.399999999999999,4.6,1.0,758.8983
2024-11-28 07:12:00,50.0,267.3611,239.0,4.300000000000001,4.699999999999999,0.7999999999999972,731.9263
2024-11-28 07:15:00,51.0,253.125,239.0,4.300000000000001,4.6,1.0,759.516
2024-11-28 07:18:00,50.0,263.1944,240.0,4.300000000000001,4.5,0.8999999999999986,738.2944
2024-11-28 07:21:00,43.0,255.2083,240.0,3.8000000000000007,4.8999999999999995,0.29999999999999716,674.9683
2024-11-28 07:24:00,53.0,283.1018,240.0,4.399999999999999,4.299999999999999,1.1999999999999993,820.1445
2024-11-28 07:27:00,53.0,278.0092,240.0,4.699999999999999,4.499999999999999,0.8000000000000007,784.7844
2024-11-28 07:30:00,50.0,214.8148,240.0,4.300000000000001,4.8,0.6999999999999993,703.4241
2024-11-28 07:33:00,48.0,252.5463,240.0,4.199999999999999,4.9,0.6000000000000014,700.0181
