Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power
2024-11-28 07:36:00,48.0,234.838,240.0,3.8999999999999986,4.500000000000001,0.8000000000000007,725.3966
2024-11-28 07:39:00,51.0,222.8009,240.0,3.8999999999999986,4.500000000000001,1.3000000000000007,740.6479
2024-11-28 07:42:00,49.0,239.1204,240.0,4.100000000000001,4.800000000000001,0.8999999999999986,702.696
2024-11-28 07:45:00,46.0,229.0509,240.0,4.0,4.9,0.5,704.5536
2024-11-28 07:48:00,47.0,241.2037,240.0,3.900000000000002,4.6000000000000005,0.8000000000000007,680.1459
2024-11-28 07:51:00,47.0,235.0694,240.0,3.8999999999999986,4.500000000000001,0.9000000000000021,684.9961
2024-11-28 07:54:00,49.0,228.8194,240.0,4.199999999999999,4.7,0.8000000000000007,708.9116
2024-11-28 07:57:00,46.0,230.787,240.0,3.8999999999999986,4.800000000000001,0.6999999999999993,669.226
2024-11-28 08:00:00,53.0,251.3889,240.0,4.199999999999999,4.500000000000001,1.1999999999999993,731.1488
2024-11-28 08:03:00,50.0,252.8935,240.0,4.199999999999999,4.700000000000001,1.0,770.2905
2024-11-28 08:06:00,53.0,266.6667,240.0,4.300000000000001,4.6000000000000005,1.0999999999999979,770.3085
2024-11-28 08:09:00,53.0,279.7454,240.0,4.5,4.3999999999999995,1.0,818.6016
2024-11-28 08:12:00,56.0,296.7592,240.0,4.699999999999999,4.500000000000001,1.1999999999999993,817.5317
2024-11-28 08:15:00,59.0,301.1574,240.0,4.899999999999999,4.6000000000000005,1.3000000000000007,861.6774
2024-11-28 08:18:00,60.0,295.7176,241.0,5.0,4.7,1.3000000000000007,886.9971
2024-11-28 08:21:00,61.0,288.7732,241.0,5.100000000000001,5.1,1.3000000000000007,902.8548
2024-11-28 08:24:00,60.0,282.9861,241.0,5.199999999999999,5.1,1.1000000000000014,902.7891
2024-11-28 08:27:00,58.0,281.3658,241.0,4.899999999999999,4.800000000000001,1.0,856.7786
2024-11-28 08:30:00,57.0,281.25,241.0,4.899999999999999,4.800000000000001,1.0,844.3955
2024-11-28 08:33:00,57.0,279.7454,241.0,4.800000000000001,4.800000000000001,1.0,838.2163
2024-11-28 08:36:00,59.0,304.2824,241.0,4.899999999999999,4.6000000000000005,1.3000000000000007,889.7329
2024-11-28 08:39:00,64.0,315.5092,241.0,5.199999999999999,4.800000000000001,1.6000000000000014,1036.608
2024-11-28 08:42:00,62.0,319.3287,241.0,5.199999999999999,4.499999999999999,1.5,930.5408
2024-11-28 08:45:00,61.0,314.9306,241.0,5.300000000000001,4.700000000000001,1.3000000000000007,924.4222
2024-11-28 08:48:00,60.0,299.8842,241.0,5.199999999999999,4.6,1.1999999999999993,896.7223
2024-11-28 08:51:00,52.0,250.1158,241.0,4.900000000000002,5.1000000000000005,0.29999999999999716,780.6201
2024-11-28 08:54:00,55.0,213.4259,241.0,4.699999999999999,5.3,0.8000000000000007,782.226
2024-11-28 08:57:00,46.0,231.3658,241.0,4.0,4.8,0.40000000000000213,657.2358
2024-11-28 09:00:00,47.0,236.1111,241.0,3.8999999999999986,4.6,0.6000000000000014,678.9494
2024-11-28 09:03:00,52.0,248.8426,241.0,4.0,4.499999999999999,1.3000000000000007,770.0399
2024-11-28 09:06:00,50.0,245.9491,241.0,4.300000000000001,4.700000000000001,0.8000000000000007,738.4644
2024-11-28 09:09:00,49.0,240.9722,241.0,4.199999999999999,4.699999999999999,0.8000000000000007,728.6556
2024-11-28 09:12:00,47.0,230.787,241.0,4.0,4.6,0.8000000000000007,681.5576
2024-11-28 09:15:00,47.0,229.1667,241.0,3.8999999999999986,4.700000000000001,0.6999999999999993,683.4809
2024-11-28 09:18:00,48.0,239.4676,242.0,3.8000000000000007,4.700000000000001,1.0,708.0393
2024-11-28 09:21:00,48.0,224.7685,242.0,4.0,4.800000000000001,0.9000000000000021,700.8093
2024-11-28 09:24:00,48.0,223.8426,242.0,4.0,4.9,0.9000000000000021,700.9724
2024-11-28 09:27:00,48.0,225.1158,242.0,4.0,4.9,0.8000000000000007,692.9146
2024-11-28 09:30:00,48.0,222.2222,242.0,3.8999999999999986,4.9,0.9000000000000021,695.5281
2024-11-28 09:33:00,49.0,240.0463,242.0,4.300000000000001,4.9,0.6999999999999993,710.9515
2024-11-28 09:36:00,50.0,259.375,242.0,4.0,4.6000000000000005,1.0999999999999979,735.0975
2024-11-28 09:39:00,54.0,277.3148,242.0,4.5,4.6000000000000005,1.1000000000000014,801.8427
2024-11-28 09:42:00,55.0,273.0324,242.0,4.399999999999999,4.6000000000000005,1.1999999999999993,810.9423
2024-11-28 09:45:00,54.0,271.875,242.0,4.699999999999999,4.700000000000001,1.0,811.7756
2024-11-28 09:48:00,55.0,274.1898,242.0,4.600000000000001,4.700000000000001,1.0999999999999979,816.8673
2024-11-28 09:51:00,56.0,279.3982,242.0,4.599999999999998,4.8,1.2000000000000028,827.6794
2024-11-28 09:54:00,56.0,277.7778,242.0,4.800000000000001,4.6000000000000005,1.1000000000000014,828.1911
2024-11-28 09:57:00,56.0,280.3241,242.0,4.699999999999999,4.700000000000001,1.1000000000000014,827.0901
2024-11-28 10:00:00,56.0,276.7361,242.0,4.599999999999998,4.700000000000001,1.2000000000000028,827.693
2024-11-28 10:03:00,55.0,274.3056,242.0,4.699999999999999,4.800000000000001,1.1000000000000014,814.7032
2024-11-28 10:06:00,55.0,274.3056,242.0,4.799999999999997,4.700000000000001,1.2000000000000028,832.0928
2024-11-28 10:09:00,56.0,269.213,242.0,4.699999999999999,4.6000000000000005,1.1000000000000014,820.6885
2024-11-28 10:12:00,56.0,275.6944,242.0,4.699999999999999,4.800000000000001,1.1000000000000014,821.8329
2024-11-28 10:15:00,56.0,274.8842,242.0,4.800000000000001,4.800000000000001,1.0,829.9808
2024-11-28 10:18:00,57.0,277.3148,243.0,4.599999999999998,4.7,1.3000000000000007,837.5044
2024-11-28 10:21:00,57.0,271.412,243.0,4.699999999999999,4.9,1.1000000000000014,828.3829
2024-11-28 10:24:00,57.0,274.537,243.0,4.900000000000002,4.8,1.1999999999999993,848.5385
2024-11-28 10:27:00,57.0,275.1158,243.0,4.899999999999999,5.0,1.0,859.438
2024-11-28 10:30:00,58.0,276.0417,243.0,5.0,5.0,1.0999999999999979,863.3494
2024-11-28 10:33:00,59.0,278.9352,243.0,5.0,5.0,1.1999999999999993,881.8553
2024-11-28 10:36:00,59.0,275.9259,243.0,5.0,4.8999999999999995,1.1999999999999993,868.0563
2024-11-28 10:39:00,60.0,274.537,243.0,5.100000000000001,5.1,1.3000000000000007,943.6571
2024-11-28 10:42:00,61.0,281.1342,243.0,5.199999999999999,5.1,1.1999999999999993,910.8388
2024-11-28 10:45:00,60.0,276.1574,243.0,5.300000000000001,5.1,1.1000000000000014,903.6824
2024-11-28 10:48:00,60.0,283.4491,243.0,5.100000000000001,4.8999999999999995,1.1999999999999993,889.4385
2024-11-28 10:51:00,60.0,283.5648,243.0,5.100000000000001,4.999999999999999,1.3000000000000007,889.9998
2024-11-28 10:54:00,61.0,289.0046,243.0,5.199999999999999,4.8999999999999995,1.4000000000000021,900.933
2024-11-28 10:57:00,64.0,287.037,243.0,5.600000000000001,5.200000000000001,1.3999999999999986,974.9395
2024-11-28 11:00:00,64.0,289.9306,243.0,5.600000000000001,5.200000000000001,1.3999999999999986,971.4976
2024-11-28 11:03:00,65.0,288.1944,243.0,5.699999999999999,5.4,1.3000000000000007,970.9629
2024-11-28 11:06:00,64.0,291.088,243.0,5.600000000000001,5.300000000000001,1.3999999999999986,978.8967
2024-11-28 11:09:00,64.0,287.7315,243.0,5.5,5.300000000000001,1.3000000000000007,958.4016
2024-11-28 11:12:00,65.0,292.4768,243.0,5.5,5.2,1.3999999999999986,965.2676
2024-11-28 11:15:00,64.0,287.7315,243.0,5.5,5.3,1.3999999999999986,963.6266
2024-11-28 11:18:00,64.0,293.4028,244.0,5.5,5.3,1.3999999999999986,964.2565
2024-11-28 11:21:00,65.0,295.3704,244.0,5.5,5.3,1.5,978.4049
2024-11-28 11:24:00,66.0,296.875,244.0,6.0,5.4,1.3999999999999986,1008.302
2024-11-28 11:27:00,66.0,295.3704,244.0,5.599999999999998,5.4,1.6000000000000014,1001.881
2024-11-28 11:30:00,66.0,302.0833,244.0,5.800000000000001,5.2,1.3999999999999986,1005.715
2024-11-28 11:33:00,65.0,293.8658,244.0,5.800000000000001,5.4,1.2999999999999972,991.8363
2024-11-28 11:36:00,66.0,296.2963,244.0,5.800000000000001,5.4,1.3999999999999986,998.6158
2024-11-28 11:39:00,66.0,298.7268,244.0,5.800000000000001,5.4,1.3000000000000007,1007.603
2024-11-28 11:42:00,66.0,296.875,244.0,5.899999999999999,5.3,1.4000000000000021,1009.17
2024-11-28 11:45:00,66.0,290.625,244.0,5.800000000000001,5.4,1.3999999999999986,1002.489
2024-11-28 11:48:00,66.0,294.4444,244.0,5.800000000000001,5.3,1.3999999999999986,1002.611
2024-11-28 11:51:00,66.0,285.7639,244.0,6.0,5.3999999999999995,1.3000000000000007,999.3514
2024-11-28 11:54:00,66.0,287.6158,244.0,5.800000000000001,5.5,1.3999999999999986,993.5096
2024-11-28 11:57:00,66.0,289.3518,244.0,5.800000000000001,5.499999999999999,1.3000000000000007,1000.758
2024-11-28 12:00:00,66.0,280.787,244.0,5.800000000000001,5.5,1.3999999999999986,990.7203
2024-11-28 12:03:00,65.0,287.037,244.0,5.600000000000001,5.5,1.3000000000000007,981.8904
2024-11-28 12:06:00,65.0,284.2592,244.0,5.699999999999999,5.4,1.3000000000000007,982.3606
2024-11-28 12:09:00,65.0,286.3426,244.0,5.599999999999998,5.5,1.6000000000000014,988.1597
2024-11-28 12:12:00,65.0,289.5833,244.0,5.699999999999999,5.4,1.3999999999999986,985.0609
2024-11-28 12:15:00,65.0,290.3935,244.0,5.600000000000001,5.4,1.3999999999999986,984.3273
2024-11-28 12:18:00,65.0,294.7917,245.0,5.800000000000001,5.3,1.3999999999999986,992.0276
2024-11-28 12:21:00,66.0,296.5278,245.0,5.800000000000001,5.4,1.5,1007.615
2024-11-28 12:24:00,66.0,293.9815,245.0,5.800000000000001,5.4,1.3999999999999986,995.5087
2024-11-28 12:27:00,66.0,296.7592,245.0,5.700000000000003,5.3,1.5,1003.467
2024-11-28 12:30:00,66.0,304.5139,245.0,5.800000000000001,5.3,1.5,1012.917
2024-11-28 12:33:00,68.0,306.3658,245.0,5.899999999999999,5.3,1.5999999999999979,1104.788
2024-11-28 12:36:00,70.0,302.5463,245.0,6.199999999999999,5.5,1.5,1068.37
2024-11-28 12:39:00,69.0,278.4722,245.0,6.0,5.8999999999999995,1.3000000000000007,1042.741
2024-11-28 12:42:00,68.0,305.2083,245.0,5.899999999999999,5.5,1.6999999999999993,1058.252
2024-11-28 12:45:00,70.0,285.3009,245.0,6.199999999999999,5.5,1.6000000000000014,1090.733
2024-11-28 12:48:00,58.0,253.4722,245.0,5.5,5.5,0.5999999999999979,844.8726
2024-11-28 12:51:00,58.0,244.7917,245.0,5.100000000000001,5.5,0.8000000000000007,862.6649
2024-11-28 12:54:00,57.0,244.0972,245.0,5.0,5.6,0.9000000000000021,848.5859
2024-11-28 12:57:00,58.0,241.7824,245.0,5.0,5.5,0.9000000000000021,848.1101
2024-11-28 13:00:00,58.0,240.9722,245.0,5.0,5.5,1.0,866.7295
2024-11-28 13:03:00,58.0,245.3704,245.0,4.900000000000002,5.5,1.0,846.0283
2024-11-28 13:06:00,57.0,241.7824,245.0,4.900000000000002,5.5,1.0999999999999979,856.326
2024-11-28 13:09:00,57.0,243.5185,245.0,4.899999999999999,5.5,1.3000000000000007,846.5619
2024-11-28 13:12:00,58.0,244.3287,245.0,4.800000000000001,5.5,1.3000000000000007,842.6419
2024-11-28 13:15:00,58.0,246.9908,245.0,4.800000000000001,5.3999999999999995,1.1999999999999993,850.7034
2024-11-28 13:18:00,58.0,248.2639,246.0,4.900000000000002,5.499999999999999,1.3000000000000007,857.2133
2024-11-28 13:21:00,59.0,250.0,246.0,5.199999999999999,5.699999999999999,1.1999999999999993,882.7285
2024-11-28 13:24:00,60.0,247.9167,246.0,5.100000000000001,5.6,1.1999999999999993,882.6094
2024-11-28 13:27:00,60.0,247.9167,246.0,5.100000000000001,5.6,1.1999999999999993,880.3967
2024-11-28 13:30:00,60.0,246.1806,246.0,5.100000000000001,5.699999999999999,1.1999999999999993,881.6698
2024-11-28 13:33:00,60.0,252.8935,246.0,5.100000000000001,5.699999999999999,1.1999999999999993,885.2124
2024-11-28 13:36:00,59.0,245.2546,246.0,5.099999999999998,5.6,1.3000000000000007,887.9116
2024-11-28 13:39:00,60.0,249.6528,246.0,5.199999999999999,5.6,1.3000000000000007,895.4233
2024-11-28 13:42:00,60.0,247.8009,246.0,5.100000000000001,5.6,1.1999999999999993,888.9315
2024-11-28 13:45:00,60.0,249.4213,246.0,5.100000000000001,5.6,1.1999999999999993,889.5637
2024-11-28 13:48:00,60.0,248.9583,246.0,5.200000000000003,5.5,1.1999999999999993,890.9442
2024-11-28 13:51:00,58.0,244.213,246.0,5.100000000000001,5.6,0.8999999999999986,841.1248
2024-11-28 13:54:00,59.0,247.5694,246.0,5.0,5.6000000000000005,1.2000000000000028,867.012
2024-11-28 13:57:00,67.0,255.6713,246.0,5.200000000000003,6.200000000000001,2.1000000000000014,914.2709
2024-11-28 14:00:00,62.0,258.7963,246.0,5.300000000000001,5.700000000000001,1.3000000000000007,925.4658
2024-11-28 14:03:00,62.0,259.375,246.0,5.5,5.700000000000001,1.3000000000000007,927.4915
2024-11-28 14:06:00,61.0,255.787,246.0,5.300000000000001,5.700000000000001,1.3000000000000007,925.1083
2024-11-28 14:09:00,60.0,249.3056,246.0,5.300000000000001,5.700000000000001,1.1000000000000014,916.983
2024-11-28 14:12:00,60.0,249.4213,246.0,5.300000000000001,5.700000000000001,1.1000000000000014,912.9585
2024-11-28 14:15:00,58.0,255.6713,246.0,5.100000000000001,5.499999999999999,1.0,880.6674
2024-11-28 14:18:00,59.0,252.1991,247.0,5.100000000000001,5.3,1.1999999999999993,870.8041
2024-11-28 14:21:00,60.0,250.463,247.0,5.100000000000001,5.499999999999999,1.1999999999999993,888.4141
2024-11-28 14:24:00,61.0,252.3148,247.0,5.199999999999999,5.5,1.3000000000000007,906.6158
2024-11-28 14:27:00,61.0,251.7361,247.0,5.200000000000003,5.6,1.1999999999999993,916.4572
2024-11-28 14:30:00,61.0,247.2222,247.0,5.0,5.700000000000001,1.1999999999999993,907.7435
2024-11-28 14:33:00,61.0,255.0926,247.0,5.100000000000001,5.6,1.3999999999999986,904.6221
2024-11-28 14:36:00,62.0,262.7315,247.0,5.200000000000003,5.6,1.5,936.3487
2024-11-28 14:39:00,64.0,268.6342,247.0,5.400000000000002,5.6000000000000005,1.5,958.2122
2024-11-28 14:42:00,65.0,268.6342,247.0,5.5,5.700000000000001,1.5,984.1501
2024-11-28 14:45:00,65.0,268.9815,247.0,5.600000000000001,5.700000000000001,1.5,983.7154
2024-11-28 14:48:00,66.0,273.2639,247.0,5.600000000000001,5.700000000000001,1.5,995.1373
2024-11-28 14:51:00,66.0,268.1713,247.0,5.600000000000001,5.9,1.5,999.9747
2024-11-28 14:54:00,66.0,266.6667,247.0,5.700000000000003,5.800000000000001,1.3999999999999986,992.7942
2024-11-28 14:57:00,66.0,264.9306,247.0,5.699999999999999,5.800000000000001,1.4000000000000021,990.7358
2024-11-28 15:00:00,65.0,263.7732,247.0,5.800000000000001,5.800000000000001,1.3999999999999986,983.863
2024-11-28 15:03:00,66.0,269.6759,247.0,5.399999999999999,5.700000000000001,1.5,989.7311
2024-11-28 15:06:00,64.0,263.3102,247.0,5.5,5.800000000000001,1.3999999999999986,977.1384
2024-11-28 15:09:00,65.0,264.3518,247.0,5.5,5.800000000000001,1.3999999999999986,974.835
2024-11-28 15:12:00,64.0,258.3333,247.0,5.5,5.9,1.3000000000000007,964.7267
2024-11-28 15:15:00,64.0,262.037,247.0,5.600000000000001,5.9,1.3000000000000007,961.147
2024-11-28 15:18:00,63.0,262.8472,248.0,5.399999999999999,5.700000000000001,1.1999999999999993,957.455
2024-11-28 15:21:00,61.0,255.2083,248.0,5.199999999999999,5.7,1.1999999999999993,913.5254
2024-11-28 15:24:00,61.0,254.2824,248.0,5.300000000000001,5.6000000000000005,1.0999999999999979,919.8832
2024-11-28 15:27:00,62.0,257.4074,248.0,5.100000000000001,5.6000000000000005,1.3999999999999986,924.5498
2024-11-28 15:30:00,61.0,253.588,248.0,5.100000000000001,5.7,1.3999999999999986,925.407
2024-11-28 15:33:00,62.0,258.1018,248.0,5.400000000000002,5.6000000000000005,1.3000000000000007,942.7134
2024-11-28 15:36:00,62.0,257.6389,248.0,5.300000000000001,5.8,1.3999999999999986,935.2158
2024-11-28 15:39:00,61.0,255.4398,248.0,5.5,5.800000000000001,1.1999999999999993,908.5957
2024-11-28 15:42:00,63.0,260.3009,248.0,5.300000000000001,5.6000000000000005,1.3999999999999986,939.9869
2024-11-28 15:45:00,64.0,270.7176,248.0,5.399999999999999,5.8,1.4000000000000021,986.7314
2024-11-28 15:48:00,65.0,270.3704,248.0,5.5,5.700000000000001,1.5,985.5033
2024-11-28 15:51:00,65.0,267.0139,248.0,5.5,5.700000000000001,1.3999999999999986,987.9314
2024-11-28 15:54:00,65.0,265.5092,248.0,5.600000000000001,5.700000000000001,1.3999999999999986,979.7787
2024-11-28 15:57:00,64.0,260.4167,248.0,5.5,5.800000000000001,1.1999999999999993,971.3744
2024-11-28 16:00:00,64.0,259.375,248.0,5.399999999999999,5.9,1.3000000000000007,937.3408
2024-11-28 16:03:00,62.0,254.5139,248.0,5.199999999999999,5.700000000000001,1.1999999999999993,925.7153
2024-11-28 16:06:00,61.0,251.1574,248.0,5.199999999999999,5.800000000000001,1.0,916.516
2024-11-28 16:09:00,60.0,249.8842,248.0,5.0,5.7,1.0999999999999979,885.1663
2024-11-28 16:12:00,60.0,249.537,248.0,5.0,5.7,1.0999999999999979,871.8781
2024-11-28 16:15:00,60.0,246.5278,248.0,5.0,5.6000000000000005,1.0999999999999979,881.1426
2024-11-28 16:18:00,62.0,242.9398,249.0,5.099999999999998,5.800000000000001,1.4000000000000021,957.0856
2024-11-28 16:21:00,57.0,245.0232,249.0,5.100000000000001,5.500000000000001,1.0,859.8083
2024-11-28 16:24:00,60.0,247.2222,249.0,4.899999999999999,5.6000000000000005,1.3000000000000007,884.8512
2024-11-28 16:27:00,60.0,250.1158,249.0,5.299999999999997,5.700000000000001,1.0,916.6047
2024-11-28 16:30:00,61.0,247.8009,249.0,5.099999999999998,5.800000000000001,1.3000000000000007,923.9847
2024-11-28 16:33:00,61.0,247.2222,249.0,5.100000000000001,5.9,1.1999999999999993,901.1691
2024-11-28 16:36:00,60.0,241.2037,249.0,4.900000000000002,5.800000000000001,1.0,863.4136
2024-11-28 16:39:00,58.0,238.4259,249.0,4.899999999999999,5.700000000000001,1.0,856.2137
2024-11-28 16:42:00,58.0,224.7685,249.0,4.799999999999997,5.800000000000001,1.1000000000000014,847.6794
2024-11-28 16:45:00,57.0,228.8194,249.0,4.800000000000001,5.9,1.1999999999999993,836.9727
2024-11-28 16:48:00,56.0,228.588,249.0,4.699999999999999,5.700000000000001,1.0,820.1207
2024-11-28 16:51:00,56.0,222.4537,249.0,4.599999999999998,5.800000000000001,1.1000000000000014,828.1196
2024-11-28 16:54:00,64.0,259.1435,249.0,4.699999999999999,5.4,1.9000000000000021,974.9703
2024-11-28 16:57:00,65.0,275.5787,249.0,5.399999999999999,5.800000000000001,1.5,985.8347
2024-11-28 17:00:00,66.0,275.463,249.0,5.5,5.7,1.6000000000000014,1001.903
2024-11-28 17:03:00,68.0,277.8935,249.0,5.599999999999998,5.800000000000001,1.6999999999999993,1007.879
2024-11-28 17:06:00,67.0,285.1852,249.0,5.699999999999999,5.8,1.5999999999999979,1018.599
2024-11-28 17:09:00,71.0,274.1898,249.0,5.900000000000002,6.0,1.6000000000000014,1105.906
2024-11-28 17:12:00,70.0,279.0509,249.0,6.0,6.0,1.5,1085.638
2024-11-28 17:15:00,69.0,274.537,249.0,6.0,5.9,1.5,1073.275
2024-11-28 17:18:00,69.0,278.4722,250.0,5.899999999999999,5.8,1.5,1061.199
2024-11-28 17:21:00,67.0,281.3658,250.0,6.0,6.0,1.1999999999999957,1059.905
2024-11-28 17:24:00,69.0,274.3056,250.0,5.800000000000001,6.0,1.6000000000000014,1049.776
2024-11-28 17:27:00,65.0,268.75,250.0,5.699999999999999,5.9,1.0999999999999979,991.3939
2024-11-28 17:30:00,65.0,272.2222,250.0,5.599999999999998,5.8,1.1999999999999993,986.2075
2024-11-28 17:33:00,65.0,261.2268,250.0,5.5,5.8,1.2999999999999972,977.6877
2024-11-28 17:36:00,65.0,269.0972,250.0,5.5,5.800000000000001,1.3000000000000007,993.1168
2024-11-28 17:39:00,65.0,264.9306,250.0,5.5,5.9,1.3999999999999986,987.1172
2024-11-28 17:42:00,65.0,257.1759,250.0,5.300000000000001,5.800000000000001,1.5,989.653
2024-11-28 17:45:00,65.0,270.1389,250.0,5.400000000000002,5.7,1.3999999999999986,986.1724
2024-11-28 17:48:00,64.0,264.5833,250.0,5.5,5.800000000000001,1.2999999999999972,978.5077
2024-11-28 17:51:00,64.0,254.1667,250.0,5.399999999999999,5.7,1.1999999999999993,946.172
2024-11-28 17:54:00,64.0,264.6991,250.0,5.300000000000001,5.700000000000001,1.1999999999999993,953.655
2024-11-28 17:57:00,63.0,262.6158,250.0,5.399999999999999,5.800000000000001,1.1999999999999993,948.8399
2024-11-28 18:00:00,63.0,253.9352,250.0,5.399999999999999,5.7,1.3000000000000007,942.4803
2024-11-28 18:03:00,62.0,267.4768,250.0,5.399999999999999,5.9,1.1000000000000014,944.1479
2024-11-28 18:06:00,63.0,256.5972,250.0,5.399999999999999,5.7,1.3000000000000007,961.5726
2024-11-28 18:09:00,64.0,248.2639,250.0,5.599999999999998,6.1,1.3000000000000007,969.1014
2024-11-28 18:12:00,60.0,264.4676,250.0,5.199999999999999,5.9,1.1000000000000014,937.7666
2024-11-28 18:15:00,64.0,240.8565,250.0,5.399999999999999,5.500000000000001,1.3000000000000007,946.7939
2024-11-28 18:18:00,62.0,242.7083,251.0,5.199999999999999,5.8,1.3000000000000007,969.5376
2024-11-28 18:21:00,59.0,259.1435,251.0,4.900000000000002,5.700000000000001,1.0999999999999979,887.1824
2024-11-28 18:24:00,61.0,236.6898,251.0,5.099999999999998,5.8,1.3000000000000007,882.8344
2024-11-28 18:27:00,59.0,244.0972,251.0,5.0,5.9,1.1000000000000014,896.1791
2024-11-28 18:30:00,59.0,243.8658,251.0,5.100000000000001,5.800000000000001,1.0999999999999979,865.7025
2024-11-28 18:33:00,59.0,239.1204,251.0,4.899999999999999,5.6000000000000005,1.1999999999999993,867.5673
2024-11-28 18:36:00,66.0,243.0556,251.0,5.099999999999998,5.8,1.9000000000000021,1019.124
2024-11-28 18:39:00,58.0,245.9491,251.0,5.099999999999998,5.8,0.9000000000000021,853.1295
2024-11-28 18:42:00,59.0,234.375,251.0,4.899999999999999,5.7,1.1000000000000014,861.444
2024-11-28 18:45:00,59.0,233.2176,251.0,5.0,5.800000000000001,1.0999999999999979,864.9363
2024-11-28 18:48:00,63.0,237.2685,251.0,4.899999999999999,5.9,1.6000000000000014,918.107
2024-11-28 18:51:00,57.0,242.0139,251.0,4.899999999999999,5.700000000000001,1.0,836.7836
2024-11-28 18:54:00,56.0,220.1389,251.0,4.800000000000001,5.700000000000001,1.0,820.5254
2024-11-28 18:57:00,56.0,226.7361,251.0,4.600000000000001,5.6000000000000005,1.0,815.7311
2024-11-28 19:00:00,55.0,235.7639,251.0,4.5,5.6,1.1999999999999993,804.4766
2024-11-28 19:03:00,56.0,234.838,251.0,4.599999999999998,5.6,1.1000000000000014,828.8047
2024-11-28 19:06:00,56.0,228.588,251.0,4.599999999999998,5.499999999999999,1.1999999999999993,826.9108
2024-11-28 19:09:00,56.0,229.3982,251.0,4.599999999999998,5.700000000000001,1.1000000000000014,806.3431
2024-11-28 19:12:00,55.0,238.3102,251.0,4.599999999999998,5.700000000000001,1.1000000000000014,810.6349
2024-11-28 19:15:00,54.0,230.4398,251.0,4.600000000000001,5.800000000000001,1.0999999999999979,809.8741
2024-11-28 19:18:00,55.0,215.8565,252.0,4.5,5.800000000000001,1.0999999999999979,823.6417
2024-11-28 19:21:00,54.0,216.088,252.0,4.600000000000001,5.700000000000001,1.0,794.0131
2024-11-28 19:24:00,55.0,207.8704,252.0,4.399999999999999,5.800000000000001,1.1999999999999993,766.3834
2024-11-28 19:27:00,54.0,218.6342,252.0,4.5,6.000000000000001,1.1000000000000014,787.6644
2024-11-28 19:30:00,52.0,207.2917,252.0,4.399999999999999,5.800000000000001,0.8000000000000007,806.7267
2024-11-28 19:33:00,55.0,239.5833,252.0,4.399999999999999,5.6000000000000005,1.3000000000000007,823.704
2024-11-28 19:36:00,53.0,249.3056,252.0,4.5,5.0,1.0,791.7211
2024-11-28 19:39:00,49.0,224.6528,252.0,4.199999999999999,5.3999999999999995,0.6999999999999993,731.1742
2024-11-28 19:42:00,53.0,271.0648,252.0,4.399999999999999,5.0,1.1000000000000014,830.0634
2024-11-28 19:45:00,56.0,245.3704,252.0,4.5,5.1000000000000005,1.0999999999999979,801.8048
2024-11-28 19:48:00,56.0,253.7037,252.0,4.599999999999998,5.1000000000000005,1.3000000000000007,832.0624
2024-11-28 19:51:00,59.0,258.912,252.0,4.899999999999999,5.6000000000000005,1.3000000000000007,870.2924
2024-11-28 19:54:00,62.0,251.3889,252.0,5.399999999999999,6.1,1.3000000000000007,946.9557
2024-11-28 19:57:00,65.0,244.9074,252.0,5.399999999999999,6.0,1.5,1008.903
2024-11-28 20:00:00,60.0,249.537,252.0,5.199999999999999,5.9,0.8999999999999986,875.6034
2024-11-28 20:03:00,65.0,262.1528,252.0,5.199999999999999,6.1,1.6999999999999993,923.8888
2024-11-28 20:06:00,65.0,256.4815,252.0,5.399999999999999,5.8999999999999995,1.6000000000000014,987.2295
2024-11-28 20:09:00,65.0,246.0648,252.0,5.5,6.0,1.6000000000000014,986.891
2024-11-28 20:12:00,65.0,252.8935,252.0,5.5,5.8999999999999995,1.3999999999999986,969.8104
2024-11-28 20:15:00,65.0,273.0324,252.0,5.699999999999999,6.0,1.4000000000000021,992.6675
2024-11-28 20:18:00,66.0,269.7917,253.0,5.599999999999998,5.9,1.4000000000000021,1004.93
2024-11-28 20:21:00,66.0,262.1528,253.0,5.699999999999999,5.8999999999999995,1.5000000000000036,1009.503
2024-11-28 20:24:00,66.0,273.3796,253.0,5.599999999999998,5.9,1.4000000000000021,997.6525
2024-11-28 20:27:00,66.0,277.662,253.0,5.699999999999999,5.9,1.4000000000000021,997.6614
2024-11-28 20:30:00,66.0,262.7315,253.0,5.599999999999998,5.8,1.5000000000000036,1000.968
2024-11-28 20:33:00,66.0,261.5741,253.0,5.5,5.8,1.5,995.8234
2024-11-28 20:36:00,65.0,258.7963,253.0,5.5,5.9,1.3000000000000007,970.8279
2024-11-28 20:39:00,65.0,273.6111,253.0,5.5,6.0,1.2999999999999972,989.8289
2024-11-28 20:42:00,66.0,260.9954,253.0,5.800000000000001,5.8,1.3000000000000007,990.0645
2024-11-28 20:45:00,64.0,250.0,253.0,5.5,5.7,1.3000000000000007,938.3921
2024-11-28 20:48:00,63.0,263.3102,253.0,5.5,5.8,1.1999999999999993,946.9594
2024-11-28 20:51:00,63.0,254.1667,253.0,5.300000000000001,5.800000000000001,1.3999999999999986,956.3195
2024-11-28 20:54:00,63.0,250.1158,253.0,5.300000000000001,5.700000000000001,1.3999999999999986,949.2635
2024-11-28 20:57:00,64.0,240.9722,253.0,5.399999999999999,5.7,1.4000000000000021,955.222
2024-11-28 21:00:00,60.0,258.2176,253.0,5.199999999999999,5.700000000000001,1.1000000000000014,914.9528
2024-11-28 21:03:00,60.0,257.9861,253.0,5.0,5.9,1.1000000000000014,912.0491
2024-11-28 21:06:00,61.0,246.0648,253.0,5.199999999999999,5.9,1.3000000000000007,925.5351
2024-11-28 21:09:00,60.0,241.7824,253.0,5.199999999999999,5.9,1.0,938.8625
2024-11-28 21:12:00,60.0,246.7592,253.0,5.100000000000001,5.7,1.1999999999999993,881.4722
2024-11-28 21:15:00,59.0,243.5185,253.0,5.0,5.9,1.1000000000000014,881.6554
2024-11-28 21:18:00,65.0,247.6852,254.0,5.200000000000003,5.8,1.7999999999999972,979.9342
2024-11-28 21:21:00,60.0,237.2685,254.0,5.300000000000001,5.800000000000001,1.0,916.2029
2024-11-28 21:24:00,60.0,254.1667,254.0,5.199999999999999,5.8,1.1000000000000014,891.8738
2024-11-28 21:27:00,65.0,260.3009,254.0,5.300000000000001,6.3,1.8000000000000007,1033.025
2024-11-28 21:30:00,62.0,252.3148,254.0,5.399999999999999,5.7,1.3000000000000007,954.7789
2024-11-28 21:33:00,62.0,246.0648,254.0,5.300000000000001,5.8,1.3000000000000007,899.3335
2024-11-28 21:36:00,58.0,255.2083,254.0,5.100000000000001,5.9,1.0,846.9689
2024-11-28 21:39:00,61.0,253.7037,254.0,5.100000000000001,5.7,1.1999999999999993,909.458
2024-11-28 21:42:00,61.0,243.5185,254.0,5.199999999999999,5.8,1.1999999999999993,969.2901
2024-11-28 21:45:00,63.0,250.5787,254.0,5.399999999999999,6.0,1.3000000000000007,948.3201
2024-11-28 21:48:00,59.0,253.4722,254.0,5.300000000000001,5.800000000000001,1.0,878.2177
2024-11-28 21:51:00,61.0,245.6018,254.0,5.300000000000001,5.7,1.1000000000000014,896.7435
2024-11-28 21:54:00,64.0,236.5741,254.0,5.099999999999998,6.2,1.5,916.7703
2024-11-28 21:57:00,59.0,262.1528,254.0,5.0,5.7,1.3000000000000007,885.9233
2024-11-28 22:00:00,59.0,242.5926,254.0,5.300000000000001,6.3,1.0,918.4626
2024-11-28 22:03:00,56.0,216.4352,254.0,4.800000000000001,6.0,0.8000000000000007,811.0089
2024-11-28 22:06:00,61.0,297.5694,254.0,4.600000000000001,5.9,1.6999999999999993,936.4353
2024-11-28 22:09:00,66.0,269.9074,254.0,5.399999999999999,5.6000000000000005,1.8000000000000043,1017.598
2024-11-28 22:12:00,66.0,275.6944,254.0,5.699999999999999,5.6000000000000005,1.5000000000000036,1010.117
2024-11-28 22:15:00,67.0,300.0,254.0,5.800000000000001,5.6000000000000005,1.5999999999999979,1020.797
2024-11-28 22:18:00,70.0,292.9398,255.0,6.0,5.700000000000001,1.6000000000000014,1076.724
2024-11-28 22:21:00,70.0,280.0926,255.0,5.899999999999999,5.699999999999999,1.7000000000000028,1077.407
2024-11-28 22:24:00,66.0,268.6342,255.0,6.0,5.699999999999999,1.3000000000000007,1030.17
2024-11-28 22:27:00,62.0,288.7732,255.0,5.700000000000003,5.499999999999999,0.8999999999999986,940.6631
2024-11-28 22:30:00,66.0,284.2592,255.0,5.699999999999999,5.3999999999999995,1.4000000000000021,1008.177
2024-11-28 22:33:00,66.0,281.9444,255.0,5.700000000000003,5.499999999999999,1.5,977.3843
2024-11-28 22:36:00,66.0,289.5833,255.0,5.699999999999999,5.5,1.4000000000000021,1003.134
2024-11-28 22:39:00,66.0,281.1342,255.0,5.699999999999999,5.499999999999999,1.4000000000000021,998.4247
2024-11-28 22:42:00,66.0,270.1389,255.0,5.699999999999999,5.5,1.4000000000000021,984.4442
2024-11-28 22:45:00,65.0,283.6806,255.0,5.699999999999999,5.6,1.3000000000000007,989.2098
2024-11-28 22:48:00,66.0,273.8426,255.0,5.700000000000003,5.6,1.5,1004.448
2024-11-28 22:51:00,66.0,282.4074,255.0,5.699999999999999,5.6,1.4000000000000021,1000.0
2024-11-28 22:54:00,66.0,281.4815,255.0,5.600000000000001,5.699999999999999,1.5,985.9926
2024-11-28 22:57:00,66.0,281.3658,255.0,5.800000000000001,5.5,1.5000000000000036,1008.215
2024-11-28 23:00:00,67.0,277.0833,255.0,5.699999999999999,5.6,1.5999999999999979,1012.249
2024-11-28 23:03:00,66.0,287.1528,255.0,5.800000000000001,5.699999999999999,1.4000000000000021,1010.164
2024-11-28 23:06:00,67.0,271.0648,255.0,5.699999999999999,5.6,1.5000000000000036,1011.95
2024-11-28 23:09:00,66.0,272.4537,255.0,5.800000000000001,5.6,1.3000000000000007,984.0153
2024-11-28 23:12:00,65.0,281.8287,255.0,5.699999999999999,5.699999999999999,1.3000000000000007,979.139
2024-11-28 23:15:00,64.0,271.412,255.0,5.600000000000001,5.5,1.2999999999999972,985.2677
2024-11-28 23:18:00,62.0,270.9491,256.0,5.600000000000001,5.300000000000001,1.0,932.3458
2024-11-28 23:21:00,63.0,285.4167,256.0,5.5,5.5,1.1000000000000014,943.1247
2024-11-28 23:24:00,62.0,272.2222,256.0,5.5,5.5,1.1000000000000014,942.168
2024-11-28 23:27:00,64.0,267.4768,256.0,5.600000000000001,5.3,1.3000000000000007,944.6415
2024-11-28 23:30:00,60.0,247.2222,256.0,5.5,5.5,0.8000000000000007,879.0327
2024-11-28 23:33:00,59.0,282.5232,256.0,4.800000000000001,5.2,1.3000000000000007,887.8403
2024-11-28 23:36:00,59.0,257.6389,256.0,5.099999999999998,5.4,1.0,870.9575
2024-11-28 23:39:00,57.0,260.4167,256.0,5.100000000000001,5.300000000000001,0.8999999999999986,850.1515
2024-11-28 23:42:00,59.0,261.6898,256.0,5.0,5.300000000000001,1.1999999999999993,863.8674
2024-11-28 23:45:00,59.0,248.8426,256.0,5.0,5.4,1.1999999999999993,864.3088
2024-11-28 23:48:00,58.0,262.037,256.0,4.899999999999999,5.2,1.1000000000000014,845.5554
2024-11-28 23:51:00,57.0,258.912,256.0,5.0,5.4,1.1000000000000014,833.6401
2024-11-28 23:54:00,58.0,259.2592,256.0,4.800000000000001,5.1000000000000005,1.3000000000000007,845.9769
2024-11-28 23:57:00,63.0,274.537,256.0,5.199999999999999,5.200000000000001,1.6000000000000014,951.8058
2024-11-29 00:00:00,63.0,277.1991,256.0,5.699999999999999,5.4,0.9000000000000021,907.074
2024-11-29 00:03:00,60.0,264.1204,256.0,5.199999999999999,4.9,1.1000000000000014,899.6449
2024-11-29 00:06:00,60.0,261.4583,256.0,5.199999999999999,5.200000000000001,1.0,859.433
2024-11-29 00:09:00,58.0,256.3658,256.0,5.0,5.300000000000001,1.1000000000000014,862.1942
2024-11-29 00:12:00,58.0,249.0741,256.0,5.0,5.200000000000001,1.0,851.0304
2024-11-29 00:15:00,58.0,262.3842,256.0,5.0,5.4,1.1000000000000014,857.4164
2024-11-29 00:18:00,56.0,247.338,257.0,5.0,5.500000000000001,0.8999999999999986,818.7079
2024-11-29 00:21:00,55.0,239.1204,257.0,4.800000000000001,5.300000000000001,0.8999999999999986,819.0359
2024-11-29 00:24:00,54.0,243.1713,257.0,4.699999999999999,5.300000000000001,1.0,800.4966
2024-11-29 00:27:00,54.0,243.6342,257.0,4.699999999999999,5.200000000000001,1.0,800.7817
2024-11-29 00:30:00,54.0,255.0926,257.0,4.699999999999999,4.999999999999999,1.0,820.3922
2024-11-29 00:33:00,55.0,248.9583,257.0,4.599999999999998,5.0,1.1000000000000014,813.4628
2024-11-29 00:36:00,55.0,254.0509,257.0,4.5,5.1,1.3000000000000007,806.9493
2024-11-29 00:39:00,55.0,246.7592,257.0,4.599999999999998,5.0,1.1000000000000014,823.578
2024-11-29 00:42:00,53.0,246.5278,257.0,4.5,5.1,1.0,777.3905
2024-11-29 00:45:00,53.0,245.6018,257.0,4.399999999999999,5.0,1.1000000000000014,792.8699
2024-11-29 00:48:00,52.0,244.213,257.0,4.5,4.9,0.8000000000000007,770.6064
2024-11-29 00:51:00,53.0,255.4398,257.0,4.600000000000001,4.9,1.0,794.3572
2024-11-29 00:54:00,53.0,244.4444,257.0,4.399999999999999,4.8,1.1000000000000014,780.4297
2024-11-29 00:57:00,53.0,251.3889,257.0,4.700000000000003,5.0,0.8999999999999986,790.2799
2024-11-29 01:00:00,53.0,251.8518,257.0,4.5,4.9,1.0,781.9271
2024-11-29 01:03:00,53.0,249.4213,257.0,4.600000000000001,4.9,1.0,800.376
2024-11-29 01:06:00,54.0,255.6713,257.0,4.600000000000001,4.700000000000001,1.0999999999999979,804.4105
2024-11-29 01:09:00,54.0,259.375,257.0,4.699999999999999,4.9,1.0,802.7051
2024-11-29 01:12:00,55.0,253.125,257.0,4.599999999999998,4.8,1.1000000000000014,825.6097
2024-11-29 01:15:00,54.0,252.7778,257.0,4.699999999999999,4.9,1.0,797.698
2024-11-29 01:18:00,53.0,243.1713,258.0,4.600000000000001,4.9,1.0,786.981
2024-11-29 01:21:00,52.0,235.7639,258.0,4.399999999999999,5.0,1.0,769.7117
2024-11-29 01:24:00,52.0,252.3148,258.0,4.399999999999999,4.9,1.0,767.4489
2024-11-29 01:27:00,53.0,247.9167,258.0,4.5,4.9,1.0,788.7487
2024-11-29 01:30:00,55.0,263.1944,258.0,4.599999999999998,4.8,1.1999999999999993,828.2902
2024-11-29 01:33:00,55.0,268.5185,258.0,4.599999999999998,4.8,1.1999999999999993,835.6283
2024-11-29 01:36:00,56.0,260.4167,258.0,4.699999999999999,4.9,1.1999999999999993,832.7338
2024-11-29 01:39:00,55.0,259.1435,258.0,4.699999999999999,4.9,0.8999999999999986,807.359
2024-11-29 01:42:00,54.0,248.7268,258.0,4.600000000000001,4.9,1.0,800.2351
2024-11-29 01:45:00,51.0,240.7408,258.0,4.399999999999999,4.800000000000001,0.8999999999999986,777.1945
2024-11-29 01:48:00,52.0,246.7592,258.0,4.5,4.800000000000001,0.8000000000000007,766.9779
2024-11-29 01:51:00,53.0,244.7917,258.0,4.399999999999999,4.800000000000001,1.0,789.9392
2024-11-29 01:54:00,52.0,256.5972,258.0,4.5,4.800000000000001,1.0,777.7245
2024-11-29 01:57:00,54.0,255.4398,258.0,4.5,4.9,1.0999999999999979,794.4838
2024-11-29 02:00:00,53.0,249.4213,258.0,4.600000000000001,4.9,1.0,785.2191
2024-11-29 02:03:00,52.0,246.412,258.0,4.399999999999999,4.9,1.0,772.2268
2024-11-29 02:06:00,53.0,234.6065,258.0,4.399999999999999,4.9,1.0,769.0366
2024-11-29 02:09:00,50.0,233.4491,258.0,4.199999999999999,4.800000000000001,0.8000000000000007,735.931
2024-11-29 02:12:00,50.0,229.6296,258.0,4.199999999999999,4.800000000000001,0.8999999999999986,729.7938
2024-11-29 02:15:00,49.0,228.588,258.0,4.099999999999998,4.800000000000001,0.9000000000000021,745.344
2024-11-29 02:18:00,49.0,230.3241,259.0,4.099999999999998,4.800000000000001,0.9000000000000021,735.0904
2024-11-29 02:21:00,50.0,245.2546,259.0,4.100000000000001,4.800000000000001,0.8999999999999986,749.1646
2024-11-29 02:24:00,51.0,246.6435,259.0,4.299999999999997,4.7,1.2000000000000028,784.767
2024-11-29 02:27:00,48.0,237.1528,259.0,4.299999999999997,5.0,0.7000000000000028,811.974
2024-11-29 02:30:00,49.0,241.8982,259.0,4.199999999999999,4.9,0.8999999999999986,729.3727
2024-11-29 02:33:00,52.0,241.2037,259.0,4.099999999999998,4.6000000000000005,1.4000000000000021,723.0431
2024-11-29 02:36:00,48.0,235.7639,259.0,4.099999999999998,4.500000000000001,0.8000000000000007,781.5939
2024-11-29 02:39:00,51.0,245.9491,259.0,4.199999999999999,4.6,1.0999999999999979,768.4516
2024-11-29 02:42:00,50.0,244.7917,259.0,4.199999999999999,4.700000000000001,0.8999999999999986,752.9203
2024-11-29 02:45:00,48.0,253.588,259.0,4.300000000000001,4.800000000000001,0.8000000000000007,722.247
2024-11-29 02:48:00,52.0,276.1574,259.0,4.399999999999999,4.500000000000001,0.8999999999999986,773.1463
2024-11-29 02:51:00,54.0,266.8982,259.0,4.699999999999999,4.499999999999999,1.0,803.6996
2024-11-29 02:54:00,53.0,261.4583,259.0,4.600000000000001,4.6,1.0,799.3262
2024-11-29 02:57:00,53.0,257.4074,259.0,4.5,4.6,1.0,789.3206
2024-11-29 03:00:00,52.0,244.9074,259.0,4.5,4.6,0.8999999999999986,770.429
2024-11-29 03:03:00,50.0,237.3842,259.0,4.299999999999997,4.699999999999999,0.8000000000000007,740.8648
2024-11-29 03:06:00,48.0,236.6898,259.0,4.300000000000001,4.699999999999999,0.6999999999999993,728.3434
2024-11-29 03:09:00,48.0,226.2732,259.0,4.0,4.700000000000001,1.0,720.3258
2024-11-29 03:12:00,47.0,228.7037,259.0,4.0,4.6,0.8999999999999986,714.6926
2024-11-29 03:15:00,47.0,238.4259,259.0,4.100000000000001,4.6,0.8999999999999986,713.6778
2024-11-29 03:18:00,48.0,236.5741,260.0,4.0,4.6,0.8999999999999986,717.3922
2024-11-29 03:21:00,48.0,240.625,260.0,4.099999999999998,4.5,0.8000000000000007,726.9284
2024-11-29 03:24:00,48.0,248.7268,260.0,4.0,4.5,0.8999999999999986,720.2916
2024-11-29 03:27:00,48.0,240.3935,260.0,4.0,4.5,0.8999999999999986,717.2425
2024-11-29 03:30:00,48.0,240.162,260.0,4.100000000000001,4.5,0.8999999999999986,717.982
2024-11-29 03:33:00,47.0,238.8889,260.0,4.199999999999999,4.4,0.6999999999999993,712.3587
2024-11-29 03:36:00,47.0,231.1342,260.0,3.8999999999999986,4.5,0.8000000000000007,702.1309
2024-11-29 03:39:00,45.0,232.2917,260.0,3.8999999999999986,4.300000000000001,0.7000000000000028,664.5297
2024-11-29 03:42:00,45.0,229.0509,260.0,3.8000000000000007,4.3999999999999995,0.6999999999999993,660.0225
2024-11-29 03:45:00,45.0,225.1158,260.0,3.8000000000000007,4.3999999999999995,0.8000000000000007,662.8768
2024-11-29 03:48:00,45.0,235.7639,260.0,3.6999999999999993,4.5,0.9000000000000021,631.7046
2024-11-29 03:51:00,44.0,236.3426,260.0,3.6999999999999993,4.5,0.5999999999999979,672.7273
2024-11-29 03:54:00,46.0,236.9213,260.0,3.799999999999997,4.3999999999999995,0.9000000000000021,675.8063
2024-11-29 03:57:00,46.0,236.5741,260.0,3.6999999999999993,4.5,0.8999999999999986,673.9106
2024-11-29 04:00:00,45.0,228.7037,260.0,4.0,4.8,0.6000000000000014,711.0399
2024-11-29 04:03:00,46.0,233.912,260.0,3.8999999999999986,4.5,0.8000000000000007,679.709
2024-11-29 04:06:00,46.0,230.2083,260.0,3.8999999999999986,4.3999999999999995,0.7000000000000028,660.6949
2024-11-29 04:09:00,45.0,221.7592,260.0,3.6999999999999993,4.3999999999999995,0.8000000000000007,690.9884
2024-11-29 04:12:00,45.0,230.4398,260.0,3.8000000000000007,4.5,0.6999999999999993,645.7371
2024-11-29 04:15:00,47.0,232.8704,260.0,3.8000000000000007,4.6,0.8999999999999986,709.6343
2024-11-29 04:18:00,46.0,231.3658,261.0,3.8000000000000007,4.3999999999999995,0.8000000000000007,745.5356
2024-11-29 04:21:00,40.0,228.2408,261.0,3.6999999999999993,4.3,0.1999999999999993,628.1855
2024-11-29 04:24:00,43.0,226.2732,261.0,3.6999999999999993,4.4,0.5,633.7403
2024-11-29 04:27:00,44.0,220.9491,261.0,3.6000000000000014,4.4,0.6999999999999993,656.9941
2024-11-29 04:30:00,44.0,227.5463,261.0,3.700000000000003,4.4,0.6999999999999993,635.716
2024-11-29 04:33:00,44.0,223.6111,261.0,3.6000000000000014,4.2,0.6999999999999993,647.1954
2024-11-29 04:36:00,44.0,228.125,261.0,3.6000000000000014,4.300000000000001,0.8000000000000007,645.0715
2024-11-29 04:39:00,44.0,230.787,261.0,3.700000000000003,4.200000000000001,0.6999999999999993,648.9407
2024-11-29 04:42:00,44.0,229.2824,261.0,3.6000000000000014,4.3,0.8999999999999986,661.4131
2024-11-29 04:45:00,45.0,236.6898,261.0,3.6000000000000014,4.4,0.7999999999999972,643.4647
2024-11-29 04:48:00,45.0,239.8148,261.0,3.8000000000000007,4.200000000000001,0.8000000000000007,652.0289
2024-11-29 04:51:00,46.0,237.5,261.0,3.8000000000000007,4.1000000000000005,0.9000000000000021,660.8821
2024-11-29 04:54:00,45.0,239.5833,261.0,3.8000000000000007,4.2,0.8000000000000007,659.8695
2024-11-29 04:57:00,45.0,242.3611,261.0,3.8999999999999986,4.4,0.5,652.7139
2024-11-29 05:00:00,46.0,242.4768,261.0,3.6000000000000014,4.1000000000000005,0.8999999999999986,687.045
2024-11-29 05:03:00,45.0,239.0046,261.0,3.8000000000000007,4.6,0.8000000000000007,675.6437
2024-11-29 05:06:00,43.0,242.0139,261.0,3.900000000000002,4.200000000000001,0.5,648.7801
2024-11-29 05:09:00,46.0,245.0232,261.0,3.8000000000000007,4.3,0.9000000000000021,671.4747
2024-11-29 05:12:00,46.0,245.8333,261.0,3.8000000000000007,4.4,0.8000000000000007,671.2726
2024-11-29 05:15:00,46.0,249.4213,261.0,3.8000000000000007,4.200000000000001,0.9000000000000021,671.5565
2024-11-29 05:18:00,46.0,244.4444,262.0,3.8000000000000007,4.300000000000001,0.8999999999999986,668.9418
2024-11-29 05:21:00,48.0,245.0232,262.0,3.900000000000002,4.4,0.8000000000000007,711.1424
2024-11-29 05:24:00,46.0,244.3287,262.0,3.8999999999999986,4.300000000000001,0.8000000000000007,651.796
2024-11-29 05:27:00,44.0,233.1018,262.0,3.599999999999998,4.200000000000001,0.8000000000000007,633.4967
2024-11-29 05:30:00,44.0,236.8056,262.0,3.400000000000002,4.2,1.0,660.0867
2024-11-29 05:33:00,46.0,253.588,262.0,3.8000000000000007,4.200000000000001,1.0,656.5203
2024-11-29 05:36:00,51.0,262.8472,262.0,3.8999999999999986,4.000000000000001,1.3000000000000007,769.3248
2024-11-29 05:39:00,47.0,258.3333,262.0,4.0,3.999999999999999,0.8000000000000007,669.1539
2024-11-29 05:42:00,46.0,258.3333,262.0,3.8999999999999986,4.1,0.6999999999999993,669.3748
2024-11-29 05:45:00,46.0,251.7361,262.0,3.8999999999999986,4.1,0.8000000000000007,662.4395
2024-11-29 05:48:00,46.0,253.125,262.0,3.8000000000000007,4.0,1.0,716.0296
2024-11-29 05:51:00,48.0,251.6204,262.0,3.8999999999999986,4.300000000000001,1.0,704.5226
2024-11-29 05:54:00,47.0,253.0092,262.0,4.0,4.300000000000001,0.8000000000000007,712.009
2024-11-29 05:57:00,46.0,258.1018,262.0,3.8999999999999986,4.200000000000001,0.9000000000000021,677.0612
2024-11-29 06:00:00,47.0,255.3241,262.0,4.0,4.200000000000001,0.8000000000000007,681.9524
2024-11-29 06:03:00,47.0,245.4861,262.0,3.8999999999999986,4.4,0.9000000000000021,678.2906
2024-11-29 06:06:00,46.0,244.9074,262.0,4.0,4.300000000000001,0.6999999999999993,671.1505
2024-11-29 06:09:00,46.0,239.6991,262.0,3.8999999999999986,4.4,0.6000000000000014,662.1785
2024-11-29 06:12:00,46.0,241.3194,262.0,3.900000000000002,4.4,0.8999999999999986,666.0416
2024-11-29 06:15:00,46.0,236.8056,262.0,3.8000000000000007,4.4,0.7999999999999972,661.1594
2024-11-29 06:18:00,47.0,250.0,263.0,3.8999999999999986,4.3,1.1000000000000014,682.2241
2024-11-29 06:21:00,48.0,254.0509,263.0,4.0,4.3999999999999995,0.8999999999999986,703.3353
2024-11-29 06:24:00,47.0,258.3333,263.0,4.0,4.3,0.8000000000000007,687.6758
2024-11-29 06:27:00,50.0,259.7222,263.0,4.099999999999998,4.4,1.0,732.1763
2024-11-29 06:30:00,47.0,257.4074,263.0,4.0,4.2,0.8000000000000007,686.0789
2024-11-29 06:33:00,49.0,251.1574,263.0,4.199999999999999,4.4,0.6000000000000014,714.1348
2024-11-29 06:36:00,49.0,251.6204,263.0,4.100000000000001,4.3,1.0,674.1898
2024-11-29 06:39:00,49.0,262.6158,263.0,4.100000000000001,4.3,1.3000000000000007,714.4711
2024-11-29 06:42:00,52.0,269.5602,263.0,4.399999999999999,4.5,1.1000000000000014,770.4437
2024-11-29 06:45:00,53.0,273.2639,263.0,4.399999999999999,4.3999999999999995,1.1000000000000014,816.1584
2024-11-29 06:48:00,52.0,268.5185,263.0,4.399999999999999,4.5,1.0,771.6319
2024-11-29 06:51:00,52.0,264.3518,263.0,4.399999999999999,4.6,1.0,751.8436
2024-11-29 06:54:00,51.0,248.1482,263.0,4.300000000000001,4.5,1.0,755.2343
2024-11-29 06:57:00,49.0,242.5926,263.0,4.300000000000001,4.699999999999999,0.8000000000000007,714.8719
2024-11-29 07:00:00,49.0,241.8982,263.0,4.199999999999999,4.5,0.9000000000000021,729.4172
2024-11-29 07:03:00,49.0,239.4676,263.0,4.100000000000001,4.6,1.0,733.8422
2024-11-29 07:06:00,48.0,247.6852,263.0,3.8999999999999986,4.3999999999999995,1.0,710.1266
2024-11-29 07:09:00,49.0,254.8611,263.0,4.0,4.499999999999999,1.0,716.7523
2024-11-29 07:12:00,49.0,253.588,263.0,4.100000000000001,4.499999999999999,1.0,713.9005
2024-11-29 07:15:00,49.0,244.4444,263.0,4.300000000000001,4.5,0.8000000000000007,725.3733
2024-11-29 07:18:00,49.0,263.4259,264.0,4.0,4.5,1.1999999999999993,743.2896
2024-11-29 07:21:00,51.0,299.6528,264.0,4.300000000000001,4.5,1.0,785.5973
2024-11-29 07:24:00,56.0,303.3565,264.0,4.800000000000001,4.3,1.1999999999999993,841.3276
2024-11-29 07:27:00,58.0,302.8935,264.0,4.800000000000001,4.3999999999999995,1.2999999999999972,848.0846
2024-11-29 07:30:00,58.0,303.2408,264.0,5.0,4.499999999999999,1.3000000000000007,853.3798
2024-11-29 07:33:00,59.0,309.4908,264.0,5.0,4.499999999999999,1.3000000000000007,874.5079
2024-11-29 07:36:00,64.0,327.1991,264.0,5.699999999999999,4.700000000000001,1.6000000000000014,978.8132
2024-11-29 07:39:00,64.0,318.4028,264.0,5.599999999999998,4.6,1.3000000000000007,966.3755
2024-11-29 07:42:00,62.0,312.7315,264.0,5.5,5.000000000000001,1.3000000000000007,919.0096
2024-11-29 07:45:00,60.0,280.0926,264.0,5.400000000000002,4.800000000000001,0.8999999999999986,905.2524
2024-11-29 07:48:00,58.0,319.6759,264.0,5.0,4.700000000000001,1.0,871.0115
2024-11-29 07:51:00,62.0,323.1482,264.0,5.399999999999999,4.6000000000000005,1.3000000000000007,1004.917
2024-11-29 07:54:00,61.0,260.5324,264.0,5.5,5.000000000000001,0.9000000000000021,868.9321
2024-11-29 07:57:00,53.0,257.0602,264.0,4.800000000000001,4.800000000000001,0.6000000000000014,793.86
2024-11-29 08:00:00,54.0,266.8982,264.0,4.800000000000001,4.7,0.8000000000000007,813.0789
2024-11-29 08:03:00,56.0,269.6759,264.0,4.699999999999999,4.800000000000001,1.1000000000000014,820.9159
2024-11-29 08:06:00,56.0,284.838,264.0,4.699999999999999,4.7,1.1000000000000014,836.6639
2024-11-29 08:09:00,56.0,280.2083,264.0,4.800000000000001,4.6000000000000005,1.1999999999999993,833.4395
2024-11-29 08:12:00,57.0,283.1018,264.0,4.800000000000001,4.7,1.1999999999999993,848.412
2024-11-29 08:15:00,57.0,274.4213,264.0,5.0,4.7,1.1000000000000014,843.8759
2024-11-29 08:18:00,57.0,268.0556,265.0,4.900000000000002,4.9,1.1999999999999993,841.0725
2024-11-29 08:21:00,59.0,297.9167,265.0,4.800000000000001,4.8,1.3999999999999986,865.9797
2024-11-29 08:24:00,67.0,281.8287,265.0,5.5,5.4,1.8000000000000007,931.8937
2024-11-29 08:27:00,57.0,274.4213,265.0,4.800000000000001,4.8999999999999995,1.0,846.1931
2024-11-29 08:30:00,57.0,279.1667,265.0,4.800000000000001,4.8,1.1999999999999993,842.572
2024-11-29 08:33:00,58.0,278.3565,265.0,4.900000000000002,4.9,1.1999999999999993,849.0449
2024-11-29 08:36:00,59.0,301.9676,265.0,5.099999999999998,4.8,1.3000000000000007,947.0345
2024-11-29 08:39:00,63.0,303.4722,265.0,5.5,4.9,1.4000000000000021,951.6821
2024-11-29 08:42:00,60.0,309.4908,265.0,5.5,4.800000000000001,1.1999999999999993,921.7587
2024-11-29 08:45:00,61.0,299.7685,265.0,5.300000000000001,4.700000000000001,1.3000000000000007,906.3434
2024-11-29 08:48:00,58.0,299.8842,265.0,5.100000000000001,4.6000000000000005,1.0,860.1268
2024-11-29 08:51:00,57.0,289.4676,265.0,5.0,4.6,1.0,846.3341
2024-11-29 08:54:00,56.0,282.4074,265.0,4.800000000000001,4.6,1.0,831.4136
2024-11-29 08:57:00,55.0,273.1482,265.0,4.899999999999999,4.699999999999999,1.0,809.9894
2024-11-29 09:00:00,52.0,262.8472,265.0,4.5,4.5,0.6999999999999993,768.7849
2024-11-29 09:03:00,51.0,261.6898,265.0,4.300000000000001,4.6,1.0,726.4387
2024-11-29 09:06:00,50.0,254.7454,265.0,4.300000000000001,4.5,0.8000000000000007,709.5648
2024-11-29 09:09:00,54.0,267.5926,265.0,4.300000000000001,4.799999999999999,1.3000000000000007,797.7545
2024-11-29 09:12:00,55.0,284.9537,265.0,4.5,4.6,1.3000000000000007,833.5317
2024-11-29 09:15:00,56.0,288.3102,265.0,4.599999999999998,4.6,1.3000000000000007,839.4595
2024-11-29 09:18:00,57.0,288.7732,266.0,4.900000000000002,4.6,1.2999999999999972,859.6501
2024-11-29 09:21:00,57.0,295.1389,266.0,4.800000000000001,4.6000000000000005,1.2999999999999972,856.8807
2024-11-29 09:24:00,58.0,303.4722,266.0,4.900000000000002,4.6000000000000005,1.3999999999999986,878.4285
2024-11-29 09:27:00,64.0,297.4537,266.0,5.300000000000001,4.9,1.6000000000000014,957.6357
2024-11-29 09:30:00,61.0,293.0556,266.0,5.199999999999999,4.9,1.3000000000000007,913.7953
2024-11-29 09:33:00,61.0,302.5463,266.0,5.300000000000001,5.0,1.3000000000000007,922.1692
2024-11-29 09:36:00,61.0,305.5556,266.0,5.199999999999999,4.8,1.5,925.9274
2024-11-29 09:39:00,64.0,322.338,266.0,5.5,4.8,1.5,966.2054
2024-11-29 09:42:00,65.0,318.1713,266.0,5.600000000000001,4.9,1.5,984.5151
2024-11-29 09:45:00,63.0,306.8287,266.0,5.600000000000001,4.9,1.3000000000000007,954.6044
2024-11-29 09:48:00,60.0,297.5694,266.0,5.5,4.800000000000001,1.0,902.6442
2024-11-29 09:51:00,59.0,301.7361,266.0,5.099999999999998,4.7,1.1000000000000014,872.8934
2024-11-29 09:54:00,60.0,300.463,266.0,5.199999999999999,4.700000000000001,1.1000000000000014,881.7513
2024-11-29 09:57:00,60.0,301.0417,266.0,5.199999999999999,4.700000000000001,1.1999999999999993,888.668
2024-11-29 10:00:00,60.0,299.6528,266.0,5.199999999999999,4.700000000000001,1.1999999999999993,886.5156
2024-11-29 10:03:00,60.0,302.3148,266.0,5.199999999999999,4.7,1.2000000000000028,885.9604
2024-11-29 10:06:00,64.0,300.8102,266.0,5.300000000000001,4.800000000000001,1.6000000000000014,951.3306
2024-11-29 10:09:00,61.0,301.5046,266.0,5.5,4.800000000000001,1.1999999999999993,924.6718
2024-11-29 10:12:00,62.0,303.4722,266.0,5.5,4.800000000000001,1.1000000000000014,928.8817
