Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power
2024-11-29 10:15:00,62.0,301.1574,266.0,5.399999999999999,4.9,1.3000000000000007,924.1373
2024-11-29 10:18:00,62.0,306.8287,267.0,5.399999999999999,4.800000000000001,1.3000000000000007,926.2621
2024-11-29 10:21:00,62.0,314.4676,267.0,5.400000000000002,4.7,1.3999999999999986,939.8544
2024-11-29 10:24:00,64.0,309.7222,267.0,5.5,4.8,1.5,955.9899
2024-11-29 10:27:00,63.0,298.6111,267.0,5.399999999999999,4.9,1.6000000000000014,942.6432
2024-11-29 10:30:00,62.0,300.2315,267.0,5.399999999999999,5.0,1.3999999999999986,938.2159
2024-11-29 10:33:00,63.0,306.1342,267.0,5.5,4.9,1.3999999999999986,942.2949
2024-11-29 10:36:00,63.0,310.3009,267.0,5.5,4.9,1.5,950.7192
2024-11-29 10:39:00,63.0,310.3009,267.0,5.600000000000001,4.9,1.1999999999999993,944.8448
2024-11-29 10:42:00,64.0,313.5417,267.0,5.599999999999998,4.8,1.4000000000000021,957.2104
2024-11-29 10:45:00,64.0,309.838,267.0,5.5,4.9,1.5,967.5582
2024-11-29 10:48:00,64.0,316.6667,267.0,5.699999999999999,5.0,1.3999999999999986,970.4265
2024-11-29 10:51:00,65.0,315.3935,267.0,5.599999999999998,4.8999999999999995,1.6000000000000014,983.0956
2024-11-29 10:54:00,65.0,321.875,267.0,5.699999999999999,4.8999999999999995,1.5,991.394
2024-11-29 10:57:00,65.0,315.2778,267.0,5.799999999999997,4.8999999999999995,1.5,981.4078
2024-11-29 11:00:00,66.0,315.3935,267.0,5.699999999999999,4.8999999999999995,1.5999999999999979,995.6578
2024-11-29 11:03:00,66.0,313.1944,267.0,5.899999999999999,5.1,1.5,1012.388
2024-11-29 11:06:00,66.0,314.2361,267.0,5.899999999999999,5.1,1.5,1002.702
2024-11-29 11:09:00,67.0,312.1528,267.0,6.0,4.999999999999999,1.3999999999999986,1014.238
2024-11-29 11:12:00,67.0,316.5509,267.0,5.899999999999999,5.1000000000000005,1.6000000000000014,1031.566
2024-11-29 11:15:00,71.0,321.7592,267.0,6.099999999999998,5.1000000000000005,1.8000000000000007,1076.967
2024-11-29 11:18:00,70.0,318.8658,268.0,6.199999999999999,5.200000000000001,1.5999999999999979,1071.329
2024-11-29 11:21:00,69.0,235.6482,268.0,6.099999999999998,5.200000000000001,1.4000000000000021,1081.306
2024-11-29 11:24:00,79.0,362.2685,268.0,6.099999999999998,5.3999999999999995,2.8000000000000007,1291.671
2024-11-29 11:27:00,69.0,268.9815,268.0,6.299999999999997,5.3,0.10000000000000142,1042.21
2024-11-29 11:30:00,55.0,261.2268,268.0,4.899999999999999,4.8999999999999995,0.6999999999999993,825.5433
2024-11-29 11:33:00,59.0,264.5833,268.0,5.0,5.000000000000001,1.0999999999999979,861.5781
2024-11-29 11:36:00,60.0,270.9491,268.0,5.199999999999999,5.3999999999999995,1.0999999999999979,890.9545
2024-11-29 11:39:00,61.0,261.1111,268.0,5.299999999999997,5.4,1.1000000000000014,895.8517
2024-11-29 11:42:00,60.0,257.5232,268.0,5.199999999999999,5.4,1.0999999999999979,874.5143
2024-11-29 11:45:00,59.0,258.7963,268.0,5.199999999999999,5.4,1.0,869.1213
2024-11-29 11:48:00,59.0,256.4815,268.0,5.099999999999998,5.5,1.1000000000000014,878.8632
2024-11-29 11:51:00,59.0,256.3658,268.0,5.099999999999998,5.5,1.3000000000000007,886.9332
2024-11-29 11:54:00,60.0,257.5232,268.0,5.199999999999999,5.5,1.1999999999999993,880.5619
2024-11-29 11:57:00,59.0,256.3658,268.0,5.099999999999998,5.5,1.3000000000000007,873.5476
2024-11-29 12:00:00,68.0,262.7315,268.0,5.300000000000001,5.499999999999999,2.1999999999999993,1069.886
2024-11-29 12:03:00,62.0,260.9954,268.0,5.5,5.799999999999999,1.2999999999999972,921.4515
2024-11-29 12:06:00,59.0,256.25,268.0,5.199999999999999,5.6,1.0,878.7467
2024-11-29 12:09:00,60.0,258.1018,268.0,5.199999999999999,5.6000000000000005,1.0999999999999979,882.4917
2024-11-29 12:12:00,61.0,258.2176,268.0,5.399999999999999,5.6,1.1000000000000014,897.153
2024-11-29 12:15:00,61.0,255.4398,268.0,5.300000000000001,5.700000000000001,1.3999999999999986,901.5284
2024-11-29 12:18:00,60.0,250.8102,269.0,5.199999999999999,5.6,1.3000000000000007,889.89
2024-11-29 12:21:00,60.0,244.9074,269.0,5.199999999999999,5.700000000000001,1.1999999999999993,875.2569
2024-11-29 12:24:00,60.0,251.8518,269.0,5.199999999999999,5.700000000000001,1.1999999999999993,869.6925
2024-11-29 12:27:00,60.0,257.9861,269.0,5.099999999999998,5.499999999999999,1.4000000000000021,889.0781
2024-11-29 12:30:00,60.0,257.9861,269.0,5.199999999999999,5.3999999999999995,1.4000000000000021,887.0325
2024-11-29 12:33:00,63.0,264.6991,269.0,5.300000000000001,5.499999999999999,1.5,946.9197
2024-11-29 12:36:00,63.0,266.4352,269.0,5.5,5.6,1.3999999999999986,945.7446
2024-11-29 12:39:00,63.0,262.6158,269.0,5.5,5.6,1.3999999999999986,940.5732
2024-11-29 12:42:00,63.0,262.6158,269.0,5.599999999999998,5.6,1.3000000000000007,935.9581
2024-11-29 12:45:00,64.0,271.2963,269.0,5.599999999999998,5.5,1.4000000000000021,955.0675
2024-11-29 12:48:00,64.0,271.875,269.0,5.599999999999998,5.6,1.4000000000000021,959.3044
2024-11-29 12:51:00,63.0,267.8241,269.0,5.5,5.6,1.5,955.777
2024-11-29 12:54:00,62.0,258.5648,269.0,5.5,5.800000000000001,1.2999999999999972,915.4756
2024-11-29 12:57:00,62.0,255.0926,269.0,5.5,5.6,1.3000000000000007,927.568
2024-11-29 13:00:00,62.0,255.2083,269.0,5.399999999999999,5.700000000000001,1.1999999999999993,915.4902
2024-11-29 13:03:00,60.0,252.7778,269.0,5.199999999999999,5.6000000000000005,1.1999999999999993,875.8864
2024-11-29 13:06:00,60.0,256.3658,269.0,5.199999999999999,5.7,1.3000000000000007,891.4082
2024-11-29 13:09:00,60.0,258.912,269.0,5.299999999999997,5.500000000000001,1.3000000000000007,903.9214
2024-11-29 13:12:00,64.0,260.8796,269.0,5.5,5.9,1.5,965.5332
2024-11-29 13:15:00,64.0,259.838,269.0,5.599999999999998,5.800000000000001,1.4000000000000021,973.2134
2024-11-29 13:18:00,62.0,260.4167,270.0,5.600000000000001,5.800000000000001,1.3999999999999986,938.3533
2024-11-29 13:21:00,63.0,258.2176,270.0,5.600000000000001,5.800000000000001,1.3999999999999986,946.1458
2024-11-29 13:24:00,63.0,263.1944,270.0,5.599999999999998,5.9,1.3000000000000007,949.1312
2024-11-29 13:27:00,64.0,269.9074,270.0,5.5,5.7,1.5,961.5233
2024-11-29 13:30:00,67.0,273.8426,270.0,5.699999999999999,5.8,1.6999999999999993,1015.072
2024-11-29 13:33:00,67.0,276.0417,270.0,6.0,5.9,1.5,1012.25
2024-11-29 13:36:00,67.0,276.5046,270.0,5.899999999999999,5.9,1.6000000000000014,1023.445
2024-11-29 13:39:00,68.0,279.6296,270.0,6.0,5.9,1.5,1026.154
2024-11-29 13:42:00,68.0,281.4815,270.0,5.899999999999999,5.8999999999999995,1.6000000000000014,1023.748
2024-11-29 13:45:00,68.0,279.1667,270.0,6.0,5.8,1.5,1018.093
2024-11-29 13:48:00,69.0,276.0417,270.0,6.099999999999998,6.1,1.5999999999999979,1065.492
2024-11-29 13:51:00,70.0,274.537,270.0,6.099999999999998,6.0,1.6999999999999993,1066.345
2024-11-29 13:54:00,69.0,278.4722,270.0,6.199999999999999,6.0,1.5999999999999979,1066.291
2024-11-29 13:57:00,71.0,280.6713,270.0,6.199999999999999,5.8999999999999995,1.6999999999999993,1078.303
2024-11-29 14:00:00,70.0,279.0509,270.0,6.199999999999999,6.0,1.5999999999999979,1072.879
2024-11-29 14:03:00,71.0,280.0926,270.0,6.199999999999999,5.8999999999999995,1.6999999999999993,1068.963
2024-11-29 14:06:00,71.0,280.9028,270.0,6.199999999999999,6.1,1.6999999999999993,1083.121
2024-11-29 14:09:00,71.0,274.7685,270.0,6.199999999999999,6.1,1.6999999999999993,1086.489
2024-11-29 14:12:00,71.0,277.3148,270.0,6.199999999999999,6.1,1.6999999999999993,1090.562
2024-11-29 14:15:00,71.0,274.1898,270.0,6.199999999999999,6.1,1.5999999999999979,1078.21
2024-11-29 14:18:00,71.0,266.7824,271.0,6.199999999999999,6.199999999999999,1.5999999999999979,1076.995
2024-11-29 14:21:00,70.0,266.088,271.0,6.199999999999999,6.200000000000001,1.4999999999999964,1070.374
2024-11-29 14:24:00,68.0,268.5185,271.0,6.0,6.1000000000000005,1.3999999999999986,1028.726
2024-11-29 14:27:00,68.0,265.5092,271.0,6.0,6.200000000000001,1.5,1019.862
2024-11-29 14:30:00,68.0,260.4167,271.0,6.0,6.1,1.5,1019.19
2024-11-29 14:33:00,67.0,265.5092,271.0,5.899999999999999,6.200000000000001,1.6000000000000014,1024.532
2024-11-29 14:36:00,68.0,268.9815,271.0,6.0,6.1000000000000005,1.5,1025.488
2024-11-29 14:39:00,70.0,276.8518,271.0,6.199999999999999,6.300000000000001,1.4999999999999964,1075.582
2024-11-29 14:42:00,73.0,283.2176,271.0,6.0,6.1000000000000005,1.9000000000000021,1105.42
2024-11-29 14:45:00,73.0,279.6296,271.0,6.399999999999999,6.200000000000001,1.7000000000000028,1102.396
2024-11-29 14:48:00,72.0,281.713,271.0,6.299999999999997,6.200000000000001,1.7000000000000028,1097.36
2024-11-29 14:51:00,72.0,282.4074,271.0,6.199999999999999,6.1000000000000005,1.7000000000000028,1095.899
2024-11-29 14:54:00,72.0,278.3565,271.0,6.199999999999999,6.2,1.8000000000000007,1095.983
2024-11-29 14:57:00,72.0,283.1018,271.0,6.299999999999997,6.200000000000001,1.7000000000000028,1098.373
2024-11-29 15:00:00,75.0,288.1944,271.0,6.5,6.200000000000001,1.5999999999999979,1147.21
2024-11-29 15:03:00,74.0,278.3565,271.0,6.399999999999999,6.200000000000001,1.7000000000000028,1138.087
2024-11-29 15:06:00,74.0,280.9028,271.0,6.5,6.200000000000001,1.6999999999999957,1122.222
2024-11-29 15:09:00,71.0,271.9908,271.0,6.299999999999997,6.300000000000001,1.6000000000000014,1092.759
2024-11-29 15:12:00,71.0,272.1065,271.0,6.399999999999999,6.200000000000001,1.5,1089.269
2024-11-29 15:15:00,71.0,268.5185,271.0,6.399999999999999,6.300000000000001,1.5,1086.451
2024-11-29 15:18:00,72.0,270.1389,272.0,6.300000000000001,6.200000000000001,1.5,1094.018
2024-11-29 15:21:00,71.0,273.3796,272.0,6.199999999999999,6.200000000000001,1.6999999999999993,1098.365
2024-11-29 15:24:00,71.0,274.3056,272.0,6.199999999999999,6.4,1.6000000000000014,1086.341
2024-11-29 15:27:00,73.0,287.037,272.0,6.300000000000001,6.2,1.7999999999999972,1129.125
2024-11-29 15:30:00,74.0,280.2083,272.0,6.400000000000002,6.2,1.6999999999999957,1126.36
2024-11-29 15:33:00,72.0,273.6111,272.0,6.300000000000001,6.300000000000001,1.6000000000000014,1110.627
2024-11-29 15:36:00,73.0,281.4815,272.0,6.199999999999999,6.4,1.8000000000000043,1117.653
2024-11-29 15:39:00,73.0,279.7454,272.0,6.400000000000002,6.3,1.6000000000000014,1118.518
2024-11-29 15:42:00,73.0,279.9768,272.0,6.300000000000001,6.4,1.7999999999999972,1129.521
2024-11-29 15:45:00,74.0,280.0926,272.0,6.400000000000002,6.200000000000001,1.6999999999999957,1129.964
2024-11-29 15:48:00,74.0,284.1435,272.0,6.5,6.200000000000001,1.6999999999999993,1130.44
2024-11-29 15:51:00,73.0,277.1991,272.0,6.400000000000002,6.300000000000001,1.6999999999999957,1125.282
2024-11-29 15:54:00,73.0,287.5,272.0,6.400000000000002,6.300000000000001,1.6999999999999957,1140.361
2024-11-29 15:57:00,76.0,283.4491,272.0,6.399999999999999,6.300000000000001,1.9000000000000021,1154.57
2024-11-29 16:00:00,76.0,289.9306,272.0,6.599999999999998,6.2,1.8000000000000043,1164.224
2024-11-29 16:03:00,76.0,292.2454,272.0,6.600000000000001,6.3,1.9000000000000021,1170.14
2024-11-29 16:06:00,78.0,295.6018,272.0,6.699999999999999,6.2,1.7999999999999972,1203.631
2024-11-29 16:09:00,83.0,293.5185,272.0,7.0,6.8,2.099999999999998,1305.706
2024-11-29 16:12:00,79.0,295.2546,272.0,6.800000000000001,6.4,1.8999999999999986,1241.369
2024-11-29 16:15:00,79.0,289.5833,272.0,6.800000000000001,6.5,1.8999999999999986,1240.825
2024-11-29 16:18:00,79.0,291.3194,273.0,6.899999999999999,6.4,1.9000000000000021,1250.616
2024-11-29 16:21:00,78.0,276.8518,273.0,6.700000000000003,6.6,1.6000000000000014,1206.424
2024-11-29 16:24:00,74.0,278.4722,273.0,6.5,6.3,1.5999999999999979,1153.597
2024-11-29 16:27:00,73.0,265.0463,273.0,6.300000000000001,6.2,1.5000000000000036,1113.122
2024-11-29 16:30:00,73.0,270.4861,273.0,6.0,6.3,1.5,1112.644
2024-11-29 16:33:00,73.0,270.9491,273.0,6.400000000000002,6.5,1.4999999999999964,1124.315
2024-11-29 16:36:00,73.0,265.5092,273.0,6.300000000000001,6.6,1.5000000000000036,1107.957
2024-11-29 16:39:00,73.0,267.0139,273.0,6.399999999999999,6.5,1.5000000000000036,1117.295
2024-11-29 16:42:00,73.0,265.625,273.0,6.300000000000001,6.5,1.5999999999999979,1119.453
2024-11-29 16:45:00,73.0,270.3704,273.0,6.100000000000001,6.4,1.6000000000000014,1113.074
2024-11-29 16:48:00,73.0,259.838,273.0,6.300000000000001,6.4,1.4999999999999964,1112.912
2024-11-29 16:51:00,73.0,271.875,273.0,6.100000000000001,6.3,1.7999999999999972,1123.469
2024-11-29 16:54:00,73.0,274.4213,273.0,6.300000000000001,6.3999999999999995,1.8000000000000007,1128.137
2024-11-29 16:57:00,73.0,268.9815,273.0,6.199999999999999,6.4,1.6999999999999993,1121.848
2024-11-29 17:00:00,73.0,267.8241,273.0,6.300000000000001,6.3999999999999995,1.8000000000000007,1126.573
2024-11-29 17:03:00,73.0,267.3611,273.0,6.399999999999999,6.5,1.5999999999999979,1124.597
2024-11-29 17:06:00,73.0,270.1389,273.0,6.399999999999999,6.6,1.5999999999999979,1121.99
2024-11-29 17:09:00,73.0,262.2685,273.0,6.199999999999999,6.5,1.8000000000000007,1121.645
2024-11-29 17:12:00,73.0,265.2778,273.0,6.200000000000003,6.6,1.6999999999999957,1117.216
2024-11-29 17:15:00,72.0,260.5324,273.0,6.099999999999998,6.5,1.5999999999999979,1110.49
2024-11-29 17:18:00,72.0,268.6342,274.0,6.100000000000001,6.6,1.6999999999999957,1120.452
2024-11-29 17:21:00,71.0,264.6991,274.0,6.0,6.699999999999999,1.6000000000000014,1085.841
2024-11-29 17:24:00,72.0,269.213,274.0,6.199999999999999,6.4,1.6999999999999993,1112.449
2024-11-29 17:27:00,73.0,261.4583,274.0,6.100000000000001,6.6,1.6999999999999957,1107.902
2024-11-29 17:30:00,72.0,260.6482,274.0,6.100000000000001,6.6,1.6999999999999957,1106.158
2024-11-29 17:33:00,71.0,262.037,274.0,6.099999999999998,6.5,1.5999999999999979,1098.754
2024-11-29 17:36:00,72.0,257.4074,274.0,6.0,6.5,1.6999999999999957,1094.494
2024-11-29 17:39:00,72.0,256.5972,274.0,6.0,6.5,1.6000000000000014,1091.885
2024-11-29 17:42:00,71.0,258.3333,274.0,6.0,6.5,1.7000000000000028,1084.511
2024-11-29 17:45:00,71.0,259.4908,274.0,6.0,6.5,1.6999999999999957,1091.002
2024-11-29 17:48:00,70.0,252.7778,274.0,6.0,6.6,1.5,1057.37
2024-11-29 17:51:00,70.0,256.0185,274.0,5.899999999999999,6.5,1.6000000000000014,1088.796
2024-11-29 17:54:00,65.0,249.3056,274.0,5.800000000000001,6.4,1.0999999999999979,983.0414
2024-11-29 17:57:00,65.0,250.0,274.0,5.599999999999998,6.3,1.1000000000000014,978.2031
2024-11-29 18:00:00,67.0,257.7546,274.0,5.699999999999999,6.1000000000000005,1.5000000000000036,1020.24
2024-11-29 18:03:00,66.0,243.8658,274.0,5.699999999999999,6.300000000000001,1.3000000000000007,994.5707
2024-11-29 18:06:00,64.0,233.3333,274.0,5.300000000000001,6.4,1.1999999999999993,965.0372
2024-11-29 18:09:00,62.0,230.3241,274.0,5.099999999999998,6.200000000000001,1.1999999999999993,928.4834
2024-11-29 18:12:00,62.0,227.662,274.0,5.199999999999999,6.200000000000001,1.1999999999999993,931.2168
2024-11-29 18:15:00,61.0,225.3472,274.0,5.099999999999998,6.200000000000001,1.1000000000000014,916.2979
2024-11-29 18:18:00,59.0,225.8102,275.0,5.0,6.1000000000000005,1.0,884.349
2024-11-29 18:21:00,60.0,225.9259,275.0,4.899999999999999,6.1000000000000005,1.3000000000000007,882.7637
2024-11-29 18:24:00,60.0,232.0602,275.0,5.0,6.1000000000000005,1.3000000000000007,891.4098
2024-11-29 18:27:00,64.0,234.375,275.0,5.299999999999997,6.500000000000001,1.6000000000000014,1001.357
2024-11-29 18:30:00,63.0,236.2268,275.0,5.199999999999999,6.200000000000001,1.5,938.9512
2024-11-29 18:33:00,61.0,231.713,275.0,5.300000000000001,6.300000000000001,1.1999999999999993,929.2404
2024-11-29 18:36:00,61.0,235.7639,275.0,5.099999999999998,6.300000000000001,1.4000000000000021,926.489
2024-11-29 18:39:00,63.0,235.0694,275.0,5.199999999999999,6.200000000000001,1.6000000000000014,939.7529
2024-11-29 18:42:00,63.0,242.3611,275.0,5.199999999999999,6.300000000000001,1.5,966.442
2024-11-29 18:45:00,61.0,234.0278,275.0,5.400000000000002,6.200000000000001,1.1999999999999993,926.2706
2024-11-29 18:48:00,60.0,224.1898,275.0,5.0,6.200000000000001,1.1999999999999993,890.5164
2024-11-29 18:51:00,56.0,214.9306,275.0,5.0,6.200000000000001,0.5999999999999979,829.8776
2024-11-29 18:54:00,57.0,220.4861,275.0,4.699999999999999,5.8999999999999995,1.0,843.7797
2024-11-29 18:57:00,56.0,211.9213,275.0,4.800000000000001,6.1,0.8999999999999986,823.1436
2024-11-29 19:00:00,56.0,209.375,275.0,4.699999999999999,6.300000000000001,1.0,819.2446
2024-11-29 19:03:00,55.0,206.1342,275.0,4.600000000000001,6.300000000000001,1.0999999999999979,797.4776
2024-11-29 19:06:00,55.0,198.9583,275.0,4.399999999999999,6.1,1.1999999999999993,783.0238
2024-11-29 19:09:00,54.0,205.9028,275.0,4.399999999999999,6.1,1.1000000000000014,786.9061
2024-11-29 19:12:00,55.0,211.9213,275.0,4.5,5.999999999999999,1.0999999999999979,804.4143
2024-11-29 19:15:00,55.0,201.8518,275.0,4.5,6.1,1.1999999999999993,809.3318
2024-11-29 19:18:00,54.0,203.2408,276.0,4.399999999999999,6.200000000000001,1.1000000000000014,790.2878
2024-11-29 19:21:00,54.0,202.0833,276.0,4.399999999999999,6.200000000000001,1.2000000000000028,797.7731
2024-11-29 19:24:00,53.0,205.4398,276.0,4.5,6.200000000000001,1.1000000000000014,794.6491
2024-11-29 19:27:00,54.0,205.4398,276.0,4.5,6.1,1.0,800.7085
2024-11-29 19:30:00,54.0,203.125,276.0,4.5,6.1,1.3000000000000007,789.202
2024-11-29 19:33:00,53.0,198.9583,276.0,4.5,6.200000000000001,1.0,787.2999
2024-11-29 19:36:00,54.0,201.3889,276.0,4.399999999999999,6.200000000000001,1.2000000000000028,800.0613
2024-11-29 19:39:00,51.0,189.6991,276.0,4.199999999999999,6.199999999999999,0.9000000000000021,737.6857
2024-11-29 19:42:00,51.0,193.75,276.0,4.100000000000001,6.0,1.0999999999999979,757.5671
2024-11-29 19:45:00,52.0,193.8657,276.0,4.199999999999999,6.1,1.1000000000000014,756.8748
2024-11-29 19:48:00,53.0,190.625,276.0,4.300000000000001,6.1,1.0999999999999979,786.2711
2024-11-29 19:51:00,51.0,200.3472,276.0,4.199999999999999,6.1,1.0,788.717
2024-11-29 19:54:00,52.0,193.1713,276.0,4.400000000000002,5.999999999999999,1.0,765.4927
2024-11-29 19:57:00,52.0,199.6528,276.0,4.199999999999999,6.1,1.1000000000000014,765.7951
2024-11-29 20:00:00,53.0,208.3333,276.0,4.400000000000002,6.1,1.1999999999999993,790.7051
2024-11-29 20:03:00,53.0,204.1667,276.0,4.300000000000001,5.8999999999999995,1.0,771.0018
2024-11-29 20:06:00,50.0,196.2963,276.0,4.199999999999999,6.1,0.9000000000000021,737.3704
2024-11-29 20:09:00,49.0,191.088,276.0,4.0,6.0,1.0,746.2808
2024-11-29 20:12:00,51.0,187.6157,276.0,4.100000000000001,6.1,1.0,737.017
2024-11-29 20:15:00,47.0,187.963,276.0,3.8999999999999986,6.0,0.7000000000000028,676.7271
2024-11-29 20:18:00,49.0,188.6574,277.0,4.0,6.1,1.0,708.8218
2024-11-29 20:21:00,53.0,197.9167,277.0,4.0,5.8999999999999995,1.3000000000000007,731.9631
2024-11-29 20:24:00,53.0,204.7454,277.0,4.100000000000001,6.199999999999999,1.5,811.1699
2024-11-29 20:27:00,55.0,209.4908,277.0,4.100000000000001,5.699999999999999,1.5999999999999979,789.3371
2024-11-29 20:30:00,50.0,196.2963,277.0,4.199999999999999,5.8,0.9000000000000021,803.5805
2024-11-29 20:33:00,51.0,196.0648,277.0,4.100000000000001,6.0,1.0,752.8799
2024-11-29 20:36:00,51.0,192.7083,277.0,4.200000000000003,6.1,1.0999999999999979,752.8085
2024-11-29 20:39:00,51.0,194.3287,277.0,4.200000000000003,6.199999999999999,1.0,766.8523
2024-11-29 20:42:00,52.0,195.1389,277.0,4.199999999999999,6.0,1.1000000000000014,749.7885
2024-11-29 20:45:00,50.0,187.7315,277.0,4.100000000000001,6.0,1.0,737.7701
2024-11-29 20:48:00,50.0,193.9815,277.0,4.100000000000001,6.0,1.0,725.6182
2024-11-29 20:51:00,52.0,200.8102,277.0,4.300000000000001,6.0,1.1999999999999993,766.1744
2024-11-29 20:54:00,52.0,202.7778,277.0,4.399999999999999,5.9,1.1000000000000014,774.4435
2024-11-29 20:57:00,52.0,194.9074,277.0,4.199999999999999,6.0,0.9000000000000021,756.0396
2024-11-29 21:00:00,51.0,192.8241,277.0,4.300000000000001,6.1,1.0,727.6893
2024-11-29 21:03:00,50.0,184.6065,277.0,4.199999999999999,6.199999999999999,0.6999999999999993,712.2808
2024-11-29 21:06:00,47.0,180.787,277.0,3.8000000000000007,6.0,0.9000000000000021,669.0167
2024-11-29 21:09:00,47.0,245.0232,277.0,3.8000000000000007,6.0,0.9000000000000021,713.77
2024-11-29 21:12:00,69.0,317.0139,277.0,5.200000000000003,4.8999999999999995,2.3999999999999986,1036.349
2024-11-29 21:15:00,69.0,324.6528,277.0,6.099999999999998,5.5,1.3000000000000043,1045.24
2024-11-29 21:18:00,75.0,310.8796,278.0,5.800000000000001,5.6000000000000005,1.9999999999999964,1123.323
2024-11-29 21:21:00,75.0,310.3009,278.0,5.900000000000002,5.8,1.9999999999999964,1155.063
2024-11-29 21:24:00,77.0,312.1528,278.0,6.100000000000001,5.9,2.0,1191.607
2024-11-29 21:27:00,77.0,312.1528,278.0,6.200000000000003,6.0,2.0,1191.274
2024-11-29 21:30:00,76.0,309.0278,278.0,6.200000000000003,5.8999999999999995,1.8999999999999986,1189.535
2024-11-29 21:33:00,76.0,306.713,278.0,6.100000000000001,6.0,1.7999999999999972,1175.525
2024-11-29 21:36:00,75.0,289.4676,278.0,5.900000000000002,5.9,1.8000000000000007,1126.761
2024-11-29 21:39:00,74.0,298.7268,278.0,6.200000000000003,5.9,1.7999999999999972,1132.584
2024-11-29 21:42:00,74.0,306.713,278.0,6.199999999999999,5.8,1.8000000000000007,1133.945
2024-11-29 21:45:00,75.0,304.9768,278.0,6.399999999999999,5.8,1.9000000000000021,1162.98
2024-11-29 21:48:00,79.0,313.7732,278.0,6.600000000000001,5.9,2.1000000000000014,1251.975
2024-11-29 21:51:00,80.0,310.9954,278.0,6.900000000000002,6.199999999999999,1.8000000000000007,1320.203
2024-11-29 21:54:00,78.0,315.8565,278.0,6.899999999999999,6.0,1.6999999999999993,1230.629
2024-11-29 21:57:00,78.0,315.8565,278.0,6.600000000000001,5.9,1.8999999999999986,1229.839
2024-11-29 22:00:00,77.0,317.0139,278.0,6.800000000000001,6.0,1.7999999999999972,1213.034
2024-11-29 22:03:00,84.0,332.4074,278.0,7.0,5.500000000000001,2.3000000000000007,1327.796
2024-11-29 22:06:00,79.0,317.5926,278.0,6.800000000000001,5.9,1.8000000000000007,1254.228
2024-11-29 22:09:00,78.0,304.3982,278.0,6.700000000000003,6.0,1.7999999999999972,1225.52
2024-11-29 22:12:00,76.0,300.8102,278.0,6.800000000000001,6.1,1.6000000000000014,1207.553
2024-11-29 22:15:00,73.0,291.8982,278.0,6.400000000000002,6.0,1.4000000000000021,1122.777
2024-11-29 22:18:00,72.0,289.0046,279.0,6.300000000000001,5.9,1.4000000000000021,1119.649
2024-11-29 22:21:00,72.0,284.0278,279.0,6.200000000000003,6.0,1.6000000000000014,1115.945
2024-11-29 22:24:00,72.0,292.9398,279.0,6.200000000000003,5.9,1.6000000000000014,1121.856
2024-11-29 22:27:00,71.0,281.8287,279.0,6.300000000000001,6.0,1.3999999999999986,1083.118
2024-11-29 22:30:00,64.0,268.1713,279.0,6.0,6.2,0.9000000000000021,958.019
2024-11-29 22:33:00,58.0,254.1667,279.0,5.199999999999999,5.6000000000000005,0.8000000000000007,922.6454
2024-11-29 22:36:00,61.0,279.1667,279.0,5.0,5.6000000000000005,1.3999999999999986,897.4019
2024-11-29 22:39:00,62.0,266.6667,279.0,5.300000000000001,5.500000000000001,1.1999999999999993,936.2275
2024-11-29 22:42:00,63.0,262.7315,279.0,5.699999999999999,5.800000000000001,1.2000000000000028,963.4883
2024-11-29 22:45:00,63.0,257.0602,279.0,5.699999999999999,5.9,1.0,932.859
2024-11-29 22:48:00,63.0,270.4861,279.0,5.5,5.700000000000001,1.3000000000000007,951.1768
2024-11-29 22:51:00,64.0,269.6759,279.0,5.699999999999999,5.7,1.3000000000000007,964.8615
2024-11-29 22:54:00,64.0,265.5092,279.0,5.5,5.800000000000001,1.5999999999999979,976.0696
2024-11-29 22:57:00,64.0,257.7546,279.0,5.5,5.800000000000001,1.5,969.0992
2024-11-29 23:00:00,62.0,251.0417,279.0,5.5,5.6000000000000005,1.3000000000000007,949.2123
2024-11-29 23:03:00,62.0,251.0417,279.0,5.399999999999999,5.800000000000001,1.4000000000000021,939.5344
2024-11-29 23:06:00,62.0,243.0556,279.0,5.300000000000001,5.800000000000001,1.4000000000000021,930.494
2024-11-29 23:09:00,62.0,246.1806,279.0,5.399999999999999,5.6000000000000005,1.3000000000000007,913.3886
2024-11-29 23:12:00,61.0,254.7454,279.0,5.300000000000001,5.800000000000001,1.3999999999999986,924.491
2024-11-29 23:15:00,60.0,234.6065,279.0,5.199999999999999,5.800000000000001,1.1999999999999993,878.8325
2024-11-29 23:18:00,59.0,227.5463,280.0,5.0,5.500000000000001,1.1999999999999993,855.4994
2024-11-29 23:21:00,65.0,232.0602,280.0,5.099999999999998,5.3999999999999995,1.9000000000000021,998.042
2024-11-29 23:24:00,58.0,246.9908,280.0,5.0,5.3,1.3000000000000007,851.6714
2024-11-29 23:27:00,58.0,246.5278,280.0,4.899999999999999,5.3,1.4000000000000021,855.1818
2024-11-29 23:30:00,58.0,257.0602,280.0,4.899999999999999,5.4,1.3000000000000007,864.2148
2024-11-29 23:33:00,58.0,254.6296,280.0,5.0,5.8,1.1999999999999993,891.7664
2024-11-29 23:36:00,56.0,258.3333,280.0,4.800000000000001,5.4,1.1999999999999993,829.8506
2024-11-29 23:39:00,58.0,253.0092,280.0,4.899999999999999,5.2,1.3000000000000007,850.7137
2024-11-29 23:42:00,61.0,241.8982,280.0,5.100000000000001,5.3999999999999995,1.6999999999999993,878.9024
2024-11-29 23:45:00,59.0,237.1528,280.0,4.899999999999999,5.3,1.5,845.7043
2024-11-29 23:48:00,57.0,236.1111,280.0,5.300000000000001,5.9,0.7999999999999972,905.3243
2024-11-29 23:51:00,55.0,236.3426,280.0,4.800000000000001,5.5,1.0,758.0869
2024-11-29 23:54:00,58.0,264.4676,280.0,5.0,5.1,1.3000000000000007,855.2484
2024-11-29 23:57:00,63.0,261.8056,280.0,5.099999999999998,5.5,1.7000000000000028,917.4264
2024-11-30 00:00:00,59.0,248.8426,280.0,5.199999999999999,5.4,1.1999999999999993,892.7288
2024-11-30 00:03:00,57.0,235.4167,280.0,5.0,5.4,0.8999999999999986,831.9343
2024-11-30 00:06:00,58.0,225.9259,280.0,4.899999999999999,5.3,1.1999999999999993,840.0313
2024-11-30 00:09:00,59.0,283.4491,280.0,4.899999999999999,5.199999999999999,1.5,895.0968
2024-11-30 00:12:00,55.0,214.9306,280.0,5.199999999999999,5.8,0.6000000000000014,809.905
2024-11-30 00:15:00,60.0,277.4306,280.0,5.0,5.3,1.6000000000000014,862.9653
2024-11-30 00:18:00,53.0,234.375,281.0,4.900000000000002,5.8,0.6999999999999993,803.86
2024-11-30 00:21:00,56.0,253.0092,281.0,5.0,5.2,1.0999999999999979,825.8316
2024-11-30 00:24:00,56.0,258.6806,281.0,4.800000000000001,5.4,1.2999999999999972,856.6121
2024-11-30 00:27:00,58.0,250.1158,281.0,5.0,5.4,1.1999999999999993,855.8137
2024-11-30 00:30:00,55.0,231.0185,281.0,4.800000000000001,5.5,1.0,809.1676
2024-11-30 00:33:00,54.0,229.7454,281.0,4.699999999999999,5.300000000000001,0.8999999999999986,819.7151
2024-11-30 00:36:00,53.0,275.6944,281.0,4.5,5.1000000000000005,1.8999999999999986,826.6121
2024-11-30 00:39:00,53.0,212.3842,281.0,4.800000000000001,5.500000000000001,0.6999999999999993,757.6395
2024-11-30 00:42:00,57.0,214.1204,281.0,4.800000000000001,5.1000000000000005,1.5999999999999979,821.0566
2024-11-30 00:45:00,58.0,255.0926,281.0,4.600000000000001,5.0,1.8000000000000007,854.4707
2024-11-30 00:48:00,50.0,263.5417,281.0,4.399999999999999,5.200000000000001,0.8000000000000007,777.9532
2024-11-30 00:51:00,51.0,271.0648,281.0,4.399999999999999,5.300000000000001,1.1000000000000014,760.3673
2024-11-30 00:54:00,53.0,250.5787,281.0,4.699999999999999,5.200000000000001,1.0,802.4712
2024-11-30 00:57:00,54.0,242.4768,281.0,4.599999999999998,5.1,1.1000000000000014,788.1962
2024-11-30 01:00:00,51.0,224.0741,281.0,4.399999999999999,5.1,0.9000000000000021,783.1814
2024-11-30 01:03:00,49.0,213.6574,281.0,4.399999999999999,5.199999999999999,0.8000000000000007,737.37
2024-11-30 01:06:00,53.0,231.0185,281.0,4.5,4.999999999999999,1.0999999999999979,744.0332
2024-11-30 01:09:00,51.0,229.2824,281.0,4.399999999999999,4.999999999999999,1.0,749.3892
2024-11-30 01:12:00,51.0,232.8704,281.0,4.300000000000001,5.1,1.0,750.4165
2024-11-30 01:15:00,50.0,225.9259,281.0,4.399999999999999,4.999999999999999,0.9000000000000021,739.7751
2024-11-30 01:18:00,54.0,241.3194,282.0,4.399999999999999,4.8999999999999995,1.4000000000000021,805.0314
2024-11-30 01:21:00,53.0,237.7315,282.0,4.5,5.1,1.0999999999999979,783.3353
2024-11-30 01:24:00,52.0,229.0509,282.0,4.5,5.199999999999999,1.0,766.611
2024-11-30 01:27:00,52.0,233.912,282.0,4.400000000000002,5.1,1.0,772.7512
2024-11-30 01:30:00,52.0,234.0278,282.0,4.5,5.199999999999999,1.0,762.5565
2024-11-30 01:33:00,51.0,239.5833,282.0,4.5,5.1,1.0,762.3846
2024-11-30 01:36:00,53.0,237.1528,282.0,4.599999999999998,4.999999999999999,1.2000000000000028,774.6819
2024-11-30 01:39:00,52.0,233.912,282.0,4.400000000000002,5.1,1.0999999999999979,759.6315
2024-11-30 01:42:00,53.0,243.75,282.0,4.699999999999999,4.999999999999999,1.1000000000000014,794.3429
2024-11-30 01:45:00,53.0,237.3842,282.0,4.599999999999998,5.0,1.2000000000000028,805.2543
2024-11-30 01:48:00,51.0,236.1111,282.0,4.399999999999999,5.1,0.9000000000000021,761.0431
2024-11-30 01:51:00,50.0,225.1158,282.0,4.399999999999999,5.1,0.9000000000000021,732.7758
2024-11-30 01:54:00,50.0,230.5556,282.0,4.300000000000001,5.0,1.1999999999999993,762.5069
2024-11-30 01:57:00,48.0,215.2778,282.0,4.300000000000001,5.1,0.6999999999999993,729.3048
2024-11-30 02:00:00,47.0,219.213,282.0,4.300000000000001,5.1,0.8999999999999986,686.811
2024-11-30 02:03:00,50.0,220.6018,282.0,3.900000000000002,4.8999999999999995,1.3000000000000007,714.6812
2024-11-30 02:06:00,49.0,225.0,282.0,4.100000000000001,5.1,1.1000000000000014,697.1577
2024-11-30 02:09:00,48.0,216.6667,282.0,4.0,4.8999999999999995,1.0999999999999979,694.4618
2024-11-30 02:12:00,44.0,215.3935,282.0,4.0,4.7,0.6000000000000014,720.2836
2024-11-30 02:15:00,44.0,222.1065,282.0,4.100000000000001,5.1,0.5,657.9152
2024-11-30 02:18:00,47.0,215.9722,283.0,3.900000000000002,4.8,0.8999999999999986,667.2756
2024-11-30 02:21:00,47.0,217.2454,283.0,4.199999999999999,5.1,0.6999999999999993,691.0272
2024-11-30 02:24:00,49.0,217.1296,283.0,4.0,4.9,1.1000000000000014,705.972
2024-11-30 02:27:00,47.0,214.9306,283.0,4.100000000000001,4.9,0.6999999999999993,713.2349
2024-11-30 02:30:00,46.0,223.9583,283.0,3.900000000000002,4.8,0.8000000000000007,670.7405
2024-11-30 02:33:00,47.0,203.125,283.0,4.0,4.9,0.9000000000000021,683.0128
2024-11-30 02:36:00,45.0,219.3287,283.0,3.8999999999999986,4.9,0.8000000000000007,651.6438
2024-11-30 02:39:00,45.0,209.9537,283.0,3.8000000000000007,4.8,0.8000000000000007,651.4125
2024-11-30 02:42:00,45.0,220.6018,283.0,3.6999999999999993,4.800000000000001,0.9000000000000021,658.9391
2024-11-30 02:45:00,47.0,226.3889,283.0,3.8000000000000007,4.8,1.1999999999999993,716.8021
2024-11-30 02:48:00,47.0,225.9259,283.0,4.0,4.800000000000001,0.8000000000000007,713.8311
2024-11-30 02:51:00,47.0,226.9676,283.0,3.8000000000000007,4.6000000000000005,1.0,671.6678
2024-11-30 02:54:00,46.0,223.3796,283.0,3.8000000000000007,4.700000000000001,0.8000000000000007,665.3502
2024-11-30 02:57:00,50.0,219.7917,283.0,3.8000000000000007,4.9,1.3999999999999986,742.1317
2024-11-30 03:00:00,46.0,220.9491,283.0,3.8999999999999986,4.800000000000001,0.7000000000000028,712.4842
2024-11-30 03:03:00,45.0,220.6018,283.0,3.8999999999999986,4.7,0.7000000000000028,655.4893
2024-11-30 03:06:00,45.0,215.9722,283.0,4.0,5.0,0.6999999999999993,661.4288
2024-11-30 03:09:00,45.0,217.7083,283.0,3.8000000000000007,4.800000000000001,0.6999999999999993,657.3743
2024-11-30 03:12:00,44.0,211.2268,283.0,3.6999999999999993,4.7,0.9000000000000021,710.2095
2024-11-30 03:15:00,46.0,226.9676,283.0,4.0,4.6000000000000005,0.7000000000000028,668.0587
2024-11-30 03:18:00,45.0,220.4861,284.0,3.900000000000002,4.7,1.0,687.5293
2024-11-30 03:21:00,47.0,223.6111,284.0,4.199999999999999,4.800000000000001,0.8000000000000007,694.0714
2024-11-30 03:24:00,46.0,215.9722,284.0,3.8000000000000007,4.700000000000001,0.8999999999999986,685.6198
2024-11-30 03:27:00,43.0,214.1204,284.0,3.8000000000000007,4.800000000000001,0.5,652.8389
2024-11-30 03:30:00,43.0,208.2176,284.0,3.6000000000000014,4.700000000000001,0.6999999999999993,633.6756
2024-11-30 03:33:00,43.0,213.6574,284.0,3.6000000000000014,4.6000000000000005,0.8000000000000007,639.4064
2024-11-30 03:36:00,44.0,208.7963,284.0,3.700000000000003,4.700000000000001,0.7999999999999972,624.08
2024-11-30 03:39:00,42.0,208.7963,284.0,3.8000000000000007,4.700000000000001,0.5999999999999979,633.0717
2024-11-30 03:42:00,46.0,229.7454,284.0,3.6999999999999993,4.499999999999999,1.0,663.4482
2024-11-30 03:45:00,48.0,226.5046,284.0,4.100000000000001,4.700000000000001,1.0,729.783
2024-11-30 03:48:00,46.0,225.8102,284.0,4.100000000000001,4.699999999999999,0.6999999999999993,683.5202
2024-11-30 03:51:00,46.0,228.588,284.0,4.099999999999998,4.6000000000000005,0.8000000000000007,721.949
2024-11-30 03:54:00,45.0,215.162,284.0,3.6999999999999993,4.499999999999999,0.6999999999999993,643.9452
2024-11-30 03:57:00,44.0,217.8241,284.0,3.700000000000003,4.499999999999999,0.6999999999999993,651.5038
2024-11-30 04:00:00,45.0,213.6574,284.0,3.700000000000003,4.499999999999999,0.7999999999999972,630.4478
2024-11-30 04:03:00,44.0,212.037,284.0,3.400000000000002,4.700000000000001,1.0999999999999979,640.2238
2024-11-30 04:06:00,44.0,210.8796,284.0,3.6000000000000014,4.700000000000001,0.7999999999999972,648.6021
2024-11-30 04:09:00,44.0,214.5833,284.0,3.6000000000000014,4.700000000000001,0.8999999999999986,647.886
2024-11-30 04:12:00,45.0,210.5324,284.0,3.8000000000000007,4.6,0.6999999999999993,652.5872
2024-11-30 04:15:00,44.0,221.1806,284.0,3.700000000000003,4.700000000000001,0.6999999999999993,659.9336
2024-11-30 04:18:00,47.0,215.7408,285.0,3.8000000000000007,4.6000000000000005,1.0,724.3718
2024-11-30 04:21:00,46.0,216.8982,285.0,3.8000000000000007,4.499999999999999,0.9000000000000021,659.5441
2024-11-30 04:24:00,44.0,214.2361,285.0,3.6999999999999993,4.700000000000001,0.6000000000000014,651.1667
2024-11-30 04:27:00,44.0,211.2268,285.0,3.8000000000000007,4.6,0.6999999999999993,640.2628
2024-11-30 04:30:00,45.0,221.5278,285.0,3.8000000000000007,4.6,0.9000000000000021,662.9918
2024-11-30 04:33:00,46.0,212.963,285.0,3.8000000000000007,4.6,0.9000000000000021,658.653
2024-11-30 04:36:00,45.0,216.6667,285.0,3.6999999999999993,4.699999999999999,0.8000000000000007,656.2766
2024-11-30 04:39:00,45.0,217.0139,285.0,3.6000000000000014,4.6,0.8999999999999986,656.1675
2024-11-30 04:42:00,45.0,225.8102,285.0,3.8000000000000007,4.700000000000001,0.8999999999999986,670.3294
2024-11-30 04:45:00,47.0,231.4815,285.0,4.199999999999999,4.499999999999999,0.8000000000000007,688.7996
2024-11-30 04:48:00,47.0,229.1667,285.0,4.0,4.800000000000001,1.0,707.6272
2024-11-30 04:51:00,45.0,221.7592,285.0,3.8999999999999986,4.6000000000000005,0.6999999999999993,655.9177
2024-11-30 04:54:00,44.0,218.287,285.0,3.8000000000000007,4.700000000000001,0.6999999999999993,638.8771
2024-11-30 04:57:00,44.0,220.6018,285.0,3.6999999999999993,4.6,0.8000000000000007,641.8406
2024-11-30 05:00:00,45.0,215.7408,285.0,3.8000000000000007,4.3999999999999995,0.7999999999999972,638.5465
2024-11-30 05:03:00,45.0,223.6111,285.0,3.8000000000000007,4.6,0.6999999999999993,654.9117
2024-11-30 05:06:00,46.0,226.3889,285.0,3.8999999999999986,4.6,0.8000000000000007,670.6951
2024-11-30 05:09:00,47.0,241.8982,285.0,3.8000000000000007,4.3999999999999995,1.0999999999999979,700.8313
2024-11-30 05:12:00,46.0,247.8009,285.0,4.300000000000001,4.6,0.5,680.3103
2024-11-30 05:15:00,48.0,239.2361,285.0,4.099999999999998,4.6,0.8000000000000007,693.2377
2024-11-30 05:18:00,49.0,241.3194,286.0,4.099999999999998,4.699999999999999,0.9000000000000021,750.5743
2024-11-30 05:21:00,47.0,229.7454,286.0,4.0,4.699999999999999,0.8999999999999986,690.3502
2024-11-30 05:24:00,47.0,225.9259,286.0,3.8999999999999986,4.699999999999999,0.9000000000000021,691.5065
2024-11-30 05:27:00,46.0,233.6806,286.0,3.8999999999999986,4.5,0.8000000000000007,680.8184
2024-11-30 05:30:00,47.0,237.1528,286.0,3.8999999999999986,4.499999999999999,0.9000000000000021,685.3568
2024-11-30 05:33:00,47.0,237.7315,286.0,3.8000000000000007,4.499999999999999,1.0999999999999979,691.0561
2024-11-30 05:36:00,50.0,254.8611,286.0,4.199999999999999,4.6,1.1000000000000014,741.0016
2024-11-30 05:39:00,51.0,248.9583,286.0,4.400000000000002,4.6,1.0,729.3083
2024-11-30 05:42:00,49.0,251.6204,286.0,4.099999999999998,4.5,1.1000000000000014,736.3755
2024-11-30 05:45:00,49.0,246.0648,286.0,4.099999999999998,4.5,1.0,725.439
2024-11-30 05:48:00,50.0,241.2037,286.0,4.199999999999999,4.6,1.0,723.0804
2024-11-30 05:51:00,48.0,240.625,286.0,4.100000000000001,4.6,0.8999999999999986,720.8915
2024-11-30 05:54:00,48.0,236.9213,286.0,4.0,4.699999999999999,0.8999999999999986,704.4696
2024-11-30 05:57:00,47.0,236.3426,286.0,3.8999999999999986,4.6000000000000005,0.9000000000000021,692.9681
2024-11-30 06:00:00,48.0,242.4768,286.0,3.8999999999999986,4.6000000000000005,1.0,726.6057
2024-11-30 06:03:00,47.0,237.7315,286.0,4.199999999999999,4.699999999999999,0.6000000000000014,702.1252
2024-11-30 06:06:00,48.0,255.4398,286.0,4.100000000000001,4.499999999999999,0.8999999999999986,714.8316
2024-11-30 06:09:00,52.0,256.5972,286.0,4.300000000000001,4.6000000000000005,1.0999999999999979,769.3574
2024-11-30 06:12:00,52.0,257.9861,286.0,4.399999999999999,4.700000000000001,1.0,758.4353
2024-11-30 06:15:00,52.0,248.1482,286.0,4.5,4.700000000000001,1.1000000000000014,767.9622
2024-11-30 06:18:00,53.0,246.0648,287.0,4.400000000000002,4.800000000000001,1.1999999999999993,756.0795
2024-11-30 06:21:00,50.0,230.9028,287.0,4.199999999999999,5.0,1.0,739.4158
2024-11-30 06:24:00,48.0,244.6759,287.0,4.100000000000001,4.9,0.8999999999999986,711.9133
2024-11-30 06:27:00,50.0,233.2176,287.0,4.300000000000001,4.800000000000001,1.0,753.4843
2024-11-30 06:30:00,50.0,238.3102,287.0,4.300000000000001,4.9,1.0,747.0649
2024-11-30 06:33:00,52.0,244.6759,287.0,4.199999999999999,4.9,1.3000000000000007,753.8527
2024-11-30 06:36:00,49.0,237.3842,287.0,4.300000000000001,4.9,1.0,767.1727
2024-11-30 06:39:00,49.0,228.0092,287.0,4.300000000000001,4.9,0.8000000000000007,729.2894
2024-11-30 06:42:00,49.0,231.4815,287.0,4.100000000000001,5.0,1.0,740.8347
2024-11-30 06:45:00,50.0,231.713,287.0,4.199999999999999,4.9,1.0,743.0426
2024-11-30 06:48:00,50.0,234.375,287.0,4.199999999999999,5.0,1.1000000000000014,742.6767
2024-11-30 06:51:00,53.0,251.8518,287.0,4.400000000000002,4.8,1.1999999999999993,776.3757
2024-11-30 06:54:00,52.0,244.6759,287.0,4.5,4.8,1.0999999999999979,785.066
2024-11-30 06:57:00,51.0,243.75,287.0,4.400000000000002,5.0,1.0999999999999979,766.3666
2024-11-30 07:00:00,53.0,248.1482,287.0,4.399999999999999,4.8,1.1000000000000014,774.5555
2024-11-30 07:03:00,53.0,252.7778,287.0,4.599999999999998,5.0,1.1000000000000014,790.1745
2024-11-30 07:06:00,55.0,258.1018,287.0,4.5,4.8999999999999995,1.3000000000000007,835.1464
2024-11-30 07:09:00,55.0,259.375,287.0,4.600000000000001,4.8999999999999995,1.3000000000000007,819.9075
2024-11-30 07:12:00,55.0,252.5463,287.0,4.600000000000001,5.0,1.3000000000000007,801.6655
2024-11-30 07:15:00,53.0,242.1296,287.0,4.600000000000001,5.0,1.0,797.994
2024-11-30 07:18:00,53.0,238.8889,288.0,4.400000000000002,5.0,1.1999999999999993,774.066
2024-11-30 07:21:00,52.0,238.5417,288.0,4.5,5.1,1.1000000000000014,775.8438
2024-11-30 07:24:00,53.0,255.3241,288.0,4.5,4.999999999999999,1.4000000000000021,822.0674
2024-11-30 07:27:00,55.0,264.0046,288.0,4.699999999999999,4.999999999999999,1.4000000000000021,854.5643
2024-11-30 07:30:00,56.0,261.5741,288.0,4.699999999999999,4.8999999999999995,1.4000000000000021,826.5143
2024-11-30 07:33:00,56.0,265.8565,288.0,4.899999999999999,4.999999999999999,1.3000000000000007,826.3606
2024-11-30 07:36:00,56.0,260.5324,288.0,4.899999999999999,4.999999999999999,1.1999999999999993,823.2278
2024-11-30 07:39:00,55.0,248.9583,288.0,4.699999999999999,5.0,1.2000000000000028,805.6476
2024-11-30 07:42:00,55.0,247.1065,288.0,4.699999999999999,5.300000000000001,1.2000000000000028,791.6472
2024-11-30 07:45:00,54.0,241.8982,288.0,4.5,5.1,1.3000000000000007,778.3024
2024-11-30 07:48:00,54.0,258.1018,288.0,4.699999999999999,5.1,1.1999999999999993,785.199
2024-11-30 07:51:00,56.0,266.4352,288.0,4.800000000000001,4.8999999999999995,1.1999999999999993,834.7439
2024-11-30 07:54:00,57.0,268.75,288.0,4.900000000000002,5.0,1.1999999999999993,838.2566
2024-11-30 07:57:00,57.0,273.9583,288.0,4.899999999999999,5.0,1.3000000000000007,851.3144
2024-11-30 08:00:00,58.0,269.7917,288.0,4.900000000000002,5.0,1.1999999999999993,849.6895
2024-11-30 08:03:00,58.0,279.5139,288.0,5.0,4.8999999999999995,1.3999999999999986,858.8993
2024-11-30 08:06:00,63.0,296.1806,288.0,5.300000000000001,5.199999999999999,1.6000000000000014,1016.422
2024-11-30 08:09:00,61.0,287.5,288.0,5.599999999999998,5.1,1.1000000000000014,934.8419
2024-11-30 08:12:00,62.0,284.2592,288.0,5.300000000000001,5.199999999999999,1.5,929.6499
2024-11-30 08:15:00,61.0,282.5232,288.0,5.400000000000002,5.0,1.1999999999999993,918.7931
2024-11-30 08:18:00,62.0,297.6852,289.0,5.5,5.1000000000000005,1.5,953.3716
2024-11-30 08:21:00,64.0,299.1898,289.0,5.699999999999999,5.200000000000001,1.5,978.1661
2024-11-30 08:24:00,65.0,301.1574,289.0,5.699999999999999,5.1000000000000005,1.6999999999999993,991.1479
2024-11-30 08:27:00,65.0,306.1342,289.0,5.699999999999999,5.1000000000000005,1.6999999999999993,991.7634
2024-11-30 08:30:00,67.0,331.5972,289.0,5.799999999999997,4.9,1.8000000000000043,1019.033
2024-11-30 08:33:00,70.0,315.3935,289.0,6.199999999999999,5.200000000000001,1.6999999999999993,1072.381
2024-11-30 08:36:00,68.0,313.3102,289.0,6.099999999999998,5.300000000000001,1.5000000000000036,1006.186
2024-11-30 08:39:00,67.0,306.0185,289.0,6.0,5.200000000000001,1.5,1021.104
2024-11-30 08:42:00,67.0,325.3472,289.0,6.099999999999998,5.1000000000000005,1.4000000000000021,1033.64
2024-11-30 08:45:00,71.0,329.1667,289.0,6.199999999999999,5.200000000000001,1.8000000000000007,1090.889
2024-11-30 08:48:00,71.0,327.7778,289.0,6.299999999999997,5.1,1.7000000000000028,1088.421
2024-11-30 08:51:00,71.0,330.6713,289.0,6.199999999999999,5.1,1.7000000000000028,1089.197
2024-11-30 08:54:00,72.0,339.1204,289.0,6.199999999999999,5.1,1.9999999999999964,1111.944
2024-11-30 08:57:00,73.0,339.9306,289.0,6.300000000000001,5.1000000000000005,1.7999999999999972,1118.024
2024-11-30 09:00:00,73.0,336.1111,289.0,6.5,5.1000000000000005,1.6999999999999957,1120.383
2024-11-30 09:03:00,73.0,337.2685,289.0,6.5,5.200000000000001,1.7000000000000028,1121.164
2024-11-30 09:06:00,73.0,332.2917,289.0,6.399999999999999,5.200000000000001,1.7999999999999972,1126.793
2024-11-30 09:09:00,73.0,321.875,289.0,6.399999999999999,5.5,1.7000000000000028,1114.611
2024-11-30 09:12:00,71.0,316.088,289.0,6.299999999999997,5.5,1.6000000000000014,1090.262
2024-11-30 09:15:00,68.0,272.6852,289.0,6.100000000000001,5.499999999999999,1.3000000000000007,1022.217
2024-11-30 09:18:00,59.0,273.6111,290.0,5.299999999999997,5.300000000000001,1.0,875.5316
2024-11-30 09:21:00,62.0,278.588,290.0,5.5,5.1000000000000005,1.1999999999999993,916.302
2024-11-30 09:24:00,60.0,244.6759,290.0,5.399999999999999,5.200000000000001,1.0,876.7953
2024-11-30 09:27:00,54.0,234.4908,290.0,4.699999999999999,5.3999999999999995,0.8000000000000007,795.1362
2024-11-30 09:30:00,53.0,233.3333,290.0,4.599999999999998,5.1,0.8000000000000007,778.7663
2024-11-30 09:33:00,55.0,247.1065,290.0,4.699999999999999,5.0,1.0,813.3733
2024-11-30 09:36:00,57.0,275.0,290.0,4.799999999999997,4.8999999999999995,1.3000000000000007,837.1626
2024-11-30 09:39:00,57.0,281.713,290.0,5.099999999999998,4.8999999999999995,1.1999999999999993,853.4403
2024-11-30 09:42:00,59.0,287.1528,290.0,5.0,4.8,1.3999999999999986,879.285
2024-11-30 09:45:00,62.0,281.4815,290.0,5.600000000000001,5.3999999999999995,1.3999999999999986,913.7198
2024-11-30 09:48:00,58.0,267.3611,290.0,5.099999999999998,5.1,1.1000000000000014,850.0317
2024-11-30 09:51:00,58.0,273.9583,290.0,5.199999999999999,4.999999999999999,1.1000000000000014,854.8646
2024-11-30 09:54:00,59.0,272.6852,290.0,5.0,5.1,1.3999999999999986,866.3107
2024-11-30 09:57:00,58.0,268.75,290.0,4.900000000000002,5.1,1.2999999999999972,854.8002
2024-11-30 10:00:00,58.0,257.6389,290.0,5.0,5.1,1.1999999999999993,849.1716
2024-11-30 10:03:00,57.0,265.162,290.0,4.899999999999999,5.200000000000001,1.3000000000000007,836.3203
2024-11-30 10:06:00,57.0,268.0556,290.0,4.899999999999999,5.1000000000000005,1.1999999999999993,848.2136
2024-11-30 10:09:00,58.0,260.6482,290.0,5.0,5.200000000000001,1.3999999999999986,869.8009
2024-11-30 10:12:00,58.0,257.7546,290.0,5.0,5.300000000000001,1.1999999999999993,847.2015
2024-11-30 10:15:00,58.0,266.7824,290.0,4.900000000000002,5.200000000000001,1.2999999999999972,862.2067
2024-11-30 10:18:00,58.0,259.838,291.0,5.0,5.200000000000001,1.3999999999999986,862.5797
2024-11-30 10:21:00,58.0,260.4167,291.0,4.899999999999999,5.1,1.3000000000000007,855.3103
2024-11-30 10:24:00,58.0,262.963,291.0,4.899999999999999,5.1,1.3000000000000007,842.8259
2024-11-30 10:27:00,58.0,268.5185,291.0,5.0,5.1,1.1999999999999993,863.6566
2024-11-30 10:30:00,60.0,289.8148,291.0,5.099999999999998,4.999999999999999,1.5,964.7521
2024-11-30 10:33:00,63.0,295.3704,291.0,5.5,5.1,1.5,1000.643
2024-11-30 10:36:00,61.0,296.875,291.0,5.300000000000001,4.8999999999999995,1.3000000000000007,928.5765
2024-11-30 10:39:00,62.0,300.8102,291.0,5.600000000000001,4.8999999999999995,1.1999999999999993,928.379
2024-11-30 10:42:00,62.0,294.5602,291.0,5.399999999999999,5.0,1.3000000000000007,923.8394
2024-11-30 10:45:00,62.0,299.3056,291.0,5.399999999999999,4.8999999999999995,1.3000000000000007,930.96
2024-11-30 10:48:00,62.0,297.6852,291.0,5.399999999999999,4.8999999999999995,1.5,928.9833
2024-11-30 10:51:00,63.0,297.1065,291.0,5.399999999999999,4.999999999999999,1.6000000000000014,946.0914
2024-11-30 10:54:00,63.0,300.2315,291.0,5.399999999999999,5.0,1.6000000000000014,941.7206
2024-11-30 10:57:00,62.0,292.1296,291.0,5.399999999999999,5.0,1.3999999999999986,931.9611
2024-11-30 11:00:00,61.0,287.8472,291.0,5.5,5.0,1.3000000000000007,924.8726
2024-11-30 11:03:00,61.0,287.2685,291.0,5.5,5.0,1.3000000000000007,924.4211
2024-11-30 11:06:00,61.0,289.8148,291.0,5.399999999999999,5.1,1.3000000000000007,923.9811
2024-11-30 11:09:00,61.0,290.3935,291.0,5.199999999999999,5.1,1.5,916.7059
2024-11-30 11:12:00,61.0,289.3518,291.0,5.5,4.999999999999999,1.3000000000000007,917.4773
2024-11-30 11:15:00,61.0,279.3982,291.0,5.300000000000001,5.1,1.5,898.6801
2024-11-30 11:18:00,61.0,284.9537,292.0,5.299999999999997,5.1,1.4000000000000021,915.053
2024-11-30 11:21:00,61.0,285.8796,292.0,5.199999999999999,5.1,1.5,916.0992
2024-11-30 11:24:00,62.0,295.0232,292.0,5.199999999999999,4.999999999999999,1.5,924.155
2024-11-30 11:27:00,62.0,290.5092,292.0,5.5,5.1,1.5,926.7195
2024-11-30 11:30:00,63.0,305.6713,292.0,5.600000000000001,4.8999999999999995,1.5,959.9135
2024-11-30 11:33:00,66.0,307.7546,292.0,5.699999999999999,5.1,1.5999999999999979,995.4551
2024-11-30 11:36:00,66.0,314.4676,292.0,5.800000000000001,5.1,1.6999999999999993,1009.462
2024-11-30 11:39:00,66.0,311.2268,292.0,5.800000000000001,5.1,1.6999999999999993,1005.638
2024-11-30 11:42:00,66.0,313.8889,292.0,5.699999999999999,5.1,1.6999999999999993,1005.083
2024-11-30 11:45:00,66.0,310.7639,292.0,5.800000000000001,5.1,1.6999999999999993,1004.715
2024-11-30 11:48:00,66.0,314.9306,292.0,5.800000000000001,4.999999999999999,1.6999999999999993,1007.573
2024-11-30 11:51:00,66.0,314.4676,292.0,5.899999999999999,4.999999999999999,1.6000000000000014,1005.298
2024-11-30 11:54:00,67.0,317.3611,292.0,5.799999999999997,4.999999999999999,1.6000000000000014,1014.424
2024-11-30 11:57:00,67.0,315.625,292.0,6.0,5.1000000000000005,1.5,1013.658
2024-11-30 12:00:00,71.0,319.6759,292.0,6.199999999999999,5.300000000000001,1.9000000000000021,1095.522
2024-11-30 12:03:00,70.0,316.4352,292.0,6.199999999999999,5.200000000000001,1.8000000000000007,1074.413
2024-11-30 12:06:00,71.0,321.412,292.0,6.099999999999998,5.300000000000001,1.8000000000000007,1089.235
2024-11-30 12:09:00,71.0,316.7824,292.0,6.299999999999997,5.4,1.7000000000000028,1094.292
2024-11-30 12:12:00,72.0,318.75,292.0,6.5,5.5,1.7000000000000028,1109.412
2024-11-30 12:15:00,70.0,307.2917,292.0,6.199999999999999,5.6,1.6999999999999993,1076.743
2024-11-30 12:18:00,70.0,307.5232,293.0,6.300000000000001,5.5,1.4999999999999964,1064.765
2024-11-30 12:21:00,70.0,311.4583,293.0,6.199999999999999,5.5,1.6999999999999993,1076.551
2024-11-30 12:24:00,70.0,315.2778,293.0,6.099999999999998,5.4,1.8000000000000007,1085.76
2024-11-30 12:27:00,71.0,318.75,293.0,6.300000000000001,5.3999999999999995,1.8000000000000007,1093.282
2024-11-30 12:30:00,73.0,321.412,293.0,6.5,5.5,1.7000000000000028,1113.348
2024-11-30 12:33:00,73.0,319.6759,293.0,6.5,5.3999999999999995,1.7000000000000028,1117.703
