Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power
2024-11-30 12:36:00,73.0,320.6018,293.0,6.399999999999999,5.4,1.7000000000000028,1116.529
2024-11-30 12:39:00,73.0,322.4537,293.0,6.5,5.5,1.7000000000000028,1115.766
2024-11-30 12:42:00,73.0,318.9815,293.0,6.399999999999999,5.6,1.8000000000000043,1116.154
2024-11-30 12:45:00,73.0,324.3056,293.0,6.5,5.5,1.7000000000000028,1119.141
2024-11-30 12:48:00,73.0,326.8518,293.0,6.5,5.5,1.7999999999999972,1128.834
2024-11-30 12:51:00,74.0,325.3472,293.0,6.5,5.3999999999999995,1.7999999999999972,1139.576
2024-11-30 12:54:00,74.0,320.2546,293.0,6.5,5.5,1.6999999999999957,1137.44
2024-11-30 12:57:00,73.0,320.2546,293.0,6.5,5.5,1.6999999999999957,1125.28
2024-11-30 13:00:00,73.0,318.9815,293.0,6.600000000000001,5.4,1.6999999999999957,1125.677
2024-11-30 13:03:00,73.0,322.2222,293.0,6.5,5.4,1.7999999999999972,1129.278
2024-11-30 13:06:00,73.0,322.9167,293.0,6.399999999999999,5.5,1.7999999999999972,1124.519
2024-11-30 13:09:00,73.0,326.8518,293.0,6.399999999999999,5.5,1.7999999999999972,1132.088
2024-11-30 13:12:00,74.0,325.6944,293.0,6.5,5.5,1.6999999999999957,1133.163
2024-11-30 13:15:00,73.0,324.537,293.0,6.700000000000003,5.3,1.6999999999999957,1132.522
2024-11-30 13:18:00,74.0,324.6528,294.0,6.5,5.5,1.6999999999999957,1133.279
2024-11-30 13:21:00,64.0,267.0139,294.0,5.899999999999999,5.6,0.9000000000000021,969.2379
2024-11-30 13:24:00,60.0,257.4074,294.0,5.600000000000001,5.5,0.7999999999999972,884.9225
2024-11-30 13:27:00,53.0,262.2685,294.0,4.699999999999999,4.9,0.8000000000000007,841.813
2024-11-30 13:30:00,59.0,246.412,294.0,5.100000000000001,5.5,1.0999999999999979,862.4149
2024-11-30 13:33:00,59.0,244.213,294.0,5.099999999999998,5.6,1.0,869.6415
2024-11-30 13:36:00,59.0,251.7361,294.0,5.099999999999998,5.499999999999999,1.0,896.5109
2024-11-30 13:39:00,60.0,254.6296,294.0,5.300000000000001,5.6,1.1999999999999993,884.9685
2024-11-30 13:42:00,59.0,259.4908,294.0,5.199999999999999,5.700000000000001,1.3000000000000007,882.4679
2024-11-30 13:45:00,60.0,259.7222,294.0,5.300000000000001,5.6000000000000005,1.3999999999999986,889.7199
2024-11-30 13:48:00,64.0,258.912,294.0,5.5,5.9,1.5,955.114
2024-11-30 13:51:00,60.0,248.9583,294.0,5.5,5.800000000000001,1.1999999999999993,859.6546
2024-11-30 13:54:00,59.0,256.25,294.0,5.099999999999998,5.6000000000000005,1.1000000000000014,873.5341
2024-11-30 13:57:00,61.0,255.6713,294.0,5.300000000000001,5.6000000000000005,1.3999999999999986,898.4708
2024-11-30 14:00:00,61.0,254.7454,294.0,5.199999999999999,5.8,1.3999999999999986,901.647
2024-11-30 14:03:00,60.0,252.3148,294.0,5.199999999999999,5.8,1.3000000000000007,890.1942
2024-11-30 14:06:00,60.0,245.2546,294.0,5.300000000000001,5.9,1.3000000000000007,886.37
2024-11-30 14:09:00,60.0,257.9861,294.0,5.099999999999998,5.9,1.4000000000000021,899.323
2024-11-30 14:12:00,61.0,247.1065,294.0,5.5,6.0,1.3000000000000007,912.4631
2024-11-30 14:15:00,61.0,247.9167,294.0,5.5,5.9,1.3000000000000007,917.4711
2024-11-30 14:18:00,58.0,239.6991,295.0,5.199999999999999,5.8,1.0,874.417
2024-11-30 14:21:00,58.0,235.4167,295.0,4.899999999999999,5.9,1.1999999999999993,848.9406
2024-11-30 14:24:00,59.0,243.5185,295.0,5.199999999999999,5.8,1.3000000000000007,884.8475
2024-11-30 14:27:00,59.0,243.1713,295.0,5.0,5.8,1.3999999999999986,881.1714
2024-11-30 14:30:00,60.0,238.0787,295.0,5.0,5.9,1.5,880.9496
2024-11-30 14:33:00,59.0,236.3426,295.0,5.0,5.9,1.3999999999999986,875.5972
2024-11-30 14:36:00,59.0,234.838,295.0,5.099999999999998,6.0,1.3000000000000007,873.8282
2024-11-30 14:39:00,58.0,233.3333,295.0,5.0,5.9,1.2999999999999972,860.5262
2024-11-30 14:42:00,63.0,232.6389,295.0,5.300000000000001,6.1,1.6999999999999993,942.7849
2024-11-30 14:45:00,58.0,232.8704,295.0,5.099999999999998,5.8999999999999995,1.1000000000000014,852.1167
2024-11-30 14:48:00,58.0,231.9444,295.0,4.900000000000002,5.9,1.1999999999999993,861.4376
2024-11-30 14:51:00,59.0,244.213,295.0,5.100000000000001,5.8999999999999995,1.1999999999999993,888.662
2024-11-30 14:54:00,63.0,251.0417,295.0,5.399999999999999,6.199999999999999,1.6000000000000014,952.9865
2024-11-30 14:57:00,61.0,245.4861,295.0,5.5,5.9,1.1999999999999993,925.5165
2024-11-30 15:00:00,61.0,241.3194,295.0,5.299999999999997,6.0,1.3000000000000007,908.9369
2024-11-30 15:03:00,60.0,240.2778,295.0,5.100000000000001,5.8,1.3000000000000007,894.0209
2024-11-30 15:06:00,60.0,245.4861,295.0,5.199999999999999,5.8,1.3000000000000007,889.0313
2024-11-30 15:09:00,61.0,249.6528,295.0,5.199999999999999,5.8999999999999995,1.5,995.9855
2024-11-30 15:12:00,59.0,246.6435,295.0,5.199999999999999,5.9,1.3000000000000007,867.2404
2024-11-30 15:15:00,60.0,248.2639,295.0,5.199999999999999,5.7,1.3000000000000007,878.7083
2024-11-30 15:18:00,59.0,239.4676,296.0,5.199999999999999,5.8,1.0999999999999979,862.7084
2024-11-30 15:21:00,59.0,240.2778,296.0,5.0,5.8,1.3999999999999986,881.2911
2024-11-30 15:24:00,60.0,247.8009,296.0,5.199999999999999,5.8,1.3999999999999986,881.9724
2024-11-30 15:27:00,64.0,251.6204,296.0,5.300000000000001,6.0,1.6999999999999993,952.6777
2024-11-30 15:30:00,61.0,237.7315,296.0,5.399999999999999,6.0,1.1999999999999993,903.2531
2024-11-30 15:33:00,59.0,234.2592,296.0,5.199999999999999,5.8999999999999995,1.0999999999999979,867.4689
2024-11-30 15:36:00,58.0,232.0602,296.0,5.199999999999999,6.0,1.0999999999999979,873.4576
2024-11-30 15:39:00,59.0,232.8704,296.0,5.100000000000001,5.8,1.1999999999999993,860.8783
2024-11-30 15:42:00,58.0,226.7361,296.0,5.0,6.0,1.1000000000000014,850.9254
2024-11-30 15:45:00,58.0,232.5232,296.0,4.900000000000002,6.0,1.3999999999999986,858.4468
2024-11-30 15:48:00,59.0,242.3611,296.0,5.0,5.8,1.3000000000000007,867.6634
2024-11-30 15:51:00,59.0,229.3982,296.0,5.0,5.9,1.3000000000000007,860.1211
2024-11-30 15:54:00,58.0,229.3982,296.0,4.900000000000002,5.800000000000001,1.3999999999999986,853.4639
2024-11-30 15:57:00,58.0,234.375,296.0,4.900000000000002,5.9,1.3999999999999986,869.9098
2024-11-30 16:00:00,59.0,242.3611,296.0,5.0,5.8999999999999995,1.4000000000000021,882.6962
2024-11-30 16:03:00,61.0,243.287,296.0,5.300000000000001,5.9,1.3999999999999986,903.5226
2024-11-30 16:06:00,57.0,233.7963,296.0,5.199999999999999,5.9,1.0,840.1683
2024-11-30 16:09:00,58.0,235.0694,296.0,5.099999999999998,5.8,1.1000000000000014,856.4221
2024-11-30 16:12:00,58.0,232.1759,296.0,5.0,6.0,1.1999999999999993,857.5927
2024-11-30 16:15:00,58.0,229.6296,296.0,5.0,5.700000000000001,1.1999999999999993,841.3722
2024-11-30 16:18:00,57.0,228.125,297.0,4.900000000000002,5.9,1.1999999999999993,841.9843
2024-11-30 16:21:00,57.0,222.9167,297.0,4.899999999999999,5.9,1.1999999999999993,820.7947
2024-11-30 16:24:00,58.0,237.1528,297.0,4.800000000000001,5.8,1.5,857.4872
2024-11-30 16:27:00,58.0,227.3148,297.0,4.800000000000001,5.9,1.3000000000000007,848.9991
2024-11-30 16:30:00,57.0,222.338,297.0,4.699999999999999,5.9,1.1999999999999993,826.1584
2024-11-30 16:33:00,57.0,225.9259,297.0,4.899999999999999,5.9,1.1999999999999993,831.0865
2024-11-30 16:36:00,56.0,229.3982,297.0,4.800000000000001,5.8,1.1999999999999993,828.0139
2024-11-30 16:39:00,56.0,227.3148,297.0,4.799999999999997,6.0,1.3000000000000007,823.601
2024-11-30 16:42:00,57.0,228.7037,297.0,4.900000000000002,5.8,1.1999999999999993,844.0176
2024-11-30 16:45:00,57.0,223.4954,297.0,4.800000000000001,5.9,1.3000000000000007,838.1827
2024-11-30 16:48:00,55.0,220.9491,297.0,4.699999999999999,6.0,1.2000000000000028,808.8195
2024-11-30 16:51:00,55.0,216.4352,297.0,4.600000000000001,5.9,1.3000000000000007,797.9969
2024-11-30 16:54:00,54.0,214.8148,297.0,4.5,5.9,1.1999999999999993,801.4919
2024-11-30 16:57:00,55.0,213.6574,297.0,4.5,6.0,1.3000000000000007,801.8153
2024-11-30 17:00:00,53.0,209.0278,297.0,4.400000000000002,5.8,1.0999999999999979,762.2384
2024-11-30 17:03:00,52.0,201.0417,297.0,4.399999999999999,6.0,1.1000000000000014,770.9545
2024-11-30 17:06:00,52.0,208.4491,297.0,4.399999999999999,5.800000000000001,1.1999999999999993,760.4822
2024-11-30 17:09:00,52.0,209.7222,297.0,4.300000000000001,5.800000000000001,1.1999999999999993,772.1793
2024-11-30 17:12:00,52.0,213.7732,297.0,4.400000000000002,5.9,1.0999999999999979,775.3539
2024-11-30 17:15:00,51.0,201.3889,297.0,4.400000000000002,5.9,1.0,747.9943
2024-11-30 17:18:00,49.0,211.3426,298.0,4.300000000000001,5.7,0.8000000000000007,774.0111
2024-11-30 17:21:00,51.0,193.5185,298.0,4.300000000000001,5.800000000000001,1.1000000000000014,746.845
2024-11-30 17:24:00,50.0,234.838,298.0,4.0,5.6000000000000005,1.1999999999999993,812.5944
2024-11-30 17:27:00,53.0,229.0509,298.0,4.5,5.3,1.1000000000000014,782.5015
2024-11-30 17:30:00,49.0,208.2176,298.0,4.400000000000002,5.5,0.5999999999999979,726.5111
2024-11-30 17:33:00,56.0,274.7685,298.0,4.100000000000001,4.9,1.8999999999999986,835.4634
2024-11-30 17:36:00,63.0,310.7639,298.0,5.199999999999999,4.9,1.8999999999999986,928.1409
2024-11-30 17:39:00,70.0,282.5232,298.0,6.0,5.8999999999999995,1.8000000000000007,1070.092
2024-11-30 17:42:00,69.0,275.6944,298.0,6.0,5.9,1.8000000000000007,1070.92
2024-11-30 17:45:00,69.0,285.3009,298.0,5.899999999999999,5.9,1.8000000000000007,1076.05
2024-11-30 17:48:00,71.0,291.3194,298.0,6.0,5.8,1.9000000000000021,1106.541
2024-11-30 17:51:00,71.0,280.787,298.0,6.199999999999999,5.9,1.7000000000000028,1095.171
2024-11-30 17:54:00,70.0,285.5324,298.0,6.099999999999998,6.0,1.7000000000000028,1095.128
2024-11-30 17:57:00,72.0,296.9908,298.0,6.099999999999998,5.8,1.8999999999999986,1107.027
2024-11-30 18:00:00,71.0,290.0463,298.0,6.199999999999999,5.9,1.7000000000000028,1103.633
2024-11-30 18:03:00,70.0,287.1528,298.0,6.0,6.0,1.8000000000000007,1092.981
2024-11-30 18:06:00,70.0,279.5139,298.0,6.0,6.0,1.6999999999999993,1093.481
2024-11-30 18:09:00,68.0,272.8009,298.0,6.0,6.0,1.4999999999999964,1060.368
2024-11-30 18:12:00,65.0,268.6342,298.0,5.699999999999999,5.8,1.1999999999999993,978.0135
2024-11-30 18:15:00,66.0,273.1482,298.0,5.699999999999999,5.8,1.5,994.9311
2024-11-30 18:18:00,66.0,264.5833,299.0,5.699999999999999,6.0,1.6000000000000014,1004.66
2024-11-30 18:21:00,67.0,273.8426,299.0,5.599999999999998,6.1,1.7000000000000028,1019.154
2024-11-30 18:24:00,68.0,281.8287,299.0,5.699999999999999,5.8,1.7999999999999972,1106.519
2024-11-30 18:27:00,69.0,276.7361,299.0,5.899999999999999,6.0,1.6999999999999993,1054.152
2024-11-30 18:30:00,70.0,284.7222,299.0,5.899999999999999,6.0,1.8000000000000007,1066.104
2024-11-30 18:33:00,70.0,284.9537,299.0,6.100000000000001,5.8999999999999995,1.8000000000000007,1074.569
2024-11-30 18:36:00,70.0,288.4259,299.0,6.0,5.9,1.6999999999999993,1071.015
2024-11-30 18:39:00,71.0,286.4583,299.0,6.300000000000001,6.0,1.7000000000000028,1091.716
2024-11-30 18:42:00,71.0,274.4213,299.0,6.100000000000001,5.9,1.8000000000000007,1066.201
2024-11-30 18:45:00,69.0,259.838,299.0,5.899999999999999,6.3,1.6999999999999993,1076.897
2024-11-30 18:48:00,67.0,267.9398,299.0,5.800000000000001,6.199999999999999,1.6000000000000014,1056.482
2024-11-30 18:51:00,67.0,266.4352,299.0,5.900000000000002,6.1,1.6000000000000014,1026.985
2024-11-30 18:54:00,65.0,264.6991,299.0,5.5,5.8999999999999995,1.3999999999999986,984.381
2024-11-30 18:57:00,65.0,266.7824,299.0,5.5,5.8,1.3999999999999986,977.9834
2024-11-30 19:00:00,67.0,268.75,299.0,5.699999999999999,5.8,1.6000000000000014,1006.248
2024-11-30 19:03:00,66.0,265.7408,299.0,5.699999999999999,5.9,1.6000000000000014,1002.535
2024-11-30 19:06:00,65.0,265.2778,299.0,5.5,6.0,1.5,993.4855
2024-11-30 19:09:00,65.0,259.1435,299.0,5.5,6.0,1.5,980.0924
2024-11-30 19:12:00,65.0,266.6667,299.0,5.600000000000001,6.0,1.5999999999999979,991.5957
2024-11-30 19:15:00,65.0,249.3056,299.0,5.600000000000001,6.0,1.5999999999999979,993.7925
2024-11-30 19:18:00,64.0,258.5648,300.0,5.399999999999999,5.9,1.5,960.9751
2024-11-30 19:21:00,65.0,266.8982,300.0,5.699999999999999,5.8,1.5,973.6786
2024-11-30 19:24:00,65.0,266.3194,300.0,5.699999999999999,5.9,1.5,975.2031
2024-11-30 19:27:00,65.0,274.7685,300.0,5.699999999999999,5.9,1.5,989.0964
2024-11-30 19:30:00,66.0,265.2778,300.0,5.800000000000001,6.0,1.5,1003.165
2024-11-30 19:33:00,66.0,271.0648,300.0,5.800000000000001,5.9,1.5,1006.21
2024-11-30 19:36:00,65.0,263.5417,300.0,5.600000000000001,6.0,1.5,977.4451
2024-11-30 19:39:00,65.0,259.4908,300.0,5.600000000000001,6.1,1.5,984.1832
2024-11-30 19:42:00,65.0,254.1667,300.0,5.300000000000001,5.9,1.6000000000000014,979.7427
2024-11-30 19:45:00,63.0,256.25,300.0,5.599999999999998,5.8,1.3000000000000007,951.5699
2024-11-30 19:48:00,63.0,259.838,300.0,5.5,6.0,1.4000000000000021,960.2664
2024-11-30 19:51:00,64.0,262.2685,300.0,5.5,5.9,1.5,962.2332
2024-11-30 19:54:00,64.0,256.4815,300.0,5.5,5.8999999999999995,1.5,964.6167
2024-11-30 19:57:00,64.0,258.2176,300.0,5.400000000000002,6.0,1.5999999999999979,964.4496
2024-11-30 20:00:00,64.0,251.7361,300.0,5.800000000000001,6.0,1.1999999999999993,947.9739
2024-11-30 20:03:00,63.0,255.3241,300.0,5.300000000000001,6.1,1.5,960.5266
2024-11-30 20:06:00,63.0,248.7268,300.0,5.5,6.0,1.4000000000000021,931.614
2024-11-30 20:09:00,62.0,252.1991,300.0,5.300000000000001,5.9,1.3000000000000007,932.0264
2024-11-30 20:12:00,62.0,250.1158,300.0,5.399999999999999,5.8,1.5,934.4966
2024-11-30 20:15:00,62.0,256.0185,300.0,5.300000000000001,5.9,1.5,937.6324
2024-11-30 20:18:00,63.0,255.787,301.0,5.5,5.9,1.5,938.5614
2024-11-30 20:21:00,62.0,239.1204,301.0,5.400000000000002,5.800000000000001,1.5,926.4301
2024-11-30 20:24:00,62.0,255.0926,301.0,5.5,5.9,1.3999999999999986,945.963
2024-11-30 20:27:00,63.0,265.625,301.0,5.400000000000002,5.8999999999999995,1.6999999999999993,969.9891
2024-11-30 20:30:00,64.0,253.588,301.0,5.400000000000002,5.9,1.5,954.9695
2024-11-30 20:33:00,64.0,265.5092,301.0,5.5,6.0,1.5,968.4336
2024-11-30 20:36:00,64.0,253.0092,301.0,5.599999999999998,6.1,1.5,971.2261
2024-11-30 20:39:00,61.0,244.7917,301.0,5.300000000000001,6.1,1.3000000000000007,918.7524
2024-11-30 20:42:00,62.0,253.125,301.0,5.5,5.9,1.1999999999999993,942.318
2024-11-30 20:45:00,63.0,253.125,301.0,5.400000000000002,6.0,1.5,951.0405
2024-11-30 20:48:00,63.0,259.9537,301.0,5.400000000000002,6.0,1.5,957.3698
2024-11-30 20:51:00,65.0,258.6806,301.0,5.5,5.8999999999999995,1.6999999999999993,965.6614
2024-11-30 20:54:00,64.0,264.1204,301.0,5.5,5.9,1.5999999999999979,969.3435
2024-11-30 20:57:00,66.0,258.3333,301.0,5.599999999999998,5.9,1.6999999999999993,984.9496
2024-11-30 21:00:00,65.0,263.7732,301.0,5.599999999999998,6.0,1.6999999999999993,993.7229
2024-11-30 21:03:00,66.0,270.1389,301.0,5.699999999999999,5.9,1.5999999999999979,996.2711
2024-11-30 21:06:00,66.0,267.3611,301.0,5.600000000000001,5.9,1.6999999999999993,1000.879
2024-11-30 21:09:00,66.0,264.9306,301.0,5.899999999999999,6.0,1.6000000000000014,1006.29
2024-11-30 21:12:00,67.0,273.8426,301.0,5.899999999999999,5.8,1.6000000000000014,1022.518
2024-11-30 21:15:00,66.0,268.75,301.0,5.899999999999999,6.1,1.6000000000000014,1010.087
2024-11-30 21:18:00,66.0,260.8796,302.0,5.799999999999997,6.1,1.6000000000000014,1003.671
2024-11-30 21:21:00,66.0,270.4861,302.0,5.800000000000001,6.0,1.5999999999999979,1003.395
2024-11-30 21:24:00,66.0,264.5833,302.0,5.599999999999998,6.0,1.6000000000000014,999.8995
2024-11-30 21:27:00,64.0,258.7963,302.0,5.5,6.0,1.4000000000000021,953.4246
2024-11-30 21:30:00,65.0,266.4352,302.0,5.699999999999999,5.8,1.5,976.2036
2024-11-30 21:33:00,66.0,267.9398,302.0,5.699999999999999,5.8999999999999995,1.5999999999999979,1008.233
2024-11-30 21:36:00,66.0,271.5278,302.0,5.699999999999999,5.8999999999999995,1.6999999999999993,997.6406
2024-11-30 21:39:00,66.0,260.3009,302.0,5.699999999999999,6.0,1.6000000000000014,1001.701
2024-11-30 21:42:00,66.0,271.9908,302.0,5.5,6.0,1.6999999999999993,1001.29
2024-11-30 21:45:00,66.0,257.0602,302.0,5.599999999999998,6.1,1.6000000000000014,987.6994
2024-11-30 21:48:00,65.0,254.2824,302.0,5.699999999999999,6.199999999999999,1.3999999999999986,981.8591
2024-11-30 21:51:00,64.0,255.787,302.0,5.5,6.0,1.3999999999999986,963.7148
2024-11-30 21:54:00,64.0,256.4815,302.0,5.599999999999998,6.0,1.3000000000000007,959.7003
2024-11-30 21:57:00,63.0,252.4306,302.0,5.5,6.0,1.3999999999999986,954.931
2024-11-30 22:00:00,64.0,256.3658,302.0,5.5,5.8999999999999995,1.3999999999999986,959.4409
2024-11-30 22:03:00,60.0,222.6852,302.0,5.399999999999999,6.199999999999999,0.8999999999999986,878.5422
2024-11-30 22:06:00,65.0,279.3982,302.0,5.599999999999998,5.4,1.4000000000000021,948.6782
2024-11-30 22:09:00,69.0,281.1342,302.0,6.0,6.0,1.6999999999999957,1062.668
2024-11-30 22:12:00,69.0,281.3658,302.0,6.100000000000001,6.0,1.6999999999999957,1058.186
2024-11-30 22:15:00,70.0,288.1944,302.0,6.199999999999999,6.0,1.8000000000000007,1076.9
2024-11-30 22:18:00,70.0,287.6158,303.0,6.099999999999998,5.700000000000001,1.6999999999999993,1085.056
2024-11-30 22:21:00,72.0,303.3565,303.0,6.099999999999998,5.800000000000001,1.9000000000000021,1112.217
2024-11-30 22:24:00,72.0,300.9259,303.0,6.299999999999997,5.9,1.8000000000000043,1127.798
2024-11-30 22:27:00,72.0,304.8611,303.0,6.199999999999999,5.700000000000001,1.9000000000000021,1120.297
2024-11-30 22:30:00,71.0,299.4213,303.0,6.300000000000001,5.700000000000001,1.8000000000000007,1104.965
2024-11-30 22:33:00,72.0,302.5463,303.0,6.199999999999999,5.700000000000001,1.9000000000000021,1118.435
2024-11-30 22:36:00,71.0,300.0,303.0,6.300000000000001,5.800000000000001,1.8000000000000007,1107.604
2024-11-30 22:39:00,71.0,296.412,303.0,6.199999999999999,5.800000000000001,1.9000000000000021,1103.111
2024-11-30 22:42:00,70.0,290.0463,303.0,6.199999999999999,5.9,1.5999999999999979,1079.829
2024-11-30 22:45:00,69.0,279.1667,303.0,6.099999999999998,5.800000000000001,1.5000000000000036,1077.284
2024-11-30 22:48:00,63.0,280.787,303.0,5.699999999999999,5.7,1.0,934.4796
2024-11-30 22:51:00,64.0,281.9444,303.0,5.600000000000001,5.500000000000001,1.1999999999999993,941.9293
2024-11-30 22:54:00,65.0,284.9537,303.0,5.600000000000001,5.500000000000001,1.5,958.756
2024-11-30 22:57:00,70.0,265.0463,303.0,6.100000000000001,6.1000000000000005,1.6999999999999957,1061.595
2024-11-30 23:00:00,62.0,267.0139,303.0,5.699999999999999,6.000000000000001,1.0,907.9743
2024-11-30 23:03:00,60.0,251.3889,303.0,5.300000000000001,5.6000000000000005,1.0999999999999979,872.6713
2024-11-30 23:06:00,59.0,255.0926,303.0,5.199999999999999,5.6,1.0,876.4348
2024-11-30 23:09:00,58.0,245.3704,303.0,5.100000000000001,5.5,1.0,840.1271
2024-11-30 23:12:00,57.0,243.6342,303.0,5.0,5.6,1.1000000000000014,846.416
2024-11-30 23:15:00,58.0,240.8565,303.0,5.0,5.3999999999999995,1.1999999999999993,835.8547
2024-11-30 23:18:00,57.0,245.4861,304.0,5.0,5.6,1.1999999999999993,845.8102
2024-11-30 23:21:00,58.0,260.4167,304.0,5.0,5.3999999999999995,1.0999999999999979,851.9571
2024-11-30 23:24:00,66.0,268.75,304.0,5.300000000000001,5.3999999999999995,2.0,986.1483
2024-11-30 23:27:00,62.0,276.1574,304.0,5.5,5.5,1.5,942.5848
2024-11-30 23:30:00,67.0,268.4028,304.0,5.5,5.200000000000001,2.0,974.3606
2024-11-30 23:33:00,62.0,266.6667,304.0,5.5,5.6,1.3000000000000007,924.5942
2024-11-30 23:36:00,61.0,262.2685,304.0,5.300000000000001,5.6,1.3999999999999986,914.3174
2024-11-30 23:39:00,58.0,251.1574,304.0,5.100000000000001,5.699999999999999,1.0999999999999979,869.8972
2024-11-30 23:42:00,58.0,251.2732,304.0,5.100000000000001,5.5,1.0,854.0969
2024-11-30 23:45:00,58.0,246.5278,304.0,5.100000000000001,5.499999999999999,1.1999999999999993,848.9229
2024-11-30 23:48:00,57.0,260.0694,304.0,5.0,5.5,1.1999999999999993,846.9784
2024-11-30 23:51:00,59.0,253.125,304.0,5.200000000000003,5.5,1.3999999999999986,861.4028
2024-11-30 23:54:00,58.0,253.3565,304.0,5.0,5.5,1.3999999999999986,867.6185
2024-11-30 23:57:00,57.0,239.6991,304.0,5.0,5.5,1.3000000000000007,841.1129
2024-12-01 00:00:00,56.0,236.9213,304.0,4.800000000000001,5.6,1.3000000000000007,820.3751
2024-12-01 00:03:00,55.0,236.8056,304.0,4.800000000000001,5.5,1.1999999999999993,810.769
2024-12-01 00:06:00,55.0,240.3935,304.0,4.699999999999999,5.5,1.1999999999999993,800.0894
2024-12-01 00:09:00,55.0,230.2083,304.0,4.599999999999998,5.4,1.1000000000000014,804.1924
2024-12-01 00:12:00,53.0,246.9908,304.0,4.600000000000001,5.4,1.1999999999999993,778.7603
2024-12-01 00:15:00,56.0,252.5463,304.0,4.800000000000001,5.2,1.3000000000000007,820.5397
2024-12-01 00:18:00,56.0,244.6759,305.0,4.699999999999999,5.300000000000001,1.3000000000000007,814.1923
2024-12-01 00:21:00,55.0,239.0046,305.0,4.800000000000001,5.200000000000001,1.1999999999999993,808.033
2024-12-01 00:24:00,54.0,240.2778,305.0,4.699999999999999,5.300000000000001,1.1000000000000014,805.3071
2024-12-01 00:27:00,57.0,246.0648,305.0,4.599999999999998,5.200000000000001,1.5,815.6643
2024-12-01 00:30:00,55.0,245.9491,305.0,4.699999999999999,5.1000000000000005,1.3000000000000007,783.9721
2024-12-01 00:33:00,55.0,246.7592,305.0,4.599999999999998,5.2,1.3000000000000007,803.6343
2024-12-01 00:36:00,55.0,235.1852,305.0,4.699999999999999,5.5,1.3000000000000007,801.1339
2024-12-01 00:39:00,55.0,246.0648,305.0,4.800000000000001,5.4,1.3000000000000007,819.9524
2024-12-01 00:42:00,56.0,250.0,305.0,4.699999999999999,5.4,1.3000000000000007,816.8688
2024-12-01 00:45:00,58.0,254.6296,305.0,5.0,5.3,1.3999999999999986,863.8598
2024-12-01 00:48:00,58.0,249.4213,305.0,5.0,5.4,1.3999999999999986,850.3956
2024-12-01 00:51:00,57.0,242.9398,305.0,5.0,5.5,1.1999999999999993,838.8099
2024-12-01 00:54:00,56.0,243.0556,305.0,4.899999999999999,5.300000000000001,1.3000000000000007,813.5527
2024-12-01 00:57:00,55.0,236.9213,305.0,4.600000000000001,5.300000000000001,1.5,814.2798
2024-12-01 01:00:00,54.0,240.3935,305.0,4.599999999999998,5.300000000000001,1.1999999999999993,799.5735
2024-12-01 01:03:00,55.0,243.6342,305.0,4.599999999999998,5.200000000000001,1.4000000000000021,805.5666
2024-12-01 01:06:00,55.0,249.6528,305.0,4.699999999999999,5.200000000000001,1.4000000000000021,815.3295
2024-12-01 01:09:00,56.0,252.5463,305.0,4.900000000000002,4.999999999999999,1.3999999999999986,830.1095
2024-12-01 01:12:00,56.0,253.9352,305.0,4.899999999999999,5.200000000000001,1.2000000000000028,821.2468
2024-12-01 01:15:00,54.0,242.3611,305.0,4.699999999999999,5.1,1.1999999999999993,799.8645
2024-12-01 01:18:00,54.0,239.0046,306.0,4.699999999999999,5.199999999999999,1.1000000000000014,798.3235
2024-12-01 01:21:00,53.0,237.5,306.0,4.699999999999999,5.299999999999999,1.1000000000000014,793.9515
2024-12-01 01:24:00,52.0,239.0046,306.0,4.5,5.1,1.0,765.4182
2024-12-01 01:27:00,52.0,233.3333,306.0,4.5,5.0,1.0,762.8685
2024-12-01 01:30:00,51.0,229.8611,306.0,4.399999999999999,5.1,1.0,757.4387
2024-12-01 01:33:00,52.0,240.9722,306.0,4.399999999999999,5.0,1.1000000000000014,761.4138
2024-12-01 01:36:00,52.0,235.1852,306.0,4.399999999999999,5.1,1.1000000000000014,763.5826
2024-12-01 01:39:00,52.0,244.3287,306.0,4.5,4.8999999999999995,1.1999999999999993,777.0498
2024-12-01 01:42:00,53.0,245.2546,306.0,4.600000000000001,5.1,1.1999999999999993,792.2767
2024-12-01 01:45:00,53.0,242.7083,306.0,4.699999999999999,5.1,1.1000000000000014,781.6896
2024-12-01 01:48:00,52.0,230.3241,306.0,4.399999999999999,5.1,1.1999999999999993,771.6787
2024-12-01 01:51:00,51.0,231.4815,306.0,4.5,5.0,1.0,748.1688
2024-12-01 01:54:00,50.0,224.0741,306.0,4.299999999999997,5.0,1.1000000000000014,747.5706
2024-12-01 01:57:00,50.0,233.912,306.0,4.299999999999997,5.0,1.1000000000000014,743.0621
2024-12-01 02:00:00,50.0,227.5463,306.0,4.5,5.1,1.0,739.4443
2024-12-01 02:03:00,51.0,232.1759,306.0,4.399999999999999,5.0,1.1000000000000014,746.4501
2024-12-01 02:06:00,51.0,229.7454,306.0,4.399999999999999,5.1,1.1000000000000014,739.196
2024-12-01 02:09:00,50.0,222.6852,306.0,4.399999999999999,5.1,1.1000000000000014,756.0762
2024-12-01 02:12:00,51.0,228.588,306.0,4.300000000000001,5.1,1.1000000000000014,745.6079
2024-12-01 02:15:00,51.0,225.3472,306.0,4.399999999999999,5.1,1.1000000000000014,748.2335
2024-12-01 02:18:00,50.0,220.3704,307.0,4.300000000000001,5.199999999999999,1.0,742.6938
2024-12-01 02:21:00,51.0,227.4306,307.0,4.300000000000001,5.1,1.1000000000000014,747.4955
2024-12-01 02:24:00,51.0,228.8194,307.0,4.5,5.1,1.0,758.679
2024-12-01 02:27:00,51.0,228.7037,307.0,4.399999999999999,5.200000000000001,1.1000000000000014,748.1285
2024-12-01 02:30:00,51.0,232.0602,307.0,4.399999999999999,5.1,1.1999999999999993,754.4797
2024-12-01 02:33:00,51.0,222.4537,307.0,4.5,5.1,1.0,746.6437
2024-12-01 02:36:00,50.0,222.6852,307.0,4.400000000000002,5.199999999999999,1.0,734.4117
2024-12-01 02:39:00,50.0,229.6296,307.0,4.399999999999999,5.1,1.0,726.9026
2024-12-01 02:42:00,48.0,227.662,307.0,4.199999999999999,4.8,1.0,742.2164
2024-12-01 02:45:00,48.0,222.8009,307.0,4.0,4.8,1.1000000000000014,769.0714
2024-12-01 02:48:00,47.0,223.6111,307.0,4.100000000000001,4.8999999999999995,0.8999999999999986,673.2328
2024-12-01 02:51:00,49.0,226.5046,307.0,4.300000000000001,5.0,1.0,736.1324
2024-12-01 02:54:00,47.0,226.5046,307.0,4.100000000000001,4.8,0.8000000000000007,701.9655
2024-12-01 02:57:00,46.0,218.6342,307.0,4.0,4.8,0.9000000000000021,677.1973
2024-12-01 03:00:00,51.0,218.0556,307.0,4.0,4.8,1.4000000000000021,743.4078
2024-12-01 03:03:00,48.0,223.3796,307.0,4.100000000000001,5.1,1.0,669.6495
2024-12-01 03:06:00,46.0,221.0648,307.0,4.099999999999998,4.9,0.7000000000000028,678.2555
2024-12-01 03:09:00,48.0,229.1667,307.0,4.100000000000001,4.8,1.0,758.4349
2024-12-01 03:12:00,46.0,222.9167,307.0,4.100000000000001,4.6000000000000005,0.8999999999999986,687.7992
2024-12-01 03:15:00,47.0,226.7361,307.0,4.300000000000001,4.9,0.8000000000000007,722.4744
2024-12-01 03:18:00,46.0,232.7546,308.0,3.8999999999999986,4.7,0.9000000000000021,668.6125
2024-12-01 03:21:00,47.0,226.3889,308.0,3.900000000000002,4.7,0.8999999999999986,673.2393
2024-12-01 03:24:00,50.0,224.7685,308.0,4.199999999999999,5.1000000000000005,0.6999999999999993,718.6169
2024-12-01 03:27:00,48.0,226.8518,308.0,4.099999999999998,4.700000000000001,0.9000000000000021,744.9361
2024-12-01 03:30:00,47.0,228.588,308.0,4.0,4.6000000000000005,1.0,690.8874
2024-12-01 03:33:00,47.0,223.9583,308.0,3.6999999999999993,4.500000000000001,1.0,676.7562
2024-12-01 03:36:00,46.0,218.8658,308.0,4.0,4.7,0.8000000000000007,670.6194
2024-12-01 03:39:00,46.0,224.4213,308.0,3.8999999999999986,4.6000000000000005,1.0,679.0301
2024-12-01 03:42:00,46.0,222.8009,308.0,4.099999999999998,4.800000000000001,0.7000000000000028,695.1567
2024-12-01 03:45:00,47.0,229.8611,308.0,4.0,4.7,0.8999999999999986,695.1021
2024-12-01 03:48:00,47.0,223.0324,308.0,4.0,4.800000000000001,0.8999999999999986,680.0173
2024-12-01 03:51:00,46.0,225.8102,308.0,3.8999999999999986,4.7,1.0,662.6459
2024-12-01 03:54:00,49.0,221.2963,308.0,4.0,4.6000000000000005,1.1999999999999993,754.3018
2024-12-01 03:57:00,47.0,229.2824,308.0,4.0,4.800000000000001,1.0,707.0913
2024-12-01 04:00:00,48.0,227.3148,308.0,4.199999999999999,4.700000000000001,1.0,721.224
2024-12-01 04:03:00,45.0,222.4537,308.0,4.099999999999998,4.6000000000000005,0.7000000000000028,676.1419
2024-12-01 04:06:00,46.0,221.6435,308.0,3.8999999999999986,4.6000000000000005,0.9000000000000021,663.454
2024-12-01 04:09:00,45.0,218.0556,308.0,3.700000000000003,4.6000000000000005,0.8999999999999986,662.5963
2024-12-01 04:12:00,46.0,226.1574,308.0,3.8999999999999986,4.499999999999999,0.9000000000000021,680.5746
2024-12-01 04:15:00,45.0,223.6111,308.0,4.0,4.6,0.8000000000000007,669.0862
2024-12-01 04:18:00,47.0,226.7361,309.0,3.8000000000000007,4.499999999999999,1.0999999999999979,678.4366
2024-12-01 04:21:00,46.0,222.1065,309.0,4.0,4.6,0.8000000000000007,666.7714
2024-12-01 04:24:00,46.0,222.2222,309.0,3.900000000000002,4.699999999999999,0.8000000000000007,711.9619
2024-12-01 04:27:00,43.0,222.8009,309.0,3.8000000000000007,4.699999999999999,0.8000000000000007,644.3203
2024-12-01 04:30:00,45.0,222.2222,309.0,3.700000000000003,4.6000000000000005,0.8999999999999986,670.9567
2024-12-01 04:33:00,46.0,221.0648,309.0,3.8999999999999986,4.499999999999999,0.9000000000000021,657.4885
2024-12-01 04:36:00,47.0,226.8518,309.0,4.0,4.800000000000001,1.0,706.7703
2024-12-01 04:39:00,46.0,226.8518,309.0,4.0,4.800000000000001,0.8999999999999986,683.4593
2024-12-01 04:42:00,45.0,223.3796,309.0,3.8999999999999986,4.6000000000000005,0.9000000000000021,660.2527
2024-12-01 04:45:00,46.0,227.4306,309.0,3.8999999999999986,4.499999999999999,0.9000000000000021,671.3384
2024-12-01 04:48:00,47.0,226.7361,309.0,3.700000000000003,4.3999999999999995,1.1999999999999993,700.9689
2024-12-01 04:51:00,48.0,233.3333,309.0,4.099999999999998,4.799999999999999,0.9000000000000021,714.0854
2024-12-01 04:54:00,48.0,226.5046,309.0,3.8999999999999986,4.6,1.1000000000000014,720.4452
2024-12-01 04:57:00,47.0,233.912,309.0,4.0,4.700000000000001,1.0,712.4922
2024-12-01 05:00:00,48.0,229.0509,309.0,4.0,4.6,1.0,721.9777
2024-12-01 05:03:00,48.0,233.1018,309.0,4.0,4.700000000000001,1.0,720.9939
2024-12-01 05:06:00,47.0,233.912,309.0,3.8999999999999986,4.6000000000000005,1.0,713.3892
2024-12-01 05:09:00,47.0,240.7408,309.0,4.0,4.3999999999999995,0.8999999999999986,682.0638
2024-12-01 05:12:00,50.0,233.7963,309.0,4.199999999999999,4.700000000000001,1.2000000000000028,754.2576
2024-12-01 05:15:00,47.0,239.6991,309.0,4.0,4.499999999999999,0.8000000000000007,676.4808
2024-12-01 05:18:00,49.0,233.912,310.0,4.099999999999998,4.700000000000001,1.1000000000000014,738.8966
2024-12-01 05:21:00,47.0,234.2592,310.0,4.199999999999999,4.699999999999999,0.8000000000000007,685.4283
2024-12-01 05:24:00,49.0,236.3426,310.0,4.0,4.6000000000000005,1.3000000000000007,725.7216
2024-12-01 05:27:00,50.0,237.963,310.0,4.199999999999999,4.700000000000001,1.1000000000000014,740.1735
2024-12-01 05:30:00,49.0,238.5417,310.0,4.300000000000001,4.700000000000001,1.0,737.8846
2024-12-01 05:33:00,49.0,231.9444,310.0,4.199999999999999,4.700000000000001,0.9000000000000021,725.0391
2024-12-01 05:36:00,47.0,235.4167,310.0,4.100000000000001,4.6000000000000005,0.8000000000000007,666.1046
2024-12-01 05:39:00,47.0,239.6991,310.0,3.8999999999999986,4.499999999999999,1.0,686.7334
2024-12-01 05:42:00,47.0,239.2361,310.0,3.8999999999999986,4.499999999999999,1.0,687.8851
2024-12-01 05:45:00,50.0,234.4908,310.0,4.100000000000001,4.6,1.1999999999999993,755.7883
2024-12-01 05:48:00,49.0,239.6991,310.0,4.0,4.699999999999999,1.0,720.7153
2024-12-01 05:51:00,50.0,241.2037,310.0,4.199999999999999,4.6,1.1000000000000014,739.2919
2024-12-01 05:54:00,49.0,245.0232,310.0,4.299999999999997,4.700000000000001,1.1000000000000014,737.8516
2024-12-01 05:57:00,50.0,249.0741,310.0,4.399999999999999,4.700000000000001,1.0,750.5639
2024-12-01 06:00:00,50.0,243.287,310.0,4.300000000000001,4.6,1.0,742.1227
2024-12-01 06:03:00,50.0,243.5185,310.0,4.199999999999999,4.6,1.1000000000000014,742.2546
2024-12-01 06:06:00,50.0,245.0232,310.0,4.199999999999999,4.700000000000001,1.1000000000000014,749.6499
2024-12-01 06:09:00,51.0,247.5694,310.0,4.5,4.6,1.0,751.0233
2024-12-01 06:12:00,51.0,245.8333,310.0,4.400000000000002,4.6,1.0,757.8845
2024-12-01 06:15:00,51.0,244.9074,310.0,4.300000000000001,4.700000000000001,1.1000000000000014,749.5313
2024-12-01 06:18:00,51.0,248.2639,311.0,4.399999999999999,4.8,1.1000000000000014,759.8861
2024-12-01 06:21:00,50.0,237.2685,311.0,4.299999999999997,4.9,1.1000000000000014,752.3836
2024-12-01 06:24:00,52.0,251.3889,311.0,4.299999999999997,4.8,1.4000000000000021,786.6951
2024-12-01 06:27:00,53.0,251.0417,311.0,4.5,4.8,1.2999999999999972,784.6801
2024-12-01 06:30:00,53.0,253.3565,311.0,4.599999999999998,4.8,1.1000000000000014,788.7383
2024-12-01 06:33:00,51.0,240.8565,311.0,4.5,4.9,1.0,785.5295
2024-12-01 06:36:00,51.0,239.2361,311.0,4.399999999999999,4.9,1.0,743.4033
2024-12-01 06:39:00,49.0,239.2361,311.0,4.299999999999997,4.9,0.9000000000000021,716.7976
2024-12-01 06:42:00,51.0,233.6806,311.0,4.300000000000001,4.9,1.0,750.0612
2024-12-01 06:45:00,53.0,258.7963,311.0,4.399999999999999,4.8,1.3000000000000007,780.2896
2024-12-01 06:48:00,54.0,255.4398,311.0,4.599999999999998,4.999999999999999,1.3000000000000007,809.9377
2024-12-01 06:51:00,55.0,265.0463,311.0,4.699999999999999,4.8,1.4000000000000021,830.4703
2024-12-01 06:54:00,55.0,266.4352,311.0,4.800000000000001,4.9,1.3999999999999986,817.4863
2024-12-01 06:57:00,55.0,259.9537,311.0,4.699999999999999,4.9,1.3000000000000007,820.0358
2024-12-01 07:00:00,54.0,247.8009,311.0,4.599999999999998,5.0,1.1999999999999993,793.8405
2024-12-01 07:03:00,52.0,247.9167,311.0,4.399999999999999,5.0,1.1999999999999993,770.4753
2024-12-01 07:06:00,52.0,240.162,311.0,4.399999999999999,4.9,1.1000000000000014,767.1507
2024-12-01 07:09:00,52.0,244.3287,311.0,4.399999999999999,5.0,1.1000000000000014,764.3217
2024-12-01 07:12:00,52.0,254.8611,311.0,4.299999999999997,5.0,1.4000000000000021,777.9626
2024-12-01 07:15:00,54.0,266.088,311.0,4.599999999999998,4.8999999999999995,1.4000000000000021,816.4622
2024-12-01 07:18:00,53.0,262.037,312.0,4.799999999999997,4.8,0.9000000000000021,780.6774
2024-12-01 07:21:00,54.0,257.6389,312.0,4.599999999999998,4.8999999999999995,1.3000000000000007,808.1666
2024-12-01 07:24:00,54.0,245.2546,312.0,4.599999999999998,5.0,1.3000000000000007,789.3599
2024-12-01 07:27:00,53.0,245.6018,312.0,4.599999999999998,5.199999999999999,1.1000000000000014,789.4484
2024-12-01 07:30:00,54.0,230.9028,312.0,4.599999999999998,5.1,1.1999999999999993,791.2306
2024-12-01 07:33:00,52.0,233.4491,312.0,4.399999999999999,5.199999999999999,1.1000000000000014,774.0286
2024-12-01 07:36:00,52.0,234.375,312.0,4.600000000000001,5.200000000000001,1.0999999999999979,773.6716
2024-12-01 07:39:00,52.0,230.9028,312.0,4.5,5.4,1.0999999999999979,763.5206
2024-12-01 07:42:00,52.0,243.287,312.0,4.299999999999997,4.999999999999999,1.3000000000000007,772.3549
2024-12-01 07:45:00,52.0,242.3611,312.0,4.5,5.0,1.1999999999999993,780.7006
2024-12-01 07:48:00,53.0,257.7546,312.0,4.699999999999999,5.1,1.1999999999999993,801.152
2024-12-01 07:51:00,55.0,266.8982,312.0,4.799999999999997,4.8,1.2000000000000028,829.042
2024-12-01 07:54:00,56.0,262.963,312.0,4.899999999999999,4.999999999999999,1.3000000000000007,831.652
2024-12-01 07:57:00,56.0,259.4908,312.0,4.699999999999999,4.8999999999999995,1.3000000000000007,827.5054
2024-12-01 08:00:00,55.0,257.0602,312.0,4.699999999999999,5.0,1.3000000000000007,804.0415
2024-12-01 08:03:00,55.0,255.787,312.0,4.699999999999999,5.0,1.3000000000000007,826.4159
2024-12-01 08:06:00,55.0,260.0694,312.0,4.699999999999999,4.999999999999999,1.3000000000000007,806.8575
2024-12-01 08:09:00,56.0,263.1944,312.0,5.0,4.999999999999999,1.1000000000000014,822.0978
2024-12-01 08:12:00,56.0,258.1018,312.0,4.800000000000001,5.1,1.3999999999999986,826.1798
2024-12-01 08:15:00,55.0,253.9352,312.0,4.800000000000001,5.0,1.3000000000000007,820.2113
2024-12-01 08:18:00,55.0,251.6204,313.0,4.899999999999999,5.0,1.2000000000000028,811.4543
2024-12-01 08:21:00,56.0,268.5185,313.0,4.899999999999999,5.200000000000001,1.3000000000000007,822.8323
2024-12-01 08:24:00,57.0,272.8009,313.0,5.0,5.1000000000000005,1.3000000000000007,853.5093
2024-12-01 08:27:00,65.0,285.5324,313.0,5.199999999999999,4.999999999999999,2.1000000000000014,982.3574
2024-12-01 08:30:00,63.0,289.9306,313.0,5.5,5.199999999999999,1.0999999999999979,917.1509
2024-12-01 08:33:00,62.0,292.2454,313.0,4.899999999999999,4.999999999999999,1.5,913.271
2024-12-01 08:36:00,60.0,270.4861,313.0,4.800000000000001,5.1,1.5,883.3648
2024-12-01 08:39:00,59.0,267.0139,313.0,4.699999999999999,5.199999999999999,1.4000000000000021,874.8984
2024-12-01 08:42:00,60.0,292.2454,313.0,4.599999999999998,4.999999999999999,1.6000000000000014,888.144
2024-12-01 08:45:00,63.0,303.2408,313.0,4.899999999999999,5.1000000000000005,1.7000000000000028,930.7537
2024-12-01 08:48:00,64.0,292.4768,313.0,5.100000000000001,5.199999999999999,1.6999999999999993,966.9457
2024-12-01 08:51:00,64.0,292.1296,313.0,5.100000000000001,5.199999999999999,1.6999999999999993,958.0814
2024-12-01 08:54:00,62.0,297.338,313.0,5.0,5.200000000000001,1.5,925.7846
2024-12-01 08:57:00,62.0,296.412,313.0,4.899999999999999,4.999999999999999,1.6000000000000014,919.0741
2024-12-01 09:00:00,62.0,292.1296,313.0,5.0,5.1000000000000005,1.5,924.8357
2024-12-01 09:03:00,62.0,295.8333,313.0,4.699999999999999,5.1,1.6999999999999993,921.8621
2024-12-01 09:06:00,62.0,289.5833,313.0,4.899999999999999,5.1,1.5,917.536
2024-12-01 09:09:00,62.0,289.9306,313.0,5.0,5.1,1.5,911.6776
2024-12-01 09:12:00,61.0,273.7268,313.0,4.699999999999999,5.1,1.6000000000000014,895.5155
2024-12-01 09:15:00,57.0,266.4352,313.0,4.5,5.1,1.1000000000000014,835.4313
2024-12-01 09:18:00,58.0,284.7222,314.0,4.5,4.8999999999999995,1.6999999999999993,898.228
2024-12-01 09:21:00,63.0,308.3333,314.0,4.800000000000001,4.8999999999999995,1.8000000000000007,952.1227
2024-12-01 09:24:00,62.0,250.463,314.0,5.0,5.5,1.5,831.16
2024-12-01 09:27:00,59.0,278.588,314.0,4.600000000000001,5.0,1.2999999999999972,869.5358
2024-12-01 09:30:00,60.0,289.2361,314.0,4.800000000000001,4.8,1.3999999999999986,892.4927
2024-12-01 09:33:00,55.0,234.6065,314.0,4.399999999999999,5.3,0.9000000000000021,803.9372
2024-12-01 09:36:00,53.0,249.4213,314.0,4.0,5.0,1.0999999999999979,777.3892
2024-12-01 09:39:00,55.0,269.6759,314.0,4.199999999999999,4.8999999999999995,1.3000000000000007,815.011
2024-12-01 09:42:00,53.0,243.0556,314.0,4.199999999999999,5.199999999999999,1.1000000000000014,772.39
2024-12-01 09:45:00,52.0,240.8565,314.0,3.8999999999999986,5.1,1.1999999999999993,760.9458
2024-12-01 09:48:00,52.0,242.7083,314.0,4.0,5.0,1.3000000000000007,752.3615
2024-12-01 09:51:00,52.0,240.625,314.0,4.0,5.1,1.3000000000000007,759.9774
2024-12-01 09:54:00,53.0,239.8148,314.0,4.0,4.8999999999999995,1.3000000000000007,778.427
2024-12-01 09:57:00,51.0,236.8056,314.0,4.0,5.0,1.1000000000000014,740.862
2024-12-01 10:00:00,50.0,232.6389,314.0,3.799999999999997,5.0,1.2000000000000028,731.0813
2024-12-01 10:03:00,50.0,239.0046,314.0,3.8000000000000007,4.8999999999999995,1.3000000000000007,733.4049
2024-12-01 10:06:00,51.0,236.9213,314.0,4.0,5.1,1.1999999999999993,775.1649
2024-12-01 10:09:00,51.0,232.0602,314.0,4.100000000000001,5.1,1.0999999999999979,717.5765
2024-12-01 10:12:00,53.0,241.8982,314.0,4.199999999999999,5.1,1.5,752.3153
2024-12-01 10:15:00,52.0,234.0278,314.0,4.100000000000001,5.1,1.1999999999999993,759.1694
2024-12-01 10:18:00,52.0,233.912,315.0,4.0,5.1,1.1999999999999993,762.6188
2024-12-01 10:21:00,51.0,236.1111,315.0,4.0,5.199999999999999,1.1000000000000014,750.73
2024-12-01 10:24:00,53.0,237.3842,315.0,4.100000000000001,5.0,1.3999999999999986,778.3986
2024-12-01 10:27:00,53.0,242.1296,315.0,4.0,5.1,1.5,781.4666
2024-12-01 10:30:00,53.0,242.0139,315.0,4.300000000000001,5.199999999999999,1.2999999999999972,773.4741
2024-12-01 10:33:00,53.0,247.8009,315.0,4.200000000000003,5.0,1.3999999999999986,780.2982
2024-12-01 10:36:00,53.0,250.8102,315.0,4.199999999999999,5.0,1.3000000000000007,787.0072
2024-12-01 10:39:00,54.0,256.5972,315.0,4.199999999999999,5.0,1.4000000000000021,806.6373
2024-12-01 10:42:00,54.0,255.0926,315.0,4.300000000000001,4.999999999999999,1.3000000000000007,787.5785
2024-12-01 10:45:00,54.0,254.0509,315.0,4.099999999999998,4.8999999999999995,1.4000000000000021,792.5109
2024-12-01 10:48:00,53.0,257.7546,315.0,4.199999999999999,4.8999999999999995,1.4000000000000021,780.3635
2024-12-01 10:51:00,55.0,256.3658,315.0,4.300000000000001,5.1,1.3999999999999986,808.0934
2024-12-01 10:54:00,53.0,255.9028,315.0,4.300000000000001,4.8999999999999995,1.3000000000000007,777.5204
2024-12-01 10:57:00,53.0,252.8935,315.0,4.199999999999999,4.8999999999999995,1.3000000000000007,807.9574
2024-12-01 11:00:00,53.0,246.0648,315.0,4.300000000000001,5.0,1.1999999999999993,774.2804
2024-12-01 11:03:00,53.0,248.2639,315.0,4.199999999999999,5.0,1.3000000000000007,764.8874
2024-12-01 11:06:00,52.0,240.3935,315.0,4.200000000000003,5.0,1.1999999999999993,763.4153
2024-12-01 11:09:00,52.0,245.3704,315.0,4.100000000000001,5.0,1.1999999999999993,758.9042
2024-12-01 11:12:00,52.0,243.1713,315.0,4.0,4.8999999999999995,1.3000000000000007,743.1013
2024-12-01 11:15:00,53.0,252.1991,315.0,4.100000000000001,4.8999999999999995,1.2999999999999972,764.22
2024-12-01 11:18:00,53.0,255.787,316.0,4.300000000000001,5.1,1.3000000000000007,784.8651
2024-12-01 11:21:00,53.0,251.9676,316.0,4.399999999999999,5.0,1.1999999999999993,762.3922
2024-12-01 11:24:00,54.0,257.1759,316.0,4.300000000000001,5.0,1.3000000000000007,814.2296
2024-12-01 11:27:00,55.0,268.0556,316.0,4.300000000000001,5.0,1.3999999999999986,811.6537
2024-12-01 11:30:00,56.0,279.1667,316.0,4.5,4.8999999999999995,1.5,854.1334
2024-12-01 11:33:00,58.0,279.3982,316.0,4.700000000000003,5.0,1.5,853.2077
2024-12-01 11:36:00,59.0,274.7685,316.0,4.899999999999999,5.0,1.5,865.173
2024-12-01 11:39:00,59.0,279.3982,316.0,4.699999999999999,5.1,1.4000000000000021,868.9763
2024-12-01 11:42:00,60.0,278.3565,316.0,5.100000000000001,5.1,1.3000000000000007,881.6176
2024-12-01 11:45:00,60.0,292.3611,316.0,4.899999999999999,5.200000000000001,1.8000000000000007,898.9954
2024-12-01 11:48:00,64.0,285.3009,316.0,5.0,5.299999999999999,1.8000000000000007,933.1624
2024-12-01 11:51:00,60.0,278.9352,316.0,5.0,5.199999999999999,1.3999999999999986,907.4614
2024-12-01 11:54:00,59.0,278.8194,316.0,4.800000000000001,5.1,1.3000000000000007,874.5213
2024-12-01 11:57:00,60.0,276.7361,316.0,5.0,5.0,1.3000000000000007,880.041
2024-12-01 12:00:00,60.0,277.4306,316.0,5.0,5.1,1.3999999999999986,885.4164
2024-12-01 12:03:00,58.0,274.8842,316.0,4.600000000000001,5.200000000000001,1.5,852.4293
2024-12-01 12:06:00,59.0,276.2732,316.0,4.800000000000001,5.1,1.4000000000000021,863.0507
2024-12-01 12:09:00,59.0,280.9028,316.0,4.800000000000001,5.1,1.5,867.2873
2024-12-01 12:12:00,60.0,284.375,316.0,4.800000000000001,5.1,1.5,883.4709
2024-12-01 12:15:00,60.0,291.3194,316.0,4.899999999999999,4.999999999999999,1.5,901.4191
2024-12-01 12:18:00,62.0,285.1852,317.0,5.100000000000001,5.300000000000001,1.5999999999999979,939.8139
2024-12-01 12:21:00,63.0,286.5741,317.0,5.200000000000003,5.1,1.5999999999999979,940.8523
2024-12-01 12:24:00,60.0,293.0556,317.0,4.899999999999999,4.8999999999999995,1.4000000000000021,911.7814
2024-12-01 12:27:00,62.0,293.0556,317.0,4.899999999999999,5.1000000000000005,1.6000000000000014,911.5838
2024-12-01 12:30:00,61.0,282.4074,317.0,5.0,5.1,1.5,906.1478
2024-12-01 12:33:00,62.0,276.6204,317.0,5.100000000000001,5.1000000000000005,1.5,909.8322
2024-12-01 12:36:00,61.0,280.0926,317.0,4.699999999999999,5.200000000000001,1.6999999999999993,902.7423
2024-12-01 12:39:00,61.0,275.5787,317.0,5.100000000000001,5.200000000000001,1.5,902.7427
2024-12-01 12:42:00,61.0,278.9352,317.0,5.0,5.4,1.5,904.373
2024-12-01 12:45:00,62.0,280.9028,317.0,5.100000000000001,5.4,1.6000000000000014,922.7918
2024-12-01 12:48:00,63.0,271.412,317.0,5.399999999999999,5.5,1.5,946.3765
2024-12-01 12:51:00,61.0,273.9583,317.0,5.0,5.4,1.5,890.1387
2024-12-01 12:54:00,60.0,277.1991,317.0,5.0,5.300000000000001,1.5999999999999979,894.4134
2024-12-01 12:57:00,60.0,280.3241,317.0,5.0,5.3,1.5,896.9136
2024-12-01 13:00:00,62.0,285.3009,317.0,5.0,5.2,1.6000000000000014,921.842
2024-12-01 13:03:00,66.0,296.5278,317.0,5.199999999999999,5.6,1.9000000000000021,998.46
2024-12-01 13:06:00,67.0,300.9259,317.0,5.5,5.5,1.8000000000000007,1014.055
2024-12-01 13:09:00,67.0,297.9167,317.0,5.699999999999999,5.3999999999999995,1.8000000000000007,1008.375
2024-12-01 13:12:00,66.0,293.8658,317.0,5.5,5.5,1.6999999999999993,1012.896
2024-12-01 13:15:00,66.0,288.1944,317.0,5.5,5.5,1.7000000000000028,1006.69
2024-12-01 13:18:00,66.0,278.8194,318.0,5.399999999999999,5.6,1.7000000000000028,990.1804
2024-12-01 13:21:00,65.0,284.9537,318.0,5.5,5.5,1.5,983.3727
2024-12-01 13:24:00,66.0,290.0463,318.0,5.300000000000001,5.5,1.8000000000000007,989.5661
2024-12-01 13:27:00,66.0,291.3194,318.0,5.400000000000002,5.5,1.8000000000000007,993.7513
2024-12-01 13:30:00,66.0,292.8241,318.0,5.5,5.4,1.6999999999999993,1007.995
2024-12-01 13:33:00,66.0,291.6667,318.0,5.399999999999999,5.5,1.8000000000000007,997.2395
2024-12-01 13:36:00,66.0,289.3518,318.0,5.399999999999999,5.5,1.7000000000000028,981.1565
2024-12-01 13:39:00,66.0,287.1528,318.0,5.400000000000002,5.5,1.6999999999999993,984.1042
2024-12-01 13:42:00,66.0,284.6065,318.0,5.399999999999999,5.5,1.7000000000000028,986.9955
2024-12-01 13:45:00,65.0,285.8796,318.0,5.300000000000001,5.5,1.6999999999999993,987.339
2024-12-01 13:48:00,66.0,289.2361,318.0,5.400000000000002,5.6,1.8000000000000007,1005.832
2024-12-01 13:51:00,66.0,285.7639,318.0,5.5,5.5,1.6000000000000014,998.189
2024-12-01 13:54:00,65.0,290.3935,318.0,5.300000000000001,5.6,1.8000000000000007,997.6359
2024-12-01 13:57:00,66.0,289.2361,318.0,5.599999999999998,5.499999999999999,1.7000000000000028,1003.536
2024-12-01 14:00:00,65.0,282.9861,318.0,5.399999999999999,5.6,1.6000000000000014,979.1404
2024-12-01 14:03:00,65.0,279.7454,318.0,5.400000000000002,5.6,1.6999999999999993,980.8011
2024-12-01 14:06:00,65.0,278.9352,318.0,5.300000000000001,5.699999999999999,1.6999999999999993,972.8347
2024-12-01 14:09:00,66.0,281.713,318.0,5.399999999999999,5.499999999999999,1.7000000000000028,986.1674
2024-12-01 14:12:00,66.0,283.2176,318.0,5.5,5.700000000000001,1.6000000000000014,987.2069
2024-12-01 14:15:00,66.0,286.9213,318.0,5.399999999999999,5.499999999999999,1.8000000000000007,999.7595
2024-12-01 14:18:00,66.0,280.5556,319.0,5.300000000000001,5.700000000000001,1.8999999999999986,1000.525
2024-12-01 14:21:00,66.0,284.1435,319.0,5.5,5.6,1.7000000000000028,993.5558
2024-12-01 14:24:00,66.0,286.9213,319.0,5.299999999999997,5.700000000000001,1.7000000000000028,996.9025
2024-12-01 14:27:00,67.0,283.4491,319.0,5.399999999999999,5.700000000000001,1.8000000000000007,1003.024
2024-12-01 14:30:00,66.0,280.787,319.0,5.399999999999999,5.7,1.6999999999999993,1005.747
2024-12-01 14:33:00,66.0,288.3102,319.0,5.5,5.7,1.8000000000000007,1014.815
2024-12-01 14:36:00,69.0,290.9722,319.0,5.700000000000003,5.500000000000001,1.8999999999999986,1043.659
2024-12-01 14:39:00,70.0,292.4768,319.0,5.800000000000001,5.9,1.9000000000000021,1052.113
2024-12-01 14:42:00,69.0,294.0972,319.0,5.800000000000001,5.7,1.8000000000000007,1051.382
2024-12-01 14:45:00,71.0,284.7222,319.0,5.899999999999999,5.9,1.8000000000000043,1078.266
2024-12-01 14:48:00,68.0,277.0833,319.0,5.599999999999998,6.0,1.6000000000000014,1027.153
2024-12-01 14:51:00,67.0,278.4722,319.0,5.700000000000003,5.800000000000001,1.6999999999999993,1019.319
2024-12-01 14:54:00,66.0,274.8842,319.0,5.5,5.800000000000001,1.6999999999999993,1007.122
2024-12-01 14:57:00,67.0,285.9954,319.0,5.600000000000001,5.800000000000001,1.6999999999999993,1020.185
2024-12-01 15:00:00,68.0,281.9444,319.0,5.600000000000001,5.800000000000001,1.7999999999999972,1024.027
2024-12-01 15:03:00,68.0,283.1018,319.0,5.600000000000001,6.0,1.8999999999999986,1022.711
2024-12-01 15:06:00,71.0,288.7732,319.0,5.800000000000001,5.800000000000001,1.9999999999999964,1084.024
2024-12-01 15:09:00,71.0,284.0278,319.0,5.899999999999999,6.0,1.8999999999999986,1085.844
2024-12-01 15:12:00,70.0,278.9352,319.0,5.800000000000001,6.0,1.9000000000000021,1054.189
2024-12-01 15:15:00,68.0,278.8194,319.0,5.600000000000001,5.8999999999999995,1.8999999999999986,1041.448
2024-12-01 15:18:00,67.0,271.6435,320.0,5.699999999999999,6.0,1.6000000000000014,1019.664
2024-12-01 15:21:00,68.0,288.8889,320.0,5.5,5.9,1.6999999999999993,1036.936
2024-12-01 15:24:00,74.0,296.7592,320.0,6.100000000000001,6.0,2.1000000000000014,1143.755
2024-12-01 15:27:00,74.0,302.3148,320.0,6.0,6.0,2.1000000000000014,1135.746
2024-12-01 15:30:00,75.0,306.1342,320.0,6.0,5.8999999999999995,2.1999999999999957,1178.058
2024-12-01 15:33:00,75.0,304.3982,320.0,6.300000000000001,6.1,1.9000000000000021,1149.084
2024-12-01 15:36:00,76.0,304.3982,320.0,6.300000000000001,6.0,1.9999999999999964,1166.293
2024-12-01 15:39:00,75.0,295.0232,320.0,6.099999999999998,6.1,1.9000000000000021,1147.104
2024-12-01 15:42:00,71.0,278.588,320.0,6.0,6.299999999999999,1.6000000000000014,1085.241
2024-12-01 15:45:00,69.0,270.4861,320.0,5.599999999999998,6.0,1.6000000000000014,1037.743
