Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power
2024-12-01 15:48:00,68.0,272.1065,320.0,5.699999999999999,6.199999999999999,1.5,1028.652
2024-12-01 15:51:00,67.0,267.9398,320.0,5.600000000000001,6.1,1.5999999999999979,1022.308
2024-12-01 15:54:00,67.0,269.3287,320.0,5.5,6.0,1.6999999999999993,1018.039
2024-12-01 15:57:00,67.0,267.9398,320.0,5.5,6.0,1.6999999999999993,1012.531
2024-12-01 16:00:00,67.0,266.6667,320.0,5.600000000000001,6.0,1.6999999999999993,1008.02
2024-12-01 16:03:00,67.0,274.7685,320.0,5.5,6.0,1.8000000000000007,1016.543
2024-12-01 16:06:00,68.0,280.5556,320.0,5.5,5.999999999999999,1.8999999999999986,1040.466
2024-12-01 16:09:00,69.0,276.5046,320.0,5.699999999999999,6.1,1.8000000000000007,1038.729
2024-12-01 16:12:00,70.0,284.1435,320.0,5.699999999999999,5.999999999999999,1.9000000000000021,1045.819
2024-12-01 16:15:00,69.0,280.6713,320.0,5.699999999999999,5.999999999999999,1.8000000000000007,1113.813
2024-12-01 16:18:00,70.0,267.2454,321.0,5.699999999999999,6.199999999999999,1.9000000000000021,1088.905
2024-12-01 16:21:00,68.0,271.0648,321.0,5.5,6.200000000000001,1.6999999999999993,1017.141
2024-12-01 16:24:00,68.0,277.0833,321.0,5.600000000000001,6.1000000000000005,1.8999999999999986,1045.584
2024-12-01 16:27:00,69.0,275.6944,321.0,5.599999999999998,5.999999999999999,1.9000000000000021,1107.265
2024-12-01 16:30:00,73.0,280.2083,321.0,5.699999999999999,6.1,2.1999999999999993,1099.993
2024-12-01 16:33:00,72.0,281.8287,321.0,5.699999999999999,6.200000000000001,1.9999999999999964,1097.12
2024-12-01 16:36:00,72.0,293.8658,321.0,5.800000000000001,6.300000000000001,1.9999999999999964,1060.779
2024-12-01 16:39:00,74.0,298.6111,321.0,6.100000000000001,5.999999999999999,2.1000000000000014,1142.734
2024-12-01 16:42:00,74.0,285.5324,321.0,6.0,6.1,2.0,1132.59
2024-12-01 16:45:00,71.0,279.1667,321.0,5.899999999999999,6.199999999999999,1.7999999999999972,1094.694
2024-12-01 16:48:00,69.0,269.5602,321.0,5.800000000000001,6.199999999999999,1.6999999999999993,1023.911
2024-12-01 16:51:00,68.0,262.2685,321.0,5.699999999999999,6.1,1.5,1023.432
2024-12-01 16:54:00,66.0,262.963,321.0,5.5,6.199999999999999,1.6000000000000014,993.8406
2024-12-01 16:57:00,66.0,263.5417,321.0,5.399999999999999,6.1,1.6000000000000014,995.6198
2024-12-01 17:00:00,67.0,263.4259,321.0,5.5,6.0,1.8000000000000007,1010.715
2024-12-01 17:03:00,66.0,260.9954,321.0,5.5,6.1,1.6000000000000014,998.2289
2024-12-01 17:06:00,66.0,273.3796,321.0,5.299999999999997,6.1,1.8000000000000007,1000.186
2024-12-01 17:09:00,67.0,269.6759,321.0,5.600000000000001,6.1,1.6999999999999993,1007.749
2024-12-01 17:12:00,67.0,263.5417,321.0,5.399999999999999,6.1,1.8000000000000007,1014.372
2024-12-01 17:15:00,67.0,261.5741,321.0,5.5,6.1,1.8000000000000007,1003.548
2024-12-01 17:18:00,67.0,264.6991,322.0,5.5,6.1,1.8000000000000007,1017.525
2024-12-01 17:21:00,67.0,271.6435,322.0,5.399999999999999,6.1,1.8000000000000007,1023.502
2024-12-01 17:24:00,70.0,273.2639,322.0,5.600000000000001,6.199999999999999,2.0,1066.371
2024-12-01 17:27:00,67.0,277.7778,322.0,5.399999999999999,6.0,1.8000000000000007,1016.922
2024-12-01 17:30:00,67.0,270.9491,322.0,5.299999999999997,5.9,1.9000000000000021,1004.91
2024-12-01 17:33:00,66.0,272.2222,322.0,5.199999999999999,5.9,1.8000000000000007,1005.372
2024-12-01 17:36:00,66.0,271.0648,322.0,5.199999999999999,5.9,1.8000000000000007,996.5226
2024-12-01 17:39:00,66.0,269.6759,322.0,5.399999999999999,5.9,1.8000000000000007,1002.728
2024-12-01 17:42:00,66.0,270.3704,322.0,5.299999999999997,5.6,1.8000000000000007,1005.807
2024-12-01 17:45:00,66.0,265.2778,322.0,5.399999999999999,6.0,1.6999999999999993,1000.722
2024-12-01 17:48:00,66.0,252.4306,322.0,5.299999999999997,6.1,1.7000000000000028,989.0438
2024-12-01 17:51:00,61.0,252.7778,322.0,5.099999999999998,5.9,1.1999999999999993,914.6061
2024-12-01 17:54:00,63.0,255.2083,322.0,5.199999999999999,5.8999999999999995,1.3999999999999986,942.7698
2024-12-01 17:57:00,62.0,247.5694,322.0,5.099999999999998,5.9,1.3000000000000007,921.9951
2024-12-01 18:00:00,63.0,251.9676,322.0,5.100000000000001,6.0,1.5,930.4764
2024-12-01 18:03:00,62.0,246.5278,322.0,5.0,6.1,1.3999999999999986,924.2287
2024-12-01 18:06:00,64.0,262.6158,322.0,5.100000000000001,5.8999999999999995,1.5999999999999979,939.2302
2024-12-01 18:09:00,65.0,272.6852,322.0,5.199999999999999,5.8999999999999995,1.6999999999999993,955.0976
2024-12-01 18:12:00,68.0,265.8565,322.0,5.600000000000001,6.199999999999999,1.8999999999999986,1032.151
2024-12-01 18:15:00,68.0,274.8842,322.0,5.600000000000001,6.1,1.8999999999999986,1037.033
2024-12-01 18:18:00,68.0,276.5046,323.0,5.5,5.8999999999999995,1.8999999999999986,1037.039
2024-12-01 18:21:00,71.0,281.9444,323.0,5.599999999999998,6.1,2.099999999999998,1073.175
2024-12-01 18:24:00,73.0,282.2917,323.0,5.799999999999997,6.1,2.0,1111.752
2024-12-01 18:27:00,71.0,277.1991,323.0,5.699999999999999,6.199999999999999,1.9000000000000021,1059.661
2024-12-01 18:30:00,70.0,276.8518,323.0,5.699999999999999,6.1,1.8000000000000007,1065.007
2024-12-01 18:33:00,68.0,277.0833,323.0,5.600000000000001,6.0,1.7999999999999972,1028.065
2024-12-01 18:36:00,68.0,276.7361,323.0,5.599999999999998,6.1,1.6000000000000014,1019.415
2024-12-01 18:39:00,68.0,278.3565,323.0,5.399999999999999,6.0,1.8000000000000007,1031.345
2024-12-01 18:42:00,69.0,280.2083,323.0,5.5,5.8999999999999995,1.8999999999999986,1047.345
2024-12-01 18:45:00,68.0,276.1574,323.0,5.600000000000001,5.8999999999999995,1.7999999999999972,1031.149
2024-12-01 18:48:00,68.0,277.0833,323.0,5.600000000000001,6.0,1.6999999999999993,1032.865
2024-12-01 18:51:00,68.0,279.7454,323.0,5.5,6.0,1.7999999999999972,1031.774
2024-12-01 18:54:00,68.0,281.713,323.0,5.5,6.0,2.0,1040.536
2024-12-01 18:57:00,74.0,288.1944,323.0,5.600000000000001,5.8,2.3999999999999986,1136.166
2024-12-01 19:00:00,71.0,285.5324,323.0,5.800000000000001,6.0,1.9000000000000021,1038.316
2024-12-01 19:03:00,68.0,280.0926,323.0,5.699999999999999,6.1,1.8000000000000007,1017.54
2024-12-01 19:06:00,68.0,283.5648,323.0,5.600000000000001,6.0,1.8999999999999986,1043.757
2024-12-01 19:09:00,69.0,282.6389,323.0,5.600000000000001,6.0,1.8999999999999986,1038.12
2024-12-01 19:12:00,68.0,273.9583,323.0,5.600000000000001,6.0,1.7999999999999972,1034.889
2024-12-01 19:15:00,71.0,285.3009,323.0,5.699999999999999,6.199999999999999,2.0000000000000036,1084.314
2024-12-01 19:18:00,71.0,289.0046,324.0,5.599999999999998,6.0,2.0000000000000036,1083.563
2024-12-01 19:21:00,71.0,285.5324,324.0,5.699999999999999,6.1,2.0000000000000036,1088.423
2024-12-01 19:24:00,71.0,282.9861,324.0,5.800000000000001,6.1,1.9000000000000021,1087.889
2024-12-01 19:27:00,68.0,281.1342,324.0,5.399999999999999,5.8999999999999995,2.0,1083.728
2024-12-01 19:30:00,69.0,271.5278,324.0,5.699999999999999,5.8999999999999995,1.6999999999999993,1030.675
2024-12-01 19:33:00,69.0,279.6296,324.0,5.5,6.0,1.8999999999999986,1043.023
2024-12-01 19:36:00,67.0,273.7268,324.0,5.300000000000001,6.0,1.8999999999999986,1020.393
2024-12-01 19:39:00,68.0,270.8333,324.0,5.5,6.1,1.8000000000000007,1024.073
2024-12-01 19:42:00,66.0,260.9954,324.0,5.299999999999997,6.199999999999999,1.7000000000000028,1001.001
2024-12-01 19:45:00,66.0,262.2685,324.0,5.300000000000001,6.1,1.6999999999999993,992.6662
2024-12-01 19:48:00,65.0,260.5324,324.0,5.300000000000001,6.199999999999999,1.5,980.5029
2024-12-01 19:51:00,64.0,256.25,324.0,5.300000000000001,6.1,1.5,967.405
2024-12-01 19:54:00,63.0,256.0185,324.0,5.100000000000001,6.1,1.5999999999999979,957.0276
2024-12-01 19:57:00,64.0,251.9676,324.0,5.100000000000001,6.1,1.5999999999999979,951.9468
2024-12-01 20:00:00,63.0,256.4815,324.0,5.100000000000001,5.8,1.5,932.5117
2024-12-01 20:03:00,62.0,257.7546,324.0,5.0,5.8999999999999995,1.5,925.1947
2024-12-01 20:06:00,64.0,255.2083,324.0,5.199999999999999,6.0,1.5,938.1908
2024-12-01 20:09:00,62.0,258.5648,324.0,5.0,6.0,1.5,923.7762
2024-12-01 20:12:00,63.0,264.1204,324.0,5.100000000000001,5.8,1.5999999999999979,936.764
2024-12-01 20:15:00,70.0,263.1944,324.0,5.199999999999999,5.9,2.3000000000000007,1002.309
2024-12-01 20:18:00,66.0,265.7408,325.0,5.199999999999999,6.0,1.9000000000000021,995.699
2024-12-01 20:21:00,66.0,274.4213,325.0,5.199999999999999,5.9,1.9000000000000021,989.3959
2024-12-01 20:24:00,66.0,277.7778,325.0,5.300000000000001,5.8999999999999995,1.8000000000000007,1001.076
2024-12-01 20:27:00,67.0,274.4213,325.0,5.300000000000001,5.9,1.8999999999999986,1004.252
2024-12-01 20:30:00,67.0,277.4306,325.0,5.300000000000001,5.9,1.8999999999999986,1021.547
2024-12-01 20:33:00,67.0,277.1991,325.0,5.300000000000001,5.9,1.8999999999999986,1015.006
2024-12-01 20:36:00,67.0,278.9352,325.0,5.399999999999999,5.9,1.9000000000000021,1022.185
2024-12-01 20:39:00,67.0,278.2408,325.0,5.5,6.0,1.6999999999999993,1016.041
2024-12-01 20:42:00,67.0,271.6435,325.0,5.400000000000002,6.0,1.8999999999999986,1016.423
2024-12-01 20:45:00,69.0,284.2592,325.0,5.5,5.7,2.299999999999997,1104.741
2024-12-01 20:48:00,71.0,277.7778,325.0,5.5,5.8999999999999995,2.1000000000000014,1084.586
2024-12-01 20:51:00,68.0,268.9815,325.0,5.600000000000001,6.1,1.8000000000000007,1023.109
2024-12-01 20:54:00,67.0,258.1018,325.0,5.399999999999999,6.1,1.7000000000000028,1001.449
2024-12-01 20:57:00,66.0,269.3287,325.0,5.300000000000001,6.0,1.6999999999999993,996.8856
2024-12-01 21:00:00,67.0,275.1158,325.0,5.5,6.0,1.6999999999999993,1013.306
2024-12-01 21:03:00,66.0,268.5185,325.0,5.300000000000001,5.9,1.8000000000000007,1004.472
2024-12-01 21:06:00,65.0,262.2685,325.0,5.399999999999999,6.0,1.6999999999999993,980.5566
2024-12-01 21:09:00,64.0,261.5741,325.0,5.300000000000001,6.0,1.6000000000000014,963.3928
2024-12-01 21:12:00,63.0,270.2546,325.0,5.300000000000001,5.8999999999999995,1.5,944.6603
2024-12-01 21:15:00,64.0,267.9398,325.0,5.200000000000003,5.8,1.5999999999999979,942.5313
2024-12-01 21:18:00,64.0,261.6898,326.0,5.200000000000003,6.0,1.5,941.2963
2024-12-01 21:21:00,64.0,258.5648,326.0,5.200000000000003,5.8999999999999995,1.5999999999999979,943.2125
2024-12-01 21:24:00,64.0,258.1018,326.0,5.200000000000003,6.0,1.5999999999999979,941.7379
2024-12-01 21:27:00,63.0,256.9444,326.0,5.100000000000001,6.1,1.6000000000000014,934.3558
2024-12-01 21:30:00,64.0,256.4815,326.0,5.399999999999999,5.8999999999999995,1.5,1039.865
2024-12-01 21:33:00,64.0,253.3565,326.0,5.300000000000001,6.1,1.6999999999999993,969.1655
2024-12-01 21:36:00,65.0,250.1158,326.0,5.300000000000001,6.1,1.6999999999999993,972.0579
2024-12-01 21:39:00,61.0,249.4213,326.0,5.300000000000001,6.200000000000001,1.2999999999999972,922.8016
2024-12-01 21:42:00,61.0,248.9583,326.0,4.899999999999999,6.1,1.4000000000000021,911.1254
2024-12-01 21:45:00,62.0,253.4722,326.0,5.100000000000001,6.0,1.5,924.48
2024-12-01 21:48:00,63.0,255.3241,326.0,5.399999999999999,6.0,1.4000000000000021,927.4594
2024-12-01 21:51:00,62.0,250.8102,326.0,5.099999999999998,5.9,1.5,913.121
2024-12-01 21:54:00,62.0,253.125,326.0,5.0,6.0,1.5,918.7665
2024-12-01 21:57:00,62.0,255.787,326.0,5.0,5.8999999999999995,1.6000000000000014,929.5425
2024-12-01 22:00:00,62.0,256.5972,326.0,5.0,5.8999999999999995,1.5,922.3712
2024-12-01 22:03:00,61.0,268.4028,326.0,5.0,6.199999999999999,1.1999999999999993,867.0435
2024-12-01 22:06:00,65.0,295.8333,326.0,5.300000000000001,5.6,1.6999999999999993,960.3423
2024-12-01 22:09:00,68.0,289.2361,326.0,5.600000000000001,5.8,1.8000000000000007,1048.265
2024-12-01 22:12:00,70.0,305.0926,326.0,5.899999999999999,5.9,1.8000000000000007,1068.65
2024-12-01 22:15:00,74.0,308.912,326.0,6.0,5.9,2.3000000000000007,1136.747
2024-12-01 22:18:00,73.0,291.6667,327.0,6.0,5.800000000000001,1.9999999999999964,1105.348
2024-12-01 22:21:00,71.0,301.1574,327.0,5.699999999999999,5.7,2.0,1123.501
2024-12-01 22:24:00,73.0,301.5046,327.0,5.899999999999999,5.700000000000001,2.099999999999998,1122.34
2024-12-01 22:27:00,73.0,308.1018,327.0,5.800000000000001,5.9,2.099999999999998,1122.4
2024-12-01 22:30:00,73.0,307.8704,327.0,5.900000000000002,5.800000000000001,2.099999999999998,1127.956
2024-12-01 22:33:00,74.0,313.7732,327.0,6.099999999999998,5.8,2.1000000000000014,1147.271
2024-12-01 22:36:00,74.0,312.1528,327.0,6.099999999999998,5.800000000000001,2.200000000000003,1143.335
2024-12-01 22:39:00,75.0,315.8565,327.0,6.099999999999998,5.700000000000001,2.1000000000000014,1141.095
2024-12-01 22:42:00,73.0,306.25,327.0,6.099999999999998,5.700000000000001,2.0,1128.428
2024-12-01 22:45:00,72.0,297.6852,327.0,6.0,5.800000000000001,1.9000000000000021,1078.134
2024-12-01 22:48:00,68.0,282.4074,327.0,5.699999999999999,5.700000000000001,1.6000000000000014,1032.658
2024-12-01 22:51:00,66.0,269.9074,327.0,5.399999999999999,5.800000000000001,1.4000000000000021,980.0703
2024-12-01 22:54:00,64.0,264.5833,327.0,5.399999999999999,5.700000000000001,1.4000000000000021,918.294
2024-12-01 22:57:00,63.0,268.4028,327.0,5.300000000000001,5.700000000000001,1.3999999999999986,940.9232
2024-12-01 23:00:00,63.0,273.1482,327.0,5.199999999999999,5.6000000000000005,1.5,937.1602
2024-12-01 23:03:00,62.0,253.9352,327.0,5.199999999999999,5.700000000000001,1.3999999999999986,913.2272
2024-12-01 23:06:00,60.0,250.0,327.0,5.0,5.799999999999999,1.3000000000000007,893.6045
2024-12-01 23:09:00,61.0,248.2639,327.0,4.700000000000003,5.499999999999999,1.5,894.1843
2024-12-01 23:12:00,59.0,244.9074,327.0,4.899999999999999,5.800000000000001,1.1999999999999993,831.0321
2024-12-01 23:15:00,61.0,257.1759,327.0,5.0,5.6000000000000005,1.6000000000000014,895.5969
2024-12-01 23:18:00,60.0,254.0509,328.0,4.800000000000001,5.699999999999999,1.6000000000000014,891.6503
2024-12-01 23:21:00,60.0,251.2732,328.0,4.899999999999999,5.700000000000001,1.5,892.447
2024-12-01 23:24:00,59.0,258.2176,328.0,4.899999999999999,5.699999999999999,1.4000000000000021,870.0698
2024-12-01 23:27:00,60.0,252.3148,328.0,4.899999999999999,5.6,1.4000000000000021,871.7792
2024-12-01 23:30:00,59.0,251.1574,328.0,4.800000000000001,5.6,1.5,869.5456
2024-12-01 23:33:00,59.0,249.0741,328.0,4.800000000000001,5.6,1.5,860.922
2024-12-01 23:36:00,57.0,262.7315,328.0,4.800000000000001,5.6,1.1999999999999993,818.8583
2024-12-01 23:39:00,62.0,279.3982,328.0,4.899999999999999,5.3999999999999995,1.8000000000000007,921.6732
2024-12-01 23:42:00,65.0,277.1991,328.0,5.300000000000001,5.699999999999999,1.6999999999999993,983.2117
2024-12-01 23:45:00,63.0,272.1065,328.0,5.199999999999999,5.699999999999999,1.6999999999999993,945.7751
2024-12-01 23:48:00,60.0,250.8102,328.0,4.900000000000002,5.6,1.3000000000000007,857.4318
2024-12-01 23:51:00,58.0,250.6944,328.0,4.899999999999999,5.6,1.1000000000000014,852.4556
2024-12-01 23:54:00,58.0,245.2546,328.0,4.699999999999999,5.5,1.3000000000000007,846.964
2024-12-01 23:57:00,57.0,246.5278,328.0,4.699999999999999,5.6,1.1999999999999993,833.9351
2024-12-02 00:00:00,55.0,239.5833,328.0,4.5,5.5,1.3000000000000007,819.4892
2024-12-02 00:03:00,56.0,246.5278,328.0,4.5,5.5,1.3999999999999986,816.2289
2024-12-02 00:06:00,55.0,249.6528,328.0,4.399999999999999,5.3,1.4000000000000021,820.2598
2024-12-02 00:09:00,55.0,246.9908,328.0,4.5,5.5,1.3999999999999986,813.9096
2024-12-02 00:12:00,56.0,240.162,328.0,4.400000000000002,5.4,1.3999999999999986,812.1937
2024-12-02 00:15:00,55.0,240.2778,328.0,4.5,5.4,1.3000000000000007,801.4647
2024-12-02 00:18:00,53.0,242.4768,329.0,4.300000000000001,5.2,1.3999999999999986,771.8898
2024-12-02 00:21:00,55.0,240.2778,329.0,4.399999999999999,5.4,1.4000000000000021,812.1364
2024-12-02 00:24:00,54.0,243.1713,329.0,4.300000000000001,5.4,1.5,810.4389
2024-12-02 00:27:00,56.0,257.1759,329.0,4.399999999999999,5.4,1.6000000000000014,824.9908
2024-12-02 00:30:00,57.0,257.9861,329.0,4.599999999999998,5.3,1.6000000000000014,848.2516
2024-12-02 00:33:00,56.0,261.5741,329.0,4.599999999999998,5.4,1.4000000000000021,833.1854
2024-12-02 00:36:00,57.0,250.2315,329.0,4.699999999999999,5.3,1.3999999999999986,829.2833
2024-12-02 00:39:00,55.0,243.5185,329.0,4.5,5.5,1.3999999999999986,817.6542
2024-12-02 00:42:00,55.0,240.625,329.0,4.399999999999999,5.300000000000001,1.4000000000000021,795.0065
2024-12-02 00:45:00,54.0,241.4352,329.0,4.199999999999999,5.4,1.4000000000000021,797.7997
2024-12-02 00:48:00,56.0,251.2732,329.0,4.5,5.4,1.5,837.1454
2024-12-02 00:51:00,56.0,247.2222,329.0,4.599999999999998,5.4,1.4000000000000021,826.8812
2024-12-02 00:54:00,58.0,260.4167,329.0,4.800000000000001,5.3,1.5,860.5825
2024-12-02 00:57:00,57.0,252.1991,329.0,4.699999999999999,5.300000000000001,1.5,829.1424
2024-12-02 01:00:00,55.0,240.0463,329.0,4.5,5.300000000000001,1.3000000000000007,792.4121
2024-12-02 01:03:00,54.0,238.5417,329.0,4.5,5.300000000000001,1.1999999999999993,792.8946
2024-12-02 01:06:00,53.0,235.4167,329.0,4.399999999999999,5.300000000000001,1.1000000000000014,773.7402
2024-12-02 01:09:00,51.0,234.0278,329.0,4.300000000000001,5.300000000000001,1.0999999999999979,775.1
2024-12-02 01:12:00,52.0,232.7546,329.0,4.199999999999999,5.1,1.3000000000000007,748.3003
2024-12-02 01:15:00,53.0,240.0463,329.0,4.100000000000001,5.199999999999999,1.3000000000000007,753.4567
2024-12-02 01:18:00,53.0,239.0046,330.0,4.199999999999999,5.1,1.3999999999999986,754.1075
2024-12-02 01:21:00,53.0,245.3704,330.0,4.200000000000003,5.1,1.3999999999999986,779.3353
2024-12-02 01:24:00,54.0,261.4583,330.0,4.5,4.999999999999999,1.1999999999999993,819.9125
2024-12-02 01:27:00,55.0,252.4306,330.0,4.5,5.1,1.3999999999999986,806.5801
2024-12-02 01:30:00,55.0,255.2083,330.0,4.400000000000002,5.0,1.3999999999999986,802.9451
2024-12-02 01:33:00,54.0,244.6759,330.0,4.400000000000002,5.1,1.3000000000000007,799.2993
2024-12-02 01:36:00,53.0,237.963,330.0,4.300000000000001,5.1,1.2999999999999972,752.5784
2024-12-02 01:39:00,53.0,240.2778,330.0,4.399999999999999,5.1,1.1000000000000014,771.5084
2024-12-02 01:42:00,52.0,235.4167,330.0,4.100000000000001,5.200000000000001,1.1999999999999993,740.5597
2024-12-02 01:45:00,51.0,237.3842,330.0,4.100000000000001,5.1,1.1999999999999993,734.282
2024-12-02 01:48:00,51.0,234.375,330.0,4.199999999999999,5.1,1.1999999999999993,755.7643
2024-12-02 01:51:00,52.0,233.7963,330.0,4.0,5.1,1.1999999999999993,749.8145
2024-12-02 01:54:00,52.0,233.912,330.0,4.100000000000001,5.1,1.3000000000000007,743.4136
2024-12-02 01:57:00,51.0,237.7315,330.0,4.100000000000001,5.1,1.0999999999999979,742.4718
2024-12-02 02:00:00,51.0,233.2176,330.0,4.199999999999999,5.1,1.0,746.5909
2024-12-02 02:03:00,51.0,230.4398,330.0,4.0,5.200000000000001,1.3000000000000007,747.0917
2024-12-02 02:06:00,52.0,230.3241,330.0,4.400000000000002,5.199999999999999,1.2999999999999972,760.204
2024-12-02 02:09:00,50.0,221.1806,330.0,4.100000000000001,5.199999999999999,1.1000000000000014,732.0495
2024-12-02 02:12:00,48.0,226.8518,330.0,3.8999999999999986,5.1,0.8999999999999986,705.4333
2024-12-02 02:15:00,48.0,225.6944,330.0,4.100000000000001,5.1,0.8999999999999986,699.4788
2024-12-02 02:18:00,49.0,224.1898,331.0,3.8000000000000007,5.1,1.1999999999999993,714.1248
2024-12-02 02:21:00,49.0,227.0833,331.0,3.8999999999999986,4.8999999999999995,1.2000000000000028,717.5521
2024-12-02 02:24:00,49.0,223.0324,331.0,3.8000000000000007,5.0,1.1999999999999993,707.2048
2024-12-02 02:27:00,49.0,225.0,331.0,3.8999999999999986,5.0,1.1000000000000014,705.078
2024-12-02 02:30:00,48.0,227.662,331.0,3.8000000000000007,4.8999999999999995,1.1999999999999993,705.8391
2024-12-02 02:33:00,49.0,227.8935,331.0,3.8000000000000007,4.8999999999999995,1.3000000000000007,724.725
2024-12-02 02:36:00,49.0,226.7361,331.0,3.8999999999999986,4.8999999999999995,1.1000000000000014,716.3484
2024-12-02 02:39:00,50.0,227.8935,331.0,3.8999999999999986,4.8999999999999995,1.3000000000000007,752.5714
2024-12-02 02:42:00,49.0,228.8194,331.0,4.0,5.1,1.1000000000000014,718.2692
2024-12-02 02:45:00,49.0,231.5972,331.0,4.100000000000001,4.8999999999999995,1.1999999999999993,767.0079
2024-12-02 02:48:00,49.0,232.0602,331.0,3.8999999999999986,5.1,0.8999999999999986,707.2934
2024-12-02 02:51:00,48.0,230.3241,331.0,4.0,4.9,1.0,704.2836
2024-12-02 02:54:00,48.0,231.713,331.0,4.0,4.9,1.1000000000000014,711.1668
2024-12-02 02:57:00,48.0,231.3658,331.0,3.8000000000000007,4.9,1.0,699.1743
2024-12-02 03:00:00,48.0,226.3889,331.0,3.8999999999999986,4.800000000000001,1.0,699.9161
2024-12-02 03:03:00,48.0,233.4491,331.0,3.6999999999999993,4.800000000000001,1.3000000000000007,698.7025
2024-12-02 03:06:00,47.0,232.0602,331.0,3.8999999999999986,5.0,0.8999999999999986,691.6247
2024-12-02 03:09:00,50.0,231.713,331.0,3.799999999999997,4.800000000000001,1.3000000000000007,715.4625
2024-12-02 03:12:00,47.0,227.5463,331.0,3.8999999999999986,4.700000000000001,0.8999999999999986,689.9915
2024-12-02 03:15:00,47.0,224.6528,331.0,3.799999999999997,4.800000000000001,1.0,685.6065
2024-12-02 03:18:00,48.0,225.2315,332.0,3.6999999999999993,4.700000000000001,1.3000000000000007,689.4205
2024-12-02 03:21:00,47.0,223.6111,332.0,3.799999999999997,4.700000000000001,1.0,682.3066
2024-12-02 03:24:00,47.0,233.912,332.0,3.8999999999999986,4.7,1.1000000000000014,698.0341
2024-12-02 03:27:00,46.0,223.8426,332.0,3.6000000000000014,4.700000000000001,1.0999999999999979,674.7023
2024-12-02 03:30:00,47.0,221.1806,332.0,3.6000000000000014,4.700000000000001,1.0999999999999979,671.7057
2024-12-02 03:33:00,46.0,224.1898,332.0,3.6999999999999993,4.700000000000001,1.0,667.6669
2024-12-02 03:36:00,46.0,220.4861,332.0,3.6000000000000014,4.700000000000001,1.0999999999999979,672.3539
2024-12-02 03:39:00,46.0,226.2732,332.0,3.6000000000000014,4.700000000000001,1.0999999999999979,670.7203
2024-12-02 03:42:00,46.0,224.6528,332.0,3.8000000000000007,4.700000000000001,0.8999999999999986,677.6597
2024-12-02 03:45:00,46.0,224.0741,332.0,3.6999999999999993,4.700000000000001,1.0,668.9989
2024-12-02 03:48:00,47.0,230.4398,332.0,3.599999999999998,4.6000000000000005,1.1000000000000014,683.6782
2024-12-02 03:51:00,47.0,230.2083,332.0,3.6000000000000014,4.700000000000001,1.3000000000000007,678.5419
2024-12-02 03:54:00,47.0,234.0278,332.0,3.6999999999999993,4.800000000000001,1.1000000000000014,682.785
2024-12-02 03:57:00,51.0,244.0972,332.0,3.8000000000000007,4.700000000000001,1.3999999999999986,733.0845
2024-12-02 04:00:00,47.0,227.8935,332.0,3.900000000000002,4.6,0.8999999999999986,686.3137
2024-12-02 04:03:00,50.0,229.2824,332.0,3.8000000000000007,4.9,1.2999999999999972,719.2906
2024-12-02 04:06:00,48.0,226.9676,332.0,3.8000000000000007,4.800000000000001,1.0,729.2631
2024-12-02 04:09:00,47.0,230.787,332.0,3.8000000000000007,4.700000000000001,1.1000000000000014,676.162
2024-12-02 04:12:00,48.0,234.6065,332.0,3.900000000000002,4.799999999999999,1.0999999999999979,698.4648
2024-12-02 04:15:00,47.0,225.2315,332.0,3.6999999999999993,4.499999999999999,1.1000000000000014,715.1064
2024-12-02 04:18:00,49.0,240.8565,333.0,3.8000000000000007,4.6000000000000005,1.1999999999999993,719.5176
2024-12-02 04:21:00,50.0,241.2037,333.0,3.8999999999999986,4.800000000000001,1.3000000000000007,745.7408
2024-12-02 04:24:00,49.0,228.4722,333.0,3.8999999999999986,4.699999999999999,1.1000000000000014,695.3958
2024-12-02 04:27:00,46.0,233.912,333.0,3.6999999999999993,4.499999999999999,1.1000000000000014,675.5375
2024-12-02 04:30:00,46.0,223.2639,333.0,3.599999999999998,4.6,1.0,650.4091
2024-12-02 04:33:00,45.0,233.1018,333.0,3.5,4.6,1.0,659.2563
2024-12-02 04:36:00,46.0,230.9028,333.0,3.5,4.6,1.3000000000000007,671.0322
2024-12-02 04:39:00,46.0,229.6296,333.0,3.6999999999999993,4.6,1.0,674.4402
2024-12-02 04:42:00,46.0,223.3796,333.0,3.6999999999999993,4.6,1.0,668.4137
2024-12-02 04:45:00,46.0,225.1158,333.0,3.6999999999999993,4.6,0.8999999999999986,655.5157
2024-12-02 04:48:00,46.0,228.4722,333.0,3.6999999999999993,4.6,1.0,660.5948
2024-12-02 04:51:00,45.0,224.1898,333.0,3.5,4.6000000000000005,1.3000000000000007,734.8008
2024-12-02 04:54:00,48.0,228.4722,333.0,3.6999999999999993,4.6,1.1999999999999993,634.306
2024-12-02 04:57:00,49.0,224.4213,333.0,3.8000000000000007,4.699999999999999,0.6999999999999993,718.8522
2024-12-02 05:00:00,48.0,234.4908,333.0,3.6999999999999993,4.499999999999999,1.1999999999999993,744.3663
2024-12-02 05:03:00,49.0,230.5556,333.0,3.8000000000000007,4.799999999999999,1.1999999999999993,696.0662
2024-12-02 05:06:00,46.0,232.8704,333.0,3.6000000000000014,4.6000000000000005,1.1000000000000014,694.7
2024-12-02 05:09:00,48.0,242.9398,333.0,3.8999999999999986,4.6,0.9000000000000021,676.8049
2024-12-02 05:12:00,48.0,239.0046,333.0,3.8000000000000007,4.499999999999999,1.1999999999999993,699.2488
2024-12-02 05:15:00,48.0,238.3102,333.0,3.8000000000000007,4.499999999999999,1.0999999999999979,699.4142
2024-12-02 05:18:00,47.0,248.4954,334.0,3.8000000000000007,4.6,1.1000000000000014,697.5753
2024-12-02 05:21:00,49.0,238.3102,334.0,3.8999999999999986,4.800000000000001,1.1000000000000014,722.202
2024-12-02 05:24:00,48.0,244.9074,334.0,3.900000000000002,4.6,1.0999999999999979,694.8947
2024-12-02 05:27:00,50.0,238.5417,334.0,3.8999999999999986,4.699999999999999,1.1999999999999993,734.2538
2024-12-02 05:30:00,49.0,242.9398,334.0,3.8999999999999986,4.699999999999999,1.1999999999999993,750.0768
2024-12-02 05:33:00,48.0,248.7268,334.0,3.900000000000002,4.699999999999999,1.0999999999999979,722.2032
2024-12-02 05:36:00,53.0,265.162,334.0,4.199999999999999,4.499999999999999,1.3000000000000007,787.8356
2024-12-02 05:39:00,53.0,259.7222,334.0,4.199999999999999,4.6000000000000005,1.4000000000000021,792.0803
2024-12-02 05:42:00,50.0,259.375,334.0,4.199999999999999,4.6000000000000005,0.9000000000000021,743.8691
2024-12-02 05:45:00,52.0,257.0602,334.0,4.199999999999999,4.6,1.1999999999999993,782.2552
2024-12-02 05:48:00,52.0,254.6296,334.0,4.199999999999999,4.6,1.2000000000000028,767.4856
2024-12-02 05:51:00,51.0,248.9583,334.0,4.099999999999998,4.699999999999999,1.1000000000000014,754.8324
2024-12-02 05:54:00,52.0,244.3287,334.0,4.199999999999999,4.700000000000001,1.2000000000000028,762.0374
2024-12-02 05:57:00,51.0,250.1158,334.0,4.300000000000001,4.6,1.1999999999999993,753.5499
2024-12-02 06:00:00,51.0,243.5185,334.0,4.0,4.700000000000001,1.1999999999999993,745.8341
2024-12-02 06:03:00,50.0,245.6018,334.0,4.0,4.700000000000001,1.1999999999999993,743.0588
2024-12-02 06:06:00,49.0,244.3287,334.0,4.0,4.6000000000000005,1.1000000000000014,744.0767
2024-12-02 06:09:00,51.0,246.7592,334.0,4.0,4.6,1.3000000000000007,751.6559
2024-12-02 06:12:00,50.0,243.287,334.0,3.900000000000002,4.700000000000001,1.1999999999999993,739.9907
2024-12-02 06:15:00,50.0,242.9398,334.0,4.0,4.6,1.1000000000000014,732.4833
2024-12-02 06:18:00,50.0,245.3704,335.0,3.900000000000002,4.6,1.2999999999999972,740.6549
2024-12-02 06:21:00,51.0,245.3704,335.0,3.6999999999999993,4.700000000000001,1.5,746.8647
2024-12-02 06:24:00,51.0,255.2083,335.0,4.099999999999998,4.700000000000001,1.3000000000000007,755.2107
2024-12-02 06:27:00,52.0,246.7592,335.0,4.199999999999999,4.800000000000001,1.3000000000000007,772.593
2024-12-02 06:30:00,52.0,245.2546,335.0,4.199999999999999,4.700000000000001,1.1999999999999993,765.4597
2024-12-02 06:33:00,50.0,246.0648,335.0,4.099999999999998,4.9,1.1000000000000014,746.4681
2024-12-02 06:36:00,53.0,259.9537,335.0,4.100000000000001,4.800000000000001,1.5,777.8729
2024-12-02 06:39:00,53.0,266.4352,335.0,4.299999999999997,4.8,1.4000000000000021,799.0107
2024-12-02 06:42:00,54.0,258.912,335.0,4.199999999999999,4.700000000000001,1.3000000000000007,798.6049
2024-12-02 06:45:00,53.0,258.6806,335.0,4.299999999999997,4.9,1.4000000000000021,793.6216
2024-12-02 06:48:00,53.0,250.8102,335.0,4.199999999999999,5.0,1.3999999999999986,788.2672
2024-12-02 06:51:00,53.0,253.588,335.0,4.199999999999999,4.9,1.3999999999999986,790.6821
2024-12-02 06:54:00,54.0,253.125,335.0,4.299999999999997,5.0,1.4000000000000021,809.0624
2024-12-02 06:57:00,53.0,252.7778,335.0,4.399999999999999,5.0,1.3000000000000007,803.9011
2024-12-02 07:00:00,54.0,249.6528,335.0,4.399999999999999,4.9,1.3000000000000007,801.9146
2024-12-02 07:03:00,53.0,249.4213,335.0,4.199999999999999,5.0,1.3999999999999986,799.7566
2024-12-02 07:06:00,53.0,250.0,335.0,4.199999999999999,5.0,1.3000000000000007,780.0627
2024-12-02 07:09:00,53.0,245.8333,335.0,4.300000000000001,5.0,1.3000000000000007,788.0684
2024-12-02 07:12:00,54.0,254.8611,335.0,4.300000000000001,5.0,1.5,814.6753
2024-12-02 07:15:00,54.0,258.912,335.0,4.399999999999999,5.0,1.3000000000000007,815.7357
2024-12-02 07:18:00,56.0,280.3241,336.0,4.299999999999997,4.8,1.7000000000000028,829.6167
2024-12-02 07:21:00,57.0,320.1389,336.0,4.600000000000001,4.8999999999999995,1.5,862.0856
2024-12-02 07:24:00,64.0,309.6065,336.0,5.0,5.0,1.8000000000000007,957.1067
2024-12-02 07:27:00,65.0,314.2361,336.0,5.199999999999999,4.8999999999999995,1.8000000000000007,969.1204
2024-12-02 07:30:00,64.0,318.1713,336.0,5.199999999999999,5.0,1.8000000000000007,972.8258
2024-12-02 07:33:00,67.0,328.7037,336.0,5.300000000000001,5.1,2.1999999999999993,1018.793
2024-12-02 07:36:00,67.0,337.037,336.0,5.600000000000001,4.8999999999999995,1.8999999999999986,1027.945
2024-12-02 07:39:00,71.0,344.213,336.0,5.800000000000001,5.0,2.099999999999998,1095.749
2024-12-02 07:42:00,73.0,351.8518,336.0,6.0,4.8999999999999995,2.200000000000003,1121.084
2024-12-02 07:45:00,76.0,365.3935,336.0,6.199999999999999,4.999999999999999,2.3000000000000007,1194.226
2024-12-02 07:48:00,75.0,345.4861,336.0,6.199999999999999,5.1,1.9999999999999964,1140.657
2024-12-02 07:51:00,71.0,286.6898,336.0,6.100000000000001,4.999999999999999,1.6999999999999957,1127.246
2024-12-02 07:54:00,74.0,285.4167,336.0,6.0,5.200000000000001,2.200000000000003,1140.808
2024-12-02 07:57:00,56.0,204.3982,336.0,5.0,5.499999999999999,0.6999999999999993,786.9978
2024-12-02 08:00:00,47.0,213.1944,336.0,3.8000000000000007,5.3,0.8000000000000007,677.9684
2024-12-02 08:03:00,46.0,219.5602,336.0,3.6999999999999993,5.1000000000000005,0.9000000000000021,678.8367
2024-12-02 08:06:00,52.0,258.6806,336.0,4.100000000000001,5.1000000000000005,1.1999999999999993,817.1127
2024-12-02 08:09:00,57.0,267.3611,336.0,4.600000000000001,5.1000000000000005,1.3999999999999986,844.7766
2024-12-02 08:12:00,57.0,262.963,336.0,4.600000000000001,5.1000000000000005,1.5,841.3056
2024-12-02 08:15:00,59.0,268.1713,336.0,4.600000000000001,5.300000000000001,1.6999999999999993,868.7069
2024-12-02 08:18:00,59.0,265.7408,337.0,4.800000000000001,5.300000000000001,1.6000000000000014,865.2665
2024-12-02 08:21:00,59.0,256.0185,337.0,4.600000000000001,5.200000000000001,1.6999999999999993,869.2079
2024-12-02 08:24:00,58.0,253.588,337.0,4.699999999999999,5.4,1.5,861.7635
2024-12-02 08:27:00,58.0,266.4352,337.0,4.600000000000001,5.5,1.5,850.1172
2024-12-02 08:30:00,57.0,259.9537,337.0,4.699999999999999,5.4,1.4000000000000021,841.9589
2024-12-02 08:33:00,58.0,253.588,337.0,4.600000000000001,5.4,1.5,851.9761
2024-12-02 08:36:00,59.0,263.8889,337.0,4.800000000000001,5.3999999999999995,1.8000000000000007,883.6951
2024-12-02 08:39:00,60.0,262.3842,337.0,4.699999999999999,5.5,1.6999999999999993,883.1953
2024-12-02 08:42:00,60.0,260.8796,337.0,5.0,5.5,1.6999999999999993,885.7043
2024-12-02 08:45:00,60.0,259.2592,337.0,4.699999999999999,5.4,1.6999999999999993,879.1396
2024-12-02 08:48:00,58.0,252.8935,337.0,4.699999999999999,5.6,1.4000000000000021,845.0245
2024-12-02 08:51:00,57.0,243.8658,337.0,4.600000000000001,5.5,1.2999999999999972,840.1589
2024-12-02 08:54:00,56.0,244.7917,337.0,4.5,5.5,1.3000000000000007,815.5002
2024-12-02 08:57:00,56.0,250.6944,337.0,4.399999999999999,5.5,1.5,845.0413
2024-12-02 09:00:00,57.0,249.3056,337.0,4.600000000000001,5.3999999999999995,1.6000000000000014,841.0931
2024-12-02 09:03:00,59.0,248.7268,337.0,4.699999999999999,5.6,1.5,862.7775
2024-12-02 09:06:00,58.0,245.4861,337.0,4.800000000000001,5.6,1.5,858.2327
2024-12-02 09:09:00,57.0,240.625,337.0,4.5,5.6,1.5,841.58
2024-12-02 09:12:00,57.0,247.5694,337.0,4.5,5.6,1.6000000000000014,839.2854
2024-12-02 09:15:00,58.0,252.4306,337.0,4.700000000000003,5.6000000000000005,1.5,842.0604
2024-12-02 09:18:00,59.0,255.2083,338.0,4.700000000000003,5.499999999999999,1.6999999999999993,875.2243
2024-12-02 09:21:00,59.0,255.6713,338.0,4.800000000000001,5.6,1.6000000000000014,878.8131
2024-12-02 09:24:00,60.0,262.3842,338.0,5.0,5.3999999999999995,1.5,883.6578
2024-12-02 09:27:00,60.0,260.3009,338.0,5.0,5.3999999999999995,1.5,886.7017
2024-12-02 09:30:00,59.0,255.2083,338.0,5.0,5.5,1.5,872.6685
2024-12-02 09:33:00,60.0,265.7408,338.0,4.800000000000001,5.499999999999999,1.8000000000000007,893.1772
2024-12-02 09:36:00,63.0,287.7315,338.0,5.099999999999998,5.3999999999999995,1.9000000000000021,933.7806
2024-12-02 09:39:00,66.0,295.0232,338.0,5.300000000000001,5.6,2.0,1009.428
2024-12-02 09:42:00,68.0,313.5417,338.0,5.699999999999999,5.499999999999999,2.0,1031.263
2024-12-02 09:45:00,74.0,285.4167,338.0,5.900000000000002,5.3999999999999995,2.3000000000000007,1122.367
2024-12-02 09:48:00,64.0,239.6991,338.0,5.699999999999999,6.0,0.7000000000000028,874.1467
2024-12-02 09:51:00,54.0,209.6065,338.0,4.600000000000001,5.8,0.6999999999999993,747.5168
2024-12-02 09:54:00,51.0,221.0648,338.0,4.400000000000002,5.5,1.0,824.809
2024-12-02 09:57:00,51.0,210.1852,338.0,4.100000000000001,5.6,1.0,747.3625
2024-12-02 10:00:00,48.0,205.6713,338.0,3.8000000000000007,5.5,0.8999999999999986,692.7599
2024-12-02 10:03:00,49.0,207.2917,338.0,3.8000000000000007,5.5,1.1000000000000014,697.2245
2024-12-02 10:06:00,48.0,207.1759,338.0,3.8999999999999986,5.4,1.0,697.3086
2024-12-02 10:09:00,48.0,193.8657,338.0,3.8000000000000007,5.6,1.1000000000000014,689.5945
2024-12-02 10:12:00,46.0,183.5648,338.0,3.8999999999999986,5.6,0.9000000000000021,660.4575
2024-12-02 10:15:00,47.0,247.338,338.0,3.6000000000000014,5.6,1.1999999999999993,711.5154
2024-12-02 10:18:00,58.0,256.8287,339.0,4.600000000000001,5.299999999999999,1.6999999999999993,851.8755
2024-12-02 10:21:00,57.0,257.7546,339.0,4.600000000000001,5.499999999999999,1.6000000000000014,858.5364
2024-12-02 10:24:00,59.0,256.5972,339.0,4.800000000000001,5.499999999999999,1.6000000000000014,877.063
2024-12-02 10:27:00,60.0,264.4676,339.0,4.800000000000001,5.500000000000001,1.6999999999999993,897.533
2024-12-02 10:30:00,61.0,267.2454,339.0,5.100000000000001,5.499999999999999,1.5,903.6819
2024-12-02 10:33:00,62.0,273.6111,339.0,5.0,5.499999999999999,1.8999999999999986,930.9988
2024-12-02 10:36:00,65.0,277.1991,339.0,5.399999999999999,5.699999999999999,1.9000000000000021,991.9352
2024-12-02 10:39:00,65.0,280.787,339.0,5.399999999999999,5.6,1.9000000000000021,975.274
2024-12-02 10:42:00,66.0,285.4167,339.0,5.5,5.6,1.8000000000000007,987.3065
2024-12-02 10:45:00,67.0,283.1018,339.0,5.5,5.700000000000001,2.0,1006.394
2024-12-02 10:48:00,66.0,279.5139,339.0,5.400000000000002,5.700000000000001,1.8999999999999986,998.5406
2024-12-02 10:51:00,66.0,278.3565,339.0,5.300000000000001,5.700000000000001,1.8999999999999986,999.0709
2024-12-02 10:54:00,66.0,279.6296,339.0,5.300000000000001,5.800000000000001,2.0,1004.617
2024-12-02 10:57:00,67.0,280.2083,339.0,5.5,5.800000000000001,1.9000000000000021,1011.282
2024-12-02 11:00:00,67.0,282.5232,339.0,5.599999999999998,5.8,1.9000000000000021,1017.257
2024-12-02 11:03:00,67.0,277.7778,339.0,5.699999999999999,5.9,1.8999999999999986,1018.683
2024-12-02 11:06:00,68.0,285.4167,339.0,5.600000000000001,5.8,2.0,1034.226
2024-12-02 11:09:00,73.0,289.4676,339.0,5.700000000000003,5.8,2.3999999999999986,1072.193
2024-12-02 11:12:00,71.0,290.0463,339.0,5.900000000000002,5.8999999999999995,1.9999999999999964,1065.133
2024-12-02 11:15:00,72.0,285.8796,339.0,5.899999999999999,6.1,2.3000000000000007,1107.025
2024-12-02 11:18:00,72.0,284.1435,340.0,6.0,6.1,2.1999999999999993,1095.564
2024-12-02 11:21:00,72.0,295.3704,340.0,5.900000000000002,5.999999999999999,2.1999999999999993,1106.646
2024-12-02 11:24:00,72.0,287.2685,340.0,6.0,6.0,2.099999999999998,1104.251
2024-12-02 11:27:00,72.0,284.0278,340.0,6.100000000000001,6.1,1.7999999999999972,1091.445
2024-12-02 11:30:00,69.0,283.1018,340.0,6.0,6.1,1.8000000000000007,1046.931
2024-12-02 11:33:00,71.0,286.6898,340.0,5.699999999999999,6.1,2.099999999999998,1048.046
2024-12-02 11:36:00,73.0,289.8148,340.0,5.900000000000002,6.1,2.1999999999999993,1116.37
2024-12-02 11:39:00,73.0,286.5741,340.0,6.099999999999998,5.999999999999999,2.200000000000003,1123.373
2024-12-02 11:42:00,73.0,288.3102,340.0,5.899999999999999,6.1000000000000005,2.200000000000003,1118.59
2024-12-02 11:45:00,74.0,292.8241,340.0,6.199999999999999,5.999999999999999,2.200000000000003,1129.795
2024-12-02 11:48:00,74.0,295.2546,340.0,6.100000000000001,5.999999999999999,2.200000000000003,1137.11
2024-12-02 11:51:00,70.0,264.5833,340.0,5.800000000000001,6.3999999999999995,1.8000000000000007,1056.327
2024-12-02 11:54:00,73.0,287.8472,340.0,5.800000000000001,6.1,2.1999999999999993,1118.971
2024-12-02 11:57:00,73.0,265.0463,340.0,6.099999999999998,6.0,2.1000000000000014,1079.623
2024-12-02 12:00:00,68.0,252.7778,340.0,5.600000000000001,6.0,1.6999999999999993,1025.485
2024-12-02 12:03:00,64.0,245.9491,340.0,5.400000000000002,6.199999999999999,1.5,956.7302
2024-12-02 12:06:00,61.0,243.6342,340.0,5.100000000000001,6.200000000000001,1.3999999999999986,894.0437
2024-12-02 12:09:00,64.0,259.838,340.0,5.300000000000001,6.000000000000001,1.6000000000000014,946.1826
2024-12-02 12:12:00,65.0,269.7917,340.0,5.199999999999999,5.8999999999999995,1.8000000000000007,969.5911
2024-12-02 12:15:00,72.0,280.6713,340.0,5.800000000000001,6.300000000000001,2.1999999999999993,1106.049
2024-12-02 12:18:00,68.0,251.7361,341.0,6.0,6.500000000000001,1.6999999999999993,1005.096
2024-12-02 12:21:00,64.0,252.1991,341.0,5.199999999999999,6.4,1.5,967.8142
2024-12-02 12:24:00,64.0,252.5463,341.0,5.0,6.2,1.6999999999999993,944.3743
2024-12-02 12:27:00,64.0,243.287,341.0,5.100000000000001,6.3,1.5999999999999979,944.1167
2024-12-02 12:30:00,64.0,247.2222,341.0,5.100000000000001,6.3999999999999995,1.6999999999999993,942.4325
2024-12-02 12:33:00,64.0,243.287,341.0,5.0,6.3,1.8000000000000007,940.9026
2024-12-02 12:36:00,66.0,234.4908,341.0,5.5,7.0,1.6999999999999993,1022.256
2024-12-02 12:39:00,65.0,240.162,341.0,5.199999999999999,6.8,1.9000000000000021,988.6449
2024-12-02 12:42:00,65.0,240.0463,341.0,5.399999999999999,6.6,1.9000000000000021,985.1298
2024-12-02 12:45:00,66.0,252.3148,341.0,5.199999999999999,6.6,2.0,1007.75
2024-12-02 12:48:00,66.0,240.7408,341.0,5.300000000000001,6.6,1.8999999999999986,988.1013
2024-12-02 12:51:00,68.0,262.8472,341.0,5.699999999999999,6.6000000000000005,2.0,1038.833
2024-12-02 12:54:00,69.0,262.963,341.0,5.5,6.6,2.0,1044.775
2024-12-02 12:57:00,73.0,267.5926,341.0,5.699999999999999,6.6,2.3000000000000007,1095.589
2024-12-02 13:00:00,73.0,267.4768,341.0,5.699999999999999,6.499999999999999,2.1999999999999993,1130.975
2024-12-02 13:03:00,74.0,273.0324,341.0,5.799999999999997,6.6,2.3000000000000043,1139.793
2024-12-02 13:06:00,75.0,278.4722,341.0,5.899999999999999,6.6,2.200000000000003,1153.939
2024-12-02 13:09:00,77.0,280.2083,341.0,6.0,6.6,2.3999999999999986,1179.018
2024-12-02 13:12:00,77.0,276.8518,341.0,6.199999999999999,6.700000000000001,2.3000000000000007,1200.605
2024-12-02 13:15:00,78.0,271.875,341.0,6.100000000000001,6.6000000000000005,2.3999999999999986,1191.234
2024-12-02 13:18:00,76.0,266.6667,342.0,6.199999999999999,6.800000000000001,2.099999999999998,1171.353
2024-12-02 13:21:00,76.0,272.5694,342.0,6.100000000000001,6.7,2.1999999999999957,1199.315
2024-12-02 13:24:00,76.0,273.3796,342.0,6.100000000000001,6.8,2.299999999999997,1229.237
2024-12-02 13:27:00,79.0,281.9444,342.0,6.099999999999998,6.800000000000001,2.400000000000002,1216.175
2024-12-02 13:30:00,78.0,283.2176,342.0,6.199999999999999,6.6,2.1999999999999993,1202.57
2024-12-02 13:33:00,75.0,277.3148,342.0,6.100000000000001,6.5,2.0,1148.335
2024-12-02 13:36:00,75.0,279.5139,342.0,6.0,6.4,2.1000000000000014,1149.945
2024-12-02 13:39:00,74.0,272.1065,342.0,6.0,6.6,2.0,1139.344
2024-12-02 13:42:00,73.0,266.4352,342.0,5.699999999999999,6.6,2.1999999999999993,1121.177
2024-12-02 13:45:00,73.0,270.7176,342.0,5.800000000000001,6.5,1.9999999999999964,1100.954
2024-12-02 13:48:00,73.0,274.3056,342.0,5.800000000000001,6.3999999999999995,2.1999999999999993,1110.255
2024-12-02 13:51:00,72.0,271.9908,342.0,5.600000000000001,6.3,2.099999999999998,1110.476
2024-12-02 13:54:00,68.0,253.7037,342.0,5.5,6.5,1.6999999999999993,1033.681
2024-12-02 13:57:00,68.0,253.125,342.0,5.399999999999999,6.5,1.6999999999999993,1031.163
2024-12-02 14:00:00,68.0,246.5278,342.0,5.399999999999999,6.5,1.8000000000000007,1028.273
2024-12-02 14:03:00,68.0,256.25,342.0,5.399999999999999,6.4,1.8000000000000007,1030.349
2024-12-02 14:06:00,66.0,232.2917,342.0,5.600000000000001,6.6,1.6999999999999993,1009.906
2024-12-02 14:09:00,65.0,237.3842,342.0,5.199999999999999,6.6,1.5999999999999979,975.2809
2024-12-02 14:12:00,65.0,236.2268,342.0,5.099999999999998,6.5,1.6999999999999993,977.8701
2024-12-02 14:15:00,65.0,237.1528,342.0,5.199999999999999,6.700000000000001,1.6999999999999993,970.8535
2024-12-02 14:18:00,65.0,234.9537,343.0,5.199999999999999,6.6000000000000005,1.6999999999999993,980.1952
2024-12-02 14:21:00,66.0,240.2778,343.0,5.0,6.6,2.0,985.5468
2024-12-02 14:24:00,67.0,244.7917,343.0,5.199999999999999,6.700000000000001,2.0,1000.432
2024-12-02 14:27:00,67.0,243.8658,343.0,5.199999999999999,6.700000000000001,2.099999999999998,1007.708
2024-12-02 14:30:00,68.0,249.6528,343.0,5.399999999999999,6.7,2.0,1024.617
2024-12-02 14:33:00,68.0,248.9583,343.0,5.199999999999999,6.6,2.1999999999999993,1018.175
2024-12-02 14:36:00,68.0,247.2222,343.0,5.399999999999999,6.499999999999999,1.8999999999999986,1014.516
2024-12-02 14:39:00,67.0,248.3796,343.0,5.5,6.6,1.8999999999999986,1017.076
2024-12-02 14:42:00,68.0,249.4213,343.0,5.399999999999999,6.699999999999999,1.8999999999999986,1022.492
2024-12-02 14:45:00,68.0,248.9583,343.0,5.399999999999999,6.700000000000001,1.8999999999999986,1026.969
2024-12-02 14:48:00,68.0,253.4722,343.0,5.399999999999999,6.6000000000000005,2.1000000000000014,1040.019
2024-12-02 14:51:00,70.0,254.1667,343.0,5.5,6.800000000000001,2.1999999999999957,1088.655
2024-12-02 14:54:00,71.0,257.4074,343.0,5.599999999999998,6.6,2.099999999999998,1079.974
2024-12-02 14:57:00,68.0,263.1944,343.0,5.5,6.3999999999999995,1.8999999999999986,1034.564
2024-12-02 15:00:00,73.0,275.0,343.0,5.600000000000001,6.499999999999999,2.400000000000002,1121.506
2024-12-02 15:03:00,72.0,266.3194,343.0,5.699999999999999,6.5,2.099999999999998,1095.525
2024-12-02 15:06:00,72.0,266.2037,343.0,5.599999999999998,6.4,2.1999999999999993,1100.221
2024-12-02 15:09:00,73.0,275.9259,343.0,5.699999999999999,6.3,2.3000000000000007,1141.427
2024-12-02 15:12:00,73.0,273.3796,343.0,5.899999999999999,6.5,2.0,1115.799
2024-12-02 15:15:00,74.0,274.8842,343.0,5.799999999999997,6.6,2.200000000000003,1128.941
2024-12-02 15:18:00,73.0,272.4537,344.0,5.799999999999997,6.5,2.200000000000003,1115.312
2024-12-02 15:21:00,73.0,275.9259,344.0,5.899999999999999,6.3,2.200000000000003,1133.466
2024-12-02 15:24:00,73.0,271.2963,344.0,5.800000000000001,6.5,2.1000000000000014,1123.683
2024-12-02 15:27:00,72.0,270.8333,344.0,5.899999999999999,6.6,1.8999999999999986,1058.71
2024-12-02 15:30:00,73.0,273.0324,344.0,5.699999999999999,6.5,2.200000000000003,1116.068
2024-12-02 15:33:00,73.0,266.088,344.0,5.799999999999997,6.5,2.1000000000000014,1112.09
2024-12-02 15:36:00,73.0,273.0324,344.0,5.699999999999999,6.5,2.200000000000003,1118.201
2024-12-02 15:39:00,73.0,273.7268,344.0,5.799999999999997,6.5,2.200000000000003,1122.573
2024-12-02 15:42:00,73.0,280.5556,344.0,5.899999999999999,6.3999999999999995,2.200000000000003,1128.083
2024-12-02 15:45:00,75.0,275.9259,344.0,5.899999999999999,6.3999999999999995,2.299999999999997,1146.527
2024-12-02 15:48:00,74.0,273.9583,344.0,5.899999999999999,6.6,2.200000000000003,1135.52
2024-12-02 15:51:00,74.0,273.7268,344.0,6.0,6.499999999999999,2.1999999999999957,1141.4
2024-12-02 15:54:00,73.0,273.3796,344.0,5.699999999999999,6.699999999999999,2.1000000000000014,1125.593
2024-12-02 15:57:00,74.0,272.8009,344.0,5.800000000000001,6.6,2.200000000000003,1138.7
2024-12-02 16:00:00,74.0,270.7176,344.0,5.800000000000001,6.6,2.200000000000003,1131.965
2024-12-02 16:03:00,73.0,265.2778,344.0,5.800000000000001,6.6,2.1000000000000014,1128.256
2024-12-02 16:06:00,74.0,269.6759,344.0,5.800000000000001,6.800000000000001,2.200000000000003,1134.859
2024-12-02 16:09:00,73.0,270.4861,344.0,5.899999999999999,6.6,2.200000000000003,1138.567
2024-12-02 16:12:00,75.0,271.6435,344.0,6.0,6.6000000000000005,2.1999999999999957,1144.143
2024-12-02 16:15:00,73.0,261.6898,344.0,5.699999999999999,6.800000000000001,2.1000000000000014,1125.25
2024-12-02 16:18:00,72.0,257.4074,345.0,5.699999999999999,6.800000000000001,2.1000000000000014,1106.932
2024-12-02 16:21:00,71.0,258.2176,345.0,5.600000000000001,6.800000000000001,1.9999999999999964,1042.74
2024-12-02 16:24:00,68.0,251.3889,345.0,5.5,6.6,1.6999999999999993,1021.745
2024-12-02 16:27:00,69.0,251.3889,345.0,5.400000000000002,6.499999999999999,1.8999999999999986,1033.828
2024-12-02 16:30:00,69.0,253.125,345.0,5.400000000000002,6.3999999999999995,2.0,1061.968
2024-12-02 16:33:00,70.0,251.1574,345.0,5.399999999999999,6.699999999999999,2.099999999999998,1062.444
2024-12-02 16:36:00,68.0,262.037,345.0,5.300000000000001,6.3999999999999995,2.0,1033.956
2024-12-02 16:39:00,71.0,254.7454,345.0,5.600000000000001,6.699999999999999,2.099999999999998,1086.461
2024-12-02 16:42:00,70.0,244.213,345.0,5.399999999999999,6.800000000000001,2.0000000000000036,1022.738
2024-12-02 16:45:00,67.0,249.4213,345.0,5.300000000000001,6.3999999999999995,1.8999999999999986,1020.725
2024-12-02 16:48:00,67.0,247.338,345.0,5.300000000000001,6.700000000000001,1.8999999999999986,1011.765
2024-12-02 16:51:00,68.0,248.7268,345.0,5.300000000000001,6.499999999999999,1.8999999999999986,1023.747
2024-12-02 16:54:00,66.0,239.8148,345.0,5.300000000000001,6.6,1.6999999999999993,992.9506
2024-12-02 16:57:00,66.0,245.9491,345.0,5.199999999999999,6.6,1.8000000000000007,1006.515
2024-12-02 17:00:00,66.0,242.9398,345.0,5.199999999999999,6.700000000000001,1.8000000000000007,999.9915
2024-12-02 17:03:00,66.0,249.537,345.0,5.199999999999999,6.6,1.9000000000000021,1007.202
2024-12-02 17:06:00,67.0,242.5926,345.0,5.300000000000001,6.3999999999999995,2.0,1004.49
2024-12-02 17:09:00,66.0,236.2268,345.0,5.199999999999999,6.699999999999999,1.8000000000000007,987.7211
2024-12-02 17:12:00,67.0,240.7408,345.0,5.199999999999999,6.699999999999999,1.8999999999999986,1016.062
2024-12-02 17:15:00,67.0,242.9398,345.0,5.199999999999999,6.6,2.0,1011.443
2024-12-02 17:18:00,66.0,242.1296,346.0,5.300000000000001,6.699999999999999,1.8000000000000007,980.2622
2024-12-02 17:21:00,66.0,241.2037,346.0,5.099999999999998,6.6,1.9000000000000021,988.7516
2024-12-02 17:24:00,65.0,236.1111,346.0,5.0,6.6,1.8000000000000007,978.294
2024-12-02 17:27:00,65.0,235.4167,346.0,5.100000000000001,6.6,1.8000000000000007,977.9998
2024-12-02 17:30:00,66.0,243.287,346.0,5.100000000000001,6.5,1.8999999999999986,990.4397
2024-12-02 17:33:00,66.0,237.963,346.0,5.199999999999999,6.6,1.9000000000000021,994.9623
2024-12-02 17:36:00,66.0,237.1528,346.0,5.0,6.6,2.0,997.5852
2024-12-02 17:39:00,65.0,228.0092,346.0,5.0,6.6,1.8999999999999986,982.7808
2024-12-02 17:42:00,64.0,244.4444,346.0,4.899999999999999,6.699999999999999,1.8000000000000007,973.5063
2024-12-02 17:45:00,64.0,225.3472,346.0,5.0,6.3999999999999995,1.6999999999999993,960.9302
2024-12-02 17:48:00,63.0,229.1667,346.0,4.800000000000001,6.5,1.5999999999999979,963.4547
2024-12-02 17:51:00,59.0,226.9676,346.0,4.699999999999999,6.699999999999999,1.1999999999999993,860.7672
2024-12-02 17:54:00,61.0,219.4444,346.0,4.600000000000001,6.499999999999999,1.5999999999999979,909.937
2024-12-02 17:57:00,62.0,218.4028,346.0,4.800000000000001,6.499999999999999,1.6000000000000014,911.1356
2024-12-02 18:00:00,59.0,227.5463,346.0,4.800000000000001,6.8999999999999995,1.3000000000000007,872.0393
2024-12-02 18:03:00,61.0,229.8611,346.0,4.5,6.6000000000000005,1.9000000000000021,925.365
2024-12-02 18:06:00,60.0,213.5417,346.0,4.800000000000001,6.700000000000001,1.5,892.2008
