Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power
2024-12-02 18:09:00,60.0,221.7592,346.0,4.600000000000001,6.8,1.6999999999999993,895.0067
2024-12-02 18:12:00,61.0,215.2778,346.0,4.799999999999997,6.6000000000000005,1.7000000000000028,901.0323
2024-12-02 18:15:00,62.0,220.3704,346.0,4.799999999999997,7.0,1.8000000000000007,907.86
2024-12-02 18:18:00,62.0,217.5926,347.0,4.699999999999999,6.6000000000000005,1.8000000000000007,910.2272
2024-12-02 18:21:00,74.0,254.8611,347.0,5.199999999999999,6.300000000000001,2.8000000000000007,1105.279
2024-12-02 18:24:00,71.0,258.5648,347.0,5.5,6.9,2.1999999999999957,1043.892
2024-12-02 18:27:00,72.0,248.9583,347.0,5.5,6.6000000000000005,2.1999999999999993,1102.52
2024-12-02 18:30:00,71.0,256.0185,347.0,5.5,6.800000000000001,2.099999999999998,1054.231
2024-12-02 18:33:00,67.0,247.5694,347.0,5.300000000000001,6.9,2.0,1040.519
2024-12-02 18:36:00,67.0,240.2778,347.0,5.399999999999999,6.700000000000001,1.8000000000000007,1016.525
2024-12-02 18:39:00,68.0,255.787,347.0,5.299999999999997,6.800000000000001,2.1000000000000014,1037.025
2024-12-02 18:42:00,68.0,240.3935,347.0,5.199999999999999,6.800000000000001,2.099999999999998,1029.793
2024-12-02 18:45:00,68.0,237.8472,347.0,5.199999999999999,6.700000000000001,1.8999999999999986,1019.848
2024-12-02 18:48:00,66.0,241.5509,347.0,5.099999999999998,6.800000000000001,2.0,1006.685
2024-12-02 18:51:00,65.0,234.2592,347.0,5.099999999999998,6.700000000000001,1.8000000000000007,993.6459
2024-12-02 18:54:00,65.0,236.3426,347.0,5.099999999999998,6.9,1.8000000000000007,974.2327
2024-12-02 18:57:00,67.0,248.4954,347.0,5.099999999999998,6.6000000000000005,2.1000000000000014,1021.985
2024-12-02 19:00:00,66.0,231.0185,347.0,5.099999999999998,6.800000000000001,2.0,1016.199
2024-12-02 19:03:00,64.0,229.6296,347.0,5.0,6.9,1.6999999999999993,957.6196
2024-12-02 19:06:00,62.0,236.9213,347.0,5.0,6.800000000000001,1.5999999999999979,947.8871
2024-12-02 19:09:00,63.0,222.1065,347.0,4.899999999999999,6.700000000000001,1.5,929.0208
2024-12-02 19:12:00,63.0,219.9074,347.0,5.0,6.6000000000000005,1.6000000000000014,935.2642
2024-12-02 19:15:00,62.0,230.3241,347.0,4.899999999999999,6.800000000000001,1.5,930.5648
2024-12-02 19:18:00,63.0,218.0556,348.0,4.799999999999997,6.800000000000001,1.6000000000000014,935.2666
2024-12-02 19:21:00,63.0,211.2268,348.0,4.899999999999999,6.9,1.6999999999999993,941.8245
2024-12-02 19:24:00,61.0,235.6482,348.0,4.699999999999999,6.800000000000001,1.6000000000000014,883.2939
2024-12-02 19:27:00,61.0,216.6667,348.0,4.699999999999999,6.6,1.5999999999999979,917.0532
2024-12-02 19:30:00,60.0,206.4815,348.0,4.599999999999998,6.800000000000001,1.6000000000000014,862.0311
2024-12-02 19:33:00,59.0,205.9028,348.0,4.699999999999999,6.6,1.6000000000000014,865.7013
2024-12-02 19:36:00,58.0,205.0926,348.0,4.600000000000001,6.5,1.3999999999999986,856.8359
2024-12-02 19:39:00,55.0,191.4352,348.0,4.399999999999999,6.6,1.2000000000000028,811.8883
2024-12-02 19:42:00,56.0,200.3472,348.0,4.300000000000001,6.8999999999999995,1.5,791.0762
2024-12-02 19:45:00,55.0,225.6944,348.0,4.100000000000001,6.9,1.5999999999999979,831.8189
2024-12-02 19:48:00,59.0,211.3426,348.0,4.5,6.3999999999999995,1.7000000000000028,851.8329
2024-12-02 19:51:00,54.0,203.125,348.0,4.300000000000001,6.799999999999999,1.1999999999999993,792.9541
2024-12-02 19:54:00,59.0,239.1204,348.0,4.399999999999999,6.3999999999999995,1.8000000000000007,872.4434
2024-12-02 19:57:00,58.0,202.5463,348.0,4.399999999999999,6.6,1.5,840.309
2024-12-02 20:00:00,56.0,271.5278,348.0,4.199999999999999,6.799999999999999,1.4000000000000021,863.379
2024-12-02 20:03:00,65.0,226.2732,348.0,5.099999999999998,5.999999999999999,2.1000000000000014,993.3126
2024-12-02 20:06:00,63.0,213.5417,348.0,4.800000000000001,6.499999999999999,1.8000000000000007,886.1094
2024-12-02 20:09:00,59.0,215.162,348.0,4.600000000000001,6.5,1.5,876.6033
2024-12-02 20:12:00,59.0,209.375,348.0,4.600000000000001,6.499999999999999,1.5,862.2306
2024-12-02 20:15:00,62.0,264.6991,348.0,4.800000000000001,6.1,1.8000000000000007,933.3604
2024-12-02 20:18:00,69.0,285.5324,349.0,4.899999999999999,6.199999999999999,2.6000000000000014,1063.542
2024-12-02 20:21:00,73.0,284.1435,349.0,5.699999999999999,6.199999999999999,2.299999999999997,1116.546
2024-12-02 20:24:00,79.0,286.3426,349.0,6.100000000000001,6.699999999999999,2.299999999999997,1226.82
2024-12-02 20:27:00,77.0,284.2592,349.0,6.199999999999999,6.699999999999999,2.200000000000003,1172.212
2024-12-02 20:30:00,78.0,274.4213,349.0,6.199999999999999,6.700000000000001,2.200000000000003,1198.675
2024-12-02 20:33:00,73.0,266.088,349.0,5.899999999999999,6.6,1.9000000000000021,1111.215
2024-12-02 20:36:00,73.0,265.0463,349.0,5.699999999999999,6.700000000000001,2.200000000000003,1118.819
2024-12-02 20:39:00,72.0,253.125,349.0,5.699999999999999,6.6,2.1000000000000014,1095.283
2024-12-02 20:42:00,70.0,255.9028,349.0,5.5,6.8999999999999995,2.0,1002.349
2024-12-02 20:45:00,65.0,236.1111,349.0,5.300000000000001,6.699999999999999,1.5999999999999979,952.884
2024-12-02 20:48:00,65.0,229.9768,349.0,4.900000000000002,6.6,1.6999999999999993,939.3229
2024-12-02 20:51:00,64.0,248.3796,349.0,5.299999999999997,6.3999999999999995,1.7000000000000028,950.1043
2024-12-02 20:54:00,64.0,233.912,349.0,5.0,6.3999999999999995,1.8000000000000007,945.7923
2024-12-02 20:57:00,65.0,241.3194,349.0,5.300000000000001,6.3999999999999995,1.5,944.2869
2024-12-02 21:00:00,64.0,255.0926,349.0,4.900000000000002,6.3999999999999995,1.8000000000000007,952.4626
2024-12-02 21:03:00,67.0,241.7824,349.0,5.199999999999999,6.699999999999999,2.1000000000000014,983.0083
2024-12-02 21:06:00,64.0,235.0694,349.0,5.0,6.499999999999999,1.8000000000000007,935.7693
2024-12-02 21:09:00,65.0,251.8518,349.0,5.0,6.499999999999999,1.8999999999999986,941.1057
2024-12-02 21:12:00,66.0,254.7454,349.0,5.100000000000001,6.3,2.1999999999999993,1041.341
2024-12-02 21:15:00,68.0,245.2546,349.0,5.400000000000002,6.6,2.099999999999998,1031.639
2024-12-02 21:18:00,68.0,250.8102,350.0,5.300000000000001,6.6,2.0,1017.717
2024-12-02 21:21:00,69.0,262.6158,350.0,5.600000000000001,6.6,2.0,1035.842
2024-12-02 21:24:00,68.0,243.5185,350.0,5.399999999999999,6.700000000000001,1.9000000000000021,1023.294
2024-12-02 21:27:00,66.0,238.4259,350.0,5.300000000000001,6.9,1.8000000000000007,972.2992
2024-12-02 21:30:00,64.0,239.2361,350.0,5.0,6.499999999999999,1.6999999999999993,945.7194
2024-12-02 21:33:00,63.0,238.0787,350.0,5.0,6.6,1.8000000000000007,936.1183
2024-12-02 21:36:00,64.0,239.4676,350.0,5.0,6.3999999999999995,1.8000000000000007,943.4139
2024-12-02 21:39:00,64.0,239.2361,350.0,4.899999999999999,6.3999999999999995,1.8000000000000007,940.1368
2024-12-02 21:42:00,64.0,242.1296,350.0,5.0,6.3999999999999995,1.9000000000000021,944.3818
2024-12-02 21:45:00,63.0,235.9954,350.0,5.0,6.5,1.8000000000000007,927.4292
2024-12-02 21:48:00,64.0,243.6342,350.0,5.0,6.3999999999999995,1.9000000000000021,954.994
2024-12-02 21:51:00,64.0,249.537,350.0,5.100000000000001,6.3999999999999995,1.6999999999999993,937.1884
2024-12-02 21:54:00,66.0,246.412,350.0,5.0,6.4,2.1000000000000014,1103.583
2024-12-02 21:57:00,66.0,246.1806,350.0,5.199999999999999,6.699999999999999,1.9000000000000021,975.1255
2024-12-02 22:00:00,66.0,249.0741,350.0,5.100000000000001,6.5,2.0,990.4288
2024-12-02 22:03:00,61.0,207.1759,350.0,5.0,6.8,1.5,903.9825
2024-12-02 22:06:00,58.0,271.0648,350.0,4.699999999999999,6.799999999999999,1.2000000000000028,969.2336
2024-12-02 22:09:00,68.0,285.7639,350.0,5.300000000000001,6.0,2.1000000000000014,1013.153
2024-12-02 22:12:00,74.0,283.5648,350.0,5.600000000000001,6.5,2.4999999999999964,1134.744
2024-12-02 22:15:00,75.0,286.6898,350.0,6.099999999999998,6.3,2.5000000000000036,1202.26
2024-12-02 22:18:00,74.0,307.5232,351.0,5.800000000000001,6.5,2.299999999999997,1144.775
2024-12-02 22:21:00,80.0,284.6065,351.0,6.100000000000001,6.9,2.1999999999999993,1168.523
2024-12-02 22:24:00,71.0,288.4259,351.0,5.800000000000001,6.1000000000000005,1.8000000000000007,1078.561
2024-12-02 22:27:00,73.0,287.037,351.0,5.699999999999999,6.2,2.1000000000000014,1094.799
2024-12-02 22:30:00,77.0,286.9213,351.0,6.100000000000001,6.9,2.3000000000000007,1185.951
2024-12-02 22:33:00,71.0,270.7176,351.0,5.699999999999999,6.2,1.8999999999999986,1054.809
2024-12-02 22:36:00,68.0,249.0741,351.0,5.5,6.4,1.6999999999999993,1019.881
2024-12-02 22:39:00,65.0,252.5463,351.0,5.199999999999999,6.300000000000001,1.6999999999999993,959.1138
2024-12-02 22:42:00,64.0,260.8796,351.0,5.099999999999998,6.1,1.6000000000000014,917.146
2024-12-02 22:45:00,66.0,273.9583,351.0,5.100000000000001,6.000000000000001,1.8999999999999986,975.9746
2024-12-02 22:48:00,69.0,276.1574,351.0,5.599999999999998,6.1,1.9000000000000021,1050.568
2024-12-02 22:51:00,69.0,261.6898,351.0,5.5,6.300000000000001,2.0,1025.384
2024-12-02 22:54:00,65.0,256.25,351.0,5.399999999999999,6.199999999999999,1.6000000000000014,982.9483
2024-12-02 22:57:00,65.0,255.4398,351.0,5.0,6.199999999999999,1.9000000000000021,975.6145
2024-12-02 23:00:00,65.0,259.4908,351.0,5.199999999999999,6.4,1.8999999999999986,978.8524
2024-12-02 23:03:00,64.0,250.2315,351.0,5.099999999999998,6.300000000000001,1.8000000000000007,961.5814
2024-12-02 23:06:00,61.0,238.0787,351.0,4.899999999999999,6.1,1.3000000000000007,894.2335
2024-12-02 23:09:00,61.0,255.3241,351.0,4.699999999999999,5.8999999999999995,1.6999999999999993,919.1698
2024-12-02 23:12:00,63.0,268.0556,351.0,5.0,5.999999999999999,1.5999999999999979,938.3211
2024-12-02 23:15:00,65.0,274.1898,351.0,5.099999999999998,5.8999999999999995,2.0,959.0984
2024-12-02 23:18:00,65.0,271.0648,352.0,5.099999999999998,5.8999999999999995,1.9000000000000021,964.9323
2024-12-02 23:21:00,67.0,268.0556,352.0,5.399999999999999,6.299999999999999,2.0,1022.488
2024-12-02 23:24:00,67.0,269.213,352.0,5.299999999999997,6.1,2.1000000000000014,1017.932
2024-12-02 23:27:00,65.0,262.8472,352.0,5.299999999999997,6.1,1.7000000000000028,985.3616
2024-12-02 23:30:00,64.0,259.2592,352.0,5.099999999999998,6.1,1.8000000000000007,900.6729
2024-12-02 23:33:00,63.0,259.4908,352.0,5.099999999999998,5.8999999999999995,1.6000000000000014,931.6323
2024-12-02 23:36:00,63.0,255.9028,352.0,5.0,6.0,1.5999999999999979,930.3364
2024-12-02 23:39:00,63.0,259.9537,352.0,5.099999999999998,6.0,1.6000000000000014,933.7565
2024-12-02 23:42:00,63.0,258.5648,352.0,5.099999999999998,5.8999999999999995,1.6999999999999993,940.8319
2024-12-02 23:45:00,62.0,259.375,352.0,5.0,5.9,1.5999999999999979,928.6512
2024-12-02 23:48:00,62.0,252.5463,352.0,4.899999999999999,5.9,1.6000000000000014,918.0902
2024-12-02 23:51:00,60.0,251.8518,352.0,4.799999999999997,5.9,1.5,890.0918
2024-12-02 23:54:00,61.0,256.9444,352.0,4.799999999999997,5.800000000000001,1.6000000000000014,897.6788
2024-12-02 23:57:00,61.0,264.4676,352.0,4.799999999999997,5.7,1.7000000000000028,916.8726
2024-12-03 00:00:00,62.0,263.7732,352.0,4.899999999999999,5.800000000000001,1.6999999999999993,915.7279
2024-12-03 00:03:00,60.0,246.1806,352.0,4.899999999999999,5.700000000000001,1.6000000000000014,893.7567
2024-12-03 00:06:00,58.0,234.6065,352.0,4.599999999999998,5.9,1.4000000000000021,848.5425
2024-12-03 00:09:00,58.0,237.1528,352.0,4.599999999999998,5.700000000000001,1.4000000000000021,852.6786
2024-12-03 00:12:00,57.0,236.5741,352.0,4.5,5.800000000000001,1.3999999999999986,852.3547
2024-12-03 00:15:00,56.0,244.4444,352.0,4.399999999999999,5.800000000000001,1.5,854.1403
2024-12-03 00:18:00,57.0,242.3611,353.0,4.399999999999999,5.700000000000001,1.6000000000000014,823.5774
2024-12-03 00:21:00,56.0,245.8333,353.0,4.399999999999999,5.700000000000001,1.6000000000000014,832.2178
2024-12-03 00:24:00,58.0,256.25,353.0,4.5,5.6000000000000005,1.6999999999999993,871.6318
2024-12-03 00:27:00,61.0,251.7361,353.0,4.699999999999999,5.6000000000000005,1.5,839.6936
2024-12-03 00:30:00,60.0,253.9352,353.0,4.699999999999999,5.7,1.8000000000000007,890.5691
2024-12-03 00:33:00,59.0,248.8426,353.0,4.699999999999999,6.0,1.5999999999999979,867.0375
2024-12-03 00:36:00,59.0,247.9167,353.0,4.599999999999998,5.800000000000001,1.6999999999999993,871.7459
2024-12-03 00:39:00,57.0,254.5139,353.0,4.699999999999999,5.800000000000001,1.3999999999999986,851.0516
2024-12-03 00:42:00,58.0,251.1574,353.0,4.699999999999999,5.800000000000001,1.6000000000000014,868.9388
2024-12-03 00:45:00,59.0,260.5324,353.0,4.599999999999998,5.700000000000001,1.6999999999999993,859.3058
2024-12-03 00:48:00,61.0,263.8889,353.0,4.699999999999999,5.6000000000000005,1.8999999999999986,909.8118
2024-12-03 00:51:00,62.0,264.5833,353.0,4.699999999999999,5.7,2.0,912.818
2024-12-03 00:54:00,61.0,253.7037,353.0,4.899999999999999,5.700000000000001,1.7000000000000028,895.1494
2024-12-03 00:57:00,60.0,254.7454,353.0,4.800000000000001,5.800000000000001,1.6999999999999993,883.8048
2024-12-03 01:00:00,59.0,259.838,353.0,4.599999999999998,5.6000000000000005,1.6000000000000014,866.047
2024-12-03 01:03:00,60.0,254.7454,353.0,4.800000000000001,5.6,1.8000000000000007,903.7786
2024-12-03 01:06:00,57.0,240.2778,353.0,4.5,5.700000000000001,1.3999999999999986,835.0507
2024-12-03 01:09:00,57.0,265.7408,353.0,4.600000000000001,5.700000000000001,1.3999999999999986,843.8792
2024-12-03 01:12:00,57.0,234.0278,353.0,4.599999999999998,5.799999999999999,1.5,840.6111
2024-12-03 01:15:00,57.0,248.9583,353.0,4.399999999999999,5.6,1.6000000000000014,848.2081
2024-12-03 01:18:00,58.0,256.9444,354.0,4.599999999999998,5.6,1.6000000000000014,858.3636
2024-12-03 01:21:00,57.0,244.213,354.0,4.5,5.5,1.5999999999999979,842.2731
2024-12-03 01:24:00,56.0,250.5787,354.0,4.300000000000001,5.5,1.6000000000000014,832.3439
2024-12-03 01:27:00,57.0,257.7546,354.0,4.5,5.4,1.5999999999999979,841.2789
2024-12-03 01:30:00,57.0,253.125,354.0,4.5,5.5,1.5999999999999979,830.7838
2024-12-03 01:33:00,58.0,255.6713,354.0,4.400000000000002,5.499999999999999,1.6999999999999993,855.5108
2024-12-03 01:36:00,59.0,260.4167,354.0,4.599999999999998,5.499999999999999,1.6999999999999993,869.3064
2024-12-03 01:39:00,59.0,262.7315,354.0,4.699999999999999,5.499999999999999,1.6999999999999993,866.5236
2024-12-03 01:42:00,60.0,258.1018,354.0,4.800000000000001,5.5,1.6000000000000014,881.6809
2024-12-03 01:45:00,60.0,261.2268,354.0,4.599999999999998,5.3999999999999995,1.9000000000000021,883.6436
2024-12-03 01:48:00,60.0,258.5648,354.0,4.699999999999999,5.3999999999999995,1.9000000000000021,874.2373
2024-12-03 01:51:00,58.0,256.0185,354.0,4.599999999999998,5.5,1.5,817.7083
2024-12-03 01:54:00,55.0,250.8102,354.0,4.5,5.3999999999999995,1.1999999999999993,791.0204
2024-12-03 01:57:00,57.0,243.6342,354.0,4.5,5.3999999999999995,1.3999999999999986,804.0959
2024-12-03 02:00:00,56.0,242.9398,354.0,4.5,5.3999999999999995,1.3999999999999986,798.3875
2024-12-03 02:03:00,55.0,237.8472,354.0,4.399999999999999,5.5,1.3000000000000007,785.188
2024-12-03 02:06:00,55.0,239.4676,354.0,4.300000000000001,5.5,1.3999999999999986,785.2595
2024-12-03 02:09:00,59.0,239.6991,354.0,4.399999999999999,5.6,1.8000000000000007,873.5982
2024-12-03 02:12:00,56.0,237.1528,354.0,4.5,5.699999999999999,1.3999999999999986,826.3912
2024-12-03 02:15:00,55.0,233.912,354.0,4.300000000000001,5.699999999999999,1.5,815.3959
2024-12-03 02:18:00,55.0,235.4167,355.0,4.300000000000001,5.5,1.5,800.0693
2024-12-03 02:21:00,54.0,238.3102,355.0,4.400000000000002,5.5,1.3999999999999986,810.37
2024-12-03 02:24:00,54.0,227.4306,355.0,4.300000000000001,5.6,1.3000000000000007,791.3423
2024-12-03 02:27:00,51.0,223.8426,355.0,4.199999999999999,5.6,1.1999999999999993,764.923
2024-12-03 02:30:00,53.0,225.3472,355.0,4.100000000000001,5.4,1.3000000000000007,771.0446
2024-12-03 02:33:00,54.0,228.0092,355.0,4.199999999999999,5.5,1.5,791.3687
2024-12-03 02:36:00,53.0,240.3935,355.0,4.199999999999999,5.5,1.4000000000000021,784.1548
2024-12-03 02:39:00,54.0,238.4259,355.0,4.199999999999999,5.4,1.6000000000000014,796.6956
2024-12-03 02:42:00,54.0,237.7315,355.0,4.300000000000001,5.4,1.5,798.8679
2024-12-03 02:45:00,53.0,231.4815,355.0,4.199999999999999,5.4,1.4000000000000021,773.9109
2024-12-03 02:48:00,52.0,231.5972,355.0,4.100000000000001,5.4,1.3000000000000007,773.3662
2024-12-03 02:51:00,53.0,239.1204,355.0,4.100000000000001,5.300000000000001,1.5,779.613
2024-12-03 02:54:00,53.0,236.1111,355.0,4.300000000000001,5.300000000000001,1.3000000000000007,782.5012
2024-12-03 02:57:00,51.0,223.8426,355.0,4.100000000000001,5.4,1.3000000000000007,753.9597
2024-12-03 03:00:00,52.0,240.7408,355.0,4.0,5.3,1.3999999999999986,807.1486
2024-12-03 03:03:00,52.0,236.8056,355.0,4.099999999999998,5.300000000000001,1.3000000000000007,764.9302
2024-12-03 03:06:00,53.0,235.9954,355.0,4.199999999999999,5.300000000000001,1.3000000000000007,775.8961
2024-12-03 03:09:00,52.0,240.7408,355.0,4.199999999999999,5.1000000000000005,1.3000000000000007,768.3456
2024-12-03 03:12:00,53.0,235.5324,355.0,4.199999999999999,5.200000000000001,1.5,781.3372
2024-12-03 03:15:00,52.0,229.8611,355.0,4.199999999999999,5.1000000000000005,1.3000000000000007,763.1094
2024-12-03 03:18:00,51.0,234.0278,356.0,4.0,5.300000000000001,1.5,759.6848
2024-12-03 03:21:00,53.0,239.1204,356.0,4.100000000000001,5.300000000000001,1.5,788.7444
2024-12-03 03:24:00,53.0,239.4676,356.0,4.0,5.200000000000001,1.5,790.3197
2024-12-03 03:27:00,53.0,237.1528,356.0,4.200000000000003,5.1,1.3999999999999986,769.2288
2024-12-03 03:30:00,55.0,226.7361,356.0,4.200000000000003,4.8999999999999995,1.5999999999999979,790.8845
2024-12-03 03:33:00,50.0,229.9768,356.0,4.0,5.1,1.1000000000000014,735.0228
2024-12-03 03:36:00,50.0,231.1342,356.0,4.0,5.1000000000000005,1.1999999999999993,733.5837
2024-12-03 03:39:00,50.0,227.3148,356.0,4.0,5.4,1.1999999999999993,722.5112
2024-12-03 03:42:00,53.0,229.8611,356.0,3.8999999999999986,4.999999999999999,1.6000000000000014,780.2517
2024-12-03 03:45:00,50.0,230.9028,356.0,3.8999999999999986,5.199999999999999,1.1999999999999993,741.7735
2024-12-03 03:48:00,51.0,240.0463,356.0,4.0,5.1,1.3999999999999986,786.74
2024-12-03 03:51:00,52.0,243.287,356.0,4.0,4.999999999999999,1.5,775.2473
2024-12-03 03:54:00,52.0,246.9908,356.0,4.0,5.0,1.3999999999999986,780.8344
2024-12-03 03:57:00,52.0,244.0972,356.0,4.099999999999998,5.1,1.4000000000000021,771.7119
2024-12-03 04:00:00,52.0,233.4491,356.0,4.100000000000001,5.1,1.3999999999999986,765.819
2024-12-03 04:03:00,49.0,224.1898,356.0,3.8999999999999986,5.0,1.1000000000000014,704.2533
2024-12-03 04:06:00,50.0,231.9444,356.0,3.8000000000000007,4.8999999999999995,1.3000000000000007,768.514
2024-12-03 04:09:00,49.0,226.1574,356.0,4.0,5.199999999999999,1.0,721.9955
2024-12-03 04:12:00,48.0,218.9815,356.0,3.6999999999999993,5.0,1.1000000000000014,694.8486
2024-12-03 04:15:00,49.0,217.8241,356.0,3.6999999999999993,5.0,1.3000000000000007,707.3319
2024-12-03 04:18:00,48.0,228.4722,357.0,3.6999999999999993,5.0,1.3000000000000007,698.4249
2024-12-03 04:21:00,50.0,236.1111,357.0,3.900000000000002,5.1,1.1999999999999993,744.1208
2024-12-03 04:24:00,51.0,229.1667,357.0,3.900000000000002,5.1,1.3999999999999986,723.9253
2024-12-03 04:27:00,50.0,237.7315,357.0,3.8999999999999986,5.1,1.1000000000000014,738.4974
2024-12-03 04:30:00,53.0,246.0648,357.0,4.0,4.8999999999999995,1.5,789.0529
2024-12-03 04:33:00,53.0,242.0139,357.0,4.100000000000001,5.0,1.3999999999999986,777.0521
2024-12-03 04:36:00,52.0,236.6898,357.0,4.0,5.1,1.3000000000000007,762.8373
2024-12-03 04:39:00,52.0,237.8472,357.0,4.0,5.0,1.1999999999999993,775.4347
2024-12-03 04:42:00,50.0,228.125,357.0,3.8999999999999986,4.9,1.1000000000000014,729.4098
2024-12-03 04:45:00,50.0,227.5463,357.0,3.8000000000000007,5.0,1.2999999999999972,740.8947
2024-12-03 04:48:00,50.0,233.4491,357.0,3.8000000000000007,4.800000000000001,1.2999999999999972,742.3286
2024-12-03 04:51:00,51.0,240.2778,357.0,4.0,5.0,1.3000000000000007,751.5952
2024-12-03 04:54:00,51.0,231.4815,357.0,3.8999999999999986,5.0,1.3000000000000007,738.9454
2024-12-03 04:57:00,50.0,236.3426,357.0,3.8999999999999986,4.9,1.1000000000000014,736.4624
2024-12-03 05:00:00,48.0,226.2732,357.0,3.8000000000000007,4.9,1.0,708.3841
2024-12-03 05:03:00,51.0,233.2176,357.0,3.599999999999998,4.9,1.6000000000000014,747.592
2024-12-03 05:06:00,47.0,251.2732,357.0,3.8000000000000007,5.0,1.0,723.4124
2024-12-03 05:09:00,50.0,237.3842,357.0,3.6999999999999993,5.0,1.3000000000000007,751.0688
2024-12-03 05:12:00,53.0,244.0972,357.0,3.8999999999999986,5.0,1.6000000000000014,766.2286
2024-12-03 05:15:00,51.0,243.5185,357.0,4.0,4.700000000000001,1.3000000000000007,759.804
2024-12-03 05:18:00,51.0,237.5,358.0,4.0,4.800000000000001,1.3000000000000007,752.1206
2024-12-03 05:21:00,51.0,245.3704,358.0,3.8999999999999986,4.800000000000001,1.4000000000000021,746.1598
2024-12-03 05:24:00,50.0,239.6991,358.0,3.8999999999999986,4.9,1.3000000000000007,744.0012
2024-12-03 05:27:00,51.0,240.0463,358.0,3.8000000000000007,4.9,1.3999999999999986,737.7468
2024-12-03 05:30:00,50.0,242.0139,358.0,4.0,4.8,1.3000000000000007,742.3413
2024-12-03 05:33:00,51.0,243.6342,358.0,4.0,4.9,1.3000000000000007,746.0542
2024-12-03 05:36:00,52.0,250.5787,358.0,4.0,4.8,1.5,801.915
2024-12-03 05:39:00,53.0,260.5324,358.0,4.199999999999999,4.9,1.3999999999999986,796.7948
2024-12-03 05:42:00,54.0,255.2083,358.0,4.199999999999999,4.9,1.5,816.1033
2024-12-03 05:45:00,54.0,253.3565,358.0,4.199999999999999,5.0,1.5,808.5498
2024-12-03 05:48:00,53.0,254.7454,358.0,4.199999999999999,4.9,1.3000000000000007,807.6061
2024-12-03 05:51:00,54.0,259.838,358.0,4.199999999999999,5.0,1.5,804.5597
2024-12-03 05:54:00,54.0,255.2083,358.0,4.300000000000001,4.9,1.2999999999999972,803.3052
2024-12-03 05:57:00,54.0,256.3658,358.0,4.199999999999999,5.0,1.3000000000000007,813.2611
2024-12-03 06:00:00,55.0,260.9954,358.0,4.199999999999999,5.0,1.6000000000000014,816.1334
2024-12-03 06:03:00,55.0,258.6806,358.0,4.199999999999999,4.8999999999999995,1.5,796.526
2024-12-03 06:06:00,53.0,254.2824,358.0,4.099999999999998,4.8999999999999995,1.3000000000000007,782.978
2024-12-03 06:09:00,53.0,248.9583,358.0,4.099999999999998,4.8,1.2000000000000028,774.6392
2024-12-03 06:12:00,54.0,256.5972,358.0,4.100000000000001,4.7,1.5,795.2933
2024-12-03 06:15:00,54.0,259.2592,358.0,4.199999999999999,4.8999999999999995,1.5,808.291
2024-12-03 06:18:00,55.0,258.7963,359.0,4.199999999999999,4.8999999999999995,1.5,828.2159
2024-12-03 06:21:00,55.0,258.6806,359.0,4.400000000000002,5.0,1.3999999999999986,816.8909
2024-12-03 06:24:00,55.0,256.8287,359.0,4.199999999999999,5.0,1.5,810.127
2024-12-03 06:27:00,54.0,253.3565,359.0,4.300000000000001,5.1,1.3999999999999986,814.7438
2024-12-03 06:30:00,54.0,255.6713,359.0,4.199999999999999,5.1,1.3999999999999986,814.2913
2024-12-03 06:33:00,55.0,255.787,359.0,4.300000000000001,5.1,1.3999999999999986,822.5251
2024-12-03 06:36:00,56.0,263.4259,359.0,4.400000000000002,5.1000000000000005,1.5,837.343
2024-12-03 06:39:00,58.0,271.875,359.0,4.600000000000001,5.1000000000000005,1.5999999999999979,853.7072
2024-12-03 06:42:00,62.0,269.3287,359.0,4.800000000000001,5.300000000000001,1.8999999999999986,943.7988
2024-12-03 06:45:00,60.0,269.9074,359.0,4.699999999999999,5.200000000000001,1.6000000000000014,886.5352
2024-12-03 06:48:00,60.0,271.2963,359.0,4.800000000000001,5.300000000000001,1.6000000000000014,883.2848
2024-12-03 06:51:00,60.0,287.5,359.0,4.699999999999999,5.200000000000001,1.6000000000000014,893.0225
2024-12-03 06:54:00,62.0,257.9861,359.0,4.900000000000002,5.700000000000001,1.6999999999999993,867.718
2024-12-03 06:57:00,57.0,250.5787,359.0,4.5,5.200000000000001,1.3000000000000007,829.6381
2024-12-03 07:00:00,57.0,262.1528,359.0,4.5,5.200000000000001,1.4000000000000021,852.4216
2024-12-03 07:03:00,58.0,270.3704,359.0,4.599999999999998,5.2,1.6000000000000014,860.2164
2024-12-03 07:06:00,60.0,280.9028,359.0,4.400000000000002,5.2,1.8000000000000007,897.545
2024-12-03 07:09:00,63.0,279.0509,359.0,5.0,5.5,1.8000000000000007,963.9575
2024-12-03 07:12:00,64.0,288.6574,359.0,5.0,5.2,1.9000000000000021,960.7695
2024-12-03 07:15:00,64.0,290.162,359.0,5.0,5.4,1.9000000000000021,959.77
2024-12-03 07:18:00,65.0,301.7361,360.0,5.199999999999999,5.3,1.8000000000000007,986.2828
2024-12-03 07:21:00,66.0,348.3796,360.0,5.299999999999997,5.3999999999999995,2.0,1027.077
2024-12-03 07:24:00,73.0,332.2917,360.0,5.899999999999999,5.3,2.200000000000003,1126.273
2024-12-03 07:27:00,74.0,339.2361,360.0,6.0,5.3999999999999995,2.1999999999999957,1146.241
2024-12-03 07:30:00,76.0,344.4444,360.0,5.900000000000002,5.3,2.299999999999997,1207.983
2024-12-03 07:33:00,78.0,354.3982,360.0,6.199999999999999,5.3999999999999995,2.4999999999999964,1221.341
2024-12-03 07:36:00,83.0,339.9306,360.0,6.399999999999999,5.8999999999999995,2.700000000000003,1335.641
2024-12-03 07:39:00,84.0,307.9861,360.0,6.699999999999999,5.8999999999999995,2.400000000000002,1194.147
2024-12-03 07:42:00,51.0,220.3704,360.0,4.399999999999999,5.299999999999999,0.6000000000000014,763.2078
2024-12-03 07:45:00,49.0,214.5833,360.0,3.799999999999997,5.1,0.9000000000000021,703.5044
2024-12-03 07:48:00,51.0,229.9768,360.0,3.8999999999999986,5.5,1.1000000000000014,724.3024
2024-12-03 07:51:00,53.0,233.1018,360.0,4.100000000000001,5.3,1.3000000000000007,784.2855
2024-12-03 07:54:00,55.0,236.1111,360.0,4.300000000000001,5.3999999999999995,1.3000000000000007,840.7854
2024-12-03 07:57:00,56.0,226.2732,360.0,4.199999999999999,5.6,1.3000000000000007,828.8595
2024-12-03 08:00:00,55.0,227.662,360.0,4.199999999999999,5.6,1.1999999999999993,816.2065
2024-12-03 08:03:00,56.0,231.4815,360.0,4.300000000000001,5.800000000000001,1.3999999999999986,830.7894
2024-12-03 08:06:00,57.0,251.1574,360.0,4.5,5.6000000000000005,1.3999999999999986,846.0063
2024-12-03 08:09:00,59.0,262.6158,360.0,4.600000000000001,5.6000000000000005,2.0,901.3286
2024-12-03 08:12:00,61.0,263.8889,360.0,5.0,5.8,1.8000000000000007,906.9246
2024-12-03 08:15:00,64.0,275.9259,360.0,4.699999999999999,5.7,2.0,1020.992
2024-12-03 08:18:00,66.0,270.7176,361.0,5.099999999999998,6.1,1.9000000000000021,974.4537
2024-12-03 08:21:00,65.0,276.5046,361.0,5.200000000000003,5.6,1.8999999999999986,980.0658
2024-12-03 08:24:00,64.0,271.2963,361.0,5.100000000000001,5.6,1.7999999999999972,967.7058
2024-12-03 08:27:00,63.0,272.2222,361.0,5.0,5.699999999999999,1.6000000000000014,916.2643
2024-12-03 08:30:00,61.0,271.412,361.0,4.899999999999999,5.3999999999999995,1.5,910.3152
2024-12-03 08:33:00,61.0,270.2546,361.0,4.800000000000001,5.3999999999999995,1.5999999999999979,910.9653
2024-12-03 08:36:00,62.0,284.1435,361.0,4.800000000000001,5.3999999999999995,1.6999999999999993,932.535
2024-12-03 08:39:00,64.0,290.0463,361.0,5.0,5.3999999999999995,1.8000000000000007,977.7292
2024-12-03 08:42:00,67.0,290.3935,361.0,5.300000000000001,5.5,2.0,1019.585
2024-12-03 08:45:00,67.0,287.5,361.0,5.300000000000001,5.6,2.0,1010.169
2024-12-03 08:48:00,66.0,279.1667,361.0,5.200000000000003,5.6,2.0,992.1268
2024-12-03 08:51:00,64.0,272.6852,361.0,5.100000000000001,5.5,1.6999999999999993,963.2974
2024-12-03 08:54:00,64.0,273.1482,361.0,5.100000000000001,5.699999999999999,1.6999999999999993,964.1754
2024-12-03 08:57:00,63.0,263.3102,361.0,5.100000000000001,5.699999999999999,1.6999999999999993,948.3555
2024-12-03 09:00:00,63.0,267.8241,361.0,5.0,5.700000000000001,1.6999999999999993,950.6712
2024-12-03 09:03:00,64.0,272.4537,361.0,5.0,5.800000000000001,1.8000000000000007,970.1172
2024-12-03 09:06:00,66.0,275.6944,361.0,5.300000000000001,5.8,1.9000000000000021,991.1366
2024-12-03 09:09:00,65.0,269.7917,361.0,5.199999999999999,5.8,1.9000000000000021,984.2754
2024-12-03 09:12:00,65.0,270.8333,361.0,5.199999999999999,5.700000000000001,1.8000000000000007,978.2314
2024-12-03 09:15:00,65.0,275.5787,361.0,5.300000000000001,5.700000000000001,1.6999999999999993,973.6637
2024-12-03 09:18:00,64.0,275.3472,362.0,5.200000000000003,5.699999999999999,1.5999999999999979,957.394
2024-12-03 09:21:00,65.0,296.7592,362.0,5.199999999999999,5.499999999999999,1.9000000000000021,994.4626
2024-12-03 09:24:00,67.0,297.338,362.0,5.399999999999999,5.6000000000000005,1.9000000000000021,1019.688
2024-12-03 09:27:00,67.0,292.2454,362.0,5.400000000000002,5.6,2.0,1015.72
2024-12-03 09:30:00,68.0,296.1806,362.0,5.5,5.499999999999999,2.0,1030.569
2024-12-03 09:33:00,72.0,305.6713,362.0,5.399999999999999,5.6000000000000005,2.3999999999999986,1105.006
2024-12-03 09:36:00,72.0,321.412,362.0,5.800000000000001,5.499999999999999,2.1999999999999957,1107.462
2024-12-03 09:39:00,72.0,303.8194,362.0,5.900000000000002,5.6,1.9000000000000021,1093.027
2024-12-03 09:42:00,73.0,315.8565,362.0,5.699999999999999,5.6,2.299999999999997,1136.088
2024-12-03 09:45:00,72.0,312.963,362.0,5.899999999999999,5.5,2.099999999999998,1105.854
2024-12-03 09:48:00,68.0,285.8796,362.0,5.699999999999999,5.6,1.6999999999999993,1023.873
2024-12-03 09:51:00,64.0,273.3796,362.0,5.200000000000003,5.6,1.5,955.6146
2024-12-03 09:54:00,61.0,260.9954,362.0,4.800000000000001,5.300000000000001,1.5,885.7203
2024-12-03 09:57:00,59.0,260.0694,362.0,4.800000000000001,5.4,1.2999999999999972,871.8096
2024-12-03 10:00:00,61.0,263.8889,362.0,4.800000000000001,5.4,1.5,884.8851
2024-12-03 10:03:00,60.0,266.4352,362.0,4.800000000000001,5.5,1.3999999999999986,885.4703
2024-12-03 10:06:00,61.0,266.3194,362.0,4.899999999999999,5.5,1.4000000000000021,894.715
2024-12-03 10:09:00,60.0,270.9491,362.0,4.899999999999999,5.3999999999999995,1.5,897.0321
2024-12-03 10:12:00,62.0,271.875,362.0,5.0,5.6,1.5999999999999979,920.4417
2024-12-03 10:15:00,62.0,272.1065,362.0,5.0,5.6000000000000005,1.6999999999999993,927.1027
2024-12-03 10:18:00,62.0,268.6342,363.0,4.899999999999999,5.6,1.8000000000000007,925.2436
2024-12-03 10:21:00,63.0,268.6342,363.0,5.100000000000001,5.700000000000001,1.6999999999999993,931.5131
2024-12-03 10:24:00,63.0,267.9398,363.0,4.899999999999999,5.700000000000001,1.9000000000000021,929.2968
2024-12-03 10:27:00,63.0,267.0139,363.0,4.899999999999999,5.800000000000001,1.9000000000000021,929.3403
2024-12-03 10:30:00,63.0,269.7917,363.0,4.899999999999999,5.800000000000001,1.9000000000000021,935.0935
2024-12-03 10:33:00,63.0,259.4908,363.0,4.899999999999999,5.9,1.9000000000000021,932.617
2024-12-03 10:36:00,63.0,259.1435,363.0,4.899999999999999,5.7,1.8000000000000007,920.2119
2024-12-03 10:39:00,62.0,263.8889,363.0,5.0,5.8999999999999995,1.6999999999999993,927.6995
2024-12-03 10:42:00,69.0,266.2037,363.0,5.300000000000001,6.2,2.1999999999999993,1038.378
2024-12-03 10:45:00,66.0,265.162,363.0,5.300000000000001,6.0,1.8999999999999986,1003.986
2024-12-03 10:48:00,66.0,269.0972,363.0,5.400000000000002,6.1,2.0,983.4425
2024-12-03 10:51:00,66.0,270.9491,363.0,5.300000000000001,6.0,2.0,993.8102
2024-12-03 10:54:00,66.0,271.6435,363.0,5.300000000000001,6.1,2.0,1004.055
2024-12-03 10:57:00,66.0,274.7685,363.0,5.5,5.999999999999999,2.0,1005.46
2024-12-03 11:00:00,67.0,276.8518,363.0,5.400000000000002,5.999999999999999,2.099999999999998,1025.787
2024-12-03 11:03:00,68.0,278.3565,363.0,5.300000000000001,5.999999999999999,2.1000000000000014,1030.271
2024-12-03 11:06:00,72.0,281.8287,363.0,5.699999999999999,6.199999999999999,2.3000000000000043,1094.448
2024-12-03 11:09:00,72.0,280.5556,363.0,5.699999999999999,6.199999999999999,2.200000000000003,1087.996
2024-12-03 11:12:00,71.0,279.5139,363.0,5.5,6.199999999999999,2.1999999999999993,1052.727
2024-12-03 11:15:00,74.0,287.1528,363.0,5.699999999999999,5.999999999999999,2.3999999999999986,1140.976
2024-12-03 11:18:00,73.0,284.7222,364.0,5.800000000000001,6.1,2.1999999999999957,1115.813
2024-12-03 11:21:00,71.0,280.5556,364.0,5.800000000000001,6.1,2.0,1066.923
2024-12-03 11:24:00,71.0,290.0463,364.0,5.599999999999998,6.1000000000000005,2.1000000000000014,1081.738
2024-12-03 11:27:00,73.0,301.6204,364.0,5.699999999999999,5.999999999999999,2.3999999999999986,1146.367
2024-12-03 11:30:00,75.0,297.5694,364.0,6.100000000000001,6.1000000000000005,2.3000000000000007,1159.778
2024-12-03 11:33:00,75.0,291.088,364.0,6.0,6.300000000000001,2.1999999999999993,1153.023
2024-12-03 11:36:00,75.0,292.3611,364.0,5.899999999999999,6.200000000000001,2.3000000000000007,1152.441
2024-12-03 11:39:00,75.0,293.6342,364.0,6.199999999999999,6.4,2.1000000000000014,1151.621
2024-12-03 11:42:00,75.0,293.0556,364.0,5.900000000000002,6.300000000000001,2.3000000000000007,1156.974
2024-12-03 11:45:00,75.0,291.2037,364.0,6.100000000000001,6.200000000000001,2.1999999999999993,1158.337
2024-12-03 11:48:00,75.0,291.8982,364.0,6.0,6.4,2.1999999999999993,1156.196
2024-12-03 11:51:00,75.0,289.5833,364.0,6.0,6.4,2.3000000000000007,1154.393
2024-12-03 11:54:00,78.0,292.4768,364.0,6.099999999999998,6.3,2.5,1201.902
2024-12-03 11:57:00,78.0,290.162,364.0,6.300000000000001,6.5,2.1999999999999957,1212.254
2024-12-03 12:00:00,77.0,283.4491,364.0,6.199999999999999,6.6,2.200000000000003,1201.514
2024-12-03 12:03:00,76.0,281.4815,364.0,6.0,6.5,2.3000000000000007,1162.994
2024-12-03 12:06:00,78.0,284.6065,364.0,6.099999999999998,6.5,2.5,1210.151
2024-12-03 12:09:00,75.0,284.2592,364.0,6.199999999999999,6.3999999999999995,2.200000000000003,1160.155
2024-12-03 12:12:00,76.0,286.3426,364.0,6.199999999999999,6.3999999999999995,2.200000000000003,1222.594
2024-12-03 12:15:00,80.0,298.4954,364.0,6.300000000000001,6.499999999999999,2.5,1238.563
2024-12-03 12:18:00,83.0,305.5556,365.0,6.300000000000001,6.499999999999999,2.6999999999999993,1299.108
2024-12-03 12:21:00,82.0,300.8102,365.0,6.300000000000001,6.6,2.599999999999998,1287.641
2024-12-03 12:24:00,82.0,299.0741,365.0,6.599999999999998,6.6,2.5,1285.741
2024-12-03 12:27:00,82.0,295.6018,365.0,6.400000000000002,6.6,2.599999999999998,1283.956
2024-12-03 12:30:00,80.0,286.1111,365.0,6.399999999999999,6.800000000000001,2.400000000000002,1236.985
2024-12-03 12:33:00,80.0,291.3194,365.0,6.199999999999999,6.5,2.3000000000000007,1240.482
2024-12-03 12:36:00,80.0,290.5092,365.0,6.399999999999999,6.5,2.3000000000000007,1221.126
2024-12-03 12:39:00,75.0,277.3148,365.0,6.200000000000003,6.6,1.7999999999999972,1153.098
2024-12-03 12:42:00,75.0,278.4722,365.0,6.199999999999999,6.5,2.0,1163.371
2024-12-03 12:45:00,76.0,280.0926,365.0,6.0,6.499999999999999,2.200000000000003,1167.378
2024-12-03 12:48:00,77.0,277.7778,365.0,6.199999999999999,6.700000000000001,2.3999999999999986,1215.047
2024-12-03 12:51:00,75.0,277.662,365.0,6.100000000000001,6.6,2.200000000000003,1167.536
2024-12-03 12:54:00,76.0,277.7778,365.0,5.899999999999999,6.6,2.3000000000000043,1178.801
2024-12-03 12:57:00,75.0,276.8518,365.0,6.0,6.6,2.200000000000003,1158.06
2024-12-03 13:00:00,75.0,275.9259,365.0,5.900000000000002,6.6,2.400000000000002,1158.607
2024-12-03 13:03:00,75.0,271.6435,365.0,5.899999999999999,6.6,2.200000000000003,1157.457
2024-12-03 13:06:00,75.0,273.3796,365.0,6.0,6.5,2.200000000000003,1147.799
2024-12-03 13:09:00,75.0,277.1991,365.0,5.800000000000001,6.5,2.400000000000002,1157.264
2024-12-03 13:12:00,74.0,275.6944,365.0,5.899999999999999,6.5,2.200000000000003,1144.332
2024-12-03 13:15:00,74.0,273.9583,365.0,5.800000000000001,6.5,2.3000000000000007,1151.801
2024-12-03 13:18:00,77.0,281.4815,366.0,5.899999999999999,6.5,2.3999999999999986,1201.384
2024-12-03 13:21:00,75.0,276.7361,366.0,6.0,6.6000000000000005,2.3000000000000043,1159.629
2024-12-03 13:24:00,78.0,278.8194,366.0,5.899999999999999,6.6000000000000005,2.6000000000000014,1207.919
2024-12-03 13:27:00,78.0,284.6065,366.0,6.200000000000003,6.6000000000000005,2.5,1215.17
2024-12-03 13:30:00,80.0,291.3194,366.0,6.199999999999999,6.6000000000000005,2.5000000000000036,1231.913
2024-12-03 13:33:00,81.0,289.3518,366.0,6.300000000000001,6.700000000000001,2.6999999999999993,1276.575
2024-12-03 13:36:00,80.0,288.3102,366.0,6.300000000000001,6.6,2.400000000000002,1227.193
2024-12-03 13:39:00,80.0,288.8889,366.0,6.300000000000001,6.6000000000000005,2.400000000000002,1219.979
2024-12-03 13:42:00,80.0,287.5,366.0,6.100000000000001,6.700000000000001,2.6000000000000014,1231.673
2024-12-03 13:45:00,79.0,282.2917,366.0,6.399999999999999,6.700000000000001,2.3000000000000007,1237.082
2024-12-03 13:48:00,79.0,286.1111,366.0,6.199999999999999,6.699999999999999,2.3000000000000007,1225.505
2024-12-03 13:51:00,79.0,286.5741,366.0,6.300000000000001,6.5,2.3000000000000007,1210.256
2024-12-03 13:54:00,79.0,290.7408,366.0,6.300000000000001,6.6,2.3000000000000007,1234.695
2024-12-03 13:57:00,80.0,293.287,366.0,6.300000000000001,6.6,2.400000000000002,1232.204
2024-12-03 14:00:00,79.0,292.1296,366.0,6.399999999999999,6.5,2.3000000000000043,1221.845
2024-12-03 14:03:00,81.0,291.7824,366.0,6.199999999999999,6.6,2.5000000000000036,1255.377
2024-12-03 14:06:00,86.0,290.162,366.0,6.699999999999999,6.800000000000001,2.8999999999999986,1366.021
2024-12-03 14:09:00,84.0,287.2685,366.0,6.699999999999999,7.000000000000001,2.5000000000000036,1337.393
2024-12-03 14:12:00,80.0,289.0046,366.0,6.5,6.699999999999999,2.200000000000003,1268.653
2024-12-03 14:15:00,80.0,288.8889,366.0,6.399999999999999,6.800000000000001,2.200000000000003,1256.35
2024-12-03 14:18:00,76.0,284.838,367.0,6.199999999999999,6.500000000000001,2.0000000000000036,1170.803
2024-12-03 14:21:00,79.0,287.2685,367.0,6.5,6.800000000000001,2.200000000000003,1243.256
2024-12-03 14:24:00,82.0,289.9306,367.0,6.5,6.800000000000001,2.5,1276.177
2024-12-03 14:27:00,86.0,284.9537,367.0,6.5,6.9,2.799999999999997,1362.085
2024-12-03 14:30:00,83.0,285.1852,367.0,6.600000000000001,6.9,2.6000000000000014,1326.135
2024-12-03 14:33:00,80.0,288.0787,367.0,6.399999999999999,6.700000000000001,2.3999999999999986,1270.62
2024-12-03 14:36:00,78.0,292.2454,367.0,6.300000000000001,6.500000000000001,2.1999999999999993,1185.316
2024-12-03 14:39:00,81.0,293.4028,367.0,6.300000000000001,6.6000000000000005,2.4999999999999964,1234.798
2024-12-03 14:42:00,83.0,294.7917,367.0,6.600000000000001,6.6000000000000005,2.5,1296.183
2024-12-03 14:45:00,83.0,296.5278,367.0,6.599999999999998,6.700000000000001,2.400000000000002,1299.885
2024-12-03 14:48:00,83.0,301.0417,367.0,6.600000000000001,6.6000000000000005,2.5,1300.332
2024-12-03 14:51:00,85.0,304.0509,367.0,6.699999999999999,6.6000000000000005,2.6999999999999993,1342.628
2024-12-03 14:54:00,85.0,302.8935,367.0,6.899999999999999,6.700000000000001,2.6999999999999993,1339.087
2024-12-03 14:57:00,84.0,293.4028,367.0,6.699999999999999,6.800000000000001,2.5000000000000036,1292.562
2024-12-03 15:00:00,82.0,288.8889,367.0,6.399999999999999,6.800000000000001,2.5,1287.904
2024-12-03 15:03:00,80.0,284.2592,367.0,6.5,6.700000000000001,2.1000000000000014,1242.259
2024-12-03 15:06:00,80.0,282.2917,367.0,6.199999999999999,6.800000000000001,2.200000000000003,1230.833
2024-12-03 15:09:00,79.0,277.3148,367.0,6.300000000000001,6.800000000000001,2.1999999999999993,1221.576
2024-12-03 15:12:00,79.0,284.375,367.0,6.199999999999999,6.6,2.3000000000000007,1225.686
2024-12-03 15:15:00,79.0,280.3241,367.0,6.199999999999999,6.6,2.1999999999999993,1202.334
2024-12-03 15:18:00,79.0,290.0463,368.0,6.099999999999998,6.6,2.5000000000000036,1224.449
2024-12-03 15:21:00,83.0,292.9398,368.0,6.100000000000001,6.699999999999999,2.8000000000000007,1293.598
2024-12-03 15:24:00,84.0,289.8148,368.0,6.699999999999999,6.8999999999999995,2.599999999999998,1343.952
2024-12-03 15:27:00,82.0,291.6667,368.0,6.5,6.800000000000001,2.5,1261.408
2024-12-03 15:30:00,80.0,295.6018,368.0,6.399999999999999,6.500000000000001,2.3999999999999986,1245.763
2024-12-03 15:33:00,82.0,295.0232,368.0,6.5,6.700000000000001,2.5,1291.719
2024-12-03 15:36:00,83.0,298.4954,368.0,6.5,6.6000000000000005,2.6000000000000014,1290.967
2024-12-03 15:39:00,85.0,300.463,368.0,6.699999999999999,6.700000000000001,2.6999999999999993,1330.435
2024-12-03 15:42:00,85.0,300.9259,368.0,6.699999999999999,6.8,2.599999999999998,1347.632
2024-12-03 15:45:00,86.0,303.4722,368.0,6.699999999999999,6.7,2.6999999999999993,1349.462
2024-12-03 15:48:00,86.0,301.6204,368.0,6.799999999999997,6.9,2.700000000000003,1365.256
2024-12-03 15:51:00,86.0,299.7685,368.0,6.899999999999999,6.800000000000001,2.6000000000000014,1363.768
2024-12-03 15:54:00,86.0,298.4954,368.0,6.699999999999999,6.700000000000001,2.6999999999999993,1350.928
2024-12-03 15:57:00,86.0,302.3148,368.0,6.699999999999999,6.800000000000001,2.6999999999999993,1351.038
2024-12-03 16:00:00,86.0,303.3565,368.0,6.699999999999999,6.700000000000001,2.6999999999999993,1352.093
2024-12-03 16:03:00,86.0,305.0926,368.0,6.899999999999999,6.700000000000001,2.5,1356.247
2024-12-03 16:06:00,86.0,300.463,368.0,6.600000000000001,6.700000000000001,2.8000000000000007,1345.293
2024-12-03 16:09:00,85.0,295.9491,368.0,6.899999999999999,6.700000000000001,2.5,1342.967
2024-12-03 16:12:00,84.0,293.0556,368.0,6.600000000000001,6.800000000000001,2.400000000000002,1308.04
2024-12-03 16:15:00,83.0,293.287,368.0,6.699999999999999,6.800000000000001,2.400000000000002,1293.843
2024-12-03 16:18:00,83.0,293.6342,369.0,6.5,6.700000000000001,2.5,1304.406
2024-12-03 16:21:00,82.0,291.3194,369.0,6.300000000000001,6.700000000000001,2.5,1296.31
2024-12-03 16:24:00,82.0,289.3518,369.0,6.400000000000002,6.700000000000001,2.5,1299.859
2024-12-03 16:27:00,82.0,284.0278,369.0,6.5,6.800000000000001,2.3000000000000007,1303.143
2024-12-03 16:30:00,83.0,283.5648,369.0,6.5,6.8999999999999995,2.400000000000002,1326.643
2024-12-03 16:33:00,80.0,284.6065,369.0,6.400000000000002,6.700000000000001,2.299999999999997,1273.129
2024-12-03 16:36:00,80.0,282.5232,369.0,6.400000000000002,6.800000000000001,2.1999999999999957,1258.517
2024-12-03 16:39:00,80.0,279.3982,369.0,6.300000000000001,6.800000000000001,2.3999999999999986,1259.363
2024-12-03 16:42:00,80.0,285.5324,369.0,6.400000000000002,6.9,2.3999999999999986,1271.029
2024-12-03 16:45:00,81.0,287.8472,369.0,6.5,6.7,2.5,1276.438
2024-12-03 16:48:00,80.0,284.0278,369.0,6.400000000000002,6.800000000000001,2.3999999999999986,1271.17
2024-12-03 16:51:00,80.0,284.2592,369.0,6.400000000000002,6.8,2.3999999999999986,1271.313
2024-12-03 16:54:00,80.0,280.0926,369.0,6.300000000000001,6.9,2.5,1265.859
2024-12-03 16:57:00,78.0,275.463,369.0,6.300000000000001,6.800000000000001,2.200000000000003,1226.764
2024-12-03 17:00:00,77.0,272.1065,369.0,6.100000000000001,6.800000000000001,2.3000000000000007,1212.681
2024-12-03 17:03:00,73.0,257.7546,369.0,5.900000000000002,6.6,2.0,1140.305
2024-12-03 17:06:00,73.0,265.0463,369.0,5.800000000000001,6.6,2.0,1132.573
2024-12-03 17:09:00,73.0,266.2037,369.0,5.800000000000001,6.5,2.200000000000003,1137.667
2024-12-03 17:12:00,72.0,266.7824,369.0,5.900000000000002,6.6,2.0,1130.564
2024-12-03 17:15:00,73.0,267.0139,369.0,5.800000000000001,6.499999999999999,2.299999999999997,1143.276
2024-12-03 17:18:00,73.0,270.2546,370.0,5.800000000000001,6.6,2.1000000000000014,1135.343
2024-12-03 17:21:00,73.0,268.4028,370.0,5.600000000000001,6.6,2.400000000000002,1140.627
2024-12-03 17:24:00,73.0,262.3842,370.0,5.699999999999999,6.6,2.200000000000003,1123.775
2024-12-03 17:27:00,74.0,284.0278,370.0,5.899999999999999,6.500000000000001,2.299999999999997,1164.493
2024-12-03 17:30:00,75.0,279.9768,370.0,5.900000000000002,6.3999999999999995,2.3999999999999986,1157.773
2024-12-03 17:33:00,76.0,276.8518,370.0,5.900000000000002,6.6,2.5,1181.971
2024-12-03 17:36:00,77.0,279.1667,370.0,6.0,6.6,2.5000000000000036,1179.864
2024-12-03 17:39:00,77.0,279.0509,370.0,6.0,6.6,2.3000000000000007,1185.678
2024-12-03 17:42:00,77.0,275.1158,370.0,5.899999999999999,6.6,2.400000000000002,1205.609
2024-12-03 17:45:00,75.0,275.3472,370.0,5.800000000000001,6.499999999999999,2.5,1160.961
2024-12-03 17:48:00,76.0,269.213,370.0,6.199999999999999,6.699999999999999,2.1999999999999993,1173.251
2024-12-03 17:51:00,74.0,269.3287,370.0,5.900000000000002,6.4,2.1000000000000014,1139.976
2024-12-03 17:54:00,74.0,273.2639,370.0,5.800000000000001,6.6,2.299999999999997,1147.883
2024-12-03 17:57:00,74.0,272.1065,370.0,5.900000000000002,6.6,2.1999999999999957,1146.47
2024-12-03 18:00:00,74.0,269.213,370.0,5.900000000000002,6.5,2.1999999999999957,1145.665
2024-12-03 18:03:00,73.0,259.9537,370.0,5.699999999999999,6.699999999999999,2.200000000000003,1116.988
2024-12-03 18:06:00,72.0,254.6296,370.0,5.699999999999999,6.6,2.1000000000000014,1100.889
2024-12-03 18:09:00,72.0,250.2315,370.0,5.5,6.499999999999999,2.099999999999998,1081.804
2024-12-03 18:12:00,68.0,251.6204,370.0,5.400000000000002,6.6,1.7999999999999972,1043.008
2024-12-03 18:15:00,70.0,243.8658,370.0,5.400000000000002,6.799999999999999,2.1000000000000014,1063.806
2024-12-03 18:18:00,67.0,245.6018,371.0,5.300000000000001,6.699999999999999,1.8000000000000007,1017.504
2024-12-03 18:21:00,67.0,249.4213,371.0,5.199999999999999,6.6,2.1000000000000014,1024.9
2024-12-03 18:24:00,67.0,248.3796,371.0,5.300000000000001,6.6,1.8999999999999986,1013.516
2024-12-03 18:27:00,67.0,249.6528,371.0,5.299999999999997,6.5,2.1000000000000014,1020.708
2024-12-03 18:30:00,71.0,246.5278,371.0,5.399999999999999,6.499999999999999,2.299999999999997,1072.361
2024-12-03 18:33:00,67.0,243.1713,371.0,5.299999999999997,6.699999999999999,1.9000000000000021,1015.791
2024-12-03 18:36:00,67.0,243.1713,371.0,5.099999999999998,6.700000000000001,2.1000000000000014,1016.707
2024-12-03 18:39:00,67.0,239.1204,371.0,5.199999999999999,6.6,2.099999999999998,1008.97
2024-12-03 18:42:00,63.0,233.1018,371.0,5.099999999999998,6.699999999999999,1.5,914.7605
2024-12-03 18:45:00,63.0,234.6065,371.0,4.899999999999999,6.499999999999999,1.6999999999999993,922.0885
2024-12-03 18:48:00,62.0,229.6296,371.0,4.899999999999999,6.6,1.5,921.1021
2024-12-03 18:51:00,73.0,275.1158,371.0,5.100000000000001,6.1,2.8999999999999986,1199.845
2024-12-03 18:54:00,75.0,273.6111,371.0,5.699999999999999,6.6,2.400000000000002,1146.879
2024-12-03 18:57:00,74.0,276.2732,371.0,5.599999999999998,6.6,2.5000000000000036,1147.903
2024-12-03 19:00:00,75.0,269.6759,371.0,5.800000000000001,6.6,2.400000000000002,1141.933
2024-12-03 19:03:00,73.0,268.5185,371.0,5.800000000000001,6.6,2.3000000000000007,1131.221
2024-12-03 19:06:00,73.0,265.5092,371.0,5.699999999999999,6.6,2.3000000000000007,1125.394
2024-12-03 19:09:00,72.0,262.963,371.0,5.600000000000001,6.699999999999999,2.1999999999999957,1106.304
2024-12-03 19:12:00,72.0,261.1111,371.0,5.600000000000001,6.6,2.1999999999999957,1097.994
2024-12-03 19:15:00,71.0,259.9537,371.0,5.5,6.6,2.200000000000003,1087.556
2024-12-03 19:18:00,72.0,247.1065,372.0,5.5,6.6,2.299999999999997,1099.967
2024-12-03 19:21:00,69.0,257.7546,372.0,5.300000000000001,6.4,2.0,1038.674
2024-12-03 19:24:00,68.0,255.4398,372.0,5.199999999999999,6.5,2.0,1026.617
2024-12-03 19:27:00,68.0,262.8472,372.0,5.300000000000001,6.5,2.0,1040.376
2024-12-03 19:30:00,68.0,262.1528,372.0,5.399999999999999,6.4,2.1000000000000014,1044.017
2024-12-03 19:33:00,68.0,248.9583,372.0,5.300000000000001,6.5,2.0,1035.023
2024-12-03 19:36:00,68.0,247.6852,372.0,5.199999999999999,6.6,2.0,1023.402
2024-12-03 19:39:00,66.0,243.287,372.0,5.0,6.5,2.0,983.9476
2024-12-03 19:42:00,65.0,230.5556,372.0,5.199999999999999,6.6,1.8000000000000007,967.484
2024-12-03 19:45:00,63.0,234.0278,372.0,4.800000000000001,6.3999999999999995,1.6999999999999993,929.9999
2024-12-03 19:48:00,63.0,239.8148,372.0,5.0,6.3999999999999995,1.6999999999999993,930.5387
2024-12-03 19:51:00,62.0,237.3842,372.0,4.900000000000002,6.5,1.6999999999999993,927.8323
2024-12-03 19:54:00,64.0,247.8009,372.0,4.899999999999999,6.3999999999999995,1.9000000000000021,945.329
2024-12-03 19:57:00,64.0,246.6435,372.0,5.0,6.3999999999999995,1.8999999999999986,948.0271
2024-12-03 20:00:00,69.0,242.3611,372.0,5.099999999999998,6.3,2.400000000000002,1031.315
2024-12-03 20:03:00,67.0,245.3704,372.0,5.199999999999999,6.6,2.1000000000000014,1004.244
2024-12-03 20:06:00,66.0,245.9491,372.0,5.199999999999999,6.6,2.1000000000000014,1002.729
2024-12-03 20:09:00,65.0,239.8148,372.0,5.0,6.5,2.0,971.167
2024-12-03 20:12:00,64.0,237.7315,372.0,5.0,6.699999999999999,1.8000000000000007,955.6681
2024-12-03 20:15:00,62.0,240.162,372.0,4.800000000000001,6.3,1.6999999999999993,915.0432
2024-12-03 20:18:00,62.0,237.1528,373.0,4.899999999999999,6.4,1.6000000000000014,913.304
2024-12-03 20:21:00,62.0,239.6991,373.0,4.800000000000001,6.4,1.6999999999999993,921.3047
