Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power
2024-12-03 20:24:00,62.0,240.9722,373.0,4.800000000000001,6.4,1.7999999999999972,921.6993
2024-12-03 20:27:00,62.0,239.1204,373.0,4.800000000000001,6.4,1.6999999999999993,912.0325
2024-12-03 20:30:00,62.0,240.625,373.0,4.800000000000001,6.200000000000001,1.7999999999999972,913.8505
2024-12-03 20:33:00,62.0,240.3935,373.0,4.900000000000002,6.200000000000001,1.7999999999999972,921.4664
2024-12-03 20:36:00,62.0,241.7824,373.0,4.800000000000001,6.1000000000000005,1.8999999999999986,924.9826
2024-12-03 20:39:00,62.0,237.7315,373.0,4.900000000000002,6.4,1.8999999999999986,919.0954
2024-12-03 20:42:00,63.0,239.6991,373.0,5.0,6.3,2.0,929.7853
2024-12-03 20:45:00,62.0,236.3426,373.0,4.800000000000001,6.4,1.8999999999999986,913.6233
2024-12-03 20:48:00,62.0,235.4167,373.0,4.699999999999999,6.200000000000001,2.1000000000000014,916.4074
2024-12-03 20:51:00,61.0,232.2917,373.0,4.800000000000001,6.5,1.8000000000000007,904.6296
2024-12-03 20:54:00,61.0,236.2268,373.0,4.800000000000001,6.300000000000001,1.6999999999999993,903.4983
2024-12-03 20:57:00,60.0,228.8194,373.0,4.699999999999999,6.300000000000001,1.7000000000000028,882.4135
2024-12-03 21:00:00,60.0,228.588,373.0,4.600000000000001,6.300000000000001,1.6999999999999993,880.3391
2024-12-03 21:03:00,59.0,225.6944,373.0,4.600000000000001,6.200000000000001,1.6999999999999993,872.4462
2024-12-03 21:06:00,60.0,227.5463,373.0,4.600000000000001,6.200000000000001,1.6999999999999993,877.2855
2024-12-03 21:09:00,59.0,222.338,373.0,4.600000000000001,6.200000000000001,1.6999999999999993,872.4114
2024-12-03 21:12:00,60.0,229.1667,373.0,4.400000000000002,6.1000000000000005,1.8999999999999986,878.2313
2024-12-03 21:15:00,59.0,229.3982,373.0,4.5,6.4,1.8000000000000007,878.261
2024-12-03 21:18:00,60.0,227.662,374.0,4.599999999999998,6.4,1.9000000000000021,881.6196
2024-12-03 21:21:00,60.0,238.4259,374.0,4.699999999999999,6.300000000000001,1.8000000000000007,896.5389
2024-12-03 21:24:00,60.0,232.0602,374.0,4.699999999999999,6.4,1.8000000000000007,891.7023
2024-12-03 21:27:00,60.0,234.375,374.0,4.599999999999998,6.300000000000001,1.9000000000000021,891.653
2024-12-03 21:30:00,59.0,226.1574,374.0,4.599999999999998,6.300000000000001,1.8000000000000007,875.3254
2024-12-03 21:33:00,58.0,229.3982,374.0,4.299999999999997,6.300000000000001,1.8000000000000007,840.4819
2024-12-03 21:36:00,58.0,230.9028,374.0,4.5,6.1,1.6000000000000014,837.8292
2024-12-03 21:39:00,60.0,235.9954,374.0,4.5,6.1000000000000005,2.0,871.6721
2024-12-03 21:42:00,58.0,220.0232,374.0,4.5,6.200000000000001,1.6999999999999993,852.0274
2024-12-03 21:45:00,56.0,216.3194,374.0,4.299999999999997,6.300000000000001,1.6000000000000014,832.8561
2024-12-03 21:48:00,56.0,212.963,374.0,4.5,6.199999999999999,1.5,838.6511
2024-12-03 21:51:00,55.0,214.1204,374.0,4.199999999999999,6.200000000000001,1.5,809.9603
2024-12-03 21:54:00,54.0,209.1435,374.0,4.300000000000001,6.200000000000001,1.5,800.8804
2024-12-03 21:57:00,54.0,210.0694,374.0,4.0,6.200000000000001,1.5999999999999979,792.4701
2024-12-03 22:00:00,55.0,209.1435,374.0,4.199999999999999,6.200000000000001,1.6000000000000014,814.4229
2024-12-03 22:03:00,53.0,188.8889,374.0,4.100000000000001,6.1,1.5,762.7356
2024-12-03 22:06:00,69.0,325.3472,374.0,4.800000000000001,5.500000000000001,3.1000000000000014,1066.65
2024-12-03 22:09:00,76.0,326.2732,374.0,5.800000000000001,5.8,2.8000000000000007,1171.787
2024-12-03 22:12:00,76.0,319.3287,374.0,6.100000000000001,5.9,2.5,1158.774
2024-12-03 22:15:00,80.0,313.8889,374.0,6.300000000000001,6.2,2.6999999999999993,1251.074
2024-12-03 22:18:00,80.0,305.787,375.0,6.199999999999999,6.300000000000001,2.599999999999998,1237.924
2024-12-03 22:21:00,79.0,301.9676,375.0,6.199999999999999,6.4,2.5000000000000036,1227.907
2024-12-03 22:24:00,74.0,284.7222,375.0,6.100000000000001,6.300000000000001,2.0,1132.337
2024-12-03 22:27:00,74.0,284.838,375.0,5.699999999999999,6.200000000000001,2.1999999999999993,1119.498
2024-12-03 22:30:00,73.0,290.7408,375.0,6.0,6.1,2.1999999999999993,1118.072
2024-12-03 22:33:00,71.0,302.1991,375.0,5.800000000000001,5.8999999999999995,2.1000000000000014,1069.079
2024-12-03 22:36:00,72.0,298.2639,375.0,5.699999999999999,5.8999999999999995,2.3000000000000007,1086.991
2024-12-03 22:39:00,74.0,295.9491,375.0,5.900000000000002,6.3,2.400000000000002,1134.378
2024-12-03 22:42:00,75.0,297.6852,375.0,5.900000000000002,6.1,2.4999999999999964,1142.637
2024-12-03 22:45:00,73.0,300.2315,375.0,6.0,6.1,2.3000000000000007,1124.512
2024-12-03 22:48:00,74.0,300.9259,375.0,5.800000000000001,5.999999999999999,2.5000000000000036,1140.888
2024-12-03 22:51:00,77.0,323.4954,375.0,6.0,5.800000000000001,2.5,1283.503
2024-12-03 22:54:00,82.0,320.2546,375.0,6.5,6.300000000000001,2.6000000000000014,1282.043
2024-12-03 22:57:00,81.0,310.4167,375.0,6.300000000000001,6.1,2.6999999999999993,1263.092
2024-12-03 23:00:00,80.0,307.1759,375.0,6.300000000000001,6.199999999999999,2.599999999999998,1228.853
2024-12-03 23:03:00,79.0,304.5139,375.0,6.200000000000003,6.1,2.3999999999999986,1207.816
2024-12-03 23:06:00,76.0,318.287,375.0,6.0,5.8999999999999995,2.3000000000000043,1173.978
2024-12-03 23:09:00,78.0,317.2454,375.0,6.0,5.8999999999999995,2.299999999999997,1284.072
2024-12-03 23:12:00,79.0,309.7222,375.0,6.199999999999999,6.199999999999999,2.400000000000002,1226.881
2024-12-03 23:15:00,78.0,307.9861,375.0,6.0,6.299999999999999,2.5,1204.738
2024-12-03 23:18:00,75.0,305.6713,376.0,6.0,6.1,2.3000000000000007,1140.581
2024-12-03 23:21:00,77.0,310.9954,376.0,6.0,5.999999999999999,2.4999999999999964,1143.535
2024-12-03 23:24:00,80.0,313.7732,376.0,6.300000000000001,6.199999999999999,2.599999999999998,1250.068
2024-12-03 23:27:00,78.0,312.6158,376.0,6.100000000000001,6.300000000000001,2.3999999999999986,1216.48
2024-12-03 23:30:00,79.0,321.9908,376.0,6.199999999999999,6.0,2.5000000000000036,1236.851
2024-12-03 23:33:00,78.0,307.2917,376.0,6.399999999999999,6.1,2.3000000000000007,1208.87
2024-12-03 23:36:00,73.0,296.875,376.0,5.900000000000002,6.1,2.0,1126.023
2024-12-03 23:39:00,73.0,296.875,376.0,5.800000000000001,6.1,2.1999999999999993,1118.108
2024-12-03 23:42:00,73.0,300.0,376.0,5.899999999999999,6.0,2.3000000000000007,1118.508
2024-12-03 23:45:00,73.0,296.1806,376.0,5.899999999999999,6.0,2.3000000000000007,1117.829
2024-12-03 23:48:00,73.0,287.7315,376.0,5.800000000000001,6.1,2.1999999999999993,1101.875
2024-12-03 23:51:00,69.0,276.0417,376.0,5.599999999999998,6.0,1.9000000000000021,1036.053
2024-12-03 23:54:00,68.0,276.0417,376.0,5.5,6.0,1.8999999999999986,1024.005
2024-12-03 23:57:00,68.0,276.5046,376.0,5.399999999999999,6.0,2.1000000000000014,1029.787
2024-12-04 00:00:00,67.0,273.9583,376.0,5.300000000000001,6.199999999999999,2.1000000000000014,1017.038
2024-12-04 00:03:00,68.0,277.7778,376.0,5.399999999999999,5.999999999999999,2.3000000000000007,1037.537
2024-12-04 00:06:00,69.0,288.3102,376.0,5.5,5.999999999999999,2.3000000000000007,1047.187
2024-12-04 00:09:00,69.0,287.8472,376.0,5.400000000000002,5.8,2.3000000000000007,1050.971
2024-12-04 00:12:00,69.0,283.2176,376.0,5.400000000000002,6.0,2.1999999999999993,1044.483
2024-12-04 00:15:00,68.0,270.2546,376.0,5.400000000000002,6.0,2.0,1016.098
2024-12-04 00:18:00,62.0,268.5185,377.0,5.300000000000001,6.1,1.5,938.0663
2024-12-04 00:21:00,64.0,268.9815,377.0,5.199999999999999,5.9,1.6999999999999993,942.3643
2024-12-04 00:24:00,64.0,272.2222,377.0,5.099999999999998,5.9,1.9000000000000021,942.4662
2024-12-04 00:27:00,65.0,289.5833,377.0,5.199999999999999,5.7,2.0,966.1656
2024-12-04 00:30:00,68.0,289.8148,377.0,5.600000000000001,6.199999999999999,2.0,1028.963
2024-12-04 00:33:00,69.0,285.3009,377.0,5.5,5.9,2.1999999999999993,1043.546
2024-12-04 00:36:00,67.0,274.8842,377.0,5.399999999999999,6.0,2.0,1016.855
2024-12-04 00:39:00,63.0,271.875,377.0,5.199999999999999,5.7,1.6000000000000014,918.5251
2024-12-04 00:42:00,64.0,258.6806,377.0,5.100000000000001,5.9,1.6000000000000014,930.8441
2024-12-04 00:45:00,62.0,249.3056,377.0,4.700000000000003,5.9,2.0,923.0962
2024-12-04 00:48:00,62.0,258.7963,377.0,5.0,6.0,1.6999999999999993,916.4626
2024-12-04 00:51:00,62.0,265.8565,377.0,5.0,5.700000000000001,1.8000000000000007,922.751
2024-12-04 00:54:00,62.0,260.4167,377.0,4.899999999999999,5.700000000000001,1.6999999999999993,909.7939
2024-12-04 00:57:00,60.0,260.3009,377.0,5.0,5.699999999999999,1.5,898.7199
2024-12-04 01:00:00,61.0,275.1158,377.0,4.900000000000002,5.6000000000000005,1.5999999999999979,914.2793
2024-12-04 01:03:00,62.0,274.3056,377.0,4.899999999999999,5.3999999999999995,1.9000000000000021,914.3113
2024-12-04 01:06:00,62.0,272.6852,377.0,5.0,5.700000000000001,1.8000000000000007,922.4923
2024-12-04 01:09:00,61.0,258.912,377.0,4.899999999999999,5.699999999999999,1.8000000000000007,895.0584
2024-12-04 01:12:00,60.0,254.6296,377.0,4.800000000000001,5.6,1.6000000000000014,886.8275
2024-12-04 01:15:00,58.0,255.4398,377.0,4.5,5.6,1.5,855.9791
2024-12-04 01:18:00,58.0,247.338,378.0,4.699999999999999,5.699999999999999,1.5,846.2665
2024-12-04 01:21:00,58.0,247.1065,378.0,4.600000000000001,5.6,1.5,845.2571
2024-12-04 01:24:00,58.0,249.537,378.0,4.5,5.699999999999999,1.6999999999999993,850.7721
2024-12-04 01:27:00,58.0,257.0602,378.0,4.699999999999999,5.6,1.6000000000000014,853.0448
2024-12-04 01:30:00,58.0,253.7037,378.0,4.699999999999999,5.5,1.6000000000000014,848.8854
2024-12-04 01:33:00,58.0,256.25,378.0,4.5,5.5,1.7000000000000028,851.1465
2024-12-04 01:36:00,57.0,251.1574,378.0,4.599999999999998,5.6,1.7000000000000028,850.4844
2024-12-04 01:39:00,58.0,247.9167,378.0,4.599999999999998,5.5,1.7000000000000028,841.0292
2024-12-04 01:42:00,56.0,243.75,378.0,4.5,5.6,1.6999999999999993,829.8369
2024-12-04 01:45:00,57.0,240.2778,378.0,4.5,5.699999999999999,1.6999999999999993,820.3306
2024-12-04 01:48:00,56.0,247.5694,378.0,4.5,5.6,1.6999999999999993,840.6097
2024-12-04 01:51:00,55.0,244.6759,378.0,4.5,5.5,1.5,838.7573
2024-12-04 01:54:00,56.0,256.8287,378.0,4.300000000000001,5.3999999999999995,1.6999999999999993,830.5139
2024-12-04 01:57:00,57.0,244.9074,378.0,4.5,5.499999999999999,1.8000000000000007,837.5308
2024-12-04 02:00:00,55.0,243.75,378.0,4.5,5.6,1.6999999999999993,835.274
2024-12-04 02:03:00,55.0,235.1852,378.0,4.300000000000001,5.6,1.5,810.5513
2024-12-04 02:06:00,54.0,236.1111,378.0,4.200000000000003,5.5,1.5,797.4987
2024-12-04 02:09:00,54.0,234.6065,378.0,4.200000000000003,5.5,1.5,791.1052
2024-12-04 02:12:00,53.0,236.2268,378.0,4.300000000000001,5.5,1.5,801.1508
2024-12-04 02:15:00,53.0,227.8935,378.0,4.300000000000001,5.5,1.5,790.2514
2024-12-04 02:18:00,54.0,241.8982,379.0,4.100000000000001,5.3999999999999995,1.6999999999999993,799.4235
2024-12-04 02:21:00,55.0,250.0,379.0,4.300000000000001,5.5,1.6000000000000014,832.5946
2024-12-04 02:24:00,56.0,250.8102,379.0,4.400000000000002,5.5,1.6999999999999993,836.0935
2024-12-04 02:27:00,56.0,241.7824,379.0,4.400000000000002,5.5,1.6999999999999993,824.3426
2024-12-04 02:30:00,53.0,242.4768,379.0,4.300000000000001,5.5,1.5,798.7775
2024-12-04 02:33:00,55.0,245.6018,379.0,4.199999999999999,5.5,1.6999999999999993,822.8884
2024-12-04 02:36:00,55.0,250.8102,379.0,4.300000000000001,5.4,1.8000000000000007,823.2227
2024-12-04 02:39:00,56.0,253.125,379.0,4.300000000000001,5.3999999999999995,1.8000000000000007,843.4235
2024-12-04 02:42:00,56.0,258.5648,379.0,4.400000000000002,5.3999999999999995,1.8000000000000007,833.5442
2024-12-04 02:45:00,57.0,262.2685,379.0,4.300000000000001,5.3,1.8000000000000007,840.2792
2024-12-04 02:48:00,57.0,258.7963,379.0,4.5,5.4,1.6999999999999993,846.0659
2024-12-04 02:51:00,56.0,258.1018,379.0,4.600000000000001,5.4,1.5,838.9265
2024-12-04 02:54:00,56.0,257.0602,379.0,4.600000000000001,5.4,1.5,819.7964
2024-12-04 02:57:00,56.0,260.9954,379.0,4.400000000000002,5.300000000000001,1.8000000000000007,833.2974
2024-12-04 03:00:00,56.0,254.1667,379.0,4.5,5.200000000000001,1.6000000000000014,832.2017
2024-12-04 03:03:00,55.0,254.1667,379.0,4.199999999999999,5.4,1.6999999999999993,817.9052
2024-12-04 03:06:00,56.0,252.5463,379.0,4.600000000000001,5.300000000000001,1.5,816.2892
2024-12-04 03:09:00,55.0,260.3009,379.0,4.399999999999999,5.200000000000001,1.6000000000000014,819.8225
2024-12-04 03:12:00,56.0,260.5324,379.0,4.5,5.200000000000001,1.6000000000000014,829.9476
2024-12-04 03:15:00,57.0,269.0972,379.0,4.399999999999999,5.1,1.6999999999999993,835.637
2024-12-04 03:18:00,56.0,266.4352,380.0,4.299999999999997,5.1,1.7000000000000028,827.0652
2024-12-04 03:21:00,56.0,258.5648,380.0,4.5,5.1,1.6000000000000014,820.1271
2024-12-04 03:24:00,56.0,256.9444,380.0,4.399999999999999,5.1,1.6000000000000014,824.0702
2024-12-04 03:27:00,56.0,255.9028,380.0,4.299999999999997,5.199999999999999,1.7000000000000028,816.5579
2024-12-04 03:30:00,55.0,255.0926,380.0,4.399999999999999,5.200000000000001,1.5,813.0344
2024-12-04 03:33:00,56.0,266.088,380.0,4.399999999999999,5.0,1.6000000000000014,822.7511
2024-12-04 03:36:00,57.0,271.875,380.0,4.5,5.200000000000001,1.6999999999999993,842.2842
2024-12-04 03:39:00,57.0,265.8565,380.0,4.699999999999999,5.200000000000001,1.5,839.9343
2024-12-04 03:42:00,56.0,262.2685,380.0,4.5,5.199999999999999,1.5999999999999979,829.5848
2024-12-04 03:45:00,56.0,257.5232,380.0,4.5,5.199999999999999,1.5,821.7384
2024-12-04 03:48:00,55.0,259.7222,380.0,4.400000000000002,5.1,1.3999999999999986,821.2212
2024-12-04 03:51:00,55.0,251.1574,380.0,4.300000000000001,5.199999999999999,1.5,810.4666
2024-12-04 03:54:00,54.0,248.7268,380.0,4.300000000000001,5.1000000000000005,1.6000000000000014,795.0576
2024-12-04 03:57:00,54.0,243.1713,380.0,4.199999999999999,5.300000000000001,1.6000000000000014,803.3348
2024-12-04 04:00:00,54.0,245.0232,380.0,4.300000000000001,5.200000000000001,1.6000000000000014,805.1022
2024-12-04 04:03:00,54.0,242.7083,380.0,4.300000000000001,5.300000000000001,1.6000000000000014,778.2358
2024-12-04 04:06:00,54.0,246.7592,380.0,4.199999999999999,5.1000000000000005,1.5,779.2749
2024-12-04 04:09:00,55.0,250.1158,380.0,4.300000000000001,5.200000000000001,1.5999999999999979,805.8195
2024-12-04 04:12:00,56.0,251.9676,380.0,4.199999999999999,5.1000000000000005,1.6999999999999993,822.5405
2024-12-04 04:15:00,56.0,258.5648,380.0,4.399999999999999,5.200000000000001,1.6999999999999993,830.2172
2024-12-04 04:18:00,56.0,248.2639,381.0,4.300000000000001,5.300000000000001,1.6000000000000014,822.7718
2024-12-04 04:21:00,55.0,243.6342,381.0,4.300000000000001,5.200000000000001,1.6000000000000014,814.5928
2024-12-04 04:24:00,55.0,248.1482,381.0,4.300000000000001,5.200000000000001,1.6000000000000014,808.5261
2024-12-04 04:27:00,54.0,244.7917,381.0,4.300000000000001,5.300000000000001,1.6000000000000014,798.7408
2024-12-04 04:30:00,55.0,246.6435,381.0,4.5,5.200000000000001,1.5,801.6064
2024-12-04 04:33:00,55.0,259.4908,381.0,4.199999999999999,5.200000000000001,1.6000000000000014,819.0588
2024-12-04 04:36:00,57.0,258.5648,381.0,4.399999999999999,5.200000000000001,1.7000000000000028,829.3586
2024-12-04 04:39:00,56.0,254.0509,381.0,4.600000000000001,5.200000000000001,1.6000000000000014,828.6387
2024-12-04 04:42:00,56.0,253.7037,381.0,4.399999999999999,5.200000000000001,1.6000000000000014,826.0845
2024-12-04 04:45:00,55.0,250.5787,381.0,4.399999999999999,5.300000000000001,1.5,815.5518
2024-12-04 04:48:00,54.0,243.1713,381.0,4.199999999999999,5.4,1.5,795.5215
2024-12-04 04:51:00,54.0,248.3796,381.0,4.399999999999999,5.1,1.3000000000000007,809.7819
2024-12-04 04:54:00,54.0,241.7824,381.0,4.399999999999999,5.300000000000001,1.3000000000000007,795.4595
2024-12-04 04:57:00,53.0,245.3704,381.0,4.099999999999998,4.999999999999999,1.5,780.0502
2024-12-04 05:00:00,54.0,245.2546,381.0,4.100000000000001,5.200000000000001,1.5,788.6178
2024-12-04 05:03:00,52.0,245.6018,381.0,4.0,4.999999999999999,1.6999999999999993,801.5441
2024-12-04 05:06:00,54.0,257.5232,381.0,4.100000000000001,5.1,1.5999999999999979,781.5778
2024-12-04 05:09:00,55.0,261.5741,381.0,4.300000000000001,4.999999999999999,1.5,807.1534
2024-12-04 05:12:00,54.0,259.2592,381.0,4.299999999999997,5.1000000000000005,1.6000000000000014,809.4952
2024-12-04 05:15:00,56.0,263.1944,381.0,4.400000000000002,4.999999999999999,1.5,825.7365
2024-12-04 05:18:00,55.0,253.125,382.0,4.400000000000002,4.999999999999999,1.5,815.4568
2024-12-04 05:21:00,55.0,257.5232,382.0,4.400000000000002,5.1,1.5,821.714
2024-12-04 05:24:00,56.0,256.9444,382.0,4.400000000000002,5.1000000000000005,1.5999999999999979,818.9026
2024-12-04 05:27:00,56.0,252.7778,382.0,4.400000000000002,5.1000000000000005,1.5999999999999979,825.8057
2024-12-04 05:30:00,56.0,247.1065,382.0,4.199999999999999,5.1,1.6000000000000014,808.86
2024-12-04 05:33:00,56.0,254.5139,382.0,4.300000000000001,5.200000000000001,1.5999999999999979,825.7712
2024-12-04 05:36:00,58.0,264.3518,382.0,4.5,5.1000000000000005,1.6999999999999993,862.4052
2024-12-04 05:39:00,58.0,266.8982,382.0,4.5,5.1000000000000005,1.6999999999999993,867.829
2024-12-04 05:42:00,60.0,278.3565,382.0,4.5,4.999999999999999,2.6999999999999993,960.7274
2024-12-04 05:45:00,62.0,285.7639,382.0,4.900000000000002,5.1000000000000005,1.5,923.9301
2024-12-04 05:48:00,61.0,279.5139,382.0,4.899999999999999,5.1,1.6000000000000014,911.0745
2024-12-04 05:51:00,60.0,275.5787,382.0,4.899999999999999,5.1,1.4000000000000021,886.218
2024-12-04 05:54:00,59.0,271.875,382.0,4.699999999999999,4.999999999999999,1.3999999999999986,871.0341
2024-12-04 05:57:00,58.0,273.9583,382.0,4.5,4.8999999999999995,1.4000000000000021,849.7147
2024-12-04 06:00:00,58.0,265.2778,382.0,4.699999999999999,5.1,1.3999999999999986,859.8916
2024-12-04 06:03:00,58.0,267.2454,382.0,4.600000000000001,5.1,1.5999999999999979,851.2279
2024-12-04 06:06:00,58.0,276.8518,382.0,4.5,4.999999999999999,1.6999999999999993,861.3214
2024-12-04 06:09:00,60.0,278.4722,382.0,4.900000000000002,5.5,1.5,933.4235
2024-12-04 06:12:00,59.0,277.1991,382.0,4.699999999999999,4.999999999999999,1.5,867.8829
2024-12-04 06:15:00,59.0,270.9491,382.0,4.600000000000001,4.999999999999999,1.5,870.2924
2024-12-04 06:18:00,59.0,266.8982,383.0,4.599999999999998,4.999999999999999,1.6000000000000014,864.2761
2024-12-04 06:21:00,59.0,266.7824,383.0,4.5,5.1000000000000005,1.5,876.1962
2024-12-04 06:24:00,60.0,272.6852,383.0,4.800000000000001,5.2,1.6999999999999993,932.8735
2024-12-04 06:27:00,64.0,270.3704,383.0,5.100000000000001,5.7,1.8000000000000007,943.0
2024-12-04 06:30:00,61.0,264.6991,383.0,4.899999999999999,5.4,1.8000000000000007,913.7635
2024-12-04 06:33:00,61.0,257.4074,383.0,4.800000000000001,5.5,1.6999999999999993,903.1058
2024-12-04 06:36:00,61.0,272.8009,383.0,4.800000000000001,5.3,1.6999999999999993,907.6699
2024-12-04 06:39:00,68.0,266.4352,383.0,5.100000000000001,5.999999999999999,2.299999999999997,1032.234
2024-12-04 06:42:00,63.0,267.4768,383.0,4.900000000000002,5.5,1.6999999999999993,938.322
2024-12-04 06:45:00,62.0,264.9306,383.0,5.0,5.6,1.6999999999999993,930.2527
2024-12-04 06:48:00,64.0,272.8009,383.0,4.900000000000002,5.7,1.8999999999999986,965.2415
2024-12-04 06:51:00,64.0,276.6204,383.0,5.100000000000001,5.3999999999999995,1.8000000000000007,963.8979
2024-12-04 06:54:00,64.0,273.9583,383.0,5.100000000000001,5.499999999999999,1.8000000000000007,965.0037
2024-12-04 06:57:00,65.0,283.2176,383.0,5.0,5.6,2.0,999.9116
2024-12-04 07:00:00,67.0,305.6713,383.0,5.200000000000003,5.499999999999999,2.1999999999999957,1028.552
2024-12-04 07:03:00,73.0,313.0787,383.0,5.700000000000003,5.3999999999999995,2.3999999999999986,1122.492
2024-12-04 07:06:00,72.0,313.0787,383.0,5.700000000000003,5.6,2.1999999999999957,1111.776
2024-12-04 07:09:00,75.0,326.0417,383.0,5.800000000000001,5.499999999999999,2.400000000000002,1148.729
2024-12-04 07:12:00,75.0,331.8287,383.0,6.0,5.3999999999999995,2.400000000000002,1162.593
2024-12-04 07:15:00,82.0,335.7639,383.0,6.5,6.000000000000001,2.599999999999998,1332.913
2024-12-04 07:18:00,80.0,345.7176,384.0,6.599999999999998,5.7,2.3000000000000043,1304.717
2024-12-04 07:21:00,83.0,371.0648,384.0,6.600000000000001,5.700000000000001,2.6000000000000014,1346.105
2024-12-04 07:24:00,81.0,321.2963,384.0,6.199999999999999,6.000000000000001,2.599999999999998,1212.222
2024-12-04 07:27:00,61.0,221.875,384.0,5.399999999999999,5.4,0.5,917.7195
2024-12-04 07:30:00,53.0,207.1759,384.0,4.200000000000003,5.6,1.0,771.7286
2024-12-04 07:33:00,54.0,229.3982,384.0,3.8000000000000007,5.6,1.3000000000000007,805.8645
2024-12-04 07:36:00,56.0,239.5833,384.0,4.300000000000001,5.5,1.4000000000000021,829.1757
2024-12-04 07:39:00,55.0,239.2361,384.0,4.300000000000001,5.499999999999999,1.1999999999999993,839.1522
2024-12-04 07:42:00,57.0,237.3842,384.0,4.300000000000001,5.499999999999999,1.3999999999999986,848.6956
2024-12-04 07:45:00,56.0,218.75,384.0,4.300000000000001,5.700000000000001,1.4000000000000021,825.4061
2024-12-04 07:48:00,57.0,234.6065,384.0,4.300000000000001,5.800000000000001,1.5,855.2994
2024-12-04 07:51:00,59.0,240.2778,384.0,4.5,5.8,1.5,865.4354
2024-12-04 07:54:00,58.0,232.7546,384.0,4.600000000000001,5.8999999999999995,1.5,861.5367
2024-12-04 07:57:00,58.0,236.1111,384.0,4.400000000000002,5.8,1.6999999999999993,862.2772
2024-12-04 08:00:00,59.0,237.1528,384.0,4.5,5.8,1.7000000000000028,878.1259
2024-12-04 08:03:00,64.0,248.1482,384.0,4.600000000000001,5.8,2.1000000000000014,982.6547
2024-12-04 08:06:00,62.0,269.3287,384.0,5.0,5.8,1.8999999999999986,965.1077
2024-12-04 08:09:00,67.0,275.6944,384.0,5.100000000000001,5.8,2.1000000000000014,1012.709
2024-12-04 08:12:00,68.0,283.2176,384.0,5.300000000000001,5.8,2.099999999999998,1021.554
2024-12-04 08:15:00,68.0,278.588,384.0,5.5,5.8,1.9999999999999964,1020.335
2024-12-04 08:18:00,67.0,274.537,385.0,5.100000000000001,5.800000000000001,2.0,1003.421
2024-12-04 08:21:00,66.0,248.3796,385.0,5.199999999999999,5.9,2.0,994.41
2025-05-22 15:36:00,59.0,199.537,415.0,2.8000000000000007,6.1000000000000005,1.0,1154.309
2025-05-22 15:39:00,69.0,203.9352,415.0,3.3000000000000007,6.1000000000000005,1.4999999999999964,1058.821
2025-05-22 15:42:00,62.0,206.8287,415.0,3.3999999999999986,6.300000000000001,0.8000000000000043,902.1764
2025-05-22 15:45:00,65.0,206.5972,415.0,3.6000000000000014,6.7,0.8999999999999986,990.9094
2025-05-22 15:48:00,65.0,204.8611,415.0,3.5,6.8,1.0,988.9104
2025-05-22 15:51:00,65.0,205.4398,415.0,3.3000000000000007,6.800000000000001,0.9999999999999964,981.572
2025-05-22 15:54:00,65.0,198.9583,415.0,3.3999999999999986,6.9,1.0,984.6034
2025-05-22 15:57:00,63.0,191.2037,415.0,3.3999999999999986,6.800000000000001,0.8999999999999986,963.8813
2025-06-03 09:42:00,60.0,221.6435,416.0,2.8999999999999986,5.800000000000001,1.5,990.3005
2025-06-03 09:45:00,68.0,223.9583,416.0,4.099999999999998,6.5,1.2000000000000028,1101.809
2025-06-03 09:48:00,63.0,221.1806,416.0,4.0,6.2,0.8999999999999986,929.0649
2025-06-03 09:51:00,64.0,217.5926,416.0,4.0,6.300000000000001,1.0,943.806
2025-06-03 09:54:00,65.0,217.2454,416.0,4.300000000000001,6.6000000000000005,0.6999999999999993,1103.033
2025-06-03 09:57:00,70.0,218.6342,416.0,4.5,7.1000000000000005,1.1999999999999993,1078.688
2025-06-03 10:00:00,67.0,212.2685,416.0,4.5,7.000000000000001,0.9999999999999964,992.9407
2025-06-03 10:03:00,62.0,209.7222,416.0,4.0,6.5,0.8999999999999986,926.7676
2025-06-03 10:06:00,61.0,198.7269,416.0,3.8999999999999986,6.5,0.8000000000000007,919.2882
2025-06-03 10:09:00,57.0,197.5694,416.0,3.3000000000000007,6.300000000000001,1.0999999999999979,882.1328
2025-06-03 10:12:00,58.0,193.4028,416.0,3.900000000000002,6.200000000000001,0.8999999999999986,853.7532
2025-06-03 10:15:00,60.0,195.7176,416.0,4.0,6.200000000000001,0.8000000000000007,873.0591
2025-06-03 10:18:00,59.0,202.1991,416.0,4.100000000000001,6.200000000000001,0.8000000000000007,876.9283
2025-06-03 10:21:00,60.0,203.8194,416.0,4.300000000000001,6.4,0.8000000000000007,884.1642
2025-06-03 10:24:00,59.0,196.1806,416.0,4.300000000000001,6.200000000000001,0.6000000000000014,869.0779
2025-06-03 10:27:00,59.0,204.3982,416.0,4.199999999999999,6.200000000000001,0.6999999999999993,894.0671
2025-06-03 10:30:00,59.0,206.0185,416.0,4.5,6.200000000000001,0.6000000000000014,891.0731
2025-06-03 10:33:00,62.0,207.8704,416.0,4.600000000000001,6.3,1.0,1017.5
2025-06-03 10:36:00,60.0,210.7639,416.0,4.600000000000001,6.3,0.6999999999999993,905.6091
2025-06-03 10:39:00,54.0,217.0139,416.0,4.5,6.2,0.3000000000000007,827.1284
2025-06-21 10:27:00,135.1,0.2314815,4294940040.0,-1887.6,-2535.5,1911.6999999999998,4.032785
2025-06-24 09:21:00,67.0,215.162,417.0,1.6999999999999993,3.6000000000000005,2.4999999999999964,1103.684
2025-06-24 09:24:00,71.0,247.1065,417.0,3.6000000000000014,5.6,1.3999999999999986,1125.156
2025-06-24 09:27:00,71.0,238.3102,417.0,3.700000000000003,5.9,1.1999999999999957,1257.443
2025-06-24 09:30:00,73.0,233.912,417.0,4.0,6.1000000000000005,1.1000000000000014,1153.14
2025-06-24 09:33:00,72.0,233.3333,417.0,4.100000000000001,6.4,1.1000000000000014,1161.611
2025-06-24 09:36:00,73.0,237.1528,417.0,4.0,6.300000000000001,1.2000000000000028,1162.872
2025-06-24 09:39:00,73.0,233.6806,417.0,4.0,6.300000000000001,1.0,1157.882
2025-06-24 09:42:00,70.0,233.4491,417.0,4.0,6.1000000000000005,1.0,1092.095
2025-06-24 09:45:00,69.0,226.1574,417.0,3.700000000000003,6.199999999999999,1.0999999999999943,1073.306
2025-06-24 09:48:00,68.0,232.5232,417.0,3.799999999999997,6.3999999999999995,1.0,1097.772
2025-06-24 09:51:00,66.0,227.8935,417.0,4.0,6.200000000000001,0.7000000000000028,1110.482
2025-06-24 09:54:00,77.0,234.838,417.0,3.799999999999997,5.8999999999999995,1.7000000000000028,1145.845
2025-06-26 13:48:00,69.0,271.9908,417.0,3.3999999999999986,4.1,2.6000000000000014,1083.302
2025-06-26 13:51:00,73.0,272.1065,417.0,5.0,5.3999999999999995,1.5,1190.962
2025-06-26 13:54:00,82.0,269.6759,417.0,5.700000000000003,6.1,1.5,1331.608
2025-06-26 13:57:00,85.0,266.8982,417.0,6.0,6.3,1.2000000000000028,1368.771
2025-06-26 14:00:00,86.0,271.6435,417.0,6.100000000000001,6.3999999999999995,1.2999999999999972,1362.635
2025-06-26 14:03:00,87.0,278.8194,417.0,6.100000000000001,6.3,1.3999999999999986,1401.387
2025-06-26 14:06:00,91.0,278.0092,417.0,6.399999999999999,6.5,1.5,1414.312
2025-06-26 14:09:00,86.0,273.3796,418.0,6.5,6.6,1.0,1364.639
2025-06-26 14:12:00,84.0,263.8889,418.0,6.200000000000003,6.5,1.0,1333.477
2025-06-26 14:15:00,85.0,264.1204,418.0,6.0,6.5,1.2000000000000028,1328.334
2025-06-26 14:18:00,85.0,270.7176,418.0,6.100000000000001,6.5,1.1999999999999957,1339.507
2025-06-26 14:21:00,86.0,271.5278,418.0,6.0,6.6,1.2999999999999972,1338.867
2025-06-26 14:24:00,85.0,269.6759,418.0,6.200000000000003,6.5,1.0999999999999943,1365.328
2025-06-26 14:27:00,83.0,266.2037,418.0,6.200000000000003,6.3999999999999995,1.0999999999999943,1332.275
2025-06-26 14:30:00,85.0,265.625,418.0,6.100000000000001,6.6,1.3999999999999986,1316.911
2025-06-26 14:33:00,85.0,272.4537,418.0,6.100000000000001,6.3999999999999995,1.2999999999999972,1343.797
2025-06-26 14:36:00,90.0,285.5324,418.0,6.399999999999999,6.5,1.3000000000000043,1365.468
2025-06-26 14:39:00,93.0,290.0463,418.0,6.5,6.6,1.6000000000000014,1489.441
2025-06-26 14:42:00,90.0,282.2917,418.0,6.5,6.499999999999999,1.3999999999999986,1483.754
2025-06-26 14:45:00,87.0,274.3056,418.0,6.299999999999997,6.499999999999999,1.3000000000000043,1391.998
2025-06-26 14:48:00,83.0,273.3796,418.0,6.200000000000003,6.3,1.1999999999999957,1328.452
2025-06-26 14:51:00,83.0,273.2639,418.0,6.199999999999999,6.3,1.2999999999999972,1322.102
2025-06-26 14:54:00,83.0,274.4213,418.0,6.100000000000001,6.3,1.1999999999999957,1322.356
2025-06-26 14:57:00,87.0,272.1065,418.0,6.100000000000001,6.4,1.6000000000000014,1381.163
2025-06-26 15:00:00,82.0,269.9074,418.0,6.200000000000003,6.5,1.0999999999999943,1297.856
2025-06-26 15:03:00,82.0,270.4861,418.0,6.100000000000001,6.4,1.1999999999999957,1320.324
2025-06-26 15:06:00,85.0,267.3611,418.0,6.0,6.499999999999999,1.6000000000000014,1393.983
2025-06-26 15:09:00,82.0,266.6667,419.0,6.100000000000001,6.499999999999999,1.1999999999999957,1315.743
2025-06-26 15:12:00,84.0,267.3611,419.0,6.399999999999999,6.6,1.1000000000000014,1344.186
2025-06-26 15:15:00,86.0,272.5694,419.0,6.299999999999997,6.6,1.4000000000000057,1386.952
2025-06-26 15:18:00,86.0,269.9074,419.0,6.5,6.6,1.2000000000000028,1359.639
2025-06-26 15:21:00,85.0,266.8982,419.0,6.299999999999997,6.6,1.2000000000000028,1346.936
2025-06-26 15:24:00,82.0,262.037,419.0,6.100000000000001,6.5,1.1000000000000014,1288.2
2025-06-26 15:27:00,82.0,257.6389,419.0,6.199999999999999,6.6,1.2000000000000028,1290.312
2025-06-26 15:30:00,81.0,264.1204,419.0,6.0,6.700000000000001,1.2000000000000028,1317.794
2025-06-26 15:33:00,81.0,256.8287,419.0,6.199999999999999,6.700000000000001,1.2000000000000028,1290.798
2025-06-26 15:36:00,81.0,254.8611,419.0,6.199999999999999,6.700000000000001,1.2000000000000028,1268.079
2025-06-26 15:39:00,80.0,255.0926,419.0,6.400000000000002,6.6,0.8999999999999986,1284.269
2025-06-26 15:42:00,80.0,256.4815,419.0,6.199999999999999,6.6,1.1000000000000014,1268.634
2025-06-26 15:45:00,81.0,263.7732,419.0,6.199999999999999,6.6,1.2999999999999972,1276.939
2025-06-26 15:48:00,80.0,259.4908,419.0,6.100000000000001,6.6,1.2000000000000028,1297.329
2025-06-26 15:51:00,80.0,257.1759,419.0,5.9999999999999964,6.6,1.4000000000000057,1232.628
2025-06-26 15:54:00,83.0,262.6158,419.0,6.199999999999999,6.799999999999999,1.6000000000000014,1331.065
2025-06-26 15:57:00,84.0,262.963,419.0,6.400000000000002,6.699999999999999,1.5999999999999943,1362.018
2025-06-26 16:00:00,84.0,258.5648,419.0,6.300000000000004,6.699999999999999,1.5999999999999943,1355.99
2025-06-26 16:03:00,82.0,256.25,419.0,6.300000000000001,6.699999999999999,1.5,1341.314
2025-06-26 16:06:00,78.0,259.7222,419.0,5.900000000000002,6.499999999999999,1.2999999999999972,1251.509
2025-06-26 16:09:00,79.0,256.9444,420.0,5.9999999999999964,6.6,1.4000000000000057,1266.35
2025-06-26 16:12:00,79.0,257.0602,420.0,5.9999999999999964,6.499999999999999,1.4000000000000057,1271.86
2025-06-26 16:15:00,79.0,257.4074,420.0,6.099999999999998,6.499999999999999,1.3000000000000043,1340.852
2025-06-26 16:18:00,80.0,258.3333,420.0,6.199999999999999,6.6,1.5,1319.547
2025-06-26 16:21:00,77.0,257.4074,420.0,5.9999999999999964,6.3999999999999995,1.2000000000000028,1235.051
2025-06-26 16:24:00,77.0,262.6158,420.0,5.9999999999999964,6.3999999999999995,1.3000000000000043,1251.764
2025-06-26 16:27:00,79.0,261.5741,420.0,6.199999999999999,6.499999999999999,1.2999999999999972,1269.406
2025-06-26 16:30:00,81.0,255.0926,420.0,5.9999999999999964,6.3999999999999995,1.8000000000000043,1288.16
2025-06-26 16:33:00,80.0,247.1065,420.0,6.300000000000001,6.799999999999999,1.5,1284.489
2025-06-26 16:36:00,77.0,253.9352,420.0,5.900000000000002,6.499999999999999,1.2999999999999972,1221.979
2025-06-26 16:39:00,76.0,257.4074,420.0,5.900000000000002,6.6,1.2999999999999972,1230.52
2025-06-26 16:42:00,78.0,257.4074,420.0,6.0,6.499999999999999,1.3000000000000043,1241.677
2025-06-26 16:45:00,77.0,248.8426,420.0,5.799999999999997,6.5,1.3000000000000043,1239.3
2025-06-26 16:48:00,76.0,247.8009,420.0,5.799999999999997,6.6,1.3000000000000043,1230.11
2025-06-26 16:51:00,86.0,280.0926,420.0,6.299999999999997,6.3999999999999995,2.0,1420.634
2025-06-26 16:54:00,86.0,276.1574,420.0,6.5,6.6,1.7000000000000028,1388.331
2025-06-26 16:57:00,86.0,274.1898,420.0,6.399999999999999,6.6,1.7000000000000028,1398.26
2025-06-26 17:00:00,86.0,271.0648,420.0,6.600000000000001,6.6,1.6000000000000014,1395.461
2025-06-26 17:03:00,83.0,268.0556,420.0,6.299999999999997,6.700000000000001,1.6000000000000014,1358.522
2025-06-26 17:06:00,83.0,270.3704,420.0,6.5,6.6000000000000005,1.5,1347.887
2025-06-26 17:09:00,86.0,271.5278,421.0,6.300000000000001,6.700000000000001,1.7999999999999972,1411.07
2025-06-26 17:12:00,86.0,263.1944,421.0,6.699999999999996,6.700000000000001,1.5,1388.926
2025-06-26 17:15:00,84.0,258.912,421.0,6.5000000000000036,6.800000000000001,1.5,1376.081
2025-06-26 17:18:00,84.0,251.3889,421.0,6.5,7.0,1.6000000000000014,1383.191
2025-06-26 17:21:00,83.0,251.1574,421.0,6.199999999999999,6.9,1.6000000000000014,1364.55
2025-06-26 17:24:00,82.0,252.3148,421.0,6.300000000000001,6.800000000000001,1.5,1355.002
2025-06-26 17:27:00,82.0,250.6944,421.0,6.200000000000003,6.9,1.5,1350.796
2025-06-26 17:30:00,80.0,246.9908,421.0,6.200000000000003,7.0,1.3999999999999986,1330.742
2025-06-26 17:33:00,80.0,245.3704,421.0,6.100000000000001,6.700000000000001,1.3999999999999986,1312.01
2025-06-26 17:36:00,80.0,247.8009,421.0,6.299999999999997,6.800000000000001,1.3000000000000043,1314.142
2025-06-26 17:39:00,79.0,249.8842,421.0,6.299999999999997,6.800000000000001,1.4000000000000057,1317.124
2025-06-26 17:42:00,79.0,246.412,421.0,6.100000000000001,6.700000000000001,1.5,1302.254
2025-06-26 17:45:00,79.0,247.5694,421.0,6.199999999999996,6.700000000000001,1.4000000000000057,1294.995
2025-06-26 17:48:00,79.0,240.625,421.0,6.299999999999997,6.700000000000001,1.3000000000000043,1291.155
2025-06-26 17:51:00,79.0,247.6852,421.0,6.300000000000001,6.700000000000001,1.2999999999999972,1286.711
2025-06-26 17:54:00,78.0,247.8009,421.0,6.300000000000001,6.700000000000001,1.2000000000000028,1296.999
2025-06-26 17:57:00,78.0,241.3194,421.0,6.300000000000001,6.700000000000001,1.2000000000000028,1297.528
2025-06-26 18:00:00,77.0,235.6482,421.0,6.299999999999997,6.800000000000001,1.1000000000000014,1210.314
2025-06-26 18:03:00,73.0,232.1759,421.0,5.899999999999999,6.499999999999999,1.0,1165.098
2025-06-26 18:06:00,73.0,221.6435,422.0,5.800000000000001,6.499999999999999,0.7999999999999972,1133.654
2025-06-26 18:09:00,72.0,218.6342,422.0,5.599999999999998,6.6,1.0,1153.039
2025-06-26 18:12:00,71.0,215.5092,422.0,5.400000000000002,6.6,1.0,1126.143
2025-06-26 18:15:00,71.0,214.6991,422.0,5.599999999999998,6.699999999999999,0.8000000000000043,1122.001
2025-06-26 18:18:00,71.0,216.5509,422.0,5.599999999999998,6.6,0.9000000000000057,1139.024
2025-06-26 18:21:00,71.0,218.0556,422.0,5.4999999999999964,6.6,1.0,1094.807
2025-06-26 18:24:00,71.0,218.75,422.0,5.4999999999999964,6.6,1.0,1112.237
2025-06-26 18:27:00,72.0,217.0139,422.0,5.5,6.6,1.1000000000000014,1110.386
2025-06-26 18:30:00,70.0,218.6342,422.0,5.4999999999999964,6.5,1.0,1097.388
2025-06-26 18:33:00,69.0,214.3518,422.0,5.399999999999999,6.4,0.9000000000000057,1123.446
2025-06-26 18:36:00,68.0,211.6898,422.0,5.400000000000002,6.5,0.8999999999999986,1076.188
2025-06-26 18:39:00,75.0,244.9074,422.0,5.5,6.3999999999999995,1.6000000000000014,1207.988
2025-06-26 18:42:00,79.0,233.3333,422.0,6.0,6.8999999999999995,1.6000000000000014,1286.872
2025-06-26 18:45:00,75.0,230.2083,422.0,6.0,6.6000000000000005,1.0,1243.049
2025-06-26 18:48:00,73.0,229.2824,422.0,5.5,6.3,1.1000000000000014,1152.252
2025-06-26 18:51:00,72.0,231.9444,422.0,5.5,6.3,1.0,1133.62
2025-06-26 18:54:00,75.0,223.8426,422.0,5.400000000000002,6.3,1.1999999999999957,1267.214
2025-06-26 18:57:00,73.0,230.2083,422.0,5.899999999999999,6.6,1.0,1195.067
2025-06-26 19:00:00,71.0,228.8194,422.0,5.5000000000000036,6.2,0.8999999999999986,1140.181
2025-06-26 19:03:00,72.0,225.8102,422.0,5.899999999999999,6.6,0.8999999999999986,1130.911
2025-06-26 19:06:00,71.0,225.8102,422.0,5.600000000000001,6.3,1.0,1265.516
2025-06-26 19:09:00,70.0,220.0232,423.0,5.4999999999999964,6.3999999999999995,0.8000000000000043,1111.902
2025-06-26 19:12:00,75.0,223.0324,423.0,5.699999999999999,6.6,1.2000000000000028,1198.762
2025-06-26 19:15:00,73.0,224.537,423.0,5.4999999999999964,6.6,1.4000000000000057,1188.878
2025-06-26 19:18:00,70.0,228.2408,423.0,5.400000000000002,6.3,0.8999999999999986,1112.043
2025-06-26 19:21:00,75.0,227.8935,423.0,5.599999999999998,6.300000000000001,1.3000000000000043,1158.562
2025-06-26 19:24:00,67.0,220.1389,423.0,5.5,6.2,0.6999999999999957,1076.819
2025-06-26 19:27:00,69.0,223.0324,423.0,5.400000000000002,6.1000000000000005,0.8999999999999986,1092.091
2025-06-26 19:30:00,69.0,222.9167,423.0,5.400000000000002,6.1000000000000005,0.8999999999999986,1069.644
2025-06-26 19:33:00,68.0,219.213,423.0,5.400000000000002,6.2,0.7999999999999972,1081.484
2025-06-26 19:36:00,66.0,211.2268,423.0,5.099999999999998,6.200000000000001,0.9000000000000057,1037.873
2025-06-26 19:39:00,66.0,208.7963,423.0,5.199999999999996,6.300000000000001,0.8000000000000043,1037.055
2025-06-26 19:42:00,64.0,210.8796,423.0,5.100000000000001,6.1,0.6999999999999957,989.581
2025-06-26 19:45:00,65.0,210.6482,423.0,5.0000000000000036,6.1,0.7999999999999972,1024.69
2025-06-26 19:48:00,65.0,208.4491,423.0,4.800000000000001,6.199999999999999,1.0,1016.451
2025-06-26 19:51:00,66.0,208.4491,423.0,5.0,5.999999999999999,1.1000000000000014,1011.782
2025-06-26 19:54:00,65.0,203.8194,423.0,4.699999999999996,5.999999999999999,1.2000000000000028,984.4651
2025-06-26 19:57:00,62.0,203.9352,423.0,4.799999999999997,6.1000000000000005,0.9000000000000057,979.934
2025-06-26 20:00:00,62.0,202.7778,423.0,4.799999999999997,6.1,0.9000000000000057,958.6133
2025-06-26 20:03:00,61.0,207.4074,423.0,4.700000000000003,6.1000000000000005,1.0,967.5732
2025-06-26 20:06:00,62.0,199.3056,423.0,4.799999999999997,6.1000000000000005,0.9000000000000057,948.2384
2025-06-26 20:09:00,63.0,203.0092,424.0,4.900000000000002,6.3,1.0,958.8336
2025-06-26 20:12:00,66.0,205.5556,424.0,4.899999999999999,6.5,1.2000000000000028,1056.376
2025-06-26 20:15:00,64.0,200.8102,424.0,4.9999999999999964,6.300000000000001,0.9000000000000057,1020.14
2025-06-26 20:18:00,66.0,205.4398,424.0,4.9999999999999964,6.5,1.1000000000000014,993.1272
2025-06-26 20:21:00,65.0,212.6158,424.0,4.9999999999999964,6.5,1.0,1021.217
2025-06-26 20:24:00,64.0,214.5833,424.0,5.099999999999998,6.3,0.8999999999999986,1060.458
2025-06-26 20:27:00,66.0,211.4583,424.0,5.300000000000001,6.300000000000001,0.8999999999999986,1005.74
2025-06-26 20:30:00,63.0,207.1759,424.0,4.900000000000002,6.200000000000001,0.7999999999999972,996.4993
2025-06-26 20:33:00,64.0,209.4908,424.0,4.900000000000002,6.200000000000001,0.8999999999999986,988.0936
2025-06-26 20:36:00,64.0,212.037,424.0,4.900000000000002,6.1,1.0,992.4166
2025-06-26 20:39:00,63.0,216.088,424.0,4.800000000000001,6.1,1.0,981.326
2025-06-26 20:42:00,63.0,209.0278,424.0,4.899999999999999,6.0,0.8999999999999986,982.0068
2025-06-26 20:45:00,62.0,207.9861,424.0,4.799999999999997,6.0,0.9000000000000057,976.4528
2025-06-26 20:48:00,61.0,204.8611,424.0,4.799999999999997,6.1,0.9000000000000057,971.3915
2025-06-26 20:51:00,62.0,207.0602,424.0,4.700000000000003,6.0,1.0999999999999943,978.6116
2025-06-26 20:54:00,63.0,208.912,424.0,4.800000000000004,6.0,1.0999999999999943,988.6558
2025-06-26 20:57:00,61.0,208.7963,424.0,4.600000000000001,6.0,1.0,981.9935
2025-06-26 21:00:00,61.0,209.1435,424.0,4.700000000000003,6.0,1.0,977.1211
2025-06-26 21:03:00,62.0,221.6435,424.0,4.699999999999999,6.0,1.2000000000000028,972.1644
2025-06-26 21:06:00,66.0,250.8102,424.0,4.9999999999999964,5.500000000000001,1.3000000000000043,1034.559
2025-06-26 21:09:00,72.0,254.1667,425.0,5.5,5.8999999999999995,1.5,1138.169
2025-06-26 21:12:00,77.0,244.213,425.0,6.0,6.500000000000001,1.6000000000000014,1186.197
2025-06-26 21:15:00,71.0,245.4861,425.0,5.800000000000001,6.1,1.1000000000000014,1150.176
2025-06-26 21:18:00,70.0,247.9167,425.0,5.699999999999999,6.1,1.1000000000000014,1147.248
2025-06-26 21:21:00,72.0,245.8333,425.0,5.800000000000001,6.0,1.2000000000000028,1127.716
2025-06-26 21:24:00,71.0,244.6759,425.0,5.599999999999998,6.199999999999999,1.3000000000000043,1138.026
2025-06-26 21:27:00,72.0,246.5278,425.0,5.900000000000002,6.200000000000001,1.1000000000000014,1159.896
2025-06-26 21:30:00,75.0,248.9583,425.0,5.800000000000001,6.1000000000000005,1.5,1242.126
2025-06-26 21:33:00,71.0,246.6435,425.0,6.0000000000000036,6.200000000000001,0.8999999999999986,1121.547
2025-06-26 21:36:00,72.0,243.6342,425.0,5.800000000000001,6.1,1.1000000000000014,1145.194
2025-06-26 21:39:00,70.0,247.9167,425.0,5.899999999999999,6.0,0.7999999999999972,1090.776
2025-06-26 21:42:00,68.0,239.5833,425.0,5.600000000000001,5.8999999999999995,1.0,1128.111
2025-06-26 21:45:00,73.0,247.2222,425.0,5.600000000000001,6.1,1.2999999999999972,1088.951
2025-06-26 21:48:00,67.0,238.4259,425.0,5.600000000000001,5.9,0.5999999999999943,1132.517
2025-06-26 21:51:00,68.0,250.2315,425.0,5.5,6.0,0.8999999999999986,1090.632
2025-06-26 21:54:00,67.0,240.7408,425.0,5.399999999999999,5.8999999999999995,1.2999999999999972,1128.353
2025-06-26 21:57:00,65.0,233.912,425.0,5.299999999999997,5.8999999999999995,0.8000000000000043,1034.054
2025-06-26 22:00:00,66.0,233.2176,425.0,5.200000000000003,5.9,0.8999999999999986,1039.198
2025-06-26 22:03:00,61.0,218.75,425.0,5.0,5.800000000000001,0.5,964.1221
2025-06-26 22:06:00,57.0,195.4861,425.0,4.600000000000001,6.000000000000001,0.5,889.8115
2025-06-26 22:09:00,57.0,229.9768,426.0,4.399999999999999,5.9,0.8000000000000043,916.3406
2025-06-26 22:12:00,61.0,251.3889,426.0,4.799999999999997,5.3,0.9000000000000057,951.1203
2025-06-26 22:15:00,65.0,253.588,426.0,4.599999999999998,5.000000000000001,1.3000000000000043,1021.577
2025-06-26 22:18:00,66.0,246.412,426.0,5.100000000000001,5.499999999999999,1.1999999999999957,1043.147
2025-06-26 22:21:00,66.0,245.0232,426.0,5.100000000000001,5.700000000000001,1.1999999999999957,1036.844
2025-06-26 22:24:00,65.0,240.162,426.0,5.100000000000001,5.700000000000001,1.1000000000000014,1035.303
2025-06-26 22:27:00,65.0,240.2778,426.0,5.100000000000001,5.700000000000001,1.1000000000000014,1026.114
2025-06-26 22:30:00,65.0,240.3935,426.0,5.100000000000001,5.6,1.1000000000000014,1029.27
2025-06-26 22:33:00,65.0,236.5741,426.0,5.100000000000001,5.6,1.0,1019.553
2025-06-26 22:36:00,64.0,238.0787,426.0,5.199999999999999,5.6,1.0,1007.576
2025-06-26 22:39:00,64.0,235.0694,426.0,5.0,5.6,1.1000000000000014,1010.436
2025-06-26 22:42:00,64.0,231.1342,426.0,5.100000000000001,5.700000000000001,1.0,1002.352
2025-06-26 22:45:00,63.0,232.2917,426.0,4.9999999999999964,5.6,1.0,995.9611
2025-06-26 22:48:00,63.0,234.6065,426.0,4.700000000000003,5.699999999999999,1.1999999999999957,1001.472
2025-06-26 22:51:00,64.0,237.8472,426.0,5.099999999999998,5.6,1.1000000000000014,1005.512
2025-06-26 22:54:00,64.0,236.2268,426.0,5.0,5.6,1.1000000000000014,1004.838
2025-06-26 22:57:00,63.0,238.0787,426.0,4.899999999999999,5.6,1.1000000000000014,1000.747
2025-06-26 23:00:00,63.0,231.713,426.0,4.9999999999999964,5.5,1.0,991.2675
2025-06-26 23:03:00,62.0,231.1342,426.0,4.899999999999999,5.5,0.9000000000000057,984.546
2025-06-26 23:06:00,62.0,236.1111,426.0,4.900000000000002,5.6,0.8999999999999986,978.3759
2025-06-26 23:09:00,62.0,234.375,427.0,4.700000000000003,5.5,1.1000000000000014,965.8639
2025-06-26 23:12:00,62.0,236.5741,427.0,4.900000000000002,5.5,1.0,967.1653
2025-06-26 23:15:00,62.0,233.7963,427.0,4.900000000000002,5.5,1.0999999999999943,966.2175
2025-06-26 23:18:00,61.0,232.6389,427.0,5.099999999999998,5.4,0.8000000000000043,968.4279
2025-06-26 23:21:00,61.0,233.2176,427.0,4.900000000000002,5.5,0.8999999999999986,962.7262
2025-06-26 23:24:00,61.0,235.4167,427.0,4.800000000000001,5.4,1.0,966.3184
2025-06-26 23:27:00,62.0,236.8056,427.0,5.0000000000000036,5.4,1.0,969.651
2025-06-26 23:30:00,60.0,239.4676,427.0,4.900000000000002,5.200000000000001,0.8999999999999986,955.9742
2025-06-26 23:33:00,59.0,234.4908,427.0,4.900000000000002,5.300000000000001,0.7999999999999972,901.059
2025-06-26 23:36:00,58.0,233.7963,427.0,4.599999999999998,5.1,0.9000000000000057,908.2061
2025-06-26 23:39:00,57.0,233.3333,427.0,4.699999999999996,5.0,0.9000000000000057,893.6451
2025-06-26 23:42:00,56.0,232.7546,427.0,4.5000000000000036,5.0,0.8999999999999986,892.0677
2025-06-26 23:45:00,57.0,231.0185,427.0,4.5000000000000036,5.0,0.8999999999999986,878.2717
2025-06-26 23:48:00,55.0,232.0602,427.0,4.400000000000002,4.9,0.7999999999999972,864.6571
2025-06-26 23:51:00,55.0,227.8935,427.0,4.400000000000002,4.9,0.7999999999999972,856.1781
2025-06-26 23:54:00,54.0,226.3889,427.0,4.300000000000001,4.800000000000001,0.7000000000000028,838.7196
2025-06-26 23:57:00,51.0,219.213,427.0,4.300000000000001,4.9,0.3999999999999986,799.3552
2025-06-27 00:00:00,50.0,217.2454,427.0,4.0000000000000036,4.6000000000000005,0.5,769.7764
2025-06-27 00:03:00,47.0,210.8796,427.0,3.799999999999997,4.500000000000001,0.3999999999999986,803.7992
2025-06-27 00:06:00,55.0,256.4815,427.0,3.8000000000000007,4.500000000000001,1.2999999999999972,896.3207
2025-06-27 00:09:00,56.0,259.4908,428.0,4.900000000000002,4.499999999999999,0.7999999999999972,914.3362
2025-06-27 00:12:00,60.0,259.2592,428.0,4.800000000000001,4.9,1.0,950.3617
2025-06-27 00:15:00,61.0,257.6389,428.0,4.799999999999997,4.9,1.1000000000000014,896.0251
2025-06-27 00:18:00,58.0,256.8287,428.0,4.899999999999999,4.800000000000001,0.7000000000000028,884.8063
2025-06-27 00:21:00,57.0,252.7778,428.0,4.699999999999996,4.6000000000000005,0.8000000000000043,896.2599
2025-06-27 00:24:00,57.0,254.7454,428.0,4.5000000000000036,4.800000000000001,1.0,912.6259
2025-06-27 00:27:00,56.0,252.1991,428.0,4.599999999999998,4.6000000000000005,0.7000000000000028,936.0275
2025-06-27 00:30:00,56.0,254.8611,428.0,4.5000000000000036,4.700000000000001,0.7999999999999972,858.2617
2025-06-27 00:33:00,58.0,253.125,428.0,4.5000000000000036,4.6,1.0,897.9604
2025-06-27 00:36:00,58.0,256.25,428.0,4.699999999999996,4.700000000000001,0.9000000000000057,868.7059
2025-06-27 00:39:00,57.0,256.3658,428.0,4.600000000000001,4.499999999999999,0.7999999999999972,881.0536
2025-06-27 00:42:00,59.0,255.6713,428.0,4.799999999999997,4.6,0.8000000000000043,914.2446
2025-06-27 00:45:00,58.0,254.2824,428.0,4.799999999999997,4.700000000000001,0.9000000000000057,901.4496
2025-06-27 00:48:00,58.0,252.1991,428.0,4.699999999999996,4.5,0.9000000000000057,900.7528
2025-06-27 00:51:00,57.0,252.1991,428.0,4.5000000000000036,4.6,1.0,894.1699
2025-06-27 00:54:00,57.0,252.3148,428.0,4.5000000000000036,4.699999999999999,0.8999999999999986,894.6447
2025-06-27 00:57:00,57.0,253.4722,428.0,4.600000000000001,4.6,0.8999999999999986,883.3214
2025-06-27 01:00:00,57.0,257.4074,428.0,4.400000000000002,4.5,1.0,885.3185
2025-06-27 01:03:00,57.0,258.3333,428.0,4.5000000000000036,4.6,1.0,889.3029
2025-06-27 01:06:00,57.0,258.7963,428.0,4.600000000000001,4.6,0.8999999999999986,896.1505
2025-06-27 01:09:00,58.0,259.2592,429.0,4.5000000000000036,4.6,1.0,902.4437
2025-06-27 01:12:00,57.0,258.5648,429.0,4.599999999999998,4.6,0.9000000000000057,893.8467
2025-06-27 01:15:00,57.0,259.9537,429.0,4.5000000000000036,4.6,0.8999999999999986,895.8993
2025-06-27 01:18:00,57.0,263.3102,429.0,4.5000000000000036,4.6,1.0,891.2867
2025-06-27 01:21:00,58.0,266.088,429.0,4.400000000000002,4.3999999999999995,1.0,902.4429
2025-06-27 01:24:00,57.0,260.5324,429.0,4.599999999999998,4.6,0.9000000000000057,892.4727
2025-06-27 01:27:00,57.0,260.0694,429.0,4.5000000000000036,4.5,1.0,896.8336
2025-06-27 01:30:00,58.0,258.912,429.0,4.599999999999998,4.5,0.9000000000000057,900.7864
2025-06-27 01:33:00,57.0,256.0185,429.0,4.5000000000000036,4.6,1.0,880.8845
2025-06-27 01:36:00,57.0,250.8102,429.0,4.5000000000000036,4.6,0.8999999999999986,883.7986
2025-06-27 01:39:00,56.0,251.0417,429.0,4.5000000000000036,4.6,0.7999999999999972,872.2856
2025-06-27 01:42:00,55.0,249.6528,429.0,4.300000000000001,4.6,0.7999999999999972,848.8772
2025-06-27 01:45:00,54.0,247.8009,429.0,4.400000000000002,4.5,0.6999999999999957,834.2098
2025-06-27 01:48:00,53.0,249.0741,429.0,4.300000000000001,4.4,0.7000000000000028,839.1134
2025-06-27 01:51:00,53.0,247.338,429.0,4.199999999999999,4.200000000000001,0.8000000000000043,818.7429
2025-06-27 01:54:00,52.0,248.9583,429.0,4.099999999999998,4.200000000000001,0.8000000000000043,817.6755
2025-06-27 01:57:00,52.0,248.3796,429.0,4.099999999999998,4.200000000000001,0.7000000000000028,820.9589
2025-06-27 02:00:00,52.0,249.6528,429.0,4.099999999999998,4.200000000000001,0.8000000000000043,821.0466
2025-06-27 02:03:00,51.0,245.0232,429.0,4.100000000000001,4.200000000000001,0.6999999999999957,793.2609
2025-06-27 02:06:00,49.0,244.4444,429.0,3.900000000000002,3.8,0.5,811.8033
2025-06-27 02:09:00,50.0,242.3611,430.0,3.8000000000000007,4.0,0.7999999999999972,783.4521
