Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power
2025-06-27 02:12:00,50.0,242.7083,430.0,3.8999999999999986,4.0,0.7000000000000028,780.7133
2025-06-27 02:15:00,50.0,243.75,430.0,3.900000000000002,4.0,0.6000000000000014,780.2964
2025-06-27 02:18:00,53.0,242.4768,430.0,3.8000000000000007,3.8,1.0,803.8733
2025-06-27 02:21:00,50.0,244.6759,430.0,4.0,4.0,0.6000000000000014,787.299
2025-06-27 02:24:00,51.0,244.213,430.0,3.900000000000002,4.0,0.6999999999999957,789.7328
2025-06-27 02:27:00,52.0,245.0232,430.0,3.900000000000002,4.0,0.8999999999999986,786.8044
2025-06-27 02:30:00,50.0,243.287,430.0,3.8000000000000007,3.8,0.7000000000000028,816.8109
2025-06-27 02:33:00,51.0,246.1806,430.0,3.9999999999999964,4.0,0.5,790.493
2025-06-27 02:36:00,50.0,245.4861,430.0,3.900000000000002,4.0,0.6999999999999957,791.6799
2025-06-27 02:39:00,51.0,244.4444,430.0,3.900000000000002,3.9000000000000004,0.7999999999999972,791.9449
2025-06-27 02:42:00,51.0,244.7917,430.0,3.900000000000002,4.0,0.7999999999999972,773.5973
2025-06-27 02:45:00,51.0,244.9074,430.0,4.0000000000000036,3.999999999999999,0.6999999999999957,793.6935
2025-06-27 02:48:00,51.0,243.0556,430.0,3.900000000000002,3.999999999999999,0.7999999999999972,800.2062
2025-06-27 02:51:00,52.0,242.3611,430.0,4.099999999999998,4.1,0.7000000000000028,811.8357
2025-06-27 02:54:00,52.0,242.9398,430.0,3.9999999999999964,4.200000000000001,0.8000000000000043,789.4262
2025-06-27 02:57:00,51.0,242.7083,430.0,4.0000000000000036,4.1,0.7999999999999972,805.2429
2025-06-27 03:00:00,51.0,245.2546,430.0,3.900000000000002,4.1,0.8999999999999986,797.16
2025-06-27 03:03:00,51.0,243.287,430.0,3.9999999999999964,4.1,0.6000000000000014,785.2784
2025-06-27 03:06:00,51.0,243.75,430.0,3.9999999999999964,4.1,0.7000000000000028,788.6632
2025-06-27 03:09:00,51.0,243.8658,431.0,3.900000000000002,3.999999999999999,0.7999999999999972,786.2268
2025-06-27 03:12:00,51.0,244.0972,431.0,3.9999999999999964,4.0,0.6000000000000014,784.906
2025-06-27 03:15:00,50.0,244.213,431.0,3.8999999999999986,4.1,0.7000000000000028,791.0422
2025-06-27 03:18:00,51.0,243.5185,431.0,3.9999999999999964,4.1,0.7000000000000028,791.5066
2025-06-27 03:21:00,51.0,243.1713,431.0,3.900000000000002,4.0,0.7999999999999972,783.5769
2025-06-27 03:24:00,50.0,244.4444,431.0,3.8000000000000043,4.0,0.7999999999999972,787.6686
2025-06-27 03:27:00,51.0,243.6342,431.0,3.900000000000002,4.0,0.7999999999999972,775.9282
2025-06-27 03:30:00,50.0,242.5926,431.0,3.8999999999999986,4.0,0.7000000000000028,782.6084
2025-06-27 03:33:00,51.0,245.0232,431.0,3.8000000000000043,4.0,0.7999999999999972,782.1698
2025-06-27 03:36:00,50.0,243.8658,431.0,3.8999999999999986,4.0,0.7000000000000028,789.878
2025-06-27 03:39:00,50.0,242.7083,431.0,3.799999999999997,4.0,0.7000000000000028,786.7161
2025-06-27 03:42:00,50.0,246.0648,431.0,3.700000000000003,4.0,0.7999999999999972,773.9558
2025-06-27 03:45:00,51.0,244.9074,431.0,3.799999999999997,4.0,0.8000000000000043,779.2656
2025-06-27 03:48:00,50.0,247.8009,431.0,3.799999999999997,3.9000000000000004,0.7000000000000028,777.3732
2025-06-27 03:51:00,49.0,244.6759,431.0,3.799999999999997,4.0,0.7000000000000028,767.051
2025-06-27 03:54:00,49.0,244.213,431.0,3.799999999999997,3.8,0.7000000000000028,757.2814
2025-06-27 03:57:00,50.0,244.0972,431.0,3.700000000000003,3.8,0.6999999999999957,771.2595
2025-06-27 04:00:00,49.0,244.4444,431.0,3.799999999999997,3.9000000000000004,0.6000000000000014,765.1823
2025-06-27 04:03:00,49.0,243.1713,431.0,3.700000000000003,3.9000000000000004,0.6999999999999957,767.5884
2025-06-27 04:06:00,49.0,242.1296,431.0,3.6999999999999957,4.0,0.7000000000000028,745.6604
2025-06-27 04:09:00,49.0,240.2778,432.0,3.6999999999999957,3.8000000000000007,0.7000000000000028,764.1647
2025-06-27 04:12:00,49.0,240.7408,432.0,3.700000000000003,3.8000000000000007,0.7999999999999972,761.783
2025-06-27 04:15:00,48.0,240.7408,432.0,3.6000000000000014,3.8,0.6999999999999957,747.6364
2025-06-27 04:18:00,49.0,239.0046,432.0,3.799999999999997,3.8000000000000007,0.6000000000000014,749.2749
2025-06-27 04:21:00,49.0,240.9722,432.0,3.700000000000003,3.9000000000000004,0.5999999999999943,755.7978
2025-06-27 04:24:00,49.0,241.7824,432.0,3.6999999999999957,3.8000000000000007,0.5,739.9262
2025-06-27 04:27:00,48.0,240.8565,432.0,3.6000000000000014,3.9000000000000004,0.5999999999999943,742.1219
2025-06-27 04:30:00,49.0,239.0046,432.0,3.6999999999999957,4.0,0.7000000000000028,745.855
2025-06-27 04:33:00,49.0,244.9074,432.0,3.5,3.8000000000000007,0.7999999999999972,762.2877
2025-06-27 04:36:00,49.0,250.2315,432.0,3.6999999999999957,3.7,0.7000000000000028,759.1037
2025-06-27 04:39:00,51.0,253.7037,432.0,3.8999999999999986,3.8,0.7000000000000028,791.0313
2025-06-27 04:42:00,50.0,255.787,432.0,3.8999999999999986,3.9000000000000004,0.7000000000000028,784.0012
2025-06-27 04:45:00,51.0,260.4167,432.0,3.8999999999999986,3.8000000000000007,0.7999999999999972,786.6907
2025-06-27 04:48:00,52.0,262.3842,432.0,4.0,3.8000000000000007,0.6000000000000014,813.9808
2025-06-27 04:51:00,52.0,264.3518,432.0,3.8999999999999986,3.7,0.7000000000000028,799.7587
2025-06-27 04:54:00,52.0,266.8982,432.0,4.100000000000001,3.8,0.6000000000000014,818.9209
2025-06-27 04:57:00,53.0,268.1713,432.0,4.100000000000001,3.8000000000000007,0.7999999999999972,816.9026
2025-06-27 05:00:00,53.0,267.9398,432.0,4.100000000000001,3.700000000000001,0.6999999999999957,823.6368
2025-06-27 05:03:00,52.0,278.3565,432.0,4.100000000000001,3.9000000000000004,0.7999999999999972,825.592
2025-06-27 05:06:00,53.0,286.3426,432.0,4.100000000000001,3.7,0.8999999999999986,844.5928
2025-06-27 05:09:00,55.0,289.9306,433.0,4.299999999999997,3.700000000000001,0.9000000000000057,854.5965
2025-06-27 05:12:00,55.0,287.1528,433.0,4.399999999999999,3.700000000000001,0.8000000000000043,847.5919
2025-06-27 05:15:00,53.0,284.1435,433.0,4.100000000000001,3.700000000000001,0.6999999999999957,843.1784
2025-06-27 05:18:00,53.0,278.588,433.0,4.200000000000003,3.5999999999999996,0.7999999999999972,816.4547
2025-06-27 05:21:00,52.0,270.3704,433.0,4.0,3.5999999999999996,0.6999999999999957,798.6927
2025-06-27 05:24:00,50.0,258.1018,433.0,3.8999999999999986,3.6999999999999993,0.6000000000000014,783.091
2025-06-27 05:27:00,49.0,259.4908,433.0,3.8999999999999986,3.5999999999999996,0.5,754.0151
2025-06-27 05:30:00,48.0,254.0509,433.0,3.6000000000000014,3.5999999999999996,0.6000000000000014,736.0779
2025-06-27 05:33:00,47.0,256.5972,433.0,3.5,3.5,0.7000000000000028,763.6617
2025-06-27 05:36:00,49.0,263.3102,433.0,3.700000000000003,3.5999999999999996,0.5999999999999943,755.9064
2025-06-27 05:39:00,49.0,267.9398,433.0,3.700000000000003,3.5,0.5999999999999943,759.5624
2025-06-27 05:42:00,49.0,268.4028,433.0,3.8000000000000007,3.5,0.6999999999999957,760.8934
2025-06-27 05:45:00,50.0,267.4768,433.0,3.700000000000003,3.5,0.7999999999999972,767.994
2025-06-27 05:48:00,49.0,270.7176,433.0,3.700000000000003,3.5,0.7999999999999972,763.0584
2025-06-27 05:51:00,50.0,268.75,433.0,3.8000000000000043,3.3999999999999995,0.5999999999999943,772.1938
2025-06-27 05:54:00,50.0,266.3194,433.0,3.700000000000003,3.5999999999999996,0.5999999999999943,778.27
2025-06-27 05:57:00,50.0,263.3102,433.0,3.700000000000003,3.700000000000001,0.6999999999999957,773.8848
2025-06-27 06:00:00,50.0,259.7222,433.0,3.900000000000002,3.700000000000001,0.6999999999999957,770.0803
2025-06-27 06:03:00,49.0,260.6482,433.0,3.6999999999999993,3.6000000000000005,0.7000000000000028,755.9241
2025-06-27 06:06:00,50.0,265.625,433.0,3.900000000000002,3.700000000000001,0.5999999999999943,786.4656
2025-06-27 06:09:00,51.0,263.8889,434.0,3.900000000000002,3.700000000000001,0.8999999999999986,803.5609
2025-06-27 06:12:00,51.0,264.3518,434.0,3.900000000000002,3.700000000000001,0.6999999999999957,790.954
2025-06-27 06:15:00,51.0,262.6158,434.0,4.0000000000000036,3.8000000000000007,0.7999999999999972,787.4939
2025-06-27 06:18:00,50.0,260.3009,434.0,3.900000000000002,3.8000000000000007,0.6999999999999957,782.6678
2025-06-27 06:21:00,51.0,265.5092,434.0,3.900000000000002,3.8000000000000007,0.5999999999999943,761.4132
2025-06-27 06:24:00,50.0,267.2454,434.0,3.900000000000002,3.7,0.5999999999999943,797.8757
2025-06-27 06:27:00,52.0,266.2037,434.0,4.0000000000000036,3.700000000000001,0.6999999999999957,802.9852
2025-06-27 06:30:00,51.0,265.2778,434.0,3.900000000000002,3.8000000000000007,0.8999999999999986,809.8618
2025-06-27 06:33:00,51.0,256.0185,434.0,3.900000000000002,3.8000000000000007,0.6999999999999957,800.7101
2025-06-27 06:36:00,51.0,252.8935,434.0,3.6999999999999993,3.9000000000000004,0.7999999999999972,802.306
2025-06-27 06:39:00,50.0,253.588,434.0,3.9999999999999964,4.0,0.4000000000000057,779.9963
2025-06-27 06:42:00,51.0,254.6296,434.0,3.900000000000002,3.8,0.7999999999999972,788.8422
2025-06-27 06:45:00,52.0,257.7546,434.0,3.900000000000002,3.8,0.7999999999999972,815.4181
2025-06-27 06:48:00,50.0,253.3565,434.0,4.0000000000000036,3.9000000000000004,0.5999999999999943,786.3845
2025-06-27 06:51:00,52.0,253.3565,434.0,4.100000000000001,4.0,0.8999999999999986,799.3219
2025-06-27 06:54:00,52.0,257.6389,434.0,3.900000000000002,4.0,0.8999999999999986,810.8503
2025-06-27 06:57:00,52.0,258.2176,434.0,3.9999999999999964,4.1,0.8000000000000043,813.3756
2025-06-27 07:00:00,52.0,259.7222,434.0,3.799999999999997,4.1,0.8000000000000043,814.8467
2025-06-27 07:03:00,53.0,258.1018,434.0,3.9999999999999964,3.999999999999999,1.0,831.7369
2025-06-27 07:06:00,53.0,257.1759,434.0,4.199999999999999,4.1,0.7999999999999972,829.6749
2025-06-27 07:09:00,53.0,258.6806,435.0,4.300000000000001,4.1,0.7000000000000028,829.5674
2025-06-27 07:12:00,54.0,256.9444,435.0,4.300000000000001,4.3,0.7999999999999972,835.4214
2025-06-27 07:15:00,55.0,259.375,435.0,4.300000000000001,4.300000000000001,0.8999999999999986,858.2701
2025-06-27 07:18:00,55.0,269.3287,435.0,4.300000000000004,4.200000000000001,0.7999999999999972,857.7243
2025-06-27 07:21:00,59.0,292.9398,435.0,4.299999999999997,4.1000000000000005,1.3000000000000043,912.3462
2025-06-27 07:24:00,54.0,261.1111,435.0,4.300000000000004,4.300000000000001,0.6999999999999957,855.2506
2025-06-27 07:27:00,53.0,243.5185,435.0,4.100000000000001,4.199999999999999,0.5,774.6475
2025-06-27 07:30:00,52.0,250.463,435.0,3.700000000000003,4.200000000000001,0.8999999999999986,810.1559
2025-06-27 07:33:00,54.0,267.2454,435.0,4.099999999999998,4.200000000000001,1.0,867.6708
2025-06-27 07:36:00,56.0,276.7361,435.0,4.300000000000001,4.200000000000001,1.1000000000000014,899.5042
2025-06-27 07:39:00,57.0,280.2083,435.0,4.4999999999999964,4.5,0.9000000000000057,907.0714
2025-06-27 07:42:00,58.0,289.3518,435.0,4.200000000000003,4.2,1.0999999999999943,904.5977
2025-06-27 07:45:00,60.0,292.9398,435.0,4.4999999999999964,4.300000000000001,1.2000000000000028,936.5768
2025-06-27 07:48:00,60.0,304.6296,435.0,4.300000000000001,4.4,1.1000000000000014,941.3246
2025-06-27 07:51:00,62.0,299.1898,435.0,4.399999999999999,4.200000000000001,1.1000000000000014,979.1997
2025-06-27 07:54:00,62.0,299.3056,435.0,4.399999999999999,4.200000000000001,1.0,975.5507
2025-06-27 07:57:00,59.0,279.6296,435.0,4.199999999999996,4.300000000000001,0.9000000000000057,897.1471
2025-06-27 08:00:00,51.0,235.0694,435.0,3.6000000000000014,4.4,0.5999999999999943,790.6434
2025-06-27 08:03:00,54.0,260.9954,435.0,3.5000000000000036,4.5,1.0999999999999943,859.6486
2025-06-27 08:06:00,57.0,269.213,435.0,3.799999999999997,4.499999999999999,1.2000000000000028,884.4478
2025-06-27 08:09:00,57.0,284.9537,436.0,3.900000000000002,4.3999999999999995,1.0,937.396
2025-06-27 08:12:00,62.0,272.8009,436.0,4.099999999999998,4.6,1.2000000000000028,962.3666
2025-06-27 08:15:00,62.0,277.4306,436.0,4.5,4.6000000000000005,1.0,969.1099
2025-06-27 08:18:00,61.0,275.0,436.0,4.200000000000003,4.700000000000001,1.1999999999999957,980.09
2025-06-27 08:21:00,63.0,274.537,436.0,4.299999999999997,4.700000000000001,1.2000000000000028,992.4677
2025-06-27 08:24:00,63.0,271.875,436.0,4.299999999999997,4.9,1.2000000000000028,990.7953
2025-06-27 08:27:00,63.0,273.3796,436.0,4.399999999999999,4.9,1.2000000000000028,985.3706
2025-06-27 08:30:00,62.0,266.7824,436.0,4.399999999999999,4.700000000000001,1.1000000000000014,983.3149
2025-06-27 08:33:00,59.0,258.3333,436.0,4.199999999999999,4.700000000000001,0.7999999999999972,921.2906
2025-06-27 08:36:00,59.0,265.8565,436.0,3.799999999999997,4.700000000000001,1.1000000000000014,916.4335
2025-06-27 08:39:00,62.0,272.5694,436.0,4.300000000000001,4.7,1.2999999999999972,950.3052
2025-06-27 08:42:00,66.0,269.9074,436.0,4.5000000000000036,4.999999999999999,1.5999999999999943,1043.214
2025-06-27 08:45:00,66.0,275.0,436.0,4.699999999999999,5.200000000000001,1.2000000000000028,1034.116
2025-06-27 08:48:00,66.0,276.5046,436.0,4.900000000000002,5.3,1.0999999999999943,1051.895
2025-06-27 08:51:00,66.0,275.5787,436.0,4.599999999999998,5.000000000000001,1.3000000000000043,1057.061
2025-06-27 08:54:00,66.0,274.4213,436.0,4.800000000000001,5.200000000000001,1.2000000000000028,1003.684
2025-06-27 08:57:00,66.0,282.0602,436.0,4.599999999999998,5.1000000000000005,1.3000000000000043,1043.339
2025-06-27 09:00:00,68.0,286.6898,436.0,5.099999999999998,5.4,1.3000000000000043,1150.15
2025-06-27 09:03:00,75.0,293.0556,436.0,5.400000000000002,5.499999999999999,1.6000000000000014,1178.801
2025-06-27 09:06:00,76.0,286.4583,436.0,5.5000000000000036,5.6000000000000005,1.5999999999999943,1213.905
2025-06-27 09:09:00,75.0,277.8935,437.0,5.5000000000000036,5.9,1.5,1211.237
2025-06-27 09:12:00,76.0,277.0833,437.0,5.599999999999998,5.8999999999999995,1.5,1224.716
2025-06-27 09:15:00,76.0,260.9954,437.0,5.5000000000000036,6.1,1.5999999999999943,1205.29
2025-06-27 09:18:00,76.0,266.7824,437.0,5.5000000000000036,6.200000000000001,1.5999999999999943,1224.183
2025-06-27 09:21:00,77.0,273.7268,437.0,5.599999999999998,6.1,1.6000000000000014,1233.405
2025-06-27 09:24:00,78.0,275.1158,437.0,5.800000000000001,6.1,1.5,1238.513
2025-06-27 09:27:00,78.0,283.1018,437.0,5.699999999999999,6.200000000000001,1.6000000000000014,1257.683
2025-06-27 09:30:00,82.0,279.9768,437.0,6.100000000000001,6.2,1.7999999999999972,1335.381
2025-06-27 09:33:00,82.0,284.0278,437.0,6.0000000000000036,6.3,1.6999999999999957,1342.072
2025-06-27 09:36:00,81.0,286.1111,437.0,5.900000000000002,6.200000000000001,1.6000000000000014,1302.476
2025-06-27 09:39:00,79.0,282.6389,437.0,5.799999999999997,6.1,1.6000000000000014,1264.139
2025-06-27 09:42:00,79.0,279.6296,437.0,5.600000000000001,6.0,1.6999999999999957,1265.984
2025-06-27 09:45:00,83.0,279.7454,437.0,5.799999999999997,6.300000000000001,1.8999999999999986,1307.539
2025-06-27 09:48:00,81.0,283.5648,437.0,6.200000000000003,6.4,1.5999999999999943,1322.701
2025-06-27 09:51:00,83.0,287.7315,437.0,6.0,6.3,1.7999999999999972,1350.827
2025-06-27 09:54:00,83.0,294.4444,437.0,6.100000000000001,6.300000000000001,1.6999999999999957,1346.731
2025-06-27 09:57:00,84.0,284.7222,437.0,5.899999999999999,6.300000000000001,1.8999999999999986,1366.417
2025-06-27 10:00:00,83.0,284.7222,437.0,6.0,6.200000000000001,1.7999999999999972,1337.654
2025-06-27 10:03:00,83.0,288.3102,437.0,6.0,6.4,1.7999999999999972,1350.537
2025-06-27 10:06:00,81.0,279.1667,437.0,6.100000000000001,6.300000000000001,1.6000000000000014,1271.225
2025-06-27 10:09:00,83.0,276.7361,438.0,5.799999999999997,6.2,2.0,1321.031
2025-06-27 10:12:00,77.0,279.3982,438.0,5.899999999999999,6.300000000000001,1.3000000000000043,1282.023
2025-06-27 10:15:00,80.0,275.0,438.0,6.0,6.200000000000001,1.3999999999999986,1288.879
2025-06-27 10:18:00,78.0,268.0556,438.0,5.799999999999997,6.200000000000001,1.4000000000000057,1248.734
2025-06-27 10:21:00,78.0,269.3287,438.0,5.700000000000003,6.200000000000001,1.3999999999999986,1251.762
2025-06-27 10:24:00,77.0,273.9583,438.0,5.700000000000003,6.300000000000001,1.5,1267.692
2025-06-27 10:27:00,80.0,279.6296,438.0,5.799999999999997,6.3,1.7000000000000028,1303.372
2025-06-27 10:30:00,80.0,277.0833,438.0,5.899999999999999,6.4,1.5,1287.184
2025-06-27 10:33:00,80.0,282.4074,438.0,5.800000000000004,6.200000000000001,1.6999999999999957,1286.67
2025-06-27 10:36:00,80.0,287.5,438.0,5.799999999999997,6.1000000000000005,1.7000000000000028,1303.793
2025-06-27 10:39:00,81.0,285.3009,438.0,5.700000000000003,6.1000000000000005,1.7999999999999972,1295.977
2025-07-01 09:45:00,1304.8,0.2314815,4294940040.0,-1754.7,-1583.8999999999999,1767.3,4.143676
2025-07-01 14:30:00,63.0,226.8518,438.0,3.0,5.7,1.2999999999999972,1054.781
2025-07-01 14:33:00,62.0,223.2639,438.0,3.6000000000000014,6.0,0.7999999999999972,998.3166
2025-07-01 14:36:00,64.0,219.213,438.0,3.5,5.8,1.0,970.5671
2025-07-01 14:39:00,66.0,221.875,438.0,3.6000000000000014,6.2,1.1999999999999957,1003.776
2025-07-01 14:42:00,67.0,222.338,438.0,3.8000000000000007,6.3,0.9999999999999964,1005.789
2025-07-01 14:45:00,69.0,225.1158,438.0,3.8000000000000007,6.4,1.3000000000000007,1063.135
2025-07-01 14:48:00,66.0,218.8658,438.0,3.8000000000000007,6.4,0.9000000000000021,1027.74
2025-07-01 14:51:00,67.0,229.6296,439.0,3.6999999999999993,6.300000000000001,1.1999999999999993,1020.575
2025-07-01 14:54:00,71.0,247.2222,439.0,3.8999999999999986,5.8999999999999995,1.3999999999999986,1100.435
2025-07-01 14:57:00,74.0,252.3148,439.0,4.100000000000001,6.3,1.3999999999999986,1182.203
2025-07-01 15:00:00,74.0,251.9676,439.0,4.5,6.5,1.2000000000000028,1151.554
2025-07-01 15:03:00,70.0,234.6065,439.0,4.100000000000001,6.3,1.0999999999999943,1072.07
2025-07-01 15:06:00,69.0,232.0602,439.0,4.300000000000004,6.4,1.0,1056.816
2025-07-01 15:09:00,68.0,228.588,439.0,4.0,6.5,1.1000000000000014,1065.919
2025-07-01 15:12:00,68.0,226.3889,439.0,4.0,6.5,1.2000000000000028,1059.876
2025-07-01 15:15:00,69.0,242.3611,439.0,4.100000000000001,6.4,1.1999999999999957,1092.632
2025-07-01 15:18:00,71.0,251.9676,439.0,4.100000000000001,6.3,1.2999999999999972,1097.648
2025-07-01 15:21:00,71.0,247.9167,439.0,4.199999999999996,6.4,1.2000000000000028,1072.264
2025-07-01 15:24:00,69.0,243.8658,439.0,4.100000000000001,6.4,1.0999999999999943,1079.874
2025-07-01 15:27:00,70.0,229.3982,439.0,4.100000000000001,6.5,1.1999999999999957,1072.119
2025-07-01 15:30:00,68.0,230.2083,439.0,4.0,6.5,1.2000000000000028,1061.475
2025-07-01 15:33:00,66.0,234.4908,439.0,3.8999999999999986,6.3,1.1000000000000014,1010.218
2025-07-01 15:36:00,70.0,239.6991,439.0,4.0,6.5,1.3999999999999986,1082.952
2025-07-01 15:39:00,69.0,235.9954,439.0,4.100000000000001,6.5,1.1999999999999957,1074.321
2025-07-01 15:42:00,66.0,225.2315,439.0,4.0,6.5,1.0,985.4775
2025-07-01 15:45:00,66.0,224.1898,439.0,4.0,6.5,1.0,964.7847
2025-07-01 15:48:00,66.0,223.0324,439.0,3.799999999999997,6.3999999999999995,1.1000000000000014,974.2319
2025-07-01 15:51:00,64.0,223.0324,440.0,3.8000000000000007,6.4,1.1999999999999993,1027.056
2025-07-01 15:54:00,67.0,220.4861,440.0,3.6999999999999993,6.6,1.3000000000000043,1036.541
2025-07-01 15:57:00,65.0,214.9306,440.0,3.8999999999999986,6.3999999999999995,1.1000000000000014,1024.39
2025-07-01 16:00:00,66.0,212.6158,440.0,3.8000000000000007,6.3,1.1999999999999993,978.9568
2025-07-01 16:03:00,63.0,214.0046,440.0,3.5,6.5,1.0000000000000036,994.0949
2025-07-01 16:06:00,52.0,216.5509,440.0,3.1999999999999993,5.8,0.5,634.0302
2025-07-02 09:51:00,63.0,270.8333,440.0,1.8000000000000007,4.3999999999999995,2.6999999999999993,1089.656
2025-07-02 09:54:00,70.0,269.0972,440.0,3.6999999999999993,5.4,1.4000000000000021,1108.834
2025-07-02 09:57:00,73.0,268.5185,440.0,4.100000000000001,5.800000000000001,1.2999999999999972,1121.646
2025-07-02 10:00:00,76.0,274.7685,440.0,4.299999999999997,6.0,1.3000000000000043,1254.516
2025-07-02 10:03:00,80.0,270.4861,440.0,4.5,6.3999999999999995,1.5,1250.742
2025-07-02 10:06:00,79.0,260.0694,440.0,4.5,6.6,1.5,1238.337
2025-07-02 10:09:00,78.0,257.4074,440.0,4.5,6.700000000000001,1.5,1227.008
2025-07-02 10:12:00,78.0,252.7778,440.0,4.5,6.6,1.5,1232.532
2025-07-02 10:15:00,77.0,252.8935,440.0,4.399999999999999,6.6,1.2999999999999972,1205.882
2025-07-02 10:18:00,74.0,243.8658,440.0,4.5,6.6,1.2000000000000028,1152.249
2025-07-02 10:21:00,76.0,245.0232,440.0,4.399999999999999,6.3999999999999995,1.3999999999999986,1170.998
2025-07-02 10:24:00,73.0,246.5278,440.0,4.200000000000003,6.3999999999999995,1.3999999999999986,1119.16
2025-07-02 10:27:00,71.0,256.25,440.0,4.5,6.6,1.0,1129.612
2025-07-02 10:30:00,75.0,256.8287,440.0,4.399999999999999,6.5,1.3999999999999986,1133.472
2025-07-02 10:33:00,78.0,262.1528,441.0,4.600000000000001,6.3,1.7000000000000028,1224.045
2025-07-02 10:36:00,78.0,266.2037,441.0,4.700000000000003,6.6,1.3999999999999986,1233.639
2025-07-02 10:39:00,79.0,270.7176,441.0,4.699999999999996,6.3999999999999995,1.4000000000000057,1239.032
2025-07-02 10:42:00,79.0,261.5741,441.0,4.699999999999996,6.6,1.4000000000000057,1233.986
2025-07-02 10:45:00,77.0,255.3241,441.0,4.899999999999999,6.6,1.3000000000000043,1215.111
2025-07-02 10:48:00,76.0,257.4074,441.0,4.600000000000001,6.6,1.3999999999999986,1192.277
2025-07-02 10:51:00,76.0,255.2083,441.0,4.399999999999999,6.5,1.5,1187.411
2025-07-02 10:54:00,75.0,257.1759,441.0,4.600000000000001,6.6,1.3999999999999986,1193.969
2025-07-02 10:57:00,76.0,255.0926,441.0,4.699999999999996,6.5,1.4000000000000057,1192.136
2025-07-02 11:00:00,75.0,256.8287,441.0,4.799999999999997,6.5,1.2000000000000028,1182.421
2025-07-02 11:03:00,75.0,253.9352,441.0,4.799999999999997,6.6,1.3000000000000043,1182.786
2025-07-02 11:06:00,75.0,253.0092,441.0,4.899999999999999,6.6,1.2000000000000028,1186.019
2025-07-02 11:09:00,75.0,248.7268,441.0,4.699999999999996,6.6,1.4000000000000057,1171.866
2025-07-02 11:12:00,75.0,251.0417,441.0,4.899999999999999,6.699999999999999,1.2000000000000028,1177.662
2025-07-02 11:15:00,76.0,260.9954,441.0,5.0,6.5,1.2999999999999972,1192.558
2025-07-02 11:18:00,79.0,261.8056,441.0,5.100000000000001,6.6,1.5,1256.156
2025-07-02 11:21:00,76.0,254.5139,441.0,5.0,6.699999999999999,1.3999999999999986,1210.412
2025-07-02 11:24:00,77.0,252.1991,441.0,5.0,6.6,1.3999999999999986,1212.733
2025-07-02 11:27:00,75.0,250.6944,441.0,5.100000000000001,6.6,1.1000000000000014,1172.308
2025-07-02 11:30:00,74.0,253.0092,442.0,4.899999999999999,6.5,1.3000000000000043,1175.154
2025-07-02 11:33:00,75.0,245.6018,442.0,4.799999999999997,6.6,1.4000000000000057,1162.992
2025-07-02 11:36:00,74.0,249.6528,442.0,5.0,6.6,1.2000000000000028,1165.409
2025-07-02 11:39:00,73.0,250.2315,442.0,4.799999999999997,6.6,1.4000000000000057,1156.757
2025-07-02 11:42:00,73.0,243.287,442.0,4.700000000000003,6.700000000000001,1.3999999999999986,1150.408
2025-07-02 11:45:00,73.0,240.9722,442.0,4.600000000000001,6.6,1.3999999999999986,1140.324
2025-07-02 11:48:00,72.0,248.1482,442.0,4.700000000000003,6.6,1.2999999999999972,1141.254
2025-07-02 11:51:00,72.0,247.338,442.0,4.700000000000003,6.6,1.3999999999999986,1136.61
2025-07-02 11:54:00,72.0,239.0046,442.0,4.5,6.700000000000001,1.5,1127.512
2025-07-02 11:57:00,70.0,239.6991,442.0,4.399999999999999,6.499999999999999,1.2000000000000028,1091.223
2025-07-02 12:00:00,68.0,236.8056,442.0,4.399999999999999,6.499999999999999,1.2000000000000028,1052.084
2025-07-02 12:03:00,68.0,235.7639,442.0,4.600000000000001,6.3999999999999995,1.0,1063.611
2025-07-02 12:06:00,73.0,238.6574,442.0,4.600000000000001,6.5,1.5,1102.58
2025-07-02 12:09:00,70.0,245.6018,442.0,4.5,6.6,1.1000000000000014,1045.976
2025-07-02 12:12:00,69.0,242.1296,442.0,4.600000000000001,6.499999999999999,1.1000000000000014,1054.621
2025-07-02 12:15:00,75.0,239.8148,442.0,4.700000000000003,7.0,1.6999999999999957,1103.539
2025-07-02 12:18:00,68.0,243.8658,442.0,4.5,6.699999999999999,1.2000000000000028,1060.369
2025-07-02 12:21:00,67.0,239.4676,442.0,4.5,6.3999999999999995,1.1000000000000014,1083.908
2025-07-02 12:24:00,68.0,241.3194,442.0,3.8999999999999986,6.5,1.2000000000000028,1061.369
2025-07-02 12:27:00,75.0,246.6435,442.0,4.200000000000003,6.699999999999999,2.0,1191.519
2025-07-02 12:30:00,70.0,248.8426,443.0,4.199999999999996,6.3999999999999995,1.4000000000000057,1075.153
2025-07-02 12:33:00,72.0,250.0,443.0,4.399999999999999,6.6,1.5,1122.711
2025-07-02 12:36:00,72.0,249.8842,443.0,4.5,6.4,1.5,1120.414
2025-07-02 12:39:00,72.0,254.5139,443.0,4.399999999999999,6.5,1.6000000000000014,1131.187
2025-07-02 12:42:00,73.0,253.4722,443.0,4.600000000000001,6.5,1.6000000000000014,1143.352
2025-07-02 12:45:00,72.0,248.7268,443.0,4.399999999999999,6.5,1.5,1129.334
2025-07-02 12:48:00,69.0,247.9167,443.0,4.4999999999999964,6.5,1.3000000000000043,1084.631
2025-07-02 12:51:00,75.0,242.5926,443.0,4.299999999999997,6.6,1.8000000000000043,1181.313
2025-07-02 12:54:00,70.0,245.3704,443.0,4.399999999999999,6.3999999999999995,1.2999999999999972,1085.48
2025-07-02 12:57:00,69.0,247.5694,443.0,4.399999999999999,6.5,1.2999999999999972,1083.678
2025-07-02 13:00:00,73.0,256.4815,443.0,4.699999999999996,6.8,1.5,1169.134
2025-07-02 13:03:00,74.0,251.7361,443.0,4.699999999999996,6.3999999999999995,1.7000000000000028,1172.53
2025-07-02 13:06:00,73.0,245.4861,443.0,4.600000000000001,6.6,1.5999999999999943,1155.035
2025-07-02 13:09:00,73.0,246.0648,443.0,4.600000000000001,6.3999999999999995,1.5,1148.046
2025-07-02 13:12:00,71.0,244.4444,443.0,4.800000000000001,6.6,1.2000000000000028,1118.687
2025-07-02 13:15:00,72.0,243.5185,443.0,4.599999999999998,6.6,1.4000000000000057,1126.241
2025-07-02 13:18:00,72.0,244.0972,443.0,4.599999999999998,6.6,1.4000000000000057,1122.575
2025-07-02 13:21:00,72.0,248.3796,443.0,4.800000000000001,6.6,1.2999999999999972,1135.086
2025-07-02 13:24:00,73.0,244.6759,443.0,4.699999999999999,6.5,1.5,1161.033
2025-07-02 13:27:00,73.0,249.6528,443.0,4.699999999999999,6.6,1.5,1155.203
2025-07-02 13:30:00,73.0,249.537,444.0,4.4999999999999964,6.6,1.5,1154.642
2025-07-02 13:33:00,72.0,248.7268,444.0,4.300000000000004,6.499999999999999,1.5,1146.097
2025-07-02 13:36:00,72.0,248.7268,444.0,4.4999999999999964,6.6,1.4000000000000057,1134.834
2025-07-02 13:39:00,72.0,246.7592,444.0,4.200000000000003,6.5,1.5,1131.646
2025-07-02 13:42:00,72.0,243.5185,444.0,4.299999999999997,6.6,1.4000000000000057,1126.598
2025-07-02 13:45:00,72.0,247.5694,444.0,4.399999999999999,6.5,1.4000000000000057,1133.675
2025-07-02 13:48:00,71.0,246.7592,444.0,4.399999999999999,6.5,1.3999999999999986,1129.58
2025-07-02 13:51:00,72.0,249.4213,444.0,4.5,6.3999999999999995,1.2999999999999972,1128.135
2025-07-02 13:54:00,73.0,256.4815,444.0,4.5,6.6,1.6000000000000014,1168.116
2025-07-02 13:57:00,74.0,253.3565,444.0,4.5,6.5,1.7000000000000028,1177.877
2025-07-02 14:00:00,74.0,252.5463,444.0,4.600000000000001,6.5,1.5,1167.97
2025-07-02 14:03:00,73.0,251.3889,444.0,4.700000000000003,6.5,1.3999999999999986,1156.585
2025-07-02 14:06:00,73.0,256.3658,444.0,4.600000000000001,6.4,1.3999999999999986,1168.167
2025-07-02 14:09:00,74.0,256.25,444.0,4.700000000000003,6.3999999999999995,1.3999999999999986,1168.974
2025-07-02 14:12:00,72.0,250.2315,444.0,4.399999999999999,6.699999999999999,1.5,1150.096
2025-07-02 14:15:00,73.0,249.8842,444.0,4.300000000000001,6.4,1.5,1149.709
2025-07-02 14:18:00,72.0,250.5787,444.0,4.399999999999999,6.5,1.3999999999999986,1144.945
2025-07-02 14:21:00,72.0,255.0926,444.0,4.5,6.4,1.0,1121.388
2025-07-02 14:24:00,72.0,249.8842,444.0,4.5,6.4,1.3999999999999986,1149.057
2025-07-02 14:27:00,73.0,253.125,444.0,4.5,6.4,1.3999999999999986,1142.011
2025-07-02 14:30:00,73.0,253.4722,445.0,4.600000000000001,6.4,1.5,1153.132
2025-07-02 14:33:00,73.0,252.4306,445.0,4.400000000000002,6.3999999999999995,1.5,1152.968
2025-07-02 14:36:00,74.0,255.9028,445.0,4.600000000000001,6.5,1.5,1168.413
2025-07-02 14:39:00,74.0,253.588,445.0,4.699999999999996,6.499999999999999,1.5,1168.181
2025-07-02 14:42:00,73.0,251.6204,445.0,4.5,6.4,1.3999999999999986,1159.503
2025-07-02 14:45:00,73.0,252.8935,445.0,4.5,6.6,1.5,1163.446
2025-07-02 14:48:00,73.0,250.8102,445.0,4.5,6.3999999999999995,1.3999999999999986,1172.13
2025-07-02 14:51:00,73.0,247.6852,445.0,4.5,6.6,1.3999999999999986,1173.826
2025-07-02 14:54:00,73.0,250.5787,445.0,4.5,6.5,1.3999999999999986,1165.762
2025-07-02 14:57:00,73.0,247.5694,445.0,4.400000000000002,6.6,1.5,1164.308
2025-07-02 15:00:00,74.0,250.463,445.0,4.5000000000000036,6.6,1.3999999999999986,1168.312
2025-07-02 15:03:00,74.0,250.463,445.0,4.400000000000002,6.6,1.5,1172.331
2025-07-02 15:06:00,73.0,248.4954,445.0,4.400000000000002,6.6,1.5,1159.434
2025-07-02 15:09:00,73.0,249.0741,445.0,4.5000000000000036,6.6,1.3999999999999986,1158.738
2025-07-02 15:12:00,73.0,246.9908,445.0,4.5000000000000036,6.6,1.3999999999999986,1171.014
2025-07-02 15:15:00,74.0,254.7454,445.0,4.5000000000000036,6.6,1.5,1176.262
2025-07-02 15:18:00,74.0,254.0509,445.0,4.600000000000001,6.3999999999999995,1.5,1176.417
2025-07-02 15:21:00,73.0,250.8102,445.0,4.5000000000000036,6.5,1.5,1165.197
2025-07-02 15:24:00,73.0,251.1574,445.0,4.5,6.5,1.5,1157.94
2025-07-02 15:27:00,73.0,253.588,445.0,4.400000000000002,6.6,1.3999999999999986,1155.359
2025-07-02 15:30:00,74.0,251.6204,446.0,4.400000000000002,6.5,1.5,1166.426
2025-07-02 15:33:00,73.0,253.4722,446.0,4.300000000000001,6.5,1.5,1155.477
2025-07-02 15:36:00,74.0,256.3658,446.0,4.5000000000000036,6.4,1.3999999999999986,1168.445
2025-07-02 15:39:00,74.0,259.7222,446.0,4.600000000000001,6.3,1.5,1173.711
2025-07-02 15:42:00,75.0,260.5324,446.0,4.600000000000001,6.499999999999999,1.5999999999999943,1185.003
2025-07-02 15:45:00,76.0,261.8056,446.0,4.699999999999996,6.5,1.5,1194.302
2025-07-02 15:48:00,76.0,263.7732,446.0,4.699999999999996,6.5,1.5,1205.561
2025-07-02 15:51:00,76.0,256.0185,446.0,4.600000000000001,6.5,1.5999999999999943,1194.265
2025-07-02 15:54:00,75.0,259.1435,446.0,4.600000000000001,6.6,1.5999999999999943,1189.473
2025-07-02 15:57:00,76.0,258.1018,446.0,4.5,6.5,1.6999999999999957,1194.262
2025-07-02 16:00:00,75.0,257.6389,446.0,4.699999999999996,6.5,1.5,1191.729
2025-07-02 16:03:00,76.0,257.4074,446.0,4.600000000000001,6.5,1.5999999999999943,1198.861
2025-07-02 16:06:00,75.0,251.6204,446.0,4.700000000000003,6.6,1.5999999999999943,1186.807
2025-07-02 16:09:00,74.0,248.1482,446.0,4.5,6.699999999999999,1.5,1176.713
2025-07-02 16:12:00,73.0,253.0092,446.0,4.600000000000001,6.5,1.2999999999999972,1164.804
2025-07-02 16:15:00,73.0,248.7268,446.0,4.5,6.6,1.3999999999999986,1160.522
2025-07-02 16:18:00,73.0,250.1158,446.0,4.600000000000001,6.5,1.2999999999999972,1159.582
2025-07-02 16:21:00,73.0,249.4213,446.0,4.5,6.5,1.3999999999999986,1157.793
2025-07-02 16:24:00,73.0,249.8842,446.0,4.5,6.4,1.2999999999999972,1145.743
2025-07-02 16:27:00,71.0,251.8518,446.0,4.5,6.4,1.2000000000000028,1091.486
2025-07-02 16:30:00,70.0,248.7268,447.0,4.600000000000001,6.4,1.1000000000000014,1182.48
2025-07-02 16:33:00,74.0,256.4815,447.0,4.399999999999999,6.4,1.5,1103.567
2025-07-02 16:36:00,71.0,250.0,447.0,4.299999999999997,6.2,1.4000000000000057,1071.152
2025-07-02 16:39:00,73.0,244.3287,447.0,4.399999999999999,6.1000000000000005,1.6000000000000014,1121.617
2025-07-02 16:42:00,71.0,243.75,447.0,4.199999999999996,6.5,1.1000000000000014,1048.061
2025-07-07 09:24:00,44.0,298.7268,447.0,1.0,1.5,0.8999999999999986,812.0858
2025-07-07 09:27:00,71.0,296.875,447.0,3.3999999999999986,4.9,1.6000000000000014,1129.142
2025-07-07 09:30:00,79.0,299.8842,447.0,4.300000000000001,5.7,1.6000000000000014,1271.981
2025-07-07 09:33:00,86.0,300.463,447.0,4.5,6.0,1.7000000000000028,1366.091
2025-07-07 09:36:00,89.0,304.3982,447.0,4.899999999999999,6.1,1.7000000000000028,1426.395
2025-07-07 09:39:00,89.0,292.8241,447.0,4.799999999999997,6.3,1.7000000000000028,1415.12
2025-07-07 09:42:00,94.0,302.0833,447.0,5.100000000000001,6.499999999999999,1.7999999999999972,1533.004
2025-07-07 09:45:00,98.0,300.463,447.0,5.299999999999997,6.699999999999999,1.9000000000000057,1571.666
2025-07-07 09:48:00,98.0,294.0972,447.0,5.5,6.9,1.8000000000000043,1595.658
2025-07-07 09:51:00,94.0,289.9306,447.0,5.300000000000004,6.6000000000000005,1.7999999999999972,1516.651
2025-07-07 09:54:00,90.0,289.0046,447.0,4.899999999999999,6.6000000000000005,1.7999999999999972,1498.2
2025-07-07 09:57:00,91.0,284.7222,447.0,5.100000000000001,6.700000000000001,1.6000000000000014,1449.013
2025-07-07 10:00:00,95.0,291.6667,447.0,5.400000000000002,6.6,1.7999999999999972,1532.765
2025-07-07 10:03:00,89.0,280.787,447.0,5.199999999999999,6.699999999999999,1.6000000000000014,1425.069
2025-07-07 10:06:00,87.0,276.0417,448.0,5.0,6.699999999999999,1.5,1397.781
2025-07-07 10:09:00,88.0,280.2083,448.0,5.0,6.699999999999999,1.5,1414.992
2025-07-07 10:12:00,88.0,285.3009,448.0,5.0,6.6,1.6000000000000014,1419.216
2025-07-07 10:15:00,88.0,284.1435,448.0,4.899999999999999,6.6,1.6000000000000014,1403.302
2025-07-07 10:18:00,87.0,281.1342,448.0,5.0,6.700000000000001,1.5,1403.269
2025-07-07 10:21:00,88.0,282.4074,448.0,5.0,6.6,1.6000000000000014,1409.733
2025-07-07 10:24:00,87.0,282.9861,448.0,4.899999999999999,6.6,1.5,1401.942
2025-07-07 10:27:00,86.0,280.9028,448.0,4.799999999999997,6.6,1.7000000000000028,1385.912
2025-07-07 10:30:00,86.0,278.4722,448.0,5.0,6.700000000000001,1.3999999999999986,1382.943
2025-07-07 10:33:00,86.0,274.8842,448.0,4.799999999999997,6.699999999999999,1.7000000000000028,1375.99
2025-07-07 10:36:00,86.0,276.8518,448.0,5.0,6.700000000000001,1.3999999999999986,1384.226
2025-07-07 10:39:00,86.0,275.3472,448.0,4.899999999999999,6.700000000000001,1.5,1384.764
2025-07-07 10:42:00,86.0,275.1158,448.0,4.899999999999999,6.700000000000001,1.6000000000000014,1389.367
2025-07-07 10:45:00,86.0,275.1158,448.0,5.0,6.700000000000001,1.5,1382.962
2025-07-07 10:48:00,86.0,273.0324,448.0,5.0,6.700000000000001,1.5,1368.35
2025-07-07 10:51:00,85.0,269.6759,448.0,4.899999999999999,6.6,1.5,1355.822
2025-07-07 10:54:00,84.0,273.7268,448.0,4.799999999999997,6.700000000000001,1.6000000000000014,1351.742
2025-07-07 10:57:00,84.0,269.213,448.0,4.899999999999999,6.700000000000001,1.5,1350.981
2025-07-07 11:00:00,83.0,270.9491,448.0,4.799999999999997,6.6,1.5,1341.4
2025-07-07 11:03:00,84.0,271.412,448.0,4.899999999999999,6.700000000000001,1.5,1347.513
2025-07-07 11:06:00,84.0,270.2546,448.0,4.799999999999997,6.700000000000001,1.6000000000000014,1345.98
2025-07-07 11:09:00,84.0,269.6759,449.0,5.0,6.700000000000001,1.3999999999999986,1336.549
2025-07-07 11:12:00,84.0,270.2546,449.0,5.200000000000003,6.700000000000001,1.1999999999999957,1352.41
2025-07-07 11:15:00,84.0,268.9815,449.0,5.0,6.700000000000001,1.5,1355.053
2025-07-07 11:18:00,84.0,269.9074,449.0,5.100000000000001,6.700000000000001,1.3999999999999986,1355.61
2025-07-07 11:21:00,85.0,271.5278,449.0,4.799999999999997,6.5,1.7000000000000028,1360.962
2025-07-07 11:24:00,84.0,269.7917,449.0,4.899999999999999,6.700000000000001,1.6000000000000014,1357.366
2025-07-07 11:27:00,84.0,271.6435,449.0,5.0,6.800000000000001,1.5,1360.755
2025-07-07 11:30:00,86.0,276.8518,449.0,5.0,6.700000000000001,1.6000000000000014,1403.407
2025-07-07 11:33:00,86.0,274.8842,449.0,5.100000000000001,6.800000000000001,1.5,1380.819
2025-07-07 11:36:00,86.0,276.1574,449.0,5.0,6.7,1.6000000000000014,1378.552
2025-07-07 11:39:00,86.0,273.2639,449.0,5.200000000000003,6.6,1.3999999999999986,1365.347
2025-07-07 11:42:00,85.0,271.875,449.0,5.100000000000001,6.700000000000001,1.5,1369.707
2025-07-07 11:45:00,85.0,268.5185,449.0,4.900000000000002,6.800000000000001,1.5,1361.317
2025-07-07 11:48:00,84.0,265.2778,449.0,5.0,6.800000000000001,1.5,1357.062
2025-07-07 11:51:00,85.0,262.3842,449.0,5.0,7.0,1.5,1377.279
2025-07-07 11:54:00,84.0,262.1528,449.0,4.899999999999999,6.9,1.6000000000000014,1363.657
2025-07-07 11:57:00,84.0,264.6991,449.0,5.0,6.9,1.5,1360.167
2025-07-07 12:00:00,84.0,263.3102,449.0,5.0,6.9,1.5,1355.863
2025-07-07 12:03:00,84.0,267.2454,449.0,5.200000000000003,6.9,1.5,1365.036
2025-07-07 12:06:00,84.0,266.088,449.0,5.0,6.9,1.5,1366.447
2025-07-07 12:09:00,85.0,269.6759,450.0,5.100000000000001,7.0,1.5,1362.532
2025-07-07 12:12:00,85.0,267.8241,450.0,5.0,6.9,1.6000000000000014,1375.595
2025-07-07 12:15:00,84.0,262.7315,450.0,5.0,6.9,1.5,1346.219
2025-07-07 12:18:00,83.0,267.4768,450.0,5.0,6.9,1.5,1347.88
2025-07-07 12:21:00,83.0,265.2778,450.0,5.100000000000001,6.800000000000001,1.3999999999999986,1345.788
2025-07-07 12:24:00,83.0,264.9306,450.0,4.899999999999999,7.0,1.6000000000000014,1341.508
2025-07-07 12:27:00,83.0,265.8565,450.0,4.899999999999999,6.9,1.5,1337.115
2025-07-07 12:30:00,83.0,264.0046,450.0,4.899999999999999,6.800000000000001,1.6000000000000014,1334.735
2025-07-07 12:33:00,82.0,261.1111,450.0,4.799999999999997,6.9,1.5,1329.586
2025-07-07 12:36:00,82.0,263.1944,450.0,4.799999999999997,6.9,1.6000000000000014,1318.201
2025-07-07 12:39:00,84.0,269.3287,450.0,4.799999999999997,6.8,1.7000000000000028,1351.795
2025-07-07 12:42:00,84.0,267.9398,450.0,5.0,6.800000000000001,1.6000000000000014,1356.302
2025-07-07 12:45:00,84.0,266.088,450.0,5.100000000000001,6.9,1.5,1348.052
2025-07-07 12:48:00,83.0,263.3102,450.0,5.0,6.9,1.6000000000000014,1340.867
2025-07-07 12:51:00,83.0,263.7732,450.0,5.0,6.700000000000001,1.6000000000000014,1335.647
2025-07-07 12:54:00,82.0,262.6158,450.0,4.800000000000001,6.9,1.6000000000000014,1329.669
2025-07-07 12:57:00,81.0,262.037,450.0,4.899999999999999,6.700000000000001,1.5,1318.539
2025-07-07 13:00:00,81.0,262.1528,450.0,4.899999999999999,6.9,1.6000000000000014,1299.791
2025-07-07 13:03:00,80.0,258.7963,450.0,5.0,6.700000000000001,1.5,1298.182
2025-07-07 13:06:00,79.0,257.9861,451.0,5.0,6.9,1.5,1274.384
2025-07-07 13:09:00,79.0,255.9028,451.0,4.699999999999996,6.800000000000001,1.8000000000000043,1281.785
2025-07-07 13:12:00,80.0,259.1435,451.0,4.899999999999999,6.9,1.6000000000000014,1275.026
2025-07-07 13:15:00,80.0,265.7408,451.0,4.899999999999999,6.6000000000000005,1.8000000000000043,1314.423
2025-07-07 13:18:00,82.0,266.8982,451.0,5.100000000000001,6.800000000000001,1.6999999999999957,1327.25
2025-07-07 13:21:00,82.0,270.1389,451.0,5.0,6.800000000000001,1.7999999999999972,1332.829
2025-07-07 13:24:00,81.0,266.088,451.0,5.100000000000001,6.9,1.6000000000000014,1316.485
2025-07-07 13:27:00,81.0,265.625,451.0,5.099999999999998,6.800000000000001,1.8000000000000043,1318.178
2025-07-07 13:30:00,81.0,265.8565,451.0,5.0,6.800000000000001,1.7000000000000028,1315.561
2025-07-07 13:33:00,81.0,265.2778,451.0,5.0,6.800000000000001,1.7000000000000028,1313.695
2025-07-07 13:36:00,81.0,267.8241,451.0,5.100000000000001,6.700000000000001,1.6000000000000014,1308.768
2025-07-07 13:39:00,82.0,268.0556,451.0,5.0,6.800000000000001,1.7999999999999972,1323.468
2025-07-07 13:42:00,81.0,267.3611,451.0,5.100000000000001,6.800000000000001,1.7999999999999972,1328.101
2025-07-07 13:45:00,81.0,266.4352,451.0,5.100000000000001,6.9,1.6999999999999957,1324.224
2025-07-07 13:48:00,81.0,265.0463,451.0,5.0,6.700000000000001,1.6000000000000014,1308.13
2025-07-07 13:51:00,82.0,265.8565,451.0,5.100000000000001,6.9,1.7999999999999972,1323.981
2025-07-07 13:54:00,83.0,268.0556,451.0,5.100000000000001,6.800000000000001,1.7999999999999972,1355.775
2025-07-07 13:57:00,83.0,263.7732,451.0,5.199999999999996,6.9,1.7000000000000028,1348.2
2025-07-07 14:00:00,82.0,267.5926,451.0,5.0,6.800000000000001,1.6999999999999957,1326.303
2025-07-07 14:03:00,81.0,268.1713,451.0,5.100000000000001,6.700000000000001,1.8999999999999986,1319.427
2025-07-07 14:06:00,82.0,266.2037,452.0,5.100000000000001,6.6000000000000005,1.7999999999999972,1329.736
2025-07-07 14:09:00,82.0,265.5092,452.0,5.100000000000001,6.7,1.7999999999999972,1323.551
2025-07-07 14:12:00,82.0,264.1204,452.0,5.0000000000000036,6.800000000000001,1.7999999999999972,1324.14
2025-07-07 14:15:00,83.0,264.1204,452.0,5.199999999999996,6.9,1.7000000000000028,1354.433
2025-07-07 14:18:00,80.0,263.1944,452.0,5.200000000000003,7.0,1.5999999999999943,1304.855
2025-07-07 14:21:00,81.0,258.1018,452.0,5.100000000000001,6.9,1.5,1305.853
2025-07-07 14:24:00,82.0,267.3611,452.0,5.099999999999998,6.8,2.0,1322.803
2025-07-07 14:27:00,83.0,269.7917,452.0,5.0,6.8,1.8999999999999986,1344.366
2025-07-07 14:30:00,85.0,266.4352,452.0,5.199999999999996,6.9,1.9000000000000057,1377.321
2025-07-07 14:33:00,84.0,265.162,452.0,5.399999999999999,7.0,1.7000000000000028,1371.953
2025-07-07 14:36:00,83.0,264.6991,452.0,5.299999999999997,7.0,1.7000000000000028,1326.397
2025-07-07 14:39:00,81.0,262.1528,452.0,4.899999999999999,6.9,1.7999999999999972,1313.259
2025-07-07 14:42:00,81.0,260.8796,452.0,5.400000000000002,6.9,1.6999999999999957,1306.95
2025-07-07 14:45:00,81.0,260.6482,452.0,5.100000000000001,6.800000000000001,1.6999999999999957,1313.286
2025-07-07 14:48:00,81.0,262.2685,452.0,5.0000000000000036,6.9,1.8999999999999986,1351.149
2025-07-07 14:51:00,81.0,262.2685,452.0,5.099999999999998,6.9,1.7000000000000028,1286.32
2025-07-07 14:54:00,79.0,264.1204,452.0,5.100000000000001,6.9,1.5999999999999943,1297.182
2025-07-07 14:57:00,82.0,270.7176,452.0,5.199999999999999,6.7,1.7000000000000028,1339.252
2025-07-07 15:00:00,84.0,273.0324,452.0,5.300000000000001,6.700000000000001,1.7999999999999972,1369.97
2025-07-07 15:03:00,84.0,271.0648,452.0,5.199999999999999,6.800000000000001,1.8999999999999986,1369.163
2025-07-07 15:06:00,84.0,266.2037,452.0,5.199999999999999,6.700000000000001,1.7999999999999972,1360.451
2025-07-07 15:09:00,84.0,269.5602,453.0,5.400000000000002,6.7,1.7999999999999972,1372.63
2025-07-07 15:12:00,84.0,269.213,453.0,5.200000000000003,6.700000000000001,1.7999999999999972,1365.754
2025-07-07 15:15:00,84.0,270.1389,453.0,5.300000000000001,6.800000000000001,1.7999999999999972,1370.364
2025-07-07 15:18:00,84.0,274.4213,453.0,5.300000000000001,6.800000000000001,1.7999999999999972,1365.701
2025-07-07 15:21:00,84.0,275.0,453.0,5.100000000000001,6.700000000000001,1.8999999999999986,1374.303
2025-07-07 15:24:00,84.0,274.3056,453.0,5.199999999999999,6.700000000000001,1.7999999999999972,1370.794
2025-07-07 15:27:00,84.0,273.6111,453.0,5.199999999999999,6.8,1.7000000000000028,1374.305
2025-07-07 15:30:00,84.0,273.1482,453.0,5.0,6.8,1.8999999999999986,1373.436
2025-07-07 15:33:00,86.0,275.463,453.0,5.199999999999999,6.8,1.8999999999999986,1396.763
2025-07-07 15:36:00,86.0,274.537,453.0,5.400000000000002,6.8,1.7999999999999972,1393.511
2025-07-07 15:39:00,86.0,276.2732,453.0,5.300000000000001,6.8,2.0,1404.114
2025-07-07 15:42:00,86.0,273.2639,453.0,5.300000000000004,6.9,1.8999999999999986,1400.958
2025-07-07 15:45:00,86.0,275.1158,453.0,5.200000000000003,6.9,1.8999999999999986,1400.998
2025-07-07 15:48:00,86.0,273.1482,453.0,5.300000000000004,6.7,1.8999999999999986,1392.19
2025-07-07 15:51:00,86.0,271.5278,453.0,5.399999999999999,6.800000000000001,1.8000000000000043,1392.842
2025-07-07 15:54:00,85.0,270.1389,453.0,5.299999999999997,6.9,1.7000000000000028,1372.854
2025-07-07 15:57:00,85.0,270.1389,453.0,5.200000000000003,6.9,1.8999999999999986,1375.218
2025-07-07 16:00:00,85.0,269.9074,453.0,5.200000000000003,6.800000000000001,1.8999999999999986,1388.823
2025-07-07 16:03:00,86.0,270.1389,453.0,5.199999999999996,6.9,1.9000000000000057,1381.171
2025-07-07 16:06:00,86.0,269.7917,453.0,5.299999999999997,6.9,1.9000000000000057,1397.39
2025-07-07 16:09:00,88.0,277.0833,454.0,5.5,6.8999999999999995,2.0,1426.564
2025-07-07 16:12:00,88.0,274.8842,454.0,5.600000000000001,6.9,1.8999999999999986,1434.878
2025-07-07 16:15:00,87.0,274.7685,454.0,5.699999999999996,6.9,1.6000000000000014,1429.75
2025-07-07 16:18:00,87.0,270.2546,454.0,5.399999999999999,7.1,1.8999999999999986,1409.363
2025-07-07 16:21:00,84.0,270.7176,454.0,5.299999999999997,6.800000000000001,1.8000000000000043,1366.592
2025-07-07 16:24:00,84.0,269.6759,454.0,5.099999999999998,6.800000000000001,1.8000000000000043,1374.234
2025-07-07 16:27:00,84.0,270.2546,454.0,5.099999999999998,6.800000000000001,1.8000000000000043,1383.458
2025-07-07 16:30:00,83.0,265.5092,454.0,5.0,6.700000000000001,1.8999999999999986,1362.318
2025-07-07 16:33:00,83.0,267.5926,454.0,5.100000000000001,6.800000000000001,1.6999999999999957,1358.015
2025-07-07 16:36:00,83.0,267.8241,454.0,5.100000000000001,6.700000000000001,1.7999999999999972,1365.525
2025-07-07 16:39:00,84.0,266.6667,454.0,5.100000000000001,6.700000000000001,1.8999999999999986,1367.827
2025-07-07 16:42:00,83.0,268.5185,454.0,5.100000000000001,6.700000000000001,1.7999999999999972,1366.642
2025-07-07 16:45:00,84.0,268.5185,454.0,5.199999999999996,6.6000000000000005,1.8000000000000043,1362.647
2025-07-07 16:48:00,84.0,272.1065,454.0,5.399999999999999,6.8,1.6000000000000014,1362.88
2025-07-07 16:51:00,84.0,269.3287,454.0,5.299999999999997,6.8,1.8000000000000043,1376.865
2025-07-07 16:54:00,84.0,269.3287,454.0,5.300000000000001,6.800000000000001,1.6000000000000014,1357.505
2025-07-07 16:57:00,84.0,270.8333,454.0,5.399999999999999,6.7,1.7000000000000028,1377.335
2025-07-07 17:00:00,84.0,270.9491,454.0,4.900000000000002,6.9,1.8999999999999986,1390.106
2025-07-07 17:03:00,85.0,270.2546,454.0,5.099999999999998,6.9,1.9000000000000057,1401.406
2025-07-07 17:06:00,85.0,267.8241,454.0,5.099999999999998,7.0,1.9000000000000057,1389.64
2025-07-07 17:09:00,85.0,266.2037,455.0,5.099999999999998,7.0,1.9000000000000057,1388.779
2025-07-07 17:12:00,85.0,267.4768,455.0,4.9999999999999964,7.0,1.9000000000000057,1402.553
2025-07-07 17:15:00,87.0,267.8241,455.0,5.100000000000001,7.0,1.8999999999999986,1421.247
2025-07-07 17:18:00,86.0,266.6667,455.0,5.199999999999999,7.0,1.8999999999999986,1416.628
2025-07-07 17:21:00,86.0,263.5417,455.0,4.9999999999999964,7.0,1.9000000000000057,1388.88
2025-07-07 17:24:00,85.0,259.375,455.0,4.9999999999999964,7.1,1.8000000000000043,1380.995
2025-07-07 17:27:00,85.0,265.0463,455.0,4.9999999999999964,6.9,1.8000000000000043,1376.423
2025-07-07 17:30:00,84.0,269.6759,455.0,4.800000000000004,6.800000000000001,1.7999999999999972,1370.975
2025-07-07 17:33:00,84.0,270.7176,455.0,4.699999999999999,6.800000000000001,2.1000000000000014,1376.56
2025-07-07 17:36:00,84.0,270.7176,455.0,4.9999999999999964,6.700000000000001,1.7000000000000028,1379.05
2025-07-07 17:39:00,84.0,267.5926,455.0,4.900000000000002,6.700000000000001,1.8999999999999986,1359.343
2025-07-07 17:42:00,84.0,265.162,455.0,4.800000000000004,6.700000000000001,1.8999999999999986,1356.054
2025-07-07 17:45:00,83.0,267.5926,455.0,4.800000000000004,6.700000000000001,1.7999999999999972,1352.851
2025-07-07 17:48:00,84.0,265.7408,455.0,4.800000000000004,6.700000000000001,1.8999999999999986,1364.69
2025-07-07 17:51:00,83.0,260.9954,455.0,4.799999999999997,6.700000000000001,1.7000000000000028,1349.093
2025-07-07 17:54:00,83.0,270.1389,455.0,4.900000000000002,6.700000000000001,1.8999999999999986,1369.523
2025-07-07 17:57:00,85.0,275.3472,455.0,4.700000000000003,6.6000000000000005,2.0,1385.165
2025-07-07 18:00:00,85.0,271.412,455.0,4.899999999999999,6.7,1.8000000000000043,1374.417
2025-07-07 18:03:00,84.0,267.4768,455.0,4.799999999999997,6.700000000000001,1.8000000000000043,1358.078
2025-07-07 18:06:00,82.0,257.9861,456.0,4.799999999999997,6.9,1.5,1333.323
2025-07-07 18:09:00,82.0,250.0,456.0,4.5,6.9,1.7000000000000028,1360.773
2025-07-07 18:12:00,77.0,290.162,456.0,4.5,6.700000000000001,1.2999999999999972,1295.813
2025-07-07 18:15:00,88.0,298.2639,456.0,5.799999999999997,6.199999999999999,2.0,1425.61
2025-07-07 18:18:00,86.0,262.1528,456.0,5.899999999999999,6.3999999999999995,1.5,1383.235
2025-07-07 18:21:00,84.0,265.0463,456.0,5.800000000000004,6.699999999999999,1.5,1391.519
2025-07-07 18:24:00,85.0,270.7176,456.0,5.600000000000001,6.700000000000001,1.6000000000000014,1381.918
2025-07-07 18:27:00,86.0,269.3287,456.0,5.700000000000003,6.6000000000000005,1.6999999999999957,1398.6
2025-07-07 18:30:00,86.0,270.1389,456.0,5.700000000000003,6.700000000000001,1.6999999999999957,1391.877
2025-07-07 18:33:00,86.0,268.75,456.0,5.700000000000003,6.800000000000001,1.5999999999999943,1391.548
2025-07-07 18:36:00,86.0,267.5926,456.0,5.700000000000003,6.6,1.5999999999999943,1386.712
2025-07-07 18:39:00,85.0,261.8056,456.0,5.700000000000003,6.5,1.5,1370.715
2025-07-07 18:42:00,85.0,262.7315,456.0,5.700000000000003,6.8,1.3999999999999986,1369.206
2025-07-07 18:45:00,84.0,261.6898,456.0,5.600000000000001,6.699999999999999,1.5,1379.516
2025-07-07 18:48:00,80.0,249.0741,456.0,5.399999999999999,6.6,1.2000000000000028,1300.384
