Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power
2025-07-07 18:51:00,78.0,266.3194,456.0,4.900000000000002,6.3,1.3999999999999986,1261.94
2025-07-07 18:54:00,84.0,262.963,456.0,5.5,6.6,1.5,1328.709
2025-07-07 18:57:00,80.0,263.5417,456.0,5.5,6.300000000000001,1.3999999999999986,1311.922
2025-07-07 19:00:00,77.0,259.7222,456.0,5.100000000000001,6.000000000000001,1.2999999999999972,1226.614
2025-07-07 19:03:00,80.0,272.1065,456.0,5.199999999999996,6.2,1.6000000000000014,1304.525
2025-07-07 19:06:00,80.0,275.0,456.0,5.299999999999997,6.300000000000001,1.6000000000000014,1328.109
2025-07-07 19:09:00,80.0,275.1158,457.0,5.5,6.1,1.6000000000000014,1330.301
2025-07-07 19:12:00,80.0,278.3565,457.0,5.300000000000001,6.1,1.5,1317.162
2025-07-07 19:15:00,80.0,276.0417,457.0,5.399999999999999,6.1,1.5,1322.393
2025-07-07 19:18:00,80.0,274.7685,457.0,5.399999999999999,6.200000000000001,1.5,1325.377
2025-07-07 19:21:00,80.0,269.213,457.0,5.399999999999999,6.1,1.5,1312.95
2025-07-07 19:24:00,79.0,265.625,457.0,5.399999999999999,6.199999999999999,1.2999999999999972,1295.985
2025-07-07 19:27:00,79.0,266.088,457.0,5.199999999999996,6.200000000000001,1.5,1297.664
2025-07-07 19:30:00,77.0,265.7408,457.0,5.199999999999996,6.200000000000001,1.3000000000000043,1226.901
2025-07-07 19:33:00,76.0,260.3009,457.0,5.0,6.000000000000001,1.2999999999999972,1207.083
2025-07-07 19:36:00,73.0,255.0926,457.0,5.0,5.999999999999999,1.1000000000000014,1222.921
2025-07-07 19:39:00,76.0,251.2732,457.0,5.0000000000000036,6.500000000000001,1.2999999999999972,1222.188
2025-07-07 19:42:00,75.0,250.2315,457.0,4.899999999999999,6.200000000000001,1.2000000000000028,1191.116
2025-07-07 19:45:00,74.0,251.8518,457.0,5.0,6.200000000000001,1.1000000000000014,1197.001
2025-07-07 19:48:00,73.0,251.3889,457.0,4.899999999999999,6.200000000000001,1.2000000000000028,1206.708
2025-07-07 19:51:00,71.0,240.7408,457.0,4.799999999999997,6.1,1.1000000000000014,1156.514
2025-07-07 19:54:00,71.0,245.6018,457.0,4.699999999999996,6.1,0.9000000000000057,1161.933
2025-07-07 19:57:00,70.0,247.8009,457.0,4.599999999999998,6.1,0.9000000000000057,1144.074
2025-07-07 20:00:00,73.0,245.8333,457.0,4.899999999999999,6.1,1.1000000000000014,1163.358
2025-07-08 08:48:00,64.0,260.6482,457.0,1.6000000000000014,2.700000000000001,2.6000000000000014,1111.956
2025-07-08 08:51:00,67.0,268.4028,458.0,3.299999999999997,5.1000000000000005,1.3000000000000043,1099.235
2025-07-08 08:54:00,72.0,263.8889,458.0,3.799999999999997,5.3999999999999995,1.2000000000000028,1103.643
2025-07-08 08:57:00,76.0,263.1944,458.0,4.100000000000001,5.8999999999999995,1.3999999999999986,1199.532
2025-07-08 09:00:00,79.0,268.1713,458.0,4.199999999999996,6.1000000000000005,1.5,1267.288
2025-07-08 09:03:00,79.0,268.1713,458.0,4.299999999999997,6.1000000000000005,1.3999999999999986,1256.962
2025-07-08 09:06:00,81.0,274.3056,458.0,4.199999999999996,6.1000000000000005,1.5,1281.217
2025-07-08 09:09:00,81.0,277.1991,458.0,4.299999999999997,6.1000000000000005,1.6000000000000014,1349.614
2025-07-08 09:12:00,82.0,268.4028,458.0,4.5,6.5,1.3999999999999986,1313.154
2025-07-08 09:15:00,81.0,264.5833,458.0,4.399999999999999,6.4,1.5,1321.149
2025-07-08 09:18:00,82.0,262.8472,458.0,4.399999999999999,6.5,1.6000000000000014,1316.133
2025-07-08 09:21:00,80.0,256.5972,458.0,4.5,6.699999999999999,1.3999999999999986,1293.069
2025-07-08 09:24:00,80.0,255.4398,458.0,4.399999999999999,6.800000000000001,1.5,1292.293
2025-07-08 09:27:00,74.0,253.3565,458.0,4.199999999999996,6.3999999999999995,1.2000000000000028,1158.079
2025-07-08 09:30:00,74.0,249.537,458.0,4.0,6.3,1.2999999999999972,1164.156
2025-07-08 09:33:00,75.0,257.7546,458.0,4.0,6.3,1.3999999999999986,1181.858
2025-07-08 09:36:00,78.0,260.5324,458.0,4.100000000000001,6.3,1.5999999999999943,1192.999
2025-07-08 09:39:00,76.0,260.4167,458.0,4.100000000000001,6.4,1.3999999999999986,1203.697
2025-07-08 09:42:00,77.0,261.8056,458.0,4.100000000000001,6.3,1.5,1228.246
2025-07-08 09:45:00,78.0,260.9954,458.0,4.199999999999996,6.4,1.5,1238.229
2025-07-08 09:48:00,76.0,259.9537,458.0,4.100000000000001,6.300000000000001,1.5,1203.231
2025-07-08 09:51:00,75.0,259.4908,459.0,4.100000000000001,6.200000000000001,1.3999999999999986,1197.178
2025-07-08 09:54:00,74.0,258.5648,459.0,4.200000000000003,6.200000000000001,1.2999999999999972,1184.456
2025-07-08 09:57:00,75.0,259.9537,459.0,4.100000000000001,6.200000000000001,1.3999999999999986,1178.747
2025-07-08 10:00:00,74.0,260.5324,459.0,4.100000000000001,6.200000000000001,1.2999999999999972,1180.878
2025-07-08 10:03:00,74.0,258.6806,459.0,4.100000000000001,6.200000000000001,1.3999999999999986,1180.695
2025-07-08 10:06:00,75.0,261.6898,459.0,4.399999999999999,6.300000000000001,1.3000000000000043,1197.4
2025-07-08 10:09:00,75.0,260.4167,459.0,4.299999999999997,6.300000000000001,1.3000000000000043,1202.567
2025-07-08 10:12:00,78.0,267.8241,459.0,4.300000000000001,6.3,1.3999999999999986,1243.711
2025-07-08 10:15:00,78.0,265.7408,459.0,4.399999999999999,6.300000000000001,1.5,1239.55
2025-07-08 10:18:00,78.0,265.625,459.0,4.600000000000001,6.4,1.5,1329.511
2025-07-08 10:21:00,79.0,268.9815,459.0,4.700000000000003,6.5,1.3999999999999986,1286.586
2025-07-08 10:24:00,79.0,268.5185,459.0,4.5,6.4,1.5,1279.861
2025-07-08 10:27:00,79.0,268.5185,459.0,4.700000000000003,6.4,1.3999999999999986,1277.562
2025-07-08 10:30:00,79.0,266.088,459.0,4.700000000000003,6.4,1.5,1280.291
2025-07-08 10:33:00,79.0,264.6991,459.0,4.700000000000003,6.5,1.3999999999999986,1287.002
2025-07-08 10:36:00,79.0,263.1944,459.0,4.300000000000001,6.6,1.6000000000000014,1296.647
2025-07-08 10:39:00,79.0,255.4398,459.0,4.800000000000004,6.700000000000001,1.3999999999999986,1265.562
2025-07-08 10:42:00,77.0,263.8889,459.0,4.5,6.500000000000001,1.3999999999999986,1233.478
2025-07-08 10:45:00,78.0,254.5139,459.0,4.700000000000003,6.699999999999999,1.3999999999999986,1220.395
2025-07-08 10:48:00,75.0,257.4074,459.0,4.199999999999996,6.3,1.5,1183.909
2025-07-08 10:51:00,75.0,255.4398,460.0,4.300000000000001,6.5,1.2999999999999972,1198.962
2025-07-08 10:54:00,75.0,255.6713,460.0,4.399999999999999,6.4,1.2999999999999972,1187.535
2025-07-08 10:57:00,75.0,254.1667,460.0,4.5,6.4,1.1999999999999957,1183.605
2025-07-08 11:00:00,74.0,253.7037,460.0,4.199999999999996,6.300000000000001,1.5,1182.529
2025-07-08 11:03:00,74.0,251.3889,460.0,4.399999999999999,6.4,1.2000000000000028,1162.372
2025-07-08 11:06:00,73.0,249.537,460.0,4.300000000000001,6.4,1.2000000000000028,1157.273
2025-07-08 11:09:00,73.0,248.7268,460.0,4.100000000000001,6.4,1.3999999999999986,1148.808
2025-07-08 11:12:00,73.0,252.4306,460.0,4.299999999999997,6.4,1.4000000000000057,1154.251
2025-07-08 11:15:00,73.0,252.5463,460.0,4.199999999999996,6.200000000000001,1.4000000000000057,1154.539
2025-07-08 11:18:00,73.0,252.1991,460.0,4.199999999999996,6.300000000000001,1.4000000000000057,1139.732
2025-07-08 11:21:00,73.0,251.7361,460.0,4.099999999999998,6.200000000000001,1.3000000000000043,1154.884
2025-07-08 11:24:00,73.0,253.3565,460.0,4.199999999999996,6.200000000000001,1.4000000000000057,1159.831
2025-07-08 11:27:00,73.0,251.6204,460.0,4.5,6.300000000000001,1.2999999999999972,1152.853
2025-07-08 11:30:00,73.0,251.2732,460.0,4.199999999999996,6.300000000000001,1.5,1151.843
2025-07-08 11:33:00,73.0,250.2315,460.0,4.399999999999999,6.200000000000001,1.3000000000000043,1146.422
2025-07-08 11:36:00,73.0,249.8842,460.0,4.199999999999996,6.4,1.4000000000000057,1134.909
2025-07-08 11:39:00,71.0,245.6018,460.0,4.199999999999996,6.200000000000001,1.3000000000000043,1134.839
2025-07-08 11:42:00,69.0,246.5278,460.0,4.199999999999999,6.499999999999999,1.0,1065.25
2025-07-08 11:45:00,69.0,244.7917,460.0,4.199999999999996,6.3,1.2000000000000028,1141.851
2025-07-08 11:48:00,70.0,243.1713,460.0,4.399999999999999,6.6000000000000005,1.3000000000000043,1084.275
2025-07-08 11:51:00,68.0,246.0648,461.0,4.0000000000000036,6.300000000000001,1.1999999999999957,1101.553
2025-07-08 11:54:00,72.0,245.0232,461.0,4.100000000000001,6.000000000000001,1.5,1150.212
2025-07-08 11:57:00,73.0,243.6342,461.0,4.199999999999996,6.5,1.4000000000000057,1067.732
2025-07-08 12:00:00,73.0,243.5185,461.0,4.100000000000001,6.200000000000001,1.6999999999999957,1064.62
2025-07-08 12:03:00,68.0,242.1296,461.0,4.100000000000001,6.4,1.2999999999999972,1077.204
2025-07-08 12:06:00,71.0,243.6342,461.0,4.300000000000001,5.8999999999999995,1.3999999999999986,1183.856
2025-07-08 12:09:00,68.0,243.287,461.0,4.0,5.999999999999999,1.3999999999999986,1112.211
2025-07-08 12:12:00,66.0,242.4768,461.0,4.200000000000003,5.999999999999999,1.0,1082.066
2025-07-08 12:15:00,66.0,242.3611,461.0,4.100000000000001,6.300000000000001,1.0,1040.216
2025-07-08 12:18:00,66.0,244.3287,461.0,4.0,5.999999999999999,1.2000000000000028,1056.156
2025-07-08 12:21:00,69.0,243.287,461.0,4.100000000000001,5.999999999999999,1.1999999999999957,1122.305
2025-07-08 12:24:00,68.0,242.9398,461.0,4.100000000000001,6.1,1.1000000000000014,1061.08
2025-07-08 12:27:00,66.0,237.3842,461.0,4.100000000000001,6.1000000000000005,1.0,1052.843
2025-07-08 12:30:00,68.0,234.838,461.0,4.0,6.200000000000001,1.2999999999999972,1055.897
2025-07-08 12:33:00,67.0,236.5741,461.0,4.0,6.200000000000001,1.2000000000000028,1051.885
2025-07-08 12:36:00,71.0,239.2361,461.0,4.100000000000001,6.300000000000001,1.0,1028.865
2025-07-08 12:39:00,67.0,236.1111,461.0,3.900000000000002,6.200000000000001,1.1000000000000014,1054.949
2025-07-08 12:42:00,68.0,237.7315,461.0,4.100000000000001,6.200000000000001,1.1999999999999957,1062.649
2025-07-08 12:45:00,66.0,235.7639,461.0,4.0,6.1,1.1000000000000014,1035.703
2025-07-08 12:48:00,67.0,232.7546,461.0,4.0,6.4,1.1999999999999957,1046.641
2025-07-08 12:51:00,67.0,235.4167,462.0,4.100000000000001,6.1,1.1999999999999957,1044.74
2025-07-08 12:54:00,66.0,234.2592,462.0,3.8999999999999986,6.200000000000001,1.2000000000000028,1031.118
2025-07-08 12:57:00,67.0,233.912,462.0,4.0,6.200000000000001,1.1999999999999957,1040.724
2025-07-08 13:00:00,67.0,233.1018,462.0,4.100000000000001,6.200000000000001,1.1999999999999957,1050.645
2025-07-08 13:03:00,68.0,233.912,462.0,4.0,6.1000000000000005,1.3999999999999986,1061.92
2025-07-08 13:06:00,66.0,236.1111,462.0,4.0,6.1000000000000005,1.1999999999999957,1035.698
2025-07-08 13:09:00,66.0,233.3333,462.0,4.100000000000001,6.1,1.1999999999999957,985.0111
2025-07-08 13:12:00,67.0,236.2268,462.0,4.0,6.1,1.2999999999999972,1044.224
2025-07-08 13:15:00,67.0,235.6482,462.0,4.0,6.300000000000001,1.3999999999999986,1051.471
2025-07-08 13:18:00,66.0,238.8889,462.0,3.900000000000002,6.1,1.2999999999999972,1042.013
2025-07-08 13:21:00,67.0,238.6574,462.0,4.100000000000001,6.200000000000001,1.2999999999999972,1042.362
2025-07-08 13:24:00,66.0,237.963,462.0,4.100000000000001,6.200000000000001,1.2999999999999972,995.4966
2025-07-08 13:27:00,67.0,239.4676,462.0,4.099999999999998,6.1000000000000005,1.2000000000000028,1057.101
2025-07-08 13:30:00,70.0,241.8982,462.0,4.100000000000001,6.1000000000000005,1.5999999999999943,1088.239
2025-07-08 13:33:00,66.0,239.2361,462.0,4.0000000000000036,6.1000000000000005,1.2999999999999972,1186.963
2025-07-08 13:36:00,68.0,240.625,462.0,4.200000000000003,6.1000000000000005,1.2999999999999972,1036.707
2025-07-08 13:39:00,69.0,240.7408,462.0,4.099999999999998,6.200000000000001,1.3000000000000043,1173.77
2025-07-08 13:42:00,70.0,240.3935,462.0,4.200000000000003,6.2,1.5,1169.899
2025-07-08 13:45:00,67.0,240.625,462.0,4.0000000000000036,6.1000000000000005,1.2999999999999972,1110.838
2025-07-08 13:48:00,74.0,241.2037,462.0,4.199999999999996,6.1000000000000005,1.9000000000000057,1195.619
2025-07-08 13:51:00,69.0,239.6991,463.0,4.100000000000001,6.200000000000001,1.3999999999999986,1075.05
2025-07-08 13:54:00,68.0,238.8889,463.0,4.100000000000001,6.200000000000001,1.2999999999999972,1071.395
2025-07-08 13:57:00,69.0,240.7408,463.0,4.0000000000000036,6.4,1.3999999999999986,1074.099
2025-07-08 14:00:00,70.0,237.963,463.0,4.399999999999999,6.4,1.2999999999999972,1070.052
2025-07-08 14:03:00,75.0,240.162,463.0,4.099999999999998,6.3,1.9000000000000057,1091.754
2025-07-08 14:06:00,66.0,240.8565,463.0,4.199999999999999,6.4,1.2000000000000028,1082.059
2025-07-08 14:09:00,67.0,242.7083,463.0,4.099999999999998,6.3999999999999995,1.3000000000000043,1027.369
2025-07-08 14:12:00,69.0,241.4352,463.0,4.199999999999996,6.3,1.4000000000000057,1118.13
2025-07-08 14:15:00,73.0,242.9398,463.0,4.0000000000000036,6.3,1.8999999999999986,1158.994
2025-07-08 14:18:00,68.0,244.213,463.0,4.300000000000001,6.300000000000001,1.2000000000000028,1061.986
2025-07-08 14:21:00,68.0,244.9074,463.0,4.099999999999998,6.1000000000000005,1.4000000000000057,1202.784
2025-07-08 14:24:00,75.0,245.8333,463.0,4.099999999999998,6.1000000000000005,1.9000000000000057,1189.386
2025-07-08 14:27:00,75.0,245.2546,463.0,4.400000000000002,6.4,1.1000000000000014,1073.399
2025-07-08 14:30:00,70.0,244.6759,463.0,4.300000000000001,6.4,1.3999999999999986,1076.848
2025-07-08 14:33:00,70.0,244.9074,463.0,4.300000000000001,6.3,1.3999999999999986,1174.468
2025-07-08 14:36:00,71.0,248.4954,463.0,4.300000000000001,6.5,1.5,1091.522
2025-07-08 14:39:00,69.0,247.338,463.0,4.300000000000001,6.1000000000000005,1.1999999999999957,1101.898
2025-07-08 14:42:00,70.0,249.6528,463.0,4.300000000000001,6.7,1.2999999999999972,1116.334
2025-07-08 14:45:00,74.0,246.412,463.0,4.400000000000002,6.4,1.6999999999999957,1207.565
2025-07-08 14:48:00,69.0,246.9908,463.0,4.400000000000002,6.6,1.1999999999999957,1071.768
2025-07-08 14:51:00,76.0,246.0648,464.0,4.400000000000002,6.2,1.6999999999999957,1199.344
2025-07-08 14:54:00,73.0,249.8842,464.0,4.400000000000002,6.5,1.2999999999999972,1081.283
2025-07-08 14:57:00,76.0,251.0417,464.0,4.400000000000002,6.000000000000001,2.0,1187.884
2025-07-08 15:00:00,69.0,250.8102,464.0,4.5000000000000036,6.3,1.7999999999999972,1220.776
2025-07-08 15:03:00,73.0,248.2639,464.0,4.400000000000002,6.200000000000001,1.5999999999999943,1107.709
2025-07-08 15:06:00,70.0,245.8333,464.0,4.400000000000002,6.2,1.2999999999999972,1199.436
2025-07-08 15:09:00,70.0,244.3287,464.0,4.300000000000001,6.4,1.3999999999999986,1078.473
2025-07-08 15:12:00,73.0,245.8333,464.0,4.400000000000002,6.4,1.5,1194.945
2025-07-08 15:15:00,68.0,246.1806,464.0,4.400000000000002,6.4,1.0999999999999943,1095.765
2025-07-08 15:18:00,75.0,247.1065,464.0,4.300000000000001,6.2,1.7999999999999972,1204.295
2025-07-08 15:21:00,75.0,247.338,464.0,4.599999999999998,6.300000000000001,1.1000000000000014,1088.438
2025-07-08 15:24:00,69.0,247.8009,464.0,4.300000000000001,6.300000000000001,1.1999999999999957,1041.361
2025-07-08 15:27:00,74.0,246.6435,464.0,4.4999999999999964,6.5,1.3000000000000043,1109.066
2025-07-08 15:30:00,68.0,244.9074,464.0,4.400000000000002,6.6,1.1999999999999957,1099.252
2025-07-08 15:33:00,69.0,245.6018,464.0,4.300000000000001,6.1000000000000005,1.2999999999999972,1092.667
2025-07-08 15:36:00,69.0,245.9491,464.0,4.399999999999999,6.4,1.1000000000000014,1086.194
2025-07-08 15:39:00,69.0,247.5694,464.0,4.400000000000002,6.1000000000000005,1.2999999999999972,1076.817
2025-07-08 15:42:00,71.0,246.9908,464.0,4.399999999999999,6.1,1.3000000000000043,1128.572
2025-07-08 15:45:00,68.0,248.9583,464.0,4.100000000000001,6.200000000000001,1.2999999999999972,1052.469
2025-07-08 15:48:00,73.0,243.1713,464.0,4.5,6.200000000000001,1.3999999999999986,1065.63
2025-07-08 15:51:00,67.0,245.9491,465.0,4.400000000000002,6.1000000000000005,1.0999999999999943,1089.588
2025-07-08 15:54:00,70.0,241.7824,465.0,4.299999999999997,6.1000000000000005,1.3000000000000043,1139.218
2025-07-08 15:57:00,69.0,242.3611,465.0,4.199999999999996,6.300000000000001,1.4000000000000057,1092.471
2025-07-08 16:00:00,69.0,242.9398,465.0,4.100000000000001,6.000000000000001,1.2999999999999972,1077.674
2025-07-08 16:03:00,74.0,243.6342,465.0,4.299999999999997,6.1000000000000005,1.6000000000000014,1149.319
2025-07-08 16:06:00,73.0,241.4352,465.0,4.299999999999997,6.4,1.6000000000000014,1047.347
2025-07-08 16:09:00,70.0,239.1204,465.0,4.199999999999996,6.1000000000000005,1.3000000000000043,1123.723
2025-07-08 16:12:00,73.0,241.3194,465.0,4.100000000000001,6.1000000000000005,1.5999999999999943,1170.385
2025-07-08 16:15:00,73.0,241.8982,465.0,4.199999999999996,6.5,1.3000000000000043,1053.751
2025-07-08 16:18:00,68.0,240.625,465.0,4.100000000000001,6.1000000000000005,1.2999999999999972,1064.826
2025-07-08 16:21:00,69.0,237.3842,465.0,4.199999999999996,6.1000000000000005,1.2000000000000028,1055.112
2025-07-08 16:24:00,73.0,239.1204,465.0,4.100000000000001,6.000000000000001,1.6999999999999957,1112.106
2025-07-08 16:27:00,67.0,238.4259,465.0,4.299999999999997,6.1000000000000005,1.1000000000000014,1073.99
2025-07-08 16:30:00,73.0,240.625,465.0,4.0000000000000036,6.000000000000001,1.6999999999999957,1172.193
2025-07-08 16:33:00,69.0,235.6482,465.0,4.299999999999997,6.200000000000001,1.3000000000000043,1084.375
2025-07-08 16:36:00,72.0,232.2917,465.0,3.9999999999999964,6.1000000000000005,1.5,1190.221
2025-07-08 16:39:00,74.0,245.2546,465.0,4.300000000000001,6.200000000000001,1.6000000000000014,1170.043
2025-07-08 16:42:00,69.0,246.1806,465.0,4.199999999999999,6.1,1.2999999999999972,1109.564
2025-07-08 16:45:00,75.0,244.6759,465.0,4.199999999999996,6.300000000000001,1.9000000000000057,1164.583
2025-07-08 16:48:00,72.0,246.5278,465.0,4.399999999999999,6.199999999999999,1.2000000000000028,1089.241
2025-07-08 16:51:00,68.0,248.1482,466.0,4.399999999999999,6.300000000000001,1.2000000000000028,1062.809
2025-07-08 16:54:00,74.0,245.3704,466.0,4.199999999999999,6.300000000000001,1.7000000000000028,1182.401
2025-07-08 16:57:00,69.0,245.4861,466.0,4.199999999999999,6.2,1.2999999999999972,1186.689
2025-07-08 17:00:00,71.0,246.5278,466.0,4.400000000000002,6.200000000000001,1.2999999999999972,1105.65
2025-07-08 17:03:00,73.0,240.2778,466.0,4.300000000000001,6.200000000000001,1.5,1107.942
2025-07-08 17:06:00,68.0,243.0556,466.0,4.300000000000001,6.1000000000000005,1.1999999999999957,1107.162
2025-07-08 17:09:00,73.0,245.2546,466.0,4.300000000000001,6.1000000000000005,1.6999999999999957,1176.731
2025-07-08 17:12:00,71.0,245.0232,466.0,4.400000000000002,6.300000000000001,1.3999999999999986,1113.787
2025-07-08 17:15:00,67.0,232.2917,466.0,4.199999999999999,6.300000000000001,1.1000000000000014,1060.625
2025-07-08 17:18:00,68.0,249.6528,466.0,4.400000000000002,6.200000000000001,1.1999999999999957,1206.932
2025-07-08 17:21:00,71.0,252.8935,466.0,4.400000000000002,6.200000000000001,1.2999999999999972,1117.388
2025-07-08 17:24:00,74.0,258.6806,466.0,4.200000000000003,6.1000000000000005,1.6999999999999957,1191.312
2025-07-08 17:27:00,74.0,259.7222,466.0,4.400000000000002,6.200000000000001,1.6999999999999957,1196.784
2025-07-08 17:30:00,75.0,258.2176,466.0,4.399999999999999,6.200000000000001,1.7000000000000028,1201.152
2025-07-08 17:33:00,75.0,261.2268,466.0,4.399999999999999,6.200000000000001,1.7000000000000028,1207.616
2025-07-08 17:36:00,75.0,266.2037,466.0,4.600000000000001,5.999999999999999,1.5,1213.845
2025-07-08 17:39:00,76.0,266.6667,466.0,4.699999999999999,6.1,1.6000000000000014,1226.603
2025-07-08 17:42:00,76.0,265.7408,466.0,4.600000000000001,6.1,1.6000000000000014,1212.894
2025-07-08 17:45:00,75.0,264.6991,466.0,4.600000000000001,6.1,1.5,1216.016
2025-07-08 17:48:00,75.0,256.9444,466.0,4.5,6.200000000000001,1.6000000000000014,1214.896
2025-07-08 17:51:00,75.0,253.4722,467.0,4.5,6.300000000000001,1.5,1201.374
2025-07-08 17:54:00,74.0,251.1574,467.0,4.599999999999998,6.200000000000001,1.5,1192.898
2025-07-08 17:57:00,72.0,253.3565,467.0,4.5,6.300000000000001,1.2000000000000028,1181.21
2025-07-08 18:00:00,73.0,253.4722,467.0,4.399999999999999,6.200000000000001,1.3999999999999986,1201.833
2025-07-08 18:03:00,73.0,249.3056,467.0,4.399999999999999,6.200000000000001,1.3999999999999986,1189.06
2025-07-08 18:06:00,73.0,239.0046,467.0,4.399999999999999,6.300000000000001,1.3000000000000043,1178.637
2025-07-08 18:09:00,70.0,270.8333,467.0,4.399999999999999,6.300000000000001,1.1000000000000014,1106.009
2025-07-08 18:12:00,80.0,277.662,467.0,5.0,6.1000000000000005,2.3999999999999986,1329.141
2025-07-08 18:15:00,82.0,280.787,467.0,5.899999999999999,6.1000000000000005,1.6000000000000014,1361.133
2025-07-08 18:18:00,82.0,278.9352,467.0,6.0,6.1000000000000005,1.5,1361.426
2025-07-08 18:21:00,83.0,279.1667,467.0,5.899999999999999,6.2,1.6000000000000014,1373.882
2025-07-08 18:24:00,83.0,275.0,467.0,5.899999999999999,6.300000000000001,1.6000000000000014,1370.57
2025-07-08 18:27:00,83.0,274.1898,467.0,5.699999999999996,6.5,1.8000000000000043,1367.784
2025-07-08 18:30:00,83.0,273.2639,467.0,5.899999999999999,6.4,1.6000000000000014,1371.175
2025-07-08 18:33:00,83.0,275.5787,467.0,5.899999999999999,6.4,1.6000000000000014,1383.743
2025-07-08 18:36:00,83.0,273.8426,467.0,5.899999999999999,6.4,1.7000000000000028,1376.68
2025-07-08 18:39:00,83.0,272.5694,467.0,6.0,6.4,1.6000000000000014,1357.518
2025-07-08 18:42:00,82.0,271.9908,467.0,5.799999999999997,6.200000000000001,1.6000000000000014,1359.134
2025-07-08 18:45:00,82.0,267.5926,467.0,5.699999999999996,6.4,1.7000000000000028,1348.768
2025-07-08 18:48:00,80.0,253.125,467.0,5.699999999999996,6.4,1.5,1302.784
2025-07-08 18:51:00,78.0,251.2732,468.0,5.600000000000001,6.4,1.2999999999999972,1275.479
2025-07-08 18:54:00,75.0,251.8518,468.0,5.199999999999996,6.1000000000000005,1.3000000000000043,1213.411
2025-07-08 18:57:00,79.0,257.0602,468.0,5.399999999999999,6.3,1.5,1331.169
2025-07-08 19:00:00,80.0,257.4074,468.0,5.699999999999996,6.5,1.4000000000000057,1311.913
2025-07-08 19:03:00,79.0,257.5232,468.0,5.699999999999996,6.4,1.3000000000000043,1300.049
2025-07-08 19:06:00,79.0,257.9861,468.0,5.900000000000002,6.300000000000001,1.3999999999999986,1301.875
2025-07-08 19:09:00,79.0,257.1759,468.0,5.5,6.4,1.5,1295.899
2025-07-08 19:12:00,77.0,252.5463,468.0,5.5,6.300000000000001,1.3999999999999986,1274.615
2025-07-08 19:15:00,73.0,250.6944,468.0,5.199999999999996,6.000000000000001,1.2000000000000028,1201.768
2025-07-08 19:18:00,75.0,249.3056,468.0,5.200000000000003,6.1000000000000005,1.2999999999999972,1175.916
2025-07-08 19:21:00,74.0,245.2546,468.0,5.100000000000001,6.1000000000000005,1.0999999999999943,1173.077
2025-07-08 19:24:00,73.0,244.9074,468.0,5.100000000000001,6.1000000000000005,1.0999999999999943,1165.216
2025-07-08 19:27:00,73.0,241.5509,468.0,5.100000000000001,6.1,1.1999999999999957,1153.04
2025-07-08 19:30:00,73.0,242.7083,468.0,5.100000000000001,6.1,1.0999999999999943,1172.216
2025-07-08 19:33:00,72.0,233.6806,468.0,5.200000000000003,6.200000000000001,1.0,1158.652
2025-07-08 19:36:00,73.0,229.8611,468.0,4.599999999999998,6.1000000000000005,1.3000000000000043,1146.514
2025-07-08 19:39:00,73.0,226.1574,468.0,4.799999999999997,6.200000000000001,1.3000000000000043,1141.916
2025-07-08 19:42:00,71.0,229.7454,468.0,5.0,6.200000000000001,1.1000000000000014,1095.827
2025-07-09 08:30:00,62.0,238.3102,468.0,1.4000000000000021,2.5999999999999996,2.400000000000002,1013.545
2025-07-09 08:33:00,66.0,237.2685,469.0,3.1000000000000014,5.1,1.1999999999999957,1047.628
2025-07-09 08:36:00,66.0,239.4676,469.0,3.3000000000000043,5.1000000000000005,1.1999999999999957,1054.436
2025-07-09 08:39:00,68.0,244.9074,469.0,3.6000000000000014,5.500000000000001,1.1000000000000014,1058.111
2025-07-09 08:42:00,69.0,258.1018,469.0,3.8999999999999986,5.700000000000001,1.3000000000000043,1155.61
2025-07-09 08:45:00,73.0,264.5833,469.0,4.0,5.700000000000001,1.2999999999999972,1164.053
2025-07-09 08:48:00,73.0,266.088,469.0,4.100000000000001,5.6000000000000005,1.1999999999999957,1165.021
2025-07-09 08:51:00,73.0,263.4259,469.0,4.100000000000001,5.8,1.1999999999999957,1161.878
2025-07-09 08:54:00,76.0,262.3842,469.0,4.299999999999997,5.8999999999999995,1.3000000000000043,1208.11
2025-07-09 08:57:00,76.0,254.2824,469.0,4.399999999999999,6.199999999999999,1.1000000000000014,1180.505
2025-07-09 09:00:00,73.0,247.1065,469.0,4.0000000000000036,6.1,1.1999999999999957,1166.549
2025-07-09 09:03:00,74.0,251.1574,469.0,4.100000000000001,6.1000000000000005,1.2999999999999972,1170.615
2025-07-09 09:06:00,78.0,248.9583,469.0,4.299999999999997,6.300000000000001,1.2000000000000028,1166.488
2025-07-09 09:09:00,75.0,253.4722,469.0,4.200000000000003,6.3,1.3999999999999986,1191.288
2025-07-09 09:12:00,80.0,258.5648,469.0,4.600000000000001,6.5,1.5,1292.365
2025-07-09 09:15:00,81.0,262.8472,469.0,4.700000000000003,6.5,1.5,1293.421
2025-07-09 09:18:00,80.0,259.2592,469.0,4.700000000000003,6.5,1.3999999999999986,1310.021
2025-07-09 09:21:00,79.0,257.6389,469.0,4.700000000000003,6.6,1.2999999999999972,1256.6
2025-07-09 09:24:00,76.0,251.1574,469.0,4.400000000000002,6.199999999999999,1.1999999999999957,1164.42
2025-07-09 09:27:00,71.0,248.2639,469.0,4.199999999999996,6.1,1.0,1121.625
2025-07-09 09:30:00,71.0,246.1806,469.0,4.100000000000001,6.1000000000000005,1.1999999999999957,1132.428
2025-07-09 09:33:00,77.0,249.4213,470.0,4.100000000000001,6.000000000000001,1.6999999999999957,1192.614
2025-07-09 09:36:00,75.0,249.6528,470.0,4.199999999999996,6.300000000000001,1.4000000000000057,1160.449
2025-07-09 09:39:00,71.0,249.3056,470.0,4.299999999999997,6.300000000000001,1.2000000000000028,1137.73
2025-07-09 09:42:00,71.0,248.9583,470.0,4.200000000000003,6.000000000000001,1.1999999999999957,1227.304
2025-07-09 09:45:00,76.0,251.2732,470.0,4.600000000000001,6.300000000000001,1.1999999999999957,1237.607
2025-07-09 09:48:00,74.0,252.1991,470.0,4.199999999999996,6.2,1.3000000000000043,1177.406
2025-07-09 09:51:00,76.0,253.9352,470.0,4.299999999999997,6.4,1.5,1194.88
2025-07-09 09:54:00,78.0,255.4398,470.0,4.5,6.4,1.3999999999999986,1251.26
2025-07-09 09:57:00,74.0,258.3333,470.0,4.299999999999997,6.1000000000000005,1.3000000000000043,1171.129
2025-07-09 10:00:00,72.0,260.6482,470.0,4.399999999999999,5.999999999999999,1.0,1204.071
2025-07-09 10:03:00,78.0,257.9861,470.0,4.200000000000003,5.999999999999999,1.6999999999999957,1227.349
2025-07-09 10:06:00,74.0,259.1435,470.0,4.600000000000001,6.1,1.1000000000000014,1176.265
2025-07-09 10:09:00,77.0,257.4074,470.0,4.4999999999999964,6.299999999999999,1.4000000000000057,1181.751
2025-07-09 10:12:00,73.0,258.1018,470.0,4.0,6.200000000000001,1.5,1161.299
2025-07-09 10:15:00,73.0,255.787,470.0,4.300000000000004,6.1,1.2999999999999972,1148.827
2025-07-09 10:18:00,73.0,254.1667,470.0,4.200000000000003,6.1,1.2999999999999972,1152.458
2025-07-09 10:21:00,73.0,251.9676,470.0,4.400000000000002,6.200000000000001,1.2999999999999972,1156.228
2025-07-09 10:24:00,73.0,250.463,470.0,4.100000000000001,6.1000000000000005,1.3999999999999986,1157.304
2025-07-09 10:27:00,73.0,250.6944,470.0,4.400000000000002,6.3,1.2999999999999972,1159.499
2025-07-09 10:30:00,74.0,251.2732,470.0,4.4999999999999964,6.3,1.3000000000000043,1177.687
2025-07-09 10:33:00,77.0,254.8611,471.0,4.599999999999998,6.5,1.5,1222.732
2025-07-09 10:36:00,75.0,256.0185,471.0,4.699999999999999,6.3,1.1000000000000014,1185.943
2025-07-09 10:39:00,75.0,256.8287,471.0,4.4999999999999964,6.3,1.3000000000000043,1187.683
2025-07-09 10:42:00,75.0,252.8935,471.0,4.599999999999998,6.3999999999999995,1.3000000000000043,1188.708
2025-07-09 10:45:00,75.0,252.1991,471.0,4.4999999999999964,6.5,1.3000000000000043,1184.994
2025-07-09 10:48:00,73.0,251.0417,471.0,4.699999999999999,6.6,1.1000000000000014,1159.242
2025-07-09 10:51:00,73.0,248.3796,471.0,4.300000000000001,6.4,1.2999999999999972,1163.027
2025-07-09 10:54:00,73.0,247.9167,471.0,4.199999999999999,6.4,1.5,1164.135
2025-07-09 10:57:00,73.0,246.5278,471.0,4.5000000000000036,6.4,1.2999999999999972,1163.092
2025-07-09 11:00:00,73.0,247.8009,471.0,4.400000000000002,6.4,1.2999999999999972,1168.096
2025-07-09 11:03:00,73.0,245.4861,471.0,4.300000000000001,6.4,1.3999999999999986,1161.354
2025-07-09 11:06:00,73.0,243.287,471.0,4.5000000000000036,6.4,1.2999999999999972,1160.755
2025-07-09 11:09:00,72.0,242.3611,471.0,4.300000000000004,6.7,1.0999999999999943,1096.277
2025-07-09 11:12:00,71.0,244.0972,471.0,4.300000000000001,6.3,1.1999999999999957,1112.765
2025-07-09 11:15:00,72.0,247.8009,471.0,4.400000000000002,6.5,1.1999999999999957,1120.669
2025-07-09 11:18:00,72.0,248.2639,471.0,4.5000000000000036,6.3,1.2999999999999972,1158.684
2025-07-09 11:21:00,77.0,252.3148,471.0,4.599999999999998,6.3,1.5,1235.935
2025-07-09 11:24:00,77.0,251.0417,471.0,4.399999999999999,6.5,1.5,1216.908
2025-07-09 11:27:00,73.0,251.9676,471.0,4.300000000000004,6.3,1.3999999999999986,1237.373
2025-07-09 11:30:00,74.0,253.588,471.0,4.399999999999999,6.3,1.4000000000000057,1182.782
2025-07-09 11:33:00,75.0,254.6296,472.0,4.299999999999997,6.3,1.5,1240.183
2025-07-09 11:36:00,73.0,252.1991,472.0,4.5,6.3,1.2000000000000028,1244.783
2025-07-09 11:39:00,78.0,252.3148,472.0,4.5,6.3,1.6000000000000014,1256.516
2025-07-09 11:42:00,77.0,250.463,472.0,4.699999999999999,6.6,1.5,1251.286
2025-07-09 11:45:00,76.0,248.8426,472.0,4.399999999999999,6.3999999999999995,1.3999999999999986,1247.34
2025-07-09 11:48:00,77.0,251.0417,472.0,4.399999999999999,6.6,1.7000000000000028,1256.863
2025-07-09 11:51:00,77.0,250.463,472.0,4.5,6.3999999999999995,1.5,1252.099
2025-07-09 11:54:00,73.0,249.8842,472.0,4.399999999999999,6.3999999999999995,1.3000000000000043,1259.605
2025-07-09 11:57:00,74.0,249.0741,472.0,4.599999999999998,6.3999999999999995,1.3000000000000043,1167.656
2025-07-09 12:00:00,75.0,246.412,472.0,4.600000000000001,6.5,1.1999999999999957,1170.476
2025-07-09 12:03:00,76.0,246.5278,472.0,4.5,6.6,1.1000000000000014,1161.505
2025-07-09 12:06:00,74.0,247.6852,472.0,4.600000000000001,6.5,1.2999999999999972,1164.665
2025-07-09 12:09:00,76.0,245.9491,472.0,4.600000000000001,6.6,1.3999999999999986,1220.89
2025-07-09 12:12:00,76.0,245.4861,472.0,4.399999999999999,6.5,1.5,1203.276
2025-07-09 12:15:00,76.0,248.9583,472.0,4.5,6.5,1.1000000000000014,1162.0
2025-07-09 12:18:00,75.0,249.537,472.0,4.699999999999999,6.6,1.3999999999999986,1190.95
2025-07-09 12:21:00,74.0,251.0417,472.0,4.5,6.3999999999999995,1.6000000000000014,1182.56
2025-07-09 12:24:00,74.0,252.1991,472.0,4.4999999999999964,6.4,1.4000000000000057,1191.275
2025-07-09 12:27:00,71.0,247.5694,472.0,4.699999999999999,6.3999999999999995,1.0,1231.639
2025-07-09 12:30:00,75.0,246.412,472.0,4.4999999999999964,6.3,1.5,1211.467
2025-07-09 12:33:00,73.0,245.6018,473.0,4.299999999999997,6.5,1.4000000000000057,1154.438
2025-07-09 12:36:00,73.0,243.0556,473.0,4.599999999999998,6.5,1.4000000000000057,1204.83
2025-07-09 12:39:00,69.0,245.6018,473.0,4.200000000000003,6.4,1.2999999999999972,1122.638
2025-07-09 12:42:00,74.0,247.338,473.0,4.400000000000002,6.3999999999999995,1.5999999999999943,1228.485
2025-07-09 12:45:00,74.0,243.8658,473.0,4.399999999999999,6.5,1.6000000000000014,1128.687
2025-07-09 12:48:00,76.0,240.9722,473.0,4.300000000000001,6.2,1.7999999999999972,1210.816
2025-07-09 12:51:00,70.0,238.0787,473.0,4.200000000000003,6.5,1.1999999999999957,1104.456
2025-07-09 12:54:00,69.0,236.6898,473.0,4.199999999999999,6.5,1.2999999999999972,1145.519
2025-07-09 12:57:00,73.0,237.1528,473.0,4.300000000000001,6.5,1.6000000000000014,1191.578
2025-07-09 13:00:00,69.0,236.8056,473.0,4.300000000000001,6.5,1.1999999999999957,1086.231
2025-07-09 13:03:00,67.0,236.9213,473.0,4.300000000000001,6.6,1.0,1083.399
2025-07-09 13:06:00,73.0,241.2037,473.0,4.099999999999998,6.3,1.8000000000000043,1198.109
2025-07-09 13:09:00,74.0,243.6342,473.0,4.300000000000001,6.2,1.7999999999999972,1097.133
2025-07-09 13:12:00,71.0,245.2546,473.0,4.300000000000001,6.4,1.5,1207.269
2025-07-09 13:15:00,68.0,242.9398,473.0,4.400000000000002,6.5,1.1999999999999957,1080.044
2025-07-09 13:18:00,68.0,242.3611,473.0,4.400000000000002,6.3,1.1999999999999957,1093.942
2025-07-09 13:21:00,76.0,246.5278,473.0,4.300000000000001,6.2,1.8999999999999986,1171.619
2025-07-09 13:24:00,70.0,245.6018,473.0,4.5000000000000036,6.5,1.2999999999999972,1075.555
2025-07-09 13:27:00,72.0,245.6018,473.0,4.400000000000002,6.3,1.7999999999999972,1110.097
2025-07-09 13:30:00,76.0,247.1065,473.0,4.300000000000001,6.3,2.1000000000000014,1201.687
2025-07-09 13:33:00,73.0,247.1065,474.0,4.5000000000000036,6.5,1.5999999999999943,1099.165
2025-07-09 13:36:00,76.0,244.213,474.0,4.300000000000001,6.2,1.8999999999999986,1200.493
2025-07-09 13:39:00,70.0,245.3704,474.0,4.5000000000000036,6.3,1.1999999999999957,1206.706
2025-07-09 13:42:00,71.0,246.6435,474.0,4.4999999999999964,6.6,1.4000000000000057,1133.395
2025-07-09 13:45:00,75.0,249.6528,474.0,4.5000000000000036,6.3999999999999995,1.7999999999999972,1206.372
2025-07-09 13:48:00,75.0,252.4306,474.0,4.599999999999998,6.6,1.7000000000000028,1207.987
2025-07-09 13:51:00,75.0,249.0741,474.0,4.699999999999999,6.6,1.7000000000000028,1212.28
2025-07-09 13:54:00,75.0,249.8842,474.0,4.599999999999998,6.699999999999999,1.7000000000000028,1209.182
2025-07-09 13:57:00,75.0,251.7361,474.0,4.4999999999999964,6.6,1.8000000000000043,1209.245
2025-07-09 14:00:00,75.0,251.7361,474.0,4.800000000000001,6.5,1.6000000000000014,1209.653
2025-07-09 14:03:00,72.0,251.3889,474.0,4.5000000000000036,6.5,1.3999999999999986,1151.449
2025-07-09 14:06:00,77.0,253.125,474.0,4.5000000000000036,6.3999999999999995,1.7999999999999972,1205.114
2025-07-09 14:09:00,75.0,255.3241,474.0,4.699999999999996,6.499999999999999,1.7000000000000028,1222.29
2025-07-09 14:12:00,75.0,254.1667,474.0,4.799999999999997,6.5,1.6000000000000014,1218.571
2025-07-09 14:15:00,75.0,254.0509,474.0,4.599999999999998,6.5,1.7000000000000028,1216.744
2025-07-09 14:18:00,74.0,256.25,474.0,4.4999999999999964,6.5,1.6000000000000014,1220.19
2025-07-09 14:21:00,76.0,255.0926,474.0,4.599999999999998,6.5,1.6000000000000014,1232.39
2025-07-09 14:24:00,77.0,255.0926,474.0,4.600000000000001,6.6,1.7000000000000028,1219.285
2025-07-09 14:27:00,77.0,254.5139,474.0,4.800000000000001,6.6,1.6000000000000014,1241.944
2025-07-09 14:30:00,76.0,254.0509,474.0,4.600000000000001,6.6,1.5,1221.877
2025-07-09 14:33:00,76.0,257.5232,475.0,4.700000000000003,6.5,1.5,1240.088
2025-07-09 14:36:00,77.0,256.4815,475.0,4.700000000000003,6.6,1.5999999999999943,1235.67
2025-07-09 14:39:00,77.0,257.6389,475.0,4.899999999999999,6.5,1.6000000000000014,1245.61
2025-07-09 14:42:00,77.0,258.1018,475.0,4.700000000000003,6.6,1.6999999999999957,1242.224
2025-07-09 14:45:00,77.0,257.0602,475.0,4.799999999999997,6.5,1.7000000000000028,1241.849
2025-07-09 14:48:00,77.0,255.787,475.0,4.799999999999997,6.6,1.7000000000000028,1246.536
2025-07-09 14:51:00,78.0,254.6296,475.0,5.0,6.5,1.6000000000000014,1250.016
2025-07-09 14:54:00,78.0,259.2592,475.0,5.0,6.5,1.6000000000000014,1259.936
2025-07-09 14:57:00,78.0,259.1435,475.0,5.0,6.499999999999999,1.6000000000000014,1271.681
2025-07-09 15:00:00,78.0,253.588,475.0,4.900000000000002,6.499999999999999,1.6000000000000014,1276.007
2025-07-09 15:03:00,81.0,257.6389,475.0,5.199999999999999,6.699999999999999,1.8000000000000043,1333.842
2025-07-09 15:06:00,78.0,244.0972,475.0,5.300000000000001,6.799999999999999,1.5,1283.74
2025-07-09 15:09:00,75.0,239.1204,475.0,5.199999999999996,6.499999999999999,1.3000000000000043,1205.587
2025-07-09 15:12:00,75.0,241.5509,475.0,5.399999999999999,6.499999999999999,1.2000000000000028,1207.315
2025-07-09 15:15:00,75.0,240.8565,475.0,5.300000000000001,6.499999999999999,1.2999999999999972,1217.281
2025-07-09 15:18:00,75.0,240.0463,475.0,5.399999999999999,6.499999999999999,1.2999999999999972,1202.455
2025-07-09 15:21:00,74.0,240.162,475.0,5.300000000000001,6.3999999999999995,1.1999999999999957,1186.709
2025-07-09 15:24:00,75.0,245.8333,475.0,5.800000000000001,6.6,1.2000000000000028,1213.528
2025-07-09 15:27:00,80.0,247.1065,475.0,5.599999999999998,6.6000000000000005,1.7000000000000028,1334.806
2025-07-09 15:30:00,75.0,245.6018,475.0,5.300000000000001,6.3999999999999995,1.1999999999999957,1212.052
2025-07-09 15:33:00,83.0,245.4861,476.0,5.699999999999999,6.6,2.0,1372.031
2025-07-09 15:36:00,79.0,244.6759,476.0,5.900000000000002,6.800000000000001,1.5999999999999943,1276.48
2025-07-09 15:39:00,78.0,243.0556,476.0,5.800000000000004,6.700000000000001,1.5,1307.219
2025-07-09 15:42:00,79.0,244.4444,476.0,5.900000000000002,6.700000000000001,1.3999999999999986,1288.242
2025-07-09 15:45:00,78.0,247.1065,476.0,5.5,6.700000000000001,1.6000000000000014,1290.802
2025-07-09 15:48:00,78.0,247.1065,476.0,5.600000000000001,6.6,1.6000000000000014,1279.987
2025-07-09 15:51:00,79.0,245.6018,476.0,5.700000000000003,6.700000000000001,1.5999999999999943,1261.739
2025-07-09 15:54:00,74.0,242.5926,476.0,5.200000000000003,6.6000000000000005,1.1999999999999957,1156.586
2025-07-09 15:57:00,75.0,241.7824,476.0,5.100000000000001,6.3999999999999995,1.5,1302.484
2025-07-09 16:00:00,78.0,241.3194,476.0,5.399999999999999,6.699999999999999,1.6000000000000014,1282.514
2025-07-09 16:03:00,75.0,243.287,476.0,4.600000000000001,6.3999999999999995,1.5,1208.385
2025-07-09 16:06:00,74.0,241.4352,476.0,4.399999999999999,6.6,1.5,1195.061
2025-07-09 16:09:00,75.0,242.3611,476.0,4.5000000000000036,6.6000000000000005,1.5,1218.877
2025-07-09 16:12:00,75.0,241.2037,476.0,4.5,6.6,1.6000000000000014,1206.337
2025-07-09 16:15:00,76.0,240.7408,476.0,4.600000000000001,6.700000000000001,1.5,1165.594
2025-07-09 16:18:00,74.0,237.963,476.0,4.699999999999996,6.6,1.4000000000000057,1204.302
2025-07-09 16:21:00,75.0,238.5417,476.0,4.5000000000000036,6.700000000000001,1.5,1189.056
2025-07-09 16:24:00,75.0,237.5,476.0,4.5,6.800000000000001,1.5,1196.205
2025-07-09 16:27:00,75.0,237.5,476.0,4.300000000000001,6.700000000000001,1.7000000000000028,1215.995
2025-07-09 16:30:00,75.0,236.9213,476.0,4.400000000000002,6.700000000000001,1.5,1192.396
2025-07-09 16:33:00,74.0,234.9537,477.0,4.5000000000000036,6.700000000000001,1.3999999999999986,1191.109
2025-07-09 16:36:00,76.0,238.0787,477.0,4.400000000000002,6.700000000000001,1.3999999999999986,1201.547
2025-07-09 16:39:00,74.0,237.5,477.0,4.5000000000000036,6.700000000000001,1.5,1213.458
2025-07-09 16:42:00,76.0,235.0694,477.0,4.5000000000000036,6.700000000000001,1.5999999999999943,1337.528
2025-07-09 16:45:00,74.0,232.5232,477.0,4.599999999999998,6.700000000000001,1.3999999999999986,1176.471
2025-07-09 16:48:00,73.0,232.8704,477.0,4.599999999999998,6.6,1.2000000000000028,1188.474
2025-07-09 16:51:00,74.0,235.5324,477.0,4.4999999999999964,6.499999999999999,1.4000000000000057,1183.754
2025-07-09 16:54:00,73.0,232.7546,477.0,4.699999999999999,6.499999999999999,1.2999999999999972,1186.348
2025-07-09 16:57:00,74.0,233.7963,477.0,4.599999999999998,6.6,1.3999999999999986,1177.401
2025-07-09 17:00:00,73.0,234.4908,477.0,4.599999999999998,6.3999999999999995,1.4000000000000057,1178.111
2025-07-09 17:03:00,73.0,232.7546,477.0,4.599999999999998,6.6,1.3000000000000043,1179.451
2025-07-09 17:06:00,74.0,233.1018,477.0,4.699999999999999,6.700000000000001,1.2000000000000028,1186.541
2025-07-09 17:09:00,73.0,234.6065,477.0,4.800000000000001,6.5,1.2000000000000028,1188.161
2025-07-09 17:12:00,74.0,233.912,477.0,4.599999999999998,6.5,1.3999999999999986,1179.212
2025-07-09 17:15:00,74.0,236.6898,477.0,4.699999999999999,6.499999999999999,1.2999999999999972,1175.159
2025-07-09 17:18:00,75.0,237.8472,477.0,5.0000000000000036,6.700000000000001,1.5,1240.528
2025-07-09 17:21:00,74.0,238.8889,477.0,4.900000000000002,6.6,1.5,1190.158
2025-07-09 17:24:00,77.0,239.4676,477.0,4.9999999999999964,6.699999999999999,1.5,1333.821
2025-07-09 17:27:00,74.0,236.6898,477.0,5.199999999999999,6.8999999999999995,1.2999999999999972,1243.977
2025-07-09 17:30:00,73.0,238.6574,477.0,4.700000000000003,6.499999999999999,1.2999999999999972,1174.51
2025-07-09 17:33:00,75.0,234.0278,478.0,4.9999999999999964,6.6,1.4000000000000057,1211.915
2025-07-09 17:36:00,73.0,234.838,478.0,4.9999999999999964,6.700000000000001,1.2000000000000028,1162.328
2025-07-09 17:39:00,74.0,229.0509,478.0,4.900000000000002,6.499999999999999,1.1999999999999957,1179.783
2025-07-09 17:42:00,73.0,232.5232,478.0,4.800000000000001,6.3999999999999995,1.1999999999999957,1193.244
2025-07-09 17:45:00,78.0,231.5972,478.0,5.199999999999999,7.200000000000001,1.5,1221.987
2025-07-09 17:48:00,72.0,227.0833,478.0,4.900000000000002,6.699999999999999,1.1999999999999957,1143.596
2025-07-09 17:51:00,72.0,222.8009,478.0,4.800000000000001,6.6,1.1000000000000014,1157.118
2025-07-09 17:54:00,71.0,226.2732,478.0,4.600000000000001,6.6,1.1000000000000014,1144.719
2025-07-09 17:57:00,73.0,237.2685,478.0,4.800000000000001,6.3999999999999995,1.3999999999999986,1167.204
2025-07-09 18:00:00,78.0,240.8565,478.0,5.100000000000001,6.8999999999999995,1.3999999999999986,1241.062
2025-07-09 18:03:00,76.0,239.0046,478.0,4.799999999999997,6.699999999999999,1.6000000000000014,1256.537
2025-07-09 18:06:00,72.0,236.1111,478.0,4.700000000000003,6.3999999999999995,1.0999999999999943,1150.949
2025-07-09 18:09:00,72.0,227.662,478.0,4.699999999999999,6.3999999999999995,1.2000000000000028,1147.559
2025-07-09 18:12:00,74.0,239.6991,478.0,4.800000000000001,6.3999999999999995,1.3999999999999986,1196.834
2025-07-09 18:15:00,81.0,240.162,478.0,4.899999999999999,6.8999999999999995,1.3999999999999986,1205.291
2025-07-09 18:18:00,72.0,234.9537,478.0,4.800000000000001,6.6,1.1999999999999957,1170.8
2025-07-09 18:21:00,72.0,225.0,478.0,4.699999999999999,6.5,1.2000000000000028,1154.16
2025-07-09 18:24:00,72.0,227.8935,478.0,4.599999999999998,6.4,1.2000000000000028,1172.766
2025-07-09 18:27:00,72.0,223.9583,478.0,4.399999999999999,6.699999999999999,1.3000000000000043,1144.867
2025-07-09 18:30:00,72.0,210.8796,478.0,4.399999999999999,6.699999999999999,1.2000000000000028,1101.768
2025-07-09 18:33:00,68.0,217.8241,479.0,4.300000000000001,6.499999999999999,1.1000000000000014,1162.292
2025-07-09 18:36:00,73.0,221.5278,479.0,4.300000000000004,6.6,1.3999999999999986,1145.206
2025-07-09 18:39:00,71.0,217.4768,479.0,4.400000000000002,6.699999999999999,1.2999999999999972,1060.361
2025-07-09 18:42:00,67.0,216.4352,479.0,4.300000000000001,6.4,1.0,1065.262
2025-07-09 18:45:00,67.0,217.2454,479.0,3.9999999999999964,6.3,1.3000000000000043,1065.715
2025-07-09 18:48:00,65.0,208.912,479.0,4.0,6.300000000000001,0.8999999999999986,1024.778
2025-07-09 18:51:00,64.0,208.2176,479.0,3.900000000000002,6.300000000000001,1.0,1003.698
2025-07-09 18:54:00,76.0,254.0509,479.0,4.699999999999999,6.299999999999999,1.7000000000000028,1183.635
2025-07-09 18:57:00,71.0,249.4213,479.0,4.400000000000002,5.999999999999999,1.5,1131.355
2025-07-09 19:00:00,73.0,248.8426,479.0,4.400000000000002,6.1000000000000005,1.5999999999999943,1145.46
2025-07-09 19:03:00,73.0,250.1158,479.0,4.300000000000004,6.1000000000000005,1.5999999999999943,1146.511
2025-07-09 19:06:00,80.0,243.75,479.0,4.5,6.200000000000001,2.1000000000000014,1257.837
2025-07-09 19:09:00,73.0,236.3426,479.0,4.300000000000004,6.1000000000000005,1.5,1171.713
2025-07-09 19:12:00,72.0,231.4815,479.0,4.400000000000002,6.1000000000000005,1.2999999999999972,1126.655
2025-07-09 19:15:00,73.0,232.2917,479.0,4.300000000000004,6.2,1.3999999999999986,1141.845
2025-07-09 19:18:00,67.0,230.5556,479.0,4.200000000000003,6.200000000000001,1.0,1056.426
2025-07-09 19:21:00,68.0,228.4722,479.0,4.100000000000001,6.1000000000000005,1.1000000000000014,1158.907
2025-07-09 19:24:00,73.0,233.4491,479.0,4.300000000000001,6.300000000000001,1.5,1112.008
2025-07-09 19:27:00,71.0,239.0046,479.0,4.199999999999999,6.199999999999999,1.5,1143.623
2025-07-09 19:30:00,69.0,230.787,479.0,4.200000000000003,6.1,1.1000000000000014,1064.105
2025-07-09 19:33:00,70.0,221.7592,480.0,4.100000000000001,6.200000000000001,1.2000000000000028,1024.078
2025-07-09 19:36:00,67.0,216.088,480.0,4.0,6.300000000000001,1.0,1059.164
2025-07-09 19:39:00,66.0,217.1296,480.0,3.8999999999999986,6.200000000000001,1.1000000000000014,1028.523
2025-07-09 19:42:00,66.0,212.963,480.0,3.799999999999997,6.1,1.1000000000000014,1020.663
2025-07-09 19:45:00,65.0,212.963,480.0,3.9999999999999964,6.200000000000001,1.1000000000000014,1026.803
2025-07-09 19:48:00,65.0,210.1852,480.0,3.9999999999999964,6.300000000000001,1.1000000000000014,1021.568
2025-07-09 19:51:00,65.0,209.1435,480.0,3.8000000000000043,6.200000000000001,1.0999999999999943,1026.906
2025-07-09 19:54:00,65.0,210.0694,480.0,4.0,6.300000000000001,0.8999999999999986,1014.198
2025-07-09 19:57:00,66.0,213.4259,480.0,3.8999999999999986,6.300000000000001,1.2000000000000028,1027.841
2025-07-09 20:00:00,66.0,216.088,480.0,3.799999999999997,6.1000000000000005,1.2000000000000028,1033.436
2025-07-09 20:03:00,66.0,219.213,480.0,3.799999999999997,6.3,1.3000000000000043,1031.202
2025-07-09 20:06:00,65.0,215.9722,480.0,4.0,6.200000000000001,1.2000000000000028,1019.207
2025-07-09 20:09:00,65.0,214.6991,480.0,4.0,6.200000000000001,1.2000000000000028,1028.278
2025-07-09 20:12:00,65.0,215.9722,480.0,3.799999999999997,6.200000000000001,1.2000000000000028,1017.588
2025-07-09 20:15:00,65.0,211.2268,480.0,3.799999999999997,6.200000000000001,1.2000000000000028,1006.661
2025-07-09 20:18:00,63.0,208.5648,480.0,3.700000000000003,6.200000000000001,1.2999999999999972,1013.088
2025-07-09 20:21:00,63.0,208.4491,480.0,3.700000000000003,6.300000000000001,1.2999999999999972,1001.087
2025-07-09 20:24:00,64.0,211.2268,480.0,3.900000000000002,6.200000000000001,1.2999999999999972,1006.589
2025-07-09 20:27:00,63.0,205.4398,480.0,3.6000000000000014,6.200000000000001,1.2999999999999972,989.8242
2025-07-09 20:30:00,64.0,205.0926,480.0,3.700000000000003,6.200000000000001,1.1999999999999957,997.925
2025-07-09 20:33:00,64.0,206.5972,481.0,3.8000000000000043,6.200000000000001,1.1999999999999957,992.0555
2025-07-09 20:36:00,62.0,198.1481,481.0,3.6000000000000014,6.4,1.2000000000000028,992.9248
2025-07-09 20:39:00,61.0,194.9074,481.0,3.700000000000003,6.300000000000001,1.0,842.7358
2025-07-10 14:36:00,50.0,238.8889,481.0,0.8999999999999986,1.1999999999999993,2.3000000000000007,762.8289
2025-07-10 14:39:00,67.0,241.5509,481.0,3.5,5.3,1.8000000000000007,1036.514
2025-07-10 14:42:00,73.0,257.7546,481.0,4.400000000000002,5.500000000000001,1.6999999999999957,1144.984
2025-07-10 14:45:00,75.0,257.1759,481.0,4.5000000000000036,6.2,1.7999999999999972,1184.694
2025-07-10 14:48:00,82.0,257.4074,481.0,5.600000000000001,6.3,1.7999999999999972,1312.519
2025-07-10 14:51:00,80.0,255.6713,481.0,6.0,6.4,1.3999999999999986,1295.776
2025-07-10 14:54:00,80.0,253.9352,481.0,6.100000000000001,6.5,1.3999999999999986,1283.38
2025-07-10 14:57:00,80.0,251.1574,481.0,6.199999999999996,6.4,1.0,1307.731
2025-07-10 15:00:00,76.0,251.1574,481.0,5.400000000000002,6.3999999999999995,1.1999999999999957,1207.298
2025-07-10 15:03:00,76.0,252.1991,481.0,5.5,6.4,1.2999999999999972,1205.592
2025-07-10 15:06:00,77.0,251.7361,481.0,5.400000000000002,6.4,1.3999999999999986,1210.685
2025-07-10 15:09:00,79.0,258.1018,481.0,5.899999999999999,6.6,1.3999999999999986,1279.325
2025-07-10 15:12:00,73.0,256.25,481.0,5.299999999999997,6.3999999999999995,0.8000000000000043,1172.116
2025-07-10 15:15:00,79.0,254.1667,481.0,5.0000000000000036,6.3999999999999995,1.7999999999999972,1301.969
2025-07-10 15:18:00,78.0,252.8935,481.0,5.5,6.6,1.5,1262.614
2025-07-10 15:21:00,73.0,251.9676,481.0,5.299999999999997,6.5,1.1000000000000014,1164.368
2025-07-10 15:24:00,75.0,251.8518,481.0,5.0000000000000036,6.3999999999999995,1.3999999999999986,1191.108
2025-07-10 15:27:00,78.0,261.5741,482.0,5.5,6.3,1.6000000000000014,1293.104
2025-07-10 15:30:00,81.0,264.4676,482.0,5.899999999999999,6.5,1.5,1301.476
2025-07-10 15:33:00,80.0,262.963,482.0,6.0,6.5,1.5,1297.886
2025-07-10 15:36:00,80.0,260.4167,482.0,6.100000000000001,6.5,1.3999999999999986,1272.147
2025-07-10 15:39:00,80.0,260.6482,482.0,6.199999999999996,6.5,1.4000000000000057,1288.478
2025-07-10 15:42:00,77.0,255.4398,482.0,5.5,6.8,1.0,1223.666
2025-07-10 15:45:00,74.0,252.5463,482.0,5.100000000000001,6.5,1.5,1178.847
2025-07-10 15:48:00,75.0,251.0417,482.0,5.399999999999999,6.5,1.2999999999999972,1187.457
2025-07-10 15:51:00,74.0,242.3611,482.0,5.400000000000002,6.5,1.1999999999999957,1176.748
2025-07-10 15:54:00,73.0,238.6574,482.0,5.399999999999999,6.5,1.2999999999999972,1142.252
2025-07-10 15:57:00,73.0,238.3102,482.0,5.5,6.4,1.2000000000000028,1146.311
