Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power
2025-07-10 16:00:00,72.0,238.5417,482.0,5.399999999999999,6.5,1.2999999999999972,1140.366
2025-07-10 16:03:00,72.0,241.7824,482.0,5.5,6.5,1.1999999999999957,1152.184
2025-07-10 16:06:00,73.0,242.9398,482.0,5.400000000000002,6.5,1.2999999999999972,1149.774
2025-07-10 16:09:00,73.0,240.8565,482.0,5.5,6.4,1.2999999999999972,1152.311
2025-07-10 16:12:00,73.0,242.3611,482.0,5.5,6.4,1.1999999999999957,1150.916
2025-07-10 16:15:00,73.0,243.1713,482.0,5.399999999999999,6.5,1.2999999999999972,1148.242
2025-07-10 16:18:00,73.0,247.9167,482.0,5.5,6.4,1.2999999999999972,1149.505
2025-07-10 16:21:00,73.0,249.6528,482.0,5.600000000000001,6.3,1.2999999999999972,1164.254
2025-07-10 16:24:00,72.0,246.412,483.0,4.799999999999997,6.4,1.4000000000000057,1130.218
2025-07-10 16:27:00,71.0,245.3704,483.0,4.799999999999997,6.4,1.4000000000000057,1124.419
2025-07-10 16:30:00,71.0,242.0139,483.0,4.700000000000003,6.5,1.5,1122.715
2025-07-10 16:33:00,71.0,240.625,483.0,4.899999999999999,6.5,1.4000000000000057,1110.97
2025-07-10 16:36:00,71.0,240.0463,483.0,4.799999999999997,6.5,1.3000000000000043,1111.822
2025-07-10 16:39:00,71.0,240.162,483.0,4.699999999999996,6.5,1.4000000000000057,1117.263
2025-07-10 16:42:00,71.0,237.2685,483.0,4.799999999999997,6.5,1.4000000000000057,1113.765
2025-07-10 16:45:00,71.0,235.7639,483.0,5.0,6.5,1.3999999999999986,1110.002
2025-07-10 16:48:00,71.0,240.8565,483.0,5.100000000000001,6.5,1.2999999999999972,1125.433
2025-07-10 16:51:00,73.0,243.1713,483.0,5.200000000000003,6.6,1.5,1152.931
2025-07-10 16:54:00,72.0,237.3842,483.0,5.100000000000001,6.6,1.3999999999999986,1135.722
2025-07-10 16:57:00,77.0,234.838,483.0,5.0,6.2,2.1000000000000014,1207.288
2025-07-10 17:00:00,71.0,236.3426,483.0,5.299999999999997,6.5,1.3000000000000043,1090.159
2025-07-10 17:03:00,72.0,235.9954,483.0,5.399999999999999,6.5,1.2999999999999972,1132.333
2025-07-10 17:06:00,68.0,233.3333,483.0,5.299999999999997,6.6,0.8999999999999986,1147.887
2025-07-10 17:09:00,73.0,232.6389,483.0,5.100000000000001,6.3999999999999995,1.6999999999999957,1139.919
2025-07-10 17:12:00,69.0,230.787,483.0,5.100000000000001,6.3999999999999995,1.2999999999999972,1160.964
2025-07-10 17:15:00,67.0,231.9444,483.0,5.199999999999996,6.3,1.5,1187.417
2025-07-10 17:18:00,70.0,230.3241,483.0,5.399999999999999,6.7,1.2000000000000028,1035.771
2025-07-10 17:21:00,67.0,233.4491,483.0,5.299999999999997,6.7,1.1000000000000014,1078.308
2025-07-10 17:24:00,70.0,229.8611,483.0,5.100000000000001,6.3999999999999995,1.3999999999999986,1114.259
2025-07-10 17:27:00,66.0,226.5046,484.0,4.5,6.4,1.3999999999999986,1061.999
2025-07-10 17:30:00,67.0,225.2315,484.0,4.600000000000001,6.5,1.2999999999999972,1055.288
2025-07-10 17:33:00,67.0,222.2222,484.0,4.600000000000001,6.6,1.0,1018.104
2025-07-10 17:36:00,66.0,225.9259,484.0,4.700000000000003,6.3999999999999995,1.1999999999999957,1038.791
2025-07-10 17:39:00,66.0,220.9491,484.0,4.899999999999999,6.8999999999999995,1.2000000000000028,1064.668
2025-07-10 17:42:00,67.0,218.75,484.0,4.699999999999996,6.6,1.4000000000000057,1039.768
2025-07-10 17:45:00,67.0,222.338,484.0,4.799999999999997,6.5,1.3000000000000043,1043.682
2025-07-10 17:48:00,66.0,214.8148,484.0,4.899999999999999,6.6,1.1000000000000014,1031.899
2025-07-10 17:51:00,68.0,219.213,484.0,4.799999999999997,6.5,1.5,1040.994
2025-07-10 17:54:00,66.0,220.7176,484.0,4.899999999999999,6.4,1.2000000000000028,1031.538
2025-07-11 11:12:00,67.0,263.5417,484.0,2.5,4.500000000000001,3.299999999999997,1060.722
2025-07-11 11:15:00,72.0,266.7824,484.0,4.9999999999999964,5.5,1.7000000000000028,1155.722
2025-07-11 11:18:00,76.0,260.8796,484.0,5.399999999999999,5.800000000000001,1.5,1203.872
2025-07-11 11:21:00,82.0,267.3611,484.0,5.699999999999996,6.2,1.7000000000000028,1339.967
2025-07-11 11:24:00,83.0,268.5185,484.0,5.9999999999999964,6.200000000000001,1.5,1318.634
2025-07-11 11:27:00,82.0,267.0139,484.0,5.799999999999997,6.200000000000001,1.6000000000000014,1320.687
2025-07-11 11:30:00,81.0,264.3518,484.0,6.100000000000001,6.4,1.2999999999999972,1304.812
2025-07-11 11:33:00,81.0,272.6852,484.0,6.099999999999998,6.3,1.3999999999999986,1334.173
2025-07-11 11:36:00,87.0,273.3796,485.0,6.300000000000001,6.3999999999999995,1.7999999999999972,1400.346
2025-07-11 11:39:00,86.0,273.1482,485.0,6.4999999999999964,6.6,1.5,1376.95
2025-07-11 11:42:00,84.0,268.5185,485.0,6.400000000000002,6.5,1.5,1370.206
2025-07-11 11:45:00,83.0,264.3518,485.0,6.300000000000001,6.6,1.5,1314.208
2025-07-11 11:48:00,81.0,264.1204,485.0,5.700000000000003,6.5,1.5,1313.726
2025-07-11 11:51:00,80.0,258.2176,485.0,5.699999999999999,6.4,1.6000000000000014,1286.295
2025-07-11 11:54:00,78.0,258.6806,485.0,5.599999999999998,6.5,1.3999999999999986,1267.088
2025-07-11 11:57:00,78.0,259.1435,485.0,5.599999999999998,6.5,1.3000000000000043,1270.751
2025-07-11 12:00:00,80.0,267.5926,485.0,5.599999999999998,6.5,1.6000000000000014,1296.099
2025-07-11 12:03:00,80.0,273.7268,485.0,5.699999999999996,6.3999999999999995,1.6000000000000014,1310.21
2025-07-11 12:06:00,82.0,275.6944,485.0,5.899999999999999,6.3999999999999995,1.7000000000000028,1326.957
2025-07-11 12:09:00,81.0,269.9074,485.0,5.899999999999999,6.4,1.5,1308.293
2025-07-11 12:12:00,80.0,266.088,485.0,5.700000000000003,6.5,1.6000000000000014,1294.005
2025-07-11 12:15:00,79.0,263.4259,485.0,5.800000000000004,6.699999999999999,1.3999999999999986,1267.76
2025-07-11 12:18:00,75.0,259.1435,485.0,5.600000000000001,6.3999999999999995,1.2999999999999972,1167.065
2025-07-11 12:21:00,75.0,257.0602,485.0,5.4999999999999964,6.3,1.4000000000000057,1191.26
2025-07-11 12:24:00,75.0,256.5972,485.0,5.599999999999998,6.3,1.3999999999999986,1207.483
2025-07-11 12:27:00,75.0,256.0185,485.0,5.4999999999999964,6.5,1.5,1188.796
2025-07-11 12:30:00,75.0,255.3241,485.0,5.699999999999999,6.5,1.2999999999999972,1197.861
2025-07-11 12:33:00,78.0,260.0694,485.0,5.600000000000001,6.3999999999999995,1.5,1227.013
2025-07-11 12:36:00,77.0,255.4398,486.0,5.5,6.5,1.5,1224.721
2025-07-11 12:39:00,75.0,249.6528,486.0,5.399999999999999,6.5,1.4000000000000057,1199.771
2025-07-11 12:42:00,74.0,247.8009,486.0,5.399999999999999,6.699999999999999,1.4000000000000057,1184.979
2025-07-11 12:45:00,75.0,249.4213,486.0,5.300000000000004,6.5,1.5,1192.827
2025-07-11 12:48:00,75.0,249.8842,486.0,5.399999999999999,6.6,1.4000000000000057,1193.305
2025-07-11 12:51:00,75.0,248.4954,486.0,5.5,6.6,1.3999999999999986,1192.864
2025-07-11 12:54:00,75.0,249.0741,486.0,5.399999999999999,6.6,1.5,1192.862
2025-07-11 12:57:00,74.0,246.1806,486.0,5.599999999999998,6.6,1.3000000000000043,1181.183
2025-07-11 13:00:00,75.0,257.6389,486.0,5.5,6.5,1.3999999999999986,1198.877
2025-07-11 13:03:00,76.0,260.8796,486.0,5.5,6.5,1.5,1211.529
2025-07-11 13:06:00,76.0,258.7963,486.0,5.600000000000001,6.5,1.3999999999999986,1213.223
2025-07-11 13:09:00,78.0,259.838,486.0,5.600000000000001,6.4,1.7000000000000028,1259.989
2025-07-11 13:12:00,73.0,258.3333,486.0,5.600000000000001,6.5,1.1000000000000014,1154.041
2025-07-11 13:15:00,75.0,258.2176,486.0,5.600000000000001,6.499999999999999,1.2999999999999972,1191.199
2025-07-11 13:18:00,75.0,260.0694,486.0,5.700000000000003,6.3,1.2999999999999972,1190.324
2025-07-11 13:21:00,75.0,261.1111,486.0,5.5,6.499999999999999,1.5,1191.83
2025-07-11 13:24:00,80.0,263.1944,486.0,5.399999999999999,6.3999999999999995,1.7000000000000028,1249.226
2025-07-11 13:27:00,78.0,263.1944,486.0,5.600000000000001,6.6,1.7999999999999972,1264.116
2025-07-11 13:30:00,78.0,268.1713,486.0,5.800000000000001,6.4,1.7999999999999972,1271.3
2025-07-11 13:33:00,80.0,271.6435,486.0,5.900000000000002,6.3999999999999995,1.8999999999999986,1279.506
2025-07-11 13:36:00,80.0,274.4213,487.0,5.899999999999999,6.499999999999999,1.9000000000000057,1293.578
2025-07-11 13:39:00,80.0,268.5185,487.0,5.899999999999999,6.5,1.9000000000000057,1296.755
2025-07-11 13:42:00,80.0,269.7917,487.0,6.0,6.6,1.8000000000000043,1293.972
2025-07-11 13:45:00,80.0,266.7824,487.0,5.899999999999999,6.5,1.9000000000000057,1284.62
2025-07-11 13:48:00,79.0,266.6667,487.0,5.899999999999999,6.6,1.8000000000000043,1286.015
2025-07-11 13:51:00,79.0,267.4768,487.0,5.699999999999996,6.6,1.8000000000000043,1270.88
2025-07-11 13:54:00,79.0,262.963,487.0,5.899999999999999,6.6,1.7000000000000028,1257.596
2025-07-11 13:57:00,79.0,270.4861,487.0,5.799999999999997,6.6,1.8000000000000043,1276.421
2025-07-11 14:00:00,80.0,273.0324,487.0,5.799999999999997,6.3999999999999995,1.9000000000000057,1277.853
2025-07-11 14:03:00,81.0,275.5787,487.0,6.199999999999999,6.6,1.7999999999999972,1306.992
2025-07-11 14:06:00,81.0,273.6111,487.0,6.0,6.499999999999999,2.0,1314.535
2025-07-11 14:09:00,80.0,271.412,487.0,6.200000000000003,6.499999999999999,1.6999999999999957,1298.829
2025-07-11 14:12:00,81.0,271.6435,487.0,6.0,6.6,1.7999999999999972,1307.153
2025-07-11 14:15:00,80.0,268.0556,487.0,6.0,6.6,1.7999999999999972,1298.04
2025-07-11 14:18:00,80.0,269.6759,487.0,6.100000000000001,6.6,1.7999999999999972,1305.487
2025-07-11 14:21:00,81.0,270.2546,487.0,6.200000000000003,6.6,1.6999999999999957,1300.871
2025-07-11 14:24:00,80.0,269.9074,487.0,6.100000000000001,6.5,1.6999999999999957,1299.566
2025-07-11 14:27:00,80.0,268.6342,487.0,6.200000000000003,6.6,1.6999999999999957,1299.969
2025-07-11 14:30:00,81.0,275.9259,487.0,6.300000000000004,6.499999999999999,1.7999999999999972,1312.91
2025-07-11 14:33:00,83.0,274.537,487.0,6.100000000000001,6.499999999999999,2.1000000000000014,1335.468
2025-07-11 14:36:00,83.0,273.7268,488.0,6.399999999999999,6.700000000000001,1.9000000000000057,1355.153
2025-07-11 14:39:00,83.0,270.1389,488.0,6.299999999999997,6.700000000000001,1.9000000000000057,1340.196
2025-07-11 14:42:00,80.0,268.1713,488.0,6.200000000000003,6.700000000000001,1.5999999999999943,1305.942
2025-07-11 14:45:00,81.0,265.8565,488.0,6.100000000000001,6.700000000000001,1.8999999999999986,1304.581
2025-07-11 14:48:00,80.0,264.9306,488.0,6.100000000000001,6.6,1.7999999999999972,1303.272
2025-07-11 14:51:00,80.0,262.1528,488.0,6.100000000000001,6.699999999999999,1.6999999999999957,1288.781
2025-07-11 15:03:00,81.0,269.9074,488.0,6.300000000000004,6.6,1.7999999999999972,1308.458
2025-07-11 15:06:00,81.0,269.3287,488.0,6.299999999999997,6.700000000000001,1.7000000000000028,1312.768
2025-07-11 15:09:00,80.0,263.1944,488.0,6.100000000000001,6.6,1.7999999999999972,1284.065
2025-07-11 15:12:00,79.0,261.1111,488.0,6.200000000000003,6.6,1.6000000000000014,1282.065
2025-07-11 15:15:00,79.0,256.4815,488.0,6.100000000000001,6.6,1.6000000000000014,1268.725
2025-07-11 15:18:00,78.0,262.3842,488.0,6.100000000000001,6.5,1.6000000000000014,1279.007
2025-07-11 15:21:00,80.0,267.9398,488.0,6.0,6.6,1.7999999999999972,1292.36
2025-07-11 15:24:00,80.0,270.4861,488.0,6.100000000000001,6.6,1.7999999999999972,1299.337
2025-07-11 16:06:00,83.0,270.1389,489.0,6.199999999999996,6.3999999999999995,2.0,1310.996
2025-07-11 16:09:00,83.0,271.6435,489.0,6.099999999999998,6.3999999999999995,2.0,1304.974
2025-07-11 16:12:00,81.0,271.2963,489.0,6.299999999999997,6.6,1.8000000000000043,1253.508
2025-07-11 16:15:00,79.0,269.9074,489.0,6.0000000000000036,6.3999999999999995,1.7999999999999972,1304.487
2025-07-11 16:18:00,80.0,271.6435,489.0,6.0000000000000036,6.4,1.7999999999999972,1339.341
2025-07-11 16:21:00,79.0,272.5694,489.0,6.199999999999996,6.5,1.8000000000000043,1279.901
2025-07-11 16:24:00,79.0,272.4537,489.0,6.299999999999997,6.3999999999999995,1.6000000000000014,1278.463
2025-07-11 16:27:00,82.0,272.6852,489.0,6.199999999999996,6.3999999999999995,2.0,1312.286
2025-07-11 16:30:00,83.0,277.0833,489.0,6.199999999999999,6.499999999999999,2.1000000000000014,1340.005
2025-07-11 16:33:00,83.0,278.0092,489.0,6.400000000000002,6.499999999999999,1.8999999999999986,1361.236
2025-07-11 16:36:00,83.0,275.463,490.0,6.400000000000002,6.499999999999999,1.8999999999999986,1353.559
2025-07-11 16:39:00,83.0,267.3611,490.0,6.5,6.6,1.7999999999999972,1339.075
2025-07-11 16:42:00,79.0,260.0694,490.0,6.299999999999997,6.6,1.6000000000000014,1280.288
2025-07-11 16:45:00,79.0,261.4583,490.0,6.099999999999998,6.6000000000000005,1.5,1277.278
2025-07-11 16:48:00,79.0,258.5648,490.0,6.199999999999996,6.700000000000001,1.7000000000000028,1277.176
2025-07-11 16:51:00,79.0,262.1528,490.0,6.100000000000001,6.6,1.7999999999999972,1287.841
2025-07-11 16:54:00,79.0,259.4908,490.0,6.099999999999998,6.6,1.8000000000000043,1290.408
2025-07-11 16:57:00,78.0,259.4908,490.0,6.099999999999998,6.800000000000001,1.5,1249.19
2025-07-11 17:00:00,79.0,253.7037,490.0,5.9999999999999964,6.6,1.6000000000000014,1266.26
2025-07-11 17:03:00,77.0,252.3148,490.0,6.0000000000000036,6.700000000000001,1.5999999999999943,1247.859
2025-07-11 17:06:00,76.0,248.3796,490.0,5.900000000000002,6.6,1.5,1229.734
2025-07-11 17:09:00,76.0,253.4722,490.0,5.900000000000002,6.6,1.6000000000000014,1236.534
2025-07-11 17:12:00,77.0,251.6204,490.0,5.900000000000002,6.5,1.6000000000000014,1228.628
2025-07-11 17:15:00,74.0,246.9908,490.0,5.900000000000002,6.6,1.3999999999999986,1225.832
2025-07-11 17:18:00,76.0,248.1482,490.0,5.599999999999998,6.3,1.7000000000000028,1216.287
2025-07-11 17:21:00,74.0,247.338,490.0,5.599999999999998,6.4,1.5,1098.866
2025-07-11 17:24:00,75.0,248.7268,490.0,5.599999999999998,6.3999999999999995,1.7000000000000028,1233.72
2025-07-11 17:27:00,75.0,251.6204,490.0,5.699999999999999,6.5,1.5,1205.74
2025-07-11 17:30:00,74.0,248.1482,490.0,5.800000000000001,6.5,1.5,1199.0
2025-07-11 17:33:00,73.0,243.6342,490.0,5.5,6.4,1.2000000000000028,1137.374
2025-07-11 17:36:00,71.0,245.2546,491.0,5.599999999999998,6.2,1.2000000000000028,1226.819
2025-07-11 17:39:00,70.0,247.338,491.0,5.699999999999999,6.6,1.2000000000000028,1136.26
2025-07-11 17:42:00,75.0,251.1574,491.0,5.900000000000002,6.5,1.6000000000000014,1208.875
2025-07-11 17:45:00,75.0,247.5694,491.0,5.800000000000001,6.5,1.5,1194.847
2025-07-11 17:48:00,70.0,238.4259,491.0,5.800000000000001,6.6,1.0,1078.055
2025-07-11 17:51:00,68.0,232.1759,491.0,5.400000000000002,6.3,1.1000000000000014,1086.123
2025-07-11 17:54:00,74.0,233.4491,491.0,5.099999999999998,6.3,1.8000000000000043,1122.303
2025-07-11 17:57:00,74.0,236.5741,491.0,5.100000000000001,6.6,1.7999999999999972,1182.226
2025-07-11 18:00:00,67.0,237.5,491.0,5.5000000000000036,6.699999999999999,1.0,1089.055
2025-07-11 18:03:00,68.0,233.7963,491.0,5.400000000000002,6.6,1.0999999999999943,1075.276
2025-07-11 18:06:00,76.0,243.75,491.0,5.300000000000001,6.2,1.8999999999999986,1207.221
2025-07-11 18:09:00,72.0,244.0972,491.0,5.4999999999999964,6.4,1.5,1101.83
2025-07-11 18:12:00,68.0,240.8565,491.0,5.300000000000001,6.3,1.3999999999999986,1082.575
2025-07-11 18:15:00,72.0,238.0787,491.0,5.400000000000002,6.4,1.5999999999999943,1132.948
2025-07-11 18:18:00,68.0,236.3426,491.0,5.4999999999999964,6.4,1.2000000000000028,1064.757
2025-07-11 18:21:00,69.0,241.8982,491.0,5.300000000000001,6.2,1.3999999999999986,1188.847
2025-07-11 18:24:00,71.0,235.9954,491.0,5.300000000000001,6.6,1.6999999999999957,1066.213
2025-07-11 18:27:00,73.0,249.4213,491.0,5.4999999999999964,6.4,1.7000000000000028,1139.731
2025-07-11 18:30:00,70.0,248.4954,491.0,5.599999999999998,6.4,1.3000000000000043,1219.245
2025-07-11 18:33:00,73.0,247.338,491.0,5.4999999999999964,6.4,1.3000000000000043,1101.232
2025-07-11 18:36:00,72.0,243.6342,492.0,5.400000000000002,6.4,1.5999999999999943,1188.062
2025-07-11 18:39:00,73.0,245.3704,492.0,5.400000000000002,6.6,1.7999999999999972,1111.149
2025-07-11 18:42:00,74.0,245.8333,492.0,5.400000000000002,6.1000000000000005,1.8999999999999986,1167.42
2025-07-11 18:45:00,69.0,247.338,492.0,5.4999999999999964,6.3,1.3000000000000043,1117.098
2025-07-11 18:48:00,67.0,235.4167,492.0,5.300000000000004,6.5,1.1999999999999957,1133.777
2025-07-11 18:51:00,71.0,226.8518,492.0,5.099999999999998,6.3,1.6000000000000014,1145.559
2025-07-11 18:54:00,67.0,228.4722,492.0,4.799999999999997,6.3,1.2000000000000028,1146.524
2025-07-11 18:57:00,66.0,226.9676,492.0,4.9999999999999964,6.300000000000001,1.2000000000000028,1041.429
2025-07-11 19:00:00,67.0,226.3889,492.0,4.899999999999999,6.300000000000001,1.2000000000000028,1047.486
2025-07-11 19:03:00,66.0,221.6435,492.0,4.799999999999997,6.300000000000001,1.1000000000000014,1033.693
2025-07-14 08:18:00,59.0,265.7408,492.0,1.3999999999999986,2.500000000000001,2.5,984.821
2025-07-14 08:21:00,64.0,280.3241,492.0,3.5,4.700000000000001,1.2999999999999972,1047.019
2025-07-14 08:24:00,63.0,273.8426,492.0,3.6000000000000014,4.800000000000001,0.6999999999999957,949.9281
2025-07-14 08:27:00,64.0,269.6759,492.0,3.5,5.000000000000001,1.1000000000000014,962.2041
2025-07-14 08:30:00,64.0,274.7685,492.0,3.6999999999999993,5.1000000000000005,1.1999999999999993,957.6772
2025-07-14 08:33:00,65.0,272.5694,492.0,3.900000000000002,5.2,1.1999999999999993,978.1437
2025-07-14 08:36:00,67.0,283.1018,492.0,4.199999999999999,5.499999999999999,1.3000000000000007,1014.807
2025-07-14 08:39:00,68.0,279.6296,492.0,4.100000000000001,5.499999999999999,1.4000000000000021,1024.25
2025-07-14 08:42:00,68.0,280.9028,492.0,4.100000000000001,5.3999999999999995,1.4000000000000021,1023.524
2025-07-14 08:45:00,68.0,279.7454,493.0,4.5,5.3999999999999995,1.4999999999999964,1019.427
2025-07-14 08:48:00,68.0,274.537,493.0,4.399999999999999,5.6000000000000005,1.2999999999999972,1025.044
2025-07-14 08:51:00,71.0,276.7361,493.0,4.5,5.9,1.5000000000000036,1099.159
2025-07-14 08:54:00,73.0,277.8935,493.0,4.699999999999999,6.1,1.4999999999999964,1111.74
2025-07-14 08:57:00,75.0,293.5185,493.0,4.800000000000001,5.8,1.6000000000000014,1157.768
2025-07-14 09:00:00,78.0,300.3472,493.0,5.099999999999998,5.8999999999999995,1.6999999999999993,1186.816
2025-07-14 09:03:00,79.0,304.8611,493.0,5.199999999999999,5.8999999999999995,1.4999999999999964,1224.717
2025-07-14 09:06:00,83.0,310.7639,493.0,5.100000000000001,6.1,1.9000000000000021,1306.652
2025-07-14 09:09:00,85.0,309.4908,493.0,5.5000000000000036,6.3999999999999995,1.7999999999999972,1367.404
2025-07-14 09:12:00,80.0,306.25,493.0,5.399999999999999,6.199999999999999,1.6000000000000014,1263.736
2025-07-14 09:15:00,80.0,299.3056,493.0,5.0,6.0,1.8000000000000007,1268.699
2025-07-14 09:18:00,80.0,294.7917,493.0,5.0,6.199999999999999,1.6999999999999993,1252.976
2025-07-14 09:21:00,80.0,295.0232,493.0,5.0,6.1,1.8000000000000007,1249.898
2025-07-14 09:24:00,78.0,290.7408,493.0,5.0,6.0,1.6999999999999993,1233.151
2025-07-14 09:27:00,77.0,285.4167,493.0,5.0,6.1,1.5000000000000036,1209.538
2025-07-14 09:30:00,74.0,283.4491,493.0,4.400000000000002,6.1,1.6999999999999993,1162.34
2025-07-14 09:33:00,75.0,284.7222,493.0,4.599999999999998,6.1000000000000005,1.7000000000000028,1156.616
2025-07-14 09:36:00,75.0,288.4259,493.0,4.600000000000001,6.000000000000001,1.6000000000000014,1157.712
2025-07-14 09:39:00,79.0,289.9306,493.0,4.900000000000002,6.3,1.6999999999999993,1234.076
2025-07-14 09:42:00,83.0,286.3426,493.0,4.900000000000002,6.3999999999999995,1.9999999999999964,1293.708
2025-07-14 09:45:00,85.0,288.0787,494.0,5.200000000000003,6.699999999999999,1.7999999999999972,1350.321
2025-07-14 09:48:00,83.0,293.5185,494.0,5.300000000000004,6.699999999999999,1.7999999999999972,1321.888
2025-07-14 09:51:00,81.0,289.0046,494.0,5.100000000000001,6.3,1.7999999999999972,1317.041
2025-07-14 09:54:00,80.0,289.2361,494.0,5.199999999999999,6.3999999999999995,1.7999999999999972,1256.954
2025-07-14 09:57:00,79.0,289.2361,494.0,5.099999999999998,6.200000000000001,1.7000000000000028,1242.318
2025-07-14 10:00:00,80.0,298.6111,494.0,5.099999999999998,6.4,1.8000000000000043,1255.506
2025-07-14 10:03:00,81.0,297.1065,494.0,5.300000000000004,6.1000000000000005,1.5999999999999943,1278.752
2025-07-14 10:06:00,80.0,298.7268,494.0,5.300000000000001,6.200000000000001,1.6999999999999957,1253.368
2025-07-14 10:09:00,80.0,296.5278,494.0,5.300000000000001,6.1000000000000005,1.7999999999999972,1265.952
2025-07-14 10:12:00,81.0,295.7176,494.0,5.300000000000004,6.200000000000001,1.6999999999999957,1274.83
2025-07-14 10:15:00,82.0,292.9398,494.0,5.400000000000002,6.5,1.7999999999999972,1282.617
2025-07-14 10:18:00,81.0,293.287,494.0,5.0,6.3,1.7000000000000028,1271.12
2025-07-14 10:21:00,82.0,297.5694,494.0,5.100000000000001,6.4,2.0,1317.587
2025-07-14 10:24:00,79.0,297.9167,494.0,5.200000000000003,6.4,1.7999999999999972,1258.116
2025-07-14 10:27:00,82.0,300.463,494.0,5.200000000000003,6.4,2.0999999999999943,1301.101
2025-07-14 10:30:00,83.0,301.7361,494.0,5.299999999999997,6.4,2.200000000000003,1321.6
2025-07-14 10:33:00,83.0,300.8102,494.0,5.5,6.200000000000001,2.0,1319.385
2025-07-14 10:36:00,83.0,297.5694,494.0,5.199999999999996,6.300000000000001,2.1000000000000014,1319.157
2025-07-14 10:39:00,82.0,294.5602,494.0,5.399999999999999,6.5,2.1000000000000014,1314.164
2025-07-14 10:42:00,82.0,294.7917,494.0,5.5,6.4,1.8999999999999986,1310.732
2025-07-14 10:45:00,82.0,295.6018,495.0,5.399999999999999,6.5,2.200000000000003,1309.757
2025-07-14 10:48:00,81.0,296.1806,495.0,5.299999999999997,6.4,2.0,1294.563
2025-07-14 10:51:00,81.0,299.0741,495.0,5.200000000000003,6.4,2.0,1298.642
2025-07-14 10:54:00,82.0,294.0972,495.0,5.200000000000003,6.4,2.0999999999999943,1292.726
2025-07-14 10:57:00,81.0,291.7824,495.0,5.400000000000002,6.4,2.0999999999999943,1290.62
2025-07-14 11:00:00,81.0,287.6158,495.0,5.299999999999997,6.5,1.9000000000000057,1286.147
2025-07-14 11:03:00,79.0,287.7315,495.0,5.199999999999999,6.3,1.8999999999999986,1239.928
2025-07-14 11:06:00,79.0,292.1296,495.0,5.0,6.4,2.0,1241.104
2025-07-14 11:09:00,81.0,291.3194,495.0,5.100000000000001,6.5,2.200000000000003,1286.708
2025-07-14 11:12:00,80.0,292.2454,495.0,5.200000000000003,6.5,2.1000000000000014,1275.961
2025-07-14 11:15:00,78.0,290.0463,495.0,5.100000000000001,6.4,2.0,1224.603
2025-07-14 11:18:00,79.0,301.7361,495.0,5.200000000000003,6.3,1.7999999999999972,1256.854
2025-07-14 11:21:00,82.0,306.25,495.0,5.300000000000001,6.4,2.1999999999999957,1334.101
2025-07-14 11:24:00,83.0,305.5556,495.0,5.299999999999997,6.3,2.1000000000000014,1315.26
2025-07-14 11:27:00,83.0,302.3148,495.0,5.299999999999997,6.3,2.200000000000003,1317.041
2025-07-14 11:30:00,83.0,301.7361,495.0,5.200000000000003,6.4,2.1999999999999957,1340.459
2025-07-14 11:33:00,84.0,302.7778,495.0,5.299999999999997,6.5,2.1000000000000014,1337.863
2025-07-14 11:36:00,84.0,303.7037,495.0,5.5,6.499999999999999,2.0,1346.675
2025-07-14 11:39:00,84.0,277.4306,495.0,5.5,6.5,2.1000000000000014,1300.647
2025-07-14 11:42:00,76.0,266.088,495.0,4.899999999999999,6.5,1.6000000000000014,1201.317
2025-07-14 11:45:00,73.0,264.0046,496.0,4.800000000000001,6.3999999999999995,1.5000000000000036,1146.541
2025-07-14 11:48:00,73.0,264.9306,496.0,4.800000000000001,6.3,1.5999999999999979,1143.088
2025-07-14 11:51:00,72.0,266.7824,496.0,4.800000000000001,6.4,1.4000000000000021,1138.204
2025-07-14 11:54:00,73.0,256.8287,496.0,4.800000000000001,6.3999999999999995,1.6000000000000014,1134.417
2025-07-14 11:57:00,73.0,266.3194,496.0,4.600000000000001,6.5,1.6999999999999957,1194.488
2025-07-14 12:00:00,75.0,265.8565,496.0,4.800000000000001,6.6,1.9000000000000021,1167.643
2025-07-14 12:03:00,73.0,266.4352,496.0,4.899999999999999,6.6,1.8000000000000007,1103.986
2025-07-14 12:06:00,73.0,259.375,496.0,4.800000000000001,6.6,1.3999999999999986,1080.48
2025-07-14 12:09:00,70.0,259.7222,496.0,4.599999999999998,6.4,1.7000000000000028,1103.337
2025-07-14 12:12:00,70.0,256.8287,496.0,4.699999999999999,6.4,1.5,1096.38
2025-07-14 12:15:00,70.0,260.5324,496.0,4.599999999999998,6.4,1.6000000000000014,1089.332
2025-07-14 12:18:00,70.0,262.1528,496.0,4.699999999999999,6.4,1.6000000000000014,1098.141
2025-07-14 12:21:00,70.0,261.5741,496.0,4.5,6.4,1.7000000000000028,1095.462
2025-07-14 12:24:00,71.0,264.3518,496.0,4.699999999999999,6.200000000000001,1.7000000000000028,1100.313
2025-07-14 12:27:00,70.0,265.0463,496.0,4.699999999999999,6.200000000000001,1.6000000000000014,1091.119
2025-07-14 12:30:00,71.0,276.7361,496.0,4.899999999999999,6.1000000000000005,1.5000000000000036,1118.277
2025-07-14 12:33:00,75.0,286.5741,496.0,4.899999999999999,6.4,1.9000000000000021,1181.608
2025-07-14 12:36:00,77.0,283.2176,496.0,5.0,6.4,1.9999999999999964,1204.79
2025-07-14 12:39:00,75.0,290.162,496.0,4.900000000000002,6.3,1.9000000000000021,1207.654
2025-07-14 12:42:00,78.0,295.9491,496.0,5.0,6.1000000000000005,2.099999999999998,1231.463
2025-07-14 12:45:00,79.0,300.3472,497.0,5.199999999999999,6.1000000000000005,2.1000000000000014,1252.24
2025-07-14 12:48:00,80.0,290.0463,497.0,5.300000000000001,6.200000000000001,2.1000000000000014,1276.319
2025-07-14 12:51:00,77.0,288.6574,497.0,5.199999999999999,6.4,1.8999999999999986,1222.774
2025-07-14 12:54:00,76.0,278.9352,497.0,5.0,6.200000000000001,1.8000000000000007,1197.03
2025-07-14 12:57:00,76.0,276.0417,497.0,5.100000000000001,6.5,1.8000000000000007,1194.553
2025-07-14 13:00:00,76.0,274.3056,497.0,5.100000000000001,6.5,1.8000000000000007,1194.466
2025-07-14 13:03:00,76.0,280.5556,497.0,5.0,6.4,1.8000000000000007,1196.825
2025-07-14 13:06:00,77.0,286.1111,497.0,5.0,6.4,2.0000000000000036,1221.413
2025-07-14 13:09:00,77.0,290.9722,497.0,5.100000000000001,6.200000000000001,1.9999999999999964,1227.286
2025-07-14 13:12:00,78.0,289.9306,497.0,5.100000000000001,6.300000000000001,2.099999999999998,1228.172
2025-07-14 13:15:00,79.0,293.287,497.0,5.300000000000001,6.4,2.0,1236.589
2025-07-14 13:18:00,78.0,282.0602,497.0,5.099999999999998,6.4,2.0,1224.866
2025-07-14 13:21:00,77.0,275.5787,497.0,5.199999999999999,6.4,1.9999999999999964,1215.153
2025-07-14 13:24:00,75.0,270.8333,497.0,5.099999999999998,6.5,1.8000000000000007,1180.186
2025-07-14 13:27:00,73.0,265.2778,497.0,5.100000000000001,6.5,1.4999999999999964,1114.916
2025-07-14 13:30:00,72.0,265.625,497.0,4.699999999999999,6.4,1.7000000000000028,1103.467
2025-07-14 13:33:00,76.0,279.7454,497.0,4.800000000000001,6.3,2.1000000000000014,1200.978
2025-07-14 13:36:00,76.0,285.9954,497.0,4.899999999999999,6.4,2.200000000000003,1205.881
2025-07-14 13:39:00,76.0,284.9537,497.0,5.100000000000001,6.2,1.9000000000000021,1197.662
2025-07-14 13:42:00,76.0,279.7454,497.0,5.099999999999998,6.4,1.9000000000000021,1196.53
2025-07-14 13:45:00,76.0,278.9352,498.0,5.0,6.4,2.0000000000000036,1197.297
2025-07-14 13:48:00,76.0,276.6204,498.0,5.100000000000001,6.4,1.9000000000000021,1194.819
2025-07-14 13:51:00,75.0,274.3056,498.0,5.0,6.4,1.9000000000000021,1182.541
2025-07-14 13:54:00,73.0,275.1158,498.0,5.0,6.200000000000001,1.6999999999999993,1133.612
2025-07-14 13:57:00,73.0,277.3148,498.0,5.0,6.2,1.5999999999999979,1130.341
2025-07-14 14:00:00,74.0,273.1482,498.0,4.899999999999999,6.4,1.9000000000000021,1177.314
2025-07-14 14:03:00,73.0,275.5787,498.0,4.800000000000001,6.2,1.7000000000000028,1132.013
2025-07-14 14:06:00,73.0,276.5046,498.0,4.799999999999997,6.200000000000001,1.8000000000000043,1133.259
2025-07-14 14:09:00,73.0,270.7176,498.0,4.599999999999998,6.1000000000000005,1.8000000000000043,1130.32
2025-07-14 14:12:00,71.0,259.2592,498.0,4.5,6.5,1.8000000000000007,1105.045
2025-07-14 14:15:00,71.0,258.6806,498.0,4.400000000000002,6.4,1.8999999999999986,1107.949
2025-07-14 14:18:00,71.0,259.838,498.0,4.400000000000002,6.4,1.7999999999999972,1103.93
2025-07-14 14:21:00,71.0,262.7315,498.0,4.5,6.5,1.8000000000000007,1110.706
2025-07-14 14:24:00,71.0,264.6991,498.0,4.599999999999998,6.5,1.8000000000000007,1111.647
2025-07-14 14:27:00,72.0,267.9398,498.0,4.699999999999999,6.4,1.7000000000000028,1123.613
2025-07-14 14:30:00,72.0,270.2546,498.0,4.600000000000001,6.5,1.9000000000000021,1115.62
2025-07-14 14:33:00,75.0,273.9583,498.0,4.799999999999997,6.3,2.1000000000000014,1199.134
2025-07-14 14:36:00,73.0,271.2963,498.0,4.900000000000002,6.5,1.6999999999999957,1114.981
2025-07-14 14:39:00,73.0,266.7824,498.0,4.899999999999999,6.3,1.7999999999999972,1139.593
2025-07-14 14:42:00,73.0,267.9398,498.0,5.099999999999998,6.3999999999999995,1.5999999999999979,1145.703
2025-07-14 14:45:00,74.0,268.5185,499.0,5.199999999999999,6.3999999999999995,1.9999999999999964,1185.762
2025-07-14 14:48:00,75.0,267.5926,499.0,5.299999999999997,6.5,1.8999999999999986,1177.733
2025-07-14 14:51:00,74.0,266.2037,499.0,5.299999999999997,6.4,1.8000000000000043,1171.594
2025-07-14 14:54:00,74.0,266.8982,499.0,5.199999999999999,6.4,1.9000000000000021,1169.111
2025-07-14 14:57:00,73.0,265.162,499.0,5.299999999999997,6.5,1.7000000000000028,1164.801
2025-07-14 15:00:00,71.0,259.1435,499.0,5.099999999999998,6.5,1.5000000000000036,1103.805
2025-07-14 15:03:00,71.0,266.4352,499.0,5.0,6.3999999999999995,1.6999999999999957,1108.075
2025-07-14 15:06:00,74.0,270.1389,499.0,5.199999999999999,6.5,1.8000000000000043,1179.739
2025-07-14 15:09:00,75.0,275.5787,499.0,5.199999999999999,6.5,1.8999999999999986,1193.421
2025-07-14 15:12:00,75.0,273.9583,499.0,5.399999999999999,6.5,1.7999999999999972,1186.385
2025-07-14 15:15:00,74.0,273.8426,499.0,5.199999999999999,6.4,1.9000000000000021,1178.799
2025-07-14 15:18:00,75.0,273.2639,499.0,5.100000000000001,6.5,1.9000000000000021,1181.729
2025-07-14 15:21:00,75.0,272.6852,499.0,5.300000000000001,6.5,1.7000000000000028,1183.202
2025-07-14 15:24:00,75.0,270.9491,499.0,5.199999999999999,6.5,1.9000000000000021,1181.734
2025-07-14 15:27:00,75.0,273.2639,499.0,5.099999999999998,6.6,2.099999999999998,1200.791
2025-07-14 15:30:00,77.0,274.3056,499.0,5.099999999999998,6.499999999999999,2.0,1208.707
2025-07-14 15:33:00,77.0,278.2408,499.0,5.300000000000001,6.499999999999999,2.0,1224.961
2025-07-14 15:36:00,80.0,281.3658,499.0,5.5000000000000036,6.6,2.0999999999999943,1282.454
2025-07-14 15:39:00,81.0,288.1944,499.0,5.599999999999998,6.700000000000001,2.1000000000000014,1295.899
2025-07-14 15:42:00,81.0,282.6389,499.0,5.699999999999999,6.6,2.1000000000000014,1299.073
2025-07-14 15:45:00,80.0,273.8426,500.0,5.599999999999998,6.6,1.9000000000000057,1267.752
2025-07-14 15:48:00,78.0,267.4768,500.0,5.400000000000002,6.699999999999999,1.5999999999999943,1194.219
2025-07-14 15:51:00,75.0,266.4352,500.0,5.400000000000002,6.6,1.6000000000000014,1188.587
2025-07-14 15:54:00,75.0,266.3194,500.0,5.300000000000001,6.6,1.7000000000000028,1192.554
2025-07-14 15:57:00,75.0,270.4861,500.0,5.199999999999999,6.5,1.8000000000000043,1174.001
2025-07-14 16:00:00,74.0,265.162,500.0,5.300000000000001,6.6,1.7000000000000028,1169.083
2025-07-14 16:03:00,74.0,267.9398,500.0,5.300000000000001,6.4,1.7000000000000028,1168.339
2025-07-14 16:06:00,75.0,277.1991,500.0,5.300000000000001,6.4,1.8999999999999986,1183.954
2025-07-14 16:09:00,78.0,287.037,500.0,5.400000000000002,6.3999999999999995,2.0,1238.009
2025-07-14 16:12:00,81.0,291.2037,500.0,5.699999999999999,6.5,2.1000000000000014,1301.751
2025-07-14 16:15:00,81.0,291.088,500.0,5.599999999999998,6.4,2.1000000000000014,1288.008
2025-07-14 16:18:00,81.0,289.2361,500.0,5.599999999999998,6.4,2.1000000000000014,1294.152
2025-07-14 16:21:00,81.0,293.4028,500.0,5.699999999999999,6.4,2.0,1291.989
2025-07-14 16:24:00,81.0,291.8982,500.0,5.600000000000001,6.4,2.0,1297.128
2025-07-14 16:27:00,81.0,290.0463,500.0,5.600000000000001,6.4,2.0,1302.897
2025-07-14 16:30:00,81.0,287.8472,500.0,5.800000000000001,6.4,1.8999999999999986,1291.783
2025-07-14 16:33:00,81.0,285.1852,500.0,5.600000000000001,6.5,2.0,1289.318
2025-07-14 16:36:00,80.0,279.9768,500.0,5.699999999999999,6.5,1.8999999999999986,1277.279
2025-07-14 16:39:00,80.0,275.6944,500.0,5.699999999999999,6.699999999999999,1.7999999999999972,1264.13
2025-07-14 16:42:00,79.0,273.2639,500.0,5.599999999999998,6.699999999999999,1.8000000000000043,1251.868
2025-07-14 16:45:00,77.0,271.6435,501.0,5.4999999999999964,6.499999999999999,1.7000000000000028,1211.558
2025-07-14 16:48:00,76.0,276.7361,501.0,5.400000000000002,6.3999999999999995,1.8999999999999986,1222.396
2025-07-14 16:51:00,76.0,272.8009,501.0,5.200000000000003,6.4,1.7999999999999972,1206.456
2025-07-14 16:54:00,76.0,272.8009,501.0,5.100000000000001,6.4,2.0,1197.372
2025-07-14 16:57:00,76.0,273.8426,501.0,5.300000000000004,6.4,1.8999999999999986,1195.406
2025-07-14 17:00:00,76.0,272.4537,501.0,5.200000000000003,6.4,1.8999999999999986,1188.939
2025-07-14 17:03:00,72.0,270.9491,501.0,4.5,6.3,1.6000000000000014,1130.245
2025-07-14 17:06:00,73.0,270.1389,501.0,4.399999999999999,6.2,1.8000000000000043,1131.249
2025-07-14 17:09:00,72.0,269.7917,501.0,4.5,6.3,1.7000000000000028,1117.367
2025-07-14 17:12:00,72.0,270.1389,501.0,4.5,6.5,1.7999999999999972,1142.006
2025-07-14 17:15:00,74.0,273.9583,501.0,4.5,6.4,2.0,1175.432
2025-07-14 17:18:00,74.0,267.8241,501.0,4.699999999999999,6.5,1.9000000000000021,1170.857
2025-07-14 17:21:00,73.0,265.5092,501.0,4.5,6.3,1.7999999999999972,1186.39
2025-07-14 17:24:00,72.0,265.625,501.0,4.5,6.3,2.1000000000000014,1191.439
2025-07-14 17:27:00,73.0,257.9861,501.0,4.599999999999998,6.4,1.8000000000000007,1094.525
2025-07-14 17:30:00,71.0,260.0694,501.0,4.5,6.4,1.6000000000000014,1099.991
2025-07-14 17:33:00,71.0,256.25,501.0,4.400000000000002,6.4,1.6000000000000014,1097.747
2025-07-14 17:36:00,69.0,253.125,501.0,4.400000000000002,6.5,1.5,1088.101
2025-07-14 17:39:00,69.0,254.2824,501.0,4.300000000000001,6.300000000000001,1.6000000000000014,1080.286
2025-07-14 17:42:00,70.0,253.125,501.0,4.300000000000001,6.4,1.6000000000000014,1078.523
2025-07-14 17:45:00,70.0,254.1667,502.0,4.300000000000001,6.3,1.6999999999999957,1080.396
2025-07-14 17:48:00,69.0,248.1482,502.0,4.300000000000001,6.4,1.6000000000000014,1075.473
2025-07-14 17:51:00,69.0,244.7917,502.0,4.300000000000001,6.5,1.5,1062.46
2025-07-14 17:54:00,62.0,242.0139,502.0,4.200000000000003,6.5,0.8999999999999986,892.5835
2025-07-31 08:18:00,48.0,210.5324,502.0,2.299999999999997,3.5,1.2000000000000028,817.1807
2025-07-31 08:21:00,51.0,217.4768,502.0,3.099999999999998,4.199999999999999,1.1000000000000014,776.9608
2025-07-31 08:24:00,56.0,229.3982,502.0,3.3000000000000007,4.4,1.0,830.0208
2025-07-31 08:27:00,59.0,237.3842,502.0,3.8000000000000007,4.8,0.9999999999999964,888.1783
2025-07-31 08:30:00,61.0,244.0972,502.0,3.900000000000002,4.8999999999999995,1.1000000000000014,915.3068
2025-07-31 08:33:00,61.0,249.3056,502.0,4.199999999999999,5.199999999999999,0.8999999999999986,927.5537
2025-07-31 08:36:00,64.0,251.8518,502.0,4.400000000000002,5.199999999999999,1.1000000000000014,983.1315
2025-07-31 08:39:00,67.0,253.0092,502.0,4.5000000000000036,5.300000000000001,1.2999999999999972,1026.534
2025-07-31 08:42:00,65.0,261.5741,502.0,4.5000000000000036,5.1000000000000005,1.0,1036.502
2025-07-31 08:45:00,64.0,259.2592,502.0,4.5,5.000000000000001,1.0,976.9972
2025-07-31 08:48:00,66.0,254.5139,502.0,4.399999999999999,5.1000000000000005,1.3999999999999986,1022.067
2025-07-31 08:51:00,66.0,247.8009,502.0,4.600000000000001,5.3,1.1999999999999957,1055.569
2025-07-31 08:54:00,68.0,246.5278,502.0,4.799999999999997,5.800000000000001,1.3000000000000043,1049.874
2025-07-31 08:57:00,68.0,247.5694,502.0,4.799999999999997,5.9,1.3000000000000043,1054.585
2025-07-31 09:00:00,67.0,243.8658,502.0,4.699999999999996,5.800000000000001,1.3000000000000043,1042.395
2025-07-31 09:03:00,68.0,251.8518,503.0,4.699999999999996,5.9,1.4000000000000057,1061.801
2025-07-31 09:06:00,71.0,256.8287,503.0,5.0,5.8999999999999995,1.3999999999999986,1096.024
2025-07-31 09:09:00,71.0,257.4074,503.0,5.200000000000003,6.0,1.3999999999999986,1130.862
2025-07-31 09:12:00,68.0,255.6713,503.0,5.199999999999999,5.9,1.1000000000000014,1055.669
2025-07-31 09:15:00,68.0,252.1991,503.0,4.899999999999999,5.700000000000001,1.3000000000000043,1051.159
2025-07-31 09:18:00,64.0,254.6296,503.0,4.9999999999999964,5.699999999999999,0.9000000000000057,989.4776
2025-07-31 09:21:00,65.0,258.7963,503.0,4.800000000000001,5.500000000000001,1.1000000000000014,985.0717
2025-07-31 09:24:00,68.0,257.1759,503.0,4.699999999999999,5.6,1.5,1049.936
2025-07-31 09:27:00,67.0,256.9444,503.0,4.900000000000002,5.800000000000001,1.3999999999999986,1056.62
2025-07-31 09:30:00,64.0,252.7778,503.0,4.900000000000002,5.6,1.0,1038.427
2025-07-31 09:33:00,66.0,252.7778,503.0,4.900000000000002,5.700000000000001,1.0999999999999943,981.9542
2025-07-31 09:36:00,66.0,253.0092,503.0,4.900000000000002,5.700000000000001,1.3999999999999986,989.3203
2025-07-31 09:39:00,68.0,248.7268,503.0,4.799999999999997,5.8999999999999995,1.4000000000000057,1048.581
2025-07-31 09:42:00,73.0,247.2222,503.0,5.399999999999999,6.8,1.5,1157.06
2025-07-31 09:45:00,70.0,246.412,503.0,5.0,6.2,1.3999999999999986,1127.583
2025-07-31 09:48:00,73.0,250.1158,503.0,5.200000000000003,6.200000000000001,1.5999999999999943,1121.32
2025-07-31 09:51:00,70.0,255.2083,503.0,5.100000000000001,6.199999999999999,1.3999999999999986,1078.536
2025-07-31 09:54:00,71.0,262.7315,503.0,5.200000000000003,5.9,1.3999999999999986,1126.544
2025-07-31 09:57:00,72.0,264.1204,503.0,5.200000000000003,5.9,1.5,1130.768
2025-07-31 10:00:00,72.0,268.0556,503.0,5.4999999999999964,5.8999999999999995,1.4000000000000057,1135.555
2025-07-31 10:03:00,72.0,263.3102,504.0,5.299999999999997,5.8999999999999995,1.4000000000000057,1130.973
2025-07-31 10:06:00,72.0,264.4676,504.0,5.199999999999996,6.0,1.4000000000000057,1123.969
2025-07-31 10:09:00,71.0,262.6158,504.0,5.200000000000003,5.9,1.3999999999999986,1113.379
2025-07-31 10:42:00,73.0,262.6158,504.0,5.399999999999999,6.1,1.5,1154.84
2025-07-31 10:45:00,73.0,264.6991,504.0,5.299999999999997,6.199999999999999,1.5,1160.265
2025-07-31 10:48:00,73.0,263.7732,504.0,5.399999999999999,6.0,1.6000000000000014,1159.798
2025-07-31 11:09:00,73.0,268.6342,505.0,5.399999999999999,6.0,1.5,1149.519
2025-07-31 11:12:00,73.0,263.8889,505.0,5.5,6.0,1.5,1145.163
2025-07-31 11:15:00,72.0,267.8241,505.0,5.199999999999996,5.8999999999999995,1.5,1165.783
2025-07-31 11:18:00,74.0,270.4861,505.0,5.199999999999996,6.0,1.8000000000000043,1151.125
2025-07-31 11:21:00,73.0,268.6342,505.0,5.299999999999997,6.0,1.7000000000000028,1154.072
2025-07-31 11:24:00,72.0,260.6482,505.0,5.399999999999999,6.1,1.5,1134.419
2025-07-31 11:27:00,72.0,257.5232,505.0,5.299999999999997,6.1,1.7000000000000028,1134.616
2025-07-31 11:30:00,73.0,249.8842,505.0,5.0000000000000036,6.199999999999999,1.7999999999999972,1047.452
2025-07-31 11:33:00,73.0,246.0648,505.0,5.0,6.1000000000000005,1.8999999999999986,1152.329
2025-07-31 11:36:00,69.0,253.3565,505.0,5.099999999999998,6.200000000000001,1.4000000000000057,1024.873
2025-07-31 11:39:00,68.0,253.588,505.0,5.0000000000000036,6.0,1.2999999999999972,1028.764
2025-07-31 11:42:00,72.0,255.4398,505.0,5.100000000000001,6.1,1.6999999999999957,1037.511
2025-07-31 11:45:00,71.0,257.0602,505.0,5.100000000000001,5.999999999999999,1.5999999999999943,1177.399
2025-07-31 11:48:00,71.0,256.8287,505.0,5.5,5.8999999999999995,1.5,1040.049
2025-07-31 11:51:00,68.0,252.7778,505.0,5.199999999999996,6.1,1.4000000000000057,1049.935
2025-07-31 11:54:00,69.0,252.4306,505.0,5.199999999999996,6.1000000000000005,1.5,1037.468
2025-07-31 11:57:00,67.0,250.5787,505.0,5.100000000000001,5.999999999999999,1.1999999999999957,1145.471
2025-07-31 12:00:00,66.0,248.4954,505.0,4.899999999999999,5.8999999999999995,1.2999999999999972,1003.349
2025-07-31 12:03:00,70.0,249.0741,506.0,5.0,5.8,1.6000000000000014,1104.545
2025-07-31 12:06:00,67.0,251.2732,506.0,4.799999999999997,5.8,1.3000000000000043,1036.061
2025-07-31 12:09:00,68.0,248.9583,506.0,4.900000000000002,6.1,1.6000000000000014,1062.869
2025-07-31 12:12:00,68.0,250.0,506.0,4.899999999999999,6.0,1.5,1114.159
2025-07-31 12:15:00,65.0,246.412,506.0,5.0,5.999999999999999,1.2999999999999972,1082.89
2025-07-31 12:18:00,68.0,245.2546,506.0,5.0,6.200000000000001,1.5,1033.802
2025-07-31 12:21:00,67.0,243.287,506.0,5.100000000000001,6.0,1.3999999999999986,1049.27
2025-07-31 12:24:00,66.0,242.1296,506.0,5.0,5.700000000000001,1.2000000000000028,1054.984
2025-07-31 12:27:00,65.0,241.5509,506.0,4.699999999999996,5.8999999999999995,1.3000000000000043,1016.925
2025-07-31 12:30:00,69.0,246.5278,506.0,4.699999999999996,6.0,1.8000000000000043,1145.066
2025-07-31 12:33:00,66.0,247.1065,506.0,5.0,6.1,1.2999999999999972,1062.331
2025-07-31 12:36:00,67.0,246.0648,506.0,5.0,6.0,1.5,1010.036
2025-07-31 12:39:00,67.0,246.412,506.0,5.100000000000001,6.3999999999999995,1.5,1052.58
2025-07-31 12:42:00,67.0,243.5185,506.0,5.100000000000001,6.199999999999999,1.3999999999999986,1050.236
2025-07-31 12:45:00,65.0,243.287,506.0,4.799999999999997,6.0,1.6000000000000014,1050.489
2025-07-31 12:48:00,66.0,240.9722,506.0,4.899999999999999,6.1,1.3999999999999986,1034.116
2025-07-31 12:51:00,65.0,239.6991,506.0,4.600000000000001,5.6,1.6000000000000014,986.5768
2025-07-31 12:54:00,64.0,243.6342,506.0,4.799999999999997,6.1,1.3000000000000043,999.2644
2025-07-31 12:57:00,67.0,242.9398,506.0,4.899999999999999,6.0,1.7000000000000028,1042.01
2025-07-31 13:00:00,67.0,247.9167,506.0,4.899999999999999,6.1,1.7000000000000028,1053.323
2025-07-31 13:03:00,67.0,243.75,507.0,4.899999999999999,6.1,1.7000000000000028,1055.761
2025-07-31 13:06:00,67.0,240.2778,507.0,5.100000000000001,6.200000000000001,1.5,1058.883
2025-07-31 13:09:00,67.0,241.4352,507.0,5.0,6.200000000000001,1.6000000000000014,1051.312
2025-07-31 13:12:00,66.0,243.75,507.0,4.899999999999999,6.0,1.5,1032.661
2025-07-31 13:15:00,63.0,239.0046,507.0,4.699999999999999,5.8999999999999995,1.2000000000000028,1067.949
2025-07-31 13:18:00,65.0,241.7824,507.0,4.800000000000001,6.0,1.3999999999999986,1040.439
2025-07-31 13:21:00,66.0,246.6435,507.0,4.899999999999999,6.1,1.6000000000000014,1045.617
2025-07-31 13:24:00,68.0,249.8842,507.0,4.899999999999999,6.200000000000001,1.7999999999999972,1060.467
2025-07-31 13:27:00,68.0,252.4306,507.0,5.100000000000001,5.999999999999999,1.6999999999999957,1016.644
2025-07-31 13:30:00,68.0,251.2732,507.0,5.199999999999996,6.000000000000001,1.7000000000000028,1175.188
2025-07-31 13:33:00,67.0,246.9908,507.0,5.300000000000001,6.7,1.2999999999999972,1052.115
2025-07-31 13:36:00,68.0,250.6944,507.0,5.100000000000001,6.1000000000000005,1.5999999999999943,1123.197
2025-07-31 13:39:00,68.0,245.4861,507.0,5.100000000000001,6.0,1.5,1062.767
2025-07-31 13:42:00,68.0,249.3056,507.0,5.0,6.1,1.6000000000000014,1051.408
2025-07-31 13:45:00,68.0,250.1158,507.0,5.100000000000001,6.0,1.5999999999999943,1062.766
2025-07-31 13:48:00,68.0,252.3148,507.0,5.100000000000001,6.1,1.5999999999999943,1070.323
2025-07-31 13:51:00,68.0,253.588,507.0,5.099999999999998,6.300000000000001,1.5,1088.136
2025-07-31 13:54:00,67.0,252.8935,507.0,5.099999999999998,6.1000000000000005,1.4000000000000057,1104.352
2025-07-31 13:57:00,67.0,248.9583,507.0,5.099999999999998,6.1000000000000005,1.6000000000000014,1182.338
2025-07-31 14:00:00,73.0,247.9167,507.0,5.099999999999998,6.1000000000000005,2.1000000000000014,1159.661
2025-07-31 14:03:00,73.0,250.5787,508.0,5.299999999999997,6.3,1.8999999999999986,1062.651
2025-07-31 14:06:00,67.0,248.8426,508.0,5.100000000000001,6.1,1.5,1049.736
2025-07-31 14:09:00,66.0,251.9676,508.0,5.0000000000000036,5.8,1.3999999999999986,1040.119
2025-07-31 14:12:00,67.0,254.7454,508.0,5.0000000000000036,5.8999999999999995,1.5,1030.667
2025-07-31 14:15:00,67.0,256.9444,508.0,5.199999999999999,6.199999999999999,1.3000000000000043,1077.836
2025-07-31 14:18:00,75.0,260.3009,508.0,5.099999999999998,5.8999999999999995,2.3000000000000043,1211.24
2025-07-31 14:21:00,75.0,257.6389,508.0,5.399999999999999,5.999999999999999,2.1000000000000014,1155.025
2025-07-31 14:24:00,71.0,254.2824,508.0,5.399999999999999,6.199999999999999,1.3999999999999986,1046.559
2025-07-31 14:27:00,72.0,256.5972,508.0,5.099999999999998,5.8999999999999995,1.8000000000000043,1168.947
2025-07-31 14:30:00,69.0,256.25,508.0,5.099999999999998,6.0,1.5,1178.844
2025-07-31 14:33:00,68.0,255.6713,508.0,4.900000000000002,6.0,1.5,1081.127
2025-07-31 14:36:00,69.0,258.7963,508.0,5.300000000000001,5.999999999999999,1.5,1148.66
2025-07-31 14:39:00,71.0,262.3842,508.0,5.400000000000002,6.299999999999999,1.6999999999999957,1128.526
2025-07-31 14:42:00,70.0,261.8056,508.0,5.5000000000000036,6.1,1.5999999999999943,1100.594
2025-07-31 14:45:00,74.0,258.1018,508.0,5.5000000000000036,6.4,1.8999999999999986,1219.322
2025-07-31 14:48:00,75.0,256.25,508.0,5.5000000000000036,6.200000000000001,2.0,1142.412
2025-07-31 14:51:00,73.0,254.0509,508.0,5.5000000000000036,6.299999999999999,1.3999999999999986,1088.511
2025-07-31 14:54:00,73.0,253.125,508.0,5.099999999999998,5.8999999999999995,1.9000000000000057,1224.273
2025-07-31 14:57:00,70.0,257.4074,508.0,5.199999999999999,6.0,1.5,1091.953
2025-07-31 15:00:00,71.0,262.037,508.0,5.300000000000001,6.1000000000000005,1.7000000000000028,1112.257
2025-07-31 15:03:00,70.0,261.2268,509.0,5.300000000000001,5.999999999999999,1.7000000000000028,1135.492
2025-07-31 15:06:00,71.0,258.7963,509.0,5.099999999999998,5.999999999999999,1.8999999999999986,1131.339
2025-07-31 15:09:00,71.0,256.25,509.0,5.400000000000002,6.200000000000001,1.6000000000000014,1103.891
2025-07-31 15:12:00,74.0,256.25,509.0,5.300000000000001,5.999999999999999,2.0,1181.244
2025-07-31 15:15:00,67.0,254.8611,509.0,5.099999999999998,5.8999999999999995,1.4000000000000057,1053.82
2025-07-31 15:18:00,67.0,253.9352,509.0,5.199999999999996,5.8,1.4000000000000057,1064.486
2025-07-31 15:21:00,70.0,258.912,509.0,5.199999999999996,5.8999999999999995,1.7000000000000028,1037.107
2025-07-31 15:24:00,71.0,259.4908,509.0,5.300000000000001,5.8999999999999995,1.5,1113.651
2025-07-31 15:27:00,68.0,257.7546,509.0,4.9999999999999964,5.8999999999999995,1.6000000000000014,1132.904
2025-07-31 15:30:00,74.0,251.6204,509.0,5.600000000000001,6.199999999999999,1.7999999999999972,1104.097
2025-07-31 15:33:00,69.0,251.0417,509.0,5.199999999999999,6.300000000000001,1.6000000000000014,1112.258
2025-07-31 15:36:00,68.0,251.6204,509.0,5.099999999999998,5.999999999999999,1.5,1099.514
2025-07-31 15:39:00,68.0,244.3287,509.0,5.099999999999998,6.0,1.4000000000000057,1064.782
2025-07-31 15:42:00,68.0,249.3056,509.0,5.100000000000001,6.1,1.5,1061.101
2025-07-31 15:45:00,69.0,252.8935,509.0,5.199999999999996,6.1,1.5,1080.625
2025-07-31 15:48:00,73.0,259.4908,509.0,5.099999999999998,6.199999999999999,1.9000000000000057,1157.804
2025-07-31 15:51:00,72.0,265.2778,509.0,5.300000000000001,6.1,1.7999999999999972,1134.573
2025-07-31 15:54:00,72.0,264.0046,509.0,5.5,5.999999999999999,1.6999999999999957,1136.615
2025-07-31 15:57:00,71.0,259.4908,509.0,5.399999999999999,6.200000000000001,1.7000000000000028,1134.728
2025-07-31 16:00:00,66.0,256.4815,509.0,5.099999999999998,5.9,1.2000000000000028,1070.79
2025-07-31 16:03:00,68.0,250.6944,510.0,5.199999999999996,5.9,1.2000000000000028,1047.052
2025-07-31 16:06:00,73.0,253.4722,510.0,5.0000000000000036,5.9,1.8999999999999986,1087.375
2025-07-31 16:09:00,68.0,248.4954,510.0,5.100000000000001,5.9,1.5,1024.661
2025-07-31 16:12:00,70.0,254.6296,510.0,5.099999999999998,6.0,1.8000000000000043,1081.541
2025-07-31 16:15:00,68.0,257.9861,510.0,5.399999999999999,5.8999999999999995,1.3999999999999986,1045.378
2025-07-31 16:18:00,72.0,251.1574,510.0,5.199999999999999,5.8999999999999995,1.8000000000000043,1192.599
2025-07-31 16:21:00,70.0,247.338,510.0,5.0000000000000036,6.1000000000000005,1.7999999999999972,1094.69
2025-07-31 16:24:00,68.0,241.3194,510.0,5.0000000000000036,6.1,1.5,1072.142
2025-07-31 16:27:00,65.0,244.3287,510.0,5.0,6.0,1.1999999999999957,991.8087
2025-07-31 16:30:00,65.0,239.6991,510.0,4.800000000000001,5.8999999999999995,1.2999999999999972,1020.076
2025-07-31 16:33:00,65.0,234.9537,510.0,4.899999999999999,5.999999999999999,1.2000000000000028,1015.448
2025-07-31 16:36:00,65.0,238.6574,510.0,4.899999999999999,5.999999999999999,1.2999999999999972,1015.303
2025-07-31 16:39:00,66.0,240.0463,510.0,5.100000000000001,6.3999999999999995,1.2999999999999972,1038.537
2025-07-31 16:42:00,68.0,244.7917,510.0,5.0000000000000036,6.1,1.5999999999999943,1065.465
2025-07-31 16:45:00,68.0,247.1065,510.0,5.199999999999999,6.200000000000001,1.3999999999999986,1069.376
2025-07-31 16:48:00,68.0,241.5509,510.0,5.199999999999996,6.1000000000000005,1.6000000000000014,1057.873
2025-07-31 16:51:00,68.0,235.9954,510.0,5.100000000000001,6.200000000000001,1.5999999999999943,1064.556
