Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power
2025-08-11 16:33:00,72.0,248.9583,537.0,5.200000000000003,6.1000000000000005,2.0,1124.935
2025-08-11 16:36:00,73.0,247.2222,537.0,5.299999999999997,6.200000000000001,2.200000000000003,1068.304
2025-08-11 16:39:00,68.0,245.3704,537.0,5.0,6.200000000000001,1.7999999999999972,1075.899
2025-08-11 16:42:00,67.0,246.5278,538.0,5.400000000000002,6.500000000000001,1.5999999999999943,1046.949
2025-08-11 16:45:00,67.0,239.4676,538.0,5.200000000000003,6.200000000000001,1.5999999999999943,1088.776
2025-08-11 16:48:00,67.0,237.8472,538.0,5.0,6.300000000000001,1.6000000000000014,1055.977
2025-08-11 16:51:00,68.0,244.7917,538.0,5.0,6.1000000000000005,1.7000000000000028,1068.785
2025-08-11 16:54:00,73.0,242.7083,538.0,5.100000000000001,6.1000000000000005,2.1999999999999957,1190.473
2025-08-11 16:57:00,72.0,248.9583,538.0,5.399999999999999,6.4,1.9000000000000057,1083.955
2025-08-11 17:00:00,71.0,253.0092,538.0,5.299999999999997,6.4,1.9000000000000057,1126.742
2025-08-11 17:03:00,72.0,254.5139,538.0,5.299999999999997,6.4,2.0,1144.245
2025-08-11 17:06:00,72.0,253.0092,538.0,5.4999999999999964,6.200000000000001,1.9000000000000057,1141.517
2025-08-11 17:09:00,71.0,249.3056,538.0,5.400000000000002,6.200000000000001,1.8999999999999986,1119.615
2025-08-11 17:12:00,75.0,252.3148,538.0,5.4999999999999964,6.7,1.5,1075.327
2025-08-11 17:15:00,75.0,253.125,538.0,5.300000000000001,6.1,2.299999999999997,1210.978
2025-08-11 17:18:00,75.0,256.0185,538.0,5.400000000000002,6.4,2.299999999999997,1098.335
2025-08-11 17:21:00,74.0,253.3565,538.0,5.400000000000002,5.999999999999999,2.299999999999997,1120.223
2025-08-11 17:24:00,74.0,252.5463,538.0,5.199999999999999,6.3999999999999995,2.299999999999997,1112.318
2025-08-11 17:27:00,66.0,250.6944,538.0,5.400000000000002,6.3999999999999995,1.3999999999999986,1049.623
2025-08-11 17:30:00,71.0,255.3241,538.0,5.199999999999999,6.1000000000000005,1.8999999999999986,1103.906
2025-08-11 17:33:00,76.0,254.5139,538.0,5.200000000000003,5.800000000000001,2.3999999999999986,1210.1
2025-08-11 17:36:00,73.0,251.9676,538.0,5.300000000000001,6.500000000000001,2.1999999999999957,1142.05
2025-08-11 17:39:00,69.0,250.0,538.0,5.300000000000001,6.4,1.7999999999999972,1064.898
2025-08-11 17:42:00,66.0,246.7592,539.0,5.199999999999999,6.200000000000001,1.6000000000000014,1129.224
2025-08-11 17:45:00,66.0,240.2778,539.0,5.100000000000001,6.200000000000001,1.2000000000000028,1043.454
2025-08-11 17:48:00,66.0,237.5,539.0,5.199999999999999,6.1000000000000005,1.2999999999999972,1024.337
2025-08-11 17:51:00,63.0,235.0694,539.0,4.900000000000002,5.8999999999999995,1.1999999999999957,1037.273
2025-08-11 17:54:00,65.0,230.9028,539.0,4.900000000000002,6.1000000000000005,1.2999999999999972,990.7816
2025-08-11 17:57:00,67.0,259.9537,539.0,4.800000000000001,5.8999999999999995,1.8999999999999986,1053.813
2025-08-11 18:00:00,72.0,262.963,539.0,5.5000000000000036,6.1,2.0999999999999943,1142.897
2025-08-11 18:03:00,72.0,265.162,539.0,5.400000000000002,6.1,2.0,1137.458
2025-08-11 18:06:00,71.0,251.6204,539.0,5.4999999999999964,6.1,1.8000000000000043,1121.214
2025-08-11 18:09:00,70.0,245.2546,539.0,5.300000000000001,6.200000000000001,1.7999999999999972,1117.891
2025-08-11 18:12:00,66.0,242.5926,539.0,5.199999999999999,6.200000000000001,1.6000000000000014,1082.468
2025-08-11 18:15:00,65.0,242.1296,539.0,5.199999999999999,6.300000000000001,1.2999999999999972,1030.065
2025-08-11 18:18:00,68.0,239.5833,539.0,5.199999999999999,6.199999999999999,1.3999999999999986,1042.752
2025-08-11 18:21:00,64.0,238.0787,539.0,4.9999999999999964,5.8999999999999995,1.4000000000000057,981.3408
2025-08-11 18:24:00,65.0,236.1111,539.0,4.800000000000004,5.999999999999999,1.3999999999999986,971.4126
2025-08-11 18:27:00,68.0,234.6065,539.0,4.900000000000002,6.0,1.7999999999999972,978.8103
2025-08-11 18:30:00,62.0,234.4908,539.0,4.800000000000001,5.8,1.2999999999999972,949.4216
2025-08-11 18:33:00,64.0,230.9028,539.0,4.900000000000002,6.3,1.3999999999999986,1003.681
2025-08-11 18:36:00,63.0,231.1342,539.0,4.800000000000001,6.0,1.5,964.9127
2025-08-11 18:39:00,50.0,232.7546,539.0,4.600000000000001,5.8999999999999995,0.20000000000000284,813.8466
2025-08-12 08:30:00,58.0,262.037,540.0,1.5999999999999979,2.5,3.1999999999999993,908.0149
2025-08-12 08:33:00,63.0,264.3518,540.0,3.700000000000003,4.3999999999999995,0.8999999999999986,905.782
2025-08-12 08:36:00,58.0,255.9028,540.0,3.6000000000000014,4.1,1.1999999999999957,897.2938
2025-08-12 08:39:00,59.0,240.7408,540.0,3.6999999999999993,4.6,1.1000000000000014,908.6306
2025-08-12 08:42:00,63.0,232.5232,540.0,4.0,5.300000000000001,1.2000000000000028,942.3368
2025-08-12 08:45:00,61.0,239.4676,540.0,4.0,4.8999999999999995,1.3000000000000007,962.6591
2025-08-12 08:48:00,61.0,239.8148,540.0,3.8999999999999986,5.200000000000001,1.1999999999999993,938.9631
2025-08-12 08:51:00,64.0,239.2361,540.0,4.199999999999999,5.6000000000000005,1.3000000000000043,943.3228
2025-08-12 08:54:00,66.0,232.2917,540.0,4.300000000000001,5.6,1.6000000000000014,1026.298
2025-08-12 08:57:00,66.0,230.787,540.0,4.400000000000002,5.799999999999999,1.5,1004.581
2025-08-12 09:00:00,62.0,229.1667,540.0,4.100000000000001,5.499999999999999,1.1999999999999993,920.2599
2025-08-12 09:03:00,66.0,242.3611,540.0,4.300000000000001,5.9,1.6000000000000014,993.7937
2025-08-12 09:06:00,67.0,245.4861,540.0,4.5,5.6,1.6000000000000014,1013.372
2025-08-12 09:09:00,68.0,248.8426,540.0,4.600000000000001,5.800000000000001,1.6999999999999957,1040.341
2025-08-12 09:12:00,67.0,248.7268,540.0,4.700000000000003,5.7,1.5999999999999943,1063.55
2025-08-12 09:15:00,71.0,253.3565,540.0,4.899999999999999,5.9,1.7000000000000028,1067.675
2025-08-12 09:18:00,67.0,251.3889,540.0,4.600000000000001,5.500000000000001,1.3999999999999986,1012.714
2025-08-12 09:21:00,66.0,244.9074,540.0,4.600000000000001,5.6,1.3999999999999986,1038.839
2025-08-12 09:24:00,62.0,242.9398,540.0,4.300000000000001,5.699999999999999,1.1999999999999993,995.0359
2025-08-12 09:27:00,66.0,242.3611,541.0,4.5,5.6,1.5999999999999979,1045.881
2025-08-12 09:30:00,65.0,241.3194,541.0,4.5,5.700000000000001,1.5000000000000036,971.9813
2025-08-12 09:33:00,66.0,239.6991,541.0,4.600000000000001,5.9,1.4999999999999964,944.5881
2025-08-12 09:36:00,62.0,238.6574,541.0,4.5,5.6000000000000005,1.3999999999999986,948.5532
2025-08-12 09:39:00,66.0,238.3102,541.0,4.5,5.8,1.6000000000000014,1058.62
2025-08-12 09:42:00,67.0,239.1204,541.0,4.699999999999999,6.000000000000001,1.6999999999999993,1056.871
2025-08-12 09:45:00,69.0,250.0,541.0,4.899999999999999,6.1000000000000005,1.7000000000000028,1073.456
2025-08-12 09:48:00,67.0,249.6528,541.0,5.0,5.9,1.5,1045.964
2025-08-12 09:51:00,68.0,248.3796,541.0,4.5,5.7,1.8999999999999986,1046.1
2025-08-12 09:54:00,65.0,256.25,541.0,4.599999999999998,5.6,1.5000000000000036,990.0734
2025-08-12 09:57:00,68.0,256.3658,541.0,4.699999999999999,5.700000000000001,1.6999999999999993,1057.469
2025-08-12 10:00:00,68.0,253.4722,541.0,4.899999999999999,5.800000000000001,1.6000000000000014,1046.482
2025-08-12 10:03:00,65.0,254.2824,541.0,4.699999999999999,5.800000000000001,1.3000000000000007,1021.46
2025-08-12 10:06:00,69.0,257.1759,541.0,4.699999999999999,5.9,1.6999999999999993,1059.213
2025-08-12 10:09:00,68.0,257.5232,541.0,4.899999999999999,5.9,1.6000000000000014,1060.922
2025-08-12 10:12:00,69.0,255.6713,541.0,5.099999999999998,6.1,1.7000000000000028,1066.924
2025-08-12 10:15:00,69.0,252.5463,541.0,5.0,6.0,1.6000000000000014,1079.03
2025-08-12 10:18:00,69.0,255.9028,541.0,5.0,6.0,1.6000000000000014,1076.406
2025-08-12 10:21:00,68.0,249.8842,541.0,5.0,6.0,1.6000000000000014,1057.967
2025-08-12 10:24:00,64.0,247.8009,541.0,4.700000000000003,5.7,1.3999999999999986,1013.198
2025-08-12 10:27:00,64.0,247.2222,542.0,4.600000000000001,5.7,1.6000000000000014,1064.611
2025-08-12 10:30:00,67.0,252.5463,542.0,5.0,6.1,1.5999999999999979,1055.203
2025-08-12 10:33:00,67.0,248.8426,542.0,4.800000000000001,5.999999999999999,1.5999999999999979,1036.156
2025-08-12 10:36:00,68.0,247.1065,542.0,4.899999999999999,6.1,1.8000000000000007,1060.694
2025-08-12 10:39:00,68.0,244.6759,542.0,4.800000000000001,6.1,1.5999999999999979,1044.523
2025-08-12 10:42:00,68.0,244.4444,542.0,4.699999999999999,6.0,1.6999999999999993,969.0962
2025-08-12 10:45:00,63.0,242.9398,542.0,4.699999999999999,5.9,1.5,964.022
2025-08-12 10:48:00,68.0,243.287,542.0,4.800000000000001,6.1,1.6999999999999957,1037.654
2025-08-12 10:51:00,64.0,250.1158,542.0,4.899999999999999,6.1,1.4000000000000021,975.007
2025-08-12 10:54:00,67.0,256.4815,542.0,4.800000000000001,6.0,1.6999999999999957,1046.618
2025-08-12 10:57:00,68.0,253.7037,542.0,4.800000000000001,6.0,1.6999999999999957,1044.651
2025-08-12 11:00:00,68.0,251.8518,542.0,5.0,6.0,1.5999999999999979,1054.019
2025-08-12 11:03:00,68.0,252.5463,542.0,4.899999999999999,6.1,1.5999999999999979,1054.801
2025-08-12 11:06:00,68.0,251.1574,542.0,5.0,5.8999999999999995,1.8000000000000007,1041.822
2025-08-12 11:09:00,66.0,253.125,542.0,5.199999999999999,5.8,1.3999999999999986,1043.678
2025-08-12 11:12:00,65.0,255.4398,542.0,5.100000000000001,5.6,1.5999999999999979,1038.661
2025-08-12 11:15:00,66.0,256.5972,542.0,5.400000000000002,5.800000000000001,1.1999999999999957,1011.066
2025-08-12 11:18:00,66.0,263.4259,542.0,5.100000000000001,5.7,1.6999999999999993,1046.066
2025-08-12 11:21:00,76.0,260.5324,542.0,5.400000000000002,6.1,2.3999999999999986,1174.999
2025-08-12 11:24:00,70.0,252.8935,542.0,5.400000000000002,5.999999999999999,1.6999999999999957,1099.195
2025-08-12 11:27:00,69.0,252.7778,543.0,5.199999999999999,6.0,1.7000000000000028,1068.867
2025-08-12 11:30:00,69.0,253.0092,543.0,5.199999999999999,6.1,1.7000000000000028,1067.957
2025-08-12 11:33:00,68.0,255.2083,543.0,5.199999999999999,6.0,1.7000000000000028,1067.201
2025-08-12 11:36:00,68.0,255.0926,543.0,5.100000000000001,6.0,1.8000000000000007,1073.377
2025-08-12 11:39:00,71.0,253.3565,543.0,5.199999999999999,6.200000000000001,2.1000000000000014,1110.673
2025-08-12 11:42:00,70.0,255.4398,543.0,5.399999999999999,5.9,2.0,1046.217
2025-08-12 11:45:00,68.0,253.9352,543.0,5.300000000000001,6.1,1.7000000000000028,1046.555
2025-08-12 11:48:00,68.0,254.5139,543.0,5.199999999999999,6.1,1.8000000000000007,1072.355
2025-08-12 11:51:00,69.0,256.0185,543.0,5.300000000000001,6.1,1.7000000000000028,1054.006
2025-08-12 11:54:00,69.0,255.3241,543.0,5.199999999999999,6.1,1.9000000000000021,1064.463
2025-08-12 11:57:00,68.0,252.1991,543.0,5.199999999999999,6.0,1.6999999999999993,1043.313
2025-08-12 12:00:00,67.0,254.2824,543.0,5.199999999999999,6.1,1.6999999999999993,1053.975
2025-08-12 12:03:00,69.0,257.1759,543.0,5.199999999999999,5.999999999999999,1.8000000000000007,1065.531
2025-08-12 12:06:00,69.0,257.4074,543.0,5.199999999999999,6.0,2.0000000000000036,1071.791
2025-08-12 12:09:00,67.0,250.6944,543.0,5.100000000000001,6.0,1.7999999999999972,1048.315
2025-08-12 12:12:00,67.0,249.4213,543.0,5.100000000000001,6.1,1.7999999999999972,1048.81
2025-08-12 12:15:00,67.0,245.9491,543.0,5.100000000000001,6.200000000000001,1.8999999999999986,1050.02
2025-08-12 12:18:00,66.0,246.9908,543.0,5.199999999999999,6.1,1.5999999999999979,1043.566
2025-08-12 12:21:00,65.0,248.2639,543.0,5.0,5.999999999999999,1.5,1035.609
2025-08-12 12:24:00,67.0,246.5278,543.0,5.099999999999998,6.199999999999999,1.6999999999999993,1029.106
2025-08-12 12:27:00,65.0,248.3796,543.0,5.100000000000001,6.1,1.6999999999999957,1048.163
2025-08-12 12:30:00,67.0,252.1991,544.0,4.800000000000001,6.1,1.8999999999999986,1047.383
2025-08-12 12:33:00,67.0,247.6852,544.0,4.899999999999999,6.1,1.7999999999999972,1042.694
2025-08-12 12:36:00,65.0,247.8009,544.0,4.899999999999999,5.999999999999999,1.5,1036.638
2025-08-12 12:39:00,67.0,249.3056,544.0,4.899999999999999,6.199999999999999,1.8999999999999986,1045.655
2025-08-12 12:42:00,66.0,246.9908,544.0,4.899999999999999,6.0,1.7000000000000028,1033.87
2025-08-12 12:45:00,66.0,252.1991,544.0,4.899999999999999,6.0,1.6000000000000014,982.6559
2025-08-12 12:48:00,63.0,248.7268,544.0,4.699999999999999,5.8999999999999995,1.8000000000000007,987.9113
2025-08-12 12:51:00,66.0,248.2639,544.0,4.899999999999999,6.199999999999999,1.6000000000000014,1020.705
2025-08-12 12:54:00,68.0,244.0972,544.0,5.0,6.1,1.8999999999999986,1022.145
2025-08-12 12:57:00,66.0,246.1806,544.0,4.800000000000001,5.999999999999999,1.6999999999999993,1012.588
2025-08-12 13:00:00,67.0,243.6342,544.0,4.800000000000001,6.1,1.9000000000000021,1010.544
2025-08-12 13:03:00,65.0,242.1296,544.0,4.800000000000001,5.8999999999999995,1.5999999999999979,1020.318
2025-08-12 13:06:00,66.0,242.9398,544.0,4.800000000000001,6.1,1.9000000000000021,1017.226
2025-08-12 13:09:00,66.0,241.4352,544.0,5.0,6.0,1.7000000000000028,1005.857
2025-08-12 13:12:00,64.0,242.1296,544.0,4.699999999999999,5.8999999999999995,1.5999999999999979,1040.925
2025-08-12 13:15:00,65.0,244.3287,544.0,5.0,6.1,1.7000000000000028,1025.634
2025-08-12 13:18:00,66.0,244.7917,544.0,4.899999999999999,6.0,1.8999999999999986,1002.25
2025-08-12 13:21:00,65.0,246.6435,544.0,5.199999999999999,6.1,1.7000000000000028,1026.121
2025-08-12 13:24:00,66.0,246.0648,544.0,5.099999999999998,5.9,1.8999999999999986,1034.422
2025-08-12 13:27:00,65.0,245.8333,545.0,4.699999999999999,6.0,1.9000000000000021,1013.896
2025-08-12 13:30:00,66.0,247.8009,545.0,4.899999999999999,5.9,1.8999999999999986,1028.293
2025-08-12 13:33:00,64.0,244.4444,545.0,4.800000000000001,5.8,1.6999999999999993,1017.042
2025-08-12 13:36:00,66.0,249.4213,545.0,4.800000000000001,5.8,1.9999999999999964,1003.19
2025-08-12 13:39:00,64.0,246.5278,545.0,4.699999999999999,6.0,1.8000000000000007,1036.867
2025-08-12 13:42:00,64.0,244.4444,545.0,5.0,6.3,1.6000000000000014,1022.548
2025-08-12 13:45:00,66.0,247.338,545.0,4.800000000000001,6.0,2.099999999999998,1013.011
2025-08-12 13:48:00,66.0,241.3194,545.0,5.0,6.1,1.7999999999999972,1003.929
2025-08-12 13:51:00,68.0,243.287,545.0,4.699999999999999,5.8999999999999995,2.1999999999999993,1037.475
2025-08-12 13:54:00,67.0,244.6759,545.0,4.800000000000001,6.0,1.9000000000000021,1010.836
2025-08-12 13:57:00,63.0,248.9583,545.0,4.899999999999999,5.8999999999999995,1.6000000000000014,977.8473
2025-08-12 14:00:00,66.0,245.9491,545.0,5.0,6.0,1.7999999999999972,1033.947
2025-08-12 14:03:00,66.0,244.9074,545.0,5.0,6.199999999999999,1.8999999999999986,1009.996
2025-08-12 14:06:00,67.0,249.0741,545.0,4.899999999999999,6.199999999999999,1.8999999999999986,1047.939
2025-08-12 14:09:00,67.0,248.3796,545.0,5.0,6.0,1.8999999999999986,1045.671
2025-08-12 14:12:00,66.0,245.0232,545.0,5.0,6.0,1.7999999999999972,1016.487
2025-08-12 14:15:00,64.0,242.7083,545.0,4.899999999999999,5.999999999999999,1.7999999999999972,1049.516
2025-08-12 14:18:00,67.0,245.4861,545.0,5.100000000000001,6.1,1.8999999999999986,1040.538
2025-08-12 14:21:00,66.0,244.4444,545.0,5.0,6.1,1.8999999999999986,1043.46
2025-08-12 14:24:00,67.0,247.5694,545.0,5.0,6.0,2.0,1034.655
2025-08-12 14:27:00,67.0,244.7917,546.0,5.0,6.0,1.8999999999999986,1035.245
2025-08-12 14:30:00,66.0,250.1158,546.0,5.0,6.0,1.6999999999999957,1028.785
2025-08-12 14:33:00,67.0,248.7268,546.0,4.899999999999999,6.0,2.0,1036.726
2025-08-12 14:36:00,67.0,248.1482,546.0,5.0,6.0,2.0,1015.684
2025-08-12 14:39:00,67.0,248.8426,546.0,5.100000000000001,6.0,1.8999999999999986,1023.8
2025-08-12 14:42:00,66.0,248.4954,546.0,5.100000000000001,6.0,1.8999999999999986,1025.183
2025-08-12 14:45:00,66.0,249.8842,546.0,5.0,6.0,1.8999999999999986,1029.347
2025-08-12 14:48:00,66.0,246.5278,546.0,5.0,6.1,1.8999999999999986,1025.823
2025-08-12 14:51:00,65.0,245.3704,546.0,5.300000000000001,6.199999999999999,1.6999999999999993,1001.034
2025-08-12 14:54:00,67.0,249.0741,546.0,5.199999999999999,5.999999999999999,1.5999999999999979,1025.263
2025-08-12 14:57:00,66.0,248.9583,546.0,5.099999999999998,6.1000000000000005,1.9000000000000021,1016.306
2025-08-12 15:00:00,65.0,247.5694,546.0,5.0,5.8999999999999995,1.8999999999999986,987.0884
2025-08-12 15:03:00,64.0,243.6342,546.0,5.099999999999998,5.999999999999999,1.5999999999999979,989.0876
2025-08-12 15:06:00,65.0,245.6018,546.0,4.899999999999999,6.0,1.8999999999999986,989.6859
2025-08-12 15:09:00,66.0,248.1482,546.0,5.100000000000001,5.999999999999999,1.8000000000000007,1004.578
2025-08-12 15:12:00,66.0,245.8333,546.0,5.0,5.999999999999999,1.9000000000000021,1034.395
2025-08-12 15:15:00,65.0,246.5278,546.0,5.0,5.999999999999999,1.8000000000000007,991.5604
2025-08-12 15:18:00,73.0,244.7917,546.0,5.100000000000001,6.0,2.599999999999998,1096.644
2025-08-12 15:21:00,68.0,248.1482,546.0,5.300000000000001,6.199999999999999,1.7999999999999972,1065.19
2025-08-12 15:24:00,68.0,251.2732,546.0,5.199999999999999,6.0,1.8999999999999986,1063.361
2025-08-12 15:27:00,68.0,252.1991,546.0,5.199999999999999,6.1,1.7999999999999972,1013.944
2025-08-12 15:30:00,69.0,254.5139,547.0,5.199999999999999,5.8,2.0,1112.08
2025-08-12 15:33:00,66.0,255.2083,547.0,5.300000000000001,5.999999999999999,1.6000000000000014,1159.298
2025-08-12 15:36:00,66.0,251.8518,547.0,5.4999999999999964,6.199999999999999,1.5,1015.989
2025-08-12 15:39:00,67.0,254.2824,547.0,5.100000000000001,6.0,1.7999999999999972,1129.625
2025-08-12 15:42:00,67.0,253.3565,547.0,5.400000000000002,5.8999999999999995,1.8999999999999986,1049.407
2025-08-12 15:45:00,67.0,255.0926,547.0,5.300000000000004,5.8999999999999995,1.6999999999999957,1073.101
2025-08-12 15:48:00,75.0,253.3565,547.0,5.5,6.499999999999999,2.3999999999999986,1075.895
2025-08-12 15:51:00,69.0,246.5278,547.0,5.299999999999997,6.299999999999999,1.9000000000000057,1084.755
2025-08-12 15:54:00,66.0,248.4954,547.0,5.299999999999997,5.999999999999999,1.7000000000000028,1185.548
2025-08-12 15:57:00,67.0,248.1482,547.0,5.299999999999997,5.999999999999999,1.8000000000000043,1075.625
2025-08-12 16:00:00,67.0,251.1574,547.0,5.299999999999997,6.1,1.9000000000000057,1076.817
2025-08-12 16:03:00,74.0,249.3056,547.0,5.5,6.1000000000000005,2.299999999999997,1177.046
2025-08-12 16:06:00,69.0,247.8009,547.0,5.299999999999997,6.1000000000000005,1.8999999999999986,1113.76
2025-08-12 16:09:00,67.0,246.412,547.0,5.300000000000001,5.999999999999999,1.6000000000000014,1072.421
2025-08-12 16:12:00,68.0,249.4213,547.0,5.299999999999997,6.200000000000001,1.7000000000000028,1022.852
2025-08-12 16:15:00,71.0,247.338,547.0,5.199999999999999,6.1,2.1000000000000014,1056.403
2025-08-12 16:18:00,68.0,252.3148,547.0,5.199999999999999,6.0,1.7999999999999972,1066.443
2025-08-12 16:21:00,67.0,254.5139,547.0,5.5000000000000036,5.999999999999999,1.6999999999999957,1100.038
2025-08-12 16:24:00,67.0,254.0509,547.0,5.300000000000001,5.8999999999999995,1.8999999999999986,1142.984
2025-08-12 16:27:00,70.0,250.463,548.0,5.5000000000000036,6.200000000000001,1.8999999999999986,1097.007
2025-08-12 16:30:00,68.0,249.4213,548.0,5.400000000000002,6.1000000000000005,1.6999999999999957,1058.504
2025-08-12 16:33:00,68.0,246.9908,548.0,5.5000000000000036,6.200000000000001,1.7999999999999972,1074.164
2025-08-12 16:36:00,69.0,246.7592,548.0,5.400000000000002,6.1000000000000005,1.8999999999999986,1086.673
2025-08-12 16:39:00,68.0,244.6759,548.0,5.200000000000003,6.1000000000000005,1.7999999999999972,1031.352
2025-08-12 16:42:00,70.0,246.1806,548.0,5.400000000000002,6.300000000000001,2.0,1060.581
2025-08-12 16:45:00,68.0,246.0648,548.0,5.300000000000001,5.999999999999999,1.8999999999999986,1057.247
2025-08-12 16:48:00,67.0,247.338,548.0,5.300000000000001,6.1000000000000005,1.7999999999999972,1072.017
2025-08-12 16:51:00,68.0,251.3889,548.0,5.4999999999999964,6.200000000000001,1.9000000000000057,1088.346
2025-08-12 16:54:00,75.0,249.3056,548.0,5.4999999999999964,6.300000000000001,2.4000000000000057,1158.945
2025-08-12 16:57:00,67.0,248.4954,548.0,5.699999999999999,6.4,1.6000000000000014,1030.132
2025-08-12 17:00:00,68.0,250.8102,548.0,5.400000000000002,6.1,1.8999999999999986,1057.333
2025-08-12 17:03:00,68.0,249.3056,548.0,5.5000000000000036,5.999999999999999,1.7999999999999972,1068.055
2025-08-12 17:06:00,67.0,248.9583,548.0,5.600000000000001,6.299999999999999,1.6999999999999957,1057.427
2025-08-12 17:09:00,72.0,250.0,548.0,5.399999999999999,6.199999999999999,2.299999999999997,1112.519
2025-08-12 17:12:00,66.0,250.8102,548.0,5.5000000000000036,6.500000000000001,1.5999999999999943,1050.79
2025-08-12 17:15:00,69.0,251.2732,548.0,5.600000000000001,6.1000000000000005,1.7999999999999972,1098.406
2025-08-12 17:18:00,69.0,250.6944,548.0,5.699999999999996,6.200000000000001,1.7000000000000028,1157.943
2025-08-12 17:21:00,72.0,253.9352,548.0,5.5,6.200000000000001,2.1999999999999957,1197.626
2025-08-12 17:24:00,72.0,247.338,548.0,5.600000000000001,6.200000000000001,2.0999999999999943,1144.775
2025-08-12 17:27:00,68.0,244.3287,548.0,5.399999999999999,6.1,1.7999999999999972,1067.536
2025-08-12 17:30:00,66.0,241.5509,549.0,5.399999999999999,5.999999999999999,1.7000000000000028,1055.061
2025-08-12 17:33:00,66.0,240.9722,549.0,5.299999999999997,6.1,1.6000000000000014,1031.061
2025-08-12 17:36:00,66.0,242.1296,549.0,5.399999999999999,6.1,1.6000000000000014,1032.913
2025-08-12 17:39:00,66.0,240.8565,549.0,5.299999999999997,6.0,1.7000000000000028,1030.555
2025-08-12 17:42:00,66.0,239.5833,549.0,5.399999999999999,6.0,1.6000000000000014,1017.499
2025-08-12 17:45:00,65.0,234.375,549.0,5.399999999999999,6.199999999999999,1.5,1012.671
2025-08-12 17:48:00,68.0,254.5139,549.0,5.199999999999999,5.8,2.1000000000000014,1057.819
2025-08-12 17:51:00,66.0,248.1482,549.0,5.300000000000001,5.999999999999999,2.0,1056.653
2025-08-12 17:54:00,66.0,246.1806,549.0,5.599999999999998,6.199999999999999,1.7000000000000028,1047.719
2025-08-12 17:57:00,67.0,248.7268,549.0,5.400000000000002,6.1,1.8999999999999986,1052.433
2025-08-12 18:00:00,67.0,252.8935,549.0,5.400000000000002,5.8999999999999995,1.7999999999999972,1062.668
2025-08-12 18:03:00,67.0,251.2732,549.0,5.5000000000000036,5.8999999999999995,1.7999999999999972,1101.935
2025-08-12 18:06:00,67.0,246.0648,549.0,5.5000000000000036,5.8999999999999995,1.6999999999999957,1043.654
2025-08-12 18:09:00,66.0,239.4676,549.0,5.300000000000001,6.0,1.6999999999999957,1036.03
2025-08-12 18:12:00,66.0,234.375,549.0,5.300000000000001,6.0,1.6000000000000014,997.3175
2025-08-12 18:15:00,63.0,231.0185,549.0,5.199999999999999,6.0,1.3999999999999986,961.2598
2025-08-12 18:18:00,64.0,235.6482,549.0,4.9999999999999964,5.8999999999999995,1.7000000000000028,1055.71
2025-08-12 18:21:00,61.0,235.9954,549.0,4.900000000000002,5.8999999999999995,1.2999999999999972,924.6375
2025-08-12 18:24:00,63.0,235.6482,549.0,4.800000000000001,5.8999999999999995,1.7000000000000028,963.384
2025-08-12 18:27:00,67.0,230.787,550.0,5.300000000000001,6.199999999999999,1.8999999999999986,1014.403
2025-08-12 18:30:00,65.0,227.4306,550.0,4.9999999999999964,6.1,1.8000000000000043,954.2952
2025-08-12 18:33:00,62.0,228.588,550.0,5.0000000000000036,6.0,1.5999999999999943,969.6246
2025-08-12 18:36:00,62.0,225.0,550.0,5.0000000000000036,6.0,1.5999999999999943,969.2245
2025-08-12 18:39:00,62.0,228.4722,550.0,4.900000000000002,5.9,1.5999999999999943,961.895
2025-08-12 18:42:00,62.0,228.7037,550.0,4.900000000000002,6.0,1.7999999999999972,975.5776
2025-08-12 18:45:00,62.0,225.6944,550.0,4.900000000000002,5.9,1.5999999999999943,968.5483
2025-08-13 08:36:00,54.0,232.6389,550.0,2.8000000000000007,4.1000000000000005,1.6000000000000014,907.5055
2025-08-13 08:39:00,53.0,235.4167,550.0,3.3999999999999986,4.7,0.8999999999999986,911.334
2025-08-13 08:42:00,58.0,236.1111,550.0,3.6000000000000014,4.4,1.3000000000000007,862.3142
2025-08-13 08:45:00,57.0,235.4167,550.0,3.5,4.5,1.1999999999999993,839.9252
2025-08-13 08:48:00,60.0,235.1852,550.0,3.8999999999999986,5.1,1.4000000000000021,925.1722
2025-08-13 08:51:00,61.0,248.3796,550.0,3.8000000000000007,5.0,1.4999999999999964,947.096
2025-08-13 08:54:00,66.0,252.1991,550.0,4.199999999999999,5.1,1.8000000000000007,1037.068
2025-08-13 08:57:00,62.0,242.0139,550.0,4.299999999999997,5.500000000000001,1.2000000000000028,963.6857
2025-08-13 09:00:00,64.0,240.9722,550.0,4.400000000000002,5.5,1.4000000000000021,1001.348
2025-08-13 09:03:00,65.0,244.213,550.0,4.300000000000001,5.6,1.6999999999999993,1041.356
2025-08-13 09:06:00,68.0,254.6296,550.0,4.700000000000003,5.700000000000001,1.5999999999999943,1063.304
2025-08-13 09:09:00,72.0,254.0509,550.0,4.899999999999999,5.8,1.8000000000000043,1075.11
2025-08-13 09:12:00,69.0,254.5139,551.0,4.899999999999999,5.6000000000000005,1.7000000000000028,1074.853
2025-08-13 09:15:00,72.0,254.1667,551.0,4.699999999999996,5.8,1.9000000000000057,1111.703
2025-08-13 09:18:00,70.0,252.5463,551.0,4.899999999999999,5.9,1.7000000000000028,1082.789
2025-08-13 09:21:00,67.0,253.9352,551.0,4.899999999999999,6.0,1.4000000000000057,1035.412
2025-08-13 09:27:00,68.0,246.412,551.0,4.700000000000003,5.700000000000001,1.5,1021.205
2025-08-13 09:30:00,62.0,242.3611,551.0,4.400000000000002,5.7,1.4000000000000021,972.9803
2025-08-13 09:33:00,66.0,245.4861,551.0,4.600000000000001,5.7,1.6999999999999993,1041.745
2025-08-13 09:36:00,63.0,242.4768,551.0,4.599999999999998,5.6000000000000005,1.4000000000000021,1005.555
2025-08-13 09:39:00,67.0,245.9491,551.0,4.5,5.6000000000000005,1.8999999999999986,1011.105
2025-08-13 09:42:00,68.0,247.9167,551.0,4.699999999999999,6.0,1.8000000000000007,1055.806
2025-08-13 09:45:00,69.0,249.3056,551.0,5.0,5.999999999999999,1.7000000000000028,1079.077
2025-08-13 09:48:00,70.0,250.0,551.0,5.100000000000001,6.1,1.7999999999999972,1106.553
2025-08-13 09:51:00,65.0,247.2222,551.0,4.900000000000002,6.1000000000000005,1.4000000000000021,1026.248
2025-08-13 09:54:00,64.0,252.8935,551.0,4.699999999999999,5.700000000000001,1.4000000000000021,1012.409
2025-08-13 09:57:00,68.0,253.4722,551.0,4.699999999999999,5.700000000000001,1.8000000000000007,1060.077
2025-08-13 10:00:00,69.0,267.5926,551.0,4.899999999999999,5.9,1.8000000000000043,1083.611
2025-08-13 10:03:00,73.0,270.1389,551.0,5.100000000000001,5.7,2.1000000000000014,1083.949
2025-08-13 10:06:00,70.0,272.1065,551.0,5.100000000000001,5.7,1.6999999999999957,1141.825
2025-08-13 10:09:00,72.0,265.5092,551.0,5.200000000000003,5.9,1.8999999999999986,1133.522
2025-08-13 10:12:00,70.0,260.5324,552.0,5.100000000000001,6.0,1.6999999999999957,1083.651
2025-08-13 10:15:00,69.0,262.2685,552.0,4.800000000000001,5.9,1.9999999999999964,1075.456
2025-08-13 10:18:00,69.0,257.1759,552.0,5.0,5.9,1.7000000000000028,1057.23
2025-08-13 10:21:00,69.0,253.7037,552.0,4.899999999999999,5.8999999999999995,1.8000000000000043,1056.05
2025-08-13 10:24:00,68.0,251.0417,552.0,4.800000000000001,6.0,1.8000000000000007,1053.948
2025-08-13 10:27:00,69.0,253.4722,552.0,4.800000000000001,6.0,1.8000000000000007,1052.669
2025-08-13 10:30:00,68.0,253.3565,552.0,4.899999999999999,6.0,1.7000000000000028,1050.064
2025-08-13 10:33:00,71.0,262.6158,552.0,5.199999999999999,5.8999999999999995,2.5,1209.751
2025-08-13 10:36:00,73.0,262.037,552.0,5.4999999999999964,6.1,1.9000000000000057,1150.814
2025-08-13 10:39:00,72.0,256.8287,552.0,5.400000000000002,6.1,1.3999999999999986,1057.977
2025-08-13 10:42:00,68.0,262.2685,552.0,5.0,5.9,1.7000000000000028,1062.175
2025-08-13 10:45:00,68.0,263.1944,552.0,4.900000000000002,5.700000000000001,1.8000000000000007,1054.568
2025-08-13 10:48:00,68.0,260.8796,552.0,5.0,5.700000000000001,1.8000000000000007,1054.915
2025-08-13 10:51:00,69.0,263.4259,552.0,5.0,5.800000000000001,1.9000000000000021,1067.076
2025-08-13 10:54:00,69.0,259.7222,552.0,5.099999999999998,5.800000000000001,1.8000000000000043,1069.781
2025-08-13 10:57:00,68.0,257.9861,552.0,5.0,5.800000000000001,1.8000000000000007,1055.727
2025-08-13 11:00:00,68.0,260.6482,552.0,5.0,5.9,1.8000000000000007,1071.484
2025-08-13 11:03:00,69.0,262.1528,552.0,5.100000000000001,5.9,1.9000000000000021,1074.511
2025-08-13 11:06:00,69.0,261.8056,552.0,4.800000000000001,5.9,1.9000000000000021,1072.273
2025-08-13 11:09:00,72.0,259.1435,552.0,5.199999999999999,6.0,2.1000000000000014,1060.309
2025-08-13 11:12:00,69.0,258.1018,553.0,5.0,5.9,1.9000000000000021,1063.201
2025-08-13 11:18:00,69.0,261.2268,553.0,5.100000000000001,5.8999999999999995,1.9000000000000021,1019.978
2025-08-13 11:21:00,67.0,258.2176,553.0,4.899999999999999,5.8999999999999995,1.9000000000000021,1046.157
2025-08-13 11:24:00,69.0,260.6482,553.0,5.0,5.8999999999999995,2.0000000000000036,1048.199
2025-08-13 11:27:00,76.0,260.4167,553.0,5.400000000000002,6.3999999999999995,2.5,1221.142
2025-08-13 11:30:00,71.0,262.8472,553.0,5.199999999999999,5.8999999999999995,2.200000000000003,1095.259
2025-08-13 11:33:00,70.0,261.4583,553.0,5.199999999999999,6.0,2.3000000000000007,1100.226
2025-08-13 11:36:00,71.0,258.7963,553.0,5.300000000000001,6.1,2.1000000000000014,1097.312
2025-08-13 11:39:00,70.0,257.0602,553.0,5.100000000000001,6.0,2.1999999999999993,1014.684
2025-08-13 11:42:00,69.0,256.5972,553.0,5.100000000000001,5.999999999999999,1.9000000000000021,1119.127
2025-08-13 11:45:00,69.0,254.0509,553.0,5.100000000000001,5.999999999999999,1.9999999999999964,1060.479
2025-08-13 11:48:00,69.0,256.3658,553.0,5.199999999999999,6.0,1.9000000000000021,1065.53
2025-08-13 11:51:00,68.0,256.25,553.0,5.100000000000001,6.1,1.9999999999999964,1063.328
2025-08-13 11:54:00,68.0,256.5972,553.0,4.900000000000002,6.1,2.0,1044.163
2025-08-13 12:00:00,68.0,252.3148,553.0,5.0,5.8999999999999995,2.0000000000000036,1058.077
2025-08-13 12:03:00,68.0,255.2083,553.0,5.0,6.200000000000001,2.0000000000000036,1054.562
2025-08-13 12:06:00,68.0,255.3241,553.0,5.099999999999998,6.0,1.9000000000000021,1050.199
2025-08-13 12:09:00,68.0,254.5139,553.0,5.0,5.9,1.9000000000000021,1059.194
2025-08-13 12:12:00,66.0,251.3889,554.0,4.699999999999999,5.9,1.8999999999999986,1047.869
2025-08-13 12:15:00,66.0,260.3009,554.0,4.900000000000002,5.9,1.7999999999999972,1063.036
2025-08-13 12:18:00,67.0,253.3565,554.0,5.0,5.8999999999999995,2.0000000000000036,1026.883
2025-08-13 12:21:00,67.0,257.6389,554.0,5.0,5.8999999999999995,1.9000000000000021,1051.382
2025-08-13 12:24:00,68.0,254.1667,554.0,5.100000000000001,6.0,1.8000000000000007,1053.799
2025-08-13 12:27:00,67.0,256.8287,554.0,5.099999999999998,6.0,1.9000000000000021,1051.292
2025-08-13 12:30:00,67.0,269.3287,554.0,5.0,6.0,2.1000000000000014,1041.503
2025-08-13 12:33:00,71.0,273.0324,554.0,5.0,5.8999999999999995,2.3000000000000007,1115.709
2025-08-13 12:36:00,69.0,264.0046,554.0,5.199999999999999,6.0,2.1000000000000014,1088.134
2025-08-13 12:39:00,70.0,261.2268,554.0,5.099999999999998,6.1,2.3000000000000007,1099.022
2025-08-13 12:42:00,67.0,261.4583,554.0,4.900000000000002,5.8999999999999995,2.0,1011.685
2025-08-13 12:45:00,76.0,257.1759,554.0,5.0,6.199999999999999,2.900000000000002,1122.404
2025-08-13 12:48:00,66.0,258.2176,554.0,5.100000000000001,6.199999999999999,1.8000000000000007,1035.864
2025-08-13 12:51:00,69.0,253.4722,554.0,5.199999999999999,6.0,2.1000000000000014,1077.139
2025-08-13 12:54:00,66.0,258.912,554.0,5.0,5.999999999999999,1.9000000000000021,1044.32
2025-08-13 12:57:00,69.0,249.4213,554.0,5.100000000000001,6.1,2.1999999999999993,1072.266
2025-08-13 13:00:00,66.0,254.8611,554.0,5.100000000000001,5.999999999999999,1.8000000000000007,1047.951
2025-08-13 13:03:00,71.0,244.7917,554.0,5.0,6.200000000000001,2.5000000000000036,1020.724
2025-08-13 13:06:00,66.0,245.3704,554.0,4.900000000000002,6.1000000000000005,1.8999999999999986,1057.176
2025-08-13 13:09:00,66.0,248.4954,554.0,5.0,6.0,1.8999999999999986,1003.216
2025-08-13 13:12:00,67.0,251.3889,555.0,5.099999999999998,5.9,1.8000000000000007,1032.098
2025-08-13 13:15:00,67.0,254.6296,555.0,4.900000000000002,5.999999999999999,2.0,1043.329
2025-08-13 13:18:00,68.0,255.0926,555.0,4.800000000000001,6.0,2.1000000000000014,1062.658
2025-08-13 13:21:00,68.0,253.588,555.0,4.899999999999999,5.8999999999999995,1.9000000000000021,1057.168
2025-08-13 13:24:00,67.0,256.0185,555.0,5.0,6.0,1.9000000000000021,1054.985
2025-08-13 13:27:00,67.0,257.7546,555.0,5.100000000000001,6.0,1.9999999999999964,1013.297
2025-08-13 13:30:00,67.0,258.912,555.0,5.100000000000001,6.0,1.9000000000000021,1079.505
2025-08-13 13:33:00,68.0,263.8889,555.0,5.100000000000001,5.8,2.4999999999999964,1131.287
2025-08-13 13:36:00,66.0,262.8472,555.0,5.100000000000001,6.0,1.9000000000000021,1037.949
2025-08-13 13:39:00,70.0,249.6528,555.0,4.900000000000002,6.0,2.3999999999999986,1072.499
2025-08-13 13:42:00,66.0,254.2824,555.0,5.0,6.1,1.8000000000000007,1046.928
2025-08-13 13:45:00,69.0,253.588,555.0,5.100000000000001,6.299999999999999,2.1999999999999993,1056.823
2025-08-13 13:48:00,67.0,251.2732,555.0,5.100000000000001,6.1,1.9000000000000021,1026.272
2025-08-13 13:51:00,67.0,252.8935,555.0,5.100000000000001,6.0,1.9000000000000021,1081.818
2025-08-13 13:54:00,68.0,254.2824,555.0,5.0,5.999999999999999,2.099999999999998,1068.297
2025-08-13 13:57:00,68.0,262.3842,555.0,5.100000000000001,6.000000000000001,1.9999999999999964,1048.919
2025-08-13 14:00:00,68.0,260.8796,555.0,5.100000000000001,6.1000000000000005,2.1999999999999993,1114.882
2025-08-13 14:03:00,72.0,266.7824,555.0,5.400000000000002,6.199999999999999,2.1999999999999957,1135.554
2025-08-13 14:06:00,72.0,263.7732,555.0,5.400000000000002,6.1,2.299999999999997,1151.614
2025-08-13 14:09:00,72.0,268.6342,555.0,5.5000000000000036,6.1,2.1999999999999957,1145.575
2025-08-13 14:12:00,72.0,269.3287,556.0,5.300000000000001,6.0,2.200000000000003,1107.138
2025-08-13 14:15:00,70.0,264.0046,556.0,5.299999999999997,6.0,2.200000000000003,1103.142
2025-08-13 14:18:00,70.0,268.0556,556.0,5.199999999999999,5.8999999999999995,2.1999999999999993,1135.107
2025-08-13 14:21:00,74.0,267.3611,556.0,5.400000000000002,6.1,2.3999999999999986,1165.745
2025-08-13 14:24:00,73.0,267.5926,556.0,5.5,6.1,2.3999999999999986,1153.566
2025-08-13 14:27:00,73.0,269.3287,556.0,5.5000000000000036,6.1,2.299999999999997,1154.285
2025-08-13 14:30:00,73.0,269.0972,556.0,5.5,6.1,2.3999999999999986,1159.695
2025-08-13 14:33:00,73.0,267.5926,556.0,5.400000000000002,6.1,2.299999999999997,1156.728
2025-08-13 14:36:00,73.0,264.6991,556.0,5.600000000000001,6.1,2.0999999999999943,1148.32
2025-08-13 14:39:00,70.0,263.1944,556.0,5.5,6.0,2.0,1114.906
2025-08-13 14:42:00,71.0,263.3102,556.0,5.399999999999999,6.0,2.200000000000003,1124.885
2025-08-13 14:45:00,72.0,273.2639,556.0,5.5000000000000036,6.0,2.0,1128.66
2025-08-13 14:48:00,73.0,279.3982,556.0,5.5000000000000036,6.0,2.3999999999999986,1170.682
2025-08-13 14:51:00,73.0,271.6435,556.0,5.599999999999998,6.0,2.3000000000000043,1162.083
2025-08-13 14:54:00,72.0,266.7824,556.0,5.5000000000000036,6.1,2.1999999999999957,1115.107
2025-08-13 14:57:00,72.0,266.6667,556.0,5.5,6.1,2.1000000000000014,1128.042
2025-08-13 15:00:00,72.0,266.088,556.0,5.599999999999998,6.1,1.9000000000000057,1124.921
2025-08-13 15:03:00,72.0,270.2546,556.0,5.5000000000000036,6.1,2.0999999999999943,1133.086
2025-08-13 15:06:00,73.0,274.1898,556.0,5.599999999999998,6.0,2.1000000000000014,1142.475
2025-08-13 15:09:00,72.0,268.1713,556.0,5.5000000000000036,5.8999999999999995,2.0999999999999943,1127.941
2025-08-13 15:12:00,72.0,268.75,557.0,5.5000000000000036,6.1,2.0999999999999943,1132.773
2025-08-13 15:15:00,72.0,266.088,557.0,5.599999999999998,6.1,2.0,1131.22
2025-08-13 15:18:00,72.0,268.5185,557.0,5.5000000000000036,5.999999999999999,2.1999999999999957,1134.561
2025-08-13 15:21:00,73.0,266.3194,557.0,5.699999999999999,6.1,2.200000000000003,1149.925
2025-08-13 15:24:00,71.0,263.3102,557.0,5.599999999999998,6.0,1.8000000000000043,1110.618
2025-08-13 15:27:00,71.0,264.5833,557.0,5.400000000000002,6.0,2.0,1115.513
2025-08-13 15:30:00,71.0,263.3102,557.0,5.4999999999999964,6.1,2.0,1126.96
2025-08-13 15:33:00,72.0,267.2454,557.0,5.4999999999999964,6.1,2.0,1130.075
2025-08-13 15:36:00,74.0,263.7732,557.0,5.4999999999999964,6.1000000000000005,2.3000000000000043,1152.092
2025-08-13 15:39:00,73.0,260.0694,557.0,5.599999999999998,6.1,2.3000000000000043,1146.198
2025-08-13 15:42:00,72.0,264.1204,557.0,5.600000000000001,6.1,2.1000000000000014,1143.891
2025-08-13 15:45:00,73.0,269.213,557.0,5.800000000000001,6.1000000000000005,2.1999999999999957,1164.748
2025-08-13 15:48:00,73.0,267.0139,557.0,5.700000000000003,6.1000000000000005,2.1999999999999957,1160.265
2025-08-13 15:51:00,72.0,260.8796,557.0,5.700000000000003,6.200000000000001,2.0,1143.707
2025-08-13 15:54:00,73.0,262.963,557.0,5.700000000000003,6.1,2.1000000000000014,1155.536
2025-08-13 15:57:00,73.0,260.4167,557.0,5.600000000000001,6.1,2.1000000000000014,1152.778
2025-08-13 16:00:00,72.0,257.0602,557.0,5.600000000000001,6.1,2.0,1139.68
2025-08-13 16:03:00,72.0,257.6389,557.0,5.600000000000001,6.300000000000001,2.0,1137.294
2025-08-13 16:06:00,72.0,254.1667,557.0,5.600000000000001,6.200000000000001,2.1000000000000014,1134.307
2025-08-13 16:09:00,72.0,259.7222,557.0,5.600000000000001,6.200000000000001,2.1000000000000014,1145.935
2025-08-13 16:12:00,72.0,257.7546,558.0,5.799999999999997,6.300000000000001,1.9000000000000057,1138.162
2025-08-13 16:15:00,71.0,257.6389,558.0,5.600000000000001,6.200000000000001,2.1000000000000014,1135.06
2025-08-13 16:18:00,72.0,256.5972,558.0,5.600000000000001,6.200000000000001,2.0999999999999943,1142.149
2025-08-13 16:21:00,72.0,256.3658,558.0,5.600000000000001,6.200000000000001,2.0,1134.683
2025-08-13 16:24:00,72.0,260.3009,558.0,5.5,6.1,2.1000000000000014,1135.344
2025-08-13 16:27:00,72.0,256.3658,558.0,5.600000000000001,6.1,2.0,1133.662
2025-08-13 16:30:00,72.0,258.7963,558.0,5.600000000000001,6.1,2.0,1132.588
2025-08-13 16:33:00,72.0,258.1018,558.0,5.699999999999996,6.1,2.0,1143.026
2025-08-13 16:36:00,72.0,255.9028,558.0,5.599999999999998,6.200000000000001,2.0,1138.366
2025-08-13 16:39:00,71.0,251.6204,558.0,5.5000000000000036,6.200000000000001,2.0,1136.446
2025-08-13 16:42:00,72.0,261.2268,558.0,5.699999999999999,6.200000000000001,1.8999999999999986,1147.431
2025-08-13 16:45:00,72.0,260.4167,558.0,5.900000000000002,6.199999999999999,2.0,1137.12
2025-08-13 16:48:00,70.0,254.5139,558.0,5.800000000000001,6.1000000000000005,1.5,1133.729
2025-08-13 16:51:00,69.0,252.8935,558.0,5.4999999999999964,5.8999999999999995,1.7000000000000028,1196.909
2025-08-13 16:57:00,75.0,253.9352,558.0,5.400000000000002,5.8999999999999995,2.5,1154.435
2025-08-13 17:00:00,74.0,253.0092,558.0,5.399999999999999,6.300000000000001,2.3000000000000043,1061.695
2025-08-13 17:03:00,68.0,255.4398,558.0,5.4999999999999964,6.1000000000000005,1.7000000000000028,1092.479
2025-08-13 17:06:00,74.0,246.9908,558.0,5.599999999999998,6.199999999999999,2.4000000000000057,1199.241
2025-08-13 17:09:00,69.0,251.8518,558.0,5.800000000000001,6.4,1.6999999999999957,1108.022
2025-08-13 17:12:00,73.0,249.3056,559.0,5.599999999999998,6.1000000000000005,2.200000000000003,1195.052
2025-08-13 17:15:00,74.0,247.1065,559.0,5.800000000000001,6.199999999999999,2.0,1121.667
2025-08-13 17:18:00,69.0,249.8842,559.0,5.800000000000001,6.4,1.6999999999999957,1092.833
2025-08-13 17:21:00,67.0,244.9074,559.0,5.4999999999999964,6.1000000000000005,1.7000000000000028,1068.497
2025-08-13 17:24:00,72.0,248.9583,559.0,5.4999999999999964,5.999999999999999,2.200000000000003,1211.04
2025-08-13 17:27:00,76.0,250.1158,559.0,5.399999999999999,6.4,2.6000000000000014,1138.232
2025-08-13 17:30:00,75.0,251.1574,559.0,5.5,6.2,2.3999999999999986,1227.831
2025-08-13 17:33:00,73.0,254.5139,559.0,5.799999999999997,6.4,2.1000000000000014,1144.039
2025-08-13 17:36:00,70.0,252.8935,559.0,5.700000000000003,6.1000000000000005,1.6999999999999957,1076.965
2025-08-13 17:39:00,73.0,254.0509,559.0,5.600000000000001,6.200000000000001,2.299999999999997,1149.64
2025-08-13 17:42:00,72.0,258.3333,559.0,5.600000000000001,6.1000000000000005,2.1000000000000014,1122.547
2025-08-13 17:45:00,75.0,254.1667,559.0,5.600000000000001,6.1000000000000005,2.5,1137.843
2025-08-13 17:48:00,68.0,243.75,559.0,5.5,5.999999999999999,1.7999999999999972,1064.483
2025-08-13 17:51:00,68.0,241.4352,559.0,5.299999999999997,6.200000000000001,1.8000000000000043,1075.306
2025-08-13 17:54:00,68.0,239.2361,559.0,5.5,6.1000000000000005,1.7000000000000028,1065.046
2025-08-13 17:57:00,71.0,272.1065,559.0,5.399999999999999,6.000000000000001,2.200000000000003,1190.807
2025-08-13 18:00:00,75.0,270.3704,559.0,6.100000000000001,6.200000000000001,2.1999999999999957,1229.725
2025-08-13 18:03:00,76.0,268.5185,559.0,6.0,6.2,2.1999999999999957,1223.987
2025-08-13 18:06:00,77.0,267.2454,559.0,6.0,6.200000000000001,2.3999999999999986,1234.929
2025-08-13 18:09:00,76.0,258.5648,559.0,6.100000000000001,6.300000000000001,2.1999999999999957,1218.2
2025-08-13 18:12:00,75.0,261.6898,560.0,6.0,6.200000000000001,2.0,1205.712
2025-08-13 18:15:00,75.0,259.375,560.0,5.800000000000001,6.300000000000001,2.200000000000003,1208.096
2025-08-13 18:18:00,75.0,260.8796,560.0,6.0,6.300000000000001,2.1000000000000014,1209.764
2025-08-13 18:21:00,74.0,259.7222,560.0,5.800000000000001,6.199999999999999,2.0,1137.935
2025-08-13 18:24:00,76.0,255.787,560.0,5.600000000000001,5.999999999999999,2.3999999999999986,1183.221
2025-08-13 18:27:00,69.0,242.4768,560.0,5.599999999999998,6.199999999999999,1.7000000000000028,1094.079
2025-08-13 18:30:00,66.0,242.1296,560.0,5.5,6.500000000000001,1.5,1058.332
2025-08-13 18:33:00,67.0,243.287,560.0,5.300000000000001,6.000000000000001,1.7000000000000028,1129.044
2025-08-13 18:36:00,67.0,240.162,560.0,5.400000000000002,6.2,2.1000000000000014,1175.736
2025-08-13 18:39:00,74.0,242.9398,560.0,5.5000000000000036,6.1000000000000005,2.299999999999997,1156.068
2025-08-13 18:42:00,68.0,239.4676,560.0,5.5000000000000036,6.200000000000001,1.6999999999999957,1073.862
2025-08-13 18:45:00,68.0,241.5509,560.0,5.300000000000001,6.1000000000000005,1.7999999999999972,1092.887
2025-08-14 08:12:00,53.0,255.6713,560.0,2.099999999999998,3.0999999999999996,2.1000000000000014,729.0754
2025-08-14 08:15:00,54.0,259.4908,560.0,3.3000000000000007,3.8000000000000007,1.3000000000000007,808.9519
2025-08-14 08:18:00,57.0,266.2037,560.0,3.6000000000000014,3.8000000000000007,1.3999999999999986,856.3641
2025-08-14 08:21:00,59.0,264.9306,560.0,3.6999999999999993,4.1,1.3000000000000043,881.3536
2025-08-14 08:24:00,58.0,265.8565,560.0,3.900000000000002,4.1000000000000005,1.1999999999999957,891.1781
2025-08-14 08:27:00,58.0,264.9306,560.0,3.8999999999999986,3.8999999999999995,1.3000000000000007,884.3274
2025-08-14 08:30:00,58.0,268.4028,560.0,4.100000000000001,4.300000000000001,1.1999999999999993,895.2097
2025-08-14 08:33:00,64.0,267.0139,561.0,4.399999999999999,4.5,1.7999999999999972,967.3939
2025-08-14 08:36:00,62.0,274.4213,561.0,4.600000000000001,4.5,1.3999999999999986,951.5434
2025-08-14 08:39:00,62.0,281.9444,561.0,4.599999999999998,4.5,1.4000000000000057,972.3329
2025-08-14 08:42:00,66.0,284.7222,561.0,4.599999999999998,4.8,2.0,1057.553
2025-08-14 08:45:00,66.0,280.0926,561.0,5.0000000000000036,4.8,1.5,1005.784
2025-08-14 08:48:00,67.0,276.5046,561.0,4.900000000000002,5.0,1.6000000000000014,1041.9
2025-08-14 08:51:00,66.0,277.7778,561.0,4.800000000000001,5.0,1.5,1047.163
2025-08-14 08:54:00,66.0,281.3658,561.0,4.800000000000001,5.0,1.5,1037.215
2025-08-14 08:57:00,67.0,278.8194,561.0,4.899999999999999,4.9,1.6000000000000014,1054.011
2025-08-14 09:00:00,68.0,274.4213,561.0,5.0,5.0,1.6999999999999957,1060.488
2025-08-14 09:03:00,69.0,283.1018,561.0,4.800000000000001,5.1,1.7999999999999972,1072.944
2025-08-14 09:06:00,72.0,281.25,561.0,4.800000000000001,5.4,2.1000000000000014,1054.243
2025-08-14 09:09:00,67.0,293.0556,561.0,5.099999999999998,5.3,1.3000000000000043,1047.253
2025-08-14 09:12:00,74.0,264.3518,561.0,5.399999999999999,5.3999999999999995,1.8999999999999986,1236.444
2025-08-14 09:15:00,68.0,251.9676,561.0,5.199999999999999,5.5,1.6000000000000014,1024.829
2025-08-14 09:18:00,65.0,244.0972,561.0,4.800000000000001,5.699999999999999,1.6000000000000014,1008.541
2025-08-14 09:21:00,65.0,240.3935,561.0,4.900000000000002,5.8,1.5,999.9287
2025-08-14 09:24:00,63.0,232.5232,561.0,4.400000000000002,5.499999999999999,1.8000000000000007,1074.488
2025-08-14 09:27:00,61.0,234.2592,561.0,4.600000000000001,5.499999999999999,1.2999999999999972,918.1337
2025-08-14 09:30:00,62.0,233.3333,561.0,4.5,5.6,1.5,993.0425
2025-08-14 09:33:00,66.0,236.6898,562.0,4.600000000000001,5.700000000000001,2.0,964.1545
2025-08-14 09:36:00,63.0,238.5417,562.0,4.699999999999996,5.499999999999999,1.5,966.3669
2025-08-14 09:39:00,64.0,239.1204,562.0,4.599999999999998,5.699999999999999,1.7000000000000028,983.8395
2025-08-14 09:42:00,67.0,241.5509,562.0,4.699999999999999,5.800000000000001,1.8999999999999986,1034.763
2025-08-14 09:45:00,66.0,241.5509,562.0,4.800000000000001,5.9,1.6999999999999957,1032.491
2025-08-14 09:48:00,68.0,242.4768,562.0,5.0000000000000036,5.8999999999999995,1.7999999999999972,1061.793
2025-08-14 09:51:00,68.0,242.5926,562.0,5.0000000000000036,6.0,1.7999999999999972,1063.083
2025-08-14 09:54:00,67.0,246.0648,562.0,4.800000000000004,5.9,1.7999999999999972,1042.196
2025-08-14 09:57:00,66.0,253.588,562.0,4.600000000000001,5.5,1.7000000000000028,1032.939
2025-08-14 10:00:00,66.0,255.787,562.0,4.800000000000004,5.300000000000001,1.6999999999999957,1027.228
2025-08-14 10:03:00,66.0,251.3889,562.0,4.600000000000001,5.5,1.7999999999999972,1030.467
2025-08-14 10:06:00,66.0,252.7778,562.0,4.799999999999997,5.6,1.7000000000000028,1043.343
2025-08-14 10:09:00,67.0,254.5139,562.0,4.799999999999997,5.499999999999999,1.7000000000000028,1040.875
2025-08-14 10:12:00,67.0,251.2732,562.0,4.700000000000003,5.6,1.7999999999999972,1039.68
2025-08-14 10:15:00,67.0,245.2546,562.0,4.800000000000004,5.700000000000001,1.6999999999999957,1031.313
2025-08-14 10:18:00,65.0,239.0046,562.0,4.700000000000003,5.700000000000001,1.6000000000000014,1026.55
2025-08-14 10:21:00,64.0,229.1667,562.0,4.5,5.700000000000001,1.6000000000000014,1004.25
2025-08-14 10:24:00,64.0,230.5556,562.0,4.299999999999997,5.800000000000001,1.9000000000000057,984.9817
2025-08-14 10:27:00,66.0,238.5417,562.0,4.5,5.800000000000001,1.7999999999999972,1015.401
2025-08-14 10:30:00,66.0,236.3426,562.0,4.700000000000003,5.9,1.7999999999999972,1036.62
2025-08-14 10:33:00,66.0,232.0602,563.0,4.5,5.9,1.7999999999999972,1034.464
2025-08-14 10:36:00,65.0,232.0602,563.0,4.600000000000001,5.9,1.6000000000000014,1020.651
2025-08-14 10:39:00,64.0,230.9028,563.0,4.600000000000001,5.9,1.7000000000000028,1011.93
2025-08-14 10:42:00,62.0,226.2732,563.0,4.5,5.9,1.5,978.1682
2025-08-14 10:45:00,61.0,230.4398,563.0,4.5,5.700000000000001,1.2999999999999972,968.2186
2025-08-14 10:48:00,60.0,229.8611,563.0,4.5,5.6,1.3999999999999986,948.8002
2025-08-14 10:51:00,66.0,228.4722,563.0,4.400000000000002,5.700000000000001,2.0,964.6352
2025-08-14 10:54:00,63.0,230.2083,563.0,4.4999999999999964,5.800000000000001,1.7000000000000028,985.1209
2025-08-14 10:57:00,62.0,228.2408,563.0,4.400000000000002,5.800000000000001,1.6999999999999957,955.1501
2025-08-14 11:00:00,62.0,229.2824,563.0,4.300000000000001,5.6,1.6999999999999957,957.6644
2025-08-14 11:03:00,60.0,231.3658,563.0,4.400000000000002,5.6000000000000005,1.5,973.8177
2025-08-14 11:06:00,62.0,241.7824,563.0,4.600000000000001,5.700000000000001,1.5999999999999943,960.0649
2025-08-14 11:09:00,66.0,240.9722,563.0,4.699999999999996,5.800000000000001,1.8000000000000043,1032.722
2025-08-14 11:12:00,64.0,236.6898,563.0,4.600000000000001,5.6,1.7999999999999972,973.8435
2025-08-14 11:15:00,60.0,228.0092,563.0,4.399999999999999,5.5,1.3999999999999986,918.5314
2025-08-14 11:18:00,60.0,230.4398,563.0,4.300000000000001,5.6,1.4999999999999964,932.4814
2025-08-14 11:21:00,61.0,229.2824,563.0,4.300000000000001,5.6,1.6999999999999993,949.0724
2025-08-14 11:24:00,62.0,231.713,563.0,4.400000000000002,5.9,1.6999999999999993,953.0541
2025-08-14 11:27:00,61.0,235.6482,563.0,4.5,5.700000000000001,1.6999999999999993,960.2366
2025-08-14 11:30:00,62.0,233.4491,563.0,4.5,5.800000000000001,1.8000000000000007,956.3722
2025-08-14 11:33:00,61.0,229.1667,564.0,4.399999999999999,5.700000000000001,1.6999999999999993,923.3936
2025-08-14 11:36:00,60.0,231.3658,564.0,4.300000000000001,5.700000000000001,1.7000000000000028,940.2758
