Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power
2025-10-02 15:15:00,68.0,229.6296,590.0,5.4999999999999964,6.0,2.3000000000000043,1092.837
2025-10-02 15:18:00,67.0,232.1759,590.0,5.4999999999999964,5.9,2.0,1071.689
2025-10-02 15:21:00,68.0,230.787,590.0,5.699999999999999,6.0,2.1000000000000014,1078.458
2025-10-02 15:24:00,69.0,232.5232,590.0,5.599999999999998,6.0,2.3000000000000043,1117.535
2025-10-02 15:27:00,68.0,223.6111,590.0,5.600000000000001,6.1,1.7000000000000028,1078.027
2025-10-02 15:30:00,66.0,222.1065,590.0,5.4999999999999964,6.1,1.9000000000000057,1088.685
2025-10-02 15:33:00,68.0,225.0,590.0,5.599999999999998,6.199999999999999,2.1000000000000014,1068.085
2025-10-02 15:36:00,66.0,226.5046,590.0,5.399999999999999,6.0,1.4000000000000057,1008.687
2025-10-02 15:39:00,74.0,228.588,590.0,5.100000000000001,5.7,2.799999999999997,1181.26
2025-10-02 15:42:00,68.0,228.7037,590.0,5.300000000000004,6.0,2.299999999999997,1080.326
2025-10-02 15:45:00,66.0,228.125,590.0,5.400000000000002,6.1,2.0,1108.622
2025-10-02 15:48:00,69.0,228.8194,590.0,5.399999999999999,5.8999999999999995,2.3000000000000043,1119.632
2025-10-02 15:51:00,68.0,228.8194,591.0,5.5,5.8999999999999995,2.0,1152.773
2025-10-02 15:54:00,69.0,226.8518,591.0,5.400000000000002,5.8,2.3999999999999986,1176.899
2025-10-02 15:57:00,66.0,226.5046,591.0,5.100000000000001,5.6,2.0,1099.118
2025-10-02 16:00:00,70.0,226.7361,591.0,5.399999999999999,6.199999999999999,2.3999999999999986,1092.89
2025-10-02 16:03:00,66.0,221.2963,591.0,5.399999999999999,6.1,1.8999999999999986,1057.273
2025-10-02 16:06:00,67.0,221.1806,591.0,5.200000000000003,6.0,2.1999999999999957,1084.377
2025-10-02 16:09:00,67.0,223.4954,591.0,5.299999999999997,5.9,1.9000000000000057,1058.083
2025-10-02 16:12:00,67.0,222.9167,591.0,5.100000000000001,5.800000000000001,2.299999999999997,1092.551
2025-10-02 16:15:00,66.0,221.2963,591.0,5.0,6.0,2.200000000000003,1071.566
2025-10-02 16:18:00,67.0,218.8658,591.0,5.100000000000001,5.8999999999999995,2.1000000000000014,1106.082
2025-10-02 16:21:00,66.0,215.8565,591.0,5.100000000000001,6.1,2.1000000000000014,1089.748
2025-10-02 16:24:00,67.0,212.3842,591.0,5.200000000000003,6.0,2.1999999999999957,1065.076
2025-10-02 16:27:00,65.0,215.8565,591.0,5.199999999999999,6.0,2.1000000000000014,1047.697
2025-10-02 16:30:00,67.0,216.8982,591.0,5.200000000000003,5.9,2.1000000000000014,1070.474
2025-10-02 16:33:00,66.0,216.5509,591.0,5.100000000000001,6.0,2.200000000000003,1081.079
2025-10-02 16:36:00,66.0,213.1944,591.0,5.199999999999999,6.1,2.1000000000000014,1056.735
2025-10-02 16:39:00,70.0,210.7639,591.0,4.5,5.3999999999999995,2.799999999999997,1183.475
2025-10-02 16:42:00,66.0,208.7963,591.0,5.100000000000001,6.199999999999999,2.0,1060.899
2025-10-02 16:45:00,63.0,210.7639,591.0,4.700000000000003,5.8999999999999995,1.7999999999999972,978.8364
2025-10-02 16:48:00,65.0,215.5092,591.0,4.800000000000004,5.8,1.8999999999999986,1008.741
2025-10-02 16:51:00,66.0,214.3518,592.0,4.9999999999999964,5.7,2.200000000000003,1033.14
2025-10-02 16:54:00,67.0,213.1944,592.0,5.300000000000001,6.3,2.1999999999999957,1071.719
2025-10-02 16:57:00,63.0,210.1852,592.0,4.700000000000003,5.8999999999999995,1.7999999999999972,1007.561
2025-10-02 17:00:00,70.0,208.4491,592.0,5.100000000000001,6.5,2.5,1136.511
2025-10-02 17:03:00,64.0,209.375,592.0,4.800000000000004,5.8,1.8999999999999986,1023.038
2025-10-02 17:06:00,64.0,209.6065,592.0,4.800000000000004,5.8999999999999995,1.8999999999999986,1005.386
2025-10-02 17:09:00,68.0,209.0278,592.0,5.300000000000001,6.3,2.1999999999999957,1094.156
2025-10-02 17:12:00,66.0,204.3982,592.0,5.300000000000001,6.1,1.8999999999999986,1036.688
2025-10-02 17:15:00,64.0,205.9028,592.0,4.800000000000004,5.8,1.7999999999999972,1023.768
2025-10-02 17:18:00,64.0,212.6158,592.0,4.800000000000004,5.8,1.8999999999999986,1015.972
2025-10-02 17:21:00,64.0,212.963,592.0,5.0,6.1,2.0,1010.075
2025-10-02 17:24:00,63.0,203.0092,592.0,5.099999999999998,6.0,1.8999999999999986,966.014
2025-10-02 17:27:00,69.0,192.8241,592.0,4.800000000000001,6.5,1.3999999999999986,814.3235
2025-10-08 10:18:00,39.0,187.6157,592.0,0.0,0.8000000000000007,1.3000000000000007,642.5383
2025-10-08 10:21:00,62.0,187.3843,592.0,3.1999999999999957,5.6000000000000005,1.9000000000000057,1031.163
2025-10-08 10:24:00,66.0,212.037,592.0,3.8999999999999986,5.500000000000001,1.8999999999999986,1051.805
2025-10-08 10:27:00,73.0,224.7685,592.0,4.399999999999999,5.8999999999999995,2.299999999999997,1166.206
2025-10-08 10:30:00,73.0,223.2639,592.0,4.699999999999996,6.1,2.200000000000003,1174.584
2025-10-08 10:33:00,73.0,218.9815,592.0,4.699999999999996,6.1,2.1000000000000014,1164.015
2025-10-08 10:36:00,73.0,216.5509,592.0,4.699999999999996,6.200000000000001,2.200000000000003,1164.793
2025-10-08 10:39:00,71.0,214.8148,593.0,4.799999999999997,6.300000000000001,1.8999999999999986,1148.904
2025-10-08 10:42:00,69.0,216.5509,593.0,4.799999999999997,6.199999999999999,1.8000000000000043,1128.038
2025-10-08 10:45:00,67.0,212.963,593.0,4.5,5.8999999999999995,2.1000000000000014,1148.344
2025-10-08 10:48:00,67.0,209.375,593.0,4.399999999999999,5.999999999999999,1.8999999999999986,1065.03
2025-10-08 10:51:00,67.0,207.4074,593.0,4.5,6.1000000000000005,1.8999999999999986,1068.473
2025-10-08 10:54:00,68.0,215.162,593.0,4.5000000000000036,6.1000000000000005,1.8999999999999986,1077.295
2025-10-08 10:57:00,68.0,211.8056,593.0,4.600000000000001,6.1000000000000005,2.0,1043.328
2025-10-08 11:00:00,68.0,218.9815,593.0,4.399999999999999,5.8999999999999995,2.1000000000000014,1061.163
2025-10-08 11:03:00,69.0,225.2315,593.0,4.600000000000001,6.0,1.8999999999999986,1075.19
2025-10-08 11:06:00,71.0,223.0324,593.0,4.699999999999996,5.8999999999999995,2.200000000000003,1124.665
2025-10-08 11:09:00,69.0,215.8565,593.0,4.799999999999997,6.199999999999999,1.7000000000000028,1080.79
2025-10-08 11:12:00,70.0,214.1204,593.0,4.699999999999996,5.999999999999999,2.200000000000003,1059.573
2025-10-08 11:15:00,69.0,214.8148,593.0,4.9999999999999964,6.199999999999999,2.1000000000000014,1034.509
2025-10-08 11:18:00,66.0,212.5,593.0,4.5000000000000036,5.9,1.8999999999999986,1019.697
2025-10-08 11:21:00,66.0,211.3426,593.0,4.5,5.9,1.8999999999999986,1023.25
2025-10-08 11:24:00,66.0,211.6898,593.0,4.5,6.0,1.8999999999999986,1037.108
2025-10-08 11:27:00,66.0,214.1204,593.0,4.5000000000000036,6.1,1.8999999999999986,1044.754
2025-10-08 11:30:00,66.0,209.0278,593.0,4.5000000000000036,6.0,1.8999999999999986,1045.478
2025-10-08 11:33:00,65.0,206.713,593.0,4.5000000000000036,6.199999999999999,1.7999999999999972,1026.723
2025-10-08 11:36:00,65.0,206.8287,593.0,4.599999999999998,6.0,1.7000000000000028,1021.549
2025-10-08 11:39:00,66.0,216.5509,594.0,4.400000000000002,6.1,2.0,1035.113
2025-10-08 11:42:00,66.0,216.6667,594.0,4.599999999999998,5.8999999999999995,1.9000000000000057,1045.182
2025-10-08 11:45:00,66.0,216.4352,594.0,4.4999999999999964,6.1,2.0,1047.118
2025-10-08 11:48:00,66.0,212.037,594.0,4.599999999999998,6.1,1.9000000000000057,1037.015
2025-10-08 11:51:00,65.0,216.088,594.0,4.5000000000000036,6.0,2.0,1034.463
2025-10-08 11:54:00,65.0,214.0046,594.0,4.4999999999999964,6.0,1.9000000000000057,1025.855
2025-10-08 11:57:00,65.0,207.9861,594.0,4.300000000000001,6.1,2.0,1027.426
2025-10-08 12:00:00,64.0,206.25,594.0,4.400000000000002,6.1,1.8999999999999986,1013.005
2025-10-08 12:03:00,64.0,203.588,594.0,4.200000000000003,6.1,2.0,1004.95
2025-10-08 12:06:00,64.0,202.662,594.0,4.400000000000002,6.1,1.7999999999999972,1007.71
2025-10-08 12:09:00,64.0,206.713,594.0,4.400000000000002,6.0,1.7999999999999972,1007.39
2025-10-08 12:12:00,64.0,207.2917,594.0,4.200000000000003,6.0,2.0,1004.414
2025-10-08 12:15:00,64.0,209.7222,594.0,4.399999999999999,6.1,1.9000000000000057,1005.671
2025-10-08 12:18:00,64.0,204.7454,594.0,4.200000000000003,6.0,1.8999999999999986,995.8699
2025-10-08 12:21:00,64.0,202.662,594.0,4.300000000000004,6.1,1.8999999999999986,1002.714
2025-10-08 12:24:00,62.0,199.6528,594.0,4.200000000000003,5.9,1.7999999999999972,974.9698
2025-10-08 12:27:00,60.0,200.2315,594.0,4.200000000000003,6.1,1.5999999999999943,971.2621
2025-10-08 12:30:00,61.0,199.6528,594.0,4.100000000000001,5.9,1.7999999999999972,947.036
2025-10-08 12:33:00,63.0,201.6204,594.0,4.100000000000001,6.1,2.0,980.8551
2025-10-08 12:36:00,63.0,205.6713,594.0,4.200000000000003,6.0,1.8999999999999986,988.413
2025-10-08 12:39:00,63.0,201.5046,595.0,4.100000000000001,6.0,1.8999999999999986,987.8292
2025-10-08 12:42:00,63.0,203.0092,595.0,4.299999999999997,6.0,1.9000000000000057,982.7573
2025-10-08 12:45:00,62.0,200.2315,595.0,4.299999999999997,6.0,1.7000000000000028,975.0575
2025-10-08 12:48:00,62.0,203.0092,595.0,4.299999999999997,6.0,1.7000000000000028,965.7964
2025-10-08 12:51:00,60.0,195.1389,595.0,4.100000000000001,6.0,1.6999999999999957,934.8286
2025-10-08 12:54:00,63.0,198.0324,595.0,4.100000000000001,6.199999999999999,2.0,969.078
2025-10-08 12:57:00,62.0,202.4306,595.0,4.200000000000003,6.1,1.8999999999999986,983.812
2025-10-08 13:00:00,62.0,203.0092,595.0,4.200000000000003,6.0,1.8999999999999986,971.4056
2025-10-08 13:03:00,62.0,206.4815,595.0,4.399999999999999,6.0,1.9000000000000057,977.7784
2025-10-08 13:06:00,62.0,204.5139,595.0,4.299999999999997,6.0,1.8000000000000043,964.3713
2025-10-08 13:09:00,60.0,195.7176,595.0,4.200000000000003,6.1,1.6999999999999957,945.5587
2025-10-08 13:12:00,60.0,195.6019,595.0,4.100000000000001,6.1,2.0,962.6826
2025-10-08 13:15:00,60.0,197.5694,595.0,4.200000000000003,6.0,2.0,946.6884
2025-10-08 13:18:00,60.0,201.0417,595.0,4.200000000000003,6.1,1.8999999999999986,935.8438
2025-10-08 13:21:00,60.0,204.9768,595.0,4.100000000000001,6.0,2.0,955.0905
2025-10-08 13:24:00,60.0,201.8518,595.0,4.100000000000001,5.8999999999999995,2.1000000000000014,919.5955
2025-10-08 13:27:00,60.0,199.6528,595.0,4.200000000000003,6.0,2.1999999999999957,944.4781
2025-10-08 13:30:00,61.0,201.9676,595.0,4.200000000000003,6.1,2.0999999999999943,958.9879
2025-10-08 13:33:00,61.0,200.9259,595.0,4.400000000000002,6.200000000000001,2.0999999999999943,947.8641
2025-10-08 13:36:00,62.0,204.7454,595.0,4.299999999999997,5.999999999999999,2.0,968.6626
2025-10-08 13:39:00,63.0,206.25,596.0,4.399999999999999,6.0,2.200000000000003,999.822
2025-10-08 13:42:00,65.0,202.4306,596.0,4.299999999999997,6.1,2.3000000000000043,993.9236
2025-10-08 13:45:00,61.0,204.1667,596.0,4.299999999999997,6.300000000000001,2.0,956.7162
2025-10-08 13:48:00,61.0,201.5046,596.0,4.599999999999998,6.1,1.8000000000000043,988.1095
2025-10-08 13:51:00,62.0,202.4306,596.0,4.400000000000002,6.200000000000001,2.0999999999999943,966.1111
2025-10-08 13:54:00,64.0,212.037,596.0,4.299999999999997,6.0,2.3000000000000043,1004.76
2025-10-08 13:57:00,64.0,212.3842,596.0,4.5,6.0,2.200000000000003,1010.072
2025-10-08 14:00:00,64.0,206.8287,596.0,4.5,6.1,2.200000000000003,1000.606
2025-10-08 14:03:00,61.0,205.4398,596.0,4.399999999999999,6.0,1.8000000000000043,995.8359
2025-10-08 14:06:00,61.0,203.0092,596.0,4.100000000000001,5.8999999999999995,2.1000000000000014,967.7531
2025-10-08 14:09:00,61.0,205.0926,596.0,4.299999999999997,5.9,1.9000000000000057,937.6385
2025-10-08 14:12:00,60.0,209.0278,596.0,4.299999999999997,6.0,2.0,957.1331
2025-10-08 14:15:00,63.0,207.1759,596.0,4.299999999999997,6.0,2.200000000000003,997.8057
2025-10-08 14:18:00,61.0,205.9028,596.0,4.299999999999997,5.8999999999999995,1.8000000000000043,1006.123
2025-10-08 14:21:00,63.0,209.0278,596.0,4.4999999999999964,5.999999999999999,2.200000000000003,955.7872
2025-10-08 14:24:00,65.0,210.5324,596.0,4.600000000000001,6.0,2.1000000000000014,1004.515
2025-10-08 14:27:00,63.0,211.2268,596.0,4.5,6.1,2.200000000000003,996.4065
2025-10-08 14:30:00,63.0,210.1852,596.0,4.5,6.0,2.1000000000000014,954.2494
2025-10-08 14:33:00,63.0,211.1111,596.0,4.399999999999999,6.0,2.200000000000003,979.9338
2025-10-08 14:36:00,63.0,208.4491,596.0,4.399999999999999,6.1,2.200000000000003,996.1133
2025-10-08 14:39:00,65.0,209.4908,597.0,4.5,6.1,2.299999999999997,1014.51
2025-10-08 14:42:00,63.0,208.2176,597.0,4.5,6.0,2.1000000000000014,1002.694
2025-10-08 14:45:00,63.0,210.0694,597.0,4.600000000000001,5.8999999999999995,1.8999999999999986,1005.132
2025-10-08 14:48:00,64.0,205.4398,597.0,4.299999999999997,5.8999999999999995,2.3000000000000043,1000.761
2025-10-08 14:51:00,64.0,202.662,597.0,4.5,6.199999999999999,2.1000000000000014,997.7134
2025-10-08 14:54:00,63.0,204.7454,597.0,4.300000000000001,6.200000000000001,2.1000000000000014,985.4283
2025-10-08 14:57:00,63.0,207.1759,597.0,4.399999999999999,6.200000000000001,2.3000000000000043,997.8166
2025-10-08 15:00:00,64.0,209.0278,597.0,4.5,6.1,2.200000000000003,1012.545
2025-10-08 15:03:00,63.0,211.9213,597.0,4.5,5.9,2.1000000000000014,984.8604
2025-10-08 15:06:00,63.0,211.6898,597.0,4.5,6.0,2.1000000000000014,999.7749
2025-10-08 15:09:00,64.0,210.6482,597.0,4.5,5.8999999999999995,2.200000000000003,1007.453
2025-10-08 15:12:00,63.0,204.7454,597.0,4.5,6.1,2.1000000000000014,991.194
2025-10-08 15:15:00,61.0,204.8611,597.0,4.5,6.1,2.0,954.8438
2025-10-08 15:18:00,63.0,206.713,597.0,4.600000000000001,6.1,2.200000000000003,1008.33
2025-10-08 15:21:00,63.0,211.2268,597.0,4.199999999999996,6.0,2.5,997.6229
2025-10-08 15:24:00,63.0,212.037,597.0,4.5,6.0,2.1999999999999957,1000.258
2025-10-08 15:27:00,64.0,212.5,597.0,4.600000000000001,6.0,2.0999999999999943,1003.139
2025-10-08 15:30:00,64.0,208.7963,597.0,4.5,5.999999999999999,2.1999999999999957,1003.259
2025-10-08 15:33:00,63.0,207.4074,597.0,4.400000000000002,6.1,2.1000000000000014,980.6108
2025-10-08 15:36:00,63.0,208.7963,597.0,4.5,5.999999999999999,2.1000000000000014,1001.287
2025-10-08 15:39:00,63.0,209.6065,598.0,4.5,6.1,2.1000000000000014,1000.318
2025-10-08 15:42:00,64.0,210.6482,598.0,4.600000000000001,5.999999999999999,2.1999999999999957,992.439
2025-10-08 15:45:00,65.0,208.4491,598.0,4.5,5.999999999999999,2.1999999999999957,952.142
2025-10-08 15:48:00,64.0,209.0278,598.0,4.699999999999996,5.999999999999999,2.0,1000.904
2025-10-08 15:51:00,63.0,208.7963,598.0,4.5,5.999999999999999,2.1999999999999957,1012.904
2025-10-08 15:54:00,64.0,211.8056,598.0,4.600000000000001,6.0,2.0999999999999943,985.5991
2025-10-08 15:57:00,62.0,206.8287,598.0,4.599999999999998,6.0,1.9000000000000057,1004.89
2025-10-08 16:00:00,64.0,205.9028,598.0,4.5000000000000036,6.0,2.0999999999999943,980.8319
2025-10-08 16:03:00,64.0,206.0185,598.0,4.5000000000000036,6.200000000000001,2.1999999999999957,1014.739
2025-10-08 16:06:00,62.0,207.0602,598.0,4.400000000000002,5.999999999999999,2.0999999999999943,986.8094
2025-10-08 16:09:00,63.0,207.7546,598.0,4.400000000000002,5.999999999999999,2.1000000000000014,974.5982
2025-10-08 16:12:00,62.0,207.8704,598.0,4.400000000000002,5.9,2.1000000000000014,976.1976
2025-10-08 16:15:00,62.0,209.7222,598.0,4.300000000000001,5.9,2.1000000000000014,972.1943
2025-10-08 16:18:00,62.0,207.7546,598.0,4.300000000000001,6.0,2.1000000000000014,987.1008
2025-10-08 16:21:00,62.0,204.2824,598.0,4.300000000000001,6.1,2.1000000000000014,965.465
2025-10-08 16:24:00,62.0,199.7685,598.0,4.400000000000002,6.1,2.0999999999999943,971.1409
2025-10-08 16:27:00,72.0,203.0092,598.0,4.600000000000001,5.699999999999999,3.200000000000003,1147.529
2025-10-08 16:30:00,64.0,204.1667,598.0,4.600000000000001,5.8999999999999995,1.8999999999999986,1004.667
2025-10-08 16:33:00,61.0,203.3565,598.0,4.600000000000001,5.8999999999999995,1.7999999999999972,992.3728
2025-10-08 16:36:00,62.0,199.8843,598.0,5.0,6.6,1.6000000000000014,1028.589
2025-10-08 16:39:00,64.0,198.6111,599.0,4.799999999999997,6.199999999999999,2.1000000000000014,1041.742
2025-10-17 10:48:00,2022.1,0.2314815,4294940040.0,-452.8,-1650.3999999999999,478.6,4.077442
2025-12-02 10:24:00,37.0,268.75,601.0,0.10000000000000142,0.20000000000000107,2.0,629.5878
2025-12-02 10:27:00,63.0,276.6204,601.0,3.5,4.6000000000000005,2.900000000000002,1024.323
2025-12-02 10:30:00,63.0,280.5556,601.0,3.900000000000002,4.700000000000001,2.6999999999999993,955.6881
2025-12-02 10:33:00,61.0,276.1574,601.0,4.100000000000001,4.9,2.1999999999999993,888.4846
2025-12-02 10:36:00,62.0,274.3056,601.0,4.0,5.1,2.5,926.7773
2025-12-02 10:39:00,64.0,271.9908,601.0,4.100000000000001,5.2,2.599999999999998,945.1679
2025-12-02 10:42:00,65.0,276.5046,601.0,4.099999999999998,5.1,2.8000000000000007,961.702
2025-12-02 10:45:00,65.0,274.7685,601.0,4.300000000000001,5.3,2.6999999999999993,957.8345
2025-12-02 10:48:00,65.0,274.7685,601.0,4.199999999999999,5.3999999999999995,2.8000000000000007,1027.078
2025-12-02 10:51:00,68.0,269.213,601.0,4.699999999999999,5.8,2.8000000000000007,1038.933
2025-12-02 10:54:00,65.0,264.0046,601.0,4.600000000000001,5.699999999999999,2.5,969.4038
2025-12-02 10:57:00,65.0,257.5232,601.0,4.699999999999999,5.699999999999999,2.5,972.5792
2025-12-02 11:00:00,64.0,253.4722,601.0,4.300000000000001,5.6,2.599999999999998,961.8566
2025-12-02 11:03:00,63.0,251.0417,602.0,4.399999999999999,5.6,2.400000000000002,939.0935
2025-12-02 11:06:00,63.0,257.0602,602.0,4.300000000000001,5.6,2.5,942.9291
2025-12-02 11:09:00,63.0,255.2083,602.0,4.199999999999999,5.6,2.599999999999998,943.0791
2025-12-02 11:12:00,63.0,256.25,602.0,4.399999999999999,5.6,2.6000000000000014,947.6344
2025-12-02 11:15:00,63.0,253.4722,602.0,4.299999999999997,5.6,2.5,938.4954
2025-12-02 11:18:00,63.0,261.5741,602.0,4.399999999999999,5.700000000000001,2.5,949.833
2025-12-02 11:21:00,63.0,260.3009,602.0,4.399999999999999,5.6,2.5,952.4565
2025-12-02 11:24:00,64.0,262.6158,602.0,4.399999999999999,5.6,2.6000000000000014,952.9867
2025-12-02 11:27:00,65.0,268.6342,602.0,4.399999999999999,5.499999999999999,2.6999999999999993,978.3427
2025-12-02 11:30:00,65.0,269.213,602.0,4.5,5.6,2.599999999999998,977.0944
2025-12-02 11:33:00,65.0,264.0046,602.0,4.5,5.6,2.599999999999998,969.6082
2025-12-02 11:36:00,64.0,265.2778,602.0,4.5,5.6,2.5,971.9874
2025-12-02 11:39:00,65.0,269.9074,602.0,4.400000000000002,5.6,2.6999999999999993,980.8977
2025-12-02 11:42:00,66.0,276.0417,602.0,4.5,5.499999999999999,2.6999999999999993,993.3436
2025-12-02 11:45:00,67.0,276.8518,602.0,4.599999999999998,5.6000000000000005,2.900000000000002,1011.447
2025-12-02 11:48:00,67.0,281.4815,602.0,4.699999999999999,5.6000000000000005,2.8000000000000007,1019.635
2025-12-02 11:51:00,68.0,275.463,602.0,4.799999999999997,5.700000000000001,2.700000000000003,1018.925
2025-12-02 11:54:00,67.0,270.1389,602.0,4.699999999999999,5.5,2.8000000000000007,1002.094
2025-12-02 11:57:00,67.0,266.7824,602.0,4.699999999999999,5.700000000000001,2.6999999999999993,1002.465
2025-12-02 12:00:00,66.0,261.1111,602.0,4.599999999999998,5.800000000000001,2.8000000000000007,1001.194
2025-12-02 12:03:00,65.0,259.9537,603.0,4.599999999999998,5.699999999999999,2.6000000000000014,982.9744
2025-12-02 12:06:00,65.0,258.3333,603.0,4.400000000000002,5.800000000000001,2.6999999999999993,976.0867
2025-12-02 12:09:00,62.0,255.4398,603.0,4.399999999999999,5.6,2.5,935.4111
2025-12-02 12:12:00,62.0,254.2824,603.0,4.399999999999999,5.6,2.5,931.9502
2025-12-02 12:15:00,61.0,248.4954,603.0,4.300000000000001,5.699999999999999,2.5,920.0123
2025-12-02 12:18:00,61.0,247.9167,603.0,4.299999999999997,5.699999999999999,2.400000000000002,913.908
2025-12-02 12:21:00,61.0,252.7778,603.0,4.399999999999999,5.6,2.3999999999999986,913.267
2025-12-02 12:24:00,61.0,255.4398,603.0,4.299999999999997,5.5,2.6000000000000014,918.9336
2025-12-02 12:27:00,61.0,255.0926,603.0,4.399999999999999,5.6,2.5,926.248
2025-12-02 12:30:00,61.0,257.4074,603.0,4.399999999999999,5.699999999999999,2.5,929.2532
2025-12-02 12:33:00,62.0,258.912,603.0,4.399999999999999,5.6,2.5,924.2651
2025-12-02 12:36:00,62.0,259.7222,603.0,4.399999999999999,5.6,2.5,927.7983
2025-12-02 12:39:00,61.0,254.5139,603.0,4.399999999999999,5.5,2.5,918.4008
2025-12-02 12:42:00,59.0,250.5787,603.0,4.099999999999998,5.3999999999999995,2.400000000000002,877.3507
2025-12-02 12:45:00,59.0,251.3889,603.0,4.099999999999998,5.3999999999999995,2.5,871.5242
2025-12-02 12:48:00,59.0,252.1991,603.0,4.099999999999998,5.499999999999999,2.400000000000002,881.1134
2025-12-02 12:51:00,60.0,248.2639,603.0,4.199999999999999,5.499999999999999,2.6000000000000014,1009.46
2025-12-02 12:54:00,58.0,257.6389,603.0,4.099999999999998,5.499999999999999,2.5,863.5555
2025-12-02 12:57:00,59.0,252.4306,603.0,4.099999999999998,5.3999999999999995,2.6000000000000014,872.0029
2025-12-02 13:00:00,60.0,252.4306,603.0,4.299999999999997,5.799999999999999,2.700000000000003,907.8398
2025-12-02 13:03:00,60.0,258.912,604.0,4.099999999999998,5.499999999999999,2.900000000000002,898.9861
2025-12-02 13:06:00,62.0,260.5324,604.0,4.199999999999999,5.699999999999999,3.0,953.2382
2025-12-02 13:09:00,62.0,261.6898,604.0,4.299999999999997,5.5,2.900000000000002,956.2224
2025-12-02 13:12:00,62.0,258.1018,604.0,4.5,5.5,2.8000000000000007,944.5521
2025-12-02 13:15:00,61.0,251.6204,604.0,4.399999999999999,5.6,2.6999999999999993,927.6803
2025-12-02 13:18:00,60.0,249.3056,604.0,4.0,5.6,2.8000000000000007,905.1253
2025-12-02 13:21:00,61.0,254.5139,604.0,4.199999999999999,5.6,2.6999999999999993,917.1017
2025-12-02 13:24:00,60.0,251.9676,604.0,4.199999999999999,5.499999999999999,2.8000000000000007,910.8497
2025-12-02 13:27:00,60.0,257.6389,604.0,4.100000000000001,5.499999999999999,2.8000000000000007,909.5242
2025-12-02 13:30:00,61.0,255.2083,604.0,4.199999999999999,5.6,2.8999999999999986,943.7769
2025-12-02 13:33:00,62.0,254.6296,604.0,4.300000000000001,5.699999999999999,2.8000000000000007,929.7081
2025-12-02 13:36:00,62.0,258.6806,604.0,4.399999999999999,5.700000000000001,2.8000000000000007,926.0002
2025-12-02 13:39:00,62.0,261.5741,604.0,4.400000000000002,5.6,2.8999999999999986,956.1436
2025-12-02 13:42:00,63.0,259.7222,604.0,4.300000000000001,5.6,2.8999999999999986,947.8979
2025-12-02 13:45:00,63.0,260.6482,604.0,4.400000000000002,5.6,2.8999999999999986,950.353
2025-12-02 13:48:00,63.0,267.0139,604.0,4.400000000000002,5.6,2.8999999999999986,962.9243
2025-12-02 13:51:00,63.0,265.0463,604.0,4.300000000000001,5.499999999999999,3.0,967.4374
2025-12-02 13:54:00,64.0,264.1204,604.0,4.399999999999999,5.6,3.0000000000000036,968.8768
2025-12-02 13:57:00,64.0,265.625,604.0,4.300000000000001,5.6,3.0,962.4792
2025-12-02 14:00:00,63.0,267.9398,604.0,4.399999999999999,5.6,2.900000000000002,951.2426
2025-12-02 14:03:00,63.0,261.6898,605.0,4.399999999999999,5.6,2.8000000000000007,941.1973
2025-12-02 14:06:00,63.0,264.9306,605.0,4.300000000000001,5.5,3.0,962.0619
2025-12-02 14:09:00,64.0,265.2778,605.0,4.399999999999999,5.5,2.900000000000002,964.8611
2025-12-02 14:12:00,64.0,271.2963,605.0,4.399999999999999,5.499999999999999,3.099999999999998,974.7128
2025-12-02 14:15:00,64.0,269.5602,605.0,4.399999999999999,5.6,3.0000000000000036,981.6143
2025-12-02 14:18:00,64.0,271.5278,605.0,4.399999999999999,5.6,3.099999999999998,976.5773
2025-12-02 14:21:00,65.0,273.3796,605.0,4.5,5.6,2.9999999999999964,986.2976
2025-12-02 14:24:00,65.0,275.3472,605.0,4.399999999999999,5.6,3.099999999999998,987.3362
2025-12-02 14:27:00,65.0,270.7176,605.0,4.5,5.6,3.099999999999998,984.4243
2025-12-02 14:30:00,65.0,269.7917,605.0,4.399999999999999,5.6,3.099999999999998,981.9897
2025-12-02 14:33:00,65.0,272.6852,605.0,4.5,5.6,2.9999999999999964,985.1586
2025-12-02 14:36:00,65.0,271.2963,605.0,4.5,5.6,2.9999999999999964,984.5453
2025-12-02 14:39:00,65.0,268.0556,605.0,4.399999999999999,5.700000000000001,3.099999999999998,978.5474
2025-12-02 14:42:00,65.0,270.1389,605.0,4.400000000000002,5.700000000000001,2.9999999999999964,984.1819
2025-12-02 14:45:00,64.0,262.7315,605.0,4.400000000000002,5.700000000000001,2.9999999999999964,974.9651
2025-12-02 14:48:00,64.0,264.5833,605.0,4.300000000000001,5.700000000000001,2.9999999999999964,970.2855
2025-12-02 14:51:00,65.0,267.2454,605.0,4.300000000000001,5.6,2.9999999999999964,979.5068
2025-12-02 14:54:00,65.0,267.9398,605.0,4.5,5.700000000000001,2.9999999999999964,978.411
2025-12-02 14:57:00,65.0,262.7315,605.0,4.300000000000001,5.6,2.9999999999999964,977.6832
2025-12-02 15:00:00,65.0,261.2268,605.0,4.399999999999999,5.699999999999999,3.1000000000000014,979.6016
2025-12-02 15:03:00,64.0,260.5324,605.0,4.399999999999999,5.800000000000001,2.8999999999999986,994.1102
2025-12-02 15:06:00,63.0,260.3009,606.0,4.299999999999997,5.6,2.700000000000003,959.6874
2025-12-02 15:09:00,62.0,258.912,606.0,4.099999999999998,5.6000000000000005,2.8000000000000007,913.9987
2025-12-02 15:12:00,64.0,256.9444,606.0,4.100000000000001,5.700000000000001,2.9999999999999964,968.1152
2025-12-02 15:15:00,63.0,259.375,606.0,4.199999999999999,5.700000000000001,2.900000000000002,958.02
2025-12-02 15:18:00,62.0,257.5232,606.0,4.299999999999997,5.499999999999999,2.700000000000003,962.7278
2025-12-02 15:21:00,64.0,268.0556,606.0,4.199999999999999,5.499999999999999,2.9999999999999964,1049.022
2025-12-02 15:24:00,65.0,261.4583,606.0,4.399999999999999,5.6,3.0,972.8418
2025-12-02 15:27:00,64.0,267.0139,606.0,4.199999999999999,5.699999999999999,2.8999999999999986,997.4684
2025-12-02 15:30:00,67.0,267.5926,606.0,4.400000000000002,5.700000000000001,3.299999999999997,1013.173
2025-12-02 15:33:00,65.0,269.6759,606.0,4.400000000000002,5.800000000000001,3.0,988.3647
2025-12-02 15:36:00,65.0,260.4167,606.0,4.400000000000002,5.700000000000001,2.8999999999999986,1003.99
2025-12-02 15:39:00,64.0,250.0,606.0,4.300000000000001,5.700000000000001,2.700000000000003,983.0339
2025-12-02 15:42:00,61.0,255.3241,606.0,4.100000000000001,5.6000000000000005,2.599999999999998,921.2816
2025-12-02 15:45:00,63.0,253.7037,606.0,4.100000000000001,5.499999999999999,2.900000000000002,984.144
2025-12-02 15:48:00,62.0,261.1111,606.0,4.300000000000001,5.800000000000001,2.700000000000003,952.2424
2025-12-02 15:51:00,63.0,259.1435,606.0,4.400000000000002,6.0,2.6999999999999957,994.953
2025-12-02 15:54:00,64.0,260.0694,606.0,4.400000000000002,5.5,2.8999999999999986,989.4114
2025-12-02 15:57:00,64.0,251.1574,606.0,4.300000000000001,5.800000000000001,2.6999999999999957,904.7057
2025-12-02 16:00:00,61.0,250.8102,606.0,4.0,5.499999999999999,2.6000000000000014,942.745
2025-12-02 16:03:00,60.0,250.8102,607.0,4.0,5.6,2.6000000000000014,915.7387
2025-12-02 16:06:00,62.0,253.7037,607.0,4.099999999999998,5.6000000000000005,2.8000000000000007,936.573
2025-12-02 16:09:00,62.0,256.5972,607.0,4.100000000000001,5.700000000000001,2.8000000000000007,934.8262
2025-12-02 16:12:00,62.0,253.125,607.0,4.0,5.6000000000000005,2.900000000000002,960.0265
2025-12-02 16:15:00,62.0,250.8102,607.0,4.0,5.6,2.8000000000000007,929.5244
2025-12-02 16:18:00,61.0,242.5926,607.0,4.0,5.6,2.8000000000000007,921.2991
2025-12-02 16:21:00,61.0,245.6018,607.0,4.0,5.700000000000001,2.8000000000000007,928.4706
2025-12-02 16:24:00,61.0,250.2315,607.0,4.099999999999998,5.6,2.8000000000000007,930.4498
2025-12-02 16:27:00,61.0,241.2037,607.0,4.0,5.6,2.6999999999999993,936.021
2025-12-02 16:30:00,58.0,227.4306,607.0,4.099999999999998,6.000000000000001,2.400000000000002,896.5076
2025-12-02 16:33:00,57.0,219.9074,607.0,3.6999999999999993,5.700000000000001,2.400000000000002,843.6455
2025-12-02 16:36:00,54.0,221.5278,607.0,3.599999999999998,5.700000000000001,2.3000000000000007,823.5881
2025-12-02 16:39:00,55.0,216.4352,607.0,3.5,5.700000000000001,2.5,821.3765
2025-12-02 16:42:00,53.0,214.8148,607.0,3.599999999999998,5.800000000000001,2.3000000000000007,791.3434
2025-12-02 16:45:00,53.0,213.5417,607.0,3.5,5.6,2.1000000000000014,796.6978
2025-12-02 16:48:00,53.0,215.5092,607.0,3.5,5.700000000000001,2.3999999999999986,791.764
2025-12-02 16:51:00,54.0,219.4444,607.0,3.5,5.700000000000001,2.299999999999997,802.0121
2025-12-02 16:54:00,54.0,219.5602,607.0,3.6000000000000014,5.6000000000000005,2.3999999999999986,815.4844
2025-12-02 16:57:00,54.0,218.0556,607.0,3.6000000000000014,5.700000000000001,2.299999999999997,804.0729
2025-12-02 17:00:00,54.0,218.4028,607.0,3.3999999999999986,5.700000000000001,2.5,810.9769
2025-12-02 17:03:00,53.0,220.6018,608.0,3.5,5.700000000000001,2.299999999999997,807.296
2025-12-02 17:06:00,54.0,219.9074,608.0,3.5,5.700000000000001,2.3999999999999986,807.4373
2025-12-02 17:09:00,53.0,224.0741,608.0,3.5,5.700000000000001,2.299999999999997,802.8225
2025-12-02 17:12:00,55.0,227.8935,608.0,3.5,5.700000000000001,2.5,822.7191
2025-12-02 17:15:00,55.0,226.9676,608.0,3.8000000000000007,5.700000000000001,2.400000000000002,835.5998
2025-12-02 17:18:00,56.0,218.287,608.0,3.6999999999999993,5.700000000000001,2.5,839.085
2025-12-02 17:21:00,55.0,219.4444,608.0,3.8000000000000007,5.800000000000001,2.3000000000000007,810.2683
2025-12-02 17:24:00,55.0,216.4352,608.0,3.6000000000000014,5.800000000000001,2.3999999999999986,810.9578
2025-12-02 17:27:00,55.0,220.7176,608.0,3.6999999999999993,5.800000000000001,3.0,877.2219
2025-12-02 17:30:00,55.0,219.3287,608.0,3.6999999999999993,5.9,2.400000000000002,839.3601
2025-12-02 17:33:00,54.0,212.6158,608.0,3.5,5.700000000000001,2.3000000000000007,798.1776
2025-12-02 17:36:00,53.0,214.6991,608.0,3.1999999999999993,5.800000000000001,2.5,795.2195
2025-12-02 17:39:00,53.0,209.9537,608.0,3.3999999999999986,5.800000000000001,2.3000000000000007,791.7585
2025-12-02 17:42:00,53.0,209.9537,608.0,3.5,5.800000000000001,2.3000000000000007,789.256
2025-12-02 17:45:00,53.0,213.0787,608.0,3.5,5.9,2.400000000000002,803.9148
2025-12-02 17:48:00,53.0,205.6713,608.0,3.5,5.9,2.3999999999999986,789.5666
2025-12-02 17:51:00,53.0,204.2824,608.0,3.400000000000002,5.9,2.3000000000000007,781.9874
2025-12-02 17:54:00,52.0,206.713,608.0,3.400000000000002,5.9,2.1999999999999993,774.5975
2025-12-02 17:57:00,53.0,209.1435,608.0,3.5,5.9,2.3000000000000007,782.8525
2025-12-02 18:00:00,53.0,201.8518,608.0,3.3999999999999986,5.9,2.400000000000002,780.5013
2025-12-02 18:03:00,52.0,201.2732,609.0,3.3000000000000007,5.9,2.1999999999999993,758.3352
2025-12-02 18:06:00,52.0,205.5556,609.0,3.3999999999999986,6.0,2.3000000000000007,763.2844
2025-12-02 18:09:00,52.0,191.7824,609.0,3.3999999999999986,5.9,2.1999999999999993,767.8094
2025-12-02 18:12:00,49.0,192.5926,609.0,3.3000000000000007,6.0,1.8999999999999986,701.4351
2025-12-03 18:48:00,783.4,0.2314815,4294940040.0,-174.1,-105.5,195.79999999999998,4.031653
2025-12-09 10:03:00,48.0,210.0694,609.0,1.6999999999999993,4.0,2.8999999999999986,503.3813
2025-12-09 10:06:00,48.0,231.0185,609.0,2.8999999999999986,3.8,1.9000000000000021,699.7548
2025-12-09 10:09:00,49.0,238.3102,609.0,3.400000000000002,4.199999999999999,1.5999999999999979,738.7509
2025-12-09 10:12:00,53.0,240.7408,609.0,3.5,4.3999999999999995,2.0,772.8313
2025-12-09 10:15:00,53.0,243.8658,609.0,3.900000000000002,4.8,1.7999999999999972,773.0345
2025-12-09 10:18:00,58.0,242.7083,609.0,4.0,4.9,2.3000000000000007,768.1511
2025-12-09 10:21:00,55.0,246.9908,609.0,3.6999999999999993,4.6000000000000005,2.3000000000000007,807.915
2025-12-09 10:24:00,47.0,214.5833,609.0,3.6000000000000014,4.800000000000001,1.3999999999999986,698.3835
2025-12-09 10:27:00,46.0,202.662,609.0,3.400000000000002,4.800000000000001,1.5,612.8507
