Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2023-12-28 10:15:00,47.1,236.849,0,-3.3000000000000007,4.5,4.5,620.6177,699
2023-12-28 10:18:00,47.1,239.6774,0,-3.3000000000000007,4.5,4.5,619.2388,699
2023-12-28 10:21:00,47.4,241.522,0,-3.3000000000000007,4.5,4.600000000000001,619.4,699
2023-12-28 10:24:00,47.0,231.93,0,-3.3000000000000007,4.5,4.600000000000001,613.1768,694
2023-12-28 10:27:00,47.4,239.0625,0,-3.3000000000000007,4.5,4.600000000000001,621.1155,699
2023-12-28 10:30:00,47.4,236.849,0,-3.3000000000000007,4.5,4.600000000000001,616.6501,699
2023-12-28 10:33:00,47.1,242.8747,1,-3.299999999999997,4.5,4.5,616.8123,699
2023-12-28 10:36:00,47.1,240.2922,1,-3.299999999999997,4.4,4.5,614.3444,699
2023-12-28 10:39:00,46.9,239.1855,1,-3.299999999999997,4.300000000000001,4.5,599.7969,699
2023-12-28 10:42:00,47.1,244.1044,1,-3.1999999999999993,4.4,4.5,613.896,704
2023-12-28 10:45:00,47.4,249.6383,1,-3.3000000000000007,4.5,4.5,618.8391,705
2023-12-28 10:48:00,47.7,251.36,1,-3.3000000000000007,4.300000000000001,4.600000000000001,625.5555,705
2023-12-28 10:51:00,48.1,245.3342,1,-3.3000000000000007,4.4,4.599999999999998,631.3149,705
2023-12-28 10:54:00,48.5,257.8776,1,-3.3999999999999986,4.300000000000001,4.699999999999999,637.6559,731
2023-12-28 10:57:00,49.5,253.4505,1,-3.6999999999999993,4.4,5.0,647.5651,737
2023-12-28 11:00:00,48.5,247.4248,1,-3.3000000000000007,4.500000000000001,4.699999999999999,638.8416,705
2023-12-28 11:03:00,47.9,236.1111,1,-3.3999999999999986,4.6000000000000005,4.599999999999998,629.0287,699
2023-12-28 11:06:00,47.9,235.3732,1,-3.3000000000000007,4.500000000000001,4.5,632.2111,699
2023-12-28 11:09:00,47.9,238.5706,1,-3.3999999999999986,4.500000000000001,4.599999999999998,630.7858,699
2023-12-28 11:12:00,47.9,234.5125,1,-3.3000000000000007,4.500000000000001,4.600000000000001,626.781,694
2023-12-28 11:15:00,47.7,230.7002,1,-3.3999999999999986,4.500000000000001,4.599999999999998,573.9194,694
2023-12-28 11:18:00,48.1,235.6192,1,-3.3999999999999986,4.6000000000000005,4.599999999999998,625.9536,694
2023-12-28 11:21:00,47.8,240.0463,1,-3.200000000000003,4.4,4.5,621.8264,684
2023-12-28 11:24:00,47.9,242.7518,1,-3.3000000000000007,4.4,4.600000000000001,627.4258,699
2023-12-28 11:27:00,47.9,239.4314,1,-3.3000000000000007,4.4,4.600000000000001,629.2481,699
2023-12-28 11:30:00,47.9,241.522,1,-3.3000000000000007,4.5,4.600000000000001,628.1603,699
2023-12-28 11:33:00,48.7,244.9653,2,-3.5,4.7,4.800000000000001,642.1794,709
2023-12-28 11:36:00,48.7,242.8747,2,-3.5,4.6000000000000005,4.800000000000001,642.8891,706
2023-12-28 11:39:00,48.9,240.2922,2,-3.400000000000002,4.7,4.800000000000001,648.2043,709
2023-12-28 11:42:00,48.9,237.5868,2,-3.5,4.8,4.800000000000001,644.1801,709
2023-12-28 11:45:00,49.1,236.3571,2,-3.6000000000000014,4.8,4.900000000000002,645.0466,707
2023-12-28 11:48:00,49.3,238.2017,2,-3.5,4.8,4.900000000000002,648.5464,709
2023-12-28 11:51:00,49.5,240.0463,2,-3.6000000000000014,4.9,4.900000000000002,651.6735,709
2023-12-28 11:54:00,49.9,241.522,2,-3.6999999999999993,4.9,5.0,657.9407,559
2023-12-28 11:57:00,50.1,242.7518,2,-3.6000000000000014,4.9,5.0,659.3525,709
2023-12-28 12:00:00,50.7,246.8099,2,-3.6999999999999993,4.9,5.100000000000001,673.7877,560
2023-12-28 12:03:00,51.6,244.2274,2,-3.8000000000000007,5.0,5.199999999999999,680.8836,559
2023-12-28 12:06:00,51.4,243.9815,2,-3.8000000000000007,5.1,5.199999999999999,682.0447,559
2023-12-28 12:09:00,51.6,245.5801,2,-3.8000000000000007,5.0,5.199999999999999,684.0801,559
2023-12-28 12:12:00,51.0,242.2598,2,-3.6999999999999993,5.1,5.099999999999998,674.5555,582
2023-12-28 12:15:00,51.3,243.6125,2,-3.6999999999999993,4.9,5.099999999999998,679.3214,559
2023-12-28 12:18:00,51.0,241.645,2,-3.8000000000000007,4.9,5.099999999999998,675.0776,559
2023-12-28 12:21:00,51.1,243.1207,2,-3.6999999999999993,5.0,5.099999999999998,671.0094,559
2023-12-28 12:24:00,51.0,244.7193,2,-3.8000000000000007,5.0,5.099999999999998,674.0287,559
2023-12-28 12:27:00,51.4,249.1464,2,-3.6999999999999993,4.9,5.099999999999998,681.6138,560
2023-12-28 12:30:00,51.5,250.4991,2,-3.8000000000000007,4.9,5.199999999999999,678.0035,560
2023-12-28 12:33:00,51.5,250.4991,3,-3.8000000000000007,4.9,5.199999999999999,680.4928,560
2023-12-28 12:36:00,51.5,252.8356,3,-3.8000000000000007,4.9,5.199999999999999,682.6534,722
2023-12-28 12:39:00,52.3,253.3275,3,-3.8999999999999986,4.9,5.300000000000001,692.3312,1738
2023-12-28 12:42:00,52.5,252.2208,3,-3.8999999999999986,5.0,5.300000000000001,697.5784,1738
2023-12-28 12:45:00,53.0,250.3762,3,-3.900000000000002,5.1,5.300000000000001,705.1424,1738
2023-12-28 12:48:00,53.6,247.7937,3,-4.100000000000001,5.199999999999999,5.5,714.662,1732
2023-12-28 12:51:00,54.0,245.3342,3,-4.099999999999998,5.299999999999999,5.5,717.7338,1732
2023-12-28 12:54:00,54.0,247.9167,3,-4.100000000000001,5.299999999999999,5.5,717.1854,1732
2023-12-28 12:57:00,53.4,246.8099,3,-4.0,5.299999999999999,5.5,712.2812,1732
2023-12-28 13:00:00,53.4,247.9167,3,-4.0,5.299999999999999,5.5,706.9119,1732
2023-12-28 13:03:00,53.6,250.4991,3,-4.099999999999998,5.199999999999999,5.5,705.1193,1723
2023-12-28 13:06:00,53.2,248.6545,3,-4.100000000000001,5.199999999999999,5.5,702.6954,1723
2023-12-28 13:09:00,52.8,249.6383,3,-4.0,5.199999999999999,5.5,697.8389,1732
2023-12-28 13:12:00,53.0,248.9005,3,-3.8999999999999986,5.199999999999999,5.399999999999999,694.8018,1731
2023-12-28 13:15:00,53.0,250.2532,3,-4.100000000000001,5.299999999999999,5.5,696.8519,1723
2023-12-28 13:18:00,53.0,251.114,3,-4.100000000000001,5.199999999999999,5.5,697.0739,1723
2023-12-28 13:21:00,52.9,250.1302,3,-4.099999999999998,5.1,5.5,692.4211,1723
2023-12-28 13:24:00,53.0,253.8194,3,-4.0,5.199999999999999,5.5,695.8464,1738
2023-12-28 13:27:00,52.6,248.0396,3,-4.0,5.199999999999999,5.5,690.7624,1732
2023-12-28 13:30:00,52.6,248.6545,3,-4.0,5.199999999999999,5.5,693.2449,1732
2023-12-28 13:33:00,52.8,248.5315,4,-4.0,5.199999999999999,5.5,694.2093,1732
2023-12-28 13:36:00,52.4,248.4086,4,-4.0,5.199999999999999,5.5,688.0964,1732
2023-12-28 13:39:00,53.0,253.8194,4,-4.0,5.200000000000001,5.5,696.5116,1738
2023-12-28 13:42:00,54.0,256.2789,4,-4.199999999999999,5.300000000000001,5.599999999999998,706.2517,1723
2023-12-28 13:45:00,55.0,263.7804,4,-4.199999999999999,5.300000000000001,5.800000000000001,727.7321,1850
2023-12-28 13:48:00,56.1,265.625,4,-4.399999999999999,5.2,5.899999999999999,743.3379,1845
2023-12-28 13:51:00,56.9,262.0587,4,-4.399999999999999,5.4,5.899999999999999,749.1069,1852
2023-12-28 13:54:00,56.7,260.3371,4,-4.399999999999999,5.5,5.899999999999999,748.799,1852
2023-12-28 13:57:00,56.9,260.3371,4,-4.399999999999999,5.5,6.0,754.0552,1852
2023-12-28 14:00:00,57.1,257.5087,4,-4.399999999999999,5.5,6.0,749.4015,1852
2023-12-28 14:03:00,56.7,254.6803,4,-4.300000000000001,5.5,5.900000000000002,748.3224,1852
2023-12-28 14:06:00,56.9,256.4019,4,-4.400000000000002,5.5,5.900000000000002,749.8317,1852
2023-12-28 14:09:00,56.7,253.9424,4,-4.300000000000001,5.5,5.900000000000002,747.1441,1852
2023-12-28 14:12:00,56.5,252.7127,4,-4.300000000000001,5.5,5.900000000000002,745.979,1852
2023-12-28 14:15:00,56.9,255.4181,4,-4.300000000000001,5.5,5.900000000000002,748.6898,1852
2023-12-28 14:18:00,56.7,257.1397,4,-4.399999999999999,5.5,6.0,750.0863,1852
2023-12-28 14:21:00,56.9,255.6641,4,-4.399999999999999,5.5,6.0,750.2924,1852
2023-12-28 14:24:00,56.7,255.4181,4,-4.399999999999999,5.6,6.0,753.9063,1852
2023-12-28 14:27:00,56.9,257.2627,4,-4.399999999999999,5.5,6.0,750.7414,1852
2023-12-28 14:30:00,57.1,256.6479,4,-4.399999999999999,5.5,6.0,749.589,1852
2023-12-28 14:33:00,56.7,255.4181,5,-4.5,5.5,6.0,747.8775,1852
2023-12-28 14:36:00,56.6,251.4829,5,-4.300000000000001,5.6,5.900000000000002,745.9634,1693
2023-12-28 14:39:00,56.5,251.6059,5,-4.300000000000001,5.6,5.900000000000002,746.971,1693
2023-12-28 14:42:00,56.7,253.5735,5,-4.400000000000002,5.5,5.900000000000002,747.5812,1852
2023-12-28 14:45:00,56.7,256.5249,5,-4.300000000000001,5.5,5.900000000000002,750.6756,1852
2023-12-28 14:48:00,56.9,255.1722,5,-4.300000000000001,5.5,5.900000000000002,748.6863,1852
2023-12-28 14:51:00,57.3,258.4925,5,-4.5,5.6,6.0,757.9138,1696
2023-12-28 14:54:00,57.1,259.5992,5,-4.400000000000002,5.6,6.0,765.4295,1852
2023-12-28 14:57:00,58.1,258.9844,5,-4.5,5.6,6.100000000000001,772.2783,1854
2023-12-28 15:00:00,58.1,260.829,5,-4.5,5.6,6.100000000000001,772.616,1854
2023-12-28 15:03:00,58.3,262.5506,5,-4.5,5.6,6.100000000000001,778.0488,1854
2023-12-28 15:06:00,58.5,263.1655,5,-4.399999999999999,5.5,6.100000000000001,779.8954,1854
2023-12-28 15:09:00,58.5,261.9358,5,-4.399999999999999,5.5,6.100000000000001,779.7804,1854
2023-12-28 15:12:00,58.5,260.706,5,-4.399999999999999,5.6,6.0,778.8046,1854
2023-12-28 15:15:00,58.5,257.1397,5,-4.5,5.6,6.0,773.1359,1854
2023-12-28 15:18:00,58.1,258.1235,5,-4.399999999999999,5.5,6.0,774.7501,1852
2023-12-28 15:21:00,58.1,258.9844,5,-4.399999999999999,5.6,6.099999999999998,773.0594,1854
2023-12-28 15:24:00,58.1,257.2627,5,-4.399999999999999,5.6,6.0,773.6136,1852
2023-12-28 15:27:00,58.3,259.3533,5,-4.399999999999999,5.5,6.099999999999998,777.7309,1852
2023-12-28 15:30:00,58.3,258.4925,5,-4.399999999999999,5.6,6.099999999999998,776.0367,1854
2023-12-28 15:33:00,58.3,257.7546,6,-4.5,5.6,6.099999999999998,774.2108,1854
2023-12-28 15:36:00,58.1,256.4019,6,-4.399999999999999,5.6,6.099999999999998,774.0848,1852
2023-12-28 15:39:00,58.1,255.6641,6,-4.399999999999999,5.6,6.099999999999998,776.0565,1852
2023-12-28 15:42:00,58.3,257.0168,6,-4.5,5.6,6.099999999999998,780.6714,1696
2023-12-28 15:45:00,58.1,258.2465,6,-4.5,5.6,6.099999999999998,775.9847,1854
2023-12-28 15:48:00,58.3,254.0654,6,-4.399999999999999,5.699999999999999,6.099999999999998,773.6262,1698
2023-12-28 15:51:00,57.9,254.6803,6,-4.399999999999999,5.6,6.0,774.1869,1852
2023-12-28 15:57:00,58.1,255.0492,6,-4.5,5.5,6.0,775.4459,1852
2023-12-28 16:00:00,58.3,256.4019,6,-4.399999999999999,5.6,6.0,777.1725,1852
2023-12-28 16:06:00,58.1,255.1722,6,-4.5,5.6,6.0,776.6256,1696
2023-12-28 16:09:00,57.9,251.36,6,-4.299999999999997,5.7,6.0,774.0036,1693
2023-12-28 16:12:00,57.9,250.2532,6,-4.399999999999999,5.8,6.0,772.5164,1698
2023-12-28 16:18:00,57.9,248.9005,6,-4.5,5.8,6.100000000000001,773.4839,1698
2023-12-28 16:21:00,58.3,253.5735,6,-4.399999999999999,5.699999999999999,6.0,776.8832,1698
2023-12-28 16:27:00,57.7,252.7127,6,-4.399999999999999,5.7,6.0,770.0791,1698
2023-12-28 16:30:00,58.1,256.5249,7,-4.399999999999999,5.6,6.0,778.6396,1852
2023-12-28 16:36:00,58.3,257.2627,7,-4.399999999999999,5.6,6.099999999999998,777.9176,1852
2023-12-28 16:39:00,58.3,255.4181,7,-4.399999999999999,5.6,6.0,775.9888,1852
2023-12-28 16:42:00,58.3,255.787,7,-4.399999999999999,5.6,6.0,779.4493,1852
2023-12-28 16:45:00,58.1,254.5573,7,-4.5,5.699999999999999,6.099999999999998,775.322,1696
2023-12-28 16:51:00,57.9,252.0978,7,-4.399999999999999,5.699999999999999,6.099999999999998,774.2584,1698
2023-12-28 16:54:00,57.9,250.2532,7,-4.5,5.699999999999999,6.0,769.6824,1698
2023-12-28 16:57:00,57.9,256.5249,7,-4.400000000000002,5.6,6.0,773.5062,1852
2023-12-28 17:03:00,58.3,258.2465,7,-4.5,5.699999999999999,6.099999999999998,778.7944,1696
2023-12-28 17:06:00,58.1,254.0654,7,-4.399999999999999,5.6,6.099999999999998,774.5334,1852
2023-12-28 17:12:00,58.1,254.4343,7,-4.5,5.6,6.099999999999998,775.7392,1696
2023-12-28 17:15:00,58.3,253.8194,7,-4.5,5.699999999999999,6.099999999999998,774.1168,1696
2023-12-28 17:30:00,57.9,246.6869,7,-4.5,5.8,6.100000000000001,771.4513,1698
2023-12-28 17:33:00,57.9,245.2112,8,-4.5,5.7,6.100000000000001,770.1057,1698
2023-12-28 17:36:00,57.9,248.4086,8,-4.399999999999999,5.7,6.0,774.349,1698
2023-12-28 17:42:00,58.3,250.991,8,-4.399999999999999,5.8,6.100000000000001,774.7433,1698
2023-12-28 17:45:00,58.3,249.6383,8,-4.5,5.699999999999999,6.100000000000001,775.683,1698
2023-12-28 17:48:00,57.5,241.522,8,-4.399999999999999,5.8,6.0,764.1973,383
2023-12-28 17:54:00,57.3,240.4152,8,-4.399999999999999,5.8999999999999995,6.0,763.2816,383
2023-12-28 17:57:00,56.7,236.603,8,-4.400000000000002,5.8999999999999995,6.0,754.7349,383
2023-12-28 18:03:00,56.2,231.3151,8,-4.300000000000001,6.1,5.900000000000002,738.763,387
2023-12-28 18:06:00,51.6,212.2541,8,-4.0,6.1,5.400000000000002,675.9635,482
2023-12-28 18:12:00,51.6,216.9271,8,-4.0,5.8999999999999995,5.5,678.6393,482
2023-12-28 18:15:00,52.4,223.4447,8,-4.099999999999998,5.6,5.5,655.6864,602
2023-12-29 07:30:00,48.9,228.6097,8,-3.3999999999999986,5.0,5.100000000000001,843.8873,586
2023-12-29 07:33:00,55.2,233.0368,8,-4.300000000000001,5.699999999999999,5.5,853.8953,1721
2023-12-29 07:36:00,50.1,228.8556,8,-3.8999999999999986,5.4,5.199999999999999,695.0281,580
2023-12-29 07:39:00,43.5,212.623,8,-3.3999999999999986,4.9,4.599999999999998,553.7571,970
2023-12-29 07:42:00,39.1,217.7879,8,-3.400000000000002,4.4,4.5,476.4603,977
2023-12-29 07:45:00,40.5,224.6745,9,-3.3999999999999986,4.300000000000001,4.699999999999999,458.7,977
2023-12-29 07:48:00,37.9,208.6878,9,-3.3000000000000007,4.300000000000001,4.300000000000001,455.8949,976
2023-12-29 07:51:00,37.7,208.5648,9,-3.200000000000003,4.200000000000001,4.300000000000001,455.3388,976
2023-12-29 07:54:00,38.9,215.6973,9,-3.400000000000002,4.4,4.400000000000002,490.3275,977
2023-12-29 07:57:00,38.7,204.6296,9,-3.3999999999999986,4.5,4.5,443.5443,976
2023-12-29 08:00:00,42.2,216.9271,9,-3.3000000000000007,4.5,4.5,494.8638,975
2023-12-29 08:03:00,41.9,231.4381,9,-3.6000000000000014,4.6000000000000005,5.0,496.2371,712
2023-12-29 08:06:00,43.1,258.7384,9,-3.8000000000000007,4.300000000000001,5.0,512.0251,723
2023-12-29 08:09:00,44.0,256.6479,9,-3.8000000000000007,4.300000000000001,5.199999999999999,527.0213,723
2023-12-29 08:12:00,43.8,250.1302,9,-3.6999999999999993,4.300000000000001,5.100000000000001,525.282,716
2023-12-29 08:15:00,44.1,235.7422,9,-3.8000000000000007,4.300000000000001,5.0,530.3896,712
2023-12-29 08:18:00,43.5,232.6678,9,-3.6000000000000014,4.500000000000001,4.900000000000002,520.3386,712
2023-12-29 08:21:00,39.7,217.173,9,-3.400000000000002,4.7,4.5,447.4535,977
2023-12-29 08:24:00,43.6,222.8299,9,-3.3000000000000007,4.7,4.699999999999999,509.7297,980
2023-12-29 08:27:00,39.7,226.1502,9,-3.200000000000003,4.6000000000000005,4.300000000000001,521.919,980
2023-12-29 08:30:00,44.8,281.2428,9,-3.700000000000003,4.1000000000000005,4.900000000000002,534.8901,719
2023-12-29 08:33:00,44.6,250.3762,9,-3.6000000000000014,4.4,4.899999999999999,533.6583,716
2023-12-29 08:36:00,44.4,258.4925,9,-3.5,4.2,4.800000000000001,529.0576,735
2023-12-29 08:39:00,45.2,263.9034,9,-3.6000000000000014,4.3,4.899999999999999,539.7657,735
2023-12-29 08:42:00,45.2,257.1397,9,-3.6000000000000014,4.2,4.900000000000002,539.2869,735
2023-12-29 08:45:00,45.6,247.0558,10,-3.6999999999999993,4.4,5.0,554.3329,737
2023-12-29 08:48:00,45.4,239.3084,10,-3.3999999999999986,4.5,4.800000000000001,551.14,699
2023-12-29 08:51:00,44.8,229.4705,10,-3.3000000000000007,4.7,4.599999999999998,539.5695,980
2023-12-29 08:54:00,44.4,227.134,10,-3.3000000000000007,4.6000000000000005,4.599999999999998,532.095,980
2023-12-29 08:57:00,43.8,227.6259,10,-3.3999999999999986,4.6000000000000005,4.599999999999998,527.3149,980
2023-12-29 09:00:00,43.2,227.9948,10,-3.200000000000003,4.499999999999999,4.5,525.1701,980
2023-12-29 09:03:00,43.6,236.3571,10,-3.3000000000000007,4.3999999999999995,4.5,524.7936,699
2023-12-29 09:06:00,43.8,240.6612,10,-3.3000000000000007,4.3999999999999995,4.600000000000001,521.2615,699
2023-12-29 09:09:00,43.6,237.4638,10,-3.3000000000000007,4.3999999999999995,4.5,529.7518,699
2023-12-29 09:12:00,43.8,243.1207,10,-3.3000000000000007,4.3,4.5,519.1038,699
2023-12-29 09:15:00,43.7,239.6774,10,-3.3000000000000007,4.3,4.5,524.3837,699
2023-12-29 09:18:00,43.5,236.849,10,-3.200000000000003,4.3999999999999995,4.5,521.6461,700
2023-12-29 09:21:00,43.2,236.1111,10,-3.200000000000003,4.3,4.400000000000002,519.7346,698
2023-12-29 09:24:00,43.2,241.276,10,-3.200000000000003,4.2,4.5,519.3687,687
2023-12-29 09:27:00,42.8,233.5287,10,-3.200000000000003,4.3,4.400000000000002,510.461,702
2023-12-29 09:30:00,42.6,243.7355,10,-3.200000000000003,4.3,4.400000000000002,515.2997,687
2023-12-29 09:33:00,44.0,272.8805,10,-3.3000000000000007,4.0,4.600000000000001,533.9624,1058
2023-12-29 09:36:00,44.2,284.932,10,-3.400000000000002,3.9000000000000004,4.700000000000003,533.6594,1049
2023-12-29 09:39:00,45.0,286.4077,10,-3.5,3.8999999999999995,4.800000000000001,550.8129,1068
2023-12-29 09:42:00,46.0,283.7022,10,-3.6999999999999993,3.999999999999999,5.0,559.6447,1068
2023-12-29 09:45:00,46.4,283.9482,11,-3.599999999999998,4.1,5.0,588.6593,1075
2023-12-29 09:48:00,47.1,284.686,11,-3.700000000000003,4.199999999999999,5.0,578.148,1075
2023-12-29 09:51:00,47.1,279.0292,11,-3.6000000000000014,4.1,4.899999999999999,577.214,719
2023-12-29 09:54:00,46.4,277.4306,11,-3.5,4.0,4.799999999999997,564.0206,1057
2023-12-29 09:57:00,45.9,276.2008,11,-3.5,4.0,4.799999999999997,558.5343,1057
2023-12-29 10:00:00,45.1,267.7156,11,-3.400000000000002,4.000000000000001,4.699999999999999,552.0336,734
2023-12-29 10:03:00,45.2,263.4115,11,-3.400000000000002,4.000000000000001,4.699999999999999,542.6439,734
2023-12-29 10:06:00,44.6,266.1169,11,-3.400000000000002,3.999999999999999,4.600000000000001,545.4398,734
2023-12-29 10:09:00,44.6,257.7546,11,-3.400000000000002,3.8999999999999995,4.600000000000001,540.2742,734
2023-12-29 10:12:00,44.6,256.5249,11,-3.3000000000000007,3.999999999999999,4.600000000000001,538.535,24
2023-12-29 10:15:00,44.2,265.625,11,-3.1999999999999993,3.999999999999999,4.5,539.8818,751
2023-12-29 10:18:00,44.0,269.4372,11,-3.3000000000000007,3.8999999999999995,4.5,540.5389,1058
2023-12-29 10:21:00,44.6,262.4277,11,-3.3000000000000007,3.8999999999999995,4.5,541.2965,734
2023-12-29 10:24:00,44.8,268.5764,11,-3.400000000000002,3.9000000000000004,4.699999999999999,544.6142,734
2023-12-29 10:27:00,45.1,272.6346,11,-3.3999999999999986,4.0,4.599999999999998,550.9877,739
2023-12-29 10:30:00,45.1,270.0521,11,-3.3999999999999986,4.0,4.699999999999999,555.9716,734
2023-12-29 10:33:00,45.4,271.1588,11,-3.3999999999999986,4.0,4.699999999999999,551.5239,734
2023-12-29 10:36:00,45.2,273.7413,11,-3.3999999999999986,4.0,4.699999999999999,550.2464,1057
2023-12-29 10:39:00,44.6,261.9358,11,-3.3999999999999986,4.0,4.599999999999998,548.6775,734
2023-12-29 10:42:00,44.8,256.5249,11,-3.3000000000000007,4.1,4.599999999999998,540.0547,24
2023-12-29 10:45:00,44.6,256.2789,12,-3.3000000000000007,4.1,4.5,546.5336,24
2023-12-29 10:48:00,44.4,250.991,12,-3.3000000000000007,4.1,4.5,536.5573,733
2023-12-29 10:51:00,44.6,252.3438,12,-3.299999999999997,4.1,4.399999999999999,536.3655,733
2023-12-29 10:54:00,44.8,255.1722,12,-3.299999999999997,4.1,4.5,539.7587,24
2023-12-29 10:57:00,44.4,250.991,12,-3.299999999999997,4.0,4.5,545.5229,733
2023-12-29 11:00:00,44.2,246.441,12,-3.299999999999997,4.199999999999999,4.5,537.0321,717
2023-12-29 11:03:00,44.4,249.7613,12,-3.1999999999999993,4.1,4.400000000000002,538.0546,24
2023-12-29 11:06:00,44.8,258.9844,12,-3.1999999999999993,4.1,4.400000000000002,541.2884,24
2023-12-29 11:09:00,44.6,255.4181,12,-3.3000000000000007,4.1,4.5,540.9799,24
2023-12-29 11:12:00,45.0,250.8681,12,-3.3000000000000007,4.200000000000001,4.5,547.9385,733
2023-12-29 11:15:00,46.0,256.8938,12,-3.400000000000002,4.300000000000001,4.699999999999999,569.0978,742
2023-12-29 11:18:00,46.2,259.7222,12,-3.400000000000002,4.300000000000001,4.699999999999999,575.1224,742
2023-12-29 11:21:00,46.7,258.4925,12,-3.400000000000002,4.200000000000001,4.800000000000001,573.402,742
2023-12-29 11:24:00,46.4,250.3762,12,-3.5,4.199999999999999,4.699999999999999,569.1282,737
2023-12-29 11:27:00,46.4,255.1722,12,-3.3000000000000007,4.199999999999999,4.599999999999998,573.1716,760
2023-12-29 11:30:00,46.2,263.7804,12,-3.3999999999999986,4.199999999999999,4.699999999999999,571.5367,742
2023-12-29 11:33:00,46.4,254.4343,12,-3.3999999999999986,4.199999999999999,4.699999999999999,563.4204,731
2023-12-29 11:36:00,46.0,260.583,12,-3.3999999999999986,4.199999999999999,4.699999999999999,570.036,742
2023-12-29 11:39:00,46.5,260.0912,12,-3.5,4.300000000000001,4.699999999999999,574.8718,735
2023-12-29 11:42:00,47.3,261.3209,12,-3.5,4.4,4.800000000000001,592.7434,743
2023-12-29 11:45:00,47.5,256.2789,13,-3.599999999999998,4.5,4.899999999999999,591.0861,724
2023-12-29 11:48:00,47.7,252.2208,13,-3.5,4.4,4.800000000000001,591.7514,737
2023-12-29 11:51:00,48.1,252.8356,13,-3.6000000000000014,4.6,4.900000000000002,598.3088,724
2023-12-29 11:54:00,49.3,255.6641,13,-3.6000000000000014,4.5,5.100000000000001,622.5958,724
2023-12-29 11:57:00,49.5,255.787,13,-3.8000000000000007,4.699999999999999,5.200000000000003,621.7275,722
2023-12-29 12:00:00,49.9,258.7384,13,-3.8000000000000007,4.699999999999999,5.200000000000003,630.8142,722
2023-12-29 12:03:00,50.1,260.0912,13,-3.8000000000000007,4.800000000000001,5.199999999999999,633.3818,722
2023-12-29 12:06:00,50.9,258.8614,13,-3.8000000000000007,4.800000000000001,5.199999999999999,651.6461,722
2023-12-29 12:09:00,50.8,257.2627,13,-3.8999999999999986,4.700000000000001,5.300000000000001,649.7468,722
2023-12-29 12:12:00,52.0,261.3209,13,-4.0,4.9,5.399999999999999,667.5799,1756
2023-12-29 12:15:00,52.2,253.5735,13,-4.0,4.9,5.5,668.1971,1738
2023-12-29 12:18:00,53.4,259.7222,13,-3.900000000000002,5.0,5.5,673.894,1740
2023-12-29 12:21:00,52.6,261.1979,13,-4.100000000000001,5.1,5.5,705.129,1755
2023-12-29 12:24:00,52.6,258.8614,13,-4.0,5.0,5.5,705.2665,1740
2023-12-29 12:27:00,55.0,263.1655,13,-4.199999999999999,5.199999999999999,5.800000000000001,714.358,1850
2023-12-29 12:30:00,54.9,263.1655,13,-4.199999999999999,5.1,5.800000000000001,713.7821,1850
2023-12-29 12:33:00,54.8,269.1913,13,-4.199999999999999,5.1,5.800000000000001,723.9515,1763
2023-12-29 12:36:00,55.6,265.748,13,-4.300000000000001,5.199999999999999,5.800000000000001,725.8234,1850
2023-12-29 12:39:00,55.4,264.2723,13,-4.300000000000001,5.199999999999999,5.800000000000001,725.0187,1850
2023-12-29 12:42:00,55.4,263.0425,13,-4.199999999999999,5.199999999999999,5.800000000000001,723.4431,1850
2023-12-29 12:45:00,55.2,265.8709,14,-4.300000000000001,5.199999999999999,5.800000000000001,723.7159,1850
2023-12-29 12:48:00,55.9,266.2399,14,-4.299999999999997,5.199999999999999,5.899999999999999,738.8829,1850
2023-12-29 12:51:00,55.9,264.2723,14,-4.299999999999997,5.199999999999999,5.899999999999999,737.1339,1850
2023-12-29 12:54:00,55.9,260.952,14,-4.299999999999997,5.300000000000001,5.899999999999999,736.876,1850
2023-12-29 12:57:00,55.9,257.8776,14,-4.199999999999999,5.199999999999999,5.800000000000001,732.4755,1850
2023-12-29 13:00:00,56.2,261.4438,14,-4.199999999999999,5.199999999999999,5.800000000000001,738.3605,1850
2023-12-29 13:03:00,55.9,267.3466,14,-4.300000000000001,5.199999999999999,5.800000000000001,741.1227,1850
2023-12-29 13:06:00,56.2,263.7804,14,-4.300000000000001,5.199999999999999,5.800000000000001,743.7837,1850
2023-12-29 13:09:00,56.7,260.952,14,-4.399999999999999,5.300000000000001,5.899999999999999,751.1041,1845
2023-12-29 13:12:00,56.9,259.5992,14,-4.5,5.4,6.0,752.6206,1852
2023-12-29 13:15:00,57.1,262.5506,14,-4.5,5.300000000000001,6.0,764.6375,1844
2023-12-29 13:18:00,57.5,263.0425,14,-4.400000000000002,5.4,6.0,763.0447,1854
2023-12-29 13:21:00,57.3,262.7966,14,-4.400000000000002,5.4,6.0,762.4216,1852
2023-12-29 13:24:00,56.5,251.7289,14,-4.300000000000001,5.5,5.900000000000002,752.0908,1852
2023-12-29 13:27:00,57.3,256.2789,14,-4.399999999999999,5.4,5.899999999999999,759.4151,1852
2023-12-29 13:30:00,58.5,264.8871,14,-4.399999999999999,5.5,6.100000000000001,780.313,1854
2023-12-29 13:33:00,58.5,263.9034,14,-4.5,5.5,6.100000000000001,786.0546,1854
2023-12-29 13:36:00,58.5,263.9034,14,-4.399999999999999,5.5,6.099999999999998,787.2628,1854
2023-12-29 13:39:00,59.3,265.748,14,-4.5,5.5,6.199999999999999,810.4009,1854
2023-12-29 13:42:00,59.9,263.0425,14,-4.599999999999998,5.5,6.299999999999997,805.9919,1866
2023-12-29 13:45:00,59.7,263.7804,15,-4.600000000000001,5.5,6.199999999999999,807.1508,1866
2023-12-29 13:48:00,59.7,264.2723,15,-4.5,5.5,6.199999999999999,806.2712,1854
2023-12-29 13:51:00,59.1,258.4925,15,-4.5,5.6,6.199999999999999,797.1501,1854
2023-12-29 13:54:00,59.1,256.4019,15,-4.5,5.6,6.100000000000001,795.939,1854
2023-12-29 13:57:00,59.1,256.5249,15,-4.5,5.5,6.100000000000001,796.6906,1700
2023-12-29 14:00:00,59.3,265.748,15,-4.5,5.5,6.100000000000001,804.0311,1854
2023-12-29 14:03:00,59.7,264.0263,15,-4.5,5.5,6.199999999999999,808.799,1854
2023-12-29 14:06:00,60.7,264.3953,15,-4.600000000000001,5.5,6.300000000000001,823.3931,1866
2023-12-29 14:09:00,61.3,264.3953,15,-4.699999999999999,5.5,6.399999999999999,834.6363,1866
2023-12-29 14:12:00,61.5,259.4763,15,-4.599999999999998,5.799999999999999,6.299999999999997,839.795,1697
2023-12-29 14:15:00,61.7,261.8128,15,-4.699999999999999,5.699999999999999,6.399999999999999,844.9562,1873
2023-12-29 14:18:00,61.5,262.0587,15,-4.600000000000001,5.699999999999999,6.300000000000001,841.581,1697
2023-12-29 14:21:00,62.1,260.829,15,-4.699999999999999,5.699999999999999,6.300000000000001,850.7959,1873
2023-12-29 14:24:00,62.1,265.1331,15,-4.699999999999999,5.6,6.400000000000002,855.0044,1866
2023-12-29 14:27:00,62.7,266.2399,15,-4.899999999999999,5.699999999999999,6.599999999999998,865.2703,1878
2023-12-29 14:30:00,62.7,266.8547,15,-4.800000000000001,5.799999999999999,6.5,863.8329,1878
2023-12-29 14:33:00,62.5,268.2075,15,-4.800000000000001,5.8,6.599999999999998,864.5914,1878
2023-12-29 14:36:00,63.1,267.3466,15,-5.0,5.8,6.699999999999999,864.9741,1857
2023-12-29 14:39:00,63.0,272.5116,15,-5.0,5.8,6.699999999999999,868.8311,1857
2023-12-29 14:42:00,63.0,270.421,15,-4.899999999999999,5.8,6.599999999999998,866.9282,1857
2023-12-29 14:45:00,63.3,268.2075,16,-5.0,5.8,6.699999999999999,866.7261,1857
2023-12-29 14:48:00,63.2,270.667,16,-5.0,5.8999999999999995,6.699999999999999,868.7397,1857
2023-12-29 14:51:00,63.2,268.2075,16,-4.899999999999999,5.8,6.699999999999999,867.6944,1878
2023-12-29 14:54:00,63.0,268.9453,16,-4.900000000000002,5.8,6.700000000000003,860.9418,1878
2023-12-29 14:57:00,62.2,268.6994,16,-4.800000000000001,5.8,6.700000000000003,850.9736,1878
2023-12-29 15:00:00,62.4,270.667,16,-4.900000000000002,5.8,6.700000000000003,852.7575,1857
2023-12-29 15:03:00,62.1,268.6994,16,-4.800000000000001,5.8,6.600000000000001,851.1586,1878
2023-12-29 15:06:00,62.3,275.463,16,-4.900000000000002,5.8,6.600000000000001,853.8723,1857
2023-12-29 15:09:00,62.6,279.6441,16,-5.0,5.6,6.800000000000001,855.968,1442
2023-12-29 15:12:00,62.8,279.7671,16,-5.0,5.6,6.800000000000001,858.1559,1442
2023-12-29 15:15:00,62.6,279.0292,16,-5.0,5.8,6.699999999999999,854.9852,1857
2023-12-29 15:18:00,62.8,279.2752,16,-4.899999999999999,5.699999999999999,6.699999999999999,857.4052,1857
2023-12-29 15:21:00,62.6,272.3886,16,-4.899999999999999,5.699999999999999,6.699999999999999,863.3991,1857
2023-12-29 15:24:00,62.7,277.7995,16,-4.899999999999999,5.699999999999999,6.699999999999999,857.2001,1857
2023-12-29 15:27:00,62.8,272.0197,16,-4.899999999999999,5.699999999999999,6.699999999999999,856.7934,1857
2023-12-29 15:30:00,62.4,276.0778,16,-4.899999999999999,5.8,6.699999999999999,855.6195,1857
2023-12-29 15:33:00,62.6,273.0035,16,-4.899999999999999,5.699999999999999,6.699999999999999,858.9979,1857
2023-12-29 15:36:00,62.8,274.8481,16,-4.899999999999999,5.8,6.699999999999999,856.9286,1857
2023-12-29 15:39:00,62.4,273.6183,16,-4.899999999999999,5.8,6.699999999999999,865.6082,1857
2023-12-29 15:42:00,62.8,275.0941,16,-4.899999999999999,5.699999999999999,6.699999999999999,863.4635,1857
2023-12-29 15:45:00,62.8,279.1522,17,-4.899999999999999,5.699999999999999,6.699999999999999,860.9048,1857
2023-12-29 15:48:00,62.7,274.2332,17,-5.0,5.699999999999999,6.800000000000001,856.5495,1857
2023-12-29 15:51:00,62.8,276.2008,17,-5.0,5.699999999999999,6.800000000000001,861.8308,1857
2023-12-29 15:54:00,62.8,276.0778,17,-5.0,5.699999999999999,6.800000000000001,855.0004,1857
2023-12-29 15:57:00,62.8,273.2494,17,-5.0,5.799999999999999,6.800000000000001,856.8069,1857
2023-12-29 16:00:00,62.8,272.2656,17,-5.0,5.799999999999999,6.800000000000001,856.2333,1857
2023-12-29 16:03:00,62.6,279.3981,17,-5.0,5.799999999999999,6.800000000000001,860.5104,1857
2023-12-29 16:06:00,63.1,268.5764,17,-5.0,5.799999999999999,6.800000000000001,857.2095,1857
2023-12-29 16:09:00,62.4,266.3629,17,-4.900000000000002,5.8999999999999995,6.699999999999999,856.9264,1878
2023-12-29 16:12:00,61.8,261.8128,17,-4.900000000000002,5.999999999999999,6.699999999999999,849.1583,1878
2023-12-29 16:15:00,62.4,267.7156,17,-4.900000000000002,5.8999999999999995,6.699999999999999,848.186,1878
2023-12-29 16:18:00,62.2,265.1331,17,-4.900000000000002,5.8999999999999995,6.699999999999999,846.998,1878
2023-12-29 16:21:00,61.7,266.2399,17,-4.900000000000002,5.8999999999999995,6.600000000000001,835.1589,1878
2023-12-29 16:24:00,61.5,260.583,17,-4.800000000000001,5.8999999999999995,6.600000000000001,834.3201,1878
2023-12-29 16:27:00,61.5,269.1913,17,-4.900000000000002,5.8999999999999995,6.600000000000001,839.09,1878
2023-12-29 16:30:00,61.9,264.5182,17,-4.800000000000001,5.799999999999999,6.600000000000001,835.4523,1878
2023-12-29 16:33:00,61.8,261.5668,17,-4.900000000000002,5.799999999999999,6.600000000000001,837.2471,1878
2023-12-29 16:36:00,61.7,258.4925,17,-4.899999999999999,5.999999999999999,6.599999999999998,835.7418,1301
2023-12-29 16:39:00,60.7,264.5182,17,-4.899999999999999,5.999999999999999,6.5,817.4089,1878
2023-12-29 16:42:00,60.7,258.9844,17,-4.799999999999997,5.799999999999999,6.5,813.8401,1878
2023-12-29 16:45:00,60.9,267.7156,18,-4.799999999999997,5.799999999999999,6.5,815.0934,1878
2023-12-29 16:48:00,60.3,261.3209,18,-4.699999999999999,5.8,6.5,813.2221,1878
2023-12-29 16:51:00,60.5,261.1979,18,-4.799999999999997,5.699999999999999,6.5,815.1044,1878
2023-12-29 16:54:00,60.7,267.3466,18,-4.699999999999999,5.8,6.5,820.748,1878
2023-12-29 16:57:00,60.5,260.706,18,-4.799999999999997,5.799999999999999,6.5,817.3828,1878
2023-12-29 17:00:00,60.7,271.0359,18,-4.699999999999999,5.799999999999999,6.5,822.1969,1878
2023-12-29 17:03:00,60.9,265.1331,18,-4.799999999999997,5.799999999999999,6.5,816.6688,1878
2023-12-29 17:06:00,60.7,259.3533,18,-4.799999999999997,5.799999999999999,6.399999999999999,813.4208,1878
2023-12-29 17:09:00,60.5,258.9844,18,-4.699999999999999,5.8999999999999995,6.399999999999999,807.8734,1697
2023-12-29 17:12:00,60.3,260.2141,18,-4.800000000000001,5.8999999999999995,6.5,818.3448,1878
2023-12-29 17:15:00,60.7,264.5182,18,-4.699999999999999,5.8999999999999995,6.5,811.0557,1878
2023-12-29 17:18:00,60.7,263.1655,18,-4.800000000000001,5.8999999999999995,6.600000000000001,810.6461,1878
2023-12-29 17:21:00,60.2,257.8776,18,-4.800000000000001,5.8999999999999995,6.5,810.97,1301
2023-12-29 17:24:00,60.7,263.2885,18,-4.800000000000001,5.8999999999999995,6.5,814.7405,1878
2023-12-29 17:27:00,60.3,258.4925,18,-4.800000000000001,5.8999999999999995,6.5,808.2363,1301
2023-12-29 17:30:00,60.9,267.5926,18,-4.899999999999999,5.799999999999999,6.5,814.8314,1878
2023-12-29 17:33:00,62.1,271.4048,18,-4.899999999999999,5.6,6.800000000000001,859.3194,1857
2023-12-29 17:36:00,62.1,273.8643,18,-5.0,5.999999999999999,6.600000000000001,845.7731,1857
2023-12-29 17:39:00,61.8,265.0101,18,-4.699999999999999,5.8999999999999995,6.600000000000001,837.7289,1878
2023-12-29 17:42:00,61.7,262.1817,18,-4.800000000000001,5.8999999999999995,6.5,836.6118,1878
2023-12-29 17:45:00,60.5,259.9682,19,-4.600000000000001,5.8999999999999995,6.300000000000001,813.9625,1697
2023-12-29 17:48:00,60.5,259.5992,19,-4.700000000000003,5.8999999999999995,6.400000000000002,813.204,1697
2023-12-29 17:51:00,59.3,256.033,19,-4.599999999999998,5.8999999999999995,6.300000000000001,791.5696,1696
2023-12-29 17:54:00,59.1,254.0654,19,-4.599999999999998,5.8999999999999995,6.300000000000001,788.67,1696
2023-12-29 17:57:00,59.1,252.2208,19,-4.599999999999998,5.8999999999999995,6.300000000000001,781.8582,1696
2023-12-29 18:00:00,58.9,253.8194,19,-4.5,5.8999999999999995,6.199999999999999,781.0079,1696
2023-12-29 18:03:00,58.1,248.5315,19,-4.5,5.999999999999999,6.099999999999998,767.4798,1698
2023-12-29 18:06:00,57.5,246.0721,19,-4.5,5.999999999999999,6.100000000000001,759.9297,1698
2023-12-29 18:09:00,57.9,248.2856,19,-4.5,5.8999999999999995,6.100000000000001,769.9601,1698
2023-12-29 18:12:00,56.9,245.9491,19,-4.399999999999999,5.8999999999999995,6.099999999999998,749.1931,1698
2023-12-29 18:15:00,56.3,241.522,19,-4.399999999999999,5.999999999999999,6.0,741.0874,383
2023-12-29 18:18:00,55.9,235.9881,19,-4.299999999999997,5.8999999999999995,5.899999999999999,726.7751,1721
2023-12-29 18:21:00,55.7,235.3732,19,-4.299999999999997,5.8999999999999995,5.899999999999999,724.7928,1721
2023-12-29 18:24:00,55.5,236.849,19,-4.300000000000001,5.8999999999999995,5.899999999999999,722.4174,1721
2023-12-29 18:27:00,55.2,241.276,19,-4.300000000000001,5.999999999999999,5.899999999999999,726.6121,383
2023-12-29 18:30:00,55.9,244.3504,19,-4.300000000000001,5.799999999999999,6.0,730.896,1691
2023-12-29 18:33:00,55.9,241.1531,19,-4.399999999999999,5.8999999999999995,5.899999999999999,722.4184,383
2023-12-29 18:36:00,55.6,240.4152,19,-4.300000000000001,5.8999999999999995,5.900000000000002,717.6164,1721
2023-12-29 18:39:00,55.0,231.807,19,-4.300000000000001,5.999999999999999,5.800000000000001,709.6176,386
2023-12-29 18:42:00,54.2,228.1178,19,-4.100000000000001,5.999999999999999,5.700000000000003,700.9335,605
2023-12-29 18:45:00,54.0,226.1502,20,-4.199999999999999,5.8999999999999995,5.800000000000001,694.949,386
2023-12-29 18:48:00,53.2,227.6259,20,-4.099999999999998,5.999999999999999,5.699999999999999,687.3548,605
2023-12-29 18:51:00,53.2,231.4381,20,-4.099999999999998,5.8999999999999995,5.599999999999998,685.8723,605
2023-12-29 18:54:00,53.2,229.3475,20,-4.099999999999998,5.8999999999999995,5.699999999999999,682.5989,605
2023-12-29 18:57:00,53.2,224.9204,20,-4.199999999999999,5.8999999999999995,5.699999999999999,683.7955,603
2023-12-29 19:00:00,53.0,224.9204,20,-4.100000000000001,5.999999999999999,5.699999999999999,682.9101,605
2023-12-29 19:03:00,52.0,219.5096,20,-4.0,5.999999999999999,5.5,672.6093,524
2023-12-29 19:06:00,51.0,212.9919,20,-3.900000000000002,5.999999999999999,5.400000000000002,652.0817,482
2023-12-29 19:09:00,50.3,219.1406,20,-3.900000000000002,5.799999999999999,5.300000000000001,642.5536,493
2023-12-29 19:12:00,50.3,220.6163,20,-3.8999999999999986,5.799999999999999,5.399999999999999,640.5422,493
2023-12-29 19:15:00,49.5,212.623,20,-3.8999999999999986,5.699999999999999,5.199999999999999,625.4838,487
2023-12-29 19:18:00,49.9,223.9366,20,-3.799999999999997,5.799999999999999,5.299999999999997,634.787,597
2023-12-29 19:21:00,49.9,222.8299,20,-3.799999999999997,5.699999999999999,5.299999999999997,635.3281,597
2023-12-29 19:24:00,49.9,225.0434,20,-3.8999999999999986,5.699999999999999,5.399999999999999,633.5588,597
2023-12-29 19:27:00,49.9,225.2894,20,-3.8999999999999986,5.6,5.300000000000001,629.9338,597
2023-12-29 19:30:00,49.9,224.3056,20,-3.8999999999999986,5.699999999999999,5.300000000000001,631.7234,597
2023-12-29 19:33:00,49.7,220.8623,20,-3.8000000000000007,5.699999999999999,5.300000000000001,631.1751,493
2023-12-29 19:36:00,49.7,220.6163,20,-3.8999999999999986,5.799999999999999,5.300000000000001,631.9666,493
2023-12-29 19:39:00,49.5,215.6973,20,-3.8000000000000007,5.799999999999999,5.300000000000001,627.5513,493
2023-12-29 19:42:00,49.5,215.4514,20,-3.900000000000002,5.799999999999999,5.300000000000001,629.4927,493
2023-12-29 19:45:00,49.5,218.2798,21,-3.900000000000002,5.799999999999999,5.300000000000001,629.1214,493
2023-12-29 19:48:00,48.3,199.8336,21,-3.8999999999999986,5.699999999999999,5.300000000000001,608.4326,492
2023-12-29 19:51:00,47.5,198.7269,21,-3.900000000000002,5.8,5.300000000000001,592.4307,492
2023-12-31 07:21:00,52.2,242.3828,21,-3.5,4.8999999999999995,5.0,822.161,709
2023-12-31 07:24:00,54.2,204.2607,21,-3.799999999999997,5.3999999999999995,4.799999999999997,795.4734,480
2023-12-31 07:27:00,44.4,240.2922,21,-3.0,4.4,4.199999999999999,576.3074,686
2023-12-31 07:30:00,40.5,209.0567,21,-3.1999999999999993,3.9000000000000004,4.199999999999999,479.3871,1026
2023-12-31 07:33:00,36.3,197.989,21,-2.6999999999999993,3.6999999999999993,3.6999999999999993,425.1774,1002
2023-12-31 07:36:00,36.3,202.4161,21,-2.6999999999999993,3.6000000000000005,3.6999999999999993,419.7373,1002
2023-12-31 07:39:00,37.2,198.7269,21,-2.6999999999999993,3.7,3.6999999999999993,432.3793,1002
2023-12-31 07:42:00,37.5,196.1444,21,-2.6999999999999993,3.8000000000000007,3.6999999999999993,433.0605,1002
2023-12-31 07:45:00,37.7,196.3903,21,-2.799999999999997,3.9000000000000004,3.799999999999997,434.7938,1001
2023-12-31 07:48:00,37.9,196.2674,21,-2.6999999999999993,4.0,3.799999999999997,439.4909,1001
2023-12-31 07:51:00,37.9,194.4227,21,-2.6999999999999993,4.1,3.8999999999999986,439.8928,1001
2023-12-31 07:54:00,37.7,187.0443,21,-2.8000000000000007,4.199999999999999,3.900000000000002,444.4664,1001
2023-12-31 07:57:00,37.9,191.9633,21,-2.8000000000000007,4.199999999999999,3.900000000000002,440.245,1001
2023-12-31 08:00:00,37.9,190.4875,21,-2.8000000000000007,4.199999999999999,3.900000000000002,442.9159,1001
2023-12-31 08:03:00,38.1,190.4875,21,-2.8999999999999986,4.1,3.8999999999999986,439.6206,1001
2023-12-31 08:06:00,37.9,188.6429,21,-2.8000000000000007,4.3,3.8999999999999986,440.0526,1001
2023-12-31 08:09:00,38.1,193.6849,22,-2.8000000000000007,4.199999999999999,3.8999999999999986,449.552,1001
2023-12-31 08:12:00,38.5,193.316,22,-2.900000000000002,4.299999999999999,4.0,448.8448,1001
2023-12-31 08:18:00,38.7,196.2674,22,-2.900000000000002,4.299999999999999,4.0,452.9292,1001
2023-12-31 08:21:00,38.9,201.0634,22,-3.0,4.299999999999999,4.100000000000001,396.2976,1027
2023-12-31 08:24:00,41.5,205.8594,22,-2.8999999999999986,4.6000000000000005,4.099999999999998,485.9457,1033
2023-12-31 08:30:00,38.5,205.6134,22,-2.6999999999999993,4.6000000000000005,3.6999999999999993,430.1512,1032
2023-12-31 08:33:00,37.9,204.7526,22,-2.5,4.1,3.5,443.359,1009
2023-12-31 08:39:00,38.1,204.1377,22,-2.5,4.1,3.6000000000000014,442.3828,1009
2023-12-31 08:42:00,37.7,204.0148,22,-2.5,4.0,3.5,433.2371,1009
2023-12-31 08:48:00,37.7,205.4904,22,-2.400000000000002,3.9000000000000004,3.5,436.8943,1009
2023-12-31 08:51:00,37.5,206.1053,22,-2.400000000000002,3.9000000000000004,3.5,434.0588,1009
2023-12-31 08:54:00,37.6,206.8432,22,-2.599999999999998,3.9000000000000004,3.599999999999998,438.0861,1009
2023-12-31 09:00:00,37.7,206.8432,22,-2.599999999999998,4.0,3.599999999999998,438.7642,1009
2023-12-31 09:03:00,38.6,214.0987,22,-2.700000000000003,4.199999999999999,3.700000000000003,450.0604,1017
2023-12-31 09:09:00,41.5,215.9433,23,-2.700000000000003,4.1,4.100000000000001,455.5725,1017
2023-12-31 09:12:00,41.3,221.969,23,-2.900000000000002,4.199999999999999,4.100000000000001,504.8284,1035
2023-12-31 09:27:00,42.3,222.7069,23,-2.8000000000000007,4.3,3.8000000000000007,500.5824,1035
2023-12-31 09:30:00,42.2,231.4381,23,-3.1000000000000014,4.4,4.199999999999999,503.3422,678
2023-12-31 09:33:00,44.4,255.787,23,-3.0,4.2,4.300000000000001,532.3526,685
2023-12-31 09:39:00,44.6,255.91,23,-3.1000000000000014,4.2,4.300000000000001,534.8251,24
2023-12-31 09:42:00,45.0,253.3275,23,-3.1000000000000014,4.2,4.400000000000002,540.3611,685
2023-12-31 09:45:00,45.8,245.2112,23,-3.1999999999999993,4.5,4.5,554.4705,704
2023-12-31 09:51:00,45.6,243.9815,23,-3.1999999999999993,4.5,4.5,552.872,704
2023-12-31 09:54:00,45.1,241.0301,23,-3.1000000000000014,4.5,4.400000000000002,544.4119,686
2023-12-31 10:00:00,45.1,240.9071,23,-3.1000000000000014,4.5,4.400000000000002,546.0257,686
2023-12-31 10:03:00,45.1,246.195,23,-3.1000000000000014,4.4,4.400000000000002,546.1967,685
2023-12-31 10:09:00,45.0,246.5639,24,-3.1000000000000014,4.4,4.400000000000002,545.4866,685
2023-12-31 10:12:00,45.0,247.9167,24,-3.1000000000000014,4.299999999999999,4.300000000000001,544.4164,687
2023-12-31 10:15:00,44.6,243.6125,24,-3.0,4.3,4.199999999999999,536.7695,687
2023-12-31 10:21:00,44.4,244.1044,24,-3.0,4.3,4.199999999999999,535.0491,687
2023-12-31 10:24:00,44.4,244.5963,24,-3.0,4.3,4.199999999999999,536.5428,687
2023-12-31 10:27:00,44.6,247.0558,24,-3.0,4.199999999999999,4.300000000000001,534.4548,687
2023-12-31 10:30:00,45.2,256.5249,24,-3.1000000000000014,4.199999999999999,4.300000000000001,546.2405,24
2023-12-31 10:36:00,45.0,257.1397,24,-3.0,4.199999999999999,4.299999999999997,546.7292,25
2023-12-31 10:39:00,46.1,255.6641,24,-3.1999999999999993,4.300000000000001,4.399999999999999,561.2849,760
2023-12-31 10:45:00,46.4,254.5573,24,-3.1999999999999993,4.300000000000001,4.5,569.3394,760
2023-12-31 10:48:00,46.2,254.0654,24,-3.1999999999999993,4.300000000000001,4.5,564.6896,760
2023-12-31 10:51:00,46.9,258.4925,24,-3.1999999999999993,4.5,4.5,575.6924,760
2023-12-31 10:57:00,46.9,258.2465,24,-3.1999999999999993,4.5,4.5,575.1105,760
2023-12-31 11:00:00,47.1,261.5668,24,-3.3000000000000007,4.4,4.600000000000001,578.4084,742
2023-12-31 11:06:00,47.3,259.1074,24,-3.3999999999999986,4.5,4.699999999999999,584.3366,743
2023-12-31 11:09:00,47.4,257.5087,25,-3.3000000000000007,4.4,4.600000000000001,581.8245,760
2023-12-31 11:15:00,47.3,258.7384,25,-3.3000000000000007,4.4,4.600000000000001,582.5681,760
2023-12-31 11:18:00,47.1,256.8938,25,-3.3000000000000007,4.4,4.600000000000001,573.5355,760
2023-12-31 11:21:00,47.3,264.0263,25,-3.3000000000000007,4.4,4.600000000000001,581.4333,742
2023-12-31 11:27:00,47.3,264.5182,25,-3.3000000000000007,4.4,4.699999999999999,582.9695,742
2023-12-31 11:30:00,47.5,268.3304,25,-3.3000000000000007,4.4,4.699999999999999,585.5112,742
2023-12-31 11:36:00,47.5,268.5764,25,-3.3999999999999986,4.300000000000001,4.699999999999999,581.4374,742
2023-12-31 11:39:00,47.4,270.421,25,-3.3000000000000007,4.300000000000001,4.600000000000001,582.1904,750
2023-12-31 11:45:00,47.2,272.8805,25,-3.3000000000000007,4.300000000000001,4.699999999999999,582.7351,750
2023-12-31 11:48:00,47.3,271.4048,25,-3.3999999999999986,4.300000000000001,4.699999999999999,582.3654,742
2023-12-31 11:51:00,47.3,265.8709,25,-3.3000000000000007,4.300000000000001,4.699999999999999,583.4992,742
2023-12-31 11:57:00,47.9,268.8223,25,-3.3999999999999986,4.300000000000001,4.699999999999999,593.6379,742
2023-12-31 12:00:00,51.4,278.0454,25,-3.3999999999999986,4.6,4.899999999999999,615.7068,788
2023-12-31 12:06:00,49.7,277.7995,25,-3.3999999999999986,4.699999999999999,4.899999999999999,641.5209,788
2023-12-31 12:09:00,51.4,277.4306,26,-3.3999999999999986,4.699999999999999,4.899999999999999,645.4207,788
2023-12-31 12:12:00,51.5,277.1846,26,-3.299999999999997,4.799999999999999,4.799999999999997,645.1691,785
2023-12-31 12:18:00,51.4,280.013,26,-3.3999999999999986,4.699999999999999,4.799999999999997,645.8085,788
2023-12-31 12:21:00,51.4,277.5535,26,-3.3999999999999986,4.6,4.799999999999997,626.231,788
2023-12-31 12:27:00,51.3,278.0454,26,-3.299999999999997,4.6,4.799999999999997,601.8816,788
2023-12-31 12:30:00,50.7,281.4887,26,-3.299999999999997,4.5,4.699999999999999,618.1269,788
2023-12-31 12:36:00,49.7,283.5793,26,-3.1999999999999993,4.5,4.5,619.7883,749
2023-12-31 12:39:00,51.0,285.4239,26,-3.1999999999999993,4.4,4.600000000000001,622.5375,749
2023-12-31 12:42:00,48.9,268.3304,26,-3.1000000000000014,4.500000000000001,4.5,606.4268,759
2023-12-31 12:48:00,48.7,266.1169,26,-3.099999999999998,4.500000000000001,4.5,605.1463,759
2023-12-31 12:51:00,48.7,264.3953,26,-3.099999999999998,4.5,4.5,607.1644,758
2023-12-31 12:54:00,48.3,259.9682,26,-3.099999999999998,4.6000000000000005,4.399999999999999,608.3024,758
2023-12-31 12:57:00,48.5,257.1397,26,-3.1000000000000014,4.6000000000000005,4.5,602.4691,758
2023-12-31 13:03:00,48.7,260.829,26,-3.1999999999999993,4.6000000000000005,4.5,607.706,758
2023-12-31 13:06:00,48.9,262.6736,26,-3.1999999999999993,4.6000000000000005,4.5,607.6248,758
2023-12-31 13:09:00,48.7,262.5506,27,-3.1999999999999993,4.6000000000000005,4.5,612.6053,758
2023-12-31 13:12:00,49.3,265.8709,27,-3.1999999999999993,4.6,4.600000000000001,612.7833,759
2023-12-31 13:18:00,49.1,267.7156,27,-3.1999999999999993,4.6,4.600000000000001,610.8276,759
2023-12-31 13:21:00,49.3,270.667,27,-3.3000000000000007,4.6,4.600000000000001,612.6168,759
2023-12-31 13:27:00,49.1,269.5602,27,-3.3000000000000007,4.6,4.600000000000001,613.0947,759
2023-12-31 13:30:00,49.1,268.0845,27,-3.1999999999999993,4.6,4.600000000000001,619.3446,759
2023-12-31 13:33:00,49.3,268.3304,27,-3.1999999999999993,4.6,4.600000000000001,613.9963,759
2023-12-31 13:36:00,49.1,267.1007,27,-3.1999999999999993,4.6,4.600000000000001,613.8622,759
2023-12-31 13:42:00,49.3,267.5926,27,-3.3000000000000007,4.6,4.600000000000001,613.4468,759
2023-12-31 13:45:00,49.3,268.6994,27,-3.3000000000000007,4.5,4.600000000000001,617.8851,759
2023-12-31 13:48:00,49.4,268.6994,27,-3.3000000000000007,4.6,4.600000000000001,616.4974,759
2023-12-31 13:51:00,49.7,274.4792,27,-3.3000000000000007,4.5,4.699999999999999,619.5065,759
2023-12-31 13:57:00,49.9,274.2332,27,-3.3000000000000007,4.6,4.699999999999999,622.2466,759
2023-12-31 14:00:00,51.3,272.2656,27,-3.3000000000000007,4.6,4.800000000000001,603.7092,785
2023-12-31 14:03:00,49.5,272.8805,27,-3.3000000000000007,4.699999999999999,4.699999999999999,619.2542,785
2023-12-31 14:09:00,50.1,273.2494,28,-3.3000000000000007,4.699999999999999,4.800000000000001,625.1394,785
2023-12-31 14:12:00,50.1,268.9453,28,-3.5,4.800000000000001,4.900000000000002,645.2132,782
2023-12-31 14:18:00,51.9,269.1913,28,-3.5,4.9,4.900000000000002,646.7946,782
2023-12-31 14:21:00,51.9,268.2075,28,-3.5,4.9,4.900000000000002,649.7288,782
2023-12-31 14:24:00,51.8,269.9291,28,-3.5,4.9,5.0,650.9158,782
2023-12-31 14:36:00,52.4,272.8805,28,-3.5,4.9,5.0,661.0483,782
2023-12-31 14:39:00,52.4,274.4792,28,-3.5,4.800000000000001,5.0,662.5524,782
2023-12-31 14:42:00,52.4,274.2332,28,-3.5,4.800000000000001,5.0,661.7375,782
2023-12-31 14:48:00,52.5,273.1265,28,-3.5,4.800000000000001,5.0,662.4163,782
2023-12-31 14:51:00,52.4,273.0035,28,-3.5,4.9,5.0,660.9037,782
2023-12-31 14:54:00,52.2,274.7251,28,-3.5,4.9,5.0,662.8516,782
2023-12-31 14:57:00,52.6,273.0035,28,-3.599999999999998,4.9,5.099999999999998,666.0359,782
2023-12-31 15:03:00,52.6,272.8805,28,-3.5,4.9,5.0,666.2632,782
2023-12-31 15:06:00,52.6,272.6346,28,-3.5,5.0,5.0,667.0016,782
2023-12-31 15:09:00,53.0,274.2332,29,-3.599999999999998,4.9,5.0,668.4835,783
2023-12-31 15:15:00,52.9,273.7413,29,-3.599999999999998,5.0,5.099999999999998,666.3218,782
2023-12-31 15:18:00,52.9,272.3886,29,-3.599999999999998,5.0,5.099999999999998,670.0795,797
2023-12-31 15:21:00,52.9,272.3886,29,-3.599999999999998,5.0,5.099999999999998,668.5901,797
2023-12-31 15:24:00,52.9,272.5116,29,-3.599999999999998,4.9,5.099999999999998,669.4238,783
2023-12-31 15:30:00,52.8,273.4954,29,-3.599999999999998,5.0,5.099999999999998,682.7364,782
2023-12-31 15:33:00,53.2,275.34,29,-3.599999999999998,5.0,5.099999999999998,676.5853,794
2023-12-31 15:39:00,53.3,275.463,29,-3.599999999999998,5.0,5.099999999999998,676.7402,794
2023-12-31 15:42:00,53.4,274.9711,29,-3.599999999999998,5.0,5.099999999999998,680.333,794
2023-12-31 15:45:00,53.4,272.5116,29,-3.599999999999998,5.0,5.199999999999999,679.8634,797
2023-12-31 15:57:00,53.2,269.5602,29,-3.599999999999998,5.0,5.099999999999998,676.8899,797
2023-12-31 16:00:00,53.0,266.9777,29,-3.599999999999998,5.1,5.099999999999998,675.8793,797
2023-12-31 16:03:00,53.4,271.7737,29,-3.6999999999999993,5.0,5.199999999999999,681.4237,797
2023-12-31 16:09:00,53.6,271.6508,30,-3.6000000000000014,5.0,5.100000000000001,680.1708,797
2023-12-31 16:12:00,53.6,269.3142,30,-3.6999999999999993,5.1,5.199999999999999,682.0646,797
2023-12-31 16:15:00,53.4,266.3629,30,-3.599999999999998,5.1,5.099999999999998,680.7084,797
2023-12-31 16:21:00,53.4,265.0101,30,-3.599999999999998,5.1,5.099999999999998,679.2762,797
