Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-01-04 19:21:00,39.5,189.0119,87,-3.0,5.3999999999999995,4.199999999999999,437.0979,927
2024-01-04 19:24:00,39.3,191.4714,87,-3.0,5.499999999999999,4.200000000000003,438.8325,927
2024-01-04 19:30:00,39.3,192.4552,87,-3.0,5.3999999999999995,4.200000000000003,439.058,927
2024-01-04 19:33:00,39.5,194.9146,87,-3.0,5.3999999999999995,4.200000000000003,440.8981,927
2024-01-04 19:36:00,39.3,194.2998,87,-2.900000000000002,5.3999999999999995,4.200000000000003,437.742,927
2024-01-04 19:39:00,39.7,206.4742,87,-3.099999999999998,5.199999999999999,4.399999999999999,441.3717,935
2024-01-04 19:45:00,39.9,207.2121,87,-3.099999999999998,5.199999999999999,4.5,443.1805,935
2024-01-04 19:48:00,39.5,205.2445,87,-3.1000000000000014,5.1,4.399999999999999,440.1103,935
2024-01-04 19:51:00,39.3,202.908,87,-3.099999999999998,5.199999999999999,4.299999999999997,439.2748,935
2024-01-04 19:54:00,39.1,198.7269,88,-3.0,5.199999999999999,4.300000000000001,435.191,934
2024-01-04 20:00:00,39.1,199.8336,88,-3.0,5.1,4.300000000000001,433.6755,935
2024-01-04 20:03:00,38.9,197.4971,88,-3.0,5.1,4.199999999999999,432.0833,936
2024-01-04 20:06:00,39.1,199.0958,88,-3.0,5.1,4.199999999999999,432.4131,935
2024-01-04 20:09:00,38.9,196.7593,88,-3.0,5.1,4.199999999999999,432.0596,936
2024-01-04 20:15:00,38.9,194.4227,88,-3.0,5.1,4.199999999999999,430.4507,934
2024-01-04 20:18:00,38.9,198.7269,88,-3.099999999999998,5.199999999999999,4.199999999999999,432.8085,935
2024-01-04 20:21:00,39.3,206.7202,88,-3.0,5.1,4.300000000000001,436.4318,935
2024-01-04 20:24:00,40.1,205.2445,88,-3.1000000000000014,5.199999999999999,4.300000000000001,448.8023,935
2024-01-04 20:30:00,40.1,203.7688,88,-3.1000000000000014,5.199999999999999,4.300000000000001,447.1606,935
2024-01-04 20:33:00,39.7,196.8822,88,-3.5,5.1,4.800000000000001,442.3506,939
2024-01-04 20:39:00,39.7,195.1606,88,-3.5,5.199999999999999,4.800000000000001,444.3085,939
2024-01-04 20:42:00,40.1,201.3093,88,-3.5,5.1,4.800000000000001,446.5608,469
2024-01-04 20:45:00,40.1,201.8012,88,-3.5,5.199999999999999,4.900000000000002,448.9383,469
2024-01-04 20:48:00,40.1,201.6782,88,-3.5,5.199999999999999,4.800000000000001,446.5008,469
2024-01-04 20:54:00,40.0,202.5391,88,-3.5,5.1,4.800000000000001,448.4191,469
2024-01-04 20:57:00,40.1,201.8012,89,-3.5,5.199999999999999,4.800000000000001,446.2439,469
2024-01-04 21:00:00,39.9,199.9566,89,-3.5,5.199999999999999,4.800000000000001,445.319,939
2024-01-04 21:06:00,39.9,199.0958,89,-3.5,5.199999999999999,4.800000000000001,444.3452,939
2024-01-04 21:09:00,39.9,196.7593,89,-3.5,5.199999999999999,4.800000000000001,444.6554,939
2024-01-04 21:15:00,39.7,195.1606,89,-3.3999999999999986,5.1,4.699999999999999,442.4782,939
2024-01-04 21:18:00,40.7,209.0567,89,-3.6000000000000014,5.0,4.900000000000002,456.5537,469
2024-01-04 21:24:00,40.7,209.3027,89,-3.6000000000000014,5.1,4.900000000000002,455.2628,469
2024-01-04 21:27:00,40.7,204.6296,89,-3.6000000000000014,5.199999999999999,4.900000000000002,460.4008,469
2024-01-04 21:30:00,40.5,198.112,89,-3.5,5.299999999999999,4.900000000000002,452.7317,939
2024-01-04 21:36:00,40.3,196.8822,89,-3.6000000000000014,5.199999999999999,4.900000000000002,452.565,939
2024-01-04 21:39:00,38.9,192.0862,89,-3.400000000000002,5.3999999999999995,4.800000000000001,435.6081,939
2024-01-04 21:45:00,40.3,192.0862,89,-3.5,5.299999999999999,4.699999999999999,447.9418,939
2024-01-04 21:48:00,38.1,149.0451,89,-3.1999999999999993,5.499999999999999,4.400000000000002,420.3627,943
2024-01-05 07:27:00,51.8,342.976,89,-3.1000000000000014,3.500000000000001,4.300000000000001,870.3207,1178
2024-01-05 07:30:00,54.2,252.8356,89,-3.3000000000000007,4.999999999999999,4.600000000000001,834.7343,835
2024-01-05 07:33:00,46.5,254.1884,90,-2.8000000000000007,4.499999999999999,4.300000000000001,649.2274,34
2024-01-05 07:36:00,42.2,253.3275,90,-2.6000000000000014,4.000000000000001,3.8000000000000007,539.4022,35
2024-01-05 07:39:00,39.9,241.522,90,-2.5,3.700000000000001,3.6000000000000014,476.0664,31
2024-01-05 07:42:00,39.1,223.3218,90,-2.3999999999999986,3.8000000000000007,3.3999999999999986,452.7079,67
2024-01-05 07:45:00,37.7,220.1244,90,-2.1999999999999993,3.6000000000000005,3.1999999999999993,435.6155,67
2024-01-05 07:48:00,39.9,228.9786,90,-2.3000000000000007,3.8000000000000007,3.5,438.9442,79
2024-01-05 07:51:00,41.1,251.4829,90,-2.6000000000000014,4.1000000000000005,3.8000000000000007,484.9263,35
2024-01-05 07:54:00,41.1,249.8843,90,-2.599999999999998,4.1000000000000005,3.8000000000000007,476.5744,35
2024-01-05 07:57:00,40.8,243.3666,90,-2.599999999999998,4.1000000000000005,3.6999999999999993,481.091,31
2024-01-05 08:00:00,40.9,231.1921,90,-2.5,4.2,3.6999999999999993,478.3795,1011
2024-01-05 08:03:00,38.1,234.3895,90,-2.599999999999998,4.0,3.8999999999999986,480.4298,33
2024-01-05 08:06:00,41.2,257.6317,90,-2.8000000000000007,4.0,4.0,487.0492,35
2024-01-05 08:09:00,41.8,273.1265,90,-2.900000000000002,3.9000000000000004,4.100000000000001,498.8028,50
2024-01-05 08:12:00,42.2,260.0912,90,-2.900000000000002,4.0,4.199999999999999,498.6414,25
2024-01-05 08:15:00,42.2,242.3828,90,-2.900000000000002,4.1,4.199999999999999,495.4826,27
2024-01-05 08:18:00,41.3,246.8099,90,-2.900000000000002,4.199999999999999,4.199999999999999,487.1959,677
2024-01-05 08:21:00,41.1,233.5287,90,-3.0,4.3999999999999995,4.200000000000003,483.6074,678
2024-01-05 08:24:00,41.5,235.0043,90,-3.099999999999998,4.4,4.299999999999997,489.5227,678
2024-01-05 08:27:00,41.6,238.2017,90,-3.1999999999999993,4.3,4.399999999999999,489.0227,702
2024-01-05 08:30:00,41.2,221.4771,90,-3.200000000000003,4.3,4.400000000000002,472.1945,975
2024-01-05 08:33:00,40.3,229.9624,91,-2.8999999999999986,4.1,4.0,467.3427,1015
2024-01-05 08:36:00,40.7,258.8614,91,-3.1000000000000014,3.8,4.300000000000001,473.6849,23
2024-01-05 08:39:00,41.8,270.667,91,-3.3000000000000007,3.9000000000000004,4.599999999999998,485.8007,1058
2024-01-05 08:42:00,42.1,256.4019,91,-3.3999999999999986,4.0,4.600000000000001,495.6125,24
2024-01-05 08:45:00,41.8,255.91,91,-3.3000000000000007,4.2,4.599999999999998,490.6122,717
2024-01-05 08:48:00,41.1,248.9005,91,-3.299999999999997,4.2,4.5,477.8319,717
2024-01-05 08:51:00,40.8,250.1302,91,-3.1999999999999993,4.2,4.5,473.9502,22
2024-01-05 08:54:00,40.8,249.1464,91,-3.3000000000000007,4.2,4.5,472.5792,717
2024-01-05 08:57:00,40.5,238.5706,91,-3.200000000000003,4.2,4.5,468.2209,702
2024-01-05 09:00:00,40.3,248.5315,91,-3.1999999999999993,4.2,4.5,466.0829,22
2024-01-05 09:03:00,40.1,258.2465,91,-3.299999999999997,4.0,4.599999999999998,458.0577,24
2024-01-05 09:06:00,39.9,259.3533,91,-3.1999999999999993,3.9000000000000004,4.5,451.7372,25
2024-01-05 09:09:00,40.3,263.2885,91,-3.3000000000000007,4.0,4.5,457.1284,24
2024-01-05 09:12:00,40.8,264.3953,91,-3.400000000000002,4.0,4.600000000000001,465.2286,739
2024-01-05 09:15:00,41.1,253.8194,91,-3.3999999999999986,4.199999999999999,4.699999999999999,467.2179,715
2024-01-05 09:18:00,41.1,255.2951,91,-3.3000000000000007,4.199999999999999,4.699999999999999,467.6365,717
2024-01-05 09:21:00,41.0,266.7318,91,-3.400000000000002,4.199999999999999,4.699999999999999,470.1872,739
2024-01-05 09:24:00,42.1,273.2494,91,-3.5,4.200000000000001,4.800000000000001,478.5861,739
2024-01-05 09:27:00,42.2,274.8481,91,-3.5,4.199999999999999,4.900000000000002,486.1133,739
2024-01-05 09:30:00,42.7,288.0063,91,-3.599999999999998,4.200000000000001,5.0,491.5136,1068
2024-01-05 09:33:00,43.4,287.8834,92,-3.599999999999998,4.1,5.0,498.8854,1068
2024-01-05 09:36:00,44.2,295.1389,92,-3.799999999999997,3.999999999999999,5.199999999999999,511.6896,1064
2024-01-05 09:39:00,44.2,292.8024,92,-3.6999999999999993,4.0,5.099999999999998,506.853,1068
2024-01-05 09:42:00,44.0,290.3429,92,-3.599999999999998,4.1,5.099999999999998,504.2997,1068
2024-01-05 09:45:00,44.0,291.0807,92,-3.6999999999999993,4.1,5.099999999999998,513.6373,1068
2024-01-05 09:48:00,42.8,257.0168,92,-3.3000000000000007,4.199999999999999,4.600000000000001,482.2126,738
2024-01-05 09:51:00,44.0,255.787,92,-3.400000000000002,4.3,4.700000000000003,486.565,716
2024-01-05 09:54:00,41.3,230.5773,92,-2.799999999999997,4.6,4.099999999999998,462.7406,1034
2024-01-05 09:57:00,41.2,231.0692,92,-2.8999999999999986,4.9,4.199999999999999,464.6656,681
2024-01-05 10:00:00,40.5,229.2245,92,-2.8000000000000007,4.800000000000001,4.100000000000001,453.0644,1034
2024-01-05 10:03:00,40.1,228.6097,92,-2.700000000000003,4.7,3.900000000000002,447.1006,1034
2024-01-05 10:06:00,39.3,230.5773,92,-2.6999999999999993,4.6000000000000005,3.8999999999999986,433.9766,1034
2024-01-05 10:09:00,39.5,232.6678,92,-2.6999999999999993,4.6000000000000005,3.900000000000002,440.7078,1034
2024-01-05 10:12:00,39.5,233.6516,92,-2.8000000000000007,4.500000000000001,4.0,441.8745,677
2024-01-05 10:15:00,39.3,234.5125,92,-2.6999999999999993,4.500000000000001,3.8999999999999986,439.0211,677
2024-01-05 10:18:00,39.5,235.7422,92,-2.6999999999999993,4.4,3.8999999999999986,436.1486,677
2024-01-05 10:21:00,39.2,237.2179,92,-2.8000000000000007,4.4,4.099999999999998,441.0678,677
2024-01-05 10:24:00,39.5,240.4152,92,-2.8000000000000007,4.4,4.100000000000001,440.7373,677
2024-01-05 10:27:00,38.9,237.8328,92,-3.099999999999998,4.300000000000001,4.299999999999997,433.5571,702
2024-01-05 10:30:00,39.3,237.2179,93,-3.0,4.2,4.199999999999999,438.3546,678
2024-01-05 10:33:00,39.5,237.9557,93,-3.099999999999998,4.300000000000001,4.299999999999997,443.5152,702
2024-01-05 10:36:00,39.7,241.1531,93,-3.099999999999998,4.300000000000001,4.399999999999999,442.1661,702
2024-01-05 10:39:00,39.7,238.6936,93,-3.0,4.300000000000001,4.300000000000001,441.5725,678
2024-01-05 10:42:00,40.3,238.0787,93,-3.1000000000000014,4.200000000000001,4.300000000000001,451.3964,702
2024-01-05 10:45:00,40.5,239.6774,93,-3.1000000000000014,4.4,4.400000000000002,454.3219,702
2024-01-05 10:48:00,40.2,239.0625,93,-3.1000000000000014,4.300000000000001,4.400000000000002,452.1261,702
2024-01-05 10:51:00,40.5,245.8261,93,-3.1000000000000014,4.300000000000001,4.399999999999999,454.6341,687
2024-01-05 10:54:00,39.9,241.522,93,-3.1000000000000014,4.300000000000001,4.300000000000001,446.6848,687
2024-01-05 10:57:00,40.3,240.5382,93,-3.1000000000000014,4.200000000000001,4.199999999999999,453.5757,687
2024-01-05 11:03:00,40.3,235.9881,93,-3.0,4.200000000000001,4.199999999999999,451.4792,678
2024-01-05 11:06:00,40.3,238.6936,93,-3.1000000000000014,4.200000000000001,4.300000000000001,452.9119,702
2024-01-05 11:09:00,40.7,250.991,93,-3.1000000000000014,4.200000000000001,4.300000000000001,460.2777,22
2024-01-05 11:12:00,42.6,241.522,93,-3.3000000000000007,4.4,4.599999999999998,485.0001,700
2024-01-05 11:18:00,42.6,241.276,93,-3.3000000000000007,4.4,4.599999999999998,488.6356,700
2024-01-05 11:21:00,43.0,245.8261,93,-3.3000000000000007,4.5,4.600000000000001,495.996,704
2024-01-05 11:24:00,43.6,250.3762,93,-3.3000000000000007,4.5,4.599999999999998,504.2315,717
2024-01-05 11:30:00,43.8,254.1884,94,-3.3000000000000007,4.4,4.599999999999998,515.2405,717
2024-01-05 11:33:00,44.6,246.441,94,-3.3000000000000007,4.699999999999999,4.700000000000003,522.3856,704
2024-01-05 11:39:00,44.6,240.4152,94,-3.400000000000002,4.699999999999999,4.700000000000003,523.6542,708
2024-01-05 11:42:00,45.0,249.2694,94,-3.400000000000002,4.699999999999999,4.800000000000001,526.0569,705
2024-01-05 11:48:00,45.0,250.4991,94,-3.400000000000002,4.6,4.800000000000001,527.2462,705
2024-01-05 11:51:00,45.0,246.5639,94,-3.400000000000002,4.699999999999999,4.700000000000003,528.0854,705
2024-01-05 11:54:00,45.0,251.9748,94,-3.3999999999999986,4.699999999999999,4.699999999999999,527.7501,705
2024-01-05 12:00:00,45.6,254.6803,94,-3.3999999999999986,4.699999999999999,4.800000000000001,537.0872,703
2024-01-05 12:03:00,47.5,256.6479,94,-3.6999999999999993,5.0,5.100000000000001,564.3564,726
2024-01-05 12:09:00,47.5,256.5249,94,-3.6999999999999993,5.0,5.100000000000001,567.0845,726
2024-01-05 12:12:00,48.1,257.8776,94,-3.6999999999999993,5.0,5.199999999999999,576.0604,1737
2024-01-05 12:18:00,48.1,259.3533,94,-3.6999999999999993,5.0,5.199999999999999,574.7822,1737
2024-01-05 12:21:00,47.9,258.9844,94,-3.6000000000000014,4.9,5.100000000000001,572.9726,725
2024-01-05 12:24:00,48.1,261.1979,94,-3.6999999999999993,4.9,5.099999999999998,578.6266,726
2024-01-05 12:30:00,48.1,260.3371,95,-3.6999999999999993,4.9,5.199999999999999,579.1848,726
2024-01-05 12:33:00,50.3,269.8062,95,-3.900000000000002,5.0,5.400000000000002,614.9729,721
2024-01-05 12:39:00,50.1,269.1913,95,-3.8000000000000007,5.0,5.300000000000001,614.9139,721
2024-01-05 12:42:00,50.1,267.1007,95,-3.8999999999999986,5.0,5.300000000000001,607.0684,721
2024-01-05 12:45:00,50.7,264.0263,95,-3.8999999999999986,5.1,5.399999999999999,620.8356,1737
2024-01-05 12:51:00,50.7,263.9034,95,-3.8999999999999986,5.0,5.5,626.9838,721
2024-01-05 12:54:00,51.3,260.829,95,-4.0,5.199999999999999,5.5,634.9249,1755
2024-01-05 13:00:00,51.3,260.706,95,-4.0,5.199999999999999,5.5,636.3917,1738
2024-01-05 13:03:00,51.3,260.829,95,-3.900000000000002,5.1,5.400000000000002,629.6736,1738
2024-01-05 13:09:00,51.0,259.9682,95,-3.8000000000000007,5.1,5.400000000000002,631.9152,1737
2024-01-05 13:12:00,50.9,258.4925,95,-3.900000000000002,5.1,5.400000000000002,631.168,1738
2024-01-05 13:15:00,51.0,261.4438,95,-3.900000000000002,5.199999999999999,5.400000000000002,630.4528,1738
2024-01-05 13:18:00,52.4,267.4696,95,-4.0,5.1,5.600000000000001,667.7043,1740
2024-01-05 13:24:00,53.0,268.5764,95,-4.0,5.199999999999999,5.600000000000001,669.1332,1745
2024-01-05 13:27:00,53.2,263.6574,95,-4.100000000000001,5.200000000000001,5.699999999999999,669.104,1755
2024-01-05 13:30:00,53.8,279.1522,96,-4.199999999999999,5.300000000000001,5.699999999999999,711.2286,1779
2024-01-05 13:36:00,56.2,276.3238,96,-4.300000000000001,5.4,6.0,725.1715,1778
2024-01-05 14:30:00,57.9,269.8062,97,-4.399999999999999,5.6,6.099999999999998,759.2083,1865
2024-01-05 14:33:00,57.7,270.175,97,-4.299999999999997,5.7,6.099999999999998,753.7136,1865
2024-01-05 14:36:00,57.9,274.1103,97,-4.5,5.7,6.099999999999998,758.2828,1867
2024-01-05 14:39:00,57.9,271.2818,97,-4.399999999999999,5.6,6.099999999999998,757.3889,1865
2024-01-05 14:45:00,57.9,275.34,97,-4.5,5.699999999999999,6.199999999999999,758.8932,1867
2024-01-05 14:48:00,58.1,276.0778,97,-4.5,5.699999999999999,6.199999999999999,761.0167,1867
2024-01-05 14:51:00,58.1,276.5697,97,-4.400000000000002,5.6,6.100000000000001,756.3774,1867
2024-01-05 14:57:00,58.3,279.6441,97,-4.5,5.5,6.300000000000001,764.7377,1867
2024-01-05 15:00:00,59.1,281.4887,97,-4.600000000000001,5.6,6.400000000000002,777.8483,1864
2024-01-05 15:06:00,58.7,278.5373,97,-4.5,5.6,6.199999999999999,768.9915,1867
2024-01-05 15:09:00,59.7,281.1198,97,-4.5,5.6,6.199999999999999,792.7755,1864
2024-01-05 15:15:00,59.9,277.9225,97,-4.5,5.699999999999999,6.300000000000001,799.0421,1864
2024-01-05 15:18:00,59.7,277.9225,97,-4.399999999999999,5.6,6.199999999999999,793.3917,1868
2024-01-05 15:21:00,59.7,277.1846,97,-4.5,5.6,6.299999999999997,789.3771,1867
2024-01-05 15:27:00,59.7,278.1684,97,-4.5,5.699999999999999,6.199999999999999,791.6925,1864
2024-01-05 15:30:00,60.3,281.4887,98,-4.600000000000001,5.699999999999999,6.300000000000001,806.5773,1864
2024-01-05 15:36:00,60.5,282.9644,98,-4.600000000000001,5.6,6.300000000000001,804.4901,1864
2024-01-05 15:39:00,60.5,278.1684,98,-4.5,5.699999999999999,6.300000000000001,806.1025,1864
2024-01-05 15:42:00,60.5,283.0874,98,-4.599999999999998,5.6,6.300000000000001,807.949,1864
2024-01-05 15:48:00,60.9,286.5307,98,-4.599999999999998,5.6,6.399999999999999,811.0271,1864
2024-01-05 15:51:00,61.5,283.5793,98,-4.5,5.799999999999999,6.300000000000001,825.8004,1864
2024-01-05 15:57:00,61.3,280.9968,98,-4.400000000000002,5.699999999999999,6.200000000000003,823.9012,1868
2024-01-05 16:00:00,61.2,279.6441,98,-4.5,5.699999999999999,6.199999999999999,822.9851,1864
2024-01-05 16:06:00,61.3,280.5049,98,-4.399999999999999,5.699999999999999,6.199999999999999,820.5529,1868
2024-01-05 16:09:00,61.3,279.3981,98,-4.5,5.699999999999999,6.199999999999999,823.3445,1864
2024-01-05 16:12:00,60.5,273.7413,98,-4.300000000000001,5.699999999999999,6.100000000000001,811.5178,1865
2024-01-05 16:18:00,60.5,273.6183,98,-4.300000000000001,5.699999999999999,6.0,810.0056,1865
2024-01-05 16:21:00,59.5,265.1331,98,-4.300000000000001,5.8,6.0,796.6456,1865
2024-01-05 16:27:00,59.3,261.8128,98,-4.300000000000001,5.8999999999999995,6.0,788.4704,1693
2024-01-05 16:30:00,57.9,257.2627,99,-4.199999999999999,5.8,5.800000000000001,763.22,1693
2024-01-05 16:36:00,57.9,262.5506,99,-4.099999999999998,5.8,5.800000000000001,762.2454,1695
2024-01-05 16:39:00,58.1,263.1655,99,-4.199999999999999,5.8999999999999995,5.900000000000002,765.7396,1695
2024-01-05 16:42:00,58.1,263.1655,99,-4.199999999999999,5.699999999999999,5.900000000000002,764.9395,1851
2024-01-05 16:48:00,58.1,260.0912,99,-4.199999999999999,5.799999999999999,5.900000000000002,764.0164,1695
2024-01-05 16:51:00,57.9,252.7127,99,-4.100000000000001,5.8999999999999995,5.800000000000001,762.3313,1693
2024-01-05 16:57:00,57.7,254.5573,99,-4.199999999999999,5.8999999999999995,5.800000000000001,758.2349,1693
2024-01-05 17:00:00,57.5,252.8356,99,-4.100000000000001,5.8999999999999995,5.800000000000001,749.7941,1693
2024-01-05 17:03:00,57.1,252.7127,99,-4.100000000000001,5.799999999999999,5.699999999999999,744.7574,1693
2024-01-05 17:09:00,57.3,257.1397,99,-4.199999999999999,5.8999999999999995,5.799999999999997,749.1343,1693
2024-01-05 17:12:00,57.1,254.8032,99,-4.099999999999998,5.799999999999999,5.699999999999999,748.4454,1693
2024-01-05 17:18:00,57.2,255.1722,99,-4.199999999999999,5.8999999999999995,5.800000000000001,749.0146,1693
2024-01-05 17:21:00,57.3,255.91,99,-4.099999999999998,5.9,5.799999999999997,748.8887,1693
2024-01-05 17:27:00,57.3,256.6479,99,-4.099999999999998,5.800000000000001,5.799999999999997,750.5242,1695
2024-01-05 17:30:00,57.5,257.2627,100,-4.099999999999998,5.9,5.799999999999997,750.1482,1695
2024-01-05 17:33:00,57.5,259.5992,100,-4.099999999999998,5.800000000000001,5.799999999999997,757.3026,1695
2024-01-05 17:36:00,57.3,247.1788,100,-4.100000000000001,6.000000000000001,5.800000000000001,750.5359,1691
2024-01-05 17:42:00,56.9,243.6125,100,-4.0,6.000000000000001,5.699999999999999,726.7288,620
2024-01-05 17:45:00,55.9,244.5963,100,-4.100000000000001,5.8999999999999995,5.699999999999999,720.1598,1691
2024-01-05 17:48:00,55.9,242.3828,100,-4.0,6.000000000000001,5.700000000000003,724.5279,620
2024-01-05 17:54:00,55.5,241.645,100,-4.0,6.000000000000001,5.600000000000001,716.9822,620
2024-01-05 17:57:00,53.8,236.2341,100,-3.8000000000000007,6.1000000000000005,5.800000000000001,678.5289,598
2024-01-05 18:00:00,53.6,236.9719,100,-4.400000000000002,5.800000000000001,6.0,684.0629,1721
2024-01-05 18:03:00,54.0,235.4962,100,-4.5,5.9,6.0,691.2068,383
2024-01-05 18:09:00,53.8,233.6516,100,-4.300000000000001,5.8999999999999995,5.899999999999999,676.972,1721
2024-01-05 18:12:00,53.6,234.5125,100,-4.300000000000001,5.799999999999999,6.0,682.1015,1721
2024-01-05 18:18:00,53.6,233.7746,100,-4.399999999999999,5.799999999999999,6.0,682.1569,386
2024-01-05 18:21:00,53.4,230.7002,100,-4.399999999999999,5.8999999999999995,5.899999999999999,680.6096,386
2024-01-05 18:33:00,53.0,225.7813,101,-4.300000000000001,6.1000000000000005,5.899999999999999,676.4921,386
2024-01-05 18:36:00,52.6,221.6001,101,-4.300000000000001,6.1000000000000005,5.899999999999999,669.2742,386
2024-01-05 18:39:00,52.2,221.2312,101,-4.199999999999999,5.999999999999999,5.800000000000001,666.0019,603
2024-01-05 18:45:00,52.3,219.6325,101,-4.300000000000001,6.000000000000001,5.800000000000001,660.47,603
2024-01-05 18:48:00,51.4,216.4352,101,-4.099999999999998,5.999999999999999,5.599999999999998,648.0155,482
2024-01-05 18:54:00,51.3,215.8203,101,-4.099999999999998,5.999999999999999,5.599999999999998,647.355,482
2024-01-05 18:57:00,50.1,207.458,101,-3.8000000000000007,6.1000000000000005,5.300000000000001,626.0293,491
2024-01-05 19:03:00,49.3,205.9823,101,-3.8000000000000007,6.1000000000000005,5.300000000000001,620.1523,491
2024-01-05 19:06:00,49.9,233.6516,101,-3.799999999999997,5.499999999999999,5.099999999999998,632.5933,580
2024-01-05 19:09:00,55.6,286.4077,101,-4.0,5.199999999999999,5.699999999999999,706.7634,1779
2024-01-05 19:15:00,56.3,288.4983,101,-4.0,5.299999999999999,5.899999999999999,786.473,1780
2024-01-05 19:18:00,52.6,232.5449,101,-3.5,5.999999999999999,5.0,659.1451,568
2024-01-05 19:24:00,52.4,232.9138,101,-3.5,5.8999999999999995,5.0,654.7442,569
2024-01-05 19:27:00,51.8,231.3151,101,-3.5,5.8999999999999995,5.0,644.1717,568
2024-01-05 19:30:00,50.5,221.4771,102,-3.6000000000000014,5.8,5.100000000000001,615.2621,595
2024-01-05 19:36:00,50.3,224.3056,102,-3.6999999999999993,5.8,5.199999999999999,618.7083,595
2024-01-05 19:39:00,49.9,219.7555,102,-3.8999999999999986,5.8999999999999995,5.299999999999997,613.8686,493
2024-01-05 19:45:00,49.9,222.092,102,-3.8999999999999986,5.8999999999999995,5.399999999999999,616.2838,493
2024-01-05 19:48:00,49.7,223.1988,102,-3.8000000000000007,5.8,5.300000000000001,610.7375,597
2024-01-05 19:54:00,49.7,223.8137,102,-3.900000000000002,5.699999999999999,5.300000000000001,611.4467,597
2024-01-05 19:57:00,49.5,221.8461,102,-3.8000000000000007,5.8,5.300000000000001,608.3184,493
2024-01-05 20:00:00,50.1,230.8232,102,-3.8000000000000007,5.6,5.300000000000001,614.882,597
2024-01-05 20:06:00,50.5,241.8909,102,-3.8000000000000007,5.6,5.399999999999999,623.2517,556
2024-01-05 20:09:00,50.4,238.6936,102,-3.8999999999999986,5.5,5.399999999999999,622.3251,596
2024-01-05 20:12:00,50.1,231.93,102,-3.8000000000000007,5.6,5.399999999999999,615.7024,596
2024-01-05 20:15:00,50.1,235.9881,102,-3.8999999999999986,5.6,5.399999999999999,618.8323,596
2024-01-05 20:21:00,50.3,241.276,102,-4.0,5.5,5.399999999999999,623.1561,1719
2024-01-05 20:24:00,51.3,242.2598,102,-4.0,5.6,5.5,637.8356,1719
2024-01-05 20:27:00,50.9,223.4447,102,-3.900000000000002,5.699999999999999,5.400000000000002,622.649,597
2024-01-05 20:30:00,50.4,221.3542,103,-3.900000000000002,5.8,5.300000000000001,622.4932,597
2024-01-05 20:36:00,50.4,220.8623,103,-3.900000000000002,5.8999999999999995,5.300000000000001,623.3324,493
2024-01-05 20:39:00,50.1,217.296,103,-3.8000000000000007,5.8999999999999995,5.300000000000001,617.8544,493
2024-01-05 20:42:00,49.7,212.1311,103,-3.8000000000000007,6.0,5.200000000000003,616.3964,482
2024-01-05 20:45:00,48.7,213.3608,103,-3.700000000000003,5.8,5.200000000000003,599.0655,495
2024-01-05 20:51:00,48.7,214.8365,103,-3.700000000000003,5.8,5.200000000000003,600.4208,495
2024-01-05 20:54:00,48.9,220.0014,103,-3.700000000000003,5.8,5.200000000000003,604.3624,495
2024-01-05 21:00:00,49.1,224.6745,103,-3.700000000000003,5.699999999999999,5.200000000000003,608.6383,595
2024-01-05 21:03:00,49.7,231.3151,103,-3.8000000000000007,5.6,5.300000000000001,615.1778,596
2024-01-05 21:06:00,48.9,219.3866,103,-3.700000000000003,5.8,5.200000000000003,602.7908,495
2024-01-05 21:09:00,48.9,217.7879,103,-3.700000000000003,5.8,5.200000000000003,600.9538,495
2024-01-05 21:12:00,48.5,214.4676,103,-3.700000000000003,5.8,5.100000000000001,597.1346,495
2024-01-05 21:15:00,48.5,215.4514,103,-3.700000000000003,5.8,5.100000000000001,594.9821,495
2024-01-05 21:18:00,47.5,213.6068,103,-3.6000000000000014,5.7,5.0,589.9777,495
2024-01-05 21:21:00,47.5,211.7622,103,-3.6000000000000014,5.7,4.900000000000002,578.0,495
2024-01-05 21:24:00,46.7,211.0243,103,-3.599999999999998,5.7,5.0,573.0895,495
2024-01-05 21:27:00,47.0,210.5324,103,-3.599999999999998,5.7,5.0,573.6249,495
2024-01-05 21:30:00,46.7,210.7784,104,-3.599999999999998,5.6000000000000005,4.899999999999999,574.5519,495
2024-01-05 21:33:00,47.0,210.9013,104,-3.599999999999998,5.7,4.899999999999999,575.4424,495
2024-01-05 21:36:00,46.9,208.3189,104,-3.5,5.7,4.899999999999999,574.6308,479
2024-01-05 21:39:00,46.6,206.2283,104,-3.6000000000000014,5.7,4.900000000000002,567.5226,475
2024-01-05 21:42:00,46.4,207.827,104,-3.3999999999999986,5.7,4.800000000000001,565.7829,479
2024-01-05 21:45:00,46.0,205.3675,104,-3.5,5.7,4.900000000000002,563.6336,479
2024-01-05 21:48:00,46.1,211.6392,104,-3.5,5.6000000000000005,4.900000000000002,564.7774,479
2024-01-05 21:51:00,46.1,209.5486,104,-3.6000000000000014,5.6000000000000005,4.900000000000002,560.079,495
2024-01-05 21:54:00,46.0,211.6392,104,-3.400000000000002,5.7,4.800000000000001,562.2779,473
2024-01-05 21:57:00,46.0,207.0891,104,-3.400000000000002,5.6000000000000005,4.800000000000001,560.1443,479
2024-01-05 22:00:00,46.1,210.5324,104,-3.5,5.6000000000000005,4.899999999999999,565.5254,479
2024-01-05 22:03:00,43.8,169.7049,104,-3.3999999999999986,6.0,4.699999999999999,521.501,962
2024-01-06 08:15:00,56.3,201.5553,104,-3.8000000000000007,6.1,5.300000000000001,870.8437,920
2024-01-06 08:21:00,50.1,204.1377,104,-3.6000000000000014,5.8999999999999995,4.800000000000001,657.356,477
2024-01-06 08:24:00,40.7,227.9948,104,-2.6999999999999993,4.300000000000001,3.599999999999998,489.5619,33
2024-01-06 08:27:00,41.2,240.5382,104,-2.6999999999999993,4.200000000000001,3.8999999999999986,489.4156,677
2024-01-06 08:33:00,41.6,242.7518,104,-2.8000000000000007,4.200000000000001,4.0,494.8042,677
2024-01-06 08:36:00,43.0,248.9005,105,-2.900000000000002,4.300000000000001,4.199999999999999,512.5719,687
2024-01-06 08:42:00,42.8,245.9491,105,-2.900000000000002,4.300000000000001,4.100000000000001,512.4749,677
2024-01-06 08:45:00,43.2,251.6059,105,-2.900000000000002,4.200000000000001,4.199999999999999,517.9064,28
2024-01-06 08:48:00,42.8,243.9815,105,-2.900000000000002,4.4,4.199999999999999,512.5181,677
2024-01-06 09:00:00,42.5,233.7746,105,-3.0,4.4,4.199999999999999,502.7981,678
2024-01-06 09:03:00,42.6,242.9977,105,-3.0,4.299999999999999,4.199999999999999,509.3418,687
2024-01-06 09:06:00,42.8,244.5963,105,-3.0,4.300000000000001,4.300000000000001,511.915,687
2024-01-06 09:12:00,42.8,244.9653,105,-3.0,4.300000000000001,4.300000000000001,513.4072,687
2024-01-06 09:15:00,43.0,248.2856,105,-3.0,4.300000000000001,4.300000000000001,514.2168,687
2024-01-06 09:18:00,42.8,241.0301,105,-3.0,4.4,4.300000000000001,511.6997,686
2024-01-06 09:21:00,42.6,239.8003,105,-3.0,4.4,4.199999999999999,508.9659,686
2024-01-06 09:27:00,42.6,239.3084,105,-3.0,4.4,4.199999999999999,504.5245,686
2024-01-06 09:30:00,42.7,245.8261,105,-3.0,4.4,4.199999999999999,508.6011,687
2024-01-06 09:33:00,44.8,277.4306,105,-3.1999999999999993,4.1,4.5,537.1633,751
2024-01-06 09:39:00,45.0,278.0454,106,-3.1999999999999993,4.1,4.600000000000001,540.1077,751
2024-01-06 09:42:00,46.7,291.3267,106,-3.400000000000002,4.1,4.800000000000001,568.3906,1071
2024-01-06 09:48:00,47.0,290.2199,106,-3.5,4.1,4.800000000000001,573.7307,1071
2024-01-06 09:51:00,47.7,299.32,106,-3.5,4.1000000000000005,4.899999999999999,577.3456,1067
2024-01-06 09:57:00,51.0,299.9349,106,-3.8000000000000007,4.4,5.200000000000003,652.8278,1063
2024-01-06 10:00:00,51.6,295.8767,106,-3.8000000000000007,4.6,5.300000000000001,644.9939,1097
2024-01-06 10:03:00,51.9,297.8443,106,-3.8000000000000007,4.5,5.300000000000001,646.5913,1097
2024-01-06 10:09:00,51.6,297.1065,106,-3.8000000000000007,4.5,5.300000000000001,646.118,1097
2024-01-06 10:12:00,51.3,295.3848,106,-3.6999999999999993,4.5,5.199999999999999,640.3544,1073
2024-01-06 10:18:00,51.3,292.9254,106,-3.8000000000000007,4.5,5.199999999999999,638.5872,1097
2024-01-06 10:21:00,51.6,292.9254,106,-3.6999999999999993,4.5,5.199999999999999,648.2317,1073
2024-01-06 10:24:00,51.4,288.2523,106,-3.700000000000003,4.5,5.100000000000001,618.6195,1074
2024-01-06 10:33:00,50.6,290.4659,106,-3.6000000000000014,4.4,5.100000000000001,645.7922,1075
2024-01-06 10:39:00,50.1,292.0645,107,-3.6000000000000014,4.300000000000001,5.0,656.4077,1075
2024-01-06 10:42:00,49.9,296.4916,107,-3.599999999999998,4.300000000000001,5.0,651.7407,1067
2024-01-06 10:48:00,51.6,296.3687,107,-3.599999999999998,4.300000000000001,5.099999999999998,655.6727,1061
2024-01-06 10:51:00,50.3,296.2457,107,-3.599999999999998,4.300000000000001,5.099999999999998,634.0548,1067
2024-01-06 10:54:00,51.6,299.0741,107,-3.6000000000000014,4.300000000000001,5.100000000000001,658.5113,1061
2024-01-06 11:00:00,50.5,300.0579,107,-3.6000000000000014,4.300000000000001,5.100000000000001,638.5741,1067
2024-01-06 11:03:00,50.7,301.4106,107,-3.6999999999999993,4.300000000000001,5.100000000000001,655.2235,1063
2024-01-06 11:09:00,52.3,302.3944,107,-3.6999999999999993,4.300000000000001,5.300000000000001,668.3768,1061
2024-01-06 11:12:00,52.6,304.362,107,-3.6999999999999993,4.300000000000001,5.099999999999998,665.4208,1061
2024-01-06 11:15:00,50.8,297.7213,107,-3.6999999999999993,4.300000000000001,5.099999999999998,679.9553,1063
2024-01-06 11:18:00,48.3,242.8747,107,-3.400000000000002,4.800000000000001,4.700000000000003,610.3745,709
2024-01-06 11:24:00,48.9,251.6059,107,-3.6000000000000014,4.800000000000001,4.900000000000002,618.2565,726
2024-01-06 11:27:00,48.5,249.2694,107,-3.5,4.800000000000001,4.800000000000001,607.9185,709
2024-01-06 11:33:00,48.1,249.6383,107,-3.5,4.7,4.800000000000001,600.9117,703
2024-01-06 11:36:00,48.1,250.8681,107,-3.5,4.7,4.800000000000001,607.5272,703
2024-01-06 11:39:00,48.5,247.9167,108,-3.5,4.699999999999999,4.800000000000001,606.9358,709
2024-01-06 11:45:00,48.5,248.4086,108,-3.5,4.799999999999999,4.800000000000001,611.5563,709
2024-01-06 11:48:00,48.7,247.1788,108,-3.3999999999999986,4.699999999999999,4.799999999999997,611.7537,705
2024-01-06 11:54:00,48.5,248.0396,108,-3.5,4.799999999999999,4.799999999999997,611.8401,709
2024-01-06 11:57:00,48.7,248.6545,108,-3.5,4.699999999999999,4.799999999999997,611.6279,703
2024-01-06 12:00:00,48.3,244.7193,108,-3.5,4.799999999999999,4.799999999999997,606.5942,709
2024-01-06 12:06:00,48.1,244.1044,108,-3.400000000000002,4.799999999999999,4.800000000000001,606.3855,709
2024-01-06 12:09:00,48.1,248.2856,108,-3.400000000000002,4.699999999999999,4.800000000000001,608.0876,705
2024-01-06 12:15:00,48.1,248.5315,108,-3.400000000000002,4.699999999999999,4.800000000000001,607.9263,705
2024-01-06 12:18:00,48.1,249.2694,108,-3.3999999999999986,4.699999999999999,4.699999999999999,603.1089,703
2024-01-06 12:24:00,48.3,250.1302,108,-3.3999999999999986,4.6,4.699999999999999,607.6764,705
2024-01-06 12:27:00,48.1,249.8843,108,-3.3999999999999986,4.6,4.800000000000001,601.9417,705
2024-01-06 12:30:00,48.3,251.9748,108,-3.400000000000002,4.6,4.700000000000003,611.6187,703
2024-01-06 12:36:00,48.5,253.8194,108,-3.400000000000002,4.700000000000001,4.800000000000001,610.0112,703
2024-01-06 12:39:00,49.1,251.114,109,-3.5,4.700000000000001,4.900000000000002,617.8842,703
2024-01-06 12:42:00,49.3,250.3762,109,-3.6000000000000014,4.800000000000001,4.900000000000002,603.6238,709
2024-01-06 12:45:00,49.7,252.7127,109,-3.6000000000000014,4.7,4.899999999999999,661.7018,561
2024-01-06 12:51:00,51.6,252.5897,109,-3.6999999999999993,4.9,5.100000000000001,662.068,551
2024-01-06 12:54:00,51.4,253.9424,109,-3.6999999999999993,4.9,5.099999999999998,657.9362,722
2024-01-06 13:00:00,51.5,254.5573,109,-3.599999999999998,4.800000000000001,5.099999999999998,665.7634,550
2024-01-06 13:03:00,51.6,252.3438,109,-3.6000000000000014,4.9,5.100000000000001,662.0825,549
2024-01-06 13:06:00,51.9,256.8938,109,-3.6999999999999993,4.9,5.100000000000001,666.4513,722
2024-01-06 13:15:00,51.5,254.4343,109,-3.599999999999998,4.9,5.0,661.3999,550
2024-01-06 13:21:00,51.4,254.4343,109,-3.599999999999998,4.9,5.0,660.6973,550
2024-01-06 13:24:00,52.0,255.2951,109,-3.6999999999999993,4.800000000000001,5.099999999999998,671.8905,722
2024-01-06 13:30:00,52.0,254.0654,109,-3.6999999999999993,4.9,5.099999999999998,669.2822,551
2024-01-06 13:33:00,52.3,254.5573,109,-3.6999999999999993,4.9,5.199999999999999,672.3489,551
2024-01-06 13:36:00,53.0,252.5897,110,-3.8000000000000007,5.1,5.300000000000001,685.8425,1738
2024-01-06 13:42:00,53.2,252.0978,110,-3.8999999999999986,5.1,5.300000000000001,672.7405,1738
2024-01-06 13:45:00,53.3,251.7289,110,-3.8000000000000007,5.199999999999999,5.300000000000001,678.7587,558
2024-01-06 13:48:00,55.0,250.991,110,-3.8000000000000007,5.199999999999999,5.200000000000003,686.5833,1731
2024-01-06 13:51:00,55.3,249.8843,110,-3.900000000000002,5.300000000000001,5.300000000000001,707.218,1731
2024-01-06 13:57:00,55.2,249.7613,110,-3.900000000000002,5.300000000000001,5.400000000000002,720.0533,1731
2024-01-06 14:00:00,53.6,254.0654,110,-3.900000000000002,5.199999999999999,5.300000000000001,721.3878,1738
2024-01-06 14:03:00,55.4,253.4505,110,-4.0,5.199999999999999,5.5,726.4351,1724
2024-01-06 14:06:00,52.8,240.4152,110,-3.8000000000000007,5.299999999999999,5.200000000000003,679.2437,600
2024-01-06 14:12:00,53.3,239.6774,110,-3.8000000000000007,5.299999999999999,5.200000000000003,685.938,600
2024-01-06 14:15:00,53.0,241.522,110,-3.8000000000000007,5.299999999999999,5.200000000000003,689.1362,1731
2024-01-06 14:21:00,52.9,239.3084,110,-3.8000000000000007,5.299999999999999,5.300000000000001,685.5516,600
2024-01-06 14:24:00,52.6,240.0463,110,-3.8000000000000007,5.299999999999999,5.200000000000003,683.7871,600
2024-01-06 14:27:00,52.6,235.4962,110,-3.8000000000000007,5.3999999999999995,5.199999999999999,686.5628,600
2024-01-06 14:33:00,52.6,235.1273,110,-3.6999999999999993,5.3999999999999995,5.199999999999999,683.7991,600
2024-01-06 14:36:00,52.8,235.7422,111,-3.8000000000000007,5.3999999999999995,5.199999999999999,715.9285,600
2024-01-06 14:42:00,52.9,234.3895,111,-3.8000000000000007,5.3999999999999995,5.199999999999999,688.4131,600
2024-01-06 14:45:00,51.6,224.3056,111,-3.6999999999999993,5.499999999999999,5.100000000000001,699.2622,573
2024-01-06 14:51:00,51.0,221.969,111,-3.6999999999999993,5.499999999999999,5.100000000000001,656.1432,573
2024-01-06 14:54:00,51.8,223.1988,111,-3.6999999999999993,5.6,5.100000000000001,671.0404,595
2024-01-06 14:57:00,51.0,225.0434,111,-3.6000000000000014,5.499999999999999,5.0,659.1144,571
2024-01-06 15:03:00,51.0,223.8137,111,-3.6000000000000014,5.499999999999999,5.0,659.9098,571
2024-01-06 15:06:00,51.3,225.7813,111,-3.6000000000000014,5.3999999999999995,5.0,662.3279,594
2024-01-06 15:09:00,50.7,221.3542,111,-3.6999999999999993,5.499999999999999,5.0,662.6863,573
2024-01-06 15:12:00,50.3,225.6583,111,-3.599999999999998,5.3999999999999995,5.0,652.0972,571
2024-01-06 15:18:00,50.5,225.5353,111,-3.599999999999998,5.3999999999999995,5.0,651.6876,571
2024-01-06 15:21:00,50.7,225.0434,111,-3.6000000000000014,5.3999999999999995,5.100000000000001,654.8035,571
2024-01-06 15:27:00,50.7,225.0434,111,-3.6999999999999993,5.3999999999999995,5.0,653.2451,573
2024-01-06 15:30:00,50.5,223.3218,111,-3.6000000000000014,5.3999999999999995,5.0,655.1264,571
2024-01-06 15:45:00,50.1,220.2474,112,-3.6000000000000014,5.6000000000000005,5.0,647.5594,571
2024-01-06 15:48:00,50.1,221.969,112,-3.6000000000000014,5.500000000000001,5.0,645.9299,571
2024-01-06 15:51:00,50.1,224.6745,112,-3.6000000000000014,5.3999999999999995,5.0,649.7577,571
2024-01-06 15:57:00,50.1,223.6907,112,-3.6999999999999993,5.3999999999999995,5.099999999999998,647.4636,573
2024-01-06 16:00:00,50.1,222.092,112,-3.599999999999998,5.3999999999999995,5.0,646.2031,571
2024-01-06 16:03:00,50.1,222.5839,112,-3.599999999999998,5.3999999999999995,5.0,644.8411,571
2024-01-06 16:06:00,50.1,222.215,112,-3.599999999999998,5.3999999999999995,5.0,647.9096,571
2024-01-06 16:09:00,50.1,221.8461,112,-3.6999999999999993,5.3999999999999995,5.0,641.9175,573
2024-01-06 16:12:00,49.7,219.1406,112,-3.599999999999998,5.499999999999999,5.0,642.0364,571
2024-01-06 16:15:00,49.9,223.1988,112,-3.599999999999998,5.3999999999999995,5.0,644.2305,571
2024-01-06 16:18:00,49.7,219.5096,112,-3.599999999999998,5.499999999999999,5.0,640.2749,571
2024-01-06 16:21:00,49.5,219.5096,112,-3.599999999999998,5.499999999999999,5.0,638.0535,571
2024-01-06 16:24:00,48.9,213.8527,112,-3.5,5.499999999999999,4.899999999999999,626.537,571
2024-01-06 16:27:00,48.3,203.3999,112,-3.5,5.499999999999999,4.800000000000001,614.0896,475
2024-01-06 16:30:00,46.7,198.112,112,-3.3000000000000007,5.499999999999999,4.599999999999998,593.3128,851
2024-01-06 16:33:00,46.1,257.1397,112,-3.3000000000000007,5.3999999999999995,4.5,591.4134,552
2024-01-06 16:36:00,49.3,241.276,112,-3.1999999999999993,5.1,4.5,620.3226,657
2024-01-06 16:39:00,49.7,242.9977,113,-3.099999999999998,5.1,4.5,637.0939,657
2024-01-06 16:42:00,49.9,249.2694,113,-3.200000000000003,5.1,4.700000000000003,637.4615,756
2024-01-06 16:45:00,50.7,251.6059,113,-3.200000000000003,5.1,4.700000000000003,642.461,756
2024-01-06 16:48:00,51.0,250.3762,113,-3.3999999999999986,5.300000000000001,4.800000000000001,651.7492,552
2024-01-06 16:51:00,50.9,250.1302,113,-3.3000000000000007,5.300000000000001,4.699999999999999,645.7662,656
2024-01-06 16:54:00,50.7,250.8681,113,-3.1999999999999993,5.200000000000001,4.699999999999999,643.3322,756
2024-01-06 16:57:00,50.7,251.114,113,-3.1999999999999993,5.200000000000001,4.699999999999999,640.4158,756
2024-01-06 17:00:00,51.9,271.2818,113,-3.3999999999999986,4.8999999999999995,4.899999999999999,664.8237,782
2024-01-06 17:03:00,53.0,270.421,113,-3.3999999999999986,4.999999999999999,5.0,667.6143,785
2024-01-06 17:06:00,53.2,267.7156,113,-3.3999999999999986,5.1,5.0,675.3634,778
2024-01-06 17:09:00,53.0,266.7318,113,-3.5,5.199999999999999,5.0,674.8904,778
2024-01-06 17:12:00,53.0,267.4696,113,-3.5,5.200000000000001,5.0,670.8619,778
2024-01-06 17:15:00,53.0,262.7966,113,-3.5,5.300000000000001,5.0,671.4421,802
2024-01-06 17:18:00,53.0,263.2885,113,-3.3999999999999986,5.300000000000001,5.0,668.6669,802
2024-01-06 17:21:00,52.8,259.1074,113,-3.3999999999999986,5.300000000000001,4.899999999999999,665.5673,802
2024-01-06 17:24:00,53.0,260.0912,113,-3.3999999999999986,5.199999999999999,4.899999999999999,669.2068,835
2024-01-06 17:27:00,53.0,260.952,113,-3.5,5.199999999999999,5.0,670.8486,802
2024-01-06 17:30:00,52.8,258.9844,113,-3.5,5.4,5.0,668.3597,802
2024-01-06 17:33:00,53.0,263.7804,113,-3.5,5.300000000000001,5.0,672.0034,802
2024-01-06 17:36:00,53.2,266.7318,113,-3.5,5.199999999999999,5.0,670.7666,778
2024-01-06 17:39:00,53.0,260.952,114,-3.700000000000003,5.300000000000001,5.200000000000003,670.3297,1736
2024-01-06 17:42:00,52.8,259.7222,114,-3.6999999999999993,5.300000000000001,5.300000000000001,668.9679,1736
2024-01-06 17:45:00,53.0,259.4763,114,-3.8000000000000007,5.300000000000001,5.300000000000001,671.7438,1736
2024-01-06 17:48:00,53.2,262.6736,114,-3.6999999999999993,5.300000000000001,5.300000000000001,674.6245,1736
2024-01-06 17:51:00,53.0,258.3695,114,-3.6999999999999993,5.300000000000001,5.300000000000001,671.1221,1736
2024-01-06 17:54:00,53.0,260.3371,114,-3.6999999999999993,5.300000000000001,5.300000000000001,673.16,1736
2024-01-06 17:57:00,53.2,259.1074,114,-3.6999999999999993,5.4,5.199999999999999,671.7273,1736
2024-01-06 18:00:00,53.0,257.7546,114,-3.6999999999999993,5.4,5.199999999999999,671.9993,1736
2024-01-06 18:03:00,52.8,253.4505,114,-3.799999999999997,5.4,5.299999999999997,670.0997,1731
2024-01-06 18:06:00,52.6,253.2046,114,-3.6000000000000014,5.500000000000001,5.199999999999999,668.4567,802
2024-01-06 18:09:00,52.8,252.2208,114,-3.6999999999999993,5.500000000000001,5.299999999999997,668.4481,558
2024-01-06 18:12:00,52.9,250.4991,114,-3.6999999999999993,5.500000000000001,5.199999999999999,668.684,558
2024-01-06 18:15:00,52.8,254.0654,114,-3.6999999999999993,5.3999999999999995,5.199999999999999,670.2364,558
2024-01-06 18:18:00,52.6,249.8843,114,-3.599999999999998,5.3999999999999995,5.199999999999999,665.5445,558
2024-01-06 18:21:00,52.6,249.2694,114,-3.599999999999998,5.3999999999999995,5.199999999999999,665.7703,558
2024-01-06 18:24:00,52.2,241.645,114,-3.599999999999998,5.499999999999999,5.099999999999998,660.5381,582
2024-01-06 18:27:00,51.9,237.3409,114,-3.599999999999998,5.6,5.099999999999998,655.7045,600
2024-01-06 18:30:00,50.4,231.0692,114,-3.799999999999997,5.499999999999999,5.199999999999999,634.4343,580
2024-01-06 18:33:00,50.4,237.9557,114,-3.799999999999997,5.3999999999999995,5.299999999999997,636.8809,556
2024-01-06 18:36:00,50.7,240.5382,114,-3.8999999999999986,5.299999999999999,5.299999999999997,638.1265,578
2024-01-06 18:39:00,50.9,241.276,115,-3.8999999999999986,5.3999999999999995,5.300000000000001,640.0701,556
2024-01-06 18:42:00,50.9,241.7679,115,-3.900000000000002,5.3999999999999995,5.400000000000002,642.0968,556
2024-01-06 18:45:00,50.7,238.0787,115,-3.8999999999999986,5.499999999999999,5.399999999999999,640.0296,596
2024-01-06 18:48:00,50.9,239.4314,115,-3.8999999999999986,5.499999999999999,5.399999999999999,640.7126,596
2024-01-06 18:51:00,50.9,237.8328,115,-3.8999999999999986,5.499999999999999,5.399999999999999,641.0958,596
2024-01-06 18:54:00,51.0,240.6612,115,-3.8999999999999986,5.3999999999999995,5.399999999999999,643.7667,556
2024-01-06 18:57:00,51.3,247.0558,115,-4.0,5.3999999999999995,5.5,645.1196,1732
2024-01-06 19:00:00,51.0,240.6612,115,-3.8999999999999986,5.3999999999999995,5.399999999999999,643.5825,556
2024-01-06 19:03:00,50.9,237.9557,115,-3.8000000000000007,5.3999999999999995,5.399999999999999,641.2394,600
2024-01-06 19:06:00,50.4,235.1273,115,-3.8000000000000007,5.499999999999999,5.300000000000001,635.0002,600
2024-01-06 19:09:00,50.5,233.0368,115,-3.8000000000000007,5.499999999999999,5.300000000000001,632.0409,580
2024-01-06 19:12:00,50.3,233.1597,115,-3.8000000000000007,5.6000000000000005,5.300000000000001,632.4874,596
2024-01-06 19:15:00,50.1,231.93,115,-3.6999999999999993,5.6000000000000005,5.300000000000001,630.9287,595
2024-01-06 19:18:00,50.3,232.4219,115,-3.900000000000002,5.500000000000001,5.400000000000002,633.0042,596
2024-01-06 19:21:00,49.5,228.1178,115,-3.8000000000000007,5.6000000000000005,5.300000000000001,621.4353,597
2024-01-06 19:24:00,49.7,230.0854,115,-3.8000000000000007,5.6000000000000005,5.300000000000001,624.7365,597
2024-01-06 19:27:00,49.9,233.0368,115,-3.8000000000000007,5.500000000000001,5.300000000000001,624.509,580
2024-01-06 19:30:00,49.7,232.5449,115,-3.8000000000000007,5.6000000000000005,5.300000000000001,624.1606,596
2024-01-06 19:33:00,49.7,233.8976,115,-3.8000000000000007,5.500000000000001,5.300000000000001,626.1051,580
2024-01-06 19:36:00,49.9,236.603,115,-3.8000000000000007,5.500000000000001,5.300000000000001,626.781,600
2024-01-06 19:39:00,49.9,231.684,116,-3.8000000000000007,5.500000000000001,5.199999999999999,624.6998,580
2024-01-06 19:42:00,49.9,237.3409,116,-3.8000000000000007,5.500000000000001,5.300000000000001,626.0695,556
2024-01-06 19:45:00,49.9,234.2665,116,-3.8000000000000007,5.500000000000001,5.300000000000001,624.5797,580
2024-01-06 19:48:00,49.7,232.4219,116,-3.8999999999999986,5.500000000000001,5.399999999999999,625.8946,596
2024-01-06 19:51:00,49.7,231.684,116,-3.799999999999997,5.500000000000001,5.299999999999997,625.8655,580
2024-01-06 19:54:00,48.9,224.6745,116,-3.799999999999997,5.6000000000000005,5.199999999999999,610.3777,597
2024-01-06 19:57:00,48.5,225.7813,116,-3.6999999999999993,5.6000000000000005,5.199999999999999,607.5992,595
2024-01-06 20:00:00,48.7,225.0434,116,-3.799999999999997,5.3999999999999995,5.199999999999999,607.9302,580
2024-01-06 20:03:00,48.3,222.4609,116,-3.6999999999999993,5.499999999999999,5.199999999999999,604.9001,573
2024-01-06 20:06:00,48.0,224.6745,116,-3.6999999999999993,5.3999999999999995,5.099999999999998,599.3837,580
2024-01-06 20:09:00,48.1,229.2245,116,-3.6999999999999993,5.3999999999999995,5.099999999999998,603.5406,580
2024-01-06 20:12:00,48.3,229.5935,116,-3.6999999999999993,5.299999999999999,5.199999999999999,602.0269,580
2024-01-06 20:15:00,48.1,226.3961,116,-3.6999999999999993,5.3999999999999995,5.099999999999998,602.9996,580
2024-01-06 20:18:00,48.1,227.134,116,-3.6999999999999993,5.3999999999999995,5.099999999999998,601.5471,580
2024-01-06 20:21:00,48.1,228.1178,116,-3.6999999999999993,5.4,5.099999999999998,599.9171,580
2024-01-06 20:24:00,47.9,227.134,116,-3.599999999999998,5.4,5.099999999999998,599.1849,585
2024-01-06 20:27:00,47.7,223.0758,116,-3.599999999999998,5.500000000000001,5.099999999999998,597.6158,571
2024-01-06 20:30:00,47.7,220.8623,116,-3.599999999999998,5.500000000000001,5.0,594.9419,571
2024-01-06 20:33:00,47.7,221.2312,116,-3.599999999999998,5.500000000000001,5.0,595.6613,571
2024-01-06 20:36:00,47.7,221.969,116,-3.599999999999998,5.500000000000001,5.0,595.717,571
2024-01-06 20:39:00,47.9,228.3637,117,-3.599999999999998,5.3999999999999995,5.099999999999998,599.2502,585
2024-01-06 20:42:00,47.7,222.092,117,-3.6999999999999993,5.3999999999999995,5.100000000000001,595.3167,573
2024-01-06 20:45:00,47.9,226.5191,117,-3.6000000000000014,5.499999999999999,5.100000000000001,599.5754,585
2024-01-06 20:48:00,47.9,231.4381,117,-3.700000000000003,5.299999999999999,5.200000000000003,596.8967,580
2024-01-06 20:51:00,47.5,224.9204,117,-3.6000000000000014,5.3999999999999995,5.0,591.3077,585
2024-01-06 20:54:00,47.5,228.1178,117,-3.6999999999999993,5.299999999999999,5.099999999999998,589.6884,580
2024-01-06 20:57:00,47.3,226.2731,117,-3.599999999999998,5.3999999999999995,5.0,585.2066,585
2024-01-06 21:00:00,47.1,226.888,117,-3.6000000000000014,5.299999999999999,5.100000000000001,581.6154,585
2024-01-06 21:03:00,46.9,224.3056,117,-3.6000000000000014,5.3999999999999995,5.0,579.8472,585
2024-01-06 21:06:00,46.7,217.7879,117,-3.6999999999999993,5.3999999999999995,5.0,574.6508,573
2024-01-06 21:09:00,46.7,219.3866,117,-3.599999999999998,5.499999999999999,5.0,576.7986,571
2024-01-06 21:12:00,46.7,226.3961,117,-3.599999999999998,5.3999999999999995,5.0,576.6479,585
2024-01-06 21:15:00,46.5,226.3961,117,-3.599999999999998,5.299999999999999,5.0,569.4396,585
2024-01-06 21:18:00,46.6,226.2731,117,-3.599999999999998,5.299999999999999,5.0,569.1559,585
2024-01-06 21:21:00,46.4,224.6745,117,-3.6000000000000014,5.299999999999999,5.0,569.7543,585
2024-01-06 21:24:00,46.1,223.1988,117,-3.5,5.4,4.899999999999999,558.4907,585
2024-01-06 21:27:00,46.0,219.7555,117,-3.5,5.4,4.899999999999999,558.1605,571
2024-01-06 21:30:00,45.8,209.7946,117,-3.6000000000000014,5.500000000000001,4.900000000000002,558.4925,479
2024-01-06 21:33:00,45.0,209.1797,117,-3.5,5.6000000000000005,4.800000000000001,546.7905,479
2024-01-06 21:36:00,44.8,208.0729,117,-3.400000000000002,5.6000000000000005,4.800000000000001,543.9683,479
2024-01-06 21:39:00,44.4,204.1377,118,-3.400000000000002,5.499999999999999,4.800000000000001,531.7801,479
2024-01-06 21:42:00,44.2,204.8756,118,-3.3999999999999986,5.3999999999999995,4.699999999999999,533.4957,479
2024-01-06 21:45:00,44.2,209.3027,118,-3.3000000000000007,5.3999999999999995,4.699999999999999,534.1682,941
2024-01-06 21:48:00,44.0,206.1053,118,-3.3000000000000007,5.3999999999999995,4.699999999999999,529.1371,941
2024-01-06 21:51:00,44.0,203.5229,118,-3.3000000000000007,5.3999999999999995,4.699999999999999,530.8462,941
2024-01-06 21:54:00,44.0,204.2607,118,-3.299999999999997,5.3999999999999995,4.599999999999998,528.0764,941
2024-01-06 21:57:00,43.8,203.031,118,-3.299999999999997,5.3999999999999995,4.599999999999998,528.5798,941
2024-01-06 22:00:00,43.2,193.07,118,-3.299999999999997,5.499999999999999,4.599999999999998,519.9406,938
2024-01-06 22:03:00,41.1,164.6629,118,-3.299999999999997,5.3999999999999995,4.5,488.0518,943
2024-01-07 09:42:00,47.3,246.441,118,-3.1000000000000014,5.300000000000001,3.6999999999999993,730.9966,656
2024-01-07 09:45:00,54.0,247.1788,118,-4.0,5.199999999999999,5.300000000000001,847.6282,1732
2024-01-07 09:48:00,49.7,241.7679,118,-3.400000000000002,5.300000000000001,4.900000000000002,696.4071,654
2024-01-07 09:51:00,44.2,237.4638,118,-3.099999999999998,4.7,4.399999999999999,560.8791,982
2024-01-07 09:54:00,40.8,242.1369,118,-3.0,4.300000000000001,4.199999999999999,511.7715,687
2024-01-07 09:57:00,40.5,238.2017,118,-2.8999999999999986,4.300000000000001,4.199999999999999,481.4728,677
2024-01-07 10:00:00,41.5,243.4896,118,-3.099999999999998,4.300000000000001,4.399999999999999,482.6583,687
