Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-01-07 10:03:00,42.5,245.4572,118,-3.1000000000000014,4.300000000000001,4.400000000000002,500.9711,687
2024-01-07 10:06:00,42.8,246.0721,118,-3.1999999999999993,4.5,4.5,504.317,704
2024-01-07 10:09:00,43.1,252.0978,118,-3.1999999999999993,4.4,4.599999999999998,506.2296,717
2024-01-07 10:12:00,43.4,251.7289,118,-3.1999999999999993,4.4,4.599999999999998,512.9725,685
2024-01-07 10:15:00,43.6,252.5897,118,-3.1999999999999993,4.5,4.599999999999998,513.7244,685
2024-01-07 10:18:00,43.5,250.3762,119,-3.3000000000000007,4.5,4.699999999999999,514.6158,717
2024-01-07 10:21:00,43.2,248.9005,119,-3.3000000000000007,4.4,4.599999999999998,512.4824,717
2024-01-07 10:24:00,43.2,250.1302,119,-3.1999999999999993,4.4,4.599999999999998,511.6769,717
2024-01-07 10:27:00,43.2,252.2208,119,-3.3000000000000007,4.4,4.599999999999998,511.8583,717
2024-01-07 10:30:00,43.5,256.8938,119,-3.200000000000003,4.4,4.600000000000001,517.9852,738
2024-01-07 10:33:00,44.2,259.5992,119,-3.3000000000000007,4.4,4.600000000000001,525.9296,738
2024-01-07 10:36:00,44.8,254.6803,119,-3.3000000000000007,4.4,4.700000000000003,529.4738,717
2024-01-07 10:39:00,44.2,240.0463,119,-3.3000000000000007,4.699999999999999,4.700000000000003,524.4095,700
2024-01-07 10:42:00,43.8,235.4962,119,-3.400000000000002,4.7,4.600000000000001,519.2051,979
2024-01-07 10:45:00,43.6,229.5935,119,-3.1999999999999993,4.8,4.5,517.4688,982
2024-01-07 10:48:00,43.8,238.0787,119,-3.3000000000000007,4.7,4.600000000000001,519.5443,700
2024-01-07 10:51:00,44.0,242.5058,119,-3.1999999999999993,4.6,4.5,520.8668,704
2024-01-07 10:54:00,44.0,238.8166,119,-3.3000000000000007,4.6,4.600000000000001,520.0331,700
2024-01-07 10:57:00,43.6,231.0692,119,-3.1999999999999993,4.7,4.5,513.7332,982
2024-01-07 11:00:00,43.7,234.1435,119,-3.1999999999999993,4.7,4.5,513.5191,982
2024-01-07 11:03:00,43.6,241.645,119,-3.1999999999999993,4.6000000000000005,4.5,513.1036,700
2024-01-07 11:06:00,43.7,246.441,119,-3.1999999999999993,4.500000000000001,4.5,516.0124,704
2024-01-07 11:09:00,43.8,251.36,119,-3.299999999999997,4.4,4.599999999999998,520.4828,717
2024-01-07 11:12:00,43.8,252.5897,119,-3.1999999999999993,4.4,4.599999999999998,520.6723,685
2024-01-07 11:15:00,43.8,250.7451,119,-3.299999999999997,4.4,4.599999999999998,519.2173,717
2024-01-07 11:18:00,43.8,251.4829,120,-3.1999999999999993,4.4,4.5,517.8325,685
2024-01-07 11:21:00,43.7,249.0234,120,-3.3000000000000007,4.3999999999999995,4.600000000000001,511.2536,717
2024-01-07 11:24:00,43.6,250.7451,120,-3.1999999999999993,4.3999999999999995,4.5,514.1776,685
2024-01-07 11:27:00,43.5,247.6707,120,-3.1999999999999993,4.3999999999999995,4.5,514.7159,704
2024-01-07 11:30:00,43.1,239.3084,120,-3.1999999999999993,4.499999999999999,4.5,509.0506,700
2024-01-07 11:33:00,43.1,236.603,120,-3.1999999999999993,4.6000000000000005,4.5,508.5613,700
2024-01-07 11:36:00,43.2,241.645,120,-3.1999999999999993,4.3999999999999995,4.5,511.9898,700
2024-01-07 11:39:00,43.5,242.5058,120,-3.1999999999999993,4.3999999999999995,4.5,511.5364,704
2024-01-07 11:42:00,43.5,247.4248,120,-3.1999999999999993,4.3999999999999995,4.5,515.1092,704
2024-01-07 11:45:00,43.7,250.8681,120,-3.299999999999997,4.3999999999999995,4.5,519.7974,717
2024-01-07 11:48:00,43.5,245.3342,120,-3.099999999999998,4.3999999999999995,4.5,513.6183,687
2024-01-07 11:51:00,43.2,245.9491,120,-3.1999999999999993,4.3999999999999995,4.5,514.2295,704
2024-01-07 11:54:00,43.4,246.0721,120,-3.1999999999999993,4.3999999999999995,4.5,512.0145,704
2024-01-07 11:57:00,43.2,245.2112,120,-3.1999999999999993,4.3999999999999995,4.5,516.0484,704
2024-01-07 12:00:00,43.5,245.2112,120,-3.1999999999999993,4.3999999999999995,4.5,513.3367,704
2024-01-07 12:03:00,43.5,242.7518,120,-3.1999999999999993,4.500000000000001,4.5,509.5331,704
2024-01-07 12:06:00,43.6,244.9653,120,-3.1999999999999993,4.5,4.5,516.2489,704
2024-01-07 12:09:00,43.8,245.5801,120,-3.3000000000000007,4.5,4.600000000000001,517.3823,704
2024-01-07 12:12:00,43.7,242.7518,120,-3.1999999999999993,4.5,4.5,517.3257,704
2024-01-07 12:15:00,43.8,243.1207,120,-3.1999999999999993,4.6,4.5,518.1356,704
2024-01-07 12:18:00,43.8,240.4152,121,-3.1999999999999993,4.6,4.599999999999998,518.8167,700
2024-01-07 12:21:00,43.8,241.0301,121,-3.200000000000003,4.5,4.5,516.8823,700
2024-01-07 12:24:00,43.8,243.7355,121,-3.200000000000003,4.5,4.5,517.6833,704
2024-01-07 12:27:00,44.2,247.1788,121,-3.3000000000000007,4.5,4.600000000000001,526.3969,704
2024-01-07 12:30:00,44.0,243.7355,121,-3.1999999999999993,4.5,4.5,520.8857,704
2024-01-07 12:33:00,43.8,241.645,121,-3.3000000000000007,4.5,4.600000000000001,520.0832,704
2024-01-07 12:36:00,44.0,244.1044,121,-3.3000000000000007,4.6,4.600000000000001,522.5284,704
2024-01-07 12:39:00,44.0,244.8423,121,-3.3000000000000007,4.5,4.600000000000001,523.1415,704
2024-01-07 12:42:00,43.8,242.1369,121,-3.200000000000003,4.5,4.600000000000001,521.1038,704
2024-01-07 12:45:00,43.7,238.8166,121,-3.200000000000003,4.5,4.5,518.3787,700
2024-01-07 12:48:00,44.0,241.276,121,-3.200000000000003,4.5,4.5,522.1547,700
2024-01-07 12:51:00,43.8,240.6612,121,-3.200000000000003,4.5,4.5,521.8256,700
2024-01-07 12:54:00,43.6,242.3828,121,-3.200000000000003,4.5,4.5,521.5168,704
2024-01-07 12:57:00,43.8,239.1855,121,-3.200000000000003,4.6,4.5,514.2534,700
2024-01-07 13:00:00,43.6,236.849,121,-3.200000000000003,4.6,4.5,518.0887,700
2024-01-07 13:03:00,43.6,240.5382,121,-3.200000000000003,4.6,4.5,518.8644,700
2024-01-07 13:06:00,43.8,241.276,121,-3.200000000000003,4.6,4.5,495.9422,700
2024-01-07 13:09:00,43.6,242.2598,121,-3.200000000000003,4.6,4.5,516.1526,704
2024-01-07 13:12:00,43.7,243.9815,121,-3.1999999999999993,4.4,4.300000000000001,516.1672,704
2024-01-07 13:15:00,43.5,245.3342,121,-3.1000000000000014,4.4,4.399999999999999,513.7834,687
2024-01-07 13:18:00,43.6,244.1044,122,-3.1000000000000014,4.4,4.399999999999999,516.171,687
2024-01-07 13:21:00,42.8,246.0721,122,-3.1000000000000014,4.4,4.300000000000001,516.3118,687
2024-01-07 13:24:00,44.2,243.7355,122,-3.1000000000000014,4.300000000000001,4.300000000000001,500.0753,687
2024-01-07 13:27:00,42.8,244.7193,122,-3.1000000000000014,4.300000000000001,4.399999999999999,503.7722,687
2024-01-07 13:30:00,43.5,248.6545,122,-3.1999999999999993,4.300000000000001,4.399999999999999,513.9224,687
2024-01-07 13:33:00,43.6,249.5153,122,-3.1999999999999993,4.300000000000001,4.5,517.0164,687
2024-01-07 13:36:00,44.0,249.1464,122,-3.1999999999999993,4.300000000000001,4.5,524.4746,687
2024-01-07 13:39:00,44.0,250.1302,122,-3.1999999999999993,4.300000000000001,4.5,524.9586,685
2024-01-07 13:42:00,44.0,244.5963,122,-3.1999999999999993,4.4,4.5,520.6654,704
2024-01-07 13:45:00,44.0,245.2112,122,-3.1999999999999993,4.4,4.5,521.8361,704
2024-01-07 13:48:00,44.0,245.5801,122,-3.1999999999999993,4.4,4.399999999999999,518.4651,704
2024-01-07 13:51:00,44.0,243.7355,122,-3.1999999999999993,4.4,4.5,524.3834,704
2024-01-07 13:54:00,44.0,243.4896,122,-3.1999999999999993,4.5,4.399999999999999,526.0277,704
2024-01-07 13:57:00,44.2,245.2112,122,-3.1999999999999993,4.4,4.5,519.7414,704
2024-01-07 14:00:00,44.2,244.5963,122,-3.1999999999999993,4.5,4.5,522.4944,704
2024-01-07 14:03:00,44.8,244.5963,122,-3.299999999999997,4.5,4.5,529.5457,704
2024-01-07 14:06:00,44.6,244.1044,122,-3.1999999999999993,4.5,4.5,534.0062,704
2024-01-07 14:09:00,44.6,244.5963,122,-3.1999999999999993,4.5,4.599999999999998,531.2787,704
2024-01-07 14:12:00,45.4,247.1788,122,-3.1999999999999993,4.6,4.5,541.4744,704
2024-01-07 14:15:00,45.2,246.6869,122,-3.3000000000000007,4.6,4.600000000000001,541.5386,704
2024-01-07 14:18:00,46.4,254.5573,123,-3.400000000000002,4.5,4.800000000000001,556.409,705
2024-01-07 14:21:00,46.1,254.0654,123,-3.400000000000002,4.6,4.800000000000001,564.4526,703
2024-01-07 14:24:00,46.0,251.4829,123,-3.3999999999999986,4.6,4.699999999999999,554.8508,705
2024-01-07 14:27:00,46.4,251.7289,123,-3.3999999999999986,4.6,4.699999999999999,558.2037,705
2024-01-07 14:30:00,46.2,250.4991,123,-3.3999999999999986,4.6,4.800000000000001,560.388,705
2024-01-07 14:33:00,46.4,250.7451,123,-3.400000000000002,4.5,4.700000000000003,557.225,705
2024-01-07 14:36:00,46.4,252.0978,123,-3.3000000000000007,4.6,4.700000000000003,566.756,705
2024-01-07 14:39:00,46.7,250.8681,123,-3.400000000000002,4.699999999999999,4.800000000000001,571.0374,703
2024-01-07 14:42:00,46.7,250.4991,123,-3.400000000000002,4.699999999999999,4.800000000000001,573.8166,705
2024-01-07 14:45:00,47.0,251.36,123,-3.400000000000002,4.6,4.900000000000002,576.1766,705
2024-01-07 14:48:00,47.5,250.8681,123,-3.5,4.700000000000001,4.900000000000002,585.0927,703
2024-01-07 14:51:00,47.9,251.4829,123,-3.6000000000000014,4.800000000000001,5.0,588.2697,726
2024-01-07 14:54:00,48.5,251.4829,123,-3.5,4.9,5.0,598.306,709
2024-01-07 14:57:00,48.7,255.0492,123,-3.6999999999999993,4.800000000000001,5.0,600.522,726
2024-01-07 15:00:00,49.1,257.5087,123,-3.6000000000000014,4.9,5.100000000000001,606.4377,725
2024-01-07 15:03:00,49.1,253.9424,123,-3.6999999999999993,5.0,5.100000000000001,596.3499,557
2024-01-07 15:06:00,49.3,255.0492,123,-3.6999999999999993,4.9,5.199999999999999,609.5493,726
2024-01-07 15:09:00,49.1,252.7127,123,-3.6999999999999993,4.9,5.100000000000001,610.1238,560
2024-01-07 15:12:00,49.3,251.9748,123,-3.599999999999998,4.9,5.099999999999998,621.0315,709
2024-01-07 15:15:00,48.9,248.4086,123,-3.6999999999999993,4.9,5.100000000000001,604.7302,560
2024-01-07 15:18:00,49.1,251.114,124,-3.599999999999998,4.9,5.0,606.4669,709
2024-01-07 15:21:00,49.1,251.9748,124,-3.599999999999998,4.9,5.0,607.6931,726
2024-01-07 15:24:00,49.1,253.3275,124,-3.599999999999998,4.800000000000001,5.0,610.6484,726
2024-01-07 15:27:00,48.9,252.7127,124,-3.599999999999998,4.800000000000001,5.0,609.4123,726
2024-01-07 15:30:00,49.1,253.3275,124,-3.599999999999998,4.9,5.0,604.4948,726
2024-01-07 15:33:00,48.9,251.9748,124,-3.6999999999999993,4.9,5.0,607.8715,560
2024-01-07 15:36:00,48.7,250.8681,124,-3.599999999999998,4.9,5.099999999999998,602.65,709
2024-01-07 15:39:00,48.9,251.36,124,-3.599999999999998,4.9,5.0,607.4839,709
2024-01-07 15:42:00,48.9,252.0978,124,-3.599999999999998,4.9,5.099999999999998,601.6845,726
2024-01-07 15:45:00,48.9,250.991,124,-3.599999999999998,4.9,5.099999999999998,610.0994,709
2024-01-07 15:48:00,48.9,247.4248,124,-3.5,4.9,5.0,599.2368,709
2024-01-07 15:51:00,48.9,249.5153,124,-3.599999999999998,4.800000000000001,5.0,609.9755,709
2024-01-07 15:54:00,48.7,250.7451,124,-3.599999999999998,4.9,5.0,602.2886,709
2024-01-07 15:57:00,48.5,249.2694,124,-3.599999999999998,4.9,5.0,602.0232,709
2024-01-07 16:00:00,48.9,252.3438,124,-3.599999999999998,4.800000000000001,5.0,608.7274,726
2024-01-07 16:03:00,48.9,253.3275,124,-3.599999999999998,4.800000000000001,5.099999999999998,615.0965,726
2024-01-07 16:06:00,49.0,252.3438,124,-3.599999999999998,4.800000000000001,5.0,606.5155,726
2024-01-07 16:09:00,48.9,250.4991,124,-3.5,4.9,5.0,605.8433,709
2024-01-07 16:12:00,48.7,248.9005,124,-3.599999999999998,4.9,5.0,605.3328,709
2024-01-07 16:15:00,49.1,250.8681,125,-3.599999999999998,4.9,5.0,604.8309,709
2024-01-07 16:18:00,49.1,252.9586,125,-3.599999999999998,4.9,5.0,609.1331,726
2024-01-07 16:21:00,48.9,251.9748,125,-3.599999999999998,4.9,5.0,610.7376,726
2024-01-07 16:24:00,49.1,251.9748,125,-3.6999999999999993,4.9,5.100000000000001,611.4271,560
2024-01-07 16:27:00,49.1,250.3762,125,-3.5,4.9,5.0,600.5631,709
2024-01-07 16:30:00,49.1,251.36,125,-3.599999999999998,4.9,5.0,603.764,709
2024-01-07 16:33:00,49.1,251.7289,125,-3.599999999999998,4.9,5.0,606.2894,709
2024-01-07 16:36:00,48.9,252.7127,125,-3.6999999999999993,4.9,5.099999999999998,610.8707,560
2024-01-07 16:39:00,49.1,252.9586,125,-3.6999999999999993,4.9,5.099999999999998,607.6133,560
2024-01-07 16:42:00,48.9,254.5573,125,-3.6999999999999993,4.9,5.099999999999998,609.9601,726
2024-01-07 16:45:00,49.3,255.2951,125,-3.6000000000000014,4.800000000000001,5.0,618.7518,726
2024-01-07 16:48:00,49.1,252.8356,125,-3.6000000000000014,4.9,5.0,613.6737,726
2024-01-07 16:51:00,49.1,253.4505,125,-3.6000000000000014,4.9,5.0,608.0975,726
2024-01-07 16:54:00,49.1,254.6803,125,-3.6999999999999993,4.800000000000001,5.100000000000001,607.6328,560
2024-01-07 16:57:00,49.3,252.5897,125,-3.6999999999999993,4.9,5.100000000000001,611.8995,560
2024-01-07 17:00:00,49.3,254.6803,125,-3.599999999999998,4.800000000000001,5.0,613.3046,726
2024-01-07 17:03:00,49.3,254.1884,125,-3.599999999999998,4.9,5.0,616.5978,726
2024-01-07 17:06:00,49.3,251.114,125,-3.599999999999998,4.9,5.0,613.0611,709
2024-01-07 17:09:00,49.1,250.8681,125,-3.599999999999998,4.9,5.0,611.3272,709
2024-01-07 17:12:00,49.3,252.3438,125,-3.6000000000000014,4.9,5.0,613.1715,726
2024-01-07 17:15:00,49.1,251.114,125,-3.5,4.9,5.0,611.8497,709
2024-01-07 17:18:00,49.3,254.6803,126,-3.700000000000003,4.800000000000001,5.100000000000001,615.311,560
2024-01-07 17:21:00,49.3,256.4019,126,-3.700000000000003,4.800000000000001,5.100000000000001,616.9015,722
2024-01-07 17:24:00,49.5,254.0654,126,-3.6000000000000014,4.9,5.100000000000001,618.0978,726
2024-01-07 17:27:00,49.5,252.8356,126,-3.6000000000000014,4.9,5.100000000000001,619.5067,726
2024-01-07 17:30:00,49.5,252.0978,126,-3.6000000000000014,4.9,5.100000000000001,617.1253,709
2024-01-07 17:33:00,49.5,253.4505,126,-3.700000000000003,4.9,5.100000000000001,619.2867,560
2024-01-07 17:36:00,49.5,252.8356,126,-3.700000000000003,4.9,5.100000000000001,620.2507,560
2024-01-07 17:39:00,49.5,253.8194,126,-3.6000000000000014,4.9,5.100000000000001,621.4245,726
2024-01-07 17:42:00,49.3,247.4248,126,-3.6000000000000014,4.9,5.0,615.514,709
2024-01-07 17:45:00,49.3,246.195,126,-3.6000000000000014,4.9,5.0,614.4708,709
2024-01-07 17:48:00,49.5,248.9005,126,-3.6000000000000014,5.0,5.0,616.4277,709
2024-01-07 17:51:00,49.3,247.4248,126,-3.6000000000000014,5.0,5.0,615.8263,709
2024-01-07 17:54:00,49.3,251.114,126,-3.6000000000000014,4.9,5.0,616.3596,709
2024-01-07 17:57:00,49.3,251.114,126,-3.6000000000000014,4.9,5.0,616.8561,709
2024-01-07 18:00:00,49.3,253.9424,126,-3.6000000000000014,4.9,5.100000000000001,619.8882,726
2024-01-07 18:03:00,49.5,248.4086,126,-3.6000000000000014,4.9,5.0,617.1076,709
2024-01-07 18:06:00,49.3,251.114,126,-3.6000000000000014,4.9,5.0,618.9887,709
2024-01-07 18:09:00,49.5,248.2856,126,-3.6000000000000014,4.9,5.0,617.4711,709
2024-01-07 18:12:00,49.3,249.8843,126,-3.6000000000000014,4.9,5.100000000000001,616.1633,709
2024-01-07 18:15:00,49.1,246.0721,126,-3.6000000000000014,5.0,5.0,614.1431,709
2024-01-07 18:18:00,49.3,248.5315,127,-3.6000000000000014,5.0,5.0,613.3864,709
2024-01-07 18:21:00,48.9,245.3342,127,-3.6000000000000014,5.0,5.0,612.0576,709
2024-01-07 18:24:00,49.1,247.1788,127,-3.6000000000000014,5.0,5.0,610.639,709
2024-01-07 18:27:00,49.3,247.7937,127,-3.6000000000000014,4.9,5.0,615.0204,709
2024-01-07 18:30:00,49.5,250.4991,127,-3.6000000000000014,4.9,5.0,617.5488,709
2024-01-07 18:33:00,49.3,250.1302,127,-3.6000000000000014,5.0,5.0,618.9465,709
2024-01-07 18:36:00,49.5,251.9748,127,-3.6000000000000014,4.9,5.0,619.1449,709
2024-01-07 18:39:00,49.3,248.5315,127,-3.700000000000003,4.9,5.100000000000001,615.5072,560
2024-01-07 18:42:00,49.3,250.7451,127,-3.6000000000000014,4.9,5.100000000000001,618.8899,709
2024-01-07 18:45:00,49.7,251.114,127,-3.700000000000003,4.9,5.100000000000001,616.9969,560
2024-01-07 18:48:00,49.5,249.1464,127,-3.6000000000000014,4.9,5.100000000000001,617.5549,709
2024-01-07 18:51:00,49.3,244.8423,127,-3.700000000000003,4.9,5.100000000000001,614.5316,559
2024-01-07 18:54:00,49.3,247.7937,127,-3.6000000000000014,4.9,5.0,616.9064,709
2024-01-07 18:57:00,49.1,243.9815,127,-3.6000000000000014,5.0,5.0,607.8574,709
2024-01-07 19:00:00,49.3,247.9167,127,-3.6000000000000014,5.0,5.0,616.9042,709
2024-01-07 19:03:00,49.3,249.1464,127,-3.6000000000000014,4.9,5.0,615.1825,709
2024-01-07 19:06:00,49.5,250.991,127,-3.6000000000000014,4.9,5.100000000000001,618.6605,709
2024-01-07 19:09:00,49.3,247.1788,127,-3.6000000000000014,4.9,5.0,616.2453,709
2024-01-07 19:12:00,49.5,250.1302,127,-3.6000000000000014,4.9,5.0,621.5217,709
2024-01-07 19:15:00,49.5,249.7613,127,-3.6000000000000014,4.9,5.100000000000001,621.2581,709
2024-01-07 19:18:00,49.5,251.4829,128,-3.6000000000000014,4.9,5.100000000000001,619.8324,709
2024-01-07 19:21:00,49.5,250.4991,128,-3.6000000000000014,4.9,5.100000000000001,620.0959,709
2024-01-07 19:24:00,49.3,249.0234,128,-3.700000000000003,4.9,5.100000000000001,615.829,560
2024-01-07 19:27:00,49.1,246.6869,128,-3.6000000000000014,4.9,5.100000000000001,615.9257,709
2024-01-07 19:30:00,49.3,245.8261,128,-3.6000000000000014,4.9,5.100000000000001,613.7959,709
2024-01-07 19:33:00,49.1,242.9977,128,-3.6000000000000014,5.0,5.0,612.0734,709
2024-01-07 19:36:00,49.1,243.7355,128,-3.5,4.9,5.0,612.162,709
2024-01-07 19:45:00,49.3,248.4086,128,-3.6000000000000014,4.9,5.0,615.4637,709
2024-01-07 19:48:00,49.3,247.7937,128,-3.6000000000000014,4.9,5.0,613.9764,709
2024-01-07 19:51:00,49.3,247.0558,128,-3.5,4.9,5.0,612.7402,709
2024-01-07 19:54:00,49.3,245.5801,128,-3.6000000000000014,4.9,4.899999999999999,611.3991,709
2024-01-07 19:57:00,49.1,244.1044,128,-3.6000000000000014,4.9,5.0,616.0526,709
2024-01-07 20:00:00,49.3,247.4248,128,-3.6000000000000014,4.9,5.0,616.133,709
2024-01-07 20:03:00,49.3,247.3018,128,-3.700000000000003,4.9,5.100000000000001,615.4938,560
2024-01-07 20:06:00,49.3,247.0558,128,-3.6000000000000014,4.9,4.899999999999999,613.1292,709
2024-01-07 20:09:00,48.9,242.2598,128,-3.5,5.0,4.899999999999999,612.1938,709
2024-01-07 20:12:00,49.1,243.9815,128,-3.5,4.9,5.0,614.093,709
2024-01-07 20:15:00,49.1,244.1044,128,-3.6000000000000014,4.9,5.0,611.6396,709
2024-01-07 20:18:00,48.7,241.522,129,-3.5,5.0,4.899999999999999,607.0764,709
2024-01-07 20:21:00,49.0,245.4572,129,-3.6000000000000014,4.9,4.899999999999999,611.8709,709
2024-01-07 20:24:00,49.1,245.4572,129,-3.6000000000000014,4.9,5.0,611.3204,709
2024-01-07 20:27:00,49.1,247.6707,129,-3.6000000000000014,4.9,5.0,611.9684,709
2024-01-07 20:30:00,49.1,244.8423,129,-3.5,4.9,5.0,616.2226,709
2024-01-07 20:33:00,49.1,244.9653,129,-3.5,4.9,5.0,611.752,709
2024-01-07 20:36:00,49.1,243.3666,129,-3.6000000000000014,4.9,5.0,609.5948,709
2024-01-07 20:39:00,49.1,242.3828,129,-3.6000000000000014,4.9,5.0,612.7545,709
2024-01-07 20:42:00,49.1,243.7355,129,-3.5,5.0,5.0,609.5396,709
2024-01-07 20:45:00,48.9,244.2274,129,-3.6000000000000014,4.9,5.0,611.8188,709
2024-01-07 20:48:00,48.7,240.2922,129,-3.5,5.0,4.899999999999999,608.5957,709
2024-01-07 20:51:00,48.7,240.6612,129,-3.5,5.0,4.899999999999999,606.6857,709
2024-01-07 20:54:00,49.1,243.1207,129,-3.5,5.0,4.899999999999999,611.1803,709
2024-01-07 20:57:00,48.9,245.5801,129,-3.5,5.0,4.899999999999999,611.1511,709
2024-01-07 21:00:00,48.9,242.9977,129,-3.5,5.0,4.899999999999999,609.2911,709
2024-01-07 21:03:00,48.9,242.7518,129,-3.5,5.0,4.899999999999999,610.8807,709
2024-01-07 21:06:00,48.9,237.9557,129,-3.6000000000000014,5.0,5.0,604.2264,584
2024-01-07 21:09:00,48.9,240.6612,129,-3.3999999999999986,5.0,4.899999999999999,610.9446,709
2024-01-07 21:12:00,48.9,236.9719,129,-3.5,5.0,4.899999999999999,608.6001,584
2024-01-07 21:15:00,48.7,233.7746,130,-3.6000000000000014,5.0,4.900000000000002,603.9208,584
2024-01-07 21:18:00,48.5,234.3895,130,-3.5,5.1000000000000005,4.800000000000001,606.4823,584
2024-01-07 21:21:00,48.7,235.3732,130,-3.5,5.0,4.899999999999999,605.1429,584
2024-01-07 21:24:00,48.3,232.0529,130,-3.5,5.1000000000000005,4.899999999999999,602.8478,584
2024-01-07 21:27:00,48.5,234.5125,130,-3.6000000000000014,5.1000000000000005,4.900000000000002,606.2491,584
2024-01-07 21:30:00,48.3,234.1435,130,-3.6000000000000014,5.1000000000000005,4.900000000000002,603.5566,584
2024-01-07 21:33:00,48.5,235.0043,130,-3.5,5.1000000000000005,4.900000000000002,603.6642,584
2024-01-07 21:36:00,48.5,231.93,130,-3.6000000000000014,5.1000000000000005,4.900000000000002,608.2483,584
2024-01-07 21:39:00,48.3,232.5449,130,-3.5,5.1000000000000005,4.800000000000001,603.8792,584
2024-01-07 21:42:00,48.3,232.0529,130,-3.5,5.1000000000000005,4.900000000000002,602.2881,584
2024-01-07 21:45:00,48.3,230.2083,130,-3.5,5.1000000000000005,4.800000000000001,601.6119,586
2024-01-07 21:48:00,47.9,222.4609,130,-3.3999999999999986,5.2,4.699999999999999,596.8669,971
2024-01-07 21:51:00,47.9,224.3056,130,-3.5,5.2,4.800000000000001,596.9182,585
2024-01-07 21:54:00,47.5,220.6163,130,-3.400000000000002,5.2,4.800000000000001,589.8668,971
2024-01-07 21:57:00,47.5,223.6907,130,-3.400000000000002,5.2,4.800000000000001,590.3622,971
2024-01-07 22:00:00,46.6,212.2541,130,-3.400000000000002,5.2,4.800000000000001,574.4637,478
2024-01-07 22:03:00,45.0,188.397,130,-3.200000000000003,5.5,4.400000000000002,544.0648,957
2024-01-07 22:06:00,46.0,188.0281,130,-3.099999999999998,5.5,4.399999999999999,564.7363,956
2024-01-08 07:24:00,34.0,171.0576,130,-0.10000000000000142,0.40000000000000036,2.1000000000000014,458.7171,112
2024-01-08 07:27:00,45.5,237.2179,131,-2.8000000000000007,5.1,4.0,583.6374,681
2024-01-08 07:33:00,43.1,227.9948,131,-2.6000000000000014,4.7,3.8000000000000007,524.8641,1034
2024-01-08 07:36:00,40.3,240.0463,131,-2.6999999999999993,4.1,3.900000000000002,467.6796,33
2024-01-08 07:42:00,40.3,240.2922,131,-2.6999999999999993,4.1,3.8999999999999986,468.1837,33
2024-01-08 07:45:00,41.0,252.2208,131,-2.6999999999999993,4.1,4.0,485.7288,35
2024-01-08 07:48:00,42.2,238.2017,131,-2.6999999999999993,4.4,4.0,495.2001,677
2024-01-08 07:54:00,42.1,239.8003,131,-2.6999999999999993,4.500000000000001,4.0,493.9714,677
2024-01-08 07:57:00,41.7,226.1502,131,-2.6999999999999993,4.7,3.8999999999999986,488.0951,1034
2024-01-08 08:03:00,42.0,241.522,131,-2.799999999999997,4.500000000000001,4.0,491.7666,677
2024-01-08 08:06:00,45.4,290.9578,131,-3.200000000000003,4.1000000000000005,4.600000000000001,540.9282,1049
2024-01-08 08:12:00,45.8,286.0388,131,-3.3000000000000007,4.1000000000000005,4.600000000000001,543.9446,1049
2024-01-08 08:15:00,45.4,272.8805,131,-3.200000000000003,4.199999999999999,4.700000000000003,537.8943,751
2024-01-08 08:18:00,44.4,246.441,131,-3.1000000000000014,4.6000000000000005,4.5,526.7584,685
2024-01-08 08:24:00,44.6,249.0234,131,-3.1000000000000014,4.6000000000000005,4.5,526.9963,685
2024-01-08 08:27:00,44.2,240.9071,131,-3.1999999999999993,4.7,4.5,525.7405,700
2024-01-08 08:33:00,44.4,242.1369,132,-3.1999999999999993,4.6000000000000005,4.5,524.4801,704
2024-01-08 08:36:00,44.6,256.2789,132,-3.1999999999999993,4.500000000000001,4.5,529.5483,760
2024-01-08 08:39:00,44.8,261.9358,132,-3.1999999999999993,4.500000000000001,4.5,532.2732,738
2024-01-08 08:45:00,44.8,265.8709,132,-3.1999999999999993,4.4,4.5,531.6563,738
2024-01-08 08:48:00,45.5,272.3886,132,-3.3000000000000007,4.199999999999999,4.699999999999999,540.4891,750
2024-01-08 08:54:00,45.5,273.8643,132,-3.3000000000000007,4.300000000000001,4.699999999999999,541.2932,750
2024-01-08 08:57:00,44.8,245.3342,132,-3.3000000000000007,4.7,4.600000000000001,532.5453,704
2024-01-08 09:03:00,44.8,245.4572,132,-3.1999999999999993,4.7,4.600000000000001,533.3704,704
2024-01-08 09:06:00,44.6,235.7422,132,-3.1999999999999993,4.8,4.5,528.0492,982
2024-01-08 09:09:00,44.2,238.5706,132,-3.1000000000000014,4.8,4.5,524.5582,982
2024-01-08 09:15:00,43.8,231.684,132,-3.1999999999999993,4.8,4.399999999999999,518.0563,982
2024-01-08 09:18:00,44.2,255.6641,132,-3.1000000000000014,4.7,4.5,529.4633,758
2024-01-08 09:24:00,45.0,263.1655,132,-3.1999999999999993,4.5,4.600000000000001,533.7275,738
2024-01-08 09:27:00,44.8,260.829,132,-3.3000000000000007,4.5,4.600000000000001,532.6652,738
2024-01-08 09:30:00,44.8,260.706,132,-3.3000000000000007,4.4,4.600000000000001,531.5504,738
2024-01-08 09:33:00,46.4,292.0645,133,-3.3999999999999986,4.3,4.800000000000001,553.0272,1067
2024-01-08 09:39:00,46.9,274.1103,133,-3.3000000000000007,4.2,4.5,568.6707,750
2024-01-08 09:42:00,47.3,262.1817,133,-3.6000000000000014,4.3999999999999995,5.0,558.5148,743
2024-01-08 09:45:00,43.4,247.9167,133,-3.1000000000000014,4.3,4.300000000000001,514.7162,687
2024-01-08 09:51:00,44.0,244.9653,133,-3.0,4.6000000000000005,4.399999999999999,520.2404,686
2024-01-08 09:54:00,43.8,238.5706,133,-3.099999999999998,4.6,4.399999999999999,522.3275,686
2024-01-08 10:00:00,43.6,239.9233,133,-3.200000000000003,4.5,4.400000000000002,515.7798,700
2024-01-08 10:03:00,43.6,242.2598,133,-3.1999999999999993,4.5,4.5,515.4575,704
2024-01-08 10:06:00,44.0,244.2274,133,-3.1999999999999993,4.3999999999999995,4.5,523.1468,704
2024-01-08 10:09:00,47.0,248.0396,133,-3.3999999999999986,4.700000000000001,4.899999999999999,568.0192,705
2024-01-08 10:15:00,46.7,245.3342,133,-3.400000000000002,4.800000000000001,4.800000000000001,565.5423,709
2024-01-08 10:18:00,45.8,236.9719,133,-3.3000000000000007,4.699999999999999,4.600000000000001,551.4391,700
2024-01-08 10:24:00,45.4,236.9719,133,-3.1999999999999993,4.699999999999999,4.599999999999998,549.9056,982
2024-01-08 10:27:00,45.6,240.2922,133,-3.299999999999997,4.6,4.599999999999998,551.7647,699
2024-01-08 10:30:00,45.7,240.2922,134,-3.1999999999999993,4.699999999999999,4.600000000000001,552.1713,700
2024-01-08 10:36:00,46.5,247.0558,134,-3.400000000000002,4.6,4.600000000000001,568.2375,705
2024-01-08 10:39:00,46.5,241.1531,134,-3.400000000000002,4.699999999999999,4.699999999999999,565.8401,699
2024-01-08 10:42:00,46.4,237.3409,134,-3.400000000000002,4.800000000000001,4.699999999999999,566.0605,981
2024-01-08 10:45:00,46.4,236.2341,134,-3.3999999999999986,4.700000000000001,4.699999999999999,564.8199,979
2024-01-08 10:51:00,46.7,232.5449,134,-3.3999999999999986,4.700000000000001,4.699999999999999,566.6402,979
2024-01-08 10:54:00,46.6,234.2665,134,-3.3999999999999986,4.9,4.699999999999999,567.4763,981
2024-01-08 10:57:00,47.0,239.8003,134,-3.3999999999999986,4.800000000000001,4.800000000000001,575.783,709
2024-01-08 11:00:00,47.4,241.1531,134,-3.5,4.800000000000001,4.800000000000001,586.744,709
2024-01-08 11:06:00,47.7,242.2598,134,-3.400000000000002,4.800000000000001,4.800000000000001,584.0407,709
2024-01-08 11:09:00,47.9,242.5058,134,-3.5,4.9,4.900000000000002,589.4925,709
2024-01-08 11:12:00,47.9,243.6125,134,-3.5,4.9,4.900000000000002,595.4879,709
2024-01-08 11:15:00,48.7,243.9815,134,-3.6000000000000014,4.9,5.0,604.8703,709
2024-01-08 11:21:00,48.7,243.7355,134,-3.6000000000000014,4.9,5.0,603.1716,709
2024-01-08 11:24:00,48.1,238.0787,134,-3.5,4.9,4.899999999999999,596.2561,709
2024-01-08 11:30:00,48.5,241.276,134,-3.5,5.0,4.900000000000002,604.8842,709
2024-01-08 11:33:00,48.5,235.4962,135,-3.6000000000000014,5.0,4.900000000000002,605.3138,584
2024-01-08 11:36:00,49.5,237.5868,135,-3.5,5.0,5.0,620.5345,584
2024-01-08 11:42:00,49.5,240.4152,135,-3.5,5.1,5.0,627.7922,583
2024-01-08 11:45:00,50.7,234.8814,135,-3.8000000000000007,5.200000000000001,5.099999999999998,638.2878,578
2024-01-08 11:51:00,50.3,232.4219,135,-3.6999999999999993,5.300000000000001,5.099999999999998,635.4907,580
2024-01-08 11:54:00,50.9,229.3475,135,-3.6999999999999993,5.4,5.199999999999999,637.915,580
2024-01-08 12:00:00,50.4,230.7002,135,-3.700000000000003,5.300000000000001,5.100000000000001,639.2578,580
2024-01-08 12:03:00,50.4,231.3151,135,-3.6000000000000014,5.300000000000001,5.100000000000001,637.1718,584
2024-01-08 12:06:00,50.7,238.5706,135,-3.700000000000003,5.199999999999999,5.100000000000001,640.3707,582
2024-01-08 12:12:00,50.9,243.3666,135,-3.6000000000000014,5.199999999999999,5.100000000000001,643.0845,582
2024-01-08 12:15:00,50.7,239.6774,135,-3.700000000000003,5.199999999999999,5.100000000000001,638.826,582
2024-01-08 12:21:00,50.7,239.4314,135,-3.700000000000003,5.199999999999999,5.100000000000001,641.9637,582
2024-01-08 12:24:00,50.7,242.9977,135,-3.8000000000000007,5.199999999999999,5.200000000000003,644.428,556
2024-01-08 12:27:00,50.9,243.3666,135,-3.700000000000003,5.1,5.200000000000003,645.5772,559
2024-01-08 12:33:00,51.0,247.0558,136,-3.8000000000000007,5.1,5.200000000000003,652.7928,559
2024-01-08 12:36:00,51.0,243.9815,136,-3.8000000000000007,5.199999999999999,5.199999999999999,652.1535,556
2024-01-08 12:42:00,51.0,243.1207,136,-3.6999999999999993,5.199999999999999,5.199999999999999,646.9534,582
2024-01-08 12:45:00,51.6,246.8099,136,-3.8000000000000007,5.200000000000001,5.300000000000001,685.8303,558
2024-01-08 12:51:00,51.9,247.3018,136,-4.0,5.300000000000001,5.399999999999999,685.1276,1732
2024-01-08 12:54:00,51.9,247.4248,136,-3.8999999999999986,5.300000000000001,5.299999999999997,689.1207,1731
2024-01-08 12:57:00,51.4,246.5639,136,-3.8000000000000007,5.300000000000001,5.300000000000001,670.6426,1731
2024-01-08 13:03:00,51.8,245.8261,136,-3.8000000000000007,5.300000000000001,5.300000000000001,687.2435,1731
2024-01-08 13:06:00,51.8,242.8747,136,-3.8000000000000007,5.300000000000001,5.300000000000001,665.2816,1731
2024-01-08 13:12:00,52.0,243.3666,136,-3.900000000000002,5.300000000000001,5.300000000000001,666.6378,1732
2024-01-08 13:15:00,53.6,244.2274,136,-3.8999999999999986,5.300000000000001,5.399999999999999,671.8243,1731
2024-01-08 13:21:00,53.8,246.5639,136,-3.900000000000002,5.300000000000001,5.400000000000002,694.8107,1731
2024-01-08 13:24:00,53.8,248.2856,136,-4.0,5.300000000000001,5.5,706.6508,1732
2024-01-08 13:27:00,54.4,248.0396,137,-4.099999999999998,5.5,5.599999999999998,703.6357,1724
2024-01-08 13:33:00,54.4,247.0558,137,-4.099999999999998,5.5,5.599999999999998,707.6509,1724
2024-01-08 13:36:00,55.2,244.5963,137,-4.100000000000001,5.6,5.700000000000003,717.8254,1722
2024-01-08 13:42:00,55.2,245.3342,137,-4.100000000000001,5.6,5.700000000000003,718.0051,1722
2024-01-08 13:45:00,55.3,246.195,137,-4.100000000000001,5.5,5.600000000000001,719.1129,1724
2024-01-08 13:48:00,56.1,250.4991,137,-4.199999999999999,5.5,5.699999999999999,734.068,1724
2024-01-08 13:54:00,56.3,252.7127,137,-4.199999999999999,5.5,5.899999999999999,748.5836,1724
2024-01-08 13:57:00,56.7,251.9748,137,-4.199999999999999,5.6,5.800000000000001,745.9606,1693
2024-01-08 14:03:00,56.5,250.4991,137,-4.099999999999998,5.6,5.699999999999999,743.3179,1724
2024-01-08 14:06:00,56.9,251.4829,137,-4.0,5.6,5.599999999999998,750.5989,613
2024-01-08 14:12:00,56.9,253.4505,137,-4.0,5.6,5.599999999999998,747.6102,613
2024-01-08 14:15:00,57.1,251.36,137,-4.0,5.699999999999999,5.599999999999998,749.7564,613
2024-01-08 14:18:00,57.3,251.6059,137,-4.100000000000001,5.699999999999999,5.700000000000003,755.1118,1693
2024-01-08 14:21:00,57.3,251.9748,137,-4.0,5.699999999999999,5.600000000000001,755.9471,613
2024-01-08 14:24:00,57.5,254.6803,137,-4.0,5.699999999999999,5.700000000000003,759.0547,613
2024-01-08 14:27:00,57.5,256.4019,137,-4.199999999999999,5.699999999999999,5.800000000000001,759.942,1693
2024-01-08 14:30:00,57.9,259.3533,137,-4.099999999999998,5.6,5.699999999999999,764.1619,1695
2024-01-08 14:33:00,57.9,258.4925,138,-4.199999999999999,5.699999999999999,5.800000000000001,765.5627,1693
2024-01-08 14:36:00,57.9,258.3695,138,-4.100000000000001,5.699999999999999,5.800000000000001,764.8194,1695
2024-01-08 14:39:00,57.9,259.1074,138,-4.199999999999999,5.699999999999999,5.800000000000001,763.9759,1693
2024-01-08 14:42:00,57.9,259.4763,138,-4.199999999999999,5.699999999999999,5.800000000000001,765.5681,1695
2024-01-08 14:45:00,58.1,258.8614,138,-4.199999999999999,5.699999999999999,5.800000000000001,764.951,1695
2024-01-08 14:48:00,57.9,257.5087,138,-4.199999999999999,5.6,5.699999999999999,759.3225,1693
2024-01-08 14:51:00,57.9,258.9844,138,-4.100000000000001,5.7,5.800000000000001,762.654,1695
2024-01-08 14:54:00,57.7,259.4763,138,-4.199999999999999,5.6,5.800000000000001,763.1468,1851
2024-01-08 14:57:00,57.7,257.8776,138,-4.100000000000001,5.7,5.800000000000001,762.6061,1695
2024-01-08 15:00:00,57.7,262.5506,138,-4.100000000000001,5.7,5.800000000000001,765.629,1695
2024-01-08 15:03:00,58.1,262.7966,138,-4.100000000000001,5.6,5.800000000000001,765.6771,1695
2024-01-08 15:06:00,58.1,260.583,138,-4.199999999999999,5.6,5.800000000000001,764.0865,1851
2024-01-08 15:09:00,58.1,263.7804,138,-4.199999999999999,5.6,5.799999999999997,768.2615,1851
2024-01-08 15:12:00,58.3,264.0263,138,-4.199999999999999,5.6,5.899999999999999,769.7381,1851
2024-01-08 15:15:00,58.1,260.706,138,-4.199999999999999,5.6,5.799999999999997,768.2877,1851
2024-01-08 15:18:00,58.1,259.9682,138,-4.199999999999999,5.8,5.899999999999999,767.6299,1693
2024-01-08 15:21:00,57.9,258.3695,138,-4.199999999999999,5.8,5.799999999999997,767.709,1693
2024-01-08 15:24:00,58.3,262.5506,138,-4.199999999999999,5.6,5.899999999999999,770.5591,1851
2024-01-08 15:27:00,58.1,258.3695,138,-4.100000000000001,5.7,5.800000000000001,767.6906,1695
2024-01-08 15:30:00,57.9,257.7546,138,-4.199999999999999,5.7,5.800000000000001,764.8364,1693
2024-01-08 15:33:00,57.9,257.0168,139,-4.199999999999999,5.7,5.800000000000001,763.4605,1693
2024-01-08 15:36:00,57.9,254.8032,139,-4.100000000000001,5.7,5.800000000000001,764.7301,1695
2024-01-08 15:39:00,57.3,252.0978,139,-4.100000000000001,5.7,5.699999999999999,752.0512,1693
2024-01-08 15:42:00,57.1,255.1722,139,-4.100000000000001,5.7,5.699999999999999,750.1953,1695
2024-01-08 15:45:00,57.3,260.0912,139,-4.100000000000001,5.6,5.800000000000001,756.6693,1695
2024-01-08 15:48:00,57.5,256.6479,139,-4.100000000000001,5.6,5.800000000000001,755.4675,1695
2024-01-08 15:51:00,57.5,256.8938,139,-4.100000000000001,5.7,5.800000000000001,755.274,1695
2024-01-08 15:54:00,57.5,257.1397,139,-4.200000000000003,5.7,5.800000000000001,755.7891,1693
2024-01-08 15:57:00,57.3,253.8194,139,-4.100000000000001,5.7,5.800000000000001,750.2993,1693
2024-01-08 16:00:00,57.3,254.4343,139,-4.200000000000003,5.7,5.800000000000001,753.2145,1693
2024-01-08 16:03:00,57.3,253.8194,139,-4.0,5.7,5.699999999999999,751.1374,613
2024-01-08 16:06:00,56.9,245.4572,139,-4.100000000000001,5.7,5.699999999999999,747.4375,1722
2024-01-08 16:09:00,55.9,234.2665,139,-4.0,5.9,5.5,728.4756,617
2024-01-08 16:12:00,55.0,232.2989,139,-3.8999999999999986,5.9,5.5,717.4409,604
2024-01-08 16:15:00,54.8,239.6774,139,-3.799999999999997,5.8999999999999995,5.399999999999999,715.7589,598
2024-01-08 16:18:00,54.6,234.1435,139,-3.8999999999999986,5.8999999999999995,5.5,712.1157,604
2024-01-08 16:21:00,54.8,237.3409,139,-3.8999999999999986,5.8,5.399999999999999,714.0414,617
2024-01-08 16:24:00,54.6,237.5868,139,-3.900000000000002,5.8,5.5,714.0949,617
2024-01-08 16:27:00,54.8,237.9557,139,-3.8999999999999986,5.8,5.399999999999999,715.3986,617
2024-01-08 16:30:00,54.6,236.9719,139,-3.900000000000002,5.8,5.5,711.2875,617
2024-01-08 16:33:00,54.6,233.1597,140,-3.900000000000002,5.8,5.400000000000002,709.2774,617
2024-01-08 16:36:00,54.4,234.8814,140,-3.900000000000002,5.8999999999999995,5.5,707.5507,617
2024-01-08 16:39:00,54.0,233.0368,140,-3.8000000000000007,5.8999999999999995,5.400000000000002,703.3298,599
2024-01-08 16:42:00,54.2,233.6516,140,-3.8000000000000007,5.8,5.400000000000002,705.9355,599
2024-01-08 16:45:00,54.0,232.9138,140,-3.900000000000002,5.8,5.400000000000002,696.3696,604
2024-01-08 16:48:00,54.2,235.3732,140,-3.8999999999999986,5.8,5.399999999999999,704.2476,617
2024-01-08 16:51:00,54.2,238.6936,140,-3.8999999999999986,5.8,5.5,704.4194,617
2024-01-08 16:54:00,54.2,236.2341,140,-3.8999999999999986,5.8,5.399999999999999,708.0582,617
2024-01-08 16:57:00,54.2,236.726,140,-3.900000000000002,5.8,5.5,698.9586,617
2024-01-08 17:00:00,54.0,236.3571,140,-3.8999999999999986,5.8,5.5,702.6072,617
2024-01-08 17:03:00,53.6,232.4219,140,-3.799999999999997,5.8,5.399999999999999,693.84,599
2024-01-08 17:06:00,53.3,228.8556,140,-3.799999999999997,5.8999999999999995,5.299999999999997,687.1412,597
2024-01-08 17:09:00,53.0,227.011,140,-3.799999999999997,5.8999999999999995,5.299999999999997,682.9096,484
2024-01-08 17:12:00,52.6,223.3218,140,-3.8000000000000007,5.999999999999999,5.300000000000001,679.3133,484
2024-01-08 17:15:00,52.0,225.7813,140,-3.8000000000000007,5.8999999999999995,5.300000000000001,668.9031,597
2024-01-08 17:18:00,51.9,228.1178,140,-3.8000000000000007,5.799999999999999,5.300000000000001,665.9536,597
2024-01-08 17:21:00,51.6,225.7813,140,-3.6000000000000014,5.8999999999999995,5.199999999999999,661.356,595
2024-01-08 17:24:00,51.6,225.5353,140,-3.700000000000003,5.8999999999999995,5.200000000000003,662.8545,595
2024-01-08 17:27:00,51.6,222.4609,140,-3.6999999999999993,5.8999999999999995,5.199999999999999,659.8542,595
2024-01-08 17:30:00,51.3,221.4771,140,-3.599999999999998,5.8999999999999995,5.199999999999999,653.6917,521
2024-01-08 17:33:00,51.3,222.092,141,-3.599999999999998,5.8999999999999995,5.099999999999998,654.2821,595
2024-01-08 17:36:00,51.3,222.215,141,-3.6999999999999993,5.8999999999999995,5.199999999999999,653.1552,595
2024-01-08 17:39:00,51.0,218.1568,141,-3.6999999999999993,5.999999999999999,5.199999999999999,651.4563,521
2024-01-08 17:42:00,50.7,220.7393,141,-3.6000000000000014,5.8999999999999995,5.100000000000001,648.2991,595
2024-01-08 17:45:00,50.5,216.4352,141,-3.6000000000000014,5.8999999999999995,5.100000000000001,644.6288,495
2024-01-08 17:48:00,49.7,208.0729,141,-3.5,5.999999999999999,5.0,625.3142,473
2024-01-08 17:51:00,48.9,206.1053,141,-3.400000000000002,5.999999999999999,4.900000000000002,613.671,472
2024-01-08 17:54:00,48.5,209.3027,141,-3.5,5.999999999999999,4.899999999999999,616.7635,473
2024-01-08 17:57:00,48.1,212.2541,141,-3.5,5.799999999999999,4.899999999999999,610.1894,473
2024-01-08 18:00:00,48.1,207.3351,141,-3.3999999999999986,5.8999999999999995,4.799999999999997,605.5458,472
2024-01-08 18:03:00,47.9,206.7202,141,-3.299999999999997,5.8999999999999995,4.699999999999999,598.1678,472
2024-01-08 18:06:00,47.5,210.4094,141,-3.3999999999999986,5.999999999999999,4.699999999999999,592.7674,473
2024-01-08 18:09:00,47.5,211.5162,141,-3.3000000000000007,5.6000000000000005,4.699999999999999,587.8047,855
2024-01-09 07:24:00,47.9,242.7518,141,-3.099999999999998,4.000000000000001,4.399999999999999,732.1804,698
2024-01-09 07:27:00,52.6,224.6745,141,-3.6999999999999993,5.6,5.100000000000001,823.883,595
2024-01-09 07:30:00,45.4,210.9013,141,-3.400000000000002,5.3999999999999995,4.600000000000001,583.8021,479
2024-01-09 07:33:00,38.5,212.2541,141,-2.6999999999999993,4.6,3.8999999999999986,459.6184,1032
2024-01-09 07:36:00,35.1,216.0663,141,-2.400000000000002,3.9000000000000004,3.400000000000002,389.3055,1008
2024-01-09 07:39:00,35.7,219.1406,141,-2.299999999999997,3.8000000000000007,3.5,390.0135,67
2024-01-09 07:42:00,35.0,209.5486,141,-2.1999999999999993,3.8000000000000007,3.1000000000000014,374.3349,1008
2024-01-09 07:45:00,37.7,221.4771,142,-2.3000000000000007,3.8000000000000007,3.5,384.5128,67
2024-01-09 07:48:00,37.5,233.6516,142,-2.599999999999998,4.0,3.6999999999999993,410.6689,33
2024-01-09 07:51:00,37.9,256.033,142,-2.6000000000000014,3.9000000000000004,3.8000000000000007,420.5218,35
2024-01-09 07:54:00,38.3,240.0463,142,-2.700000000000003,4.0,3.900000000000002,415.9637,33
2024-01-09 07:57:00,37.5,234.8814,142,-2.6000000000000014,3.8999999999999995,3.700000000000003,411.6317,32
2024-01-09 08:00:00,37.3,227.5029,142,-2.6000000000000014,4.1000000000000005,3.8000000000000007,411.0621,1011
2024-01-09 08:03:00,37.7,244.7193,142,-2.6000000000000014,4.000000000000001,3.8000000000000007,417.2881,31
2024-01-09 08:06:00,38.5,292.5564,142,-2.700000000000003,3.8000000000000007,3.900000000000002,433.0354,1052
2024-01-09 08:09:00,40.8,298.4592,142,-2.900000000000002,3.499999999999999,4.200000000000003,457.0987,4
2024-01-09 08:12:00,40.3,268.5764,142,-2.900000000000002,3.6999999999999993,4.100000000000001,443.7358,50
2024-01-09 08:15:00,39.3,247.9167,142,-2.700000000000003,3.999999999999999,3.900000000000002,437.5614,35
2024-01-09 08:18:00,38.3,244.5963,142,-2.6000000000000014,3.8999999999999995,3.8000000000000007,421.6907,31
2024-01-09 08:21:00,37.7,232.4219,142,-2.5,3.8999999999999995,3.6999999999999993,415.6954,1011
2024-01-09 08:24:00,37.5,224.6745,142,-2.5,3.999999999999999,3.8000000000000007,451.3825,1012
2024-01-09 08:27:00,35.7,230.7002,142,-2.3999999999999986,3.8999999999999995,3.599999999999998,434.4771,1011
2024-01-09 08:30:00,37.7,234.5125,142,-2.5,4.000000000000001,3.6999999999999993,416.287,1011
2024-01-09 08:33:00,37.7,231.684,142,-2.599999999999998,4.1000000000000005,3.6999999999999993,414.3589,33
2024-01-09 08:36:00,39.7,255.91,142,-2.6999999999999993,3.9000000000000004,3.799999999999997,440.0911,35
2024-01-09 08:39:00,40.1,259.9682,142,-2.799999999999997,4.0,4.0,444.3469,35
2024-01-09 08:42:00,39.9,260.952,142,-2.799999999999997,3.9000000000000004,4.0,443.0409,50
2024-01-09 08:45:00,38.5,252.9586,143,-2.599999999999998,3.9000000000000004,3.799999999999997,442.006,35
2024-01-09 08:48:00,38.1,241.7679,143,-2.599999999999998,3.9000000000000004,3.799999999999997,419.2944,31
2024-01-09 08:51:00,38.1,246.5639,143,-2.599999999999998,3.9000000000000004,3.799999999999997,423.3394,31
2024-01-09 08:54:00,39.5,247.4248,143,-2.6000000000000014,3.9000000000000004,3.8000000000000007,443.7832,31
2024-01-09 08:57:00,37.9,265.8709,143,-2.6999999999999993,3.9000000000000004,3.900000000000002,417.8962,50
2024-01-09 09:00:00,38.3,249.5153,143,-2.6999999999999993,3.9000000000000004,3.900000000000002,425.5068,31
2024-01-09 09:03:00,39.5,262.6736,143,-2.8000000000000007,3.8,4.0,438.4261,50
2024-01-09 09:06:00,40.1,270.7899,143,-2.900000000000002,3.8,4.100000000000001,447.8823,50
2024-01-09 09:09:00,40.5,266.7318,143,-2.900000000000002,3.8,4.100000000000001,453.934,50
2024-01-09 09:12:00,41.6,257.7546,143,-3.0,4.1,4.199999999999999,472.4665,25
2024-01-09 09:15:00,41.5,258.3695,143,-3.0,4.1,4.300000000000001,473.9513,25
2024-01-09 09:18:00,41.8,257.0168,143,-3.0,4.1,4.299999999999997,479.651,25
2024-01-09 09:21:00,41.8,260.706,143,-3.0,4.0,4.300000000000001,482.7595,25
2024-01-09 09:24:00,42.6,264.3953,143,-3.0,4.0,4.300000000000001,490.4144,25
2024-01-09 09:27:00,42.8,268.8223,143,-3.1000000000000014,4.1,4.300000000000001,494.5228,751
2024-01-09 09:30:00,43.2,279.6441,143,-3.200000000000003,3.9000000000000004,4.400000000000002,510.4366,1058
2024-01-09 09:33:00,44.4,287.7604,143,-3.1999999999999993,3.9000000000000004,4.5,522.862,1049
2024-01-09 09:36:00,43.8,259.7222,143,-3.1000000000000014,4.2,4.5,519.4777,25
2024-01-09 09:39:00,43.6,254.1884,143,-3.0,4.3,4.299999999999997,513.2451,685
2024-01-09 09:42:00,43.6,274.8481,143,-2.900000000000002,3.9000000000000004,4.200000000000003,509.81,50
2024-01-09 09:45:00,44.2,272.8805,144,-3.0,4.1000000000000005,4.399999999999999,522.3009,751
2024-01-09 09:48:00,44.6,277.9225,144,-3.099999999999998,4.1,4.5,523.1457,751
2024-01-09 09:51:00,44.0,269.4372,144,-3.099999999999998,4.0,4.300000000000001,518.5377,751
2024-01-09 09:54:00,43.6,266.2399,144,-3.0,4.1,4.300000000000001,512.1948,751
2024-01-09 09:57:00,43.5,270.175,144,-2.900000000000002,4.0,4.200000000000003,511.6363,50
2024-01-09 10:00:00,43.4,271.2818,144,-3.0,4.0,4.200000000000003,511.1654,751
2024-01-09 10:03:00,43.2,267.1007,144,-2.8999999999999986,4.0,4.100000000000001,506.9567,50
2024-01-09 10:06:00,43.6,269.8062,144,-3.0,4.0,4.199999999999999,509.05,751
2024-01-09 10:09:00,43.6,267.4696,144,-2.8999999999999986,4.0,4.199999999999999,513.2502,50
2024-01-09 10:12:00,44.4,270.175,144,-3.099999999999998,4.1,4.399999999999999,528.6124,751
2024-01-09 10:15:00,44.8,270.544,144,-3.1999999999999993,4.1,4.600000000000001,530.6718,751
2024-01-09 10:18:00,45.0,273.0035,144,-3.1999999999999993,4.1,4.5,540.7183,751
2024-01-09 10:21:00,45.8,278.4144,144,-3.200000000000003,4.1,4.600000000000001,553.5983,750
2024-01-09 10:24:00,45.8,271.0359,144,-3.1999999999999993,4.199999999999999,4.600000000000001,553.0085,751
2024-01-09 10:27:00,46.4,270.667,144,-3.299999999999997,4.199999999999999,4.699999999999999,562.673,750
2024-01-09 10:30:00,46.5,270.544,144,-3.3000000000000007,4.300000000000001,4.699999999999999,571.6788,742
2024-01-09 10:33:00,47.1,272.5116,144,-3.3999999999999986,4.300000000000001,4.699999999999999,579.2469,741
2024-01-09 10:36:00,47.3,276.8157,144,-3.400000000000002,4.1,4.700000000000003,592.8249,740
2024-01-09 10:39:00,47.3,279.6441,144,-3.400000000000002,4.199999999999999,4.800000000000001,598.032,1069
2024-01-09 10:42:00,47.5,283.5793,144,-3.3999999999999986,4.199999999999999,4.799999999999997,596.1442,1069
2024-01-09 10:45:00,49.1,284.0712,145,-3.5,4.199999999999999,4.899999999999999,614.7508,1075
2024-01-09 10:48:00,49.5,294.401,145,-3.6999999999999993,4.200000000000001,5.0,632.2606,1064
2024-01-09 10:51:00,53.0,296.8605,145,-3.8000000000000007,4.4,5.300000000000001,671.8944,1073
2024-01-09 10:54:00,53.0,298.0903,145,-3.8999999999999986,4.4,5.399999999999999,682.1568,1097
2024-01-09 10:57:00,53.2,300.5498,145,-3.900000000000002,4.5,5.5,679.6191,1097
2024-01-09 11:00:00,53.4,301.7795,145,-3.8999999999999986,4.4,5.399999999999999,691.0134,1098
2024-01-09 11:03:00,54.4,301.4106,145,-4.0,4.6,5.5,706.0799,1098
2024-01-09 11:06:00,55.2,298.9511,145,-4.0,4.6,5.600000000000001,718.3396,1098
2024-01-09 11:09:00,55.3,298.8281,145,-4.0,4.6,5.699999999999999,721.8264,1098
2024-01-09 11:12:00,55.4,296.8605,145,-4.0,4.6,5.600000000000001,717.1656,1098
2024-01-09 11:15:00,55.2,296.8605,145,-4.100000000000001,4.6,5.700000000000003,723.7491,1104
2024-01-09 11:18:00,55.7,298.7051,145,-4.0,4.6,5.5,733.0259,1098
2024-01-09 11:21:00,56.7,297.7213,145,-4.0,4.699999999999999,5.599999999999998,744.5717,1098
2024-01-09 11:24:00,57.1,295.0159,145,-4.0,4.9,5.599999999999998,756.8688,1102
2024-01-09 11:27:00,57.3,294.0321,145,-4.0,5.0,5.599999999999998,758.4767,1102
2024-01-09 11:30:00,57.3,292.5564,145,-3.900000000000002,4.9,5.600000000000001,754.3781,1102
2024-01-09 11:33:00,57.3,293.7862,145,-4.0,4.800000000000001,5.600000000000001,753.7828,1102
2024-01-09 11:36:00,57.9,295.7538,145,-4.0,4.9,5.699999999999999,779.2916,1102
2024-01-09 11:39:00,59.5,296.4916,145,-4.199999999999999,5.1,5.800000000000001,799.2086,1776
2024-01-09 11:42:00,60.7,296.8605,145,-4.400000000000002,5.199999999999999,6.0,817.9432,1775
2024-01-09 11:45:00,62.7,297.7213,146,-4.400000000000002,5.300000000000001,6.199999999999999,849.3023,1810
2024-01-09 11:48:00,63.0,298.7051,146,-4.399999999999999,5.4,6.199999999999999,864.7145,1810
2024-01-09 11:51:00,63.8,300.3038,146,-4.5,5.4,6.300000000000001,873.3139,1821
2024-01-09 11:54:00,64.3,300.7957,146,-4.5,5.4,6.399999999999999,882.5928,1821
2024-01-09 11:57:00,64.3,301.9025,146,-4.5,5.4,6.300000000000001,886.3265,1821
2024-01-09 12:00:00,64.4,304.485,146,-4.5,5.4,6.300000000000001,891.6757,1821
2024-01-09 12:03:00,65.3,311.9864,146,-4.600000000000001,5.4,6.400000000000002,914.2935,1432
2024-01-09 12:06:00,65.8,289.851,146,-4.5,5.6000000000000005,6.300000000000001,925.5507,1785
2024-01-09 12:09:00,65.2,293.9091,146,-4.299999999999997,5.5,6.099999999999998,908.3719,1797
2024-01-09 12:12:00,64.8,286.4077,146,-4.400000000000002,5.6000000000000005,6.300000000000001,910.4243,1832
2024-01-09 12:15:00,61.3,263.6574,146,-4.300000000000001,5.6000000000000005,6.0,805.7237,1854
2024-01-09 12:18:00,59.7,258.2465,146,-4.100000000000001,5.7,5.800000000000001,804.0711,1695
2024-01-09 12:21:00,59.7,255.787,146,-4.099999999999998,5.7,5.799999999999997,803.8809,1695
2024-01-09 12:24:00,59.5,252.0978,146,-4.099999999999998,5.8999999999999995,5.799999999999997,801.0515,1695
2024-01-09 12:27:00,58.9,247.4248,146,-4.199999999999999,5.8999999999999995,5.799999999999997,789.4702,1691
2024-01-09 12:30:00,58.5,243.9815,146,-4.099999999999998,5.8999999999999995,5.799999999999997,791.691,1691
2024-01-09 12:33:00,58.1,242.2598,146,-4.099999999999998,5.8999999999999995,5.699999999999999,778.9526,620
2024-01-09 12:36:00,57.9,243.3666,146,-4.099999999999998,5.8,5.699999999999999,781.8265,1691
2024-01-09 12:39:00,58.1,242.2598,146,-4.099999999999998,5.8,5.699999999999999,782.0701,1691
2024-01-09 12:42:00,58.1,242.2598,146,-4.099999999999998,5.8999999999999995,5.699999999999999,781.926,620
2024-01-09 12:45:00,58.7,248.9005,147,-4.099999999999998,5.8999999999999995,5.799999999999997,789.6765,1691
2024-01-09 12:48:00,58.7,250.8681,147,-4.199999999999999,5.799999999999999,5.799999999999997,791.0186,1693
