Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-01-15 16:33:00,58.7,236.1111,173,-4.199999999999999,6.2,5.899999999999999,783.8592,373
2024-01-15 16:36:00,58.7,236.1111,173,-4.300000000000001,6.2,5.900000000000002,781.171,373
2024-01-15 16:39:00,58.9,239.9233,173,-4.199999999999999,6.1,5.900000000000002,787.08,1692
2024-01-15 16:42:00,54.8,185.6916,173,-4.199999999999999,6.6,5.899999999999999,706.4259,342
2024-01-15 16:45:00,53.6,193.5619,173,-4.0,6.6000000000000005,5.5,709.1658,910
2024-01-17 09:48:00,43.2,240.0463,173,-2.6000000000000014,3.700000000000001,3.900000000000002,738.1216,31
2024-01-17 09:51:00,50.7,257.0168,173,-3.400000000000002,4.4,4.600000000000001,790.8152,731
2024-01-17 09:54:00,49.3,254.0654,173,-3.3999999999999986,4.5,4.699999999999999,737.7066,703
2024-01-17 09:57:00,47.0,246.5639,173,-3.3999999999999986,4.3,4.599999999999998,660.8967,705
2024-01-17 10:00:00,44.6,259.9682,173,-3.1999999999999993,4.1,4.600000000000001,626.2412,24
2024-01-17 10:09:00,44.0,264.3953,173,-3.299999999999997,4.1,4.599999999999998,542.1256,734
2024-01-17 10:12:00,45.4,265.625,173,-3.400000000000002,4.200000000000001,4.699999999999999,562.3663,742
2024-01-17 10:15:00,46.6,267.1007,173,-3.5,4.300000000000001,4.900000000000002,578.3478,742
2024-01-17 10:18:00,46.7,263.0425,173,-3.6000000000000014,4.4,4.900000000000002,580.2467,743
2024-01-17 10:21:00,46.7,266.8547,174,-3.5,4.300000000000001,4.900000000000002,580.619,742
2024-01-17 10:24:00,46.7,266.3629,174,-3.5,4.4,4.899999999999999,578.3445,743
2024-01-17 10:27:00,46.6,265.625,174,-3.5,4.300000000000001,4.899999999999999,576.9576,742
2024-01-17 10:30:00,46.4,262.7966,174,-3.5,4.300000000000001,4.899999999999999,580.4316,743
2024-01-17 10:33:00,46.4,262.4277,174,-3.5,4.4,4.899999999999999,577.6794,743
2024-01-17 10:36:00,47.0,267.7156,174,-3.5,4.300000000000001,4.900000000000002,584.073,742
2024-01-17 10:39:00,47.4,264.8871,174,-3.5,4.4,4.900000000000002,588.8538,743
2024-01-17 10:42:00,47.5,263.6574,174,-3.6000000000000014,4.4,5.0,592.266,743
2024-01-17 10:45:00,47.7,262.6736,174,-3.6000000000000014,4.5,5.0,594.5179,743
2024-01-17 10:48:00,47.7,257.2627,174,-3.5,4.6,4.899999999999999,591.9297,703
2024-01-17 10:51:00,47.5,257.6317,174,-3.5,4.6,5.0,595.2344,703
2024-01-17 10:54:00,47.7,261.3209,174,-3.6000000000000014,4.6,5.0,596.089,724
2024-01-17 10:57:00,48.5,260.829,174,-3.6999999999999993,4.5,5.100000000000001,606.2841,724
2024-01-17 11:00:00,48.7,270.667,174,-3.6999999999999993,4.5,5.100000000000001,612.125,1753
2024-01-17 11:03:00,49.7,281.2428,174,-3.8000000000000007,4.5,5.300000000000001,627.2389,1074
2024-01-17 11:06:00,50.3,275.7089,174,-3.799999999999997,4.3999999999999995,5.199999999999999,617.3887,1753
2024-01-17 11:09:00,52.4,276.9387,174,-3.8000000000000007,4.499999999999999,5.300000000000001,672.9872,1751
2024-01-17 11:12:00,51.0,272.2656,174,-3.900000000000002,4.699999999999999,5.300000000000001,650.7237,1753
2024-01-17 11:15:00,51.4,279.3981,174,-3.8999999999999986,4.699999999999999,5.399999999999999,678.4103,1751
2024-01-17 11:18:00,53.0,276.6927,174,-4.0,4.699999999999999,5.5,685.5844,1747
2024-01-17 11:21:00,53.2,278.0454,175,-3.900000000000002,4.699999999999999,5.5,682.3051,1751
2024-01-17 11:24:00,53.4,268.2075,175,-4.0,4.699999999999999,5.5,648.0682,1747
2024-01-17 11:27:00,51.6,270.7899,175,-3.8999999999999986,4.800000000000001,5.5,692.0285,721
2024-01-17 11:30:00,53.6,264.0263,175,-4.0,4.9,5.5,688.0179,1740
2024-01-17 11:33:00,52.0,263.6574,175,-3.8999999999999986,4.9,5.399999999999999,670.9738,721
2024-01-17 11:36:00,53.6,263.9034,175,-3.8999999999999986,5.0,5.299999999999997,684.558,1740
2024-01-17 11:39:00,54.0,269.5602,175,-3.900000000000002,5.1000000000000005,5.600000000000001,694.2895,1745
2024-01-17 11:42:00,54.4,269.5602,175,-4.0,5.1,5.600000000000001,699.9528,1745
2024-01-17 11:45:00,54.4,265.8709,175,-4.099999999999998,5.1,5.699999999999999,696.6922,1740
2024-01-17 11:48:00,54.8,269.5602,175,-4.199999999999999,5.199999999999999,5.699999999999999,708.8899,1850
2024-01-17 11:51:00,55.4,274.4792,175,-4.199999999999999,5.199999999999999,5.800000000000001,714.9718,1778
2024-01-17 11:54:00,55.9,272.6346,175,-4.199999999999999,5.299999999999999,5.800000000000001,728.982,1778
2024-01-17 11:57:00,55.9,268.2075,175,-4.199999999999999,5.299999999999999,5.800000000000001,725.3569,1850
2024-01-17 12:00:00,55.9,271.0359,175,-4.300000000000001,5.299999999999999,5.900000000000002,726.2135,1778
2024-01-17 12:03:00,56.2,273.8643,175,-4.300000000000001,5.299999999999999,5.800000000000001,727.71,1778
2024-01-17 12:06:00,56.2,274.2332,175,-4.200000000000003,5.299999999999999,5.800000000000001,729.0354,1778
2024-01-17 12:09:00,56.3,278.7833,175,-4.199999999999999,5.199999999999999,5.800000000000001,731.4048,1779
2024-01-17 12:12:00,56.2,278.4144,175,-4.099999999999998,5.199999999999999,5.699999999999999,729.8814,1779
2024-01-17 12:15:00,56.3,280.3819,175,-4.099999999999998,5.1,5.699999999999999,729.8795,1779
2024-01-17 12:18:00,56.3,281.1198,175,-4.199999999999999,5.1,5.800000000000001,730.2532,1779
2024-01-17 12:21:00,56.3,281.7347,176,-4.199999999999999,5.199999999999999,5.899999999999999,730.1786,1779
2024-01-17 12:24:00,56.3,279.6441,176,-4.199999999999999,5.199999999999999,5.899999999999999,730.4542,1779
2024-01-17 12:27:00,56.2,271.4048,176,-4.199999999999999,5.199999999999999,5.799999999999997,726.9834,1778
2024-01-17 12:30:00,56.1,266.3629,176,-4.099999999999998,5.300000000000001,5.699999999999999,725.8318,1850
2024-01-17 12:33:00,56.2,269.5602,176,-4.199999999999999,5.300000000000001,5.800000000000001,731.7879,1850
2024-01-17 12:36:00,55.9,263.0425,176,-4.199999999999999,5.4,5.800000000000001,727.2518,1850
2024-01-17 12:39:00,56.3,265.1331,176,-4.199999999999999,5.4,5.800000000000001,730.157,1850
2024-01-17 12:42:00,55.9,263.6574,176,-4.199999999999999,5.4,5.699999999999999,728.8013,1850
2024-01-17 12:45:00,56.3,265.502,176,-4.300000000000001,5.4,5.899999999999999,731.9847,1851
2024-01-17 12:48:00,56.2,261.8128,176,-4.200000000000003,5.5,5.900000000000002,729.1751,1851
2024-01-17 12:51:00,56.2,260.829,176,-4.300000000000001,5.5,5.899999999999999,729.0134,1851
2024-01-17 12:54:00,56.1,258.7384,176,-4.300000000000001,5.6000000000000005,5.899999999999999,729.7127,1852
2024-01-17 12:57:00,56.2,259.9682,176,-4.199999999999999,5.6000000000000005,5.900000000000002,731.5183,1851
2024-01-17 13:00:00,56.3,260.3371,176,-4.299999999999997,5.6000000000000005,5.899999999999999,731.3729,1851
2024-01-17 13:03:00,56.1,260.0912,176,-4.299999999999997,5.6000000000000005,5.899999999999999,727.8231,1851
2024-01-17 13:06:00,56.3,264.0263,176,-4.199999999999999,5.6,5.899999999999999,730.7485,1851
2024-01-17 13:09:00,56.2,260.2141,176,-4.100000000000001,5.7,5.800000000000001,728.0692,1695
2024-01-17 13:12:00,56.6,265.8709,176,-4.299999999999997,5.6,6.0,730.9847,1851
2024-01-17 13:15:00,56.6,264.2723,176,-4.399999999999999,5.5,6.0,730.6469,1854
2024-01-17 13:18:00,56.5,265.0101,176,-4.299999999999997,5.5,6.0,733.1808,1851
2024-01-17 13:21:00,56.3,263.1655,177,-4.300000000000001,5.6,5.900000000000002,733.3018,1851
2024-01-17 13:24:00,56.5,264.0263,177,-4.299999999999997,5.6,6.0,735.0926,1851
2024-01-17 13:27:00,57.1,267.3466,177,-4.399999999999999,5.699999999999999,6.0,743.8584,1865
2024-01-17 13:30:00,57.9,261.4438,177,-4.400000000000002,5.699999999999999,6.100000000000001,755.0591,1854
2024-01-17 13:33:00,57.7,261.4438,177,-4.300000000000001,5.799999999999999,6.0,754.1808,1693
2024-01-17 13:36:00,57.7,262.5506,177,-4.300000000000001,5.799999999999999,6.0,756.2016,1851
2024-01-17 13:39:00,57.3,256.8938,177,-4.300000000000001,5.699999999999999,6.0,751.2589,1693
2024-01-17 13:42:00,57.5,258.9844,177,-4.300000000000001,5.8,6.0,749.8384,1693
2024-01-17 13:45:00,57.5,259.5992,177,-4.399999999999999,5.8,6.099999999999998,752.7211,1696
2024-01-17 13:48:00,57.7,265.625,177,-4.400000000000002,5.699999999999999,6.0,756.6374,1865
2024-01-17 13:51:00,57.7,261.9358,177,-4.300000000000001,5.699999999999999,6.0,755.7811,1851
2024-01-17 13:54:00,57.5,260.952,177,-4.300000000000001,5.699999999999999,5.900000000000002,755.0647,1851
2024-01-17 13:57:00,57.7,265.748,177,-4.399999999999999,5.699999999999999,6.099999999999998,754.6629,1865
2024-01-17 14:00:00,57.7,264.0263,177,-4.400000000000002,5.699999999999999,6.0,750.4743,1854
2024-01-17 14:03:00,57.5,258.2465,177,-4.399999999999999,5.8,6.0,750.6216,1696
2024-01-17 14:06:00,57.3,256.6479,177,-4.400000000000002,5.8,6.0,749.7951,1696
2024-01-17 14:09:00,57.5,263.1655,177,-4.300000000000001,5.699999999999999,6.0,755.2288,1851
2024-01-17 14:12:00,57.5,259.9682,177,-4.300000000000001,5.699999999999999,6.0,749.8704,1851
2024-01-17 14:15:00,57.3,259.1074,177,-4.399999999999999,5.8,6.0,752.6224,1696
2024-01-17 14:18:00,57.7,264.5182,177,-4.400000000000002,5.699999999999999,6.0,751.3421,1854
2024-01-17 14:21:00,57.7,262.5506,178,-4.300000000000001,5.699999999999999,6.0,751.4001,1851
2024-01-17 14:24:00,57.7,267.3466,178,-4.400000000000002,5.699999999999999,6.0,754.6675,1865
2024-01-17 14:27:00,57.7,267.7156,178,-4.300000000000001,5.6,6.0,754.9141,1851
2024-01-17 14:30:00,57.9,267.4696,178,-4.400000000000002,5.6,6.100000000000001,756.3012,1865
2024-01-17 14:33:00,57.9,267.4696,178,-4.300000000000001,5.699999999999999,6.100000000000001,759.7486,1865
2024-01-17 14:36:00,58.1,266.8547,178,-4.300000000000001,5.699999999999999,6.099999999999998,762.5268,1865
2024-01-17 14:39:00,57.7,257.7546,178,-4.300000000000001,5.8999999999999995,6.0,759.2859,1693
2024-01-17 14:42:00,58.1,270.175,178,-4.5,5.699999999999999,6.099999999999998,764.4326,1865
2024-01-17 14:45:00,58.1,267.4696,178,-4.300000000000001,5.699999999999999,6.099999999999998,761.8884,1865
2024-01-17 14:48:00,57.9,264.8871,178,-4.399999999999999,5.799999999999999,6.0,760.4254,1865
2024-01-17 14:51:00,57.9,263.0425,178,-4.400000000000002,5.699999999999999,6.100000000000001,759.2014,1854
2024-01-17 14:54:00,58.1,268.6994,178,-4.300000000000001,5.699999999999999,6.0,761.4138,1865
2024-01-17 14:57:00,57.9,266.4858,178,-4.300000000000001,5.6,6.099999999999998,768.6232,1851
2024-01-17 15:00:00,57.9,262.5506,178,-4.5,5.699999999999999,6.100000000000001,756.8666,1854
2024-01-17 15:03:00,57.7,251.9748,178,-4.300000000000001,5.8,6.0,750.6925,1693
2024-01-17 15:06:00,56.9,258.7384,178,-4.300000000000001,5.699999999999999,5.900000000000002,744.2628,1693
2024-01-17 15:09:00,57.1,263.0425,178,-4.300000000000001,5.699999999999999,6.0,744.7978,1851
2024-01-17 15:12:00,56.9,254.8032,178,-4.300000000000001,5.8,5.900000000000002,739.0825,1693
2024-01-17 15:15:00,56.7,252.5897,178,-4.300000000000001,5.8,5.900000000000002,739.8353,1693
2024-01-17 15:18:00,56.7,250.991,178,-4.199999999999999,5.8,5.800000000000001,736.4105,1693
2024-01-17 15:21:00,56.9,258.2465,179,-4.199999999999999,5.8,5.899999999999999,742.1876,1693
2024-01-17 15:24:00,56.9,257.2627,179,-4.300000000000001,5.8,6.0,742.7146,1693
2024-01-17 15:27:00,56.7,251.6059,179,-4.199999999999999,5.8,5.800000000000001,736.0473,1693
2024-01-17 15:30:00,56.9,256.033,179,-4.199999999999999,5.8,5.899999999999999,739.0893,1693
2024-01-17 15:33:00,57.0,261.1979,179,-4.300000000000001,5.699999999999999,6.0,744.3788,1851
2024-01-17 15:36:00,56.9,257.2627,179,-4.300000000000001,5.699999999999999,5.899999999999999,743.6697,1693
2024-01-17 15:39:00,57.2,258.7384,179,-4.300000000000001,5.699999999999999,6.0,744.4242,1693
2024-01-17 15:42:00,56.7,253.5735,179,-4.300000000000001,5.699999999999999,5.899999999999999,739.461,1693
2024-01-17 15:45:00,56.5,246.8099,179,-4.300000000000001,5.8999999999999995,5.900000000000002,736.6312,1691
2024-01-17 15:48:00,56.3,250.991,179,-4.199999999999999,5.8,5.800000000000001,731.9129,1693
2024-01-17 15:51:00,56.3,252.3438,179,-4.199999999999999,5.8,5.800000000000001,732.1356,1693
2024-01-17 15:54:00,56.3,245.5801,179,-4.300000000000001,5.8,5.800000000000001,728.2749,1691
2024-01-17 15:57:00,55.9,249.7613,179,-4.199999999999999,5.8,5.800000000000001,724.4996,1693
2024-01-17 16:00:00,55.6,249.1464,179,-4.300000000000001,5.7,5.900000000000002,721.6529,1693
2024-01-17 16:03:00,55.7,252.8356,179,-4.300000000000001,5.6,6.0,722.5299,1693
2024-01-17 16:06:00,55.8,255.0492,179,-4.199999999999999,5.6,5.799999999999997,718.2968,1693
2024-01-17 16:09:00,55.4,253.3275,179,-4.299999999999997,5.6,5.899999999999999,717.8413,1693
2024-01-17 16:12:00,55.6,248.5315,179,-4.300000000000001,5.6,5.800000000000001,706.4164,1722
2024-01-17 16:15:00,55.2,253.2046,179,-4.300000000000001,5.6,5.900000000000002,711.4628,1693
2024-01-17 16:18:00,55.4,250.991,179,-4.300000000000001,5.6,5.800000000000001,717.7389,1693
2024-01-17 16:21:00,55.2,243.6125,180,-4.199999999999999,5.699999999999999,5.699999999999999,711.6656,1722
2024-01-17 16:24:00,55.0,242.1369,180,-4.199999999999999,5.6,5.800000000000001,715.6931,1722
2024-01-17 16:27:00,55.0,243.9815,180,-4.199999999999999,5.699999999999999,5.699999999999999,713.9019,1722
2024-01-17 16:30:00,55.2,245.5801,180,-4.199999999999999,5.6,5.699999999999999,715.7561,1722
2024-01-17 16:33:00,55.4,249.5153,180,-4.299999999999997,5.6,5.799999999999997,717.7651,1693
2024-01-17 16:36:00,55.6,247.4248,180,-4.299999999999997,5.6,5.799999999999997,724.6498,1722
2024-01-17 16:39:00,55.9,251.36,180,-4.199999999999999,5.5,5.800000000000001,734.1591,1724
2024-01-17 16:42:00,56.3,249.7613,180,-4.299999999999997,5.6,5.899999999999999,739.1707,1693
2024-01-17 16:45:00,56.7,247.9167,180,-4.199999999999999,5.699999999999999,5.900000000000002,736.5081,1722
2024-01-17 16:48:00,56.2,247.1788,180,-4.199999999999999,5.699999999999999,5.800000000000001,732.757,1722
2024-01-17 16:51:00,56.3,250.991,180,-4.300000000000001,5.699999999999999,5.900000000000002,737.5736,1693
2024-01-17 16:54:00,55.3,235.7422,180,-4.099999999999998,5.799999999999999,5.699999999999999,727.0896,617
2024-01-17 16:57:00,55.2,228.1178,180,-4.099999999999998,5.8999999999999995,5.699999999999999,720.0261,605
2024-01-17 17:00:00,55.4,234.1435,180,-4.199999999999999,5.8,5.800000000000001,722.7377,1721
2024-01-17 17:03:00,55.2,230.4543,180,-4.100000000000001,5.8999999999999995,5.699999999999999,721.7024,605
2024-01-17 17:06:00,55.2,231.93,180,-4.199999999999999,5.8999999999999995,5.699999999999999,722.1682,1721
2024-01-17 17:09:00,55.6,239.1855,180,-4.099999999999998,5.8,5.699999999999999,723.0055,617
2024-01-17 17:12:00,55.7,241.276,180,-4.199999999999999,5.8,5.699999999999999,729.8998,1722
2024-01-17 17:15:00,55.4,240.5382,180,-4.199999999999999,5.8,5.699999999999999,728.5952,1722
2024-01-17 17:18:00,55.3,238.8166,180,-4.199999999999999,5.8,5.699999999999999,729.0803,1721
2024-01-17 17:21:00,55.6,237.5868,181,-4.199999999999999,5.8,5.699999999999999,726.2789,1721
2024-01-17 17:24:00,55.6,239.9233,181,-4.300000000000001,5.8,5.699999999999999,723.257,1721
2024-01-17 17:27:00,55.4,236.726,181,-4.199999999999999,5.8,5.699999999999999,725.954,1721
2024-01-17 17:30:00,55.4,235.4962,181,-4.100000000000001,5.8,5.699999999999999,724.811,617
2024-01-17 17:33:00,55.6,236.603,181,-4.199999999999999,5.8999999999999995,5.699999999999999,727.0118,1721
2024-01-17 17:36:00,55.6,234.3895,181,-4.199999999999999,5.8,5.699999999999999,726.2198,1721
2024-01-17 17:39:00,55.2,231.0692,181,-4.199999999999999,5.8999999999999995,5.699999999999999,717.0906,605
2024-01-17 17:42:00,54.8,228.7326,181,-4.100000000000001,5.8999999999999995,5.600000000000001,719.1391,605
2024-01-17 17:45:00,55.0,233.7746,181,-4.199999999999999,5.8,5.699999999999999,717.0613,1721
2024-01-17 17:48:00,55.8,242.9977,181,-4.199999999999999,5.6,5.800000000000001,727.0462,1722
2024-01-17 17:51:00,55.2,231.807,181,-4.199999999999999,5.699999999999999,5.699999999999999,719.1537,1721
2024-01-17 17:54:00,54.6,226.765,181,-4.0,5.8999999999999995,5.600000000000001,713.547,604
2024-01-17 17:57:00,54.2,224.9204,181,-4.0,5.999999999999999,5.600000000000001,703.368,604
2024-01-17 18:00:00,54.4,228.1178,181,-4.100000000000001,5.8,5.600000000000001,708.5333,602
2024-01-17 18:03:00,53.6,221.2312,181,-4.100000000000001,5.8999999999999995,5.5,701.8103,602
2024-01-17 18:06:00,52.8,227.5029,181,-4.0,5.8999999999999995,5.599999999999998,685.8804,604
2024-01-17 18:09:00,53.0,233.0368,181,-4.099999999999998,5.6000000000000005,5.5,692.1515,609
2024-01-17 18:12:00,51.4,294.77,181,-3.799999999999997,5.699999999999999,5.299999999999997,690.3237,1160
2024-01-17 18:15:00,53.2,270.544,181,-4.199999999999999,4.8999999999999995,5.600000000000001,695.6938,1763
2024-01-17 18:18:00,52.0,262.6736,181,-3.6999999999999993,5.0,5.199999999999999,664.3209,797
2024-01-17 18:21:00,53.2,262.5506,182,-3.8999999999999986,5.300000000000001,5.399999999999999,678.6146,1735
2024-01-17 18:24:00,52.9,260.2141,182,-3.8000000000000007,5.3,5.300000000000001,666.8163,1736
2024-01-17 18:27:00,53.8,265.748,182,-3.900000000000002,5.3,5.5,685.6786,1735
2024-01-17 18:30:00,55.8,265.502,182,-4.0,5.4,5.699999999999999,718.1333,1735
2024-01-17 18:33:00,55.8,260.3371,182,-4.099999999999998,5.5,5.699999999999999,715.4592,1850
2024-01-17 18:36:00,56.5,261.4438,182,-4.0,5.4,5.699999999999999,731.6955,1704
2024-01-17 18:39:00,56.3,264.6412,182,-4.099999999999998,5.5,5.699999999999999,730.2427,1851
2024-01-17 18:42:00,56.3,260.583,182,-4.099999999999998,5.6,5.699999999999999,732.0364,1695
2024-01-17 18:45:00,56.5,258.1235,182,-4.199999999999999,5.5,5.800000000000001,729.1902,1851
2024-01-17 18:48:00,55.9,262.7966,182,-4.099999999999998,5.6,5.699999999999999,728.1669,1851
2024-01-17 18:51:00,56.1,258.2465,182,-4.0,5.6,5.699999999999999,726.6637,613
2024-01-17 18:54:00,55.9,255.787,182,-4.099999999999998,5.7,5.699999999999999,723.845,1693
2024-01-17 18:57:00,55.6,252.8356,182,-4.0,5.7,5.599999999999998,715.0355,613
2024-01-17 19:00:00,55.4,255.4181,182,-4.0,5.7,5.699999999999999,716.9498,613
2024-01-17 19:03:00,55.6,254.5573,182,-4.099999999999998,5.5,5.699999999999999,714.244,1724
2024-01-17 19:06:00,55.3,251.9748,182,-4.0,5.6,5.599999999999998,715.5157,613
2024-01-17 19:09:00,55.6,246.195,182,-4.0,5.7,5.599999999999998,712.8695,612
2024-01-17 19:12:00,55.2,242.3828,182,-4.0,5.7,5.599999999999998,705.1939,617
2024-01-17 19:15:00,54.6,244.8423,182,-4.0,5.7,5.5,697.5795,612
2024-01-17 19:18:00,54.8,242.8747,182,-4.0,5.699999999999999,5.5,692.862,617
2024-01-17 19:21:00,54.2,240.0463,183,-4.0,5.7,5.399999999999999,698.4227,617
2024-01-17 19:24:00,54.2,245.9491,183,-3.8999999999999986,5.7,5.5,694.087,612
2024-01-17 19:27:00,54.0,243.7355,183,-3.8999999999999986,5.8,5.399999999999999,699.493,612
2024-01-17 19:30:00,54.2,246.195,183,-3.8999999999999986,5.8,5.5,696.8317,612
2024-01-17 19:33:00,54.2,242.1369,183,-3.8999999999999986,5.8,5.5,697.7175,612
2024-01-17 19:36:00,54.0,241.8909,183,-4.0,5.7,5.399999999999999,689.6541,617
2024-01-17 19:39:00,53.8,241.7679,183,-3.900000000000002,5.6,5.400000000000002,692.2098,612
2024-01-17 19:42:00,53.4,234.5125,183,-3.900000000000002,5.7,5.400000000000002,684.0265,617
2024-01-17 19:45:00,53.3,233.1597,183,-3.8000000000000007,5.8,5.400000000000002,685.1685,599
2024-01-17 19:48:00,53.0,233.2827,183,-3.8000000000000007,5.7,5.400000000000002,676.8088,599
2024-01-17 19:51:00,52.8,230.2083,183,-3.8000000000000007,5.8,5.300000000000001,671.5217,597
2024-01-17 19:54:00,52.8,235.0043,183,-3.8000000000000007,5.7,5.300000000000001,673.7039,599
2024-01-17 19:57:00,52.6,235.3732,183,-3.6999999999999993,5.7,5.300000000000001,669.5906,600
2024-01-17 20:00:00,52.8,236.849,183,-3.8000000000000007,5.7,5.300000000000001,674.8661,600
2024-01-17 20:03:00,52.3,225.2894,183,-3.6999999999999993,5.7,5.199999999999999,660.0559,595
2024-01-17 20:06:00,51.9,227.011,183,-3.599999999999998,5.7,5.099999999999998,658.2863,595
2024-01-17 20:09:00,51.6,225.1664,183,-3.6999999999999993,5.7,5.099999999999998,661.5856,595
2024-01-17 20:12:00,51.3,223.9366,183,-3.599999999999998,5.8,5.099999999999998,650.4094,595
2024-01-17 20:15:00,51.9,236.9719,183,-3.6999999999999993,5.6,5.099999999999998,655.4969,600
2024-01-17 20:18:00,52.0,245.5801,183,-3.6999999999999993,5.6,5.099999999999998,662.0953,805
2024-01-17 20:21:00,51.6,239.6774,184,-3.6000000000000014,5.6,5.100000000000001,663.7794,600
2024-01-17 20:24:00,51.6,241.276,184,-3.6999999999999993,5.6,5.199999999999999,667.1179,600
2024-01-17 20:27:00,51.7,231.1921,184,-3.6000000000000014,5.6,5.100000000000001,659.5541,569
2024-01-17 20:30:00,51.6,230.7002,184,-3.6000000000000014,5.6,5.100000000000001,656.3625,569
2024-01-17 20:33:00,51.5,233.6516,184,-3.6999999999999993,5.5,5.199999999999999,653.5652,600
2024-01-17 20:36:00,51.4,233.8976,184,-3.6999999999999993,5.5,5.300000000000001,658.985,600
2024-01-17 20:39:00,51.5,235.7422,184,-3.799999999999997,5.6,5.299999999999997,651.8782,600
2024-01-17 20:42:00,51.5,236.603,184,-3.799999999999997,5.5,5.299999999999997,655.0205,600
2024-01-17 20:45:00,51.9,244.1044,184,-3.8000000000000007,5.4,5.199999999999999,658.4208,1731
2024-01-17 20:48:00,51.9,243.6125,184,-3.8000000000000007,5.5,5.199999999999999,659.1805,556
2024-01-17 20:51:00,52.2,247.0558,184,-3.8000000000000007,5.4,5.300000000000001,659.3255,1731
2024-01-17 20:54:00,51.9,240.4152,184,-3.8000000000000007,5.5,5.300000000000001,662.4525,600
2024-01-17 20:57:00,51.9,234.1435,184,-3.8000000000000007,5.5,5.300000000000001,654.3231,600
2024-01-17 21:00:00,51.5,227.5029,184,-3.8000000000000007,5.5,5.199999999999999,650.5506,580
2024-01-17 21:03:00,51.0,224.9204,184,-3.6999999999999993,5.7,5.199999999999999,650.4722,595
2024-01-17 21:06:00,50.9,223.3218,184,-3.8000000000000007,5.7,5.199999999999999,647.3879,597
2024-01-17 21:09:00,50.9,223.8137,184,-3.6999999999999993,5.6000000000000005,5.199999999999999,649.5317,595
2024-01-17 21:12:00,51.3,227.5029,184,-3.6999999999999993,5.7,5.199999999999999,652.6923,595
2024-01-17 21:15:00,51.3,230.4543,184,-3.6999999999999993,5.6000000000000005,5.199999999999999,648.5225,595
2024-01-17 21:18:00,51.6,239.6774,184,-3.8000000000000007,5.5,5.199999999999999,657.0107,600
2024-01-17 21:21:00,51.4,235.7422,185,-3.6999999999999993,5.6,5.199999999999999,654.2012,600
2024-01-17 21:24:00,51.9,239.8003,185,-3.6999999999999993,5.5,5.199999999999999,662.3865,600
2024-01-17 21:27:00,51.8,237.5868,185,-3.6999999999999993,5.5,5.300000000000001,664.9572,600
2024-01-17 21:30:00,51.8,235.3732,185,-3.799999999999997,5.5,5.299999999999997,661.3506,600
2024-01-17 21:33:00,51.5,231.4381,185,-3.6999999999999993,5.6,5.199999999999999,654.2932,595
2024-01-17 21:36:00,51.1,225.9042,185,-3.6999999999999993,5.6,5.199999999999999,648.6971,595
2024-01-17 21:39:00,51.3,226.765,185,-3.799999999999997,5.7,5.299999999999997,654.769,597
2024-01-17 21:42:00,50.7,217.5419,185,-3.6000000000000014,5.8,5.100000000000001,643.3138,495
2024-01-17 21:45:00,50.5,223.1988,185,-3.6999999999999993,5.8,5.199999999999999,647.1608,595
2024-01-17 21:48:00,51.1,231.807,185,-3.6999999999999993,5.6,5.199999999999999,649.8989,595
2024-01-17 21:51:00,50.7,224.0596,185,-3.6999999999999993,5.6000000000000005,5.099999999999998,643.2834,595
2024-01-17 21:54:00,51.3,234.3895,185,-3.6999999999999993,5.5,5.199999999999999,649.86,600
2024-01-17 21:57:00,50.5,233.2827,185,-3.8000000000000007,5.7,5.300000000000001,644.4519,596
2024-01-17 22:00:00,51.5,228.9786,185,-4.0,5.2,5.400000000000002,642.4106,579
2024-01-17 22:03:00,45.4,230.7002,185,-3.5,4.8,5.100000000000001,484.0891,979
2024-01-19 07:24:00,36.2,147.6924,185,0.0,0.0,0.40000000000000213,486.7204,109
2024-01-19 07:27:00,55.2,251.114,185,-3.700000000000003,4.8,5.5,896.1746,551
2024-01-19 07:30:00,54.2,231.3151,185,-3.799999999999997,6.0,4.899999999999999,811.2369,522
2024-01-19 07:33:00,44.2,221.3542,185,-3.299999999999997,5.300000000000001,4.599999999999998,569.0659,985
2024-01-19 07:36:00,39.5,228.7326,185,-3.0,4.5,4.199999999999999,478.1597,678
2024-01-19 07:39:00,39.5,234.1435,185,-2.900000000000002,4.2,4.199999999999999,449.8226,1015
2024-01-19 07:42:00,39.9,230.5773,186,-2.8999999999999986,4.3,4.100000000000001,458.3824,678
2024-01-19 07:45:00,40.3,217.173,186,-3.0,4.5,4.199999999999999,454.647,1036
2024-01-19 07:48:00,40.3,232.0529,186,-2.8999999999999986,4.5,4.100000000000001,466.6164,678
2024-01-19 07:51:00,41.1,232.9138,186,-3.0,4.4,4.300000000000001,474.1938,678
2024-01-19 07:54:00,41.1,231.1921,186,-2.8999999999999986,4.5,4.199999999999999,469.5229,678
2024-01-19 07:57:00,41.2,232.4219,186,-3.099999999999998,4.5,4.299999999999997,480.9907,678
2024-01-19 08:00:00,41.7,227.3799,186,-3.0,4.6,4.300000000000001,480.398,1036
2024-01-19 08:03:00,41.6,230.2083,186,-3.0,4.700000000000001,4.300000000000001,485.645,678
2024-01-19 08:06:00,43.8,254.1884,186,-3.1999999999999993,4.500000000000001,4.599999999999998,510.0018,685
2024-01-19 08:09:00,45.2,276.0778,186,-3.5,4.4,4.800000000000001,532.9858,741
2024-01-19 08:12:00,44.8,268.0845,186,-3.3000000000000007,4.300000000000001,4.700000000000003,527.3178,742
2024-01-19 08:15:00,46.8,257.2627,186,-3.5,4.699999999999999,5.0,581.3099,703
2024-01-19 08:18:00,46.7,254.8032,186,-3.5,4.699999999999999,4.899999999999999,558.0111,703
2024-01-19 08:21:00,46.4,251.7289,186,-3.5,4.699999999999999,4.799999999999997,552.2181,703
2024-01-19 08:24:00,46.1,252.0978,186,-3.400000000000002,4.699999999999999,4.800000000000001,554.2351,703
2024-01-19 08:27:00,46.1,251.114,186,-3.400000000000002,4.699999999999999,4.699999999999999,555.0894,703
2024-01-19 08:30:00,46.1,253.2046,186,-3.3999999999999986,4.6,4.800000000000001,554.9512,705
2024-01-19 08:33:00,46.9,257.6317,186,-3.5,4.699999999999999,4.800000000000001,564.3232,703
2024-01-19 08:36:00,47.6,274.3562,186,-3.6000000000000014,4.6,5.0,598.4159,741
2024-01-19 08:39:00,49.5,289.1131,186,-3.700000000000003,4.4,5.200000000000003,607.7478,1074
2024-01-19 08:42:00,51.3,295.9997,187,-3.8000000000000007,4.5,5.400000000000002,630.2147,1097
2024-01-19 08:51:00,44.1,221.969,187,-3.0,4.7,4.200000000000003,531.8601,1036
2024-01-19 08:54:00,44.4,210.9013,187,-3.0,4.9,4.300000000000001,534.2922,1021
2024-01-19 08:57:00,44.0,249.6383,187,-3.1000000000000014,4.6,4.400000000000002,535.2064,685
2024-01-19 09:00:00,44.6,250.3762,187,-2.900000000000002,4.5,4.200000000000003,541.9049,685
2024-01-19 09:03:00,45.1,252.3438,187,-2.900000000000002,4.5,4.200000000000003,549.1242,685
2024-01-19 09:06:00,45.0,250.1302,187,-2.8999999999999986,4.6,4.300000000000001,545.2526,685
2024-01-19 09:09:00,44.6,247.9167,187,-2.799999999999997,4.6,4.199999999999999,538.9559,34
2024-01-19 09:12:00,44.4,245.8261,187,-2.900000000000002,4.6,4.199999999999999,536.2755,686
2024-01-19 09:15:00,44.4,246.195,187,-2.900000000000002,4.6,4.100000000000001,534.6915,686
2024-01-19 09:18:00,44.6,246.8099,187,-2.8999999999999986,4.6,4.199999999999999,538.631,685
2024-01-19 09:21:00,44.6,245.5801,187,-2.8999999999999986,4.699999999999999,4.199999999999999,538.7116,682
2024-01-19 09:24:00,45.0,250.7451,187,-3.0,4.6,4.300000000000001,542.2156,685
2024-01-19 09:27:00,45.6,256.4019,187,-2.8999999999999986,4.6,4.299999999999997,555.3898,34
2024-01-19 09:30:00,46.5,266.2399,187,-3.1000000000000014,4.6,4.5,570.8915,759
2024-01-19 09:33:00,47.7,268.3304,187,-3.3000000000000007,4.6,4.600000000000001,582.9434,759
2024-01-19 09:36:00,48.5,274.9711,187,-3.299999999999997,4.6000000000000005,4.699999999999999,597.6761,759
2024-01-19 09:39:00,49.3,275.34,187,-3.299999999999997,4.700000000000001,4.799999999999997,606.079,785
2024-01-19 09:42:00,49.9,279.89,188,-3.3000000000000007,4.700000000000001,4.699999999999999,612.9395,785
2024-01-19 09:45:00,49.7,273.1265,188,-3.3000000000000007,4.800000000000001,4.699999999999999,606.12,785
2024-01-19 09:48:00,48.9,268.2075,188,-3.1999999999999993,4.699999999999999,4.599999999999998,596.639,759
2024-01-19 09:51:00,48.7,268.9453,188,-3.1000000000000014,4.6,4.5,595.4214,759
2024-01-19 09:54:00,48.7,267.7156,188,-3.1000000000000014,4.699999999999999,4.5,594.0876,759
2024-01-19 09:57:00,48.7,267.3466,188,-3.1000000000000014,4.699999999999999,4.5,595.1093,759
2024-01-19 10:00:00,48.9,270.7899,188,-3.200000000000003,4.699999999999999,4.600000000000001,599.3054,759
2024-01-19 10:03:00,49.3,273.6183,188,-3.200000000000003,4.800000000000001,4.700000000000003,603.4193,785
2024-01-19 10:06:00,49.7,276.8157,188,-3.1999999999999993,4.700000000000001,4.600000000000001,607.6469,785
2024-01-19 10:09:00,50.5,278.5373,188,-3.1999999999999993,4.800000000000001,4.800000000000001,621.0107,785
2024-01-19 10:12:00,50.5,278.4144,188,-3.3000000000000007,4.699999999999999,4.699999999999999,619.6279,785
2024-01-19 10:15:00,50.1,277.9225,188,-3.1999999999999993,4.699999999999999,4.699999999999999,614.6257,785
2024-01-19 10:18:00,50.9,277.5535,188,-3.299999999999997,4.700000000000001,4.799999999999997,627.4816,785
2024-01-19 10:21:00,50.7,274.9711,188,-3.299999999999997,4.800000000000001,4.799999999999997,627.5327,785
2024-01-19 10:24:00,50.7,274.3562,188,-3.1999999999999993,4.800000000000001,4.699999999999999,629.8543,785
2024-01-19 10:27:00,51.1,277.9225,188,-3.3000000000000007,4.700000000000001,4.800000000000001,639.4618,785
2024-01-19 10:30:00,51.6,279.2752,188,-3.3999999999999986,4.800000000000001,4.899999999999999,643.9604,788
2024-01-19 10:33:00,51.6,281.4887,188,-3.3999999999999986,4.800000000000001,4.899999999999999,641.5726,788
2024-01-19 10:36:00,52.0,281.1198,188,-3.400000000000002,4.800000000000001,4.900000000000002,655.5745,788
2024-01-19 10:39:00,52.3,283.3333,188,-3.400000000000002,4.700000000000001,4.900000000000002,654.8375,788
2024-01-19 10:42:00,52.5,283.9482,189,-3.5,4.800000000000001,4.900000000000002,659.6908,788
2024-01-19 10:45:00,52.9,283.5793,189,-3.5,4.9,5.0,665.0191,794
2024-01-19 10:48:00,53.6,285.5469,189,-3.5,4.9,5.0,678.3262,794
2024-01-19 10:51:00,53.6,282.4725,189,-3.5,4.9,5.0,678.4506,794
2024-01-19 10:54:00,53.6,284.1942,189,-3.5,4.800000000000001,5.0,679.051,794
2024-01-19 10:57:00,54.4,288.4983,189,-3.599999999999998,4.9,5.099999999999998,694.8815,794
2024-01-19 11:00:00,55.3,288.9902,189,-3.6999999999999993,4.9,5.199999999999999,706.7253,794
2024-01-19 11:03:00,55.2,284.686,189,-3.6000000000000014,5.1,5.199999999999999,705.279,794
2024-01-19 11:06:00,55.8,286.5307,189,-3.6999999999999993,5.1,5.199999999999999,719.8981,793
2024-01-19 11:09:00,56.2,289.2361,189,-3.6999999999999993,5.0,5.300000000000001,724.2548,794
2024-01-19 11:12:00,55.9,291.5726,189,-3.6000000000000014,5.0,5.200000000000003,742.027,794
2024-01-19 11:15:00,56.9,295.9997,189,-3.700000000000003,5.0,5.400000000000002,751.1318,1789
2024-01-19 11:18:00,58.9,292.3105,189,-3.8000000000000007,5.199999999999999,5.600000000000001,797.4229,1767
2024-01-19 11:21:00,58.9,290.7118,189,-4.0,5.500000000000001,5.700000000000003,786.5034,1767
2024-01-19 11:24:00,59.3,285.3009,189,-4.0,5.4,5.699999999999999,793.3295,1780
2024-01-19 11:27:00,59.1,272.0197,189,-4.0,5.6,5.699999999999999,784.9033,1770
2024-01-19 11:30:00,56.7,249.8843,189,-3.8000000000000007,5.8,5.300000000000001,743.5499,612
2024-01-19 11:33:00,56.1,244.1044,189,-3.700000000000003,5.7,5.300000000000001,726.7403,805
2024-01-19 11:36:00,55.9,243.7355,189,-3.6999999999999993,5.7,5.199999999999999,729.4814,805
2024-01-19 11:39:00,55.6,237.8328,189,-3.700000000000003,5.9,5.200000000000003,723.8079,598
2024-01-19 11:42:00,55.0,234.5125,190,-3.700000000000003,5.9,5.200000000000003,712.4164,567
2024-01-19 11:45:00,54.2,233.8976,190,-3.6000000000000014,5.7,5.0,702.1924,569
2024-01-19 11:48:00,53.4,234.2665,190,-3.599999999999998,5.7,5.0,696.679,569
2024-01-19 11:51:00,53.4,234.5125,190,-3.599999999999998,5.7,5.0,695.1369,569
2024-01-19 11:54:00,53.4,238.0787,190,-3.5,5.6000000000000005,5.0,691.1323,804
2024-01-19 11:57:00,53.8,240.9071,190,-3.6000000000000014,5.6000000000000005,5.100000000000001,700.092,563
2024-01-19 12:00:00,53.8,243.3666,190,-3.6999999999999993,5.6000000000000005,5.100000000000001,700.0369,805
2024-01-19 12:03:00,53.8,243.3666,190,-3.6000000000000014,5.6000000000000005,5.100000000000001,702.2824,805
2024-01-19 12:06:00,54.0,246.0721,190,-3.599999999999998,5.6,5.099999999999998,703.7466,805
2024-01-19 12:09:00,53.8,245.2112,190,-3.599999999999998,5.6,5.099999999999998,701.4751,805
2024-01-19 12:12:00,54.0,242.9977,190,-3.599999999999998,5.699999999999999,5.099999999999998,705.022,805
2024-01-19 12:15:00,54.0,245.2112,190,-3.599999999999998,5.6,5.199999999999999,706.0111,805
2024-01-19 12:18:00,54.0,244.8423,190,-3.6000000000000014,5.6,5.100000000000001,705.6008,805
2024-01-19 12:21:00,54.0,241.7679,190,-3.6000000000000014,5.6,5.200000000000003,703.8171,805
2024-01-19 12:24:00,54.0,241.8909,190,-3.6000000000000014,5.6,5.100000000000001,702.0437,805
2024-01-19 12:27:00,53.8,242.2598,190,-3.6000000000000014,5.6,5.100000000000001,702.0499,805
2024-01-19 12:30:00,53.8,239.9233,190,-3.599999999999998,5.6,5.0,698.1388,563
2024-01-19 12:33:00,53.8,242.9977,190,-3.599999999999998,5.6,5.0,701.5073,805
2024-01-19 12:36:00,54.0,246.0721,190,-3.599999999999998,5.5,5.099999999999998,703.6732,805
2024-01-19 12:39:00,54.8,247.9167,190,-3.6000000000000014,5.6,5.100000000000001,715.5974,805
2024-01-19 12:42:00,55.6,247.7937,191,-3.6999999999999993,5.6,5.099999999999998,727.2485,805
2024-01-19 12:45:00,56.2,248.6545,191,-3.6999999999999993,5.700000000000001,5.300000000000001,736.1218,805
2024-01-19 12:48:00,57.7,254.8032,191,-3.8000000000000007,5.700000000000001,5.400000000000002,772.4382,613
2024-01-19 12:51:00,59.7,260.829,191,-3.8999999999999986,5.700000000000001,5.600000000000001,790.1827,1771
2024-01-19 12:54:00,60.3,264.5182,191,-4.0,5.800000000000001,5.600000000000001,810.2516,1772
2024-01-19 12:57:00,61.5,265.0101,191,-4.099999999999998,5.9,5.799999999999997,834.7462,1695
2024-01-19 13:00:00,61.7,267.4696,191,-4.099999999999998,5.9,5.899999999999999,844.2733,1774
2024-01-19 13:03:00,62.5,265.502,191,-4.199999999999999,5.9,5.900000000000002,849.726,1774
2024-01-19 13:06:00,62.7,265.625,191,-4.199999999999999,6.0,5.899999999999999,856.0297,1716
2024-01-19 13:09:00,63.1,265.1331,191,-4.100000000000001,5.9,5.900000000000002,875.8606,1774
2024-01-19 13:12:00,63.8,266.7318,191,-4.199999999999999,6.0,6.0,879.1791,1716
2024-01-19 13:15:00,63.8,266.7318,191,-4.199999999999999,6.0,5.899999999999999,878.6334,1716
2024-01-19 13:18:00,64.1,265.502,191,-4.199999999999999,6.0,6.0,882.6535,1716
2024-01-19 13:21:00,64.0,265.625,191,-4.199999999999999,6.0,6.0,883.6773,1716
2024-01-19 13:24:00,64.1,267.5926,191,-4.300000000000001,6.0,6.0,887.0614,1716
2024-01-19 13:27:00,64.4,269.4372,191,-4.300000000000001,6.0,6.0,891.6034,1716
2024-01-19 13:30:00,65.4,267.1007,191,-4.199999999999999,6.0,6.0,909.6138,1716
2024-01-19 13:33:00,64.8,264.6412,191,-4.300000000000001,6.0,6.0,904.7283,1716
2024-01-19 13:36:00,65.1,264.3953,191,-4.200000000000003,6.0,5.900000000000002,908.7501,1716
2024-01-19 13:39:00,64.8,264.8871,191,-4.200000000000003,6.0,6.0,908.405,1716
2024-01-19 13:42:00,64.9,264.5182,192,-4.300000000000001,6.1,6.0,905.7031,1716
2024-01-19 13:45:00,64.9,265.1331,192,-4.200000000000003,6.0,6.0,908.2167,1716
2024-01-19 13:48:00,65.1,266.7318,192,-4.199999999999999,6.0,5.899999999999999,907.5395,1716
2024-01-19 13:51:00,65.4,268.3304,192,-4.400000000000002,6.0,6.100000000000001,918.1335,1717
2024-01-19 13:54:00,65.7,265.1331,192,-4.300000000000001,6.0,6.0,922.2874,1716
2024-01-19 13:57:00,65.4,263.6574,192,-4.300000000000001,6.1,6.0,917.8248,1716
2024-01-19 14:00:00,65.7,263.0425,192,-4.199999999999999,6.1,6.0,924.2374,1716
2024-01-19 14:03:00,65.2,261.1979,192,-4.199999999999999,6.1,5.899999999999999,918.7691,1716
2024-01-19 14:06:00,64.9,258.9844,192,-4.100000000000001,6.2,5.900000000000002,900.6439,1651
2024-01-19 14:09:00,65.3,261.8128,192,-4.199999999999999,6.1,6.0,913.4536,1716
2024-01-19 14:12:00,65.3,265.502,192,-4.300000000000001,6.1,6.0,912.7111,1716
2024-01-19 14:15:00,65.4,266.1169,192,-4.200000000000003,6.1,6.0,916.1194,1716
2024-01-19 14:18:00,65.3,266.7318,192,-4.300000000000001,6.1,6.0,913.8061,1715
2024-01-19 14:21:00,65.2,268.2075,192,-4.300000000000001,6.1,6.0,913.4934,1715
2024-01-19 14:24:00,65.3,270.175,192,-4.199999999999999,6.0,6.0,915.3483,1566
2024-01-19 14:27:00,66.0,278.6603,192,-4.300000000000001,5.9,6.099999999999998,936.174,1717
2024-01-19 14:30:00,67.0,271.4048,192,-4.400000000000002,6.0,6.199999999999999,952.1423,1717
2024-01-19 14:33:00,67.0,269.8062,192,-4.300000000000001,6.199999999999999,6.100000000000001,948.9124,1715
2024-01-19 14:36:00,66.8,269.1913,192,-4.300000000000001,6.199999999999999,6.099999999999998,946.5134,1715
2024-01-19 14:39:00,66.7,271.2818,192,-4.300000000000001,6.1,6.199999999999999,943.9195,1718
2024-01-19 14:42:00,66.7,272.8805,193,-4.199999999999999,6.1,6.099999999999998,942.7368,1718
2024-01-19 14:45:00,66.8,274.3562,193,-4.300000000000001,6.1,6.099999999999998,942.1368,1718
2024-01-19 14:48:00,66.7,276.5697,193,-4.300000000000001,6.0,6.199999999999999,943.626,1718
2024-01-19 14:51:00,67.0,276.2008,193,-4.300000000000001,6.0,6.099999999999998,950.2689,1718
2024-01-19 14:54:00,67.0,277.9225,193,-4.300000000000001,6.0,6.199999999999999,951.2095,1718
2024-01-19 14:57:00,67.4,278.4144,193,-4.399999999999999,6.0,6.199999999999999,957.3279,1717
2024-01-19 15:00:00,67.4,276.2008,193,-4.300000000000001,6.1,6.100000000000001,956.9044,1718
2024-01-19 15:03:00,67.5,275.463,193,-4.300000000000001,6.1,6.200000000000003,955.748,1718
2024-01-19 15:06:00,67.7,275.9549,193,-4.300000000000001,6.0,6.100000000000001,955.2729,1718
2024-01-19 15:09:00,67.5,275.5859,193,-4.400000000000002,6.1,6.200000000000003,962.6331,1718
2024-01-19 15:12:00,67.8,276.5697,193,-4.300000000000001,6.1,6.200000000000003,963.5568,1718
2024-01-19 15:15:00,68.0,277.7995,193,-4.399999999999999,6.199999999999999,6.199999999999999,970.0543,1718
2024-01-19 15:18:00,68.2,276.3238,193,-4.399999999999999,6.1,6.199999999999999,973.0237,1718
2024-01-19 15:21:00,68.0,280.9968,193,-4.300000000000001,6.199999999999999,6.199999999999999,973.103,1718
2024-01-19 15:24:00,70.0,289.4821,193,-4.399999999999999,6.0,6.099999999999998,1015.102,1830
2024-01-19 15:27:00,72.2,290.8348,193,-4.399999999999999,6.1,6.399999999999999,1056.525,1830
2024-01-19 15:30:00,71.8,288.0063,193,-4.5,6.3,6.5,1059.499,1830
2024-01-19 15:33:00,72.2,294.401,193,-4.5,6.1,6.400000000000002,1072.502,1830
2024-01-19 15:36:00,73.4,293.9091,193,-4.600000000000001,6.3,6.5,1084.728,1830
2024-01-19 15:39:00,73.2,289.728,193,-4.600000000000001,6.199999999999999,6.5,1088.17,1830
2024-01-19 15:42:00,73.4,290.9578,194,-4.599999999999998,6.3,6.599999999999998,1088.544,1830
2024-01-19 15:45:00,72.2,291.6956,194,-4.599999999999998,6.199999999999999,6.399999999999999,1072.164,1830
2024-01-19 15:48:00,73.0,290.2199,194,-4.599999999999998,6.3,6.5,1079.533,1830
2024-01-19 15:51:00,72.8,290.3429,194,-4.600000000000001,6.299999999999999,6.600000000000001,1071.497,1830
2024-01-19 15:54:00,72.8,295.3848,194,-4.5,6.0,6.5,1078.933,1830
2024-01-19 15:57:00,73.0,295.2619,194,-4.5,6.1,6.5,1103.282,1830
2024-01-19 16:00:00,74.0,292.3105,194,-4.5,6.3,6.600000000000001,1091.929,1830
2024-01-19 16:03:00,72.8,289.4821,194,-4.5,6.3,6.5,1071.865,1830
2024-01-19 16:06:00,71.6,283.3333,194,-4.5,6.199999999999999,6.400000000000002,1058.363,1830
2024-01-19 16:09:00,70.0,277.4306,194,-4.399999999999999,6.3999999999999995,6.299999999999997,1021.793,1829
2024-01-19 16:12:00,69.6,275.5859,194,-4.299999999999997,6.3999999999999995,6.299999999999997,1009.927,1718
2024-01-19 16:15:00,68.9,275.0941,194,-4.399999999999999,6.3999999999999995,6.199999999999999,997.8884,1829
2024-01-19 16:18:00,67.3,263.7804,194,-4.199999999999999,6.3999999999999995,6.0,962.3641,1715
2024-01-19 16:21:00,64.4,256.4019,194,-4.099999999999998,6.3999999999999995,5.799999999999997,898.8755,1651
2024-01-19 16:24:00,62.8,253.3275,194,-4.100000000000001,6.3999999999999995,5.699999999999999,861.6213,1651
2024-01-19 16:27:00,62.1,252.3438,194,-4.0,6.3,5.700000000000003,850.1577,1651
2024-01-19 16:30:00,61.5,238.8166,194,-3.900000000000002,6.3999999999999995,5.600000000000001,831.3247,397
2024-01-19 16:33:00,60.3,245.8261,194,-3.8000000000000007,6.3999999999999995,5.5,814.3986,1652
2024-01-19 16:36:00,60.3,242.7518,194,-3.8999999999999986,6.199999999999999,5.5,811.2993,1652
2024-01-19 16:39:00,60.3,240.5382,194,-3.900000000000002,6.3999999999999995,5.600000000000001,811.9945,1652
2024-01-19 16:42:00,59.7,238.0787,195,-3.8000000000000007,6.3999999999999995,5.5,801.2898,1652
2024-01-19 16:45:00,58.9,231.684,195,-3.799999999999997,6.499999999999999,5.399999999999999,783.7854,401
2024-01-19 16:48:00,57.3,225.2894,195,-3.599999999999998,6.3999999999999995,5.199999999999999,753.1354,186
2024-01-19 16:51:00,55.4,221.4771,195,-3.8000000000000007,6.3999999999999995,5.399999999999999,716.702,525
2024-01-19 16:54:00,60.3,255.1722,195,-4.0,6.0,5.699999999999999,811.3104,616
2024-01-19 16:57:00,59.1,278.6603,195,-3.6999999999999993,5.500000000000001,5.5,777.49,799
2024-01-19 17:00:00,60.5,288.9902,195,-3.6000000000000014,5.799999999999999,5.300000000000001,818.727,154
2024-01-19 17:03:00,63.4,291.5726,195,-3.8000000000000007,5.6,5.600000000000001,875.3901,1765
2024-01-19 17:06:00,64.9,289.605,195,-4.0,6.0,5.800000000000001,910.4783,1562
2024-01-19 17:09:00,66.9,295.7538,195,-4.100000000000001,6.1,6.100000000000001,964.9439,1562
2024-01-19 17:12:00,68.3,297.1065,195,-4.199999999999999,5.8999999999999995,6.199999999999999,1011.672,1796
2024-01-19 17:15:00,70.4,300.3038,195,-4.300000000000001,5.8999999999999995,6.199999999999999,1031.746,1532
2024-01-19 17:18:00,70.4,298.4592,195,-4.199999999999999,6.1,6.199999999999999,1031.224,1532
2024-01-19 17:21:00,70.2,303.0093,195,-4.199999999999999,6.0,6.099999999999998,1032.357,1532
2024-01-19 17:24:00,70.6,303.3782,195,-4.199999999999999,6.0,6.199999999999999,1036.306,1532
2024-01-19 17:27:00,70.8,307.6823,195,-4.300000000000001,5.8,6.300000000000001,1039.858,1532
2024-01-19 17:30:00,70.4,312.6013,195,-4.200000000000003,5.8,6.200000000000003,1037.971,1532
2024-01-19 17:33:00,71.2,310.3877,195,-4.400000000000002,5.8,6.400000000000002,1043.896,1529
2024-01-19 17:36:00,72.0,305.7147,195,-4.5,6.0,6.5,1062.584,1533
2024-01-19 17:39:00,73.2,308.2972,195,-4.699999999999999,6.1,6.799999999999997,1101.266,1466
2024-01-19 17:42:00,74.4,308.7891,196,-4.800000000000001,6.0,6.800000000000001,1106.137,1466
2024-01-19 17:45:00,74.9,309.158,196,-4.699999999999999,6.0,6.800000000000001,1114.65,1466
2024-01-19 17:48:00,75.2,305.7147,196,-4.800000000000001,6.0,6.800000000000001,1124.079,1466
2024-01-19 17:51:00,74.0,292.0645,196,-4.699999999999999,6.2,6.699999999999999,1099.524,1306
2024-01-19 17:54:00,71.8,295.8767,196,-4.5,6.2,6.5,1047.333,1830
2024-01-19 17:57:00,71.8,294.647,196,-4.5,6.2,6.399999999999999,1046.633,1830
2024-01-19 18:00:00,71.4,289.728,196,-4.599999999999998,6.2,6.399999999999999,1038.298,1830
2024-01-19 18:03:00,71.0,290.2199,196,-4.5,6.1000000000000005,6.399999999999999,1038.985,1830
2024-01-19 18:09:00,69.4,279.6441,196,-4.300000000000001,6.2,6.199999999999999,997.0518,1718
2024-01-19 18:12:00,69.3,281.4887,196,-4.400000000000002,6.1,6.300000000000001,998.5674,1834
2024-01-19 18:15:00,68.7,274.3562,196,-4.300000000000001,6.2,6.199999999999999,992.1519,1718
2024-01-19 18:18:00,68.9,270.7899,196,-4.300000000000001,6.3,6.199999999999999,980.9749,1718
2024-01-19 18:21:00,67.9,271.4048,196,-4.300000000000001,6.199999999999999,6.099999999999998,969.7626,1718
2024-01-19 18:24:00,67.7,272.2656,196,-4.300000000000001,6.1,6.099999999999998,968.3318,1718
2024-01-19 18:27:00,67.4,268.2075,196,-4.300000000000001,6.2,6.099999999999998,954.085,1715
2024-01-19 18:30:00,68.5,280.5049,196,-4.300000000000001,5.9,6.100000000000001,970.7042,1802
2024-01-19 18:33:00,68.0,277.5535,196,-4.300000000000001,6.1,6.199999999999999,968.4063,1718
2024-01-19 18:36:00,68.3,281.7347,196,-4.300000000000001,6.0,6.199999999999999,965.9401,1718
2024-01-19 18:39:00,68.0,277.7995,196,-4.300000000000001,6.0,6.099999999999998,973.6935,1718
2024-01-19 18:42:00,68.9,282.8414,197,-4.399999999999999,6.0,6.300000000000001,981.7851,1832
2024-01-19 18:45:00,69.0,274.3562,197,-4.300000000000001,6.1,6.199999999999999,987.4745,1718
2024-01-19 18:48:00,66.9,270.421,197,-4.199999999999999,6.2,6.099999999999998,946.5648,1569
2024-01-19 18:51:00,67.0,274.7251,197,-4.200000000000003,6.2,6.0,947.1495,1718
2024-01-19 18:54:00,66.8,273.4954,197,-4.199999999999999,6.1,6.099999999999998,947.5453,1718
2024-01-19 18:57:00,66.7,272.0197,197,-4.200000000000003,6.1,6.0,945.2714,1718
2024-01-19 19:00:00,66.7,268.0845,197,-4.300000000000001,6.1,6.099999999999998,943.3601,1715
2024-01-19 19:03:00,65.1,242.7518,197,-4.200000000000003,6.3,5.900000000000002,878.4205,1648
2024-01-19 19:06:00,62.3,249.7613,197,-4.099999999999998,6.2,5.800000000000001,848.5703,1648
2024-01-19 19:09:00,62.1,238.4476,197,-4.0,6.2,5.700000000000003,844.0239,397
2024-01-19 19:12:00,59.7,234.1435,197,-3.8999999999999986,6.3,5.5,792.981,522
2024-01-19 19:15:00,59.3,240.4152,197,-3.8000000000000007,6.2,5.5,795.7035,1652
2024-01-19 19:18:00,58.7,237.3409,197,-3.8000000000000007,6.1000000000000005,5.399999999999999,783.9939,522
2024-01-19 19:21:00,58.7,233.0368,197,-3.8000000000000007,6.2,5.400000000000002,783.202,522
2024-01-19 19:24:00,58.5,239.4314,197,-3.8000000000000007,6.1000000000000005,5.400000000000002,782.217,598
2024-01-19 19:27:00,58.3,235.3732,197,-3.8000000000000007,6.1000000000000005,5.300000000000001,779.2512,522
2024-01-19 19:30:00,58.3,232.5449,197,-3.6999999999999993,6.2,5.300000000000001,777.2394,186
2024-01-19 19:33:00,58.3,232.2989,197,-3.799999999999997,6.2,5.399999999999999,777.7549,522
2024-01-19 19:36:00,57.5,227.9948,197,-3.6999999999999993,6.2,5.299999999999997,767.3063,186
2024-01-19 19:39:00,56.9,219.1406,197,-3.8999999999999986,6.2,5.399999999999999,755.2229,526
2024-01-19 19:42:00,56.6,223.6907,198,-3.8999999999999986,6.1000000000000005,5.5,751.6676,604
2024-01-19 19:45:00,56.5,226.888,198,-3.8999999999999986,6.1000000000000005,5.399999999999999,754.0933,522
2024-01-19 19:48:00,55.0,209.6716,198,-3.8999999999999986,6.2,5.299999999999997,731.1552,485
2024-01-19 19:51:00,55.0,215.3284,198,-3.8999999999999986,6.1000000000000005,5.399999999999999,733.0514,482
2024-01-19 19:54:00,55.2,217.296,198,-3.8999999999999986,6.2,5.399999999999999,731.6336,524
2024-01-19 19:57:00,54.8,212.1311,198,-3.799999999999997,6.3,5.299999999999997,723.0103,527
2024-01-19 20:00:00,54.8,217.9109,198,-3.799999999999997,6.2,5.299999999999997,728.8443,527
2024-01-19 20:03:00,55.2,219.6325,198,-3.8999999999999986,6.0,5.399999999999999,730.6769,484
2024-01-19 20:06:00,54.8,211.3932,198,-3.8999999999999986,6.1000000000000005,5.399999999999999,725.3014,485
2024-01-19 20:09:00,55.0,220.8623,198,-3.8999999999999986,6.1000000000000005,5.399999999999999,728.5196,524
2024-01-19 20:12:00,55.2,222.215,198,-3.8999999999999986,6.0,5.399999999999999,732.8886,484
2024-01-19 20:15:00,55.4,223.3218,198,-3.8999999999999986,6.0,5.399999999999999,734.7031,604
2024-01-19 20:18:00,55.3,224.3056,198,-3.8999999999999986,6.0,5.399999999999999,732.4511,604
2024-01-19 20:21:00,55.2,218.4028,198,-3.8999999999999986,6.0,5.399999999999999,732.8381,484
2024-01-19 20:24:00,57.3,254.5573,198,-3.8000000000000007,5.6000000000000005,5.300000000000001,764.9838,613
2024-01-19 20:27:00,58.5,259.1074,198,-4.0,5.8,5.700000000000003,780.1917,1695
2024-01-19 20:30:00,59.9,263.1655,198,-4.100000000000001,5.8,5.700000000000003,799.7233,1695
2024-01-19 20:33:00,62.1,262.7966,198,-4.100000000000001,5.9,5.899999999999999,838.508,1695
2024-01-19 20:36:00,62.5,265.8709,198,-4.200000000000003,6.0,6.0,849.3664,1716
2024-01-19 20:45:00,62.7,262.7966,199,-4.199999999999999,6.0,5.899999999999999,853.9937,1716
2024-01-19 20:48:00,62.7,260.952,199,-4.299999999999997,6.1,6.0,853.6845,1716
2024-01-19 20:51:00,62.5,259.9682,199,-4.299999999999997,6.1,5.899999999999999,852.2512,1716
2024-01-19 20:54:00,62.7,263.6574,199,-4.199999999999999,6.0,6.0,855.3668,1716
2024-01-19 20:57:00,62.5,261.3209,199,-4.199999999999999,6.1,5.900000000000002,851.8235,1716
2024-01-19 21:00:00,62.5,260.829,199,-4.299999999999997,6.1,6.0,852.3733,1716
2024-01-19 21:03:00,62.3,261.5668,199,-4.299999999999997,6.1,6.0,851.3269,1295
2024-01-19 21:06:00,62.5,262.0587,199,-4.199999999999999,6.0,5.900000000000002,853.4447,1716
