Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-01-19 21:09:00,62.5,260.0912,199,-4.299999999999997,6.0,6.0,850.8396,1694
2024-01-19 21:12:00,62.5,261.4438,199,-4.300000000000001,6.1,5.900000000000002,852.7525,1716
2024-01-19 21:15:00,62.3,257.0168,199,-4.199999999999999,6.0,5.900000000000002,841.7783,1694
2024-01-19 21:18:00,62.4,260.0912,199,-4.199999999999999,6.1,5.900000000000002,850.0665,1694
2024-01-19 21:21:00,62.3,258.3695,199,-4.299999999999997,6.1,6.0,849.4019,1694
2024-01-19 21:24:00,62.3,256.8938,199,-4.199999999999999,6.1,5.900000000000002,850.7318,1694
2024-01-19 21:27:00,62.3,258.3695,199,-4.299999999999997,6.1,6.0,844.8157,1694
2024-01-19 21:30:00,62.4,258.8614,199,-4.299999999999997,6.1,6.0,851.5667,1694
2024-01-19 21:33:00,62.5,259.9682,199,-4.199999999999999,6.1,5.900000000000002,851.7911,1694
2024-01-19 21:36:00,62.5,260.2141,199,-4.199999999999999,6.0,5.900000000000002,845.5594,1694
2024-01-19 21:39:00,62.1,255.2951,199,-4.199999999999999,6.1,5.899999999999999,843.6029,1694
2024-01-19 21:42:00,62.1,257.5087,200,-4.199999999999999,6.0,5.899999999999999,843.7009,1694
2024-01-19 21:45:00,61.9,254.8032,200,-4.199999999999999,6.1,5.899999999999999,843.4512,1694
2024-01-19 21:48:00,61.9,252.9586,200,-4.199999999999999,6.0,5.800000000000001,840.6741,1694
2024-01-19 21:51:00,61.3,248.0396,200,-4.099999999999998,6.1000000000000005,5.899999999999999,843.4048,1692
2024-01-19 21:54:00,60.7,243.4896,200,-4.0,6.2,5.799999999999997,814.9843,397
2024-01-19 21:57:00,59.7,243.4896,200,-4.0,6.1000000000000005,5.699999999999999,804.0273,620
2024-01-19 22:00:00,59.5,214.8365,200,-4.0,6.1000000000000005,5.699999999999999,787.6684,486
2024-01-19 22:03:00,56.3,194.1768,200,-3.6999999999999993,6.6000000000000005,5.199999999999999,740.4908,910
2024-01-19 22:06:00,53.6,221.8461,200,-3.1999999999999993,6.800000000000001,4.899999999999999,698.4308,913
2024-01-19 22:09:00,51.6,190.4875,200,-3.5,6.200000000000001,4.899999999999999,671.3795,963
2024-01-22 08:21:00,52.4,225.6583,200,-3.8000000000000007,4.6000000000000005,5.300000000000001,839.4695,544
2024-01-22 08:24:00,49.5,219.6325,200,-3.6999999999999993,5.500000000000001,5.0,697.103,573
2024-01-22 08:27:00,44.4,276.0778,200,-3.3999999999999986,4.199999999999999,4.699999999999999,589.5323,739
2024-01-22 08:30:00,41.2,278.4144,200,-2.900000000000002,3.6999999999999993,4.0,507.7704,1054
2024-01-22 08:33:00,41.8,293.1713,200,-2.8000000000000007,3.700000000000001,4.0,497.1796,1052
2024-01-22 08:36:00,42.5,301.5336,200,-3.0,3.7,4.399999999999999,513.6882,1047
2024-01-22 08:39:00,43.6,288.2523,200,-3.5,3.9000000000000004,4.699999999999999,509.8476,1068
2024-01-22 08:42:00,41.1,251.7289,200,-2.900000000000002,4.2,4.200000000000003,468.1089,35
2024-01-22 08:45:00,40.5,228.6097,200,-2.8000000000000007,4.4,4.0,459.0829,678
2024-01-22 08:48:00,39.5,222.5839,201,-2.6999999999999993,4.6,4.0,452.4584,1034
2024-01-22 08:51:00,39.1,254.5573,201,-2.6000000000000014,4.1,3.8000000000000007,436.0723,35
2024-01-22 08:54:00,38.9,261.3209,201,-2.5,3.9000000000000004,3.8000000000000007,435.5599,40
2024-01-22 08:57:00,39.3,256.5249,201,-2.6999999999999993,4.1,3.8999999999999986,439.7127,35
2024-01-22 09:00:00,39.9,282.1036,201,-2.900000000000002,3.8999999999999995,4.300000000000001,455.212,1054
2024-01-22 09:03:00,42.1,287.2685,201,-3.1999999999999993,3.999999999999999,4.600000000000001,473.4796,1049
2024-01-22 09:06:00,42.8,289.605,201,-3.1999999999999993,3.999999999999999,4.599999999999998,483.1709,1049
2024-01-22 09:09:00,42.8,280.6279,201,-3.3000000000000007,4.199999999999999,4.699999999999999,486.7378,1069
2024-01-22 09:12:00,42.8,273.1265,201,-3.1999999999999993,4.199999999999999,4.600000000000001,482.2378,751
2024-01-22 09:15:00,42.2,264.0263,201,-3.1999999999999993,4.3999999999999995,4.5,478.648,738
2024-01-22 09:18:00,42.5,267.1007,201,-3.1999999999999993,4.3999999999999995,4.600000000000001,479.055,738
2024-01-22 09:21:00,42.7,264.3953,201,-3.3000000000000007,4.299999999999999,4.600000000000001,479.2542,738
2024-01-22 09:24:00,42.5,266.2399,201,-3.1999999999999993,4.299999999999999,4.600000000000001,478.8929,738
2024-01-22 09:27:00,42.8,275.34,201,-3.3000000000000007,4.199999999999999,4.699999999999999,483.0111,739
2024-01-22 09:30:00,43.2,284.5631,201,-3.3000000000000007,4.200000000000001,4.699999999999999,487.3309,1069
2024-01-22 09:33:00,44.0,295.8767,201,-3.400000000000002,4.1000000000000005,4.800000000000001,501.2304,1067
2024-01-22 09:36:00,45.2,312.2324,201,-3.5,4.000000000000001,5.0,514.6976,1046
2024-01-22 09:39:00,48.1,317.3973,201,-3.6999999999999993,4.200000000000001,5.300000000000001,570.1885,1066
2024-01-22 09:42:00,48.5,319.1189,201,-3.8000000000000007,4.200000000000001,5.400000000000002,575.0415,1066
2024-01-22 09:45:00,48.5,320.2257,201,-3.8000000000000007,4.300000000000001,5.400000000000002,575.2471,1066
2024-01-22 09:48:00,48.5,319.1189,202,-3.900000000000002,4.300000000000001,5.400000000000002,575.5036,1066
2024-01-22 09:51:00,48.7,306.3296,202,-4.699999999999999,4.300000000000001,6.199999999999999,582.922,1092
2024-01-22 09:54:00,48.7,308.1742,202,-4.699999999999999,4.300000000000001,6.300000000000001,583.7872,1092
2024-01-22 09:57:00,47.9,294.401,202,-4.399999999999999,4.4,6.0,573.106,1106
2024-01-22 10:00:00,47.3,272.2656,202,-4.300000000000001,4.499999999999999,5.899999999999999,564.0604,1760
2024-01-22 10:03:00,45.4,261.5668,202,-4.199999999999999,4.6,5.800000000000001,539.4554,1754
2024-01-22 10:06:00,45.8,254.1884,202,-4.099999999999998,4.6,5.699999999999999,541.6229,1756
2024-01-22 10:09:00,45.6,261.5668,202,-4.100000000000001,4.6,5.5,538.5466,1756
2024-01-22 10:12:00,45.0,265.0101,202,-3.8000000000000007,4.499999999999999,5.099999999999998,531.4327,723
2024-01-22 10:15:00,44.4,265.0101,202,-3.6999999999999993,4.3999999999999995,5.0,528.7359,723
2024-01-22 10:18:00,44.0,260.706,202,-3.6999999999999993,4.3999999999999995,5.0,520.4892,723
2024-01-22 10:21:00,43.2,260.706,202,-3.5,4.3999999999999995,4.899999999999999,508.1596,744
2024-01-22 10:24:00,42.2,257.0168,202,-3.5,4.3,4.800000000000001,488.8492,716
2024-01-22 10:27:00,42.2,255.6641,202,-3.3999999999999986,4.3,4.800000000000001,491.1463,717
2024-01-22 10:30:00,42.2,254.4343,202,-3.400000000000002,4.3999999999999995,4.800000000000001,492.6635,717
2024-01-22 10:33:00,41.8,259.1074,202,-3.5,4.300000000000001,4.800000000000001,482.1772,716
2024-01-22 10:36:00,41.8,253.9424,202,-3.3999999999999986,4.5,4.800000000000001,480.4083,717
2024-01-22 10:39:00,41.8,251.7289,202,-3.5,4.5,4.800000000000001,472.0101,716
2024-01-22 10:42:00,41.8,251.4829,202,-3.400000000000002,4.4,4.800000000000001,477.0374,717
2024-01-22 10:45:00,42.1,254.1884,202,-3.5,4.5,4.899999999999999,479.164,716
2024-01-22 10:48:00,42.7,266.8547,203,-3.5,4.4,4.899999999999999,491.9729,744
2024-01-22 10:51:00,42.8,262.6736,203,-3.6000000000000014,4.4,5.0,486.9196,745
2024-01-22 10:54:00,43.1,268.9453,203,-3.6000000000000014,4.4,5.0,492.0645,745
2024-01-22 10:57:00,42.8,268.8223,203,-3.5,4.4,5.0,493.9232,745
2024-01-22 11:00:00,42.5,259.9682,203,-3.400000000000002,4.5,4.800000000000001,486.4651,744
2024-01-22 11:03:00,42.2,260.0912,203,-3.5,4.4,4.800000000000001,483.0651,744
2024-01-22 11:06:00,42.0,255.2951,203,-3.400000000000002,4.300000000000001,4.800000000000001,480.5492,717
2024-01-22 11:09:00,41.8,255.91,203,-3.3999999999999986,4.300000000000001,4.800000000000001,479.5333,717
2024-01-22 11:12:00,42.5,262.7966,203,-3.3999999999999986,4.300000000000001,4.799999999999997,482.2801,738
2024-01-22 11:15:00,42.8,257.1397,203,-3.5,4.300000000000001,4.899999999999999,488.3805,716
2024-01-22 11:18:00,43.1,255.4181,203,-3.5,4.4,4.900000000000002,495.7004,716
2024-01-22 11:21:00,43.1,254.5573,203,-3.5,4.5,4.900000000000002,497.1136,716
2024-01-22 11:24:00,43.4,254.8032,203,-3.5,4.5,4.899999999999999,499.5027,716
2024-01-22 11:27:00,44.2,263.9034,203,-3.599999999999998,4.499999999999999,5.0,510.1691,723
2024-01-22 11:30:00,43.8,262.1817,203,-3.599999999999998,4.3999999999999995,5.0,505.4392,723
2024-01-22 11:33:00,46.4,261.5668,203,-3.700000000000003,4.699999999999999,5.100000000000001,545.3735,723
2024-01-22 11:36:00,45.2,263.1655,203,-3.700000000000003,4.699999999999999,5.300000000000001,544.4747,723
2024-01-22 11:39:00,45.2,257.1397,203,-3.6999999999999993,4.699999999999999,5.100000000000001,528.4371,726
2024-01-22 11:42:00,46.6,273.0035,203,-3.6999999999999993,4.6,5.199999999999999,557.9084,1753
2024-01-22 11:45:00,47.1,279.2752,203,-3.8999999999999986,4.5,5.399999999999999,554.5781,1750
2024-01-22 11:48:00,47.5,278.7833,204,-3.8999999999999986,4.6,5.399999999999999,563.138,1753
2024-01-22 11:51:00,47.5,277.7995,204,-4.0,4.6,5.399999999999999,565.7244,1750
2024-01-22 11:54:00,47.5,276.6927,204,-3.8000000000000007,4.6,5.300000000000001,565.2374,1753
2024-01-22 11:57:00,47.3,273.2494,204,-3.900000000000002,4.6,5.400000000000002,568.7272,1753
2024-01-22 12:00:00,47.5,276.6927,204,-3.8999999999999986,4.6,5.300000000000001,564.669,1753
2024-01-22 12:03:00,47.7,275.7089,204,-3.8999999999999986,4.6,5.5,575.8696,1753
2024-01-22 12:06:00,48.1,276.9387,204,-3.900000000000002,4.699999999999999,5.400000000000002,576.3546,1753
2024-01-22 12:12:00,48.9,274.3562,204,-3.8999999999999986,4.699999999999999,5.5,589.7402,1753
2024-01-22 12:15:00,48.7,273.8643,204,-4.0,4.699999999999999,5.5,588.075,1752
2024-01-22 12:18:00,48.7,274.7251,204,-3.8999999999999986,4.699999999999999,5.5,587.1827,1753
2024-01-22 12:21:00,48.5,275.7089,204,-3.8999999999999986,4.699999999999999,5.399999999999999,586.5177,1753
2024-01-22 12:24:00,48.5,275.5859,204,-3.8000000000000007,4.6,5.400000000000002,583.8679,1753
2024-01-22 12:27:00,48.3,275.463,204,-3.900000000000002,4.6,5.400000000000002,582.6707,1753
2024-01-22 12:30:00,48.4,272.2656,204,-3.900000000000002,4.6,5.400000000000002,582.5621,1753
2024-01-22 12:33:00,48.5,275.7089,204,-3.8000000000000007,4.6,5.300000000000001,567.0439,1753
2024-01-22 12:36:00,48.9,279.89,204,-4.0,4.6,5.5,593.3257,1750
2024-01-22 12:39:00,49.7,294.524,204,-4.100000000000001,4.6,5.600000000000001,604.1058,1108
2024-01-22 12:42:00,49.7,286.1617,204,-4.100000000000001,4.699999999999999,5.699999999999999,604.4604,1106
2024-01-22 12:45:00,50.4,298.2133,204,-4.299999999999997,4.6,5.799999999999997,628.4888,1106
2024-01-22 12:48:00,51.0,291.0807,205,-4.299999999999997,4.699999999999999,5.799999999999997,624.7534,1106
2024-01-22 12:51:00,51.0,288.9902,205,-4.199999999999999,4.800000000000001,5.899999999999999,626.0118,1106
2024-01-22 12:54:00,51.3,286.4077,205,-4.300000000000001,4.9,5.899999999999999,627.9943,1786
2024-01-22 12:57:00,51.0,276.8157,205,-4.300000000000001,5.0,5.900000000000002,623.1087,1748
2024-01-22 13:00:00,50.8,271.6508,205,-4.300000000000001,5.0,5.900000000000002,621.9688,1748
2024-01-22 13:03:00,50.7,265.2561,205,-4.300000000000001,5.1000000000000005,5.800000000000001,618.8287,1848
2024-01-22 13:06:00,50.7,266.2399,205,-4.200000000000003,5.1000000000000005,5.800000000000001,619.6421,1755
2024-01-22 13:09:00,50.9,270.544,205,-4.200000000000003,5.1000000000000005,5.800000000000001,623.2689,1748
2024-01-22 13:12:00,50.8,269.8062,205,-4.300000000000001,5.1000000000000005,5.899999999999999,622.0048,1848
2024-01-22 13:15:00,51.0,272.2656,205,-4.199999999999999,5.1000000000000005,5.899999999999999,624.0234,1748
2024-01-22 13:18:00,50.8,270.421,205,-4.300000000000001,5.1000000000000005,5.899999999999999,623.3222,1848
2024-01-22 13:21:00,51.0,270.7899,205,-4.300000000000001,5.1000000000000005,6.0,623.9944,1848
2024-01-22 13:24:00,51.0,279.0292,205,-4.300000000000001,5.1000000000000005,6.0,626.4523,1786
2024-01-22 13:27:00,51.3,281.6117,205,-4.300000000000001,5.0,6.0,627.5807,1786
2024-01-22 13:30:00,51.0,275.5859,205,-4.400000000000002,5.0,6.0,625.5092,1787
2024-01-22 13:33:00,51.0,262.7966,205,-4.199999999999999,5.1000000000000005,5.900000000000002,620.1597,1755
2024-01-22 13:36:00,49.5,263.2885,205,-4.100000000000001,5.1000000000000005,5.699999999999999,600.7731,1755
2024-01-22 13:39:00,49.5,265.502,205,-4.100000000000001,5.1000000000000005,5.699999999999999,596.967,1755
2024-01-22 13:42:00,49.9,270.7899,205,-4.199999999999999,5.0,5.799999999999997,604.6334,1748
2024-01-22 13:45:00,50.1,273.0035,205,-4.299999999999997,5.0,5.799999999999997,606.9611,1748
2024-01-22 13:48:00,49.9,269.9291,206,-4.299999999999997,5.1000000000000005,5.799999999999997,603.3949,1848
2024-01-22 13:51:00,49.9,270.421,206,-4.199999999999999,5.1000000000000005,5.799999999999997,603.8734,1748
2024-01-22 13:54:00,49.9,268.6994,206,-4.199999999999999,5.1000000000000005,5.800000000000001,604.4759,1748
2024-01-22 13:57:00,50.1,268.9453,206,-4.199999999999999,5.1000000000000005,5.800000000000001,605.2665,1748
2024-01-22 14:00:00,50.3,271.1588,206,-4.300000000000001,5.0,5.800000000000001,608.5812,1748
2024-01-22 14:03:00,50.1,265.0101,206,-4.199999999999999,5.2,5.800000000000001,606.3291,1755
2024-01-22 14:06:00,49.9,259.7222,206,-4.300000000000001,5.2,5.900000000000002,602.9648,1849
2024-01-22 14:09:00,50.1,263.7804,206,-4.200000000000003,5.2,5.800000000000001,603.4744,1755
2024-01-22 14:12:00,50.1,261.4438,206,-4.200000000000003,5.2,5.800000000000001,605.8044,1755
2024-01-22 14:15:00,49.5,261.1979,206,-4.199999999999999,5.2,5.800000000000001,596.7582,1755
2024-01-22 14:18:00,49.9,264.0263,206,-4.300000000000001,5.199999999999999,5.899999999999999,600.2042,1848
2024-01-22 14:21:00,49.7,257.8776,206,-4.300000000000001,5.3,5.800000000000001,598.6313,1849
2024-01-22 14:24:00,49.5,256.6479,206,-4.199999999999999,5.3999999999999995,5.699999999999999,592.8828,1723
2024-01-22 14:27:00,49.3,260.0912,206,-4.199999999999999,5.3,5.699999999999999,592.1171,1755
2024-01-22 14:30:00,49.5,255.6641,206,-4.199999999999999,5.3,5.800000000000001,591.4437,1723
2024-01-22 14:33:00,48.7,254.5573,206,-4.199999999999999,5.3,5.699999999999999,586.507,1723
2024-01-22 14:36:00,49.3,262.0587,206,-4.199999999999999,5.1,5.800000000000001,587.7363,1755
2024-01-22 14:39:00,49.5,268.8223,206,-4.199999999999999,5.199999999999999,5.800000000000001,592.8484,1848
2024-01-22 14:42:00,49.5,268.2075,206,-4.299999999999997,5.199999999999999,5.899999999999999,592.7372,1848
2024-01-22 14:45:00,50.3,273.6183,206,-4.399999999999999,5.1,6.0,605.0837,1848
2024-01-22 14:48:00,50.3,271.4048,207,-4.299999999999997,5.199999999999999,6.0,605.1013,1848
2024-01-22 14:51:00,50.1,263.9034,207,-4.300000000000001,5.299999999999999,6.0,603.5851,1848
2024-01-22 14:54:00,50.3,269.5602,207,-4.300000000000001,5.199999999999999,6.0,606.0702,1848
2024-01-22 14:57:00,50.3,265.2561,207,-4.300000000000001,5.299999999999999,5.899999999999999,605.1777,1848
2024-01-22 15:00:00,50.1,259.4763,207,-4.400000000000002,5.500000000000001,6.0,602.1993,1849
2024-01-22 15:03:00,50.1,259.1074,207,-4.200000000000003,5.3999999999999995,5.900000000000002,601.89,1723
2024-01-22 15:06:00,50.1,262.7966,207,-4.399999999999999,5.3999999999999995,6.0,603.546,1849
2024-01-22 15:09:00,50.1,261.4438,207,-4.399999999999999,5.3999999999999995,6.0,603.2515,1849
2024-01-22 15:12:00,50.3,262.5506,207,-4.300000000000001,5.3999999999999995,6.0,604.3707,1848
2024-01-22 15:15:00,50.3,264.0263,207,-4.5,5.299999999999999,6.100000000000001,603.9406,1849
2024-01-22 15:18:00,50.3,263.7804,207,-4.5,5.3999999999999995,6.100000000000001,605.0967,1849
2024-01-22 15:21:00,50.5,274.1103,207,-4.599999999999998,5.299999999999999,6.199999999999999,609.087,1787
2024-01-22 15:24:00,50.8,282.2266,207,-4.5,5.199999999999999,6.299999999999997,613.4619,1787
2024-01-22 15:27:00,50.8,280.259,207,-4.599999999999998,5.199999999999999,6.199999999999999,612.723,1787
2024-01-22 15:30:00,50.9,279.0292,207,-4.5,5.199999999999999,6.199999999999999,610.4149,1787
2024-01-22 15:33:00,50.9,278.1684,207,-4.600000000000001,5.199999999999999,6.300000000000001,612.9418,1787
2024-01-22 15:36:00,50.7,274.1103,207,-4.600000000000001,5.199999999999999,6.300000000000001,611.5621,1787
2024-01-22 15:39:00,50.5,271.0359,207,-4.5,5.299999999999999,6.199999999999999,606.8773,1848
2024-01-22 15:42:00,50.4,271.0359,207,-4.5,5.199999999999999,6.199999999999999,608.3181,1787
2024-01-22 15:45:00,50.3,268.5764,207,-4.5,5.3,6.199999999999999,606.5259,1848
2024-01-22 15:48:00,50.3,265.8709,208,-4.5,5.3,6.199999999999999,606.6435,1849
2024-01-22 15:51:00,50.3,265.8709,208,-4.5,5.3999999999999995,6.199999999999999,605.4645,1849
2024-01-22 15:54:00,50.5,268.0845,208,-4.5,5.3,6.199999999999999,607.0608,1848
2024-01-22 15:57:00,49.9,261.8128,208,-4.5,5.3999999999999995,6.100000000000001,599.0199,1849
2024-01-22 16:00:00,49.9,265.748,208,-4.400000000000002,5.3,6.100000000000001,596.8917,1848
2024-01-22 16:03:00,49.9,265.1331,208,-4.5,5.3,6.0,598.0793,1849
2024-01-22 16:06:00,49.1,259.5992,208,-4.399999999999999,5.3999999999999995,6.099999999999998,588.1539,1849
2024-01-22 16:09:00,49.3,261.9358,208,-4.300000000000001,5.3,5.900000000000002,588.8225,1848
2024-01-22 16:12:00,48.7,261.3209,208,-3.900000000000002,5.3999999999999995,5.5,567.4495,1735
2024-01-22 16:15:00,48.1,257.5087,208,-4.0,5.199999999999999,5.599999999999998,569.2189,1738
2024-01-22 16:18:00,47.9,259.3533,208,-3.5,5.199999999999999,5.200000000000003,565.049,552
2024-01-22 16:21:00,48.1,258.7384,208,-3.6999999999999993,5.1,5.399999999999999,565.068,1737
2024-01-22 16:24:00,48.7,260.583,208,-4.300000000000001,5.199999999999999,5.900000000000002,580.6647,1848
2024-01-22 16:27:00,48.7,264.6412,208,-4.199999999999999,5.199999999999999,5.800000000000001,580.3401,1755
2024-01-22 16:30:00,49.3,267.1007,208,-4.300000000000001,5.199999999999999,5.900000000000002,590.8206,1848
2024-01-22 16:33:00,49.3,266.4858,208,-4.300000000000001,5.199999999999999,5.900000000000002,593.0384,1848
2024-01-22 16:36:00,49.7,270.667,208,-4.300000000000001,5.1,5.899999999999999,591.2557,1848
2024-01-22 16:39:00,50.1,269.8062,208,-4.400000000000002,5.199999999999999,6.0,606.4164,1848
2024-01-22 16:42:00,49.9,262.4277,208,-4.300000000000001,5.1,6.0,599.4932,1848
2024-01-22 16:45:00,49.7,259.3533,208,-4.300000000000001,5.299999999999999,5.900000000000002,600.5007,1849
2024-01-22 16:48:00,49.6,258.7384,209,-4.300000000000001,5.199999999999999,5.899999999999999,597.2577,1849
2024-01-22 16:51:00,49.5,257.2627,209,-4.199999999999999,5.199999999999999,5.799999999999997,594.6247,1723
2024-01-22 16:54:00,49.3,255.2951,209,-4.199999999999999,5.199999999999999,5.799999999999997,597.2468,1723
2024-01-22 16:57:00,49.3,254.4343,209,-4.199999999999999,5.199999999999999,5.799999999999997,593.5637,1723
2024-01-22 17:00:00,49.3,258.9844,209,-4.299999999999997,5.199999999999999,5.899999999999999,594.1129,1849
2024-01-22 17:03:00,49.3,256.5249,209,-4.100000000000001,5.199999999999999,5.699999999999999,591.6544,1723
2024-01-22 17:06:00,49.3,256.8938,209,-4.199999999999999,5.199999999999999,5.800000000000001,591.4005,1723
2024-01-22 17:09:00,49.3,255.91,209,-4.199999999999999,5.199999999999999,5.800000000000001,593.6536,1723
2024-01-22 17:12:00,49.1,252.2208,209,-4.199999999999999,5.3,5.699999999999999,590.8018,1723
2024-01-22 17:15:00,49.1,252.7127,209,-4.199999999999999,5.199999999999999,5.699999999999999,590.3346,1723
2024-01-22 17:18:00,49.1,252.0978,209,-4.199999999999999,5.199999999999999,5.699999999999999,590.1901,1723
2024-01-22 17:21:00,49.1,251.6059,209,-4.100000000000001,5.3,5.699999999999999,590.8703,1723
2024-01-22 17:24:00,49.1,250.8681,209,-4.100000000000001,5.3,5.699999999999999,591.6977,1723
2024-01-22 17:27:00,49.1,250.3762,209,-4.199999999999999,5.3,5.699999999999999,590.28,1723
2024-01-22 17:30:00,48.9,243.9815,209,-4.199999999999999,5.3,5.799999999999997,587.0672,1723
2024-01-22 17:33:00,48.9,250.4991,209,-4.199999999999999,5.3,5.799999999999997,591.8947,1723
2024-01-22 17:36:00,49.3,254.5573,209,-4.199999999999999,5.299999999999999,5.799999999999997,592.6099,1723
2024-01-22 17:39:00,49.1,254.0654,209,-4.199999999999999,5.299999999999999,5.699999999999999,587.3726,1723
2024-01-22 17:42:00,48.9,261.5668,209,-4.199999999999999,5.199999999999999,5.799999999999997,588.9885,1755
2024-01-22 17:45:00,49.1,259.3533,209,-4.300000000000001,5.199999999999999,5.800000000000001,589.5389,1849
2024-01-22 17:48:00,48.9,255.4181,210,-4.300000000000001,5.299999999999999,5.800000000000001,587.8111,1849
2024-01-22 17:51:00,48.7,251.114,210,-4.199999999999999,5.299999999999999,5.800000000000001,585.5518,1723
2024-01-22 17:54:00,48.9,250.991,210,-4.199999999999999,5.299999999999999,5.800000000000001,585.6559,1723
2024-01-22 17:57:00,48.7,249.1464,210,-4.199999999999999,5.299999999999999,5.800000000000001,584.6742,1723
2024-01-22 18:00:00,48.3,241.1531,210,-4.100000000000001,5.3999999999999995,5.699999999999999,579.9363,1719
2024-01-22 18:03:00,48.5,240.5382,210,-4.100000000000001,5.499999999999999,5.699999999999999,580.1636,1719
2024-01-22 18:06:00,48.5,239.8003,210,-4.200000000000003,5.499999999999999,5.700000000000003,580.8553,1719
2024-01-22 18:09:00,47.7,221.8461,210,-4.100000000000001,5.499999999999999,5.700000000000003,564.7827,606
2024-01-22 18:12:00,46.1,214.4676,210,-3.900000000000002,5.799999999999999,5.400000000000002,547.6906,493
2024-01-22 18:15:00,45.6,218.1568,210,-4.0,5.699999999999999,5.399999999999999,545.4608,493
2024-01-22 18:18:00,44.6,218.7717,210,-3.8000000000000007,5.499999999999999,5.199999999999999,527.1956,493
2024-01-22 18:21:00,44.2,214.8365,210,-3.6999999999999993,5.499999999999999,5.199999999999999,512.9114,471
2024-01-22 18:24:00,43.7,212.9919,210,-3.6999999999999993,5.499999999999999,5.099999999999998,512.1556,471
2024-01-22 18:27:00,43.2,215.0825,210,-3.6999999999999993,5.3999999999999995,5.100000000000001,505.3053,471
2024-01-22 18:30:00,43.7,223.0758,210,-3.6999999999999993,5.299999999999999,5.100000000000001,516.097,470
2024-01-22 18:33:00,43.1,227.134,210,-3.6999999999999993,5.199999999999999,5.099999999999998,499.8294,470
2024-01-22 18:36:00,42.7,218.2798,210,-3.6999999999999993,5.299999999999999,5.099999999999998,496.22,470
2024-01-22 18:39:00,42.6,213.3608,210,-3.599999999999998,5.3,5.0,490.3164,469
2024-01-22 18:42:00,42.5,208.3189,210,-3.599999999999998,5.3999999999999995,4.899999999999999,490.3719,471
2024-01-22 18:45:00,42.2,207.95,210,-3.6000000000000014,5.3999999999999995,5.0,488.9389,471
2024-01-22 18:48:00,42.5,215.3284,211,-3.6000000000000014,5.3,5.0,488.9951,471
2024-01-22 18:51:00,42.2,208.3189,211,-3.5,5.3999999999999995,4.899999999999999,485.6833,479
2024-01-22 18:54:00,41.8,209.7946,211,-3.6000000000000014,5.3,4.900000000000002,484.0905,469
2024-01-22 18:57:00,41.7,218.4028,211,-3.5,5.1,4.900000000000002,476.4187,469
2024-01-22 19:00:00,41.5,218.2798,211,-3.599999999999998,5.1,5.0,474.1545,470
2024-01-22 19:03:00,41.5,211.6392,211,-3.5,5.199999999999999,4.899999999999999,470.1473,469
2024-01-22 19:06:00,41.1,210.1635,211,-3.5,5.199999999999999,4.800000000000001,467.4411,469
2024-01-22 19:09:00,40.8,207.3351,211,-3.5,5.3,4.900000000000002,467.2478,469
2024-01-22 19:12:00,41.1,212.0081,211,-3.5,5.3,4.900000000000002,466.9571,469
2024-01-22 19:15:00,41.3,212.8689,211,-3.5,5.199999999999999,4.900000000000002,469.0406,469
2024-01-22 19:18:00,41.3,209.7946,211,-3.5,5.199999999999999,4.899999999999999,465.5973,469
2024-01-22 19:21:00,40.7,203.6458,211,-3.3999999999999986,5.3,4.799999999999997,455.1487,479
2024-01-22 19:24:00,39.9,196.2674,211,-3.5,5.3,4.799999999999997,448.2549,939
2024-01-22 19:27:00,39.9,229.4705,211,-3.6999999999999993,4.9,5.0,444.2913,978
2024-01-22 19:30:00,40.3,217.9109,211,-3.900000000000002,4.9,5.199999999999999,452.259,470
2024-01-23 09:48:00,34.7,219.7555,211,0.10000000000000142,0.09999999999999964,2.799999999999997,475.6722,103
2024-01-23 09:51:00,52.4,257.2627,211,-4.299999999999999,5.0,5.799999999999999,818.3725,1758
2024-01-23 09:54:00,49.7,289.1131,211,-5.100000000000001,4.6000000000000005,6.600000000000001,744.9971,1420
2024-01-23 09:57:00,46.2,289.728,211,-4.699999999999999,4.299999999999999,6.399999999999999,630.5886,1093
2024-01-23 10:00:00,41.7,282.8414,211,-4.299999999999999,4.199999999999999,5.799999999999999,509.3077,1760
2024-01-23 10:03:00,38.3,277.5535,211,-3.6999999999999993,3.8999999999999995,5.100000000000001,430.4618,718
2024-01-23 10:06:00,34.7,278.0454,212,-3.3999999999999986,3.4000000000000004,4.600000000000001,383.1264,1060
2024-01-23 10:09:00,35.6,280.5049,212,-3.3999999999999986,3.5,4.699999999999999,385.3062,1060
2024-01-23 10:12:00,35.6,271.6508,212,-3.5000000000000018,3.5999999999999996,4.799999999999999,383.9492,1060
2024-01-23 10:15:00,35.6,274.7251,212,-3.299999999999999,3.5999999999999996,4.700000000000001,384.9423,1060
2024-01-23 10:18:00,35.1,272.2656,212,-3.1999999999999993,3.5,4.399999999999999,380.0798,1060
2024-01-23 10:21:00,35.0,269.5602,212,-3.1999999999999993,3.5,4.399999999999999,377.9749,1060
2024-01-23 10:24:00,35.3,270.421,212,-3.1999999999999993,3.5,4.5,382.8604,1060
2024-01-23 10:27:00,35.3,273.2494,212,-3.1999999999999993,3.5,4.400000000000002,380.6118,1060
2024-01-23 10:30:00,35.6,274.4792,212,-3.1999999999999993,3.4000000000000004,4.5,385.4457,1060
2024-01-23 10:33:00,35.6,271.8967,212,-3.3000000000000007,3.4000000000000004,4.5,387.5503,1060
2024-01-23 10:36:00,35.7,276.9387,212,-3.3000000000000007,3.4000000000000004,4.400000000000002,388.8945,1060
2024-01-23 10:39:00,36.1,273.7413,212,-3.5,3.5999999999999996,4.799999999999997,394.0835,1060
2024-01-23 10:42:00,36.1,273.0035,212,-3.5,3.5999999999999996,4.899999999999999,395.4513,1060
2024-01-23 10:45:00,36.3,274.1103,212,-3.5,3.8,4.800000000000001,395.5464,1055
2024-01-23 10:48:00,36.3,277.1846,212,-3.5000000000000018,3.8,4.799999999999999,397.7174,1055
2024-01-23 10:51:00,36.6,292.1875,212,-3.6000000000000014,3.6999999999999993,5.0,400.8956,1055
2024-01-23 10:54:00,36.6,285.3009,212,-3.6000000000000014,3.5999999999999996,4.899999999999999,401.2989,1055
2024-01-23 10:57:00,36.6,283.9482,212,-3.5999999999999996,3.6999999999999993,4.999999999999998,401.362,1055
2024-01-23 11:00:00,36.7,284.932,212,-3.599999999999998,3.6999999999999993,5.0,400.9861,1055
2024-01-23 11:03:00,36.6,282.3495,212,-3.6000000000000014,3.6999999999999993,5.0,400.4344,1055
2024-01-23 11:06:00,36.7,282.8414,213,-3.6999999999999993,3.6999999999999993,5.0,402.1456,1055
2024-01-23 11:09:00,36.7,279.7671,213,-3.5999999999999996,3.6999999999999993,5.000000000000002,401.8438,1055
2024-01-23 11:12:00,36.8,279.89,213,-3.5999999999999996,3.799999999999999,5.000000000000002,401.5164,1055
2024-01-23 11:15:00,36.8,280.013,213,-3.6999999999999993,3.6999999999999993,5.100000000000001,402.8037,1055
2024-01-23 11:18:00,36.9,281.4887,213,-3.6999999999999993,3.8000000000000007,5.100000000000001,404.1201,1055
2024-01-23 11:21:00,37.2,283.4563,213,-3.6999999999999993,3.8000000000000007,5.100000000000001,403.8916,1055
2024-01-23 11:24:00,37.3,283.9482,213,-3.9000000000000004,3.9000000000000004,5.299999999999999,411.8729,718
2024-01-23 11:27:00,37.6,277.7995,213,-3.799999999999999,4.0,5.299999999999999,412.4763,718
2024-01-23 11:30:00,37.3,280.6279,213,-3.700000000000001,3.9000000000000004,5.200000000000001,412.6926,1055
2024-01-23 11:33:00,37.4,282.2266,213,-3.8999999999999986,3.9000000000000004,5.300000000000001,412.485,718
2024-01-23 11:36:00,37.4,278.0454,213,-3.8000000000000007,4.0,5.199999999999999,412.0076,718
2024-01-23 11:39:00,37.3,275.5859,213,-3.8000000000000007,4.0,5.199999999999999,409.8693,718
2024-01-23 11:42:00,37.3,273.1265,213,-3.8000000000000007,4.0,5.199999999999999,410.7788,718
2024-01-23 11:45:00,37.3,271.2818,213,-3.8000000000000007,4.0,5.199999999999999,411.5964,718
2024-01-23 11:48:00,37.3,275.34,213,-3.8000000000000007,4.0,5.199999999999999,410.238,718
2024-01-23 11:51:00,37.3,270.667,213,-3.8000000000000007,4.0,5.199999999999999,410.1122,718
2024-01-23 11:54:00,37.3,273.2494,213,-3.6999999999999993,4.0,5.199999999999999,411.7173,718
2024-01-23 11:57:00,37.3,276.0778,213,-3.8000000000000007,4.0,5.300000000000001,410.5234,718
2024-01-23 12:00:00,37.3,276.2008,213,-3.8000000000000007,4.0,5.199999999999999,409.6554,718
2024-01-23 12:03:00,37.3,268.6994,213,-3.8000000000000007,4.1000000000000005,5.199999999999999,409.7683,718
2024-01-23 12:06:00,37.3,263.9034,214,-3.8000000000000007,4.1000000000000005,5.199999999999999,408.5361,714
2024-01-23 12:09:00,37.3,266.7318,214,-3.8000000000000007,4.2,5.199999999999999,410.136,718
2024-01-23 12:12:00,37.3,271.0359,214,-3.8000000000000007,4.1,5.199999999999999,411.0437,718
2024-01-23 12:15:00,37.3,274.7251,214,-3.8000000000000007,4.1,5.199999999999999,411.4903,718
2024-01-23 12:18:00,37.3,259.3533,214,-3.6999999999999993,4.2,5.199999999999999,406.3235,714
2024-01-23 12:21:00,37.1,253.9424,214,-3.6999999999999993,4.1000000000000005,5.100000000000001,403.581,714
2024-01-23 12:24:00,35.8,234.2665,214,-3.5,4.4,4.900000000000002,389.7239,713
2024-01-23 12:27:00,34.4,234.3895,214,-3.3000000000000007,4.1,4.600000000000001,367.3173,702
2024-01-23 12:30:00,32.2,205.6134,214,-3.0,4.2,4.199999999999999,336.6708,1018
2024-01-23 12:33:00,32.0,218.7717,214,-2.900000000000002,4.3,4.100000000000001,319.6837,1018
2024-01-23 12:36:00,30.9,196.8822,214,-2.6999999999999993,4.0,3.900000000000002,323.1388,1003
2024-01-23 12:39:00,31.1,201.0634,214,-2.799999999999999,3.9000000000000004,3.9000000000000004,323.8716,1003
2024-01-23 12:42:00,31.9,215.6973,214,-2.799999999999999,4.1,4.000000000000002,334.3976,1017
2024-01-23 12:45:00,31.8,213.9757,214,-3.0999999999999996,4.2,4.299999999999999,335.9378,1018
2024-01-23 12:48:00,31.7,202.4161,214,-2.6999999999999993,4.2,3.8000000000000007,330.5037,1003
2024-01-23 12:51:00,31.4,196.1444,214,-2.799999999999999,4.2,3.9999999999999982,327.2697,1003
2024-01-23 12:54:00,31.5,196.2674,214,-2.6999999999999993,4.1,3.8000000000000007,327.8813,1003
2024-01-23 12:57:00,31.4,193.5619,214,-2.9000000000000004,4.199999999999999,3.9000000000000004,329.7316,1003
2024-01-23 13:00:00,31.7,198.6039,214,-2.8000000000000007,4.199999999999999,4.0,328.4823,1003
2024-01-23 13:03:00,35.3,254.6803,214,-3.4000000000000004,3.8,4.799999999999999,382.9704,715
2024-01-23 13:06:00,36.7,262.7966,215,-3.6999999999999993,4.1,5.199999999999999,400.286,714
2024-01-23 13:09:00,36.6,258.4925,215,-3.6999999999999993,4.199999999999999,5.199999999999999,399.675,714
2024-01-23 13:12:00,36.6,254.4343,215,-3.6999999999999993,4.3,5.099999999999998,398.8016,714
2024-01-23 13:15:00,36.3,251.4829,215,-3.5999999999999996,4.3,5.200000000000001,396.5045,714
2024-01-23 13:18:00,36.1,244.3504,215,-3.5999999999999996,4.3,4.9,394.3455,713
2024-01-23 13:21:00,36.3,241.645,215,-3.5,4.199999999999999,4.899999999999999,394.7898,713
2024-01-23 13:24:00,36.1,241.7679,215,-3.5,4.199999999999999,4.800000000000001,395.1848,713
2024-01-23 13:27:00,35.9,242.9977,215,-3.5000000000000018,4.1,4.799999999999999,393.613,713
2024-01-23 13:30:00,35.9,244.2274,215,-3.400000000000002,4.1,4.800000000000001,391.7691,701
2024-01-23 13:33:00,35.9,240.0463,215,-3.5,4.1,4.800000000000001,391.7602,713
2024-01-23 13:36:00,35.9,240.6612,215,-3.4000000000000004,4.199999999999999,4.799999999999999,391.0824,701
2024-01-23 13:39:00,35.7,251.4829,215,-3.3999999999999986,4.1,4.699999999999999,388.9265,715
2024-01-23 13:42:00,36.1,245.3342,215,-3.5,4.0,4.800000000000001,394.407,713
2024-01-23 13:45:00,36.1,230.8232,215,-3.3999999999999986,4.0,4.800000000000001,390.5059,713
2024-01-23 13:48:00,36.3,232.9138,215,-3.5,4.1,4.700000000000003,395.0443,713
2024-01-23 13:51:00,35.9,242.3828,215,-3.3999999999999986,4.1,4.600000000000001,393.9819,701
2024-01-23 13:54:00,36.1,243.3666,215,-3.299999999999997,4.1,4.599999999999998,396.7848,701
2024-01-23 13:57:00,36.1,242.9977,215,-3.3000000000000007,4.199999999999999,4.600000000000001,396.2518,701
2024-01-23 14:00:00,36.1,240.9071,215,-3.400000000000002,4.1,4.699999999999999,391.8102,701
2024-01-23 14:03:00,36.0,244.1044,215,-3.3000000000000007,4.0,4.599999999999998,392.1963,701
2024-01-23 14:06:00,36.1,244.1044,216,-3.5,4.1,4.599999999999998,393.5121,713
2024-01-23 14:09:00,36.1,246.6869,216,-3.6000000000000014,4.2,4.800000000000001,398.4033,713
2024-01-23 14:12:00,36.4,247.1788,216,-3.6000000000000014,4.3,4.900000000000002,397.8663,713
2024-01-23 14:15:00,36.6,247.0558,216,-3.5000000000000018,4.3,4.9,403.3742,713
2024-01-23 14:18:00,36.3,246.8099,216,-3.5000000000000018,4.3,4.799999999999999,396.2142,713
2024-01-23 14:21:00,36.3,237.9557,216,-3.6000000000000014,4.2,4.899999999999999,394.8591,713
2024-01-23 14:24:00,36.3,239.0625,216,-3.4999999999999982,4.2,4.9,394.8619,713
2024-01-23 14:27:00,36.3,242.3828,216,-3.599999999999998,4.2,4.899999999999999,391.1379,713
2024-01-23 14:30:00,36.2,250.7451,216,-3.6000000000000014,4.1,4.900000000000002,391.4314,714
2024-01-23 14:33:00,35.9,244.9653,216,-3.5,4.1,4.900000000000002,390.0402,713
2024-01-23 14:36:00,35.9,249.2694,216,-3.5999999999999996,4.2,4.9,390.908,714
2024-01-23 14:39:00,35.7,250.1302,216,-3.299999999999999,4.1,4.700000000000001,388.5858,701
2024-01-23 14:42:00,36.2,238.6936,216,-3.5999999999999996,4.1,4.9,391.2325,713
2024-01-23 14:45:00,35.9,238.5706,216,-3.5,4.2,4.900000000000002,389.3398,713
2024-01-23 14:48:00,35.9,235.6192,216,-3.6000000000000014,4.3,5.0,389.7556,713
2024-01-23 14:51:00,35.9,241.645,216,-3.6000000000000014,4.199999999999999,5.0,391.4641,713
2024-01-23 14:54:00,36.2,245.3342,216,-3.6000000000000014,4.199999999999999,5.0,397.809,713
2024-01-23 14:57:00,36.1,248.6545,216,-3.6000000000000014,4.299999999999999,5.0,393.8282,713
2024-01-23 15:00:00,36.2,235.4962,216,-3.6000000000000014,4.299999999999999,5.0,392.9727,713
2024-01-23 15:03:00,36.3,244.1044,216,-3.6000000000000014,4.300000000000001,5.0,395.9221,713
2024-01-23 15:06:00,36.2,242.3828,217,-3.6000000000000014,4.4,5.0,396.0978,713
2024-01-23 15:09:00,36.3,241.7679,217,-3.6000000000000014,4.300000000000001,5.0,394.6484,713
2024-01-23 15:12:00,36.3,240.5382,217,-3.6000000000000014,4.300000000000001,5.0,396.0807,713
2024-01-23 15:15:00,36.4,249.0234,217,-3.5999999999999996,4.300000000000001,5.1,397.2176,711
2024-01-23 15:18:00,39.1,271.7737,217,-3.9999999999999982,4.4,5.499999999999998,431.9732,718
2024-01-23 15:21:00,39.1,251.4829,217,-3.9999999999999982,4.500000000000001,5.6,431.8649,710
2024-01-23 15:24:00,39.1,247.3018,217,-3.9999999999999982,4.500000000000001,5.499999999999998,433.1348,710
2024-01-23 15:27:00,38.7,250.8681,217,-4.0,4.5,5.5,426.3313,710
2024-01-23 15:30:00,38.5,260.0912,217,-3.9999999999999982,4.6000000000000005,5.4,426.5227,710
2024-01-23 15:33:00,38.7,260.3371,217,-3.9000000000000004,4.5,5.4,427.8725,710
2024-01-23 15:36:00,38.6,256.8938,217,-4.0,4.4,5.399999999999999,425.3839,710
2024-01-23 15:39:00,38.7,251.7289,217,-4.0,4.4,5.399999999999999,425.404,710
2024-01-23 15:42:00,38.5,250.1302,217,-3.8999999999999986,4.4,5.399999999999999,425.6389,710
2024-01-23 15:45:00,38.5,246.441,217,-3.8999999999999986,4.500000000000001,5.300000000000001,425.124,711
2024-01-23 15:48:00,38.5,245.5801,217,-3.8999999999999986,4.500000000000001,5.300000000000001,427.4301,711
2024-01-23 15:51:00,37.9,247.1788,217,-3.8000000000000007,4.500000000000001,5.300000000000001,420.6086,711
2024-01-23 15:54:00,37.7,252.5897,217,-3.799999999999999,4.500000000000001,5.299999999999999,417.2398,711
2024-01-23 15:57:00,37.7,242.7518,217,-3.8000000000000007,4.4,5.199999999999999,413.5714,711
2024-01-23 16:00:00,37.7,242.8747,217,-3.799999999999999,4.500000000000001,5.299999999999999,415.3934,711
2024-01-23 16:03:00,37.6,245.8261,217,-3.799999999999999,4.500000000000001,5.299999999999999,416.6227,711
2024-01-23 16:06:00,37.7,243.9815,218,-3.9000000000000004,4.500000000000001,5.299999999999999,412.3835,711
2024-01-23 16:09:00,37.7,245.2112,218,-3.799999999999999,4.500000000000001,5.200000000000001,412.7747,711
2024-01-23 16:12:00,37.6,242.1369,218,-3.799999999999999,4.500000000000001,5.200000000000001,414.623,711
2024-01-23 16:15:00,37.3,240.4152,218,-3.799999999999999,4.500000000000001,5.200000000000001,411.287,711
2024-01-23 16:18:00,37.3,245.9491,218,-3.700000000000001,4.500000000000001,5.200000000000001,409.5295,711
2024-01-23 16:21:00,37.3,244.3504,218,-3.700000000000001,4.500000000000001,5.1,406.9039,711
2024-01-23 16:24:00,37.3,251.4829,218,-3.8000000000000007,4.500000000000001,5.300000000000001,411.2354,711
2024-01-23 16:27:00,37.4,251.7289,218,-3.799999999999999,4.500000000000001,5.200000000000001,411.5615,711
2024-01-23 16:30:00,37.3,249.2694,218,-3.799999999999999,4.4,5.200000000000001,410.8736,711
2024-01-23 16:33:00,37.3,251.9748,218,-3.8000000000000007,4.500000000000001,5.199999999999999,409.836,711
2024-01-23 16:36:00,37.3,249.7613,218,-3.8000000000000007,4.500000000000001,5.199999999999999,412.2701,711
2024-01-23 16:39:00,37.3,251.36,218,-3.8000000000000007,4.500000000000001,5.199999999999999,410.1586,711
2024-01-23 16:42:00,37.3,250.7451,218,-3.8000000000000007,4.500000000000001,5.199999999999999,411.4396,711
2024-01-23 16:45:00,37.3,249.0234,218,-3.6999999999999993,4.500000000000001,5.199999999999999,411.7073,711
2024-01-23 16:48:00,37.3,251.36,218,-3.8000000000000007,4.500000000000001,5.199999999999999,412.1676,711
2024-01-23 16:51:00,37.3,246.8099,218,-3.8000000000000007,4.4,5.199999999999999,414.1325,711
2024-01-23 16:54:00,37.6,248.6545,218,-3.8000000000000007,4.500000000000001,5.300000000000001,410.5732,711
2024-01-23 16:57:00,37.3,249.7613,218,-3.8000000000000007,4.500000000000001,5.300000000000001,409.2304,711
2024-01-23 17:00:00,37.6,249.1464,218,-3.900000000000002,4.4,5.199999999999999,409.7391,711
2024-01-23 17:03:00,37.3,241.0301,218,-3.6000000000000014,4.5,5.199999999999999,411.8516,713
2024-01-23 17:06:00,37.3,237.9557,219,-3.799999999999999,4.4,5.1,409.5274,711
2024-01-23 17:09:00,37.3,242.3828,219,-3.6999999999999993,4.4,5.100000000000001,409.3299,711
2024-01-23 17:12:00,37.9,250.1302,219,-3.799999999999999,4.4,5.200000000000001,423.6306,711
2024-01-23 17:15:00,38.7,244.1044,219,-3.799999999999997,4.5,5.099999999999998,427.2966,711
2024-01-23 17:18:00,38.5,239.8003,219,-3.6999999999999993,4.5,5.099999999999998,427.5321,711
2024-01-23 17:21:00,38.9,245.4572,219,-3.8000000000000007,4.5,5.200000000000003,432.6894,711
2024-01-23 17:24:00,39.1,247.1788,219,-3.799999999999997,4.6,5.099999999999998,437.175,711
2024-01-23 17:27:00,39.1,242.8747,219,-3.8000000000000007,4.5,5.199999999999999,430.1325,711
2024-01-23 17:30:00,39.1,246.6869,219,-3.700000000000003,4.5,5.100000000000001,436.458,711
2024-01-23 17:33:00,39.3,249.2694,219,-3.6999999999999993,4.5,5.100000000000001,441.1432,711
2024-01-23 17:36:00,39.5,240.6612,219,-3.799999999999997,4.5,5.099999999999998,438.7696,711
2024-01-23 17:39:00,39.7,234.8814,219,-3.8000000000000007,4.4,5.199999999999999,443.4627,712
2024-01-23 17:42:00,39.9,238.5706,219,-3.6999999999999993,4.5,5.099999999999998,441.7208,712
2024-01-23 17:45:00,39.7,241.522,219,-3.700000000000003,4.5,5.100000000000001,441.0926,711
2024-01-23 17:48:00,39.9,243.3666,219,-3.8000000000000007,4.4,5.100000000000001,443.1081,711
2024-01-23 17:51:00,39.5,238.4476,219,-3.799999999999997,4.5,5.0,439.4434,711
2024-01-23 17:54:00,39.5,239.4314,219,-3.6999999999999993,4.5,5.0,440.2717,712
2024-01-23 17:57:00,39.5,240.9071,219,-3.6999999999999993,4.4,5.0,440.0507,711
2024-01-23 18:00:00,39.3,239.1855,219,-3.5,4.4,5.0,439.5592,713
2024-01-23 18:03:00,39.3,236.849,219,-3.6999999999999993,4.5,5.0,436.735,712
2024-01-23 18:06:00,39.1,236.1111,220,-3.6000000000000014,4.4,4.900000000000002,436.4266,712
2024-01-23 18:09:00,39.1,232.5449,220,-3.6000000000000014,4.5,4.900000000000002,433.918,712
2024-01-23 18:12:00,39.1,235.0043,220,-3.6000000000000014,4.4,4.899999999999999,433.4992,712
2024-01-23 18:15:00,39.1,233.8976,220,-3.6000000000000014,4.4,4.899999999999999,434.1479,712
2024-01-23 18:18:00,39.1,233.0368,220,-3.6000000000000014,4.4,4.899999999999999,434.5381,712
2024-01-23 18:21:00,39.3,224.0596,220,-3.599999999999998,4.5,4.899999999999999,435.3698,978
2024-01-23 18:24:00,39.3,230.2083,220,-3.599999999999998,4.6,4.899999999999999,438.4101,978
2024-01-23 18:27:00,39.5,233.2827,220,-3.6000000000000014,4.5,4.900000000000002,441.018,712
2024-01-23 18:30:00,39.7,228.6097,220,-3.6999999999999993,4.6,4.900000000000002,440.7948,978
2024-01-23 18:33:00,39.7,231.0692,220,-3.6999999999999993,4.5,5.0,444.4339,712
2024-01-23 18:36:00,39.7,233.0368,220,-3.6999999999999993,4.6,5.0,442.9716,712
2024-01-23 18:39:00,39.9,228.7326,220,-3.599999999999998,4.5,5.0,444.4953,978
2024-01-23 18:42:00,39.9,232.0529,220,-3.6999999999999993,4.5,5.0,445.2977,712
2024-01-23 18:45:00,39.5,226.888,220,-3.6000000000000014,4.5,4.900000000000002,436.7882,978
2024-01-23 18:48:00,39.5,226.1502,220,-3.6000000000000014,4.6,4.900000000000002,441.4197,978
2024-01-23 18:51:00,39.5,226.3961,220,-3.6000000000000014,4.6,4.900000000000002,442.4428,978
2024-01-23 18:54:00,39.5,225.9042,220,-3.5,4.5,4.800000000000001,438.8779,977
2024-01-23 18:57:00,39.5,225.2894,220,-3.5,4.5,4.800000000000001,441.9627,977
2024-01-23 19:00:00,39.3,224.5515,220,-3.5,4.5,4.899999999999999,437.5596,977
2024-01-23 19:03:00,39.5,228.1178,220,-3.5,4.5,4.799999999999997,437.1943,977
2024-01-23 19:06:00,39.3,227.3799,221,-3.599999999999998,4.5,4.799999999999997,438.3537,978
2024-01-23 19:09:00,39.3,223.3218,221,-3.5,4.5,4.799999999999997,435.4914,977
2024-01-23 19:12:00,39.3,228.9786,221,-3.5,4.5,4.799999999999997,434.0594,977
2024-01-23 19:15:00,38.9,221.4771,221,-3.5,4.4,4.799999999999997,432.0274,977
2024-01-23 19:18:00,39.0,223.6907,221,-3.400000000000002,4.5,4.699999999999999,435.9953,977
2024-01-23 19:21:00,39.1,222.7069,221,-3.5,4.4,4.699999999999999,430.4632,977
2024-01-23 19:24:00,38.8,223.3218,221,-3.400000000000002,4.5,4.699999999999999,431.9637,977
2024-01-23 19:27:00,38.9,222.215,221,-3.400000000000002,4.4,4.699999999999999,427.3149,977
2024-01-23 19:30:00,38.7,224.5515,221,-3.400000000000002,4.5,4.699999999999999,432.1956,977
2024-01-23 19:33:00,38.9,221.8461,221,-3.5,4.4,4.699999999999999,431.1519,977
2024-01-23 19:36:00,38.7,221.969,221,-3.5,4.4,4.699999999999999,432.2048,977
2024-01-23 19:39:00,38.9,220.9852,221,-3.5,4.5,4.699999999999999,425.8514,977
2024-01-23 19:42:00,38.9,218.1568,221,-3.400000000000002,4.6,4.699999999999999,428.648,977
2024-01-23 19:45:00,38.9,218.2798,221,-3.400000000000002,4.5,4.699999999999999,429.4354,977
2024-01-23 19:48:00,38.7,223.6907,221,-3.400000000000002,4.5,4.800000000000001,434.8716,977
2024-01-23 19:51:00,38.9,217.173,221,-3.3999999999999986,4.5,4.599999999999998,428.1881,977
2024-01-23 19:54:00,38.9,216.3122,221,-3.3999999999999986,4.5,4.599999999999998,428.6401,977
2024-01-23 19:57:00,38.9,217.5419,221,-3.3999999999999986,4.5,4.699999999999999,427.6619,977
2024-01-23 20:00:00,38.7,217.7879,221,-3.3999999999999986,4.5,4.599999999999998,430.5038,977
2024-01-23 20:03:00,38.9,216.4352,221,-3.3999999999999986,4.5,4.699999999999999,428.2706,977
2024-01-23 20:06:00,39.1,224.4285,222,-3.3999999999999986,4.5,4.699999999999999,434.3017,977
2024-01-23 20:09:00,38.7,214.7135,222,-3.3000000000000007,4.5,4.599999999999998,427.9153,976
2024-01-23 20:12:00,38.7,216.5582,222,-3.3999999999999986,4.6,4.599999999999998,428.3613,977
2024-01-23 20:15:00,38.5,208.9337,222,-3.3999999999999986,4.5,4.599999999999998,427.8094,976
2024-01-23 20:18:00,38.7,205.6134,222,-3.0,4.800000000000001,4.199999999999999,428.3902,1029
2024-01-23 20:21:00,39.1,223.0758,222,-3.5,4.2,4.599999999999998,438.5166,977
2024-01-23 20:24:00,39.1,241.522,222,-3.5,4.5,4.699999999999999,445.8943,713
2024-01-23 20:27:00,38.5,200.5715,222,-3.3000000000000007,4.800000000000001,4.699999999999999,423.0458,936
2024-01-24 14:27:00,35.7,220.6163,222,-0.3999999999999986,0.09999999999999964,0.6999999999999993,553.3472,106
2024-01-24 14:30:00,48.7,267.9615,222,-3.200000000000003,4.300000000000001,4.800000000000001,758.2158,752
2024-01-24 14:33:00,47.0,258.4925,222,-3.900000000000002,4.299999999999999,5.100000000000001,687.1931,720
2024-01-24 14:36:00,44.8,262.5506,222,-3.599999999999998,4.300000000000001,4.899999999999999,613.485,735
2024-01-24 14:39:00,42.1,258.8614,222,-3.5,4.2,4.800000000000001,543.6727,735
2024-01-24 14:42:00,39.7,258.3695,222,-3.3999999999999986,4.0,4.699999999999999,495.4384,715
2024-01-24 14:45:00,38.2,254.6803,222,-3.1999999999999993,3.9000000000000004,4.600000000000001,456.0145,22
2024-01-24 14:48:00,37.1,254.5573,222,-3.1999999999999993,3.9000000000000004,4.5,414.2046,22
2024-01-24 14:51:00,37.1,245.3342,222,-3.200000000000003,4.0,4.5,406.1435,701
2024-01-24 14:54:00,37.1,245.3342,222,-3.1999999999999993,4.1,4.5,407.5917,701
2024-01-24 14:57:00,37.1,244.9653,222,-3.299999999999997,4.2,4.599999999999998,408.4452,701
2024-01-24 15:00:00,37.3,246.5639,222,-3.1999999999999993,4.2,4.600000000000001,409.1752,701
2024-01-24 15:03:00,37.3,245.8261,223,-3.3000000000000007,4.3,4.699999999999999,410.9118,701
2024-01-24 15:06:00,37.3,246.0721,223,-3.3000000000000007,4.3,4.699999999999999,408.2605,701
2024-01-24 15:09:00,37.1,246.5639,223,-3.299999999999997,4.3,4.699999999999999,409.3517,701
2024-01-24 15:12:00,36.9,245.4572,223,-3.3000000000000007,4.3,4.699999999999999,402.6334,701
2024-01-24 15:15:00,36.9,244.8423,223,-3.3000000000000007,4.3,4.600000000000001,406.9857,701
2024-01-24 15:18:00,36.9,245.5801,223,-3.299999999999999,4.3,4.6,405.5661,701
2024-01-24 15:21:00,37.2,246.195,223,-3.299999999999999,4.2,4.6,406.0681,701
2024-01-24 15:24:00,37.2,245.9491,223,-3.3000000000000007,4.3,4.699999999999999,405.1584,701
2024-01-24 15:27:00,37.1,247.4248,223,-3.3000000000000007,4.3,4.599999999999998,407.3706,701
2024-01-24 15:30:00,37.3,251.36,223,-3.400000000000002,4.3,4.699999999999999,407.9224,715
2024-01-24 15:33:00,37.2,246.8099,223,-3.4000000000000004,4.3,4.700000000000001,407.7722,701
2024-01-24 15:36:00,37.2,244.8423,223,-3.299999999999999,4.3999999999999995,4.700000000000001,406.3251,701
2024-01-24 15:39:00,37.2,244.9653,223,-3.299999999999999,4.3,4.700000000000001,407.5493,701
2024-01-24 15:42:00,37.3,251.114,223,-3.3999999999999986,4.3,4.800000000000001,408.0286,715
2024-01-24 15:45:00,37.3,250.8681,223,-3.3999999999999986,4.3,4.800000000000001,409.2918,715
2024-01-24 15:48:00,37.3,253.4505,223,-3.3999999999999986,4.3,4.800000000000001,408.7337,715
2024-01-24 15:51:00,37.3,253.5735,223,-3.3000000000000007,4.3,4.699999999999999,409.6849,715
2024-01-24 15:54:00,37.3,253.2046,223,-3.4000000000000004,4.3,4.799999999999999,411.1447,715
2024-01-24 15:57:00,37.3,254.8032,223,-3.4000000000000004,4.3,4.799999999999999,410.0047,715
2024-01-24 16:00:00,37.3,255.6641,223,-3.4000000000000004,4.2,4.799999999999999,411.2109,715
2024-01-24 16:03:00,37.3,258.8614,224,-3.4000000000000004,4.2,4.799999999999999,412.295,715
2024-01-24 16:06:00,37.3,255.4181,224,-3.4999999999999982,4.2,4.799999999999999,410.8169,715
2024-01-24 16:09:00,37.3,254.0654,224,-3.5,4.3,4.800000000000001,409.6248,715
2024-01-24 16:12:00,37.3,254.1884,224,-3.3999999999999986,4.3,4.800000000000001,411.0706,715
2024-01-24 16:15:00,37.6,253.4505,224,-3.5,4.3,4.800000000000001,410.2893,715
2024-01-24 16:18:00,37.3,250.7451,224,-3.3999999999999986,4.3999999999999995,4.800000000000001,410.4617,715
2024-01-24 16:21:00,37.2,248.6545,224,-3.3999999999999986,4.3,4.699999999999999,403.9203,715
2024-01-24 16:24:00,37.2,249.6383,224,-3.5,4.3,4.800000000000001,404.3043,715
2024-01-24 16:27:00,37.2,249.2694,224,-3.5,4.3,4.800000000000001,407.0264,715
2024-01-24 16:30:00,36.9,246.6869,224,-3.400000000000002,4.3999999999999995,4.800000000000001,406.1896,701
2024-01-24 16:33:00,37.1,245.9491,224,-3.400000000000002,4.3999999999999995,4.800000000000001,405.9594,701
2024-01-24 16:36:00,37.2,247.1788,224,-3.400000000000002,4.3999999999999995,4.800000000000001,405.4323,701
2024-01-24 16:39:00,37.2,246.6869,224,-3.400000000000002,4.3999999999999995,4.800000000000001,409.3133,701
2024-01-24 16:42:00,37.2,248.2856,224,-3.400000000000002,4.299999999999999,4.800000000000001,406.6322,715
2024-01-24 16:45:00,37.2,246.5639,224,-3.400000000000002,4.500000000000001,4.800000000000001,407.4081,717
2024-01-24 16:48:00,37.4,250.7451,224,-3.400000000000002,4.4,4.800000000000001,408.055,715
2024-01-24 16:51:00,37.2,241.8909,224,-3.5000000000000018,4.4,4.799999999999999,407.6997,713
2024-01-24 16:54:00,37.2,244.3504,224,-3.5000000000000018,4.6000000000000005,4.799999999999999,402.0793,713
