Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-01-24 16:57:00,37.2,241.7679,224,-3.4000000000000004,4.6000000000000005,4.799999999999999,404.654,713
2024-01-24 17:00:00,37.3,242.9977,224,-3.5000000000000018,4.5,4.799999999999999,408.4098,713
2024-01-24 17:03:00,37.2,241.645,225,-3.5000000000000018,4.5,4.799999999999999,409.9282,713
2024-01-24 17:06:00,37.2,243.4896,225,-3.4000000000000004,4.5,4.799999999999999,407.8801,713
2024-01-24 17:09:00,37.3,243.6125,225,-3.5,4.5,4.899999999999999,411.5153,713
2024-01-24 17:12:00,37.3,241.8909,225,-3.5,4.6,4.899999999999999,408.7776,713
2024-01-24 17:15:00,37.2,238.6936,225,-3.5,4.6,4.899999999999999,408.3473,713
2024-01-24 17:18:00,37.2,239.1855,225,-3.5,4.6,4.899999999999999,408.687,713
2024-01-24 17:21:00,37.3,238.2017,225,-3.5,4.6,4.899999999999999,407.5252,713
2024-01-24 17:24:00,37.1,236.849,225,-3.5,4.6,4.899999999999999,408.8844,713
2024-01-24 17:27:00,37.2,240.0463,225,-3.3999999999999986,4.6,4.899999999999999,409.7524,713
2024-01-24 17:30:00,37.3,240.4152,225,-3.5,4.6,4.899999999999999,407.529,713
2024-01-24 17:33:00,37.2,238.6936,225,-3.4999999999999982,4.6,4.9,410.5729,713
2024-01-24 17:36:00,37.2,237.5868,225,-3.3999999999999986,4.7,4.800000000000001,408.1368,713
2024-01-24 17:39:00,37.2,239.8003,225,-3.4999999999999982,4.7,4.9,407.3005,713
2024-01-24 17:42:00,37.3,237.9557,225,-3.4999999999999982,4.7,4.9,408.1346,713
2024-01-24 17:45:00,37.2,236.9719,225,-3.3000000000000007,4.6000000000000005,4.800000000000001,403.6997,702
2024-01-24 17:48:00,36.9,234.5125,225,-3.299999999999999,4.5,4.700000000000001,406.5635,702
2024-01-24 17:51:00,36.9,234.8814,225,-3.3000000000000007,4.4,4.600000000000001,403.2526,702
2024-01-24 17:54:00,36.7,236.1111,225,-3.1999999999999993,4.4,4.5,401.1091,702
2024-01-24 17:57:00,36.7,234.8814,225,-3.1999999999999993,4.4,4.599999999999998,401.8974,702
2024-01-24 18:00:00,36.7,231.93,225,-3.3000000000000007,4.4,4.5,399.8152,702
2024-01-24 18:03:00,36.5,230.5773,226,-3.1999999999999993,4.4,4.5,398.2327,702
2024-01-24 18:06:00,36.9,233.0368,226,-3.1999999999999993,4.4,4.5,405.2137,702
2024-01-24 18:09:00,37.1,227.134,226,-3.200000000000003,4.5,4.5,413.2299,702
2024-01-24 18:12:00,36.9,227.134,226,-3.1999999999999993,4.5,4.5,407.9084,702
2024-01-24 18:15:00,37.1,228.7326,226,-3.1999999999999993,4.4,4.399999999999999,407.2426,702
2024-01-24 18:18:00,37.3,228.6097,226,-3.1999999999999993,4.5,4.5,411.3278,702
2024-01-24 18:21:00,37.5,227.3799,226,-3.1999999999999993,4.5,4.5,413.2528,702
2024-01-24 18:24:00,37.7,226.888,226,-3.200000000000003,4.5,4.400000000000002,414.4293,702
2024-01-24 18:27:00,37.7,226.2731,226,-3.1999999999999993,4.5,4.399999999999999,414.9557,702
2024-01-24 18:30:00,38.1,227.3799,226,-3.3000000000000007,4.5,4.600000000000001,423.1594,977
2024-01-24 18:33:00,38.1,227.5029,226,-3.299999999999997,4.5,4.5,423.7561,977
2024-01-24 18:36:00,38.3,226.3961,226,-3.299999999999997,4.5,4.599999999999998,427.4953,977
2024-01-24 18:39:00,38.5,227.134,226,-3.3000000000000007,4.5,4.600000000000001,423.9767,977
2024-01-24 18:42:00,38.7,227.6259,226,-3.3000000000000007,4.6,4.599999999999998,430.7744,980
2024-01-24 18:45:00,38.7,222.092,226,-3.3000000000000007,4.699999999999999,4.599999999999998,426.8528,983
2024-01-24 18:48:00,38.5,222.4609,226,-3.3000000000000007,4.699999999999999,4.600000000000001,427.5579,983
2024-01-24 18:51:00,38.7,223.6907,226,-3.3000000000000007,4.6,4.600000000000001,429.144,977
2024-01-24 18:54:00,38.9,224.6745,226,-3.3000000000000007,4.6,4.600000000000001,431.2973,977
2024-01-24 18:57:00,39.1,222.7069,226,-3.3000000000000007,4.699999999999999,4.600000000000001,435.179,983
2024-01-24 19:00:00,39.1,223.3218,226,-3.299999999999997,4.700000000000001,4.599999999999998,435.606,983
2024-01-24 19:03:00,39.5,233.0368,227,-3.299999999999997,4.700000000000001,4.599999999999998,437.0465,980
2024-01-24 19:06:00,40.9,241.645,227,-3.5,4.6000000000000005,4.899999999999999,464.2939,708
2024-01-24 19:09:00,41.5,242.7518,227,-3.5,4.700000000000001,5.0,467.9442,708
2024-01-24 19:12:00,41.7,238.5706,227,-3.6000000000000014,4.800000000000001,5.0,468.3237,708
2024-01-24 19:15:00,41.3,231.3151,227,-3.5,4.800000000000001,4.899999999999999,464.9618,979
2024-01-24 19:18:00,40.9,223.1988,227,-3.5,4.9,4.800000000000001,461.3784,984
2024-01-24 19:21:00,40.7,220.3704,227,-3.5,4.799999999999999,4.800000000000001,454.8664,984
2024-01-24 19:24:00,40.7,220.9852,227,-3.3999999999999986,4.9,4.699999999999999,456.3973,984
2024-01-24 19:27:00,40.9,224.9204,227,-3.3999999999999986,4.799999999999999,4.800000000000001,457.6089,984
2024-01-24 19:30:00,40.7,224.4285,227,-3.3999999999999986,4.799999999999999,4.699999999999999,456.6359,984
2024-01-24 19:33:00,40.7,222.4609,227,-3.3999999999999986,4.799999999999999,4.699999999999999,454.7209,984
2024-01-24 19:36:00,40.5,220.6163,227,-3.3999999999999986,4.799999999999999,4.699999999999999,453.8271,984
2024-01-24 19:39:00,40.5,220.1244,227,-3.3999999999999986,4.799999999999999,4.699999999999999,452.3734,984
2024-01-24 19:42:00,40.3,219.5096,227,-3.3000000000000007,4.799999999999999,4.600000000000001,447.7563,983
2024-01-24 19:45:00,40.3,218.8947,227,-3.3000000000000007,4.799999999999999,4.600000000000001,452.11,983
2024-01-24 19:48:00,40.3,217.7879,227,-3.3000000000000007,4.799999999999999,4.699999999999999,450.8545,983
2024-01-24 19:51:00,40.5,233.6516,227,-3.400000000000002,4.799999999999999,4.699999999999999,455.8774,981
2024-01-24 19:54:00,40.9,230.0854,227,-3.400000000000002,4.699999999999999,4.800000000000001,455.1059,980
2024-01-24 19:57:00,40.7,228.9786,227,-3.3000000000000007,4.699999999999999,4.699999999999999,459.9053,980
2024-01-24 20:00:00,40.5,222.215,227,-3.3000000000000007,4.699999999999999,4.599999999999998,452.1238,983
2024-01-24 20:03:00,40.3,217.7879,228,-3.3000000000000007,4.799999999999999,4.599999999999998,449.2426,983
2024-01-24 20:06:00,40.1,216.4352,228,-3.3999999999999986,4.799999999999999,4.599999999999998,449.2747,984
2024-01-24 20:09:00,40.1,215.4514,228,-3.3999999999999986,4.799999999999999,4.599999999999998,452.2033,984
2024-01-24 20:12:00,40.1,217.6649,228,-3.3000000000000007,4.799999999999999,4.5,451.2369,983
2024-01-24 20:15:00,39.9,211.1473,228,-3.200000000000003,4.8999999999999995,4.5,444.5355,1029
2024-01-24 20:18:00,39.9,211.0243,228,-3.200000000000003,4.8999999999999995,4.5,444.1096,1029
2024-01-24 20:21:00,41.3,262.5506,228,-3.200000000000003,4.6,4.600000000000001,464.0243,738
2024-01-24 20:24:00,41.2,242.1369,228,-3.3000000000000007,4.799999999999999,4.600000000000001,464.5154,700
2024-01-24 20:27:00,42.1,223.3218,228,-3.6999999999999993,4.8,5.0,473.8115,978
2024-01-24 20:30:00,40.7,209.6716,228,-3.400000000000002,4.9,4.699999999999999,451.5661,970
2024-01-26 08:30:00,52.6,253.3275,228,-3.6999999999999993,5.3,4.300000000000001,806.2336,558
2024-01-26 08:33:00,52.4,244.8423,228,-4.0,5.199999999999999,5.0,787.8599,1732
2024-01-26 08:36:00,46.7,256.8938,228,-3.599999999999998,4.4,4.899999999999999,655.5908,724
2024-01-26 08:39:00,42.5,252.8356,228,-3.3999999999999986,4.200000000000001,4.899999999999999,557.3936,717
2024-01-26 08:42:00,40.7,246.6869,228,-3.3999999999999986,4.1000000000000005,4.399999999999999,489.3339,701
2024-01-26 08:45:00,35.7,224.9204,228,-2.6999999999999993,3.6999999999999993,3.8000000000000007,394.3678,1014
2024-01-26 08:48:00,35.2,217.05,228,-2.599999999999998,3.5999999999999996,3.6999999999999993,383.0428,1013
2024-01-26 08:51:00,34.7,217.05,228,-2.5,3.5999999999999996,3.599999999999998,375.1978,1013
2024-01-26 08:54:00,35.0,219.7555,228,-2.6999999999999993,3.799999999999999,3.599999999999998,405.1883,1014
2024-01-26 08:57:00,37.1,219.7555,228,-2.8000000000000007,3.999999999999999,3.8000000000000007,372.4999,1014
2024-01-26 09:00:00,36.7,224.5515,229,-2.8999999999999986,4.1,4.199999999999999,403.0807,1015
2024-01-26 09:03:00,36.3,226.5191,229,-2.8999999999999986,3.999999999999999,4.199999999999999,397.2208,1015
2024-01-26 09:06:00,35.6,226.3961,229,-2.8000000000000007,3.999999999999999,4.100000000000001,388.5914,1015
2024-01-26 09:09:00,35.7,231.93,229,-2.8999999999999986,3.8999999999999995,4.099999999999998,390.9494,1015
2024-01-26 09:12:00,35.9,234.5125,229,-3.0,3.8999999999999995,4.100000000000001,391.1984,26
2024-01-26 09:15:00,36.1,236.849,229,-2.8999999999999986,3.8999999999999995,4.100000000000001,393.2888,26
2024-01-26 09:18:00,36.3,235.6192,229,-3.0,3.8999999999999995,4.199999999999999,395.4021,26
2024-01-26 09:21:00,36.1,235.7422,229,-3.1000000000000014,3.8999999999999995,4.199999999999999,392.8605,26
2024-01-26 09:24:00,36.3,236.849,229,-2.900000000000002,3.999999999999999,4.100000000000001,394.4562,26
2024-01-26 09:27:00,36.1,236.603,229,-3.0,3.999999999999999,4.199999999999999,394.4769,26
2024-01-26 09:30:00,35.7,233.5287,229,-3.0,3.999999999999999,4.099999999999998,391.3517,26
2024-01-26 09:33:00,35.9,233.8976,229,-3.0,3.999999999999999,4.199999999999999,392.8226,26
2024-01-26 09:36:00,35.7,244.1044,229,-2.8999999999999986,3.8999999999999995,4.100000000000001,391.7596,26
2024-01-26 09:39:00,36.1,258.2465,229,-3.1000000000000014,3.8000000000000007,4.300000000000001,397.0364,25
2024-01-26 09:42:00,36.3,263.6574,229,-3.1000000000000014,3.8000000000000007,4.300000000000001,398.8826,25
2024-01-26 09:45:00,37.5,295.8767,229,-3.1000000000000014,3.3999999999999995,4.400000000000002,425.127,1051
2024-01-26 09:48:00,39.1,292.1875,229,-3.3999999999999986,3.5999999999999996,4.800000000000001,434.5894,1048
2024-01-26 09:51:00,39.3,291.9416,229,-3.3999999999999986,3.6999999999999993,4.699999999999999,436.1953,1048
2024-01-26 09:54:00,39.3,289.851,229,-3.3999999999999986,3.8000000000000007,4.800000000000001,435.981,1048
2024-01-26 09:57:00,39.1,286.6537,229,-3.3999999999999986,3.8000000000000007,4.699999999999999,433.1707,1055
2024-01-26 10:00:00,39.1,282.4725,230,-3.3000000000000007,3.8000000000000007,4.700000000000003,434.0909,1058
2024-01-26 10:03:00,39.1,281.4887,230,-3.400000000000002,3.8000000000000007,4.700000000000003,433.5591,1055
2024-01-26 10:06:00,39.0,278.7833,230,-3.3000000000000007,3.8000000000000007,4.700000000000003,432.3039,1058
2024-01-26 10:09:00,38.9,276.8157,230,-3.3000000000000007,3.8000000000000007,4.700000000000003,432.8859,1058
2024-01-26 10:12:00,39.1,276.0778,230,-3.3000000000000007,3.9000000000000004,4.600000000000001,434.4808,1058
2024-01-26 10:15:00,39.1,279.0292,230,-3.400000000000002,3.9000000000000004,4.700000000000003,433.491,1055
2024-01-26 10:18:00,38.9,278.7833,230,-3.3000000000000007,3.9000000000000004,4.700000000000003,436.1375,1058
2024-01-26 10:21:00,39.1,279.7671,230,-3.3000000000000007,3.9000000000000004,4.700000000000003,437.0941,1058
2024-01-26 10:24:00,39.3,281.2428,230,-3.5,3.8000000000000007,4.800000000000001,436.4008,1055
2024-01-26 10:27:00,39.3,279.2752,230,-3.3999999999999986,3.9000000000000004,4.800000000000001,437.0609,1055
2024-01-26 10:30:00,39.1,278.0454,230,-3.3999999999999986,3.9000000000000004,4.800000000000001,435.6775,1058
2024-01-26 10:33:00,39.1,276.5697,230,-3.400000000000002,3.9000000000000004,4.700000000000003,438.0438,1058
2024-01-26 10:36:00,39.1,272.6346,230,-3.3000000000000007,3.9000000000000004,4.700000000000003,430.6703,1058
2024-01-26 10:39:00,39.1,270.667,230,-3.3000000000000007,3.9000000000000004,4.700000000000003,433.8442,1058
2024-01-26 10:42:00,38.9,264.6412,230,-3.3000000000000007,4.0,4.600000000000001,428.5642,1058
2024-01-26 10:45:00,39.1,268.2075,230,-3.3000000000000007,4.0,4.700000000000003,433.5698,1058
2024-01-26 10:48:00,39.1,269.3142,230,-3.400000000000002,3.9000000000000004,4.700000000000003,434.7981,1058
2024-01-26 10:51:00,39.1,266.8547,230,-3.400000000000002,3.9000000000000004,4.700000000000003,434.7474,1058
2024-01-26 10:54:00,39.1,274.1103,230,-3.400000000000002,3.9000000000000004,4.700000000000003,435.8726,1058
2024-01-26 10:57:00,38.9,277.4306,230,-3.400000000000002,3.9000000000000004,4.700000000000003,435.68,1058
2024-01-26 11:00:00,39.3,284.3171,231,-3.400000000000002,3.9000000000000004,4.700000000000003,435.1261,1055
2024-01-26 11:03:00,39.3,285.5469,231,-3.400000000000002,3.8000000000000007,4.700000000000003,443.2765,1055
2024-01-26 11:06:00,40.3,291.3267,231,-3.6000000000000014,3.8000000000000007,4.800000000000001,448.1728,1068
2024-01-26 11:09:00,40.7,289.605,231,-3.5,3.9000000000000004,4.900000000000002,456.0993,1055
2024-01-26 11:12:00,41.3,289.851,231,-3.6000000000000014,4.0,5.0,464.3614,1068
2024-01-26 11:15:00,41.3,287.6375,231,-3.700000000000003,4.0,5.100000000000001,463.6958,1068
2024-01-26 11:18:00,41.7,287.8834,231,-3.6999999999999993,4.1,5.0,473.2201,1068
2024-01-26 11:21:00,42.2,289.2361,231,-3.6000000000000014,4.1,5.100000000000001,478.5279,1068
2024-01-26 11:24:00,42.8,290.9578,231,-3.8000000000000007,4.200000000000001,5.199999999999999,487.5804,1064
2024-01-26 11:27:00,43.2,290.2199,231,-3.8000000000000007,4.200000000000001,5.300000000000001,490.265,1064
2024-01-26 11:30:00,43.7,290.8348,231,-3.799999999999997,4.200000000000001,5.299999999999997,496.4507,1064
2024-01-26 11:33:00,44.2,294.647,231,-3.8999999999999986,4.300000000000001,5.399999999999999,503.772,1064
2024-01-26 11:36:00,44.4,291.0807,231,-3.8999999999999986,4.300000000000001,5.5,504.9378,1064
2024-01-26 11:39:00,44.4,290.3429,231,-3.8000000000000007,4.300000000000001,5.400000000000002,505.6807,1064
2024-01-26 11:42:00,44.6,289.851,231,-3.900000000000002,4.300000000000001,5.400000000000002,504.9242,1064
2024-01-26 11:45:00,44.6,291.5726,231,-3.8999999999999986,4.300000000000001,5.399999999999999,505.2908,1064
2024-01-26 11:48:00,44.6,290.8348,231,-3.8999999999999986,4.300000000000001,5.399999999999999,507.1544,1064
2024-01-26 11:51:00,44.2,286.5307,231,-3.8999999999999986,4.4,5.399999999999999,505.6039,1750
2024-01-26 11:54:00,44.4,287.3915,231,-4.0,4.4,5.399999999999999,505.5042,1750
2024-01-26 11:57:00,44.6,291.3267,231,-3.900000000000002,4.300000000000001,5.400000000000002,511.0178,1064
2024-01-26 12:00:00,44.8,291.9416,232,-3.900000000000002,4.300000000000001,5.400000000000002,510.7112,1064
2024-01-26 12:03:00,45.0,290.7118,232,-3.900000000000002,4.300000000000001,5.5,514.4413,1064
2024-01-26 12:06:00,45.0,290.0969,232,-4.0,4.300000000000001,5.5,514.4743,1107
2024-01-26 12:09:00,45.2,291.0807,232,-3.8999999999999986,4.300000000000001,5.399999999999999,515.6607,1064
2024-01-26 12:12:00,45.6,291.9416,232,-3.8999999999999986,4.300000000000001,5.5,521.8038,1064
2024-01-26 12:15:00,45.8,294.1551,232,-4.100000000000001,4.300000000000001,5.600000000000001,527.9044,1107
2024-01-26 12:18:00,46.0,295.2619,232,-4.0,4.4,5.600000000000001,530.8904,1107
2024-01-26 12:21:00,46.0,296.9835,232,-4.0,4.4,5.5,528.4751,1107
2024-01-26 12:24:00,46.0,297.8443,232,-4.0,4.300000000000001,5.5,528.9438,1107
2024-01-26 12:27:00,45.8,291.9416,232,-4.099999999999998,4.4,5.5,528.2219,1107
2024-01-26 12:30:00,45.8,290.7118,232,-4.0,4.300000000000001,5.5,526.7924,1107
2024-01-26 12:33:00,45.6,289.4821,232,-3.900000000000002,4.300000000000001,5.400000000000002,527.0989,1064
2024-01-26 12:36:00,45.8,290.0969,232,-4.0,4.300000000000001,5.5,526.9686,1107
2024-01-26 12:39:00,45.6,288.3753,232,-4.0,4.300000000000001,5.5,523.8054,1750
2024-01-26 12:42:00,45.5,284.932,232,-3.8999999999999986,4.4,5.399999999999999,522.3202,1750
2024-01-26 12:45:00,45.4,280.013,232,-3.900000000000002,4.4,5.400000000000002,519.4039,1750
2024-01-26 12:48:00,45.0,273.1265,232,-3.8999999999999986,4.500000000000001,5.300000000000001,517.4511,1753
2024-01-26 12:51:00,44.8,265.748,232,-3.8000000000000007,4.500000000000001,5.300000000000001,514.0669,723
2024-01-26 12:54:00,44.8,266.8547,232,-3.8999999999999986,4.500000000000001,5.300000000000001,514.6225,720
2024-01-26 12:57:00,45.0,270.0521,232,-4.0,4.6000000000000005,5.399999999999999,517.5806,1752
2024-01-26 13:00:00,45.4,277.1846,233,-4.0,4.5,5.5,521.8282,1750
2024-01-26 13:03:00,45.4,273.1265,233,-3.8000000000000007,4.5,5.300000000000001,522.3941,1753
2024-01-26 13:06:00,46.4,278.6603,233,-3.900000000000002,4.6,5.400000000000002,540.688,1753
2024-01-26 13:09:00,46.1,274.8481,233,-4.0,4.699999999999999,5.5,536.9293,1752
2024-01-26 13:12:00,46.1,274.2332,233,-4.0,4.699999999999999,5.5,537.3436,1752
2024-01-26 13:15:00,46.1,275.7089,233,-3.8999999999999986,4.6,5.399999999999999,539.4528,1753
2024-01-26 13:18:00,46.4,280.9968,233,-3.8999999999999986,4.6,5.5,536.7743,1750
2024-01-26 13:21:00,46.2,281.1198,233,-4.0,4.6,5.5,535.1361,1750
2024-01-26 13:24:00,46.1,282.9644,233,-3.8999999999999986,4.5,5.5,536.8132,1750
2024-01-26 13:27:00,46.1,285.9158,233,-4.0,4.4,5.5,537.5761,1750
2024-01-26 13:30:00,46.9,291.6956,233,-3.900000000000002,4.4,5.5,547.7224,1064
2024-01-26 13:33:00,47.1,296.4916,233,-4.0,4.5,5.600000000000001,552.4725,1107
2024-01-26 13:36:00,47.9,300.6728,233,-4.100000000000001,4.300000000000001,5.699999999999999,566.4183,1107
2024-01-26 13:39:00,47.9,301.4106,233,-4.199999999999999,4.300000000000001,5.699999999999999,565.6318,1100
2024-01-26 13:42:00,48.7,304.362,233,-4.199999999999999,4.4,5.699999999999999,578.2607,1100
2024-01-26 13:45:00,48.7,305.7147,233,-4.0,4.5,5.600000000000001,579.9772,1100
2024-01-26 13:48:00,48.9,303.0093,233,-4.100000000000001,4.5,5.699999999999999,580.842,1100
2024-01-26 13:51:00,48.7,295.0159,233,-4.200000000000003,4.5,5.700000000000003,579.6455,1106
2024-01-26 13:54:00,48.3,284.5631,233,-4.0,4.7,5.5,561.841,1750
2024-01-26 13:57:00,46.9,268.3304,233,-4.0,4.7,5.5,538.8629,1752
2024-01-26 14:00:00,46.1,268.2075,234,-3.8000000000000007,4.7,5.400000000000002,536.0791,1753
2024-01-26 14:03:00,45.6,260.829,234,-3.8000000000000007,4.7,5.300000000000001,529.9167,723
2024-01-26 14:06:00,44.8,255.0492,234,-3.6000000000000014,4.9,5.100000000000001,519.1385,726
2024-01-26 14:09:00,44.6,256.2789,234,-3.6999999999999993,4.8,5.199999999999999,513.4644,726
2024-01-26 14:12:00,44.2,254.4343,234,-3.6999999999999993,4.8,5.099999999999998,511.7957,726
2024-01-26 14:15:00,44.0,255.91,234,-3.6999999999999993,4.8,5.099999999999998,508.7196,726
2024-01-26 14:18:00,44.0,255.787,234,-3.6999999999999993,4.699999999999999,5.099999999999998,507.0579,726
2024-01-26 14:21:00,43.8,251.114,234,-3.6999999999999993,4.8999999999999995,5.100000000000001,507.9326,726
2024-01-26 14:24:00,43.8,249.8843,234,-3.6999999999999993,4.799999999999999,5.100000000000001,504.3616,726
2024-01-26 14:27:00,43.8,252.0978,234,-3.8000000000000007,4.799999999999999,5.199999999999999,504.5159,726
2024-01-26 14:30:00,44.2,259.3533,234,-3.8000000000000007,4.700000000000001,5.300000000000001,508.706,723
2024-01-26 14:33:00,44.0,257.8776,234,-3.8000000000000007,4.700000000000001,5.300000000000001,505.9973,723
2024-01-26 14:36:00,44.6,259.3533,234,-3.900000000000002,4.800000000000001,5.400000000000002,514.2872,1737
2024-01-26 14:39:00,45.1,260.706,234,-4.0,4.800000000000001,5.5,521.9319,1756
2024-01-26 14:42:00,45.8,264.3953,234,-4.0,4.9,5.599999999999998,530.3495,1752
2024-01-26 14:45:00,46.0,264.5182,234,-4.099999999999998,4.9,5.599999999999998,533.1277,1752
2024-01-26 14:48:00,46.4,268.0845,234,-4.0,4.9,5.699999999999999,538.4598,1752
2024-01-26 14:51:00,47.4,269.4372,234,-4.100000000000001,5.0,5.699999999999999,551.4409,1752
2024-01-26 14:54:00,47.5,271.8967,234,-4.199999999999999,5.0,5.800000000000001,557.6528,1748
2024-01-26 14:57:00,47.7,273.6183,234,-4.199999999999999,4.9,5.800000000000001,557.6746,1748
2024-01-26 15:00:00,47.7,276.0778,235,-4.199999999999999,4.800000000000001,5.699999999999999,558.5737,1748
2024-01-26 15:03:00,47.7,275.5859,235,-4.199999999999999,4.9,5.800000000000001,563.1912,1748
2024-01-26 15:06:00,47.5,274.9711,235,-4.199999999999999,4.800000000000001,5.800000000000001,557.9152,1748
2024-01-26 15:09:00,47.6,274.8481,235,-4.199999999999999,4.800000000000001,5.800000000000001,560.5333,1748
2024-01-26 15:12:00,47.5,275.7089,235,-4.100000000000001,4.800000000000001,5.700000000000003,557.4054,1752
2024-01-26 15:15:00,47.5,276.5697,235,-4.100000000000001,4.800000000000001,5.700000000000003,560.8174,1752
2024-01-26 15:18:00,47.5,275.9549,235,-4.100000000000001,4.800000000000001,5.700000000000003,558.222,1752
2024-01-26 15:21:00,47.4,275.0941,235,-4.100000000000001,4.800000000000001,5.700000000000003,557.0272,1752
2024-01-26 15:24:00,47.4,274.3562,235,-4.100000000000001,4.800000000000001,5.700000000000003,557.1699,1752
2024-01-26 15:27:00,47.4,275.9549,235,-4.100000000000001,4.800000000000001,5.700000000000003,557.5756,1752
2024-01-26 15:30:00,47.3,275.34,235,-4.100000000000001,4.800000000000001,5.700000000000003,555.7925,1752
2024-01-26 15:33:00,47.5,276.8157,235,-4.100000000000001,4.800000000000001,5.700000000000003,556.3085,1752
2024-01-26 15:36:00,47.5,276.5697,235,-4.200000000000003,4.800000000000001,5.700000000000003,554.8093,1748
2024-01-26 15:39:00,47.5,277.7995,235,-4.200000000000003,4.800000000000001,5.800000000000001,559.0316,1748
2024-01-26 15:42:00,47.3,277.9225,235,-4.100000000000001,4.800000000000001,5.600000000000001,559.263,1748
2024-01-26 15:45:00,47.5,277.7995,235,-4.100000000000001,4.800000000000001,5.699999999999999,558.3826,1748
2024-01-26 15:48:00,47.5,278.1684,235,-4.100000000000001,4.800000000000001,5.699999999999999,564.14,1748
2024-01-26 15:51:00,47.5,280.013,235,-4.100000000000001,4.800000000000001,5.699999999999999,557.8984,1748
2024-01-26 15:54:00,47.5,278.0454,235,-4.100000000000001,4.800000000000001,5.699999999999999,558.7334,1748
2024-01-26 15:57:00,47.5,277.7995,235,-4.199999999999999,4.800000000000001,5.699999999999999,557.0275,1748
2024-01-26 16:00:00,47.5,278.0454,236,-4.100000000000001,4.800000000000001,5.699999999999999,558.066,1748
2024-01-26 16:03:00,47.7,276.2008,236,-4.199999999999999,4.800000000000001,5.699999999999999,565.4547,1748
2024-01-26 16:06:00,48.0,276.2008,236,-4.199999999999999,4.800000000000001,5.800000000000001,565.6318,1748
2024-01-26 16:09:00,48.0,274.4792,236,-4.199999999999999,4.9,5.800000000000001,566.0635,1748
2024-01-26 16:12:00,47.9,272.5116,236,-4.099999999999998,4.9,5.699999999999999,566.7243,1752
2024-01-26 16:15:00,47.9,269.1913,236,-4.099999999999998,4.9,5.699999999999999,565.3391,1752
2024-01-26 16:18:00,47.9,265.502,236,-4.099999999999998,4.9,5.699999999999999,564.5354,1752
2024-01-26 16:21:00,47.7,263.7804,236,-4.199999999999999,5.0,5.699999999999999,565.3603,1755
2024-01-26 16:24:00,47.9,260.829,236,-4.099999999999998,5.1,5.699999999999999,564.4655,1755
2024-01-26 16:27:00,47.9,261.3209,236,-4.099999999999998,5.1,5.699999999999999,564.3119,1755
2024-01-26 16:30:00,47.9,263.7804,236,-4.199999999999999,5.1,5.699999999999999,567.3148,1755
2024-01-26 16:33:00,47.9,264.2723,236,-4.099999999999998,5.1,5.699999999999999,564.7647,1755
2024-01-26 16:36:00,50.1,277.3076,236,-4.299999999999997,5.0,6.0,605.9218,1748
2024-01-26 16:39:00,50.3,279.3981,236,-4.5,5.0,6.100000000000001,608.7756,1787
2024-01-26 16:42:00,50.9,280.5049,236,-4.5,5.199999999999999,6.199999999999999,620.2377,1787
2024-01-26 16:45:00,51.0,279.0292,236,-4.5,5.1,6.199999999999999,619.7688,1787
2024-01-26 16:48:00,52.6,279.7671,236,-4.599999999999998,5.1,6.299999999999997,642.2323,1787
2024-01-26 16:51:00,49.9,256.2789,236,-4.299999999999997,5.3999999999999995,6.0,603.4194,1849
2024-01-26 16:54:00,49.9,255.6641,236,-4.300000000000001,5.3999999999999995,5.900000000000002,603.1515,1849
2024-01-26 16:57:00,48.3,233.2827,236,-4.199999999999999,5.3999999999999995,5.699999999999999,571.7213,1719
2024-01-26 17:00:00,48.4,251.114,237,-4.199999999999999,5.3,5.800000000000001,574.8755,1723
2024-01-26 17:03:00,48.0,250.4991,237,-4.199999999999999,5.3,5.699999999999999,570.9401,1723
2024-01-26 17:06:00,47.9,247.7937,237,-4.100000000000001,5.3,5.699999999999999,570.058,1723
2024-01-26 17:09:00,48.1,253.8194,237,-4.100000000000001,5.3,5.699999999999999,576.4003,1723
2024-01-26 17:12:00,48.1,247.7937,237,-4.199999999999999,5.3,5.799999999999997,571.9764,1723
2024-01-26 17:15:00,47.7,237.2179,237,-4.099999999999998,5.3999999999999995,5.599999999999998,569.9368,1719
2024-01-26 17:18:00,47.3,240.2922,237,-4.099999999999998,5.3999999999999995,5.599999999999998,564.2398,1719
2024-01-26 17:21:00,47.0,237.5868,237,-4.0,5.3999999999999995,5.5,555.7623,1719
2024-01-26 17:24:00,46.7,234.1435,237,-4.100000000000001,5.499999999999999,5.600000000000001,552.5873,1719
2024-01-26 17:27:00,46.7,239.0625,237,-4.0,5.3999999999999995,5.600000000000001,551.2756,1719
2024-01-26 17:30:00,46.7,237.5868,237,-4.0,5.3999999999999995,5.5,552.7523,1719
2024-01-26 17:33:00,46.1,230.8232,237,-4.0,5.500000000000001,5.600000000000001,540.9996,596
2024-01-26 17:36:00,46.2,263.7804,237,-4.0,5.500000000000001,5.5,553.3969,1735
2024-01-26 17:39:00,47.3,271.1588,237,-4.200000000000003,4.9,5.700000000000003,558.116,1748
2024-01-26 17:42:00,48.9,270.421,237,-4.200000000000003,5.000000000000001,5.800000000000001,600.3649,1748
2024-01-26 17:45:00,50.3,273.8643,237,-4.399999999999999,5.200000000000001,6.0,612.916,1848
2024-01-26 17:48:00,50.9,271.7737,237,-4.400000000000002,5.300000000000001,6.100000000000001,614.3456,1848
2024-01-26 17:51:00,50.9,267.9615,237,-4.5,5.4,6.099999999999998,612.1768,1848
2024-01-26 17:54:00,50.9,266.9777,237,-4.5,5.4,6.099999999999998,612.6424,1848
2024-01-26 17:57:00,50.7,260.3371,237,-4.399999999999999,5.500000000000001,6.0,609.848,1849
2024-01-26 18:00:00,50.5,255.6641,238,-4.399999999999999,5.500000000000001,6.0,599.5785,1849
2024-01-26 18:03:00,50.5,253.8194,238,-4.399999999999999,5.4,6.0,604.4783,1849
2024-01-26 18:06:00,49.7,265.0101,238,-4.199999999999999,5.500000000000001,5.899999999999999,592.9575,1848
2024-01-26 18:09:00,49.7,260.829,238,-4.400000000000002,5.4,6.0,595.0211,1849
2024-01-26 18:12:00,49.7,259.1074,238,-4.300000000000001,5.500000000000001,6.0,594.7191,1849
2024-01-26 18:15:00,49.7,259.9682,238,-4.399999999999999,5.500000000000001,6.0,592.7341,1849
2024-01-26 18:18:00,49.7,258.2465,238,-4.399999999999999,5.500000000000001,6.099999999999998,592.6805,1849
2024-01-26 18:21:00,49.7,257.2627,238,-4.399999999999999,5.500000000000001,6.099999999999998,592.9104,1849
2024-01-26 18:24:00,49.7,259.1074,238,-4.600000000000001,5.500000000000001,6.100000000000001,594.3633,1849
2024-01-26 18:27:00,49.7,257.8776,238,-4.399999999999999,5.500000000000001,6.199999999999999,594.0024,1849
2024-01-26 18:30:00,49.7,258.4925,238,-4.5,5.6000000000000005,6.099999999999998,596.026,1849
2024-01-26 18:33:00,49.7,259.7222,238,-4.5,5.3999999999999995,6.199999999999999,594.5082,1849
2024-01-26 18:36:00,49.5,260.706,238,-4.5,5.3999999999999995,6.199999999999999,590.1591,1849
2024-01-26 18:39:00,49.3,261.3209,238,-4.5,5.3999999999999995,6.100000000000001,588.5507,1849
2024-01-26 18:42:00,49.3,259.9682,238,-4.5,5.499999999999999,6.100000000000001,576.7742,1849
2024-01-26 18:45:00,48.7,257.8776,238,-4.5,5.3999999999999995,6.100000000000001,574.6529,1849
2024-01-26 18:48:00,47.9,255.1722,238,-4.399999999999999,5.3999999999999995,6.0,561.1675,1849
2024-01-26 18:51:00,47.9,259.4763,238,-4.199999999999999,5.3,5.899999999999999,562.8353,1755
2024-01-26 18:54:00,47.9,259.1074,238,-4.299999999999997,5.2,5.899999999999999,562.0353,1849
2024-01-26 18:57:00,47.1,253.9424,238,-4.300000000000001,5.3,5.899999999999999,556.8348,1849
2024-01-26 19:00:00,47.4,254.4343,239,-4.199999999999999,5.3,5.899999999999999,552.5516,1723
2024-01-26 19:03:00,47.3,254.8032,239,-4.199999999999999,5.3,5.899999999999999,553.8299,1723
2024-01-26 19:06:00,47.5,254.6803,239,-4.300000000000001,5.3,5.899999999999999,553.9479,1849
2024-01-26 19:09:00,47.5,253.9424,239,-4.400000000000002,5.3,6.0,554.6052,1849
2024-01-26 19:12:00,47.5,254.0654,239,-4.300000000000001,5.3999999999999995,5.900000000000002,562.1757,1849
2024-01-26 19:15:00,47.7,254.5573,239,-4.300000000000001,5.3999999999999995,5.900000000000002,558.1832,1849
2024-01-26 19:18:00,47.7,253.4505,239,-4.399999999999999,5.3999999999999995,6.0,559.368,1849
2024-01-26 19:21:00,47.7,251.6059,239,-4.300000000000001,5.500000000000001,6.0,557.4288,1720
2024-01-26 19:27:00,47.9,250.1302,239,-4.400000000000002,5.6000000000000005,6.0,559.7603,1720
2024-01-26 19:30:00,47.9,249.7613,239,-4.400000000000002,5.6000000000000005,6.0,561.2672,1720
2024-01-26 19:33:00,47.9,249.0234,239,-4.400000000000002,5.6000000000000005,6.0,560.7413,1720
2024-01-26 19:36:00,47.9,248.6545,239,-4.300000000000001,5.6000000000000005,6.0,561.2318,1720
2024-01-26 19:39:00,47.9,248.9005,239,-4.399999999999999,5.6000000000000005,6.099999999999998,561.8467,1720
2024-01-26 19:42:00,48.1,243.1207,239,-4.399999999999999,5.5,6.099999999999998,558.8134,1720
2024-01-26 19:45:00,47.9,242.7518,239,-4.399999999999999,5.8,6.0,559.2732,1720
2024-01-26 19:48:00,47.9,242.5058,239,-4.399999999999999,5.7,6.0,560.3759,1720
2024-01-26 19:51:00,47.5,236.2341,239,-4.399999999999999,5.8,6.0,546.847,1720
2024-01-26 19:54:00,46.5,235.7422,239,-4.300000000000001,5.6000000000000005,5.899999999999999,535.1772,606
2024-01-26 19:57:00,46.4,234.7584,239,-4.300000000000001,5.6000000000000005,5.800000000000001,532.3951,606
2024-01-26 20:00:00,46.4,237.2179,240,-4.199999999999999,5.6000000000000005,5.800000000000001,533.9908,1719
2024-01-26 20:03:00,46.5,236.726,240,-4.300000000000001,5.6000000000000005,5.900000000000002,533.8925,1720
2024-01-26 20:06:00,46.1,236.3571,240,-4.300000000000001,5.6000000000000005,5.800000000000001,530.1493,606
2024-01-26 20:09:00,46.4,237.4638,240,-4.300000000000001,5.6000000000000005,5.800000000000001,531.8591,1720
2024-01-26 20:12:00,46.4,240.0463,240,-4.300000000000001,5.7,5.800000000000001,530.3858,1720
2024-01-26 20:15:00,46.1,238.4476,240,-4.199999999999999,5.6000000000000005,5.800000000000001,527.7424,1719
2024-01-26 20:18:00,45.8,235.7422,240,-4.099999999999998,5.6000000000000005,5.800000000000001,524.1504,1719
2024-01-26 20:21:00,45.6,239.3084,240,-4.199999999999999,5.500000000000001,5.800000000000001,522.9421,1719
2024-01-26 20:24:00,45.6,241.276,240,-4.300000000000001,5.500000000000001,5.800000000000001,524.2053,1720
2024-01-26 20:27:00,45.8,242.5058,240,-4.199999999999999,5.500000000000001,5.800000000000001,524.4825,1719
2024-01-26 20:30:00,45.6,235.3732,240,-4.199999999999999,5.6000000000000005,5.799999999999997,522.123,606
2024-01-26 20:33:00,45.4,236.726,240,-4.199999999999999,5.6000000000000005,5.799999999999997,518.6035,1719
2024-01-26 20:36:00,45.0,234.3895,240,-4.099999999999998,5.7,5.699999999999999,514.879,606
2024-01-26 20:39:00,45.0,234.3895,240,-4.199999999999999,5.7,5.800000000000001,517.8665,606
2024-01-26 20:42:00,44.8,231.0692,240,-4.199999999999999,5.7,5.699999999999999,507.7812,606
2024-01-26 20:45:00,44.0,226.2731,240,-4.0,5.7,5.600000000000001,499.8763,606
2024-01-26 20:48:00,43.6,227.3799,240,-4.100000000000001,5.7,5.5,496.6713,606
2024-01-26 20:51:00,43.8,229.3475,240,-4.100000000000001,5.6000000000000005,5.600000000000001,497.3347,606
2024-01-26 20:54:00,43.6,228.9786,240,-4.100000000000001,5.7,5.600000000000001,494.5865,606
2024-01-26 20:57:00,43.8,227.9948,240,-4.100000000000001,5.7,5.600000000000001,497.1794,606
2024-01-26 21:00:00,43.8,227.3799,241,-4.0,5.7,5.600000000000001,496.268,606
2024-01-26 21:03:00,43.2,224.5515,241,-4.0,5.7,5.5,488.7132,606
2024-01-26 21:06:00,42.7,221.969,241,-4.199999999999999,5.6000000000000005,5.800000000000001,482.2685,606
2024-01-26 21:09:00,45.0,282.3495,241,-4.5,4.700000000000001,6.099999999999998,513.3124,1760
2024-01-26 21:12:00,44.2,254.1884,241,-4.300000000000001,4.6,5.899999999999999,492.7832,1754
2024-01-27 09:42:00,47.1,291.3267,241,-3.1999999999999993,4.0,3.5,761.8431,1049
2024-01-27 09:45:00,51.6,285.7928,241,-3.8000000000000007,4.5,4.800000000000001,803.462,1074
2024-01-27 09:48:00,50.1,282.1036,241,-3.900000000000002,4.5,5.300000000000001,746.3932,1751
2024-01-27 09:51:00,46.7,280.259,241,-3.6999999999999993,4.4,5.199999999999999,658.5167,719
2024-01-27 09:54:00,44.4,274.2332,241,-3.5,4.3,5.0,592.4048,745
2024-01-27 09:57:00,41.8,268.9453,241,-3.6000000000000014,4.2,4.899999999999999,533.8448,745
2024-01-27 10:00:00,39.3,265.625,241,-3.1999999999999993,4.0,4.600000000000001,468.6546,25
2024-01-27 10:03:00,37.7,261.1979,241,-3.099999999999998,3.9000000000000004,4.399999999999999,432.2582,25
2024-01-27 10:06:00,37.1,249.8843,241,-3.1000000000000014,4.0,4.300000000000001,406.2158,22
2024-01-27 10:09:00,36.9,241.7679,241,-2.8999999999999986,4.1,4.199999999999999,404.7241,26
2024-01-27 10:12:00,36.7,232.2989,241,-2.8999999999999986,4.2,4.199999999999999,401.6909,1015
2024-01-27 10:15:00,36.7,232.4219,241,-3.0,4.2,4.200000000000003,403.1959,1015
2024-01-27 10:18:00,37.2,249.5153,241,-3.0,4.1,4.200000000000003,407.8796,22
2024-01-27 10:21:00,37.1,251.114,241,-3.1000000000000014,4.0,4.300000000000001,406.9441,22
2024-01-27 10:24:00,37.3,265.1331,242,-3.1999999999999993,3.9000000000000004,4.399999999999999,411.8499,25
2024-01-27 10:27:00,37.7,255.0492,242,-3.200000000000003,4.0,4.400000000000002,414.7684,22
2024-01-27 10:30:00,37.7,264.6412,242,-3.3000000000000007,3.9000000000000004,4.5,418.2458,1058
2024-01-27 10:33:00,38.3,261.1979,242,-3.1999999999999993,4.0,4.5,422.4676,25
2024-01-27 10:36:00,37.9,249.0234,242,-3.099999999999998,4.1,4.399999999999999,417.092,22
2024-01-27 10:39:00,37.9,257.1397,242,-3.1999999999999993,4.1,4.5,420.1112,22
2024-01-27 10:42:00,37.9,254.1884,242,-3.1999999999999993,4.0,4.5,420.0626,22
2024-01-27 10:45:00,38.1,261.3209,242,-3.1999999999999993,4.0,4.5,416.3704,25
2024-01-27 10:48:00,38.1,268.2075,242,-3.1999999999999993,3.9000000000000004,4.5,430.0655,1058
2024-01-27 10:51:00,38.9,262.1817,242,-3.3000000000000007,4.1,4.699999999999999,434.2402,738
2024-01-27 10:54:00,39.3,266.4858,242,-3.400000000000002,4.0,4.699999999999999,441.2031,739
2024-01-27 10:57:00,39.9,267.1007,242,-3.3999999999999986,4.1,4.699999999999999,446.3317,739
2024-01-27 11:00:00,40.7,272.8805,242,-3.5,4.1,4.899999999999999,454.0075,739
2024-01-27 11:03:00,41.1,270.667,242,-3.5,4.1,4.899999999999999,461.0284,739
2024-01-27 11:06:00,40.8,271.7737,242,-3.5,4.1,4.900000000000002,461.9541,739
2024-01-27 11:09:00,41.1,267.3466,242,-3.5,4.199999999999999,4.800000000000001,460.2309,739
2024-01-27 11:12:00,40.8,270.175,242,-3.5,4.199999999999999,4.900000000000002,459.566,739
2024-01-27 11:15:00,40.8,273.4954,242,-3.3999999999999986,4.199999999999999,4.800000000000001,458.8407,739
2024-01-27 11:18:00,40.9,266.4858,242,-3.3999999999999986,4.1,4.800000000000001,459.0979,739
2024-01-27 11:21:00,40.8,270.0521,242,-3.5,4.1,4.800000000000001,459.2086,739
2024-01-27 11:24:00,40.7,263.9034,243,-3.5,4.199999999999999,4.800000000000001,455.0356,739
2024-01-27 11:27:00,40.5,264.0263,243,-3.3999999999999986,4.199999999999999,4.800000000000001,455.6295,739
2024-01-27 11:30:00,40.7,270.544,243,-3.5,4.1,4.800000000000001,454.6537,739
2024-01-27 11:33:00,40.5,265.625,243,-3.3999999999999986,4.199999999999999,4.699999999999999,455.4335,739
2024-01-27 11:36:00,40.5,268.9453,243,-3.3999999999999986,4.1,4.699999999999999,454.0477,739
2024-01-27 11:39:00,40.5,265.748,243,-3.3999999999999986,4.199999999999999,4.699999999999999,452.6679,739
2024-01-27 11:42:00,40.7,269.9291,243,-3.3999999999999986,4.1,4.699999999999999,456.0875,739
2024-01-27 11:45:00,40.7,263.4115,243,-3.3999999999999986,4.199999999999999,4.799999999999997,455.1445,739
2024-01-27 11:48:00,40.7,268.6994,243,-3.5,4.1,4.799999999999997,456.418,739
2024-01-27 11:51:00,40.7,267.4696,243,-3.3999999999999986,4.199999999999999,4.799999999999997,456.4924,739
2024-01-27 11:54:00,40.7,268.0845,243,-3.5,4.199999999999999,4.799999999999997,456.9152,739
2024-01-27 11:57:00,40.7,268.0845,243,-3.3999999999999986,4.1,4.799999999999997,458.3526,739
2024-01-27 12:00:00,40.7,267.4696,243,-3.5,4.1,4.799999999999997,457.6162,739
2024-01-27 12:03:00,40.5,259.7222,243,-3.400000000000002,4.199999999999999,4.699999999999999,453.9122,715
2024-01-27 12:06:00,40.7,263.0425,243,-3.400000000000002,4.199999999999999,4.699999999999999,455.2981,739
2024-01-27 12:09:00,40.7,265.8709,243,-3.400000000000002,4.1,4.800000000000001,456.2435,739
2024-01-27 12:12:00,40.7,265.625,243,-3.400000000000002,4.1,4.800000000000001,456.1701,739
2024-01-27 12:15:00,40.8,269.1913,243,-3.400000000000002,4.1,4.800000000000001,458.346,739
2024-01-27 12:18:00,41.2,267.9615,243,-3.5,4.1,4.900000000000002,462.4489,739
2024-01-27 12:21:00,41.1,268.5764,243,-3.5,4.199999999999999,4.900000000000002,459.9219,739
2024-01-27 12:24:00,41.2,269.1913,243,-3.5,4.1,4.900000000000002,462.0811,739
2024-01-27 12:27:00,41.2,266.7318,244,-3.5,4.199999999999999,4.800000000000001,463.3426,739
2024-01-27 12:30:00,41.3,267.9615,244,-3.5,4.200000000000001,4.800000000000001,463.9848,739
2024-01-27 12:33:00,41.5,268.2075,244,-3.5,4.200000000000001,4.899999999999999,465.6465,739
2024-01-27 12:36:00,41.7,271.1588,244,-3.5,4.200000000000001,4.899999999999999,470.4069,739
2024-01-27 12:39:00,41.7,269.9291,244,-3.5,4.200000000000001,4.899999999999999,470.9873,739
2024-01-27 12:42:00,41.7,271.4048,244,-3.5,4.300000000000001,4.899999999999999,470.5248,739
2024-01-27 12:45:00,41.7,272.2656,244,-3.599999999999998,4.200000000000001,5.0,470.6735,745
2024-01-27 12:48:00,42.1,271.8967,244,-3.599999999999998,4.200000000000001,5.0,473.6977,745
2024-01-27 12:51:00,41.8,270.421,244,-3.400000000000002,4.200000000000001,4.900000000000002,472.664,739
2024-01-27 12:54:00,41.9,269.9291,244,-3.6000000000000014,4.200000000000001,4.900000000000002,472.3809,745
2024-01-27 12:57:00,41.9,269.3142,244,-3.6000000000000014,4.200000000000001,4.900000000000002,473.7915,745
2024-01-27 13:00:00,42.1,271.0359,244,-3.6000000000000014,4.200000000000001,4.900000000000002,475.5704,745
2024-01-27 13:03:00,42.1,269.9291,244,-3.6000000000000014,4.200000000000001,5.0,474.8368,745
2024-01-27 13:06:00,42.3,268.8223,244,-3.6000000000000014,4.200000000000001,5.0,477.5578,745
2024-01-27 13:09:00,42.5,270.544,244,-3.5,4.300000000000001,4.899999999999999,480.9166,739
2024-01-27 13:12:00,42.5,268.5764,244,-3.6000000000000014,4.300000000000001,5.0,480.5227,745
2024-01-27 13:15:00,42.5,268.9453,244,-3.6000000000000014,4.300000000000001,5.0,479.0694,745
2024-01-27 13:18:00,42.5,267.3466,244,-3.5,4.300000000000001,5.0,479.8845,739
2024-01-27 13:21:00,42.5,268.3304,244,-3.5,4.200000000000001,4.899999999999999,478.8179,739
2024-01-27 13:24:00,42.2,270.667,244,-3.5,4.200000000000001,4.899999999999999,478.7502,739
2024-01-27 13:27:00,42.5,269.9291,245,-3.599999999999998,4.200000000000001,4.899999999999999,479.5042,745
2024-01-27 13:30:00,42.5,267.3466,245,-3.599999999999998,4.300000000000001,4.899999999999999,480.1078,745
2024-01-27 13:33:00,42.2,261.4438,245,-3.5,4.300000000000001,4.899999999999999,476.2438,744
2024-01-27 13:36:00,42.1,254.4343,245,-3.5,4.4,4.899999999999999,474.9706,716
2024-01-27 13:39:00,41.9,256.5249,245,-3.599999999999998,4.4,4.899999999999999,472.6419,716
2024-01-27 13:42:00,41.8,255.0492,245,-3.5,4.299999999999999,4.899999999999999,469.7603,716
2024-01-27 13:45:00,41.8,262.5506,245,-3.5,4.299999999999999,4.800000000000001,471.6658,744
2024-01-27 13:48:00,42.2,266.3629,245,-3.599999999999998,4.199999999999999,4.899999999999999,475.1934,745
2024-01-27 13:51:00,42.1,263.4115,245,-3.5,4.199999999999999,4.800000000000001,473.8746,739
2024-01-27 13:54:00,42.1,263.1655,245,-3.599999999999998,4.299999999999999,4.899999999999999,474.8739,745
2024-01-27 13:57:00,41.8,255.91,245,-3.400000000000002,4.299999999999999,4.800000000000001,470.4551,717
2024-01-27 14:00:00,41.7,255.787,245,-3.400000000000002,4.299999999999999,4.800000000000001,470.9881,717
2024-01-27 14:03:00,40.5,244.5963,245,-3.400000000000002,4.299999999999999,4.699999999999999,454.6024,717
2024-01-27 14:06:00,41.3,247.1788,245,-3.3000000000000007,4.3,4.699999999999999,450.3982,717
2024-01-27 14:09:00,40.1,248.6545,245,-3.400000000000002,4.3,4.699999999999999,465.5556,717
2024-01-27 14:18:00,41.8,261.1979,245,-3.5,4.199999999999999,4.800000000000001,470.0423,735
2024-01-27 14:21:00,41.8,263.7804,245,-3.5,4.199999999999999,4.800000000000001,471.1379,739
2024-01-27 14:24:00,41.8,264.8871,246,-3.5,4.199999999999999,4.900000000000002,472.5072,739
2024-01-27 14:27:00,42.1,269.5602,246,-3.3999999999999986,4.199999999999999,4.800000000000001,474.7755,739
2024-01-27 14:30:00,42.5,284.686,246,-3.5,4.1,4.899999999999999,478.9646,1069
2024-01-27 14:33:00,43.1,283.7022,246,-3.6999999999999993,4.1,5.0,476.3073,1068
2024-01-27 14:36:00,42.5,283.5793,246,-3.599999999999998,3.999999999999999,4.899999999999999,481.4808,1068
2024-01-27 14:39:00,44.0,285.4239,246,-3.6999999999999993,4.199999999999999,5.099999999999998,505.5349,1068
2024-01-27 14:42:00,45.4,285.5469,246,-3.700000000000003,4.199999999999999,5.200000000000003,510.377,1075
2024-01-27 14:45:00,44.0,283.7022,246,-3.700000000000003,4.199999999999999,5.100000000000001,508.6311,1068
2024-01-27 14:48:00,44.2,283.5793,246,-3.700000000000003,4.199999999999999,5.100000000000001,507.0753,1068
2024-01-27 14:51:00,44.2,289.2361,246,-3.700000000000003,4.1,5.100000000000001,508.7464,1068
2024-01-27 14:54:00,45.5,297.5984,246,-3.6999999999999993,4.199999999999999,5.199999999999999,533.1604,1064
2024-01-27 14:57:00,44.4,298.2133,246,-3.8000000000000007,4.1,5.300000000000001,529.1191,1064
2024-01-27 15:00:00,46.0,295.0159,246,-3.8999999999999986,4.199999999999999,5.300000000000001,534.1583,1064
2024-01-27 15:03:00,45.8,289.728,246,-3.8999999999999986,4.199999999999999,5.300000000000001,532.3593,1064
2024-01-27 15:06:00,44.4,274.8481,246,-3.6999999999999993,4.299999999999999,5.100000000000001,513.5916,719
2024-01-27 15:09:00,44.2,259.3533,246,-3.6999999999999993,4.299999999999999,5.0,507.8785,735
2024-01-27 15:12:00,43.8,255.91,246,-3.6000000000000014,4.500000000000001,5.0,505.4937,716
2024-01-27 15:15:00,44.0,256.5249,246,-3.6999999999999993,4.500000000000001,5.100000000000001,511.2548,723
2024-01-27 15:18:00,44.0,255.91,246,-3.6000000000000014,4.500000000000001,5.0,506.7718,716
2024-01-27 15:21:00,44.3,259.5992,246,-3.6000000000000014,4.6000000000000005,5.100000000000001,516.0787,723
2024-01-27 15:24:00,44.4,263.4115,246,-3.6999999999999993,4.5,5.100000000000001,516.3289,723
2024-01-27 15:27:00,45.6,269.9291,247,-3.6999999999999993,4.5,5.100000000000001,510.6574,745
2024-01-27 15:30:00,45.8,277.7995,247,-3.8000000000000007,4.5,5.300000000000001,533.2061,1753
2024-01-27 15:33:00,46.2,291.6956,247,-3.8999999999999986,4.4,5.399999999999999,538.7495,1064
2024-01-27 15:36:00,46.7,294.0321,247,-4.0,4.300000000000001,5.5,548.1145,1107
2024-01-27 15:39:00,47.0,297.7213,247,-4.0,4.4,5.5,552.0952,1107
2024-01-27 15:42:00,47.7,304.9769,247,-4.100000000000001,4.300000000000001,5.699999999999999,575.6098,1100
2024-01-27 15:45:00,48.7,306.6985,247,-4.099999999999998,4.4,5.699999999999999,581.6658,1100
2024-01-27 15:48:00,51.3,324.2838,247,-4.399999999999999,4.300000000000001,6.0,627.7485,1117
2024-01-27 15:51:00,51.4,324.5298,247,-4.5,4.4,6.099999999999998,634.8023,1117
2024-01-27 15:54:00,52.0,325.5136,247,-4.5,4.4,5.900000000000002,638.8852,1116
2024-01-27 15:57:00,51.9,318.627,247,-4.300000000000001,4.5,6.0,636.7742,1118
2024-01-27 16:00:00,51.9,311.9864,247,-4.5,4.5,6.099999999999998,636.4321,1092
2024-01-27 16:03:00,52.0,319.9797,247,-4.399999999999999,4.5,6.100000000000001,642.5206,1118
2024-01-27 16:06:00,51.8,310.0188,247,-4.5,4.6,6.099999999999998,637.3543,1092
2024-01-27 16:09:00,51.8,306.3296,247,-4.399999999999999,4.7,6.0,635.023,1111
2024-01-27 16:12:00,50.9,300.0579,247,-4.199999999999999,4.7,6.0,621.3957,1108
2024-01-27 16:15:00,49.9,295.9997,247,-4.099999999999998,4.7,5.800000000000001,602.2208,1108
2024-01-27 16:18:00,47.7,284.3171,247,-4.100000000000001,4.7,5.699999999999999,570.4829,1750
2024-01-27 16:21:00,47.1,270.175,247,-3.900000000000002,4.700000000000001,5.5,560.6904,1753
2024-01-27 16:24:00,46.4,230.2083,247,-3.8000000000000007,4.800000000000001,5.199999999999999,541.5059,576
2024-01-27 16:27:00,44.2,234.8814,248,-3.599999999999998,5.000000000000001,5.0,515.8569,584
2024-01-27 16:30:00,42.7,234.5125,248,-3.3999999999999986,4.9,4.799999999999997,487.917,981
2024-01-27 16:39:00,39.3,231.0692,248,-3.1999999999999993,4.500000000000001,4.5,439.5305,702
2024-01-27 16:42:00,39.1,230.7002,248,-3.099999999999998,4.500000000000001,4.399999999999999,437.0634,702
2024-01-27 16:45:00,39.3,237.5868,248,-3.1999999999999993,4.4,4.5,434.9211,702
2024-01-27 16:48:00,39.1,231.0692,248,-3.3000000000000007,4.6000000000000005,4.5,435.1416,980
2024-01-27 16:51:00,39.3,234.7584,248,-3.1000000000000014,4.6000000000000005,4.5,438.4966,678
2024-01-27 16:54:00,39.5,235.9881,248,-3.200000000000003,4.5,4.5,439.7546,702
2024-01-27 16:57:00,39.5,234.3895,248,-3.1999999999999993,4.6000000000000005,4.599999999999998,438.2435,700
2024-01-27 17:00:00,39.3,231.1921,248,-3.1999999999999993,4.6000000000000005,4.5,441.7587,702
2024-01-27 17:03:00,39.1,228.6097,248,-3.1999999999999993,4.6000000000000005,4.5,435.2629,702
2024-01-27 17:06:00,38.7,217.173,248,-3.1999999999999993,4.7,4.400000000000002,425.5792,983
2024-01-27 17:09:00,38.1,228.9786,248,-3.1999999999999993,4.5,4.399999999999999,422.0388,702
2024-01-27 17:12:00,38.3,231.1921,248,-3.1999999999999993,4.5,4.399999999999999,423.2018,702
2024-01-27 17:15:00,38.5,237.8328,248,-3.099999999999998,4.5,4.399999999999999,426.1677,702
2024-01-27 17:18:00,38.3,227.9948,248,-3.1999999999999993,4.5,4.399999999999999,423.2473,702
2024-01-27 17:21:00,38.3,226.1502,248,-3.1000000000000014,4.6000000000000005,4.399999999999999,423.2449,1036
2024-01-27 17:24:00,38.3,225.2894,249,-3.1000000000000014,4.6000000000000005,4.399999999999999,422.5311,1036
2024-01-27 17:27:00,38.3,219.5096,249,-3.200000000000003,4.6000000000000005,4.5,422.9627,983
2024-01-27 17:30:00,37.9,232.2989,249,-3.1000000000000014,4.6000000000000005,4.400000000000002,421.2858,702
2024-01-27 17:33:00,39.1,260.583,249,-3.3000000000000007,4.3,4.599999999999998,437.0184,738
2024-01-27 17:36:00,40.5,262.1817,249,-3.3000000000000007,4.4,4.699999999999999,453.8451,738
2024-01-27 17:39:00,40.5,264.3953,249,-3.400000000000002,4.4,4.800000000000001,454.2245,744
2024-01-27 17:42:00,40.7,262.7966,249,-3.3999999999999986,4.4,4.799999999999997,456.4355,744
2024-01-27 17:45:00,40.7,259.9682,249,-3.3999999999999986,4.5,4.799999999999997,455.0079,744
2024-01-27 17:48:00,40.7,259.5992,249,-3.5,4.5,4.800000000000001,455.1732,744
2024-01-27 17:51:00,40.7,258.7384,249,-3.3999999999999986,4.5,4.800000000000001,455.652,744
2024-01-27 17:54:00,40.7,258.2465,249,-3.3999999999999986,4.5,4.800000000000001,456.1413,744
2024-01-27 17:57:00,40.7,260.952,249,-3.3999999999999986,4.5,4.800000000000001,456.5427,744
2024-01-27 18:00:00,40.9,261.5668,249,-3.400000000000002,4.5,4.800000000000001,456.1771,744
2024-01-27 18:03:00,40.8,265.1331,249,-3.400000000000002,4.4,4.800000000000001,458.0984,744
2024-01-27 18:06:00,40.9,265.8709,249,-3.400000000000002,4.5,4.800000000000001,459.2123,744
2024-01-27 18:09:00,41.1,263.9034,249,-3.400000000000002,4.6,4.800000000000001,461.0375,744
2024-01-27 18:12:00,41.1,265.625,249,-3.5,4.5,4.899999999999999,460.5353,744
2024-01-27 18:15:00,41.3,266.9777,249,-3.5,4.5,4.899999999999999,462.7411,744
2024-01-27 18:18:00,41.2,267.9615,249,-3.5,4.5,4.899999999999999,461.8345,744
2024-01-27 18:21:00,41.2,272.5116,249,-3.5,4.4,4.899999999999999,464.3588,739
2024-01-27 18:24:00,41.5,271.6508,250,-3.5,4.5,4.899999999999999,468.2831,745
2024-01-27 18:27:00,41.5,270.421,250,-3.6000000000000014,4.6,5.0,466.9778,745
2024-01-27 18:30:00,41.7,271.1588,250,-3.6000000000000014,4.5,5.0,468.3953,745
2024-01-27 18:33:00,41.7,269.4372,250,-3.6000000000000014,4.6,5.0,468.8685,745
2024-01-27 18:36:00,41.6,267.4696,250,-3.6000000000000014,4.6,5.0,468.8418,745
2024-01-27 18:39:00,41.5,265.748,250,-3.6000000000000014,4.6,5.0,467.4717,744
2024-01-27 18:42:00,41.5,265.8709,250,-3.5,4.6,5.0,466.9717,744
2024-01-27 18:45:00,41.7,265.625,250,-3.5,4.6,5.0,467.2166,744
2024-01-27 18:48:00,41.5,263.7804,250,-3.5,4.6,4.900000000000002,466.2744,744
2024-01-27 18:51:00,41.5,264.3953,250,-3.5,4.6,5.0,466.8023,744
2024-01-27 18:54:00,41.5,263.1655,250,-3.599999999999998,4.6,5.0,468.6816,744
2024-01-27 18:57:00,41.5,263.7804,250,-3.5,4.699999999999999,5.0,464.1294,744
2024-01-27 19:00:00,41.5,264.2723,250,-3.5,4.699999999999999,5.0,466.5774,744
