Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-01-27 19:03:00,41.5,262.7966,250,-3.5,4.6,5.0,466.1384,744
2024-01-27 19:06:00,41.5,263.7804,250,-3.5,4.6,5.0,466.8604,744
2024-01-27 19:09:00,41.5,263.6574,250,-3.5,4.6,4.899999999999999,466.6353,744
2024-01-27 19:12:00,41.5,262.1817,250,-3.5,4.6,4.899999999999999,465.4037,744
2024-01-27 19:15:00,41.2,262.1817,250,-3.5,4.6,5.0,467.0326,744
2024-01-27 19:18:00,41.5,261.3209,250,-3.3999999999999986,4.7,4.899999999999999,465.6232,744
2024-01-27 19:21:00,41.5,261.4438,250,-3.5,4.6000000000000005,5.0,465.1301,744
2024-01-27 19:24:00,41.2,260.706,250,-3.5,4.6000000000000005,5.0,463.4949,744
2024-01-27 19:27:00,41.3,260.583,251,-3.5,4.7,5.0,460.0667,744
2024-01-27 19:30:00,41.1,262.7966,251,-3.3999999999999986,4.500000000000001,4.899999999999999,461.7007,744
2024-01-27 19:33:00,41.1,262.6736,251,-3.400000000000002,4.500000000000001,4.800000000000001,461.9268,744
2024-01-27 19:36:00,40.9,262.0587,251,-3.3999999999999986,4.500000000000001,4.799999999999997,457.8646,744
2024-01-27 19:39:00,40.9,262.5506,251,-3.400000000000002,4.4,4.800000000000001,458.3584,744
2024-01-27 19:42:00,40.7,261.1979,251,-3.3000000000000007,4.4,4.699999999999999,455.8349,738
2024-01-27 19:45:00,40.7,259.1074,251,-3.3000000000000007,4.4,4.700000000000003,454.9375,738
2024-01-27 19:48:00,40.5,258.7384,251,-3.3000000000000007,4.4,4.600000000000001,454.6657,738
2024-01-27 19:51:00,40.5,259.3533,251,-3.3000000000000007,4.4,4.699999999999999,452.7968,738
2024-01-27 19:54:00,40.6,261.4438,251,-3.299999999999997,4.4,4.599999999999998,454.0931,738
2024-01-27 19:57:00,40.7,265.1331,251,-3.3999999999999986,4.199999999999999,4.699999999999999,456.9261,739
2024-01-27 20:00:00,40.5,261.3209,251,-3.1999999999999993,4.299999999999999,4.600000000000001,451.1103,738
2024-01-27 20:03:00,40.5,261.4438,251,-3.3000000000000007,4.4,4.600000000000001,453.6037,738
2024-01-27 20:06:00,40.5,259.5992,251,-3.1999999999999993,4.300000000000001,4.599999999999998,454.0425,738
2024-01-27 20:09:00,40.5,258.9844,251,-3.1999999999999993,4.300000000000001,4.599999999999998,452.6862,738
2024-01-27 20:12:00,40.5,258.1235,251,-3.3000000000000007,4.300000000000001,4.599999999999998,451.6019,738
2024-01-27 20:15:00,40.5,259.3533,251,-3.3000000000000007,4.300000000000001,4.599999999999998,457.5002,738
2024-01-27 20:18:00,40.3,258.1235,251,-3.200000000000003,4.300000000000001,4.600000000000001,451.1004,738
2024-01-27 20:21:00,40.5,257.8776,251,-3.3000000000000007,4.4,4.600000000000001,451.1831,738
2024-01-27 20:24:00,40.3,255.0492,252,-3.200000000000003,4.4,4.600000000000001,452.5833,738
2024-01-27 20:27:00,40.3,253.9424,252,-3.3000000000000007,4.4,4.600000000000001,448.7733,717
2024-01-27 20:30:00,40.3,252.9586,252,-3.3000000000000007,4.4,4.600000000000001,451.6333,717
2024-01-27 20:33:00,40.3,252.8356,252,-3.3000000000000007,4.4,4.600000000000001,452.3692,717
2024-01-27 20:36:00,40.3,254.8032,252,-3.1999999999999993,4.4,4.5,452.7565,717
2024-01-27 20:39:00,40.3,254.5573,252,-3.1999999999999993,4.4,4.5,450.4765,717
2024-01-27 20:42:00,40.5,255.2951,252,-3.1999999999999993,4.300000000000001,4.5,452.0404,22
2024-01-27 20:45:00,40.3,255.0492,252,-3.1999999999999993,4.4,4.600000000000001,452.4851,738
2024-01-27 20:48:00,40.5,256.6479,252,-3.1999999999999993,4.300000000000001,4.600000000000001,453.7272,738
2024-01-27 20:51:00,40.5,258.1235,252,-3.3000000000000007,4.300000000000001,4.699999999999999,458.9226,738
2024-01-27 20:54:00,41.2,258.8614,252,-3.5,4.4,4.800000000000001,461.9735,744
2024-01-27 20:57:00,41.3,258.3695,252,-3.3999999999999986,4.4,4.800000000000001,463.304,744
2024-01-27 21:00:00,41.2,258.7384,252,-3.5,4.4,4.800000000000001,463.9828,744
2024-01-27 21:03:00,41.5,257.6317,252,-3.5,4.4,4.899999999999999,465.0363,716
2024-01-27 21:06:00,41.2,256.4019,252,-3.5,4.5,4.800000000000001,463.2901,716
2024-01-27 21:09:00,41.2,256.2789,252,-3.3999999999999986,4.5,4.699999999999999,465.8424,744
2024-01-27 21:12:00,41.2,256.4019,252,-3.3999999999999986,4.5,4.799999999999997,460.0181,744
2024-01-27 21:15:00,41.2,254.8032,252,-3.3999999999999986,4.5,4.799999999999997,464.2302,717
2024-01-27 21:18:00,41.3,253.2046,252,-3.3999999999999986,4.5,4.799999999999997,459.808,717
2024-01-27 21:21:00,41.1,252.2208,252,-3.3999999999999986,4.5,4.799999999999997,465.4884,717
2024-01-27 21:24:00,41.1,250.8681,253,-3.3999999999999986,4.5,4.799999999999997,460.7876,717
2024-01-27 21:27:00,41.1,249.2694,253,-3.5,4.5,4.699999999999999,460.5255,716
2024-01-27 21:30:00,41.1,240.9071,253,-3.3000000000000007,4.5,4.699999999999999,456.7494,700
2024-01-27 21:33:00,40.8,246.195,253,-3.3000000000000007,4.5,4.699999999999999,459.1028,717
2024-01-27 21:36:00,40.8,245.9491,253,-3.400000000000002,4.5,4.699999999999999,459.5674,717
2024-01-27 21:39:00,40.8,245.5801,253,-3.400000000000002,4.5,4.699999999999999,456.878,717
2024-01-27 21:42:00,40.8,242.8747,253,-3.3000000000000007,4.6,4.699999999999999,457.6374,700
2024-01-27 21:45:00,40.7,239.4314,253,-3.3000000000000007,4.6,4.699999999999999,455.7225,700
2024-01-27 21:48:00,40.5,238.6936,253,-3.3000000000000007,4.6000000000000005,4.699999999999999,454.0861,700
2024-01-27 21:51:00,40.7,238.0787,253,-3.3000000000000007,4.6000000000000005,4.699999999999999,453.318,700
2024-01-27 21:54:00,40.5,237.8328,253,-3.3000000000000007,4.6000000000000005,4.599999999999998,456.1974,700
2024-01-27 21:57:00,40.7,237.5868,253,-3.1999999999999993,4.6000000000000005,4.599999999999998,455.0612,700
2024-01-27 22:00:00,39.1,208.6878,253,-3.3000000000000007,4.9,4.600000000000001,436.215,970
2024-01-27 22:03:00,40.5,245.9491,253,-3.3999999999999986,4.300000000000001,4.699999999999999,455.3924,717
2024-01-27 22:06:00,38.9,229.9624,253,-3.1999999999999993,4.3,4.399999999999999,432.9677,702
2024-01-28 09:42:00,40.1,235.3732,253,-2.099999999999998,2.200000000000001,3.299999999999997,692.3491,83
2024-01-28 09:45:00,51.3,288.4983,253,-4.5,4.300000000000001,6.100000000000001,796.4097,1760
2024-01-28 09:48:00,47.9,292.6794,253,-4.100000000000001,4.2,5.600000000000001,704.5516,1107
2024-01-28 09:51:00,43.5,290.8348,253,-3.8000000000000007,4.0,5.5,588.0372,1068
2024-01-28 09:54:00,40.5,286.6537,253,-3.3000000000000007,3.8,4.600000000000001,510.413,1048
2024-01-28 09:57:00,37.6,281.2428,253,-3.1999999999999993,3.5,4.600000000000001,450.6131,1053
2024-01-28 10:00:00,35.6,272.2656,254,-2.8999999999999986,3.4000000000000004,4.100000000000001,392.0386,54
2024-01-28 10:03:00,35.6,256.4019,254,-2.900000000000002,3.4000000000000004,4.100000000000001,383.6121,54
2024-01-28 10:06:00,35.3,249.5153,254,-2.8999999999999986,3.5,4.099999999999998,381.4654,30
2024-01-28 10:09:00,35.2,237.3409,254,-2.900000000000002,3.7,4.0,379.6646,26
2024-01-28 10:12:00,34.7,231.3151,254,-2.8000000000000007,3.7,3.900000000000002,366.2013,32
2024-01-28 10:15:00,34.4,232.4219,254,-2.799999999999997,3.7,3.8999999999999986,369.6989,32
2024-01-28 10:18:00,34.2,231.0692,254,-2.6999999999999993,3.7,3.799999999999997,362.954,32
2024-01-28 10:21:00,34.0,231.0692,254,-2.6999999999999993,3.7,3.8999999999999986,366.8963,32
2024-01-28 10:24:00,34.2,231.684,254,-2.8000000000000007,3.7,3.900000000000002,360.9404,32
2024-01-28 10:27:00,34.2,231.1921,254,-2.8000000000000007,3.7,3.900000000000002,367.0989,32
2024-01-28 10:30:00,34.2,229.8394,254,-2.700000000000003,3.7,3.900000000000002,367.9884,32
2024-01-28 10:33:00,34.4,232.9138,254,-2.8000000000000007,3.7,3.8999999999999986,368.0169,32
2024-01-28 10:36:00,34.4,232.9138,254,-2.8000000000000007,3.8999999999999995,3.8999999999999986,368.822,32
2024-01-28 10:39:00,34.5,242.2598,254,-2.8000000000000007,3.8,4.0,370.9495,26
2024-01-28 10:42:00,34.6,244.5963,254,-2.900000000000002,3.6999999999999993,4.0,372.9851,30
2024-01-28 10:45:00,34.5,246.0721,254,-2.8000000000000007,3.6999999999999993,4.0,372.6687,30
2024-01-28 10:48:00,34.7,246.8099,254,-2.8000000000000007,3.6999999999999993,4.0,369.5368,30
2024-01-28 10:51:00,34.6,238.8166,254,-2.8000000000000007,3.6999999999999993,4.0,371.2099,32
2024-01-28 10:54:00,34.7,247.4248,254,-2.8999999999999986,3.6999999999999993,4.099999999999998,375.2303,30
2024-01-28 10:57:00,34.7,252.2208,254,-2.8999999999999986,3.6999999999999993,4.099999999999998,375.0789,30
2024-01-28 11:00:00,35.0,247.1788,255,-2.8999999999999986,3.6999999999999993,4.099999999999998,375.0937,30
2024-01-28 11:03:00,34.7,246.8099,255,-2.8999999999999986,3.6999999999999993,4.099999999999998,374.5473,30
2024-01-28 11:06:00,34.8,242.7518,255,-2.8999999999999986,3.6999999999999993,4.099999999999998,375.0332,26
2024-01-28 11:09:00,35.0,243.6125,255,-2.8999999999999986,3.6999999999999993,4.099999999999998,374.565,30
2024-01-28 11:12:00,34.7,243.3666,255,-2.900000000000002,3.6999999999999993,4.0,373.3173,26
2024-01-28 11:15:00,35.0,245.8261,255,-2.900000000000002,3.6999999999999993,4.100000000000001,375.7328,30
2024-01-28 11:18:00,34.8,245.4572,255,-2.900000000000002,3.8000000000000007,4.0,375.6687,26
2024-01-28 11:21:00,34.7,244.7193,255,-2.8000000000000007,3.8000000000000007,4.100000000000001,376.1236,26
2024-01-28 11:24:00,35.0,242.5058,255,-2.900000000000002,3.8000000000000007,4.100000000000001,375.1246,26
2024-01-28 11:27:00,34.9,243.3666,255,-2.900000000000002,3.700000000000001,4.0,376.6655,30
2024-01-28 11:36:00,35.0,242.3828,255,-2.900000000000002,3.700000000000001,4.100000000000001,374.2605,26
2024-01-28 11:39:00,34.7,239.9233,255,-3.0,3.8000000000000007,4.100000000000001,375.365,26
2024-01-28 11:42:00,34.7,236.726,255,-2.900000000000002,3.8000000000000007,4.100000000000001,373.5305,26
2024-01-28 11:45:00,34.7,241.7679,255,-2.8000000000000007,3.8000000000000007,4.0,376.4154,26
2024-01-28 11:48:00,34.7,241.0301,255,-2.8999999999999986,3.700000000000001,4.0,375.0081,26
2024-01-28 11:51:00,34.7,242.7518,255,-2.8999999999999986,3.700000000000001,4.0,375.961,26
2024-01-28 11:54:00,34.7,247.4248,255,-2.8000000000000007,3.700000000000001,4.0,377.3334,30
2024-01-28 11:57:00,35.5,244.3504,255,-2.8999999999999986,3.8000000000000007,4.099999999999998,384.6527,26
2024-01-28 12:00:00,35.3,242.9977,256,-2.8999999999999986,3.8000000000000007,4.099999999999998,382.5774,26
2024-01-28 12:03:00,35.3,244.5963,256,-2.8999999999999986,3.8000000000000007,4.199999999999999,382.7006,26
2024-01-28 12:06:00,35.3,241.276,256,-2.8999999999999986,3.8000000000000007,4.099999999999998,382.2086,26
2024-01-28 12:09:00,35.3,240.5382,256,-3.0,3.9000000000000004,4.199999999999999,381.7539,26
2024-01-28 12:12:00,35.3,241.1531,256,-3.0,3.8000000000000007,4.099999999999998,382.3467,26
2024-01-28 12:15:00,35.1,239.0625,256,-3.0,3.9000000000000004,4.099999999999998,379.8122,26
2024-01-28 12:18:00,35.3,243.1207,256,-3.0,3.8000000000000007,4.199999999999999,382.3201,26
2024-01-28 12:21:00,35.2,244.9653,256,-3.0,3.8000000000000007,4.199999999999999,381.9874,26
2024-01-28 12:24:00,35.3,238.6936,256,-3.0,3.9000000000000004,4.199999999999999,380.0782,26
2024-01-28 12:27:00,35.5,241.276,256,-3.099999999999998,3.8000000000000007,4.199999999999999,388.0847,26
2024-01-28 12:30:00,35.7,242.3828,256,-3.0,3.9000000000000004,4.199999999999999,388.4983,26
2024-01-28 12:33:00,35.7,240.5382,256,-3.0,3.9000000000000004,4.199999999999999,388.9768,26
2024-01-28 12:36:00,35.7,242.5058,256,-3.0,4.0,4.199999999999999,388.4876,26
2024-01-28 12:39:00,35.7,238.5706,256,-3.099999999999998,4.0,4.199999999999999,390.2947,26
2024-01-28 12:42:00,35.7,235.9881,256,-3.099999999999998,4.0,4.199999999999999,387.7281,26
2024-01-28 12:45:00,35.9,241.7679,256,-3.099999999999998,3.9000000000000004,4.300000000000001,390.3769,26
2024-01-28 12:48:00,35.9,238.0787,256,-3.0,4.1,4.200000000000003,391.9174,26
2024-01-28 12:51:00,35.9,237.4638,256,-3.0,4.1,4.200000000000003,392.7109,26
2024-01-28 12:54:00,36.1,239.0625,256,-3.0,4.0,4.200000000000003,394.9313,26
2024-01-28 12:57:00,36.5,241.0301,256,-3.1000000000000014,4.0,4.300000000000001,401.6256,26
2024-01-28 13:00:00,36.7,240.9071,257,-3.1000000000000014,4.1,4.300000000000001,401.5432,26
2024-01-28 13:03:00,36.9,242.9977,257,-3.1000000000000014,4.0,4.400000000000002,405.5999,26
2024-01-28 13:06:00,36.9,242.7518,257,-3.200000000000003,4.1,4.400000000000002,406.2476,701
2024-01-28 13:09:00,37.1,244.5963,257,-3.200000000000003,4.1,4.5,407.6123,701
2024-01-28 13:12:00,37.1,242.3828,257,-3.1000000000000014,4.1,4.399999999999999,409.3755,26
2024-01-28 13:15:00,36.9,241.276,257,-3.1000000000000014,4.1,4.399999999999999,408.0523,26
2024-01-28 13:18:00,37.3,242.9977,257,-3.1999999999999993,4.1,4.399999999999999,411.2306,701
2024-01-28 13:21:00,37.9,245.2112,257,-3.3000000000000007,4.1,4.5,415.6944,701
2024-01-28 13:24:00,37.9,244.9653,257,-3.3000000000000007,4.200000000000001,4.5,418.7092,701
2024-01-28 13:27:00,38.3,246.0721,257,-3.1999999999999993,4.200000000000001,4.5,422.8374,701
2024-01-28 13:30:00,38.3,246.6869,257,-3.3999999999999986,4.200000000000001,4.600000000000001,426.1633,701
2024-01-28 13:33:00,38.5,245.9491,257,-3.299999999999997,4.200000000000001,4.599999999999998,425.3917,701
2024-01-28 13:36:00,38.3,247.1788,257,-3.299999999999997,4.200000000000001,4.599999999999998,422.596,701
2024-01-28 13:39:00,38.7,245.4572,257,-3.299999999999997,4.300000000000001,4.599999999999998,427.3717,701
2024-01-28 13:42:00,38.5,247.7937,257,-3.3999999999999986,4.300000000000001,4.699999999999999,428.6259,715
2024-01-28 13:45:00,38.7,250.8681,257,-3.299999999999997,4.199999999999999,4.699999999999999,428.5311,701
2024-01-28 13:48:00,38.5,250.991,257,-3.3000000000000007,4.199999999999999,4.600000000000001,424.3893,701
2024-01-28 13:51:00,38.5,250.8681,257,-3.3000000000000007,4.199999999999999,4.600000000000001,427.6417,701
2024-01-28 13:54:00,38.5,250.7451,257,-3.3000000000000007,4.199999999999999,4.600000000000001,424.9125,701
2024-01-28 13:57:00,38.3,251.4829,257,-3.3000000000000007,4.1,4.600000000000001,427.8267,22
2024-01-28 14:00:00,38.5,252.5897,258,-3.3000000000000007,4.1,4.600000000000001,424.4107,22
2024-01-28 14:03:00,38.5,252.0978,258,-3.3000000000000007,4.1,4.600000000000001,424.465,22
2024-01-28 14:06:00,38.3,249.7613,258,-3.1999999999999993,4.199999999999999,4.5,421.7485,22
2024-01-28 14:09:00,38.3,250.3762,258,-3.1999999999999993,4.1,4.5,423.8215,22
2024-01-28 14:12:00,38.3,250.4991,258,-3.3000000000000007,4.1,4.5,423.4316,701
2024-01-28 14:15:00,38.3,249.5153,258,-3.1999999999999993,4.1,4.5,422.6407,22
2024-01-28 14:18:00,38.1,248.4086,258,-3.099999999999998,4.1,4.5,425.7324,22
2024-01-28 14:21:00,38.1,246.195,258,-3.1999999999999993,4.1,4.399999999999999,420.6832,701
2024-01-28 14:24:00,37.9,243.6125,258,-3.3000000000000007,4.2,4.5,420.4428,701
2024-01-28 14:27:00,38.1,240.4152,258,-3.1999999999999993,4.2,4.399999999999999,418.6331,701
2024-01-28 14:30:00,37.9,239.4314,258,-3.1999999999999993,4.2,4.399999999999999,420.0994,702
2024-01-28 14:33:00,38.1,239.6774,258,-3.1999999999999993,4.2,4.399999999999999,420.5445,701
2024-01-28 14:36:00,37.9,238.2017,258,-3.1999999999999993,4.3,4.399999999999999,420.45,702
2024-01-28 14:39:00,38.1,238.8166,258,-3.1999999999999993,4.3,4.5,419.9707,702
2024-01-28 14:42:00,37.9,239.8003,258,-3.1999999999999993,4.3,4.399999999999999,421.2095,702
2024-01-28 14:45:00,38.1,242.9977,258,-3.099999999999998,4.199999999999999,4.5,421.5434,701
2024-01-28 14:48:00,38.1,238.4476,258,-3.1999999999999993,4.199999999999999,4.399999999999999,419.8637,702
2024-01-28 14:51:00,38.1,240.2922,258,-3.1999999999999993,4.199999999999999,4.5,419.3023,701
2024-01-28 14:54:00,38.1,239.0625,258,-3.1999999999999993,4.3,4.5,420.9079,702
2024-01-28 14:57:00,38.0,238.6936,258,-3.1999999999999993,4.3,4.399999999999999,419.7892,702
2024-01-28 15:00:00,38.1,243.1207,259,-3.1999999999999993,4.199999999999999,4.5,422.4107,701
2024-01-28 15:03:00,38.1,240.5382,259,-3.1999999999999993,4.199999999999999,4.5,420.8452,701
2024-01-28 15:06:00,38.1,239.0625,259,-3.1999999999999993,4.3,4.5,421.1266,702
2024-01-28 15:09:00,38.1,241.1531,259,-3.1999999999999993,4.199999999999999,4.5,420.9683,701
2024-01-28 15:12:00,37.9,238.0787,259,-3.1999999999999993,4.199999999999999,4.5,420.0251,702
2024-01-28 15:15:00,38.3,240.4152,259,-3.1999999999999993,4.199999999999999,4.5,420.0482,701
2024-01-28 15:18:00,38.3,244.1044,259,-3.3000000000000007,4.199999999999999,4.5,422.6629,701
2024-01-28 15:21:00,38.3,242.5058,259,-3.3000000000000007,4.199999999999999,4.5,421.353,701
2024-01-28 15:24:00,38.3,244.2274,259,-3.1999999999999993,4.199999999999999,4.5,422.641,701
2024-01-28 15:27:00,38.3,243.6125,259,-3.3000000000000007,4.199999999999999,4.5,422.4677,701
2024-01-28 15:30:00,38.3,246.441,259,-3.1999999999999993,4.1,4.5,422.04,701
2024-01-28 15:33:00,38.3,248.9005,259,-3.3000000000000007,4.1,4.599999999999998,421.403,701
2024-01-28 15:36:00,38.3,245.9491,259,-3.3000000000000007,4.1,4.599999999999998,422.3796,701
2024-01-28 15:39:00,38.1,242.9977,259,-3.200000000000003,4.1,4.5,421.8952,701
2024-01-28 15:42:00,38.1,239.1855,259,-3.200000000000003,4.199999999999999,4.5,420.3633,702
2024-01-28 15:45:00,37.9,236.2341,259,-3.200000000000003,4.199999999999999,4.400000000000002,419.0458,702
2024-01-28 15:48:00,37.9,233.6516,259,-3.200000000000003,4.299999999999999,4.5,417.1909,702
2024-01-28 15:51:00,37.9,233.0368,259,-3.200000000000003,4.3999999999999995,4.400000000000002,417.964,702
2024-01-28 15:54:00,37.9,234.1435,259,-3.1000000000000014,4.299999999999999,4.399999999999999,420.4425,702
2024-01-28 15:57:00,37.9,235.1273,259,-3.1000000000000014,4.299999999999999,4.399999999999999,418.2859,702
2024-01-28 16:00:00,37.9,233.0368,260,-3.1000000000000014,4.299999999999999,4.399999999999999,418.5995,702
2024-01-28 16:03:00,37.9,234.1435,260,-3.1999999999999993,4.299999999999999,4.399999999999999,418.9567,702
2024-01-28 16:06:00,37.9,233.0368,260,-3.1999999999999993,4.299999999999999,4.399999999999999,418.9498,702
2024-01-28 16:09:00,37.9,232.9138,260,-3.1999999999999993,4.299999999999999,4.399999999999999,417.2514,702
2024-01-28 16:12:00,37.9,231.4381,260,-3.1000000000000014,4.299999999999999,4.399999999999999,415.7072,702
2024-01-28 16:15:00,37.9,232.9138,260,-3.1999999999999993,4.299999999999999,4.399999999999999,416.9132,702
2024-01-28 16:18:00,37.9,232.2989,260,-3.1999999999999993,4.299999999999999,4.399999999999999,418.2444,702
2024-01-28 16:21:00,37.7,234.2665,260,-3.1999999999999993,4.299999999999999,4.5,418.5151,702
2024-01-28 16:24:00,37.9,232.4219,260,-3.099999999999998,4.299999999999999,4.399999999999999,418.3398,702
2024-01-28 16:27:00,37.7,231.93,260,-3.099999999999998,4.299999999999999,4.399999999999999,418.8523,702
2024-01-28 16:30:00,37.9,234.7584,260,-3.099999999999998,4.299999999999999,4.399999999999999,418.5156,702
2024-01-28 16:33:00,38.1,239.9233,260,-3.1999999999999993,4.199999999999999,4.5,420.2049,701
2024-01-28 16:36:00,38.1,241.522,260,-3.099999999999998,4.199999999999999,4.399999999999999,420.6073,702
2024-01-28 16:39:00,38.1,243.4896,260,-3.1999999999999993,4.199999999999999,4.5,421.0194,701
2024-01-28 16:42:00,38.3,247.7937,260,-3.1999999999999993,4.1,4.5,422.2386,22
2024-01-28 16:45:00,38.7,250.1302,260,-3.299999999999997,4.1,4.5,428.3857,701
2024-01-28 16:48:00,38.7,248.9005,260,-3.299999999999997,4.1,4.5,430.2904,701
2024-01-28 16:51:00,38.7,249.0234,260,-3.299999999999997,4.1,4.599999999999998,427.3561,701
2024-01-28 16:54:00,38.9,250.7451,260,-3.299999999999997,4.1,4.599999999999998,430.1899,22
2024-01-28 16:57:00,38.9,251.36,260,-3.299999999999997,4.199999999999999,4.599999999999998,431.5157,715
2024-01-28 17:00:00,39.1,253.9424,261,-3.3000000000000007,4.1,4.5,431.8104,22
2024-01-28 17:03:00,39.1,254.0654,261,-3.3000000000000007,4.1,4.600000000000001,433.7527,22
2024-01-28 17:06:00,39.1,256.4019,261,-3.3000000000000007,4.1,4.600000000000001,434.653,715
2024-01-28 17:09:00,39.9,261.4438,261,-3.400000000000002,4.1,4.699999999999999,444.8782,715
2024-01-28 17:12:00,40.3,265.748,261,-3.400000000000002,4.1,4.800000000000001,449.6429,739
2024-01-28 17:15:00,40.7,275.7089,261,-3.5,4.1,4.900000000000002,451.7423,739
2024-01-28 17:18:00,41.6,280.8738,261,-3.6000000000000014,4.0,5.0,470.2497,1055
2024-01-28 17:21:00,41.8,278.6603,261,-3.6999999999999993,4.0,5.0,470.9482,1055
2024-01-28 17:24:00,41.7,276.6927,261,-3.6000000000000014,4.1,5.0,469.7559,745
2024-01-28 17:27:00,41.7,272.8805,261,-3.5,4.1,4.899999999999999,467.5982,739
2024-01-28 17:30:00,41.5,271.6508,261,-3.5,4.1,4.899999999999999,467.3307,739
2024-01-28 17:33:00,41.5,269.1913,261,-3.5,4.1,4.899999999999999,467.0753,739
2024-01-28 17:36:00,41.5,265.8709,261,-3.5,4.299999999999999,4.899999999999999,465.3587,739
2024-01-28 17:39:00,41.3,259.5992,261,-3.599999999999998,4.299999999999999,4.899999999999999,462.7974,735
2024-01-28 17:42:00,41.1,255.6641,261,-3.5,4.299999999999999,4.899999999999999,462.2213,716
2024-01-28 17:45:00,41.3,257.5087,261,-3.599999999999998,4.299999999999999,4.899999999999999,463.0168,716
2024-01-28 17:48:00,41.3,256.6479,261,-3.599999999999998,4.299999999999999,4.899999999999999,459.8396,716
2024-01-28 17:51:00,41.1,252.8356,261,-3.599999999999998,4.299999999999999,4.899999999999999,464.3498,716
2024-01-28 17:54:00,41.1,251.114,261,-3.5,4.3999999999999995,4.899999999999999,459.7524,716
2024-01-28 17:57:00,41.3,253.2046,261,-3.5,4.299999999999999,4.899999999999999,461.9249,716
2024-01-28 18:00:00,41.1,252.5897,262,-3.5,4.299999999999999,4.899999999999999,461.5699,716
2024-01-28 18:03:00,41.1,251.114,262,-3.5,4.299999999999999,4.899999999999999,463.1894,716
2024-01-28 18:06:00,41.2,248.9005,262,-3.5,4.299999999999999,4.899999999999999,460.8041,716
2024-01-28 18:09:00,40.9,249.8843,262,-3.5,4.3999999999999995,4.899999999999999,461.7431,716
2024-01-28 18:12:00,41.1,253.4505,262,-3.599999999999998,4.3999999999999995,4.899999999999999,462.826,716
2024-01-28 18:15:00,41.3,255.2951,262,-3.5,4.299999999999999,4.899999999999999,461.8281,716
2024-01-28 18:18:00,41.3,257.1397,262,-3.5,4.299999999999999,4.899999999999999,463.4432,716
2024-01-28 18:21:00,41.5,258.8614,262,-3.5,4.299999999999999,4.899999999999999,465.3438,716
2024-01-28 18:24:00,41.2,260.0912,262,-3.599999999999998,4.299999999999999,4.899999999999999,465.0378,735
2024-01-28 18:27:00,41.3,259.5992,262,-3.599999999999998,4.299999999999999,4.899999999999999,463.8448,735
2024-01-28 18:30:00,41.5,259.3533,262,-3.5,4.299999999999999,4.899999999999999,465.4137,744
2024-01-28 18:33:00,41.5,260.2141,262,-3.5,4.299999999999999,4.899999999999999,465.9946,744
2024-01-28 18:36:00,41.5,261.4438,262,-3.5,4.199999999999999,4.899999999999999,464.187,735
2024-01-28 18:45:00,41.5,261.1979,262,-3.599999999999998,4.300000000000001,4.899999999999999,466.3151,735
2024-01-28 18:48:00,41.5,261.9358,262,-3.599999999999998,4.300000000000001,5.0,465.1593,735
2024-01-28 18:51:00,41.6,263.9034,262,-3.599999999999998,4.300000000000001,5.0,466.8919,745
2024-01-28 18:54:00,41.5,263.6574,262,-3.599999999999998,4.300000000000001,5.0,467.0243,745
2024-01-28 18:57:00,41.7,265.1331,262,-3.5,4.300000000000001,4.900000000000002,467.9334,739
2024-01-28 19:00:00,41.5,265.1331,263,-3.5,4.300000000000001,4.900000000000002,469.3146,739
2024-01-28 19:03:00,41.6,266.7318,263,-3.5,4.200000000000001,4.900000000000002,467.322,739
2024-01-28 19:06:00,41.7,267.5926,263,-3.6000000000000014,4.200000000000001,4.900000000000002,467.9603,745
2024-01-28 19:09:00,41.7,266.1169,263,-3.700000000000003,4.300000000000001,4.900000000000002,469.1097,745
2024-01-28 19:12:00,41.8,266.9777,263,-3.6000000000000014,4.200000000000001,5.0,471.982,745
2024-01-28 19:15:00,41.7,265.502,263,-3.6000000000000014,4.200000000000001,5.0,466.4789,745
2024-01-28 19:18:00,41.8,266.1169,263,-3.6000000000000014,4.200000000000001,5.0,472.4839,745
2024-01-28 19:21:00,41.8,264.8871,263,-3.700000000000003,4.200000000000001,5.0,474.1656,745
2024-01-28 19:24:00,42.1,265.625,263,-3.6000000000000014,4.200000000000001,5.0,472.2687,745
2024-01-28 19:27:00,42.1,263.2885,263,-3.6000000000000014,4.300000000000001,5.0,473.7633,745
2024-01-28 19:30:00,41.8,263.2885,263,-3.6000000000000014,4.200000000000001,5.0,472.1973,735
2024-01-28 19:33:00,41.8,260.2141,263,-3.6000000000000014,4.300000000000001,5.0,470.9989,735
2024-01-28 19:36:00,41.6,257.1397,263,-3.5,4.4,4.899999999999999,469.7625,716
2024-01-28 19:39:00,41.7,254.0654,263,-3.5,4.5,4.800000000000001,469.3221,716
2024-01-28 19:42:00,41.7,254.8032,263,-3.6000000000000014,4.4,5.0,467.5264,716
2024-01-28 19:45:00,41.5,249.8843,263,-3.6000000000000014,4.5,5.0,466.6004,716
2024-01-28 19:48:00,41.5,252.3438,263,-3.6000000000000014,4.5,4.900000000000002,467.7435,716
2024-01-28 19:51:00,41.6,251.4829,263,-3.6000000000000014,4.5,4.900000000000002,468.047,716
2024-01-28 19:54:00,41.5,251.7289,263,-3.6000000000000014,4.5,4.900000000000002,467.4729,716
2024-01-28 19:57:00,41.5,250.4991,263,-3.6000000000000014,4.5,4.900000000000002,468.5608,716
2024-01-28 20:00:00,41.5,248.2856,264,-3.5,4.5,4.800000000000001,466.2173,716
2024-01-28 20:03:00,41.5,249.0234,264,-3.5,4.5,4.800000000000001,467.1303,716
2024-01-28 20:06:00,41.5,248.2856,264,-3.5,4.5,4.800000000000001,466.2962,716
2024-01-28 20:09:00,41.5,249.2694,264,-3.6000000000000014,4.5,4.900000000000002,466.7163,716
2024-01-28 20:12:00,41.6,250.8681,264,-3.5,4.5,4.800000000000001,466.4004,716
2024-01-28 20:15:00,41.5,248.4086,264,-3.6000000000000014,4.5,4.900000000000002,467.2946,716
2024-01-28 20:18:00,41.5,249.2694,264,-3.6000000000000014,4.5,4.900000000000002,465.9031,716
2024-01-28 20:21:00,41.6,249.6383,264,-3.6000000000000014,4.5,5.0,465.5424,716
2024-01-28 20:24:00,41.5,249.0234,264,-3.5,4.5,4.800000000000001,465.9611,716
2024-01-28 20:27:00,41.5,250.1302,264,-3.5,4.5,4.800000000000001,467.9274,716
2024-01-28 20:30:00,41.5,250.8681,264,-3.5,4.4,4.899999999999999,467.6862,716
2024-01-28 20:33:00,41.5,250.3762,264,-3.5,4.5,4.800000000000001,466.3538,716
2024-01-28 20:36:00,41.5,250.1302,264,-3.6000000000000014,4.5,4.899999999999999,467.7678,716
2024-01-28 20:39:00,41.5,249.8843,264,-3.5,4.5,4.800000000000001,466.3805,716
2024-01-28 20:42:00,41.5,249.1464,264,-3.5,4.5,4.800000000000001,466.0369,716
2024-01-28 20:45:00,41.3,249.5153,264,-3.5,4.4,4.800000000000001,462.4592,716
2024-01-28 20:48:00,41.5,250.3762,264,-3.5,4.4,4.800000000000001,466.9542,716
2024-01-28 20:51:00,41.5,248.2856,264,-3.5,4.4,4.800000000000001,464.2191,716
2024-01-28 20:54:00,41.5,249.0234,264,-3.5,4.4,4.800000000000001,465.4299,716
2024-01-28 20:57:00,41.5,253.4505,264,-3.5,4.4,4.800000000000001,465.7486,716
2024-01-28 21:06:00,41.5,254.1884,265,-3.6000000000000014,4.299999999999999,4.900000000000002,466.9318,716
2024-01-28 21:09:00,41.2,250.2532,265,-3.5,4.299999999999999,4.900000000000002,464.4901,716
2024-01-28 21:12:00,41.3,252.7127,265,-3.3999999999999986,4.299999999999999,4.800000000000001,461.9757,717
2024-01-28 21:15:00,41.3,251.114,265,-3.6000000000000014,4.299999999999999,4.900000000000002,464.7855,716
2024-01-28 21:18:00,41.3,249.0234,265,-3.5,4.3999999999999995,4.800000000000001,464.7065,716
2024-01-28 21:21:00,41.1,247.9167,265,-3.3999999999999986,4.3999999999999995,4.800000000000001,461.5278,717
2024-01-28 21:24:00,41.2,248.4086,265,-3.3999999999999986,4.3999999999999995,4.699999999999999,463.0021,717
2024-01-28 21:27:00,41.1,249.6383,265,-3.6000000000000014,4.3999999999999995,4.900000000000002,460.0531,716
2024-01-28 21:30:00,41.1,246.5639,265,-3.5,4.3999999999999995,4.800000000000001,460.4312,716
2024-01-28 21:33:00,41.1,247.9167,265,-3.5,4.3999999999999995,4.800000000000001,461.1706,716
2024-01-28 21:36:00,41.1,247.1788,265,-3.5,4.3999999999999995,4.800000000000001,461.746,716
2024-01-28 21:39:00,41.1,245.9491,265,-3.400000000000002,4.499999999999999,4.800000000000001,453.8943,717
2024-01-28 21:42:00,41.1,247.7937,265,-3.5,4.499999999999999,4.800000000000001,461.6851,716
2024-01-28 21:45:00,41.2,247.7937,265,-3.5,4.3999999999999995,4.800000000000001,460.8609,716
2024-01-28 21:48:00,41.1,247.1788,265,-3.5,4.499999999999999,4.800000000000001,461.5726,716
2024-01-28 21:51:00,41.1,247.4248,265,-3.5,4.499999999999999,4.800000000000001,461.1506,716
2024-01-28 21:54:00,41.1,246.8099,265,-3.400000000000002,4.499999999999999,4.800000000000001,461.2633,717
2024-01-28 21:57:00,41.1,245.2112,265,-3.5,4.499999999999999,4.800000000000001,461.1809,716
2024-01-28 22:00:00,41.1,245.9491,266,-3.400000000000002,4.499999999999999,4.800000000000001,461.218,717
2024-01-28 22:03:00,41.1,247.6707,266,-3.400000000000002,4.499999999999999,4.800000000000001,461.4783,717
2024-01-28 22:06:00,40.8,222.092,266,-3.400000000000002,4.499999999999999,4.800000000000001,460.7998,977
2024-01-28 22:09:00,38.9,220.0014,266,-3.3000000000000007,4.799999999999999,4.5,432.7543,983
2024-01-29 07:21:00,47.1,253.5735,266,-3.200000000000003,3.8999999999999995,4.5,713.054,24
2024-01-29 07:24:00,50.5,262.1817,266,-3.8000000000000007,4.8,5.5,789.1196,721
2024-01-29 07:27:00,44.8,250.4991,266,-3.8000000000000007,4.300000000000001,5.100000000000001,583.4633,737
2024-01-29 07:30:00,38.5,235.3732,266,-3.1999999999999993,4.0,4.5,464.6083,702
2024-01-29 07:33:00,35.9,252.9586,266,-2.8000000000000007,3.4000000000000004,4.0,413.9633,30
2024-01-29 07:36:00,36.5,278.0454,266,-3.0,3.5,4.300000000000001,399.4252,1053
2024-01-29 07:39:00,37.7,269.5602,266,-3.0,3.5,4.199999999999999,414.6838,1053
2024-01-29 07:42:00,37.3,251.9748,266,-3.0,3.6999999999999993,4.199999999999999,411.158,30
2024-01-29 07:45:00,37.1,243.1207,266,-2.8999999999999986,3.8,4.099999999999998,408.4142,26
2024-01-29 07:48:00,37.2,241.645,266,-2.8999999999999986,3.8,4.099999999999998,407.2399,26
2024-01-29 07:51:00,36.9,236.726,266,-2.8000000000000007,3.8999999999999995,4.0,407.4911,32
2024-01-29 07:54:00,36.9,235.7422,266,-2.8999999999999986,3.8999999999999995,4.099999999999998,406.7563,26
2024-01-29 07:57:00,36.9,230.2083,266,-2.8999999999999986,3.999999999999999,4.0,403.9545,1015
2024-01-29 08:00:00,36.3,226.765,266,-2.8000000000000007,3.999999999999999,4.0,398.845,1015
2024-01-29 08:03:00,36.3,245.9491,266,-2.8000000000000007,3.8,3.8999999999999986,402.6445,30
2024-01-29 08:06:00,37.1,266.7318,266,-2.8999999999999986,3.5999999999999996,4.099999999999998,408.0139,54
2024-01-29 08:09:00,37.5,286.6537,267,-2.8999999999999986,3.499999999999999,4.199999999999999,414.424,10
2024-01-29 08:12:00,38.7,282.4725,267,-3.0,3.499999999999999,4.300000000000001,428.8667,1053
2024-01-29 08:15:00,38.1,258.2465,267,-3.0,3.799999999999999,4.199999999999999,423.7424,25
2024-01-29 08:18:00,37.9,243.3666,267,-2.8999999999999986,3.999999999999999,4.099999999999998,417.3677,26
2024-01-29 08:21:00,37.5,237.8328,267,-2.8999999999999986,3.999999999999999,4.099999999999998,412.5913,26
2024-01-29 08:24:00,37.1,234.7584,267,-2.8999999999999986,3.8999999999999995,4.0,406.1352,26
2024-01-29 08:27:00,36.3,232.2989,267,-2.6999999999999993,3.8999999999999995,3.8000000000000007,398.3811,32
2024-01-29 08:30:00,37.5,293.5402,267,-2.6999999999999993,3.3,3.8000000000000007,415.4521,7
2024-01-29 08:33:00,39.1,294.77,267,-3.1000000000000014,3.3999999999999995,4.199999999999999,437.5116,1051
2024-01-29 08:36:00,38.7,288.6212,267,-3.1000000000000014,3.5999999999999996,4.399999999999999,430.0966,1054
2024-01-29 08:39:00,38.7,275.7089,267,-3.1999999999999993,3.6999999999999993,4.5,429.5594,1058
2024-01-29 08:42:00,37.9,245.4572,267,-3.099999999999998,4.0,4.300000000000001,416.2734,22
2024-01-29 08:45:00,37.7,254.1884,267,-3.0,3.8999999999999995,4.200000000000003,416.8919,25
2024-01-29 08:48:00,37.7,255.6641,267,-3.0,3.8999999999999995,4.199999999999999,414.632,25
2024-01-29 08:51:00,37.7,254.1884,267,-3.1000000000000014,3.799999999999999,4.300000000000001,416.9889,22
2024-01-29 08:54:00,37.3,239.4314,267,-2.8999999999999986,3.999999999999999,4.099999999999998,411.3073,26
2024-01-29 08:57:00,36.9,234.2665,267,-2.8999999999999986,3.999999999999999,4.099999999999998,407.3976,26
2024-01-29 09:00:00,36.3,223.8137,267,-2.799999999999997,4.1,3.8999999999999986,397.0239,1015
2024-01-29 09:03:00,36.1,229.3475,267,-2.6999999999999993,3.8999999999999995,3.8999999999999986,390.0476,32
2024-01-29 09:06:00,35.9,228.9786,267,-2.799999999999997,3.8999999999999995,3.8999999999999986,391.9279,1015
2024-01-29 09:09:00,35.9,225.7813,268,-2.799999999999997,3.999999999999999,3.8999999999999986,393.7614,1015
2024-01-29 09:12:00,36.1,229.4705,268,-2.6999999999999993,3.8999999999999995,3.8999999999999986,394.6757,32
2024-01-29 09:15:00,36.3,234.8814,268,-2.799999999999997,3.8999999999999995,4.0,397.8918,32
2024-01-29 09:18:00,36.3,233.0368,268,-2.799999999999997,3.8999999999999995,4.0,396.4431,32
2024-01-29 09:21:00,36.3,234.7584,268,-2.799999999999997,3.8999999999999995,4.0,396.0616,32
2024-01-29 09:24:00,36.3,232.4219,268,-2.799999999999997,4.000000000000001,4.0,394.8884,1015
2024-01-29 09:27:00,36.3,230.0854,268,-2.799999999999997,4.000000000000001,4.0,394.4951,1015
2024-01-29 09:30:00,36.5,243.3666,268,-2.8000000000000007,3.8000000000000007,3.900000000000002,400.6318,26
2024-01-29 09:33:00,36.7,251.114,268,-2.8000000000000007,3.700000000000001,4.0,402.7066,30
2024-01-29 09:36:00,37.2,270.421,268,-2.900000000000002,3.6000000000000005,4.100000000000001,412.2351,1053
2024-01-29 09:39:00,39.1,285.1779,268,-3.1000000000000014,3.6000000000000005,4.400000000000002,437.887,1053
2024-01-29 09:42:00,40.8,302.6403,268,-3.3000000000000007,3.6000000000000005,4.699999999999999,458.2731,1040
2024-01-29 09:45:00,41.7,299.566,268,-3.400000000000002,3.700000000000001,4.800000000000001,469.0309,1048
2024-01-29 09:48:00,41.9,295.8767,268,-3.3999999999999986,3.8000000000000007,4.699999999999999,472.4971,1048
2024-01-29 09:51:00,41.8,288.6212,268,-3.5,3.8000000000000007,4.800000000000001,472.7946,1055
2024-01-29 09:54:00,41.1,267.3466,268,-3.3000000000000007,4.0,4.700000000000003,464.285,1058
2024-01-29 09:57:00,40.1,260.706,268,-3.3000000000000007,4.1,4.700000000000003,451.1969,738
2024-01-29 10:00:00,40.8,262.5506,268,-3.1999999999999993,4.0,4.5,461.2456,25
2024-01-29 10:03:00,41.3,262.5506,268,-3.099999999999998,4.1,4.399999999999999,464.1092,25
2024-01-29 10:06:00,40.1,281.7347,268,-3.099999999999998,4.1,4.399999999999999,443.6236,1054
2024-01-29 10:09:00,41.1,240.4152,269,-3.3000000000000007,4.3,4.5,463.1535,701
2024-01-30 17:00:00,43.0,298.8281,269,-2.1999999999999993,3.1999999999999993,3.1000000000000014,736.9117,8
2024-01-30 17:03:00,59.9,259.5992,269,-4.100000000000001,5.300000000000001,5.600000000000001,947.811,1704
2024-01-30 17:06:00,59.8,262.7966,269,-4.300000000000001,5.500000000000001,5.800000000000001,949.3176,1851
2024-01-30 17:09:00,57.5,264.6412,269,-4.199999999999999,5.4,5.899999999999999,870.3338,1851
2024-01-30 17:12:00,57.3,265.502,269,-4.199999999999999,5.4,5.900000000000002,856.3306,1851
2024-01-30 17:15:00,57.9,279.0292,269,-4.300000000000001,5.3999999999999995,5.900000000000002,819.7715,1778
2024-01-30 17:18:00,57.4,273.8643,269,-4.300000000000001,5.5,6.0,786.2646,1778
2024-01-30 17:21:00,55.4,270.421,269,-4.199999999999999,5.3999999999999995,5.699999999999999,728.9757,1850
2024-01-30 17:24:00,55.9,267.5926,269,-4.100000000000001,5.5,5.800000000000001,738.3729,1851
2024-01-30 17:27:00,55.2,265.748,269,-4.099999999999998,5.3,5.699999999999999,723.1464,1850
2024-01-30 17:30:00,56.3,267.1007,269,-4.199999999999999,5.5,5.799999999999997,737.5425,1851
2024-01-30 17:33:00,55.2,262.7966,269,-4.099999999999998,5.3999999999999995,5.599999999999998,711.0473,1850
2024-01-30 17:36:00,56.5,263.9034,269,-4.199999999999999,5.6,5.800000000000001,735.7917,1851
2024-01-30 17:39:00,57.3,267.4696,269,-4.199999999999999,5.6,5.899999999999999,750.7702,1851
2024-01-30 17:42:00,56.9,260.583,269,-4.099999999999998,5.6,5.799999999999997,744.1867,1695
2024-01-30 17:45:00,56.9,252.9586,269,-4.199999999999999,5.699999999999999,5.800000000000001,740.377,1693
2024-01-30 17:48:00,56.5,250.991,269,-4.100000000000001,5.8,5.800000000000001,738.1475,1693
2024-01-30 17:51:00,55.3,246.8099,269,-4.0,5.8999999999999995,5.600000000000001,721.3812,612
2024-01-30 17:54:00,55.3,245.5801,269,-4.0,5.7,5.600000000000001,719.4882,612
2024-01-30 17:57:00,55.4,244.8423,270,-4.100000000000001,5.8999999999999995,5.700000000000003,708.9329,1691
2024-01-30 18:00:00,55.2,247.3018,270,-4.100000000000001,5.7,5.699999999999999,715.901,1722
2024-01-30 18:03:00,54.9,244.1044,270,-4.0,5.7,5.699999999999999,710.2196,612
2024-01-30 18:06:00,54.9,241.8909,270,-4.200000000000003,5.7,5.800000000000001,709.2485,1722
2024-01-30 18:09:00,54.7,239.4314,270,-4.200000000000003,5.8,5.700000000000003,707.8026,1721
2024-01-30 18:12:00,54.8,241.1531,270,-4.100000000000001,5.8,5.700000000000003,708.441,1722
2024-01-30 18:15:00,54.6,238.6936,270,-4.100000000000001,5.8,5.700000000000003,701.4151,617
2024-01-30 18:18:00,54.3,242.9977,270,-4.100000000000001,5.7,5.700000000000003,700.7001,1722
2024-01-30 18:21:00,54.4,245.2112,270,-4.100000000000001,5.7,5.700000000000003,702.5335,1722
2024-01-30 18:24:00,54.0,239.1855,270,-4.100000000000001,5.7,5.700000000000003,696.0778,1722
2024-01-30 18:27:00,54.0,241.522,270,-4.100000000000001,5.7,5.699999999999999,698.9395,1722
2024-01-30 18:30:00,54.2,242.2598,270,-4.100000000000001,5.7,5.699999999999999,701.4029,1722
2024-01-30 18:33:00,54.4,244.3504,270,-4.100000000000001,5.699999999999999,5.699999999999999,702.4,1722
2024-01-30 18:36:00,54.4,242.8747,270,-4.100000000000001,5.699999999999999,5.699999999999999,702.295,1722
2024-01-30 18:39:00,54.4,244.2274,270,-4.199999999999999,5.699999999999999,5.800000000000001,702.045,1722
2024-01-30 18:42:00,54.4,242.7518,270,-4.099999999999998,5.699999999999999,5.699999999999999,700.6503,1722
2024-01-30 18:45:00,54.4,243.6125,270,-4.099999999999998,5.699999999999999,5.699999999999999,701.3534,1722
2024-01-30 18:48:00,53.8,239.0625,270,-4.199999999999999,5.699999999999999,5.799999999999997,693.6017,1721
2024-01-30 18:51:00,54.0,239.1855,270,-4.299999999999997,5.699999999999999,5.799999999999997,695.3915,1721
2024-01-30 18:54:00,53.8,239.0625,271,-4.299999999999997,5.699999999999999,5.799999999999997,694.8112,1721
2024-01-30 18:57:00,53.8,236.3571,271,-4.299999999999997,5.699999999999999,5.799999999999997,693.6298,1721
2024-01-30 19:00:00,53.6,232.0529,271,-4.299999999999997,5.699999999999999,5.799999999999997,689.2169,1721
2024-01-30 19:03:00,53.2,232.5449,271,-4.299999999999997,5.8,5.799999999999997,685.1499,1721
2024-01-30 19:06:00,53.0,223.8137,271,-4.299999999999997,5.8,5.799999999999997,681.6131,386
2024-01-30 19:09:00,52.6,213.4838,271,-4.100000000000001,5.8999999999999995,5.600000000000001,666.2925,339
2024-01-30 19:12:00,51.5,214.5906,271,-4.0,5.8999999999999995,5.5,656.3855,482
2024-01-30 19:15:00,50.9,209.5486,271,-3.900000000000002,5.8999999999999995,5.400000000000002,650.2864,482
2024-01-30 19:18:00,50.5,207.458,271,-3.900000000000002,5.8999999999999995,5.300000000000001,645.1788,491
2024-01-30 19:21:00,50.4,211.3932,271,-3.900000000000002,5.8,5.400000000000002,647.0552,487
2024-01-30 19:24:00,50.4,209.1797,271,-4.0,5.8,5.400000000000002,645.1443,487
2024-01-30 19:27:00,50.3,207.95,271,-3.900000000000002,5.8999999999999995,5.300000000000001,644.8192,491
2024-01-30 19:30:00,50.1,204.7526,271,-3.900000000000002,5.8999999999999995,5.300000000000001,642.1079,491
2024-01-30 19:33:00,49.9,206.5972,271,-3.900000000000002,5.8999999999999995,5.300000000000001,637.6807,491
2024-01-30 19:36:00,50.1,206.4742,271,-3.8000000000000007,5.8,5.300000000000001,640.4403,490
2024-01-30 19:39:00,50.1,206.7202,271,-3.8000000000000007,5.8999999999999995,5.300000000000001,642.2196,491
2024-01-30 19:42:00,49.9,208.0729,271,-3.900000000000002,5.8,5.300000000000001,637.1207,487
2024-01-30 19:45:00,50.3,209.9175,271,-3.900000000000002,5.8,5.300000000000001,640.4804,487
2024-01-30 19:54:00,50.3,209.9175,271,-3.900000000000002,5.8,5.300000000000001,644.203,487
2024-01-30 19:57:00,50.4,211.5162,272,-3.900000000000002,5.8,5.300000000000001,645.2105,487
2024-01-30 20:00:00,50.5,212.2541,272,-3.900000000000002,5.8999999999999995,5.300000000000001,641.2393,482
2024-01-30 20:03:00,50.3,211.7622,272,-3.900000000000002,5.8999999999999995,5.300000000000001,645.8025,482
2024-01-30 20:06:00,50.4,211.0243,272,-3.900000000000002,5.8999999999999995,5.300000000000001,644.1808,482
2024-01-30 20:09:00,50.3,210.4094,272,-3.900000000000002,5.8999999999999995,5.300000000000001,646.4555,482
2024-01-30 20:12:00,50.5,211.7622,272,-3.8000000000000007,5.799999999999999,5.300000000000001,644.2286,482
2024-01-30 20:15:00,50.5,210.5324,272,-3.8000000000000007,5.8999999999999995,5.300000000000001,648.6476,491
2024-01-30 20:18:00,50.3,209.6716,272,-3.900000000000002,5.8999999999999995,5.300000000000001,643.3203,482
2024-01-30 20:21:00,50.3,209.3027,272,-3.900000000000002,5.8999999999999995,5.300000000000001,636.4449,491
2024-01-30 20:24:00,50.3,207.704,272,-3.900000000000002,5.8999999999999995,5.300000000000001,639.4814,491
2024-01-30 20:27:00,50.3,207.0891,272,-3.900000000000002,5.8999999999999995,5.300000000000001,642.1544,491
2024-01-30 20:30:00,50.3,206.4742,272,-3.8000000000000007,5.8999999999999995,5.300000000000001,643.4636,491
2024-01-30 20:33:00,50.1,203.3999,272,-3.8000000000000007,5.8999999999999995,5.300000000000001,639.7311,490
2024-01-30 20:36:00,50.1,202.4161,272,-3.900000000000002,5.8999999999999995,5.300000000000001,636.6425,491
2024-01-30 20:39:00,49.7,202.1701,272,-3.8000000000000007,5.999999999999999,5.300000000000001,634.2596,490
2024-01-30 20:42:00,49.7,201.6782,272,-3.8000000000000007,5.999999999999999,5.300000000000001,633.8198,490
2024-01-30 20:45:00,49.3,202.4161,272,-3.8000000000000007,5.999999999999999,5.200000000000003,631.7751,491
2024-01-30 20:48:00,49.3,197.866,272,-3.700000000000003,5.999999999999999,5.200000000000003,626.063,490
2024-01-30 20:51:00,49.1,199.7106,272,-3.8000000000000007,5.999999999999999,5.200000000000003,625.9696,490
2024-01-30 20:54:00,49.1,206.7202,273,-3.8000000000000007,5.8999999999999995,5.199999999999999,626.6248,491
2024-01-30 20:57:00,49.5,209.9175,273,-3.8000000000000007,5.699999999999999,5.300000000000001,631.4853,487
2024-01-30 21:00:00,49.5,210.1635,273,-3.8999999999999986,5.699999999999999,5.300000000000001,627.1833,487
2024-01-30 21:03:00,49.5,207.827,273,-3.8000000000000007,5.699999999999999,5.199999999999999,630.6912,487
2024-01-30 21:06:00,49.3,207.2121,273,-3.900000000000002,5.8,5.300000000000001,629.9089,487
2024-01-30 21:09:00,49.3,211.1473,273,-3.900000000000002,5.8,5.300000000000001,634.1476,487
2024-01-30 21:12:00,49.7,213.9757,273,-3.900000000000002,5.699999999999999,5.300000000000001,636.2375,487
2024-01-30 21:15:00,49.3,208.5648,273,-3.8000000000000007,5.8,5.300000000000001,631.5416,491
2024-01-30 21:18:00,49.5,208.5648,273,-3.8000000000000007,5.8,5.199999999999999,629.4813,491
2024-01-30 21:21:00,49.5,208.5648,273,-3.6999999999999993,5.8,5.199999999999999,628.3219,477
2024-01-30 21:24:00,49.5,209.3027,273,-3.8999999999999986,5.8,5.299999999999997,632.0044,487
2024-01-30 21:27:00,49.3,208.0729,273,-3.8999999999999986,5.8,5.299999999999997,628.8914,487
2024-01-30 21:30:00,49.1,206.5972,273,-3.8999999999999986,5.8,5.299999999999997,630.549,487
2024-01-30 21:33:00,48.9,206.4742,273,-3.799999999999997,5.8,5.199999999999999,622.2649,490
2024-01-30 21:42:00,48.7,205.8594,273,-3.799999999999997,5.8,5.199999999999999,620.2779,490
2024-01-30 21:45:00,48.1,202.5391,273,-3.799999999999997,5.8,5.099999999999998,613.7856,490
2024-01-30 21:48:00,47.7,203.6458,273,-3.6999999999999993,5.8,5.099999999999998,606.6242,490
2024-01-30 21:51:00,47.7,201.5553,273,-3.6999999999999993,5.8,5.099999999999998,607.4726,490
2024-01-30 21:54:00,46.4,189.6267,274,-3.5,5.9,4.799999999999997,579.2391,961
2024-01-30 21:57:00,45.1,173.0252,274,-3.1999999999999993,5.8,4.399999999999999,559.9965,951
2024-01-30 22:00:00,40.1,43.16406,274,-2.8999999999999986,6.0,3.8999999999999986,7.146012,946
2024-01-31 07:27:00,45.5,244.5963,274,-2.299999999999997,4.4,3.5,740.3218,665
2024-01-31 07:30:00,55.3,217.296,274,-3.5,5.700000000000001,4.800000000000001,866.153,507
2024-01-31 07:33:00,45.0,210.2865,274,-2.8000000000000007,5.299999999999999,4.400000000000002,602.1816,1019
2024-01-31 07:36:00,37.5,214.0987,274,-2.3000000000000007,3.8999999999999995,3.5,459.7278,1008
2024-01-31 07:39:00,36.9,213.6068,274,-2.1000000000000014,3.8000000000000007,3.1000000000000014,423.9003,68
2024-01-31 07:42:00,40.3,220.2474,274,-2.3000000000000007,3.9000000000000004,3.3000000000000007,445.1071,67
2024-01-31 07:45:00,40.8,224.9204,274,-2.5,4.1,3.6999999999999993,478.7369,1012
2024-01-31 07:48:00,40.8,225.7813,274,-2.599999999999998,4.3999999999999995,3.8000000000000007,481.0261,1034
2024-01-31 07:51:00,40.8,220.8623,274,-2.6999999999999993,4.3999999999999995,3.900000000000002,481.1112,1034
2024-01-31 07:54:00,41.1,222.7069,274,-2.6999999999999993,4.500000000000001,3.900000000000002,481.7516,1034
2024-01-31 07:57:00,41.1,221.4771,274,-2.6999999999999993,4.500000000000001,3.900000000000002,478.6717,1034
2024-01-31 08:00:00,41.1,219.3866,274,-2.599999999999998,4.6000000000000005,3.8000000000000007,488.4054,1034
2024-01-31 08:03:00,41.5,227.6259,274,-2.8000000000000007,4.6,4.0,487.9553,1034
2024-01-31 08:06:00,43.2,250.3762,274,-2.8999999999999986,4.3999999999999995,4.099999999999998,518.7745,685
2024-01-31 08:09:00,45.0,259.1074,274,-3.0,4.3999999999999995,4.399999999999999,536.8019,685
2024-01-31 08:12:00,45.4,252.9586,274,-3.099999999999998,4.5,4.399999999999999,541.0675,685
2024-01-31 08:15:00,43.6,241.645,274,-3.0,4.5,4.199999999999999,493.9863,686
2024-01-31 08:18:00,42.8,230.8232,274,-2.8000000000000007,4.5,4.0,509.0313,678
2024-01-31 08:21:00,42.2,218.7717,275,-2.8000000000000007,4.6000000000000005,4.0,497.0023,1034
2024-01-31 08:24:00,41.8,217.9109,275,-2.6999999999999993,4.6000000000000005,3.8999999999999986,497.6521,1034
2024-01-31 08:27:00,42.1,226.2731,275,-2.599999999999998,4.6000000000000005,3.8999999999999986,498.0565,1034
2024-01-31 08:30:00,42.1,224.5515,275,-2.6999999999999993,4.4,4.0,495.2206,1034
2024-01-31 08:33:00,41.8,253.4505,275,-2.6999999999999993,4.500000000000001,3.8999999999999986,491.1586,34
2024-01-31 08:36:00,43.0,246.195,275,-2.8000000000000007,4.300000000000001,4.100000000000001,512.7686,677
2024-01-31 08:39:00,42.6,248.4086,275,-3.1999999999999993,4.1000000000000005,4.5,503.7408,22
2024-01-31 08:42:00,42.6,241.0301,275,-3.3000000000000007,4.200000000000001,4.5,504.3819,697
2024-01-31 08:45:00,42.5,233.6516,275,-3.1999999999999993,4.200000000000001,4.5,497.6725,697
2024-01-31 08:48:00,42.5,239.1855,275,-3.1999999999999993,4.300000000000001,4.5,505.4174,687
2024-01-31 08:51:00,40.8,239.3084,275,-3.1999999999999993,4.1,4.399999999999999,505.3649,701
2024-01-31 08:54:00,43.8,246.5639,275,-3.5,4.199999999999999,4.700000000000003,523.879,716
2024-01-31 08:57:00,43.6,244.7193,275,-3.3999999999999986,4.199999999999999,4.699999999999999,522.3386,717
2024-01-31 09:00:00,43.4,242.8747,275,-3.3999999999999986,4.300000000000001,4.699999999999999,519.2,699
2024-01-31 09:03:00,44.4,249.5153,275,-3.5,4.200000000000001,4.800000000000001,539.2787,716
2024-01-31 09:06:00,44.8,249.7613,275,-3.5,4.300000000000001,4.799999999999997,544.7205,716
2024-01-31 09:09:00,44.6,245.9491,275,-3.5,4.300000000000001,4.799999999999997,540.1723,716
2024-01-31 09:12:00,44.8,247.4248,275,-3.5,4.4,4.899999999999999,545.7684,716
2024-01-31 09:15:00,45.8,250.3762,275,-3.6000000000000014,4.4,4.900000000000002,556.5545,737
2024-01-31 09:18:00,46.4,254.1884,275,-3.6999999999999993,4.300000000000001,5.100000000000001,570.5356,737
2024-01-31 09:21:00,46.7,255.1722,276,-3.6999999999999993,4.5,5.100000000000001,578.0949,724
2024-01-31 09:24:00,47.7,262.7966,276,-3.8000000000000007,4.4,5.300000000000001,596.1426,720
2024-01-31 09:27:00,48.7,262.7966,276,-3.900000000000002,4.6,5.400000000000002,610.0291,720
2024-01-31 09:30:00,50.3,275.463,276,-4.099999999999998,4.5,5.599999999999998,639.6923,1747
2024-01-31 09:33:00,52.6,280.5049,276,-4.199999999999999,4.6,5.800000000000001,669.8261,1749
2024-01-31 09:36:00,53.6,276.9387,276,-4.099999999999998,4.699999999999999,5.599999999999998,673.939,1749
2024-01-31 09:39:00,53.4,284.686,276,-3.6000000000000014,4.8,5.400000000000002,681.2292,794
2024-01-31 09:42:00,53.2,266.3629,276,-3.599999999999998,4.5,5.099999999999998,647.6658,730
