Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-01-31 09:45:00,48.9,252.0978,276,-3.3000000000000007,4.699999999999999,4.600000000000001,623.0015,757
2024-01-31 09:48:00,49.5,256.4019,276,-3.3000000000000007,4.7,4.699999999999999,627.2248,757
2024-01-31 09:51:00,49.1,255.787,276,-3.1999999999999993,4.699999999999999,4.600000000000001,621.4022,758
2024-01-31 09:54:00,49.3,255.0492,276,-3.3000000000000007,4.6,4.600000000000001,621.6459,705
2024-01-31 09:57:00,48.5,251.36,276,-3.200000000000003,4.6,4.5,611.7684,757
2024-01-31 10:00:00,48.3,251.9748,276,-3.1000000000000014,4.6000000000000005,4.5,608.5938,685
2024-01-31 10:03:00,48.1,253.2046,276,-3.200000000000003,4.500000000000001,4.5,599.8039,760
2024-01-31 10:06:00,47.9,250.7451,276,-3.200000000000003,4.500000000000001,4.5,603.2689,685
2024-01-31 10:09:00,47.7,247.4248,276,-3.200000000000003,4.6000000000000005,4.5,599.4419,684
2024-01-31 10:12:00,47.7,251.7289,276,-3.200000000000003,4.500000000000001,4.5,603.748,760
2024-01-31 10:15:00,48.4,254.6803,276,-3.3000000000000007,4.5,4.600000000000001,607.3388,760
2024-01-31 10:18:00,48.5,249.6383,276,-3.3000000000000007,4.6,4.600000000000001,610.6514,705
2024-01-31 10:21:00,48.3,248.0396,277,-3.1000000000000014,4.699999999999999,4.5,610.0093,757
2024-01-31 10:24:00,48.7,254.8032,277,-3.1999999999999993,4.6,4.600000000000001,614.6564,758
2024-01-31 10:27:00,48.9,254.0654,277,-3.3000000000000007,4.6,4.600000000000001,615.7299,705
2024-01-31 10:30:00,48.5,250.2532,277,-3.1999999999999993,4.699999999999999,4.5,615.9411,757
2024-01-31 10:33:00,48.5,247.3018,277,-3.1999999999999993,4.699999999999999,4.5,613.0063,757
2024-01-31 10:36:00,48.5,248.9005,277,-3.1999999999999993,4.800000000000001,4.5,616.1016,757
2024-01-31 10:39:00,48.7,246.0721,277,-3.299999999999997,4.700000000000001,4.599999999999998,614.6553,757
2024-01-31 10:42:00,48.7,247.7937,277,-3.1999999999999993,4.700000000000001,4.599999999999998,616.3221,757
2024-01-31 10:45:00,48.9,247.7937,277,-3.299999999999997,4.700000000000001,4.599999999999998,616.7851,757
2024-01-31 10:48:00,49.5,249.7613,277,-3.299999999999997,4.800000000000001,4.699999999999999,625.2682,757
2024-01-31 10:51:00,50.7,250.2532,277,-3.3000000000000007,4.9,4.699999999999999,642.2482,757
2024-01-31 10:54:00,50.7,254.4343,277,-3.400000000000002,4.800000000000001,4.800000000000001,648.4033,703
2024-01-31 10:57:00,50.7,249.0234,277,-3.400000000000002,4.9,4.800000000000001,643.055,709
2024-01-31 11:00:00,50.7,250.3762,277,-3.3999999999999986,4.9,4.699999999999999,642.7195,757
2024-01-31 11:03:00,50.7,251.9748,277,-3.3999999999999986,4.9,4.899999999999999,648.1457,703
2024-01-31 11:06:00,51.3,253.4505,277,-3.8000000000000007,4.800000000000001,5.199999999999999,672.979,722
2024-01-31 11:09:00,52.0,254.8032,277,-3.8999999999999986,4.9,5.299999999999997,670.9659,1738
2024-01-31 11:12:00,52.3,256.5249,277,-3.8999999999999986,4.9,5.299999999999997,676.8015,722
2024-01-31 11:15:00,52.4,258.2465,277,-3.8999999999999986,4.9,5.399999999999999,673.7878,722
2024-01-31 11:18:00,52.4,258.1235,277,-3.8999999999999986,4.9,5.399999999999999,686.4814,722
2024-01-31 11:21:00,52.6,259.5992,278,-3.8999999999999986,4.9,5.399999999999999,680.4948,722
2024-01-31 11:24:00,52.8,258.7384,278,-3.8999999999999986,4.800000000000001,5.399999999999999,675.619,722
2024-01-31 11:27:00,52.4,255.91,278,-4.0,5.0,5.399999999999999,677.3328,1738
2024-01-31 11:30:00,52.9,253.5735,278,-3.8999999999999986,5.0,5.399999999999999,683.7544,1738
2024-01-31 11:33:00,53.0,252.9586,278,-4.0,5.1,5.5,692.2219,1738
2024-01-31 11:36:00,54.8,252.9586,278,-4.0,5.1,5.5,719.925,1738
2024-01-31 11:39:00,52.6,256.5249,278,-4.0,5.1,5.5,683.9847,1738
2024-01-31 11:42:00,54.0,259.3533,278,-4.099999999999998,5.1,5.599999999999998,696.6067,1755
2024-01-31 11:45:00,55.0,261.3209,278,-4.199999999999999,5.1,5.699999999999999,719.9841,1850
2024-01-31 11:48:00,55.2,260.583,278,-4.100000000000001,5.1,5.699999999999999,727.5885,1740
2024-01-31 11:51:00,55.9,261.5668,278,-4.300000000000001,5.300000000000001,5.800000000000001,735.1086,1850
2024-01-31 11:54:00,56.5,261.5668,278,-4.300000000000001,5.4,5.900000000000002,745.4845,1851
2024-01-31 11:57:00,57.5,260.952,278,-4.399999999999999,5.4,6.0,759.9239,1852
2024-01-31 12:00:00,57.5,258.7384,278,-4.300000000000001,5.5,6.0,762.4688,1852
2024-01-31 12:03:00,57.5,258.3695,278,-4.400000000000002,5.5,6.0,758.1411,1852
2024-01-31 12:06:00,57.1,257.8776,278,-4.400000000000002,5.4,6.0,760.0678,1852
2024-01-31 12:09:00,57.1,260.0912,278,-4.300000000000001,5.4,5.899999999999999,755.8304,1852
2024-01-31 12:12:00,57.1,261.4438,278,-4.300000000000001,5.4,5.899999999999999,760.0741,1851
2024-01-31 12:15:00,57.7,264.3953,278,-4.399999999999999,5.4,6.0,767.9929,1854
2024-01-31 12:18:00,58.3,267.4696,278,-4.5,5.4,6.100000000000001,779.2294,1844
2024-01-31 12:21:00,58.9,268.8223,279,-4.399999999999999,5.4,6.099999999999998,789.2099,1867
2024-01-31 12:24:00,59.1,270.0521,279,-4.600000000000001,5.300000000000001,6.199999999999999,794.315,1844
2024-01-31 12:27:00,59.5,270.7899,279,-4.5,5.4,6.199999999999999,796.4133,1867
2024-01-31 12:30:00,59.5,271.2818,279,-4.5,5.4,6.199999999999999,799.5891,1867
2024-01-31 12:33:00,59.5,267.9615,279,-4.5,5.5,6.100000000000001,798.7096,1854
2024-01-31 12:36:00,60.5,272.5116,279,-4.5,5.5,6.199999999999999,817.2125,1867
2024-01-31 12:39:00,60.5,266.2399,279,-4.5,5.5,6.199999999999999,816.9683,1854
2024-01-31 12:42:00,60.3,260.583,279,-4.399999999999999,5.5,6.099999999999998,814.0132,1854
2024-01-31 12:45:00,59.7,254.0654,279,-4.399999999999999,5.8,6.0,810.9371,1698
2024-01-31 12:48:00,59.5,249.1464,279,-4.399999999999999,5.8,6.0,807.8314,1698
2024-01-31 12:51:00,59.7,251.114,279,-4.399999999999999,5.8,6.099999999999998,807.653,1698
2024-01-31 12:54:00,59.5,247.9167,279,-4.399999999999999,5.8,6.0,804.1863,1698
2024-01-31 12:57:00,59.3,243.6125,279,-4.300000000000001,5.8999999999999995,6.0,805.2254,1692
2024-01-31 13:00:00,59.3,243.4896,279,-4.300000000000001,5.8999999999999995,5.899999999999999,802.439,1692
2024-01-31 13:03:00,59.5,242.2598,279,-4.5,5.999999999999999,6.0,803.8335,384
2024-01-31 13:06:00,59.7,243.3666,279,-4.399999999999999,5.8999999999999995,6.0,808.5568,1698
2024-01-31 13:09:00,59.1,240.0463,279,-4.400000000000002,5.999999999999999,6.0,800.0673,383
2024-01-31 13:12:00,59.3,243.3666,279,-4.400000000000002,6.000000000000001,6.0,802.727,383
2024-01-31 13:15:00,59.5,243.9815,279,-4.400000000000002,6.000000000000001,6.100000000000001,802.0648,383
2024-01-31 13:18:00,59.7,242.5058,279,-4.400000000000002,6.000000000000001,6.0,805.6212,383
2024-01-31 13:21:00,59.7,244.3504,280,-4.5,5.9,6.100000000000001,805.1827,384
2024-01-31 13:24:00,60.1,249.7613,280,-4.399999999999999,5.9,6.099999999999998,814.0976,1698
2024-01-31 13:27:00,60.1,248.6545,280,-4.399999999999999,5.9,6.099999999999998,809.538,1698
2024-01-31 13:30:00,60.3,252.9586,280,-4.600000000000001,5.9,6.199999999999999,808.7877,1697
2024-01-31 13:33:00,60.5,253.5735,280,-4.5,5.9,6.199999999999999,819.1938,1697
2024-01-31 13:36:00,60.7,251.6059,280,-4.5,5.9,6.199999999999999,827.7075,1698
2024-01-31 13:39:00,60.5,242.3828,280,-4.400000000000002,6.0,6.100000000000001,817.988,383
2024-01-31 13:42:00,60.5,246.5639,280,-4.400000000000002,6.0,6.100000000000001,819.8596,1698
2024-01-31 13:45:00,60.5,246.6869,280,-4.5,5.9,6.100000000000001,816.6647,1698
2024-01-31 13:48:00,60.9,252.9586,280,-4.400000000000002,5.9,6.100000000000001,824.7087,1698
2024-01-31 13:51:00,61.5,256.033,280,-4.5,5.800000000000001,6.200000000000003,834.2318,1697
2024-01-31 13:54:00,61.9,257.7546,280,-4.5,5.9,6.300000000000001,841.5865,1697
2024-01-31 13:57:00,62.1,253.5735,280,-4.600000000000001,5.9,6.300000000000001,840.2404,1697
2024-01-31 14:00:00,62.1,258.9844,280,-4.600000000000001,5.9,6.300000000000001,845.3898,1697
2024-01-31 14:03:00,61.8,257.1397,280,-4.600000000000001,5.9,6.300000000000001,843.245,1697
2024-01-31 14:06:00,61.9,255.6641,280,-4.600000000000001,5.9,6.300000000000001,843.5754,1697
2024-01-31 14:09:00,61.9,255.0492,280,-4.5,5.9,6.199999999999999,840.9906,1697
2024-01-31 14:12:00,61.7,256.4019,280,-4.600000000000001,5.9,6.199999999999999,842.2374,1697
2024-01-31 14:15:00,61.7,254.1884,280,-4.600000000000001,5.9,6.199999999999999,840.7218,1697
2024-01-31 14:18:00,61.8,259.3533,280,-4.600000000000001,5.9,6.300000000000001,841.4501,1697
2024-01-31 14:21:00,62.1,258.9844,281,-4.5,5.800000000000001,6.300000000000001,848.9918,1697
2024-01-31 14:24:00,62.3,259.5992,281,-4.600000000000001,5.9,6.300000000000001,852.1791,1697
2024-01-31 14:27:00,62.4,262.1817,281,-4.699999999999999,5.9,6.300000000000001,855.444,1878
2024-01-31 14:30:00,63.3,264.5182,281,-4.600000000000001,5.800000000000001,6.399999999999999,866.8785,1876
2024-01-31 14:33:00,63.1,263.4115,281,-4.600000000000001,5.9,6.399999999999999,868.3687,1697
2024-01-31 14:36:00,63.8,265.8709,281,-4.699999999999999,5.9,6.5,878.5811,1876
2024-01-31 14:42:00,63.3,261.1979,281,-4.699999999999999,5.9,6.399999999999999,871.3845,1878
2024-01-31 14:45:00,63.4,264.3953,281,-4.699999999999999,5.9,6.399999999999999,873.829,1878
2024-01-31 14:48:00,63.7,265.502,281,-4.699999999999999,6.0,6.5,878.1646,1876
2024-01-31 14:51:00,63.7,262.6736,281,-4.799999999999997,6.0,6.5,878.8309,1878
2024-01-31 14:54:00,64.8,262.6736,281,-4.799999999999997,6.0,6.5,898.0454,1878
2024-01-31 14:57:00,65.1,261.9358,281,-4.799999999999997,6.1,6.599999999999998,906.5555,1301
2024-01-31 15:00:00,65.3,264.6412,281,-4.899999999999999,6.0,6.599999999999998,908.6683,1879
2024-01-31 15:03:00,65.3,264.8871,281,-4.699999999999999,6.0,6.5,909.583,1876
2024-01-31 15:06:00,65.1,260.0912,281,-4.699999999999999,6.0,6.5,904.8209,1876
2024-01-31 15:09:00,65.2,263.9034,281,-4.600000000000001,6.1,6.400000000000002,914.3506,1876
2024-01-31 15:12:00,65.3,259.5992,281,-4.700000000000003,6.1,6.5,908.9996,1294
2024-01-31 15:15:00,65.1,258.4925,281,-4.700000000000003,6.1,6.5,906.7339,1294
2024-01-31 15:18:00,64.4,255.2951,281,-4.300000000000001,6.2,6.099999999999998,890.244,1649
2024-01-31 15:21:00,64.1,255.6641,282,-4.300000000000001,6.3,6.099999999999998,889.2543,1290
2024-01-31 15:24:00,64.3,261.8128,282,-4.399999999999999,6.0,6.099999999999998,896.908,1295
2024-01-31 15:27:00,64.3,259.5992,282,-4.300000000000001,6.199999999999999,6.0,890.798,1716
2024-01-31 15:30:00,64.2,260.583,282,-4.300000000000001,6.199999999999999,6.100000000000001,890.7838,1716
2024-01-31 15:33:00,64.3,258.3695,282,-4.300000000000001,6.199999999999999,6.099999999999998,893.5789,1649
2024-01-31 15:36:00,64.3,258.8614,282,-4.300000000000001,6.2,6.100000000000001,892.7675,1649
2024-01-31 15:39:00,64.1,258.4925,282,-4.400000000000002,6.2,6.0,886.5759,1295
2024-01-31 15:42:00,63.9,255.787,282,-4.199999999999999,6.199999999999999,6.0,884.8735,1649
2024-01-31 15:45:00,63.8,254.4343,282,-4.299999999999997,6.3,6.099999999999998,880.7623,1290
2024-01-31 15:48:00,63.6,255.2951,282,-4.299999999999997,6.199999999999999,6.0,879.1429,1649
2024-01-31 15:51:00,63.4,249.8843,282,-4.199999999999999,6.3,6.0,878.7438,1648
2024-01-31 15:54:00,62.8,255.2951,282,-4.299999999999997,6.2,6.0,868.4649,1649
2024-01-31 15:57:00,62.8,253.2046,282,-4.199999999999999,6.2,6.0,869.8135,1648
2024-01-31 16:00:00,62.8,254.6803,282,-4.199999999999999,6.2,6.0,863.6912,1649
2024-01-31 16:03:00,63.1,258.4925,282,-4.199999999999999,6.1,6.0,864.6266,1649
2024-01-31 16:06:00,63.1,260.829,282,-4.199999999999999,6.1,6.0,867.8181,1716
2024-01-31 16:09:00,63.2,261.1979,282,-4.299999999999997,6.0,6.0,868.2476,1716
2024-01-31 16:12:00,63.3,261.9358,282,-4.299999999999997,6.1,6.0,867.7555,1716
2024-01-31 16:15:00,63.1,258.8614,282,-4.199999999999999,6.199999999999999,6.0,873.3292,1649
2024-01-31 16:18:00,63.1,260.952,282,-4.199999999999999,6.1,6.0,867.8903,1716
2024-01-31 16:21:00,63.1,259.9682,283,-4.199999999999999,6.199999999999999,5.899999999999999,866.7435,1649
2024-01-31 16:24:00,63.3,260.0912,283,-4.199999999999999,6.1,6.0,866.7603,1716
2024-01-31 16:33:00,62.8,245.3342,283,-4.100000000000001,6.3,5.900000000000002,856.047,1648
2024-01-31 16:36:00,62.3,248.5315,283,-4.199999999999999,6.3,5.900000000000002,853.4487,1648
2024-01-31 16:39:00,62.4,250.2532,283,-4.199999999999999,6.3,5.900000000000002,859.4088,1648
2024-01-31 16:42:00,62.5,247.3018,283,-4.199999999999999,6.3,6.0,849.9429,1648
2024-01-31 16:45:00,62.5,247.6707,283,-4.299999999999997,6.3,5.899999999999999,857.2964,1648
2024-01-31 16:48:00,62.5,248.9005,283,-4.299999999999997,6.299999999999999,6.0,855.553,1648
2024-01-31 16:51:00,62.8,249.6383,283,-4.199999999999999,6.299999999999999,6.0,860.3776,1648
2024-01-31 16:54:00,62.7,251.6059,283,-4.199999999999999,6.299999999999999,5.899999999999999,859.1888,1648
2024-01-31 16:57:00,62.5,247.9167,283,-4.199999999999999,6.199999999999999,5.899999999999999,859.3615,1648
2024-01-31 17:00:00,62.7,251.4829,283,-4.199999999999999,6.299999999999999,5.899999999999999,859.7742,1648
2024-01-31 17:03:00,62.9,252.3438,283,-4.199999999999999,6.199999999999999,6.0,860.2535,1648
2024-01-31 17:06:00,62.8,250.1302,283,-4.199999999999999,6.199999999999999,5.899999999999999,860.3562,1648
2024-01-31 17:09:00,62.7,247.4248,283,-4.199999999999999,6.299999999999999,5.899999999999999,859.1355,1648
2024-01-31 17:12:00,62.4,245.8261,283,-4.199999999999999,6.3999999999999995,5.899999999999999,857.9286,1648
2024-01-31 17:15:00,62.4,242.5058,283,-4.199999999999999,6.3999999999999995,6.0,854.5835,1648
2024-01-31 17:18:00,62.3,243.9815,283,-4.300000000000001,6.3999999999999995,6.0,849.3022,376
2024-01-31 17:21:00,61.9,242.7518,284,-4.199999999999999,6.3999999999999995,5.899999999999999,843.0554,1648
2024-01-31 17:24:00,61.9,248.5315,284,-4.199999999999999,6.299999999999999,5.899999999999999,844.7114,1648
2024-01-31 17:27:00,62.1,247.3018,284,-4.199999999999999,6.3999999999999995,5.899999999999999,846.3909,1648
2024-01-31 17:30:00,61.9,242.2598,284,-4.199999999999999,6.3,5.899999999999999,843.2798,1648
2024-01-31 17:33:00,62.1,248.4086,284,-4.199999999999999,6.199999999999999,5.899999999999999,846.3079,1648
2024-01-31 17:36:00,61.9,246.8099,284,-4.199999999999999,6.3,5.899999999999999,846.3532,1648
2024-01-31 17:39:00,61.9,244.2274,284,-4.300000000000001,6.3,5.899999999999999,846.8284,1648
2024-01-31 17:42:00,61.8,244.9653,284,-4.199999999999999,6.3,5.899999999999999,851.6738,1648
2024-01-31 17:45:00,61.8,242.9977,284,-4.100000000000001,6.3,5.899999999999999,841.9197,397
2024-01-31 17:48:00,61.1,239.1855,284,-4.100000000000001,6.3,5.800000000000001,830.9402,397
2024-01-31 17:51:00,60.1,235.1273,284,-4.100000000000001,6.499999999999999,5.800000000000001,813.1409,396
2024-01-31 17:54:00,60.1,234.7584,284,-4.0,6.3999999999999995,5.699999999999999,815.3489,397
2024-01-31 17:57:00,59.9,235.3732,284,-4.0,6.3999999999999995,5.700000000000003,806.6118,397
2024-01-31 18:00:00,59.9,231.684,284,-4.0,6.3999999999999995,5.700000000000003,808.4557,396
2024-01-31 18:03:00,58.3,224.3056,284,-3.900000000000002,6.499999999999999,5.5,777.6564,525
2024-01-31 18:06:00,58.5,228.8556,284,-3.8000000000000007,6.499999999999999,5.5,784.1932,525
2024-01-31 18:09:00,58.5,223.4447,284,-3.900000000000002,6.499999999999999,5.5,780.7209,525
2024-01-31 18:12:00,57.7,221.4771,284,-3.8999999999999986,6.499999999999999,5.5,770.2036,525
2024-01-31 18:15:00,57.3,220.7393,284,-3.8999999999999986,6.499999999999999,5.5,765.6068,525
2024-01-31 18:18:00,57.3,220.3704,284,-3.8999999999999986,6.499999999999999,5.399999999999999,763.9146,525
2024-01-31 18:21:00,55.9,214.2216,285,-3.8000000000000007,6.499999999999999,5.599999999999998,741.752,527
2024-01-31 18:24:00,55.9,217.5419,285,-4.0,6.3999999999999995,5.600000000000001,746.9159,523
2024-01-31 18:27:00,56.3,220.7393,285,-4.099999999999998,6.3999999999999995,5.699999999999999,749.0294,334
2024-01-31 18:30:00,56.3,218.7717,285,-4.099999999999998,6.3999999999999995,5.699999999999999,748.8851,336
2024-01-31 18:33:00,56.2,217.5419,285,-4.099999999999998,6.3999999999999995,5.699999999999999,747.6316,335
2024-01-31 18:36:00,55.9,216.0663,285,-4.099999999999998,6.3999999999999995,5.599999999999998,746.2521,335
2024-01-31 18:39:00,56.1,217.7879,285,-4.099999999999998,6.3999999999999995,5.699999999999999,748.2096,335
2024-01-31 18:42:00,55.9,214.8365,285,-4.099999999999998,6.3999999999999995,5.599999999999998,745.1403,335
2024-01-31 18:45:00,55.6,208.9337,285,-4.0,6.499999999999999,5.599999999999998,734.8542,335
2024-01-31 18:48:00,55.2,207.827,285,-4.0,6.6000000000000005,5.5,727.8006,337
2024-01-31 18:51:00,54.2,207.827,285,-4.0,6.3999999999999995,5.5,717.9061,344
2024-01-31 18:54:00,54.0,219.5096,285,-4.199999999999999,5.9,5.699999999999999,719.0845,603
2024-01-31 18:57:00,52.9,215.6973,285,-4.0,6.1000000000000005,5.5,696.9766,482
2024-01-31 19:00:00,56.3,251.114,285,-4.199999999999999,5.4,5.899999999999999,749.8698,1724
2024-01-31 19:03:00,58.3,258.4925,285,-3.5,5.7,5.099999999999998,777.9489,803
2024-01-31 19:06:00,58.5,259.3533,285,-3.5,5.800000000000001,4.900000000000002,766.6736,806
2024-01-31 19:09:00,59.9,255.0492,285,-3.5,5.8999999999999995,5.300000000000001,810.949,806
2024-01-31 19:12:00,62.3,248.0396,285,-4.5,6.1,6.399999999999999,850.8239,1289
2024-01-31 19:15:00,63.1,255.0492,285,-4.900000000000002,6.1,6.800000000000001,868.4926,1301
2024-01-31 19:18:00,64.1,259.4763,285,-5.199999999999999,6.199999999999999,6.900000000000002,885.0258,1304
2024-01-31 19:21:00,64.2,258.2465,286,-5.199999999999999,6.199999999999999,7.0,886.2509,1304
2024-01-31 19:24:00,64.1,255.787,286,-5.100000000000001,6.299999999999999,7.0,884.7548,1304
2024-01-31 19:27:00,64.2,257.7546,286,-5.099999999999998,6.199999999999999,7.0,886.8195,1304
2024-01-31 19:30:00,64.3,252.3438,286,-5.199999999999999,6.299999999999999,7.0,885.6212,1304
2024-01-31 19:33:00,64.1,253.3275,286,-5.199999999999999,6.299999999999999,7.0,884.1806,1304
2024-01-31 19:36:00,63.7,249.6383,286,-5.099999999999998,6.299999999999999,6.899999999999999,876.376,1304
2024-01-31 19:39:00,63.7,250.7451,286,-5.100000000000001,6.199999999999999,6.899999999999999,876.799,1304
2024-01-31 19:42:00,63.7,253.2046,286,-5.0,6.199999999999999,6.899999999999999,877.1682,1304
2024-01-31 19:45:00,64.1,253.5735,286,-5.0,6.299999999999999,6.900000000000002,885.566,1304
2024-01-31 19:48:00,64.1,253.4505,286,-5.100000000000001,6.199999999999999,6.900000000000002,887.4172,1304
2024-01-31 19:51:00,63.8,251.36,286,-5.0,6.199999999999999,6.800000000000001,885.7538,1304
2024-01-31 19:54:00,63.8,249.6383,286,-5.0,6.299999999999999,6.800000000000001,881.3779,1633
2024-01-31 19:57:00,63.6,250.8681,286,-5.0,6.299999999999999,6.800000000000001,883.022,1304
2024-01-31 20:00:00,64.1,257.7546,286,-5.0,6.199999999999999,6.900000000000002,892.8293,1304
2024-01-31 20:03:00,65.1,257.1397,286,-5.200000000000003,6.199999999999999,6.900000000000002,903.5699,1304
2024-01-31 20:06:00,64.8,256.2789,286,-5.100000000000001,6.1,6.899999999999999,902.8923,1304
2024-01-31 20:09:00,64.7,255.0492,286,-5.100000000000001,6.1,6.899999999999999,900.8533,1304
2024-01-31 20:12:00,64.7,256.033,286,-5.199999999999999,6.1,6.899999999999999,902.4133,1304
2024-01-31 20:15:00,64.7,253.3275,286,-5.100000000000001,6.199999999999999,6.899999999999999,899.011,1304
2024-01-31 20:18:00,64.4,252.0978,286,-5.099999999999998,6.199999999999999,6.799999999999997,895.8018,1304
2024-01-31 20:21:00,64.4,249.1464,287,-5.099999999999998,6.199999999999999,6.799999999999997,895.9822,1304
2024-01-31 20:24:00,64.1,248.4086,287,-5.0,6.3,6.799999999999997,895.6114,1633
2024-01-31 20:27:00,64.2,244.7193,287,-5.099999999999998,6.3,6.799999999999997,891.0071,1633
2024-01-31 20:30:00,63.6,242.9977,287,-5.0,6.3,6.799999999999997,888.1273,1297
2024-01-31 20:33:00,63.8,245.2112,287,-5.0,6.3,6.799999999999997,890.5458,1633
2024-01-31 20:36:00,64.0,243.9815,287,-5.0,6.3,6.799999999999997,886.0037,1633
2024-01-31 20:39:00,64.1,245.4572,287,-5.0,6.3,6.699999999999999,890.969,1633
2024-01-31 20:42:00,63.0,239.3084,287,-4.900000000000002,6.3999999999999995,6.600000000000001,880.8529,1297
2024-01-31 20:45:00,62.8,236.3571,287,-4.900000000000002,6.3999999999999995,6.600000000000001,871.4058,1297
2024-01-31 20:48:00,63.2,243.6125,287,-5.0,6.3,6.699999999999999,876.463,1297
2024-01-31 20:51:00,63.0,236.9719,287,-4.900000000000002,6.3,6.600000000000001,870.3819,1297
2024-01-31 20:54:00,62.8,235.9881,287,-4.900000000000002,6.3,6.600000000000001,869.5448,1297
2024-01-31 20:57:00,61.9,225.0434,287,-4.800000000000001,6.5,6.599999999999998,857.7469,381
2024-01-31 21:00:00,61.7,227.134,287,-4.800000000000001,6.3999999999999995,6.5,853.1584,380
2024-01-31 21:03:00,61.5,226.5191,287,-4.800000000000001,6.3999999999999995,6.399999999999999,848.5271,380
2024-01-31 21:06:00,60.9,227.3799,287,-4.699999999999999,6.3999999999999995,6.399999999999999,841.2495,381
2024-01-31 21:09:00,61.1,230.8232,287,-4.699999999999999,6.3,6.399999999999999,845.2853,380
2024-01-31 21:12:00,60.9,228.9786,287,-4.699999999999999,6.3,6.399999999999999,842.3611,380
2024-01-31 21:15:00,59.3,214.2216,287,-4.5,6.6,6.199999999999999,814.8837,391
2024-01-31 21:18:00,57.5,214.0987,287,-4.5,6.3999999999999995,6.100000000000001,792.167,1617
2024-01-31 21:21:00,57.9,213.6068,288,-4.5,6.3,6.100000000000001,793.5262,1617
2024-01-31 21:24:00,57.7,216.3122,288,-4.5,6.3,6.100000000000001,795.6927,1617
2024-01-31 21:27:00,57.7,212.2541,288,-4.5,6.3,6.100000000000001,794.8554,1617
2024-01-31 21:30:00,57.5,204.8756,288,-4.400000000000002,6.3,6.100000000000001,788.0919,333
2024-01-31 21:33:00,56.3,205.6134,288,-4.300000000000001,6.499999999999999,5.900000000000002,768.801,333
2024-01-31 21:36:00,55.9,205.9823,288,-4.300000000000001,6.3,5.800000000000001,766.736,333
2024-01-31 21:39:00,56.3,211.1473,288,-4.300000000000001,6.199999999999999,5.900000000000002,772.725,336
2024-01-31 21:42:00,55.9,208.0729,288,-4.399999999999999,6.3,5.899999999999999,768.4436,1616
2024-01-31 21:45:00,56.1,208.3189,288,-4.299999999999997,6.3999999999999995,5.899999999999999,771.697,336
2024-01-31 21:48:00,56.2,207.458,288,-4.299999999999997,6.3999999999999995,5.899999999999999,770.2532,333
2024-01-31 21:51:00,55.8,206.7202,288,-4.299999999999997,6.3999999999999995,5.799999999999997,764.9534,333
2024-01-31 21:54:00,55.3,205.2445,288,-4.199999999999999,6.3,5.799999999999997,758.061,335
2024-01-31 21:57:00,55.8,209.9175,288,-4.300000000000001,6.3,5.899999999999999,761.2846,336
2024-01-31 22:00:00,55.0,204.8756,288,-4.300000000000001,6.3999999999999995,5.800000000000001,745.9248,335
2024-01-31 22:03:00,55.6,266.9777,288,-4.300000000000001,6.0,6.100000000000001,792.5441,1865
2024-01-31 22:06:00,58.3,234.2665,288,-4.699999999999999,6.0,6.300000000000001,799.0428,384
2024-01-31 22:09:00,59.5,241.276,288,-4.600000000000001,6.0,6.199999999999999,812.3599,384
2024-01-31 22:12:00,60.1,241.8909,288,-4.600000000000001,6.0,6.300000000000001,820.8942,384
2024-01-31 22:15:00,60.5,243.7355,288,-4.700000000000003,6.1,6.400000000000002,827.416,1302
2024-01-31 22:18:00,59.9,236.603,288,-4.599999999999998,6.1,6.199999999999999,813.0016,384
2024-01-31 22:21:00,59.7,234.3895,289,-4.599999999999998,6.1,6.199999999999999,811.7295,384
2024-01-31 22:24:00,59.7,238.6936,289,-4.600000000000001,6.1,6.300000000000001,813.9656,384
2024-01-31 22:27:00,60.1,250.2532,289,-4.600000000000001,6.1,6.300000000000001,821.5631,1302
2024-01-31 22:30:00,59.5,240.2922,289,-4.600000000000001,6.0,6.199999999999999,807.8431,384
2024-01-31 22:33:00,59.5,237.4638,289,-4.5,6.1,6.199999999999999,805.7249,384
2024-01-31 22:36:00,59.5,236.9719,289,-4.699999999999999,6.1,6.299999999999997,804.9639,384
2024-01-31 22:39:00,59.3,231.807,289,-4.599999999999998,6.1,6.199999999999999,802.9871,385
2024-01-31 22:42:00,57.5,213.6068,289,-4.599999999999998,6.5,6.199999999999999,782.2108,1617
2024-01-31 22:45:00,57.1,224.0596,289,-4.5,6.3,6.099999999999998,779.0175,387
2024-01-31 22:48:00,56.9,219.3866,289,-4.5,6.3,6.099999999999998,772.6058,385
2024-01-31 22:51:00,56.6,219.3866,289,-4.399999999999999,6.2,6.0,764.8403,1616
2024-01-31 22:54:00,56.6,220.6163,289,-4.399999999999999,6.1,6.0,764.2311,1616
2024-01-31 22:57:00,56.5,221.8461,289,-4.400000000000002,6.0,6.0,763.1677,386
2024-01-31 23:00:00,56.3,221.969,289,-4.5,6.1,6.0,761.1666,385
2024-01-31 23:03:00,56.1,220.3704,289,-4.300000000000001,5.9,5.899999999999999,761.2755,603
2024-01-31 23:06:00,56.3,221.4771,289,-4.300000000000001,5.9,5.900000000000002,761.5044,603
2024-01-31 23:09:00,55.8,214.8365,289,-4.400000000000002,6.0,5.800000000000001,749.1463,1616
2024-01-31 23:12:00,55.9,217.6649,289,-4.300000000000001,6.0,5.800000000000001,752.7782,603
2024-01-31 23:15:00,55.8,214.0987,289,-4.300000000000001,6.0,5.800000000000001,752.231,1616
2024-01-31 23:18:00,55.6,213.8527,289,-4.300000000000001,6.0,5.800000000000001,750.3859,1616
2024-01-31 23:21:00,55.3,214.2216,290,-4.300000000000001,6.0,5.800000000000001,748.8721,1616
2024-01-31 23:24:00,55.4,211.3932,290,-4.300000000000001,6.1000000000000005,5.800000000000001,746.2067,1616
2024-01-31 23:27:00,55.6,220.2474,290,-4.300000000000001,5.9,5.800000000000001,748.8124,603
2024-01-31 23:30:00,55.4,221.2312,290,-4.300000000000001,5.9,5.800000000000001,750.6102,603
2024-01-31 23:33:00,55.4,218.4028,290,-4.399999999999999,5.9,5.800000000000001,748.5523,1616
2024-01-31 23:36:00,55.4,215.6973,290,-4.199999999999999,5.9,5.699999999999999,746.0168,603
2024-01-31 23:39:00,55.2,217.9109,290,-4.199999999999999,5.9,5.699999999999999,741.0615,603
2024-01-31 23:42:00,55.0,212.9919,290,-4.299999999999997,6.000000000000001,5.699999999999999,738.543,1616
2024-01-31 23:45:00,56.9,212.8689,290,-3.799999999999997,5.499999999999999,5.5,772.1807,488
2024-01-31 23:48:00,57.7,215.2054,290,-4.599999999999998,6.299999999999999,6.0,805.6924,1617
2024-01-31 23:51:00,56.2,212.1311,290,-4.399999999999999,6.199999999999999,5.899999999999999,772.4103,1616
2024-01-31 23:54:00,55.0,213.9757,290,-4.299999999999997,5.8999999999999995,5.699999999999999,759.9546,603
2024-01-31 23:57:00,54.6,215.2054,290,-4.199999999999999,5.8999999999999995,5.699999999999999,753.8918,603
2024-02-01 00:00:00,54.0,208.6878,290,-4.199999999999999,5.999999999999999,5.599999999999998,745.1859,339
2024-02-01 00:03:00,54.2,211.7622,290,-4.100000000000001,5.8,5.600000000000001,745.9806,339
2024-02-01 00:06:00,53.8,211.0243,290,-4.100000000000001,5.8,5.5,737.2734,339
2024-02-01 00:09:00,53.6,207.3351,290,-4.0,5.8,5.5,730.5804,487
2024-02-01 00:12:00,53.4,206.4742,290,-4.100000000000001,5.8,5.5,737.7968,339
2024-02-01 00:15:00,53.6,208.3189,290,-4.0,5.8,5.399999999999999,737.3702,487
2024-02-01 00:18:00,53.4,205.6134,290,-4.100000000000001,5.8999999999999995,5.399999999999999,728.5946,339
2024-02-01 00:21:00,53.0,203.031,291,-4.0,5.8,5.399999999999999,725.5781,487
2024-02-01 00:24:00,53.0,204.8756,291,-4.0,5.8,5.399999999999999,730.9962,487
2024-02-01 00:27:00,53.0,207.458,291,-3.8999999999999986,5.8,5.399999999999999,729.4808,487
2024-02-01 00:30:00,52.8,205.3675,291,-3.8999999999999986,5.8,5.399999999999999,723.8116,487
2024-02-01 00:33:00,52.6,207.95,291,-4.0,5.8999999999999995,5.399999999999999,729.0388,487
2024-02-01 00:36:00,52.9,204.7526,291,-4.0,5.8,5.399999999999999,727.6176,487
2024-02-01 00:39:00,52.8,204.6296,291,-4.0,5.8,5.399999999999999,721.7957,487
2024-02-01 00:42:00,52.6,206.8432,291,-4.0,5.8,5.300000000000001,721.5444,487
2024-02-01 00:45:00,52.6,206.8432,291,-4.0,5.8,5.399999999999999,724.2132,487
2024-02-01 00:48:00,52.4,203.031,291,-3.8999999999999986,5.8,5.399999999999999,721.307,487
2024-02-01 00:51:00,52.4,204.6296,291,-3.8999999999999986,5.8,5.300000000000001,721.4567,487
2024-02-01 00:54:00,52.4,207.95,291,-4.100000000000001,5.8,5.400000000000002,725.1907,339
2024-02-01 00:57:00,52.6,205.9823,291,-4.0,5.8,5.400000000000002,724.1758,487
2024-02-01 01:00:00,53.2,215.0825,291,-4.0,5.6,5.5,733.7125,489
2024-02-01 01:03:00,53.2,217.7879,291,-4.100000000000001,5.6,5.5,732.3538,602
2024-02-01 01:06:00,52.8,217.05,291,-4.100000000000001,5.6,5.5,730.5901,602
2024-02-01 01:09:00,53.0,211.7622,291,-4.0,5.699999999999999,5.400000000000002,726.1467,489
2024-02-01 01:12:00,53.0,212.1311,291,-4.0,5.6,5.400000000000002,726.9482,489
2024-02-01 01:15:00,52.6,211.7622,291,-4.0,5.7,5.400000000000002,726.9445,489
2024-02-01 01:18:00,52.8,212.377,291,-4.0,5.6,5.400000000000002,728.15,489
2024-02-01 01:21:00,52.8,207.458,292,-4.0,5.6,5.400000000000002,723.4111,489
2024-02-01 01:24:00,52.6,207.704,292,-4.0,5.7,5.400000000000002,721.952,487
2024-02-01 01:27:00,52.8,207.95,292,-4.0,5.6,5.400000000000002,720.809,489
2024-02-01 01:30:00,52.6,209.0567,292,-4.0,5.8,5.400000000000002,719.7769,487
2024-02-01 01:33:00,52.6,210.9013,292,-4.0,5.8,5.400000000000002,721.792,487
2024-02-01 01:36:00,52.9,212.7459,292,-4.0,5.699999999999999,5.400000000000002,723.9759,489
2024-02-01 01:39:00,53.0,206.1053,292,-4.0,5.699999999999999,5.400000000000002,723.2153,487
2024-02-01 01:42:00,52.4,206.7202,292,-3.900000000000002,5.8,5.300000000000001,719.0153,487
2024-02-01 01:45:00,52.3,203.3999,292,-3.900000000000002,5.8999999999999995,5.300000000000001,717.7341,491
2024-02-01 01:48:00,51.9,197.866,292,-3.8000000000000007,5.8999999999999995,5.200000000000003,705.8157,490
2024-02-01 01:51:00,51.4,197.4971,292,-3.900000000000002,5.8,5.200000000000003,712.7744,492
2024-02-01 02:00:00,50.5,197.4971,292,-3.8000000000000007,5.8,5.100000000000001,689.565,490
2024-02-01 02:03:00,50.1,195.7755,292,-3.700000000000003,5.7,5.0,679.8716,490
2024-02-01 02:06:00,50.1,193.193,292,-3.8000000000000007,5.7,5.099999999999998,688.9554,490
2024-02-01 02:09:00,50.3,194.1768,292,-3.8000000000000007,5.7,5.099999999999998,682.3865,490
2024-02-01 02:12:00,50.1,192.4552,292,-3.8000000000000007,5.7,5.099999999999998,680.6313,490
2024-02-01 02:15:00,50.5,197.3741,292,-3.8000000000000007,5.6,5.099999999999998,686.7458,490
2024-02-01 02:18:00,50.5,199.2188,292,-3.6999999999999993,5.6,5.099999999999998,684.7303,475
2024-02-01 02:21:00,50.7,201.9242,293,-3.8000000000000007,5.6,5.099999999999998,684.5157,490
2024-02-01 02:24:00,50.5,204.0148,293,-3.6999999999999993,5.6,5.099999999999998,684.0545,475
2024-02-01 02:27:00,50.3,205.4904,293,-3.6999999999999993,5.5,5.099999999999998,678.8619,480
2024-02-01 02:30:00,50.1,204.9986,293,-3.6999999999999993,5.4,5.0,678.8211,480
2024-02-01 02:33:00,50.3,207.458,293,-3.599999999999998,5.5,5.099999999999998,678.9368,480
2024-02-01 02:36:00,50.1,206.8432,293,-3.6999999999999993,5.4,5.099999999999998,675.565,480
2024-02-01 02:39:00,50.3,209.6716,293,-3.6999999999999993,5.4,5.099999999999998,680.5262,480
2024-02-01 02:42:00,50.1,212.1311,293,-3.6999999999999993,5.300000000000001,5.099999999999998,681.1733,480
2024-02-01 02:45:00,50.1,210.7784,293,-3.6999999999999993,5.300000000000001,5.0,674.4177,480
2024-02-01 02:48:00,50.1,211.5162,293,-3.6999999999999993,5.300000000000001,5.0,676.152,480
2024-02-01 02:51:00,49.9,213.2378,293,-3.6999999999999993,5.199999999999999,5.0,672.8447,480
2024-02-01 02:54:00,50.1,213.8527,293,-3.6999999999999993,5.199999999999999,5.0,679.5591,573
2024-02-01 02:57:00,49.9,214.0987,293,-3.6999999999999993,5.199999999999999,5.0,679.0737,573
2024-02-01 03:00:00,49.9,215.6973,293,-3.6999999999999993,5.1,5.0,682.8453,573
2024-02-01 03:03:00,49.9,214.5906,293,-3.6999999999999993,5.199999999999999,5.100000000000001,675.3541,573
2024-02-01 03:06:00,49.8,213.3608,293,-3.6999999999999993,5.199999999999999,5.100000000000001,675.1038,480
2024-02-01 03:09:00,49.7,212.2541,293,-3.6999999999999993,5.199999999999999,5.100000000000001,674.9896,480
2024-02-01 03:12:00,49.7,212.623,293,-3.8000000000000007,5.199999999999999,5.100000000000001,670.8079,480
2024-02-01 03:15:00,49.7,213.9757,293,-3.6999999999999993,5.1,5.100000000000001,669.9549,573
2024-02-01 03:18:00,49.5,212.1311,293,-3.6999999999999993,5.1,5.100000000000001,675.4412,480
2024-02-01 03:21:00,49.3,212.7459,294,-3.6999999999999993,5.2,5.0,666.5848,480
2024-02-01 03:24:00,49.5,213.3608,294,-3.6999999999999993,5.2,5.0,674.0947,480
2024-02-01 03:27:00,49.5,208.4418,294,-3.6999999999999993,5.2,5.0,666.004,480
2024-02-01 03:30:00,49.3,211.1473,294,-3.6999999999999993,5.2,5.0,667.9455,480
2024-02-01 03:33:00,49.3,213.3608,294,-3.6999999999999993,5.1000000000000005,5.0,669.0321,573
2024-02-01 03:36:00,49.5,211.1473,294,-3.6999999999999993,5.1000000000000005,5.0,645.2239,480
2024-02-01 03:39:00,49.3,213.9757,294,-3.6999999999999993,5.1000000000000005,5.0,666.438,573
2024-02-01 03:42:00,49.3,212.9919,294,-3.6000000000000014,5.1000000000000005,5.0,669.5868,481
2024-02-01 03:45:00,49.1,212.2541,294,-3.6000000000000014,5.1000000000000005,4.900000000000002,664.9673,481
2024-02-01 03:48:00,49.3,212.8689,294,-3.6000000000000014,5.000000000000001,4.900000000000002,665.476,481
2024-02-01 03:51:00,49.1,212.623,294,-3.6000000000000014,5.1000000000000005,4.800000000000001,660.945,481
2024-02-01 03:54:00,48.7,210.2865,294,-3.5,5.000000000000001,4.800000000000001,658.5927,481
2024-02-01 03:57:00,48.1,212.7459,294,-3.5,4.8999999999999995,4.800000000000001,661.0833,974
2024-02-01 04:00:00,48.1,216.0663,294,-3.5,4.8999999999999995,4.799999999999997,650.3267,974
2024-02-01 04:03:00,46.7,215.3284,294,-3.5,4.699999999999999,4.699999999999999,646.6424,974
2024-02-01 04:06:00,45.8,212.9919,294,-3.3999999999999986,4.6,4.599999999999998,607.2485,974
2024-02-01 04:09:00,45.3,213.6068,294,-3.299999999999997,4.5,4.5,594.314,1028
2024-02-01 04:12:00,46.2,216.4352,294,-3.299999999999997,4.6,4.5,641.963,975
2024-02-01 04:15:00,43.9,219.3866,294,-3.299999999999997,4.4,4.299999999999997,636.5839,975
2024-02-01 04:18:00,44.0,212.2541,294,-3.1999999999999993,4.4,4.199999999999999,574.7869,975
2024-02-01 04:21:00,44.8,224.6745,295,-3.3999999999999986,4.5,4.600000000000001,647.5134,980
2024-02-01 04:24:00,51.4,218.5257,295,-3.8999999999999986,5.300000000000001,5.199999999999999,723.7925,488
2024-02-01 04:27:00,46.4,217.5419,295,-3.3999999999999986,4.7,4.600000000000001,615.3649,974
2024-02-01 04:30:00,45.8,214.4676,295,-3.1999999999999993,4.500000000000001,4.399999999999999,589.8664,1028
2024-02-01 04:33:00,43.2,214.4676,295,-3.1000000000000014,4.300000000000001,4.200000000000003,584.617,975
2024-02-01 04:36:00,43.5,209.5486,295,-2.8999999999999986,4.300000000000001,4.100000000000001,562.5711,1035
2024-02-01 04:39:00,44.0,212.8689,295,-3.0,4.1000000000000005,4.099999999999998,565.8846,1035
2024-02-01 04:42:00,44.4,214.8365,295,-3.1000000000000014,4.200000000000001,4.300000000000001,699.053,975
2024-02-01 04:45:00,50.9,212.1311,295,-3.900000000000002,5.4,5.200000000000003,684.837,488
2024-02-01 04:48:00,46.4,213.8527,295,-3.200000000000003,4.6000000000000005,4.400000000000002,604.1776,1028
2024-02-01 04:51:00,44.6,214.5906,295,-3.1999999999999993,4.299999999999999,4.300000000000001,580.2722,975
2024-02-01 04:54:00,42.5,215.0825,295,-3.0,3.999999999999999,4.0,540.4723,1035
2024-02-01 04:57:00,42.8,217.6649,295,-2.900000000000002,3.999999999999999,4.0,552.0011,1016
2024-02-01 05:00:00,43.4,216.0663,295,-2.8999999999999986,4.1,4.0,560.3527,1035
2024-02-01 05:03:00,43.6,218.5257,295,-3.0,4.1,4.100000000000001,555.6348,1035
2024-02-01 05:06:00,43.5,217.6649,295,-3.0,4.1,4.099999999999998,558.53,1035
2024-02-01 05:09:00,43.5,218.1568,295,-3.0,4.199999999999999,4.199999999999999,557.7466,1035
2024-02-01 05:12:00,43.6,209.5486,295,-3.0,4.1,4.100000000000001,553.4425,1035
2024-02-01 05:15:00,43.2,207.827,295,-2.900000000000002,4.1,4.100000000000001,551.4643,1035
2024-02-01 05:18:00,43.5,209.0567,295,-3.0,4.2,4.100000000000001,553.1714,1035
2024-02-01 05:21:00,43.5,209.7946,296,-2.900000000000002,4.3,4.0,557.4562,1035
2024-02-01 05:24:00,43.6,214.7135,296,-2.900000000000002,4.199999999999999,4.100000000000001,562.5724,1035
2024-02-01 05:27:00,48.5,213.3608,296,-3.0,4.199999999999999,4.5,704.8367,1028
2024-02-01 05:30:00,49.3,213.9757,296,-3.6999999999999993,5.3,4.699999999999999,607.1265,573
2024-02-01 05:33:00,44.2,222.7069,296,-3.099999999999998,4.3999999999999995,4.299999999999997,583.3508,975
2024-02-01 05:36:00,43.9,221.969,296,-3.099999999999998,4.1,4.299999999999997,563.2534,975
2024-02-01 05:39:00,42.2,227.6259,296,-3.0,3.9000000000000004,4.199999999999999,562.1895,1015
2024-02-01 05:42:00,42.8,225.6583,296,-2.900000000000002,3.9000000000000004,4.0,540.8181,1015
2024-02-01 05:45:00,43.2,223.1988,296,-2.900000000000002,3.9000000000000004,4.100000000000001,548.7442,1016
2024-02-01 05:48:00,43.1,220.1244,296,-2.900000000000002,4.0,4.0,543.3123,1016
2024-02-01 05:51:00,43.2,220.7393,296,-3.0,4.0,4.099999999999998,548.5453,1035
2024-02-01 05:54:00,43.3,221.969,296,-2.8999999999999986,4.0,4.099999999999998,551.2213,1016
2024-02-01 05:57:00,43.2,219.7555,296,-2.8999999999999986,4.0,4.099999999999998,548.5717,1016
2024-02-01 06:00:00,43.2,219.7555,296,-3.0,4.1,4.099999999999998,551.0982,1035
2024-02-01 06:03:00,43.2,226.3961,296,-3.0,4.0,4.100000000000001,555.4377,1015
2024-02-01 06:06:00,47.1,229.9624,296,-3.1000000000000014,3.9000000000000004,5.0,742.2381,698
2024-02-01 06:09:00,50.7,228.9786,296,-4.0,5.0,5.300000000000001,673.6527,539
2024-02-01 06:12:00,45.8,228.3637,296,-3.3999999999999986,4.3,4.600000000000001,573.3815,694
2024-02-01 06:15:00,45.5,227.3799,296,-3.3999999999999986,4.2,4.600000000000001,570.1221,697
2024-02-01 06:18:00,44.6,229.3475,296,-3.3000000000000007,4.1,4.5,576.218,697
2024-02-01 06:21:00,44.2,235.6192,297,-3.1999999999999993,4.0,4.5,615.2673,697
2024-02-01 06:24:00,43.2,236.9719,297,-3.299999999999997,3.9000000000000004,4.399999999999999,547.0816,697
2024-02-01 06:27:00,44.0,235.0043,297,-3.1999999999999993,3.8999999999999995,4.299999999999997,563.2131,697
2024-02-01 06:30:00,52.4,241.7679,297,-3.6999999999999993,4.3,5.399999999999999,739.8265,545
2024-02-01 06:33:00,50.1,238.0787,297,-3.8999999999999986,4.7,5.099999999999998,661.4694,559
2024-02-01 06:36:00,45.5,234.1435,297,-3.5,4.3999999999999995,4.599999999999998,606.719,706
2024-02-01 06:39:00,44.6,230.5773,297,-3.299999999999997,4.1,4.399999999999999,568.261,697
2024-02-01 06:42:00,42.7,234.1435,297,-3.099999999999998,3.8,4.199999999999999,553.2762,29
2024-02-01 06:45:00,43.8,237.5868,297,-3.1000000000000014,3.8999999999999995,4.300000000000001,565.3584,698
2024-02-01 06:48:00,53.8,238.8166,297,-3.900000000000002,4.5,5.699999999999999,752.0776,728
2024-02-01 06:51:00,50.1,240.6612,297,-3.900000000000002,4.699999999999999,5.5,687.0532,559
2024-02-01 06:54:00,47.9,240.9071,297,-3.6999999999999993,4.3,5.0,643.7484,706
2024-02-01 06:57:00,47.1,239.6774,297,-3.599999999999998,4.3999999999999995,4.899999999999999,601.2299,706
2024-02-01 07:00:00,47.1,240.0463,297,-3.599999999999998,4.3999999999999995,4.799999999999997,637.139,706
2024-02-01 07:03:00,47.0,238.6936,297,-3.6000000000000014,4.299999999999999,4.900000000000002,597.5044,706
2024-02-01 07:06:00,47.3,242.2598,297,-3.599999999999998,4.300000000000001,4.899999999999999,632.1172,706
2024-02-01 07:09:00,47.7,243.1207,297,-3.6999999999999993,4.4,4.899999999999999,633.9003,707
2024-02-01 07:12:00,47.9,244.8423,297,-3.599999999999998,4.300000000000001,4.899999999999999,619.0065,737
2024-02-01 07:15:00,48.7,245.9491,297,-3.6999999999999993,4.4,5.099999999999998,644.4045,737
2024-02-01 07:18:00,50.1,265.625,297,-3.8999999999999986,4.3,5.099999999999998,669.2821,720
2024-02-01 07:21:00,53.6,292.1875,298,-4.199999999999999,4.3,5.699999999999999,721.1786,1104
2024-02-01 07:24:00,54.2,268.0845,298,-4.5,4.6,6.099999999999998,730.43,1847
2024-02-01 07:27:00,55.6,286.6537,298,-4.599999999999998,4.499999999999999,6.199999999999999,757.3821,1419
2024-02-01 07:30:00,55.9,265.748,298,-4.699999999999999,4.6,6.199999999999999,748.5626,1847
2024-02-01 07:33:00,60.7,233.2827,298,-4.099999999999998,4.6,6.599999999999998,841.9568,537
2024-02-01 07:36:00,56.6,231.4381,298,-4.599999999999998,5.6,6.099999999999998,795.9682,1619
2024-02-01 07:39:00,51.6,228.6097,298,-4.099999999999998,5.1,5.5,720.3417,539
2024-02-01 07:42:00,50.9,231.1921,298,-4.0,4.8999999999999995,5.300000000000001,695.8031,539
2024-02-01 07:45:00,50.5,225.2894,298,-3.8999999999999986,4.999999999999999,5.199999999999999,687.767,579
2024-02-01 07:48:00,50.5,226.2731,298,-3.8000000000000007,4.8999999999999995,5.200000000000003,686.404,576
2024-02-01 07:51:00,51.0,235.4962,298,-3.8999999999999986,4.799999999999999,5.199999999999999,698.1877,539
2024-02-01 07:54:00,51.0,235.7422,298,-4.0,4.800000000000001,5.300000000000001,701.2815,539
2024-02-01 07:57:00,51.1,235.6192,298,-4.0,4.800000000000001,5.300000000000001,699.7734,539
2024-02-01 08:00:00,51.1,231.1921,298,-3.8000000000000007,4.9,5.199999999999999,697.0595,576
2024-02-01 08:03:00,51.3,241.0301,298,-3.8999999999999986,4.800000000000001,5.399999999999999,701.8653,559
2024-02-01 08:06:00,51.9,252.9586,298,-3.8999999999999986,4.9,5.299999999999997,705.5325,1738
2024-02-01 08:09:00,52.3,242.3828,298,-4.0,4.800000000000001,5.399999999999999,716.7527,1733
2024-02-01 08:12:00,52.0,239.1855,298,-4.099999999999998,4.800000000000001,5.399999999999999,709.0146,1733
2024-02-01 08:15:00,51.9,230.2083,298,-3.799999999999997,5.000000000000001,5.199999999999999,711.2504,578
2024-02-01 08:18:00,50.4,213.8527,298,-3.799999999999997,5.1000000000000005,5.0,687.321,573
2024-02-01 08:21:00,49.3,214.5906,299,-3.400000000000002,5.1000000000000005,4.699999999999999,645.1265,971
2024-02-01 08:24:00,49.1,218.8947,299,-3.599999999999998,4.8999999999999995,4.899999999999999,664.9194,577
2024-02-01 08:27:00,48.3,223.1988,299,-3.5,4.999999999999999,4.699999999999999,643.9976,586
2024-02-01 08:30:00,47.7,224.0596,299,-3.5,4.699999999999999,4.699999999999999,636.5623,973
2024-02-01 08:33:00,47.5,229.9624,299,-3.5,4.700000000000001,4.899999999999999,626.9771,979
2024-02-01 08:36:00,50.5,257.5087,299,-3.8000000000000007,4.700000000000001,5.0,666.1407,722
2024-02-01 08:39:00,52.0,263.0425,299,-4.0,4.700000000000001,5.400000000000002,693.605,1756
2024-02-01 08:42:00,52.8,258.3695,299,-4.0,4.700000000000001,5.400000000000002,703.5018,1756
2024-02-01 08:45:00,52.0,250.7451,299,-4.300000000000001,4.9,4.899999999999999,687.449,1728
2024-02-01 08:48:00,53.0,258.7384,299,-3.3999999999999986,4.6000000000000005,4.899999999999999,705.2029,775
2024-02-01 08:51:00,52.6,238.2017,299,-3.5,5.4,4.800000000000001,721.3141,654
2024-02-01 08:54:00,48.1,223.1988,299,-3.3000000000000007,4.9,4.700000000000003,634.0014,972
2024-02-01 08:57:00,47.9,226.2731,299,-3.5,4.9,4.800000000000001,632.9616,586
2024-02-01 09:00:00,48.0,231.3151,299,-3.6000000000000014,4.9,4.899999999999999,636.6789,586
2024-02-01 09:03:00,48.7,228.3637,299,-3.8000000000000007,4.9,5.100000000000001,645.1749,576
2024-02-01 09:06:00,49.1,234.5125,299,-3.6999999999999993,5.0,5.099999999999998,650.9609,584
2024-02-01 09:09:00,49.9,244.7193,299,-3.700000000000003,4.9,5.0,681.9708,559
2024-02-01 09:12:00,51.4,246.5639,299,-3.8999999999999986,4.800000000000001,5.300000000000001,689.7418,559
2024-02-01 09:15:00,51.9,244.9653,299,-3.900000000000002,4.9,5.300000000000001,692.5761,559
2024-02-01 09:18:00,51.9,249.7613,299,-3.8000000000000007,4.9,5.199999999999999,692.2244,560
2024-02-01 09:21:00,52.8,257.2627,300,-4.0,4.800000000000001,5.399999999999999,705.9505,1756
2024-02-01 09:24:00,52.8,253.8194,300,-3.8999999999999986,4.800000000000001,5.399999999999999,707.8279,722
2024-02-01 09:27:00,53.4,254.6803,300,-4.0,4.800000000000001,5.399999999999999,715.0486,1733
2024-02-01 09:30:00,53.6,250.3762,300,-4.0,4.9,5.5,717.4677,1733
2024-02-01 09:33:00,54.4,255.2951,300,-4.0,5.0,5.5,730.6746,1738
2024-02-01 09:36:00,55.6,265.1331,300,-4.199999999999999,5.0,5.699999999999999,752.0737,1763
2024-02-01 09:39:00,56.7,276.6927,300,-4.300000000000001,4.8,5.800000000000001,764.6839,1759
2024-02-01 09:42:00,56.1,278.7833,300,-4.300000000000001,4.7,5.699999999999999,756.6503,1786
2024-02-01 09:45:00,56.7,277.5535,300,-4.300000000000001,4.800000000000001,5.800000000000001,764.1629,1759
2024-02-01 09:48:00,55.9,276.2008,300,-4.300000000000001,4.800000000000001,5.800000000000001,801.7797,1759
2024-02-01 09:51:00,59.7,285.4239,300,-4.100000000000001,4.8999999999999995,5.699999999999999,806.9339,1793
2024-02-01 09:54:00,60.5,299.689,300,-4.100000000000001,4.799999999999999,5.600000000000001,824.1238,1101
2024-02-01 09:57:00,60.5,298.8281,300,-4.0,4.9,5.599999999999998,825.106,1808
2024-02-01 10:00:00,60.7,299.32,300,-4.0,4.800000000000001,5.599999999999998,830.9882,1101
2024-02-01 10:03:00,60.9,300.5498,300,-4.0,4.9,5.699999999999999,834.6006,1808
2024-02-01 10:06:00,61.3,300.5498,300,-4.099999999999998,4.800000000000001,5.699999999999999,836.5945,1101
2024-02-01 10:09:00,61.7,299.566,300,-4.099999999999998,4.9,5.699999999999999,844.3245,1101
2024-02-01 10:12:00,62.5,300.1808,300,-4.199999999999999,4.9,5.799999999999997,861.4263,1812
2024-02-01 10:15:00,62.5,296.2457,300,-4.199999999999999,5.0,5.799999999999997,857.3647,1812
2024-02-01 10:18:00,62.3,294.1551,300,-4.199999999999999,5.1,5.899999999999999,858.948,1776
2024-02-01 10:21:00,62.5,293.9091,301,-4.299999999999997,5.1,5.899999999999999,857.5629,1775
2024-02-01 10:24:00,62.5,293.7862,301,-4.100000000000001,5.1,5.800000000000001,854.9617,1776
2024-02-01 10:27:00,62.9,297.5984,301,-4.199999999999999,5.1,5.900000000000002,868.5131,1776
2024-02-01 10:30:00,62.7,296.6146,301,-4.199999999999999,5.1,5.900000000000002,866.8231,1776
2024-02-01 10:33:00,62.7,296.4916,301,-4.199999999999999,5.0,5.800000000000001,867.0018,1812
2024-02-01 10:36:00,62.9,294.647,301,-4.199999999999999,5.1,5.800000000000001,866.0688,1776
2024-02-01 10:39:00,63.3,295.8767,301,-4.199999999999999,5.1,5.899999999999999,874.3268,1776
2024-02-01 10:42:00,65.3,297.2295,301,-4.300000000000001,5.300000000000001,6.099999999999998,911.7571,1810
2024-02-01 10:45:00,65.3,295.0159,301,-4.399999999999999,5.300000000000001,6.099999999999998,912.4175,1784
2024-02-01 10:48:00,65.9,296.4916,301,-4.5,5.4,6.099999999999998,916.7811,1821
2024-02-01 10:51:00,67.8,294.1551,301,-4.400000000000002,5.4,6.300000000000001,958.8405,1784
2024-02-01 10:54:00,68.3,299.32,301,-4.600000000000001,5.4,6.300000000000001,972.0978,1821
2024-02-01 10:57:00,68.3,298.9511,301,-4.5,5.5,6.300000000000001,979.08,1821
2024-02-01 11:00:00,68.5,296.4916,301,-4.600000000000001,5.5,6.399999999999999,981.3204,1821
2024-02-01 11:03:00,68.4,296.6146,301,-4.600000000000001,5.5,6.399999999999999,983.4576,1821
2024-02-01 11:06:00,68.7,298.7051,301,-4.699999999999999,5.5,6.399999999999999,980.9503,1433
2024-02-01 11:09:00,69.6,304.9769,301,-4.599999999999998,5.5,6.399999999999999,1002.499,1821
2024-02-01 11:12:00,70.2,303.8701,301,-4.699999999999999,5.5,6.5,1016.31,1433
2024-02-01 11:15:00,70.6,304.9769,301,-4.699999999999999,5.6,6.600000000000001,1031.616,1468
2024-02-01 11:18:00,72.4,306.8215,301,-4.800000000000001,5.6,6.699999999999999,1065.065,1468
2024-02-01 11:21:00,74.4,306.0836,302,-4.900000000000002,5.800000000000001,6.900000000000002,1107.428,1463
2024-02-01 11:24:00,76.2,306.2066,302,-5.0,6.0,6.9999999999999964,1131.176,1509
2024-02-01 11:27:00,78.5,304.8539,302,-5.199999999999999,6.1,7.300000000000001,1188.521,1510
2024-02-01 11:30:00,79.3,304.362,302,-5.300000000000001,6.1,7.400000000000002,1202.998,1481
2024-02-01 11:33:00,79.1,304.485,302,-5.300000000000001,6.199999999999999,7.300000000000004,1210.084,1472
2024-02-01 11:36:00,79.9,307.3134,302,-5.399999999999999,6.1,7.399999999999999,1213.877,1475
2024-02-01 11:39:00,79.9,306.9444,302,-5.199999999999999,6.0,7.299999999999997,1220.894,1472
2024-02-01 11:42:00,79.7,305.0998,302,-5.299999999999997,6.1,7.299999999999997,1218.278,1472
2024-02-01 11:45:00,80.1,303.6241,302,-5.199999999999999,6.2,7.300000000000001,1220.158,1472
2024-02-01 11:48:00,79.7,302.3944,302,-5.300000000000001,6.1,7.300000000000001,1215.839,1481
2024-02-01 11:51:00,79.9,302.1484,302,-5.199999999999999,6.1,7.199999999999999,1214.412,1472
2024-02-01 11:54:00,80.5,304.239,302,-5.300000000000001,6.1,7.400000000000002,1237.712,1472
2024-02-01 11:57:00,82.1,321.2095,302,-5.300000000000001,6.1,7.400000000000002,1258.172,1476
2024-02-01 12:00:00,84.4,318.627,302,-5.399999999999999,6.199999999999999,7.399999999999999,1310.422,1474
2024-02-01 12:03:00,83.3,283.9482,302,-5.100000000000001,6.499999999999999,7.200000000000003,1255.238,1308
