Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-01 12:06:00,75.2,264.3953,302,-4.599999999999998,6.699999999999999,6.399999999999999,1119.95,1340
2024-02-01 12:09:00,70.4,247.7937,302,-4.300000000000001,6.3999999999999995,6.100000000000001,1015.03,1280
2024-02-01 12:12:00,67.6,253.2046,302,-4.0,6.199999999999999,5.800000000000001,970.2853,1663
2024-02-01 12:15:00,67.3,254.5573,302,-4.100000000000001,6.199999999999999,5.900000000000002,970.1498,1651
2024-02-01 12:18:00,67.4,255.6641,302,-4.199999999999999,6.3,6.0,962.9677,1649
2024-02-01 12:21:00,67.6,257.1397,303,-4.099999999999998,6.3,5.800000000000001,957.6845,1651
2024-02-01 12:24:00,68.0,259.5992,303,-4.199999999999999,6.300000000000001,5.900000000000002,973.8705,1715
2024-02-01 12:27:00,69.2,261.9358,303,-4.299999999999997,6.4,6.099999999999998,1013.988,1715
2024-02-01 12:30:00,70.6,262.0587,303,-4.299999999999997,6.5,6.199999999999999,1027.284,1656
2024-02-01 12:33:00,72.8,266.3629,303,-4.399999999999999,6.4,6.299999999999997,1084.402,1583
2024-02-01 12:36:00,74.0,263.0425,303,-4.5,6.6,6.300000000000001,1101.753,1340
2024-02-01 12:39:00,73.6,260.583,303,-4.5,6.8,6.400000000000002,1096.903,1340
2024-02-01 12:42:00,73.8,255.1722,303,-4.5,6.8999999999999995,6.400000000000002,1080.848,1348
2024-02-01 12:45:00,72.6,254.0654,303,-4.399999999999999,6.699999999999999,6.199999999999999,1073.047,1339
2024-02-01 12:48:00,71.4,250.4991,303,-4.300000000000001,6.8,6.199999999999999,1050.057,1339
2024-02-01 12:51:00,72.0,255.1722,303,-4.399999999999999,6.799999999999999,6.199999999999999,1055.53,1339
2024-02-01 12:54:00,72.0,250.991,303,-4.399999999999999,6.799999999999999,6.199999999999999,1065.996,1339
2024-02-01 12:57:00,72.0,253.5735,303,-4.399999999999999,6.699999999999999,6.300000000000001,1071.875,1339
2024-02-01 13:00:00,73.2,251.4829,303,-4.5,6.800000000000001,6.300000000000004,1091.697,1348
2024-02-01 13:03:00,71.6,251.7289,303,-4.400000000000002,6.9,6.300000000000004,1063.692,1339
2024-02-01 13:06:00,73.6,253.9424,303,-4.5,6.800000000000001,6.300000000000004,1099.97,1348
2024-02-01 13:09:00,73.6,254.4343,303,-4.399999999999999,6.699999999999999,6.299999999999997,1092.22,1339
2024-02-01 13:12:00,74.0,254.1884,303,-4.5,6.699999999999999,6.299999999999997,1103.435,1348
2024-02-01 13:15:00,73.6,250.7451,303,-4.399999999999999,6.799999999999999,6.299999999999997,1101.688,1339
2024-02-01 13:18:00,72.8,256.8938,303,-4.399999999999999,6.699999999999999,6.199999999999996,1091.349,1339
2024-02-01 13:21:00,73.6,254.5573,304,-4.5,6.6,6.299999999999997,1092.68,1348
2024-02-01 13:24:00,73.8,259.3533,304,-4.5,6.8,6.399999999999999,1100.468,1340
2024-02-01 13:27:00,75.2,268.0845,304,-4.599999999999998,6.6,6.5,1134.495,1351
2024-02-01 13:30:00,75.5,269.4372,304,-4.5,6.5,6.400000000000002,1138.946,1583
2024-02-01 13:33:00,75.2,269.5602,304,-4.5,6.6,6.5000000000000036,1141.885,1340
2024-02-01 13:36:00,75.7,267.4696,304,-4.600000000000001,6.6,6.5000000000000036,1140.919,1351
2024-02-01 13:39:00,75.7,268.0845,304,-4.600000000000001,6.7,6.5000000000000036,1141.317,1351
2024-02-01 13:42:00,75.9,267.5926,304,-4.5,6.5,6.4999999999999964,1135.199,1583
2024-02-01 13:45:00,76.4,268.8223,304,-4.599999999999998,6.6,6.4999999999999964,1139.224,1314
2024-02-01 13:48:00,76.2,266.1169,304,-4.5,6.5,6.4999999999999964,1151.311,1340
2024-02-01 13:51:00,76.5,271.4048,304,-4.600000000000001,6.5,6.599999999999998,1152.494,1314
2024-02-01 13:54:00,76.4,269.8062,304,-4.599999999999998,6.7,6.4999999999999964,1145.756,1351
2024-02-01 13:57:00,76.9,270.0521,304,-4.699999999999999,6.7,6.4999999999999964,1155.144,1351
2024-02-01 14:00:00,76.5,276.0778,304,-4.599999999999998,6.5,6.4999999999999964,1160.315,1314
2024-02-01 14:03:00,77.3,273.8643,304,-4.599999999999998,6.6,6.4999999999999964,1178.068,1314
2024-02-01 14:06:00,78.3,286.7766,304,-4.599999999999998,6.5,6.300000000000001,1197.265,1306
2024-02-01 14:09:00,80.1,285.4239,304,-4.399999999999999,6.3,6.300000000000001,1240.341,1542
2024-02-01 14:12:00,79.5,275.7089,304,-4.300000000000001,6.5,6.300000000000001,1224.87,1581
2024-02-01 14:15:00,77.3,266.1169,304,-4.099999999999998,6.7,5.9999999999999964,1194.265,1589
2024-02-01 14:18:00,75.5,265.1331,304,-4.099999999999998,6.5,5.9999999999999964,1153.573,1655
2024-02-01 14:21:00,74.8,265.2561,305,-4.0,6.6,5.899999999999999,1129.219,1655
2024-02-01 14:24:00,73.4,262.4277,305,-4.0,6.8,5.800000000000001,1107.122,1655
2024-02-01 14:27:00,74.2,270.175,305,-4.0,6.5,5.900000000000002,1125.758,1655
2024-02-01 14:30:00,73.6,265.502,305,-4.0,6.6,5.800000000000001,1112.9,1655
2024-02-01 14:33:00,73.6,265.8709,305,-4.0,6.6,5.800000000000001,1112.211,1655
2024-02-01 14:36:00,74.0,264.0263,305,-4.0,6.8,5.900000000000002,1109.181,1655
2024-02-01 14:39:00,74.4,261.4438,305,-4.0,6.5,5.899999999999999,1116.262,1666
2024-02-01 14:42:00,73.4,261.1979,305,-4.0,6.6,5.800000000000001,1098.634,1655
2024-02-01 14:45:00,72.6,260.2141,305,-3.8999999999999986,6.4,5.800000000000001,1091.936,1666
2024-02-01 14:48:00,72.6,261.1979,305,-4.0,6.6,5.800000000000001,1093.041,1655
2024-02-01 14:51:00,72.8,264.5182,305,-4.0,6.4,5.899999999999999,1090.66,1666
2024-02-01 14:54:00,73.2,269.3142,305,-4.0,6.4,5.899999999999999,1100.352,1568
2024-02-01 14:57:00,72.8,261.3209,305,-4.0,6.7,5.800000000000001,1083.429,1655
2024-02-01 15:00:00,72.1,261.1979,305,-3.8999999999999986,6.7,5.800000000000001,1067.668,1666
2024-02-01 15:03:00,72.4,262.1817,305,-3.8999999999999986,6.699999999999999,5.699999999999999,1080.813,1666
2024-02-01 15:06:00,72.2,258.7384,305,-4.0,6.6,5.800000000000001,1082.238,1666
2024-02-01 15:09:00,72.2,256.6479,305,-3.8999999999999986,6.5,5.699999999999999,1079.091,1666
2024-02-01 15:12:00,71.8,252.7127,305,-3.900000000000002,6.699999999999999,5.800000000000001,1075.175,1659
2024-02-01 15:15:00,71.4,255.4181,305,-3.900000000000002,6.699999999999999,5.699999999999999,1073.856,1659
2024-02-01 15:18:00,72.6,264.5182,305,-3.900000000000002,6.699999999999999,5.800000000000001,1086.153,1666
2024-02-01 15:21:00,73.2,265.0101,306,-4.0,6.5,5.800000000000001,1098.906,1655
2024-02-01 15:24:00,72.6,256.5249,306,-3.900000000000002,6.6,5.800000000000001,1083.389,1666
2024-02-01 15:27:00,71.8,256.5249,306,-3.8999999999999986,6.6,5.699999999999999,1083.53,1666
2024-02-01 15:30:00,73.0,255.1722,306,-3.900000000000002,6.6,5.800000000000001,1095.17,1659
2024-02-01 15:33:00,71.4,252.9586,306,-3.900000000000002,6.699999999999999,5.700000000000003,1064.547,1659
2024-02-01 15:36:00,73.2,258.1235,306,-3.900000000000002,6.699999999999999,5.800000000000001,1085.788,1666
2024-02-01 15:39:00,72.2,257.0168,306,-3.900000000000002,6.6,5.700000000000003,1079.192,1666
2024-02-01 15:42:00,72.4,260.952,306,-3.900000000000002,6.6,5.700000000000003,1087.199,1666
2024-02-01 15:45:00,72.4,261.5668,306,-4.0,6.5,5.800000000000001,1091.455,1666
2024-02-01 15:48:00,74.0,270.7899,306,-4.100000000000001,6.3,5.900000000000002,1110.007,1568
2024-02-01 15:51:00,73.6,265.8709,306,-4.0,6.5,5.900000000000002,1109.704,1655
2024-02-01 15:54:00,73.6,259.7222,306,-4.0,6.6,5.800000000000001,1096.811,1655
2024-02-01 15:57:00,73.2,262.4277,306,-4.0,6.6,5.899999999999999,1100.968,1655
2024-02-01 16:00:00,73.4,263.2885,306,-3.8999999999999986,6.499999999999999,5.800000000000001,1109.048,1666
2024-02-01 16:03:00,73.4,265.1331,306,-3.8999999999999986,6.6,5.800000000000001,1110.494,1666
2024-02-01 16:06:00,73.6,268.0845,306,-4.0,6.499999999999999,5.899999999999999,1108.726,1655
2024-02-01 16:09:00,73.6,265.1331,306,-4.0,6.699999999999999,5.899999999999999,1112.317,1655
2024-02-01 16:12:00,73.6,270.7899,306,-4.100000000000001,6.499999999999999,5.900000000000002,1110.703,1655
2024-02-01 16:15:00,74.0,269.8062,306,-4.0,6.6,5.899999999999999,1111.197,1655
2024-02-01 16:18:00,73.6,261.8128,306,-4.0,6.6,5.800000000000001,1113.051,1655
2024-02-01 16:21:00,73.0,261.1979,307,-4.0,6.499999999999999,5.900000000000002,1095.311,1666
2024-02-01 16:24:00,72.8,258.3695,307,-4.0,6.699999999999999,5.800000000000001,1106.874,1655
2024-02-01 16:27:00,73.4,259.4763,307,-4.0,6.6,5.800000000000001,1100.363,1655
2024-02-01 16:30:00,73.0,259.9682,307,-3.8999999999999986,6.8,5.800000000000001,1103.199,1666
2024-02-01 16:33:00,72.6,263.4115,307,-4.0,6.5,5.800000000000001,1100.465,1666
2024-02-01 16:36:00,72.6,260.2141,307,-4.0,6.699999999999999,5.800000000000001,1091.857,1655
2024-02-01 16:39:00,73.8,264.3953,307,-3.8999999999999986,6.3999999999999995,5.800000000000001,1112.57,1666
2024-02-01 16:42:00,73.6,261.5668,307,-4.0,6.699999999999999,5.900000000000002,1109.25,1655
2024-02-01 16:45:00,73.2,260.3371,307,-3.8999999999999986,6.699999999999999,5.800000000000001,1099.071,1666
2024-02-01 16:48:00,73.6,262.7966,307,-4.0,6.5,5.800000000000001,1105.537,1666
2024-02-01 16:51:00,73.2,262.4277,307,-3.900000000000002,6.6,5.900000000000002,1098.031,1666
2024-02-01 16:54:00,73.0,261.8128,307,-3.900000000000002,6.6,5.800000000000001,1085.532,1666
2024-02-01 16:57:00,73.2,261.1979,307,-4.0,6.699999999999999,5.900000000000002,1095.81,1655
2024-02-01 17:00:00,72.8,258.2465,307,-4.0,6.5,5.800000000000001,1089.181,1666
2024-02-01 17:03:00,72.4,262.5506,307,-4.0,6.699999999999999,5.800000000000001,1087.129,1655
2024-02-01 17:06:00,72.6,259.5992,307,-4.0,6.799999999999999,5.800000000000001,1085.859,1655
2024-02-01 17:09:00,72.0,252.8356,307,-3.8999999999999986,6.6,5.800000000000001,1082.963,1659
2024-02-01 17:12:00,72.0,257.8776,307,-3.8999999999999986,6.6,5.699999999999999,1076.674,1666
2024-02-01 17:15:00,72.4,261.5668,307,-4.0,6.499999999999999,5.800000000000001,1077.129,1666
2024-02-01 17:18:00,72.2,258.3695,307,-3.8999999999999986,6.6,5.699999999999999,1081.801,1666
2024-02-01 17:21:00,72.2,255.1722,308,-4.0,6.6000000000000005,5.800000000000001,1083.588,1659
2024-02-01 17:24:00,72.4,256.5249,308,-4.0,6.6000000000000005,5.800000000000001,1081.392,1659
2024-02-01 17:27:00,72.2,255.787,308,-3.900000000000002,6.3999999999999995,5.800000000000001,1079.744,1666
2024-02-01 17:30:00,72.2,257.6317,308,-3.900000000000002,6.700000000000001,5.800000000000001,1081.683,1666
2024-02-01 17:33:00,72.2,255.787,308,-3.900000000000002,6.800000000000001,5.800000000000001,1083.49,1659
2024-02-01 17:36:00,71.6,250.1302,308,-3.900000000000002,6.800000000000001,5.699999999999999,1070.037,1659
2024-02-01 17:39:00,71.0,248.9005,308,-3.799999999999997,6.799999999999999,5.699999999999999,1055.458,284
2024-02-01 17:42:00,70.8,241.0301,308,-4.0,6.799999999999999,5.800000000000001,1049.15,318
2024-02-01 17:45:00,69.2,236.1111,308,-3.8000000000000007,6.800000000000001,5.600000000000001,1013.838,427
2024-02-01 17:48:00,68.4,230.5773,308,-3.8000000000000007,7.000000000000001,5.599999999999998,970.6021,425
2024-02-01 17:51:00,66.4,225.9042,308,-3.6999999999999993,7.000000000000001,5.400000000000002,938.738,446
2024-02-01 17:54:00,64.7,227.5029,308,-3.599999999999998,6.799999999999999,5.299999999999997,912.7764,250
2024-02-01 17:57:00,64.4,232.9138,308,-3.6000000000000014,6.8999999999999995,5.300000000000001,895.6387,250
2024-02-01 18:00:00,63.8,235.0043,308,-3.6000000000000014,6.799999999999999,5.300000000000001,897.9759,250
2024-02-01 18:03:00,64.7,229.4705,308,-3.6000000000000014,6.699999999999999,5.300000000000001,903.6978,250
2024-02-01 18:06:00,62.7,225.5353,308,-3.5,6.8999999999999995,5.199999999999999,877.471,250
2024-02-01 18:09:00,61.9,213.4838,308,-3.5,6.999999999999999,5.199999999999999,841.893,916
2024-02-01 18:12:00,59.5,213.2378,308,-3.400000000000002,6.8999999999999995,4.900000000000002,805.4052,916
2024-02-01 18:15:00,58.7,209.3027,308,-3.3999999999999986,6.999999999999999,4.899999999999999,791.2716,916
2024-02-01 18:18:00,58.3,206.8432,308,-3.3000000000000007,6.999999999999999,4.899999999999999,780.5514,916
2024-02-01 18:21:00,58.3,208.6878,309,-3.400000000000002,6.999999999999999,4.900000000000002,776.9814,916
2024-02-01 18:24:00,57.5,204.6296,309,-3.200000000000003,7.1,4.800000000000001,766.5217,889
2024-02-01 18:27:00,57.1,202.908,309,-3.3000000000000007,6.8999999999999995,4.800000000000001,760.683,919
2024-02-01 18:30:00,55.9,200.4485,309,-3.1999999999999993,7.1,4.699999999999999,742.3817,888
2024-02-01 18:33:00,55.6,200.3255,309,-3.1999999999999993,6.8999999999999995,4.699999999999999,736.2762,899
2024-02-01 18:36:00,55.4,201.1863,309,-3.1000000000000014,6.799999999999999,4.600000000000001,730.9719,899
2024-02-01 18:39:00,55.0,201.6782,309,-3.1999999999999993,6.6,4.599999999999998,713.1501,899
2024-02-01 18:42:00,54.8,208.6878,309,-3.099999999999998,6.699999999999999,4.599999999999998,720.696,890
2024-02-01 18:45:00,53.2,184.5848,309,-3.1000000000000014,6.8999999999999995,4.5,691.9645,900
2024-02-01 18:48:00,52.4,186.3064,309,-3.0,6.999999999999999,4.399999999999999,681.2489,900
2024-02-01 18:51:00,56.2,285.3009,309,-3.1999999999999993,5.699999999999999,4.399999999999999,749.6172,152
2024-02-01 18:54:00,58.9,281.6117,309,-3.3000000000000007,5.499999999999999,5.5,776.7486,152
2024-02-01 19:03:00,64.0,228.2407,309,-3.5,7.199999999999999,5.199999999999999,868.9822,250
2024-02-01 19:06:00,60.7,235.3732,309,-3.3000000000000007,6.799999999999999,5.0,814.6959,201
2024-02-01 19:09:00,61.1,234.8814,309,-3.3000000000000007,6.799999999999999,4.900000000000002,822.5837,201
2024-02-01 19:12:00,60.9,239.0625,309,-3.3000000000000007,6.6,5.0,820.1912,201
2024-02-01 19:15:00,62.1,243.1207,309,-3.3999999999999986,6.6,5.099999999999998,846.1334,201
2024-02-01 19:18:00,62.1,243.4896,309,-3.3999999999999986,6.6,5.099999999999998,843.7261,201
2024-02-01 19:21:00,62.3,241.276,310,-3.3999999999999986,6.699999999999999,5.099999999999998,848.525,201
2024-02-01 19:24:00,62.1,239.9233,310,-3.400000000000002,6.6,5.100000000000001,850.0087,201
2024-02-01 19:27:00,63.1,246.6869,310,-3.5,6.5,5.200000000000003,864.1865,191
2024-02-01 19:30:00,61.3,235.7422,310,-3.3000000000000007,6.8,5.100000000000001,829.4545,201
2024-02-01 19:33:00,61.7,238.8166,310,-3.3000000000000007,6.6,5.0,835.2833,201
2024-02-01 19:36:00,61.7,242.9977,310,-3.3999999999999986,6.5,5.100000000000001,845.5964,191
2024-02-01 19:39:00,62.1,238.8166,310,-3.3999999999999986,6.699999999999999,5.0,846.9325,201
2024-02-01 19:42:00,62.8,243.1207,310,-3.3999999999999986,6.5,5.100000000000001,865.045,191
2024-02-01 19:45:00,63.1,239.8003,310,-3.3999999999999986,6.6,5.100000000000001,862.4132,201
2024-02-01 19:48:00,62.3,242.8747,310,-3.3999999999999986,6.8,5.100000000000001,857.0562,201
2024-02-01 19:51:00,62.1,225.2894,310,-3.3999999999999986,6.8999999999999995,5.100000000000001,827.928,250
2024-02-01 19:54:00,60.5,226.5191,310,-3.3000000000000007,6.8,4.899999999999999,812.5494,496
2024-02-01 19:57:00,59.3,222.4609,310,-3.1999999999999993,6.8,4.800000000000001,794.0109,848
2024-02-01 20:00:00,59.3,222.4609,310,-3.1999999999999993,6.8,4.800000000000001,791.6899,848
2024-02-01 20:03:00,59.3,227.011,310,-3.1999999999999993,6.699999999999999,4.800000000000001,794.8509,848
2024-02-01 20:06:00,66.0,266.3629,310,-3.6000000000000014,6.199999999999999,5.200000000000003,920.8727,196
2024-02-01 20:09:00,62.1,227.134,310,-3.400000000000002,7.1,5.200000000000003,862.7263,250
2024-02-01 20:12:00,57.7,224.5515,310,-3.1000000000000014,6.8,4.700000000000003,768.7109,848
2024-02-01 20:15:00,57.9,220.8623,310,-3.1000000000000014,6.7,4.700000000000003,758.7169,848
2024-02-01 20:18:00,57.3,223.6907,310,-3.1000000000000014,6.6,4.600000000000001,755.6901,848
2024-02-01 20:21:00,57.1,220.3704,311,-3.1999999999999993,6.5,4.599999999999998,748.1605,912
2024-02-01 20:24:00,56.3,220.0014,311,-3.0,6.500000000000001,4.5,737.5987,844
2024-02-01 20:27:00,56.5,215.3284,311,-3.0,6.500000000000001,4.599999999999998,746.1164,890
2024-02-01 20:30:00,55.7,220.0014,311,-3.0,6.500000000000001,4.600000000000001,726.2458,844
2024-02-01 20:33:00,55.8,220.7393,311,-3.0,6.6000000000000005,4.5,726.9459,890
2024-02-01 20:36:00,55.3,220.6163,311,-3.0,6.4,4.5,720.3732,844
2024-02-01 20:39:00,54.9,218.4028,311,-2.900000000000002,6.500000000000001,4.5,716.8972,844
2024-02-01 20:42:00,55.6,223.6907,311,-3.0,6.4,4.5,717.1141,844
2024-02-01 20:51:00,55.4,222.4609,311,-3.0,6.4,4.5,719.2496,844
2024-02-01 20:54:00,55.2,219.6325,311,-2.900000000000002,6.500000000000001,4.400000000000002,714.2831,844
2024-02-01 20:57:00,55.0,216.4352,311,-2.900000000000002,6.499999999999999,4.400000000000002,711.5997,867
2024-02-01 21:00:00,55.2,219.1406,311,-3.0,6.1,4.400000000000002,712.2491,844
2024-02-01 21:03:00,53.6,206.8432,311,-3.0,6.5,4.399999999999999,688.7958,867
2024-02-01 21:06:00,53.8,228.2407,311,-2.8000000000000007,6.3999999999999995,4.300000000000001,698.8941,843
2024-02-01 21:09:00,55.4,248.5315,311,-3.099999999999998,5.999999999999999,4.599999999999998,716.0362,823
2024-02-01 21:12:00,55.8,241.276,311,-3.099999999999998,5.999999999999999,4.699999999999999,726.9104,187
2024-02-01 21:15:00,57.7,243.3666,311,-3.1999999999999993,6.299999999999999,4.799999999999997,767.0782,188
2024-02-01 21:18:00,58.5,249.2694,311,-3.299999999999997,6.199999999999999,4.899999999999999,774.5815,191
2024-02-01 21:21:00,59.1,246.0721,312,-3.299999999999997,6.299999999999999,4.899999999999999,788.5114,191
2024-02-01 21:24:00,60.9,244.8423,312,-3.400000000000002,6.199999999999999,5.0,822.9673,191
2024-02-01 21:27:00,60.9,246.5639,312,-3.3000000000000007,6.3999999999999995,5.0,822.2234,191
2024-02-01 21:30:00,60.9,244.9653,312,-3.400000000000002,6.3999999999999995,5.0,820.0347,191
2024-02-01 21:33:00,60.7,241.1531,312,-3.3000000000000007,6.3999999999999995,5.0,815.3506,191
2024-02-01 21:36:00,60.1,241.276,312,-3.400000000000002,6.3999999999999995,5.0,803.7371,191
2024-02-01 21:39:00,60.1,240.5382,312,-3.3000000000000007,6.3999999999999995,4.899999999999999,808.1825,191
2024-02-01 21:42:00,58.9,236.3571,312,-3.1999999999999993,6.3999999999999995,4.800000000000001,787.4946,188
2024-02-01 21:45:00,59.1,235.1273,312,-3.1999999999999993,6.3999999999999995,4.800000000000001,787.7388,188
2024-02-01 21:48:00,58.3,231.684,312,-3.1999999999999993,6.3999999999999995,4.800000000000001,775.6017,188
2024-02-01 21:51:00,57.5,231.4381,312,-3.099999999999998,6.299999999999999,4.699999999999999,754.8325,188
2024-02-01 21:54:00,56.7,225.7813,312,-3.099999999999998,6.3999999999999995,4.599999999999998,742.1783,844
2024-02-01 21:57:00,56.3,231.3151,312,-3.1000000000000014,6.1,4.600000000000001,735.4393,188
2024-02-01 22:00:00,56.3,233.5287,312,-3.1000000000000014,6.3,4.600000000000001,736.5236,188
2024-02-01 22:03:00,54.8,193.193,312,-3.0,6.3,4.400000000000002,706.5101,894
2024-02-01 22:06:00,55.8,248.4086,312,-3.1000000000000014,5.7,4.600000000000001,728.4929,823
2024-02-01 22:09:00,56.3,242.9977,312,-3.1999999999999993,5.9,4.799999999999997,739.9105,820
2024-02-01 22:12:00,56.9,245.5801,312,-3.1999999999999993,6.0,4.800000000000001,748.1026,820
2024-02-01 22:15:00,56.9,244.7193,312,-3.3000000000000007,5.9,4.699999999999999,759.6276,189
2024-02-01 22:18:00,58.3,241.7679,312,-4.699999999999999,5.9,6.299999999999997,785.1819,384
2024-02-01 22:21:00,58.5,241.0301,313,-4.800000000000001,6.0,6.400000000000002,781.6262,1302
2024-02-01 22:24:00,58.9,242.9977,313,-4.899999999999999,6.0,6.399999999999999,790.9635,1302
2024-02-01 22:27:00,60.3,249.7613,313,-4.800000000000001,6.0,6.5,813.7042,1302
2024-02-01 22:30:00,59.7,241.522,313,-4.800000000000001,6.0,6.5,801.2794,1302
2024-02-01 22:33:00,58.5,228.2407,313,-4.599999999999998,6.1,6.300000000000001,784.4975,385
2024-02-01 22:36:00,58.1,226.888,313,-4.600000000000001,6.0,6.100000000000001,780.9404,385
2024-02-01 22:39:00,58.1,233.6516,313,-4.5,5.9,6.199999999999999,780.4169,1619
2024-02-01 22:42:00,58.7,235.7422,313,-4.600000000000001,5.800000000000001,6.199999999999999,788.4231,384
2024-02-01 22:45:00,58.9,236.849,313,-4.5,5.9,6.199999999999999,797.8777,384
2024-02-01 22:48:00,58.7,235.0043,313,-4.599999999999998,5.9,6.199999999999999,797.1722,384
2024-02-01 22:51:00,56.2,227.134,313,-4.5,5.9,6.0,799.288,385
2024-02-01 22:54:00,55.9,228.7326,313,-4.600000000000001,5.9,6.0,779.1115,385
2024-02-01 22:57:00,58.9,231.807,313,-4.600000000000001,5.800000000000001,6.199999999999999,796.5141,1619
2024-02-01 23:00:00,58.9,230.5773,313,-4.5,5.9,6.199999999999999,798.4109,1619
2024-02-01 23:03:00,56.3,228.1178,313,-4.399999999999999,5.9,5.899999999999999,755.658,386
2024-02-01 23:06:00,59.3,225.2894,313,-4.5,5.9,6.099999999999998,763.5607,385
2024-02-01 23:09:00,56.7,219.6325,313,-4.5,5.9,6.0,802.0427,1616
2024-02-01 23:12:00,55.9,213.2378,313,-4.199999999999999,6.0,5.699999999999999,755.2451,339
2024-02-01 23:15:00,56.1,222.4609,313,-4.199999999999999,5.9,5.800000000000001,765.3742,603
2024-02-01 23:18:00,57.1,224.4285,313,-4.400000000000002,5.9,5.900000000000002,766.9436,386
2024-02-01 23:21:00,56.3,220.2474,314,-4.300000000000001,5.9,5.900000000000002,763.0811,603
2024-02-01 23:24:00,56.6,224.3056,314,-4.300000000000001,5.800000000000001,5.800000000000001,766.3683,386
2024-02-01 23:27:00,56.2,221.2312,314,-4.300000000000001,5.800000000000001,5.800000000000001,767.0037,603
2024-02-01 23:30:00,56.3,221.6001,314,-4.300000000000001,5.9,5.800000000000001,759.4304,603
2024-02-01 23:33:00,56.3,220.0014,314,-4.400000000000002,5.9,5.900000000000002,749.5013,1616
2024-02-01 23:36:00,56.3,220.1244,314,-4.300000000000001,5.9,5.800000000000001,762.3031,603
2024-02-01 23:39:00,56.1,220.0014,314,-4.300000000000001,5.9,5.800000000000001,760.4244,603
2024-02-01 23:42:00,55.4,211.6392,314,-4.199999999999999,6.0,5.699999999999999,744.2188,339
2024-02-01 23:45:00,56.2,218.4028,314,-4.300000000000001,5.9,5.699999999999999,758.3922,603
2024-02-01 23:48:00,56.2,220.3704,314,-4.199999999999999,5.9,5.699999999999999,762.2052,603
2024-02-01 23:51:00,56.2,222.215,314,-4.400000000000002,5.800000000000001,5.900000000000002,763.2165,386
2024-02-01 23:54:00,56.2,218.5257,314,-4.300000000000001,5.800000000000001,5.800000000000001,758.7536,603
2024-02-01 23:57:00,56.1,217.173,314,-4.300000000000001,5.9,5.800000000000001,757.302,603
2024-02-02 00:00:00,56.1,221.2312,314,-4.300000000000001,5.800000000000001,5.800000000000001,761.6106,603
2024-02-02 00:03:00,55.8,220.8623,314,-4.199999999999999,5.800000000000001,5.699999999999999,751.6335,603
2024-02-02 00:06:00,55.3,218.4028,314,-4.199999999999999,5.9,5.699999999999999,750.4245,603
2024-02-02 00:09:00,55.3,213.4838,314,-4.199999999999999,5.9,5.699999999999999,751.0594,603
2024-02-02 00:12:00,55.3,211.5162,314,-4.199999999999999,5.9,5.699999999999999,742.965,339
2024-02-02 00:15:00,55.2,214.0987,314,-4.199999999999999,5.9,5.699999999999999,749.9521,603
2024-02-02 00:18:00,55.0,211.6392,314,-4.199999999999999,5.9,5.699999999999999,747.73,339
2024-02-02 00:21:00,55.2,210.1635,315,-4.199999999999999,5.9,5.599999999999998,742.7196,339
2024-02-02 00:24:00,54.8,210.7784,315,-4.099999999999998,5.9,5.599999999999998,744.5883,339
2024-02-02 00:27:00,55.4,215.3284,315,-4.199999999999999,5.9,5.699999999999999,743.5918,603
2024-02-02 00:30:00,55.4,219.0176,315,-4.300000000000001,5.699999999999999,5.800000000000001,755.1868,603
2024-02-02 00:33:00,55.2,212.1311,315,-4.199999999999999,5.799999999999999,5.699999999999999,739.2069,339
2024-02-02 00:36:00,54.9,211.7622,315,-4.199999999999999,5.799999999999999,5.599999999999998,732.7744,339
2024-02-02 00:39:00,55.2,214.2216,315,-4.199999999999999,5.799999999999999,5.699999999999999,744.6007,603
2024-02-02 00:42:00,55.0,214.7135,315,-4.199999999999999,5.799999999999999,5.599999999999998,745.329,603
2024-02-02 00:45:00,54.8,214.4676,315,-4.100000000000001,5.799999999999999,5.5,740.0493,603
2024-02-02 00:48:00,55.0,212.1311,315,-4.0,5.799999999999999,5.5,740.9225,489
2024-02-02 00:51:00,54.6,211.7622,315,-4.100000000000001,5.699999999999999,5.5,726.5085,489
2024-02-02 00:54:00,55.0,218.1568,315,-4.0,5.8,5.5,733.8384,486
2024-02-02 00:57:00,55.4,223.4447,315,-4.300000000000001,5.699999999999999,5.699999999999999,747.9097,386
2024-02-02 01:00:00,55.4,221.6001,315,-4.300000000000001,5.6,5.699999999999999,751.491,603
2024-02-02 01:03:00,55.2,219.0176,315,-4.199999999999999,5.699999999999999,5.699999999999999,750.6004,603
2024-02-02 01:06:00,54.8,220.2474,315,-4.199999999999999,5.699999999999999,5.599999999999998,739.7745,603
2024-02-02 01:09:00,54.8,219.0176,315,-4.099999999999998,5.699999999999999,5.599999999999998,752.4637,602
2024-02-02 01:12:00,54.2,216.0663,315,-4.0,5.699999999999999,5.5,732.2811,489
2024-02-02 01:15:00,54.6,218.4028,315,-4.100000000000001,5.699999999999999,5.5,731.0212,602
2024-02-02 01:18:00,54.4,220.0014,315,-4.0,5.6,5.5,737.9655,602
2024-02-02 01:21:00,54.4,216.6811,316,-4.099999999999998,5.6,5.5,734.5369,602
2024-02-02 01:24:00,54.0,214.0987,316,-4.0,5.6,5.399999999999999,729.7623,489
2024-02-02 01:27:00,54.2,213.9757,316,-4.0,5.699999999999999,5.5,728.7866,489
2024-02-02 01:30:00,54.0,214.8365,316,-4.0,5.6,5.5,730.8691,489
2024-02-02 01:33:00,54.2,217.9109,316,-4.0,5.6,5.400000000000002,726.8981,489
2024-02-02 01:36:00,54.4,218.1568,316,-4.100000000000001,5.6,5.5,726.8697,602
2024-02-02 01:39:00,54.2,218.4028,316,-4.0,5.5,5.400000000000002,731.4866,607
2024-02-02 01:42:00,54.0,213.6068,316,-4.0,5.5,5.400000000000002,720.7474,489
2024-02-02 01:45:00,53.8,213.6068,316,-4.0,5.5,5.400000000000002,712.909,489
2024-02-02 01:48:00,54.0,215.9433,316,-4.0,5.5,5.400000000000002,725.3583,489
2024-02-02 01:51:00,53.6,215.0825,316,-4.0,5.5,5.400000000000002,728.4901,489
2024-02-02 01:54:00,53.8,215.4514,316,-4.0,5.5,5.400000000000002,730.9255,489
2024-02-02 01:57:00,53.6,216.5582,316,-4.0,5.5,5.400000000000002,726.9701,489
2024-02-02 02:00:00,54.0,215.9433,316,-4.0,5.5,5.400000000000002,718.7335,489
2024-02-02 02:03:00,54.2,218.4028,316,-3.8999999999999986,5.5,5.399999999999999,726.3856,488
2024-02-02 02:06:00,53.8,217.9109,316,-4.0,5.5,5.399999999999999,727.3652,489
2024-02-02 02:09:00,53.6,217.9109,316,-4.0,5.5,5.399999999999999,727.2184,489
2024-02-02 02:12:00,53.6,217.296,316,-4.0,5.5,5.300000000000001,725.0269,489
2024-02-02 02:15:00,53.6,217.7879,316,-4.0,5.4,5.300000000000001,718.6744,607
2024-02-02 02:18:00,53.8,219.3866,316,-4.0,5.4,5.300000000000001,728.5627,607
2024-02-02 02:21:00,53.6,218.7717,317,-3.8999999999999986,5.4,5.300000000000001,731.7899,488
2024-02-02 02:24:00,53.2,217.7879,317,-3.8999999999999986,5.4,5.300000000000001,719.5036,488
2024-02-02 02:27:00,53.4,219.0176,317,-3.8999999999999986,5.300000000000001,5.300000000000001,711.225,488
2024-02-02 02:30:00,53.2,218.7717,317,-3.8999999999999986,5.300000000000001,5.300000000000001,709.2969,488
2024-02-02 02:33:00,53.0,216.5582,317,-3.8999999999999986,5.300000000000001,5.300000000000001,717.1365,488
2024-02-02 02:36:00,52.8,216.9271,317,-3.8999999999999986,5.4,5.300000000000001,714.4401,488
2024-02-02 02:39:00,53.0,217.296,317,-3.8999999999999986,5.299999999999999,5.199999999999999,713.5397,488
2024-02-02 02:42:00,53.2,218.1568,317,-3.8000000000000007,5.299999999999999,5.199999999999999,709.046,573
2024-02-02 02:45:00,53.3,218.2798,317,-3.8000000000000007,5.299999999999999,5.199999999999999,710.7845,573
2024-02-02 02:48:00,52.8,219.0176,317,-3.8000000000000007,5.299999999999999,5.199999999999999,710.7625,573
2024-02-02 02:51:00,52.8,216.5582,317,-3.8999999999999986,5.299999999999999,5.199999999999999,709.812,488
2024-02-02 02:54:00,52.8,217.296,317,-3.900000000000002,5.299999999999999,5.300000000000001,712.5665,488
2024-02-02 02:57:00,53.0,219.7555,317,-3.900000000000002,5.299999999999999,5.300000000000001,717.1655,488
2024-02-02 03:00:00,52.9,218.8947,317,-3.900000000000002,5.199999999999999,5.300000000000001,708.2267,579
2024-02-02 03:03:00,52.8,217.05,317,-3.8000000000000007,5.199999999999999,5.300000000000001,714.0706,573
2024-02-02 03:06:00,52.4,218.8947,317,-3.900000000000002,5.3,5.300000000000001,696.1918,488
2024-02-02 03:09:00,52.6,218.2798,317,-3.900000000000002,5.2,5.199999999999999,701.1387,579
2024-02-02 03:12:00,52.4,219.0176,317,-3.900000000000002,5.2,5.300000000000001,698.3435,579
2024-02-02 03:15:00,52.6,218.1568,317,-3.900000000000002,5.2,5.199999999999999,694.6768,579
2024-02-02 03:18:00,52.4,218.1568,317,-3.8000000000000007,5.2,5.199999999999999,703.9068,573
2024-02-02 03:21:00,52.0,217.5419,318,-3.900000000000002,5.2,5.100000000000001,706.5694,579
2024-02-02 03:24:00,52.3,217.173,318,-3.900000000000002,5.2,5.100000000000001,699.4534,488
2024-02-02 03:27:00,51.8,217.296,318,-3.6999999999999993,5.2,5.100000000000001,690.1956,573
2024-02-02 03:30:00,61.7,217.05,318,-4.699999999999999,6.300000000000001,6.300000000000001,875.1398,381
2024-02-02 03:33:00,56.5,216.6811,318,-4.300000000000001,5.9,5.600000000000001,784.9826,603
2024-02-02 03:36:00,50.5,217.6649,318,-3.8000000000000007,5.300000000000001,5.100000000000001,698.7237,573
2024-02-02 03:39:00,49.7,219.7555,318,-3.6000000000000014,4.9,4.900000000000002,680.3276,577
2024-02-02 03:42:00,49.5,219.7555,318,-3.6000000000000014,4.799999999999999,4.900000000000002,684.7851,973
2024-02-02 03:45:00,48.7,218.7717,318,-3.5,4.799999999999999,4.800000000000001,680.3969,973
2024-02-02 03:48:00,48.7,220.7393,318,-3.5,4.799999999999999,4.800000000000001,691.2008,973
2024-02-02 03:51:00,49.5,220.7393,318,-3.599999999999998,4.799999999999999,4.800000000000001,647.7062,973
2024-02-02 03:54:00,48.3,218.1568,318,-3.6000000000000014,4.799999999999999,4.800000000000001,635.9472,973
2024-02-02 03:57:00,48.7,218.5257,318,-3.5,4.799999999999999,4.800000000000001,677.6801,973
2024-02-02 04:00:00,49.3,218.8947,318,-3.5,4.8999999999999995,4.800000000000001,674.3428,973
2024-02-02 04:03:00,48.3,218.1568,318,-3.5,4.699999999999999,4.799999999999997,674.8865,973
2024-02-02 04:06:00,49.1,217.7879,318,-3.5,4.799999999999999,4.799999999999997,680.3652,973
2024-02-02 04:09:00,48.5,219.5096,318,-3.5,4.799999999999999,4.799999999999997,655.1075,973
2024-02-02 04:12:00,48.9,220.9852,318,-3.5,4.699999999999999,4.799999999999997,670.6871,973
2024-02-02 04:15:00,49.1,222.215,318,-3.6999999999999993,4.699999999999999,4.899999999999999,655.2771,576
2024-02-02 04:18:00,49.3,221.3542,318,-3.6000000000000014,4.699999999999999,4.899999999999999,672.1452,973
2024-02-02 04:21:00,48.7,220.3704,319,-3.6000000000000014,4.8,4.899999999999999,668.0392,973
2024-02-02 04:24:00,49.1,220.0014,319,-3.6000000000000014,4.8,4.899999999999999,631.972,973
2024-02-02 04:30:00,48.7,223.3218,319,-3.6000000000000014,4.8,4.800000000000001,659.6473,577
2024-02-02 04:33:00,49.1,222.7069,319,-3.5,4.8,4.800000000000001,652.2023,973
2024-02-02 04:36:00,48.8,220.2474,319,-3.5,4.7,4.800000000000001,637.2404,973
2024-02-02 04:39:00,48.4,222.7069,319,-3.5,4.7,4.800000000000001,635.1683,973
2024-02-02 04:42:00,48.7,222.7069,319,-3.5,4.7,4.800000000000001,637.8331,973
2024-02-02 04:45:00,48.5,222.4609,319,-3.6000000000000014,4.7,4.900000000000002,664.7493,973
2024-02-02 04:48:00,48.9,220.3704,319,-3.5,4.7,4.900000000000002,639.2474,973
2024-02-02 04:51:00,48.5,219.5096,319,-3.6000000000000014,4.8,4.800000000000001,641.2433,973
2024-02-02 04:54:00,45.6,219.5096,319,-3.200000000000003,4.300000000000001,4.400000000000002,601.9363,975
2024-02-02 04:57:00,47.6,219.7555,319,-3.3000000000000007,4.4,4.400000000000002,591.3326,695
2024-02-02 05:00:00,48.9,221.8461,319,-3.200000000000003,4.2,4.300000000000001,592.2999,695
2024-02-02 05:03:00,51.4,221.2312,319,-3.1000000000000014,4.2,4.400000000000002,650.9382,695
2024-02-02 05:06:00,54.6,220.9852,319,-4.100000000000001,5.5,5.5,739.103,602
2024-02-02 05:09:00,49.3,228.8556,319,-3.6000000000000014,4.9,4.900000000000002,667.9479,586
2024-02-02 05:12:00,47.5,218.1568,319,-3.5,4.7,4.699999999999999,628.2086,974
2024-02-02 05:15:00,44.8,218.8947,319,-3.1999999999999993,4.4,4.300000000000001,632.206,975
2024-02-02 05:18:00,44.4,223.4447,319,-3.1999999999999993,4.300000000000001,4.399999999999999,615.3452,975
2024-02-02 05:21:00,45.4,225.9042,320,-3.3000000000000007,4.300000000000001,4.300000000000001,644.7951,695
2024-02-02 05:24:00,51.5,229.5935,320,-3.200000000000003,4.1000000000000005,4.700000000000003,708.0304,698
2024-02-02 05:27:00,51.4,233.0368,320,-3.8999999999999986,5.0,5.300000000000001,711.7733,539
2024-02-02 05:30:00,49.5,230.2083,320,-3.599999999999998,4.8,5.0,667.5501,586
2024-02-02 05:33:00,48.9,234.8814,320,-3.6999999999999993,4.6000000000000005,5.0,632.3627,576
2024-02-02 05:36:00,49.1,246.6869,320,-3.6999999999999993,4.4,5.0,662.65,737
2024-02-02 05:39:00,49.1,250.7451,320,-3.599999999999998,4.4,5.0,665.1189,737
2024-02-02 05:42:00,48.7,242.1369,320,-3.6000000000000014,4.4,4.800000000000001,658.4688,706
2024-02-02 05:45:00,47.9,237.8328,320,-3.599999999999998,4.4,4.800000000000001,647.3574,706
2024-02-02 05:48:00,48.4,237.3409,320,-3.5,4.4,4.800000000000001,650.4129,706
2024-02-02 05:51:00,47.7,237.3409,320,-3.5,4.4,4.800000000000001,650.4509,706
2024-02-02 05:54:00,47.3,236.726,320,-3.5,4.4,4.800000000000001,630.6274,706
2024-02-02 05:57:00,48.1,236.603,320,-3.5,4.4,4.699999999999999,624.4231,706
2024-02-02 06:00:00,48.3,238.2017,320,-3.5,4.4,4.699999999999999,647.3163,706
2024-02-02 06:03:00,47.9,242.2598,320,-3.5,4.4,4.699999999999999,641.5167,706
2024-02-02 06:06:00,48.5,244.9653,320,-3.5,4.300000000000001,4.699999999999999,646.9352,737
2024-02-02 06:09:00,48.5,245.9491,320,-3.5,4.200000000000001,4.800000000000001,655.5176,737
2024-02-02 06:12:00,48.3,247.3018,320,-3.5,4.300000000000001,4.800000000000001,622.0429,737
2024-02-02 06:21:00,48.1,253.5735,321,-3.599999999999998,4.200000000000001,4.899999999999999,628.465,737
2024-02-02 06:24:00,48.9,255.0492,321,-3.599999999999998,4.200000000000001,4.899999999999999,658.1808,737
2024-02-02 06:27:00,48.9,254.6803,321,-3.599999999999998,4.300000000000001,4.899999999999999,625.2198,737
2024-02-02 06:30:00,48.7,252.7127,321,-3.599999999999998,4.300000000000001,4.899999999999999,661.7328,737
2024-02-02 06:33:00,48.9,250.8681,321,-3.599999999999998,4.300000000000001,4.899999999999999,659.0642,737
2024-02-02 06:36:00,48.1,252.5897,321,-3.599999999999998,4.300000000000001,4.899999999999999,657.9998,737
2024-02-02 06:39:00,48.7,253.9424,321,-3.599999999999998,4.300000000000001,4.899999999999999,657.0128,737
2024-02-02 06:42:00,49.2,256.5249,321,-3.599999999999998,4.200000000000001,5.0,660.441,737
2024-02-02 06:45:00,49.3,257.1397,321,-3.6999999999999993,4.200000000000001,5.0,663.4202,737
2024-02-02 06:48:00,49.5,255.4181,321,-3.6999999999999993,4.200000000000001,5.0,665.0983,737
2024-02-02 06:51:00,49.5,255.0492,321,-3.6999999999999993,4.4,5.0,664.8199,724
2024-02-02 06:54:00,49.5,255.91,321,-3.6999999999999993,4.300000000000001,5.0,668.2803,737
2024-02-02 06:57:00,49.7,256.033,321,-3.6999999999999993,4.300000000000001,5.0,668.5245,737
2024-02-02 07:00:00,50.1,256.2789,321,-3.6999999999999993,4.300000000000001,5.099999999999998,670.3287,737
2024-02-02 07:03:00,50.1,257.0168,321,-3.8000000000000007,4.300000000000001,5.099999999999998,676.1072,720
2024-02-02 07:06:00,50.9,262.0587,321,-3.8999999999999986,4.4,5.199999999999999,684.5077,720
2024-02-02 07:09:00,51.5,259.7222,321,-3.8999999999999986,4.4,5.300000000000001,696.6406,720
2024-02-02 07:12:00,51.4,256.4019,321,-4.0,4.5,5.300000000000001,693.3469,1756
2024-02-02 07:15:00,51.8,258.1235,321,-3.900000000000002,4.6,5.300000000000001,701.8943,722
2024-02-02 07:18:00,52.6,265.1331,321,-4.0,4.6,5.400000000000002,719.809,1756
2024-02-02 07:21:00,56.2,293.9091,322,-4.300000000000001,4.4,5.700000000000003,764.0504,1103
2024-02-02 07:24:00,57.3,278.0454,322,-4.599999999999998,4.7,6.099999999999998,787.217,1761
2024-02-02 07:27:00,59.1,285.4239,322,-4.699999999999999,4.7,6.399999999999999,812.0782,1418
2024-02-02 07:30:00,59.3,275.463,322,-4.800000000000001,4.9,6.400000000000002,804.5146,1840
2024-02-02 07:33:00,55.2,241.276,322,-4.300000000000001,5.0,5.800000000000001,742.5809,1728
2024-02-02 07:36:00,54.6,249.0234,322,-4.199999999999999,5.1000000000000005,5.600000000000001,754.1478,1758
2024-02-02 07:39:00,55.2,247.1788,322,-4.199999999999999,5.0,5.699999999999999,748.0775,1728
2024-02-02 07:42:00,54.8,245.5801,322,-4.199999999999999,4.9,5.599999999999998,741.0397,1728
2024-02-02 07:45:00,55.2,241.522,322,-4.099999999999998,5.1000000000000005,5.5,752.5814,1730
2024-02-02 07:48:00,55.4,240.5382,322,-4.0,5.2,5.5,747.6358,1730
2024-02-02 07:51:00,55.2,239.6774,322,-4.0,5.2,5.400000000000002,745.4607,1730
2024-02-02 07:54:00,55.0,235.6192,322,-4.0,5.3,5.399999999999999,747.0334,1729
2024-02-02 07:57:00,55.0,236.849,322,-3.900000000000002,5.199999999999999,5.300000000000001,738.1865,592
2024-02-02 08:00:00,54.8,234.2665,322,-3.900000000000002,5.199999999999999,5.400000000000002,743.7968,592
2024-02-02 08:03:00,55.4,245.8261,322,-3.900000000000002,5.199999999999999,5.400000000000002,755.1675,1731
2024-02-02 08:06:00,56.6,262.6736,322,-4.100000000000001,4.8999999999999995,5.5,773.8851,1740
2024-02-02 08:09:00,60.9,272.6346,322,-4.399999999999999,5.1,5.899999999999999,852.7284,1814
2024-02-02 08:12:00,61.1,275.5859,322,-4.299999999999997,5.0,5.799999999999997,845.6781,1764
2024-02-02 08:15:00,58.1,262.0587,322,-4.0,5.1,5.599999999999998,801.9376,1740
2024-02-02 08:18:00,57.3,251.6059,322,-4.099999999999998,5.0,5.5,786.9145,1758
2024-02-02 08:21:00,57.5,245.4572,323,-4.0,5.2,5.400000000000002,792.6776,1730
2024-02-02 08:24:00,59.1,256.4019,323,-3.8999999999999986,5.4,5.599999999999998,808.6462,614
2024-02-02 08:27:00,58.7,263.6574,323,-4.100000000000001,5.2,5.699999999999999,801.9551,1704
2024-02-02 08:30:00,58.9,266.8547,323,-4.199999999999999,5.1000000000000005,5.799999999999997,811.1226,1764
2024-02-02 08:33:00,59.1,271.7737,323,-4.199999999999999,5.1000000000000005,5.799999999999997,818.8773,1764
2024-02-02 08:36:00,60.5,304.362,323,-4.399999999999999,4.9,6.0,837.5513,1114
2024-02-02 08:39:00,60.3,304.9769,323,-4.0,4.6000000000000005,5.699999999999999,830.1969,1101
2024-02-02 08:42:00,62.5,320.3487,323,-4.199999999999999,4.6000000000000005,5.899999999999999,860.495,1119
2024-02-02 08:45:00,56.9,233.6516,323,-3.8000000000000007,5.2,5.199999999999999,769.4678,592
2024-02-02 08:48:00,55.6,255.787,323,-3.8000000000000007,5.2,5.200000000000003,747.4483,1739
2024-02-02 08:51:00,54.2,251.36,323,-3.6000000000000014,5.1000000000000005,5.100000000000001,739.3409,551
2024-02-02 08:54:00,54.4,244.3504,323,-3.700000000000003,5.2,5.100000000000001,739.0876,558
2024-02-02 08:57:00,53.6,240.9071,323,-3.599999999999998,5.3,5.0,722.7369,582
2024-02-02 09:00:00,53.4,244.3504,323,-3.5,5.3,5.0,723.7235,555
2024-02-02 09:03:00,54.0,251.114,323,-3.5,5.2,5.0,729.9496,555
2024-02-02 09:06:00,53.8,256.4019,323,-3.599999999999998,5.0,5.099999999999998,727.2024,550
2024-02-02 09:09:00,54.0,260.2141,323,-3.599999999999998,5.0,5.099999999999998,728.0693,550
2024-02-02 09:12:00,54.2,265.625,323,-3.6000000000000014,4.9,5.0,732.205,730
2024-02-02 09:15:00,55.0,281.4887,323,-3.700000000000003,4.9,5.200000000000003,753.6199,794
2024-02-02 09:18:00,57.3,285.3009,323,-3.700000000000003,4.9,5.300000000000001,782.0695,1794
2024-02-02 09:21:00,57.9,280.3819,324,-3.6999999999999993,5.0,5.300000000000001,785.8025,793
2024-02-02 09:24:00,58.7,278.1684,324,-3.6999999999999993,5.1,5.399999999999999,792.6709,793
2024-02-02 09:27:00,58.7,274.9711,324,-3.6999999999999993,5.199999999999999,5.300000000000001,792.086,799
2024-02-02 09:30:00,58.3,274.2332,324,-3.6999999999999993,5.199999999999999,5.300000000000001,786.1021,799
2024-02-02 09:33:00,59.1,290.9578,324,-3.8000000000000007,4.9,5.300000000000001,804.168,1794
2024-02-02 09:36:00,60.3,311.9864,324,-3.8000000000000007,4.9,5.5,816.3188,1127
2024-02-02 09:39:00,61.9,319.7338,324,-3.8999999999999986,4.6000000000000005,5.599999999999998,868.8897,1204
2024-02-02 09:42:00,63.7,326.3744,324,-4.0,4.700000000000001,5.800000000000001,886.282,1204
2024-02-02 09:45:00,62.9,314.077,324,-3.900000000000002,4.799999999999999,5.600000000000001,866.6157,1127
2024-02-02 09:48:00,61.1,278.0454,324,-3.8999999999999986,5.299999999999999,5.599999999999998,840.0584,1780
2024-02-02 09:51:00,60.3,278.4144,324,-4.0,5.200000000000001,5.600000000000001,829.2256,1780
2024-02-02 09:54:00,59.5,276.9387,324,-4.0,5.2,5.599999999999998,817.4838,1780
2024-02-02 09:57:00,60.1,287.6375,324,-4.0,5.1000000000000005,5.5,823.8389,1780
2024-02-02 10:00:00,60.3,290.0969,324,-4.0,5.0,5.600000000000001,829.5298,1790
2024-02-02 10:03:00,60.5,297.4754,324,-4.100000000000001,5.0,5.699999999999999,830.5098,1776
2024-02-02 10:06:00,60.5,289.4821,324,-4.099999999999998,5.0,5.699999999999999,829.7654,1776
2024-02-02 10:09:00,60.1,278.5373,324,-4.099999999999998,5.0,5.599999999999998,826.2584,1816
2024-02-02 10:12:00,59.9,281.2428,324,-4.0,5.1,5.600000000000001,818.5234,1791
2024-02-02 10:15:00,59.7,279.2752,324,-4.0,5.1,5.5,819.6583,1791
2024-02-02 10:18:00,59.5,278.6603,324,-4.0,5.1000000000000005,5.5,818.7249,1791
2024-02-02 10:21:00,59.5,277.4306,325,-3.8000000000000007,5.1000000000000005,5.5,815.4266,1791
2024-02-02 10:24:00,59.7,282.1036,325,-3.8999999999999986,5.1,5.5,821.3063,1791
2024-02-02 10:27:00,59.7,277.1846,325,-3.8999999999999986,5.1,5.5,817.38,1791
2024-02-02 10:30:00,59.5,268.3304,325,-4.0,5.199999999999999,5.600000000000001,817.078,1704
2024-02-02 10:33:00,59.9,280.8738,325,-4.0,5.1,5.5,825.3318,1791
2024-02-02 10:36:00,60.1,275.5859,325,-3.8999999999999986,5.199999999999999,5.600000000000001,821.1306,1791
2024-02-02 10:39:00,59.9,272.8805,325,-4.0,5.199999999999999,5.600000000000001,819.2422,1777
2024-02-02 10:42:00,59.9,272.8805,325,-4.0,5.199999999999999,5.600000000000001,823.0912,1777
2024-02-02 10:45:00,60.1,273.7413,325,-4.0,5.300000000000001,5.600000000000001,827.023,1777
2024-02-02 10:48:00,60.3,274.9711,325,-4.0,5.200000000000001,5.600000000000001,826.0759,1777
2024-02-02 10:51:00,59.9,270.0521,325,-4.0,5.300000000000001,5.5,825.5771,1777
2024-02-02 10:54:00,60.1,274.7251,325,-3.8999999999999986,5.200000000000001,5.5,826.3492,1791
2024-02-02 10:57:00,60.1,272.6346,325,-4.0,5.300000000000001,5.599999999999998,824.0239,1777
2024-02-02 11:00:00,60.3,274.4792,325,-4.0,5.300000000000001,5.599999999999998,833.1026,1777
2024-02-02 11:03:00,62.1,279.89,325,-4.100000000000001,5.499999999999999,5.800000000000001,856.6821,1773
2024-02-02 11:06:00,65.4,278.7833,325,-4.300000000000001,5.6000000000000005,6.100000000000001,921.0532,1803
2024-02-02 11:09:00,68.5,277.1846,325,-4.5,5.9,6.400000000000002,984.33,1834
2024-02-02 11:12:00,70.0,275.5859,325,-4.599999999999998,6.0,6.399999999999999,1009.366,1834
2024-02-02 11:15:00,69.6,269.1913,325,-4.600000000000001,6.1,6.400000000000002,1003.277,1829
2024-02-02 11:18:00,69.9,275.34,325,-4.600000000000001,6.1000000000000005,6.399999999999999,1003.197,1829
2024-02-02 11:21:00,69.6,280.3819,326,-4.600000000000001,5.800000000000001,6.399999999999999,1007.723,1833
2024-02-02 11:24:00,69.4,275.463,326,-4.599999999999998,5.9,6.399999999999999,1002.054,1833
2024-02-02 11:27:00,69.8,281.8576,326,-4.599999999999998,5.9,6.399999999999999,1009.15,1834
2024-02-02 11:30:00,70.4,281.1198,326,-4.600000000000001,5.9,6.400000000000002,1015.297,1834
2024-02-02 11:33:00,71.3,284.932,326,-4.600000000000001,5.800000000000001,6.5000000000000036,1032.563,1831
2024-02-02 11:36:00,71.4,282.9644,326,-4.600000000000001,5.9,6.5000000000000036,1039.429,1834
2024-02-02 11:39:00,71.6,282.9644,326,-4.699999999999999,6.0,6.4999999999999964,1042.395,1833
2024-02-02 11:42:00,72.0,283.4563,326,-4.699999999999999,6.0,6.599999999999998,1059.535,1834
2024-02-02 11:45:00,73.4,288.0063,326,-4.899999999999999,6.1,6.699999999999999,1085.379,1838
2024-02-02 11:48:00,73.8,282.7184,326,-4.800000000000001,6.0,6.700000000000003,1079.849,1521
2024-02-02 11:51:00,72.2,280.5049,326,-4.400000000000002,6.1,6.199999999999999,1053.331,1582
2024-02-02 11:54:00,71.8,279.3981,326,-4.300000000000001,6.0,6.200000000000003,1061.664,1825
2024-02-02 11:57:00,72.6,283.0874,326,-4.399999999999999,6.1,6.299999999999997,1068.101,1825
2024-02-02 12:00:00,73.6,282.8414,326,-4.399999999999999,6.199999999999999,6.299999999999997,1096.641,1582
2024-02-02 12:03:00,74.8,277.7995,326,-4.5,6.4,6.399999999999999,1117.078,1582
2024-02-02 12:06:00,75.4,276.2008,326,-4.5,6.4,6.399999999999999,1129.347,1582
2024-02-02 12:09:00,75.5,274.9711,326,-4.5,6.300000000000001,6.5,1137.484,1582
2024-02-02 12:12:00,76.2,275.0941,326,-4.5,6.5,6.5000000000000036,1160.37,1314
2024-02-02 12:15:00,77.5,276.0778,326,-4.600000000000001,6.5,6.599999999999998,1178.138,1314
2024-02-02 12:18:00,77.5,276.0778,326,-4.600000000000001,6.6,6.599999999999998,1177.7,1314
2024-02-02 12:21:00,78.7,279.0292,327,-4.800000000000001,6.699999999999999,6.800000000000001,1208.938,1310
2024-02-02 12:24:00,79.3,277.5535,327,-4.800000000000001,6.699999999999999,6.800000000000001,1218.373,1310
2024-02-02 12:27:00,80.5,278.0454,327,-4.699999999999999,6.6,6.800000000000001,1242.913,1310
2024-02-02 12:30:00,79.1,274.8481,327,-4.799999999999997,6.699999999999999,6.699999999999996,1210.377,1310
2024-02-02 12:33:00,79.5,277.9225,327,-4.699999999999999,6.699999999999999,6.799999999999997,1231.389,1310
2024-02-02 12:36:00,81.1,279.6441,327,-4.799999999999997,6.799999999999999,6.899999999999999,1249.931,1310
2024-02-02 12:39:00,80.7,269.5602,327,-4.899999999999999,6.799999999999999,6.899999999999999,1247.362,1269
2024-02-02 12:42:00,78.5,271.1588,327,-4.399999999999999,6.699999999999999,6.399999999999999,1209.806,1580
2024-02-02 12:45:00,77.9,271.2818,327,-4.399999999999999,6.8999999999999995,6.299999999999997,1195.399,1580
2024-02-02 12:48:00,77.5,269.3142,327,-4.299999999999997,6.699999999999999,6.199999999999996,1191.175,1580
2024-02-02 12:51:00,76.7,269.8062,327,-4.300000000000001,6.6,6.200000000000003,1175.434,1581
2024-02-02 12:54:00,77.2,271.6508,327,-4.399999999999999,6.6,6.299999999999997,1183.955,1583
2024-02-02 12:57:00,77.9,275.0941,327,-4.399999999999999,6.3999999999999995,6.299999999999997,1191.032,1581
2024-02-02 13:00:00,78.5,277.3076,327,-4.399999999999999,6.6,6.399999999999999,1208.016,1321
2024-02-02 13:03:00,77.5,276.3238,327,-4.300000000000001,6.3999999999999995,6.299999999999997,1189.208,1581
2024-02-02 13:06:00,77.8,278.7833,327,-4.399999999999999,6.5,6.299999999999997,1198.815,1581
2024-02-02 13:09:00,78.7,281.6117,327,-4.399999999999999,6.5,6.399999999999999,1206.43,1321
2024-02-02 13:12:00,78.5,280.013,327,-4.399999999999999,6.5,6.399999999999999,1200.95,1321
2024-02-02 13:15:00,78.1,277.7995,327,-4.299999999999997,6.6,6.299999999999997,1206.728,1581
2024-02-02 13:18:00,77.9,278.0454,327,-4.399999999999999,6.6,6.299999999999997,1201.956,1581
2024-02-02 13:21:00,78.3,280.3819,328,-4.299999999999997,6.6,6.299999999999997,1201.941,1581
2024-02-02 13:24:00,78.5,282.3495,328,-4.399999999999999,6.699999999999999,6.299999999999997,1206.99,1321
2024-02-02 13:27:00,78.3,282.8414,328,-4.399999999999999,6.6,6.299999999999997,1210.207,1321
2024-02-02 13:30:00,78.9,284.809,328,-4.399999999999999,6.4,6.399999999999999,1219.18,1542
2024-02-02 13:33:00,78.9,288.2523,328,-4.5,6.5,6.399999999999999,1219.047,1321
2024-02-02 13:36:00,79.5,284.0712,328,-4.5,6.699999999999999,6.399999999999999,1237.504,1321
2024-02-02 13:39:00,79.1,283.5793,328,-4.5,6.6,6.399999999999999,1227.218,1321
2024-02-02 13:42:00,78.9,284.1942,328,-4.399999999999999,6.5,6.399999999999999,1224.122,1321
2024-02-02 13:45:00,79.3,286.6537,328,-4.399999999999999,6.6,6.399999999999999,1222.167,1321
2024-02-02 13:48:00,78.7,287.2685,328,-4.300000000000001,6.3999999999999995,6.299999999999997,1213.677,1542
2024-02-02 13:51:00,78.5,291.4496,328,-4.300000000000001,6.5,6.400000000000002,1219.878,1542
2024-02-02 13:54:00,78.3,292.5564,328,-4.299999999999997,6.3,6.299999999999997,1213.796,1542
2024-02-02 14:00:00,68.9,286.7766,328,-3.8000000000000007,6.3999999999999995,5.699999999999999,1022.289,1563
2024-02-02 14:03:00,75.5,274.9711,328,-4.200000000000003,6.5,6.100000000000001,1164.435,1581
2024-02-02 14:06:00,76.4,274.8481,328,-4.199999999999999,6.6,6.100000000000001,1163.743,1581
2024-02-02 14:09:00,76.2,271.4048,328,-4.100000000000001,6.6,6.100000000000001,1155.309,1589
2024-02-02 14:12:00,75.9,276.9387,328,-4.199999999999999,6.499999999999999,6.100000000000001,1162.25,1581
2024-02-02 14:15:00,76.2,278.7833,328,-4.100000000000001,6.3999999999999995,6.100000000000001,1167.962,1574
