Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-02 14:18:00,75.9,281.7347,328,-4.199999999999999,6.499999999999999,6.099999999999998,1164.411,1581
2024-02-02 14:21:00,75.9,282.3495,329,-4.200000000000003,6.199999999999999,6.100000000000001,1163.855,1574
2024-02-02 14:24:00,75.9,278.1684,329,-4.199999999999999,6.1,6.099999999999998,1157.913,1825
2024-02-02 14:27:00,75.8,277.4306,329,-4.099999999999998,6.499999999999999,6.099999999999998,1158.684,1568
2024-02-02 14:30:00,75.9,276.8157,329,-4.199999999999999,6.3999999999999995,6.099999999999998,1154.544,1581
2024-02-02 14:33:00,75.8,276.8157,329,-4.099999999999998,6.299999999999999,6.099999999999998,1155.684,1568
2024-02-02 14:36:00,75.5,277.9225,329,-4.099999999999998,6.3999999999999995,6.099999999999998,1153.437,1568
2024-02-02 14:39:00,75.5,275.5859,329,-4.099999999999998,6.499999999999999,6.0,1150.753,1568
2024-02-02 14:42:00,75.4,276.0778,329,-4.199999999999999,6.6,6.0,1149.051,1581
2024-02-02 14:45:00,75.4,273.7413,329,-4.099999999999998,6.6,6.0,1145.927,1581
2024-02-02 14:48:00,75.5,274.9711,329,-4.199999999999999,6.6,6.100000000000001,1149.27,1581
2024-02-02 14:51:00,75.2,274.7251,329,-4.199999999999999,6.3,6.100000000000001,1148.241,1568
2024-02-02 14:54:00,74.8,273.7413,329,-4.099999999999998,6.799999999999999,5.899999999999999,1146.998,1655
2024-02-02 14:57:00,74.9,274.2332,329,-4.100000000000001,6.3999999999999995,6.0,1143.81,1568
2024-02-02 15:00:00,75.2,281.2428,329,-4.199999999999999,6.3999999999999995,6.099999999999998,1144.457,1574
2024-02-02 15:03:00,75.2,278.5373,329,-4.100000000000001,6.299999999999999,6.0,1141.88,1568
2024-02-02 15:06:00,75.2,284.5631,329,-4.099999999999998,6.199999999999999,6.099999999999998,1140.248,1574
2024-02-02 15:09:00,74.8,281.4887,329,-4.199999999999999,6.3999999999999995,6.100000000000001,1136.377,1574
2024-02-02 15:12:00,75.3,279.89,329,-4.199999999999999,6.3999999999999995,6.100000000000001,1143.577,1581
2024-02-02 15:15:00,75.2,278.6603,329,-4.100000000000001,6.299999999999999,6.100000000000001,1136.822,1574
2024-02-02 15:18:00,60.7,274.9711,329,-3.3000000000000007,5.499999999999999,5.0,939.0583,153
2024-02-02 15:21:00,72.8,271.2818,330,-4.0,6.299999999999999,6.0,1121.209,1568
2024-02-02 15:24:00,73.9,273.7413,330,-4.099999999999998,6.499999999999999,6.0,1117.345,1568
2024-02-02 15:27:00,74.2,273.4954,330,-4.099999999999998,6.6,6.0,1119.578,1655
2024-02-02 15:30:00,73.6,268.3304,330,-4.0,6.6,5.899999999999999,1114.82,1655
2024-02-02 15:33:00,73.4,267.1007,330,-4.100000000000001,6.6,6.0,1108.896,1655
2024-02-02 15:36:00,73.2,270.544,330,-4.100000000000001,6.3999999999999995,5.900000000000002,1101.312,1568
2024-02-02 15:39:00,73.0,266.1169,330,-4.100000000000001,6.6,5.900000000000002,1103.71,1655
2024-02-02 15:42:00,73.0,266.8547,330,-4.100000000000001,6.699999999999999,5.900000000000002,1104.875,1655
2024-02-02 15:45:00,73.2,266.9777,330,-4.099999999999998,6.499999999999999,6.0,1097.81,1655
2024-02-02 15:48:00,72.6,265.748,330,-4.0,6.499999999999999,5.899999999999999,1087.957,1655
2024-02-02 15:51:00,72.6,263.7804,330,-3.900000000000002,6.6,5.800000000000001,1091.114,1666
2024-02-02 15:54:00,72.2,259.4763,330,-4.0,6.6,5.800000000000001,1082.931,1655
2024-02-02 15:57:00,71.4,247.4248,330,-4.0,6.699999999999999,5.799999999999997,1048.256,1659
2024-02-02 16:00:00,70.6,251.36,330,-3.8999999999999986,6.699999999999999,5.699999999999999,1033.728,1653
2024-02-02 16:03:00,70.0,250.991,330,-3.799999999999997,6.8999999999999995,5.699999999999999,1021.577,199
2024-02-02 16:06:00,69.0,249.1464,330,-3.8999999999999986,6.8,5.699999999999999,1014.349,1653
2024-02-02 16:09:00,69.0,250.8681,330,-3.799999999999997,6.6,5.599999999999998,1016.296,1653
2024-02-02 16:12:00,69.0,249.7613,330,-3.8000000000000007,6.699999999999999,5.600000000000001,1011.355,1653
2024-02-02 16:15:00,69.0,258.3695,330,-3.8000000000000007,6.5,5.600000000000001,1005.048,1665
2024-02-02 16:18:00,70.4,262.1817,330,-3.8999999999999986,6.6,5.699999999999999,1046.992,1665
2024-02-02 16:21:00,70.6,260.706,331,-4.0,6.3,5.900000000000002,1039.756,1663
2024-02-02 16:24:00,70.4,258.4925,331,-3.8999999999999986,6.6,5.699999999999999,1043.796,1665
2024-02-02 16:27:00,70.2,253.3275,331,-3.8999999999999986,6.8999999999999995,5.800000000000001,1029.711,1659
2024-02-02 16:30:00,70.8,247.3018,331,-4.0,6.699999999999999,5.800000000000001,1048.436,1659
2024-02-02 16:33:00,69.8,256.6479,331,-3.8999999999999986,6.6,5.800000000000001,1033.484,1665
2024-02-02 16:36:00,70.4,257.0168,331,-3.8999999999999986,6.699999999999999,5.699999999999999,1044.265,1665
2024-02-02 16:39:00,70.8,258.9844,331,-3.8999999999999986,6.6,5.699999999999999,1045.535,1665
2024-02-02 16:42:00,70.4,261.1979,331,-3.8999999999999986,6.6,5.799999999999997,1044.797,1665
2024-02-02 16:45:00,70.6,260.829,331,-3.8999999999999986,6.5,5.799999999999997,1035.372,1666
2024-02-02 16:48:00,70.8,257.8776,331,-4.0,6.6,5.799999999999997,1046.49,1666
2024-02-02 16:51:00,70.6,254.8032,331,-3.900000000000002,6.6,5.699999999999999,1052.895,1665
2024-02-02 16:54:00,70.8,255.787,331,-4.0,6.5,5.800000000000001,1055.14,1663
2024-02-02 16:57:00,71.0,258.1235,331,-3.900000000000002,6.6,5.699999999999999,1047.803,1665
2024-02-02 17:00:00,70.8,256.6479,331,-3.900000000000002,6.6,5.800000000000001,1048.45,1665
2024-02-02 17:03:00,70.0,253.5735,331,-3.900000000000002,6.699999999999999,5.699999999999999,1037.203,1653
2024-02-02 17:06:00,70.6,256.4019,331,-3.900000000000002,6.699999999999999,5.699999999999999,1041.332,1665
2024-02-02 17:09:00,70.4,257.6317,331,-3.900000000000002,6.699999999999999,5.699999999999999,1044.006,1665
2024-02-02 17:12:00,70.2,260.952,331,-3.900000000000002,6.5,5.699999999999999,1043.106,1665
2024-02-02 17:15:00,71.0,263.4115,331,-4.0,6.3,5.799999999999997,1052.347,1663
2024-02-02 17:18:00,70.8,260.583,331,-4.0,6.5,5.799999999999997,1051.368,1666
2024-02-02 17:21:00,71.0,261.4438,332,-3.900000000000002,6.699999999999999,5.800000000000001,1051.92,1665
2024-02-02 17:24:00,71.2,267.3466,332,-4.0,6.5,5.800000000000001,1065.061,1655
2024-02-02 17:27:00,71.4,266.2399,332,-4.0,6.5,5.800000000000001,1073.092,1655
2024-02-02 17:30:00,71.8,267.5926,332,-4.0,6.5,5.900000000000002,1074.732,1655
2024-02-02 17:33:00,71.0,253.4505,332,-4.0,6.699999999999999,5.800000000000001,1057.056,1659
2024-02-02 17:36:00,70.8,250.991,332,-3.900000000000002,6.6,5.800000000000001,1051.397,1653
2024-02-02 17:39:00,70.0,250.4991,332,-3.900000000000002,6.8,5.699999999999999,1032.403,1653
2024-02-02 17:42:00,69.8,248.0396,332,-3.8999999999999986,6.699999999999999,5.699999999999999,1031.883,1653
2024-02-02 17:45:00,68.4,245.3342,332,-3.799999999999997,6.699999999999999,5.599999999999998,993.0217,1653
2024-02-02 17:48:00,66.7,234.1435,332,-3.8000000000000007,7.0,5.5,954.0786,425
2024-02-02 17:51:00,64.8,234.2665,332,-3.6000000000000014,6.8,5.399999999999999,920.8342,250
2024-02-02 17:54:00,64.7,237.5868,332,-3.6000000000000014,6.8,5.300000000000001,908.083,198
2024-02-02 17:57:00,63.9,238.6936,332,-3.700000000000003,6.8,5.400000000000002,894.3486,198
2024-02-02 18:00:00,64.4,238.4476,332,-3.6000000000000014,6.6,5.300000000000001,902.5795,198
2024-02-02 18:03:00,63.4,231.4381,332,-3.6000000000000014,6.8,5.200000000000003,888.0506,250
2024-02-02 18:06:00,63.4,230.5773,332,-3.8999999999999986,6.8,5.599999999999998,877.7303,401
2024-02-02 18:09:00,62.5,221.8461,332,-3.8000000000000007,6.8,5.399999999999999,836.7867,444
2024-02-02 18:12:00,59.5,209.7946,332,-3.6999999999999993,6.8,5.199999999999999,810.9085,346
2024-02-02 18:15:00,59.9,215.3284,332,-3.6999999999999993,6.8,5.300000000000001,806.8765,346
2024-02-02 18:18:00,58.9,209.9175,332,-3.5,6.9,5.100000000000001,794.0094,919
2024-02-02 18:21:00,58.3,208.9337,333,-3.599999999999998,6.9,5.099999999999998,787.4008,346
2024-02-02 18:24:00,56.7,201.1863,333,-3.5,6.9,4.899999999999999,764.2606,919
2024-02-02 18:27:00,55.0,207.2121,333,-3.3999999999999986,6.6,4.899999999999999,732.4627,918
2024-02-02 18:30:00,54.8,208.4418,333,-3.400000000000002,6.5,4.900000000000002,721.9412,913
2024-02-02 18:33:00,54.6,210.2865,333,-3.400000000000002,6.4,4.800000000000001,729.8195,913
2024-02-02 18:36:00,54.4,207.2121,333,-3.3000000000000007,6.5,4.800000000000001,719.5042,895
2024-02-02 18:39:00,54.2,204.2607,333,-3.3999999999999986,6.6,4.800000000000001,716.7953,895
2024-02-02 18:42:00,54.2,203.1539,333,-3.400000000000002,6.5,4.900000000000002,719.8305,895
2024-02-02 18:45:00,53.8,193.193,333,-3.1999999999999993,6.6000000000000005,4.699999999999999,711.4116,899
2024-02-02 18:48:00,52.6,193.9308,333,-3.1999999999999993,6.800000000000001,4.600000000000001,696.5917,900
2024-02-02 18:51:00,52.9,195.1606,333,-3.1999999999999993,6.7,4.699999999999999,697.3544,899
2024-02-02 18:54:00,56.3,266.7318,333,-3.5,5.8,5.099999999999998,769.1488,818
2024-02-02 18:57:00,59.5,259.3533,333,-3.6000000000000014,5.9,5.199999999999999,791.7534,610
2024-02-02 19:00:00,59.9,234.2665,333,-3.5,6.5,5.100000000000001,798.6461,186
2024-02-02 19:03:00,59.7,235.7422,333,-3.400000000000002,6.4,5.100000000000001,797.7347,186
2024-02-02 19:06:00,59.7,233.7746,333,-3.5,6.6,5.099999999999998,802.0215,184
2024-02-02 19:09:00,59.5,225.2894,333,-3.5,6.7,5.0,794.4366,184
2024-02-02 19:12:00,59.3,224.9204,333,-3.3999999999999986,6.7,5.0,796.606,184
2024-02-02 19:15:00,57.5,218.4028,333,-3.400000000000002,6.8,4.900000000000002,763.81,916
2024-02-02 19:18:00,57.9,221.4771,333,-3.599999999999998,6.7,5.199999999999999,774.811,184
2024-02-02 19:21:00,58.5,221.969,334,-3.599999999999998,6.5,5.199999999999999,772.0969,184
2024-02-02 19:24:00,58.3,223.3218,334,-3.599999999999998,6.6,5.199999999999999,772.2419,184
2024-02-02 19:27:00,58.0,218.2798,334,-3.599999999999998,6.6,5.099999999999998,768.6412,184
2024-02-02 19:30:00,57.9,218.8947,334,-3.599999999999998,6.7,5.099999999999998,766.6827,184
2024-02-02 19:33:00,57.9,215.8203,334,-3.5,6.7,5.099999999999998,764.7042,915
2024-02-02 19:36:00,57.7,217.296,334,-3.5,6.7,5.099999999999998,769.3009,915
2024-02-02 19:39:00,57.9,214.7135,334,-3.6000000000000014,6.7,5.199999999999999,770.2914,346
2024-02-02 19:42:00,57.9,213.8527,334,-3.5,6.7,5.099999999999998,767.1633,915
2024-02-02 19:45:00,57.7,215.3284,334,-3.5,6.8,5.100000000000001,774.8043,916
2024-02-02 19:48:00,57.7,212.623,334,-3.6000000000000014,6.8,5.100000000000001,764.482,346
2024-02-02 19:51:00,57.7,212.9919,334,-3.6000000000000014,6.8,5.100000000000001,765.7891,346
2024-02-02 19:54:00,57.3,211.6392,334,-3.6000000000000014,6.8,5.100000000000001,758.4922,346
2024-02-02 19:57:00,56.7,210.1635,334,-3.5,6.8,5.0,751.7275,918
2024-02-02 20:00:00,56.5,207.827,334,-3.5,6.8,5.0,744.3777,918
2024-02-02 20:03:00,55.3,205.4904,334,-3.3999999999999986,6.8,4.899999999999999,729.5314,918
2024-02-02 20:06:00,55.3,211.3932,334,-3.3000000000000007,6.7,4.899999999999999,729.0729,913
2024-02-02 20:09:00,55.2,211.0243,334,-3.400000000000002,6.7,5.0,725.5087,913
2024-02-02 20:12:00,55.2,205.6134,334,-3.400000000000002,6.7,4.900000000000002,725.1948,918
2024-02-02 20:15:00,54.9,200.0796,334,-3.400000000000002,6.8,4.900000000000002,716.4969,918
2024-02-02 20:18:00,54.2,203.031,334,-3.3000000000000007,6.6000000000000005,4.800000000000001,710.8976,895
2024-02-02 20:21:00,53.8,199.9566,335,-3.3999999999999986,6.8,4.799999999999997,704.658,918
2024-02-02 20:24:00,52.6,205.4904,335,-3.299999999999997,6.5,4.699999999999999,686.1041,895
2024-02-02 20:27:00,52.4,201.5553,335,-3.1999999999999993,6.5,4.699999999999999,678.8561,899
2024-02-02 20:30:00,52.0,198.8498,335,-3.1999999999999993,6.6000000000000005,4.699999999999999,678.5421,899
2024-02-02 20:33:00,52.2,199.7106,335,-3.1000000000000014,6.6000000000000005,4.600000000000001,678.7697,899
2024-02-02 20:36:00,52.2,200.6944,335,-3.200000000000003,6.6000000000000005,4.700000000000003,671.6187,899
2024-02-02 20:39:00,52.0,197.866,335,-3.200000000000003,6.5,4.700000000000003,673.2686,899
2024-02-02 20:42:00,51.8,197.6201,335,-3.200000000000003,6.6000000000000005,4.600000000000001,671.3383,899
2024-02-02 20:45:00,52.0,201.0634,335,-3.1999999999999993,6.6000000000000005,4.699999999999999,673.8179,899
2024-02-02 20:48:00,51.6,197.3741,335,-3.1999999999999993,6.7,4.599999999999998,667.7365,899
2024-02-02 20:51:00,51.6,196.7593,335,-3.1999999999999993,6.6000000000000005,4.600000000000001,665.4149,899
2024-02-02 20:54:00,51.3,195.0376,335,-3.1000000000000014,6.6000000000000005,4.600000000000001,661.8667,900
2024-02-02 20:57:00,51.0,195.4065,335,-3.1000000000000014,6.6000000000000005,4.5,658.9225,900
2024-02-02 21:00:00,51.0,197.4971,335,-3.099999999999998,6.6000000000000005,4.599999999999998,655.7422,899
2024-02-02 21:03:00,51.0,193.6849,335,-3.1999999999999993,6.6000000000000005,4.600000000000001,653.3083,900
2024-02-02 21:06:00,50.5,191.9633,335,-3.1000000000000014,6.7,4.5,645.7976,900
2024-02-02 21:09:00,50.3,191.3484,335,-3.1000000000000014,6.7,4.5,643.708,900
2024-02-02 21:12:00,49.3,190.1186,335,-3.0,6.6000000000000005,4.400000000000002,631.7672,900
2024-02-02 21:15:00,49.3,188.7659,335,-3.099999999999998,6.6000000000000005,4.399999999999999,626.317,900
2024-02-02 21:18:00,48.7,190.1186,335,-3.0,6.5,4.399999999999999,615.6786,900
2024-02-02 21:21:00,48.7,188.397,336,-3.0,6.4,4.399999999999999,613.834,954
2024-02-02 21:24:00,48.5,184.0929,336,-3.3000000000000007,6.4,4.699999999999999,611.9826,901
2024-02-02 21:27:00,49.1,194.5457,336,-3.3000000000000007,6.300000000000001,4.699999999999999,619.6394,904
2024-02-02 21:30:00,48.9,196.3903,336,-3.3000000000000007,6.300000000000001,4.699999999999999,619.5184,904
2024-02-02 21:33:00,48.5,192.0862,336,-3.1999999999999993,6.300000000000001,4.599999999999998,611.6612,954
2024-02-02 21:36:00,48.5,189.9957,336,-3.3000000000000007,6.300000000000001,4.599999999999998,612.2606,901
2024-02-02 21:39:00,48.5,192.9471,336,-3.3000000000000007,6.300000000000001,4.599999999999998,612.7977,904
2024-02-02 21:42:00,48.3,187.4132,336,-3.1999999999999993,6.4,4.599999999999998,609.6821,954
2024-02-02 21:45:00,48.3,190.1186,336,-3.1999999999999993,6.4,4.5,609.2927,954
2024-02-02 21:48:00,48.3,190.2416,336,-3.1999999999999993,6.299999999999999,4.699999999999999,609.3808,954
2024-02-02 21:51:00,48.1,181.2645,336,-3.1999999999999993,6.3999999999999995,4.600000000000001,606.0426,901
2024-02-02 21:54:00,47.6,185.8145,336,-3.1000000000000014,6.499999999999999,4.5,600.1111,954
2024-02-02 21:57:00,47.1,183.355,336,-3.1000000000000014,6.3999999999999995,4.400000000000002,592.2008,954
2024-02-02 22:00:00,46.9,188.7659,336,-3.099999999999998,6.3999999999999995,4.5,588.9929,954
2024-02-02 22:03:00,52.9,266.2399,336,-3.6999999999999993,5.1,5.5,681.7714,797
2024-02-02 22:06:00,53.0,234.5125,336,-4.0,5.8999999999999995,5.5,676.9869,617
2024-02-02 22:09:00,55.7,259.3533,336,-4.199999999999999,5.6,5.799999999999997,716.7811,1851
2024-02-02 22:12:00,59.9,255.4181,336,-4.600000000000001,6.0,6.300000000000001,794.9618,1697
2024-02-02 22:15:00,59.9,249.8843,336,-4.599999999999998,6.1,6.299999999999997,790.4216,1302
2024-02-02 22:18:00,59.5,250.3762,336,-4.599999999999998,6.199999999999999,6.300000000000001,790.672,1289
2024-02-02 22:21:00,59.5,251.7289,337,-4.5,6.199999999999999,6.300000000000001,790.2651,1290
2024-02-02 22:24:00,59.5,254.8032,337,-4.5,6.1,6.300000000000001,789.6978,1697
2024-02-02 22:27:00,59.5,252.0978,337,-4.5,6.1,6.199999999999999,794.72,1697
2024-02-02 22:30:00,59.3,251.36,337,-4.5,6.1,6.199999999999999,790.6857,1697
2024-02-02 22:33:00,59.3,246.8099,337,-4.5,6.199999999999999,6.199999999999999,786.8676,372
2024-02-02 22:36:00,58.9,242.8747,337,-4.5,6.3,6.199999999999999,782.7159,372
2024-02-02 22:39:00,58.9,243.7355,337,-4.400000000000002,6.2,6.100000000000001,782.5405,372
2024-02-02 22:42:00,58.7,246.195,337,-4.600000000000001,6.1,6.300000000000001,780.8636,384
2024-02-02 22:45:00,59.3,257.8776,337,-4.699999999999999,6.0,6.400000000000002,787.6376,1697
2024-02-02 22:48:00,59.9,259.3533,337,-4.599999999999998,6.0,6.399999999999999,795.8311,1697
2024-02-02 22:51:00,59.7,256.4019,337,-4.599999999999998,6.0,6.299999999999997,795.2544,1697
2024-02-02 22:54:00,59.1,245.3342,337,-4.5,6.0,6.200000000000003,787.4089,384
2024-02-02 22:57:00,58.9,244.3504,337,-4.5,6.0,6.100000000000001,782.0197,384
2024-02-02 23:00:00,58.5,242.9977,337,-4.5,6.0,6.099999999999998,777.0541,384
2024-02-02 23:03:00,58.3,239.4314,337,-4.5,6.0,6.099999999999998,772.5212,384
2024-02-02 23:06:00,57.9,237.3409,337,-4.400000000000002,6.1,6.100000000000001,771.7806,383
2024-02-02 23:09:00,57.9,237.5868,337,-4.300000000000001,6.1,6.0,769.0668,383
2024-02-02 23:12:00,57.9,240.4152,337,-4.400000000000002,6.0,6.0,769.4586,383
2024-02-02 23:21:00,57.7,232.9138,338,-4.399999999999999,6.0,6.0,766.0841,383
2024-02-02 23:24:00,57.3,232.6678,338,-4.300000000000001,6.0,5.899999999999999,764.2656,383
2024-02-02 23:27:00,57.5,241.522,338,-4.199999999999999,6.0,5.899999999999999,770.9278,1691
2024-02-02 23:30:00,58.5,247.4248,338,-4.399999999999999,5.800000000000001,6.0,790.1702,1698
2024-02-02 23:33:00,58.7,244.8423,338,-4.399999999999999,5.9,6.099999999999998,788.007,1698
2024-02-02 23:36:00,58.5,239.9233,338,-4.5,5.9,6.0,782.4163,384
2024-02-02 23:39:00,58.3,241.0301,338,-4.399999999999999,5.9,6.0,779.2294,383
2024-02-02 23:42:00,58.9,248.4086,338,-4.400000000000002,5.700000000000001,6.0,788.1168,1698
2024-02-02 23:45:00,58.5,247.1788,338,-4.600000000000001,5.700000000000001,6.300000000000001,798.2565,1699
2024-02-02 23:48:00,58.5,237.8328,338,-4.600000000000001,5.9,6.199999999999999,787.6242,384
2024-02-02 23:51:00,58.3,235.0043,338,-4.600000000000001,6.000000000000001,6.199999999999999,784.9077,384
2024-02-02 23:54:00,58.3,235.7422,338,-4.599999999999998,6.000000000000001,6.299999999999997,787.3647,384
2024-02-02 23:57:00,58.5,231.807,338,-4.599999999999998,6.000000000000001,6.199999999999999,782.7611,385
2024-02-03 00:00:00,58.1,232.6678,338,-4.599999999999998,6.1000000000000005,6.199999999999999,782.1476,384
2024-02-03 00:03:00,58.1,234.8814,338,-4.599999999999998,5.999999999999999,6.199999999999999,782.2422,384
2024-02-03 00:06:00,58.3,237.4638,338,-4.699999999999999,5.8999999999999995,6.199999999999999,784.7625,384
2024-02-03 00:09:00,58.3,236.1111,338,-4.599999999999998,5.8999999999999995,6.199999999999999,784.6061,384
2024-02-03 00:12:00,58.3,237.4638,338,-4.599999999999998,5.999999999999999,6.199999999999999,784.7286,384
2024-02-03 00:15:00,57.7,231.1921,338,-4.599999999999998,5.999999999999999,6.099999999999998,774.7204,385
2024-02-03 00:18:00,57.3,231.0692,338,-4.5,5.999999999999999,6.099999999999998,770.0525,385
2024-02-03 00:21:00,56.9,230.5773,339,-4.5,5.999999999999999,6.0,761.4391,385
2024-02-03 00:24:00,56.7,229.4705,339,-4.5,5.8999999999999995,6.100000000000001,760.7158,1619
2024-02-03 00:27:00,56.6,227.9948,339,-4.5,5.8999999999999995,6.100000000000001,753.1869,385
2024-02-03 00:30:00,55.4,218.8947,339,-4.399999999999999,5.8999999999999995,6.0,741.9846,1616
2024-02-03 00:33:00,54.0,218.5257,339,-4.300000000000001,5.8999999999999995,5.699999999999999,725.2438,603
2024-02-03 00:36:00,54.0,224.0596,339,-4.199999999999999,5.8,5.699999999999999,721.0897,602
2024-02-03 00:39:00,54.2,226.3961,339,-4.199999999999999,5.8,5.800000000000001,724.1548,602
2024-02-03 00:42:00,54.0,224.3056,339,-4.199999999999999,5.8,5.699999999999999,724.3015,602
2024-02-03 00:45:00,54.2,226.2731,339,-4.200000000000003,5.8,5.800000000000001,723.3463,602
2024-02-03 00:48:00,54.2,222.7069,339,-4.300000000000001,5.8,5.700000000000003,719.9813,386
2024-02-03 00:51:00,54.4,223.9366,339,-4.399999999999999,5.8,5.899999999999999,722.9103,386
2024-02-03 00:54:00,54.2,225.2894,339,-4.399999999999999,5.8,5.899999999999999,722.9226,386
2024-02-03 00:57:00,54.0,223.8137,339,-4.300000000000001,5.8999999999999995,5.700000000000003,720.516,386
2024-02-03 01:00:00,53.6,220.0014,339,-4.199999999999999,5.8,5.699999999999999,715.2679,603
2024-02-03 01:03:00,53.6,222.5839,339,-4.300000000000001,5.8,5.699999999999999,718.4554,386
2024-02-03 01:06:00,53.6,224.0596,339,-4.199999999999999,5.8,5.699999999999999,718.5374,602
2024-02-03 01:15:00,53.8,221.6001,339,-4.199999999999999,5.8,5.699999999999999,713.217,603
2024-02-03 01:18:00,53.8,222.7069,339,-4.199999999999999,5.8,5.699999999999999,718.0959,603
2024-02-03 01:21:00,53.6,222.4609,340,-4.199999999999999,5.8,5.699999999999999,717.2074,603
2024-02-03 01:24:00,53.6,219.3866,340,-4.199999999999999,5.7,5.699999999999999,710.3037,603
2024-02-03 01:27:00,53.4,219.0176,340,-4.199999999999999,5.8,5.699999999999999,712.8522,603
2024-02-03 01:30:00,53.4,219.3866,340,-4.299999999999997,5.7,5.699999999999999,711.5071,603
2024-02-03 01:33:00,53.4,219.6325,340,-4.099999999999998,5.7,5.599999999999998,711.6457,602
2024-02-03 01:36:00,53.4,220.6163,340,-4.199999999999999,5.7,5.599999999999998,712.1946,602
2024-02-03 01:39:00,53.4,217.6649,340,-4.199999999999999,5.7,5.599999999999998,709.1205,603
2024-02-03 01:42:00,52.6,215.4514,340,-4.0,5.8,5.5,698.9738,489
2024-02-03 01:45:00,52.4,212.377,340,-4.0,5.8,5.5,692.1462,487
2024-02-03 01:48:00,51.6,209.7946,340,-4.0,5.8,5.5,687.3986,487
2024-02-03 01:51:00,51.4,211.0243,340,-4.0,5.8,5.5,685.7526,487
2024-02-03 01:54:00,51.4,211.1473,340,-4.0,5.8,5.399999999999999,682.1269,487
2024-02-03 01:57:00,51.1,208.6878,340,-4.0,5.8,5.399999999999999,675.4113,487
2024-02-03 02:00:00,51.0,208.0729,340,-4.0,5.7,5.399999999999999,674.4666,487
2024-02-03 02:03:00,50.5,209.5486,340,-3.8000000000000007,5.7,5.300000000000001,670.3544,487
2024-02-03 02:06:00,50.9,210.9013,340,-4.0,5.7,5.400000000000002,672.4511,487
2024-02-03 02:09:00,50.9,211.6392,340,-4.0,5.7,5.400000000000002,673.8561,487
2024-02-03 02:12:00,50.9,213.2378,340,-3.900000000000002,5.7,5.400000000000002,674.1462,487
2024-02-03 02:15:00,50.7,211.5162,340,-4.0,5.6000000000000005,5.300000000000001,669.4369,489
2024-02-03 02:18:00,50.7,211.1473,340,-4.0,5.6000000000000005,5.399999999999999,674.3356,487
2024-02-03 02:21:00,50.7,210.5324,341,-4.0,5.7,5.399999999999999,669.3641,487
2024-02-03 02:24:00,50.7,211.5162,341,-3.8999999999999986,5.7,5.399999999999999,672.5354,487
2024-02-03 02:27:00,50.9,212.9919,341,-4.0,5.6000000000000005,5.399999999999999,670.4789,489
2024-02-03 02:30:00,50.3,211.0243,341,-3.8999999999999986,5.7,5.300000000000001,665.187,487
2024-02-03 02:33:00,50.3,212.8689,341,-3.8999999999999986,5.6000000000000005,5.300000000000001,666.3825,488
2024-02-03 02:36:00,50.3,212.8689,341,-3.8999999999999986,5.6000000000000005,5.300000000000001,665.3351,488
2024-02-03 02:39:00,50.1,213.3608,341,-3.8999999999999986,5.6000000000000005,5.300000000000001,663.1113,488
2024-02-03 02:42:00,50.1,212.1311,341,-3.8999999999999986,5.6000000000000005,5.300000000000001,662.921,487
2024-02-03 02:45:00,49.9,212.1311,341,-3.900000000000002,5.6000000000000005,5.300000000000001,659.1764,487
2024-02-03 02:48:00,49.9,211.6392,341,-3.8000000000000007,5.499999999999999,5.199999999999999,655.3606,488
2024-02-03 02:51:00,49.3,210.1635,341,-3.8000000000000007,5.499999999999999,5.099999999999998,647.9942,480
2024-02-03 02:54:00,48.9,209.9175,341,-3.8000000000000007,5.499999999999999,5.199999999999999,645.6315,480
2024-02-03 02:57:00,49.1,212.623,341,-3.8000000000000007,5.499999999999999,5.199999999999999,646.7378,488
2024-02-03 03:00:00,49.1,213.3608,341,-3.8000000000000007,5.3,5.199999999999999,645.3092,573
2024-02-03 03:03:00,48.9,214.7135,341,-3.8000000000000007,5.3,5.100000000000001,645.679,573
2024-02-03 03:06:00,48.9,211.7622,341,-3.8000000000000007,5.3999999999999995,5.100000000000001,644.9964,480
2024-02-03 03:09:00,48.1,210.1635,341,-3.6999999999999993,5.3,5.0,632.8466,480
2024-02-03 03:12:00,48.1,210.2865,341,-3.6999999999999993,5.3999999999999995,5.099999999999998,630.6324,480
2024-02-03 03:15:00,48.1,213.3608,341,-3.799999999999997,5.3,5.099999999999998,630.9589,573
2024-02-03 03:18:00,48.1,211.7622,341,-3.6999999999999993,5.2,5.0,634.2244,480
2024-02-03 03:21:00,47.9,209.7946,342,-3.6999999999999993,5.3,5.0,625.1671,480
2024-02-03 03:24:00,47.1,209.3027,342,-3.6000000000000014,5.2,5.0,616.7556,481
2024-02-03 03:27:00,47.1,210.1635,342,-3.6000000000000014,5.2,5.0,611.0104,481
2024-02-03 03:30:00,47.1,209.7946,342,-3.6999999999999993,5.2,4.899999999999999,614.2989,480
2024-02-03 03:33:00,47.1,212.1311,342,-3.6999999999999993,5.2,5.0,618.1072,480
2024-02-03 03:36:00,47.0,211.5162,342,-3.6000000000000014,5.2,4.899999999999999,610.3675,481
2024-02-03 03:39:00,46.8,208.9337,342,-3.6000000000000014,5.3,4.900000000000002,607.6847,481
2024-02-03 03:42:00,47.0,211.7622,342,-3.700000000000003,5.2,4.900000000000002,605.8472,480
2024-02-03 03:45:00,46.7,209.5486,342,-3.6000000000000014,5.2,4.900000000000002,602.4008,481
2024-02-03 03:48:00,46.6,208.9337,342,-3.6000000000000014,5.3,4.900000000000002,603.5009,481
2024-02-03 03:51:00,46.7,207.827,342,-3.6000000000000014,5.2,4.800000000000001,603.7006,481
2024-02-03 03:54:00,46.4,207.827,342,-3.599999999999998,5.1000000000000005,4.899999999999999,598.2863,481
2024-02-03 03:57:00,46.5,210.4094,342,-3.6000000000000014,5.1000000000000005,4.800000000000001,599.2839,481
2024-02-03 04:00:00,46.4,210.5324,342,-3.6000000000000014,5.1000000000000005,4.800000000000001,599.9233,481
2024-02-03 04:03:00,46.4,209.5486,342,-3.599999999999998,5.1000000000000005,4.899999999999999,594.4893,481
2024-02-03 04:06:00,46.1,209.3027,342,-3.599999999999998,5.1000000000000005,4.800000000000001,597.0125,481
2024-02-03 04:09:00,45.9,208.9337,342,-3.5,5.1000000000000005,4.800000000000001,597.7847,481
2024-02-03 04:12:00,45.9,211.6392,342,-3.5,5.000000000000001,4.800000000000001,597.2862,974
2024-02-03 04:15:00,46.0,210.1635,342,-3.5,5.1000000000000005,4.800000000000001,587.2119,481
2024-02-03 04:18:00,45.4,206.1053,342,-3.3999999999999986,5.1000000000000005,4.699999999999999,590.8169,970
2024-02-03 04:21:00,44.6,207.95,343,-3.3000000000000007,4.9,4.599999999999998,573.9908,970
2024-02-03 04:24:00,44.6,210.1635,343,-3.400000000000002,4.9,4.699999999999999,565.643,970
2024-02-03 04:27:00,44.4,212.2541,343,-3.400000000000002,4.9,4.600000000000001,560.3344,970
2024-02-03 04:30:00,43.6,211.5162,343,-3.400000000000002,4.800000000000001,4.600000000000001,555.2741,970
2024-02-03 04:33:00,43.6,207.827,343,-3.3000000000000007,4.699999999999999,4.5,559.4471,969
2024-02-03 04:36:00,43.8,213.3608,343,-3.3000000000000007,4.799999999999999,4.5,567.5283,969
2024-02-03 04:39:00,43.8,209.9175,343,-3.3000000000000007,4.699999999999999,4.5,565.2128,969
2024-02-03 04:42:00,43.5,208.5648,343,-3.3000000000000007,4.799999999999999,4.400000000000002,556.6058,970
2024-02-03 04:45:00,43.8,211.3932,343,-3.3999999999999986,4.799999999999999,4.599999999999998,554.0961,970
2024-02-03 04:48:00,44.0,209.1797,343,-3.3999999999999986,4.699999999999999,4.599999999999998,552.2051,970
2024-02-03 04:51:00,43.8,207.3351,343,-3.299999999999997,4.799999999999999,4.5,563.2881,970
2024-02-03 04:54:00,43.6,210.2865,343,-3.299999999999997,4.799999999999999,4.5,538.2549,970
2024-02-03 04:57:00,44.0,211.0243,343,-3.299999999999997,4.799999999999999,4.399999999999999,556.0923,969
2024-02-03 05:00:00,43.4,210.1635,343,-3.3999999999999986,4.799999999999999,4.600000000000001,555.7598,970
2024-02-03 05:03:00,43.8,210.7784,343,-3.3999999999999986,4.799999999999999,4.600000000000001,541.0422,970
2024-02-03 05:06:00,44.0,208.5648,343,-3.3000000000000007,4.799999999999999,4.5,558.1394,970
2024-02-03 05:09:00,44.2,211.7622,343,-3.3000000000000007,4.799999999999999,4.600000000000001,557.7682,969
2024-02-03 05:12:00,44.2,218.1568,343,-3.3999999999999986,4.6,4.600000000000001,556.291,974
2024-02-03 05:15:00,44.4,216.5582,343,-3.3999999999999986,4.699999999999999,4.600000000000001,560.594,974
2024-02-03 05:18:00,44.4,222.7069,343,-3.3000000000000007,4.5,4.600000000000001,557.8725,975
2024-02-03 05:21:00,43.8,220.9852,344,-3.3000000000000007,4.5,4.5,536.0565,975
2024-02-03 05:24:00,44.0,227.011,344,-3.3000000000000007,4.6,4.5,553.5219,980
2024-02-03 05:27:00,44.6,228.1178,344,-3.3999999999999986,4.6,4.600000000000001,563.2787,980
2024-02-03 05:30:00,44.6,217.296,344,-3.3000000000000007,4.699999999999999,4.600000000000001,562.0484,969
2024-02-03 05:33:00,44.8,222.4609,344,-3.5,4.699999999999999,4.800000000000001,564.9677,974
2024-02-03 05:36:00,44.8,225.5353,344,-3.5,4.699999999999999,4.700000000000003,564.4044,979
2024-02-03 05:39:00,45.0,229.8394,344,-3.5,4.6,4.700000000000003,572.4419,979
2024-02-03 05:42:00,45.4,234.5125,344,-3.5,4.6,4.800000000000001,571.8456,979
2024-02-03 05:45:00,45.5,235.0043,344,-3.6000000000000014,4.699999999999999,4.800000000000001,575.7272,979
2024-02-03 05:48:00,45.4,234.7584,344,-3.6000000000000014,4.5,4.900000000000002,576.2562,706
2024-02-03 05:51:00,45.4,234.8814,344,-3.6000000000000014,4.6,4.900000000000002,576.765,706
2024-02-03 05:54:00,45.6,233.6516,344,-3.6000000000000014,4.6,4.900000000000002,575.4357,979
2024-02-03 05:57:00,45.4,233.6516,344,-3.6000000000000014,4.6,4.800000000000001,572.5228,979
2024-02-03 06:00:00,45.4,232.2989,344,-3.5,4.6,4.800000000000001,571.2397,979
2024-02-03 06:03:00,45.4,234.1435,344,-3.5,4.6,4.699999999999999,571.1076,979
2024-02-03 06:06:00,45.8,242.3828,344,-3.5,4.5,4.899999999999999,581.6037,706
2024-02-03 06:09:00,46.0,241.8909,344,-3.6000000000000014,4.6,4.899999999999999,584.3074,707
2024-02-03 06:12:00,45.8,237.5868,344,-3.5,4.6,4.800000000000001,584.14,706
2024-02-03 06:15:00,45.8,237.3409,344,-3.6000000000000014,4.5,4.800000000000001,583.1957,706
2024-02-03 06:18:00,45.9,238.6936,344,-3.6000000000000014,4.5,4.800000000000001,578.9462,706
2024-02-03 06:21:00,45.8,234.5125,345,-3.5,4.6,4.800000000000001,578.8658,979
2024-02-03 06:24:00,45.8,234.7584,345,-3.5,4.6,4.800000000000001,576.9696,979
2024-02-03 06:27:00,45.6,237.2179,345,-3.5,4.6,4.800000000000001,577.2482,706
2024-02-03 06:30:00,45.8,242.3828,345,-3.6000000000000014,4.5,4.899999999999999,581.4864,706
2024-02-03 06:33:00,45.8,243.1207,345,-3.6000000000000014,4.5,4.899999999999999,581.1522,706
2024-02-03 06:36:00,45.4,241.1531,345,-3.5,4.6,4.800000000000001,576.8459,706
2024-02-03 06:39:00,45.7,240.4152,345,-3.5,4.4,4.800000000000001,579.9755,706
2024-02-03 06:42:00,45.6,237.9557,345,-3.5,4.5,4.800000000000001,575.8121,706
2024-02-03 06:45:00,45.5,236.603,345,-3.5,4.5,4.800000000000001,575.1426,706
2024-02-03 06:48:00,45.6,237.2179,345,-3.5,4.5,4.800000000000001,575.7911,706
2024-02-03 06:51:00,45.6,235.3732,345,-3.5,4.5,4.800000000000001,572.4136,706
2024-02-03 06:54:00,45.4,233.8976,345,-3.5,4.5,4.800000000000001,573.2247,706
2024-02-03 06:57:00,45.1,234.5125,345,-3.5,4.5,4.699999999999999,571.7804,706
2024-02-03 07:00:00,45.4,231.807,345,-3.5,4.6000000000000005,4.699999999999999,572.1871,979
2024-02-03 07:03:00,45.4,232.9138,345,-3.5,4.6000000000000005,4.800000000000001,574.5776,979
2024-02-03 07:06:00,45.8,239.3084,345,-3.5,4.5,4.800000000000001,577.4244,706
2024-02-03 07:09:00,45.6,242.8747,345,-3.5,4.5,4.800000000000001,578.3993,706
2024-02-03 07:12:00,45.8,238.6936,345,-3.5,4.6,4.800000000000001,578.0925,706
2024-02-03 07:15:00,45.6,235.9881,345,-3.6000000000000014,4.6,4.900000000000002,576.9851,706
2024-02-03 07:18:00,46.0,242.8747,345,-3.6000000000000014,4.5,4.899999999999999,584.9647,706
2024-02-03 07:21:00,46.0,243.1207,346,-3.6000000000000014,4.5,4.899999999999999,579.762,706
2024-02-03 07:24:00,46.1,240.6612,346,-3.6000000000000014,4.5,4.899999999999999,586.695,706
2024-02-03 07:27:00,46.3,238.0787,346,-3.6000000000000014,4.5,4.899999999999999,586.4973,706
2024-02-03 07:30:00,46.0,236.9719,346,-3.5,4.699999999999999,4.899999999999999,584.1835,979
2024-02-03 07:33:00,46.4,238.0787,346,-3.6000000000000014,4.699999999999999,4.899999999999999,588.4567,707
2024-02-03 07:36:00,46.4,236.603,346,-3.6000000000000014,4.699999999999999,4.899999999999999,588.2616,707
2024-02-03 07:39:00,47.4,243.6125,346,-3.6999999999999993,4.700000000000001,5.100000000000001,601.302,707
2024-02-03 07:42:00,48.1,244.7193,346,-3.8000000000000007,4.700000000000001,5.199999999999999,610.179,560
2024-02-03 07:45:00,48.1,248.4086,346,-3.8000000000000007,4.700000000000001,5.199999999999999,615.8303,560
2024-02-03 07:48:00,48.1,248.5315,346,-3.8000000000000007,4.6,5.199999999999999,614.8494,560
2024-02-03 07:51:00,48.3,247.3018,346,-3.8000000000000007,4.700000000000001,5.199999999999999,616.7252,560
2024-02-03 07:54:00,48.3,244.9653,346,-3.799999999999997,4.800000000000001,5.199999999999999,618.7162,559
2024-02-03 07:57:00,48.1,237.9557,346,-3.799999999999997,4.800000000000001,5.099999999999998,615.8668,559
2024-02-03 08:00:00,48.1,240.9071,346,-3.799999999999997,4.800000000000001,5.099999999999998,614.4234,559
2024-02-03 08:03:00,48.3,239.3084,346,-3.799999999999997,4.800000000000001,5.199999999999999,611.3093,559
2024-02-03 08:06:00,49.3,251.6059,346,-3.8999999999999986,4.7,5.399999999999999,633.0305,560
2024-02-03 08:09:00,50.3,256.8938,346,-3.900000000000002,4.800000000000001,5.400000000000002,650.673,722
2024-02-03 08:12:00,51.0,254.4343,346,-4.0,4.800000000000001,5.400000000000002,650.4429,1756
2024-02-03 08:15:00,50.3,242.1369,346,-4.0,5.0,5.400000000000002,643.2338,1732
2024-02-03 08:18:00,49.9,232.0529,346,-3.900000000000002,5.000000000000001,5.300000000000001,634.3134,539
2024-02-03 08:21:00,49.7,229.5935,347,-3.900000000000002,5.1000000000000005,5.300000000000001,632.4398,579
2024-02-03 08:24:00,49.3,226.3961,347,-3.8000000000000007,5.1000000000000005,5.199999999999999,627.3375,579
2024-02-03 08:27:00,48.5,224.4285,347,-3.8000000000000007,5.1000000000000005,5.099999999999998,620.8225,579
2024-02-03 08:30:00,48.3,223.6907,347,-3.8000000000000007,5.2,5.099999999999998,618.6409,580
2024-02-03 08:33:00,48.5,232.5449,347,-3.8000000000000007,5.1000000000000005,5.199999999999999,619.8161,578
2024-02-03 08:36:00,49.5,251.36,347,-3.8000000000000007,4.9,5.300000000000001,624.0919,560
2024-02-03 08:39:00,49.7,254.0654,347,-3.8999999999999986,4.800000000000001,5.399999999999999,635.2495,722
2024-02-03 08:42:00,50.1,249.1464,347,-4.0,4.800000000000001,5.399999999999999,642.1467,1733
2024-02-03 08:48:00,50.3,255.1722,347,-3.8999999999999986,4.800000000000001,5.399999999999999,643.2523,722
2024-02-03 08:51:00,51.3,265.748,347,-4.0,4.6000000000000005,5.599999999999998,660.4235,1756
2024-02-03 08:54:00,51.0,251.6059,347,-4.100000000000001,4.800000000000001,5.400000000000002,652.658,1733
2024-02-03 08:57:00,51.1,256.4019,347,-4.0,4.800000000000001,5.400000000000002,639.5667,1756
2024-02-03 09:00:00,51.4,264.8871,347,-4.0,4.700000000000001,5.5,661.4017,1756
2024-02-03 09:03:00,51.4,267.7156,347,-4.100000000000001,4.6,5.600000000000001,662.9656,1747
2024-02-03 09:06:00,51.9,273.7413,347,-4.200000000000003,4.6,5.5,674.94,1747
2024-02-03 09:09:00,51.4,293.9091,347,-4.100000000000001,4.499999999999999,5.5,673.0504,1107
2024-02-03 09:12:00,57.3,302.6403,347,-4.600000000000001,4.6,6.199999999999999,758.9111,1110
2024-02-03 09:15:00,57.1,299.9349,347,-4.600000000000001,4.699999999999999,6.199999999999999,754.5358,1415
2024-02-03 09:18:00,56.9,293.1713,347,-4.699999999999999,4.699999999999999,6.199999999999999,747.413,1419
2024-02-03 09:21:00,57.1,296.6146,348,-4.600000000000001,4.800000000000001,6.300000000000001,753.3925,1415
2024-02-03 09:24:00,56.7,273.6183,348,-4.5,4.699999999999999,6.099999999999998,749.7362,1761
2024-02-03 09:27:00,53.4,258.7384,348,-4.199999999999999,4.999999999999999,5.600000000000001,741.8056,1755
2024-02-03 09:30:00,56.7,306.3296,348,-4.5,4.699999999999999,6.0,759.4907,1110
2024-02-03 09:33:00,57.1,251.114,348,-4.600000000000001,4.6,6.100000000000001,757.8955,1846
2024-02-03 09:36:00,53.6,276.8157,348,-4.0,5.3,5.699999999999999,709.3213,1745
2024-02-03 09:39:00,56.5,307.6823,348,-4.5,4.6,6.199999999999999,749.8088,1110
2024-02-03 09:42:00,56.2,297.5984,348,-4.600000000000001,4.6,6.100000000000001,740.7644,1415
2024-02-03 09:45:00,55.7,288.9902,348,-4.399999999999999,4.799999999999999,6.0,736.7016,1416
2024-02-03 09:48:00,56.2,289.2361,348,-4.5,4.799999999999999,6.100000000000001,735.9746,1416
2024-02-03 09:51:00,55.3,278.0454,348,-4.399999999999999,4.8999999999999995,5.899999999999999,733.0038,1759
2024-02-03 09:54:00,55.5,276.9387,348,-4.399999999999999,4.8999999999999995,6.0,728.2687,1759
2024-02-03 09:57:00,55.2,276.5697,348,-4.300000000000001,4.8999999999999995,5.800000000000001,729.0681,1759
2024-02-03 10:00:00,54.8,271.4048,348,-4.300000000000001,4.999999999999999,5.900000000000002,719.5069,1759
2024-02-03 10:03:00,54.8,271.6508,348,-4.300000000000001,4.8,5.900000000000002,718.5364,1763
2024-02-03 10:06:00,54.8,273.4954,348,-4.300000000000001,4.8,5.900000000000002,720.5338,1759
2024-02-03 10:09:00,54.8,273.2494,348,-4.199999999999999,4.8999999999999995,5.800000000000001,718.9609,1763
2024-02-03 10:12:00,54.4,268.2075,348,-4.300000000000001,4.8999999999999995,5.900000000000002,713.735,1763
2024-02-03 10:15:00,53.8,268.2075,348,-4.300000000000001,4.8999999999999995,5.800000000000001,705.7897,1763
2024-02-03 10:18:00,53.6,270.667,348,-4.199999999999999,4.8,5.699999999999999,705.429,1763
2024-02-03 10:21:00,53.0,268.9453,349,-4.100000000000001,4.8,5.600000000000001,702.8282,1763
2024-02-03 10:24:00,52.4,259.5992,349,-4.100000000000001,4.8,5.600000000000001,684.2706,1756
2024-02-03 10:27:00,51.6,262.7966,349,-4.0,4.8,5.399999999999999,674.7985,1756
2024-02-03 10:30:00,51.3,255.6641,349,-4.0,4.8,5.399999999999999,668.944,1756
2024-02-03 10:33:00,51.0,262.7966,349,-3.8999999999999986,4.6000000000000005,5.399999999999999,669.755,720
2024-02-03 10:42:00,51.0,264.8871,349,-4.0,4.7,5.400000000000002,669.2277,1756
2024-02-03 10:45:00,51.4,267.9615,349,-4.100000000000001,4.7,5.5,671.9771,1752
2024-02-03 10:48:00,51.0,265.8709,349,-4.0,4.7,5.400000000000002,673.0338,1756
2024-02-03 10:51:00,51.4,262.1817,349,-4.100000000000001,4.699999999999999,5.5,669.9691,1756
2024-02-03 10:54:00,51.4,265.625,349,-4.100000000000001,4.699999999999999,5.5,668.4813,1752
2024-02-03 10:57:00,51.4,262.7966,349,-4.100000000000001,4.699999999999999,5.5,666.1736,1756
2024-02-03 11:00:00,51.6,266.4858,349,-4.100000000000001,4.699999999999999,5.5,670.8796,1752
2024-02-03 11:03:00,51.4,268.6994,349,-4.0,4.699999999999999,5.5,674.1061,1752
2024-02-03 11:06:00,51.4,264.2723,349,-4.100000000000001,4.699999999999999,5.5,672.1351,1756
2024-02-03 11:09:00,51.4,268.8223,349,-3.8999999999999986,4.6,5.399999999999999,671.2675,721
2024-02-03 11:12:00,51.4,268.0845,349,-4.0,4.6,5.399999999999999,675.188,1747
2024-02-03 11:15:00,51.4,269.3142,349,-4.0,4.6,5.399999999999999,668.7305,1747
2024-02-03 11:18:00,51.4,266.8547,349,-4.0,4.6,5.399999999999999,672.7186,1747
2024-02-03 11:21:00,51.4,271.6508,350,-4.0,4.6,5.399999999999999,672.7885,1747
2024-02-03 11:24:00,51.4,267.9615,350,-4.0,4.6,5.399999999999999,671.9407,1747
2024-02-03 11:27:00,51.2,269.4372,350,-4.100000000000001,4.6,5.399999999999999,670.9522,1747
2024-02-03 11:30:00,51.0,262.0587,350,-4.0,4.6,5.399999999999999,668.5533,1756
2024-02-03 11:33:00,51.5,270.175,350,-4.0,4.6,5.399999999999999,670.7117,1747
2024-02-03 11:36:00,51.4,277.5535,350,-4.0,4.5,5.399999999999999,676.1531,1751
2024-02-03 11:39:00,51.9,279.2752,350,-4.0,4.5,5.399999999999999,677.688,1751
2024-02-03 11:42:00,51.9,275.7089,350,-3.8999999999999986,4.5,5.5,675.3575,1751
2024-02-03 11:45:00,52.3,276.5697,350,-4.0,4.6,5.5,683.7312,1747
2024-02-03 11:48:00,53.2,276.2008,350,-4.099999999999998,4.700000000000001,5.599999999999998,698.2762,1749
2024-02-03 11:51:00,54.2,279.2752,350,-4.199999999999999,4.700000000000001,5.799999999999997,714.0704,1749
2024-02-03 11:54:00,55.0,276.3238,350,-4.299999999999997,4.800000000000001,5.899999999999999,721.8181,1759
2024-02-03 11:57:00,55.0,274.8481,350,-4.299999999999997,4.9,5.899999999999999,727.2131,1759
2024-02-03 12:00:00,55.6,277.7995,350,-4.399999999999999,4.9,6.0,731.5609,1759
2024-02-03 12:03:00,56.3,280.3819,350,-4.5,4.9,6.0,745.3066,1416
2024-02-03 12:06:00,56.5,277.7995,350,-4.5,4.9,6.100000000000001,747.364,1759
2024-02-03 12:09:00,56.7,276.5697,350,-4.399999999999999,5.0,6.0,749.5667,1759
2024-02-03 12:12:00,57.7,277.7995,350,-4.5,5.0,6.099999999999998,763.8499,1759
2024-02-03 12:15:00,57.3,273.0035,350,-4.5,5.1,6.199999999999999,759.3421,1759
2024-02-03 12:18:00,57.3,277.5535,350,-4.5,5.1,6.100000000000001,759.0901,1759
2024-02-03 12:21:00,56.9,272.5116,351,-4.600000000000001,5.0,6.100000000000001,754.4356,1844
2024-02-03 12:24:00,57.3,279.1522,351,-4.5,5.0,6.100000000000001,757.8943,1759
2024-02-03 12:27:00,56.9,279.0292,351,-4.399999999999999,5.0,6.0,756.7695,1759
2024-02-03 12:30:00,57.1,283.4563,351,-4.399999999999999,5.0,6.0,758.2825,1786
2024-02-03 12:33:00,56.7,277.5535,351,-4.399999999999999,5.0,6.0,755.6736,1759
2024-02-03 12:36:00,56.9,281.6117,351,-4.5,4.9,6.100000000000001,753.6635,1416
2024-02-03 12:39:00,57.3,281.4887,351,-4.5,4.9,6.100000000000001,758.1816,1416
2024-02-03 12:42:00,56.9,275.5859,351,-4.5,4.9,6.100000000000001,755.614,1759
2024-02-03 12:45:00,56.7,274.2332,351,-4.399999999999999,4.9,6.0,753.3044,1759
2024-02-03 12:48:00,56.7,274.2332,351,-4.399999999999999,4.9,5.899999999999999,753.2733,1759
2024-02-03 12:51:00,56.9,280.3819,351,-4.399999999999999,4.9,6.0,750.5422,1759
2024-02-03 12:54:00,56.9,282.1036,351,-4.400000000000002,4.9,5.900000000000002,755.9641,1786
2024-02-03 12:57:00,56.9,274.1103,351,-4.399999999999999,4.9,6.0,751.1087,1759
2024-02-03 13:00:00,56.7,280.8738,351,-4.399999999999999,4.9,6.0,751.3654,1759
2024-02-03 13:03:00,56.9,281.7347,351,-4.5,4.9,6.0,757.4664,1416
2024-02-03 13:06:00,57.1,281.7347,351,-4.5,4.9,6.0,760.6332,1416
2024-02-03 13:09:00,56.9,280.013,351,-4.400000000000002,4.9,6.0,756.9172,1759
2024-02-03 13:12:00,58.1,283.0874,351,-4.599999999999998,5.0,6.199999999999999,768.8283,1416
2024-02-03 13:15:00,58.1,281.4887,351,-4.599999999999998,5.0,6.199999999999999,777.0219,1783
2024-02-03 13:18:00,58.3,282.3495,351,-4.599999999999998,4.9,6.199999999999999,772.9444,1416
2024-02-03 13:21:00,58.9,281.4887,352,-4.600000000000001,5.1,6.199999999999999,786.5098,1783
2024-02-03 13:24:00,59.3,278.0454,352,-4.699999999999999,5.199999999999999,6.300000000000001,799.2762,1444
2024-02-03 13:27:00,60.1,282.3495,352,-4.699999999999999,5.1,6.400000000000002,813.7626,1444
2024-02-03 13:30:00,60.5,279.89,352,-4.800000000000001,5.300000000000001,6.400000000000002,816.84,1444
2024-02-03 13:33:00,60.7,274.8481,352,-4.800000000000001,5.4,6.5,820.4766,1444
2024-02-03 13:36:00,60.7,276.9387,352,-4.800000000000001,5.300000000000001,6.5,822.7117,1444
2024-02-03 13:39:00,61.1,279.7671,352,-4.800000000000001,5.300000000000001,6.5,831.1953,1444
2024-02-03 13:42:00,62.1,282.4725,352,-4.899999999999999,5.4,6.599999999999998,843.2234,1442
2024-02-03 13:45:00,61.7,282.3495,352,-4.899999999999999,5.300000000000001,6.599999999999998,841.0718,1443
2024-02-03 13:48:00,61.5,280.259,352,-4.899999999999999,5.300000000000001,6.599999999999998,840.666,1443
2024-02-03 13:51:00,61.7,287.0226,352,-4.900000000000002,5.300000000000001,6.5,841.7166,1414
2024-02-03 13:54:00,62.4,288.3753,352,-5.0,5.200000000000001,6.700000000000003,854.9368,1414
2024-02-03 13:57:00,63.2,288.9902,352,-5.0,5.300000000000001,6.800000000000001,874.3892,1414
2024-02-03 14:00:00,63.4,285.5469,352,-5.0,5.300000000000001,6.699999999999999,874.937,1442
2024-02-03 14:03:00,63.3,278.5373,352,-5.0,5.5,6.699999999999999,870.9579,1442
2024-02-03 14:06:00,63.1,274.8481,352,-4.899999999999999,5.5,6.699999999999999,869.679,1443
2024-02-03 14:09:00,63.0,274.1103,352,-4.899999999999999,5.6,6.699999999999999,864.0712,1857
2024-02-03 14:12:00,63.1,273.8643,352,-5.0,5.6,6.699999999999999,869.2649,1857
2024-02-03 14:15:00,63.3,275.5859,352,-4.900000000000002,5.699999999999999,6.600000000000001,875.6294,1857
2024-02-03 14:18:00,64.2,275.34,352,-5.0,5.6,6.800000000000001,897.8085,1857
2024-02-03 14:21:00,64.2,271.7737,353,-5.0,5.699999999999999,6.800000000000001,897.5752,1857
2024-02-03 14:24:00,65.1,269.3142,353,-5.100000000000001,5.799999999999999,6.800000000000001,900.395,1857
2024-02-03 14:27:00,65.4,275.9549,353,-5.100000000000001,5.800000000000001,6.900000000000002,918.7926,1857
2024-02-03 14:30:00,65.8,276.9387,353,-5.099999999999998,5.800000000000001,6.899999999999999,927.3904,1456
2024-02-03 14:33:00,66.8,273.8643,353,-5.199999999999999,5.800000000000001,7.099999999999998,938.5972,1514
2024-02-03 14:36:00,66.8,275.9549,353,-5.300000000000001,5.9,7.0,946.1104,1514
2024-02-03 14:39:00,66.6,274.7251,353,-5.200000000000003,5.800000000000001,7.0,940.8765,1514
2024-02-03 14:42:00,67.0,273.4954,353,-5.300000000000001,5.800000000000001,7.100000000000001,945.9705,1514
2024-02-03 14:45:00,66.8,275.34,353,-5.100000000000001,5.800000000000001,7.0,943.5846,1456
2024-02-03 14:48:00,66.7,276.0778,353,-5.199999999999999,5.800000000000001,7.0,943.896,1514
2024-02-03 14:51:00,67.0,280.013,353,-5.199999999999999,5.800000000000001,7.100000000000001,944.3194,1514
2024-02-03 14:54:00,67.0,275.7089,353,-5.199999999999999,5.9,7.100000000000001,950.6967,1514
2024-02-03 14:57:00,66.8,272.8805,353,-5.100000000000001,5.799999999999999,7.0,950.4791,1857
2024-02-03 15:00:00,67.0,274.7251,353,-5.300000000000001,5.799999999999999,7.100000000000001,949.0244,1514
2024-02-03 15:03:00,67.0,269.8062,353,-5.199999999999999,5.9,7.0,946.2323,1516
2024-02-03 15:06:00,66.8,274.2332,353,-5.099999999999998,5.9,7.0,945.5464,1520
2024-02-03 15:09:00,67.0,276.2008,353,-5.199999999999999,5.800000000000001,7.099999999999998,943.6708,1514
2024-02-03 15:12:00,67.0,279.89,353,-5.299999999999997,5.800000000000001,7.099999999999998,950.2904,1514
2024-02-03 15:15:00,67.3,279.1522,353,-5.299999999999997,5.800000000000001,7.099999999999998,957.8007,1514
2024-02-03 15:18:00,67.4,280.013,353,-5.299999999999997,5.800000000000001,7.099999999999998,954.8198,1514
2024-02-03 15:21:00,67.7,277.4306,354,-5.199999999999999,5.800000000000001,7.099999999999998,958.4982,1514
2024-02-03 15:24:00,67.7,280.013,354,-5.299999999999997,5.800000000000001,7.099999999999998,959.2162,1514
2024-02-03 15:27:00,67.3,274.8481,354,-5.299999999999997,5.9,7.099999999999998,954.6921,1514
2024-02-03 15:30:00,67.4,275.9549,354,-5.199999999999999,5.9,7.099999999999998,956.5501,1514
2024-02-03 15:33:00,67.7,275.463,354,-5.299999999999997,5.800000000000001,7.099999999999998,956.4633,1514
2024-02-03 15:36:00,67.4,278.6603,354,-5.199999999999999,5.800000000000001,7.0,956.823,1514
2024-02-03 15:39:00,67.4,275.463,354,-5.199999999999999,5.800000000000001,7.0,957.004,1514
2024-02-03 15:42:00,67.4,276.6927,354,-5.300000000000001,5.800000000000001,7.0,956.7618,1514
2024-02-03 15:45:00,67.4,280.013,354,-5.199999999999999,5.800000000000001,7.0,957.2598,1514
2024-02-03 15:48:00,67.7,278.7833,354,-5.199999999999999,5.800000000000001,7.0,956.822,1514
2024-02-03 15:51:00,67.4,277.7995,354,-5.199999999999999,5.800000000000001,7.0,957.3738,1514
2024-02-03 15:54:00,67.7,280.259,354,-5.299999999999997,5.800000000000001,7.099999999999998,961.9971,1514
2024-02-03 15:57:00,67.7,274.4792,354,-5.299999999999997,5.9,7.099999999999998,963.1633,1514
2024-02-03 16:00:00,68.0,279.6441,354,-5.299999999999997,5.800000000000001,7.099999999999998,968.3335,1514
2024-02-03 16:03:00,68.0,280.9968,354,-5.299999999999997,5.800000000000001,7.199999999999999,968.8849,1514
2024-02-03 16:06:00,68.4,284.1942,354,-5.299999999999997,5.800000000000001,7.199999999999999,977.9664,1514
2024-02-03 16:09:00,68.9,284.1942,354,-5.299999999999997,5.800000000000001,7.199999999999999,980.6566,1514
2024-02-03 16:12:00,68.7,281.7347,354,-5.399999999999999,5.800000000000001,7.199999999999999,974.687,1514
2024-02-03 16:15:00,68.7,278.6603,354,-5.299999999999997,5.800000000000001,7.199999999999999,974.7878,1514
2024-02-03 16:18:00,68.9,280.3819,354,-5.299999999999997,5.800000000000001,7.199999999999999,979.8566,1514
2024-02-03 16:21:00,68.7,280.259,355,-5.299999999999997,5.800000000000001,7.199999999999999,975.0513,1514
2024-02-03 16:24:00,68.5,278.6603,355,-5.399999999999999,5.9,7.199999999999999,978.2483,1514
2024-02-03 16:27:00,68.7,279.2752,355,-5.399999999999999,5.800000000000001,7.199999999999999,978.7259,1514
2024-02-03 16:30:00,68.7,277.4306,355,-5.399999999999999,5.800000000000001,7.199999999999999,976.9005,1514
