Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-03 16:33:00,68.3,272.0197,355,-5.299999999999997,6.0,7.099999999999998,973.182,1516
2024-02-03 16:36:00,68.4,273.6183,355,-5.299999999999997,5.9,7.099999999999998,973.0806,1514
2024-02-03 16:39:00,68.4,273.6183,355,-5.299999999999997,5.9,7.099999999999998,974.1866,1514
2024-02-03 16:42:00,68.2,271.8967,355,-5.299999999999997,5.9,7.099999999999998,974.7263,1514
2024-02-03 16:45:00,68.3,272.8805,355,-5.299999999999997,6.000000000000001,7.099999999999998,973.5992,1516
2024-02-03 16:48:00,68.3,270.544,355,-5.199999999999999,6.000000000000001,7.099999999999998,972.0474,1516
2024-02-03 16:51:00,67.0,265.8709,355,-5.199999999999999,6.000000000000001,7.0,949.3417,1516
2024-02-03 16:54:00,67.0,269.3142,355,-5.300000000000001,6.000000000000001,7.0,952.5885,1516
2024-02-03 16:57:00,67.3,271.4048,355,-5.199999999999999,5.9,7.0,953.2982,1516
2024-02-03 17:00:00,67.2,270.175,355,-5.200000000000003,6.000000000000001,7.100000000000001,949.9825,1516
2024-02-03 17:03:00,67.2,271.7737,355,-5.200000000000003,6.000000000000001,7.100000000000001,953.5064,1516
2024-02-03 17:06:00,67.3,272.0197,355,-5.200000000000003,6.000000000000001,7.0,953.233,1516
2024-02-03 17:09:00,67.3,271.8967,355,-5.200000000000003,5.9,7.0,954.5429,1516
2024-02-03 17:12:00,67.4,274.2332,355,-5.300000000000001,5.9,7.099999999999998,954.8677,1514
2024-02-03 17:15:00,67.4,268.8223,355,-5.199999999999999,6.000000000000001,7.099999999999998,954.1115,1516
2024-02-03 17:18:00,67.4,268.9453,355,-5.199999999999999,6.000000000000001,7.099999999999998,953.7954,1516
2024-02-03 17:21:00,67.3,270.544,356,-5.199999999999999,6.000000000000001,7.099999999999998,956.7221,1516
2024-02-03 17:24:00,67.7,271.4048,356,-5.399999999999999,6.0,7.099999999999998,955.653,1515
2024-02-03 17:27:00,67.4,269.4372,356,-5.199999999999999,6.000000000000001,7.099999999999998,959.975,1516
2024-02-03 17:30:00,67.4,267.3466,356,-5.300000000000001,6.0,7.100000000000001,946.1775,1516
2024-02-03 17:33:00,66.8,264.3953,356,-5.199999999999999,6.1000000000000005,7.100000000000001,944.4388,1516
2024-02-03 17:36:00,67.0,264.5182,356,-5.199999999999999,6.000000000000001,7.0,950.339,1516
2024-02-03 17:39:00,67.3,270.7899,356,-5.199999999999999,5.9,7.099999999999998,951.6424,1516
2024-02-03 17:42:00,67.3,268.6994,356,-5.300000000000001,6.000000000000001,7.0,950.4207,1516
2024-02-03 17:45:00,67.2,266.4858,356,-5.199999999999999,6.000000000000001,7.0,943.6895,1516
2024-02-03 17:48:00,67.3,265.748,356,-5.300000000000001,6.000000000000001,7.100000000000001,946.933,1516
2024-02-03 17:51:00,66.8,264.0263,356,-5.199999999999999,6.000000000000001,7.100000000000001,947.142,1516
2024-02-03 17:54:00,67.0,269.1913,356,-5.300000000000001,6.000000000000001,7.100000000000001,948.2935,1516
2024-02-03 17:57:00,67.0,265.2561,356,-5.300000000000001,6.000000000000001,7.100000000000001,948.18,1516
2024-02-03 18:00:00,66.9,265.1331,356,-5.300000000000001,6.1000000000000005,7.100000000000001,948.4821,1516
2024-02-03 18:03:00,66.4,263.0425,356,-5.300000000000001,6.000000000000001,7.0,936.5037,1643
2024-02-03 18:06:00,66.0,258.2465,356,-5.199999999999999,6.1000000000000005,7.0,906.1074,1304
2024-02-03 18:09:00,65.3,262.4277,356,-5.199999999999999,6.000000000000001,6.900000000000002,914.6812,1304
2024-02-03 18:18:00,65.2,263.0425,356,-5.0,6.000000000000001,6.800000000000001,913.7494,1304
2024-02-03 18:21:00,65.4,263.9034,357,-5.199999999999999,6.000000000000001,6.899999999999999,915.4724,1516
2024-02-03 18:24:00,65.1,261.1979,357,-5.099999999999998,6.000000000000001,6.899999999999999,904.6893,1304
2024-02-03 18:27:00,65.3,262.5506,357,-5.099999999999998,6.000000000000001,6.899999999999999,909.6024,1304
2024-02-03 18:30:00,64.7,256.4019,357,-5.0,6.000000000000001,6.799999999999997,903.2267,1304
2024-02-03 18:33:00,64.4,263.6574,357,-5.0,5.9,6.799999999999997,897.3486,1304
2024-02-03 18:36:00,64.4,261.8128,357,-5.0,6.000000000000001,6.799999999999997,898.6318,1304
2024-02-03 18:39:00,64.2,260.583,357,-5.099999999999998,6.000000000000001,6.799999999999997,894.9948,1304
2024-02-03 18:42:00,64.2,258.9844,357,-5.0,6.000000000000001,6.799999999999997,897.9137,1304
2024-02-03 18:45:00,64.0,258.2465,357,-5.100000000000001,6.000000000000001,6.800000000000001,896.247,1304
2024-02-03 18:48:00,64.4,263.9034,357,-5.0,6.000000000000001,6.799999999999997,897.64,1304
2024-02-03 18:51:00,64.4,261.1979,357,-5.0,6.000000000000001,6.799999999999997,898.2225,1304
2024-02-03 18:54:00,64.1,257.7546,357,-5.0,6.1000000000000005,6.799999999999997,895.6531,1304
2024-02-03 18:57:00,63.1,252.9586,357,-5.0,6.000000000000001,6.599999999999998,870.5065,1862
2024-02-03 19:00:00,63.3,256.8938,357,-4.899999999999999,5.8999999999999995,6.699999999999999,876.1315,1301
2024-02-03 19:03:00,63.1,255.2951,357,-4.899999999999999,5.8999999999999995,6.599999999999998,874.0341,1301
2024-02-03 19:06:00,62.8,250.7451,357,-4.899999999999999,5.8999999999999995,6.599999999999998,867.9488,1301
2024-02-03 19:09:00,63.2,256.4019,357,-5.0,5.999999999999999,6.699999999999999,873.0413,1304
2024-02-03 19:12:00,63.1,253.2046,357,-4.899999999999999,5.8999999999999995,6.699999999999999,870.5682,1301
2024-02-03 19:15:00,63.1,254.5573,357,-4.899999999999999,5.999999999999999,6.699999999999999,873.2748,1301
2024-02-03 19:18:00,63.3,255.1722,357,-5.0,5.8999999999999995,6.699999999999999,872.7729,1301
2024-02-03 19:21:00,62.7,251.9748,358,-4.899999999999999,5.999999999999999,6.600000000000001,865.8794,1301
2024-02-03 19:24:00,62.4,257.5087,358,-4.899999999999999,5.999999999999999,6.600000000000001,867.2192,1301
2024-02-03 19:27:00,62.4,253.8194,358,-5.0,5.8999999999999995,6.600000000000001,864.8118,1862
2024-02-03 19:30:00,62.7,255.1722,358,-4.800000000000001,5.8999999999999995,6.600000000000001,864.5571,1301
2024-02-03 19:33:00,62.4,251.9748,358,-4.899999999999999,5.8999999999999995,6.600000000000001,862.228,1301
2024-02-03 19:36:00,62.7,257.6317,358,-4.899999999999999,5.8999999999999995,6.600000000000001,869.0536,1301
2024-02-03 19:39:00,62.8,254.6803,358,-4.899999999999999,5.8999999999999995,6.600000000000001,865.0162,1301
2024-02-03 19:42:00,62.3,252.8356,358,-4.899999999999999,5.8999999999999995,6.600000000000001,861.7098,1301
2024-02-03 19:45:00,62.5,249.8843,358,-5.0,5.8999999999999995,6.600000000000001,860.5045,1862
2024-02-03 19:48:00,62.1,247.4248,358,-4.899999999999999,5.999999999999999,6.600000000000001,857.8773,1862
2024-02-03 19:51:00,61.3,244.1044,358,-4.800000000000001,5.999999999999999,6.5,843.6255,1302
2024-02-03 19:54:00,61.3,244.5963,358,-4.899999999999999,5.8999999999999995,6.5,843.3629,1862
2024-02-03 19:57:00,61.1,246.0721,358,-4.800000000000001,5.8999999999999995,6.5,841.218,1302
2024-02-03 20:00:00,61.1,246.195,358,-4.800000000000001,5.999999999999999,6.5,839.3123,1302
2024-02-03 20:03:00,61.3,248.9005,358,-4.800000000000001,5.8999999999999995,6.5,845.413,1302
2024-02-03 20:12:00,61.3,249.8843,358,-4.800000000000001,5.8999999999999995,6.5,845.7045,1302
2024-02-03 20:15:00,61.3,249.0234,358,-4.699999999999999,5.8999999999999995,6.399999999999999,846.2277,1302
2024-02-03 20:18:00,60.9,247.4248,358,-4.699999999999999,5.999999999999999,6.399999999999999,841.7078,1302
2024-02-03 20:21:00,60.5,233.5287,359,-4.699999999999999,5.999999999999999,6.300000000000001,832.2578,384
2024-02-03 20:24:00,58.7,235.7422,359,-4.600000000000001,5.999999999999999,6.200000000000003,807.0203,384
2024-02-03 20:27:00,58.7,237.4638,359,-4.600000000000001,5.8999999999999995,6.199999999999999,808.9635,384
2024-02-03 20:30:00,58.9,242.1369,359,-4.600000000000001,5.8999999999999995,6.199999999999999,813.0355,384
2024-02-03 20:33:00,58.9,242.1369,359,-4.5,5.8999999999999995,6.199999999999999,811.1221,384
2024-02-03 20:36:00,58.7,238.2017,359,-4.600000000000001,5.8999999999999995,6.300000000000001,810.4865,384
2024-02-03 20:39:00,59.1,239.9233,359,-4.600000000000001,5.8999999999999995,6.200000000000003,806.5903,384
2024-02-03 20:42:00,58.7,237.4638,359,-4.600000000000001,5.8999999999999995,6.200000000000003,803.9214,384
2024-02-03 20:45:00,58.3,234.7584,359,-4.5,5.999999999999999,6.100000000000001,799.7813,384
2024-02-03 20:48:00,58.1,234.1435,359,-4.600000000000001,5.8999999999999995,6.200000000000003,800.2416,384
2024-02-03 20:51:00,58.3,234.8814,359,-4.600000000000001,5.8999999999999995,6.200000000000003,802.9398,384
2024-02-03 20:54:00,58.7,239.3084,359,-4.600000000000001,5.8999999999999995,6.200000000000003,803.5291,384
2024-02-03 20:57:00,57.3,234.7584,359,-4.5,5.8999999999999995,6.100000000000001,783.687,384
2024-02-03 21:00:00,56.5,222.8299,359,-4.400000000000002,5.999999999999999,6.0,768.3223,386
2024-02-03 21:03:00,55.6,220.8623,359,-4.300000000000001,5.999999999999999,5.800000000000001,754.7356,603
2024-02-03 21:06:00,55.6,225.2894,359,-4.300000000000001,5.8,5.900000000000002,755.9268,386
2024-02-03 21:09:00,54.8,223.8137,359,-4.300000000000001,5.8999999999999995,5.700000000000003,746.2346,386
2024-02-03 21:12:00,54.8,227.9948,359,-4.300000000000001,5.699999999999999,5.700000000000003,742.3383,386
2024-02-03 21:15:00,54.6,227.011,359,-4.200000000000003,5.8,5.700000000000003,740.3024,386
2024-02-03 21:18:00,54.4,226.888,359,-4.199999999999999,5.6,5.699999999999999,731.9586,602
2024-02-03 21:21:00,54.2,223.4447,360,-4.300000000000001,5.8,5.699999999999999,731.8359,386
2024-02-03 21:24:00,54.2,219.7555,360,-4.199999999999999,5.8,5.699999999999999,732.6683,603
2024-02-03 21:27:00,53.9,220.3704,360,-4.099999999999998,5.8,5.599999999999998,729.961,602
2024-02-03 21:30:00,53.2,217.173,360,-4.099999999999998,5.8,5.599999999999998,721.1782,602
2024-02-03 21:33:00,53.4,220.6163,360,-4.0,5.8,5.5,721.0928,602
2024-02-03 21:36:00,53.4,217.6649,360,-4.099999999999998,5.6,5.599999999999998,719.6515,602
2024-02-03 21:39:00,52.6,212.1311,360,-4.0,5.8,5.399999999999999,707.2118,487
2024-02-03 21:42:00,51.9,209.0567,360,-3.8999999999999986,5.8999999999999995,5.300000000000001,691.5172,482
2024-02-03 21:45:00,51.6,210.7784,360,-4.0,5.7,5.400000000000002,697.136,487
2024-02-03 21:48:00,51.6,212.377,360,-3.900000000000002,5.6,5.400000000000002,700.1344,489
2024-02-03 21:51:00,51.6,212.7459,360,-3.900000000000002,5.7,5.400000000000002,692.3917,487
2024-02-03 21:54:00,51.1,213.6068,360,-3.900000000000002,5.6,5.300000000000001,687.3087,488
2024-02-03 21:57:00,50.3,205.8594,360,-3.8999999999999986,5.7,5.199999999999999,666.193,487
2024-02-03 22:00:00,50.3,199.7106,360,-3.799999999999997,5.7,5.199999999999999,661.9435,490
2024-02-03 22:03:00,49.1,174.2549,360,-3.6999999999999993,5.9,5.0,646.6761,964
2024-02-03 22:06:00,51.4,258.2465,360,-4.0,5.0,5.399999999999999,701.2652,1738
2024-02-03 22:09:00,54.4,260.583,360,-4.099999999999998,5.3,5.699999999999999,730.7595,1850
2024-02-03 22:12:00,56.5,258.8614,360,-4.300000000000001,5.4,6.0,762.2816,1852
2024-02-03 22:15:00,56.7,249.5153,360,-4.400000000000002,5.6,6.0,762.8075,1698
2024-02-03 22:18:00,56.5,244.1044,360,-4.399999999999999,5.699999999999999,5.899999999999999,759.6685,1698
2024-02-03 22:21:00,56.9,250.7451,361,-4.5,5.699999999999999,6.0,766.2567,1698
2024-02-03 22:24:00,56.7,253.2046,361,-4.400000000000002,5.4,6.0,756.6536,1852
2024-02-03 22:27:00,56.3,246.8099,361,-4.400000000000002,5.5,5.900000000000002,753.1805,1852
2024-02-03 22:30:00,55.8,250.991,361,-4.100000000000001,5.6,5.800000000000001,739.0701,1724
2024-02-03 22:33:00,55.3,226.1502,361,-4.599999999999998,5.5,5.699999999999999,735.7874,1612
2024-02-03 22:36:00,55.4,238.4476,361,-4.300000000000001,5.7,5.800000000000001,736.3871,1721
2024-02-03 22:39:00,55.6,239.1855,361,-4.300000000000001,5.7,5.899999999999999,740.7004,1721
2024-02-03 22:42:00,55.6,236.3571,361,-4.5,5.7,6.0,736.6987,1619
2024-02-03 22:45:00,55.1,229.5935,361,-4.300000000000001,5.8999999999999995,5.899999999999999,729.6194,386
2024-02-03 22:48:00,53.6,222.8299,361,-4.200000000000003,5.8999999999999995,5.700000000000003,707.8884,603
2024-02-03 22:51:00,52.8,227.7488,361,-4.100000000000001,5.8999999999999995,5.600000000000001,701.7024,605
2024-02-03 22:54:00,52.4,220.6163,361,-4.100000000000001,5.8,5.5,695.4195,602
2024-02-03 22:57:00,53.0,233.7746,361,-4.100000000000001,5.8,5.600000000000001,698.0646,1721
2024-02-03 23:00:00,53.3,235.6192,361,-4.300000000000001,5.699999999999999,5.699999999999999,706.0218,1721
2024-02-03 23:03:00,53.0,228.1178,361,-4.099999999999998,5.5,5.599999999999998,698.4611,609
2024-02-03 23:06:00,52.8,225.9042,361,-4.099999999999998,5.699999999999999,5.599999999999998,695.6457,602
2024-02-03 23:09:00,52.6,226.888,361,-4.099999999999998,5.8,5.599999999999998,695.5184,602
2024-02-03 23:12:00,52.6,220.3704,361,-4.099999999999998,5.8,5.599999999999998,693.7673,602
2024-02-03 23:15:00,52.6,223.8137,361,-4.0,5.8,5.599999999999998,697.9548,602
2024-02-03 23:18:00,52.4,225.6583,361,-4.099999999999998,5.8,5.5,693.1179,602
2024-02-03 23:21:00,52.4,222.092,362,-4.0,5.8,5.5,693.0767,602
2024-02-03 23:24:00,52.6,218.1568,362,-4.100000000000001,5.8,5.600000000000001,694.6014,602
2024-02-03 23:27:00,51.8,221.2312,362,-4.0,5.8999999999999995,5.5,685.4116,524
2024-02-03 23:30:00,52.2,225.1664,362,-4.0,5.699999999999999,5.5,683.9183,602
2024-02-03 23:33:00,51.9,227.9948,362,-4.0,5.6,5.5,681.4586,609
2024-02-03 23:36:00,51.8,223.0758,362,-4.0,5.5,5.399999999999999,679.1524,607
2024-02-03 23:39:00,51.6,226.3961,362,-4.100000000000001,5.6,5.5,680.9609,602
2024-02-03 23:42:00,51.9,226.1502,362,-4.100000000000001,5.6,5.5,680.4688,602
2024-02-03 23:45:00,51.6,223.1988,362,-4.100000000000001,5.6,5.5,678.0109,602
2024-02-03 23:48:00,51.3,216.6811,362,-4.100000000000001,5.7,5.400000000000002,672.1409,602
2024-02-03 23:51:00,51.0,205.3675,362,-4.0,5.8,5.400000000000002,671.9491,487
2024-02-03 23:54:00,50.4,215.6973,362,-3.8999999999999986,5.7,5.300000000000001,664.8261,493
2024-02-03 23:57:00,50.7,211.1473,362,-4.0,5.7,5.400000000000002,659.4124,487
2024-02-04 00:00:00,50.3,213.8527,362,-3.900000000000002,5.8,5.300000000000001,655.1708,482
2024-02-04 00:03:00,49.7,212.2541,362,-3.900000000000002,5.8,5.199999999999999,646.8731,487
2024-02-04 00:06:00,49.1,206.2283,362,-3.8000000000000007,5.7,5.199999999999999,639.2387,490
2024-02-04 00:09:00,48.9,206.5972,362,-3.8000000000000007,5.8,5.100000000000001,637.7866,490
2024-02-04 00:12:00,48.7,205.8594,362,-3.8000000000000007,5.7,5.100000000000001,630.9952,490
2024-02-04 00:15:00,48.5,205.6134,362,-3.6999999999999993,5.6000000000000005,5.0,628.5528,475
2024-02-04 00:18:00,48.4,202.4161,362,-3.6999999999999993,5.6000000000000005,5.0,626.1976,475
2024-02-04 00:21:00,47.7,201.9242,363,-3.6000000000000014,5.6000000000000005,5.0,617.4736,475
2024-02-04 00:24:00,47.7,202.2931,363,-3.6000000000000014,5.6000000000000005,4.900000000000002,617.0348,475
2024-02-04 00:27:00,47.9,204.0148,363,-3.6999999999999993,5.6000000000000005,5.0,617.4888,475
2024-02-04 00:30:00,47.9,204.2607,363,-3.599999999999998,5.6000000000000005,5.0,619.0997,475
2024-02-04 00:33:00,47.9,203.7688,363,-3.599999999999998,5.6000000000000005,5.0,619.391,475
2024-02-04 00:36:00,47.5,198.235,363,-3.599999999999998,5.7,4.899999999999999,613.9301,474
2024-02-04 00:39:00,47.5,202.1701,363,-3.599999999999998,5.6000000000000005,5.0,610.7883,475
2024-02-04 00:42:00,47.5,201.5553,363,-3.6999999999999993,5.5,5.0,613.3319,475
2024-02-04 00:45:00,47.3,200.5715,363,-3.6999999999999993,5.5,5.0,612.5616,475
2024-02-04 00:48:00,47.4,200.0796,363,-3.6999999999999993,5.5,5.0,610.6938,475
2024-02-04 00:51:00,47.0,201.3093,363,-3.6000000000000014,5.5,5.0,605.1533,475
2024-02-04 00:54:00,46.9,203.5229,363,-3.599999999999998,5.4,4.899999999999999,606.7048,475
2024-02-04 00:57:00,47.1,209.9175,363,-3.6999999999999993,5.300000000000001,5.0,610.3015,480
2024-02-04 01:00:00,47.5,205.4904,363,-3.6999999999999993,5.300000000000001,5.0,608.9774,480
2024-02-04 01:03:00,47.5,200.6944,363,-3.599999999999998,5.4,4.899999999999999,614.4846,475
2024-02-04 01:06:00,47.5,200.0796,363,-3.599999999999998,5.4,4.899999999999999,609.0638,475
2024-02-04 01:09:00,47.4,201.5553,363,-3.6000000000000014,5.4,4.900000000000002,609.4808,475
2024-02-04 01:12:00,47.3,201.1863,363,-3.6000000000000014,5.4,4.900000000000002,607.5535,475
2024-02-04 01:15:00,47.1,204.0148,363,-3.6000000000000014,5.4,4.800000000000001,611.9454,475
2024-02-04 01:18:00,47.3,205.2445,363,-3.5,5.300000000000001,4.899999999999999,611.8156,481
2024-02-04 01:21:00,47.7,204.8756,364,-3.6000000000000014,5.4,4.800000000000001,613.6395,475
2024-02-04 01:24:00,47.7,206.5972,364,-3.6000000000000014,5.4,4.899999999999999,619.6609,475
2024-02-04 01:27:00,48.4,205.2445,364,-3.6999999999999993,5.4,5.0,620.9274,480
2024-02-04 01:30:00,48.1,203.7688,364,-3.6999999999999993,5.5,4.900000000000002,620.1528,475
2024-02-04 01:33:00,48.1,204.8756,364,-3.6000000000000014,5.6000000000000005,5.0,621.4346,475
2024-02-04 01:36:00,48.3,204.8756,364,-3.6000000000000014,5.6000000000000005,4.899999999999999,630.2913,475
2024-02-04 01:39:00,48.5,204.0148,364,-3.6000000000000014,5.6000000000000005,4.899999999999999,624.0132,475
2024-02-04 01:42:00,48.3,202.785,364,-3.6000000000000014,5.6000000000000005,5.0,625.4364,475
2024-02-04 01:45:00,48.3,204.3837,364,-3.6999999999999993,5.7,5.0,625.2895,475
2024-02-04 01:48:00,48.3,206.4742,364,-3.6999999999999993,5.6000000000000005,5.0,627.4301,475
2024-02-04 01:51:00,48.3,204.3837,364,-3.6999999999999993,5.6000000000000005,5.0,626.9614,475
2024-02-04 01:54:00,48.3,204.6296,364,-3.599999999999998,5.6000000000000005,5.0,626.7236,475
2024-02-04 01:57:00,48.3,205.2445,364,-3.6000000000000014,5.7,5.0,624.3239,475
2024-02-04 02:00:00,48.1,204.2607,364,-3.8000000000000007,5.6000000000000005,5.100000000000001,619.775,490
2024-02-04 02:03:00,48.1,203.3999,364,-3.8000000000000007,5.6000000000000005,5.100000000000001,621.2472,490
2024-02-04 02:06:00,47.9,203.3999,364,-3.700000000000003,5.6000000000000005,5.0,619.9219,475
2024-02-04 02:09:00,47.9,206.5972,364,-3.6999999999999993,5.6000000000000005,5.0,614.6153,475
2024-02-04 02:12:00,47.5,203.5229,364,-3.6000000000000014,5.5,4.900000000000002,611.6459,475
2024-02-04 02:15:00,47.5,203.5229,364,-3.6000000000000014,5.4,5.0,612.4048,475
2024-02-04 02:18:00,47.7,207.2121,364,-3.599999999999998,5.300000000000001,5.0,614.9776,481
2024-02-04 02:21:00,47.7,207.458,365,-3.6999999999999993,5.300000000000001,5.0,615.7089,480
2024-02-04 02:24:00,47.5,206.1053,365,-3.6999999999999993,5.300000000000001,5.0,612.3915,480
2024-02-04 02:27:00,47.5,207.704,365,-3.6999999999999993,5.300000000000001,5.0,612.4675,480
2024-02-04 02:30:00,47.4,204.8756,365,-3.6000000000000014,5.4,4.899999999999999,609.6614,475
2024-02-04 02:33:00,47.5,207.0891,365,-3.6000000000000014,5.200000000000001,4.899999999999999,616.2995,481
2024-02-04 02:36:00,47.5,208.5648,365,-3.6999999999999993,5.200000000000001,4.899999999999999,614.2174,480
2024-02-04 02:39:00,47.7,208.9337,365,-3.6999999999999993,5.300000000000001,5.0,613.4874,480
2024-02-04 02:42:00,47.5,205.2445,365,-3.599999999999998,5.300000000000001,4.899999999999999,607.6642,481
2024-02-04 02:45:00,47.7,207.458,365,-3.599999999999998,5.300000000000001,4.899999999999999,613.3746,481
2024-02-04 02:48:00,47.5,205.6134,365,-3.599999999999998,5.300000000000001,4.899999999999999,604.2158,481
2024-02-04 02:51:00,47.3,208.5648,365,-3.599999999999998,5.200000000000001,4.899999999999999,612.726,481
2024-02-04 02:54:00,47.4,205.9823,365,-3.6000000000000014,5.300000000000001,4.900000000000002,615.6953,481
2024-02-04 02:57:00,47.3,204.9986,365,-3.5,5.300000000000001,4.800000000000001,613.4854,481
2024-02-04 03:00:00,47.4,206.8432,365,-3.6000000000000014,5.199999999999999,4.800000000000001,609.902,481
2024-02-04 03:03:00,47.1,204.3837,365,-3.6000000000000014,5.199999999999999,4.800000000000001,606.9668,481
2024-02-04 03:06:00,47.1,206.5972,365,-3.5,5.199999999999999,4.800000000000001,608.4149,481
2024-02-04 03:09:00,47.0,205.6134,365,-3.6000000000000014,5.199999999999999,4.800000000000001,602.4693,481
2024-02-04 03:12:00,46.7,206.5972,365,-3.6000000000000014,5.1,4.800000000000001,609.6611,481
2024-02-04 03:15:00,47.1,203.7688,365,-3.6000000000000014,5.199999999999999,4.900000000000002,607.8533,481
2024-02-04 03:18:00,47.1,204.1377,365,-3.6000000000000014,5.1,4.800000000000001,603.4985,481
2024-02-04 03:21:00,44.0,201.9242,366,-3.5,5.1,4.5,609.562,469
2024-02-04 03:24:00,46.9,205.8594,366,-3.6000000000000014,5.1,4.800000000000001,602.4811,481
2024-02-04 03:27:00,47.1,204.3837,366,-3.5,5.2,4.800000000000001,560.4274,481
2024-02-04 03:30:00,47.1,205.8594,366,-3.5,5.1,4.800000000000001,607.6832,481
2024-02-04 03:33:00,47.9,205.4904,366,-3.5,5.1000000000000005,4.800000000000001,603.1855,481
2024-02-04 03:36:00,49.5,206.4742,366,-3.1999999999999993,4.7,4.900000000000002,696.5236,1028
2024-02-04 03:39:00,49.3,205.3675,366,-3.900000000000002,5.7,5.100000000000001,649.0364,487
2024-02-04 03:45:00,44.6,204.1377,366,-3.400000000000002,4.9,4.600000000000001,565.2391,970
2024-02-04 03:48:00,45.2,204.9986,366,-3.400000000000002,4.9,4.600000000000001,569.8657,970
2024-02-04 03:51:00,45.5,207.704,366,-3.3000000000000007,4.800000000000001,4.599999999999998,588.8348,969
2024-02-04 03:54:00,45.5,206.1053,366,-3.3000000000000007,4.9,4.5,598.4368,970
2024-02-04 03:57:00,45.1,205.6134,366,-3.3000000000000007,4.799999999999999,4.5,570.6514,970
2024-02-04 04:00:00,45.4,205.8594,366,-3.3000000000000007,4.799999999999999,4.600000000000001,572.0422,969
2024-02-04 04:03:00,44.7,207.458,366,-3.1999999999999993,4.699999999999999,4.5,552.8161,969
2024-02-04 04:06:00,43.6,205.2445,366,-3.1999999999999993,4.6,4.300000000000001,558.0359,969
2024-02-04 04:09:00,43.8,207.95,366,-3.1999999999999993,4.6,4.300000000000001,552.5076,969
2024-02-04 04:12:00,44.6,206.1053,366,-3.1999999999999993,4.6,4.400000000000002,537.798,1028
2024-02-04 04:15:00,45.7,206.4742,366,-3.1999999999999993,4.699999999999999,4.400000000000002,544.9882,969
2024-02-04 04:18:00,44.6,209.0567,366,-3.3000000000000007,4.699999999999999,4.5,540.7,969
2024-02-04 04:21:00,44.4,209.5486,367,-3.299999999999997,4.699999999999999,4.5,547.8585,969
2024-02-04 04:24:00,45.0,209.3027,367,-3.1999999999999993,4.699999999999999,4.5,600.288,969
2024-02-04 04:27:00,44.6,207.3351,367,-3.299999999999997,4.699999999999999,4.5,544.0162,969
2024-02-04 04:30:00,42.5,210.1635,367,-3.299999999999997,4.699999999999999,4.299999999999997,563.9804,970
2024-02-04 04:33:00,45.4,210.1635,367,-3.299999999999997,4.699999999999999,4.599999999999998,591.7648,969
2024-02-04 04:36:00,43.6,208.3189,367,-3.299999999999997,4.799999999999999,4.5,559.7821,970
2024-02-04 04:39:00,45.4,211.3932,367,-3.299999999999997,4.6,4.5,589.8535,969
2024-02-04 04:42:00,45.6,207.827,367,-3.299999999999997,4.6,4.5,596.3783,969
2024-02-04 04:45:00,45.4,207.827,367,-3.1999999999999993,4.6,4.5,544.6435,1028
2024-02-04 04:48:00,42.8,209.0567,367,-3.1999999999999993,4.5,4.199999999999999,539.1714,1028
2024-02-04 04:51:00,47.0,210.1635,367,-3.099999999999998,4.5,4.599999999999998,536.6948,1028
2024-02-04 04:54:00,42.8,206.8432,367,-3.1999999999999993,4.699999999999999,4.299999999999997,546.4409,969
2024-02-04 04:57:00,51.6,204.9986,367,-4.0,5.699999999999999,5.299999999999997,699.2498,487
2024-02-04 05:00:00,46.5,207.3351,367,-3.5,5.0,4.699999999999999,617.3444,481
2024-02-04 05:03:00,45.2,208.6878,367,-3.3999999999999986,4.7,4.599999999999998,608.0681,970
2024-02-04 05:06:00,43.5,211.0243,367,-3.099999999999998,4.4,4.299999999999997,547.6382,1028
2024-02-04 05:09:00,43.5,215.6973,367,-3.1000000000000014,4.4,4.199999999999999,604.929,975
2024-02-04 05:12:00,43.1,216.3122,367,-3.0,4.3,4.199999999999999,597.7548,1035
2024-02-04 05:15:00,49.9,217.296,367,-3.900000000000002,5.300000000000001,5.199999999999999,654.0193,488
2024-02-04 05:18:00,46.8,219.5096,367,-3.5,4.8,4.800000000000001,599.8839,974
2024-02-04 05:21:00,46.4,221.2312,368,-3.400000000000002,4.7,4.699999999999999,602.0405,974
2024-02-04 05:24:00,46.0,222.7069,368,-3.299999999999997,4.6,4.599999999999998,580.1964,695
2024-02-04 05:27:00,44.2,215.9433,368,-3.3000000000000007,4.5,4.400000000000002,571.2614,975
2024-02-04 05:30:00,44.2,207.2121,368,-3.1999999999999993,4.4,4.300000000000001,570.3646,1028
2024-02-04 05:36:00,44.4,213.6068,368,-3.1999999999999993,4.5,4.400000000000002,601.6553,975
2024-02-04 05:39:00,45.0,216.0663,368,-3.1999999999999993,4.5,4.400000000000002,547.6707,975
2024-02-04 05:42:00,45.0,220.6163,368,-3.1999999999999993,4.5,4.400000000000002,560.6895,975
2024-02-04 05:45:00,44.4,216.4352,368,-3.299999999999997,4.5,4.5,589.0405,975
2024-02-04 05:48:00,45.0,216.5582,368,-3.299999999999997,4.5,4.5,588.0836,975
2024-02-04 05:51:00,45.2,218.4028,368,-3.299999999999997,4.5,4.5,595.0687,975
2024-02-04 05:54:00,45.0,217.173,368,-3.3999999999999986,4.5,4.299999999999997,562.3032,977
2024-02-04 05:57:00,44.6,214.4676,368,-3.299999999999997,4.6,4.399999999999999,574.0671,969
2024-02-04 06:00:00,45.2,218.4028,368,-3.1999999999999993,4.5,4.5,589.1644,975
2024-02-04 06:03:00,45.8,229.8394,368,-3.299999999999997,4.5,4.5,596.3498,980
2024-02-04 06:06:00,45.6,234.8814,368,-3.3999999999999986,4.4,4.599999999999998,577.4012,699
2024-02-04 06:09:00,45.9,233.8976,368,-3.3999999999999986,4.4,4.5,565.1745,699
2024-02-04 06:12:00,45.4,233.6516,368,-3.1999999999999993,4.5,4.400000000000002,590.6746,700
2024-02-04 06:15:00,45.8,233.0368,368,-3.3000000000000007,4.4,4.5,586.3624,699
2024-02-04 06:18:00,46.0,231.3151,368,-3.3000000000000007,4.4,4.400000000000002,568.0029,699
2024-02-04 06:21:00,45.5,233.8976,369,-3.3000000000000007,4.4,4.5,594.9305,699
2024-02-04 06:24:00,46.1,233.7746,369,-3.3000000000000007,4.5,4.5,597.2352,699
2024-02-04 06:27:00,45.4,232.4219,369,-3.3000000000000007,4.5,4.5,571.7921,699
2024-02-04 06:30:00,45.6,233.8976,369,-3.3000000000000007,4.5,4.5,600.0528,699
2024-02-04 06:33:00,46.0,236.726,369,-3.400000000000002,4.5,4.600000000000001,601.1786,699
2024-02-04 06:36:00,46.1,237.8328,369,-3.1999999999999993,4.6,4.5,599.2386,700
2024-02-04 06:39:00,46.4,236.3571,369,-3.3000000000000007,4.5,4.5,599.0469,699
2024-02-04 06:42:00,46.9,238.4476,369,-3.400000000000002,4.5,4.600000000000001,601.554,699
2024-02-04 06:45:00,47.0,236.849,369,-3.3999999999999986,4.6,4.699999999999999,606.4973,699
2024-02-04 06:48:00,46.4,231.93,369,-3.3000000000000007,4.7,4.600000000000001,599.5827,980
2024-02-04 06:51:00,46.4,236.2341,369,-3.1999999999999993,4.6,4.5,598.085,684
2024-02-04 06:54:00,46.4,234.8814,369,-3.1999999999999993,4.6,4.5,593.08,700
2024-02-04 06:57:00,46.1,233.1597,369,-3.3000000000000007,4.699999999999999,4.600000000000001,588.9252,980
2024-02-04 07:00:00,46.1,235.9881,369,-3.3000000000000007,4.6,4.600000000000001,593.7538,699
2024-02-04 07:03:00,46.7,237.3409,369,-3.400000000000002,4.700000000000001,4.700000000000003,599.918,979
2024-02-04 07:06:00,47.3,237.5868,369,-3.400000000000002,4.700000000000001,4.700000000000003,602.6084,699
2024-02-04 07:09:00,47.9,240.2922,369,-3.5,4.800000000000001,4.899999999999999,616.5807,709
2024-02-04 07:12:00,48.1,236.1111,369,-3.5,4.9,4.899999999999999,619.1854,979
2024-02-04 07:15:00,48.1,235.6192,369,-3.5,5.0,4.800000000000001,617.8228,584
2024-02-04 07:18:00,48.1,234.8814,369,-3.5,4.9,4.800000000000001,619.6293,979
2024-02-04 07:21:00,48.7,239.8003,370,-3.5,4.9,4.899999999999999,628.7463,709
2024-02-04 07:24:00,49.5,241.8909,370,-3.6000000000000014,5.0,5.100000000000001,636.0576,709
2024-02-04 07:27:00,50.1,242.3828,370,-3.8000000000000007,5.0,5.100000000000001,642.0595,559
2024-02-04 07:30:00,49.9,233.1597,370,-3.6999999999999993,5.0,5.100000000000001,640.7573,584
2024-02-04 07:33:00,49.5,232.9138,370,-3.6999999999999993,5.199999999999999,5.0,635.3333,584
2024-02-04 07:36:00,49.5,232.5449,370,-3.6999999999999993,5.199999999999999,5.100000000000001,637.9365,584
2024-02-04 07:39:00,49.7,232.4219,370,-3.8000000000000007,5.199999999999999,5.100000000000001,639.7586,578
2024-02-04 07:42:00,49.7,235.6192,370,-3.6999999999999993,5.199999999999999,5.100000000000001,644.2233,582
2024-02-04 07:45:00,50.3,236.603,370,-3.8000000000000007,5.1,5.199999999999999,650.5024,578
2024-02-04 07:48:00,49.1,225.7813,370,-3.8000000000000007,5.3,5.100000000000001,635.6485,580
2024-02-04 07:51:00,49.5,223.8137,370,-3.8000000000000007,5.3,5.199999999999999,634.2426,580
2024-02-04 07:54:00,49.7,226.3961,370,-3.8000000000000007,5.3,5.199999999999999,642.7835,580
2024-02-04 07:57:00,49.7,232.0529,370,-3.8000000000000007,5.199999999999999,5.199999999999999,642.1754,578
2024-02-04 08:00:00,50.1,236.849,370,-3.900000000000002,5.199999999999999,5.199999999999999,646.2426,578
2024-02-04 08:03:00,50.1,238.6936,370,-3.8000000000000007,5.199999999999999,5.199999999999999,647.5532,578
2024-02-04 08:06:00,50.1,238.4476,370,-3.8000000000000007,5.199999999999999,5.199999999999999,646.6769,578
2024-02-04 08:09:00,50.3,243.9815,370,-4.0,5.199999999999999,5.299999999999997,652.4023,1732
2024-02-04 08:12:00,51.0,249.6383,370,-3.8999999999999986,5.1,5.5,664.5967,1738
2024-02-04 08:15:00,51.6,247.1788,370,-4.099999999999998,5.1,5.5,668.2885,1732
2024-02-04 08:18:00,52.0,251.7289,370,-4.0,5.1,5.5,677.0649,1738
2024-02-04 08:21:00,52.8,252.7127,371,-4.100000000000001,5.1,5.600000000000001,687.3162,1723
2024-02-04 08:24:00,52.6,244.5963,371,-4.100000000000001,5.300000000000001,5.600000000000001,684.0797,1732
2024-02-04 08:27:00,52.6,245.3342,371,-4.100000000000001,5.300000000000001,5.600000000000001,682.7149,1732
2024-02-04 08:30:00,52.4,241.522,371,-4.0,5.300000000000001,5.5,678.6409,1732
2024-02-04 08:33:00,52.3,242.5058,371,-4.0,5.4,5.5,680.3425,1732
2024-02-04 08:36:00,53.0,255.4181,371,-4.099999999999998,5.200000000000001,5.599999999999998,688.3114,1723
2024-02-04 08:39:00,54.0,264.8871,371,-4.300000000000001,5.1,5.699999999999999,706.6835,1848
2024-02-04 08:42:00,55.0,270.175,371,-4.300000000000001,5.1,5.899999999999999,718.7298,1759
2024-02-04 08:45:00,55.9,273.4954,371,-4.399999999999999,5.1,6.0,740.4977,1759
2024-02-04 08:48:00,59.9,285.9158,371,-4.400000000000002,5.299999999999999,6.100000000000001,803.8105,1783
2024-02-04 08:51:00,59.5,275.463,371,-4.400000000000002,5.3999999999999995,6.0,795.8781,1868
2024-02-04 08:54:00,59.3,277.5535,371,-4.400000000000002,5.3999999999999995,6.0,794.7659,1868
2024-02-04 08:57:00,59.1,266.2399,371,-4.299999999999997,5.3999999999999995,5.899999999999999,784.4873,1851
2024-02-04 09:00:00,58.7,268.3304,371,-4.299999999999997,5.499999999999999,5.899999999999999,781.2693,1851
2024-02-04 09:03:00,57.7,258.3695,371,-4.199999999999999,5.5,5.800000000000001,771.1394,1851
2024-02-04 09:06:00,57.9,264.3953,371,-4.199999999999999,5.3,5.800000000000001,767.974,1850
2024-02-04 09:09:00,58.1,275.463,371,-4.099999999999998,5.3,5.800000000000001,775.9332,1777
2024-02-04 09:12:00,58.5,281.6117,371,-4.199999999999999,5.199999999999999,5.899999999999999,782.0125,1779
2024-02-04 09:15:00,59.1,300.1808,371,-4.300000000000001,4.8999999999999995,6.0,790.4424,1775
2024-02-04 09:18:00,59.3,296.4916,371,-4.200000000000003,5.0,5.900000000000002,798.217,1776
2024-02-04 09:21:00,58.8,280.013,372,-4.200000000000003,5.199999999999999,5.900000000000002,777.7116,1778
2024-02-04 09:24:00,59.1,277.9225,372,-4.300000000000001,5.199999999999999,5.900000000000002,781.9774,1778
2024-02-04 09:27:00,59.5,293.1713,372,-4.300000000000001,5.1,6.0,807.3353,1775
2024-02-04 09:30:00,60.1,289.851,372,-4.300000000000001,5.1,6.0,806.4975,1775
2024-02-04 09:33:00,60.5,297.8443,372,-4.300000000000001,5.1,6.0,811.7101,1775
2024-02-04 09:36:00,60.5,287.7604,372,-4.399999999999999,5.499999999999999,6.100000000000001,815.5598,1781
2024-02-04 09:39:00,68.9,343.8368,372,-4.900000000000002,4.8999999999999995,6.900000000000002,979.1789,1921
2024-02-04 09:42:00,69.6,336.3354,372,-5.0,5.1,6.899999999999999,1000.33,1916
2024-02-04 09:45:00,69.2,318.5041,372,-5.0,5.3,6.900000000000002,990.124,1448
2024-02-04 09:48:00,63.3,273.8643,372,-4.700000000000003,5.6,6.400000000000002,842.7623,1866
2024-02-04 09:51:00,59.9,248.6545,372,-4.300000000000001,5.5,6.0,797.3866,1726
2024-02-04 09:54:00,58.9,263.9034,372,-4.299999999999997,5.3999999999999995,5.899999999999999,794.7698,1851
2024-02-04 09:57:00,57.7,253.5735,372,-4.199999999999999,5.3999999999999995,5.800000000000001,774.4401,1724
2024-02-04 10:00:00,56.6,253.4505,372,-4.100000000000001,5.3999999999999995,5.699999999999999,763.5757,1724
2024-02-04 10:03:00,55.9,250.8681,372,-4.0,5.3999999999999995,5.599999999999998,754.4526,1724
2024-02-04 10:06:00,55.9,245.5801,372,-4.0,5.3999999999999995,5.5,743.546,1724
2024-02-04 10:09:00,55.2,244.1044,372,-3.8999999999999986,5.3,5.5,737.6357,1731
2024-02-04 10:12:00,54.8,253.2046,372,-4.0,5.199999999999999,5.600000000000001,738.3118,1738
2024-02-04 10:15:00,55.2,257.1397,372,-4.0,5.199999999999999,5.600000000000001,739.6849,1739
2024-02-04 10:18:00,54.8,258.8614,372,-4.0,5.1,5.600000000000001,737.016,1740
2024-02-04 10:21:00,54.6,255.91,373,-4.099999999999998,5.1,5.5,731.6837,1758
2024-02-04 10:24:00,54.4,257.5087,373,-4.0,5.1,5.5,731.5829,1740
2024-02-04 10:27:00,54.6,261.8128,373,-4.0,5.0,5.5,731.4418,1740
2024-02-04 10:30:00,54.4,257.6317,373,-3.900000000000002,4.9,5.400000000000002,721.5286,722
2024-02-04 10:33:00,54.4,258.2465,373,-3.900000000000002,4.9,5.400000000000002,727.7372,722
2024-02-04 10:36:00,53.8,249.7613,373,-3.8999999999999986,5.0,5.300000000000001,718.8525,1734
2024-02-04 10:39:00,53.8,251.6059,373,-3.8999999999999986,5.0,5.300000000000001,718.1287,1738
2024-02-04 10:42:00,53.6,248.5315,373,-3.799999999999997,5.0,5.299999999999997,718.3608,1734
2024-02-04 10:45:00,53.6,249.0234,373,-3.799999999999997,4.9,5.299999999999997,716.8952,1734
2024-02-04 10:48:00,53.6,254.8032,373,-3.8000000000000007,4.9,5.199999999999999,719.0365,722
2024-02-04 10:51:00,53.4,250.7451,373,-3.8000000000000007,4.800000000000001,5.199999999999999,713.8259,722
2024-02-04 10:54:00,53.6,259.3533,373,-3.8000000000000007,4.800000000000001,5.300000000000001,717.6345,722
2024-02-04 10:57:00,53.8,262.6736,373,-3.900000000000002,4.800000000000001,5.300000000000001,718.031,790
2024-02-04 11:00:00,53.8,261.1979,373,-3.900000000000002,4.800000000000001,5.300000000000001,720.7041,722
2024-02-04 11:03:00,53.6,260.0912,373,-3.8000000000000007,4.800000000000001,5.300000000000001,719.5069,722
2024-02-04 11:06:00,53.6,259.3533,373,-3.8999999999999986,4.800000000000001,5.300000000000001,714.2941,722
2024-02-04 11:09:00,53.6,259.3533,373,-3.8999999999999986,4.800000000000001,5.300000000000001,717.1365,722
2024-02-04 11:12:00,53.4,260.2141,373,-3.8000000000000007,4.800000000000001,5.300000000000001,716.4021,722
2024-02-04 11:15:00,53.3,257.8776,373,-3.8000000000000007,4.699999999999999,5.200000000000003,709.5695,722
2024-02-04 11:18:00,53.2,257.2627,373,-3.8000000000000007,4.699999999999999,5.200000000000003,711.0168,722
2024-02-04 11:21:00,53.2,261.1979,374,-3.8000000000000007,4.699999999999999,5.200000000000003,713.2048,722
2024-02-04 11:24:00,53.4,263.7804,374,-3.8000000000000007,4.699999999999999,5.300000000000001,715.0569,790
2024-02-04 11:27:00,53.4,264.3953,374,-3.900000000000002,4.6,5.200000000000003,712.4778,790
2024-02-04 11:30:00,53.3,262.4277,374,-3.8000000000000007,4.6,5.200000000000003,713.5629,790
2024-02-04 11:33:00,53.0,262.6736,374,-3.8000000000000007,4.6,5.200000000000003,708.0316,790
2024-02-04 11:36:00,53.2,259.7222,374,-3.8000000000000007,4.6,5.200000000000003,713.5184,722
2024-02-04 11:39:00,53.2,262.0587,374,-3.8000000000000007,4.699999999999999,5.200000000000003,710.3944,722
2024-02-04 11:42:00,53.6,266.1169,374,-3.900000000000002,4.6,5.200000000000003,712.9634,790
2024-02-04 11:45:00,53.8,266.3629,374,-3.900000000000002,4.699999999999999,5.300000000000001,724.1098,790
2024-02-04 11:48:00,54.0,264.6412,374,-3.900000000000002,4.6,5.300000000000001,722.7144,790
2024-02-04 11:51:00,54.0,261.9358,374,-3.900000000000002,4.700000000000001,5.300000000000001,721.4912,790
2024-02-04 11:54:00,53.8,262.6736,374,-3.8000000000000007,4.700000000000001,5.199999999999999,723.4542,790
2024-02-04 11:57:00,54.4,265.748,374,-3.8999999999999986,4.700000000000001,5.300000000000001,730.1186,790
2024-02-04 12:00:00,55.2,264.3953,374,-4.0,4.800000000000001,5.399999999999999,741.7097,1740
2024-02-04 12:03:00,55.4,263.1655,374,-4.0,4.800000000000001,5.399999999999999,744.9514,1740
2024-02-04 12:06:00,55.7,261.3209,374,-4.0,4.9,5.5,752.2751,1740
2024-02-04 12:09:00,55.8,252.8356,374,-4.0,5.0,5.5,751.6306,1734
2024-02-04 12:12:00,56.9,270.544,374,-4.199999999999999,4.8999999999999995,5.699999999999999,771.2714,1763
2024-02-04 12:15:00,57.7,271.8967,374,-4.100000000000001,4.8999999999999995,5.699999999999999,768.7897,1763
2024-02-04 12:18:00,59.7,270.0521,374,-4.300000000000001,5.1,5.899999999999999,809.7709,1764
2024-02-04 12:21:00,59.5,267.9615,375,-4.300000000000001,5.1,5.899999999999999,750.4054,1764
2024-02-04 12:24:00,59.1,267.4696,375,-4.199999999999999,5.0,5.799999999999997,812.0989,1764
2024-02-04 12:27:00,59.7,270.421,375,-4.299999999999997,5.0,5.899999999999999,804.8568,1764
2024-02-04 12:30:00,60.3,272.2656,375,-4.300000000000001,5.1,5.800000000000001,826.5896,1764
2024-02-04 12:33:00,59.1,273.0035,375,-4.300000000000001,5.1,5.699999999999999,815.4796,1764
2024-02-04 12:36:00,60.1,273.8643,375,-4.300000000000001,5.1,5.900000000000002,752.719,1764
2024-02-04 12:39:00,60.5,276.3238,375,-4.400000000000002,5.1,6.0,826.7849,1814
2024-02-04 12:42:00,60.5,273.4954,375,-4.400000000000002,5.1,6.0,828.7628,1814
2024-02-04 12:45:00,58.2,276.6927,375,-4.300000000000001,5.1,5.800000000000001,786.9,1778
2024-02-04 12:48:00,60.5,276.2008,375,-4.300000000000001,5.1,5.899999999999999,823.9824,1764
2024-02-04 12:51:00,57.5,269.5602,375,-4.399999999999999,5.1,5.800000000000001,824.388,1759
2024-02-04 12:54:00,60.3,274.1103,375,-4.300000000000001,5.1,5.899999999999999,822.7754,1764
2024-02-04 12:57:00,60.5,276.8157,375,-4.300000000000001,5.0,6.0,825.6628,1814
2024-02-04 13:00:00,60.3,272.2656,375,-4.200000000000003,5.1,5.800000000000001,817.9624,1764
2024-02-04 13:18:00,57.7,266.9777,375,-4.200000000000003,5.1,5.700000000000003,833.6655,1763
2024-02-04 13:24:00,57.7,268.9453,376,-4.300000000000001,5.199999999999999,5.900000000000002,829.6142,1845
2024-02-04 13:27:00,60.5,270.544,376,-4.400000000000002,5.199999999999999,6.0,833.495,1764
2024-02-04 13:30:00,60.9,274.1103,376,-4.400000000000002,5.199999999999999,6.0,838.9362,1778
2024-02-04 13:33:00,60.7,272.8805,376,-4.300000000000001,5.199999999999999,6.0,838.1563,1764
2024-02-04 13:36:00,60.9,272.0197,376,-4.300000000000001,5.300000000000001,6.0,838.7171,1764
2024-02-04 13:39:00,61.9,272.5116,376,-4.5,5.300000000000001,6.100000000000001,852.1074,1782
2024-02-04 13:42:00,61.7,270.0521,376,-4.5,5.300000000000001,6.100000000000001,853.6179,1844
2024-02-04 13:45:00,61.9,269.9291,376,-4.5,5.4,6.100000000000001,854.8945,1866
2024-02-04 13:48:00,61.7,266.4858,376,-4.5,5.4,6.100000000000001,854.134,1853
2024-02-04 13:51:00,62.1,268.6994,376,-4.5,5.300000000000001,6.100000000000001,861.4877,1844
2024-02-04 13:54:00,61.7,266.2399,376,-4.5,5.4,6.100000000000001,851.6575,1853
2024-02-04 13:57:00,62.3,268.5764,376,-4.600000000000001,5.4,6.200000000000003,860.4677,1866
2024-02-04 14:00:00,63.1,269.8062,376,-4.5,5.5,6.199999999999999,874.5078,1866
2024-02-04 14:03:00,63.1,270.175,376,-4.5,5.5,6.199999999999999,876.8905,1866
2024-02-04 14:06:00,62.8,267.7156,376,-4.5,5.5,6.199999999999999,874.8694,1866
2024-02-04 14:09:00,62.8,267.5926,376,-4.5,5.5,6.199999999999999,873.3821,1866
2024-02-04 14:12:00,63.7,268.9453,376,-4.5,5.4,6.300000000000001,886.3876,1866
2024-02-04 14:15:00,63.4,266.8547,376,-4.600000000000001,5.5,6.300000000000001,884.5908,1866
2024-02-04 14:18:00,63.4,267.3466,376,-4.5,5.699999999999999,6.300000000000001,885.159,1711
2024-02-04 14:21:00,64.3,268.9453,377,-4.699999999999999,5.6,6.399999999999999,896.7116,1866
2024-02-04 14:24:00,64.2,270.544,377,-4.699999999999999,5.6,6.399999999999999,902.0615,1866
2024-02-04 14:27:00,64.4,269.1913,377,-4.699999999999999,5.5,6.5,907.884,1866
2024-02-04 14:30:00,65.2,270.7899,377,-4.800000000000001,5.6,6.5,913.7901,1866
2024-02-04 14:33:00,65.3,269.1913,377,-4.899999999999999,5.6,6.5,917.4252,1857
2024-02-04 14:36:00,66.4,273.4954,377,-4.899999999999999,5.699999999999999,6.5,939.2321,1857
2024-02-04 14:39:00,66.8,272.2656,377,-4.899999999999999,5.9,6.600000000000001,950.4958,1879
2024-02-04 14:42:00,67.8,275.9549,377,-4.800000000000001,5.800000000000001,6.599999999999998,970.9911,1879
2024-02-04 14:45:00,67.8,272.8805,377,-4.800000000000001,5.800000000000001,6.699999999999999,972.108,1879
2024-02-04 14:48:00,68.0,272.8805,377,-4.900000000000002,5.699999999999999,6.699999999999999,973.0362,1871
2024-02-04 14:51:00,68.0,273.6183,377,-4.900000000000002,5.699999999999999,6.699999999999999,970.892,1871
2024-02-04 14:54:00,67.7,271.6508,377,-4.900000000000002,5.799999999999999,6.699999999999999,969.1127,1879
2024-02-04 14:57:00,67.9,271.0359,377,-4.900000000000002,5.799999999999999,6.699999999999999,969.0955,1879
2024-02-04 15:00:00,67.7,271.7737,377,-5.0,5.799999999999999,6.699999999999999,966.9713,1857
2024-02-04 15:03:00,67.7,273.4954,377,-4.800000000000001,5.699999999999999,6.599999999999998,967.0884,1871
2024-02-04 15:06:00,67.8,272.6346,377,-4.800000000000001,5.699999999999999,6.699999999999999,965.3399,1871
2024-02-04 15:09:00,67.3,267.3466,377,-4.800000000000001,5.8,6.599999999999998,959.5615,1879
2024-02-04 15:15:00,67.7,274.3562,377,-4.899999999999999,5.699999999999999,6.699999999999999,966.608,1871
2024-02-04 15:18:00,67.4,272.3886,377,-4.800000000000001,5.8,6.599999999999998,967.2822,1879
2024-02-04 15:21:00,67.7,274.2332,378,-4.899999999999999,5.699999999999999,6.699999999999999,968.8549,1871
2024-02-04 15:24:00,67.9,274.1103,378,-5.0,5.699999999999999,6.699999999999999,967.6825,1456
2024-02-04 15:27:00,67.5,269.1913,378,-4.899999999999999,5.8,6.599999999999998,962.4371,1879
2024-02-04 15:30:00,67.6,269.3142,378,-5.0,5.8,6.699999999999999,965.5847,1879
2024-02-04 15:33:00,68.0,272.3886,378,-5.0,5.799999999999999,6.699999999999999,967.6547,1857
2024-02-04 15:36:00,67.4,268.6994,378,-4.899999999999999,5.799999999999999,6.599999999999998,963.4977,1879
2024-02-04 15:39:00,67.9,269.9291,378,-4.899999999999999,5.799999999999999,6.699999999999999,968.0751,1879
2024-02-04 15:42:00,67.8,272.6346,378,-4.899999999999999,5.799999999999999,6.699999999999999,972.1225,1879
2024-02-04 15:45:00,67.9,269.1913,378,-4.899999999999999,5.799999999999999,6.699999999999999,965.7672,1879
2024-02-04 15:48:00,67.9,269.5602,378,-4.899999999999999,5.799999999999999,6.699999999999999,969.2922,1879
2024-02-04 15:51:00,67.9,271.6508,378,-4.899999999999999,5.799999999999999,6.699999999999999,966.0246,1879
2024-02-04 15:54:00,67.9,271.4048,378,-4.899999999999999,5.799999999999999,6.699999999999999,970.4592,1879
2024-02-04 15:57:00,67.8,269.1913,378,-5.0,5.799999999999999,6.800000000000001,971.3203,1879
2024-02-04 16:00:00,67.4,266.2399,378,-4.899999999999999,5.8999999999999995,6.599999999999998,968.8787,1879
2024-02-04 16:03:00,67.8,271.1588,378,-5.0,5.799999999999999,6.699999999999999,967.8643,1857
2024-02-04 16:06:00,67.8,274.7251,378,-4.899999999999999,5.799999999999999,6.699999999999999,968.828,1879
2024-02-04 16:09:00,68.0,274.1103,378,-4.899999999999999,5.799999999999999,6.699999999999999,971.4249,1879
2024-02-04 16:12:00,67.9,269.9291,378,-5.0,5.799999999999999,6.800000000000001,969.0161,1879
2024-02-04 16:15:00,67.4,263.1655,378,-5.0,5.8999999999999995,6.699999999999999,965.553,1855
2024-02-04 16:18:00,67.4,263.9034,378,-4.900000000000002,5.799999999999999,6.699999999999999,963.621,1879
2024-02-04 16:21:00,67.7,268.8223,379,-4.900000000000002,5.799999999999999,6.699999999999999,965.1975,1879
2024-02-04 16:24:00,67.8,268.0845,379,-4.800000000000001,5.799999999999999,6.599999999999998,967.2488,1879
2024-02-04 16:27:00,67.7,268.2075,379,-5.0,5.8999999999999995,6.699999999999999,968.3848,1879
2024-02-04 16:30:00,67.8,269.3142,379,-4.800000000000001,5.799999999999999,6.5000000000000036,968.7322,1879
2024-02-04 16:33:00,67.7,269.4372,379,-4.800000000000001,5.799999999999999,6.5000000000000036,967.4324,1879
2024-02-04 16:36:00,67.8,270.544,379,-4.800000000000001,6.000000000000001,6.599999999999998,969.7713,1879
2024-02-04 16:39:00,68.0,270.7899,379,-4.800000000000001,6.000000000000001,6.599999999999998,967.276,1879
2024-02-04 16:42:00,68.0,269.1913,379,-4.899999999999999,6.000000000000001,6.600000000000001,972.5801,1879
2024-02-04 16:45:00,67.2,266.7318,379,-4.800000000000001,5.8999999999999995,6.700000000000003,960.2048,1879
2024-02-04 16:48:00,66.7,266.2399,379,-4.800000000000001,5.8999999999999995,6.5,944.713,1879
2024-02-04 16:51:00,66.9,267.9615,379,-4.900000000000002,6.000000000000001,6.600000000000001,948.2064,1879
2024-02-04 16:54:00,66.0,265.0101,379,-4.799999999999997,6.000000000000001,6.5,931.2932,1879
2024-02-04 16:57:00,65.4,260.583,379,-4.800000000000001,5.999999999999999,6.5,917.1046,1301
2024-02-04 17:00:00,64.8,260.952,379,-4.699999999999999,5.8999999999999995,6.399999999999999,916.7274,1876
2024-02-04 17:03:00,64.4,257.7546,379,-4.600000000000001,6.1000000000000005,6.399999999999999,900.0465,1294
2024-02-04 17:06:00,63.8,258.2465,379,-4.700000000000003,5.999999999999999,6.300000000000001,891.7661,1697
2024-02-04 17:09:00,64.1,256.6479,379,-4.600000000000001,5.999999999999999,6.300000000000001,883.1426,1697
2024-02-04 17:12:00,63.8,259.3533,379,-4.599999999999998,6.000000000000001,6.300000000000001,885.7401,1697
2024-02-04 17:15:00,63.8,259.9682,379,-4.599999999999998,6.000000000000001,6.300000000000001,889.2198,1697
2024-02-04 17:18:00,62.8,253.5735,379,-4.600000000000001,5.999999999999999,6.300000000000001,871.5316,1697
2024-02-04 17:21:00,62.8,256.2789,380,-4.5,5.8999999999999995,6.199999999999999,865.2607,1697
2024-02-04 17:24:00,62.5,256.033,380,-4.5,5.8999999999999995,6.100000000000001,858.4505,1697
2024-02-04 17:27:00,62.3,256.4019,380,-4.5,5.799999999999999,6.199999999999999,851.7585,1697
2024-02-04 17:30:00,61.9,255.91,380,-4.5,5.799999999999999,6.099999999999998,849.214,1697
2024-02-04 17:33:00,61.7,255.2951,380,-4.5,5.799999999999999,6.199999999999999,852.0084,1697
2024-02-04 17:36:00,61.9,254.5573,380,-4.5,5.8999999999999995,6.100000000000001,842.1924,1697
2024-02-04 17:39:00,61.7,257.0168,380,-4.399999999999999,5.8999999999999995,6.100000000000001,845.8041,1697
2024-02-04 17:42:00,61.3,252.3438,380,-4.5,5.799999999999999,6.100000000000001,834.0522,1697
2024-02-04 17:45:00,61.5,255.0492,380,-4.5,5.799999999999999,6.100000000000001,838.8566,1697
2024-02-04 17:48:00,61.3,254.1884,380,-4.400000000000002,5.799999999999999,6.100000000000001,836.7808,1698
2024-02-04 17:51:00,61.3,254.0654,380,-4.5,5.799999999999999,6.100000000000001,830.7837,1697
2024-02-04 17:54:00,61.1,255.0492,380,-4.5,5.799999999999999,6.100000000000001,833.4088,1697
2024-02-04 17:57:00,61.3,255.2951,380,-4.400000000000002,5.799999999999999,6.100000000000001,838.5409,1698
2024-02-04 18:00:00,61.3,254.6803,380,-4.5,5.8999999999999995,6.199999999999999,834.8184,1697
2024-02-04 18:03:00,61.3,258.4925,380,-4.5,5.799999999999999,6.199999999999999,837.5507,1697
2024-02-04 18:06:00,61.1,259.5992,380,-4.399999999999999,5.799999999999999,6.099999999999998,826.6052,1854
2024-02-04 18:09:00,60.8,256.5249,380,-4.399999999999999,5.799999999999999,6.099999999999998,826.083,1696
2024-02-04 18:12:00,60.9,256.5249,380,-4.5,5.799999999999999,6.100000000000001,826.41,1697
2024-02-04 18:15:00,60.9,257.0168,380,-4.5,5.799999999999999,6.100000000000001,826.22,1697
2024-02-04 18:18:00,60.9,255.6641,380,-4.400000000000002,5.799999999999999,6.100000000000001,826.8755,1698
2024-02-04 18:21:00,60.5,249.6383,381,-4.5,5.699999999999999,6.0,815.6627,1698
2024-02-04 18:24:00,60.3,256.6479,381,-4.400000000000002,5.799999999999999,6.100000000000001,818.0032,1696
2024-02-04 18:27:00,60.3,254.0654,381,-4.400000000000002,5.799999999999999,6.100000000000001,817.262,1698
2024-02-04 18:30:00,60.3,254.8032,381,-4.400000000000002,5.799999999999999,6.0,814.1448,1698
2024-02-04 18:33:00,60.3,254.0654,381,-4.400000000000002,5.799999999999999,6.0,817.09,1698
2024-02-04 18:36:00,60.5,253.9424,381,-4.5,5.799999999999999,6.099999999999998,818.1353,1696
