Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-06 23:21:00,51.3,197.866,434,-4.399999999999999,6.300000000000001,5.899999999999999,666.7381,341
2024-02-06 23:24:00,50.1,200.3255,434,-4.299999999999997,6.0,5.699999999999999,648.5256,340
2024-02-06 23:27:00,49.7,198.112,434,-4.199999999999999,6.1000000000000005,5.599999999999998,644.0052,340
2024-02-06 23:30:00,49.9,201.1863,434,-4.199999999999999,6.1000000000000005,5.599999999999998,649.6734,340
2024-02-06 23:33:00,49.9,206.5972,434,-4.199999999999999,6.0,5.699999999999999,645.8225,339
2024-02-06 23:36:00,49.7,207.704,434,-4.300000000000001,5.800000000000001,5.699999999999999,643.9063,339
2024-02-06 23:39:00,49.7,206.8432,434,-4.199999999999999,5.800000000000001,5.699999999999999,640.4524,339
2024-02-06 23:42:00,49.7,208.5648,434,-4.200000000000003,5.9,5.700000000000003,636.2877,339
2024-02-06 23:45:00,49.3,205.3675,434,-4.100000000000001,5.800000000000001,5.600000000000001,636.4103,487
2024-02-06 23:48:00,48.9,200.4485,434,-4.100000000000001,6.000000000000001,5.600000000000001,632.3524,492
2024-02-06 23:51:00,49.1,197.2512,434,-4.199999999999999,6.000000000000001,5.599999999999998,629.5685,340
2024-02-06 23:54:00,48.9,196.8822,434,-4.099999999999998,6.000000000000001,5.599999999999998,625.7258,492
2024-02-06 23:57:00,48.9,194.2998,434,-4.099999999999998,6.000000000000001,5.5,626.7246,492
2024-02-07 00:00:00,48.1,193.6849,434,-4.199999999999999,6.000000000000001,5.5,616.8441,340
2024-02-07 00:03:00,48.1,197.4971,434,-4.100000000000001,5.800000000000001,5.5,615.7839,492
2024-02-07 00:06:00,47.9,199.0958,434,-4.0,5.9,5.400000000000002,613.1847,492
2024-02-07 00:09:00,47.5,192.9471,434,-4.0,6.000000000000001,5.400000000000002,608.3116,492
2024-02-07 00:12:00,47.5,197.6201,434,-4.099999999999998,5.8999999999999995,5.5,607.0481,492
2024-02-07 00:15:00,47.5,194.4227,434,-4.0,5.999999999999999,5.399999999999999,608.9362,492
2024-02-07 00:18:00,47.5,196.3903,434,-4.0,5.8999999999999995,5.399999999999999,605.2932,492
2024-02-07 00:21:00,47.5,193.8079,435,-4.0,5.999999999999999,5.5,603.0463,492
2024-02-07 00:24:00,47.3,196.3903,435,-4.0,5.8999999999999995,5.399999999999999,600.4535,492
2024-02-07 00:27:00,47.1,197.2512,435,-3.8999999999999986,5.799999999999999,5.399999999999999,597.775,492
2024-02-07 00:30:00,47.1,195.0376,435,-3.8999999999999986,5.799999999999999,5.300000000000001,594.0062,492
2024-02-07 00:33:00,47.1,200.0796,435,-4.0,5.799999999999999,5.399999999999999,597.5422,492
2024-02-07 00:36:00,47.3,201.9242,435,-4.0,5.699999999999999,5.399999999999999,596.4367,492
2024-02-07 00:39:00,47.3,203.3999,435,-4.100000000000001,5.699999999999999,5.5,599.1117,487
2024-02-07 00:42:00,47.1,202.5391,435,-4.0,5.799999999999999,5.5,594.9104,492
2024-02-07 00:45:00,47.1,204.0148,435,-4.0,5.699999999999999,5.400000000000002,593.6366,487
2024-02-07 00:48:00,46.9,205.6134,435,-4.100000000000001,5.699999999999999,5.400000000000002,592.9835,487
2024-02-07 00:51:00,47.0,207.3351,435,-4.0,5.699999999999999,5.400000000000002,594.4914,487
2024-02-07 00:54:00,46.7,205.3675,435,-3.900000000000002,5.699999999999999,5.400000000000002,587.811,487
2024-02-07 00:57:00,46.7,206.2283,435,-4.0,5.699999999999999,5.300000000000001,591.8304,487
2024-02-07 01:00:00,47.0,206.5972,435,-4.0,5.6,5.400000000000002,595.7729,487
2024-02-07 01:03:00,47.1,210.5324,435,-4.0,5.5,5.400000000000002,589.5547,487
2024-02-07 01:06:00,47.5,212.377,435,-4.099999999999998,5.5,5.599999999999998,601.9916,487
2024-02-07 01:09:00,47.5,208.6878,435,-4.099999999999998,5.6,5.5,594.6782,487
2024-02-07 01:12:00,47.1,201.1863,435,-4.0,5.699999999999999,5.5,592.3561,492
2024-02-07 01:15:00,46.7,193.6849,435,-4.0,5.8999999999999995,5.399999999999999,589.1675,492
2024-02-07 01:18:00,46.1,192.3322,435,-4.0,5.8,5.300000000000001,582.4394,492
2024-02-07 01:21:00,46.1,191.7173,436,-3.8999999999999986,5.8999999999999995,5.300000000000001,581.6745,492
2024-02-07 01:24:00,45.9,192.7011,436,-3.8999999999999986,5.8999999999999995,5.300000000000001,578.2569,492
2024-02-07 01:27:00,46.1,192.3322,436,-3.8999999999999986,5.8,5.300000000000001,580.6212,492
2024-02-07 01:30:00,46.1,192.7011,436,-3.8999999999999986,5.8,5.199999999999999,581.7953,492
2024-02-07 01:33:00,46.4,195.0376,436,-3.8999999999999986,5.8,5.300000000000001,582.3007,492
2024-02-07 01:36:00,46.1,192.3322,436,-4.0,5.8,5.300000000000001,581.8488,492
2024-02-07 01:39:00,46.1,189.9957,436,-3.900000000000002,5.8999999999999995,5.300000000000001,580.9139,492
2024-02-07 01:42:00,45.0,180.0347,436,-3.8000000000000007,6.0,5.100000000000001,564.1057,964
2024-02-07 01:45:00,43.5,183.355,436,-3.6000000000000014,5.8,4.900000000000002,541.6639,964
2024-02-07 01:48:00,43.0,181.2645,436,-3.5,5.6,4.800000000000001,522.957,962
2024-02-07 01:51:00,42.7,180.0347,436,-3.5,5.6,4.800000000000001,522.6135,962
2024-02-07 01:54:00,42.6,175.7306,436,-3.5,5.6,4.799999999999997,523.7727,962
2024-02-07 01:57:00,42.7,177.9442,436,-3.5,5.7,4.799999999999997,519.1397,962
2024-02-07 02:00:00,42.6,180.7726,436,-3.5,5.7,4.699999999999999,518.4237,962
2024-02-07 02:03:00,42.5,185.5686,436,-3.6000000000000014,5.7,4.800000000000001,516.4175,961
2024-02-07 02:06:00,42.5,180.1577,436,-3.5,5.5,4.800000000000001,514.5305,962
2024-02-07 02:09:00,42.1,175.4847,436,-3.5,5.6000000000000005,4.699999999999999,509.8067,962
2024-02-07 02:12:00,42.1,180.2807,436,-3.5,5.6000000000000005,4.800000000000001,514.8146,962
2024-02-07 02:15:00,42.1,181.0185,436,-3.5,5.6000000000000005,4.800000000000001,510.6704,962
2024-02-07 02:18:00,42.2,185.3226,436,-3.6000000000000014,5.500000000000001,4.800000000000001,515.7468,961
2024-02-07 02:21:00,42.2,191.3484,437,-3.5,5.4,4.800000000000001,513.2327,939
2024-02-07 02:24:00,42.1,187.7821,437,-3.5,5.300000000000001,4.800000000000001,511.7873,939
2024-02-07 02:27:00,42.1,189.3808,437,-3.5,5.4,4.699999999999999,511.0695,939
2024-02-07 02:30:00,42.0,188.151,437,-3.5,5.4,4.699999999999999,509.9044,939
2024-02-07 02:33:00,42.1,190.4875,437,-3.5,5.299999999999999,4.699999999999999,506.6359,939
2024-02-07 02:36:00,41.8,183.724,437,-3.5,5.3999999999999995,4.800000000000001,503.4008,939
2024-02-07 02:39:00,41.8,188.274,437,-3.400000000000002,5.3,4.800000000000001,506.2067,939
2024-02-07 02:42:00,42.0,191.1024,437,-3.5,5.3,4.699999999999999,508.2924,939
2024-02-07 02:45:00,42.0,189.8727,437,-3.5,5.3,4.699999999999999,507.3239,939
2024-02-07 02:48:00,41.8,188.151,437,-3.5,5.3,4.799999999999997,507.1332,939
2024-02-07 02:51:00,41.7,190.7335,437,-3.5,5.3,4.799999999999997,504.8124,939
2024-02-07 02:54:00,41.8,191.9633,437,-3.5,5.2,4.699999999999999,504.4346,939
2024-02-07 02:57:00,41.5,189.3808,437,-3.3999999999999986,5.1000000000000005,4.599999999999998,497.8632,939
2024-02-07 03:00:00,41.2,189.8727,437,-3.3999999999999986,5.2,4.599999999999998,493.3854,939
2024-02-07 03:03:00,40.8,193.193,437,-3.3999999999999986,5.1000000000000005,4.600000000000001,489.8176,939
2024-02-07 03:06:00,40.7,190.2416,437,-3.3999999999999986,5.0,4.600000000000001,484.2141,939
2024-02-07 03:09:00,40.3,188.397,437,-3.3999999999999986,5.2,4.600000000000001,486.0956,939
2024-02-07 03:12:00,41.1,193.6849,437,-3.3999999999999986,5.1,4.600000000000001,485.2539,939
2024-02-07 03:15:00,40.7,189.5038,437,-3.3000000000000007,5.1,4.600000000000001,479.7509,937
2024-02-07 03:18:00,40.7,190.8565,437,-3.400000000000002,5.1,4.600000000000001,483.9901,939
2024-02-07 03:21:00,40.7,191.3484,438,-3.400000000000002,5.199999999999999,4.700000000000003,486.1503,939
2024-02-07 03:24:00,41.1,193.07,438,-3.400000000000002,5.199999999999999,4.700000000000003,486.0227,939
2024-02-07 03:27:00,40.7,192.0862,438,-3.400000000000002,5.199999999999999,4.600000000000001,485.4247,939
2024-02-07 03:30:00,40.7,189.2578,438,-3.400000000000002,5.199999999999999,4.600000000000001,481.4899,939
2024-02-07 03:33:00,40.8,191.7173,438,-3.400000000000002,5.1,4.600000000000001,486.9571,939
2024-02-07 03:36:00,40.8,192.3322,438,-3.400000000000002,5.1,4.600000000000001,484.1138,939
2024-02-07 03:39:00,41.1,193.07,438,-3.400000000000002,5.199999999999999,4.600000000000001,483.5713,939
2024-02-07 03:42:00,40.8,190.6105,438,-3.400000000000002,5.199999999999999,4.600000000000001,483.5593,939
2024-02-07 03:45:00,40.8,194.1768,438,-3.400000000000002,5.1,4.600000000000001,482.9389,939
2024-02-07 03:48:00,41.1,191.8403,438,-3.5,5.199999999999999,4.699999999999999,489.6154,939
2024-02-07 03:51:00,41.1,193.5619,438,-3.5,5.199999999999999,4.699999999999999,484.7217,939
2024-02-07 03:54:00,41.3,191.9633,438,-3.599999999999998,5.199999999999999,4.800000000000001,486.2675,939
2024-02-07 03:57:00,41.1,189.6267,438,-3.5,5.199999999999999,4.699999999999999,485.3309,939
2024-02-07 04:00:00,41.1,193.8079,438,-3.5,5.199999999999999,4.699999999999999,486.3526,939
2024-02-07 04:03:00,41.1,191.4714,438,-3.5,5.199999999999999,4.699999999999999,485.4148,939
2024-02-07 04:06:00,41.1,191.9633,438,-3.5,5.199999999999999,4.699999999999999,485.7963,939
2024-02-07 04:09:00,41.1,187.4132,438,-3.5,5.199999999999999,4.699999999999999,486.3763,939
2024-02-07 04:12:00,41.1,190.8565,438,-3.5,5.199999999999999,4.699999999999999,488.199,939
2024-02-07 04:15:00,41.1,191.1024,438,-3.5,5.199999999999999,4.699999999999999,489.1196,939
2024-02-07 04:18:00,41.1,192.7011,438,-3.5,5.1,4.699999999999999,485.6211,939
2024-02-07 04:21:00,41.0,193.07,439,-3.5,5.1,4.800000000000001,489.4758,939
2024-02-07 04:24:00,41.1,191.8403,439,-3.5,5.199999999999999,4.699999999999999,484.0461,939
2024-02-07 04:27:00,40.8,189.6267,439,-3.3999999999999986,5.299999999999999,4.699999999999999,482.7482,939
2024-02-07 04:30:00,41.1,191.1024,439,-3.3999999999999986,5.299999999999999,4.699999999999999,482.7328,939
2024-02-07 04:33:00,41.1,190.1186,439,-3.3999999999999986,5.299999999999999,4.699999999999999,488.3034,939
2024-02-07 04:36:00,41.1,193.8079,439,-3.5,5.199999999999999,4.699999999999999,485.1669,939
2024-02-07 04:39:00,41.0,193.193,439,-3.5,5.1,4.699999999999999,488.2682,939
2024-02-07 04:42:00,41.0,193.316,439,-3.5,5.1,4.699999999999999,483.2644,939
2024-02-07 04:45:00,41.1,192.3322,439,-3.5,5.199999999999999,4.699999999999999,485.5717,939
2024-02-07 04:48:00,41.0,191.1024,439,-3.3999999999999986,5.199999999999999,4.699999999999999,484.9042,939
2024-02-07 04:51:00,40.8,191.7173,439,-3.3999999999999986,5.199999999999999,4.699999999999999,485.92,939
2024-02-07 04:54:00,41.1,191.8403,439,-3.3999999999999986,5.199999999999999,4.699999999999999,481.5546,939
2024-02-07 04:57:00,40.8,192.7011,439,-3.3999999999999986,5.199999999999999,4.599999999999998,484.7941,939
2024-02-07 05:00:00,40.7,189.6267,439,-3.3999999999999986,5.2,4.599999999999998,480.3112,939
2024-02-07 05:03:00,40.8,192.4552,439,-3.3999999999999986,5.1,4.699999999999999,483.709,939
2024-02-07 05:06:00,40.8,191.9633,439,-3.3999999999999986,5.1,4.599999999999998,481.6414,939
2024-02-07 05:09:00,40.8,198.8498,439,-3.3999999999999986,5.0,4.599999999999998,484.4853,939
2024-02-07 05:12:00,40.8,201.9242,439,-3.3999999999999986,5.0,4.699999999999999,481.238,970
2024-02-07 05:15:00,41.0,202.4161,439,-3.3999999999999986,4.9,4.699999999999999,487.166,970
2024-02-07 05:18:00,41.1,206.1053,439,-3.3999999999999986,4.9,4.699999999999999,485.4883,970
2024-02-07 05:21:00,41.0,207.95,440,-3.3999999999999986,4.9,4.599999999999998,486.0394,970
2024-02-07 05:24:00,40.8,210.4094,440,-3.3000000000000007,4.799999999999999,4.699999999999999,484.7088,970
2024-02-07 05:27:00,40.8,205.6134,440,-3.3999999999999986,4.799999999999999,4.599999999999998,483.4491,970
2024-02-07 05:30:00,40.8,208.6878,440,-3.3999999999999986,4.699999999999999,4.599999999999998,481.8718,970
2024-02-07 05:33:00,40.8,212.8689,440,-3.5,4.699999999999999,4.599999999999998,483.107,974
2024-02-07 05:36:00,41.1,217.5419,440,-3.3999999999999986,4.6,4.699999999999999,486.9123,977
2024-02-07 05:39:00,41.3,222.215,440,-3.5,4.5,4.699999999999999,489.2252,977
2024-02-07 05:42:00,41.1,220.6163,440,-3.3999999999999986,4.5,4.699999999999999,480.7671,977
2024-02-07 05:45:00,40.8,220.9852,440,-3.5,4.6,4.599999999999998,482.195,977
2024-02-07 05:48:00,40.9,219.0176,440,-3.3999999999999986,4.5,4.699999999999999,487.0559,977
2024-02-07 05:51:00,41.0,219.1406,440,-3.3999999999999986,4.5,4.699999999999999,485.026,977
2024-02-07 05:54:00,40.6,219.1406,440,-3.3999999999999986,4.5,4.599999999999998,480.6674,977
2024-02-07 05:57:00,41.2,230.4543,440,-3.5,4.300000000000001,4.699999999999999,488.5318,712
2024-02-07 06:00:00,40.8,224.5515,440,-3.3999999999999986,4.5,4.599999999999998,482.2178,977
2024-02-07 06:03:00,40.8,222.5839,440,-3.3999999999999986,4.5,4.699999999999999,484.3399,977
2024-02-07 06:06:00,41.1,225.7813,440,-3.5,4.4,4.699999999999999,484.1164,977
2024-02-07 06:09:00,41.1,225.0434,440,-3.5,4.5,4.699999999999999,485.3445,977
2024-02-07 06:12:00,41.2,229.5935,440,-3.5,4.4,4.699999999999999,485.287,712
2024-02-07 06:15:00,41.1,231.3151,440,-3.5,4.4,4.699999999999999,485.3991,712
2024-02-07 06:18:00,41.1,229.5935,440,-3.5,4.4,4.699999999999999,483.2357,712
2024-02-07 06:21:00,41.1,230.8232,441,-3.3999999999999986,4.4,4.699999999999999,487.0084,977
2024-02-07 06:24:00,41.2,233.6516,441,-3.5,4.4,4.699999999999999,488.6648,712
2024-02-07 06:27:00,41.1,230.2083,441,-3.3999999999999986,4.4,4.699999999999999,485.2427,977
2024-02-07 06:30:00,41.2,232.6678,441,-3.5,4.4,4.699999999999999,486.1357,712
2024-02-07 06:33:00,41.1,230.4543,441,-3.5,4.4,4.699999999999999,483.2744,712
2024-02-07 06:36:00,40.8,232.0529,441,-3.5,4.5,4.699999999999999,484.4839,712
2024-02-07 06:39:00,41.3,229.5935,441,-3.5,4.300000000000001,4.699999999999999,484.3494,712
2024-02-07 06:42:00,41.3,234.3895,441,-3.5,4.300000000000001,4.699999999999999,490.4942,712
2024-02-07 06:45:00,41.2,233.6516,441,-3.5,4.4,4.699999999999999,487.8705,712
2024-02-07 06:48:00,41.6,237.9557,441,-3.5,4.300000000000001,4.800000000000001,492.6372,712
2024-02-07 06:51:00,41.8,235.1273,441,-3.599999999999998,4.4,4.899999999999999,498.5844,712
2024-02-07 06:54:00,42.2,239.1855,441,-3.599999999999998,4.300000000000001,4.899999999999999,499.9138,712
2024-02-07 06:57:00,41.8,232.5449,441,-3.599999999999998,4.4,4.800000000000001,503.6814,712
2024-02-07 07:00:00,41.8,231.1921,441,-3.599999999999998,4.4,4.800000000000001,495.9871,712
2024-02-07 07:03:00,42.1,233.6516,441,-3.599999999999998,4.300000000000001,4.899999999999999,496.6291,712
2024-02-07 07:06:00,41.8,231.3151,441,-3.599999999999998,4.5,4.800000000000001,498.3328,712
2024-02-07 07:09:00,42.2,240.4152,441,-3.5,4.5,4.800000000000001,503.7359,706
2024-02-07 07:12:00,42.0,221.3542,441,-3.5,4.6,4.800000000000001,495.9987,977
2024-02-07 07:15:00,42.1,223.8137,441,-3.6000000000000014,4.5,4.900000000000002,496.8061,978
2024-02-07 07:18:00,42.5,202.908,441,-3.6999999999999993,4.5,4.899999999999999,490.3636,966
2024-02-07 07:21:00,42.2,239.1855,442,-3.6000000000000014,4.4,5.0,506.1762,712
2024-02-07 07:24:00,44.6,271.6508,442,-4.0,4.1,5.399999999999999,538.9001,718
2024-02-07 07:27:00,45.2,230.5773,442,-4.200000000000003,4.5,5.5,534.6704,540
2024-02-07 07:30:00,42.9,192.3322,442,-3.700000000000003,5.1,4.800000000000001,432.1116,939
2024-02-07 07:33:00,44.4,243.1207,442,-3.900000000000002,4.6,5.100000000000001,531.4195,541
2024-02-07 07:36:00,44.6,246.6869,442,-4.0,4.5,5.400000000000002,538.0159,541
2024-02-07 07:39:00,44.6,240.0463,442,-4.0,4.5,5.300000000000001,534.946,541
2024-02-07 07:42:00,43.0,204.0148,442,-3.8000000000000007,5.0,5.0,511.6555,966
2024-02-07 07:45:00,42.1,210.5324,442,-3.6000000000000014,5.0,4.800000000000001,500.5181,469
2024-02-07 07:48:00,42.1,211.5162,442,-3.6999999999999993,4.8,5.0,501.0651,966
2024-02-07 07:51:00,42.1,210.7784,442,-3.599999999999998,4.8,4.899999999999999,497.4141,966
2024-02-07 07:54:00,42.2,211.1473,442,-3.6999999999999993,4.8,5.0,499.2875,966
2024-02-07 07:57:00,42.1,206.2283,442,-3.6000000000000014,4.799999999999999,4.900000000000002,503.1133,469
2024-02-07 08:00:00,42.1,206.8432,442,-3.5,4.8999999999999995,4.900000000000002,497.4191,469
2024-02-07 08:03:00,42.6,222.4609,442,-3.6999999999999993,4.699999999999999,5.0,500.9245,978
2024-02-07 08:06:00,43.0,235.7422,442,-3.599999999999998,4.499999999999999,5.0,518.7794,712
2024-02-07 08:09:00,44.2,237.9557,442,-3.8000000000000007,4.6000000000000005,5.199999999999999,536.0709,541
2024-02-07 08:12:00,45.0,228.6097,442,-3.8999999999999986,4.700000000000001,5.300000000000001,535.5779,576
2024-02-07 08:15:00,44.4,209.0567,442,-3.8000000000000007,4.9,5.099999999999998,466.7801,966
2024-02-07 08:18:00,44.4,208.9337,442,-3.6999999999999993,4.9,5.099999999999998,534.7604,966
2024-02-07 08:21:00,44.2,213.4838,443,-3.700000000000003,4.800000000000001,5.100000000000001,530.1036,966
2024-02-07 08:24:00,44.6,217.9109,443,-3.8000000000000007,4.700000000000001,4.900000000000002,532.1422,966
2024-02-07 08:27:00,41.5,217.173,443,-3.6999999999999993,4.800000000000001,5.0,532.7693,966
2024-02-07 08:30:00,44.2,225.2894,443,-3.6999999999999993,4.6000000000000005,5.100000000000001,529.6263,978
2024-02-07 08:33:00,46.4,257.6317,443,-3.6999999999999993,4.700000000000001,5.100000000000001,534.3373,726
2024-02-07 08:36:00,48.1,270.7899,443,-3.8999999999999986,4.4,5.5,573.7615,720
2024-02-07 08:39:00,48.1,277.4306,443,-4.0,4.4,5.399999999999999,613.3279,1750
2024-02-07 08:42:00,51.0,262.1817,443,-4.299999999999997,4.800000000000001,5.699999999999999,645.6854,1757
2024-02-07 08:45:00,49.1,244.9653,443,-4.0,5.0,5.5,610.3303,1733
2024-02-07 08:48:00,47.9,225.7813,443,-3.900000000000002,5.2,5.300000000000001,591.6163,579
2024-02-07 08:51:00,47.9,226.888,443,-3.8999999999999986,5.2,5.199999999999999,592.8009,579
2024-02-07 08:54:00,47.7,226.3961,443,-3.8000000000000007,5.2,5.200000000000003,588.998,580
2024-02-07 08:57:00,47.5,229.9624,443,-3.8000000000000007,5.1000000000000005,5.200000000000003,589.7739,578
2024-02-07 09:00:00,47.9,233.2827,443,-3.8000000000000007,5.000000000000001,5.300000000000001,594.5342,578
2024-02-07 09:03:00,47.5,225.0434,443,-3.900000000000002,5.1000000000000005,5.200000000000003,586.0042,579
2024-02-07 09:06:00,47.7,233.8976,443,-3.8000000000000007,5.000000000000001,5.200000000000003,591.1897,578
2024-02-07 09:09:00,48.5,244.3504,443,-3.900000000000002,4.9,5.400000000000002,600.0804,559
2024-02-07 09:12:00,48.5,243.1207,443,-4.0,4.9,5.400000000000002,600.0942,1733
2024-02-07 09:15:00,48.7,242.2598,443,-4.0,5.0,5.400000000000002,605.0291,1732
2024-02-07 09:18:00,49.1,245.3342,443,-4.0,5.0,5.5,607.7995,1733
2024-02-07 09:21:00,49.5,243.7355,444,-4.0,5.0,5.5,647.9371,1733
2024-02-07 09:24:00,51.6,244.9653,444,-4.199999999999999,5.199999999999999,5.699999999999999,638.4979,1723
2024-02-07 09:27:00,50.5,240.9071,444,-4.199999999999999,5.199999999999999,5.699999999999999,630.7281,1732
2024-02-07 09:30:00,50.3,241.276,444,-4.099999999999998,5.199999999999999,5.5,630.4324,1732
2024-02-07 09:33:00,52.2,263.1655,444,-4.199999999999999,5.199999999999999,5.799999999999997,659.3312,1755
2024-02-07 09:36:00,55.9,286.6537,444,-4.799999999999997,5.0,6.399999999999999,724.588,1417
2024-02-07 09:39:00,55.9,298.2133,444,-4.300000000000001,5.1,6.0,735.5883,1775
2024-02-07 09:42:00,59.1,303.3782,444,-4.600000000000001,4.700000000000001,6.400000000000002,791.6248,1415
2024-02-07 09:45:00,53.4,239.3084,444,-4.0,5.3,5.599999999999998,689.8262,1732
2024-02-07 09:48:00,51.6,245.4572,444,-4.199999999999999,5.2,5.800000000000001,668.1569,1723
2024-02-07 09:51:00,51.3,239.9233,444,-3.8999999999999986,5.4,5.5,660.7504,600
2024-02-07 09:54:00,50.4,236.2341,444,-3.8999999999999986,5.3999999999999995,5.300000000000001,641.9481,596
2024-02-07 09:57:00,49.9,238.4476,444,-3.8000000000000007,5.299999999999999,5.199999999999999,635.4238,556
2024-02-07 10:00:00,49.9,241.522,444,-3.900000000000002,5.199999999999999,5.300000000000001,638.967,578
2024-02-07 10:03:00,50.1,244.3504,444,-3.8000000000000007,5.199999999999999,5.300000000000001,631.525,556
2024-02-07 10:06:00,49.9,247.6707,444,-3.8999999999999986,5.1,5.399999999999999,634.0296,1738
2024-02-07 10:09:00,50.3,248.6545,444,-3.8000000000000007,5.1,5.300000000000001,639.5522,558
2024-02-07 10:12:00,50.5,251.36,444,-3.8000000000000007,5.199999999999999,5.300000000000001,640.5583,558
2024-02-07 10:15:00,51.8,255.91,444,-4.100000000000001,5.1000000000000005,5.5,660.8342,1755
2024-02-07 10:18:00,51.6,243.1207,444,-4.0,5.300000000000001,5.5,656.8416,1732
2024-02-07 10:21:00,51.1,231.3151,445,-3.8999999999999986,5.500000000000001,5.300000000000001,647.7914,609
2024-02-07 10:24:00,50.9,228.3637,445,-3.8000000000000007,5.6000000000000005,5.399999999999999,643.5605,597
2024-02-07 10:27:00,50.9,225.2894,445,-3.8999999999999986,5.7,5.300000000000001,647.3423,597
2024-02-07 10:30:00,51.3,229.8394,445,-4.0,5.7,5.400000000000002,651.4318,609
2024-02-07 10:33:00,51.3,234.2665,445,-4.0,5.5,5.5,655.0045,609
2024-02-07 10:36:00,51.0,231.807,445,-3.8999999999999986,5.6,5.399999999999999,650.2424,596
2024-02-07 10:39:00,51.0,227.6259,445,-4.0,5.6000000000000005,5.5,648.5869,609
2024-02-07 10:42:00,51.3,225.5353,445,-3.8999999999999986,5.6000000000000005,5.300000000000001,648.4352,597
2024-02-07 10:45:00,51.1,228.8556,445,-3.8999999999999986,5.6000000000000005,5.300000000000001,648.973,597
2024-02-07 10:48:00,50.9,229.9624,445,-3.8000000000000007,5.6000000000000005,5.300000000000001,647.5837,597
2024-02-07 10:51:00,50.9,220.2474,445,-3.900000000000002,5.6000000000000005,5.400000000000002,643.8254,488
2024-02-07 10:54:00,51.1,236.9719,445,-4.0,5.500000000000001,5.400000000000002,650.2462,1719
2024-02-07 10:57:00,51.0,239.1855,445,-3.900000000000002,5.3999999999999995,5.400000000000002,650.2586,600
2024-02-07 11:00:00,51.0,238.4476,445,-3.900000000000002,5.3999999999999995,5.400000000000002,648.5997,600
2024-02-07 11:03:00,51.0,237.5868,445,-3.900000000000002,5.3999999999999995,5.400000000000002,648.0833,600
2024-02-07 11:06:00,51.3,235.0043,445,-3.900000000000002,5.3999999999999995,5.400000000000002,647.0673,609
2024-02-07 11:09:00,50.9,236.1111,445,-4.0,5.500000000000001,5.400000000000002,647.491,1719
2024-02-07 11:12:00,51.0,234.3895,445,-4.0,5.500000000000001,5.400000000000002,648.2269,609
2024-02-07 11:15:00,50.7,227.5029,445,-4.099999999999998,5.6000000000000005,5.399999999999999,642.2382,609
2024-02-07 11:18:00,50.9,232.0529,445,-3.900000000000002,5.500000000000001,5.400000000000002,646.7584,596
2024-02-07 11:21:00,50.9,233.0368,446,-4.0,5.500000000000001,5.5,646.5303,609
2024-02-07 11:24:00,50.9,233.5287,446,-4.0,5.500000000000001,5.5,644.9131,609
2024-02-07 11:27:00,50.9,232.5449,446,-4.0,5.500000000000001,5.5,645.2052,609
2024-02-07 11:30:00,51.0,235.0043,446,-4.0,5.500000000000001,5.5,648.0053,1719
2024-02-07 11:33:00,51.0,237.4638,446,-4.0,5.3999999999999995,5.5,648.2177,1719
2024-02-07 11:36:00,51.0,236.726,446,-4.0,5.3999999999999995,5.5,650.0745,1719
2024-02-07 11:39:00,51.0,233.0368,446,-4.0,5.3999999999999995,5.5,647.879,609
2024-02-07 11:42:00,50.9,231.1921,446,-4.0,5.500000000000001,5.5,643.732,609
2024-02-07 11:45:00,51.0,233.6516,446,-4.0,5.500000000000001,5.5,645.745,609
2024-02-07 11:48:00,51.0,235.6192,446,-4.0,5.500000000000001,5.5,649.7728,1719
2024-02-07 11:51:00,51.0,236.726,446,-4.099999999999998,5.500000000000001,5.5,649.7905,1719
2024-02-07 11:54:00,50.9,234.3895,446,-4.0,5.3999999999999995,5.5,645.9024,1719
2024-02-07 11:57:00,50.9,237.2179,446,-4.0,5.3999999999999995,5.5,649.0629,1719
2024-02-07 12:00:00,51.1,239.1855,446,-4.0,5.3999999999999995,5.5,646.2613,1719
2024-02-07 12:03:00,50.9,237.3409,446,-4.0,5.3999999999999995,5.5,646.3582,1719
2024-02-07 12:06:00,50.9,235.9881,446,-3.900000000000002,5.3999999999999995,5.400000000000002,643.7536,596
2024-02-07 12:09:00,50.5,232.4219,446,-3.900000000000002,5.499999999999999,5.400000000000002,640.3096,596
2024-02-07 12:12:00,50.3,229.9624,446,-3.900000000000002,5.499999999999999,5.300000000000001,639.9361,580
2024-02-07 12:15:00,49.5,223.1988,446,-3.8000000000000007,5.499999999999999,5.199999999999999,621.2215,580
2024-02-07 12:18:00,49.1,223.6907,446,-3.799999999999997,5.499999999999999,5.199999999999999,616.472,580
2024-02-07 12:21:00,48.9,221.2312,447,-3.799999999999997,5.499999999999999,5.199999999999999,617.1859,573
2024-02-07 12:24:00,48.9,221.3542,447,-3.6999999999999993,5.6000000000000005,5.199999999999999,617.3493,595
2024-02-07 12:27:00,49.3,222.7069,447,-3.799999999999997,5.6000000000000005,5.199999999999999,618.7737,597
2024-02-07 12:30:00,49.5,228.6097,447,-3.8999999999999986,5.5,5.399999999999999,626.7751,580
2024-02-07 12:33:00,49.7,231.1921,447,-3.8999999999999986,5.6,5.399999999999999,631.0688,596
2024-02-07 12:36:00,49.9,227.9948,447,-4.0,5.5,5.399999999999999,630.4041,609
2024-02-07 12:39:00,49.9,227.011,447,-3.8999999999999986,5.6,5.299999999999997,631.9211,597
2024-02-07 12:42:00,50.7,228.2407,447,-4.0,5.6,5.399999999999999,642.2348,609
2024-02-07 12:45:00,51.6,232.2989,447,-4.199999999999999,5.700000000000001,5.599999999999998,656.0074,1721
2024-02-07 12:48:00,52.4,238.0787,447,-4.199999999999999,5.700000000000001,5.600000000000001,669.279,1721
2024-02-07 12:51:00,53.3,238.8166,447,-4.199999999999999,5.700000000000001,5.800000000000001,681.8543,1721
2024-02-07 12:54:00,53.8,236.3571,447,-4.199999999999999,5.700000000000001,5.800000000000001,686.2026,1721
2024-02-07 12:57:00,53.6,235.1273,447,-4.199999999999999,5.9,5.800000000000001,684.6414,1721
2024-02-07 13:00:00,53.4,231.1921,447,-4.200000000000003,5.9,5.700000000000003,682.4875,1721
2024-02-07 13:03:00,53.6,235.1273,447,-4.200000000000003,5.800000000000001,5.800000000000001,687.7875,1721
2024-02-07 13:06:00,54.0,235.1273,447,-4.300000000000001,5.800000000000001,5.699999999999999,690.2036,1721
2024-02-07 13:09:00,54.2,232.0529,447,-4.300000000000001,5.800000000000001,5.800000000000001,689.0445,1721
2024-02-07 13:12:00,53.8,230.8232,447,-4.199999999999999,5.9,5.800000000000001,689.0467,1721
2024-02-07 13:15:00,53.8,229.2245,447,-4.199999999999999,5.9,5.699999999999999,685.6895,605
2024-02-07 13:18:00,53.8,231.807,447,-4.199999999999999,5.9,5.699999999999999,686.872,1721
2024-02-07 13:21:00,53.8,232.9138,448,-4.199999999999999,5.9,5.699999999999999,688.1205,1721
2024-02-07 13:24:00,54.8,237.5868,448,-4.199999999999999,5.800000000000001,5.799999999999997,701.592,1721
2024-02-07 13:27:00,54.4,233.7746,448,-4.199999999999999,5.9,5.799999999999997,699.0822,1721
2024-02-07 13:30:00,54.4,231.93,448,-4.299999999999997,5.9,5.799999999999997,696.7614,386
2024-02-07 13:33:00,54.4,231.4381,448,-4.299999999999997,6.0,5.799999999999997,701.3809,386
2024-02-07 13:36:00,54.9,228.6097,448,-4.299999999999997,5.9,5.899999999999999,706.7921,386
2024-02-07 13:39:00,54.6,225.7813,448,-4.299999999999997,6.199999999999999,5.799999999999997,705.5006,387
2024-02-07 13:42:00,54.6,223.1988,448,-4.299999999999997,6.1,5.799999999999997,701.2499,386
2024-02-07 13:45:00,54.8,225.9042,448,-4.299999999999997,6.1,5.899999999999999,704.3453,386
2024-02-07 13:48:00,54.8,226.5191,448,-4.299999999999997,6.1,5.899999999999999,705.5056,386
2024-02-07 13:51:00,55.0,228.6097,448,-4.299999999999997,6.1,5.899999999999999,707.7034,386
2024-02-07 13:54:00,55.8,230.7002,448,-4.399999999999999,6.199999999999999,6.0,719.4875,387
2024-02-07 13:57:00,55.7,230.5773,448,-4.299999999999997,6.199999999999999,6.0,722.8565,387
2024-02-07 14:00:00,55.3,222.215,448,-4.300000000000001,6.199999999999999,6.0,712.8681,387
2024-02-07 14:03:00,55.3,220.1244,448,-4.299999999999997,6.299999999999999,5.899999999999999,713.0873,336
2024-02-07 14:06:00,55.2,219.1406,448,-4.399999999999999,6.299999999999999,5.899999999999999,715.0201,336
2024-02-07 14:09:00,55.2,215.9433,448,-4.400000000000002,6.3999999999999995,6.0,710.7198,336
2024-02-07 14:12:00,55.2,217.9109,448,-4.300000000000001,6.3999999999999995,5.900000000000002,712.4635,336
2024-02-07 14:15:00,55.3,221.2312,448,-4.400000000000002,6.3999999999999995,5.900000000000002,716.7333,387
2024-02-07 14:18:00,55.4,220.3704,448,-4.399999999999999,6.3999999999999995,6.0,720.0042,334
2024-02-07 14:21:00,55.4,220.6163,449,-4.300000000000001,6.3999999999999995,6.0,711.7455,334
2024-02-07 14:24:00,54.2,208.9337,449,-4.300000000000001,6.6,6.0,703.322,335
2024-02-07 14:27:00,55.0,215.0825,449,-4.300000000000001,6.499999999999999,5.900000000000002,710.9174,336
2024-02-07 14:30:00,53.0,212.0081,449,-4.199999999999999,6.6,5.699999999999999,686.3965,335
2024-02-07 14:33:00,52.8,210.4094,449,-4.199999999999999,6.6,5.699999999999999,684.5061,335
2024-02-07 14:36:00,53.6,220.2474,449,-4.300000000000001,6.199999999999999,5.899999999999999,690.9687,336
2024-02-07 14:39:00,53.4,224.9204,449,-4.300000000000001,6.3,5.800000000000001,687.4353,387
2024-02-07 14:42:00,53.4,229.8394,449,-4.300000000000001,6.0,5.800000000000001,687.4244,386
2024-02-07 14:45:00,53.2,228.8556,449,-4.400000000000002,6.0,5.900000000000002,676.8973,386
2024-02-07 14:48:00,53.0,225.6583,449,-4.300000000000001,6.0,5.800000000000001,676.7543,386
2024-02-07 14:51:00,52.4,219.3866,449,-4.200000000000003,6.1,5.700000000000003,666.6715,603
2024-02-07 14:54:00,52.6,221.2312,449,-4.100000000000001,6.1,5.700000000000003,666.015,524
2024-02-07 14:57:00,52.6,220.0014,449,-4.200000000000003,6.1,5.700000000000003,666.6536,603
2024-02-07 15:00:00,52.4,221.4771,449,-4.199999999999999,6.1,5.800000000000001,667.354,603
2024-02-07 15:03:00,52.4,221.3542,449,-4.199999999999999,6.1,5.699999999999999,667.5298,603
2024-02-07 15:06:00,52.6,223.4447,449,-4.199999999999999,6.1,5.699999999999999,669.4872,605
2024-02-07 15:09:00,52.6,221.3542,449,-4.199999999999999,6.1,5.699999999999999,666.0283,603
2024-02-07 15:12:00,52.4,220.6163,449,-4.099999999999998,6.1,5.699999999999999,666.3828,524
2024-02-07 15:15:00,52.4,218.4028,449,-4.199999999999999,6.1,5.699999999999999,660.0996,603
2024-02-07 15:18:00,52.4,218.8947,449,-4.199999999999999,6.1,5.699999999999999,666.4859,603
2024-02-07 18:15:00,43.6,208.5648,452,-2.8000000000000007,5.9,4.199999999999999,492.274,861
2024-02-07 18:21:00,42.4,190.2416,453,-2.8000000000000007,5.999999999999999,4.100000000000001,478.7722,950
2024-02-07 18:27:00,41.5,179.5428,453,-2.8000000000000007,6.000000000000001,4.100000000000001,463.9358,950
2024-02-07 18:33:00,40.7,182.1253,453,-2.6999999999999993,6.1000000000000005,4.0,453.7536,950
2024-02-07 18:39:00,40.3,185.0767,453,-2.6000000000000014,6.1000000000000005,3.900000000000002,452.3802,950
2024-02-07 18:45:00,40.2,185.6916,453,-2.6999999999999993,5.9,3.8999999999999986,448.7823,950
2024-02-07 18:51:00,40.7,191.9633,453,-2.8999999999999986,5.500000000000001,4.199999999999999,457.8551,927
2024-02-08 07:27:00,47.3,239.6774,453,-3.099999999999998,4.7,4.699999999999999,829.5216,684
2024-02-08 07:30:00,54.0,203.7688,453,-4.0,6.0,5.399999999999999,772.4451,485
2024-02-08 07:33:00,43.6,204.9986,453,-3.3999999999999986,5.6,4.600000000000001,525.4947,479
2024-02-08 07:36:00,37.7,207.704,453,-2.8000000000000007,4.6,3.8999999999999986,428.8844,1032
2024-02-08 07:39:00,36.1,204.2607,453,-2.6000000000000014,4.5,3.6999999999999993,402.7421,1004
2024-02-08 07:42:00,37.3,211.5162,453,-2.700000000000003,4.4,3.900000000000002,412.2421,1017
2024-02-08 07:45:00,37.3,210.9013,453,-2.6999999999999993,4.5,3.8999999999999986,410.4241,1032
2024-02-08 07:48:00,37.9,214.2216,453,-2.799999999999997,4.5,4.0,422.9615,1032
2024-02-08 07:51:00,37.7,208.5648,454,-2.8000000000000007,4.6,4.0,418.6049,1032
2024-02-08 07:54:00,37.7,207.704,454,-2.6999999999999993,4.7,3.8999999999999986,418.6161,1032
2024-02-08 07:57:00,37.7,200.4485,454,-2.8000000000000007,4.7,4.0,417.5622,1005
2024-02-08 08:00:00,37.3,194.5457,454,-2.6000000000000014,4.9,3.8000000000000007,410.8208,1005
2024-02-08 08:03:00,37.1,207.0891,454,-2.6999999999999993,4.8,3.8999999999999986,414.4696,1032
2024-02-08 08:06:00,37.7,230.0854,454,-2.900000000000002,4.3,4.100000000000001,414.9865,1015
2024-02-08 08:09:00,39.5,234.3895,454,-3.0,4.5,4.199999999999999,442.1329,678
2024-02-08 08:12:00,39.3,227.9948,454,-3.099999999999998,4.6,4.299999999999997,440.3459,1036
2024-02-08 08:15:00,38.9,210.2865,454,-3.0,4.8,4.199999999999999,430.8109,1029
2024-02-08 08:18:00,38.7,203.7688,454,-3.0,4.8999999999999995,4.199999999999999,426.6449,1033
2024-02-08 08:21:00,38.3,202.1701,454,-2.8999999999999986,4.8999999999999995,4.100000000000001,422.7293,1033
2024-02-08 08:24:00,38.1,204.1377,454,-2.8000000000000007,4.999999999999999,4.100000000000001,422.3988,1033
2024-02-08 08:27:00,38.1,201.3093,454,-2.900000000000002,4.999999999999999,4.100000000000001,418.679,1033
2024-02-08 08:30:00,38.3,206.7202,454,-2.900000000000002,4.8999999999999995,4.100000000000001,422.6954,1033
2024-02-08 08:33:00,38.7,227.3799,454,-3.0,4.699999999999999,4.300000000000001,430.5417,1036
2024-02-08 08:36:00,40.3,255.4181,454,-3.1999999999999993,4.3999999999999995,4.399999999999999,449.3099,738
2024-02-08 08:39:00,43.1,281.8576,454,-3.3999999999999986,4.299999999999999,4.800000000000001,488.6309,1069
2024-02-08 08:42:00,42.8,246.441,454,-3.5,4.699999999999999,4.900000000000002,486.0081,708
2024-02-08 08:45:00,42.2,221.3542,454,-3.3000000000000007,4.999999999999999,4.699999999999999,473.2474,984
2024-02-08 08:48:00,41.5,219.1406,454,-3.3000000000000007,5.199999999999999,4.5,462.0212,985
2024-02-08 08:51:00,40.5,218.4028,455,-3.1999999999999993,4.999999999999999,4.5,454.0107,983
2024-02-08 08:54:00,40.2,216.0663,455,-3.1999999999999993,5.1000000000000005,4.5,452.4474,1030
2024-02-08 08:57:00,39.9,214.0987,455,-3.1999999999999993,5.1000000000000005,4.400000000000002,447.8675,1030
2024-02-08 09:00:00,40.3,224.9204,455,-3.1999999999999993,5.000000000000001,4.5,450.6911,983
2024-02-08 09:03:00,39.7,208.4418,455,-3.1000000000000014,5.1000000000000005,4.400000000000002,445.4493,935
2024-02-08 09:06:00,40.1,223.4447,455,-3.1000000000000014,4.9,4.400000000000002,449.4539,983
2024-02-08 09:09:00,40.1,220.1244,455,-3.1000000000000014,4.9,4.400000000000002,446.772,983
2024-02-08 09:12:00,40.3,225.1664,455,-3.1999999999999993,4.9,4.400000000000002,448.4488,983
2024-02-08 09:15:00,40.3,228.7326,455,-3.1999999999999993,4.9,4.5,451.9208,982
2024-02-08 09:18:00,40.7,241.8909,455,-3.3000000000000007,4.7,4.5,454.4768,700
2024-02-08 09:21:00,41.8,240.4152,455,-3.400000000000002,4.800000000000001,4.800000000000001,473.2393,708
2024-02-08 09:24:00,42.4,245.3342,455,-3.5,4.800000000000001,4.800000000000001,479.1695,708
2024-02-08 09:27:00,42.4,244.8423,455,-3.400000000000002,4.800000000000001,4.800000000000001,478.3926,708
2024-02-08 09:30:00,42.5,246.441,455,-3.3000000000000007,4.800000000000001,4.800000000000001,480.4589,704
2024-02-08 09:33:00,43.0,253.9424,455,-3.5,4.800000000000001,4.900000000000002,485.2255,726
2024-02-08 09:36:00,43.6,263.2885,455,-3.6000000000000014,4.7,5.0,500.8491,723
2024-02-08 09:39:00,45.8,301.4106,455,-3.6999999999999993,4.4,5.199999999999999,526.0408,1063
2024-02-08 09:42:00,48.1,303.0093,455,-3.8999999999999986,4.5,5.599999999999998,596.3146,1063
2024-02-08 09:45:00,50.7,302.1484,455,-4.099999999999998,4.9,5.800000000000001,612.7074,1108
2024-02-08 09:48:00,50.9,301.9025,455,-4.199999999999999,4.9,5.800000000000001,606.068,1108
2024-02-08 09:51:00,50.7,298.8281,456,-4.100000000000001,4.9,5.800000000000001,608.8792,1108
2024-02-08 09:54:00,49.9,278.6603,456,-4.0,5.0,5.699999999999999,599.9977,1746
2024-02-08 09:57:00,49.9,281.2428,456,-4.100000000000001,5.000000000000001,5.699999999999999,601.1035,1749
2024-02-08 10:00:00,49.9,284.686,456,-4.099999999999998,4.9,5.699999999999999,600.5364,1749
2024-02-08 10:03:00,49.9,283.3333,456,-4.0,5.0,5.600000000000001,598.858,1746
2024-02-08 10:06:00,49.9,282.1036,456,-4.100000000000001,4.9,5.699999999999999,598.1881,1749
2024-02-08 12:45:00,47.3,253.9424,458,-3.8000000000000007,5.1,5.300000000000001,556.4116,557
2024-02-08 12:48:00,47.1,255.1722,458,-3.8000000000000007,5.1,5.300000000000001,554.7578,557
2024-02-08 12:51:00,47.2,254.8032,459,-3.8000000000000007,5.1,5.200000000000003,560.9104,557
2024-02-08 12:54:00,47.3,257.5087,459,-3.8000000000000007,5.1,5.300000000000001,558.2225,1737
2024-02-08 12:57:00,47.1,250.991,459,-3.700000000000003,5.1,5.200000000000003,557.647,557
2024-02-08 13:00:00,47.1,251.36,459,-3.8000000000000007,5.199999999999999,5.200000000000003,555.0113,557
2024-02-08 13:03:00,47.3,258.3695,459,-3.8000000000000007,5.1,5.300000000000001,557.673,1737
2024-02-08 13:06:00,47.3,256.4019,459,-3.8000000000000007,5.1,5.300000000000001,557.459,1737
2024-02-08 13:09:00,47.3,255.91,459,-3.8000000000000007,5.0,5.300000000000001,555.1364,1737
2024-02-08 13:12:00,47.1,252.9586,459,-3.700000000000003,5.1,5.200000000000003,559.1309,557
2024-02-08 13:15:00,47.1,252.7127,459,-3.8000000000000007,5.1,5.300000000000001,550.4131,557
2024-02-08 13:18:00,47.1,252.9586,459,-3.8000000000000007,5.199999999999999,5.200000000000003,556.6603,557
2024-02-08 13:21:00,47.1,251.4829,459,-3.700000000000003,5.199999999999999,5.300000000000001,554.7229,557
2024-02-08 13:24:00,47.3,253.3275,459,-3.8000000000000007,5.199999999999999,5.300000000000001,557.7264,557
2024-02-08 13:27:00,47.3,251.4829,459,-3.8000000000000007,5.1,5.300000000000001,556.2606,557
2024-02-08 13:30:00,47.3,252.3438,459,-3.700000000000003,5.199999999999999,5.200000000000003,559.4372,557
2024-02-08 13:33:00,47.3,262.6736,459,-3.8000000000000007,5.199999999999999,5.300000000000001,562.7911,1737
2024-02-08 13:36:00,47.3,257.0168,459,-3.8000000000000007,5.1,5.300000000000001,557.6034,1737
2024-02-08 13:39:00,47.1,250.7451,459,-3.8000000000000007,5.199999999999999,5.300000000000001,553.9965,557
2024-02-08 13:42:00,47.3,255.787,459,-3.8000000000000007,5.0,5.300000000000001,557.1874,1737
2024-02-08 13:45:00,47.1,253.3275,459,-3.8000000000000007,5.1,5.300000000000001,553.7599,557
2024-02-08 13:48:00,47.0,250.7451,459,-3.8000000000000007,5.3,5.199999999999999,553.9551,557
2024-02-08 13:51:00,47.1,249.2694,460,-3.8000000000000007,5.1,5.199999999999999,553.5125,557
2024-02-08 13:54:00,47.1,255.1722,460,-3.6999999999999993,5.2,5.199999999999999,556.1864,557
2024-02-08 13:57:00,46.4,243.1207,460,-3.6999999999999993,5.2,5.199999999999999,546.4207,556
2024-02-08 14:00:00,47.0,249.5153,460,-3.8000000000000007,5.1,5.199999999999999,549.6494,557
2024-02-08 14:03:00,47.1,253.9424,460,-3.8000000000000007,5.1,5.300000000000001,553.4956,557
2024-02-08 14:06:00,46.9,251.36,460,-3.6999999999999993,5.2,5.199999999999999,551.207,557
2024-02-08 14:09:00,46.5,249.5153,460,-3.799999999999997,5.1,5.299999999999997,543.404,557
2024-02-08 14:12:00,46.4,255.2951,460,-3.799999999999997,5.0,5.299999999999997,542.9377,1737
2024-02-08 14:15:00,46.7,257.6317,460,-3.6999999999999993,5.0,5.299999999999997,546.0384,726
2024-02-08 14:18:00,46.5,259.5992,460,-3.799999999999997,5.0,5.199999999999999,544.8163,1737
2024-02-08 14:21:00,46.5,260.583,460,-3.8000000000000007,5.1,5.300000000000001,545.357,1737
2024-02-08 14:24:00,46.5,257.7546,460,-3.8000000000000007,5.1,5.300000000000001,542.7867,1737
2024-02-08 14:27:00,46.6,256.6479,460,-3.8000000000000007,5.1,5.300000000000001,542.2894,1737
2024-02-08 14:30:00,46.5,258.3695,460,-3.8000000000000007,5.1,5.300000000000001,544.427,1737
2024-02-08 14:33:00,46.5,260.706,460,-3.8000000000000007,5.1,5.300000000000001,544.0213,1737
2024-02-08 14:36:00,46.5,259.5992,460,-3.6999999999999993,5.1,5.199999999999999,543.8638,1737
2024-02-08 14:39:00,46.4,257.2627,460,-3.8000000000000007,5.1,5.300000000000001,541.9811,1737
2024-02-08 14:42:00,46.7,258.9844,460,-3.8999999999999986,5.0,5.300000000000001,543.9871,1737
2024-02-08 14:45:00,46.6,261.1979,460,-3.8000000000000007,5.0,5.300000000000001,543.2919,1737
2024-02-08 14:48:00,46.7,265.2561,460,-3.8000000000000007,4.9,5.300000000000001,544.4644,721
2024-02-08 14:51:00,46.4,267.3466,461,-3.8000000000000007,4.9,5.300000000000001,540.3103,721
2024-02-08 14:54:00,46.4,270.0521,461,-3.8000000000000007,4.800000000000001,5.300000000000001,539.4409,1753
2024-02-08 14:57:00,46.4,270.175,461,-3.6999999999999993,4.800000000000001,5.199999999999999,538.8787,1753
2024-02-08 15:00:00,46.4,266.1169,461,-3.6999999999999993,4.800000000000001,5.199999999999999,535.9155,723
2024-02-08 15:03:00,46.3,267.5926,461,-3.6999999999999993,4.9,5.199999999999999,537.1069,725
2024-02-08 15:06:00,46.1,264.2723,461,-3.6999999999999993,4.9,5.199999999999999,539.5265,725
2024-02-08 15:09:00,46.1,257.6317,461,-3.700000000000003,4.9,5.300000000000001,532.9383,726
2024-02-08 15:12:00,46.4,262.7966,461,-3.8000000000000007,4.9,5.300000000000001,536.433,1737
2024-02-08 15:15:00,46.1,263.6574,461,-3.8000000000000007,4.9,5.300000000000001,531.4196,1737
2024-02-08 15:18:00,46.0,256.5249,461,-3.700000000000003,5.0,5.200000000000003,528.6991,726
2024-02-08 15:21:00,45.8,253.8194,461,-3.700000000000003,5.0,5.200000000000003,525.2692,557
2024-02-08 15:24:00,45.6,243.6125,461,-3.6000000000000014,5.199999999999999,5.100000000000001,524.6262,583
2024-02-08 15:27:00,45.5,243.9815,461,-3.6000000000000014,5.199999999999999,5.100000000000001,521.0519,583
2024-02-08 15:30:00,45.8,249.6383,461,-3.6999999999999993,5.199999999999999,5.199999999999999,530.8471,557
2024-02-08 15:33:00,45.5,245.2112,461,-3.8000000000000007,5.199999999999999,5.199999999999999,530.011,557
2024-02-08 15:36:00,45.8,246.195,461,-3.6999999999999993,5.299999999999999,5.199999999999999,529.838,556
2024-02-08 15:39:00,45.8,241.276,461,-3.6999999999999993,5.299999999999999,5.199999999999999,527.7233,556
2024-02-08 15:42:00,45.8,247.1788,461,-3.6999999999999993,5.199999999999999,5.199999999999999,529.3261,557
2024-02-08 15:45:00,46.0,245.2112,461,-3.6999999999999993,5.199999999999999,5.199999999999999,526.9427,557
2024-02-08 15:48:00,45.8,241.7679,461,-3.6999999999999993,5.299999999999999,5.199999999999999,527.7958,556
2024-02-08 15:51:00,45.4,240.0463,462,-3.6999999999999993,5.3999999999999995,5.099999999999998,524.0281,556
2024-02-08 15:54:00,45.8,232.5449,462,-3.6999999999999993,5.299999999999999,5.199999999999999,523.486,584
2024-02-08 15:57:00,46.0,234.5125,462,-3.8000000000000007,5.299999999999999,5.199999999999999,526.8823,580
2024-02-08 16:00:00,45.8,241.1531,462,-3.6999999999999993,5.299999999999999,5.199999999999999,528.1449,556
2024-02-08 16:03:00,45.6,238.2017,462,-3.6999999999999993,5.3999999999999995,5.199999999999999,527.9985,556
2024-02-08 16:06:00,45.8,236.726,462,-3.6999999999999993,5.3999999999999995,5.199999999999999,524.9542,556
2024-02-08 16:09:00,45.8,240.5382,462,-3.6999999999999993,5.299999999999999,5.199999999999999,527.8731,556
2024-02-08 16:12:00,45.9,240.4152,462,-3.6999999999999993,5.299999999999999,5.199999999999999,526.952,556
2024-02-08 16:15:00,45.8,241.522,462,-3.6999999999999993,5.3999999999999995,5.199999999999999,529.5829,556
2024-02-08 16:18:00,45.4,237.2179,462,-3.6000000000000014,5.299999999999999,5.100000000000001,520.3115,583
2024-02-08 16:21:00,45.2,231.0692,462,-3.6999999999999993,5.3999999999999995,5.099999999999998,516.2645,580
2024-02-08 16:24:00,45.4,235.4962,462,-3.6999999999999993,5.3999999999999995,5.199999999999999,519.6866,556
2024-02-08 16:27:00,45.4,241.522,462,-3.6999999999999993,5.3999999999999995,5.199999999999999,520.3499,556
2024-02-08 16:30:00,45.4,237.8328,462,-3.6999999999999993,5.3999999999999995,5.099999999999998,520.5961,556
2024-02-08 16:33:00,45.0,230.7002,462,-3.599999999999998,5.3999999999999995,5.099999999999998,515.73,585
2024-02-08 16:36:00,45.1,233.0368,462,-3.599999999999998,5.3,5.099999999999998,515.3126,583
2024-02-08 16:39:00,45.4,236.849,462,-3.6999999999999993,5.3,5.199999999999999,517.5655,556
2024-02-08 16:42:00,45.2,239.8003,462,-3.6999999999999993,5.3999999999999995,5.199999999999999,521.2921,556
2024-02-08 16:45:00,45.2,243.3666,462,-3.6999999999999993,5.3999999999999995,5.100000000000001,520.7967,556
2024-02-08 16:48:00,45.4,244.7193,462,-3.6999999999999993,5.3,5.199999999999999,522.3986,556
2024-02-08 16:51:00,45.4,240.2922,463,-3.6999999999999993,5.3,5.199999999999999,521.5461,556
2024-02-08 16:54:00,45.2,236.726,463,-3.6999999999999993,5.3999999999999995,5.100000000000001,516.856,556
2024-02-08 16:57:00,45.1,246.6869,463,-3.6999999999999993,5.3999999999999995,5.100000000000001,519.0308,556
2024-02-08 17:00:00,45.1,241.1531,463,-3.6000000000000014,5.199999999999999,5.100000000000001,516.0597,583
2024-02-08 17:03:00,45.0,235.4962,463,-3.6000000000000014,5.3,5.100000000000001,514.2622,583
2024-02-08 17:06:00,45.0,235.9881,463,-3.700000000000003,5.3,5.200000000000003,515.9078,583
2024-02-08 17:09:00,45.4,247.1788,463,-3.6000000000000014,5.299999999999999,5.100000000000001,518.3412,557
2024-02-08 17:12:00,45.4,244.8423,463,-3.700000000000003,5.199999999999999,5.300000000000001,518.4237,557
2024-02-08 17:15:00,45.0,236.849,463,-3.700000000000003,5.299999999999999,5.100000000000001,513.9886,556
2024-02-08 17:18:00,44.8,233.6516,463,-3.6000000000000014,5.3999999999999995,5.100000000000001,512.6172,585
2024-02-08 17:21:00,44.8,230.0854,463,-3.700000000000003,5.500000000000001,5.100000000000001,510.9718,580
2024-02-08 17:24:00,45.0,231.684,463,-3.700000000000003,5.500000000000001,5.100000000000001,514.0197,580
2024-02-08 17:27:00,45.0,232.0529,463,-3.700000000000003,5.500000000000001,5.100000000000001,512.9379,580
2024-02-08 17:30:00,44.8,229.2245,463,-3.6000000000000014,5.500000000000001,5.100000000000001,511.0972,585
2024-02-08 17:33:00,45.0,229.4705,463,-3.6000000000000014,5.500000000000001,5.100000000000001,506.6961,585
2024-02-08 17:36:00,45.0,230.4543,463,-3.700000000000003,5.500000000000001,5.100000000000001,511.0707,580
2024-02-08 17:39:00,44.8,223.6907,463,-3.900000000000002,5.4,5.400000000000002,513.1527,580
2024-02-08 17:42:00,44.6,226.2731,463,-4.0,5.4,5.5,509.3306,606
2024-02-08 17:45:00,45.0,235.4962,463,-4.199999999999999,5.300000000000001,5.699999999999999,511.4592,606
2024-02-08 17:48:00,44.6,228.8556,463,-4.300000000000001,5.300000000000001,5.800000000000001,507.6203,606
2024-02-08 17:51:00,44.4,227.3799,464,-4.300000000000001,5.4,5.699999999999999,506.8402,606
2024-02-08 17:54:00,44.6,232.2989,464,-4.300000000000001,5.4,5.800000000000001,508.191,606
2024-02-08 17:57:00,44.8,235.4962,464,-4.300000000000001,5.4,5.800000000000001,508.9985,606
2024-02-08 18:00:00,44.4,227.9948,464,-4.300000000000001,5.4,5.800000000000001,508.398,606
2024-02-08 18:03:00,44.4,224.4285,464,-4.299999999999997,5.5,5.799999999999997,505.2178,606
2024-02-08 18:06:00,44.4,223.9366,464,-4.299999999999997,5.5,5.799999999999997,502.83,606
2024-02-08 18:09:00,44.4,222.215,464,-4.300000000000001,5.5,5.699999999999999,503.0485,606
2024-02-08 18:12:00,44.2,223.4447,464,-4.299999999999997,5.6000000000000005,5.799999999999997,504.5504,606
2024-02-08 18:15:00,44.0,221.8461,464,-4.199999999999999,5.6000000000000005,5.699999999999999,504.6173,606
2024-02-08 18:18:00,44.2,225.1664,464,-4.300000000000001,5.6000000000000005,5.699999999999999,504.4448,606
2024-02-08 18:21:00,44.2,223.4447,464,-4.399999999999999,5.5,5.799999999999997,505.0888,606
2024-02-08 18:24:00,44.4,220.7393,464,-4.299999999999997,5.5,5.799999999999997,504.5184,606
2024-02-08 18:27:00,44.0,222.5839,464,-4.299999999999997,5.6000000000000005,5.799999999999997,501.6738,606
2024-02-08 18:30:00,44.4,217.5419,464,-4.299999999999997,5.5,5.799999999999997,502.3881,606
2024-02-08 18:33:00,44.4,219.0176,464,-4.299999999999997,5.6000000000000005,5.599999999999998,505.2591,606
2024-02-08 18:36:00,44.4,216.3122,464,-4.099999999999998,5.7,5.599999999999998,502.3592,606
2024-02-08 18:39:00,44.6,218.5257,464,-4.099999999999998,5.6000000000000005,5.599999999999998,508.2483,606
2024-02-08 18:42:00,44.8,220.1244,464,-3.8999999999999986,5.6000000000000005,5.399999999999999,510.262,493
2024-02-08 18:45:00,44.4,218.8947,464,-3.8999999999999986,5.7,5.299999999999997,502.946,493
2024-02-08 18:48:00,43.8,217.173,464,-3.8999999999999986,5.6000000000000005,5.299999999999997,499.7667,493
2024-02-08 18:51:00,43.8,218.4028,465,-3.8000000000000007,5.7,5.199999999999999,498.9094,493
2024-02-08 18:54:00,43.8,214.5906,465,-3.8999999999999986,5.6000000000000005,5.299999999999997,494.4529,493
2024-02-08 18:57:00,43.5,219.0176,465,-3.8999999999999986,5.7,5.199999999999999,491.7314,493
2024-02-08 19:00:00,43.2,218.8947,465,-3.6999999999999993,5.6000000000000005,5.199999999999999,488.8084,495
