Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-08 19:03:00,43.1,217.173,465,-3.6999999999999993,5.7,5.099999999999998,487.7793,495
2024-02-08 19:06:00,42.8,216.9271,465,-3.6999999999999993,5.7,5.099999999999998,486.6831,495
2024-02-08 19:09:00,42.6,215.3284,465,-3.599999999999998,5.7,5.099999999999998,483.636,495
2024-02-08 19:18:00,42.8,213.3608,465,-3.6999999999999993,5.7,5.099999999999998,484.3518,471
2024-02-08 19:21:00,42.8,212.8689,465,-3.8000000000000007,5.500000000000001,5.300000000000001,483.8046,471
2024-02-08 19:24:00,42.8,213.2378,465,-3.8000000000000007,5.500000000000001,5.300000000000001,482.6246,471
2024-02-08 19:27:00,42.6,212.2541,465,-3.8000000000000007,5.500000000000001,5.300000000000001,482.9293,471
2024-02-08 19:30:00,42.6,214.7135,465,-3.8000000000000007,5.6000000000000005,5.199999999999999,481.2649,471
2024-02-08 19:33:00,42.6,211.6392,465,-3.8000000000000007,5.500000000000001,5.199999999999999,482.6353,471
2024-02-08 19:36:00,42.5,211.6392,465,-3.6999999999999993,5.6000000000000005,5.199999999999999,479.2692,471
2024-02-08 19:39:00,42.2,216.3122,465,-3.6999999999999993,5.500000000000001,5.100000000000001,479.4895,471
2024-02-08 19:42:00,42.4,214.7135,465,-3.6999999999999993,5.500000000000001,5.199999999999999,480.4802,471
2024-02-08 19:45:00,42.2,214.2216,465,-3.6999999999999993,5.500000000000001,5.100000000000001,476.4886,471
2024-02-08 19:48:00,42.2,217.05,465,-3.8000000000000007,5.500000000000001,5.200000000000003,478.3081,471
2024-02-08 19:51:00,42.2,215.9433,466,-3.900000000000002,5.500000000000001,5.200000000000003,476.2048,471
2024-02-08 19:54:00,42.2,213.6068,466,-3.8000000000000007,5.500000000000001,5.200000000000003,475.493,471
2024-02-08 19:57:00,42.0,210.4094,466,-3.8000000000000007,5.500000000000001,5.100000000000001,473.3656,471
2024-02-08 20:00:00,41.8,208.4418,466,-3.700000000000003,5.6000000000000005,5.100000000000001,473.7524,471
2024-02-08 20:03:00,41.6,207.95,466,-3.6999999999999993,5.6000000000000005,5.199999999999999,468.7258,471
2024-02-08 20:06:00,41.6,206.2283,466,-3.8000000000000007,5.500000000000001,5.199999999999999,465.5553,471
2024-02-08 20:09:00,41.5,208.9337,466,-3.6999999999999993,5.500000000000001,5.099999999999998,464.895,471
2024-02-08 20:12:00,41.5,210.1635,466,-3.6999999999999993,5.500000000000001,5.099999999999998,468.5561,471
2024-02-08 20:15:00,41.5,207.827,466,-3.599999999999998,5.500000000000001,5.099999999999998,464.5552,471
2024-02-08 20:18:00,41.7,208.0729,466,-3.6999999999999993,5.500000000000001,5.099999999999998,467.0945,471
2024-02-08 20:21:00,41.2,209.3027,466,-3.6999999999999993,5.6000000000000005,5.100000000000001,464.4976,471
2024-02-08 20:24:00,41.2,208.0729,466,-3.6999999999999993,5.500000000000001,5.100000000000001,462.666,471
2024-02-08 20:27:00,41.2,212.8689,466,-3.6999999999999993,5.500000000000001,5.100000000000001,465.9062,471
2024-02-08 20:30:00,41.1,213.8527,466,-3.6999999999999993,5.500000000000001,5.0,460.1676,471
2024-02-08 20:33:00,41.1,211.3932,466,-3.6000000000000014,5.6000000000000005,5.0,459.9123,471
2024-02-08 20:36:00,41.0,213.2378,466,-3.6999999999999993,5.500000000000001,5.0,461.2681,471
2024-02-08 20:39:00,41.1,210.4094,466,-3.6000000000000014,5.500000000000001,5.0,460.1167,471
2024-02-08 20:42:00,40.8,208.3189,466,-3.599999999999998,5.500000000000001,5.0,456.5157,471
2024-02-08 20:45:00,40.5,205.8594,466,-3.6999999999999993,5.499999999999999,5.0,454.1614,471
2024-02-08 20:48:00,40.7,207.95,466,-3.6999999999999993,5.3999999999999995,5.0,455.6705,471
2024-02-08 20:51:00,40.7,207.0891,467,-3.6999999999999993,5.499999999999999,5.0,456.6778,471
2024-02-08 20:54:00,40.7,206.5972,467,-3.599999999999998,5.499999999999999,5.0,453.6273,471
2024-02-08 20:57:00,40.5,208.3189,467,-3.599999999999998,5.3999999999999995,5.0,453.3791,471
2024-02-08 21:00:00,40.7,206.8432,467,-3.6999999999999993,5.3999999999999995,5.0,454.3177,471
2024-02-08 21:03:00,40.5,206.4742,467,-3.6999999999999993,5.3999999999999995,5.0,454.5221,471
2024-02-08 21:06:00,40.5,205.4904,467,-3.6000000000000014,5.3999999999999995,5.0,449.5245,471
2024-02-08 21:09:00,40.5,206.7202,467,-3.6000000000000014,5.3999999999999995,5.0,450.7947,471
2024-02-08 21:12:00,40.8,211.1473,467,-3.6999999999999993,5.199999999999999,5.100000000000001,457.5361,471
2024-02-08 21:15:00,41.0,224.0596,467,-3.6999999999999993,5.1,5.100000000000001,458.8295,470
2024-02-08 21:24:00,40.8,221.4771,467,-3.700000000000003,5.199999999999999,5.100000000000001,451.3616,470
2024-02-08 21:27:00,41.1,222.4609,467,-3.6000000000000014,5.1,5.100000000000001,458.1829,470
2024-02-08 21:30:00,40.8,217.9109,467,-3.6999999999999993,5.199999999999999,5.0,458.299,470
2024-02-08 21:33:00,40.8,215.8203,467,-3.6999999999999993,5.300000000000001,5.0,459.6831,470
2024-02-08 21:36:00,40.8,217.9109,467,-3.8000000000000007,5.199999999999999,5.100000000000001,458.764,470
2024-02-08 21:39:00,40.8,219.0176,467,-3.8000000000000007,5.199999999999999,5.100000000000001,457.7677,470
2024-02-08 21:42:00,40.7,220.9852,467,-3.700000000000003,5.299999999999999,5.100000000000001,459.8737,470
2024-02-08 21:45:00,40.8,225.1664,467,-3.700000000000003,5.199999999999999,5.100000000000001,459.3979,470
2024-02-08 21:48:00,40.7,220.9852,467,-3.700000000000003,5.299999999999999,5.100000000000001,458.4335,470
2024-02-08 21:51:00,40.7,222.8299,468,-3.700000000000003,5.299999999999999,5.100000000000001,458.2882,470
2024-02-08 21:54:00,40.7,220.7393,468,-3.700000000000003,5.299999999999999,5.100000000000001,452.3008,470
2024-02-08 21:57:00,40.7,228.9786,468,-3.6000000000000014,5.299999999999999,5.100000000000001,454.381,470
2024-02-08 22:00:00,40.8,220.1244,468,-3.8000000000000007,5.199999999999999,5.200000000000003,458.2291,470
2024-02-08 22:03:00,39.3,177.9442,468,-3.6000000000000014,5.8999999999999995,4.800000000000001,423.7613,962
2024-02-08 22:06:00,36.5,175.2387,468,-3.1999999999999993,5.299999999999999,4.5,395.0169,958
2024-02-14 07:06:00,43.5,191.8403,468,-2.8000000000000007,3.799999999999999,2.3000000000000007,671.6653,1001
2024-02-14 07:09:00,56.5,212.377,468,-4.399999999999999,5.8,6.100000000000001,894.4236,1616
2024-02-14 07:12:00,55.2,194.7917,468,-4.5,6.300000000000001,5.799999999999997,797.1176,341
2024-02-14 07:15:00,46.7,207.0891,468,-3.8000000000000007,5.699999999999999,5.199999999999999,613.2891,490
2024-02-14 07:18:00,43.1,219.3866,468,-3.3999999999999986,5.1000000000000005,4.599999999999998,544.6638,984
2024-02-14 07:21:00,43.4,223.9366,468,-3.3000000000000007,4.8,4.800000000000001,541.8987,980
2024-02-14 07:24:00,44.2,231.0692,468,-3.400000000000002,5.0,4.800000000000001,537.8755,981
2024-02-14 07:27:00,44.2,211.5162,468,-3.5,5.199999999999999,4.800000000000001,533.6078,469
2024-02-14 07:30:00,44.6,221.4771,468,-3.5,5.1,4.900000000000002,536.945,586
2024-02-14 07:33:00,45.0,228.8556,468,-3.5,5.1,4.900000000000002,546.0778,585
2024-02-14 07:36:00,45.4,222.092,468,-3.5,5.300000000000001,4.900000000000002,552.075,585
2024-02-14 07:39:00,45.1,207.95,468,-3.5,5.300000000000001,4.900000000000002,547.2028,479
2024-02-14 07:42:00,44.6,191.2254,468,-3.5,5.500000000000001,4.800000000000001,533.1896,961
2024-02-14 07:45:00,43.8,195.6525,468,-3.3000000000000007,5.700000000000001,4.599999999999998,526.9611,960
2024-02-14 07:48:00,44.0,202.4161,469,-3.3999999999999986,5.3999999999999995,4.599999999999998,528.1362,938
2024-02-14 07:51:00,44.0,200.4485,469,-3.3999999999999986,5.3999999999999995,4.599999999999998,530.0674,938
2024-02-14 07:54:00,43.8,200.9404,469,-3.3999999999999986,5.3999999999999995,4.599999999999998,529.8691,938
2024-02-14 07:57:00,44.2,206.2283,469,-3.3999999999999986,5.4,4.699999999999999,534.2216,479
2024-02-14 08:00:00,43.8,195.1606,469,-3.3999999999999986,5.500000000000001,4.599999999999998,527.3721,938
2024-02-14 08:03:00,43.2,196.0214,469,-3.1999999999999993,5.6000000000000005,4.5,519.8201,940
2024-02-14 08:06:00,43.8,204.9986,469,-3.3000000000000007,5.300000000000001,4.599999999999998,526.7228,941
2024-02-14 08:09:00,44.0,208.4418,469,-3.3999999999999986,5.200000000000001,4.699999999999999,531.541,469
2024-02-14 08:18:00,43.6,200.0796,469,-3.3999999999999986,5.4,4.599999999999998,524.8738,938
2024-02-14 08:21:00,43.5,196.1444,469,-3.200000000000003,5.4,4.5,521.41,940
2024-02-14 08:24:00,43.0,188.0281,469,-3.200000000000003,5.6000000000000005,4.5,514.9651,957
2024-02-14 08:27:00,43.2,196.1444,469,-3.200000000000003,5.500000000000001,4.600000000000001,520.5076,940
2024-02-14 08:30:00,43.2,195.0376,469,-3.200000000000003,5.500000000000001,4.5,519.1321,940
2024-02-14 08:33:00,43.2,199.3417,469,-3.3000000000000007,5.4,4.600000000000001,522.4145,938
2024-02-14 08:36:00,43.8,214.4676,469,-3.3000000000000007,5.200000000000001,4.700000000000003,531.5677,1030
2024-02-14 08:39:00,45.4,223.3218,469,-3.5,5.1000000000000005,4.900000000000002,550.6891,586
2024-02-14 08:42:00,46.1,222.7069,469,-3.6000000000000014,5.200000000000001,5.0,559.791,585
2024-02-14 08:45:00,45.8,215.4514,469,-3.5,5.300000000000001,4.900000000000002,552.2588,571
2024-02-14 08:48:00,45.8,220.0014,470,-3.5,5.300000000000001,4.899999999999999,557.1705,571
2024-02-14 08:51:00,45.5,229.4705,470,-3.5,5.199999999999999,4.899999999999999,561.7185,585
2024-02-14 08:54:00,45.8,220.6163,470,-3.6000000000000014,5.199999999999999,5.0,557.7965,571
2024-02-14 08:57:00,45.5,216.6811,470,-3.5,5.300000000000001,4.899999999999999,555.3262,571
2024-02-14 09:00:00,46.1,225.9042,470,-3.599999999999998,5.200000000000001,5.0,563.8848,585
2024-02-14 09:03:00,46.6,222.215,470,-3.5,5.300000000000001,5.0,566.0747,585
2024-02-14 09:06:00,46.6,224.0596,470,-3.6000000000000014,5.200000000000001,5.0,566.605,585
2024-02-14 09:09:00,46.6,220.0014,470,-3.5,5.4,4.899999999999999,568.2571,571
2024-02-14 09:12:00,46.4,219.3866,470,-3.599999999999998,5.4,4.899999999999999,565.3381,571
2024-02-14 09:15:00,46.4,219.5096,470,-3.599999999999998,5.300000000000001,5.0,566.0072,571
2024-02-14 09:18:00,46.5,219.1406,470,-3.6000000000000014,5.300000000000001,4.900000000000002,566.0831,571
2024-02-14 09:21:00,46.7,220.2474,470,-3.6000000000000014,5.300000000000001,5.0,572.6898,571
2024-02-14 09:24:00,47.0,220.2474,470,-3.6000000000000014,5.300000000000001,5.0,556.9294,571
2024-02-14 09:27:00,48.3,230.0854,470,-3.8000000000000007,5.2,5.200000000000003,580.9319,580
2024-02-14 09:30:00,47.7,230.5773,470,-3.6000000000000014,5.3,5.0,585.5551,584
2024-02-14 09:33:00,52.4,244.9653,470,-4.100000000000001,5.5,5.699999999999999,664.6317,1722
2024-02-14 09:36:00,54.0,250.991,470,-4.300000000000001,5.5,5.800000000000001,684.2123,1852
2024-02-14 09:39:00,59.5,308.2972,470,-4.399999999999999,5.3999999999999995,6.099999999999998,788.3751,1423
2024-02-14 09:42:00,64.0,293.2943,470,-4.699999999999999,5.6,6.5,881.0019,1822
2024-02-14 09:45:00,65.7,317.5203,470,-4.900000000000002,5.5,6.699999999999999,914.0161,1435
2024-02-14 09:48:00,68.5,292.5564,471,-5.199999999999999,5.5,7.0,954.6033,1457
2024-02-14 09:51:00,62.8,274.3562,471,-4.600000000000001,5.8,6.399999999999999,831.1209,1877
2024-02-14 09:54:00,60.7,272.5116,471,-4.5,5.7,6.199999999999999,814.5766,1877
2024-02-14 09:57:00,59.3,271.7737,471,-4.399999999999999,5.7,6.099999999999998,792.4656,1865
2024-02-14 10:00:00,59.1,267.5926,471,-4.400000000000002,5.6000000000000005,6.100000000000001,790.5623,1854
2024-02-14 10:03:00,58.7,266.3629,471,-4.399999999999999,5.6000000000000005,6.0,781.7613,1854
2024-02-14 10:06:00,57.9,264.2723,471,-4.199999999999999,5.500000000000001,5.899999999999999,768.9973,1851
2024-02-14 10:09:00,57.3,262.1817,471,-4.299999999999997,5.499999999999999,5.899999999999999,757.2228,1851
2024-02-14 10:12:00,56.1,253.3275,471,-4.0,5.3999999999999995,5.600000000000001,736.1478,1724
2024-02-14 10:15:00,55.9,267.3466,471,-4.0,5.3,5.699999999999999,739.7369,1740
2024-02-14 10:18:00,55.2,259.9682,471,-4.0,5.2,5.5,718.9555,1740
2024-02-14 10:21:00,53.8,254.6803,471,-3.900000000000002,5.200000000000001,5.400000000000002,699.1927,1738
2024-02-14 10:24:00,52.3,260.829,471,-3.900000000000002,5.1000000000000005,5.300000000000001,683.6827,1738
2024-02-14 10:27:00,52.6,252.9586,471,-3.8000000000000007,5.000000000000001,5.199999999999999,687.5743,551
2024-02-14 10:30:00,53.4,252.7127,471,-3.8000000000000007,5.5,5.199999999999999,692.7568,1731
2024-02-14 10:33:00,58.1,251.36,471,-4.300000000000001,6.1000000000000005,5.699999999999999,767.3132,1692
2024-02-14 10:36:00,66.0,259.1074,471,-4.800000000000001,6.800000000000001,7.099999999999998,1174.769,1298
2024-02-14 10:39:00,83.2,6.886574,471,-5.199999999999999,8.700000000000001,6.899999999999999,7.200201,2
2024-02-14 11:12:00,52.4,229.3475,471,-2.599999999999998,5.199999999999999,4.099999999999998,832.0356,639
2024-02-14 11:15:00,53.2,235.1273,471,-2.8000000000000007,5.5,4.199999999999999,807.3817,638
2024-02-14 11:18:00,53.6,230.4543,472,-2.900000000000002,5.800000000000001,4.5,803.875,644
2024-02-14 11:21:00,54.2,222.8299,472,-3.0,6.199999999999999,4.5,775.413,844
2024-02-14 11:24:00,51.0,224.5515,472,-2.900000000000002,6.1,4.300000000000001,702.9333,844
2024-02-14 11:27:00,51.0,228.3637,472,-2.900000000000002,6.1000000000000005,4.400000000000002,677.6305,844
2024-02-14 11:30:00,53.6,234.2665,472,-3.0,6.4,4.5,697.0413,188
2024-02-14 11:33:00,54.7,222.5839,472,-3.099999999999998,6.3,4.699999999999999,717.385,844
2024-02-14 11:36:00,51.4,226.1502,472,-3.0,6.199999999999999,4.5,652.0184,844
2024-02-14 11:39:00,52.3,223.4447,472,-3.0,6.2,4.5,664.3629,844
2024-02-14 11:42:00,53.2,225.5353,472,-3.1000000000000014,6.2,4.600000000000001,680.3517,844
2024-02-14 11:45:00,53.6,217.9109,472,-3.0,6.300000000000001,4.599999999999998,678.2537,844
2024-02-14 11:48:00,53.2,218.5257,472,-3.0,6.300000000000001,4.5,671.627,844
2024-02-14 11:51:00,53.0,216.3122,472,-3.0,6.4,4.400000000000002,670.33,844
2024-02-14 11:54:00,59.1,217.7879,472,-3.3999999999999986,7.3,4.699999999999999,757.4468,916
2024-02-14 11:57:00,66.6,219.3866,472,-3.6000000000000014,8.2,5.300000000000001,939.9556,412
2024-02-14 12:00:00,64.8,187.4132,472,-3.5,8.7,4.800000000000001,766.624,414
2024-02-14 12:03:00,68.4,194.5457,472,-3.5,9.100000000000001,5.300000000000001,850.416,414
2024-02-14 12:06:00,67.0,191.3484,472,-3.400000000000002,7.8999999999999995,5.199999999999999,989.5629,413
2024-02-14 12:09:00,55.6,226.3961,472,-2.6999999999999993,7.2,4.300000000000001,728.803,847
2024-02-14 12:12:00,59.7,240.9071,472,-3.1999999999999993,6.4,4.899999999999999,793.9758,188
2024-02-14 12:15:00,60.5,251.114,472,-3.3000000000000007,6.200000000000001,5.0,813.1407,191
2024-02-14 12:18:00,60.2,238.0787,473,-3.3000000000000007,6.500000000000001,4.899999999999999,792.7026,201
2024-02-14 12:21:00,57.5,231.4381,473,-3.1999999999999993,6.499999999999999,4.800000000000001,740.3931,188
2024-02-14 12:24:00,57.1,236.1111,473,-3.1999999999999993,6.3,4.699999999999999,744.3525,188
2024-02-14 12:27:00,56.9,242.7518,473,-3.099999999999998,6.2,4.799999999999997,745.8865,188
2024-02-14 12:30:00,56.9,240.4152,473,-3.1999999999999993,6.1,4.800000000000001,742.805,188
2024-02-14 12:33:00,56.7,241.1531,473,-3.1000000000000014,6.2,4.700000000000003,740.4622,188
2024-02-14 12:36:00,56.9,241.522,473,-3.200000000000003,6.2,4.800000000000001,740.3201,188
2024-02-14 12:39:00,56.7,239.6774,473,-3.1999999999999993,6.3,4.800000000000001,740.2833,188
2024-02-14 12:42:00,56.9,239.8003,473,-3.200000000000003,6.3,4.800000000000001,740.7611,188
2024-02-14 12:45:00,56.7,241.1531,473,-3.1000000000000014,6.2,4.700000000000003,742.0914,188
2024-02-14 12:48:00,56.9,241.7679,473,-3.1999999999999993,6.2,4.800000000000001,743.2916,188
2024-02-14 12:51:00,56.3,236.1111,473,-3.1999999999999993,6.3,4.699999999999999,732.928,188
2024-02-14 12:54:00,56.6,234.2665,473,-3.099999999999998,6.199999999999999,4.699999999999999,737.7738,188
2024-02-14 12:57:00,56.6,238.4476,473,-3.1999999999999993,6.299999999999999,4.699999999999999,735.3347,188
2024-02-14 13:00:00,56.6,235.1273,473,-3.1999999999999993,6.3999999999999995,4.699999999999999,736.8887,188
2024-02-14 13:03:00,56.5,236.726,473,-3.099999999999998,6.299999999999999,4.699999999999999,736.303,188
2024-02-14 13:06:00,56.3,230.8232,473,-3.099999999999998,6.3999999999999995,4.699999999999999,736.0179,188
2024-02-14 13:09:00,56.1,231.3151,473,-3.099999999999998,6.3999999999999995,4.699999999999999,734.0972,188
2024-02-14 13:12:00,56.3,228.8556,473,-3.099999999999998,6.3999999999999995,4.699999999999999,729.5742,188
2024-02-14 13:15:00,55.9,227.9948,473,-3.1999999999999993,6.500000000000001,4.699999999999999,723.3093,188
2024-02-14 13:18:00,56.1,229.3475,474,-3.1000000000000014,6.4,4.700000000000003,726.3483,188
2024-02-14 13:21:00,56.1,233.7746,474,-3.1999999999999993,6.300000000000001,4.800000000000001,729.3426,188
2024-02-14 13:24:00,59.1,265.8709,474,-3.3000000000000007,6.2,5.099999999999998,807.1981,177
2024-02-14 13:27:00,65.2,279.2752,474,-3.6000000000000014,6.200000000000001,5.400000000000002,920.257,129
2024-02-14 13:30:00,65.4,283.9482,474,-3.6000000000000014,6.1,5.400000000000002,922.7397,129
2024-02-14 13:33:00,67.3,283.7022,474,-3.6999999999999993,6.1,5.5,967.0036,1563
2024-02-14 13:36:00,68.0,286.5307,474,-3.6000000000000014,6.1,5.5,976.6,128
2024-02-14 13:39:00,67.4,274.7251,474,-3.6999999999999993,6.199999999999999,5.5,962.1921,1686
2024-02-14 13:42:00,66.4,274.2332,474,-3.599999999999998,6.3,5.399999999999999,957.8911,1686
2024-02-14 13:45:00,65.2,267.9615,474,-3.599999999999998,6.1,5.399999999999999,931.6286,1683
2024-02-14 13:48:00,62.8,255.6641,474,-3.400000000000002,6.3,5.100000000000001,864.9766,195
2024-02-14 13:51:00,59.9,247.7937,474,-3.3000000000000007,6.2,4.900000000000002,803.2131,191
2024-02-14 13:54:00,60.3,245.9491,474,-3.3999999999999986,6.300000000000001,5.0,822.7525,191
2024-02-14 13:57:00,62.3,241.0301,474,-3.5,6.699999999999999,5.199999999999999,852.673,201
2024-02-14 14:00:00,61.9,241.1531,474,-3.400000000000002,6.7,5.100000000000001,849.8998,201
2024-02-14 14:03:00,62.4,243.3666,474,-3.400000000000002,6.6,5.199999999999999,861.269,201
2024-02-14 14:06:00,62.4,242.2598,474,-3.400000000000002,6.5,5.199999999999999,858.6921,191
2024-02-14 14:09:00,62.4,240.5382,474,-3.5,6.8,5.199999999999999,863.166,201
2024-02-14 14:12:00,63.6,241.7679,474,-3.5,6.800000000000001,5.300000000000001,884.3044,201
2024-02-14 14:15:00,65.8,242.7518,474,-3.6999999999999993,7.0,5.5,944.7151,199
2024-02-14 14:18:00,66.4,241.645,475,-3.599999999999998,7.0,5.300000000000001,946.8471,199
2024-02-14 14:21:00,62.4,233.7746,475,-3.3999999999999986,7.0,5.199999999999999,856.9717,201
2024-02-14 14:24:00,61.5,234.5125,475,-3.400000000000002,6.799999999999999,5.100000000000001,834.8038,201
2024-02-14 14:27:00,61.9,232.5449,475,-3.400000000000002,6.9,5.100000000000001,849.1499,201
2024-02-14 14:30:00,61.8,235.7422,475,-3.400000000000002,6.800000000000001,5.100000000000001,858.46,201
2024-02-14 14:33:00,63.1,238.4476,475,-3.400000000000002,6.700000000000001,5.199999999999999,887.2117,201
2024-02-14 14:36:00,64.2,242.2598,475,-3.5,6.9,5.300000000000001,914.9534,201
2024-02-14 14:39:00,62.8,242.3828,475,-3.3999999999999986,6.8,5.099999999999998,875.4587,201
2024-02-14 14:42:00,58.1,239.4314,475,-3.1999999999999993,6.3,4.800000000000001,776.6239,188
2024-02-14 14:45:00,58.7,258.3695,475,-3.1999999999999993,6.4,4.899999999999999,783.903,177
2024-02-14 14:48:00,66.2,231.3151,475,-3.6000000000000014,5.9,5.300000000000001,931.6313,530
2024-02-14 14:51:00,55.9,234.5125,475,-3.099999999999998,6.300000000000001,4.699999999999999,744.8461,188
2024-02-14 14:54:00,54.8,227.7488,475,-3.1999999999999993,6.1000000000000005,4.900000000000002,710.3336,520
2024-02-14 14:57:00,55.7,232.4219,475,-3.3999999999999986,6.199999999999999,5.0,721.7776,189
2024-02-14 15:00:00,56.5,234.7584,475,-3.5,6.300000000000001,5.099999999999998,753.873,186
2024-02-14 15:03:00,58.1,237.2179,475,-3.5,6.300000000000001,5.200000000000003,767.9453,186
2024-02-14 15:06:00,58.3,234.3895,475,-3.6000000000000014,6.300000000000001,5.200000000000003,773.7095,186
2024-02-14 15:09:00,58.3,235.1273,475,-3.5,6.4,5.099999999999998,775.034,186
2024-02-14 15:12:00,58.5,236.2341,475,-3.599999999999998,6.300000000000001,5.199999999999999,779.6405,183
2024-02-14 15:15:00,58.5,236.2341,475,-3.599999999999998,6.300000000000001,5.199999999999999,777.9093,183
2024-02-14 15:18:00,58.5,237.3409,476,-3.5,6.300000000000001,5.199999999999999,777.27,183
2024-02-14 15:21:00,58.7,237.8328,476,-3.6000000000000014,6.300000000000001,5.199999999999999,781.0962,183
2024-02-14 15:24:00,59.3,238.8166,476,-3.5,6.300000000000001,5.199999999999999,791.235,183
2024-02-14 15:27:00,59.5,239.0625,476,-3.6000000000000014,6.4,5.199999999999999,798.1824,183
2024-02-14 15:30:00,59.7,240.0463,476,-3.5,6.300000000000001,5.199999999999999,799.1926,183
2024-02-14 15:33:00,59.7,239.4314,476,-3.6000000000000014,6.300000000000001,5.300000000000001,799.2443,183
2024-02-14 15:36:00,59.7,240.9071,476,-3.6999999999999993,6.4,5.300000000000001,800.9011,183
2024-02-14 15:39:00,59.9,241.522,476,-3.6999999999999993,6.4,5.300000000000001,796.8244,183
2024-02-14 15:42:00,60.1,241.1531,476,-3.6000000000000014,6.4,5.300000000000001,807.4199,183
2024-02-14 15:45:00,60.1,242.2598,476,-3.6999999999999993,6.4,5.300000000000001,808.2586,183
2024-02-14 15:48:00,60.7,242.7518,476,-3.6999999999999993,6.4,5.399999999999999,826.037,183
2024-02-14 15:51:00,61.1,240.5382,476,-3.6999999999999993,6.4,5.399999999999999,826.9569,183
2024-02-14 15:54:00,61.1,243.3666,476,-3.599999999999998,6.4,5.300000000000001,828.3643,183
2024-02-14 15:57:00,62.2,247.6707,476,-3.6999999999999993,6.300000000000001,5.5,859.9408,193
2024-02-14 16:00:00,62.4,245.4572,476,-3.8000000000000007,6.5,5.5,858.6024,1652
2024-02-14 16:03:00,62.3,242.7518,476,-3.6999999999999993,6.5,5.5,855.3674,198
2024-02-14 16:06:00,62.3,239.6774,476,-3.6999999999999993,6.6000000000000005,5.400000000000002,854.2714,198
2024-02-14 16:09:00,61.9,240.0463,476,-3.6999999999999993,6.5,5.400000000000002,847.9175,198
2024-02-14 16:12:00,61.7,236.9719,476,-3.6999999999999993,6.6000000000000005,5.400000000000002,845.4747,198
2024-02-14 16:15:00,61.5,235.3732,476,-3.6999999999999993,6.6000000000000005,5.400000000000002,840.8687,198
2024-02-14 16:18:00,61.1,236.1111,477,-3.6000000000000014,6.6000000000000005,5.300000000000001,825.5596,198
2024-02-14 16:21:00,61.1,236.1111,477,-3.6999999999999993,6.5,5.399999999999999,829.3184,198
2024-02-14 16:24:00,60.9,232.6678,477,-3.6999999999999993,6.7,5.399999999999999,819.4756,198
2024-02-14 16:27:00,60.3,235.0043,477,-3.6999999999999993,6.6000000000000005,5.299999999999997,813.9949,198
2024-02-14 16:30:00,60.5,236.3571,477,-3.599999999999998,6.5,5.299999999999997,817.1695,183
2024-02-14 16:33:00,60.3,235.9881,477,-3.6999999999999993,6.5,5.299999999999997,807.0689,183
2024-02-14 16:36:00,60.1,235.9881,477,-3.599999999999998,6.6000000000000005,5.299999999999997,813.8112,183
2024-02-14 16:39:00,60.1,235.4962,477,-3.6999999999999993,6.5,5.299999999999997,815.4261,183
2024-02-14 16:42:00,60.3,234.1435,477,-3.6999999999999993,6.6000000000000005,5.399999999999999,818.6107,198
2024-02-14 16:45:00,60.3,235.6192,477,-3.6999999999999993,6.6000000000000005,5.399999999999999,810.5905,198
2024-02-14 16:48:00,60.3,238.2017,477,-3.6000000000000014,6.5,5.300000000000001,812.3187,183
2024-02-14 16:51:00,60.3,235.9881,477,-3.6999999999999993,6.5,5.400000000000002,811.064,183
2024-02-14 16:54:00,60.3,236.9719,477,-3.6999999999999993,6.5,5.300000000000001,810.6925,183
2024-02-14 16:57:00,60.1,236.2341,477,-3.599999999999998,6.5,5.300000000000001,811.1299,183
2024-02-14 17:00:00,60.1,234.3895,477,-3.599999999999998,6.5,5.300000000000001,814.3839,183
2024-02-14 17:03:00,60.1,237.3409,477,-3.6999999999999993,6.5,5.300000000000001,805.7572,183
2024-02-14 17:06:00,60.1,234.8814,477,-3.599999999999998,6.6000000000000005,5.300000000000001,808.3467,183
2024-02-14 17:09:00,60.3,234.8814,477,-3.599999999999998,6.5,5.300000000000001,807.7355,183
2024-02-14 17:12:00,60.3,235.6192,477,-3.599999999999998,6.5,5.300000000000001,809.9113,183
2024-02-14 17:15:00,60.3,236.726,477,-3.599999999999998,6.5,5.300000000000001,811.4689,183
2024-02-14 17:18:00,60.3,237.2179,478,-3.6999999999999993,6.5,5.300000000000001,814.0621,183
2024-02-14 17:21:00,60.1,232.5449,478,-3.6999999999999993,6.6,5.300000000000001,812.314,184
2024-02-14 17:24:00,60.1,228.7326,478,-3.6999999999999993,6.7,5.300000000000001,810.1472,184
2024-02-14 17:27:00,63.7,265.8709,478,-3.8000000000000007,6.1,5.600000000000001,877.4405,1685
2024-02-14 17:30:00,68.9,271.4048,478,-4.100000000000001,6.2,5.900000000000002,980.3024,1569
2024-02-14 17:33:00,70.0,271.4048,478,-4.199999999999999,6.6,6.0,1017.969,1569
2024-02-14 17:36:00,69.8,273.0035,478,-4.0,6.300000000000001,5.899999999999999,1020.547,1569
2024-02-14 17:39:00,70.2,275.7089,478,-4.100000000000001,6.4,6.0,1023.807,1569
2024-02-14 17:42:00,70.0,277.7995,478,-4.100000000000001,6.4,6.100000000000001,1018.787,1569
2024-02-14 17:48:00,69.8,275.7089,478,-4.200000000000003,6.3,6.0,1023.218,1569
2024-02-14 17:51:00,70.0,272.3886,478,-4.100000000000001,6.4,6.0,1022.685,1569
2024-02-14 17:54:00,70.2,271.1588,478,-4.200000000000003,6.5,6.100000000000001,1022.746,1569
2024-02-14 17:57:00,70.0,266.9777,478,-4.100000000000001,6.5,6.0,1024.163,1655
2024-02-14 18:00:00,69.2,264.0263,478,-4.0,6.6,6.0,1000.989,1655
2024-02-14 18:03:00,68.0,255.0492,478,-4.099999999999998,6.7,5.899999999999999,969.5907,1657
2024-02-14 18:06:00,65.8,250.8681,478,-4.0,6.7,5.699999999999999,930.7108,1653
2024-02-14 18:09:00,65.2,251.4829,478,-3.8999999999999986,6.7,5.699999999999999,916.2577,1653
2024-02-14 18:12:00,65.4,250.8681,478,-3.8999999999999986,6.7,5.599999999999998,908.4044,1653
2024-02-14 18:15:00,64.2,251.4829,478,-3.8000000000000007,6.6,5.600000000000001,896.5656,1653
2024-02-14 18:18:00,64.0,250.2532,479,-3.799999999999997,6.7,5.599999999999998,891.1336,199
2024-02-14 18:21:00,63.7,250.1302,479,-3.799999999999997,6.4,5.5,883.7074,194
2024-02-14 18:24:00,63.8,249.8843,479,-3.8999999999999986,6.6000000000000005,5.600000000000001,884.4014,1653
2024-02-14 18:27:00,63.3,249.8843,479,-3.8000000000000007,6.5,5.5,877.9504,194
2024-02-14 18:30:00,62.7,247.3018,479,-3.8000000000000007,6.5,5.600000000000001,860.41,1652
2024-02-14 18:33:00,62.1,243.4896,479,-3.700000000000003,6.6000000000000005,5.5,847.1135,198
2024-02-14 18:36:00,61.9,245.2112,479,-3.700000000000003,6.5,5.400000000000002,845.4679,198
2024-02-14 18:39:00,61.9,244.9653,479,-3.8000000000000007,6.6000000000000005,5.5,845.1546,198
2024-02-14 18:42:00,61.8,243.4896,479,-3.6999999999999993,6.6000000000000005,5.399999999999999,843.9224,198
2024-02-14 18:45:00,61.1,239.3084,479,-3.599999999999998,6.7,5.399999999999999,828.409,198
2024-02-14 18:48:00,59.3,232.5449,479,-3.6000000000000014,6.6000000000000005,5.300000000000001,798.0804,184
2024-02-14 18:51:00,57.5,229.4705,479,-3.5,6.500000000000001,5.199999999999999,755.8738,184
2024-02-14 18:54:00,57.3,227.9948,479,-3.400000000000002,6.500000000000001,5.100000000000001,750.3085,185
2024-02-14 18:57:00,55.9,225.6583,479,-3.3999999999999986,6.500000000000001,5.0,722.6626,185
2024-02-14 19:00:00,55.2,222.4609,479,-3.3999999999999986,6.500000000000001,5.0,712.1425,185
2024-02-14 19:03:00,54.6,214.4676,479,-3.3000000000000007,6.6000000000000005,4.800000000000001,707.0433,913
2024-02-14 19:06:00,52.6,215.3284,479,-3.3000000000000007,6.800000000000001,4.800000000000001,667.6783,913
2024-02-14 19:09:00,53.4,225.2894,479,-3.3000000000000007,6.299999999999999,4.800000000000001,679.6158,912
2024-02-14 19:12:00,52.6,205.9823,479,-3.1999999999999993,6.2,4.699999999999999,649.8646,896
2024-02-14 19:15:00,53.3,264.2723,479,-3.3000000000000007,5.6,4.900000000000002,674.8497,802
2024-02-14 19:18:00,53.6,262.0587,480,-3.3999999999999986,5.3,4.899999999999999,678.0237,802
2024-02-14 19:21:00,54.4,266.4858,480,-2.6999999999999993,5.499999999999999,4.300000000000001,716.2386,629
2024-02-14 19:24:00,57.9,267.4696,480,-2.8999999999999986,5.9,4.5,785.0125,629
2024-02-14 19:27:00,59.5,268.6994,480,-3.0,6.1,4.800000000000001,802.6105,177
2024-02-14 19:30:00,61.7,269.8062,480,-3.099999999999998,6.199999999999999,4.899999999999999,840.7735,177
2024-02-14 19:33:00,62.3,268.8223,480,-3.099999999999998,6.199999999999999,5.0,860.2766,177
2024-02-14 19:36:00,62.0,260.2141,480,-3.099999999999998,6.299999999999999,4.899999999999999,854.4548,177
2024-02-14 19:39:00,60.3,260.952,480,-3.0,6.3999999999999995,4.699999999999999,814.7386,177
2024-02-14 19:42:00,60.3,261.1979,480,-3.0,6.299999999999999,4.800000000000001,808.6986,177
2024-02-14 19:45:00,59.9,257.7546,480,-3.0,6.299999999999999,4.699999999999999,807.6905,177
2024-02-14 19:48:00,59.9,260.2141,480,-3.0,6.199999999999999,4.699999999999999,799.5496,177
2024-02-14 19:51:00,59.7,260.952,480,-3.0,6.199999999999999,4.800000000000001,802.1533,177
2024-02-14 19:54:00,59.9,261.5668,480,-3.1000000000000014,6.3,4.800000000000001,796.2471,177
2024-02-14 19:57:00,59.5,260.2141,480,-2.8999999999999986,6.3,4.699999999999999,795.7587,177
2024-02-14 20:00:00,59.3,263.9034,480,-3.1000000000000014,6.199999999999999,4.800000000000001,796.1107,177
2024-02-14 20:03:00,59.7,261.1979,480,-3.3000000000000007,6.199999999999999,5.100000000000001,803.4591,177
2024-02-14 20:06:00,59.5,256.5249,480,-3.3000000000000007,6.2,5.099999999999998,794.5676,195
2024-02-14 20:09:00,58.3,253.9424,480,-3.3000000000000007,6.2,5.0,764.6348,195
2024-02-14 20:12:00,57.7,240.6612,480,-3.200000000000003,6.3,4.900000000000002,723.6808,188
2024-02-14 20:15:00,54.8,229.5935,480,-3.0,6.3,4.700000000000003,691.9321,844
2024-02-14 20:18:00,52.8,229.8394,481,-2.900000000000002,6.2,4.5,662.4992,844
2024-02-14 20:21:00,53.0,233.2827,481,-3.0,6.2,4.5,666.5267,187
2024-02-14 20:24:00,53.2,236.2341,481,-3.0,6.1,4.599999999999998,665.7578,187
2024-02-14 20:27:00,53.3,243.3666,481,-3.0,5.9,4.599999999999998,664.9776,823
2024-02-14 20:30:00,53.2,247.3018,481,-3.0,5.9,4.599999999999998,666.7813,823
2024-02-14 20:33:00,53.8,248.6545,481,-3.0,5.9,4.599999999999998,683.0702,823
2024-02-14 20:36:00,54.0,250.7451,481,-3.0,5.9,4.599999999999998,682.2342,823
2024-02-14 20:39:00,54.6,251.9748,481,-3.1000000000000014,5.9,4.699999999999999,689.8895,823
2024-02-14 20:42:00,54.6,251.7289,481,-3.1000000000000014,5.9,4.699999999999999,698.0832,823
2024-02-14 20:45:00,55.3,253.9424,481,-3.099999999999998,5.9,4.699999999999999,710.2698,823
2024-02-14 20:48:00,55.4,254.6803,481,-3.1999999999999993,5.9,4.800000000000001,715.7489,823
2024-02-14 20:51:00,55.6,256.2789,481,-3.1000000000000014,5.9,4.699999999999999,715.7475,823
2024-02-14 20:54:00,55.6,255.1722,481,-3.1000000000000014,5.9,4.800000000000001,718.6666,823
2024-02-14 20:57:00,55.6,253.8194,481,-3.1000000000000014,6.0,4.800000000000001,719.2043,823
2024-02-14 21:00:00,55.9,252.9586,481,-3.1999999999999993,6.0,4.800000000000001,720.383,823
2024-02-14 21:03:00,55.8,243.6125,481,-3.1999999999999993,6.000000000000001,4.800000000000001,708.9526,189
2024-02-14 21:06:00,54.0,242.9977,481,-3.1000000000000014,5.8999999999999995,4.699999999999999,683.3056,823
2024-02-14 21:09:00,53.8,242.2598,481,-3.0,6.1000000000000005,4.599999999999998,683.0851,187
2024-02-14 21:12:00,53.6,240.2922,481,-3.0,6.000000000000001,4.5,676.2592,187
2024-02-14 21:15:00,53.8,240.2922,481,-3.1000000000000014,6.000000000000001,4.699999999999999,678.3779,187
2024-02-14 21:18:00,53.6,238.0787,482,-3.0,6.000000000000001,4.600000000000001,676.4097,187
2024-02-14 21:21:00,53.8,238.4476,482,-3.1000000000000014,6.000000000000001,4.600000000000001,661.5817,187
2024-02-14 21:24:00,52.9,234.5125,482,-3.0,6.000000000000001,4.600000000000001,663.1926,187
2024-02-14 21:27:00,52.3,233.6516,482,-2.900000000000002,6.000000000000001,4.5,652.986,644
2024-02-14 21:30:00,51.6,232.4219,482,-2.900000000000002,6.000000000000001,4.400000000000002,642.4144,644
2024-02-14 21:33:00,51.3,230.7002,482,-2.900000000000002,5.999999999999999,4.300000000000001,632.5973,644
2024-02-14 21:36:00,51.5,233.1597,482,-2.8000000000000007,5.8999999999999995,4.400000000000002,634.1113,644
2024-02-14 21:39:00,51.4,236.2341,482,-2.8000000000000007,5.8999999999999995,4.400000000000002,636.0447,644
2024-02-14 21:42:00,51.5,236.603,482,-2.8999999999999986,5.8,4.399999999999999,636.0328,644
2024-02-14 21:45:00,51.3,235.6192,482,-2.8999999999999986,5.8,4.399999999999999,631.5002,644
2024-02-14 21:48:00,51.0,234.7584,482,-2.8999999999999986,5.8,4.399999999999999,629.5701,644
2024-02-14 21:51:00,51.0,234.5125,482,-2.8999999999999986,5.8,4.399999999999999,629.5206,644
2024-02-14 21:54:00,50.3,232.0529,482,-2.799999999999997,5.8999999999999995,4.299999999999997,619.9327,644
2024-02-14 21:57:00,50.1,228.6097,482,-2.799999999999997,5.8,4.199999999999999,610.7113,644
2024-02-14 22:00:00,49.7,223.9366,482,-2.799999999999997,5.8999999999999995,4.199999999999999,607.5455,645
2024-02-14 22:03:00,48.1,206.1053,482,-2.6999999999999993,6.1,4.100000000000001,584.506,861
2024-02-14 22:06:00,49.3,242.1369,482,-2.6999999999999993,5.6,4.199999999999999,595.5334,630
2024-02-14 22:09:00,48.9,243.9815,482,-2.6999999999999993,5.5,4.300000000000001,593.7192,630
2024-02-14 22:12:00,49.3,245.3342,482,-2.900000000000002,5.5,4.300000000000001,593.5995,630
2024-02-14 22:15:00,47.9,225.1664,482,-2.6999999999999993,5.8999999999999995,4.100000000000001,582.7682,645
2024-02-14 22:18:00,48.3,226.5191,483,-2.8000000000000007,5.699999999999999,4.199999999999999,583.1344,645
2024-02-14 22:21:00,48.3,227.3799,483,-2.8000000000000007,5.699999999999999,4.300000000000001,581.491,645
2024-02-14 22:24:00,48.5,231.3151,483,-2.8000000000000007,5.699999999999999,4.199999999999999,586.762,644
2024-02-14 22:27:00,48.1,222.5839,483,-2.8000000000000007,5.699999999999999,4.199999999999999,578.4404,645
2024-02-14 22:30:00,47.9,221.3542,483,-2.8000000000000007,5.699999999999999,4.199999999999999,578.7512,645
2024-02-14 22:33:00,47.7,220.2474,483,-2.6999999999999993,5.8,4.099999999999998,575.3688,645
2024-02-14 22:36:00,48.1,227.5029,483,-2.6999999999999993,5.6,4.099999999999998,579.9238,645
2024-02-14 22:39:00,48.0,227.9948,483,-2.6999999999999993,5.6,4.099999999999998,581.6795,645
2024-02-14 22:42:00,47.9,225.9042,483,-2.6999999999999993,5.6,4.099999999999998,577.8963,645
2024-02-14 22:45:00,47.7,221.4771,483,-2.6999999999999993,5.7,4.099999999999998,575.425,645
2024-02-14 22:48:00,47.5,219.6325,483,-2.6999999999999993,5.7,4.099999999999998,573.1613,645
2024-02-14 22:51:00,47.7,224.6745,483,-2.6999999999999993,5.7,4.099999999999998,573.8618,645
2024-02-14 22:54:00,47.7,219.7555,483,-2.6999999999999993,5.7,4.099999999999998,573.0444,645
2024-02-14 22:57:00,47.3,214.0987,483,-2.599999999999998,5.8,4.0,569.7928,861
2024-02-14 23:00:00,47.0,209.1797,483,-2.599999999999998,5.8,4.0,560.992,861
2024-02-14 23:03:00,46.4,209.3027,483,-2.599999999999998,5.8,3.8999999999999986,553.4636,861
2024-02-14 23:06:00,46.0,214.4676,483,-2.599999999999998,5.8,3.8999999999999986,552.829,861
2024-02-14 23:09:00,46.4,214.5906,483,-2.6999999999999993,5.6000000000000005,4.0,555.3409,645
2024-02-14 23:12:00,45.6,216.5582,483,-2.8999999999999986,5.5,4.399999999999999,544.8829,1019
2024-02-14 23:15:00,43.7,207.2121,483,-3.3999999999999986,5.4,4.600000000000001,518.7632,479
2024-02-14 23:18:00,44.2,207.704,484,-3.3000000000000007,5.3,4.600000000000001,525.1169,941
2024-02-14 23:21:00,44.6,206.5972,484,-3.299999999999997,5.3,4.599999999999998,526.1045,941
2024-02-14 23:24:00,44.5,201.5553,484,-3.1999999999999993,5.4,4.5,529.8334,940
2024-02-14 23:27:00,44.6,203.031,484,-3.1999999999999993,5.4,4.5,541.0615,941
2024-02-14 23:30:00,45.0,200.5715,484,-3.3000000000000007,5.5,4.599999999999998,537.1686,938
2024-02-14 23:33:00,45.2,201.3093,484,-3.200000000000003,5.5,4.600000000000001,540.3691,940
2024-02-14 23:36:00,44.8,203.031,484,-3.1999999999999993,5.4,4.5,536.9399,941
2024-02-14 23:39:00,45.9,208.4418,484,-3.3000000000000007,5.300000000000001,4.699999999999999,556.0261,941
2024-02-14 23:42:00,45.6,206.8432,484,-3.299999999999997,5.4,4.599999999999998,551.9656,941
2024-02-14 23:45:00,45.4,204.6296,484,-3.299999999999997,5.4,4.599999999999998,545.7456,941
2024-02-14 23:48:00,45.6,201.1863,484,-3.299999999999997,5.300000000000001,4.599999999999998,545.0129,851
2024-02-14 23:51:00,45.2,204.0148,484,-3.1999999999999993,5.4,4.5,548.3419,941
2024-02-14 23:54:00,44.8,195.6525,484,-3.1999999999999993,5.4,4.5,536.1738,940
2024-02-14 23:57:00,44.6,197.4971,484,-3.1999999999999993,5.4,4.5,539.7966,940
2024-02-15 00:00:00,44.6,196.2674,484,-3.1999999999999993,5.4,4.399999999999999,538.4677,940
2024-02-15 00:03:00,44.3,205.9823,484,-3.099999999999998,5.4,4.399999999999999,541.0095,941
2024-02-15 00:06:00,45.0,197.2512,484,-3.1999999999999993,5.4,4.5,546.2377,940
2024-02-15 00:09:00,45.2,196.8822,484,-3.1999999999999993,5.4,4.5,539.3204,940
2024-02-15 00:12:00,45.0,196.8822,484,-3.1999999999999993,5.4,4.5,547.2205,940
2024-02-15 00:15:00,44.8,197.0052,484,-3.1999999999999993,5.4,4.5,531.757,940
2024-02-15 00:18:00,44.8,195.0376,485,-3.1999999999999993,5.4,4.5,538.331,940
2024-02-15 00:21:00,44.4,198.8498,485,-3.1000000000000014,5.4,4.400000000000002,541.7759,940
2024-02-15 00:24:00,44.6,193.5619,485,-3.1000000000000014,5.4,4.400000000000002,541.7032,940
2024-02-15 00:27:00,44.4,197.0052,485,-3.1000000000000014,5.4,4.400000000000002,539.5749,940
2024-02-15 00:30:00,44.6,190.4875,485,-3.200000000000003,5.4,4.400000000000002,534.7819,940
2024-02-15 00:33:00,44.6,194.5457,485,-3.1000000000000014,5.4,4.400000000000002,539.6169,940
2024-02-15 00:36:00,44.4,199.7106,485,-3.1000000000000014,5.4,4.400000000000002,533.6283,940
2024-02-15 00:39:00,44.6,199.4647,485,-3.200000000000003,5.4,4.400000000000002,537.1069,940
2024-02-15 00:42:00,44.4,196.3903,485,-3.1000000000000014,5.4,4.400000000000002,537.4605,940
2024-02-15 00:45:00,44.6,190.8565,485,-3.200000000000003,5.4,4.400000000000002,538.9249,940
2024-02-15 00:48:00,44.6,191.1024,485,-3.1000000000000014,5.4,4.400000000000002,539.7665,940
2024-02-15 00:51:00,44.6,193.5619,485,-3.200000000000003,5.4,4.400000000000002,532.2164,940
2024-02-15 00:54:00,44.6,192.9471,485,-3.200000000000003,5.4,4.400000000000002,537.2904,940
2024-02-15 00:57:00,44.4,195.5295,485,-3.200000000000003,5.4,4.400000000000002,533.8831,940
2024-02-15 01:00:00,44.3,193.5619,485,-3.1000000000000014,5.299999999999999,4.400000000000002,537.1306,934
2024-02-15 01:03:00,44.4,192.0862,485,-3.1000000000000014,5.299999999999999,4.300000000000001,535.1548,934
2024-02-15 01:06:00,44.4,193.6849,485,-3.0,5.299999999999999,4.300000000000001,537.5956,934
2024-02-15 01:09:00,44.0,187.4132,485,-3.0,5.299999999999999,4.300000000000001,532.9566,956
2024-02-15 01:12:00,44.0,194.9146,485,-3.1000000000000014,5.299999999999999,4.400000000000002,529.486,934
2024-02-15 01:15:00,44.2,196.0214,485,-3.1000000000000014,5.3999999999999995,4.400000000000002,531.098,940
2024-02-15 01:18:00,43.8,195.7755,486,-3.1000000000000014,5.3,4.300000000000001,527.1381,934
2024-02-15 01:21:00,43.8,189.9957,486,-3.1000000000000014,5.3,4.300000000000001,534.5844,934
2024-02-15 01:24:00,43.8,192.5781,486,-3.1000000000000014,5.3,4.300000000000001,527.864,934
2024-02-15 01:27:00,44.0,195.0376,486,-3.1000000000000014,5.2,4.300000000000001,531.0614,934
2024-02-15 01:30:00,43.8,194.9146,486,-3.1000000000000014,5.2,4.300000000000001,530.7495,934
2024-02-15 01:33:00,43.7,192.4552,486,-3.0,5.1000000000000005,4.300000000000001,527.6024,934
2024-02-15 01:36:00,44.0,197.6201,486,-3.0,5.2,4.300000000000001,531.7217,934
2024-02-15 01:39:00,43.8,200.6944,486,-3.1000000000000014,5.1000000000000005,4.300000000000001,532.4959,935
2024-02-15 01:42:00,43.6,196.8822,486,-3.0,5.1000000000000005,4.300000000000001,522.4161,934
2024-02-15 01:45:00,43.0,190.4875,486,-3.0,5.1000000000000005,4.200000000000003,514.9824,934
2024-02-15 01:48:00,42.8,194.1768,486,-2.900000000000002,5.1000000000000005,4.100000000000001,514.9246,934
2024-02-15 01:51:00,42.8,188.274,486,-2.900000000000002,5.1000000000000005,4.100000000000001,481.7505,929
2024-02-15 01:54:00,42.8,193.8079,486,-2.8999999999999986,5.1000000000000005,4.099999999999998,510.3763,934
2024-02-15 01:57:00,42.7,191.2254,486,-2.8999999999999986,5.1000000000000005,3.8999999999999986,514.8969,934
2024-02-15 02:00:00,42.6,189.2578,486,-2.8999999999999986,5.1000000000000005,4.099999999999998,514.1794,929
2024-02-15 02:03:00,42.5,190.6105,486,-2.8000000000000007,5.1000000000000005,3.8999999999999986,513.3181,928
2024-02-15 02:06:00,39.7,190.1186,486,-2.900000000000002,5.1000000000000005,4.199999999999999,476.6922,928
2024-02-15 02:09:00,42.6,191.1024,486,-2.900000000000002,5.1000000000000005,4.100000000000001,448.6064,934
2024-02-15 02:12:00,41.8,188.151,486,-2.900000000000002,5.1000000000000005,4.100000000000001,475.68,929
2024-02-15 02:15:00,40.1,187.6591,486,-2.8000000000000007,5.1000000000000005,3.900000000000002,479.0892,929
2024-02-15 02:18:00,39.9,188.274,487,-2.6999999999999993,4.999999999999999,3.6999999999999993,534.7786,931
2024-02-15 02:21:00,39.1,188.151,487,-2.8999999999999986,4.8999999999999995,3.8999999999999986,490.3344,928
2024-02-15 02:24:00,37.1,188.397,487,-2.799999999999997,4.8999999999999995,3.6999999999999993,514.0155,928
2024-02-15 02:27:00,39.9,187.0443,487,-2.6999999999999993,4.999999999999999,3.799999999999997,464.8058,931
2024-02-15 02:30:00,31.6,184.5848,487,-2.6999999999999993,4.8999999999999995,4.0,454.2299,931
2024-02-15 02:33:00,39.1,186.1834,487,-2.6999999999999993,4.8999999999999995,3.6999999999999993,460.0929,1006
2024-02-15 02:36:00,39.1,183.2321,487,-2.6999999999999993,4.8,3.8000000000000007,466.429,1006
2024-02-15 02:39:00,41.6,188.0281,487,-2.6999999999999993,4.8,3.6999999999999993,495.3393,1006
2024-02-15 02:42:00,38.9,188.274,487,-2.6999999999999993,4.8999999999999995,3.8000000000000007,495.008,1006
2024-02-15 02:45:00,38.7,184.0929,487,-2.8000000000000007,4.8999999999999995,3.6999999999999993,449.4704,931
2024-02-15 02:48:00,38.5,186.4294,487,-2.6000000000000014,4.8,3.6999999999999993,449.3148,1006
2024-02-15 02:51:00,38.9,184.0929,487,-2.6000000000000014,4.6,3.6999999999999993,504.2619,1006
2024-02-15 02:54:00,38.9,188.7659,487,-2.6000000000000014,4.6,3.6999999999999993,465.2234,1006
2024-02-15 02:57:00,38.7,186.9213,487,-2.6000000000000014,4.7,3.6999999999999993,460.057,1006
2024-02-15 03:00:00,38.9,186.7983,487,-2.5,4.6,3.6000000000000014,453.2869,1006
2024-02-15 03:03:00,38.7,186.3064,487,-2.6000000000000014,4.7,3.6999999999999993,462.0332,1006
2024-02-15 03:06:00,38.7,185.9375,487,-2.6000000000000014,4.6,3.6999999999999993,452.6521,1006
2024-02-15 03:09:00,38.7,183.355,487,-2.6000000000000014,4.6,3.6000000000000014,494.8165,1006
2024-02-15 03:12:00,38.7,187.1672,487,-2.5,4.6,3.6999999999999993,457.0642,1006
2024-02-15 03:15:00,38.9,186.4294,487,-2.5,4.6,3.6999999999999993,453.0751,1006
2024-02-15 03:18:00,38.7,185.3226,488,-2.5,4.6,3.6000000000000014,452.122,1006
2024-02-15 03:21:00,38.9,190.2416,488,-2.5,4.6,3.6999999999999993,457.7847,1006
2024-02-15 03:24:00,38.7,188.274,488,-2.6000000000000014,4.6,3.6000000000000014,451.6557,1006
2024-02-15 03:27:00,38.7,188.0281,488,-2.5,4.5,3.6000000000000014,452.4387,1006
2024-02-15 03:30:00,38.5,185.8145,488,-2.5,4.5,3.6000000000000014,448.4357,1006
2024-02-15 03:33:00,38.5,186.3064,488,-2.5,4.5,3.6000000000000014,451.0289,1006
2024-02-15 03:36:00,38.7,189.9957,488,-2.5,4.5,3.6000000000000014,454.5857,1006
2024-02-15 03:39:00,38.3,190.7335,488,-2.5,4.4,3.6000000000000014,448.1446,1004
2024-02-15 03:42:00,38.5,192.4552,488,-2.5,4.4,3.6000000000000014,452.2151,1004
2024-02-15 03:45:00,38.7,193.9308,488,-2.5,4.4,3.6000000000000014,451.5919,1004
2024-02-15 03:48:00,38.5,193.5619,488,-2.5,4.4,3.6000000000000014,449.4395,1004
2024-02-15 03:51:00,38.5,194.2998,488,-2.5,4.299999999999999,3.6000000000000014,449.5587,1004
2024-02-15 03:54:00,38.5,196.6363,488,-2.5,4.299999999999999,3.6000000000000014,451.7964,1004
2024-02-15 03:57:00,38.3,192.7011,488,-2.5,4.3999999999999995,3.6000000000000014,448.6384,1004
2024-02-15 04:00:00,38.3,195.5295,488,-2.5,4.199999999999999,3.6000000000000014,450.951,1004
2024-02-15 04:03:00,38.1,191.8403,488,-2.3999999999999986,4.3,3.5,443.9837,1004
2024-02-15 04:06:00,38.3,193.5619,488,-2.3999999999999986,4.3,3.5,446.7999,1004
2024-02-15 04:09:00,38.1,193.5619,488,-2.5,4.3,3.6000000000000014,443.5215,1004
2024-02-15 04:12:00,38.3,193.193,488,-2.5,4.3,3.6000000000000014,446.9919,1004
2024-02-15 04:15:00,38.3,196.6363,488,-2.5,4.3,3.6000000000000014,441.4026,1004
2024-02-15 04:18:00,38.3,193.5619,489,-2.5,4.3,3.6000000000000014,446.607,1004
2024-02-15 04:21:00,38.3,196.6363,489,-2.5,4.2,3.6000000000000014,446.9077,1004
2024-02-15 04:24:00,38.3,194.4227,489,-2.5,4.2,3.6000000000000014,447.8525,1004
2024-02-15 04:27:00,38.1,189.3808,489,-2.5,4.2,3.6000000000000014,444.4766,1004
2024-02-15 04:30:00,38.1,195.0376,489,-2.5,4.2,3.6000000000000014,442.583,1004
2024-02-15 04:33:00,37.9,191.2254,489,-2.5,4.2,3.5,443.0466,1004
2024-02-15 04:36:00,38.1,197.989,489,-2.5,4.1000000000000005,3.6000000000000014,446.9302,1004
2024-02-15 04:39:00,38.1,199.8336,489,-2.5,4.1000000000000005,3.6000000000000014,444.8494,1004
2024-02-15 04:42:00,38.1,196.3903,489,-2.5,4.1000000000000005,3.6000000000000014,443.461,1004
2024-02-15 04:45:00,38.3,200.9404,489,-2.5,4.1000000000000005,3.6000000000000014,446.7799,1009
2024-02-15 04:48:00,38.3,202.1701,489,-2.5,4.1000000000000005,3.6000000000000014,444.83,1009
2024-02-15 04:51:00,38.1,200.6944,489,-2.5,4.1000000000000005,3.6000000000000014,445.6135,1004
2024-02-15 04:54:00,38.1,202.1701,489,-2.5,4.1000000000000005,3.6000000000000014,449.4467,1009
2024-02-15 04:57:00,38.1,202.4161,489,-2.5,4.1000000000000005,3.6000000000000014,445.7714,1009
2024-02-15 05:00:00,38.1,204.9986,489,-2.5,4.1000000000000005,3.6000000000000014,446.3967,1009
2024-02-15 05:03:00,38.1,205.2445,489,-2.6000000000000014,4.1000000000000005,3.6000000000000014,448.253,1009
2024-02-15 05:06:00,38.3,208.9337,489,-2.5,4.0,3.6000000000000014,450.0311,1009
2024-02-15 05:09:00,38.7,216.5582,489,-2.6000000000000014,3.9000000000000004,3.700000000000003,456.7976,1014
2024-02-15 05:12:00,38.7,219.0176,489,-2.5,3.9000000000000004,3.700000000000003,452.5191,1012
2024-02-15 05:15:00,38.7,222.5839,489,-2.6000000000000014,3.9000000000000004,3.700000000000003,454.2744,1014
2024-02-15 05:18:00,38.5,224.0596,490,-2.6000000000000014,3.799999999999999,3.700000000000003,451.6324,1014
2024-02-15 05:21:00,38.7,222.4609,490,-2.6000000000000014,3.799999999999999,3.6000000000000014,450.5847,1014
2024-02-15 05:24:00,38.9,229.3475,490,-2.6000000000000014,3.799999999999999,3.700000000000003,452.2659,32
2024-02-15 05:27:00,38.5,228.2407,490,-2.6000000000000014,3.8,3.6000000000000014,488.5024,1014
2024-02-15 05:30:00,38.3,227.3799,490,-2.6000000000000014,3.8,3.700000000000003,452.1786,1014
2024-02-15 05:33:00,38.5,229.2245,490,-2.5,3.6999999999999993,3.6000000000000014,450.7396,32
2024-02-15 05:36:00,38.7,239.1855,490,-2.6000000000000014,3.6999999999999993,3.700000000000003,455.6103,31
2024-02-15 05:39:00,38.5,243.3666,490,-2.700000000000003,3.8,3.700000000000003,481.7967,31
2024-02-15 05:42:00,41.3,247.3018,490,-2.700000000000003,3.5,4.0,436.0432,73
2024-02-15 05:51:00,41.7,243.7355,490,-2.6000000000000014,3.5999999999999996,3.8000000000000007,454.2161,31
2024-02-15 05:54:00,38.9,247.0558,490,-2.700000000000003,3.6999999999999993,3.8000000000000007,458.5432,31
2024-02-15 05:57:00,38.9,243.4896,490,-2.6000000000000014,3.5999999999999996,3.700000000000003,458.6973,31
2024-02-15 06:00:00,38.9,246.441,490,-2.700000000000003,3.6999999999999993,4.0,455.0999,31
2024-02-15 06:03:00,38.7,233.6516,490,-2.6000000000000014,3.6999999999999993,3.700000000000003,450.2706,32
2024-02-15 06:06:00,38.9,241.0301,490,-2.700000000000003,3.799999999999999,3.8000000000000007,451.2705,31
2024-02-15 06:09:00,38.9,244.3504,490,-2.700000000000003,3.6999999999999993,4.100000000000001,455.4698,31
2024-02-15 06:12:00,38.1,244.5963,490,-2.8000000000000007,3.799999999999999,3.8000000000000007,492.4756,30
2024-02-15 06:15:00,41.6,243.4896,490,-2.700000000000003,3.6999999999999993,4.0,488.5662,31
