Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-15 06:18:00,39.3,246.441,491,-2.8000000000000007,3.9000000000000004,4.0,447.2482,28
2024-02-15 06:21:00,38.1,243.9815,491,-2.6999999999999993,3.9000000000000004,3.8000000000000007,460.7324,31
2024-02-15 06:24:00,41.5,245.8261,491,-2.8000000000000007,3.8000000000000007,4.100000000000001,488.5321,28
2024-02-15 06:27:00,38.3,238.5706,491,-2.8000000000000007,3.9000000000000004,3.8000000000000007,456.0549,32
2024-02-15 06:30:00,41.6,232.5449,491,-2.6999999999999993,3.9000000000000004,4.0,438.6441,33
2024-02-15 06:33:00,39.1,231.4381,491,-2.6999999999999993,3.9000000000000004,3.8000000000000007,460.6754,33
2024-02-15 06:36:00,38.1,231.684,491,-2.6999999999999993,4.1,3.6999999999999993,455.2328,33
2024-02-15 06:39:00,41.7,229.3475,491,-2.8999999999999986,4.199999999999999,4.199999999999999,508.5914,1015
2024-02-15 06:42:00,41.5,233.7746,491,-2.8999999999999986,4.199999999999999,4.199999999999999,492.7039,27
2024-02-15 06:45:00,41.6,235.7422,491,-3.0,4.199999999999999,4.199999999999999,496.4829,678
2024-02-15 06:48:00,41.8,238.5706,491,-3.0,4.199999999999999,4.199999999999999,495.2483,27
2024-02-15 06:51:00,41.8,234.5125,491,-2.8999999999999986,4.199999999999999,4.099999999999998,496.9276,27
2024-02-15 06:54:00,42.2,241.0301,491,-3.0,4.300000000000001,4.199999999999999,503.3797,687
2024-02-15 06:57:00,41.7,210.9013,491,-2.8999999999999986,4.5,4.199999999999999,440.638,1035
2024-02-15 07:00:00,39.3,214.5906,491,-2.8999999999999986,4.6,3.8999999999999986,418.4051,1037
2024-02-15 07:03:00,41.7,206.8432,491,-3.0,4.699999999999999,4.199999999999999,458.2467,1029
2024-02-15 07:06:00,41.7,211.0243,491,-3.0,4.699999999999999,4.199999999999999,500.2742,1029
2024-02-15 07:09:00,42.2,202.5391,491,-2.799999999999997,4.6,4.199999999999999,495.795,1025
2024-02-15 07:12:00,41.8,206.1053,491,-2.900000000000002,4.8999999999999995,4.100000000000001,494.2649,1033
2024-02-15 07:15:00,42.2,208.3189,491,-2.900000000000002,4.799999999999999,4.199999999999999,502.6169,1021
2024-02-15 07:18:00,43.2,225.7813,492,-3.1000000000000014,4.6,4.300000000000001,516.9515,1036
2024-02-15 07:21:00,45.9,272.3886,492,-3.400000000000002,4.300000000000001,4.699999999999999,554.9386,742
2024-02-15 07:24:00,48.3,292.8024,492,-3.5,4.300000000000001,4.800000000000001,590.2521,1067
2024-02-15 07:27:00,47.5,267.3466,492,-3.400000000000002,4.4,4.800000000000001,575.5748,742
2024-02-15 07:30:00,49.0,256.4019,492,-3.5,4.800000000000001,5.0,607.6387,703
2024-02-15 07:33:00,51.0,261.9358,492,-3.6000000000000014,4.9,5.199999999999999,607.6674,550
2024-02-15 07:36:00,51.4,271.6508,492,-3.6999999999999993,4.9,5.300000000000001,645.259,721
2024-02-15 07:39:00,52.6,280.3819,492,-3.8999999999999986,4.800000000000001,5.399999999999999,669.2442,1746
2024-02-15 07:42:00,52.6,267.4696,492,-3.8999999999999986,4.9,5.399999999999999,660.8197,721
2024-02-15 07:45:00,52.4,264.6412,492,-3.8000000000000007,5.0,5.300000000000001,659.9595,721
2024-02-15 07:48:00,52.3,276.5697,492,-3.8000000000000007,5.0,5.300000000000001,671.5644,1746
2024-02-15 07:51:00,52.6,272.0197,492,-3.8000000000000007,4.9,5.399999999999999,667.7324,721
2024-02-15 07:54:00,52.6,271.1588,492,-3.8999999999999986,4.9,5.399999999999999,664.8616,1745
2024-02-15 07:57:00,52.3,264.3953,492,-3.8000000000000007,5.0,5.300000000000001,655.838,721
2024-02-15 08:00:00,52.0,264.8871,492,-3.6999999999999993,5.0,5.199999999999999,630.3491,797
2024-02-15 08:03:00,54.8,295.1389,492,-4.0,4.9,5.599999999999998,715.9897,1102
2024-02-15 08:06:00,60.5,321.8244,492,-4.399999999999999,5.0,6.0,805.9526,1195
2024-02-15 08:09:00,61.9,293.5402,492,-4.599999999999998,5.3999999999999995,6.399999999999999,844.804,1421
2024-02-15 08:12:00,60.5,315.3067,492,-4.399999999999999,5.0,6.199999999999999,807.5393,1422
2024-02-15 08:15:00,61.3,300.0579,492,-4.5,5.1,6.399999999999999,825.5475,1423
2024-02-15 08:18:00,53.6,217.296,493,-3.8999999999999986,5.6000000000000005,5.300000000000001,683.7661,488
2024-02-15 08:21:00,50.7,209.9175,493,-3.6000000000000014,5.9,5.0,650.3234,477
2024-02-15 08:24:00,47.9,207.704,493,-3.400000000000002,5.700000000000001,4.700000000000003,604.1953,855
2024-02-15 08:27:00,44.4,208.4418,493,-3.1000000000000014,5.200000000000001,4.300000000000001,557.4938,941
2024-02-15 08:30:00,44.0,212.9919,493,-3.0,5.1000000000000005,4.300000000000001,544.9582,1021
2024-02-15 08:33:00,44.2,218.1568,493,-3.0,5.0,4.300000000000001,547.1563,1031
2024-02-15 08:36:00,44.4,249.7613,493,-3.099999999999998,4.7,4.399999999999999,566.9208,685
2024-02-15 08:39:00,48.1,260.706,493,-3.5,4.8,4.900000000000002,612.3224,725
2024-02-15 08:42:00,50.4,275.7089,493,-3.6000000000000014,4.8999999999999995,5.199999999999999,643.8392,782
2024-02-15 08:45:00,51.6,254.0654,493,-3.6999999999999993,5.200000000000001,5.300000000000001,649.337,558
2024-02-15 08:48:00,51.6,248.5315,493,-3.8000000000000007,5.4,5.300000000000001,652.1326,1731
2024-02-15 08:51:00,51.6,243.7355,493,-3.6999999999999993,5.4,5.199999999999999,648.326,556
2024-02-15 08:54:00,51.6,245.8261,493,-3.6000000000000014,5.4,5.200000000000003,649.7795,558
2024-02-15 08:57:00,51.4,245.3342,493,-3.700000000000003,5.300000000000001,5.200000000000003,649.8724,558
2024-02-15 09:00:00,52.8,262.0587,493,-3.8000000000000007,5.2,5.400000000000002,668.0026,1736
2024-02-15 09:03:00,53.2,263.6574,493,-3.8000000000000007,5.3,5.400000000000002,679.7222,1736
2024-02-15 09:06:00,55.2,257.0168,493,-4.0,5.5,5.700000000000003,709.2927,613
2024-02-15 09:09:00,55.3,257.2627,493,-4.0,5.6,5.600000000000001,712.3635,613
2024-02-15 09:12:00,55.7,264.8871,493,-4.100000000000001,5.699999999999999,5.699999999999999,742.4598,1851
2024-02-15 09:15:00,60.7,268.6994,493,-4.399999999999999,5.9,6.199999999999999,827.5115,1865
2024-02-15 09:18:00,64.2,273.6183,494,-4.799999999999997,6.1,6.599999999999998,880.9274,1835
2024-02-15 09:21:00,65.4,274.9711,494,-4.800000000000001,6.1,6.699999999999999,932.3987,1835
2024-02-15 09:24:00,66.6,272.8805,494,-4.800000000000001,6.299999999999999,6.699999999999999,940.8165,1835
2024-02-15 09:27:00,67.4,277.4306,494,-4.700000000000003,6.199999999999999,6.700000000000003,949.5952,1835
2024-02-15 09:30:00,68.4,279.2752,494,-3.8000000000000007,6.200000000000001,5.800000000000001,994.5654,1563
2024-02-15 09:33:00,68.8,305.5917,494,-4.0,6.300000000000001,5.899999999999999,1008.199,1532
2024-02-15 09:36:00,71.0,313.831,494,-4.199999999999999,6.1000000000000005,6.400000000000002,1041.485,1532
2024-02-15 09:39:00,74.8,269.9291,494,-4.600000000000001,5.9,6.600000000000001,1118.032,1828
2024-02-15 09:42:00,62.8,252.7127,494,-3.799999999999997,6.3,5.599999999999998,836.3583,193
2024-02-15 09:45:00,58.3,243.6125,494,-3.6000000000000014,6.1000000000000005,5.300000000000001,772.114,183
2024-02-15 09:48:00,58.1,233.5287,494,-3.6999999999999993,6.3,5.300000000000001,770.0278,186
2024-02-15 09:51:00,56.3,216.3122,494,-3.599999999999998,6.6000000000000005,5.300000000000001,737.5887,346
2024-02-15 09:54:00,56.6,216.6811,494,-3.5,6.7,5.100000000000001,741.0327,915
2024-02-15 09:57:00,57.1,280.8738,494,-3.6000000000000014,6.5,5.200000000000003,756.296,1646
2024-02-15 10:00:00,62.1,261.4438,494,-3.900000000000002,6.300000000000001,5.600000000000001,849.3671,1651
2024-02-15 10:03:00,65.2,268.8223,494,-4.199999999999999,6.200000000000001,6.099999999999998,907.3912,1715
2024-02-15 10:06:00,65.2,270.7899,494,-4.300000000000001,6.300000000000001,6.100000000000001,937.6859,1715
2024-02-15 10:09:00,69.4,263.1655,494,-4.399999999999999,6.6,6.299999999999997,1007.069,1292
2024-02-15 10:12:00,70.0,261.8128,494,-4.400000000000002,6.699999999999999,6.300000000000001,1024.711,1340
2024-02-15 10:15:00,69.0,272.6346,494,-4.399999999999999,6.4,6.199999999999999,1014.405,1829
2024-02-15 10:18:00,69.0,271.6508,495,-4.0,6.4,5.800000000000001,999.579,1569
2024-02-15 10:21:00,71.4,273.8643,495,-4.0,6.4,5.799999999999997,1049.325,1568
2024-02-15 10:24:00,71.4,270.544,495,-4.0,6.6,5.900000000000002,1054.376,1655
2024-02-15 10:27:00,70.8,263.6574,495,-4.099999999999998,6.7,5.899999999999999,1025.085,1655
2024-02-15 10:30:00,69.2,263.6574,495,-3.900000000000002,6.6000000000000005,5.800000000000001,1006.692,1665
2024-02-15 10:33:00,69.0,266.8547,495,-3.900000000000002,6.7,5.800000000000001,1004.674,1665
2024-02-15 10:36:00,69.4,255.1722,495,-3.8999999999999986,6.8,5.799999999999997,998.8047,1665
2024-02-15 10:39:00,68.8,258.3695,495,-3.8999999999999986,6.699999999999999,5.699999999999999,992.1566,1665
2024-02-15 10:42:00,69.2,262.7966,495,-3.8999999999999986,6.6,5.899999999999999,1004.65,1665
2024-02-15 10:45:00,68.7,260.706,495,-3.8999999999999986,6.6,5.699999999999999,994.2505,1665
2024-02-15 10:48:00,68.0,259.9682,495,-3.8999999999999986,6.5,5.699999999999999,983.8235,1665
2024-02-15 10:51:00,67.7,257.2627,495,-3.8000000000000007,6.7,5.699999999999999,967.1382,1665
2024-02-15 10:54:00,67.0,258.8614,495,-3.8999999999999986,6.4,5.699999999999999,960.7637,1665
2024-02-15 10:57:00,67.7,254.6803,495,-3.799999999999997,6.6000000000000005,5.699999999999999,966.9822,1665
2024-02-15 11:00:00,67.4,258.9844,495,-3.8000000000000007,6.7,5.600000000000001,958.3519,1665
2024-02-15 11:03:00,68.0,263.0425,495,-3.900000000000002,6.5,5.800000000000001,974.8252,1665
2024-02-15 11:06:00,68.4,266.2399,495,-3.8999999999999986,6.4,5.699999999999999,984.2719,1665
2024-02-15 11:09:00,68.7,270.421,495,-3.8999999999999986,6.4,5.699999999999999,992.6357,1686
2024-02-15 11:12:00,69.2,269.5602,495,-3.8999999999999986,6.5,5.800000000000001,1017.47,1686
2024-02-15 11:15:00,70.4,266.7318,495,-4.0,6.7,5.899999999999999,1022.215,1655
2024-02-15 11:18:00,70.5,263.6574,496,-3.900000000000002,6.5,5.800000000000001,1036.959,1666
2024-02-15 11:21:00,70.4,263.7804,496,-3.900000000000002,6.4,5.800000000000001,1024.811,1666
2024-02-15 11:24:00,68.9,260.706,496,-3.8999999999999986,6.5,5.800000000000001,995.6915,1665
2024-02-15 11:27:00,68.0,257.5087,496,-3.8000000000000007,6.5,5.699999999999999,977.7162,1665
2024-02-15 11:30:00,67.4,256.033,496,-3.8000000000000007,6.5,5.699999999999999,967.6049,1665
2024-02-15 11:33:00,67.4,260.0912,496,-3.8999999999999986,6.6000000000000005,5.699999999999999,962.5912,1665
2024-02-15 11:36:00,67.3,263.1655,496,-3.8999999999999986,6.5,5.699999999999999,975.7128,1665
2024-02-15 11:39:00,68.4,266.2399,496,-3.8999999999999986,6.300000000000001,5.699999999999999,969.179,1686
2024-02-15 11:42:00,69.6,269.3142,496,-3.900000000000002,6.4,5.699999999999999,1013.167,1686
2024-02-15 11:45:00,70.2,267.4696,496,-4.0,6.6,5.899999999999999,1033.393,1655
2024-02-15 11:48:00,70.4,268.6994,496,-4.0,6.6,5.899999999999999,1037.287,1655
2024-02-15 11:51:00,71.0,270.175,496,-4.0,6.5,5.899999999999999,1051.434,1655
2024-02-15 11:54:00,70.4,268.3304,496,-4.099999999999998,6.6,5.899999999999999,1032.188,1655
2024-02-15 11:57:00,70.6,264.5182,496,-4.0,6.6000000000000005,5.900000000000002,1028.356,1655
2024-02-15 12:00:00,70.6,270.175,496,-4.0,6.5,5.800000000000001,1029.452,1655
2024-02-15 12:03:00,71.3,272.5116,496,-4.100000000000001,6.4,5.900000000000002,1044.799,1569
2024-02-15 12:06:00,71.6,278.7833,496,-4.100000000000001,6.3,6.0,1057.094,1568
2024-02-15 12:09:00,71.6,279.3981,496,-4.0,6.4,5.899999999999999,1060.038,1568
2024-02-15 12:12:00,71.4,279.89,496,-4.099999999999998,6.4,6.0,1061.831,1568
2024-02-15 12:15:00,71.8,280.9968,496,-4.0,6.4,5.900000000000002,1057.787,1568
2024-02-15 12:18:00,71.6,286.1617,497,-3.8000000000000007,6.2,5.700000000000003,1050.9,1563
2024-02-15 12:21:00,71.2,282.4725,497,-3.8000000000000007,6.3,5.699999999999999,1059.688,1563
2024-02-15 12:24:00,70.8,278.7833,497,-3.8000000000000007,6.2,5.699999999999999,1043.536,1563
2024-02-15 12:27:00,70.8,276.3238,497,-3.8999999999999986,6.3,5.799999999999997,1049.11,1686
2024-02-15 12:30:00,62.1,268.3304,497,-3.599999999999998,6.1,5.699999999999999,773.0778,816
2024-02-15 12:33:00,64.4,271.1588,497,-3.5,6.1,5.399999999999999,932.7966,196
2024-02-15 12:36:00,68.7,272.8805,497,-3.8000000000000007,6.5,5.699999999999999,975.0715,1686
2024-02-15 12:39:00,70.0,273.8643,497,-3.8000000000000007,6.3,5.700000000000003,1026.28,1686
2024-02-15 12:45:00,69.8,278.6603,497,-3.6999999999999993,6.2,5.600000000000001,1020.826,1563
2024-02-15 12:48:00,69.6,277.9225,497,-3.8000000000000007,6.3,5.700000000000003,1018.925,1686
2024-02-15 12:51:00,69.6,277.1846,497,-3.8000000000000007,6.2,5.700000000000003,1022.897,1686
2024-02-15 12:54:00,69.4,279.7671,497,-3.8000000000000007,6.3,5.700000000000003,1020.202,1563
2024-02-15 12:57:00,69.6,277.5535,497,-3.700000000000003,6.2,5.600000000000001,1018.944,1563
2024-02-15 13:00:00,69.6,275.9549,497,-3.700000000000003,6.3,5.600000000000001,1021.355,1686
2024-02-15 13:03:00,69.2,271.1588,497,-3.8000000000000007,6.6,5.600000000000001,1018.72,1686
2024-02-15 13:06:00,69.0,271.7737,497,-3.8000000000000007,6.5,5.600000000000001,1010.968,1686
2024-02-15 13:09:00,69.2,270.421,497,-3.700000000000003,6.4,5.600000000000001,1008.828,1686
2024-02-15 13:12:00,69.0,271.7737,497,-3.8000000000000007,6.6,5.600000000000001,1019.333,1686
2024-02-15 13:15:00,69.2,271.6508,497,-3.6999999999999993,6.4,5.600000000000001,1011.705,1686
2024-02-15 13:18:00,69.2,278.5373,498,-3.8000000000000007,6.1,5.600000000000001,1015.446,1563
2024-02-15 13:21:00,69.4,277.7995,498,-3.6999999999999993,6.2,5.599999999999998,1014.505,1563
2024-02-15 13:24:00,69.6,278.5373,498,-3.6999999999999993,6.2,5.5,1015.983,1563
2024-02-15 13:27:00,69.4,277.7995,498,-3.8000000000000007,6.0,5.600000000000001,1016.856,1563
2024-02-15 13:30:00,69.6,280.5049,498,-3.799999999999997,6.3,5.599999999999998,1017.108,1563
2024-02-15 13:33:00,69.4,283.7022,498,-3.6999999999999993,6.1,5.599999999999998,1017.138,1563
2024-02-15 13:36:00,69.4,284.932,498,-3.799999999999997,5.9,5.599999999999998,1017.562,1563
2024-02-15 13:39:00,69.2,284.932,498,-3.799999999999997,6.0,5.699999999999999,1019.283,1563
2024-02-15 13:42:00,69.4,281.2428,498,-3.6999999999999993,6.1,5.600000000000001,1018.182,1563
2024-02-15 13:45:00,69.2,282.8414,498,-3.6999999999999993,6.0,5.5,1019.96,1563
2024-02-15 13:48:00,69.4,282.8414,498,-3.799999999999997,6.1,5.599999999999998,1013.651,1563
2024-02-15 13:51:00,69.6,283.0874,498,-3.6999999999999993,6.0,5.600000000000001,1020.633,1563
2024-02-15 13:54:00,69.2,282.9644,498,-3.6999999999999993,6.3,5.600000000000001,1012.749,1563
2024-02-15 13:57:00,69.2,284.0712,498,-3.799999999999997,6.199999999999999,5.599999999999998,1014.427,1563
2024-02-15 14:00:00,69.2,282.9644,498,-3.6999999999999993,6.0,5.600000000000001,1012.377,1563
2024-02-15 14:03:00,68.6,273.0035,498,-3.700000000000003,6.3,5.5,998.6232,1686
2024-02-15 14:06:00,69.0,280.6279,498,-3.700000000000003,6.1,5.5,1010.826,1563
2024-02-15 14:09:00,69.0,269.4372,498,-3.6999999999999993,6.3,5.5,1005.463,1686
2024-02-15 14:12:00,66.7,246.8099,498,-3.6000000000000014,6.8,5.400000000000002,964.9066,199
2024-02-15 14:15:00,65.3,241.1531,498,-3.8000000000000007,6.9,5.600000000000001,926.6738,199
2024-02-15 14:18:00,63.4,238.8166,499,-3.8000000000000007,6.7,5.5,884.0308,198
2024-02-15 14:21:00,62.8,240.0463,499,-3.599999999999998,6.7,5.399999999999999,868.1317,198
2024-02-15 14:24:00,62.5,238.5706,499,-3.6999999999999993,6.7,5.400000000000002,860.5812,198
2024-02-15 14:27:00,62.4,240.5382,499,-3.6999999999999993,6.6,5.5,861.3588,198
2024-02-15 14:30:00,62.5,242.9977,499,-3.6999999999999993,6.5,5.399999999999999,863.6204,198
2024-02-15 14:33:00,62.8,242.2598,499,-3.6999999999999993,6.5,5.399999999999999,866.3069,198
2024-02-15 14:36:00,62.8,240.5382,499,-3.6999999999999993,6.6,5.399999999999999,865.1875,198
2024-02-15 14:39:00,62.4,240.4152,499,-3.6999999999999993,6.7,5.399999999999999,857.4124,198
2024-02-15 14:42:00,62.4,238.8166,499,-3.599999999999998,6.7,5.399999999999999,856.3851,198
2024-02-15 14:45:00,62.1,237.8328,499,-3.6999999999999993,6.7,5.399999999999999,850.449,198
2024-02-15 14:48:00,61.7,237.2179,499,-3.599999999999998,6.7,5.299999999999997,843.5881,198
2024-02-15 14:51:00,61.7,241.0301,499,-3.6999999999999993,6.5,5.399999999999999,843.9811,198
2024-02-15 14:54:00,61.9,241.7679,499,-3.599999999999998,6.6,5.299999999999997,846.739,198
2024-02-15 14:57:00,62.1,241.1531,499,-3.6999999999999993,6.6,5.399999999999999,851.9775,198
2024-02-15 15:00:00,62.1,239.4314,499,-3.599999999999998,6.7,5.299999999999997,850.3232,198
2024-02-15 15:03:00,61.9,238.5706,499,-3.6000000000000014,6.7,5.300000000000001,850.8998,198
2024-02-15 15:06:00,62.1,239.4314,499,-3.6999999999999993,6.6000000000000005,5.399999999999999,837.9673,198
2024-02-15 15:09:00,61.5,238.6936,499,-3.599999999999998,6.6000000000000005,5.399999999999999,842.7098,198
2024-02-15 15:12:00,61.7,239.1855,499,-3.599999999999998,6.6,5.399999999999999,841.1273,198
2024-02-15 15:15:00,61.3,239.0625,499,-3.599999999999998,6.6,5.299999999999997,835.3699,198
2024-02-15 15:21:00,61.7,240.6612,500,-3.599999999999998,6.5,5.299999999999997,839.1337,183
2024-02-15 15:24:00,61.1,236.603,500,-3.599999999999998,6.7,5.299999999999997,832.0263,198
2024-02-15 15:27:00,61.3,236.726,500,-3.599999999999998,6.7,5.299999999999997,836.9635,198
2024-02-15 15:30:00,59.7,227.9948,500,-3.5,6.8,5.199999999999999,803.5762,184
2024-02-15 15:33:00,59.5,227.011,500,-3.6000000000000014,6.7,5.199999999999999,795.5385,184
2024-02-15 15:36:00,59.5,229.4705,500,-3.5,6.7,5.099999999999998,794.2717,184
2024-02-15 15:39:00,59.3,230.8232,500,-3.6000000000000014,6.7,5.199999999999999,791.0625,184
2024-02-15 15:42:00,59.5,230.5773,500,-3.5,6.5,5.199999999999999,795.3699,186
2024-02-15 15:45:00,59.3,231.1921,500,-3.5,6.6,5.100000000000001,794.1236,184
2024-02-15 15:48:00,59.3,231.1921,500,-3.5,6.6,5.199999999999999,794.8011,184
2024-02-15 15:51:00,59.3,229.9624,500,-3.5,6.6,5.100000000000001,794.7657,184
2024-02-15 15:54:00,59.3,229.4705,500,-3.5,6.7,5.100000000000001,793.9951,184
2024-02-15 15:57:00,59.5,233.5287,500,-3.5,6.5,5.100000000000001,796.084,186
2024-02-15 16:00:00,59.5,232.9138,500,-3.5,6.6,5.199999999999999,796.1668,184
2024-02-15 16:03:00,59.3,232.6678,500,-3.5,6.6,5.100000000000001,794.2185,184
2024-02-15 16:06:00,59.3,229.8394,500,-3.5,6.5,5.100000000000001,796.0599,186
2024-02-15 16:09:00,59.5,229.5935,500,-3.5,6.6,5.199999999999999,795.9611,184
2024-02-15 16:12:00,59.5,230.4543,500,-3.5,6.6,5.100000000000001,793.1768,184
2024-02-15 16:15:00,59.5,232.0529,500,-3.6000000000000014,6.699999999999999,5.200000000000003,795.2407,184
2024-02-15 16:18:00,59.5,231.684,501,-3.5,6.6,5.200000000000003,790.994,184
2024-02-15 16:21:00,59.5,232.6678,501,-3.599999999999998,6.6,5.199999999999999,796.7552,184
2024-02-15 16:24:00,59.7,232.4219,501,-3.599999999999998,6.699999999999999,5.199999999999999,795.0201,184
2024-02-15 16:27:00,59.5,230.2083,501,-3.599999999999998,6.6,5.199999999999999,798.8399,184
2024-02-15 16:30:00,59.3,227.134,501,-3.5,6.699999999999999,5.199999999999999,797.3446,184
2024-02-15 16:33:00,59.3,225.2894,501,-3.5,6.8,5.099999999999998,796.136,184
2024-02-15 16:36:00,59.3,227.134,501,-3.6000000000000014,6.8,5.199999999999999,797.2545,184
2024-02-15 16:39:00,59.3,223.9366,501,-3.6000000000000014,6.8999999999999995,5.199999999999999,791.3738,184
2024-02-15 16:42:00,58.5,220.9852,501,-3.5,6.7,5.0,761.4207,184
2024-02-15 16:45:00,57.9,219.5096,501,-3.400000000000002,6.7,5.0,763.7045,916
2024-02-15 16:48:00,56.9,219.1406,501,-3.3999999999999986,6.8,5.0,749.5267,916
2024-02-15 16:51:00,57.1,220.1244,501,-3.3999999999999986,6.7,5.100000000000001,742.2248,913
2024-02-15 16:54:00,57.1,220.2474,501,-3.3999999999999986,6.7,5.0,752.0981,913
2024-02-15 16:57:00,57.1,219.3866,501,-3.5,6.7,5.100000000000001,749.5527,184
2024-02-15 17:00:00,56.3,217.296,501,-3.3000000000000007,6.8,4.900000000000002,737.3864,913
2024-02-15 17:03:00,56.3,220.3704,501,-3.3000000000000007,6.7,4.900000000000002,733.2066,913
2024-02-15 17:06:00,56.3,220.1244,501,-3.3999999999999986,6.6000000000000005,5.0,729.1657,913
2024-02-15 17:09:00,55.7,214.7135,501,-3.3999999999999986,6.7,5.0,726.4418,913
2024-02-15 17:12:00,55.2,216.4352,501,-3.3000000000000007,6.6000000000000005,4.899999999999999,711.2988,913
2024-02-15 17:15:00,55.2,215.9433,501,-3.3000000000000007,6.6000000000000005,4.800000000000001,710.9453,913
2024-02-15 17:18:00,55.0,218.1568,502,-3.1999999999999993,6.6000000000000005,4.800000000000001,702.8504,913
2024-02-15 17:21:00,55.2,218.1568,502,-3.1999999999999993,6.6000000000000005,4.800000000000001,711.8825,913
2024-02-15 17:24:00,55.3,216.5582,502,-3.3000000000000007,6.7,4.900000000000002,712.2389,913
2024-02-15 17:27:00,54.9,214.4676,502,-3.3000000000000007,6.7,4.900000000000002,707.1514,913
2024-02-15 17:30:00,55.0,216.6811,502,-3.299999999999997,6.7,4.899999999999999,707.1913,913
2024-02-15 17:33:00,54.6,215.4514,502,-3.299999999999997,6.6000000000000005,4.899999999999999,698.9634,913
2024-02-15 17:36:00,54.4,213.3608,502,-3.299999999999997,6.6000000000000005,4.899999999999999,697.296,913
2024-02-15 17:39:00,54.6,214.8365,502,-3.299999999999997,6.7,4.799999999999997,697.8174,913
2024-02-15 17:42:00,54.6,215.9433,502,-3.299999999999997,6.7,4.899999999999999,699.5778,913
2024-02-15 17:45:00,54.6,213.8527,502,-3.299999999999997,6.7,4.799999999999997,699.5978,913
2024-02-15 17:48:00,54.2,208.5648,502,-3.1999999999999993,6.7,4.799999999999997,689.9061,913
2024-02-15 17:51:00,53.6,230.4543,502,-3.1999999999999993,6.7,4.699999999999999,684.5048,850
2024-02-15 17:54:00,58.9,249.8843,502,-3.5,6.3,5.299999999999997,782.0811,195
2024-02-15 17:57:00,60.1,241.645,502,-3.6999999999999993,6.6,5.399999999999999,802.3452,183
2024-02-15 18:00:00,60.1,243.4896,502,-3.6000000000000014,6.6,5.300000000000001,804.7875,183
2024-02-15 18:03:00,59.5,221.969,502,-3.6000000000000014,6.7,5.399999999999999,773.0748,184
2024-02-15 18:06:00,54.0,208.5648,502,-3.3000000000000007,6.8,4.899999999999999,689.885,918
2024-02-15 18:09:00,56.7,229.4705,502,-3.6999999999999993,6.4,5.400000000000002,731.831,186
2024-02-15 18:12:00,56.9,232.5449,502,-3.6999999999999993,6.5,5.400000000000002,752.044,186
2024-02-15 18:15:00,57.9,233.7746,502,-4.099999999999998,6.4,5.799999999999997,759.0735,396
2024-02-15 18:18:00,58.1,239.0625,503,-4.099999999999998,6.4,5.799999999999997,761.3096,397
2024-02-15 18:21:00,59.7,243.1207,503,-4.300000000000001,6.5,6.100000000000001,794.0081,378
2024-02-15 18:24:00,59.9,243.1207,503,-4.300000000000001,6.5,6.100000000000001,800.2802,378
2024-02-15 18:27:00,60.3,242.5058,503,-4.399999999999999,6.5,6.100000000000001,801.3163,379
2024-02-15 18:30:00,60.1,241.276,503,-4.199999999999999,6.5,6.0,799.7586,378
2024-02-15 18:33:00,60.1,241.276,503,-4.299999999999997,6.5,6.0,800.4672,378
2024-02-15 18:36:00,60.1,241.522,503,-4.299999999999997,6.5,6.0,797.2721,378
2024-02-15 18:39:00,59.9,241.276,503,-4.299999999999997,6.5,6.0,798.4879,378
2024-02-15 18:42:00,59.9,239.1855,503,-4.299999999999997,6.5,6.0,796.6208,378
2024-02-15 18:45:00,59.7,231.807,503,-4.100000000000001,6.6000000000000005,5.900000000000002,789.7067,396
2024-02-15 18:48:00,59.5,236.1111,503,-4.199999999999999,6.5,5.900000000000002,791.061,378
2024-02-15 18:51:00,59.3,234.8814,503,-4.300000000000001,6.5,6.0,787.4061,378
2024-02-15 18:54:00,59.3,234.1435,503,-4.199999999999999,6.6000000000000005,5.899999999999999,787.1454,378
2024-02-15 18:57:00,59.3,235.0043,503,-4.199999999999999,6.6000000000000005,5.899999999999999,786.4335,378
2024-02-15 19:00:00,59.3,235.9881,503,-4.300000000000001,6.4,5.899999999999999,787.2501,373
2024-02-15 19:03:00,59.1,233.8976,503,-4.100000000000001,6.500000000000001,5.800000000000001,783.4225,396
2024-02-15 19:06:00,58.9,230.4543,503,-4.200000000000003,6.6000000000000005,5.800000000000001,778.9649,396
2024-02-15 19:09:00,57.9,224.0596,503,-4.100000000000001,6.6000000000000005,5.800000000000001,747.4478,400
2024-02-15 19:12:00,57.5,221.969,503,-4.0,6.6000000000000005,5.700000000000003,756.7875,525
2024-02-15 19:15:00,55.7,218.7717,503,-3.900000000000002,6.500000000000001,5.5,726.823,525
2024-02-15 19:18:00,55.9,219.1406,504,-4.0,6.4,5.599999999999998,726.85,523
2024-02-15 19:21:00,55.6,216.5582,504,-3.8999999999999986,6.6000000000000005,5.5,719.7067,525
2024-02-15 19:24:00,55.4,214.5906,504,-4.0,6.6000000000000005,5.5,718.7499,335
2024-02-15 19:27:00,55.2,211.5162,504,-3.900000000000002,6.6000000000000005,5.400000000000002,714.4351,344
2024-02-15 19:30:00,55.4,212.623,504,-3.900000000000002,6.299999999999999,5.5,714.87,523
2024-02-15 19:33:00,55.6,267.4696,504,-4.0,5.8,5.600000000000001,716.2585,1772
2024-02-15 19:36:00,53.0,247.7937,504,-3.6999999999999993,5.1000000000000005,5.199999999999999,671.6624,558
2024-02-15 19:39:00,49.7,291.0807,504,-3.5,5.3999999999999995,5.0,630.7094,1161
2024-02-15 19:42:00,49.6,259.7222,504,-3.3000000000000007,4.800000000000001,4.800000000000001,623.6971,775
2024-02-15 19:45:00,49.9,264.0263,504,-3.1999999999999993,5.0,4.699999999999999,633.718,758
2024-02-15 19:48:00,51.3,263.6574,504,-3.599999999999998,5.1000000000000005,5.099999999999998,663.9789,797
2024-02-15 19:51:00,53.8,264.3953,504,-3.8999999999999986,5.500000000000001,5.399999999999999,689.0674,1735
2024-02-15 19:54:00,55.0,258.2465,504,-4.0,5.7,5.599999999999998,705.2502,613
2024-02-15 19:57:00,56.2,257.2627,504,-4.0,5.7,5.699999999999999,742.255,613
2024-02-15 20:00:00,57.1,257.2627,504,-4.0,5.9,5.699999999999999,741.6201,613
2024-02-15 20:03:00,56.7,251.6059,504,-4.0,6.0,5.699999999999999,736.2663,612
2024-02-15 20:06:00,56.7,250.4991,504,-3.8999999999999986,6.0,5.599999999999998,736.9711,612
2024-02-15 20:09:00,56.7,251.9748,504,-4.0,6.0,5.599999999999998,734.5101,612
2024-02-15 20:12:00,56.5,252.0978,504,-3.900000000000002,5.9,5.600000000000001,734.3826,612
2024-02-15 20:15:00,56.7,254.8032,504,-3.8999999999999986,5.800000000000001,5.5,736.0259,613
2024-02-15 20:18:00,56.7,256.6479,505,-3.8999999999999986,5.700000000000001,5.600000000000001,734.3671,613
2024-02-15 20:21:00,56.5,254.5573,505,-3.8999999999999986,5.800000000000001,5.600000000000001,733.5963,613
2024-02-15 20:24:00,56.5,256.2789,505,-3.8999999999999986,5.800000000000001,5.5,734.2712,613
2024-02-15 20:27:00,56.3,254.1884,505,-3.8999999999999986,5.800000000000001,5.5,731.7161,613
2024-02-15 20:30:00,56.3,253.9424,505,-3.8999999999999986,5.699999999999999,5.5,729.4969,613
2024-02-15 20:33:00,56.3,254.4343,505,-3.799999999999997,5.799999999999999,5.5,729.209,610
2024-02-15 20:36:00,56.3,253.8194,505,-3.799999999999997,5.699999999999999,5.5,728.5392,613
2024-02-15 20:39:00,55.9,249.7613,505,-3.6999999999999993,5.8,5.399999999999999,725.9193,805
2024-02-15 20:42:00,55.6,246.441,505,-3.6999999999999993,5.8,5.399999999999999,716.9141,805
2024-02-15 20:45:00,55.6,249.5153,505,-3.799999999999997,5.8,5.399999999999999,718.9861,612
2024-02-15 20:48:00,55.5,250.8681,505,-3.799999999999997,5.8,5.399999999999999,718.7988,612
2024-02-15 20:51:00,55.6,250.4991,505,-3.799999999999997,5.8,5.399999999999999,718.2674,612
2024-02-15 20:54:00,55.6,249.5153,505,-3.6999999999999993,5.8,5.399999999999999,717.7304,805
2024-02-15 20:57:00,55.6,248.6545,505,-3.6999999999999993,5.8,5.399999999999999,717.9114,805
2024-02-15 21:00:00,55.6,249.1464,505,-3.799999999999997,5.8,5.399999999999999,720.2925,612
2024-02-15 21:03:00,55.8,248.9005,505,-3.799999999999997,5.8,5.399999999999999,718.73,612
2024-02-15 21:06:00,54.6,240.5382,505,-3.8000000000000007,5.8,5.399999999999999,701.0646,598
2024-02-15 21:09:00,54.4,238.5706,505,-3.8000000000000007,5.8999999999999995,5.300000000000001,698.1348,598
2024-02-15 21:12:00,54.3,234.7584,505,-3.6999999999999993,5.8999999999999995,5.300000000000001,696.8701,567
2024-02-15 21:15:00,53.6,236.2341,505,-3.6999999999999993,5.8,5.199999999999999,688.3266,599
2024-02-15 21:18:00,53.6,239.3084,506,-3.6000000000000014,5.8,5.199999999999999,688.8146,805
2024-02-15 21:21:00,53.8,242.9977,506,-3.6999999999999993,5.7,5.199999999999999,692.077,805
2024-02-15 21:24:00,54.0,247.6707,506,-3.6000000000000014,5.7,5.199999999999999,698.8798,805
2024-02-15 21:27:00,54.0,243.9815,506,-3.6000000000000014,5.7,5.199999999999999,697.7061,805
2024-02-15 21:30:00,54.0,243.1207,506,-3.700000000000003,5.8,5.300000000000001,691.1195,598
2024-02-15 21:33:00,54.2,242.9977,506,-3.8000000000000007,5.8,5.300000000000001,694.4747,598
2024-02-15 21:36:00,53.6,237.3409,506,-3.700000000000003,5.8999999999999995,5.200000000000003,684.6555,598
2024-02-15 21:39:00,53.4,234.5125,506,-3.700000000000003,5.8999999999999995,5.200000000000003,684.2603,567
2024-02-15 21:42:00,53.2,236.3571,506,-3.700000000000003,5.7,5.200000000000003,677.447,600
2024-02-15 21:45:00,52.6,231.93,506,-3.6000000000000014,5.8,5.100000000000001,669.4534,567
2024-02-15 21:48:00,52.4,233.1597,506,-3.6000000000000014,5.8,5.100000000000001,667.335,567
2024-02-15 21:51:00,52.3,234.1435,506,-3.6000000000000014,5.8,5.100000000000001,667.4666,567
2024-02-15 21:54:00,52.0,232.4219,506,-3.5,5.8,5.100000000000001,662.8764,569
2024-02-15 21:57:00,52.0,233.1597,506,-3.599999999999998,5.8,5.099999999999998,662.0255,569
2024-02-15 22:00:00,51.3,228.2407,506,-3.5,5.8,5.0,653.4481,569
2024-02-15 22:03:00,50.3,229.4705,506,-3.5,5.8,4.899999999999999,639.071,569
2024-02-15 22:06:00,51.4,230.4543,506,-3.599999999999998,5.3,5.0,638.9129,594
2024-02-15 22:09:00,50.7,239.3084,506,-3.8000000000000007,5.2,5.399999999999999,643.7781,578
2024-02-15 22:15:00,50.9,234.7584,506,-3.6000000000000014,5.5,5.100000000000001,641.8444,582
2024-02-15 22:18:00,50.7,221.3542,507,-3.6000000000000014,5.6000000000000005,5.0,639.4532,571
2024-02-15 22:21:00,49.3,215.8203,507,-3.400000000000002,5.800000000000001,4.900000000000002,622.3429,473
2024-02-15 22:24:00,48.7,218.5257,507,-3.3000000000000007,5.7,4.800000000000001,613.8766,857
2024-02-15 22:27:00,48.7,218.7717,507,-3.3000000000000007,5.7,4.699999999999999,613.3885,857
2024-02-15 22:30:00,48.5,217.9109,507,-3.3999999999999986,5.7,4.799999999999997,608.6394,473
2024-02-15 22:33:00,48.5,217.9109,507,-3.3999999999999986,5.6000000000000005,4.799999999999997,609.1243,476
2024-02-15 22:36:00,48.3,217.296,507,-3.299999999999997,5.7,4.699999999999999,608.7416,855
2024-02-15 22:39:00,48.0,213.4838,507,-3.1999999999999993,5.7,4.699999999999999,601.0644,857
2024-02-15 22:42:00,47.3,210.1635,507,-3.1999999999999993,5.7,4.699999999999999,593.0262,855
2024-02-15 22:45:00,47.1,205.6134,507,-3.1999999999999993,5.8,4.600000000000001,589.4666,852
2024-02-15 22:48:00,46.5,206.4742,507,-3.1999999999999993,5.7,4.600000000000001,580.6893,852
2024-02-15 22:51:00,46.7,207.458,507,-3.1999999999999993,5.7,4.600000000000001,582.3326,855
2024-02-15 22:54:00,46.5,207.95,507,-3.1999999999999993,5.7,4.5,577.3433,855
2024-02-15 22:57:00,45.8,205.6134,507,-3.1000000000000014,5.7,4.399999999999999,566.3597,940
2024-02-15 23:00:00,45.4,212.2541,507,-3.1000000000000014,5.5,4.5,553.5455,857
2024-02-15 23:03:00,45.1,214.0987,507,-3.1000000000000014,5.4,4.400000000000002,551.8083,857
2024-02-15 23:06:00,45.0,218.1568,507,-3.0,5.2,4.400000000000002,543.0149,1031
2024-02-15 23:09:00,45.8,212.8689,507,-3.1000000000000014,5.4,4.5,559.2532,857
2024-02-15 23:12:00,45.8,210.9013,507,-3.1999999999999993,5.5,4.5,557.5261,941
2024-02-15 23:15:00,45.4,200.5715,507,-3.099999999999998,5.6,4.5,554.9535,940
2024-02-15 23:18:00,46.0,216.9271,508,-3.0,5.6,4.399999999999999,561.7712,1019
2024-02-15 23:21:00,45.6,190.6105,508,-3.1999999999999993,5.5,4.5,551.7416,940
2024-02-15 23:24:00,44.8,208.5648,508,-3.0,5.9,4.300000000000001,554.6429,1019
2024-02-15 23:27:00,45.1,199.7106,508,-3.099999999999998,5.5,4.399999999999999,550.3916,940
2024-02-16 06:03:00,54.9,204.7526,508,-3.8000000000000007,5.499999999999999,4.199999999999999,863.3531,483
2024-02-16 06:06:00,55.7,239.1855,508,-4.199999999999999,6.2,5.699999999999999,876.7621,605
2024-02-16 06:09:00,55.3,242.2598,508,-4.199999999999999,5.8,5.699999999999999,815.7635,1722
2024-02-16 06:12:00,49.3,224.5515,508,-3.6000000000000014,5.3,5.100000000000001,679.4188,571
2024-02-16 06:15:00,43.5,211.0243,508,-3.099999999999998,4.9,4.399999999999999,552.616,969
2024-02-16 06:18:00,40.1,207.0891,508,-2.6000000000000014,4.300000000000001,3.900000000000002,471.8708,1009
2024-02-16 06:21:00,39.7,201.8012,508,-2.6000000000000014,4.4,3.6999999999999993,457.9327,1004
2024-02-16 06:24:00,39.5,197.989,508,-2.6000000000000014,4.6,3.700000000000003,455.4686,1005
2024-02-16 06:27:00,39.3,196.0214,508,-2.599999999999998,4.6,3.8000000000000007,476.6484,1006
2024-02-16 06:30:00,39.5,196.2674,508,-2.6999999999999993,4.699999999999999,3.900000000000002,478.3024,1005
2024-02-16 06:33:00,40.1,197.989,508,-2.6999999999999993,4.800000000000001,4.0,473.5156,1005
2024-02-16 06:36:00,40.1,202.908,508,-2.6999999999999993,4.800000000000001,3.799999999999997,472.3521,1005
2024-02-16 06:39:00,39.9,197.2512,508,-2.8000000000000007,4.800000000000001,3.8999999999999986,455.1992,1005
2024-02-16 06:42:00,40.3,204.0148,508,-2.900000000000002,4.700000000000001,4.0,474.1841,1033
2024-02-16 06:45:00,40.5,206.7202,508,-2.8000000000000007,4.700000000000001,4.0,475.7186,1032
2024-02-16 06:48:00,40.8,202.1701,509,-2.8999999999999986,4.9,4.099999999999998,479.5327,1033
2024-02-16 06:51:00,40.5,194.5457,509,-2.8000000000000007,5.1,4.0,477.6552,928
2024-02-16 06:54:00,40.7,191.9633,509,-2.8999999999999986,5.1,4.0,478.2426,928
2024-02-16 06:57:00,40.8,200.6944,509,-2.900000000000002,5.0,4.100000000000001,479.2366,1033
2024-02-16 07:00:00,41.2,203.5229,509,-2.900000000000002,5.0,4.100000000000001,483.5366,1033
2024-02-16 07:03:00,41.1,198.8498,509,-2.900000000000002,5.1,4.100000000000001,484.6685,934
2024-02-16 07:06:00,41.2,205.2445,509,-3.0,5.1,4.199999999999999,481.9001,935
2024-02-16 07:09:00,41.8,209.0567,509,-3.0,5.1,4.199999999999999,493.2214,935
2024-02-16 07:12:00,41.8,208.6878,509,-3.1000000000000014,5.1,4.300000000000001,497.3891,935
2024-02-16 07:15:00,42.1,200.9404,509,-3.0,5.299999999999999,4.300000000000001,489.0578,934
2024-02-16 07:18:00,42.2,210.7784,509,-3.0,5.4,4.300000000000001,509.6337,1019
2024-02-16 07:21:00,44.4,253.4505,509,-3.1999999999999993,5.000000000000001,4.600000000000001,541.5529,757
2024-02-16 07:24:00,47.1,258.7384,509,-3.5,4.9,5.100000000000001,575.1984,725
2024-02-16 07:27:00,48.5,253.8194,509,-3.6000000000000014,5.000000000000001,5.100000000000001,587.6669,726
2024-02-16 07:30:00,48.5,254.8032,509,-3.700000000000003,5.1,5.200000000000003,596.3656,557
2024-02-16 07:33:00,48.9,254.8032,509,-3.6000000000000014,5.200000000000001,5.100000000000001,602.5746,552
2024-02-16 07:36:00,53.2,281.6117,509,-4.100000000000001,4.9,5.800000000000001,663.1056,1749
2024-02-16 07:39:00,55.6,260.952,509,-4.299999999999997,5.6000000000000005,6.0,713.1097,1851
2024-02-16 07:48:00,49.9,204.9986,510,-3.799999999999997,6.2,5.299999999999997,614.4498,491
2024-02-16 07:51:00,48.9,202.785,510,-3.6000000000000014,6.199999999999999,5.100000000000001,604.0682,922
2024-02-16 07:54:00,47.0,194.5457,510,-3.6000000000000014,6.199999999999999,4.900000000000002,570.6688,963
2024-02-16 07:57:00,46.1,198.8498,510,-3.3999999999999986,5.8,4.800000000000001,561.9789,472
2024-02-16 08:00:00,44.8,195.6525,510,-3.3000000000000007,5.8999999999999995,4.699999999999999,546.4933,960
2024-02-16 08:03:00,44.4,209.9175,510,-3.400000000000002,5.6,4.699999999999999,537.7173,479
2024-02-16 08:06:00,45.4,226.1502,510,-3.400000000000002,5.2,4.800000000000001,559.1155,985
2024-02-16 08:09:00,47.5,232.5449,510,-3.6000000000000014,5.3,5.0,582.346,584
2024-02-16 08:12:00,47.5,226.888,510,-3.6000000000000014,5.5,5.0,582.3528,585
2024-02-16 08:15:00,47.1,215.4514,510,-3.6000000000000014,5.6,4.900000000000002,576.7985,495
2024-02-16 08:18:00,46.7,204.3837,510,-3.5,5.8,4.900000000000002,571.325,472
2024-02-16 08:21:00,46.4,200.6944,510,-3.5,5.8,4.900000000000002,565.0707,474
2024-02-16 08:24:00,45.4,198.4809,510,-3.3000000000000007,5.8,4.599999999999998,550.3617,960
2024-02-16 08:27:00,44.8,198.4809,510,-3.3000000000000007,5.8,4.599999999999998,541.7624,960
2024-02-16 08:30:00,44.8,197.4971,510,-3.3999999999999986,5.8,4.799999999999997,542.7749,474
2024-02-16 08:33:00,45.0,200.5715,510,-3.400000000000002,5.8,4.699999999999999,543.3419,472
2024-02-16 08:36:00,45.8,216.6811,510,-3.400000000000002,5.6,4.800000000000001,560.1144,473
2024-02-16 08:39:00,46.4,233.8976,510,-3.5,5.3999999999999995,5.0,575.4944,583
2024-02-16 08:42:00,49.1,275.0941,510,-3.799999999999997,5.199999999999999,5.299999999999997,615.641,1746
2024-02-16 08:45:00,50.9,249.5153,510,-3.799999999999997,5.3999999999999995,5.399999999999999,629.809,558
2024-02-16 08:48:00,51.5,249.8843,511,-3.8999999999999986,5.6,5.5,638.126,612
2024-02-16 08:51:00,52.4,240.9071,511,-3.900000000000002,5.699999999999999,5.5,655.1334,617
2024-02-16 08:54:00,52.4,241.645,511,-3.8999999999999986,5.799999999999999,5.5,652.0743,617
2024-02-16 08:57:00,52.0,243.1207,511,-3.8999999999999986,5.699999999999999,5.399999999999999,647.3935,612
2024-02-16 09:00:00,52.0,245.8261,511,-3.8000000000000007,5.6,5.400000000000002,645.5763,612
2024-02-16 09:03:00,51.8,248.0396,511,-3.8000000000000007,5.5,5.400000000000002,648.2219,1731
2024-02-16 09:06:00,52.2,254.5573,511,-3.8999999999999986,5.4,5.5,649.7505,1738
2024-02-16 09:09:00,52.4,252.8356,511,-3.8999999999999986,5.5,5.399999999999999,652.9482,613
2024-02-16 09:12:00,53.8,252.5897,511,-4.0,5.6,5.5,688.3413,613
2024-02-16 09:15:00,59.5,269.4372,511,-4.399999999999999,5.7,6.299999999999997,787.8311,1865
2024-02-16 09:18:00,62.1,270.175,511,-4.699999999999999,6.1,6.5,850.4244,1876
2024-02-16 09:21:00,62.2,273.7413,511,-4.600000000000001,6.200000000000001,6.600000000000001,892.4995,1876
2024-02-16 09:24:00,66.0,277.1846,511,-4.800000000000001,6.199999999999999,6.800000000000001,927.6998,1835
2024-02-16 09:27:00,66.0,282.1036,511,-4.800000000000001,6.1,6.800000000000001,926.3414,1835
2024-02-16 09:30:00,64.2,282.2266,511,-3.700000000000003,6.0,5.5,909.2167,163
2024-02-16 09:33:00,63.4,300.9187,511,-3.900000000000002,5.9,5.700000000000003,888.6973,1159
2024-02-16 09:36:00,66.2,274.2332,511,-4.0,5.700000000000001,5.899999999999999,924.7388,1564
2024-02-16 09:39:00,57.3,290.9578,511,-3.8000000000000007,5.6,5.5,750.2642,1767
2024-02-16 09:42:00,61.1,289.728,511,-3.8999999999999986,5.6,5.799999999999997,838.8539,1767
2024-02-16 09:45:00,63.8,287.1455,511,-3.6999999999999993,5.700000000000001,5.599999999999998,892.185,1765
2024-02-16 09:48:00,63.6,282.1036,512,-3.6999999999999993,5.799999999999999,5.5,881.3766,1765
2024-02-16 09:51:00,62.7,275.463,512,-3.6000000000000014,6.000000000000001,5.400000000000002,866.7155,816
2024-02-16 09:54:00,62.4,264.8871,512,-3.599999999999998,6.199999999999999,5.399999999999999,859.1995,196
2024-02-16 09:57:00,62.4,261.1979,512,-3.6000000000000014,6.199999999999999,5.399999999999999,858.2787,196
2024-02-16 10:00:00,62.7,265.502,512,-3.599999999999998,6.199999999999999,5.399999999999999,864.5815,196
2024-02-16 10:03:00,62.6,265.8709,512,-3.599999999999998,6.0,5.399999999999999,865.4925,816
2024-02-16 10:06:00,62.7,259.4763,512,-3.6999999999999993,6.1,5.399999999999999,861.9279,193
2024-02-16 10:09:00,62.8,255.1722,512,-3.6999999999999993,6.4,5.399999999999999,867.9057,194
2024-02-16 10:12:00,61.5,246.6869,512,-3.599999999999998,6.500000000000001,5.299999999999997,841.3257,183
2024-02-16 10:15:00,61.2,249.6383,512,-3.599999999999998,6.3999999999999995,5.299999999999997,832.8001,194
2024-02-16 10:18:00,61.1,252.3438,512,-3.599999999999998,6.3,5.299999999999997,828.6794,195
2024-02-16 10:27:00,60.5,249.6383,512,-3.5,6.3999999999999995,5.199999999999999,822.0974,195
2024-02-16 10:30:00,60.5,248.5315,512,-3.5,6.3,5.199999999999999,813.8542,195
2024-02-16 10:33:00,60.5,246.6869,512,-3.5,6.3,5.199999999999999,812.9886,191
2024-02-16 10:36:00,60.1,254.1884,512,-3.5,6.199999999999999,5.199999999999999,811.2789,195
2024-02-16 10:39:00,61.1,255.91,512,-3.5,6.199999999999999,5.199999999999999,829.1346,195
2024-02-16 10:42:00,61.1,250.8681,512,-3.599999999999998,6.299999999999999,5.300000000000001,830.387,195
2024-02-16 10:45:00,60.7,244.5963,512,-3.6000000000000014,6.299999999999999,5.300000000000001,820.0789,183
2024-02-16 10:48:00,60.3,249.0234,513,-3.6000000000000014,6.199999999999999,5.200000000000003,812.751,195
2024-02-16 10:51:00,60.5,248.9005,513,-3.5,6.199999999999999,5.199999999999999,812.2151,195
2024-02-16 10:54:00,60.3,248.9005,513,-3.5,6.199999999999999,5.199999999999999,811.7099,195
2024-02-16 10:57:00,60.1,246.0721,513,-3.5,6.2,5.199999999999999,807.295,191
2024-02-16 11:00:00,59.5,247.9167,513,-3.3999999999999986,6.3,5.099999999999998,800.8654,191
2024-02-16 11:03:00,59.9,248.5315,513,-3.5,6.3,5.099999999999998,802.4481,195
2024-02-16 11:06:00,60.0,256.6479,513,-3.5,6.1,5.199999999999999,812.4931,195
2024-02-16 11:09:00,60.5,255.2951,513,-3.5,6.1,5.199999999999999,827.6959,195
2024-02-16 11:12:00,60.9,251.7289,513,-3.599999999999998,6.199999999999999,5.199999999999999,828.9243,195
2024-02-16 11:15:00,61.4,253.3275,513,-3.5,6.199999999999999,5.199999999999999,830.5834,195
2024-02-16 11:18:00,61.3,251.36,513,-3.6000000000000014,6.299999999999999,5.300000000000001,834.6603,194
2024-02-16 11:21:00,61.5,252.2208,513,-3.5,6.199999999999999,5.300000000000001,837.221,195
2024-02-16 11:24:00,61.9,249.7613,513,-3.599999999999998,6.299999999999999,5.300000000000001,843.1502,194
2024-02-16 11:27:00,61.5,247.7937,513,-3.5,6.299999999999999,5.200000000000003,840.8167,191
2024-02-16 11:30:00,61.7,255.2951,513,-3.5,6.299999999999999,5.200000000000003,855.1078,195
2024-02-16 11:33:00,62.4,254.0654,513,-3.599999999999998,6.299999999999999,5.300000000000001,851.2803,194
2024-02-16 11:36:00,62.1,251.9748,513,-3.599999999999998,6.299999999999999,5.300000000000001,848.4644,194
2024-02-16 11:39:00,63.1,255.4181,513,-3.6000000000000014,6.199999999999999,5.300000000000001,870.1636,194
2024-02-16 11:42:00,63.2,257.0168,513,-3.6000000000000014,6.300000000000001,5.400000000000002,873.4128,194
2024-02-16 11:45:00,63.8,255.91,513,-3.700000000000003,6.4,5.400000000000002,882.242,194
2024-02-16 11:48:00,63.7,253.5735,514,-3.6000000000000014,6.4,5.399999999999999,889.426,194
2024-02-16 11:51:00,63.8,254.8032,514,-3.6000000000000014,6.4,5.399999999999999,887.2846,194
2024-02-16 11:54:00,64.4,253.5735,514,-3.6999999999999993,6.4,5.5,893.4269,194
2024-02-16 11:57:00,63.8,253.4505,514,-3.6999999999999993,6.4,5.399999999999999,890.212,194
2024-02-16 12:00:00,63.8,255.787,514,-3.8000000000000007,6.4,5.5,887.6968,194
2024-02-16 12:03:00,65.3,265.0101,514,-3.8000000000000007,6.200000000000001,5.599999999999998,925.856,1685
2024-02-16 12:06:00,66.3,263.2885,514,-3.8000000000000007,6.4,5.699999999999999,938.8869,1665
2024-02-16 12:09:00,66.7,267.4696,514,-3.8000000000000007,6.500000000000001,5.600000000000001,952.4413,1686
2024-02-16 12:12:00,67.4,267.3466,514,-3.900000000000002,6.300000000000001,5.699999999999999,970.2125,1686
2024-02-16 12:15:00,68.0,266.7318,514,-3.900000000000002,6.500000000000001,5.800000000000001,968.0422,1665
2024-02-16 12:18:00,67.6,267.7156,514,-3.8000000000000007,6.300000000000001,5.699999999999999,974.0942,1686
2024-02-16 12:21:00,66.8,263.1655,514,-3.900000000000002,6.500000000000001,5.699999999999999,960.5953,1665
2024-02-16 12:24:00,66.2,257.8776,514,-3.799999999999997,6.500000000000001,5.699999999999999,944.4922,1665
2024-02-16 12:27:00,66.4,258.9844,514,-3.799999999999997,6.5,5.599999999999998,939.9194,1665
2024-02-16 12:30:00,65.2,256.4019,514,-3.799999999999997,6.5,5.599999999999998,921.8819,1665
2024-02-16 12:33:00,65.4,261.1979,514,-3.799999999999997,6.300000000000001,5.599999999999998,926.2516,1665
2024-02-16 12:36:00,65.4,257.6317,514,-3.6999999999999993,6.5,5.599999999999998,927.4879,194
2024-02-16 12:39:00,65.7,254.8032,514,-3.8000000000000007,6.4,5.699999999999999,921.5885,194
2024-02-16 12:42:00,65.4,259.3533,514,-3.8000000000000007,6.4,5.600000000000001,921.8731,1665
2024-02-16 12:45:00,65.8,257.8776,514,-3.6999999999999993,6.5,5.599999999999998,934.3583,194
2024-02-16 12:48:00,65.1,256.8938,515,-3.8000000000000007,6.6000000000000005,5.5,917.5939,1665
2024-02-16 12:51:00,64.7,252.2208,515,-3.6999999999999993,6.500000000000001,5.600000000000001,896.0405,194
2024-02-16 12:54:00,63.2,250.3762,515,-3.6000000000000014,6.4,5.399999999999999,878.0434,194
2024-02-16 12:57:00,62.8,252.2208,515,-3.6000000000000014,6.500000000000001,5.399999999999999,865.8824,194
2024-02-16 13:00:00,62.7,253.4505,515,-3.6000000000000014,6.300000000000001,5.300000000000001,866.6379,194
2024-02-16 13:03:00,63.8,255.0492,515,-3.700000000000003,6.5,5.5,883.8928,194
2024-02-16 13:06:00,64.1,253.9424,515,-3.700000000000003,6.4,5.5,899.8921,194
2024-02-16 13:09:00,63.8,256.033,515,-3.700000000000003,6.500000000000001,5.5,891.3535,194
2024-02-16 13:12:00,63.8,255.4181,515,-3.700000000000003,6.4,5.5,894.3254,194
2024-02-16 13:15:00,63.8,256.6479,515,-3.700000000000003,6.4,5.5,893.0021,194
2024-02-16 13:18:00,64.1,256.2789,515,-3.700000000000003,6.4,5.5,889.412,194
2024-02-16 13:21:00,63.4,251.36,515,-3.700000000000003,6.500000000000001,5.5,882.8528,194
2024-02-16 13:24:00,63.3,254.0654,515,-3.700000000000003,6.299999999999999,5.400000000000002,874.2613,194
2024-02-16 13:27:00,62.8,250.1302,515,-3.700000000000003,6.500000000000001,5.400000000000002,867.4382,194
2024-02-16 13:30:00,62.4,252.7127,515,-3.6000000000000014,6.500000000000001,5.400000000000002,862.3318,194
2024-02-16 13:33:00,63.1,255.0492,515,-3.700000000000003,6.300000000000001,5.400000000000002,865.2112,194
2024-02-16 13:36:00,63.4,252.8356,515,-3.700000000000003,6.5,5.400000000000002,879.4683,194
2024-02-16 13:39:00,63.7,252.2208,515,-3.700000000000003,6.5,5.5,876.0726,194
2024-02-16 13:42:00,63.3,250.3762,515,-3.6000000000000014,6.6000000000000005,5.400000000000002,880.3745,194
2024-02-16 13:45:00,63.4,253.5735,515,-3.700000000000003,6.4,5.5,883.363,194
2024-02-16 13:48:00,63.6,254.4343,516,-3.6000000000000014,6.5,5.400000000000002,883.397,194
2024-02-16 13:51:00,64.2,253.3275,516,-3.6999999999999993,6.6000000000000005,5.5,899.4342,194
2024-02-16 13:54:00,63.6,254.8032,516,-3.6999999999999993,6.300000000000001,5.5,883.2759,194
2024-02-16 13:57:00,64.1,257.8776,516,-3.6999999999999993,6.4,5.5,896.0748,194
2024-02-16 14:00:00,64.4,254.5573,516,-3.599999999999998,6.4,5.5,902.7462,194
2024-02-16 14:03:00,63.0,247.6707,516,-3.6999999999999993,6.4,5.400000000000002,869.3559,194
2024-02-16 14:06:00,62.8,250.7451,516,-3.599999999999998,6.4,5.399999999999999,870.9109,194
2024-02-16 14:09:00,62.7,245.9491,516,-3.6000000000000014,6.500000000000001,5.400000000000002,862.5571,198
2024-02-16 14:12:00,62.0,243.1207,516,-3.6000000000000014,6.6000000000000005,5.300000000000001,851.7906,198
2024-02-16 14:15:00,61.7,250.2532,516,-3.5,6.5,5.300000000000001,850.4973,195
2024-02-16 14:18:00,61.9,250.7451,516,-3.6999999999999993,6.5,5.399999999999999,848.528,194
2024-02-16 14:21:00,62.1,247.6707,516,-3.6999999999999993,6.5,5.399999999999999,850.0283,194
2024-02-16 14:24:00,61.1,243.3666,516,-3.5,6.500000000000001,5.299999999999997,827.0978,183
2024-02-16 14:27:00,60.1,239.6774,516,-3.5,6.500000000000001,5.199999999999999,810.7452,183
2024-02-16 14:30:00,59.5,237.5868,516,-3.599999999999998,6.500000000000001,5.199999999999999,797.2546,183
2024-02-16 14:33:00,58.9,236.1111,516,-3.5,6.500000000000001,5.099999999999998,786.0228,183
2024-02-16 14:36:00,58.7,232.5449,516,-3.3999999999999986,6.4,5.100000000000001,778.9618,186
2024-02-16 14:39:00,59.1,244.7193,516,-3.3999999999999986,6.300000000000001,5.100000000000001,782.3903,191
2024-02-16 14:42:00,58.7,245.8261,516,-3.5,6.300000000000001,5.100000000000001,783.0084,195
2024-02-16 14:45:00,59.1,237.3409,516,-3.5,6.300000000000001,5.100000000000001,789.5655,183
2024-02-16 14:48:00,59.3,241.645,517,-3.8000000000000007,6.4,5.5,788.5332,1652
2024-02-16 14:51:00,59.3,240.4152,517,-3.900000000000002,6.4,5.600000000000001,790.1467,1652
2024-02-16 14:54:00,59.3,242.7518,517,-3.900000000000002,6.4,5.600000000000001,790.1467,1652
2024-02-16 14:57:00,59.3,242.7518,517,-3.900000000000002,6.4,5.600000000000001,790.1467,1652
2024-02-16 15:00:00,59.3,242.7518,517,-3.900000000000002,6.4,5.600000000000001,790.1467,1652
2024-02-16 15:03:00,59.3,242.7518,517,-3.900000000000002,6.4,5.600000000000001,790.1467,1652
