Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-16 15:06:00,60.2,244.7193,517,-4.0,6.6000000000000005,5.699999999999999,816.2463,1652
2024-02-16 15:09:00,60.1,240.9071,517,-4.0,6.500000000000001,5.599999999999998,811.5162,397
2024-02-16 15:12:00,59.9,234.8814,517,-3.8999999999999986,6.500000000000001,5.599999999999998,798.5374,401
2024-02-16 15:15:00,58.3,232.9138,517,-3.799999999999997,6.6000000000000005,5.5,771.3829,401
2024-02-16 15:18:00,58.5,234.1435,517,-3.799999999999997,6.500000000000001,5.5,770.7963,401
2024-02-16 15:21:00,58.5,234.8814,517,-3.8999999999999986,6.4,5.5,770.7881,401
2024-02-16 15:24:00,58.5,236.3571,517,-3.799999999999997,6.4,5.5,776.5889,522
2024-02-16 15:27:00,58.5,237.2179,517,-3.6999999999999993,6.500000000000001,5.5,774.1136,183
2024-02-16 15:30:00,58.9,243.9815,517,-3.799999999999997,6.4,5.5,777.1514,1652
2024-02-16 15:33:00,59.1,245.4572,517,-3.8999999999999986,6.300000000000001,5.600000000000001,781.4854,1652
2024-02-16 15:36:00,58.9,244.9653,517,-3.8999999999999986,6.300000000000001,5.5,785.532,1652
2024-02-16 15:39:00,58.7,236.603,517,-3.8999999999999986,6.500000000000001,5.600000000000001,780.4151,401
2024-02-16 15:42:00,58.7,239.3084,517,-3.8999999999999986,6.4,5.600000000000001,769.7123,1652
2024-02-16 15:45:00,58.8,241.7679,517,-3.8000000000000007,6.4,5.600000000000001,776.3369,1652
2024-02-16 15:48:00,58.7,237.4638,518,-3.8000000000000007,6.300000000000001,5.5,778.0865,522
2024-02-16 15:51:00,58.5,241.1531,518,-3.8999999999999986,6.4,5.600000000000001,778.1329,1652
2024-02-16 15:54:00,58.7,239.9233,518,-3.8999999999999986,6.300000000000001,5.600000000000001,774.8976,1652
2024-02-16 15:57:00,58.7,241.0301,518,-3.799999999999997,6.4,5.5,778.0874,1652
2024-02-16 16:00:00,58.7,238.6936,518,-3.8999999999999986,6.4,5.5,776.7512,1652
2024-02-16 16:03:00,58.5,237.2179,518,-3.8999999999999986,6.4,5.600000000000001,775.0162,401
2024-02-16 16:06:00,58.5,240.2922,518,-3.8000000000000007,6.4,5.5,776.462,1652
2024-02-16 16:09:00,58.7,241.0301,518,-3.8000000000000007,6.299999999999999,5.5,778.2623,1652
2024-02-16 16:12:00,58.5,241.1531,518,-3.8000000000000007,6.3999999999999995,5.399999999999999,773.8896,1652
2024-02-16 16:15:00,58.3,239.0625,518,-3.8000000000000007,6.3999999999999995,5.5,772.7381,1652
2024-02-16 16:18:00,58.3,236.726,518,-3.8000000000000007,6.3999999999999995,5.5,774.4655,522
2024-02-16 16:21:00,57.5,231.93,518,-3.700000000000003,6.499999999999999,5.400000000000002,751.1589,186
2024-02-16 16:24:00,57.5,232.0529,518,-3.8000000000000007,6.3999999999999995,5.400000000000002,751.6094,522
2024-02-16 16:27:00,55.9,227.7488,518,-3.700000000000003,6.1,5.400000000000002,700.7708,567
2024-02-16 16:30:00,55.6,236.849,518,-3.700000000000003,6.000000000000001,5.300000000000001,725.5468,598
2024-02-16 16:33:00,55.7,242.1369,518,-3.6000000000000014,6.1,5.300000000000001,721.2105,598
2024-02-16 16:36:00,55.9,231.3151,518,-3.700000000000003,6.299999999999999,5.300000000000001,719.5081,186
2024-02-16 16:39:00,55.9,230.8232,518,-3.700000000000003,6.299999999999999,5.300000000000001,717.7778,186
2024-02-16 16:42:00,55.6,227.134,518,-3.700000000000003,6.3999999999999995,5.200000000000003,715.629,186
2024-02-16 16:45:00,55.6,225.2894,518,-3.700000000000003,6.3999999999999995,5.200000000000003,715.5983,186
2024-02-16 16:48:00,55.0,220.2474,519,-3.6000000000000014,6.6000000000000005,5.200000000000003,700.0677,184
2024-02-16 16:51:00,53.4,220.0014,519,-3.5,6.499999999999999,5.0,681.5076,185
2024-02-16 16:54:00,55.2,259.7222,519,-3.599999999999998,6.1,5.300000000000001,722.6059,610
2024-02-16 16:57:00,57.5,245.8261,519,-3.900000000000002,5.8999999999999995,5.5,765.652,612
2024-02-16 17:00:00,53.2,229.2245,519,-3.3999999999999986,6.1,4.899999999999999,679.1565,568
2024-02-16 17:03:00,53.6,222.4609,519,-3.400000000000002,6.3,5.0,683.9563,185
2024-02-16 17:06:00,53.4,218.1568,519,-3.5,6.3999999999999995,5.199999999999999,673.5463,911
2024-02-16 17:09:00,53.0,224.4285,519,-3.599999999999998,6.299999999999999,5.099999999999998,672.3137,521
2024-02-16 17:12:00,53.0,224.3056,519,-3.5,6.299999999999999,5.099999999999998,677.6734,185
2024-02-16 17:21:00,53.0,220.3704,519,-3.5,6.4,5.0,664.9218,185
2024-02-16 17:24:00,52.8,221.8461,519,-3.5,6.300000000000001,5.100000000000001,665.6639,185
2024-02-16 17:27:00,52.4,215.9433,519,-3.5,6.4,5.0,661.9016,911
2024-02-16 17:30:00,52.4,216.0663,519,-3.5,6.4,5.0,662.4766,911
2024-02-16 17:33:00,52.6,215.9433,519,-3.5,6.4,5.0,660.3542,911
2024-02-16 17:36:00,52.6,220.1244,519,-3.5,6.4,5.0,665.3607,911
2024-02-16 17:39:00,52.6,218.2798,519,-3.5,6.300000000000001,5.0,661.7468,911
2024-02-16 17:42:00,52.8,217.7879,519,-3.5,6.300000000000001,5.0,664.2719,911
2024-02-16 17:45:00,52.6,218.2798,519,-3.3999999999999986,6.300000000000001,5.0,663.631,912
2024-02-16 17:48:00,52.4,216.4352,520,-3.3999999999999986,6.4,5.0,660.2394,911
2024-02-16 17:51:00,52.4,213.4838,520,-3.3999999999999986,6.4,4.899999999999999,657.7662,911
2024-02-16 17:54:00,52.6,216.3122,520,-3.5,6.4,5.0,661.7079,911
2024-02-16 17:57:00,52.4,214.4676,520,-3.3999999999999986,6.4,5.0,661.6156,911
2024-02-16 18:00:00,52.6,213.9757,520,-3.5,6.5,5.0,659.0767,911
2024-02-16 18:03:00,52.3,212.377,520,-3.3999999999999986,6.6000000000000005,4.899999999999999,662.0322,913
2024-02-16 18:06:00,52.3,208.5648,520,-3.5,6.6000000000000005,4.899999999999999,657.9669,918
2024-02-16 18:09:00,51.8,200.3255,520,-3.3000000000000007,6.5,4.800000000000001,652.0215,895
2024-02-16 18:12:00,52.2,219.7555,520,-3.400000000000002,6.4,5.0,653.1199,912
2024-02-16 18:15:00,50.5,238.8166,520,-3.3000000000000007,5.300000000000001,4.800000000000001,624.3672,656
2024-02-16 18:18:00,47.5,208.6878,520,-3.0,5.7,4.300000000000001,584.2421,1019
2024-02-16 18:21:00,47.9,252.5897,520,-2.8000000000000007,5.7,4.5,595.7145,630
2024-02-16 18:24:00,47.9,249.6383,520,-3.1000000000000014,4.9,4.400000000000002,593.8268,756
2024-02-16 18:27:00,48.7,246.441,520,-3.1000000000000014,5.300000000000001,4.5,604.3922,656
2024-02-16 18:30:00,50.9,253.5735,520,-3.1999999999999993,5.6000000000000005,4.699999999999999,633.0536,823
2024-02-16 18:33:00,53.0,255.6641,520,-3.6000000000000014,5.6,5.199999999999999,665.2162,802
2024-02-16 18:36:00,55.2,253.5735,520,-3.6999999999999993,5.799999999999999,5.5,711.4014,610
2024-02-16 18:39:00,58.5,253.8194,520,-4.0,6.300000000000001,5.799999999999997,764.3162,1652
2024-02-16 18:42:00,59.1,253.3275,520,-4.0,6.300000000000001,5.699999999999999,775.7332,1652
2024-02-16 18:45:00,58.9,249.7613,520,-4.0,6.4,5.699999999999999,773.3781,1652
2024-02-16 18:48:00,58.7,243.6125,521,-4.099999999999998,6.500000000000001,5.699999999999999,771.4591,378
2024-02-16 18:51:00,58.9,245.9491,521,-4.100000000000001,6.4,5.700000000000003,773.0893,397
2024-02-16 18:54:00,58.9,249.8843,521,-4.0,6.300000000000001,5.699999999999999,773.3062,1652
2024-02-16 18:57:00,58.7,251.114,521,-4.0,6.300000000000001,5.699999999999999,773.34,1652
2024-02-16 19:00:00,58.7,250.3762,521,-3.8999999999999986,6.199999999999999,5.599999999999998,771.9949,1652
2024-02-16 19:03:00,58.7,246.6869,521,-3.8999999999999986,6.299999999999999,5.599999999999998,772.33,1652
2024-02-16 19:06:00,58.5,244.8423,521,-3.8999999999999986,6.299999999999999,5.599999999999998,772.1437,1652
2024-02-16 19:09:00,58.3,239.3084,521,-4.0,6.3999999999999995,5.699999999999999,768.8412,397
2024-02-16 19:12:00,58.3,239.4314,521,-3.900000000000002,6.3999999999999995,5.600000000000001,766.4033,1652
2024-02-16 19:15:00,58.1,236.849,521,-3.8000000000000007,6.3999999999999995,5.600000000000001,754.6208,522
2024-02-16 19:18:00,57.9,235.6192,521,-3.8000000000000007,6.3999999999999995,5.5,756.9904,522
2024-02-16 19:21:00,57.3,233.1597,521,-3.8000000000000007,6.499999999999999,5.400000000000002,742.7836,401
2024-02-16 19:24:00,55.3,225.6583,521,-3.6000000000000014,6.499999999999999,5.300000000000001,709.808,184
2024-02-16 19:27:00,55.3,227.134,521,-3.6000000000000014,6.3999999999999995,5.300000000000001,713.3035,186
2024-02-16 19:30:00,55.4,226.2731,521,-3.6000000000000014,6.3999999999999995,5.300000000000001,710.8123,186
2024-02-16 19:33:00,55.4,227.3799,521,-3.6999999999999993,6.3999999999999995,5.300000000000001,711.6207,186
2024-02-16 19:36:00,55.3,229.5935,521,-3.799999999999997,6.3999999999999995,5.299999999999997,710.1672,522
2024-02-16 19:39:00,55.6,234.3895,521,-3.799999999999997,6.3999999999999995,5.399999999999999,713.1877,522
2024-02-16 19:42:00,55.6,231.3151,521,-3.6999999999999993,6.199999999999999,5.299999999999997,710.0734,522
2024-02-16 19:45:00,55.6,232.4219,521,-3.6999999999999993,6.3,5.299999999999997,712.1324,186
2024-02-16 19:48:00,55.3,232.2989,522,-3.6999999999999993,6.3,5.299999999999997,714.9221,186
2024-02-16 19:51:00,54.6,228.6097,522,-3.599999999999998,6.3,5.199999999999999,698.3251,186
2024-02-16 19:54:00,54.8,233.7746,522,-3.6999999999999993,6.2,5.300000000000001,697.8519,522
2024-02-16 19:57:00,54.6,232.2989,522,-3.6000000000000014,6.2,5.300000000000001,695.8762,567
2024-02-16 20:00:00,54.8,233.8976,522,-3.6999999999999993,6.2,5.300000000000001,698.5298,522
2024-02-16 20:03:00,54.4,231.93,522,-3.6000000000000014,6.2,5.199999999999999,695.0374,567
2024-02-16 20:06:00,54.7,233.8976,522,-3.6999999999999993,6.2,5.199999999999999,699.6891,522
2024-02-16 20:09:00,54.8,235.6192,522,-3.6000000000000014,6.2,5.199999999999999,698.6648,186
2024-02-16 20:12:00,54.6,238.2017,522,-3.599999999999998,6.1,5.199999999999999,697.509,567
2024-02-16 20:15:00,54.6,236.1111,522,-3.6999999999999993,6.1000000000000005,5.199999999999999,700.5244,598
2024-02-16 20:18:00,54.3,231.93,522,-3.5,6.1000000000000005,5.100000000000001,694.222,567
2024-02-16 20:21:00,54.3,231.684,522,-3.599999999999998,6.2,5.199999999999999,691.7263,567
2024-02-16 20:24:00,53.4,233.8976,522,-3.5,6.1000000000000005,5.099999999999998,674.9604,567
2024-02-16 20:27:00,53.3,227.134,522,-3.5,6.2,5.0,672.3167,185
2024-02-16 20:30:00,53.2,227.7488,522,-3.5,6.1000000000000005,5.099999999999998,673.1154,568
2024-02-16 20:33:00,53.2,231.4381,522,-3.599999999999998,6.1000000000000005,5.099999999999998,675.3243,567
2024-02-16 20:36:00,53.2,235.6192,522,-3.5,5.9,5.0,671.7197,189
2024-02-16 20:39:00,53.0,237.3409,522,-3.5,5.8999999999999995,5.0,667.5533,189
2024-02-16 20:42:00,53.0,236.3571,522,-3.5,5.799999999999999,5.0,668.733,569
2024-02-16 20:45:00,53.0,236.726,522,-3.5,5.8999999999999995,5.100000000000001,668.1624,189
2024-02-16 20:48:00,53.3,239.8003,523,-3.6000000000000014,5.799999999999999,5.100000000000001,668.7849,805
2024-02-16 20:51:00,53.0,236.726,523,-3.5,5.8999999999999995,5.100000000000001,672.7006,189
2024-02-16 20:54:00,52.8,228.7326,523,-3.5,6.000000000000001,5.0,662.1213,568
2024-02-16 20:57:00,52.8,234.7584,523,-3.5,5.999999999999999,5.0,668.0835,567
2024-02-16 21:00:00,53.0,230.8232,523,-3.5,5.8999999999999995,5.0,661.0479,569
2024-02-16 21:03:00,52.4,228.2407,523,-3.3999999999999986,5.999999999999999,5.0,657.2457,568
2024-02-16 21:06:00,52.3,228.2407,523,-3.3999999999999986,5.999999999999999,4.899999999999999,657.9174,568
2024-02-16 21:09:00,52.0,227.9948,523,-3.3999999999999986,5.999999999999999,4.899999999999999,652.8239,568
2024-02-16 21:12:00,51.6,225.9042,523,-3.400000000000002,5.999999999999999,4.900000000000002,648.3961,568
2024-02-16 21:15:00,51.6,228.2407,523,-3.400000000000002,5.8999999999999995,4.900000000000002,650.9647,568
2024-02-16 21:18:00,50.8,224.6745,523,-3.3000000000000007,5.999999999999999,4.800000000000001,639.8379,568
2024-02-16 21:21:00,50.9,226.765,523,-3.400000000000002,5.999999999999999,4.800000000000001,646.8862,568
2024-02-16 21:24:00,51.0,223.4447,523,-3.400000000000002,5.8999999999999995,4.900000000000002,640.3424,568
2024-02-16 21:27:00,50.4,220.0014,523,-3.3000000000000007,5.999999999999999,4.800000000000001,627.8946,568
2024-02-16 21:30:00,50.3,222.215,523,-3.400000000000002,5.8999999999999995,4.900000000000002,630.2488,568
2024-02-16 21:33:00,50.3,218.8947,523,-3.400000000000002,5.8999999999999995,4.900000000000002,627.812,473
2024-02-16 21:36:00,50.3,225.7813,523,-3.400000000000002,5.8999999999999995,4.900000000000002,625.8002,568
2024-02-16 21:39:00,50.4,225.7813,523,-3.5,5.8999999999999995,5.0,634.2274,568
2024-02-16 21:42:00,50.5,227.3799,523,-3.5,5.8,5.0,633.045,569
2024-02-16 21:45:00,50.7,228.2407,523,-3.5,5.8,5.0,635.3673,569
2024-02-16 21:48:00,50.4,226.2731,524,-3.3999999999999986,5.8,4.899999999999999,631.4287,568
2024-02-16 21:51:00,50.5,224.3056,524,-3.5,5.8999999999999995,5.0,633.3041,568
2024-02-16 21:54:00,50.5,222.8299,524,-3.5,5.8999999999999995,4.899999999999999,630.8934,568
2024-02-16 21:57:00,50.5,220.2474,524,-3.3999999999999986,5.8999999999999995,4.899999999999999,630.8669,473
2024-02-16 22:00:00,49.9,215.0825,524,-3.3999999999999986,5.999999999999999,4.899999999999999,624.269,473
2024-02-16 22:03:00,49.3,201.0634,524,-3.3999999999999986,5.999999999999999,4.800000000000001,606.0829,472
2024-02-16 22:06:00,49.7,250.1302,524,-3.8000000000000007,5.1,5.300000000000001,631.2906,557
2024-02-16 22:09:00,51.0,251.6059,524,-3.6999999999999993,5.3999999999999995,5.199999999999999,639.2375,558
2024-02-16 22:12:00,51.6,254.5573,524,-3.700000000000003,5.4,5.200000000000003,651.5836,558
2024-02-16 22:15:00,52.6,257.7546,524,-3.6999999999999993,5.4,5.300000000000001,662.3121,1736
2024-02-16 22:18:00,53.4,258.3695,524,-3.8000000000000007,5.5,5.300000000000001,673.6196,1736
2024-02-16 22:21:00,54.0,256.5249,524,-3.799999999999997,5.4,5.399999999999999,692.0262,800
2024-02-16 22:24:00,53.8,243.3666,524,-3.6999999999999993,5.6,5.300000000000001,681.6311,805
2024-02-16 22:27:00,53.0,228.3637,524,-3.8000000000000007,5.8,5.199999999999999,665.8202,597
2024-02-16 22:30:00,51.6,222.5839,524,-3.8000000000000007,5.8,5.300000000000001,651.7494,597
2024-02-16 22:33:00,50.5,206.5972,524,-3.8000000000000007,5.9,5.100000000000001,629.7463,491
2024-02-16 22:36:00,50.3,214.0987,524,-3.6999999999999993,5.9,5.199999999999999,632.5525,494
2024-02-16 22:39:00,47.9,193.8079,524,-3.5,6.1,4.800000000000001,594.4592,963
2024-02-16 22:42:00,47.7,210.1635,524,-3.5,5.8,4.900000000000002,599.4081,473
2024-02-16 22:45:00,47.9,211.1473,524,-3.5,5.7,4.900000000000002,600.2832,476
2024-02-16 22:48:00,48.0,214.4676,525,-3.5,5.7,4.900000000000002,603.7352,473
2024-02-16 22:51:00,46.9,201.1863,525,-3.3999999999999986,5.9,4.799999999999997,586.2105,472
2024-02-16 22:54:00,46.5,198.235,525,-3.3999999999999986,5.8,4.699999999999999,578.7051,472
2024-02-16 22:57:00,46.0,195.4065,525,-3.299999999999997,5.7,4.699999999999999,573.1659,960
2024-02-16 23:00:00,45.4,190.2416,525,-3.299999999999997,5.8999999999999995,4.599999999999998,558.4067,960
2024-02-16 23:03:00,45.0,183.478,525,-3.1999999999999993,5.8,4.5,552.3831,957
2024-02-16 23:06:00,43.8,189.0119,525,-3.1999999999999993,5.8,4.5,542.454,960
2024-02-16 23:09:00,43.8,191.7173,525,-3.1000000000000014,5.699999999999999,4.399999999999999,539.0251,940
2024-02-16 23:12:00,43.6,188.0281,525,-3.200000000000003,5.6,4.400000000000002,531.0823,957
2024-02-16 23:15:00,43.6,192.9471,525,-3.200000000000003,5.5,4.5,534.4473,940
2024-02-16 23:18:00,43.4,191.2254,525,-3.200000000000003,5.5,4.400000000000002,530.335,940
2024-02-16 23:21:00,43.4,190.8565,525,-3.1000000000000014,5.5,4.400000000000002,531.0391,940
2024-02-16 23:24:00,43.4,191.8403,525,-3.099999999999998,5.6,4.399999999999999,532.4706,940
2024-02-16 23:27:00,43.6,189.2578,525,-3.1000000000000014,5.5,4.400000000000002,531.9713,956
2024-02-16 23:30:00,43.5,189.6267,525,-3.099999999999998,5.6,4.399999999999999,529.763,956
2024-02-16 23:33:00,43.4,189.9957,525,-3.0,5.6,4.400000000000002,530.5599,956
2024-02-16 23:36:00,43.1,184.4618,525,-3.1000000000000014,5.7,4.300000000000001,526.0765,958
2024-02-16 23:39:00,43.2,185.1997,525,-3.099999999999998,5.6000000000000005,4.399999999999999,527.8219,958
2024-02-16 23:42:00,43.0,190.1186,525,-3.099999999999998,5.7,4.399999999999999,525.3989,958
2024-02-16 23:45:00,42.5,186.3064,525,-3.099999999999998,5.5,4.300000000000001,514.6978,958
2024-02-16 23:48:00,42.5,186.5524,526,-3.0,5.500000000000001,4.300000000000001,518.8863,956
2024-02-16 23:51:00,42.2,179.5428,526,-3.0,5.500000000000001,4.199999999999999,512.374,956
2024-02-16 23:54:00,42.0,192.0862,526,-3.0,5.500000000000001,4.199999999999999,508.9575,927
2024-02-16 23:57:00,42.2,180.6496,526,-3.0,5.4,4.300000000000001,504.1537,956
2024-02-17 00:00:00,41.7,173.2711,526,-2.900000000000002,5.500000000000001,4.199999999999999,496.1437,930
2024-02-17 00:03:00,41.1,183.355,526,-2.900000000000002,5.500000000000001,4.100000000000001,497.7069,930
2024-02-17 00:06:00,41.7,193.9308,526,-2.900000000000002,5.4,4.100000000000001,499.7738,934
2024-02-17 00:09:00,40.7,195.6525,526,-2.8999999999999986,5.199999999999999,4.099999999999998,494.4298,934
2024-02-17 00:12:00,40.8,185.6916,526,-2.8999999999999986,5.300000000000001,4.099999999999998,488.9203,927
2024-02-17 00:15:00,40.2,179.4198,526,-2.799999999999997,5.299999999999999,4.099999999999998,481.7535,930
2024-02-17 00:18:00,39.9,172.7792,526,-2.8999999999999986,5.299999999999999,4.100000000000001,479.4832,930
2024-02-17 00:21:00,40.7,174.1319,526,-2.799999999999997,5.4,4.0,481.6785,930
2024-02-17 00:24:00,40.2,176.7144,526,-2.8000000000000007,5.500000000000001,4.0,481.0187,930
2024-02-17 00:27:00,39.9,184.9537,526,-2.8000000000000007,5.4,4.0,476.265,930
2024-02-17 00:30:00,39.7,185.3226,526,-2.8000000000000007,5.4,3.8999999999999986,475.3425,930
2024-02-17 00:33:00,40.3,184.9537,526,-2.8000000000000007,5.4,4.0,475.0871,930
2024-02-17 00:36:00,40.3,185.6916,526,-2.900000000000002,5.4,4.100000000000001,480.7317,927
2024-02-17 00:39:00,39.9,184.4618,526,-2.900000000000002,5.4,4.0,474.9828,927
2024-02-17 00:42:00,40.1,170.3197,526,-2.8000000000000007,5.500000000000001,4.0,459.8536,930
2024-02-17 00:45:00,40.1,169.09,526,-2.8000000000000007,5.500000000000001,4.0,478.1571,930
2024-02-17 00:48:00,40.1,174.7468,527,-2.8000000000000007,5.500000000000001,4.0,477.842,930
2024-02-17 00:51:00,40.2,181.2645,527,-2.8000000000000007,5.4,4.0,477.0399,930
2024-02-17 00:54:00,40.2,186.3064,527,-3.0,5.300000000000001,4.099999999999998,476.9199,927
2024-02-17 00:57:00,40.3,185.8145,527,-2.8999999999999986,5.200000000000001,4.099999999999998,478.6391,929
2024-02-17 01:00:00,40.3,186.7983,527,-2.8000000000000007,5.300000000000001,4.099999999999998,474.1489,929
2024-02-17 01:03:00,40.2,183.8469,527,-2.900000000000002,5.300000000000001,4.100000000000001,471.2526,929
2024-02-17 01:06:00,43.5,214.7135,527,-3.1000000000000014,5.1000000000000005,4.600000000000001,519.5961,1030
2024-02-17 01:09:00,44.4,213.3608,527,-3.1999999999999993,5.2,4.600000000000001,532.4402,1030
2024-02-17 01:12:00,44.6,208.9337,527,-3.3000000000000007,5.300000000000001,4.600000000000001,530.076,941
2024-02-17 01:15:00,44.4,205.3675,527,-3.299999999999997,5.4,4.599999999999998,530.9709,941
2024-02-17 01:18:00,43.8,195.5295,527,-3.099999999999998,5.6000000000000005,4.399999999999999,523.0291,940
2024-02-17 01:21:00,43.2,193.193,527,-3.200000000000003,5.700000000000001,4.5,515.076,960
2024-02-17 01:24:00,43.0,197.989,527,-3.0,5.500000000000001,4.400000000000002,508.7359,940
2024-02-17 01:27:00,41.7,185.0767,527,-3.0,5.700000000000001,4.300000000000001,490.7192,958
2024-02-17 01:30:00,40.8,184.9537,527,-3.0,5.3999999999999995,4.199999999999999,483.8179,927
2024-02-17 01:33:00,40.7,182.8631,527,-2.900000000000002,5.499999999999999,4.199999999999999,471.9228,930
2024-02-17 01:36:00,40.3,179.1739,527,-3.0,5.3,4.199999999999999,471.1751,930
2024-02-17 01:39:00,39.3,182.0023,527,-2.8000000000000007,5.3,3.8999999999999986,451.1559,930
2024-02-17 01:42:00,38.9,180.7726,527,-2.8000000000000007,5.0,3.8000000000000007,441.8342,931
2024-02-17 01:45:00,38.5,200.3255,527,-2.6999999999999993,5.0,3.900000000000002,447.2747,1005
2024-02-17 01:48:00,38.5,166.8764,528,-2.6999999999999993,4.9,3.900000000000002,435.2205,931
2024-02-17 06:51:00,37.3,219.0176,528,-1.0999999999999979,1.4000000000000004,2.3000000000000007,630.4815,120
2024-02-17 06:54:00,52.4,255.91,528,-3.8000000000000007,5.299999999999999,5.199999999999999,829.979,558
2024-02-17 06:57:00,52.6,246.441,528,-4.099999999999998,5.3,5.5,805.0347,1732
2024-02-17 07:00:00,48.1,236.726,528,-3.6999999999999993,5.1,5.100000000000001,683.5308,584
2024-02-17 07:03:00,44.6,223.0758,528,-3.3999999999999986,5.0,4.699999999999999,582.5309,984
2024-02-17 07:06:00,41.2,213.9757,528,-3.1000000000000014,4.8999999999999995,4.300000000000001,510.3597,1029
2024-02-17 07:09:00,37.7,208.9337,528,-2.6999999999999993,4.5,3.900000000000002,444.8223,1032
2024-02-17 07:12:00,38.7,212.0081,528,-2.8000000000000007,4.6,4.0,440.5428,1032
2024-02-17 07:15:00,38.5,209.7946,528,-2.8000000000000007,4.699999999999999,4.0,437.6904,1032
2024-02-17 07:18:00,38.9,208.9337,528,-2.8000000000000007,4.800000000000001,4.100000000000001,446.2781,1033
2024-02-17 07:21:00,39.5,215.4514,528,-3.0,4.700000000000001,4.199999999999999,449.7955,1036
2024-02-17 07:24:00,40.3,211.6392,528,-3.0,4.800000000000001,4.299999999999997,459.3464,1029
2024-02-17 07:27:00,39.9,202.5391,528,-3.0,5.0,4.199999999999999,459.3706,935
2024-02-17 07:30:00,40.2,194.9146,528,-3.0,5.0,4.299999999999997,458.0534,928
2024-02-17 07:33:00,40.8,196.1444,528,-3.1999999999999993,5.0,4.399999999999999,467.011,933
2024-02-17 07:36:00,40.8,216.3122,528,-3.0,5.199999999999999,4.300000000000001,475.369,1030
2024-02-17 07:39:00,41.2,219.3866,528,-3.1000000000000014,5.1,4.300000000000001,474.2084,1030
2024-02-17 07:42:00,41.8,216.4352,528,-3.1000000000000014,5.0,4.5,484.388,1030
2024-02-17 07:45:00,41.8,217.9109,528,-3.1999999999999993,5.1,4.400000000000002,483.7409,1030
2024-02-17 07:48:00,42.0,217.05,529,-3.3000000000000007,5.0,4.5,485.8584,984
2024-02-17 07:51:00,42.1,214.7135,529,-3.1999999999999993,5.1,4.5,485.5169,1030
2024-02-17 07:54:00,41.8,210.9013,529,-3.099999999999998,5.1,4.399999999999999,480.2582,1030
2024-02-17 07:57:00,41.5,215.0825,529,-3.099999999999998,5.1,4.399999999999999,480.9705,1030
2024-02-17 08:00:00,41.7,206.8432,529,-3.099999999999998,5.1,4.399999999999999,475.1527,935
2024-02-17 08:03:00,41.5,210.1635,529,-3.1999999999999993,4.9,4.399999999999999,478.1036,969
2024-02-17 08:06:00,42.8,228.9786,529,-3.3000000000000007,4.8,4.5,495.9623,980
2024-02-17 08:09:00,43.2,235.3732,529,-3.3000000000000007,4.9,4.699999999999999,503.7666,981
2024-02-17 08:12:00,43.2,219.5096,529,-3.3000000000000007,5.0,4.599999999999998,500.4597,984
2024-02-17 08:15:00,43.2,218.8947,529,-3.3000000000000007,5.0,4.699999999999999,497.8827,984
2024-02-17 08:18:00,43.0,224.3056,529,-3.200000000000003,5.1,4.5,499.8802,985
2024-02-17 08:21:00,43.1,225.0434,529,-3.200000000000003,5.0,4.600000000000001,501.917,983
2024-02-17 08:24:00,43.2,217.296,529,-3.3000000000000007,5.0,4.5,495.92,984
2024-02-17 08:27:00,42.8,216.6811,529,-3.200000000000003,5.1,4.5,494.4084,1030
2024-02-17 08:30:00,42.8,218.5257,529,-3.3000000000000007,5.0,4.5,496.1906,984
2024-02-17 08:33:00,43.5,228.6097,529,-3.3000000000000007,4.9,4.600000000000001,500.3118,980
2024-02-17 08:36:00,43.2,233.8976,529,-3.3000000000000007,4.9,4.600000000000001,503.6818,981
2024-02-17 08:39:00,43.6,232.4219,529,-3.3000000000000007,4.800000000000001,4.700000000000003,504.5699,982
2024-02-17 08:42:00,43.6,225.6583,529,-3.3000000000000007,4.9,4.700000000000003,506.2242,980
2024-02-17 08:45:00,43.2,218.8947,529,-3.1999999999999993,5.0,4.5,499.8171,1030
2024-02-17 08:48:00,42.8,219.3866,530,-3.1000000000000014,5.0,4.5,496.4714,1030
2024-02-17 08:51:00,43.0,218.7717,530,-3.1999999999999993,5.0,4.399999999999999,497.1295,1030
2024-02-17 08:54:00,43.1,221.6001,530,-3.1999999999999993,5.1,4.600000000000001,497.509,1030
2024-02-17 08:57:00,43.5,225.1664,530,-3.3000000000000007,5.0,4.600000000000001,501.8716,984
2024-02-17 09:00:00,43.5,226.3961,530,-3.3000000000000007,5.0,4.600000000000001,504.0577,984
2024-02-17 09:03:00,44.0,234.2665,530,-3.1999999999999993,5.0,4.599999999999998,514.2879,982
2024-02-17 09:06:00,43.5,237.8328,530,-3.299999999999997,4.8999999999999995,4.599999999999998,506.1141,981
2024-02-17 09:09:00,44.2,240.5382,530,-3.3999999999999986,4.8,4.599999999999998,515.0388,708
2024-02-17 09:12:00,46.1,241.1531,530,-3.5,5.1,4.899999999999999,564.2534,583
2024-02-17 09:15:00,46.3,242.3828,530,-3.5,5.1,4.899999999999999,548.7402,583
2024-02-17 09:18:00,47.1,246.441,530,-3.599999999999998,5.1,5.0,573.2556,709
2024-02-17 09:21:00,47.7,245.5801,530,-3.599999999999998,5.1,5.0,545.3505,709
2024-02-17 09:24:00,47.7,249.1464,530,-3.6000000000000014,5.1,5.0,559.3947,557
2024-02-17 09:27:00,47.7,253.9424,530,-3.6000000000000014,5.0,5.100000000000001,576.7123,726
2024-02-17 09:30:00,48.5,259.3533,530,-3.599999999999998,5.0,5.199999999999999,583.8606,725
2024-02-17 09:33:00,50.3,297.1065,530,-3.8000000000000007,4.8,5.399999999999999,625.9249,1097
2024-02-17 09:36:00,57.1,312.8472,530,-4.400000000000002,5.0,6.200000000000003,730.5187,1422
2024-02-17 09:39:00,58.3,316.2905,530,-4.600000000000001,4.9,6.300000000000001,756.8665,1422
2024-02-17 09:42:00,58.1,315.3067,530,-4.600000000000001,5.0,6.300000000000001,756.9742,1422
2024-02-17 09:45:00,57.9,325.1447,530,-4.5,4.9,6.299999999999997,755.5249,1195
2024-02-17 09:48:00,58.5,326.9893,531,-4.5,4.9,6.300000000000001,778.7215,1195
2024-02-17 09:51:00,60.3,334.7367,531,-4.699999999999999,4.800000000000001,6.599999999999998,809.8093,1191
2024-02-17 09:54:00,60.3,310.3877,531,-4.699999999999999,5.0,6.5,812.0757,1428
2024-02-17 09:57:00,59.3,299.566,531,-4.699999999999999,5.2,6.399999999999999,784.7122,1421
2024-02-17 10:00:00,58.9,285.7928,531,-4.400000000000002,5.3,6.200000000000003,773.6284,1783
2024-02-17 10:03:00,54.2,260.706,531,-4.200000000000003,5.700000000000001,5.800000000000001,685.7568,1851
2024-02-17 10:06:00,53.0,241.0301,531,-4.100000000000001,5.700000000000001,5.600000000000001,668.2074,1722
2024-02-17 10:09:00,51.8,227.7488,531,-3.8999999999999986,5.9,5.399999999999999,652.7176,597
2024-02-17 10:12:00,51.0,229.5935,531,-3.799999999999997,6.1,5.399999999999999,646.861,524
2024-02-17 10:15:00,51.3,221.969,531,-3.799999999999997,6.2,5.399999999999999,644.4269,524
2024-02-17 10:18:00,51.4,212.0081,531,-3.8000000000000007,6.1,5.400000000000002,644.8095,482
2024-02-17 10:21:00,51.3,222.8299,531,-3.8000000000000007,6.1,5.300000000000001,642.704,524
2024-02-17 10:24:00,51.8,233.1597,531,-4.0,5.9,5.5,656.1693,617
2024-02-17 10:27:00,51.9,228.6097,531,-4.0,6.0,5.5,647.9825,524
2024-02-17 10:30:00,51.8,225.0434,531,-4.100000000000001,5.9,5.5,649.2885,602
2024-02-17 10:33:00,51.9,231.0692,531,-3.8999999999999986,5.800000000000001,5.5,651.5411,597
2024-02-17 10:36:00,51.6,230.5773,531,-3.900000000000002,5.699999999999999,5.400000000000002,642.9788,597
2024-02-17 10:39:00,50.7,226.5191,531,-3.8000000000000007,5.8,5.300000000000001,637.1137,597
2024-02-17 10:42:00,50.7,232.6678,531,-3.8000000000000007,5.8,5.300000000000001,633.6017,597
2024-02-17 10:45:00,50.8,227.6259,531,-3.799999999999997,5.6,5.299999999999997,635.7931,597
2024-02-17 10:48:00,51.0,232.0529,532,-3.799999999999997,5.5,5.299999999999997,638.5911,580
2024-02-17 10:51:00,51.0,235.0043,532,-3.799999999999997,5.5,5.399999999999999,638.2533,600
2024-02-17 10:54:00,52.6,260.3371,532,-3.900000000000002,5.3,5.5,665.5737,1735
2024-02-17 10:57:00,52.8,239.4314,532,-4.099999999999998,5.6,5.599999999999998,668.7351,1719
2024-02-17 11:00:00,54.3,240.4152,532,-4.100000000000001,5.6,5.699999999999999,692.6926,1722
2024-02-17 11:03:00,54.0,235.9881,532,-4.100000000000001,5.9,5.699999999999999,692.3102,1721
2024-02-17 11:06:00,53.8,232.4219,532,-4.100000000000001,5.9,5.699999999999999,687.1447,605
2024-02-17 11:09:00,53.6,229.8394,532,-4.0,5.9,5.599999999999998,689.042,604
2024-02-17 11:12:00,54.0,236.726,532,-4.0,5.9,5.600000000000001,692.7739,617
2024-02-17 11:15:00,53.8,236.849,532,-4.100000000000001,6.1,5.700000000000003,692.0483,605
2024-02-17 11:18:00,54.8,241.8909,532,-4.200000000000003,6.0,5.700000000000003,707.2502,1691
2024-02-17 11:21:00,55.0,243.7355,532,-4.200000000000003,6.0,5.800000000000001,711.9951,1691
2024-02-17 11:24:00,55.5,237.3409,532,-4.200000000000003,5.9,5.900000000000002,708.8726,1721
2024-02-17 11:27:00,54.6,233.6516,532,-4.100000000000001,6.0,5.699999999999999,704.9347,605
2024-02-17 11:30:00,54.3,230.7002,532,-4.199999999999999,5.9,5.699999999999999,698.7678,605
2024-02-17 11:33:00,54.4,231.4381,532,-4.099999999999998,5.9,5.699999999999999,697.7746,605
2024-02-17 11:36:00,54.8,233.0368,532,-4.099999999999998,5.800000000000001,5.699999999999999,699.9429,1721
2024-02-17 11:39:00,54.2,235.1273,532,-4.099999999999998,5.9,5.599999999999998,700.0734,605
2024-02-17 11:42:00,54.0,229.8394,532,-4.099999999999998,6.000000000000001,5.599999999999998,697.0518,605
2024-02-17 11:45:00,54.2,230.5773,532,-4.100000000000001,5.9,5.600000000000001,696.8087,605
2024-02-17 11:48:00,54.6,234.2665,533,-4.0,5.9,5.600000000000001,698.1741,617
2024-02-17 11:51:00,54.6,240.2922,533,-4.100000000000001,5.800000000000001,5.600000000000001,700.5426,1722
2024-02-17 11:54:00,56.5,247.6707,533,-4.300000000000001,6.0,5.900000000000002,736.1086,1691
2024-02-17 11:57:00,56.3,246.6869,533,-4.300000000000001,6.0,5.900000000000002,743.7661,1691
2024-02-17 12:00:00,56.7,247.4248,533,-4.300000000000001,5.9,5.900000000000002,732.2303,1691
2024-02-17 12:03:00,56.5,247.1788,533,-4.400000000000002,5.9,5.900000000000002,736.2119,1698
2024-02-17 12:06:00,57.7,247.9167,533,-4.400000000000002,5.9,6.100000000000001,759.6204,1698
2024-02-17 12:15:00,58.3,248.9005,533,-4.399999999999999,6.0,6.099999999999998,766.3755,1698
2024-02-17 12:18:00,57.9,249.6383,533,-4.5,6.1,6.099999999999998,767.5127,1698
2024-02-17 12:21:00,57.5,246.6869,533,-4.400000000000002,6.2,6.0,758.6993,372
2024-02-17 12:24:00,58.3,239.9233,533,-4.300000000000001,6.0,6.0,764.5171,383
2024-02-17 12:27:00,58.3,242.3828,533,-4.300000000000001,6.0,6.100000000000001,766.0206,383
2024-02-17 12:30:00,57.9,241.8909,533,-4.300000000000001,6.1,6.0,762.5879,383
2024-02-17 12:33:00,57.7,241.8909,533,-4.300000000000001,6.0,6.0,762.6577,383
2024-02-17 12:36:00,58.1,248.6545,533,-4.400000000000002,6.0,6.100000000000001,768.4535,1698
2024-02-17 12:39:00,58.5,254.1884,533,-4.400000000000002,6.1,6.100000000000001,775.2391,1698
2024-02-17 12:42:00,58.5,255.1722,533,-4.400000000000002,6.0,6.200000000000003,785.5366,1696
2024-02-17 12:45:00,58.7,253.9424,533,-4.5,6.1,6.100000000000001,779.2755,1696
2024-02-17 12:48:00,58.7,250.2532,534,-4.400000000000002,6.1,6.200000000000003,777.273,1698
2024-02-17 12:51:00,58.9,254.5573,534,-4.5,6.1,6.200000000000003,784.1077,1697
2024-02-17 12:54:00,58.9,240.0463,534,-4.399999999999999,6.0,6.100000000000001,778.8987,383
2024-02-17 12:57:00,59.3,247.6707,534,-4.5,6.0,6.100000000000001,779.6459,1698
2024-02-17 13:00:00,59.3,249.5153,534,-4.5,6.0,6.199999999999999,780.6202,1698
2024-02-17 13:03:00,60.0,250.8681,534,-4.5,6.0,6.199999999999999,801.028,1698
2024-02-17 13:06:00,59.7,245.9491,534,-4.5,6.0,6.199999999999999,794.1336,384
2024-02-17 13:09:00,60.1,252.3438,534,-4.5,6.0,6.199999999999999,797.7179,1697
2024-02-17 13:12:00,60.1,257.7546,534,-4.5,6.0,6.199999999999999,810.142,1697
2024-02-17 13:15:00,60.0,255.6641,534,-4.5,6.0,6.199999999999999,806.794,1697
2024-02-17 13:18:00,60.7,258.2465,534,-4.600000000000001,6.0,6.300000000000001,812.0032,1697
2024-02-17 13:21:00,60.5,254.4343,534,-4.600000000000001,6.199999999999999,6.300000000000001,816.0308,1289
2024-02-17 13:24:00,60.5,244.3504,534,-4.5,6.199999999999999,6.199999999999999,817.3021,372
2024-02-17 13:27:00,60.3,245.2112,534,-4.600000000000001,6.199999999999999,6.300000000000001,811.922,372
2024-02-17 13:30:00,60.3,250.2532,534,-4.600000000000001,6.199999999999999,6.300000000000001,812.3058,1289
2024-02-17 13:33:00,59.9,257.1397,534,-4.399999999999999,6.3,6.099999999999998,794.5603,1290
2024-02-17 13:36:00,59.9,250.7451,534,-4.399999999999999,6.1,6.099999999999998,799.8243,1692
2024-02-17 13:39:00,59.7,252.0978,534,-4.5,6.1,6.199999999999999,801.2238,1697
2024-02-17 13:42:00,59.9,251.6059,534,-4.5,6.1,6.300000000000001,799.2083,1697
2024-02-17 13:45:00,60.1,254.8032,534,-4.600000000000001,6.1,6.199999999999999,800.8,1697
2024-02-17 13:48:00,60.1,245.2112,535,-4.5,6.1,6.199999999999999,798.7657,372
2024-02-17 13:51:00,60.1,240.9071,535,-4.5,6.0,6.199999999999999,793.9063,384
2024-02-17 13:54:00,60.1,246.5639,535,-4.5,6.1,6.199999999999999,803.7279,372
2024-02-17 13:57:00,60.3,248.5315,535,-4.5,6.0,6.300000000000001,803.0355,1698
2024-02-17 14:00:00,60.3,246.8099,535,-4.399999999999999,6.1,6.099999999999998,807.9662,1692
2024-02-17 14:03:00,59.9,238.2017,535,-4.5,6.1,6.099999999999998,798.3387,384
2024-02-17 14:06:00,59.7,239.1855,535,-4.399999999999999,6.1,6.099999999999998,795.0046,383
2024-02-17 14:09:00,59.9,244.2274,535,-4.399999999999999,6.1,6.099999999999998,798.2131,383
2024-02-17 14:12:00,59.9,246.5639,535,-4.399999999999999,6.1,6.199999999999999,800.1957,1692
2024-02-17 14:15:00,59.7,242.1369,535,-4.399999999999999,6.2,6.099999999999998,798.0656,372
2024-02-17 14:18:00,60.1,241.8909,535,-4.5,6.1,6.199999999999999,796.686,384
2024-02-17 14:21:00,59.9,242.7518,535,-4.5,6.2,6.199999999999999,803.6415,372
2024-02-17 14:24:00,60.1,246.441,535,-4.399999999999999,6.1,6.199999999999999,805.952,1692
2024-02-17 14:27:00,59.7,250.2532,535,-4.400000000000002,6.2,6.100000000000001,806.7355,1290
2024-02-17 14:30:00,59.9,247.4248,535,-4.400000000000002,6.1,6.100000000000001,803.3411,1692
2024-02-17 14:33:00,60.1,245.4572,535,-4.400000000000002,6.199999999999999,6.100000000000001,805.6777,372
2024-02-17 14:36:00,59.7,246.441,535,-4.400000000000002,6.1,6.100000000000001,799.5152,1692
2024-02-17 14:39:00,59.9,239.1855,535,-4.400000000000002,6.1,6.100000000000001,796.4494,383
2024-02-17 14:42:00,59.3,231.0692,535,-4.400000000000002,6.2,6.0,790.4199,387
2024-02-17 14:45:00,59.1,237.9557,535,-4.400000000000002,6.1,6.0,781.2485,383
2024-02-17 14:48:00,59.1,230.5773,536,-4.400000000000002,6.2,6.0,780.4608,387
2024-02-17 14:51:00,59.3,234.8814,536,-4.300000000000001,6.1,6.100000000000001,781.613,383
2024-02-17 14:54:00,59.3,237.5868,536,-4.400000000000002,6.1,6.100000000000001,791.6452,383
2024-02-17 14:57:00,58.9,239.1855,536,-4.300000000000001,6.1,6.0,787.3132,383
2024-02-17 15:00:00,58.7,245.4572,536,-4.400000000000002,6.1,6.0,789.7231,383
2024-02-17 15:03:00,58.9,246.195,536,-4.400000000000002,6.1,6.100000000000001,786.3185,1692
2024-02-17 15:06:00,59.1,247.1788,536,-4.400000000000002,6.1,6.100000000000001,789.5515,1692
2024-02-17 15:09:00,59.3,241.7679,536,-4.5,6.0,6.100000000000001,784.7722,384
2024-02-17 15:12:00,59.3,239.9233,536,-4.400000000000002,6.0,6.100000000000001,785.4796,383
2024-02-17 15:15:00,58.9,236.3571,536,-4.400000000000002,6.199999999999999,6.100000000000001,786.614,383
2024-02-17 15:18:00,59.3,239.1855,536,-4.400000000000002,6.1,6.100000000000001,788.1129,383
2024-02-17 15:21:00,59.3,239.6774,536,-4.400000000000002,6.199999999999999,6.100000000000001,787.014,383
2024-02-17 15:24:00,59.3,251.6059,536,-4.5,6.1,6.100000000000001,795.9057,1697
2024-02-17 15:27:00,59.1,250.1302,536,-4.400000000000002,6.199999999999999,6.100000000000001,790.0062,1692
2024-02-17 15:30:00,59.5,252.0978,536,-4.400000000000002,6.1,6.100000000000001,795.9474,1698
2024-02-17 15:33:00,59.3,251.114,536,-4.5,6.1,6.100000000000001,795.239,1698
2024-02-17 15:36:00,59.1,247.1788,536,-4.5,6.0,6.100000000000001,785.5925,1698
2024-02-17 15:39:00,59.3,242.1369,536,-4.5,6.1,6.100000000000001,785.4948,384
2024-02-17 15:42:00,59.1,240.0463,536,-4.399999999999999,6.1,6.0,787.7089,383
2024-02-17 15:45:00,59.3,243.4896,536,-4.399999999999999,6.1,6.0,790.605,383
2024-02-17 15:48:00,59.3,247.6707,537,-4.300000000000001,6.199999999999999,6.0,790.4245,1692
2024-02-17 15:51:00,58.9,247.4248,537,-4.399999999999999,6.1,6.0,791.3875,1692
2024-02-17 15:54:00,59.1,248.4086,537,-4.399999999999999,6.0,6.0,784.6771,1698
2024-02-17 15:57:00,58.9,251.4829,537,-4.399999999999999,6.1,6.0,784.6848,1698
2024-02-17 16:00:00,59.5,248.4086,537,-4.399999999999999,6.0,6.100000000000001,790.2105,1698
2024-02-17 16:03:00,59.1,241.7679,537,-4.399999999999999,6.1,6.0,786.091,383
2024-02-17 16:06:00,59.1,239.3084,537,-4.300000000000001,6.1,6.0,789.2554,383
2024-02-17 16:09:00,59.1,238.0787,537,-4.300000000000001,6.1,6.0,786.0552,383
2024-02-17 16:12:00,59.1,247.4248,537,-4.399999999999999,6.1,6.0,788.9785,1692
2024-02-17 16:15:00,58.7,247.0558,537,-4.399999999999999,6.1,6.0,781.2692,1692
2024-02-17 16:18:00,59.1,242.1369,537,-4.399999999999999,6.0,6.100000000000001,785.1637,383
2024-02-17 16:21:00,59.1,240.6612,537,-4.300000000000001,6.1,6.100000000000001,782.2205,383
2024-02-17 16:24:00,59.1,241.8909,537,-4.399999999999999,6.1,6.100000000000001,788.7782,383
2024-02-17 16:27:00,59.5,244.8423,537,-4.399999999999999,6.1,6.0,791.8177,383
2024-02-17 16:30:00,58.5,240.5382,537,-4.399999999999999,6.1000000000000005,6.0,784.8718,383
2024-02-17 16:33:00,58.5,245.2112,537,-4.300000000000001,6.2,6.0,783.0739,1692
2024-02-17 16:36:00,58.1,240.0463,537,-4.300000000000001,6.2,5.899999999999999,774.6461,383
2024-02-17 16:39:00,58.5,244.9653,537,-4.300000000000001,6.1,6.0,777.9391,1692
2024-02-17 16:42:00,58.3,241.7679,537,-4.300000000000001,6.2,5.899999999999999,773.4751,1692
2024-02-17 16:45:00,58.7,234.8814,537,-4.300000000000001,6.1,6.0,773.5651,383
2024-02-17 16:48:00,58.1,233.1597,538,-4.300000000000001,6.2,5.899999999999999,776.1561,373
2024-02-17 16:51:00,58.3,236.2341,538,-4.399999999999999,6.1,6.0,779.3337,383
2024-02-17 16:54:00,58.3,234.5125,538,-4.300000000000001,6.2,5.899999999999999,774.9983,373
2024-02-17 16:57:00,58.3,233.5287,538,-4.400000000000002,6.2,6.0,774.1877,387
2024-02-17 17:00:00,57.9,238.4476,538,-4.300000000000001,6.2,6.0,770.0201,383
2024-02-17 17:03:00,57.9,230.0854,538,-4.300000000000001,6.2,6.0,766.6877,387
2024-02-17 17:06:00,58.1,233.0368,538,-4.300000000000001,6.2,6.0,774.8091,373
2024-02-17 17:09:00,57.7,227.3799,538,-4.300000000000001,6.3,6.0,769.2078,387
2024-02-17 17:12:00,57.7,227.011,538,-4.300000000000001,6.3,5.900000000000002,766.9537,387
2024-02-17 17:15:00,58.1,229.9624,538,-4.200000000000003,6.2,5.900000000000002,771.3347,605
2024-02-17 17:18:00,57.7,231.0692,538,-4.300000000000001,6.3,6.0,768.1325,387
2024-02-17 17:21:00,58.1,242.3828,538,-4.300000000000001,6.2,6.0,771.21,1692
2024-02-17 17:24:00,57.7,245.3342,538,-4.300000000000001,6.1,5.899999999999999,767.9751,1692
2024-02-17 17:27:00,57.7,240.4152,538,-4.300000000000001,6.1,5.899999999999999,768.3499,383
2024-02-17 17:30:00,58.1,236.2341,538,-4.300000000000001,6.2,6.0,767.1585,373
2024-02-17 17:33:00,57.5,236.2341,538,-4.300000000000001,6.2,5.899999999999999,773.4592,383
2024-02-17 17:36:00,58.1,240.2922,538,-4.300000000000001,6.1,5.899999999999999,776.7159,383
2024-02-17 17:39:00,58.1,244.8423,538,-4.399999999999999,6.1,6.0,774.7219,383
2024-02-17 17:42:00,57.9,247.3018,538,-4.399999999999999,6.0,6.0,773.0387,1698
2024-02-17 17:45:00,58.1,250.7451,538,-4.399999999999999,6.1,6.0,770.8288,1698
2024-02-17 17:48:00,58.3,243.1207,539,-4.399999999999999,6.0,6.0,769.9176,383
2024-02-17 17:51:00,58.1,241.8909,539,-4.300000000000001,6.0,6.0,768.8922,383
2024-02-17 17:54:00,57.9,237.4638,539,-4.300000000000001,6.1,5.899999999999999,768.096,383
2024-02-17 17:57:00,58.5,241.0301,539,-4.300000000000001,6.0,6.0,770.8497,383
2024-02-17 18:00:00,57.7,233.8976,539,-4.300000000000001,6.1,6.0,765.1554,383
2024-02-17 18:03:00,57.9,234.7584,539,-4.300000000000001,6.1,6.0,767.7242,383
2024-02-17 18:06:00,57.5,227.5029,539,-4.300000000000001,6.1,5.899999999999999,762.5118,387
2024-02-17 18:09:00,57.9,240.5382,539,-4.300000000000001,6.1,6.0,768.6257,383
2024-02-17 18:12:00,57.7,234.8814,539,-4.300000000000001,6.1,6.0,765.3248,383
2024-02-17 18:15:00,57.5,234.2665,539,-4.399999999999999,6.1,5.899999999999999,762.5247,383
2024-02-17 18:18:00,58.1,240.0463,539,-4.300000000000001,6.1,6.0,771.2396,383
2024-02-17 18:21:00,57.9,242.5058,539,-4.300000000000001,6.1,5.899999999999999,768.605,383
2024-02-17 18:24:00,57.5,234.8814,539,-4.399999999999999,6.1,5.899999999999999,760.9196,383
2024-02-17 18:27:00,58.1,236.603,539,-4.300000000000001,6.1,5.899999999999999,768.9142,383
2024-02-17 18:30:00,57.7,239.0625,539,-4.300000000000001,6.1,5.899999999999999,762.7181,383
2024-02-17 18:33:00,58.1,240.0463,539,-4.300000000000001,6.1,6.0,768.3038,383
2024-02-17 18:36:00,57.5,239.4314,539,-4.300000000000001,6.2,5.899999999999999,765.0493,383
2024-02-17 18:39:00,57.5,239.1855,539,-4.199999999999999,6.1000000000000005,5.899999999999999,761.8199,1691
2024-02-17 18:42:00,57.7,231.3151,539,-4.300000000000001,6.0,5.899999999999999,758.4536,386
2024-02-17 18:45:00,58.1,239.3084,539,-4.300000000000001,6.0,6.0,770.7497,383
2024-02-17 18:48:00,58.1,232.4219,540,-4.300000000000001,6.0,5.899999999999999,759.8654,383
2024-02-17 18:51:00,57.1,228.7326,540,-4.300000000000001,6.2,5.900000000000002,757.824,387
2024-02-17 18:54:00,56.9,237.9557,540,-4.199999999999999,6.1000000000000005,5.800000000000001,760.1243,605
2024-02-17 18:57:00,57.3,228.8556,540,-4.199999999999999,6.1000000000000005,5.800000000000001,752.2883,605
2024-02-17 19:00:00,56.9,233.7746,540,-4.199999999999999,6.1000000000000005,5.800000000000001,756.1356,605
2024-02-17 19:03:00,57.1,242.3828,540,-4.199999999999999,6.1000000000000005,5.800000000000001,756.5154,1691
2024-02-17 19:06:00,57.3,237.4638,540,-4.400000000000002,6.0,6.0,763.063,383
2024-02-17 19:09:00,57.5,247.3018,540,-4.400000000000002,6.0,6.0,764.7291,1698
2024-02-17 19:12:00,56.9,233.8976,540,-4.300000000000001,6.1000000000000005,5.900000000000002,754.1124,383
2024-02-17 19:15:00,57.5,237.5868,540,-4.300000000000001,6.0,6.0,762.1996,383
2024-02-17 19:18:00,57.5,239.0625,540,-4.300000000000001,6.0,5.800000000000001,762.4925,383
2024-02-17 19:21:00,57.1,237.9557,540,-4.199999999999999,6.0,5.800000000000001,757.0377,1691
2024-02-17 19:24:00,56.9,227.7488,540,-4.199999999999999,6.2,5.800000000000001,748.2711,605
2024-02-17 19:27:00,56.1,228.9786,540,-4.099999999999998,6.2,5.800000000000001,747.4101,605
2024-02-17 19:30:00,56.3,227.7488,540,-4.199999999999999,6.1000000000000005,5.699999999999999,747.8117,605
2024-02-17 19:33:00,55.9,237.5868,540,-4.099999999999998,6.000000000000001,5.699999999999999,743.365,605
2024-02-17 19:36:00,56.3,232.5449,540,-4.300000000000001,5.9,5.699999999999999,741.2355,386
2024-02-17 19:39:00,56.3,237.2179,540,-4.199999999999999,6.000000000000001,5.699999999999999,743.0082,1721
2024-02-17 19:42:00,56.1,230.4543,540,-4.199999999999999,6.000000000000001,5.699999999999999,739.4226,605
2024-02-17 19:45:00,56.3,232.0529,540,-4.199999999999999,6.1000000000000005,5.800000000000001,741.2976,605
2024-02-17 19:48:00,56.2,225.2894,541,-4.199999999999999,6.1000000000000005,5.699999999999999,740.7905,605
2024-02-17 19:51:00,55.9,236.1111,541,-4.099999999999998,6.1000000000000005,5.699999999999999,742.5089,605
2024-02-17 19:54:00,55.9,228.2407,541,-4.199999999999999,6.1000000000000005,5.699999999999999,736.3371,605
2024-02-17 19:57:00,55.7,224.9204,541,-4.099999999999998,6.1000000000000005,5.699999999999999,736.9571,605
2024-02-17 20:00:00,55.8,225.7813,541,-4.099999999999998,6.1000000000000005,5.699999999999999,734.6098,605
2024-02-17 20:03:00,55.3,232.2989,541,-4.099999999999998,6.2,5.699999999999999,734.3757,605
2024-02-17 20:06:00,55.4,227.134,541,-4.099999999999998,6.1000000000000005,5.699999999999999,731.9245,605
2024-02-17 20:09:00,55.6,231.3151,541,-4.199999999999999,6.0,5.699999999999999,734.6435,605
2024-02-17 20:12:00,55.8,233.5287,541,-4.199999999999999,5.9,5.699999999999999,736.1319,1721
2024-02-17 20:15:00,55.8,223.9366,541,-4.199999999999999,6.0,5.699999999999999,730.635,603
2024-02-17 20:18:00,55.6,229.3475,541,-4.099999999999998,6.1000000000000005,5.699999999999999,737.2126,605
2024-02-17 20:21:00,55.4,224.5515,541,-4.199999999999999,6.1000000000000005,5.699999999999999,732.3447,605
2024-02-17 20:24:00,55.9,226.765,541,-4.199999999999999,6.0,5.699999999999999,737.4469,605
2024-02-17 20:27:00,55.6,231.0692,541,-4.099999999999998,6.1000000000000005,5.699999999999999,735.4699,605
2024-02-17 20:30:00,54.8,220.1244,541,-4.099999999999998,6.2,5.699999999999999,724.4262,524
2024-02-17 20:33:00,55.2,222.8299,541,-4.199999999999999,6.0,5.699999999999999,727.8808,603
2024-02-17 20:36:00,55.3,228.8556,541,-4.099999999999998,6.1000000000000005,5.599999999999998,725.4625,605
2024-02-17 20:39:00,55.3,230.2083,541,-4.099999999999998,6.0,5.699999999999999,729.3001,605
2024-02-17 20:42:00,55.2,222.5839,541,-4.099999999999998,6.1000000000000005,5.699999999999999,724.667,605
2024-02-17 20:45:00,55.0,226.3961,541,-4.099999999999998,6.1000000000000005,5.599999999999998,725.6871,605
2024-02-17 20:48:00,55.0,228.1178,542,-4.099999999999998,6.1000000000000005,5.599999999999998,724.8985,605
2024-02-17 20:51:00,55.0,221.4771,542,-4.099999999999998,6.1000000000000005,5.599999999999998,720.2451,524
2024-02-17 20:54:00,54.9,222.8299,542,-4.099999999999998,6.1000000000000005,5.699999999999999,722.8474,605
2024-02-17 20:57:00,54.8,225.1664,542,-4.099999999999998,6.1000000000000005,5.599999999999998,721.9222,605
2024-02-17 21:00:00,54.4,223.6907,542,-4.099999999999998,6.1000000000000005,5.599999999999998,714.7372,605
2024-02-17 21:03:00,54.6,216.0663,542,-4.0,6.1000000000000005,5.5,711.6219,524
2024-02-17 21:06:00,53.8,214.2216,542,-3.900000000000002,6.2,5.400000000000002,704.4981,523
2024-02-17 21:09:00,53.8,224.0596,542,-4.0,6.0,5.400000000000002,701.4317,524
2024-02-17 21:12:00,53.8,220.1244,542,-4.0,5.9,5.5,706.2949,524
2024-02-17 21:15:00,53.6,224.9204,542,-4.0,6.000000000000001,5.5,707.7021,524
2024-02-17 21:18:00,53.6,219.7555,542,-3.8999999999999986,6.0,5.399999999999999,702.3101,484
2024-02-17 21:21:00,53.6,216.9271,542,-3.8999999999999986,5.9,5.399999999999999,705.9558,484
2024-02-17 21:24:00,53.4,221.969,542,-3.8999999999999986,5.9,5.399999999999999,704.4696,484
2024-02-17 21:27:00,53.4,220.9852,542,-3.8999999999999986,5.9,5.399999999999999,705.0815,484
2024-02-17 21:30:00,53.4,222.215,542,-4.0,5.9,5.399999999999999,707.7035,604
2024-02-17 21:33:00,53.4,219.5096,542,-3.8999999999999986,5.9,5.399999999999999,701.633,484
2024-02-17 21:36:00,53.2,216.9271,542,-3.8999999999999986,6.000000000000001,5.399999999999999,700.2419,482
2024-02-17 21:39:00,53.8,215.6973,542,-3.8999999999999986,5.9,5.399999999999999,708.2896,484
2024-02-17 21:42:00,52.6,212.1311,542,-3.8000000000000007,6.1000000000000005,5.300000000000001,688.1807,482
2024-02-17 21:45:00,52.4,213.3608,542,-3.8000000000000007,6.1000000000000005,5.300000000000001,691.131,482
2024-02-17 21:48:00,52.4,214.4676,543,-3.8000000000000007,5.8999999999999995,5.300000000000001,687.5496,484
2024-02-17 21:51:00,52.6,216.9271,543,-3.8999999999999986,5.8999999999999995,5.300000000000001,688.8415,482
2024-02-17 21:54:00,52.8,218.5257,543,-3.8000000000000007,5.8999999999999995,5.300000000000001,691.9096,484
2024-02-17 21:57:00,52.6,215.0825,543,-3.8000000000000007,6.000000000000001,5.300000000000001,690.1404,482
2024-02-17 22:00:00,52.8,215.6973,543,-3.8999999999999986,6.000000000000001,5.300000000000001,689.8725,482
2024-02-17 22:03:00,52.4,263.4115,543,-3.8000000000000007,6.000000000000001,5.300000000000001,686.7184,610
2024-02-17 22:06:00,53.6,228.7326,543,-4.199999999999999,5.800000000000001,5.600000000000001,706.2191,1721
2024-02-17 22:09:00,54.0,233.1597,543,-4.0,5.800000000000001,5.5,711.8683,617
2024-02-17 22:12:00,53.8,231.0692,543,-3.8999999999999986,5.800000000000001,5.399999999999999,708.8862,604
2024-02-17 22:15:00,53.8,225.9042,543,-3.900000000000002,5.9,5.400000000000002,707.8267,604
2024-02-17 22:18:00,54.0,229.2245,543,-3.900000000000002,5.9,5.400000000000002,709.9362,604
2024-02-17 22:21:00,52.8,202.2931,543,-3.8000000000000007,6.1000000000000005,5.300000000000001,684.4915,491
2024-02-17 22:24:00,51.3,204.7526,543,-3.6999999999999993,6.1000000000000005,5.099999999999998,662.6373,920
2024-02-17 22:27:00,50.3,206.7202,543,-3.6000000000000014,5.8999999999999995,5.100000000000001,652.3848,477
2024-02-17 22:30:00,50.1,207.2121,543,-3.6000000000000014,5.999999999999999,5.0,650.9496,477
