Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-21 19:54:00,70.4,239.3084,620,-3.400000000000002,7.1000000000000005,5.199999999999999,1044.007,251
2024-02-21 19:57:00,69.1,236.849,620,-3.400000000000002,7.300000000000001,5.100000000000001,977.7867,251
2024-02-21 20:00:00,68.7,239.1855,620,-3.3999999999999986,6.9,5.099999999999998,1003.409,202
2024-02-21 20:03:00,69.8,240.2922,620,-3.3999999999999986,6.9,5.199999999999999,1038.216,202
2024-02-21 20:06:00,70.0,241.0301,620,-3.3999999999999986,6.9,5.199999999999999,1037.209,202
2024-02-21 20:09:00,69.3,231.807,621,-3.3999999999999986,6.9,5.199999999999999,1033.576,202
2024-02-21 20:12:00,71.2,252.5897,621,-3.400000000000002,6.700000000000001,5.100000000000001,1054.778,274
2024-02-21 20:15:00,71.6,258.2465,621,-3.5,6.4,5.399999999999999,1063.752,277
2024-02-21 20:18:00,70.8,242.1369,621,-3.3999999999999986,7.000000000000001,5.199999999999999,1055.928,203
2024-02-21 20:21:00,70.3,240.6612,621,-3.400000000000002,7.000000000000001,5.100000000000001,1045.262,203
2024-02-21 20:24:00,69.6,239.4314,621,-3.3999999999999986,6.800000000000001,5.199999999999999,1039.3,202
2024-02-21 20:27:00,69.9,238.4476,621,-3.3999999999999986,6.800000000000001,5.099999999999998,1039.943,202
2024-02-21 20:30:00,68.5,235.9881,621,-3.299999999999997,6.9,5.0,995.0215,202
2024-02-21 20:33:00,66.9,222.215,621,-3.3000000000000007,7.199999999999999,4.899999999999999,936.1547,885
2024-02-21 20:36:00,62.7,224.3056,621,-3.1000000000000014,6.799999999999999,4.699999999999999,874.7306,848
2024-02-21 20:39:00,64.7,227.6259,621,-3.1999999999999993,6.6,4.800000000000001,910.3098,849
2024-02-21 20:42:00,64.1,225.9042,621,-3.200000000000003,6.799999999999999,4.800000000000001,901.424,848
2024-02-21 20:45:00,62.9,219.1406,621,-3.1000000000000014,7.1,4.700000000000003,847.987,887
2024-02-21 20:48:00,61.5,219.3866,621,-3.0,6.9,4.700000000000003,840.821,848
2024-02-21 20:51:00,61.5,218.5257,621,-3.0,6.799999999999999,4.600000000000001,842.6165,848
2024-02-21 20:54:00,61.9,221.6001,621,-3.0,6.8999999999999995,4.699999999999999,849.9401,848
2024-02-21 20:57:00,61.7,218.8947,621,-3.0,6.799999999999999,4.699999999999999,855.8569,848
2024-02-21 21:00:00,60.2,215.2054,621,-2.8999999999999986,7.199999999999999,4.5,805.3861,841
2024-02-21 21:03:00,60.3,216.4352,621,-3.0,6.699999999999999,4.599999999999998,826.9636,890
2024-02-21 21:06:00,60.7,218.2798,621,-3.0,6.800000000000001,4.599999999999998,822.7454,890
2024-02-21 21:09:00,60.3,216.3122,622,-2.8999999999999986,6.799999999999999,4.5,824.0952,890
2024-02-21 21:12:00,60.7,212.1311,622,-3.1000000000000014,6.8999999999999995,4.600000000000001,822.4914,890
2024-02-21 21:15:00,60.9,215.2054,622,-3.3000000000000007,6.8999999999999995,4.900000000000002,838.9127,916
2024-02-21 21:24:00,60.5,213.8527,622,-3.3000000000000007,6.799999999999999,4.800000000000001,833.7001,916
2024-02-21 21:27:00,60.5,214.7135,622,-3.3000000000000007,6.6,4.699999999999999,829.0635,917
2024-02-21 21:30:00,62.3,223.3218,622,-3.3000000000000007,6.6,4.800000000000001,849.7592,496
2024-02-21 21:33:00,62.5,222.215,622,-3.400000000000002,6.6,5.0,862.7025,496
2024-02-21 21:36:00,62.3,218.5257,622,-3.3000000000000007,6.699999999999999,4.899999999999999,860.1306,496
2024-02-21 21:39:00,62.1,214.7135,622,-3.299999999999997,6.8999999999999995,4.899999999999999,863.7968,916
2024-02-21 21:42:00,62.5,219.0176,622,-3.299999999999997,6.699999999999999,4.899999999999999,868.2657,496
2024-02-21 21:45:00,62.9,226.2731,622,-3.3999999999999986,6.6,4.899999999999999,865.9146,496
2024-02-21 21:48:00,62.5,221.969,622,-3.299999999999997,6.699999999999999,4.899999999999999,871.6863,496
2024-02-21 21:51:00,62.7,219.3866,622,-3.299999999999997,6.699999999999999,5.0,867.1686,496
2024-02-21 21:54:00,62.5,219.1406,622,-3.3000000000000007,6.7,4.900000000000002,863.804,496
2024-02-21 21:57:00,62.7,223.1988,622,-3.3999999999999986,6.6,5.0,866.9494,496
2024-02-21 22:00:00,62.5,221.969,622,-3.299999999999997,6.6,5.0,866.3834,496
2024-02-21 22:03:00,61.7,196.3903,622,-3.299999999999997,6.9,4.799999999999997,847.9601,874
2024-02-21 22:06:00,62.7,323.9149,622,-3.1999999999999993,7.0,4.899999999999999,915.584,1593
2024-02-21 22:09:00,68.7,278.4144,623,-3.599999999999998,5.800000000000001,5.099999999999998,997.6065,163
2024-02-21 22:12:00,73.4,289.605,623,-3.3999999999999986,6.300000000000001,5.099999999999998,1088.705,144
2024-02-21 22:15:00,66.3,281.1198,623,-3.6000000000000014,5.5,5.600000000000001,876.3928,159
2024-02-21 22:18:00,70.4,272.5116,623,-3.3000000000000007,6.2,5.100000000000001,1046.877,173
2024-02-21 22:21:00,70.6,266.2399,623,-3.1999999999999993,6.300000000000001,5.100000000000001,1043.902,173
2024-02-21 22:24:00,70.0,259.7222,623,-3.3000000000000007,6.5,5.0,1034.921,274
2024-02-21 22:27:00,70.8,262.1817,623,-3.1999999999999993,6.4,5.099999999999998,1041.202,173
2024-02-21 22:30:00,69.4,256.8938,623,-3.1999999999999993,6.5,5.0,1021.466,274
2024-02-21 22:33:00,66.7,242.1369,623,-3.099999999999998,6.800000000000001,4.800000000000001,960.7601,239
2024-02-21 22:36:00,63.9,238.8166,623,-3.0,6.6000000000000005,4.699999999999999,890.7706,849
2024-02-21 22:39:00,63.5,233.0368,623,-3.0,6.4,4.599999999999998,870.3691,849
2024-02-21 22:42:00,62.3,231.1921,623,-2.8999999999999986,6.6000000000000005,4.599999999999998,865.2983,842
2024-02-21 22:45:00,61.7,240.9071,623,-2.8000000000000007,6.5,4.5,855.9083,842
2024-02-21 22:48:00,62.5,236.849,623,-3.0,6.4,4.600000000000001,865.4625,849
2024-02-21 22:51:00,62.8,254.4343,623,-3.0,6.6000000000000005,4.600000000000001,892.9975,181
2024-02-21 22:54:00,64.8,258.3695,623,-3.0,6.300000000000001,4.699999999999999,938.1165,177
2024-02-21 22:57:00,66.5,247.0558,623,-3.3999999999999986,6.500000000000001,5.099999999999998,949.8825,221
2024-02-21 23:00:00,65.4,241.7679,623,-3.299999999999997,6.500000000000001,5.0,927.6981,201
2024-02-21 23:03:00,63.4,234.2665,623,-3.1999999999999993,6.7,4.899999999999999,883.3488,849
2024-02-21 23:06:00,63.5,235.7422,623,-3.3000000000000007,6.5,4.899999999999999,881.2686,201
2024-02-21 23:09:00,62.9,233.0368,624,-3.200000000000003,6.500000000000001,4.800000000000001,867.8427,849
2024-02-21 23:12:00,62.3,234.7584,624,-3.1000000000000014,6.4,4.800000000000001,865.5109,849
2024-02-21 23:15:00,62.4,234.8814,624,-3.1000000000000014,6.300000000000001,4.800000000000001,863.105,849
2024-02-21 23:18:00,62.5,234.2665,624,-3.200000000000003,6.500000000000001,4.800000000000001,864.9293,849
2024-02-21 23:21:00,63.3,240.4152,624,-3.200000000000003,6.200000000000001,4.900000000000002,877.6911,224
2024-02-21 23:24:00,63.4,252.0978,624,-3.200000000000003,6.3999999999999995,4.900000000000002,884.399,224
2024-02-21 23:27:00,64.3,243.4896,624,-3.200000000000003,6.300000000000001,4.900000000000002,902.7415,224
2024-02-21 23:30:00,63.4,231.93,624,-3.200000000000003,6.500000000000001,4.900000000000002,885.8632,849
2024-02-21 23:33:00,61.5,236.1111,624,-3.1000000000000014,6.3999999999999995,4.699999999999999,849.6292,849
2024-02-21 23:36:00,61.7,233.2827,624,-3.1000000000000014,6.3999999999999995,4.699999999999999,854.3547,849
2024-02-21 23:39:00,61.3,232.6678,624,-3.0,6.3999999999999995,4.699999999999999,843.4891,849
2024-02-21 23:42:00,61.5,236.9719,624,-3.1000000000000014,6.199999999999999,4.800000000000001,844.8859,188
2024-02-21 23:45:00,61.4,234.2665,624,-3.1000000000000014,6.299999999999999,4.700000000000003,849.1759,188
2024-02-21 23:48:00,61.9,239.3084,624,-3.200000000000003,6.299999999999999,4.700000000000003,847.5477,224
2024-02-21 23:51:00,61.9,236.726,624,-3.200000000000003,6.299999999999999,4.800000000000001,848.5805,188
2024-02-21 23:54:00,61.4,230.4543,624,-3.1000000000000014,6.3999999999999995,4.700000000000003,844.1536,849
2024-02-21 23:57:00,60.9,217.296,624,-3.1000000000000014,6.6,4.700000000000003,836.4553,890
2024-02-22 00:06:00,59.9,223.0758,624,-3.0,6.500000000000001,4.600000000000001,820.6927,845
2024-02-22 00:09:00,59.7,218.7717,625,-3.0,6.500000000000001,4.5,817.1747,845
2024-02-22 00:12:00,59.5,222.8299,625,-3.0,6.500000000000001,4.599999999999998,812.8224,845
2024-02-22 00:15:00,59.7,221.4771,625,-3.099999999999998,6.6000000000000005,4.599999999999998,816.5392,848
2024-02-22 00:18:00,59.1,215.8203,625,-3.0,6.6000000000000005,4.599999999999998,807.2786,890
2024-02-22 00:21:00,57.3,212.7459,625,-2.8999999999999986,6.700000000000001,4.399999999999999,785.2789,890
2024-02-22 00:24:00,56.6,209.5486,625,-2.8000000000000007,6.500000000000001,4.300000000000001,769.0817,867
2024-02-22 00:27:00,56.7,214.2216,625,-2.900000000000002,6.4,4.400000000000002,773.6461,867
2024-02-22 00:30:00,56.5,211.0243,625,-2.900000000000002,6.500000000000001,4.400000000000002,766.7429,867
2024-02-22 00:33:00,56.6,208.9337,625,-2.8000000000000007,6.500000000000001,4.300000000000001,761.4948,867
2024-02-22 00:36:00,55.7,207.0891,625,-2.8999999999999986,6.499999999999999,4.299999999999997,753.3344,867
2024-02-22 00:39:00,55.0,205.3675,625,-2.799999999999997,6.499999999999999,4.799999999999997,740.5909,867
2024-02-22 00:42:00,55.9,219.0176,625,-3.6999999999999993,5.8999999999999995,5.199999999999999,764.6324,484
2024-02-22 00:45:00,57.1,220.0014,625,-3.8999999999999986,6.1,5.399999999999999,781.1282,484
2024-02-22 00:48:00,56.7,210.1635,625,-3.8000000000000007,6.299999999999999,5.399999999999999,770.9529,527
2024-02-22 00:51:00,56.7,204.8756,625,-3.6999999999999993,6.3999999999999995,5.300000000000001,770.5905,920
2024-02-22 00:54:00,55.8,207.458,625,-3.6999999999999993,6.3999999999999995,5.199999999999999,753.0825,920
2024-02-22 00:57:00,56.3,215.3284,625,-3.8000000000000007,6.199999999999999,5.300000000000001,765.5522,527
2024-02-22 01:00:00,55.8,203.031,625,-3.6999999999999993,6.3999999999999995,5.199999999999999,753.011,920
2024-02-22 01:03:00,55.7,206.7202,625,-3.6999999999999993,6.3999999999999995,5.300000000000001,759.6014,920
2024-02-22 01:06:00,55.9,207.0891,625,-3.8000000000000007,6.299999999999999,5.300000000000001,761.1894,920
2024-02-22 01:09:00,56.2,213.2378,626,-3.6999999999999993,6.299999999999999,5.300000000000001,766.8378,527
2024-02-22 01:12:00,56.6,217.296,626,-3.6999999999999993,6.199999999999999,5.300000000000001,765.7735,527
2024-02-22 01:15:00,56.6,213.4838,626,-3.8000000000000007,6.1,5.300000000000001,763.7936,527
2024-02-22 01:18:00,55.9,206.4742,626,-3.6999999999999993,6.3999999999999995,5.199999999999999,758.1049,920
2024-02-22 01:21:00,54.6,194.1768,626,-3.599999999999998,6.499999999999999,5.0,738.2984,905
2024-02-22 01:24:00,55.0,205.2445,626,-3.6999999999999993,6.299999999999999,5.099999999999998,746.1863,920
2024-02-22 01:27:00,54.6,202.5391,626,-3.6999999999999993,6.3,5.099999999999998,741.1489,920
2024-02-22 01:30:00,54.2,198.7269,626,-3.599999999999998,6.3999999999999995,5.0,729.1501,921
2024-02-22 01:33:00,54.2,202.1701,626,-3.599999999999998,6.199999999999999,5.0,735.739,920
2024-02-22 01:36:00,54.2,200.0796,626,-3.6000000000000014,6.3,5.100000000000001,731.3062,920
2024-02-22 01:39:00,54.0,203.031,626,-3.6000000000000014,6.3999999999999995,5.0,731.3111,921
2024-02-22 01:42:00,53.0,182.0023,626,-3.5,6.499999999999999,5.0,710.5681,905
2024-02-22 01:45:00,52.0,190.8565,626,-3.400000000000002,6.499999999999999,4.900000000000002,705.5294,903
2024-02-22 01:48:00,51.1,183.355,626,-3.400000000000002,6.499999999999999,4.699999999999999,685.4505,901
2024-02-22 01:51:00,52.0,196.6363,626,-3.400000000000002,6.199999999999999,4.800000000000001,699.159,904
2024-02-22 01:54:00,51.3,180.7726,626,-3.3999999999999986,6.3999999999999995,4.799999999999997,682.7473,901
2024-02-22 01:57:00,51.1,184.3388,626,-3.3999999999999986,6.3,4.699999999999999,686.5496,901
2024-02-22 02:00:00,51.0,186.5524,626,-3.299999999999997,6.3,4.699999999999999,688.3552,901
2024-02-22 02:03:00,51.5,186.7983,626,-3.3999999999999986,6.199999999999999,4.799999999999997,683.9471,901
2024-02-22 02:06:00,51.3,195.6525,626,-3.3999999999999986,6.3,4.800000000000001,696.0156,904
2024-02-22 02:09:00,51.3,185.3226,627,-3.3999999999999986,6.199999999999999,4.800000000000001,686.3281,901
2024-02-22 02:12:00,51.6,187.0443,627,-3.3999999999999986,6.3,4.800000000000001,693.8457,901
2024-02-22 02:15:00,51.1,188.7659,627,-3.3000000000000007,6.3,4.699999999999999,689.9136,901
2024-02-22 02:18:00,51.6,199.8336,627,-3.3999999999999986,6.0,4.800000000000001,695.3301,925
2024-02-22 02:21:00,51.3,193.9308,627,-3.3999999999999986,6.199999999999999,4.800000000000001,688.8272,904
2024-02-22 02:24:00,51.3,196.6363,627,-3.400000000000002,6.199999999999999,4.800000000000001,688.1223,904
2024-02-22 02:27:00,51.6,192.0862,627,-3.400000000000002,6.1,4.900000000000002,690.3932,904
2024-02-22 02:30:00,51.4,199.9566,627,-3.5,6.1,4.900000000000002,689.7701,904
2024-02-22 02:33:00,52.0,200.0796,627,-3.5,6.0,5.0,692.2164,925
2024-02-22 02:36:00,51.8,202.785,627,-3.5,6.1,4.900000000000002,695.4021,925
2024-02-22 02:39:00,51.5,196.7593,627,-3.3999999999999986,6.1,4.800000000000001,692.0018,904
2024-02-22 02:42:00,51.9,202.1701,627,-3.3999999999999986,6.0,4.800000000000001,691.5602,925
2024-02-22 02:45:00,51.3,197.3741,627,-3.5,6.0,4.900000000000002,683.1687,904
2024-02-22 02:48:00,51.9,197.0052,627,-3.3999999999999986,5.9,4.800000000000001,687.9288,852
2024-02-22 02:51:00,51.9,204.7526,627,-3.5,6.0,4.900000000000002,696.0874,925
2024-02-22 02:54:00,51.9,197.4971,627,-3.5,6.0,4.900000000000002,694.257,904
2024-02-22 02:57:00,51.5,194.5457,627,-3.400000000000002,6.1,4.900000000000002,687.3752,904
2024-02-22 03:00:00,51.6,195.1606,627,-3.5,6.1,4.900000000000002,690.386,904
2024-02-22 03:03:00,51.6,196.6363,627,-3.5,6.1,4.900000000000002,691.9882,904
2024-02-22 03:06:00,51.6,201.6782,627,-3.5,6.1,4.900000000000002,693.0574,925
2024-02-22 03:09:00,51.6,200.3255,628,-3.3999999999999986,6.1,4.800000000000001,694.2433,925
2024-02-22 03:12:00,52.0,201.1863,628,-3.3999999999999986,6.0,4.800000000000001,691.601,925
2024-02-22 03:15:00,51.6,198.235,628,-3.3999999999999986,6.1,4.800000000000001,692.2861,904
2024-02-22 03:18:00,51.6,192.3322,628,-3.3999999999999986,6.1,4.800000000000001,684.509,904
2024-02-22 03:21:00,51.8,201.5553,628,-3.5,6.0,4.900000000000002,692.9795,925
2024-02-22 03:24:00,51.9,199.2188,628,-3.3999999999999986,6.1,4.800000000000001,689.5533,904
2024-02-22 03:27:00,51.6,198.4809,628,-3.5,6.1,4.900000000000002,690.366,904
2024-02-22 03:30:00,51.1,189.5038,628,-3.5,6.2,4.800000000000001,683.0864,963
2024-02-22 03:33:00,51.6,199.9566,628,-3.5,6.1,4.900000000000002,691.7631,904
2024-02-22 03:36:00,52.0,206.8432,628,-3.5,6.0,4.900000000000002,697.1437,477
2024-02-22 03:39:00,52.4,207.827,628,-3.5,5.800000000000001,5.0,702.1119,477
2024-02-22 03:42:00,52.2,210.1635,628,-3.5,5.9,4.900000000000002,694.9457,477
2024-02-22 03:45:00,52.3,204.0148,628,-3.400000000000002,6.0,4.900000000000002,695.976,925
2024-02-22 03:48:00,52.3,208.0729,628,-3.400000000000002,6.0,4.900000000000002,698.3044,925
2024-02-22 03:51:00,51.9,201.5553,628,-3.5,5.9,4.900000000000002,692.767,477
2024-02-22 03:54:00,51.9,207.0891,628,-3.400000000000002,6.000000000000001,4.900000000000002,697.7004,925
2024-02-22 03:57:00,51.4,197.4971,628,-3.400000000000002,6.000000000000001,4.800000000000001,690.3599,904
2024-02-22 04:00:00,51.6,204.9986,628,-3.5,6.000000000000001,4.900000000000002,693.4849,925
2024-02-22 04:03:00,51.6,205.3675,628,-3.5,5.8999999999999995,4.800000000000001,688.8916,477
2024-02-22 04:06:00,51.9,205.9823,628,-3.5,5.799999999999999,4.900000000000002,692.2963,477
2024-02-22 04:09:00,51.4,199.2188,629,-3.400000000000002,5.999999999999999,4.800000000000001,683.8392,925
2024-02-22 04:12:00,50.9,203.5229,629,-3.3000000000000007,5.8,4.800000000000001,680.3475,852
2024-02-22 04:15:00,50.7,200.6944,629,-3.3000000000000007,5.8999999999999995,4.700000000000003,674.225,852
2024-02-22 04:18:00,50.7,204.7526,629,-3.3000000000000007,5.7,4.700000000000003,675.1713,855
2024-02-22 04:21:00,50.1,199.9566,629,-3.200000000000003,5.8,4.600000000000001,661.0596,852
2024-02-22 04:24:00,49.7,201.0634,629,-3.3000000000000007,5.6000000000000005,4.699999999999999,659.158,852
2024-02-22 04:27:00,49.5,202.785,629,-3.1999999999999993,5.6000000000000005,4.599999999999998,661.6405,851
2024-02-22 04:30:00,49.3,200.0796,629,-3.1999999999999993,5.6000000000000005,4.599999999999998,656.1837,851
2024-02-22 04:33:00,49.1,213.2378,629,-3.1999999999999993,5.4,4.5,654.2693,857
2024-02-22 04:36:00,49.1,210.1635,629,-3.1999999999999993,5.4,4.5,649.3905,942
2024-02-22 04:39:00,48.7,207.3351,629,-3.1999999999999993,5.500000000000001,4.5,644.5261,942
2024-02-22 04:42:00,48.7,199.7106,629,-3.099999999999998,5.500000000000001,4.399999999999999,640.0047,851
2024-02-22 04:45:00,48.3,202.4161,629,-3.099999999999998,5.6000000000000005,4.399999999999999,642.4048,940
2024-02-22 04:48:00,48.9,203.031,629,-3.1999999999999993,5.4,4.5,645.371,851
2024-02-22 04:51:00,48.7,207.3351,629,-3.1999999999999993,5.500000000000001,4.600000000000001,645.7457,942
2024-02-22 04:54:00,48.7,203.1539,629,-3.1999999999999993,5.3999999999999995,4.5,644.6474,851
2024-02-22 04:57:00,48.8,212.0081,629,-3.1999999999999993,5.3999999999999995,4.5,643.6613,857
2024-02-22 05:00:00,48.7,209.6716,629,-3.1999999999999993,5.3999999999999995,4.5,644.6752,942
2024-02-22 05:03:00,49.1,211.0243,629,-3.1999999999999993,5.299999999999999,4.600000000000001,648.5952,942
2024-02-22 05:06:00,48.7,214.4676,629,-3.1999999999999993,5.3999999999999995,4.5,647.2001,857
2024-02-22 05:09:00,49.1,215.9433,630,-3.3000000000000007,5.299999999999999,4.600000000000001,649.7572,971
2024-02-22 05:12:00,49.1,215.2054,630,-3.3000000000000007,5.299999999999999,4.600000000000001,650.8155,971
2024-02-22 05:15:00,48.9,213.4838,630,-3.1999999999999993,5.299999999999999,4.600000000000001,649.7835,857
2024-02-22 05:18:00,49.3,225.6583,630,-3.3000000000000007,5.1,4.600000000000001,657.7753,972
2024-02-22 05:21:00,49.9,240.9071,630,-3.3000000000000007,4.8999999999999995,4.800000000000001,673.5438,653
2024-02-22 05:24:00,51.8,240.6612,630,-3.5,4.8999999999999995,5.0,693.0179,709
2024-02-22 05:27:00,52.4,244.9653,630,-3.6000000000000014,5.1,5.0,700.4012,558
2024-02-22 05:30:00,53.3,246.5639,630,-3.599999999999998,5.1,5.0,708.287,555
2024-02-22 05:33:00,54.2,258.8614,630,-3.599999999999998,5.1,5.099999999999998,723.7644,550
2024-02-22 05:36:00,56.2,271.1588,630,-3.8000000000000007,4.999999999999999,5.300000000000001,753.833,792
2024-02-22 05:39:00,57.3,277.4306,630,-3.8999999999999986,5.0,5.5,770.428,1745
2024-02-22 05:42:00,56.7,271.1588,630,-3.8999999999999986,5.0,5.5,764.3661,1745
2024-02-22 05:45:00,56.9,273.4954,630,-3.8000000000000007,5.0,5.400000000000002,765.9746,792
2024-02-22 05:48:00,56.7,274.9711,630,-3.8000000000000007,4.9,5.400000000000002,762.7794,792
2024-02-22 05:51:00,56.9,275.9549,630,-3.8000000000000007,4.9,5.400000000000002,765.7197,792
2024-02-22 05:54:00,56.7,274.2332,630,-3.8000000000000007,4.9,5.400000000000002,763.7144,792
2024-02-22 05:57:00,56.7,273.7413,630,-3.900000000000002,4.9,5.400000000000002,756.8247,792
2024-02-22 06:00:00,56.5,267.3466,630,-3.900000000000002,5.0,5.400000000000002,759.6076,1740
2024-02-22 06:03:00,56.5,260.952,630,-3.6999999999999993,5.199999999999999,5.300000000000001,761.2385,800
2024-02-22 06:06:00,57.7,271.4048,631,-3.8999999999999986,5.1,5.5,775.4231,1745
2024-02-22 06:09:00,58.1,274.8481,631,-3.8999999999999986,5.1,5.5,782.2396,1791
2024-02-22 06:12:00,58.5,274.7251,631,-3.8999999999999986,5.1,5.5,787.6765,1791
2024-02-22 06:15:00,58.9,273.6183,631,-4.0,5.200000000000001,5.600000000000001,793.1106,1777
2024-02-22 06:18:00,58.7,268.6994,631,-4.0,5.300000000000001,5.600000000000001,793.1016,1704
2024-02-22 06:21:00,58.9,273.6183,631,-3.8999999999999986,5.300000000000001,5.600000000000001,795.7158,1770
2024-02-22 06:24:00,59.3,275.5859,631,-4.0,5.200000000000001,5.699999999999999,799.1691,1777
2024-02-22 06:27:00,59.1,268.6994,631,-4.0,5.300000000000001,5.699999999999999,798.4056,1704
2024-02-22 06:30:00,58.7,262.7966,631,-4.0,5.4,5.600000000000001,792.1866,1704
2024-02-22 06:33:00,58.7,263.9034,631,-4.0,5.4,5.600000000000001,793.9604,1704
2024-02-22 06:36:00,58.9,277.1846,631,-4.0,5.300000000000001,5.600000000000001,803.3645,1780
2024-02-22 06:39:00,59.9,268.2075,631,-4.100000000000001,5.300000000000001,5.800000000000001,810.8217,1704
2024-02-22 06:42:00,60.1,273.2494,631,-4.100000000000001,5.300000000000001,5.800000000000001,813.4714,1777
2024-02-22 06:45:00,59.7,261.5668,631,-4.0,5.4,5.699999999999999,801.7194,1704
2024-02-22 06:51:00,59.3,265.502,631,-4.0,5.299999999999999,5.699999999999999,808.4313,1704
2024-02-22 06:54:00,59.9,276.0778,631,-4.100000000000001,5.199999999999999,5.800000000000001,811.6956,1777
2024-02-22 06:57:00,59.7,273.4954,631,-4.100000000000001,5.299999999999999,5.800000000000001,809.434,1777
2024-02-22 07:00:00,61.1,280.5049,631,-4.099999999999998,5.300000000000001,5.799999999999997,833.6269,1777
2024-02-22 07:03:00,61.1,283.9482,631,-4.199999999999999,5.300000000000001,5.899999999999999,829.2613,1781
2024-02-22 07:06:00,63.4,292.8024,631,-4.299999999999997,5.300000000000001,6.099999999999998,880.2059,1784
2024-02-22 07:09:00,64.2,287.0226,632,-4.299999999999997,5.300000000000001,6.099999999999998,892.5151,1784
2024-02-22 07:12:00,63.8,273.4954,632,-4.299999999999997,5.6000000000000005,6.099999999999998,888.837,1711
2024-02-22 07:15:00,63.8,273.7413,632,-4.399999999999999,5.7,6.099999999999998,888.7543,1711
2024-02-22 07:18:00,66.0,288.4983,632,-4.599999999999998,5.5,6.399999999999999,932.9568,1785
2024-02-22 07:21:00,71.8,346.9112,632,-3.5,4.8999999999999995,5.400000000000002,1085.334,1207
2024-02-22 07:24:00,75.3,354.2896,632,-4.0,5.199999999999999,5.899999999999999,1143.318,1205
2024-02-22 07:27:00,61.1,357.241,632,-3.5,4.4,4.900000000000002,788.0024,1220
2024-02-22 07:30:00,68.4,310.7567,632,-4.399999999999999,5.499999999999999,6.300000000000001,993.31,1529
2024-02-22 07:33:00,68.0,260.2141,632,-4.399999999999999,5.6,6.0,886.1814,1710
2024-02-22 07:36:00,60.3,247.9167,632,-3.6999999999999993,5.9,5.399999999999999,826.6526,808
2024-02-22 07:39:00,59.7,247.0558,632,-3.6999999999999993,5.8,5.400000000000002,815.46,808
2024-02-22 07:42:00,58.9,240.5382,632,-3.599999999999998,5.8999999999999995,5.300000000000001,802.4094,622
2024-02-22 07:45:00,58.5,235.1273,632,-3.599999999999998,6.1000000000000005,5.300000000000001,801.3636,186
2024-02-22 07:48:00,58.9,235.7422,632,-3.700000000000003,6.0,5.300000000000001,808.1641,622
2024-02-22 07:51:00,58.9,234.7584,632,-3.700000000000003,6.0,5.300000000000001,804.3229,622
2024-02-22 07:54:00,59.1,239.9233,632,-3.700000000000003,5.9,5.300000000000001,809.2264,598
2024-02-22 07:57:00,60.1,255.6641,632,-3.900000000000002,5.7,5.400000000000002,820.7054,614
2024-02-22 08:00:00,60.1,248.2856,632,-3.8000000000000007,5.800000000000001,5.399999999999999,823.5853,808
2024-02-22 08:03:00,60.7,249.7613,632,-3.6999999999999993,5.800000000000001,5.399999999999999,828.587,808
2024-02-22 08:06:00,61.9,267.9615,632,-3.799999999999997,5.7,5.599999999999998,854.1993,1771
2024-02-22 08:09:00,66.2,276.5697,633,-4.199999999999999,5.8,5.799999999999997,933.1047,1802
2024-02-22 08:12:00,68.3,284.1942,633,-4.199999999999999,5.9,6.100000000000001,994.9401,1801
2024-02-22 08:15:00,71.8,254.0654,633,-4.300000000000001,5.9,6.199999999999999,1010.266,1283
2024-02-22 08:18:00,65.3,238.0787,633,-4.0,6.3999999999999995,5.800000000000001,900.7742,1654
2024-02-22 08:21:00,62.3,218.4028,633,-3.8000000000000007,6.699999999999999,5.5,867.9214,444
2024-02-22 08:24:00,61.1,215.3284,633,-3.6999999999999993,6.699999999999999,5.399999999999999,843.2413,347
2024-02-22 08:27:00,59.5,220.9852,633,-3.6999999999999993,6.3999999999999995,5.199999999999999,823.5428,533
2024-02-22 08:30:00,59.1,227.011,633,-3.6999999999999993,6.2,5.199999999999999,821.5988,533
2024-02-22 08:33:00,59.9,236.849,633,-3.6999999999999993,6.0,5.300000000000001,834.1632,622
2024-02-22 08:36:00,61.1,263.0425,633,-3.8000000000000007,5.6000000000000005,5.5,860.7365,1771
2024-02-22 08:39:00,63.3,273.0035,633,-3.8999999999999986,5.6000000000000005,5.699999999999999,878.5493,1770
2024-02-22 08:42:00,64.7,273.6183,633,-4.0,5.7,5.699999999999999,899.8881,1773
2024-02-22 08:45:00,64.4,233.5287,633,-4.099999999999998,5.8,5.599999999999998,885.6312,619
2024-02-22 08:48:00,63.3,232.6678,633,-3.8999999999999986,6.499999999999999,5.5,880.5543,401
2024-02-22 08:51:00,63.7,236.849,633,-3.8999999999999986,6.1,5.599999999999998,894.2344,621
2024-02-22 08:54:00,62.5,224.5515,633,-3.799999999999997,6.3999999999999995,5.399999999999999,872.3871,532
2024-02-22 08:57:00,62.3,230.2083,633,-3.799999999999997,6.3999999999999995,5.399999999999999,872.3417,529
2024-02-22 09:00:00,62.3,234.1435,633,-3.6999999999999993,6.3999999999999995,5.399999999999999,867.8226,529
2024-02-22 09:03:00,61.9,225.2894,633,-3.6999999999999993,6.3999999999999995,5.400000000000002,858.7711,532
2024-02-22 09:06:00,62.1,229.3475,633,-3.900000000000002,6.3999999999999995,5.5,869.5763,401
2024-02-22 09:09:00,62.1,226.765,634,-3.900000000000002,6.4,5.5,864.228,401
2024-02-22 09:12:00,61.9,224.0596,634,-3.8000000000000007,6.500000000000001,5.5,858.2679,532
2024-02-22 09:15:00,61.7,225.1664,634,-3.900000000000002,6.3999999999999995,5.5,857.1262,401
2024-02-22 09:18:00,61.7,224.6745,634,-3.6999999999999993,6.3999999999999995,5.399999999999999,860.6805,533
2024-02-22 09:21:00,61.3,223.9366,634,-3.8000000000000007,6.3999999999999995,5.300000000000001,850.8022,532
2024-02-22 09:24:00,61.5,237.2179,634,-3.6999999999999993,6.3,5.399999999999999,857.3646,183
2024-02-22 09:27:00,62.1,251.4829,634,-3.8000000000000007,5.9,5.5,865.9283,623
2024-02-22 09:36:00,62.7,249.6383,634,-3.900000000000002,5.9,5.5,869.5668,616
2024-02-22 09:39:00,61.5,251.9748,634,-3.5,5.9,5.400000000000002,854.8592,806
2024-02-22 09:42:00,61.5,240.0463,634,-4.0,6.0,5.700000000000003,848.7534,621
2024-02-22 09:45:00,62.7,248.4086,634,-4.199999999999999,5.9,5.800000000000001,879.8521,1694
2024-02-22 09:48:00,62.3,235.9881,634,-4.200000000000003,6.1,5.800000000000001,869.6558,373
2024-02-22 09:51:00,61.9,232.4219,634,-4.0,6.1,5.600000000000001,870.0441,409
2024-02-22 09:54:00,59.5,224.4285,634,-3.900000000000002,6.1,5.600000000000001,867.6599,409
2024-02-22 09:57:00,60.3,274.4792,634,-4.0,6.1,5.600000000000001,872.0469,1772
2024-02-22 10:00:00,70.2,253.9424,634,-4.699999999999999,6.3,6.5,1002.513,1300
2024-02-22 10:03:00,68.3,255.787,634,-4.0,6.499999999999999,5.799999999999997,995.9598,1665
2024-02-22 10:06:00,70.2,206.7202,634,-4.199999999999999,6.4,5.899999999999999,984.3209,438
2024-02-22 10:09:00,63.7,202.2931,635,-3.6999999999999993,7.300000000000001,5.300000000000001,901.8161,352
2024-02-22 10:12:00,41.1,158.7601,635,-2.5,6.5,3.1999999999999993,6.981008,944
2024-02-22 19:06:00,36.6,137.2396,635,0.0,0.09999999999999964,1.8999999999999986,614.3694,109
2024-02-22 19:09:00,56.2,184.4618,635,-3.099999999999998,5.999999999999999,4.399999999999999,884.6295,947
2024-02-22 19:12:00,68.0,300.7957,635,-4.099999999999998,5.8,5.699999999999999,1087.097,1796
2024-02-22 19:15:00,71.0,296.9835,635,-3.3999999999999986,6.000000000000001,5.199999999999999,1167.908,143
2024-02-22 19:18:00,71.2,247.4248,635,-3.6000000000000014,6.2,5.399999999999999,1107.678,1679
2024-02-22 19:21:00,66.0,253.5735,635,-3.200000000000003,6.7,5.100000000000001,986.6105,274
2024-02-22 19:24:00,63.4,254.1884,635,-3.099999999999998,6.4,4.799999999999997,919.7607,224
2024-02-22 19:27:00,63.2,255.4181,635,-3.099999999999998,6.3,4.799999999999997,906.835,224
2024-02-22 19:30:00,62.5,249.2694,635,-3.0,6.4,4.699999999999999,873.4594,224
2024-02-22 19:33:00,63.5,254.0654,635,-3.099999999999998,6.2,4.699999999999999,895.8357,224
2024-02-22 19:36:00,63.1,247.7937,635,-3.099999999999998,6.4,4.699999999999999,876.8038,224
2024-02-22 19:39:00,66.7,252.8356,635,-3.200000000000003,6.4,4.900000000000002,968.8892,221
2024-02-22 19:42:00,68.0,251.9748,635,-3.3000000000000007,6.7,5.100000000000001,982.0292,274
2024-02-22 19:45:00,69.0,255.6641,635,-3.3000000000000007,6.4,5.100000000000001,975.4654,274
2024-02-22 19:48:00,69.8,255.787,635,-3.3999999999999986,6.5,5.100000000000001,1028.855,274
2024-02-22 19:51:00,69.8,256.5249,635,-3.3000000000000007,6.8,5.100000000000001,1038.127,274
2024-02-22 19:54:00,70.4,251.7289,635,-3.299999999999997,6.699999999999999,5.099999999999998,1045.975,274
2024-02-22 19:57:00,69.4,249.2694,635,-3.299999999999997,6.8,5.099999999999998,1020.312,203
2024-02-22 20:00:00,70.8,251.6059,635,-3.299999999999997,6.5,5.099999999999998,1051.116,274
2024-02-22 20:03:00,70.3,249.8843,636,-3.3999999999999986,6.8,5.099999999999998,1033.81,203
2024-02-22 20:06:00,70.4,248.5315,636,-3.3000000000000007,6.8,5.100000000000001,1045.132,203
2024-02-22 20:09:00,68.8,241.7679,636,-3.1999999999999993,6.7,5.0,1000.741,239
2024-02-22 20:12:00,65.1,234.8814,636,-3.1999999999999993,6.8,4.899999999999999,938.3476,849
2024-02-22 20:15:00,63.5,227.3799,636,-3.0,6.8,4.699999999999999,887.5495,848
2024-02-22 20:18:00,62.7,230.0854,636,-3.0,6.6000000000000005,4.599999999999998,870.3016,849
2024-02-22 20:21:00,62.5,231.93,636,-3.0,6.6000000000000005,4.600000000000001,865.1045,849
2024-02-22 20:24:00,62.5,237.8328,636,-3.0,6.5,4.700000000000003,867.2701,849
2024-02-22 20:27:00,63.1,239.9233,636,-3.1000000000000014,6.5,4.699999999999999,870.0986,849
2024-02-22 20:30:00,62.5,232.0529,636,-3.1000000000000014,6.6000000000000005,4.700000000000003,862.8958,849
2024-02-22 20:33:00,61.3,225.0434,636,-3.0,6.7,4.5,854.7377,848
2024-02-22 20:36:00,61.5,225.1664,636,-3.0,6.6000000000000005,4.5,850.9278,848
2024-02-22 20:39:00,61.5,220.7393,636,-3.0,6.6000000000000005,4.600000000000001,834.5395,845
2024-02-22 20:42:00,59.7,220.6163,636,-2.8999999999999986,6.7,4.5,818.192,845
2024-02-22 20:45:00,60.1,224.3056,636,-2.900000000000002,6.6000000000000005,4.5,820.9086,845
2024-02-22 20:48:00,60.7,220.8623,636,-3.0,6.7,4.5,818.8989,848
2024-02-22 20:51:00,60.1,221.4771,636,-2.900000000000002,6.7,4.5,813.2739,845
2024-02-22 20:54:00,59.5,220.2474,636,-2.900000000000002,6.800000000000001,4.5,808.6021,845
2024-02-22 20:57:00,60.1,229.2245,636,-2.8999999999999986,6.5,4.599999999999998,818.1606,845
2024-02-22 21:00:00,59.7,228.3637,636,-2.8999999999999986,6.5,4.5,817.7596,845
2024-02-22 21:03:00,59.5,227.7488,637,-2.8999999999999986,6.4,4.5,809.5576,845
2024-02-22 21:06:00,59.1,218.2798,637,-2.8999999999999986,6.6000000000000005,4.5,803.6042,845
2024-02-22 21:09:00,59.1,214.2216,637,-3.0,6.6000000000000005,4.5,797.5149,890
2024-02-22 21:12:00,58.7,214.8365,637,-2.8999999999999986,6.6000000000000005,4.399999999999999,796.7827,845
2024-02-22 21:15:00,58.5,215.2054,637,-2.8000000000000007,6.7,4.399999999999999,787.3149,845
2024-02-22 21:18:00,58.5,216.6811,637,-2.8000000000000007,6.6000000000000005,4.399999999999999,790.1774,845
2024-02-22 21:21:00,57.5,208.9337,637,-2.8000000000000007,6.700000000000001,4.300000000000001,776.9474,867
2024-02-22 21:24:00,57.5,217.6649,637,-2.8000000000000007,6.500000000000001,4.400000000000002,775.8157,845
2024-02-22 21:27:00,57.2,215.0825,637,-2.8000000000000007,6.500000000000001,4.400000000000002,772.8134,845
2024-02-22 21:30:00,57.3,216.9271,637,-2.8999999999999986,6.6000000000000005,4.399999999999999,767.9874,845
2024-02-22 21:33:00,56.9,209.6716,637,-2.8000000000000007,6.500000000000001,4.300000000000001,764.3149,867
2024-02-22 21:36:00,54.8,196.1444,637,-2.6999999999999993,6.800000000000001,4.099999999999998,727.7981,948
2024-02-22 21:39:00,53.4,191.4714,637,-2.6000000000000014,6.500000000000001,4.100000000000001,712.7026,949
2024-02-22 21:42:00,52.3,223.8137,637,-2.5,6.500000000000001,3.900000000000002,711.187,843
2024-02-22 21:45:00,54.6,215.0825,637,-2.8999999999999986,6.000000000000001,4.399999999999999,723.7162,859
2024-02-22 21:48:00,55.8,220.9852,637,-3.200000000000003,6.200000000000001,4.700000000000003,745.7667,912
2024-02-22 21:51:00,57.7,236.849,637,-3.3999999999999986,6.1000000000000005,4.899999999999999,772.1626,189
2024-02-22 21:54:00,58.3,242.8747,637,-3.3999999999999986,6.1,5.0,789.724,189
2024-02-22 21:57:00,59.9,247.4248,637,-3.5,5.999999999999999,5.099999999999998,808.3249,806
2024-02-22 22:00:00,61.7,251.4829,637,-3.599999999999998,6.1,5.300000000000001,840.6902,197
2024-02-22 22:03:00,62.5,225.6583,638,-3.599999999999998,6.299999999999999,5.300000000000001,851.5677,533
2024-02-22 22:06:00,55.9,235.1273,638,-3.1999999999999993,7.1,4.699999999999999,744.1103,850
2024-02-22 22:09:00,61.3,282.1036,638,-3.1000000000000014,5.199999999999999,4.700000000000003,885.4994,153
2024-02-22 22:12:00,67.8,273.2494,638,-3.6999999999999993,6.200000000000001,5.5,970.796,1686
2024-02-22 22:15:00,70.4,287.8834,638,-3.8999999999999986,6.1000000000000005,5.800000000000001,1058.01,1563
2024-02-22 22:18:00,71.8,275.34,638,-3.8999999999999986,6.4,5.699999999999999,1071.316,1568
2024-02-22 22:21:00,71.2,271.0359,638,-3.8000000000000007,6.500000000000001,5.699999999999999,1048.914,1686
2024-02-22 22:24:00,71.6,278.5373,638,-3.8000000000000007,6.200000000000001,5.699999999999999,1074.071,1563
2024-02-22 22:27:00,72.2,277.7995,638,-3.8000000000000007,6.200000000000001,5.800000000000001,1071.16,1563
2024-02-22 22:30:00,72.0,282.7184,638,-3.900000000000002,6.300000000000001,5.800000000000001,1075.793,1563
2024-02-22 22:33:00,72.0,264.3953,638,-3.8000000000000007,6.500000000000001,5.699999999999999,1034.016,1666
2024-02-22 22:36:00,68.0,253.8194,638,-3.6000000000000014,6.700000000000001,5.5,983.2595,275
2024-02-22 22:39:00,66.3,258.9844,638,-3.5,6.500000000000001,5.299999999999997,934.9291,196
2024-02-22 22:42:00,65.9,271.8967,638,-3.5,6.300000000000001,5.299999999999997,931.8731,129
2024-02-22 22:45:00,69.6,276.0778,638,-3.6999999999999993,6.200000000000001,5.599999999999998,1009.551,1686
2024-02-22 22:48:00,72.0,275.0941,638,-3.799999999999997,6.300000000000001,5.699999999999999,1067.71,1686
2024-02-22 22:51:00,70.6,269.5602,638,-3.799999999999997,6.6000000000000005,5.599999999999998,1052.334,1686
2024-02-22 22:54:00,69.6,272.5116,638,-3.6999999999999993,6.500000000000001,5.5,1010.657,1686
2024-02-22 22:57:00,70.6,273.2494,638,-3.799999999999997,6.4,5.699999999999999,1026.64,1686
2024-02-22 23:00:00,70.8,273.6183,638,-3.799999999999997,6.200000000000001,5.699999999999999,1046.784,1686
2024-02-22 23:03:00,70.6,259.4763,639,-3.6999999999999993,6.3999999999999995,5.599999999999998,1014.872,277
2024-02-22 23:06:00,67.7,255.91,639,-3.599999999999998,6.299999999999999,5.5,965.8948,194
2024-02-22 23:09:00,66.9,259.3533,639,-3.599999999999998,6.299999999999999,5.5,955.3564,196
2024-02-22 23:12:00,66.4,257.0168,639,-3.599999999999998,6.199999999999999,5.399999999999999,943.6861,196
2024-02-22 23:15:00,67.1,267.5926,639,-3.599999999999998,6.299999999999999,5.399999999999999,955.8455,1686
2024-02-22 23:18:00,67.0,263.7804,639,-3.599999999999998,6.299999999999999,5.399999999999999,955.704,196
2024-02-22 23:21:00,66.4,252.3438,639,-3.5,6.3999999999999995,5.299999999999997,929.2213,194
2024-02-22 23:24:00,66.3,262.1817,639,-4.299999999999997,6.199999999999999,6.099999999999998,930.321,1715
2024-02-22 23:27:00,67.0,260.0912,639,-4.399999999999999,5.9,6.199999999999999,953.1124,1710
2024-02-22 23:30:00,67.0,274.2332,639,-4.300000000000001,6.2,6.200000000000003,946.6705,1718
2024-02-22 23:33:00,65.8,267.4696,639,-4.300000000000001,6.0,6.100000000000001,922.8905,1716
2024-02-22 23:36:00,64.2,248.9005,639,-4.199999999999999,6.2,6.0,901.0449,1648
2024-02-22 23:39:00,62.7,266.7318,639,-4.0,6.3,5.800000000000001,845.9991,1651
2024-02-22 23:42:00,62.5,248.9005,639,-4.0,6.2,5.800000000000001,858.2401,1668
2024-02-22 23:45:00,62.7,256.5249,639,-4.100000000000001,6.1,5.900000000000002,861.5497,1651
2024-02-22 23:48:00,62.5,250.4991,639,-4.100000000000001,6.0,5.900000000000002,857.7571,616
2024-02-22 23:51:00,62.3,247.3018,639,-4.100000000000001,6.2,5.800000000000001,855.8665,1648
2024-02-22 23:54:00,61.7,242.5058,639,-4.0,6.3,5.699999999999999,833.0511,397
2024-02-22 23:57:00,61.5,251.4829,639,-4.100000000000001,6.0,5.800000000000001,838.6776,616
2024-02-23 00:00:00,61.5,251.4829,639,-4.0,6.0,5.800000000000001,837.3136,616
2024-02-23 00:03:00,60.9,249.8843,640,-3.8999999999999986,6.2,5.699999999999999,831.8651,1652
2024-02-23 00:06:00,60.1,235.7422,640,-3.8999999999999986,6.2,5.600000000000001,813.0348,397
2024-02-23 00:09:00,59.7,235.7422,640,-3.8999999999999986,6.300000000000001,5.5,806.3994,397
2024-02-23 00:12:00,58.7,230.5773,640,-3.8999999999999986,6.2,5.5,794.1702,522
2024-02-23 00:15:00,58.3,231.807,640,-3.8000000000000007,6.1000000000000005,5.399999999999999,787.0912,522
2024-02-23 00:18:00,57.9,228.7326,640,-3.8000000000000007,6.2,5.399999999999999,781.239,522
2024-02-23 00:21:00,57.2,224.5515,640,-3.6999999999999993,6.2,5.300000000000001,769.4841,527
2024-02-23 00:24:00,57.1,226.888,640,-3.6999999999999993,6.1000000000000005,5.300000000000001,768.8687,567
2024-02-23 00:27:00,57.3,231.0692,640,-3.8000000000000007,6.1000000000000005,5.400000000000002,774.1102,522
2024-02-23 00:30:00,57.3,236.3571,640,-3.6999999999999993,6.1000000000000005,5.300000000000001,772.7289,598
2024-02-23 00:33:00,57.3,222.215,640,-3.6999999999999993,6.0,5.300000000000001,763.1285,527
2024-02-23 00:36:00,56.2,220.8623,640,-3.700000000000003,6.2,5.300000000000001,740.9797,527
2024-02-23 00:39:00,56.0,227.011,640,-3.700000000000003,6.1000000000000005,5.200000000000003,756.6604,567
2024-02-23 00:42:00,56.1,226.2731,640,-3.700000000000003,6.1000000000000005,5.200000000000003,754.3776,567
2024-02-23 00:45:00,55.9,218.7717,640,-3.700000000000003,6.1000000000000005,5.200000000000003,749.5662,527
2024-02-23 00:48:00,55.4,221.8461,640,-3.6000000000000014,6.0,5.100000000000001,737.494,507
2024-02-23 00:51:00,55.4,224.3056,640,-3.6000000000000014,6.0,5.200000000000003,740.0049,507
2024-02-23 00:54:00,55.9,236.849,640,-3.700000000000003,5.800000000000001,5.300000000000001,749.4152,599
2024-02-23 00:57:00,55.6,231.0692,640,-3.700000000000003,5.9,5.200000000000003,741.1146,567
2024-02-23 01:00:00,55.8,232.5449,640,-3.6000000000000014,5.800000000000001,5.300000000000001,745.6612,567
2024-02-23 01:03:00,55.6,230.2083,641,-3.6000000000000014,5.9,5.200000000000003,744.0489,567
2024-02-23 01:06:00,55.3,226.5191,641,-3.700000000000003,5.9,5.200000000000003,745.6376,567
2024-02-23 01:09:00,55.6,231.807,641,-3.6000000000000014,5.9,5.200000000000003,742.2448,567
2024-02-23 01:12:00,55.4,227.6259,641,-3.6000000000000014,6.0,5.200000000000003,738.4022,567
2024-02-23 01:15:00,55.6,231.1921,641,-3.6000000000000014,5.9,5.200000000000003,742.4712,567
2024-02-23 01:18:00,55.9,239.6774,641,-3.700000000000003,5.9,5.200000000000003,747.429,598
2024-02-23 01:21:00,55.8,235.9881,641,-3.6000000000000014,5.800000000000001,5.200000000000003,745.8412,567
2024-02-23 01:24:00,56.2,245.2112,641,-3.700000000000003,5.700000000000001,5.200000000000003,750.3475,805
2024-02-23 01:27:00,57.2,247.7937,641,-3.700000000000003,5.700000000000001,5.300000000000001,763.005,805
2024-02-23 01:30:00,57.1,243.1207,641,-3.8000000000000007,5.800000000000001,5.400000000000002,759.6714,598
2024-02-23 01:33:00,55.9,234.8814,641,-4.100000000000001,5.800000000000001,5.600000000000001,749.4703,617
2024-02-23 01:36:00,56.2,238.0787,641,-4.100000000000001,5.6,5.700000000000003,748.4892,1722
2024-02-23 01:39:00,55.9,236.726,641,-4.100000000000001,5.699999999999999,5.700000000000003,750.04,617
2024-02-23 01:42:00,55.4,227.134,641,-3.8999999999999986,5.799999999999999,5.5,739.0791,604
2024-02-23 01:45:00,55.2,225.5353,641,-4.100000000000001,5.799999999999999,5.600000000000001,733.9307,602
2024-02-23 01:48:00,55.0,221.8461,641,-4.0,5.799999999999999,5.5,726.1146,602
2024-02-23 01:57:00,55.2,226.3961,641,-4.0,5.699999999999999,5.5,736.3615,604
2024-02-23 02:00:00,55.0,223.3218,641,-4.0,5.799999999999999,5.5,730.0362,604
2024-02-23 02:03:00,54.4,224.9204,642,-3.900000000000002,5.8999999999999995,5.400000000000002,727.8804,604
2024-02-23 02:06:00,54.2,216.5582,642,-3.8999999999999986,5.8999999999999995,5.399999999999999,726.1879,484
2024-02-23 02:09:00,54.6,221.969,642,-4.0,5.799999999999999,5.5,726.6702,602
2024-02-23 02:12:00,54.8,224.3056,642,-4.0,5.799999999999999,5.5,732.529,604
2024-02-23 02:15:00,55.2,230.8232,642,-4.0,5.699999999999999,5.5,737.8558,609
2024-02-23 02:18:00,55.0,223.6907,642,-3.900000000000002,5.799999999999999,5.5,729.9176,484
2024-02-23 02:21:00,54.8,221.969,642,-4.0,5.799999999999999,5.5,729.3964,602
2024-02-23 02:24:00,54.6,219.7555,642,-4.0,5.799999999999999,5.400000000000002,725.8394,602
2024-02-23 02:27:00,54.6,223.1988,642,-4.0,5.799999999999999,5.5,731.8901,604
2024-02-23 02:30:00,54.8,220.1244,642,-3.900000000000002,5.799999999999999,5.5,728.9424,484
2024-02-23 02:33:00,54.6,218.7717,642,-3.900000000000002,5.8999999999999995,5.400000000000002,727.389,484
2024-02-23 02:36:00,54.4,222.4609,642,-3.8000000000000007,5.8999999999999995,5.400000000000002,724.1332,484
2024-02-23 02:39:00,55.2,233.7746,642,-4.099999999999998,5.799999999999999,5.599999999999998,738.3828,617
2024-02-23 02:42:00,55.0,219.5096,642,-4.099999999999998,5.699999999999999,5.5,730.0466,602
2024-02-23 02:45:00,54.4,222.8299,642,-3.8999999999999986,5.8,5.399999999999999,727.5016,484
2024-02-23 02:48:00,54.4,220.3704,642,-3.8999999999999986,5.8999999999999995,5.399999999999999,725.4066,484
2024-02-23 02:51:00,54.4,219.0176,642,-3.8999999999999986,5.8,5.399999999999999,722.6114,484
2024-02-23 02:54:00,54.2,221.6001,642,-3.8999999999999986,5.8,5.399999999999999,718.0942,484
2024-02-23 02:57:00,53.8,220.3704,642,-3.799999999999997,5.8,5.299999999999997,714.8367,484
2024-02-23 03:00:00,52.6,215.2054,642,-3.6999999999999993,5.7,5.199999999999999,700.6277,488
2024-02-23 03:03:00,52.3,210.9013,643,-3.8000000000000007,5.7,5.199999999999999,687.3215,488
2024-02-23 03:06:00,51.5,217.296,643,-3.6999999999999993,5.500000000000001,5.100000000000001,681.4294,573
2024-02-23 03:09:00,51.5,218.8947,643,-3.6000000000000014,5.500000000000001,5.100000000000001,685.532,571
2024-02-23 03:12:00,52.1,229.3475,643,-3.6999999999999993,5.4,5.199999999999999,687.6226,580
2024-02-23 03:15:00,51.6,220.0014,643,-3.6999999999999993,5.3999999999999995,5.100000000000001,679.3977,573
2024-02-23 03:18:00,51.5,220.7393,643,-3.700000000000003,5.3999999999999995,5.100000000000001,682.6483,573
2024-02-23 03:21:00,51.3,216.5582,643,-3.6000000000000014,5.499999999999999,5.100000000000001,680.8615,571
2024-02-23 03:24:00,50.1,217.173,643,-3.5,5.3999999999999995,4.900000000000002,661.4708,571
2024-02-23 03:27:00,50.7,221.6001,643,-3.6000000000000014,5.3,5.0,668.8837,571
2024-02-23 03:30:00,50.5,219.6325,643,-3.6999999999999993,5.3,5.0,665.996,573
2024-02-23 03:33:00,49.7,218.4028,643,-3.5,5.3,4.899999999999999,647.7137,571
2024-02-23 03:36:00,49.5,214.0987,643,-3.5,5.3,4.800000000000001,655.314,571
2024-02-23 03:39:00,48.9,217.7879,643,-3.5,5.2,4.900000000000002,643.1975,571
2024-02-23 03:42:00,48.9,226.1502,643,-3.5,5.2,4.900000000000002,647.181,585
2024-02-23 03:45:00,49.5,227.5029,643,-3.6000000000000014,5.1,4.900000000000002,647.557,584
2024-02-23 03:48:00,48.7,220.7393,643,-3.400000000000002,5.2,4.800000000000001,645.4803,971
2024-02-23 03:51:00,48.5,223.0758,643,-3.5,5.2,4.799999999999997,636.2163,585
2024-02-23 03:54:00,48.5,223.0758,643,-3.5,5.1000000000000005,4.799999999999997,632.4832,586
2024-02-23 03:57:00,48.5,220.6163,643,-3.5,5.1000000000000005,4.799999999999997,636.9626,586
2024-02-23 04:00:00,47.7,221.3542,643,-3.3999999999999986,5.1000000000000005,4.699999999999999,624.5056,971
2024-02-23 04:03:00,47.7,218.8947,644,-3.3999999999999986,5.000000000000001,4.800000000000001,628.1959,974
2024-02-23 04:06:00,47.9,227.7488,644,-3.5,5.000000000000001,4.800000000000001,629.0587,586
2024-02-23 04:09:00,48.1,227.011,644,-3.5,4.9,4.800000000000001,633.4924,586
2024-02-23 04:12:00,48.1,223.1988,644,-3.3999999999999986,5.000000000000001,4.699999999999999,627.1617,586
2024-02-23 04:15:00,48.1,224.5515,644,-3.3999999999999986,5.000000000000001,4.699999999999999,627.7703,586
2024-02-23 04:18:00,48.1,226.5191,644,-3.5,5.000000000000001,4.800000000000001,629.7554,586
2024-02-23 04:21:00,48.0,227.3799,644,-3.5,4.9,4.800000000000001,632.7688,586
2024-02-23 04:24:00,47.7,222.215,644,-3.400000000000002,5.1000000000000005,4.700000000000003,624.3867,971
2024-02-23 04:27:00,47.5,222.092,644,-3.3999999999999986,5.000000000000001,4.699999999999999,623.57,586
2024-02-23 04:30:00,48.0,221.3542,644,-3.5,5.000000000000001,4.800000000000001,625.5624,586
2024-02-23 04:33:00,47.7,223.9366,644,-3.5,5.000000000000001,4.800000000000001,627.7938,586
2024-02-23 04:36:00,48.0,233.1597,644,-3.400000000000002,4.9,4.800000000000001,625.0904,653
2024-02-23 04:39:00,47.9,230.8232,644,-3.5,4.9,4.800000000000001,624.063,586
2024-02-23 04:42:00,47.7,232.5449,644,-3.400000000000002,4.9,4.700000000000003,623.7525,653
2024-02-23 04:45:00,47.7,231.4381,644,-3.400000000000002,4.9,4.700000000000003,624.4776,653
2024-02-23 04:48:00,48.0,235.3732,644,-3.400000000000002,4.800000000000001,4.800000000000001,626.9208,653
2024-02-23 04:51:00,47.7,229.5935,644,-3.400000000000002,4.9,4.700000000000003,625.1526,586
2024-02-23 04:54:00,47.7,228.3637,644,-3.3999999999999986,5.000000000000001,4.800000000000001,623.8639,586
2024-02-23 04:57:00,47.7,231.684,644,-3.3999999999999986,4.799999999999999,4.800000000000001,622.8506,979
2024-02-23 05:00:00,48.0,235.0043,644,-3.3999999999999986,4.699999999999999,4.800000000000001,625.3049,979
2024-02-23 05:03:00,47.5,229.5935,645,-3.3000000000000007,4.8999999999999995,4.699999999999999,618.6619,653
2024-02-23 05:06:00,47.9,232.9138,645,-3.5,4.799999999999999,4.800000000000001,621.3068,979
2024-02-23 05:09:00,47.6,236.3571,645,-3.400000000000002,4.699999999999999,4.800000000000001,619.4637,979
2024-02-23 05:12:00,47.6,236.1111,645,-3.5,4.699999999999999,4.800000000000001,617.715,979
2024-02-23 05:15:00,47.7,244.5963,645,-3.400000000000002,4.699999999999999,4.800000000000001,617.6776,705
2024-02-23 05:18:00,47.7,246.8099,645,-3.400000000000002,4.699999999999999,4.800000000000001,623.5796,705
2024-02-23 05:21:00,47.9,255.2951,645,-3.400000000000002,4.6,4.800000000000001,624.4276,703
2024-02-23 05:24:00,49.3,260.583,645,-3.6000000000000014,4.6,5.0,646.3979,724
2024-02-23 05:27:00,49.9,258.4925,645,-3.6999999999999993,4.6,5.099999999999998,645.8817,724
2024-02-23 05:30:00,50.1,264.3953,645,-3.6999999999999993,4.6,5.099999999999998,652.8463,730
2024-02-23 05:33:00,51.3,273.1265,645,-3.799999999999997,4.6,5.299999999999997,672.0848,1753
2024-02-23 05:36:00,53.0,285.4239,645,-4.0,4.6,5.5,695.7944,1751
2024-02-23 05:39:00,53.0,285.5469,645,-3.8999999999999986,4.5,5.5,693.163,1751
2024-02-23 05:42:00,52.8,281.8576,645,-4.0,4.6,5.399999999999999,693.9227,1751
2024-02-23 05:45:00,52.9,283.0874,645,-3.8999999999999986,4.6,5.399999999999999,694.9139,1751
2024-02-23 05:48:00,52.6,276.5697,645,-3.8999999999999986,4.6,5.399999999999999,688.6494,1751
2024-02-23 05:51:00,52.4,275.7089,645,-3.8999999999999986,4.6,5.399999999999999,687.1546,1751
2024-02-23 05:54:00,52.6,281.4887,645,-3.900000000000002,4.699999999999999,5.400000000000002,691.269,1751
2024-02-23 05:57:00,53.0,285.1779,645,-3.900000000000002,4.5,5.400000000000002,693.936,1751
2024-02-23 06:00:00,52.8,280.5049,645,-3.8000000000000007,4.6,5.400000000000002,692.2002,1751
2024-02-23 06:03:00,53.4,287.3915,646,-4.0,4.6,5.599999999999998,710.0734,1751
2024-02-23 06:06:00,55.0,289.728,646,-4.099999999999998,4.700000000000001,5.699999999999999,724.3053,1102
2024-02-23 06:09:00,55.6,290.0969,646,-4.199999999999999,4.700000000000001,5.799999999999997,735.3412,1102
2024-02-23 06:12:00,55.2,274.9711,646,-4.199999999999999,4.800000000000001,5.799999999999997,729.3013,1749
2024-02-23 06:15:00,55.4,279.6441,646,-4.099999999999998,4.800000000000001,5.699999999999999,729.832,1749
2024-02-23 06:18:00,55.4,287.0226,646,-4.100000000000001,4.800000000000001,5.699999999999999,732.6475,1102
2024-02-23 06:21:00,55.6,286.7766,646,-4.0,4.800000000000001,5.699999999999999,732.3703,1102
2024-02-23 06:24:00,55.4,279.89,646,-4.100000000000001,4.800000000000001,5.699999999999999,726.8033,1749
