Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-23 06:27:00,55.0,273.4954,646,-4.0,4.799999999999999,5.600000000000001,720.0538,792
2024-02-23 06:30:00,54.6,266.8547,646,-4.0,4.8999999999999995,5.600000000000001,717.121,1740
2024-02-23 06:33:00,54.2,262.5506,646,-4.0,4.999999999999999,5.5,714.1949,1740
2024-02-23 06:36:00,54.4,265.0101,646,-4.0,5.1000000000000005,5.5,714.9316,1740
2024-02-23 06:39:00,53.8,254.6803,646,-3.900000000000002,5.1000000000000005,5.5,706.181,1738
2024-02-23 06:42:00,53.6,264.3953,646,-4.0,4.8999999999999995,5.5,705.8036,1740
2024-02-23 06:45:00,53.6,264.0263,646,-4.0,4.8999999999999995,5.5,704.9337,1740
2024-02-23 06:48:00,54.0,268.6994,646,-4.0,4.799999999999999,5.599999999999998,708.6528,1745
2024-02-23 06:51:00,54.0,272.6346,646,-4.0,4.799999999999999,5.599999999999998,703.3301,1745
2024-02-23 06:54:00,54.0,274.1103,646,-3.8999999999999986,4.799999999999999,5.5,709.8242,792
2024-02-23 06:57:00,53.8,268.3304,646,-4.0,4.8999999999999995,5.5,706.0593,1745
2024-02-23 07:00:00,54.0,275.34,646,-4.0,4.699999999999999,5.5,707.7125,1747
2024-02-23 07:03:00,53.8,271.7737,647,-4.0,4.8,5.5,709.2429,1745
2024-02-23 07:06:00,53.8,266.4858,647,-3.8999999999999986,4.8999999999999995,5.5,707.3811,1740
2024-02-23 07:09:00,54.2,277.1846,647,-3.8999999999999986,4.799999999999999,5.5,712.2478,792
2024-02-23 07:12:00,54.4,285.5469,647,-4.100000000000001,4.799999999999999,5.699999999999999,718.8861,1102
2024-02-23 07:15:00,54.2,271.7737,647,-4.0,4.9,5.600000000000001,713.6581,1745
2024-02-23 07:18:00,54.8,277.4306,647,-4.100000000000001,4.800000000000001,5.699999999999999,721.306,1749
2024-02-23 07:21:00,56.2,342.1152,647,-4.300000000000001,4.5,5.899999999999999,747.7098,1226
2024-02-23 07:24:00,57.7,367.6938,647,-3.1000000000000014,4.2,6.5,767.7267,1171
2024-02-23 07:27:00,58.1,257.2627,647,-4.0,5.3999999999999995,5.600000000000001,800.1292,613
2024-02-23 07:30:00,54.2,207.3351,647,-3.6000000000000014,5.7,4.899999999999999,658.7588,477
2024-02-23 07:33:00,49.1,209.6716,647,-3.099999999999998,6.0,4.5,641.7075,854
2024-02-23 07:36:00,46.2,197.0052,647,-3.0,5.299999999999999,4.199999999999999,572.6664,934
2024-02-23 07:39:00,42.7,191.9633,647,-2.6999999999999993,5.000000000000001,3.8000000000000007,543.9952,1024
2024-02-23 07:42:00,41.7,185.8145,647,-2.5,5.0,3.6999999999999993,507.782,1006
2024-02-23 07:45:00,42.5,188.0281,647,-2.6000000000000014,5.0,3.8000000000000007,519.1719,1006
2024-02-23 07:48:00,42.3,187.0443,647,-2.599999999999998,5.1,3.8000000000000007,521.0875,931
2024-02-23 07:51:00,41.5,183.355,647,-2.599999999999998,5.199999999999999,3.6999999999999993,511.1156,931
2024-02-23 07:54:00,41.9,181.5104,647,-2.599999999999998,5.199999999999999,3.6999999999999993,529.4166,931
2024-02-23 07:57:00,42.1,189.2578,647,-2.599999999999998,5.200000000000001,3.8000000000000007,513.1349,1024
2024-02-23 08:00:00,42.8,183.9699,648,-2.6999999999999993,5.200000000000001,3.900000000000002,541.084,931
2024-02-23 08:03:00,42.9,193.07,648,-2.8000000000000007,5.300000000000001,3.900000000000002,541.487,1024
2024-02-23 08:06:00,44.8,210.7784,648,-2.900000000000002,5.1000000000000005,4.199999999999999,563.5024,1021
2024-02-23 08:09:00,46.8,232.0529,648,-3.0,5.1000000000000005,4.5,598.4099,681
2024-02-23 08:12:00,48.4,228.9786,648,-3.1999999999999993,5.1000000000000005,4.599999999999998,612.8655,658
2024-02-23 08:15:00,48.9,223.9366,648,-3.200000000000003,5.300000000000001,4.600000000000001,624.4286,658
2024-02-23 08:18:00,49.7,233.5287,648,-3.3000000000000007,5.4,4.800000000000001,629.4396,657
2024-02-23 08:21:00,50.5,231.1921,648,-3.3999999999999986,5.300000000000001,4.800000000000001,636.6918,574
2024-02-23 08:24:00,50.1,224.9204,648,-3.299999999999997,5.5,4.699999999999999,640.6075,516
2024-02-23 08:27:00,51.1,237.8328,648,-3.3999999999999986,5.3,4.899999999999999,653.0762,654
2024-02-23 08:30:00,50.1,237.8328,648,-3.3999999999999986,5.4,4.799999999999997,636.0451,654
2024-02-23 08:33:00,51.1,239.1855,648,-3.400000000000002,5.3,4.800000000000001,655.6453,654
2024-02-23 08:36:00,54.4,249.1464,648,-3.6000000000000014,5.4,5.199999999999999,704.0054,553
2024-02-23 08:39:00,54.6,250.2532,648,-3.6999999999999993,5.4,5.199999999999999,707.6375,558
2024-02-23 08:42:00,54.2,241.276,648,-3.599999999999998,5.4,5.199999999999999,686.2351,563
2024-02-23 08:45:00,54.4,233.1597,648,-3.599999999999998,5.5,5.099999999999998,683.9687,594
2024-02-23 08:48:00,52.3,226.3961,648,-3.5,5.5,5.0,679.9577,569
2024-02-23 08:51:00,51.9,217.6649,648,-3.400000000000002,5.8,4.900000000000002,673.2017,476
2024-02-23 08:54:00,51.9,214.7135,648,-3.400000000000002,5.8,4.900000000000002,670.3419,476
2024-02-23 08:57:00,53.4,224.9204,648,-3.599999999999998,5.8,5.099999999999998,693.0119,507
2024-02-23 09:00:00,54.0,233.8976,648,-3.6999999999999993,5.8,5.199999999999999,702.1243,599
2024-02-23 09:03:00,54.4,235.6192,649,-3.6999999999999993,5.699999999999999,5.199999999999999,698.1855,599
2024-02-23 09:06:00,54.8,244.2274,649,-3.799999999999997,5.6,5.299999999999997,713.4201,612
2024-02-23 09:09:00,54.6,245.4572,649,-3.6999999999999993,5.6,5.299999999999997,711.2917,805
2024-02-23 09:12:00,54.8,246.441,649,-3.6999999999999993,5.5,5.299999999999997,714.6635,805
2024-02-23 09:15:00,55.0,251.7289,649,-3.6999999999999993,5.5,5.299999999999997,718.8481,800
2024-02-23 09:18:00,55.8,254.6803,649,-3.799999999999997,5.5,5.399999999999999,726.5159,613
2024-02-23 09:21:00,56.6,247.3018,649,-3.8999999999999986,5.699999999999999,5.5,743.8948,612
2024-02-23 09:24:00,56.4,241.522,649,-3.8999999999999986,5.799999999999999,5.5,735.5603,617
2024-02-23 09:27:00,56.2,244.1044,649,-3.8999999999999986,5.799999999999999,5.399999999999999,736.7498,612
2024-02-23 09:30:00,56.0,239.0625,649,-3.799999999999997,5.8,5.399999999999999,732.2538,598
2024-02-23 09:33:00,55.9,241.276,649,-3.799999999999997,5.8,5.399999999999999,733.7827,598
2024-02-23 09:36:00,56.6,255.2951,649,-3.8999999999999986,5.699999999999999,5.5,739.7664,613
2024-02-23 09:39:00,56.6,254.6803,649,-3.8999999999999986,5.6,5.5,741.3666,613
2024-02-23 09:42:00,56.7,273.2494,649,-3.8999999999999986,5.5,5.699999999999999,788.3296,799
2024-02-23 09:45:00,59.3,274.7251,649,-3.799999999999997,5.5,5.5,787.2319,799
2024-02-23 09:48:00,59.1,269.9291,649,-3.8000000000000007,5.6,5.600000000000001,788.5444,1771
2024-02-23 09:51:00,59.1,260.3371,649,-3.8000000000000007,5.7,5.5,783.0598,1771
2024-02-23 09:54:00,57.7,220.2474,649,-3.6999999999999993,5.7,5.300000000000001,760.4626,508
2024-02-23 09:57:00,56.7,256.2789,649,-3.599999999999998,5.699999999999999,5.199999999999999,739.4859,610
2024-02-23 10:00:00,56.0,257.2627,649,-3.6000000000000014,5.6,5.199999999999999,724.8476,800
2024-02-23 10:03:00,58.7,272.6346,650,-3.799999999999997,5.6,5.5,765.5145,799
2024-02-23 10:06:00,58.5,265.748,650,-3.8999999999999986,5.699999999999999,5.5,774.1629,1771
2024-02-23 10:09:00,58.7,273.4954,650,-3.8999999999999986,5.799999999999999,5.600000000000001,781.1406,1772
2024-02-23 10:12:00,58.7,256.033,650,-3.8999999999999986,5.799999999999999,5.600000000000001,775.8479,613
2024-02-23 10:15:00,55.6,236.849,650,-3.6000000000000014,5.999999999999999,5.199999999999999,715.2455,567
2024-02-23 10:18:00,55.0,232.4219,650,-3.5,5.999999999999999,5.099999999999998,711.2059,567
2024-02-23 10:21:00,54.8,233.0368,650,-3.5,5.999999999999999,5.0,707.7334,567
2024-02-23 10:24:00,54.6,233.7746,650,-3.6999999999999993,5.8999999999999995,5.199999999999999,703.6407,567
2024-02-23 10:27:00,54.2,229.2245,650,-3.6999999999999993,5.999999999999999,5.300000000000001,700.0695,567
2024-02-23 10:30:00,54.0,225.2894,650,-3.700000000000003,6.1000000000000005,5.300000000000001,696.5811,521
2024-02-23 10:33:00,54.0,227.6259,650,-3.700000000000003,6.000000000000001,5.300000000000001,700.0701,567
2024-02-23 10:36:00,54.2,227.011,650,-3.700000000000003,6.1000000000000005,5.300000000000001,699.799,521
2024-02-23 10:39:00,54.2,227.9948,650,-3.6999999999999993,6.000000000000001,5.199999999999999,700.8853,567
2024-02-23 10:42:00,54.2,231.4381,650,-3.8000000000000007,5.8999999999999995,5.300000000000001,698.967,599
2024-02-23 10:45:00,54.4,233.2827,650,-3.8000000000000007,5.8999999999999995,5.300000000000001,704.885,599
2024-02-23 10:48:00,54.0,228.1178,650,-3.700000000000003,5.8999999999999995,5.300000000000001,698.5833,567
2024-02-23 10:51:00,54.2,231.4381,650,-3.700000000000003,5.8999999999999995,5.200000000000003,699.0258,567
2024-02-23 10:54:00,54.0,230.2083,650,-3.700000000000003,5.999999999999999,5.200000000000003,697.6179,567
2024-02-23 10:57:00,53.6,227.7488,650,-3.6999999999999993,5.999999999999999,5.199999999999999,691.6333,567
2024-02-23 11:00:00,53.4,226.3961,650,-3.6999999999999993,5.999999999999999,5.199999999999999,686.4238,567
2024-02-23 11:03:00,53.4,227.5029,651,-3.6999999999999993,5.999999999999999,5.199999999999999,687.0209,567
2024-02-23 11:06:00,53.6,231.3151,651,-3.6999999999999993,6.000000000000001,5.199999999999999,691.739,567
2024-02-23 11:09:00,53.6,228.6097,651,-3.599999999999998,6.000000000000001,5.199999999999999,693.1478,567
2024-02-23 11:12:00,53.6,227.134,651,-3.599999999999998,6.000000000000001,5.199999999999999,697.5826,567
2024-02-23 11:30:00,54.0,222.5839,651,-3.8000000000000007,6.1,5.300000000000001,692.8981,484
2024-02-23 11:36:00,54.0,221.8461,651,-3.799999999999997,6.299999999999999,5.399999999999999,700.1681,527
2024-02-23 11:39:00,53.7,218.7717,651,-3.6999999999999993,6.299999999999999,5.300000000000001,690.2254,521
2024-02-23 11:42:00,53.8,222.092,651,-3.6999999999999993,6.199999999999999,5.199999999999999,690.6047,521
2024-02-23 11:45:00,53.6,221.969,651,-3.6999999999999993,6.199999999999999,5.299999999999997,689.882,521
2024-02-23 11:48:00,53.2,221.2312,651,-3.6999999999999993,6.1,5.199999999999999,686.5816,521
2024-02-23 11:51:00,53.2,220.0014,651,-3.6000000000000014,6.1000000000000005,5.199999999999999,682.7058,521
2024-02-23 11:54:00,52.9,217.5419,651,-3.6000000000000014,6.2,5.199999999999999,677.5563,521
2024-02-23 11:57:00,52.8,220.9852,651,-3.6000000000000014,6.1000000000000005,5.100000000000001,678.2529,521
2024-02-23 12:00:00,53.0,225.6583,651,-3.6999999999999993,6.000000000000001,5.199999999999999,683.3196,521
2024-02-23 12:03:00,53.0,222.8299,652,-3.6999999999999993,6.000000000000001,5.199999999999999,681.7386,521
2024-02-23 12:06:00,52.9,222.215,652,-3.599999999999998,6.000000000000001,5.199999999999999,679.6296,521
2024-02-23 12:09:00,52.9,221.2312,652,-3.599999999999998,6.1000000000000005,5.199999999999999,679.6411,521
2024-02-23 12:12:00,53.0,222.215,652,-3.6999999999999993,6.1000000000000005,5.099999999999998,679.8974,521
2024-02-23 12:15:00,53.0,225.1664,652,-3.599999999999998,6.000000000000001,5.199999999999999,683.7274,567
2024-02-23 12:18:00,53.3,227.9948,652,-3.6999999999999993,6.000000000000001,5.299999999999997,682.5904,567
2024-02-23 12:21:00,53.0,224.0596,652,-3.6999999999999993,6.000000000000001,5.199999999999999,682.2355,521
2024-02-23 12:24:00,53.0,224.5515,652,-3.6999999999999993,6.000000000000001,5.199999999999999,678.8815,521
2024-02-23 12:27:00,53.0,226.1502,652,-3.599999999999998,6.000000000000001,5.199999999999999,683.3766,567
2024-02-23 12:30:00,53.0,224.4285,652,-3.599999999999998,6.1000000000000005,5.199999999999999,680.3712,521
2024-02-23 12:33:00,53.0,222.215,652,-3.599999999999998,6.1000000000000005,5.199999999999999,681.7092,521
2024-02-23 12:36:00,53.0,224.3056,652,-3.6999999999999993,6.1000000000000005,5.199999999999999,682.2145,521
2024-02-23 12:39:00,53.0,221.8461,652,-3.599999999999998,6.1000000000000005,5.199999999999999,680.9485,521
2024-02-23 12:42:00,52.9,219.3866,652,-3.599999999999998,6.2,5.099999999999998,677.2083,521
2024-02-23 12:45:00,52.6,219.5096,652,-3.599999999999998,6.1000000000000005,5.099999999999998,675.8491,521
2024-02-23 12:48:00,52.6,217.173,652,-3.599999999999998,6.2,5.099999999999998,673.4214,521
2024-02-23 12:51:00,51.9,212.8689,652,-3.599999999999998,6.2,5.099999999999998,663.9744,923
2024-02-23 12:54:00,51.6,212.377,652,-3.5,6.2,5.0,660.7056,911
2024-02-23 12:57:00,51.6,214.5906,652,-3.5,6.1000000000000005,5.099999999999998,661.8168,926
2024-02-23 13:00:00,51.6,214.0987,652,-3.5,6.2,5.0,660.3314,911
2024-02-23 13:03:00,51.9,211.7622,653,-3.5,6.2,5.0,664.4241,911
2024-02-23 13:06:00,51.9,211.6392,653,-3.6000000000000014,6.3,5.100000000000001,666.6864,923
2024-02-23 13:09:00,52.0,213.2378,653,-3.6000000000000014,6.3,5.100000000000001,667.3682,923
2024-02-23 13:12:00,51.7,208.3189,653,-3.5,6.3,5.100000000000001,662.2262,911
2024-02-23 13:15:00,51.9,212.1311,653,-3.6000000000000014,6.299999999999999,5.100000000000001,671.645,923
2024-02-23 13:18:00,52.1,212.2541,653,-3.6000000000000014,6.299999999999999,5.100000000000001,669.4423,923
2024-02-23 13:21:00,51.8,211.0243,653,-3.5,6.199999999999999,5.099999999999998,667.9988,911
2024-02-23 13:24:00,52.1,213.8527,653,-3.6000000000000014,6.300000000000001,5.199999999999999,668.1155,923
2024-02-23 13:27:00,51.9,212.0081,653,-3.5,6.4,5.0,658.6816,911
2024-02-23 13:30:00,51.9,213.8527,653,-3.5,6.300000000000001,5.099999999999998,657.1292,911
2024-02-23 13:33:00,52.0,211.3932,653,-3.6000000000000014,6.300000000000001,5.100000000000001,663.5159,923
2024-02-23 13:36:00,52.6,214.0987,653,-3.6000000000000014,6.300000000000001,5.199999999999999,673.6638,923
2024-02-23 13:39:00,53.0,215.4514,653,-3.6999999999999993,6.4,5.199999999999999,678.6883,923
2024-02-23 13:42:00,53.0,215.2054,653,-3.6999999999999993,6.300000000000001,5.199999999999999,673.7556,923
2024-02-23 13:45:00,53.0,216.6811,653,-3.599999999999998,6.300000000000001,5.199999999999999,676.2961,521
2024-02-23 13:48:00,53.3,227.5029,653,-3.6999999999999993,6.4,5.300000000000001,679.0608,521
2024-02-23 13:51:00,54.2,226.888,653,-3.8999999999999986,6.1000000000000005,5.5,692.6184,524
2024-02-23 13:54:00,54.4,224.9204,653,-3.8999999999999986,6.200000000000001,5.5,701.3202,524
2024-02-23 13:57:00,54.6,224.4285,653,-3.8999999999999986,6.300000000000001,5.5,699.3917,524
2024-02-23 14:00:00,55.2,227.9948,653,-4.0,6.1,5.600000000000001,713.7871,604
2024-02-23 14:03:00,55.4,230.2083,654,-3.8999999999999986,6.199999999999999,5.599999999999998,712.9352,522
2024-02-23 14:06:00,55.6,232.6678,654,-4.0,6.199999999999999,5.599999999999998,714.2048,522
2024-02-23 14:09:00,55.8,234.3895,654,-4.0,6.1,5.699999999999999,722.8755,605
2024-02-23 14:12:00,55.8,230.7002,654,-3.900000000000002,6.199999999999999,5.600000000000001,719.8519,522
2024-02-23 14:15:00,55.3,219.1406,654,-3.900000000000002,6.299999999999999,5.400000000000002,707.5244,523
2024-02-23 14:24:00,57.3,236.603,654,-3.8999999999999986,6.299999999999999,5.599999999999998,753.2674,522
2024-02-23 14:27:00,57.5,233.6516,654,-4.0,6.299999999999999,5.599999999999998,749.545,396
2024-02-23 14:30:00,57.3,235.6192,654,-3.8999999999999986,6.199999999999999,5.699999999999999,750.4899,522
2024-02-23 14:33:00,57.3,233.5287,654,-4.0,6.3,5.699999999999999,749.7335,396
2024-02-23 14:36:00,57.3,235.7422,654,-4.0,6.199999999999999,5.699999999999999,750.2119,397
2024-02-23 14:39:00,57.1,230.4543,654,-4.0,6.3,5.599999999999998,746.6305,396
2024-02-23 14:42:00,57.2,232.4219,654,-3.900000000000002,6.3,5.600000000000001,748.1649,522
2024-02-23 14:45:00,57.3,234.7584,654,-4.0,6.3,5.600000000000001,748.6552,396
2024-02-23 14:48:00,57.3,233.5287,654,-4.0,6.199999999999999,5.699999999999999,748.181,522
2024-02-23 14:51:00,56.9,229.3475,654,-3.900000000000002,6.3,5.600000000000001,745.0867,522
2024-02-23 14:54:00,56.9,228.3637,654,-3.8999999999999986,6.3999999999999995,5.599999999999998,738.4601,522
2024-02-23 14:57:00,56.6,231.1921,654,-3.8999999999999986,6.3,5.5,737.5747,522
2024-02-23 15:00:00,56.7,230.2083,654,-3.8999999999999986,6.3,5.599999999999998,745.2889,522
2024-02-23 15:03:00,56.6,228.1178,655,-3.8999999999999986,6.3999999999999995,5.599999999999998,733.4861,522
2024-02-23 15:06:00,56.6,225.2894,655,-3.8000000000000007,6.3999999999999995,5.5,734.6897,525
2024-02-23 15:09:00,56.3,227.7488,655,-3.8999999999999986,6.3999999999999995,5.5,732.1454,522
2024-02-23 15:12:00,56.3,229.2245,655,-3.900000000000002,6.3999999999999995,5.600000000000001,732.3848,522
2024-02-23 15:15:00,56.4,227.5029,655,-4.0,6.3999999999999995,5.600000000000001,730.2974,396
2024-02-23 15:18:00,56.2,224.0596,655,-3.8000000000000007,6.3,5.5,728.4929,522
2024-02-23 15:21:00,55.6,224.6745,655,-3.8000000000000007,6.3,5.399999999999999,720.6519,522
2024-02-23 15:24:00,55.8,225.6583,655,-3.8000000000000007,6.3999999999999995,5.5,722.2639,525
2024-02-23 15:27:00,55.9,226.2731,655,-3.8000000000000007,6.3999999999999995,5.5,724.7975,525
2024-02-23 15:30:00,55.8,225.6583,655,-3.900000000000002,6.3999999999999995,5.5,723.5274,525
2024-02-23 15:33:00,55.6,223.4447,655,-3.900000000000002,6.3999999999999995,5.5,720.7375,525
2024-02-23 15:36:00,55.6,224.6745,655,-3.8000000000000007,6.3999999999999995,5.400000000000002,722.1592,525
2024-02-23 15:39:00,55.9,228.2407,655,-3.900000000000002,6.3999999999999995,5.5,726.5215,522
2024-02-23 15:42:00,55.9,228.3637,655,-3.8999999999999986,6.3999999999999995,5.599999999999998,724.772,522
2024-02-23 15:45:00,56.2,226.3961,655,-3.8999999999999986,6.3,5.5,723.22,522
2024-02-23 15:48:00,55.8,224.9204,655,-3.8999999999999986,6.3,5.5,721.8162,522
2024-02-23 15:51:00,55.4,222.5839,655,-3.8999999999999986,6.3999999999999995,5.5,715.3407,525
2024-02-23 15:54:00,55.2,221.4771,655,-3.8999999999999986,6.3999999999999995,5.5,714.7339,525
2024-02-23 15:57:00,55.4,220.3704,655,-3.799999999999997,6.3999999999999995,5.5,715.5828,525
2024-02-23 16:00:00,55.2,222.8299,655,-3.799999999999997,6.3,5.399999999999999,713.8441,527
2024-02-23 16:03:00,55.0,220.7393,656,-3.6999999999999993,6.3999999999999995,5.400000000000002,709.9146,527
2024-02-23 16:06:00,55.0,222.215,656,-3.6999999999999993,6.3,5.300000000000001,709.9996,521
2024-02-23 16:09:00,55.2,228.1178,656,-3.8000000000000007,6.199999999999999,5.400000000000002,713.3511,522
2024-02-23 16:12:00,55.4,226.888,656,-3.8999999999999986,6.199999999999999,5.5,712.4613,522
2024-02-23 16:15:00,55.4,228.6097,656,-3.8999999999999986,6.199999999999999,5.5,716.1585,522
2024-02-23 16:18:00,55.4,228.7326,656,-3.799999999999997,6.199999999999999,5.5,713.7794,522
2024-02-23 16:21:00,55.4,226.3961,656,-3.8999999999999986,6.3,5.399999999999999,714.5917,522
2024-02-23 16:24:00,55.2,224.9204,656,-3.799999999999997,6.2,5.399999999999999,710.4784,522
2024-02-23 16:27:00,55.4,229.9624,656,-3.799999999999997,6.2,5.5,711.1423,522
2024-02-23 16:30:00,55.0,227.5029,656,-3.799999999999997,6.2,5.399999999999999,714.4833,522
2024-02-23 16:33:00,55.0,220.0014,656,-3.8000000000000007,6.3,5.399999999999999,703.2068,527
2024-02-23 16:36:00,53.6,211.6392,656,-3.8000000000000007,6.4,5.300000000000001,688.8992,923
2024-02-23 16:39:00,51.8,204.1377,656,-3.5,6.5,5.100000000000001,664.138,921
2024-02-23 16:42:00,50.9,200.9404,656,-3.5,6.3,5.0,644.6726,904
2024-02-23 16:45:00,49.9,203.031,656,-3.5,6.3,4.899999999999999,636.1976,904
2024-02-23 16:48:00,49.7,213.8527,656,-3.3999999999999986,6.3,4.899999999999999,634.3199,911
2024-02-23 16:51:00,51.9,241.276,656,-3.6999999999999993,5.699999999999999,5.199999999999999,658.3359,600
2024-02-23 16:54:00,53.5,244.7193,656,-3.6999999999999993,5.8,5.300000000000001,683.2607,598
2024-02-23 16:57:00,55.0,245.9491,656,-3.900000000000002,5.8999999999999995,5.5,701.8397,612
2024-02-23 17:00:00,55.4,246.0721,656,-3.900000000000002,6.0,5.600000000000001,709.7655,612
2024-02-23 17:03:00,56.3,242.2598,657,-4.0,6.1,5.600000000000001,726.5503,620
2024-02-23 17:06:00,56.3,244.5963,657,-4.0,6.1,5.699999999999999,727.6375,620
2024-02-23 17:09:00,56.2,240.9071,657,-4.0,6.199999999999999,5.600000000000001,726.2249,620
2024-02-23 17:12:00,56.5,244.5963,657,-4.0,6.199999999999999,5.699999999999999,728.4418,620
2024-02-23 17:15:00,56.7,247.7937,657,-4.0,6.199999999999999,5.699999999999999,731.4478,1652
2024-02-23 17:18:00,56.9,246.441,657,-4.0,6.199999999999999,5.699999999999999,736.662,1652
2024-02-23 17:21:00,56.7,243.9815,657,-4.100000000000001,6.299999999999999,5.800000000000001,734.7545,397
2024-02-23 17:24:00,56.6,243.6125,657,-3.8999999999999986,6.299999999999999,5.699999999999999,734.6705,1652
2024-02-23 17:27:00,56.7,244.3504,657,-4.0,6.299999999999999,5.800000000000001,734.1351,1652
2024-02-23 17:30:00,56.9,249.1464,657,-4.0,6.199999999999999,5.800000000000001,736.9985,1652
2024-02-23 17:33:00,57.1,248.6545,657,-4.0,6.199999999999999,5.699999999999999,740.6245,1652
2024-02-23 17:36:00,56.9,247.1788,657,-4.0,6.199999999999999,5.699999999999999,738.1365,1652
2024-02-23 17:39:00,56.9,245.2112,657,-4.0,6.299999999999999,5.699999999999999,739.2423,1652
2024-02-23 17:42:00,57.1,247.0558,657,-4.100000000000001,6.299999999999999,5.800000000000001,739.7277,1692
2024-02-23 17:45:00,57.1,247.0558,657,-4.0,6.199999999999999,5.800000000000001,738.199,1652
2024-02-23 17:48:00,56.7,241.0301,657,-4.0,6.299999999999999,5.700000000000003,733.8641,1652
2024-02-23 17:51:00,56.9,238.4476,657,-4.099999999999998,6.3999999999999995,5.800000000000001,733.311,396
2024-02-23 17:54:00,56.3,233.8976,657,-3.8999999999999986,6.3999999999999995,5.699999999999999,726.1263,522
2024-02-23 17:57:00,65.7,232.5449,657,-4.800000000000001,6.799999999999999,6.600000000000001,847.5069,367
2024-02-23 18:00:00,59.1,235.7422,657,-4.199999999999999,6.7,5.900000000000002,772.0778,378
2024-02-23 18:03:00,57.1,234.2665,658,-4.099999999999998,6.6000000000000005,5.699999999999999,746.5016,396
2024-02-23 18:06:00,55.9,231.93,658,-4.0,6.6000000000000005,5.600000000000001,721.4645,396
2024-02-23 18:09:00,54.4,225.5353,658,-3.8000000000000007,6.7,5.600000000000001,692.1861,525
2024-02-23 18:12:00,53.8,215.9433,658,-3.8000000000000007,6.4,5.400000000000002,665.4135,527
2024-02-23 18:15:00,52.6,223.9366,658,-3.6999999999999993,6.500000000000001,5.300000000000001,658.7308,521
2024-02-23 18:18:00,52.3,220.3704,658,-3.6999999999999993,6.3,5.299999999999997,652.767,521
2024-02-23 18:21:00,52.6,220.9852,658,-3.6999999999999993,6.3999999999999995,5.299999999999997,652.845,521
2024-02-23 18:24:00,51.5,212.9919,658,-3.599999999999998,6.3,5.199999999999999,635.2611,923
2024-02-23 18:27:00,50.9,216.4352,658,-3.5,6.3999999999999995,5.099999999999998,628.2439,911
2024-02-23 18:30:00,50.9,218.5257,658,-3.5,6.3,5.099999999999998,626.8856,911
2024-02-23 18:33:00,50.9,214.5906,658,-3.5,6.3,5.099999999999998,624.8794,911
2024-02-23 18:36:00,50.9,215.0825,658,-3.5,6.199999999999999,5.099999999999998,623.3896,911
2024-02-23 18:39:00,50.7,215.2054,658,-3.5,6.3,5.099999999999998,623.1549,911
2024-02-23 18:42:00,50.9,216.5582,658,-3.599999999999998,6.3,5.099999999999998,625.0246,911
2024-02-23 18:45:00,50.7,207.458,658,-3.6000000000000014,6.3,5.100000000000001,621.4681,923
2024-02-23 18:48:00,49.9,209.5486,658,-3.3999999999999986,6.3999999999999995,5.0,615.7568,911
2024-02-23 18:51:00,50.1,213.2378,658,-3.5,6.3999999999999995,5.0,616.879,911
2024-02-23 18:54:00,49.9,211.7622,658,-3.5,6.3999999999999995,5.0,614.4169,911
2024-02-23 18:57:00,49.9,208.5648,658,-3.5,6.3999999999999995,5.0,612.6334,911
2024-02-23 19:00:00,49.1,205.9823,658,-3.3999999999999986,6.3999999999999995,4.899999999999999,606.2727,911
2024-02-23 19:03:00,49.3,204.3837,659,-3.3999999999999986,6.3999999999999995,4.899999999999999,601.2866,904
2024-02-23 19:06:00,48.5,212.9919,659,-3.3999999999999986,6.3999999999999995,4.899999999999999,602.5181,911
2024-02-23 19:09:00,48.9,216.3122,659,-3.5,6.199999999999999,5.0,599.5922,911
2024-02-23 19:12:00,53.0,294.647,659,-3.8999999999999986,4.8,5.599999999999998,654.9459,1097
2024-02-23 19:15:00,56.5,268.2075,659,-2.8999999999999986,5.5,4.600000000000001,757.6406,629
2024-02-23 19:18:00,57.7,262.0587,659,-3.1000000000000014,6.1,4.800000000000001,770.117,177
2024-02-23 19:21:00,57.3,255.6641,659,-3.400000000000002,6.199999999999999,5.100000000000001,754.8471,195
2024-02-23 19:24:00,56.9,253.4505,659,-3.3000000000000007,6.3,5.100000000000001,734.6824,195
2024-02-23 19:27:00,56.5,251.6059,659,-3.3000000000000007,6.1,5.100000000000001,735.9856,195
2024-02-23 19:30:00,57.3,250.4991,659,-3.6999999999999993,6.299999999999999,5.5,742.7081,611
2024-02-23 19:33:00,57.1,255.1722,659,-3.900000000000002,6.299999999999999,5.600000000000001,743.7868,611
2024-02-23 19:36:00,56.7,252.9586,659,-3.700000000000003,6.3999999999999995,5.5,729.8282,611
2024-02-23 19:39:00,56.3,243.9815,659,-3.700000000000003,6.3999999999999995,5.5,726.384,183
2024-02-23 19:42:00,54.8,232.0529,659,-3.6000000000000014,6.3999999999999995,5.300000000000001,692.9953,186
2024-02-23 19:45:00,54.0,240.4152,659,-3.5,6.4,5.199999999999999,679.7849,183
2024-02-23 19:48:00,54.0,242.7518,659,-3.5,6.299999999999999,5.199999999999999,676.4022,183
2024-02-23 19:51:00,54.6,242.1369,659,-3.700000000000003,6.199999999999999,5.400000000000002,688.6852,598
2024-02-23 19:54:00,55.4,250.4991,659,-3.700000000000003,6.1,5.400000000000002,710.1372,611
2024-02-23 19:57:00,56.1,245.5801,659,-3.700000000000003,6.200000000000001,5.5,715.2589,611
2024-02-23 20:00:00,55.9,250.4991,659,-3.700000000000003,6.3999999999999995,5.5,721.0079,611
2024-02-23 20:03:00,56.1,247.0558,660,-3.700000000000003,6.299999999999999,5.5,720.1248,611
2024-02-23 20:06:00,55.9,243.4896,660,-3.700000000000003,6.299999999999999,5.400000000000002,717.3641,183
2024-02-23 20:09:00,55.9,247.3018,660,-3.700000000000003,6.299999999999999,5.400000000000002,717.8712,611
2024-02-23 20:12:00,55.9,244.3504,660,-3.6000000000000014,6.3999999999999995,5.399999999999999,714.6461,183
2024-02-23 20:15:00,55.9,246.6869,660,-3.6999999999999993,6.3999999999999995,5.399999999999999,715.6708,611
2024-02-23 20:18:00,55.8,250.2532,660,-3.6999999999999993,6.299999999999999,5.399999999999999,717.5305,611
2024-02-23 20:21:00,55.9,253.2046,660,-3.6999999999999993,6.199999999999999,5.399999999999999,717.1667,611
2024-02-23 20:24:00,56.1,253.5735,660,-3.8000000000000007,6.300000000000001,5.5,728.4254,611
2024-02-23 20:27:00,56.9,255.2951,660,-3.799999999999997,6.300000000000001,5.5,743.3322,611
2024-02-23 20:30:00,57.5,251.9748,660,-3.8999999999999986,6.300000000000001,5.600000000000001,751.7255,1652
2024-02-23 20:33:00,58.1,252.5897,660,-3.799999999999997,6.4,5.599999999999998,759.5577,611
2024-02-23 20:36:00,57.7,249.0234,660,-3.8999999999999986,6.500000000000001,5.599999999999998,757.5286,1652
2024-02-23 20:39:00,57.7,246.0721,660,-3.8000000000000007,6.6000000000000005,5.600000000000001,753.8625,1652
2024-02-23 20:42:00,57.5,246.0721,660,-3.6999999999999993,6.5,5.5,752.7885,183
2024-02-23 20:45:00,57.7,244.7193,660,-3.8000000000000007,6.6000000000000005,5.5,752.3419,1652
2024-02-23 20:48:00,57.5,248.2856,660,-3.8000000000000007,6.500000000000001,5.599999999999998,753.9039,1652
2024-02-23 20:51:00,57.5,250.1302,660,-3.8000000000000007,6.4,5.599999999999998,751.4517,611
2024-02-23 20:54:00,57.7,247.3018,660,-3.8000000000000007,6.500000000000001,5.599999999999998,752.9429,1652
2024-02-23 20:57:00,57.5,246.8099,660,-3.8000000000000007,6.500000000000001,5.599999999999998,750.3658,1652
2024-02-23 21:00:00,57.5,246.195,660,-3.8000000000000007,6.4,5.599999999999998,749.512,1652
2024-02-23 21:03:00,57.5,247.3018,661,-3.8000000000000007,6.4,5.599999999999998,747.0002,1652
2024-02-23 21:06:00,57.3,240.2922,661,-3.700000000000003,6.500000000000001,5.5,746.2151,183
2024-02-23 21:15:00,55.9,238.2017,661,-3.6999999999999993,6.6000000000000005,5.399999999999999,717.8019,183
2024-02-23 21:18:00,55.6,230.2083,661,-3.6999999999999993,6.500000000000001,5.399999999999999,707.0157,186
2024-02-23 21:21:00,55.0,235.0043,661,-3.599999999999998,6.4,5.300000000000001,702.8694,186
2024-02-23 21:24:00,54.6,227.6259,661,-3.599999999999998,6.6000000000000005,5.199999999999999,685.9468,184
2024-02-23 21:27:00,53.8,228.7326,661,-3.5,6.500000000000001,5.199999999999999,678.4059,185
2024-02-23 21:30:00,52.9,223.0758,661,-3.3999999999999986,6.500000000000001,5.0,658.1335,185
2024-02-23 21:33:00,52.9,225.9042,661,-3.5,6.500000000000001,5.100000000000001,657.2405,185
2024-02-23 21:36:00,53.2,237.4638,661,-3.5,6.299999999999999,5.199999999999999,663.9108,186
2024-02-23 21:39:00,56.7,258.9844,661,-3.8000000000000007,6.200000000000001,5.5,745.2932,611
2024-02-23 21:42:00,58.3,263.0425,661,-3.8000000000000007,6.199999999999999,5.600000000000001,774.0472,611
2024-02-23 21:45:00,59.5,269.3142,661,-4.0,6.199999999999999,5.799999999999997,795.7556,1772
2024-02-23 21:48:00,59.5,251.4829,661,-3.8999999999999986,6.6000000000000005,5.699999999999999,791.9241,1652
2024-02-23 21:51:00,58.5,250.991,661,-3.799999999999997,6.500000000000001,5.599999999999998,769.9664,611
2024-02-23 21:54:00,57.9,247.1788,661,-3.799999999999997,6.500000000000001,5.599999999999998,755.3054,1652
2024-02-23 21:57:00,57.1,242.1369,661,-3.799999999999997,6.500000000000001,5.5,743.5209,1652
2024-02-23 22:00:00,55.9,241.1531,661,-3.6999999999999993,6.4,5.399999999999999,717.943,183
2024-02-23 22:03:00,54.8,222.4609,662,-3.599999999999998,6.499999999999999,5.299999999999997,669.3194,184
2024-02-23 22:06:00,48.7,199.4647,662,-3.099999999999998,6.499999999999999,4.599999999999998,588.9722,899
2024-02-23 22:09:00,49.3,252.9586,662,-3.1999999999999993,6.499999999999999,4.800000000000001,599.3904,823
2024-02-23 22:12:00,58.1,303.1322,662,-3.6000000000000014,5.6,5.300000000000001,766.3714,1160
2024-02-23 22:15:00,65.2,294.0321,662,-4.800000000000001,6.1,6.800000000000001,920.4445,1839
2024-02-23 22:18:00,68.9,293.7862,662,-5.099999999999998,6.199999999999999,7.199999999999999,987.9527,1458
2024-02-23 22:21:00,68.0,297.4754,662,-5.299999999999997,6.3,7.399999999999999,971.8549,1510
2024-02-23 22:24:00,70.8,326.0055,662,-5.300000000000001,5.8,7.400000000000002,1030.657,1497
2024-02-23 22:27:00,68.9,287.3915,662,-5.300000000000001,6.3999999999999995,7.399999999999999,979.5101,1518
2024-02-23 22:30:00,66.3,278.5373,662,-5.0,6.3,7.0,921.1838,1520
2024-02-23 22:33:00,64.9,280.8738,662,-4.899999999999999,6.199999999999999,6.899999999999999,902.2675,1835
2024-02-23 22:36:00,64.9,280.3819,662,-5.0,6.0,6.900000000000002,907.5878,1520
2024-02-23 22:39:00,65.1,298.8281,662,-4.899999999999999,6.0,6.899999999999999,907.2551,1460
2024-02-23 22:42:00,66.9,286.6537,662,-5.199999999999999,6.1,7.099999999999998,952.1828,1458
2024-02-23 22:45:00,66.4,281.2428,662,-5.099999999999998,6.3,7.099999999999998,934.1994,1520
2024-02-23 22:48:00,66.0,277.4306,662,-4.900000000000002,6.1,6.900000000000002,908.358,1835
2024-02-23 22:51:00,63.8,280.9968,662,-4.900000000000002,6.3,6.700000000000003,873.0605,1835
2024-02-23 22:54:00,63.2,269.9291,662,-4.800000000000001,6.1,6.700000000000003,872.2501,1878
2024-02-23 22:57:00,62.9,280.259,662,-4.800000000000001,6.2,6.700000000000003,853.3436,1835
2024-02-23 23:00:00,62.8,276.2008,662,-4.800000000000001,6.1,6.700000000000003,858.1508,1835
2024-02-23 23:03:00,62.7,270.667,663,-4.800000000000001,6.1,6.700000000000003,856.1818,1878
2024-02-23 23:06:00,61.7,273.2494,663,-4.700000000000003,6.1,6.600000000000001,840.453,1835
2024-02-23 23:09:00,61.1,260.3371,663,-4.600000000000001,6.1,6.5,825.3657,1697
2024-02-23 23:12:00,59.5,260.829,663,-4.600000000000001,6.2,6.400000000000002,779.2156,1295
2024-02-23 23:15:00,59.1,256.4019,663,-4.5,6.3,6.300000000000001,773.8508,1290
2024-02-23 23:18:00,58.3,245.9491,663,-4.400000000000002,6.2,6.300000000000001,757.0759,372
2024-02-23 23:21:00,56.9,253.8194,663,-4.400000000000002,6.0,6.100000000000001,742.868,1698
2024-02-23 23:24:00,55.4,233.6516,663,-4.300000000000001,6.2,6.0,696.1636,387
2024-02-23 23:27:00,52.6,229.8394,663,-4.099999999999998,6.2,5.699999999999999,652.4913,605
2024-02-23 23:30:00,52.6,235.0043,663,-4.0,6.0,5.599999999999998,656.6814,605
2024-02-23 23:33:00,52.6,239.4314,663,-4.100000000000001,6.000000000000001,5.699999999999999,655.6059,1691
2024-02-23 23:36:00,52.8,242.7518,663,-4.099999999999998,6.000000000000001,5.699999999999999,657.7489,1691
2024-02-23 23:39:00,54.2,257.5087,663,-4.099999999999998,5.700000000000001,5.899999999999999,682.1603,1693
2024-02-23 23:42:00,54.2,255.4181,663,-4.300000000000001,5.800000000000001,6.0,680.0978,1693
2024-02-23 23:45:00,53.8,247.4248,663,-4.199999999999999,6.000000000000001,5.800000000000001,678.4667,1691
2024-02-23 23:48:00,53.8,244.9653,663,-4.200000000000003,5.8999999999999995,5.900000000000002,675.3811,1691
2024-02-23 23:51:00,53.2,242.7518,663,-4.100000000000001,5.8999999999999995,5.800000000000001,664.7376,1691
2024-02-23 23:54:00,52.8,239.9233,663,-4.100000000000001,5.999999999999999,5.700000000000003,648.9277,1691
2024-02-24 00:03:00,52.4,254.4343,664,-4.0,5.8,5.599999999999998,648.5975,613
2024-02-24 00:06:00,51.5,238.0787,664,-4.199999999999999,5.8,5.699999999999999,638.8591,1721
2024-02-24 00:09:00,50.7,234.8814,664,-4.099999999999998,5.8999999999999995,5.800000000000001,626.3812,1721
2024-02-24 00:12:00,50.3,232.9138,664,-4.0,5.7,5.600000000000001,614.7125,596
2024-02-24 00:15:00,49.9,226.888,664,-4.0,5.8,5.5,606.2375,597
2024-02-24 00:18:00,49.3,226.888,664,-3.8999999999999986,5.8,5.5,596.9835,597
2024-02-24 00:21:00,49.3,232.9138,664,-4.0,5.7,5.5,603.4346,596
2024-02-24 00:24:00,49.5,232.6678,664,-3.8999999999999986,5.6,5.5,603.1295,596
2024-02-24 00:27:00,49.3,231.1921,664,-4.0,5.7,5.5,600.959,596
2024-02-24 00:30:00,49.3,230.5773,664,-3.8999999999999986,5.6,5.5,601.5594,596
2024-02-24 00:33:00,48.9,214.7135,664,-3.8000000000000007,5.6000000000000005,5.400000000000002,587.3915,493
2024-02-24 00:36:00,48.0,218.4028,664,-3.8000000000000007,5.7,5.300000000000001,580.944,493
2024-02-24 00:39:00,48.1,217.5419,664,-3.8000000000000007,5.6000000000000005,5.300000000000001,583.6854,493
2024-02-24 00:42:00,47.7,217.5419,664,-3.8000000000000007,5.7,5.300000000000001,579.2758,493
2024-02-24 00:45:00,47.9,222.215,664,-3.8000000000000007,5.6000000000000005,5.300000000000001,584.9048,493
2024-02-24 00:48:00,48.1,225.7813,664,-3.900000000000002,5.6000000000000005,5.300000000000001,585.1196,597
2024-02-24 00:51:00,48.3,223.4447,664,-3.8000000000000007,5.6000000000000005,5.300000000000001,585.8671,597
2024-02-24 00:54:00,47.9,221.3542,664,-3.8000000000000007,5.6000000000000005,5.300000000000001,584.1022,493
2024-02-24 00:57:00,47.9,220.2474,664,-3.8000000000000007,5.6000000000000005,5.300000000000001,582.9334,493
2024-02-24 01:00:00,47.5,215.2054,664,-3.8000000000000007,5.7,5.200000000000003,578.8223,493
2024-02-24 01:03:00,47.1,211.0243,665,-3.8000000000000007,5.7,5.200000000000003,570.7836,493
2024-02-24 01:06:00,46.6,211.1473,665,-3.700000000000003,5.7,5.100000000000001,563.8045,495
2024-02-24 01:09:00,46.4,213.4838,665,-3.6000000000000014,5.500000000000001,5.100000000000001,559.0056,495
2024-02-24 01:12:00,46.7,224.5515,665,-3.700000000000003,5.500000000000001,5.100000000000001,566.3879,580
2024-02-24 01:15:00,46.4,215.8203,665,-3.700000000000003,5.500000000000001,5.0,562.4228,495
2024-02-24 01:18:00,45.8,209.3027,665,-3.6999999999999993,5.6000000000000005,5.0,551.7758,495
2024-02-24 01:21:00,45.6,214.2216,665,-3.599999999999998,5.500000000000001,5.0,550.6187,495
2024-02-24 01:24:00,45.8,214.5906,665,-3.599999999999998,5.500000000000001,5.0,550.6515,495
2024-02-24 01:27:00,45.8,210.5324,665,-3.599999999999998,5.500000000000001,5.0,549.868,479
2024-02-24 01:30:00,45.6,208.3189,665,-3.599999999999998,5.500000000000001,4.899999999999999,548.4733,479
2024-02-24 01:33:00,46.0,216.4352,665,-3.6000000000000014,5.6000000000000005,5.100000000000001,553.043,495
2024-02-24 01:36:00,45.8,211.3932,665,-3.6000000000000014,5.6000000000000005,5.0,551.3327,495
2024-02-24 01:39:00,46.0,210.7784,665,-3.6000000000000014,5.6000000000000005,5.0,555.4313,495
2024-02-24 01:42:00,45.2,200.9404,665,-3.5,5.7,4.900000000000002,541.2808,474
2024-02-24 01:45:00,45.2,204.1377,665,-3.599999999999998,5.6000000000000005,5.0,543.3631,475
2024-02-24 01:48:00,45.2,201.3093,665,-3.599999999999998,5.6000000000000005,5.0,539.9623,475
2024-02-24 01:51:00,44.8,201.9242,665,-3.5,5.8,4.899999999999999,539.1275,474
2024-02-24 01:54:00,44.6,201.1863,665,-3.5,5.8,4.899999999999999,536.7762,474
2024-02-24 01:57:00,44.2,192.0862,665,-3.3999999999999986,5.8,4.799999999999997,527.7046,960
2024-02-24 02:00:00,42.8,189.6267,665,-3.3999999999999986,5.8,4.699999999999999,509.2991,960
2024-02-24 02:03:00,42.6,197.4971,666,-3.5,5.7,4.800000000000001,506.7345,474
2024-02-24 02:06:00,42.8,193.9308,666,-3.5,5.6,4.800000000000001,508.8709,938
2024-02-24 02:09:00,42.8,195.0376,666,-3.400000000000002,5.5,4.699999999999999,509.2952,938
2024-02-24 02:12:00,42.8,195.7755,666,-3.3999999999999986,5.5,4.699999999999999,509.1112,938
2024-02-24 02:15:00,42.5,194.7917,666,-3.3999999999999986,5.4,4.699999999999999,506.9896,938
2024-02-24 02:18:00,42.5,194.7917,666,-3.3000000000000007,5.5,4.700000000000003,504.7062,938
2024-02-24 02:21:00,42.5,193.9308,666,-3.400000000000002,5.5,4.700000000000003,505.09,938
2024-02-24 02:24:00,42.5,195.1606,666,-3.400000000000002,5.5,4.700000000000003,505.5032,938
2024-02-24 02:27:00,42.5,197.2512,666,-3.3999999999999986,5.5,4.699999999999999,506.2162,938
2024-02-24 02:30:00,42.5,194.4227,666,-3.3999999999999986,5.300000000000001,4.699999999999999,506.0042,939
2024-02-24 02:33:00,42.5,193.5619,666,-3.3999999999999986,5.4,4.699999999999999,500.5669,938
2024-02-24 02:36:00,42.6,202.785,666,-3.3999999999999986,5.300000000000001,4.699999999999999,504.6976,938
2024-02-24 02:39:00,43.2,212.1311,666,-3.5,5.2,4.800000000000001,515.7826,469
2024-02-24 02:42:00,43.8,208.6878,666,-3.6000000000000014,5.300000000000001,4.899999999999999,529.6073,479
2024-02-24 02:45:00,43.8,208.5648,666,-3.5,5.4,4.899999999999999,522.921,479
2024-02-24 02:48:00,43.8,206.4742,666,-3.5,5.4,4.899999999999999,524.126,479
2024-02-24 02:51:00,43.5,204.0148,666,-3.5,5.4,4.899999999999999,520.0752,479
2024-02-24 02:54:00,43.4,198.8498,666,-3.3999999999999986,5.4,4.799999999999997,517.2758,938
2024-02-24 02:57:00,43.0,195.0376,666,-3.3999999999999986,5.4,4.699999999999999,514.2578,938
2024-02-24 03:00:00,43.1,197.2512,666,-3.3999999999999986,5.4,4.699999999999999,515.4061,938
2024-02-24 03:03:00,43.2,205.9823,667,-3.5,5.4,4.899999999999999,516.4871,479
2024-02-24 03:06:00,43.1,197.6201,667,-3.5,5.4,4.800000000000001,514.2142,938
2024-02-24 03:09:00,42.8,193.6849,667,-3.3999999999999986,5.500000000000001,4.699999999999999,509.7773,938
2024-02-24 03:12:00,42.8,190.1186,667,-3.3999999999999986,5.6000000000000005,4.699999999999999,509.109,938
2024-02-24 03:15:00,42.5,190.4875,667,-3.3999999999999986,5.499999999999999,4.699999999999999,503.7974,938
2024-02-24 03:18:00,42.7,196.3903,667,-3.3999999999999986,5.3999999999999995,4.699999999999999,509.6971,938
2024-02-24 03:21:00,42.6,195.7755,667,-3.3000000000000007,5.3999999999999995,4.699999999999999,505.2984,937
2024-02-24 03:24:00,42.1,189.8727,667,-3.3000000000000007,5.499999999999999,4.700000000000003,503.463,938
2024-02-24 03:27:00,42.1,191.2254,667,-3.400000000000002,5.3999999999999995,4.600000000000001,495.3942,939
2024-02-24 03:30:00,42.1,192.7011,667,-3.400000000000002,5.3999999999999995,4.700000000000003,504.8067,938
2024-02-24 03:33:00,42.1,194.1768,667,-3.3000000000000007,5.3,4.600000000000001,498.7727,937
2024-02-24 03:36:00,42.1,194.4227,667,-3.3000000000000007,5.3999999999999995,4.600000000000001,501.0177,937
2024-02-24 03:39:00,42.2,190.2416,667,-3.3999999999999986,5.3,4.699999999999999,497.3039,939
2024-02-24 03:42:00,41.7,189.6267,667,-3.3999999999999986,5.3999999999999995,4.599999999999998,493.713,939
2024-02-24 03:45:00,41.6,192.7011,667,-3.3000000000000007,5.3999999999999995,4.599999999999998,493.3634,937
2024-02-24 03:48:00,41.5,192.3322,667,-3.1999999999999993,5.3999999999999995,4.5,492.4372,937
2024-02-24 03:51:00,41.8,199.3417,667,-3.400000000000002,5.3,4.699999999999999,498.1458,938
2024-02-24 03:54:00,41.8,195.0376,667,-3.3000000000000007,5.3,4.699999999999999,497.5204,937
2024-02-24 03:57:00,41.7,196.3903,667,-3.3000000000000007,5.3,4.600000000000001,496.3676,937
2024-02-24 04:00:00,41.7,195.0376,667,-3.3000000000000007,5.3,4.600000000000001,493.8338,937
2024-02-24 04:03:00,41.5,194.2998,668,-3.3000000000000007,5.3,4.5,490.7078,937
2024-02-24 04:06:00,41.7,193.6849,668,-3.3000000000000007,5.2,4.600000000000001,489.7621,937
2024-02-24 04:09:00,41.6,195.7755,668,-3.3999999999999986,5.2,4.699999999999999,492.9193,939
2024-02-24 04:12:00,41.3,192.3322,668,-3.3999999999999986,5.3,4.599999999999998,487.5213,939
2024-02-24 04:15:00,40.8,198.6039,668,-3.299999999999997,5.3,4.5,485.9972,937
2024-02-24 04:18:00,41.1,195.1606,668,-3.299999999999997,5.2,4.5,483.7584,937
2024-02-24 04:21:00,41.1,191.8403,668,-3.1999999999999993,5.2,4.5,483.2049,933
2024-02-24 04:24:00,41.0,195.7755,668,-3.1999999999999993,5.2,4.5,483.5204,937
2024-02-24 04:27:00,40.8,192.3322,668,-3.3000000000000007,5.2,4.600000000000001,480.9221,937
2024-02-24 04:30:00,40.9,197.989,668,-3.3000000000000007,5.1,4.5,477.3511,937
2024-02-24 04:33:00,40.8,197.3741,668,-3.1999999999999993,5.1,4.5,480.0292,933
2024-02-24 04:36:00,40.8,195.1606,668,-3.3000000000000007,5.2,4.5,479.6533,937
2024-02-24 04:39:00,40.7,197.4971,668,-3.1999999999999993,5.2,4.5,477.349,937
2024-02-24 04:42:00,40.7,196.8822,668,-3.1999999999999993,5.1,4.5,473.5734,933
2024-02-24 04:45:00,40.9,195.7755,668,-3.1999999999999993,5.1,4.5,479.9645,933
2024-02-24 04:48:00,40.7,197.989,668,-3.1999999999999993,5.1,4.5,475.9386,933
2024-02-24 04:51:00,40.7,192.7011,668,-3.1999999999999993,5.2,4.5,473.1422,933
2024-02-24 04:54:00,40.5,197.2512,668,-3.1999999999999993,5.2,4.399999999999999,473.291,937
2024-02-24 04:57:00,40.5,196.8822,668,-3.1999999999999993,5.1000000000000005,4.5,474.9745,933
2024-02-24 05:00:00,40.7,198.6039,668,-3.3000000000000007,5.1000000000000005,4.600000000000001,477.9137,937
2024-02-24 05:03:00,40.7,196.2674,669,-3.200000000000003,5.0,4.600000000000001,476.9905,933
2024-02-24 05:06:00,40.7,197.0052,669,-3.3000000000000007,5.1000000000000005,4.600000000000001,477.5393,937
2024-02-24 05:09:00,40.7,201.6782,669,-3.3000000000000007,5.1000000000000005,4.600000000000001,473.5106,937
2024-02-24 05:12:00,40.9,203.1539,669,-3.3000000000000007,4.9,4.5,476.8504,970
2024-02-24 05:15:00,40.8,212.8689,669,-3.3000000000000007,4.9,4.5,476.6945,970
2024-02-24 05:18:00,40.8,209.5486,669,-3.1999999999999993,4.9,4.5,476.3634,970
2024-02-24 05:21:00,40.7,208.0729,669,-3.3000000000000007,4.9,4.5,480.0252,970
2024-02-24 05:24:00,40.8,208.5648,669,-3.3000000000000007,4.9,4.5,477.5363,970
2024-02-24 05:27:00,41.1,212.1311,669,-3.3000000000000007,4.9,4.600000000000001,481.3112,970
2024-02-24 05:30:00,40.8,208.4418,669,-3.1999999999999993,5.0,4.5,479.7165,1030
2024-02-24 05:33:00,41.3,212.623,669,-3.3000000000000007,4.9,4.600000000000001,482.3958,970
2024-02-24 05:36:00,41.7,213.4838,669,-3.3000000000000007,4.800000000000001,4.600000000000001,488.9851,970
2024-02-24 05:39:00,41.6,218.7717,669,-3.3999999999999986,4.800000000000001,4.699999999999999,490.1458,984
2024-02-24 05:42:00,41.7,219.0176,669,-3.3999999999999986,4.9,4.699999999999999,490.1372,984
2024-02-24 05:45:00,41.8,220.1244,669,-3.3999999999999986,4.800000000000001,4.699999999999999,492.3764,984
2024-02-24 05:48:00,41.8,219.7555,669,-3.3999999999999986,4.800000000000001,4.699999999999999,491.5041,984
2024-02-24 05:51:00,41.8,216.3122,669,-3.5,4.9,4.699999999999999,492.8943,974
2024-02-24 05:54:00,41.7,212.9919,669,-3.299999999999997,5.0,4.599999999999998,488.2023,970
2024-02-24 05:57:00,41.7,214.4676,669,-3.3999999999999986,4.9,4.599999999999998,486.9363,984
2024-02-24 06:00:00,41.7,216.4352,669,-3.299999999999997,4.9,4.599999999999998,489.513,984
2024-02-24 06:03:00,41.7,219.6325,670,-3.3999999999999986,4.800000000000001,4.699999999999999,489.8798,984
2024-02-24 06:06:00,42.1,224.0596,670,-3.3999999999999986,4.800000000000001,4.699999999999999,491.205,984
2024-02-24 06:09:00,41.8,224.6745,670,-3.3999999999999986,4.699999999999999,4.699999999999999,491.3726,980
2024-02-24 06:12:00,42.1,226.5191,670,-3.3999999999999986,4.700000000000001,4.699999999999999,495.9376,980
2024-02-24 06:15:00,42.1,222.7069,670,-3.3999999999999986,4.800000000000001,4.699999999999999,494.3308,984
2024-02-24 06:18:00,42.1,224.6745,670,-3.3999999999999986,4.800000000000001,4.699999999999999,493.0708,980
2024-02-24 06:21:00,42.1,225.0434,670,-3.400000000000002,4.700000000000001,4.699999999999999,493.8991,980
2024-02-24 06:24:00,42.1,226.1502,670,-3.400000000000002,4.800000000000001,4.699999999999999,492.729,980
2024-02-24 06:27:00,42.1,222.7069,670,-3.400000000000002,4.800000000000001,4.699999999999999,493.4073,984
2024-02-24 06:30:00,42.5,232.0529,670,-3.400000000000002,4.700000000000001,4.800000000000001,504.8781,980
2024-02-24 06:33:00,43.1,233.6516,670,-3.6000000000000014,4.700000000000001,4.900000000000002,510.4416,979
2024-02-24 06:36:00,43.2,248.2856,670,-3.5,4.800000000000001,4.900000000000002,512.4987,708
2024-02-24 06:39:00,43.6,232.6678,670,-3.5,4.800000000000001,4.899999999999999,518.0645,979
2024-02-24 06:42:00,43.8,237.5868,670,-3.5,4.700000000000001,4.899999999999999,519.3819,708
2024-02-24 06:45:00,44.2,237.3409,670,-3.599999999999998,4.700000000000001,5.0,523.6207,708
2024-02-24 06:51:00,44.2,236.2341,670,-3.5,4.800000000000001,4.900000000000002,522.329,979
2024-02-24 06:54:00,44.0,232.9138,670,-3.6000000000000014,4.800000000000001,4.900000000000002,520.792,979
2024-02-24 06:57:00,44.0,223.8137,670,-3.6000000000000014,4.700000000000001,5.0,517.0282,978
2024-02-24 07:00:00,44.0,230.4543,670,-3.6000000000000014,4.9,4.900000000000002,519.6315,979
2024-02-24 07:03:00,44.2,234.1435,671,-3.6000000000000014,4.800000000000001,4.899999999999999,519.7906,979
2024-02-24 07:06:00,44.2,231.807,671,-3.6000000000000014,4.800000000000001,4.899999999999999,524.9669,979
2024-02-24 07:09:00,44.6,234.8814,671,-3.6000000000000014,4.800000000000001,5.0,530.5876,979
2024-02-24 07:12:00,44.6,227.7488,671,-3.6000000000000014,4.9,5.0,526.9175,586
2024-02-24 07:15:00,44.2,227.9948,671,-3.5,4.9,4.899999999999999,527.0311,979
2024-02-24 07:18:00,44.2,225.9042,671,-3.5,4.9,4.899999999999999,524.8433,586
2024-02-24 07:21:00,44.2,229.5935,671,-3.5,4.800000000000001,4.899999999999999,525.1707,979
2024-02-24 07:24:00,44.2,225.5353,671,-3.599999999999998,4.9,4.899999999999999,523.0123,586
2024-02-24 07:27:00,44.6,234.8814,671,-3.6000000000000014,4.800000000000001,4.900000000000002,530.7338,979
2024-02-24 07:30:00,43.6,235.6192,671,-3.5,4.800000000000001,4.800000000000001,521.4161,979
2024-02-24 07:33:00,44.6,238.6936,671,-3.5,4.6000000000000005,4.900000000000002,529.1256,706
2024-02-24 07:36:00,44.8,232.9138,671,-3.6000000000000014,4.800000000000001,4.900000000000002,534.1387,979
2024-02-24 07:39:00,45.8,232.0529,671,-3.6000000000000014,4.800000000000001,5.0,544.3176,979
2024-02-24 07:42:00,46.4,233.7746,671,-3.6999999999999993,4.9,5.100000000000001,555.0239,576
2024-02-24 07:45:00,46.0,229.3475,671,-3.5,5.1000000000000005,4.800000000000001,553.3126,586
2024-02-24 07:48:00,46.4,232.9138,671,-3.5,5.0,4.900000000000002,557.0404,586
2024-02-24 07:51:00,46.4,230.4543,671,-3.6000000000000014,5.2,5.0,558.5186,584
2024-02-24 07:54:00,46.7,235.1273,671,-3.6000000000000014,5.1000000000000005,5.0,559.0502,584
2024-02-24 07:57:00,46.7,229.9624,671,-3.599999999999998,5.1000000000000005,5.0,561.7987,584
2024-02-24 08:00:00,47.3,233.6516,671,-3.6999999999999993,5.200000000000001,5.199999999999999,570.5623,584
2024-02-24 08:03:00,47.5,247.7937,672,-3.6999999999999993,5.000000000000001,5.199999999999999,574.4772,557
2024-02-24 08:06:00,48.9,268.6994,672,-3.8999999999999986,4.6000000000000005,5.5,582.8539,720
2024-02-24 08:09:00,48.5,270.421,672,-3.799999999999997,4.699999999999999,5.399999999999999,587.8731,1753
2024-02-24 08:12:00,48.1,260.952,672,-3.8999999999999986,4.9,5.399999999999999,581.5008,1737
2024-02-24 08:15:00,47.7,246.6869,672,-3.8000000000000007,5.000000000000001,5.300000000000001,575.3405,559
2024-02-24 08:18:00,47.7,246.8099,672,-3.8000000000000007,5.1000000000000005,5.300000000000001,577.3969,557
2024-02-24 08:21:00,47.5,248.2856,672,-3.8000000000000007,5.1000000000000005,5.199999999999999,574.8741,557
