Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-24 08:24:00,47.5,243.1207,672,-3.8000000000000007,5.1000000000000005,5.199999999999999,573.5455,559
2024-02-24 08:27:00,47.1,247.6707,672,-3.6999999999999993,5.000000000000001,5.199999999999999,569.7352,557
2024-02-24 08:30:00,47.1,247.9167,672,-3.6999999999999993,5.000000000000001,5.199999999999999,565.6699,557
2024-02-24 08:33:00,47.3,258.8614,672,-3.6999999999999993,4.9,5.199999999999999,572.2416,726
2024-02-24 08:36:00,47.5,266.1169,672,-3.8000000000000007,4.9,5.300000000000001,577.6818,721
2024-02-24 08:39:00,48.3,283.7022,672,-3.8999999999999986,4.6000000000000005,5.399999999999999,583.1019,1750
2024-02-24 08:42:00,49.3,297.5984,672,-4.0,4.6000000000000005,5.5,604.5351,1108
2024-02-24 08:45:00,50.1,300.7957,672,-4.100000000000001,4.6000000000000005,5.600000000000001,606.2754,1108
2024-02-24 08:48:00,52.0,290.7118,672,-4.199999999999999,4.800000000000001,5.899999999999999,641.2593,1106
2024-02-24 08:51:00,50.7,256.033,672,-4.100000000000001,5.1000000000000005,5.600000000000001,625.2115,1755
2024-02-24 08:54:00,49.7,250.4991,672,-3.8999999999999986,5.199999999999999,5.399999999999999,609.6569,1738
2024-02-24 08:57:00,49.3,265.8709,672,-3.8999999999999986,5.1000000000000005,5.5,608.6462,1737
2024-02-24 09:00:00,48.9,259.9682,672,-3.8000000000000007,5.1000000000000005,5.400000000000002,599.6516,1737
2024-02-24 09:03:00,48.5,265.2561,673,-3.8000000000000007,5.1000000000000005,5.300000000000001,597.4091,1737
2024-02-24 09:06:00,49.1,287.1455,673,-3.8000000000000007,4.799999999999999,5.400000000000002,606.7977,1074
2024-02-24 09:09:00,49.9,304.485,673,-4.0,4.499999999999999,5.600000000000001,622.5184,1100
2024-02-24 09:12:00,51.8,318.1351,673,-4.100000000000001,4.3999999999999995,5.699999999999999,641.4402,1118
2024-02-24 09:15:00,51.0,304.6079,673,-4.100000000000001,4.6,5.600000000000001,624.7774,1108
2024-02-24 09:18:00,51.3,298.0903,673,-4.199999999999999,4.5,5.699999999999999,626.6261,1106
2024-02-24 09:21:00,50.3,281.8576,673,-4.0,4.6,5.5,609.8124,1751
2024-02-24 09:24:00,48.9,257.6317,673,-3.8000000000000007,5.0,5.300000000000001,596.0887,1737
2024-02-24 09:27:00,48.7,252.3438,673,-3.8000000000000007,5.0,5.300000000000001,586.4986,557
2024-02-24 09:30:00,47.1,242.8747,673,-3.6999999999999993,5.0,5.199999999999999,570.9987,559
2024-02-24 09:39:00,45.8,264.6412,673,-3.6000000000000014,4.5,5.0,551.6492,723
2024-02-24 09:42:00,45.6,261.9358,673,-3.6000000000000014,4.6,5.0,549.1733,723
2024-02-24 09:45:00,45.6,261.8128,673,-3.5,4.6,5.0,550.0582,743
2024-02-24 09:48:00,45.4,252.2208,673,-3.5,4.7,5.0,546.1409,703
2024-02-24 09:51:00,45.0,240.6612,673,-3.5,4.8,4.899999999999999,542.2057,708
2024-02-24 09:54:00,44.6,236.9719,673,-3.3999999999999986,4.8,4.800000000000001,531.4827,981
2024-02-24 09:57:00,44.0,241.0301,673,-3.3999999999999986,4.8,4.699999999999999,524.5421,708
2024-02-24 10:00:00,43.6,236.9719,673,-3.400000000000002,4.8999999999999995,4.700000000000003,518.4835,981
2024-02-24 10:03:00,43.1,240.5382,674,-3.3000000000000007,4.7,4.700000000000003,515.301,700
2024-02-24 10:06:00,43.1,242.7518,674,-3.400000000000002,4.699999999999999,4.700000000000003,508.7631,708
2024-02-24 10:09:00,42.8,247.3018,674,-3.3000000000000007,4.699999999999999,4.600000000000001,507.5964,704
2024-02-24 10:12:00,43.0,238.4476,674,-3.3000000000000007,4.6,4.700000000000003,507.5725,700
2024-02-24 10:15:00,43.1,236.3571,674,-3.200000000000003,4.6,4.600000000000001,504.7979,700
2024-02-24 10:18:00,42.7,235.4962,674,-3.3000000000000007,4.699999999999999,4.600000000000001,505.2205,700
2024-02-24 10:21:00,42.8,237.5868,674,-3.200000000000003,4.699999999999999,4.600000000000001,510.3393,700
2024-02-24 10:24:00,42.8,243.3666,674,-3.3000000000000007,4.6,4.600000000000001,505.9782,704
2024-02-24 10:27:00,42.6,239.4314,674,-3.3000000000000007,4.699999999999999,4.700000000000003,504.1753,700
2024-02-24 10:30:00,43.1,244.1044,674,-3.3000000000000007,4.699999999999999,4.700000000000003,506.3988,704
2024-02-24 10:33:00,43.2,247.4248,674,-3.3000000000000007,4.699999999999999,4.700000000000003,512.0281,704
2024-02-24 10:36:00,43.6,244.9653,674,-3.400000000000002,4.699999999999999,4.700000000000003,514.2808,708
2024-02-24 10:39:00,43.6,246.441,674,-3.400000000000002,4.6,4.800000000000001,518.7402,704
2024-02-24 10:42:00,43.5,254.4343,674,-3.3000000000000007,4.699999999999999,4.699999999999999,519.5753,704
2024-02-24 10:45:00,43.8,253.4505,674,-3.3000000000000007,4.6,4.800000000000001,519.2552,717
2024-02-24 10:48:00,43.8,254.0654,674,-3.3999999999999986,4.5,4.699999999999999,515.3396,716
2024-02-24 10:51:00,43.8,233.6516,674,-3.5,4.6,4.800000000000001,514.599,979
2024-02-24 10:54:00,44.0,255.91,674,-3.3999999999999986,4.5,4.799999999999997,520.1594,716
2024-02-24 10:57:00,44.4,247.9167,674,-3.3999999999999986,4.699999999999999,4.799999999999997,525.2932,705
2024-02-24 11:00:00,44.6,257.6317,674,-3.5,4.699999999999999,4.899999999999999,531.1471,725
2024-02-24 11:03:00,45.0,257.6317,675,-3.5,4.699999999999999,4.899999999999999,531.532,725
2024-02-24 11:06:00,45.2,255.1722,675,-3.599999999999998,4.6,5.0,538.1786,724
2024-02-24 11:09:00,45.2,257.1397,675,-3.5,4.6,5.0,538.9965,703
2024-02-24 11:12:00,45.4,260.952,675,-3.5,4.6,4.900000000000002,542.7346,744
2024-02-24 11:15:00,45.5,253.4505,675,-3.5,4.5,4.900000000000002,540.4123,716
2024-02-24 11:18:00,45.4,257.8776,675,-3.6000000000000014,4.5,5.0,542.4565,724
2024-02-24 11:21:00,46.0,262.7966,675,-3.6000000000000014,4.5,5.0,544.3366,723
2024-02-24 11:24:00,46.2,271.7737,675,-3.5,4.5,5.0,549.4226,741
2024-02-24 11:27:00,46.1,267.1007,675,-3.599999999999998,4.6,5.0,550.4621,723
2024-02-24 11:30:00,46.7,273.7413,675,-3.6000000000000014,4.5,5.0,557.3605,745
2024-02-24 11:33:00,46.9,268.8223,675,-3.6000000000000014,4.5,5.100000000000001,557.517,745
2024-02-24 11:36:00,47.0,261.9358,675,-3.599999999999998,4.6,5.099999999999998,555.0296,723
2024-02-24 11:39:00,46.6,256.2789,675,-3.6999999999999993,4.6,5.099999999999998,553.3506,724
2024-02-24 11:42:00,46.4,244.2274,675,-3.599999999999998,4.699999999999999,4.899999999999999,534.4177,707
2024-02-24 11:45:00,46.5,254.1884,675,-3.5,4.6,5.0,532.4901,703
2024-02-24 11:48:00,46.5,258.3695,675,-3.5,4.699999999999999,5.0,555.9586,703
2024-02-24 11:51:00,46.7,259.1074,675,-3.6000000000000014,4.699999999999999,5.0,558.6299,724
2024-02-24 11:54:00,47.0,259.7222,675,-3.6000000000000014,4.699999999999999,5.0,559.142,724
2024-02-24 11:57:00,46.7,248.4086,675,-3.6000000000000014,4.800000000000001,5.0,564.3237,707
2024-02-24 12:00:00,46.7,248.9005,675,-3.5,4.800000000000001,5.0,559.6921,709
2024-02-24 12:03:00,47.0,248.9005,676,-3.5,4.800000000000001,5.0,540.4841,709
2024-02-24 12:06:00,45.8,242.2598,676,-3.6000000000000014,4.800000000000001,5.0,545.3182,707
2024-02-24 12:09:00,45.7,246.6869,676,-3.3999999999999986,4.800000000000001,4.800000000000001,541.4697,708
2024-02-24 12:12:00,45.9,255.0492,676,-3.5,4.800000000000001,5.0,575.1971,703
2024-02-24 12:15:00,48.7,263.7804,676,-3.6999999999999993,4.9,5.199999999999999,590.5837,721
2024-02-24 12:18:00,49.3,269.8062,676,-3.8000000000000007,4.9,5.300000000000001,597.8927,721
2024-02-24 12:21:00,49.5,263.4115,676,-3.8999999999999986,5.0,5.399999999999999,605.8093,1737
2024-02-24 12:24:00,49.9,265.1331,676,-3.8000000000000007,4.9,5.5,607.4236,721
2024-02-24 12:27:00,49.5,262.6736,676,-3.8999999999999986,4.9,5.299999999999997,606.113,721
2024-02-24 12:30:00,49.5,266.8547,676,-3.8999999999999986,4.9,5.299999999999997,605.7299,721
2024-02-24 12:33:00,49.7,271.8967,676,-3.8999999999999986,4.800000000000001,5.399999999999999,610.5264,721
2024-02-24 12:36:00,49.5,269.4372,676,-3.8999999999999986,4.800000000000001,5.399999999999999,605.2092,721
2024-02-24 12:39:00,49.5,271.8967,676,-3.8000000000000007,4.800000000000001,5.400000000000002,605.6985,721
2024-02-24 12:42:00,49.5,267.5926,676,-3.8000000000000007,4.9,5.400000000000002,607.9231,721
2024-02-24 12:45:00,49.7,273.6183,676,-3.900000000000002,4.9,5.400000000000002,606.4158,1746
2024-02-24 12:48:00,50.3,270.544,676,-3.8000000000000007,4.9,5.5,616.9895,721
2024-02-24 12:51:00,50.8,273.6183,676,-4.0,4.9,5.600000000000001,623.6948,1752
2024-02-24 12:54:00,50.9,272.2656,676,-4.0,4.800000000000001,5.5,628.3804,1752
2024-02-24 12:57:00,50.7,267.4696,676,-3.8999999999999986,4.9,5.5,629.0312,721
2024-02-24 13:00:00,50.4,272.5116,676,-3.8999999999999986,4.9,5.5,623.8171,721
2024-02-24 13:03:00,50.5,263.6574,677,-4.0,4.9,5.5,621.9555,1756
2024-02-24 13:06:00,50.3,255.6641,677,-3.8999999999999986,5.000000000000001,5.399999999999999,618.2592,1738
2024-02-24 13:09:00,50.3,251.36,677,-3.8999999999999986,5.1000000000000005,5.399999999999999,617.8615,1738
2024-02-24 13:12:00,50.5,257.2627,677,-3.8000000000000007,5.1000000000000005,5.400000000000002,618.8351,1737
2024-02-24 13:15:00,50.9,267.9615,677,-3.900000000000002,5.0,5.5,623.4792,721
2024-02-24 13:18:00,50.5,263.9034,677,-3.900000000000002,4.9,5.400000000000002,623.6434,721
2024-02-24 13:21:00,50.9,266.9777,677,-3.900000000000002,4.800000000000001,5.5,623.4689,721
2024-02-24 13:24:00,50.7,271.2818,677,-3.900000000000002,4.9,5.5,627.1712,721
2024-02-24 13:27:00,50.7,278.5373,677,-3.8999999999999986,4.9,5.5,633.3568,1746
2024-02-24 13:30:00,50.8,274.4792,677,-3.8999999999999986,5.0,5.5,634.7165,1745
2024-02-24 13:33:00,50.3,262.7966,677,-3.8999999999999986,5.1000000000000005,5.399999999999999,623.5136,1737
2024-02-24 13:36:00,50.7,256.6479,677,-3.799999999999997,4.9,5.399999999999999,620.9147,722
2024-02-24 13:39:00,50.7,261.5668,677,-3.8999999999999986,4.9,5.399999999999999,629.6641,721
2024-02-24 13:42:00,50.7,271.1588,677,-3.8999999999999986,4.9,5.399999999999999,627.9788,721
2024-02-24 13:45:00,50.3,258.9844,677,-3.8999999999999986,5.0,5.399999999999999,624.5209,1738
2024-02-24 13:48:00,50.1,248.2856,677,-3.799999999999997,5.0,5.299999999999997,601.7635,559
2024-02-24 13:51:00,50.3,256.033,677,-3.6999999999999993,4.9,5.399999999999999,627.1622,722
2024-02-24 13:54:00,50.3,261.1979,677,-3.8999999999999986,4.9,5.299999999999997,624.5677,721
2024-02-24 13:57:00,50.5,262.5506,677,-3.8999999999999986,5.0,5.399999999999999,624.8033,721
2024-02-24 14:00:00,50.5,256.4019,677,-3.799999999999997,5.0,5.399999999999999,621.8981,722
2024-02-24 14:03:00,50.3,255.4181,678,-3.6999999999999993,5.0,5.399999999999999,599.098,722
2024-02-24 14:06:00,50.3,257.0168,678,-3.799999999999997,5.0,5.399999999999999,625.8427,722
2024-02-24 14:09:00,50.5,257.5087,678,-3.799999999999997,5.0,5.399999999999999,624.8336,722
2024-02-24 14:12:00,50.3,248.6545,678,-3.799999999999997,5.1,5.299999999999997,586.9269,558
2024-02-24 14:15:00,50.5,254.5573,678,-3.8999999999999986,5.3,5.399999999999999,627.0786,1738
2024-02-24 14:18:00,50.4,246.6869,678,-3.8999999999999986,5.199999999999999,5.399999999999999,624.1359,1732
2024-02-24 14:21:00,48.7,239.4314,678,-3.6999999999999993,5.3,5.300000000000001,620.9941,556
2024-02-24 14:24:00,50.9,248.4086,678,-3.8999999999999986,5.299999999999999,5.399999999999999,628.4759,1732
2024-02-24 14:27:00,50.7,248.5315,678,-3.8000000000000007,5.3999999999999995,5.399999999999999,629.1442,558
2024-02-24 14:30:00,51.1,253.3275,678,-3.8999999999999986,5.299999999999999,5.5,631.7523,1738
2024-02-24 14:33:00,51.1,258.2465,678,-4.0,5.199999999999999,5.600000000000001,635.9863,1738
2024-02-24 14:36:00,51.3,265.748,678,-4.0,5.199999999999999,5.600000000000001,639.2075,1735
2024-02-24 14:39:00,51.6,261.8128,678,-4.0,5.199999999999999,5.600000000000001,642.209,1740
2024-02-24 14:42:00,52.5,268.5764,678,-4.100000000000001,5.1,5.700000000000003,660.3942,1755
2024-02-24 14:45:00,53.0,265.2561,678,-4.200000000000003,5.300000000000001,5.800000000000001,663.031,1850
2024-02-24 14:48:00,52.4,254.1884,678,-4.100000000000001,5.4,5.699999999999999,657.8041,1723
2024-02-24 14:51:00,52.9,260.3371,678,-4.100000000000001,5.300000000000001,5.699999999999999,660.3576,1850
2024-02-24 14:54:00,52.6,257.6317,678,-4.100000000000001,5.300000000000001,5.699999999999999,661.3708,1723
2024-02-24 14:57:00,52.4,252.0978,678,-4.199999999999999,5.4,5.699999999999999,657.4663,1723
2024-02-24 15:00:00,52.4,254.0654,678,-4.199999999999999,5.5,5.699999999999999,659.2077,1723
2024-02-24 15:03:00,52.6,252.9586,679,-4.100000000000001,5.4,5.699999999999999,659.0314,1723
2024-02-24 15:06:00,53.0,255.0492,679,-4.199999999999999,5.4,5.800000000000001,666.3392,1723
2024-02-24 15:09:00,53.8,258.4925,679,-4.099999999999998,5.5,5.799999999999997,679.4921,1850
2024-02-24 15:12:00,53.8,255.1722,679,-4.300000000000001,5.5,5.899999999999999,677.4744,1852
2024-02-24 15:15:00,53.8,256.2789,679,-4.099999999999998,5.5,5.799999999999997,679.6254,1723
2024-02-24 15:18:00,53.6,255.91,679,-4.199999999999999,5.5,5.799999999999997,679.9634,1723
2024-02-24 15:21:00,54.6,263.1655,679,-4.199999999999999,5.4,6.0,688.5455,1850
2024-02-24 15:24:00,54.8,266.3629,679,-4.199999999999999,5.5,6.0,698.0695,1851
2024-02-24 15:27:00,55.0,266.1169,679,-4.299999999999997,5.5,6.0,704.6272,1851
2024-02-24 15:30:00,55.0,262.0587,679,-4.299999999999997,5.6,6.0,702.5081,1851
2024-02-24 15:33:00,55.2,258.4925,679,-4.399999999999999,5.5,6.0,700.5486,1852
2024-02-24 15:36:00,55.0,266.1169,679,-4.300000000000001,5.5,5.900000000000002,705.2775,1851
2024-02-24 15:39:00,55.6,262.7966,679,-4.400000000000002,5.5,6.0,715.14,1852
2024-02-24 15:42:00,55.6,262.5506,679,-4.400000000000002,5.5,6.100000000000001,714.6928,1852
2024-02-24 15:45:00,55.0,248.4086,679,-4.300000000000001,5.8,6.0,703.9966,1693
2024-02-24 15:48:00,55.3,254.6803,679,-4.300000000000001,5.699999999999999,6.0,710.2129,1693
2024-02-24 15:51:00,55.4,255.1722,679,-4.400000000000002,5.699999999999999,6.0,712.2338,1696
2024-02-24 15:54:00,55.0,246.195,679,-4.300000000000001,5.8,6.0,704.6711,1691
2024-02-24 15:57:00,55.3,250.8681,679,-4.300000000000001,5.699999999999999,6.0,704.8904,1693
2024-02-24 16:00:00,55.2,247.0558,679,-4.300000000000001,5.8,6.0,705.9734,1691
2024-02-24 16:03:00,55.2,247.4248,680,-4.399999999999999,5.8,6.0,710.1089,1698
2024-02-24 16:06:00,55.0,242.7518,680,-4.299999999999997,5.8999999999999995,6.0,708.0436,1691
2024-02-24 16:09:00,55.2,247.4248,680,-4.299999999999997,5.8999999999999995,6.0,708.8973,1691
2024-02-24 16:12:00,55.2,236.9719,680,-4.199999999999999,5.999999999999999,6.0,697.601,1721
2024-02-24 16:15:00,54.2,239.1855,680,-4.199999999999999,5.8999999999999995,5.899999999999999,683.1702,1721
2024-02-24 16:18:00,54.6,243.1207,680,-4.300000000000001,5.799999999999999,6.0,692.7603,1722
2024-02-24 16:21:00,54.6,246.5639,680,-4.300000000000001,5.799999999999999,6.0,695.9829,1691
2024-02-24 16:30:00,54.6,244.7193,680,-4.300000000000001,5.800000000000001,6.0,692.2466,1722
2024-02-24 16:33:00,54.8,247.0558,680,-4.300000000000001,5.800000000000001,6.0,702.0699,1691
2024-02-24 16:36:00,54.4,244.8423,680,-4.300000000000001,5.9,6.0,693.3193,1691
2024-02-24 16:39:00,55.0,252.8356,680,-4.300000000000001,5.800000000000001,6.0,699.5921,1693
2024-02-24 16:42:00,55.0,255.4181,680,-4.300000000000001,5.800000000000001,6.100000000000001,709.4959,1693
2024-02-24 16:45:00,55.8,268.5764,680,-4.299999999999997,5.700000000000001,6.099999999999998,726.4891,1865
2024-02-24 16:48:00,57.3,259.4763,680,-4.599999999999998,5.9,6.199999999999999,747.9988,1696
2024-02-24 16:51:00,57.5,256.2789,680,-4.599999999999998,5.9,6.299999999999997,748.1448,1696
2024-02-24 16:54:00,56.9,255.1722,680,-4.399999999999999,6.000000000000001,6.199999999999999,739.6119,1696
2024-02-24 16:57:00,56.5,252.5897,680,-4.5,6.000000000000001,6.199999999999999,732.6444,1696
2024-02-24 17:00:00,56.3,249.2694,680,-4.300000000000001,5.8999999999999995,6.100000000000001,730.9343,1693
2024-02-24 17:03:00,56.1,247.3018,681,-4.400000000000002,5.8999999999999995,6.100000000000001,729.6359,1698
2024-02-24 17:06:00,55.7,246.6869,681,-4.300000000000001,5.8999999999999995,6.0,719.9698,1691
2024-02-24 17:09:00,55.8,244.3504,681,-4.400000000000002,5.999999999999999,6.0,719.1444,383
2024-02-24 17:12:00,55.3,245.4572,681,-4.300000000000001,5.8999999999999995,6.0,713.5962,1691
2024-02-24 17:15:00,55.6,247.7937,681,-4.299999999999997,5.8999999999999995,6.099999999999998,714.7614,1691
2024-02-24 17:18:00,55.4,246.6869,681,-4.299999999999997,5.8999999999999995,6.099999999999998,714.1975,1691
2024-02-24 17:21:00,55.6,249.6383,681,-4.299999999999997,5.8,6.099999999999998,714.6092,1693
2024-02-24 17:24:00,55.6,246.5639,681,-4.299999999999997,5.8,6.0,708.2745,1691
2024-02-24 17:27:00,55.0,243.4896,681,-4.299999999999997,5.999999999999999,6.0,703.3328,1691
2024-02-24 17:30:00,55.4,242.2598,681,-4.299999999999997,5.799999999999999,6.0,706.0104,1722
2024-02-24 17:33:00,55.6,241.0301,681,-4.300000000000001,5.799999999999999,6.100000000000001,710.1165,1721
2024-02-24 17:36:00,55.0,248.4086,681,-4.300000000000001,5.8999999999999995,6.0,703.2369,1691
2024-02-24 17:39:00,54.8,242.1369,681,-4.300000000000001,5.8999999999999995,6.0,699.0756,1691
2024-02-24 17:42:00,54.0,234.1435,681,-4.199999999999999,5.999999999999999,5.899999999999999,686.3639,605
2024-02-24 17:45:00,53.8,235.9881,681,-4.199999999999999,5.8999999999999995,5.800000000000001,678.9218,1721
2024-02-24 17:48:00,53.6,233.8976,681,-4.199999999999999,5.8999999999999995,5.800000000000001,678.885,1721
2024-02-24 17:51:00,53.6,239.6774,681,-4.100000000000001,5.8999999999999995,5.800000000000001,678.9052,617
2024-02-24 17:54:00,53.4,236.2341,681,-4.200000000000003,5.8999999999999995,5.800000000000001,672.0878,1721
2024-02-24 17:57:00,53.6,238.4476,681,-4.200000000000003,5.8,5.800000000000001,678.603,1721
2024-02-24 18:00:00,53.6,239.8003,681,-4.200000000000003,5.8,5.800000000000001,681.2244,1721
2024-02-24 18:03:00,53.0,236.3571,682,-4.199999999999999,5.999999999999999,5.800000000000001,670.887,1721
2024-02-24 18:06:00,52.9,234.7584,682,-4.099999999999998,5.999999999999999,5.800000000000001,668.3184,605
2024-02-24 18:09:00,53.0,235.3732,682,-4.099999999999998,5.8999999999999995,5.800000000000001,668.2051,1721
2024-02-24 18:12:00,53.0,234.5125,682,-4.199999999999999,5.999999999999999,5.800000000000001,667.9765,605
2024-02-24 18:15:00,52.8,231.3151,682,-4.199999999999999,5.8999999999999995,5.800000000000001,667.259,1721
2024-02-24 18:18:00,51.8,226.765,682,-4.0,6.1,5.600000000000001,650.6932,524
2024-02-24 18:21:00,51.6,228.3637,682,-4.099999999999998,5.999999999999999,5.699999999999999,649.7301,605
2024-02-24 18:24:00,50.5,215.9433,682,-4.0,6.1,5.599999999999998,634.7614,482
2024-02-24 18:27:00,49.5,218.7717,682,-3.799999999999997,6.1,5.399999999999999,615.6564,482
2024-02-24 18:30:00,49.1,222.8299,682,-3.8000000000000007,5.799999999999999,5.399999999999999,608.6847,493
2024-02-24 18:33:00,48.7,226.3961,682,-3.8000000000000007,5.699999999999999,5.300000000000001,603.0087,597
2024-02-24 18:36:00,48.3,227.9948,682,-3.8000000000000007,5.6,5.300000000000001,596.5605,597
2024-02-24 18:39:00,48.5,235.0043,682,-3.900000000000002,5.5,5.300000000000001,594.2771,596
2024-02-24 18:42:00,47.9,227.5029,682,-3.8000000000000007,5.5,5.300000000000001,582.433,580
2024-02-24 18:45:00,47.9,229.2245,682,-3.8000000000000007,5.6,5.300000000000001,586.5949,597
2024-02-24 18:48:00,47.7,220.2474,682,-3.6999999999999993,5.699999999999999,5.300000000000001,581.502,495
2024-02-24 18:51:00,48.1,228.3637,682,-3.6999999999999993,5.699999999999999,5.199999999999999,589.7959,595
2024-02-24 18:54:00,48.1,226.2731,682,-3.8000000000000007,5.699999999999999,5.400000000000002,588.2441,597
2024-02-24 18:57:00,48.1,226.765,682,-3.8000000000000007,5.699999999999999,5.300000000000001,586.8953,597
2024-02-24 19:00:00,49.3,244.3504,682,-3.900000000000002,5.499999999999999,5.5,604.2391,556
2024-02-24 19:03:00,49.3,239.8003,683,-3.8000000000000007,5.5,5.400000000000002,605.1851,556
2024-02-24 19:06:00,49.1,233.2827,683,-3.8000000000000007,5.6,5.400000000000002,596.9315,596
2024-02-24 19:12:00,48.7,225.0434,683,-3.8999999999999986,5.5,5.399999999999999,589.7637,597
2024-02-24 19:15:00,48.5,225.9042,683,-3.8000000000000007,5.6,5.300000000000001,587.5939,597
2024-02-24 19:18:00,48.9,231.0692,683,-3.8000000000000007,5.6,5.400000000000002,592.3599,596
2024-02-24 19:21:00,48.9,224.9204,683,-3.900000000000002,5.5,5.300000000000001,592.817,597
2024-02-24 19:24:00,48.5,218.8947,683,-3.8000000000000007,5.7,5.300000000000001,586.4443,493
2024-02-24 19:27:00,48.7,228.2407,683,-3.799999999999997,5.8,5.299999999999997,592.6439,597
2024-02-24 19:30:00,48.9,232.5449,683,-3.8999999999999986,5.699999999999999,5.399999999999999,599.0593,596
2024-02-24 19:33:00,48.9,228.3637,683,-3.8999999999999986,5.699999999999999,5.399999999999999,596.5939,597
2024-02-24 19:36:00,48.9,228.9786,683,-3.8999999999999986,5.699999999999999,5.399999999999999,594.9711,597
2024-02-24 19:39:00,48.9,228.8556,683,-3.8000000000000007,5.699999999999999,5.5,594.8251,597
2024-02-24 19:42:00,49.1,233.5287,683,-3.900000000000002,5.6,5.5,602.9565,596
2024-02-24 19:45:00,48.7,234.1435,683,-3.8999999999999986,5.6,5.5,588.8401,596
2024-02-24 19:48:00,48.7,232.4219,683,-3.8999999999999986,5.6,5.399999999999999,592.1059,596
2024-02-24 19:51:00,48.5,234.8814,683,-3.900000000000002,5.6,5.400000000000002,585.9298,596
2024-02-24 19:54:00,47.9,222.215,683,-3.8999999999999986,5.8,5.399999999999999,575.7175,493
2024-02-24 19:57:00,47.7,217.296,683,-3.799999999999997,5.8999999999999995,5.299999999999997,572.8852,493
2024-02-24 20:00:00,47.9,228.2407,683,-3.8000000000000007,5.8999999999999995,5.399999999999999,581.4415,597
2024-02-24 20:03:00,48.1,227.134,684,-3.8999999999999986,5.699999999999999,5.399999999999999,578.4234,597
2024-02-24 20:06:00,48.1,225.5353,684,-3.8000000000000007,5.8,5.400000000000002,577.2932,597
2024-02-24 20:09:00,47.7,219.5096,684,-3.8999999999999986,5.8999999999999995,5.399999999999999,573.5067,493
2024-02-24 20:12:00,47.9,227.5029,684,-3.8000000000000007,5.8999999999999995,5.300000000000001,577.0439,597
2024-02-24 20:15:00,47.3,224.4285,684,-3.900000000000002,5.8,5.400000000000002,566.6176,493
2024-02-24 20:18:00,47.5,226.888,684,-3.8000000000000007,5.699999999999999,5.400000000000002,567.7922,597
2024-02-24 20:21:00,47.1,218.8947,684,-3.8000000000000007,5.699999999999999,5.300000000000001,560.2748,493
2024-02-24 20:24:00,46.9,220.2474,684,-3.799999999999997,5.8,5.299999999999997,558.4795,493
2024-02-24 20:27:00,46.7,220.3704,684,-3.799999999999997,5.8999999999999995,5.299999999999997,557.6652,493
2024-02-24 20:30:00,47.0,218.7717,684,-3.8000000000000007,5.8,5.300000000000001,557.2559,493
2024-02-24 20:33:00,46.9,223.8137,684,-3.8000000000000007,5.699999999999999,5.399999999999999,556.7729,493
2024-02-24 20:36:00,46.7,224.9204,684,-3.8000000000000007,5.699999999999999,5.300000000000001,551.584,493
2024-02-24 20:39:00,46.4,222.092,684,-3.6999999999999993,5.699999999999999,5.199999999999999,548.5364,493
2024-02-24 20:42:00,46.6,219.3866,684,-3.6999999999999993,5.8,5.199999999999999,549.5684,495
2024-02-24 20:45:00,46.3,220.1244,684,-3.8000000000000007,5.7,5.300000000000001,547.0723,493
2024-02-24 20:48:00,46.1,218.7717,684,-3.700000000000003,5.7,5.300000000000001,545.4319,495
2024-02-24 20:51:00,46.4,220.6163,684,-3.700000000000003,5.7,5.300000000000001,549.5607,495
2024-02-24 20:54:00,46.4,220.3704,684,-3.8000000000000007,5.7,5.300000000000001,549.0851,493
2024-02-24 20:57:00,46.0,218.5257,684,-3.700000000000003,5.8,5.200000000000003,543.4808,495
2024-02-24 21:00:00,46.1,231.4381,684,-3.8000000000000007,5.5,5.300000000000001,543.1136,580
2024-02-24 21:03:00,46.0,231.4381,685,-3.8000000000000007,5.4,5.300000000000001,536.4044,580
2024-02-24 21:06:00,46.0,235.3732,685,-3.8000000000000007,5.4,5.300000000000001,540.6785,556
2024-02-24 21:09:00,46.0,234.5125,685,-3.8000000000000007,5.5,5.300000000000001,540.1511,596
2024-02-24 21:12:00,46.0,231.4381,685,-3.6999999999999993,5.4,5.199999999999999,536.6691,580
2024-02-24 21:15:00,46.1,235.1273,685,-3.6999999999999993,5.300000000000001,5.199999999999999,545.9541,584
2024-02-24 21:18:00,46.1,234.7584,685,-3.6999999999999993,5.300000000000001,5.199999999999999,540.0902,584
2024-02-24 21:21:00,46.1,236.726,685,-3.6999999999999993,5.300000000000001,5.199999999999999,544.3451,556
2024-02-24 21:24:00,46.5,237.5868,685,-3.8000000000000007,5.300000000000001,5.300000000000001,543.9041,556
2024-02-24 21:27:00,46.4,234.7584,685,-3.6999999999999993,5.5,5.300000000000001,542.7901,556
2024-02-24 21:30:00,46.4,235.6192,685,-3.6999999999999993,5.4,5.300000000000001,543.6362,556
2024-02-24 21:33:00,46.0,223.4447,685,-3.6999999999999993,5.5,5.199999999999999,536.475,580
2024-02-24 21:36:00,45.8,219.7555,685,-3.6999999999999993,5.7,5.199999999999999,538.9256,495
2024-02-24 21:39:00,45.4,211.3932,685,-3.6000000000000014,5.8,5.100000000000001,531.0453,495
2024-02-24 21:42:00,45.2,206.5972,685,-3.6000000000000014,5.800000000000001,5.0,521.5336,475
2024-02-24 21:45:00,47.5,271.1588,685,-4.0,4.800000000000001,5.600000000000001,559.7524,1752
2024-02-24 21:48:00,48.1,266.3629,685,-4.0,5.0,5.600000000000001,572.5822,1752
2024-02-24 21:51:00,52.4,268.0845,685,-4.400000000000002,5.4,6.100000000000001,648.1843,1848
2024-02-24 21:54:00,52.8,273.7413,685,-4.5,5.5,6.300000000000001,652.3535,1867
2024-02-24 21:57:00,53.0,273.8643,685,-4.5,5.5,6.199999999999999,650.4546,1867
2024-02-24 22:00:00,53.4,282.3495,685,-4.599999999999998,5.4,6.300000000000001,663.9252,1787
2024-02-24 22:03:00,51.3,228.6097,686,-4.300000000000001,5.9,5.899999999999999,598.8687,386
2024-02-24 22:06:00,49.1,218.5257,686,-3.900000000000002,5.7,5.5,568.5103,493
2024-02-24 22:09:00,48.3,240.0463,686,-4.0,5.6,5.400000000000002,576.9094,1719
2024-02-24 22:12:00,48.5,245.3342,686,-3.8999999999999986,5.7,5.599999999999998,581.9732,596
2024-02-24 22:15:00,47.7,223.9366,686,-3.8000000000000007,5.7,5.400000000000002,569.8325,493
2024-02-24 22:18:00,47.7,226.888,686,-3.900000000000002,5.7,5.400000000000002,570.2769,597
2024-02-24 22:21:00,47.9,230.0854,686,-3.900000000000002,5.7,5.400000000000002,571.896,596
2024-02-24 22:24:00,47.9,230.4543,686,-3.900000000000002,5.6,5.400000000000002,571.464,596
2024-02-24 22:27:00,47.9,234.7584,686,-3.900000000000002,5.5,5.5,573.8809,596
2024-02-24 22:30:00,48.1,234.5125,686,-3.900000000000002,5.6,5.5,573.7443,596
2024-02-24 22:33:00,48.3,238.8166,686,-4.0,5.5,5.5,575.566,1719
2024-02-24 22:36:00,47.9,233.7746,686,-3.8999999999999986,5.6,5.399999999999999,572.7283,596
2024-02-24 22:39:00,48.3,239.4314,686,-3.8999999999999986,5.5,5.5,576.5452,596
2024-02-24 22:42:00,48.1,233.5287,686,-3.8999999999999986,5.5,5.399999999999999,572.5547,596
2024-02-24 22:45:00,47.7,231.0692,686,-3.8999999999999986,5.6,5.399999999999999,570.3003,596
2024-02-24 22:48:00,47.3,217.9109,686,-3.8000000000000007,5.7,5.300000000000001,562.8793,493
2024-02-24 22:51:00,47.3,218.4028,686,-3.8000000000000007,5.7,5.300000000000001,564.0426,493
2024-02-24 22:54:00,47.1,216.6811,686,-3.8999999999999986,5.8,5.300000000000001,560.9835,493
2024-02-24 22:57:00,47.1,217.7879,686,-3.8000000000000007,5.8,5.300000000000001,559.447,493
2024-02-24 23:00:00,47.1,215.2054,686,-3.8000000000000007,5.8,5.199999999999999,559.446,493
2024-02-24 23:03:00,46.5,211.7622,687,-3.6999999999999993,5.8,5.199999999999999,551.2231,495
2024-02-24 23:06:00,45.8,210.1635,687,-3.8000000000000007,5.8,5.199999999999999,543.4184,493
2024-02-24 23:09:00,46.1,216.9271,687,-3.8000000000000007,5.7,5.199999999999999,548.0903,493
2024-02-24 23:12:00,46.0,212.2541,687,-3.900000000000002,5.7,5.300000000000001,543.7318,493
2024-02-24 23:15:00,46.4,221.6001,687,-3.900000000000002,5.6,5.400000000000002,551.1263,493
2024-02-24 23:18:00,46.4,220.9852,687,-3.900000000000002,5.6,5.300000000000001,550.3989,493
2024-02-24 23:21:00,46.4,219.7555,687,-3.8000000000000007,5.7,5.300000000000001,550.8032,493
2024-02-24 23:24:00,46.4,217.9109,687,-3.8000000000000007,5.6000000000000005,5.300000000000001,548.7728,493
2024-02-24 23:27:00,46.1,214.7135,687,-3.8999999999999986,5.7,5.300000000000001,544.2043,493
2024-02-24 23:30:00,45.9,215.8203,687,-3.8000000000000007,5.7,5.300000000000001,543.8871,493
2024-02-24 23:33:00,46.0,214.8365,687,-3.8000000000000007,5.7,5.300000000000001,546.0248,493
2024-02-24 23:36:00,46.1,217.05,687,-3.8999999999999986,5.6000000000000005,5.300000000000001,544.913,493
2024-02-24 23:39:00,46.0,215.6973,687,-3.8000000000000007,5.7,5.300000000000001,544.2807,493
2024-02-24 23:42:00,46.1,217.173,687,-3.8000000000000007,5.6000000000000005,5.300000000000001,547.1006,493
2024-02-24 23:45:00,46.0,215.0825,687,-3.900000000000002,5.7,5.400000000000002,540.443,493
2024-02-24 23:48:00,45.8,215.9433,687,-3.8000000000000007,5.7,5.300000000000001,544.4283,493
2024-02-24 23:51:00,45.8,215.2054,687,-3.8000000000000007,5.7,5.300000000000001,541.0531,493
2024-02-24 23:54:00,45.8,214.2216,687,-3.8000000000000007,5.7,5.300000000000001,545.3132,493
2024-02-24 23:57:00,45.2,212.1311,687,-3.6999999999999993,5.7,5.199999999999999,530.976,495
2024-02-25 00:00:00,45.0,213.3608,687,-3.6999999999999993,5.6000000000000005,5.199999999999999,532.8342,495
2024-02-25 00:03:00,45.0,211.7622,688,-3.6999999999999993,5.7,5.100000000000001,528.7091,495
2024-02-25 00:06:00,44.6,210.9013,688,-3.6999999999999993,5.6000000000000005,5.100000000000001,525.7974,471
2024-02-25 00:09:00,44.8,212.9919,688,-3.6000000000000014,5.6000000000000005,5.100000000000001,525.895,495
2024-02-25 00:12:00,44.4,209.3027,688,-3.6999999999999993,5.6000000000000005,5.099999999999998,523.5212,471
2024-02-25 00:15:00,43.8,208.0729,688,-3.6999999999999993,5.6000000000000005,5.099999999999998,514.5477,471
2024-02-25 00:18:00,43.6,205.8594,688,-3.599999999999998,5.6000000000000005,5.0,512.6851,479
2024-02-25 00:21:00,43.5,207.95,688,-3.599999999999998,5.500000000000001,5.0,510.1041,479
2024-02-25 00:24:00,43.4,205.6134,688,-3.599999999999998,5.6000000000000005,5.0,508.044,479
2024-02-25 00:27:00,43.0,204.9986,688,-3.6000000000000014,5.6000000000000005,5.0,504.1753,479
2024-02-25 00:30:00,43.0,205.2445,688,-3.6000000000000014,5.500000000000001,5.0,502.4104,479
2024-02-25 00:33:00,43.1,205.2445,688,-3.5,5.500000000000001,4.899999999999999,497.9681,479
2024-02-25 00:36:00,42.8,206.1053,688,-3.6000000000000014,5.500000000000001,5.0,500.6813,479
2024-02-25 00:39:00,42.8,204.1377,688,-3.5,5.6000000000000005,4.900000000000002,497.771,479
2024-02-25 00:42:00,42.8,207.3351,688,-3.599999999999998,5.500000000000001,5.0,496.3962,479
2024-02-25 00:45:00,42.7,205.2445,688,-3.599999999999998,5.500000000000001,5.0,495.0486,479
2024-02-25 00:48:00,42.7,206.7202,688,-3.5,5.500000000000001,4.899999999999999,496.7357,479
2024-02-25 00:51:00,42.5,204.9986,688,-3.5,5.500000000000001,4.899999999999999,496.6513,479
2024-02-25 00:54:00,42.4,207.95,688,-3.5,5.4,5.0,491.8434,479
2024-02-25 00:57:00,42.7,208.5648,688,-3.5,5.4,4.900000000000002,490.9308,479
2024-02-25 01:00:00,42.5,209.1797,688,-3.6000000000000014,5.500000000000001,4.900000000000002,493.4754,471
2024-02-25 01:03:00,42.5,206.7202,689,-3.5,5.500000000000001,4.900000000000002,493.7903,479
2024-02-25 01:06:00,42.2,207.2121,689,-3.5,5.500000000000001,4.900000000000002,487.6736,479
2024-02-25 01:09:00,42.3,205.2445,689,-3.5,5.500000000000001,4.900000000000002,485.3521,479
2024-02-25 01:12:00,42.2,208.9337,689,-3.5,5.4,4.900000000000002,486.7838,479
2024-02-25 01:15:00,42.3,205.9823,689,-3.5,5.500000000000001,4.900000000000002,485.4387,479
2024-02-25 01:18:00,42.1,206.7202,689,-3.5,5.500000000000001,4.800000000000001,487.0999,479
2024-02-25 01:21:00,42.2,208.3189,689,-3.5,5.4,4.900000000000002,485.7767,479
2024-02-25 01:24:00,42.3,205.6134,689,-3.400000000000002,5.500000000000001,4.800000000000001,486.4406,479
2024-02-25 01:27:00,42.0,202.4161,689,-3.5,5.500000000000001,4.800000000000001,483.6172,479
2024-02-25 01:30:00,42.1,204.6296,689,-3.5,5.500000000000001,4.800000000000001,484.2269,479
2024-02-25 01:33:00,42.1,204.7526,689,-3.5,5.500000000000001,4.900000000000002,485.7884,479
2024-02-25 01:36:00,42.1,202.5391,689,-3.5,5.500000000000001,4.900000000000002,483.7417,479
2024-02-25 01:39:00,42.1,203.1539,689,-3.5,5.500000000000001,4.900000000000002,483.7236,479
2024-02-25 01:42:00,41.8,197.866,689,-3.400000000000002,5.6000000000000005,4.800000000000001,480.0026,938
2024-02-25 01:45:00,41.2,202.908,689,-3.400000000000002,5.500000000000001,4.800000000000001,479.6917,938
2024-02-25 01:48:00,41.5,201.8012,689,-3.400000000000002,5.4,4.800000000000001,475.9191,938
2024-02-25 01:57:00,41.1,199.8336,689,-3.400000000000002,5.3999999999999995,4.800000000000001,471.3844,938
2024-02-25 02:00:00,41.1,200.0796,689,-3.400000000000002,5.3999999999999995,4.800000000000001,472.8213,938
2024-02-25 02:03:00,41.2,203.7688,690,-3.400000000000002,5.3999999999999995,4.800000000000001,473.7924,479
2024-02-25 02:06:00,41.3,201.6782,690,-3.400000000000002,5.3999999999999995,4.800000000000001,474.3262,938
2024-02-25 02:09:00,40.9,200.4485,690,-3.3000000000000007,5.499999999999999,4.699999999999999,469.234,938
2024-02-25 02:12:00,40.9,199.8336,690,-3.400000000000002,5.3,4.699999999999999,470.9066,938
2024-02-25 02:15:00,41.1,200.9404,690,-3.400000000000002,5.3999999999999995,4.699999999999999,468.4382,938
2024-02-25 02:18:00,41.1,199.8336,690,-3.400000000000002,5.3999999999999995,4.699999999999999,466.5261,938
2024-02-25 02:21:00,40.7,199.9566,690,-3.400000000000002,5.3999999999999995,4.699999999999999,465.4912,938
2024-02-25 02:24:00,40.9,199.8336,690,-3.3000000000000007,5.3,4.699999999999999,465.6754,937
2024-02-25 02:27:00,40.7,198.8498,690,-3.3000000000000007,5.3999999999999995,4.699999999999999,461.9478,937
2024-02-25 02:30:00,40.5,199.9566,690,-3.3000000000000007,5.2,4.600000000000001,460.727,937
2024-02-25 02:33:00,40.3,201.1863,690,-3.3000000000000007,5.2,4.600000000000001,459.1784,937
2024-02-25 02:36:00,40.1,201.5553,690,-3.3000000000000007,5.2,4.600000000000001,457.3755,937
2024-02-25 02:39:00,40.1,200.4485,690,-3.3000000000000007,5.2,4.600000000000001,455.504,937
2024-02-25 02:42:00,40.1,199.8336,690,-3.3000000000000007,5.2,4.600000000000001,456.3169,937
2024-02-25 02:45:00,40.1,200.5715,690,-3.1999999999999993,5.2,4.600000000000001,455.5806,937
2024-02-25 02:48:00,40.3,201.3093,690,-3.3000000000000007,5.2,4.600000000000001,453.4498,937
2024-02-25 02:51:00,40.1,198.6039,690,-3.3000000000000007,5.3,4.600000000000001,455.135,937
2024-02-25 02:54:00,39.9,197.4971,690,-3.1999999999999993,5.2,4.5,452.2638,937
2024-02-25 02:57:00,40.1,201.3093,690,-3.3000000000000007,5.2,4.600000000000001,456.1809,937
2024-02-25 03:00:00,40.1,201.3093,690,-3.1999999999999993,5.2,4.600000000000001,456.4903,937
2024-02-25 03:03:00,39.9,198.7269,691,-3.1999999999999993,5.2,4.5,453.2504,937
2024-02-25 03:06:00,39.9,198.7269,691,-3.299999999999997,5.2,4.599999999999998,450.4196,937
2024-02-25 03:09:00,39.9,201.1863,691,-3.299999999999997,5.2,4.599999999999998,455.6032,937
2024-02-25 03:12:00,39.9,199.8336,691,-3.1999999999999993,5.3,4.5,451.7574,937
2024-02-25 03:15:00,39.9,200.9404,691,-3.299999999999997,5.2,4.5,449.9928,937
2024-02-25 03:18:00,39.9,201.1863,691,-3.1999999999999993,5.2,4.5,455.658,937
2024-02-25 03:21:00,39.7,200.6944,691,-3.1999999999999993,5.2,4.5,448.5597,937
2024-02-25 03:24:00,39.7,198.4809,691,-3.3000000000000007,5.2,4.600000000000001,447.3822,937
2024-02-25 03:27:00,39.7,200.0796,691,-3.1999999999999993,5.2,4.600000000000001,450.1438,937
2024-02-25 03:30:00,39.7,201.3093,691,-3.3000000000000007,5.2,4.600000000000001,449.0827,937
2024-02-25 03:33:00,39.7,201.8012,691,-3.1999999999999993,5.2,4.5,446.9584,935
2024-02-25 03:36:00,39.7,202.2931,691,-3.3000000000000007,5.2,4.600000000000001,447.9893,937
2024-02-25 03:39:00,39.7,198.8498,691,-3.1999999999999993,5.2,4.600000000000001,447.6175,937
2024-02-25 03:42:00,39.7,201.8012,691,-3.3000000000000007,5.2,4.600000000000001,446.4059,937
2024-02-25 03:45:00,39.7,202.4161,691,-3.1999999999999993,5.2,4.600000000000001,448.5288,935
2024-02-25 03:48:00,39.5,199.3417,691,-3.3000000000000007,5.2,4.5,445.6742,937
2024-02-25 03:51:00,39.5,200.9404,691,-3.1999999999999993,5.2,4.5,446.7121,937
2024-02-25 03:54:00,39.7,201.3093,691,-3.1999999999999993,5.2,4.5,444.5112,937
2024-02-25 03:57:00,39.5,197.866,691,-3.1999999999999993,5.1000000000000005,4.5,440.6035,933
2024-02-25 04:00:00,39.3,198.8498,691,-3.1999999999999993,5.1000000000000005,4.399999999999999,441.4474,936
2024-02-25 04:03:00,39.1,201.3093,692,-3.200000000000003,5.2,4.5,439.8425,935
2024-02-25 04:06:00,39.1,203.031,692,-3.200000000000003,5.1000000000000005,4.5,437.1418,935
2024-02-25 04:09:00,38.9,198.7269,692,-3.1999999999999993,5.2,4.5,434.2316,937
2024-02-25 04:12:00,38.5,199.2188,692,-3.1999999999999993,5.000000000000001,4.5,428.6066,936
2024-02-25 04:15:00,38.5,197.4971,692,-3.1999999999999993,5.1000000000000005,4.400000000000002,427.3339,936
2024-02-25 04:18:00,38.5,197.2512,692,-3.1000000000000014,5.1000000000000005,4.400000000000002,427.4777,936
2024-02-25 04:21:00,38.1,200.9404,692,-3.099999999999998,5.000000000000001,4.399999999999999,421.4201,936
2024-02-25 04:24:00,38.3,202.2931,692,-3.1999999999999993,5.000000000000001,4.399999999999999,423.8315,936
2024-02-25 04:27:00,38.3,202.1701,692,-3.1000000000000014,5.000000000000001,4.399999999999999,423.3058,936
2024-02-25 04:30:00,38.3,202.908,692,-3.200000000000003,5.000000000000001,4.5,424.9335,936
2024-02-25 04:33:00,38.3,202.908,692,-3.200000000000003,5.000000000000001,4.400000000000002,426.1097,936
2024-02-25 04:36:00,38.3,199.8336,692,-3.1999999999999993,5.1000000000000005,4.399999999999999,419.6458,936
2024-02-25 04:45:00,38.1,202.1701,692,-3.099999999999998,5.000000000000001,4.399999999999999,418.5441,936
2024-02-25 04:48:00,37.9,198.8498,692,-3.099999999999998,5.1000000000000005,4.300000000000001,416.1153,936
2024-02-25 04:51:00,37.9,200.4485,692,-3.1000000000000014,5.000000000000001,4.400000000000002,417.1924,936
2024-02-25 04:54:00,37.9,202.908,692,-3.1000000000000014,5.000000000000001,4.400000000000002,416.9836,936
2024-02-25 04:57:00,37.7,200.4485,692,-3.1000000000000014,5.000000000000001,4.400000000000002,416.463,936
2024-02-25 05:00:00,37.7,204.8756,692,-3.1000000000000014,5.000000000000001,4.400000000000002,416.536,936
2024-02-25 05:03:00,37.9,205.2445,693,-3.1999999999999993,4.8999999999999995,4.5,419.3873,936
2024-02-25 05:06:00,37.9,203.3999,693,-3.1999999999999993,5.000000000000001,4.5,417.7892,936
2024-02-25 05:09:00,37.9,206.7202,693,-3.1999999999999993,5.000000000000001,4.399999999999999,418.5531,935
2024-02-25 05:12:00,38.1,209.6716,693,-3.1999999999999993,4.8999999999999995,4.399999999999999,419.679,1029
2024-02-25 05:15:00,38.1,211.6392,693,-3.099999999999998,4.799999999999999,4.399999999999999,422.3942,1029
2024-02-25 05:18:00,38.3,214.2216,693,-3.1999999999999993,4.799999999999999,4.5,422.6248,983
2024-02-25 05:21:00,38.3,216.4352,693,-3.1999999999999993,4.799999999999999,4.5,423.7458,983
2024-02-25 05:24:00,38.3,217.9109,693,-3.1999999999999993,4.799999999999999,4.5,425.8474,983
2024-02-25 05:27:00,38.3,217.9109,693,-3.1999999999999993,4.799999999999999,4.5,426.7334,983
2024-02-25 05:30:00,38.3,214.2216,693,-3.3000000000000007,4.799999999999999,4.600000000000001,424.2905,983
2024-02-25 05:33:00,38.3,214.4676,693,-3.200000000000003,4.799999999999999,4.600000000000001,423.9369,983
2024-02-25 05:36:00,38.3,217.5419,693,-3.3000000000000007,4.799999999999999,4.600000000000001,427.5632,983
2024-02-25 05:39:00,37.7,209.6716,693,-3.200000000000003,4.8999999999999995,4.400000000000002,415.8961,1029
2024-02-25 05:42:00,37.7,208.3189,693,-3.1000000000000014,4.8,4.400000000000002,414.9846,1029
2024-02-25 05:45:00,37.7,210.2865,693,-3.1000000000000014,4.8,4.400000000000002,416.4391,1029
2024-02-25 05:48:00,37.9,211.7622,693,-3.1999999999999993,4.8,4.5,417.0624,1029
2024-02-25 05:51:00,37.9,210.4094,693,-3.1999999999999993,4.8,4.5,415.6569,1029
2024-02-25 05:54:00,37.3,209.9175,693,-3.099999999999998,4.8999999999999995,4.300000000000001,407.9439,1029
2024-02-25 05:57:00,37.1,206.8432,693,-3.099999999999998,4.8,4.300000000000001,407.3165,1029
2024-02-25 06:00:00,37.1,204.0148,693,-3.099999999999998,4.8999999999999995,4.300000000000001,403.3879,936
2024-02-25 06:03:00,36.7,207.458,694,-3.1000000000000014,4.7,4.300000000000001,402.5442,1029
2024-02-25 06:06:00,36.7,211.0243,694,-3.1000000000000014,4.7,4.400000000000002,404.0951,1029
2024-02-25 06:09:00,36.7,209.0567,694,-3.0,4.7,4.300000000000001,402.6638,1029
2024-02-25 06:12:00,36.7,208.9337,694,-3.0,4.7,4.300000000000001,403.3901,1029
2024-02-25 06:15:00,36.9,211.7622,694,-3.1000000000000014,4.7,4.300000000000001,404.6822,1029
2024-02-25 06:18:00,36.7,210.4094,694,-3.0,4.7,4.300000000000001,404.0677,1029
2024-02-25 06:21:00,36.7,210.7784,694,-3.099999999999998,4.7,4.399999999999999,403.3505,1029
2024-02-25 06:24:00,36.5,211.3932,694,-3.099999999999998,4.8,4.299999999999997,401.8791,1029
2024-02-25 06:27:00,36.7,213.2378,694,-3.099999999999998,4.7,4.399999999999999,402.8154,1029
2024-02-25 06:30:00,36.7,211.0243,694,-2.900000000000002,4.6000000000000005,4.300000000000001,402.6841,1032
2024-02-25 06:33:00,36.7,215.9433,694,-3.0,4.6000000000000005,4.300000000000001,401.6847,1037
2024-02-25 06:36:00,36.1,216.5582,694,-3.0,4.7,4.199999999999999,393.5841,1036
2024-02-25 06:39:00,36.1,212.0081,694,-3.0,4.5,4.199999999999999,394.0324,1037
2024-02-25 06:42:00,36.1,213.9757,694,-2.900000000000002,4.5,4.199999999999999,391.8666,1032
2024-02-25 06:45:00,36.1,213.3608,694,-2.900000000000002,4.5,4.199999999999999,392.8045,1032
2024-02-25 06:48:00,36.1,214.4676,694,-2.900000000000002,4.500000000000001,4.199999999999999,393.1741,1037
2024-02-25 06:51:00,35.9,212.377,694,-3.0,4.500000000000001,4.199999999999999,391.9692,1037
2024-02-25 06:54:00,36.1,215.4514,694,-3.0,4.4,4.199999999999999,392.9201,1037
2024-02-25 06:57:00,36.1,216.6811,694,-2.900000000000002,4.5,4.199999999999999,392.686,1037
2024-02-25 07:00:00,36.0,215.9433,694,-3.0,4.4,4.199999999999999,391.8721,1037
2024-02-25 07:03:00,36.1,216.0663,695,-3.0,4.5,4.199999999999999,394.5153,1037
2024-02-25 07:06:00,36.1,220.3704,695,-3.0,4.5,4.199999999999999,395.2077,1037
2024-02-25 07:09:00,36.3,217.7879,695,-2.900000000000002,4.4,4.199999999999999,395.4201,1037
2024-02-25 07:12:00,36.1,218.7717,695,-2.900000000000002,4.5,4.199999999999999,394.7381,1037
2024-02-25 07:15:00,36.1,218.1568,695,-3.0,4.5,4.199999999999999,395.6496,1037
2024-02-25 07:18:00,36.1,218.4028,695,-3.0,4.5,4.199999999999999,394.8073,1037
2024-02-25 07:21:00,36.1,217.6649,695,-3.0,4.5,4.199999999999999,393.7169,1037
2024-02-25 07:24:00,36.1,216.9271,695,-3.0,4.5,4.199999999999999,395.2421,1037
2024-02-25 07:27:00,36.1,218.5257,695,-3.0,4.5,4.199999999999999,393.505,1037
2024-02-25 07:30:00,36.1,217.173,695,-3.0,4.5,4.199999999999999,395.0446,1037
2024-02-25 07:33:00,36.1,220.8623,695,-3.1000000000000014,4.4,4.300000000000001,395.1201,1037
2024-02-25 07:36:00,36.3,222.8299,695,-2.8999999999999986,4.4,4.199999999999999,394.8536,1037
2024-02-25 07:39:00,36.2,223.6907,695,-3.0,4.4,4.199999999999999,395.1108,1037
2024-02-25 07:42:00,36.3,224.6745,695,-3.0,4.300000000000001,4.199999999999999,395.0179,1037
2024-02-25 07:45:00,36.3,225.7813,695,-2.8999999999999986,4.300000000000001,4.199999999999999,395.6443,1037
2024-02-25 07:48:00,36.1,225.0434,695,-3.0,4.300000000000001,4.199999999999999,394.7919,1037
2024-02-25 07:51:00,36.3,226.2731,695,-3.0,4.4,4.199999999999999,394.5178,1037
2024-02-25 07:54:00,36.1,223.4447,695,-3.0,4.4,4.199999999999999,395.7174,1037
2024-02-25 07:57:00,36.1,221.8461,695,-3.0,4.4,4.200000000000003,395.2413,1037
2024-02-25 08:00:00,36.1,221.6001,695,-3.0,4.4,4.200000000000003,393.6948,1037
2024-02-25 08:03:00,36.1,220.1244,696,-3.0,4.4,4.200000000000003,393.9938,1037
2024-02-25 08:06:00,36.1,221.969,696,-3.0,4.4,4.200000000000003,395.9157,1037
2024-02-25 08:09:00,36.3,223.6907,696,-3.0,4.300000000000001,4.200000000000003,396.1991,1037
2024-02-25 08:12:00,36.6,221.8461,696,-3.0,4.4,4.300000000000001,400.9752,1037
2024-02-25 08:15:00,36.7,225.7813,696,-3.1000000000000014,4.300000000000001,4.300000000000001,401.1073,702
2024-02-25 08:18:00,36.5,219.1406,696,-3.0,4.4,4.300000000000001,399.4914,1037
2024-02-25 08:21:00,36.7,222.8299,696,-3.1000000000000014,4.4,4.300000000000001,400.2202,1037
2024-02-25 08:24:00,36.7,225.0434,696,-3.0,4.4,4.300000000000001,399.1891,1037
2024-02-25 08:27:00,36.7,223.4447,696,-3.0,4.4,4.300000000000001,399.5486,1037
2024-02-25 08:30:00,36.5,224.5515,696,-3.0,4.4,4.300000000000001,400.8788,1037
2024-02-25 08:33:00,36.5,225.5353,696,-3.0,4.4,4.200000000000003,401.3791,1037
2024-02-25 08:36:00,37.5,235.6192,696,-3.200000000000003,4.300000000000001,4.400000000000002,412.7468,702
2024-02-25 08:39:00,37.7,238.5706,696,-3.200000000000003,4.4,4.400000000000002,415.8032,702
2024-02-25 08:42:00,37.5,239.8003,696,-3.1999999999999993,4.200000000000001,4.5,416.0724,701
2024-02-25 08:45:00,37.7,239.1855,696,-3.1999999999999993,4.300000000000001,4.5,416.6406,702
2024-02-25 08:48:00,37.5,237.8328,696,-3.1999999999999993,4.300000000000001,4.5,413.1815,702
2024-02-25 08:51:00,37.7,235.7422,696,-3.1999999999999993,4.300000000000001,4.5,413.9636,702
2024-02-25 08:54:00,37.5,232.5449,696,-3.1000000000000014,4.4,4.400000000000002,411.6316,702
2024-02-25 08:57:00,37.3,233.1597,696,-3.1000000000000014,4.4,4.400000000000002,410.3897,702
2024-02-25 09:00:00,37.3,231.3151,696,-3.1000000000000014,4.4,4.400000000000002,407.0388,702
2024-02-25 09:03:00,37.3,229.4705,697,-3.1000000000000014,4.4,4.400000000000002,410.5565,702
2024-02-25 09:06:00,37.3,228.3637,697,-3.1000000000000014,4.4,4.400000000000002,409.6784,702
2024-02-25 09:09:00,37.3,231.1921,697,-3.1000000000000014,4.4,4.400000000000002,410.5778,702
2024-02-25 09:12:00,37.3,230.8232,697,-3.200000000000003,4.4,4.400000000000002,411.9698,702
2024-02-25 09:15:00,37.3,230.7002,697,-3.1000000000000014,4.4,4.400000000000002,410.1238,702
2024-02-25 09:18:00,37.3,232.2989,697,-3.1000000000000014,4.300000000000001,4.300000000000001,413.5592,702
2024-02-25 09:21:00,37.3,231.807,697,-3.1000000000000014,4.300000000000001,4.399999999999999,412.8499,702
2024-02-25 09:24:00,37.3,231.3151,697,-3.1000000000000014,4.300000000000001,4.399999999999999,410.8757,702
2024-02-25 09:27:00,37.3,233.5287,697,-3.1000000000000014,4.300000000000001,4.399999999999999,411.3256,702
2024-02-25 09:30:00,37.6,231.93,697,-3.1000000000000014,4.300000000000001,4.399999999999999,410.5686,702
2024-02-25 09:33:00,37.6,228.6097,697,-3.1000000000000014,4.300000000000001,4.399999999999999,413.2852,702
2024-02-25 09:36:00,37.7,241.8909,697,-3.099999999999998,4.200000000000001,4.399999999999999,415.3551,702
2024-02-25 09:39:00,39.3,259.3533,697,-3.1999999999999993,4.200000000000001,4.600000000000001,434.313,738
2024-02-25 09:42:00,40.1,266.2399,697,-3.3999999999999986,4.1,4.699999999999999,451.6451,739
2024-02-25 09:45:00,40.3,268.8223,697,-3.3000000000000007,4.1,4.700000000000003,451.7706,739
2024-02-25 09:48:00,40.5,271.2818,697,-3.3999999999999986,4.1,4.800000000000001,453.6162,739
2024-02-25 09:51:00,41.7,287.6375,697,-3.400000000000002,4.1,4.900000000000002,472.3556,1069
2024-02-25 09:54:00,42.5,291.4496,697,-3.5,4.1,5.0,482.953,1068
2024-02-25 09:57:00,43.0,291.6956,697,-3.6000000000000014,4.1,5.0,488.7023,1068
2024-02-25 10:00:00,43.5,300.7957,697,-3.6999999999999993,4.1,5.100000000000001,494.5703,1068
2024-02-25 10:03:00,44.0,302.7633,698,-3.6999999999999993,4.1,5.099999999999998,503.051,1063
2024-02-25 10:06:00,44.6,304.362,698,-3.6999999999999993,4.1,5.199999999999999,494.9093,1065
2024-02-25 10:09:00,45.6,303.3782,698,-3.900000000000002,4.199999999999999,5.400000000000002,530.0697,1063
2024-02-25 10:12:00,45.6,302.5174,698,-3.8999999999999986,4.199999999999999,5.300000000000001,527.1008,1063
2024-02-25 10:15:00,45.8,301.5336,698,-3.900000000000002,4.199999999999999,5.400000000000002,532.24,1063
2024-02-25 10:18:00,45.8,300.3038,698,-3.8000000000000007,4.199999999999999,5.300000000000001,532.6436,1063
2024-02-25 10:21:00,46.1,302.6403,698,-3.799999999999997,4.199999999999999,5.399999999999999,539.6285,1063
2024-02-25 10:24:00,46.7,305.5917,698,-3.900000000000002,4.199999999999999,5.400000000000002,551.3922,1063
