Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-25 10:27:00,47.0,304.6079,698,-3.8999999999999986,4.199999999999999,5.399999999999999,555.102,1063
2024-02-25 10:30:00,46.7,301.7795,698,-3.8999999999999986,4.199999999999999,5.399999999999999,551.3718,1063
2024-02-25 10:33:00,46.7,298.4592,698,-3.8000000000000007,4.199999999999999,5.400000000000002,549.6476,1063
2024-02-25 10:36:00,46.6,295.1389,698,-3.900000000000002,4.199999999999999,5.400000000000002,555.1797,1064
2024-02-25 10:39:00,46.7,291.4496,698,-3.8000000000000007,4.199999999999999,5.300000000000001,540.6504,1064
2024-02-25 10:42:00,47.0,295.2619,698,-3.8999999999999986,4.199999999999999,5.399999999999999,561.6205,1064
2024-02-25 10:45:00,47.1,290.9578,698,-3.799999999999997,4.300000000000001,5.299999999999997,556.3937,1064
2024-02-25 10:48:00,47.1,290.8348,698,-3.8999999999999986,4.300000000000001,5.399999999999999,551.394,1064
2024-02-25 10:51:00,47.0,285.1779,698,-3.8999999999999986,4.300000000000001,5.399999999999999,556.4937,1750
2024-02-25 10:54:00,47.5,292.9254,698,-3.900000000000002,4.300000000000001,5.400000000000002,562.7028,1064
2024-02-25 10:57:00,47.3,291.6956,698,-3.900000000000002,4.300000000000001,5.400000000000002,562.1268,1064
2024-02-25 11:00:00,47.7,293.9091,698,-3.8999999999999986,4.300000000000001,5.399999999999999,566.1322,1064
2024-02-25 11:03:00,47.7,294.0321,699,-4.0,4.300000000000001,5.5,570.6745,1107
2024-02-25 11:06:00,47.7,298.2133,699,-3.900000000000002,4.200000000000001,5.400000000000002,571.3256,1063
2024-02-25 11:09:00,48.3,302.1484,699,-4.0,4.300000000000001,5.5,584.507,1100
2024-02-25 11:12:00,48.7,300.1808,699,-4.0,4.300000000000001,5.5,586.381,1107
2024-02-25 11:15:00,48.5,297.1065,699,-4.0,4.4,5.5,584.1497,1107
2024-02-25 11:18:00,50.3,308.2972,699,-4.0,4.300000000000001,5.699999999999999,616.1693,1100
2024-02-25 11:21:00,50.3,305.4688,699,-4.099999999999998,4.4,5.699999999999999,613.3374,1100
2024-02-25 11:24:00,50.7,304.485,699,-4.199999999999999,4.4,5.699999999999999,622.5209,1100
2024-02-25 11:27:00,50.7,307.9282,699,-4.199999999999999,4.4,5.800000000000001,624.613,1100
2024-02-25 11:36:00,50.5,301.2876,699,-4.0,4.300000000000001,5.700000000000003,616.0977,1100
2024-02-25 11:39:00,50.3,298.8281,699,-4.100000000000001,4.300000000000001,5.700000000000003,615.8176,1107
2024-02-25 11:42:00,50.3,300.0579,699,-4.0,4.300000000000001,5.600000000000001,612.8033,1107
2024-02-25 11:45:00,50.1,298.4592,699,-4.100000000000001,4.300000000000001,5.600000000000001,610.7552,1107
2024-02-25 11:48:00,50.1,301.4106,699,-4.0,4.300000000000001,5.599999999999998,612.1509,1100
2024-02-25 11:51:00,49.9,300.9187,699,-4.0,4.300000000000001,5.599999999999998,610.1447,1100
2024-02-25 11:54:00,49.9,304.362,699,-4.099999999999998,4.300000000000001,5.599999999999998,611.8638,1100
2024-02-25 11:57:00,50.1,308.2972,699,-4.0,4.300000000000001,5.599999999999998,617.6917,1100
2024-02-25 12:00:00,50.1,306.8215,699,-3.8000000000000007,4.300000000000001,5.300000000000001,618.4864,1063
2024-02-25 12:03:00,50.1,303.3782,700,-4.100000000000001,4.300000000000001,5.600000000000001,616.6066,1100
2024-02-25 12:06:00,50.7,304.9769,700,-4.0,4.300000000000001,5.5,624.1746,1100
2024-02-25 12:09:00,50.7,301.1646,700,-3.8999999999999986,4.5,5.5,622.9046,1097
2024-02-25 12:12:00,50.7,294.647,700,-3.900000000000002,4.6000000000000005,5.400000000000002,625.0251,1097
2024-02-25 12:15:00,50.7,293.5402,700,-3.900000000000002,4.6000000000000005,5.5,623.0237,1097
2024-02-25 12:18:00,51.0,301.1646,700,-3.8999999999999986,4.6000000000000005,5.600000000000001,629.9144,1097
2024-02-25 12:21:00,51.3,303.8701,700,-4.0,4.6000000000000005,5.600000000000001,632.5684,1108
2024-02-25 12:24:00,51.5,302.0255,700,-4.0,4.6000000000000005,5.600000000000001,631.9982,1108
2024-02-25 12:27:00,51.3,303.7471,700,-3.900000000000002,4.6000000000000005,5.600000000000001,631.6863,1097
2024-02-25 12:30:00,51.4,308.2972,700,-4.0,4.5,5.699999999999999,630.9774,1100
2024-02-25 12:33:00,51.6,310.6337,700,-4.099999999999998,4.5,5.699999999999999,635.4884,1100
2024-02-25 12:36:00,51.8,310.5107,700,-4.100000000000001,4.5,5.699999999999999,635.6506,1100
2024-02-25 12:39:00,51.9,313.831,700,-4.100000000000001,4.5,5.699999999999999,635.0681,1100
2024-02-25 12:42:00,52.0,311.7404,700,-4.100000000000001,4.4,5.699999999999999,641.6308,1100
2024-02-25 12:45:00,52.0,319.2419,700,-4.100000000000001,4.5,5.800000000000001,643.7854,1214
2024-02-25 12:48:00,52.4,322.9312,700,-4.100000000000001,4.4,5.800000000000001,647.73,1214
2024-02-25 12:51:00,53.2,326.4974,700,-4.199999999999999,4.5,5.800000000000001,663.0992,1214
2024-02-25 12:54:00,53.4,325.1447,700,-4.199999999999999,4.5,5.899999999999999,666.9986,1118
2024-02-25 12:57:00,54.0,326.9893,700,-4.300000000000001,4.5,6.0,682.4446,1118
2024-02-25 13:00:00,54.4,323.9149,700,-4.199999999999999,4.6,6.0,682.9052,1214
2024-02-25 13:03:00,54.4,323.3,701,-4.300000000000001,4.6,6.099999999999998,686.5889,1118
2024-02-25 13:06:00,55.2,321.0865,701,-4.399999999999999,4.6,6.099999999999998,701.4298,1121
2024-02-25 13:09:00,55.1,325.3906,701,-4.400000000000002,4.699999999999999,6.100000000000001,715.8013,1121
2024-02-25 13:12:00,55.6,321.2095,701,-4.300000000000001,4.800000000000001,6.100000000000001,710.9561,1122
2024-02-25 13:15:00,55.9,321.7014,701,-4.5,4.700000000000001,6.200000000000003,716.9516,1121
2024-02-25 13:18:00,56.3,321.0865,701,-4.300000000000001,4.800000000000001,6.199999999999999,723.1953,1122
2024-02-25 13:21:00,56.7,318.1351,701,-4.399999999999999,4.800000000000001,6.199999999999999,728.1182,1121
2024-02-25 13:24:00,56.7,320.2257,701,-4.399999999999999,4.800000000000001,6.300000000000001,727.9628,1121
2024-02-25 13:27:00,56.7,321.4554,701,-4.5,4.800000000000001,6.300000000000001,727.3204,1121
2024-02-25 13:30:00,56.7,322.9312,701,-4.299999999999997,4.800000000000001,6.199999999999999,728.6542,1122
2024-02-25 13:33:00,56.5,322.9312,701,-4.5,4.800000000000001,6.299999999999997,728.108,1121
2024-02-25 13:36:00,56.6,322.1933,701,-4.5,4.800000000000001,6.299999999999997,727.6369,1121
2024-02-25 13:39:00,52.4,278.4144,701,-4.100000000000001,5.1000000000000005,6.100000000000001,657.3679,1779
2024-02-25 13:42:00,52.9,290.7118,701,-4.0,4.8999999999999995,5.800000000000001,657.6113,1102
2024-02-25 13:45:00,52.0,282.2266,701,-4.0,4.8,5.699999999999999,645.2604,1746
2024-02-25 13:48:00,49.9,244.7193,701,-3.6999999999999993,5.199999999999999,5.300000000000001,608.7684,558
2024-02-25 13:51:00,48.5,242.9977,701,-3.8000000000000007,5.199999999999999,5.199999999999999,593.1378,556
2024-02-25 13:54:00,47.1,241.7679,701,-3.5,5.1,5.0,573.1618,583
2024-02-25 13:57:00,45.6,241.0301,701,-3.5,4.9,4.899999999999999,553.9728,708
2024-02-25 14:00:00,44.2,237.9557,701,-3.299999999999997,4.8,4.699999999999999,531.3943,981
2024-02-25 14:03:00,43.6,239.9233,702,-3.1999999999999993,4.7,4.599999999999998,521.9954,700
2024-02-25 14:06:00,43.6,239.9233,702,-3.1999999999999993,4.7,4.599999999999998,521.8068,700
2024-02-25 14:09:00,43.7,241.522,702,-3.3000000000000007,4.6000000000000005,4.699999999999999,517.3271,704
2024-02-25 14:12:00,43.5,242.2598,702,-3.1999999999999993,4.6000000000000005,4.600000000000001,518.256,704
2024-02-25 14:15:00,43.5,242.2598,702,-3.1999999999999993,4.6000000000000005,4.600000000000001,516.8292,704
2024-02-25 14:18:00,43.2,243.1207,702,-3.1999999999999993,4.6000000000000005,4.600000000000001,514.4305,704
2024-02-25 14:27:00,43.5,248.5315,702,-3.1000000000000014,4.6,4.5,515.0291,685
2024-02-25 14:30:00,43.1,248.5315,702,-3.1999999999999993,4.5,4.5,512.3956,704
2024-02-25 14:33:00,43.2,249.0234,702,-3.099999999999998,4.4,4.5,512.4151,685
2024-02-25 14:36:00,43.1,247.3018,702,-3.099999999999998,4.5,4.5,510.9859,685
2024-02-25 14:39:00,43.2,247.9167,702,-3.099999999999998,4.5,4.5,510.3639,685
2024-02-25 14:42:00,43.5,246.6869,702,-3.1999999999999993,4.5,4.600000000000001,509.944,704
2024-02-25 14:45:00,43.0,242.1369,702,-3.1999999999999993,4.6,4.5,510.6957,700
2024-02-25 14:48:00,43.1,242.9977,702,-3.1999999999999993,4.6,4.5,511.0549,704
2024-02-25 14:51:00,43.2,244.3504,702,-3.1000000000000014,4.699999999999999,4.5,512.8373,704
2024-02-25 14:54:00,43.2,245.4572,702,-3.1999999999999993,4.6,4.5,507.9724,704
2024-02-25 14:57:00,43.2,246.5639,702,-3.1999999999999993,4.6,4.5,507.6073,704
2024-02-25 15:00:00,43.1,245.3342,702,-3.1999999999999993,4.5,4.5,510.8326,704
2024-02-25 15:03:00,43.1,241.0301,703,-3.1000000000000014,4.6,4.5,507.7195,686
2024-02-25 15:06:00,42.8,236.9719,703,-3.1000000000000014,4.699999999999999,4.5,504.5464,982
2024-02-25 15:09:00,42.8,233.7746,703,-3.1999999999999993,4.8,4.399999999999999,504.7715,982
2024-02-25 15:12:00,42.8,233.1597,703,-3.1000000000000014,4.8,4.5,505.9164,982
2024-02-25 15:15:00,42.8,233.0368,703,-3.1000000000000014,4.8,4.5,504.8311,982
2024-02-25 15:18:00,42.6,232.6678,703,-3.1000000000000014,4.8,4.399999999999999,506.3422,982
2024-02-25 15:21:00,42.8,234.5125,703,-3.1000000000000014,4.8,4.399999999999999,504.272,982
2024-02-25 15:24:00,42.8,231.3151,703,-3.200000000000003,4.8,4.5,503.3695,982
2024-02-25 15:27:00,42.8,233.5287,703,-3.200000000000003,4.699999999999999,4.5,509.1621,982
2024-02-25 15:30:00,43.2,235.7422,703,-3.200000000000003,4.699999999999999,4.5,507.0326,982
2024-02-25 15:33:00,43.2,237.5868,703,-3.200000000000003,4.799999999999999,4.600000000000001,509.7733,982
2024-02-25 15:36:00,43.2,238.5706,703,-3.200000000000003,4.799999999999999,4.600000000000001,511.0149,982
2024-02-25 15:39:00,43.0,239.8003,703,-3.200000000000003,4.699999999999999,4.5,507.0076,700
2024-02-25 15:42:00,43.1,247.9167,703,-3.200000000000003,4.6,4.5,505.6299,704
2024-02-25 15:45:00,42.8,244.7193,703,-3.200000000000003,4.6,4.5,501.9489,704
2024-02-25 15:48:00,43.2,244.9653,703,-3.200000000000003,4.6,4.5,503.8278,704
2024-02-25 15:51:00,43.3,243.7355,703,-3.200000000000003,4.6,4.5,506.8253,704
2024-02-25 15:54:00,43.2,240.6612,703,-3.200000000000003,4.699999999999999,4.5,505.2955,700
2024-02-25 15:57:00,43.2,239.9233,703,-3.200000000000003,4.699999999999999,4.5,507.4106,700
2024-02-25 16:00:00,43.2,237.5868,703,-3.200000000000003,4.800000000000001,4.600000000000001,505.0237,982
2024-02-25 16:03:00,43.4,240.2922,704,-3.200000000000003,4.800000000000001,4.5,510.7983,700
2024-02-25 16:06:00,43.6,243.3666,704,-3.200000000000003,4.700000000000001,4.600000000000001,514.6413,704
2024-02-25 16:09:00,44.0,243.9815,704,-3.3000000000000007,4.800000000000001,4.699999999999999,519.002,704
2024-02-25 16:12:00,44.2,241.1531,704,-3.3000000000000007,4.9,4.699999999999999,515.4614,981
2024-02-25 16:15:00,44.2,237.4638,704,-3.3000000000000007,4.9,4.699999999999999,521.3987,981
2024-02-25 16:18:00,44.2,236.726,704,-3.3000000000000007,5.0,4.699999999999999,522.678,981
2024-02-25 16:21:00,44.4,236.726,704,-3.3000000000000007,5.0,4.699999999999999,526.3485,981
2024-02-25 16:24:00,44.2,236.3571,704,-3.3000000000000007,5.0,4.699999999999999,521.8699,981
2024-02-25 16:27:00,44.4,236.3571,704,-3.3000000000000007,5.0,4.699999999999999,522.1664,981
2024-02-25 16:30:00,44.6,233.7746,704,-3.3999999999999986,4.9,4.699999999999999,527.8045,981
2024-02-25 16:33:00,44.6,235.6192,704,-3.3000000000000007,5.0,4.699999999999999,529.0571,981
2024-02-25 16:36:00,44.8,237.8328,704,-3.400000000000002,5.0,4.800000000000001,528.8805,981
2024-02-25 16:39:00,45.1,236.603,704,-3.400000000000002,5.0,4.900000000000002,531.3537,981
2024-02-25 16:42:00,45.0,234.7584,704,-3.400000000000002,5.1,4.900000000000002,533.0092,981
2024-02-25 16:45:00,45.0,235.7422,704,-3.400000000000002,5.199999999999999,4.900000000000002,537.5632,981
2024-02-25 16:48:00,45.4,235.6192,704,-3.400000000000002,5.1,4.800000000000001,536.2032,981
2024-02-25 16:51:00,45.4,236.3571,704,-3.400000000000002,5.1,4.800000000000001,535.7209,981
2024-02-25 16:54:00,45.5,240.2922,704,-3.5,5.200000000000001,4.899999999999999,540.5047,583
2024-02-25 16:57:00,46.2,242.1369,704,-3.599999999999998,5.200000000000001,5.0,548.9028,583
2024-02-25 17:00:00,46.4,240.4152,704,-3.599999999999998,5.200000000000001,5.0,550.9565,583
2024-02-25 17:03:00,46.4,240.2922,705,-3.599999999999998,5.200000000000001,5.0,550.2659,583
2024-02-25 17:06:00,46.4,234.3895,705,-3.5,5.300000000000001,5.0,548.1956,583
2024-02-25 17:09:00,46.1,233.1597,705,-3.5,5.300000000000001,5.0,546.6856,583
2024-02-25 17:12:00,46.1,234.5125,705,-3.5,5.300000000000001,5.0,548.6231,583
2024-02-25 17:15:00,46.1,233.8976,705,-3.5,5.300000000000001,5.0,547.1527,583
2024-02-25 17:18:00,46.1,231.3151,705,-3.5,5.300000000000001,4.899999999999999,546.0844,585
2024-02-25 17:21:00,46.0,231.0692,705,-3.5,5.4,5.0,545.1848,585
2024-02-25 17:24:00,46.0,228.7326,705,-3.5,5.4,5.0,543.0826,585
2024-02-25 17:27:00,45.9,226.765,705,-3.3999999999999986,5.3999999999999995,5.0,544.3288,585
2024-02-25 17:30:00,46.0,225.1664,705,-3.5,5.3999999999999995,4.899999999999999,544.3224,585
2024-02-25 17:33:00,45.9,225.6583,705,-3.5,5.3999999999999995,4.899999999999999,542.213,585
2024-02-25 17:36:00,46.0,224.0596,705,-3.3999999999999986,5.3999999999999995,4.899999999999999,542.0246,585
2024-02-25 17:39:00,45.8,223.6907,705,-3.5,5.499999999999999,5.0,540.9865,585
2024-02-25 17:42:00,45.8,225.6583,705,-3.5,5.499999999999999,5.0,541.9417,585
2024-02-25 17:45:00,45.4,223.8137,705,-3.400000000000002,5.499999999999999,4.900000000000002,537.3442,985
2024-02-25 17:48:00,45.4,224.5515,705,-3.400000000000002,5.499999999999999,4.900000000000002,537.3663,585
2024-02-25 17:51:00,45.5,227.3799,705,-3.400000000000002,5.3999999999999995,4.900000000000002,538.6519,585
2024-02-25 17:54:00,45.8,231.1921,705,-3.5,5.3999999999999995,4.900000000000002,541.176,585
2024-02-25 17:57:00,45.6,227.134,705,-3.5,5.3999999999999995,4.900000000000002,541.9896,585
2024-02-25 18:00:00,45.5,227.7488,705,-3.400000000000002,5.3999999999999995,4.900000000000002,540.5804,585
2024-02-25 18:03:00,45.4,220.2474,706,-3.400000000000002,5.499999999999999,4.900000000000002,533.4367,985
2024-02-25 18:06:00,44.4,214.7135,706,-3.3999999999999986,5.499999999999999,4.800000000000001,524.9495,479
2024-02-25 18:09:00,44.0,214.0987,706,-3.3000000000000007,5.499999999999999,4.800000000000001,518.0281,941
2024-02-25 18:12:00,44.2,216.4352,706,-3.3000000000000007,5.3999999999999995,4.699999999999999,519.9702,985
2024-02-25 18:15:00,43.6,211.7622,706,-3.1999999999999993,5.499999999999999,4.599999999999998,512.5978,941
2024-02-25 18:18:00,43.1,211.1473,706,-3.3000000000000007,5.499999999999999,4.699999999999999,502.2929,941
2024-02-25 18:21:00,43.1,212.377,706,-3.3000000000000007,5.3,4.600000000000001,504.3254,941
2024-02-25 18:24:00,43.1,213.6068,706,-3.3000000000000007,5.3,4.600000000000001,502.0028,941
2024-02-25 18:27:00,43.1,212.7459,706,-3.1999999999999993,5.3999999999999995,4.600000000000001,500.9051,941
2024-02-25 18:30:00,42.8,209.1797,706,-3.1999999999999993,5.3999999999999995,4.5,497.4211,941
2024-02-25 18:33:00,42.5,208.9337,706,-3.1999999999999993,5.3,4.5,493.8678,941
2024-02-25 18:36:00,42.5,210.1635,706,-3.1999999999999993,5.3999999999999995,4.599999999999998,494.1375,941
2024-02-25 18:39:00,42.4,211.5162,706,-3.1999999999999993,5.3999999999999995,4.599999999999998,491.757,941
2024-02-25 18:42:00,42.2,208.4418,706,-3.099999999999998,5.3999999999999995,4.5,486.3397,941
2024-02-25 18:45:00,42.5,214.8365,706,-3.1999999999999993,5.299999999999999,4.5,494.3171,1030
2024-02-25 18:48:00,42.2,217.173,706,-3.099999999999998,5.199999999999999,4.5,486.9746,1030
2024-02-25 18:51:00,42.1,217.9109,706,-3.1999999999999993,5.1,4.600000000000001,482.3231,1030
2024-02-25 18:54:00,42.0,214.2216,706,-3.1000000000000014,5.199999999999999,4.5,481.8445,1030
2024-02-25 18:57:00,41.8,214.5906,706,-3.1999999999999993,5.199999999999999,4.5,479.8676,1030
2024-02-25 19:00:00,41.8,215.2054,706,-3.1999999999999993,5.199999999999999,4.5,479.3835,1030
2024-02-25 19:03:00,41.8,213.4838,707,-3.1000000000000014,5.199999999999999,4.5,479.1608,1030
2024-02-25 19:06:00,41.9,214.7135,707,-3.1000000000000014,5.199999999999999,4.5,479.3093,1030
2024-02-25 19:09:00,42.1,214.5906,707,-3.1000000000000014,5.300000000000001,4.5,480.7211,1030
2024-02-25 19:12:00,41.8,212.8689,707,-3.200000000000003,5.300000000000001,4.5,481.7225,1030
2024-02-25 19:15:00,42.2,225.5353,707,-3.200000000000003,5.1,4.600000000000001,484.3128,985
2024-02-25 19:18:00,43.2,232.4219,707,-3.3000000000000007,5.1,4.700000000000003,502.8035,981
2024-02-25 19:21:00,43.8,232.6678,707,-3.3000000000000007,5.1,4.800000000000001,505.137,981
2024-02-25 19:24:00,43.8,233.2827,707,-3.3999999999999986,5.199999999999999,4.899999999999999,506.1104,981
2024-02-25 19:27:00,44.0,234.2665,707,-3.3999999999999986,5.1,4.800000000000001,504.5699,981
2024-02-25 19:30:00,44.2,236.1111,707,-3.3999999999999986,5.1,4.899999999999999,508.5963,981
2024-02-25 19:33:00,44.2,235.3732,707,-3.3999999999999986,5.1,4.800000000000001,508.66,981
2024-02-25 19:36:00,44.2,236.3571,707,-3.3999999999999986,5.1,4.800000000000001,509.4092,981
2024-02-25 19:39:00,44.0,233.2827,707,-3.3000000000000007,5.199999999999999,4.800000000000001,507.9365,981
2024-02-25 19:42:00,44.2,234.8814,707,-3.3999999999999986,5.199999999999999,4.800000000000001,508.2386,981
2024-02-25 19:45:00,44.0,232.9138,707,-3.3000000000000007,5.199999999999999,4.800000000000001,506.8941,981
2024-02-25 19:48:00,44.0,232.9138,707,-3.3000000000000007,5.199999999999999,4.800000000000001,508.6654,981
2024-02-25 19:51:00,44.2,234.7584,707,-3.5,5.199999999999999,4.900000000000002,508.455,583
2024-02-25 19:54:00,44.0,228.8556,707,-3.400000000000002,5.199999999999999,4.900000000000002,506.5075,985
2024-02-25 19:57:00,43.8,226.888,707,-3.400000000000002,5.299999999999999,4.800000000000001,506.1424,985
2024-02-25 20:00:00,44.0,226.888,707,-3.400000000000002,5.299999999999999,4.800000000000001,504.3254,985
2024-02-25 20:03:00,43.8,226.1502,708,-3.400000000000002,5.299999999999999,4.800000000000001,504.0485,985
2024-02-25 20:06:00,43.8,222.215,708,-3.3000000000000007,5.299999999999999,4.800000000000001,502.7679,985
2024-02-25 20:09:00,43.7,222.7069,708,-3.400000000000002,5.3999999999999995,4.800000000000001,504.5498,985
2024-02-25 20:12:00,43.8,220.8623,708,-3.400000000000002,5.3999999999999995,4.800000000000001,503.4313,985
2024-02-25 20:15:00,43.6,220.6163,708,-3.3000000000000007,5.3999999999999995,4.800000000000001,499.4591,985
2024-02-25 20:18:00,43.8,220.3704,708,-3.3000000000000007,5.3999999999999995,4.800000000000001,506.3961,985
2024-02-25 20:21:00,44.0,223.3218,708,-3.3000000000000007,5.3999999999999995,4.800000000000001,506.1487,985
2024-02-25 20:24:00,43.6,221.2312,708,-3.3999999999999986,5.499999999999999,4.799999999999997,502.8265,985
2024-02-25 20:27:00,43.8,222.5839,708,-3.3999999999999986,5.3999999999999995,4.799999999999997,509.3024,985
2024-02-25 20:30:00,43.8,223.9366,708,-3.3999999999999986,5.3999999999999995,4.799999999999997,506.6206,985
2024-02-25 20:33:00,44.0,224.6745,708,-3.3999999999999986,5.3999999999999995,4.799999999999997,505.1509,985
2024-02-25 20:36:00,44.0,225.2894,708,-3.299999999999997,5.3999999999999995,4.799999999999997,506.4419,985
2024-02-25 20:39:00,44.0,225.2894,708,-3.5,5.3999999999999995,4.899999999999999,505.5837,585
2024-02-25 20:42:00,43.8,225.1664,708,-3.3999999999999986,5.3999999999999995,4.899999999999999,504.0658,985
2024-02-25 20:45:00,43.8,224.3056,708,-3.3999999999999986,5.3999999999999995,4.800000000000001,501.5109,985
2024-02-25 20:48:00,43.8,225.1664,708,-3.3999999999999986,5.3,4.800000000000001,503.7014,985
2024-02-25 20:51:00,44.0,228.9786,708,-3.3999999999999986,5.3,4.899999999999999,505.3796,985
2024-02-25 20:54:00,43.8,225.6583,708,-3.3999999999999986,5.3,4.800000000000001,503.4592,985
2024-02-25 20:57:00,43.7,227.9948,708,-3.5,5.3,4.800000000000001,502.495,585
2024-02-25 21:00:00,43.6,224.5515,708,-3.3000000000000007,5.3,4.800000000000001,501.1455,985
2024-02-25 21:03:00,43.5,220.1244,709,-3.3000000000000007,5.3999999999999995,4.800000000000001,498.5289,985
2024-02-25 21:06:00,43.5,219.3866,709,-3.3000000000000007,5.3999999999999995,4.800000000000001,497.3724,985
2024-02-25 21:09:00,43.2,219.0176,709,-3.3000000000000007,5.3999999999999995,4.800000000000001,497.3992,985
2024-02-25 21:15:00,43.1,218.8947,709,-3.3000000000000007,5.3999999999999995,4.800000000000001,492.5988,985
2024-02-25 21:18:00,42.6,217.173,709,-3.1999999999999993,5.3999999999999995,4.599999999999998,488.754,1030
2024-02-25 21:21:00,42.2,212.2541,709,-3.1999999999999993,5.3999999999999995,4.599999999999998,481.476,941
2024-02-25 21:24:00,42.1,215.8203,709,-3.1999999999999993,5.2,4.599999999999998,480.0492,1030
2024-02-25 21:27:00,42.1,215.0825,709,-3.1999999999999993,5.3,4.599999999999998,477.8061,1030
2024-02-25 21:30:00,42.1,212.623,709,-3.1999999999999993,5.3999999999999995,4.599999999999998,479.354,941
2024-02-25 21:33:00,41.8,211.1473,709,-3.1999999999999993,5.3999999999999995,4.599999999999998,476.6917,941
2024-02-25 21:36:00,41.8,212.1311,709,-3.099999999999998,5.3,4.5,476.217,1030
2024-02-25 21:39:00,41.8,211.6392,709,-3.1999999999999993,5.3999999999999995,4.5,475.1326,941
2024-02-25 21:42:00,41.2,207.458,709,-3.099999999999998,5.3999999999999995,4.5,469.5815,941
2024-02-25 21:45:00,41.2,211.0243,709,-3.099999999999998,5.3,4.399999999999999,468.0045,1030
2024-02-25 21:48:00,41.2,207.827,709,-3.099999999999998,5.3999999999999995,4.5,469.1577,941
2024-02-25 21:51:00,41.2,219.6325,709,-3.099999999999998,5.3999999999999995,4.399999999999999,469.3145,1030
2024-02-25 21:54:00,42.5,251.9748,709,-3.3000000000000007,4.699999999999999,4.699999999999999,479.1926,704
2024-02-25 21:57:00,43.4,252.2208,709,-3.5,4.8,4.899999999999999,492.9062,708
2024-02-25 22:00:00,44.2,252.8356,709,-3.5,4.8,5.0,509.952,726
2024-02-25 22:03:00,44.2,218.8947,710,-3.6000000000000014,5.199999999999999,5.0,502.4394,470
2024-02-25 22:06:00,43.2,214.4676,710,-3.400000000000002,5.699999999999999,4.800000000000001,492.2519,479
2024-02-25 22:09:00,42.2,203.031,710,-3.3000000000000007,5.6,4.699999999999999,476.5085,938
2024-02-25 22:12:00,41.8,204.1377,710,-3.1999999999999993,5.499999999999999,4.599999999999998,477.7066,941
2024-02-25 22:15:00,42.0,221.6001,710,-3.1999999999999993,5.3999999999999995,4.599999999999998,477.3714,985
2024-02-25 22:18:00,42.1,212.7459,710,-3.1999999999999993,5.299999999999999,4.599999999999998,472.8987,941
2024-02-25 22:21:00,42.5,219.6325,710,-3.299999999999997,5.199999999999999,4.699999999999999,480.1359,985
2024-02-25 22:24:00,42.5,220.1244,710,-3.299999999999997,5.199999999999999,4.699999999999999,479.0103,985
2024-02-25 22:27:00,42.3,220.7393,710,-3.299999999999997,5.300000000000001,4.699999999999999,480.9417,985
2024-02-25 22:30:00,42.7,225.1664,710,-3.3999999999999986,5.200000000000001,4.699999999999999,483.5306,985
2024-02-25 22:33:00,42.8,222.092,710,-3.299999999999997,5.200000000000001,4.799999999999997,490.4396,985
2024-02-25 22:36:00,42.8,225.9042,710,-3.299999999999997,5.300000000000001,4.699999999999999,485.13,985
2024-02-25 22:39:00,42.8,226.3961,710,-3.299999999999997,5.200000000000001,4.799999999999997,486.9991,985
2024-02-25 22:42:00,42.6,217.9109,710,-3.299999999999997,5.199999999999999,4.699999999999999,482.5008,985
2024-02-25 22:45:00,42.6,217.296,710,-3.299999999999997,5.199999999999999,4.699999999999999,482.4829,985
2024-02-25 22:48:00,42.7,220.3704,710,-3.3000000000000007,5.199999999999999,4.699999999999999,481.7752,985
2024-02-25 22:51:00,42.5,218.8947,710,-3.1999999999999993,5.299999999999999,4.600000000000001,485.3244,1030
2024-02-25 22:54:00,42.5,216.3122,710,-3.3000000000000007,5.299999999999999,4.600000000000001,480.0274,985
2024-02-25 22:57:00,42.5,215.8203,710,-3.299999999999997,5.299999999999999,4.699999999999999,484.0784,985
2024-02-25 23:00:00,42.6,220.8623,710,-3.3000000000000007,5.199999999999999,4.699999999999999,482.9571,985
2024-02-25 23:03:00,42.2,211.7622,711,-3.1999999999999993,5.3999999999999995,4.600000000000001,475.3515,941
2024-02-25 23:06:00,42.2,212.377,711,-3.299999999999997,5.299999999999999,4.699999999999999,479.5196,941
2024-02-25 23:09:00,42.1,212.1311,711,-3.299999999999997,5.3999999999999995,4.699999999999999,477.9179,941
2024-02-25 23:12:00,42.1,209.0567,711,-3.299999999999997,5.3999999999999995,4.699999999999999,475.6783,941
2024-02-25 23:15:00,42.1,211.7622,711,-3.299999999999997,5.3999999999999995,4.699999999999999,478.0782,941
2024-02-25 23:18:00,42.2,213.3608,711,-3.299999999999997,5.299999999999999,4.699999999999999,478.7141,941
2024-02-25 23:21:00,42.1,213.2378,711,-3.299999999999997,5.3999999999999995,4.699999999999999,479.3249,941
2024-02-25 23:24:00,42.0,214.2216,711,-3.299999999999997,5.3999999999999995,4.699999999999999,479.5072,941
2024-02-25 23:27:00,42.1,212.1311,711,-3.299999999999997,5.3999999999999995,4.599999999999998,476.8906,941
2024-02-25 23:30:00,42.2,214.7135,711,-3.299999999999997,5.3999999999999995,4.699999999999999,477.4176,941
2024-02-25 23:33:00,42.1,212.2541,711,-3.299999999999997,5.3,4.699999999999999,477.2678,941
2024-02-25 23:36:00,42.0,212.1311,711,-3.299999999999997,5.3,4.599999999999998,477.238,941
2024-02-25 23:39:00,42.0,213.8527,711,-3.299999999999997,5.3,4.699999999999999,472.3596,941
2024-02-25 23:42:00,42.2,213.8527,711,-3.1999999999999993,5.3,4.600000000000001,477.7363,1030
2024-02-25 23:45:00,42.1,215.3284,711,-3.299999999999997,5.3,4.699999999999999,476.1454,985
2024-02-25 23:48:00,42.3,217.296,711,-3.299999999999997,5.3,4.699999999999999,477.3053,985
2024-02-25 23:51:00,42.1,215.2054,711,-3.1999999999999993,5.3,4.600000000000001,476.4948,1030
2024-02-25 23:54:00,42.1,213.8527,711,-3.1999999999999993,5.3,4.600000000000001,476.6713,1030
2024-02-26 00:06:00,41.6,210.1635,712,-3.1999999999999993,5.3,4.600000000000001,471.1433,941
2024-02-26 00:12:00,41.5,209.6716,712,-3.1000000000000014,5.3,4.5,468.5824,941
2024-02-26 00:15:00,41.1,204.8756,712,-3.1000000000000014,5.3,4.5,460.8758,935
2024-02-26 00:18:00,40.7,205.2445,712,-3.1000000000000014,5.3,4.400000000000002,457.4602,935
2024-02-26 00:21:00,40.7,208.0729,712,-3.1000000000000014,5.2,4.400000000000002,458.8349,935
2024-02-26 00:24:00,40.7,205.9823,712,-3.1000000000000014,5.2,4.400000000000002,456.6384,935
2024-02-26 00:27:00,40.5,203.3999,712,-3.1000000000000014,5.3,4.400000000000002,452.7978,935
2024-02-26 00:30:00,40.3,208.4418,712,-3.0,5.2,4.400000000000002,455.8347,935
2024-02-26 00:33:00,40.5,207.0891,712,-3.099999999999998,5.2,4.5,454.5403,935
2024-02-26 00:36:00,40.5,206.4742,712,-3.099999999999998,5.1000000000000005,4.399999999999999,454.4028,935
2024-02-26 00:39:00,40.5,209.9175,712,-3.099999999999998,5.1000000000000005,4.399999999999999,453.9875,935
2024-02-26 00:42:00,40.3,208.3189,712,-3.099999999999998,5.1000000000000005,4.399999999999999,453.9883,935
2024-02-26 00:45:00,40.3,209.0567,712,-3.0,5.1000000000000005,4.300000000000001,452.8134,935
2024-02-26 00:48:00,40.3,206.4742,712,-3.0,5.1000000000000005,4.300000000000001,452.4619,935
2024-02-26 00:51:00,40.3,208.0729,712,-3.0,5.2,4.400000000000002,452.7472,935
2024-02-26 00:54:00,40.4,206.7202,712,-3.0,5.2,4.400000000000002,453.7844,935
2024-02-26 00:57:00,40.3,206.4742,712,-3.0,5.2,4.400000000000002,453.5961,935
2024-02-26 01:00:00,40.5,208.6878,712,-3.1000000000000014,5.2,4.400000000000002,453.6444,935
2024-02-26 01:03:00,40.3,204.9986,713,-3.1000000000000014,5.2,4.400000000000002,454.5788,935
2024-02-26 01:06:00,40.5,207.2121,713,-3.0,5.2,4.400000000000002,453.7373,935
2024-02-26 01:09:00,40.3,208.5648,713,-3.0,5.2,4.400000000000002,455.3012,935
2024-02-26 01:12:00,40.5,208.0729,713,-3.1000000000000014,5.2,4.400000000000002,457.2446,935
2024-02-26 01:15:00,40.3,208.3189,713,-3.0,5.2,4.300000000000001,454.2198,935
2024-02-26 01:18:00,40.3,207.0891,713,-3.099999999999998,5.2,4.399999999999999,455.7922,935
2024-02-26 01:21:00,40.2,206.8432,713,-3.099999999999998,5.2,4.399999999999999,450.1636,935
2024-02-26 01:24:00,40.1,204.3837,713,-3.0,5.2,4.300000000000001,452.0141,935
2024-02-26 01:27:00,40.3,208.9337,713,-3.0,5.2,4.399999999999999,454.3752,935
2024-02-26 01:30:00,40.3,207.2121,713,-3.099999999999998,5.1,4.399999999999999,452.0508,935
2024-02-26 01:33:00,40.3,205.9823,713,-3.099999999999998,5.2,4.399999999999999,450.6196,935
2024-02-26 01:36:00,40.4,210.1635,713,-3.099999999999998,5.0,4.399999999999999,455.0368,1029
2024-02-26 01:39:00,40.5,209.9175,713,-3.099999999999998,5.1,4.399999999999999,452.5907,935
2024-02-26 01:42:00,40.3,206.4742,713,-3.099999999999998,5.1000000000000005,4.399999999999999,452.1992,935
2024-02-26 01:45:00,40.1,204.1377,713,-3.0,5.1000000000000005,4.300000000000001,451.5706,935
2024-02-26 01:48:00,40.1,203.031,713,-3.0,5.2,4.300000000000001,448.9031,935
2024-02-26 01:51:00,40.1,202.785,713,-3.0,5.2,4.300000000000001,456.0116,935
2024-02-26 01:54:00,39.7,202.1701,713,-3.0,5.2,4.199999999999999,446.8653,935
2024-02-26 01:57:00,39.7,201.3093,713,-3.0,5.2,4.199999999999999,447.7158,935
2024-02-26 02:00:00,39.7,204.3837,713,-2.8999999999999986,5.1000000000000005,4.300000000000001,439.6289,1033
2024-02-26 02:03:00,39.3,201.3093,714,-2.8999999999999986,5.2,4.199999999999999,441.8073,935
2024-02-26 02:06:00,39.3,202.908,714,-2.900000000000002,5.000000000000001,4.100000000000001,440.0343,1033
2024-02-26 02:09:00,39.1,202.1701,714,-2.900000000000002,5.000000000000001,4.200000000000003,437.2603,1033
2024-02-26 02:12:00,39.1,198.7269,714,-2.900000000000002,5.000000000000001,4.200000000000003,434.2928,1033
2024-02-26 02:15:00,39.1,200.6944,714,-2.900000000000002,5.000000000000001,4.200000000000003,438.8259,1033
2024-02-26 02:18:00,39.3,200.5715,714,-2.900000000000002,5.000000000000001,4.200000000000003,431.4669,1033
2024-02-26 02:21:00,39.1,201.1863,714,-2.8000000000000007,5.000000000000001,4.100000000000001,432.2815,1033
2024-02-26 02:24:00,39.1,202.785,714,-2.8999999999999986,5.000000000000001,4.100000000000001,438.2489,1033
2024-02-26 02:27:00,39.1,202.2931,714,-2.8999999999999986,5.000000000000001,4.100000000000001,435.5558,1033
2024-02-26 02:30:00,39.1,204.0148,714,-2.8999999999999986,5.000000000000001,4.199999999999999,437.5375,1033
2024-02-26 02:33:00,38.9,197.4971,714,-2.8999999999999986,5.1000000000000005,4.100000000000001,431.1529,928
2024-02-26 02:36:00,39.1,203.6458,714,-2.8999999999999986,5.000000000000001,4.199999999999999,440.9091,1033
2024-02-26 02:39:00,39.1,199.7106,714,-2.8999999999999986,5.000000000000001,4.100000000000001,433.8093,1033
2024-02-26 02:42:00,38.9,199.3417,714,-2.8999999999999986,5.000000000000001,4.199999999999999,439.1265,1033
2024-02-26 02:45:00,39.1,203.6458,714,-2.799999999999997,5.000000000000001,4.099999999999998,436.8225,1033
2024-02-26 02:48:00,39.1,203.031,714,-2.8999999999999986,4.9,4.099999999999998,435.5443,1033
2024-02-26 02:51:00,39.1,203.7688,714,-2.8999999999999986,4.9,4.099999999999998,435.3305,1033
2024-02-26 02:54:00,38.9,202.785,714,-2.8999999999999986,4.9,4.099999999999998,435.981,1033
2024-02-26 02:57:00,38.9,202.908,714,-2.8999999999999986,5.000000000000001,4.099999999999998,435.4718,1033
2024-02-26 03:00:00,38.9,202.2931,714,-2.8999999999999986,5.000000000000001,4.099999999999998,433.9759,1033
2024-02-26 03:03:00,38.9,201.6782,715,-2.8000000000000007,4.9,4.0,432.9927,1033
2024-02-26 03:06:00,38.9,203.1539,715,-2.8000000000000007,4.9,4.100000000000001,434.4581,1033
2024-02-26 03:09:00,38.9,204.3837,715,-2.8000000000000007,4.9,4.100000000000001,434.5134,1033
2024-02-26 03:12:00,38.9,202.4161,715,-2.900000000000002,4.9,4.100000000000001,435.0163,1033
2024-02-26 03:15:00,38.7,202.2931,715,-2.8000000000000007,4.9,4.100000000000001,433.4073,1033
2024-02-26 03:18:00,38.9,200.9404,715,-2.900000000000002,4.9,4.100000000000001,432.2612,1033
2024-02-26 03:21:00,38.9,201.5553,715,-2.900000000000002,4.9,4.100000000000001,432.4673,1033
2024-02-26 03:24:00,38.9,199.9566,715,-2.8000000000000007,4.9,4.100000000000001,432.5705,1033
2024-02-26 03:27:00,38.7,201.9242,715,-2.900000000000002,4.9,4.100000000000001,430.8425,1033
2024-02-26 03:30:00,38.7,200.9404,715,-2.900000000000002,4.9,4.100000000000001,430.4585,1033
2024-02-26 03:33:00,38.9,202.2931,715,-2.900000000000002,4.9,4.100000000000001,432.9585,1033
2024-02-26 03:36:00,38.7,199.3417,715,-2.900000000000002,4.9,4.0,431.5051,1033
2024-02-26 03:39:00,38.9,201.6782,715,-2.8000000000000007,5.000000000000001,4.100000000000001,433.5106,1033
2024-02-26 03:42:00,38.9,200.6944,715,-2.8000000000000007,4.9,4.100000000000001,430.9307,1033
2024-02-26 03:45:00,38.9,200.4485,715,-2.8000000000000007,4.9,4.0,433.3154,1033
2024-02-26 03:48:00,38.9,201.1863,715,-2.8000000000000007,5.000000000000001,4.100000000000001,432.9278,1033
2024-02-26 03:51:00,38.9,203.1539,715,-2.8999999999999986,4.9,4.099999999999998,432.7062,1033
2024-02-26 03:54:00,38.7,201.5553,715,-2.8999999999999986,4.8999999999999995,4.099999999999998,431.6496,1033
2024-02-26 03:57:00,38.7,198.112,715,-2.8999999999999986,4.8999999999999995,4.099999999999998,430.446,1033
2024-02-26 04:00:00,38.7,201.9242,715,-2.8999999999999986,4.8999999999999995,4.099999999999998,430.726,1033
2024-02-26 04:03:00,38.7,201.0634,716,-2.799999999999997,4.8999999999999995,4.099999999999998,431.4696,1033
2024-02-26 04:06:00,38.9,203.1539,716,-2.799999999999997,4.8999999999999995,4.099999999999998,433.1554,1033
2024-02-26 04:09:00,38.7,201.8012,716,-2.799999999999997,4.999999999999999,4.099999999999998,431.4176,1033
2024-02-26 04:12:00,39.1,207.704,716,-2.799999999999997,4.8999999999999995,4.099999999999998,435.2329,1033
2024-02-26 04:15:00,39.1,206.2283,716,-2.8999999999999986,4.8999999999999995,4.099999999999998,432.9804,1033
2024-02-26 04:18:00,39.1,207.3351,716,-2.8999999999999986,4.8999999999999995,4.099999999999998,435.6731,1033
2024-02-26 04:21:00,39.1,206.2283,716,-2.799999999999997,4.8999999999999995,4.099999999999998,434.1788,1033
2024-02-26 04:24:00,39.0,205.9823,716,-3.0,4.8999999999999995,4.199999999999999,434.5807,1029
2024-02-26 04:27:00,38.9,209.1797,716,-2.8999999999999986,4.8999999999999995,4.199999999999999,441.3123,1033
2024-02-26 04:30:00,38.9,206.5972,716,-2.8999999999999986,4.8999999999999995,4.100000000000001,433.8765,1033
2024-02-26 04:33:00,38.9,208.4418,716,-2.8999999999999986,4.8,4.100000000000001,433.8636,1033
2024-02-26 04:36:00,38.9,207.827,716,-2.8999999999999986,4.8,4.100000000000001,434.1161,1033
2024-02-26 04:39:00,38.9,209.3027,716,-2.8999999999999986,4.8,4.100000000000001,434.7883,1033
2024-02-26 04:42:00,39.1,208.6878,716,-2.8999999999999986,4.8,4.100000000000001,435.727,1033
2024-02-26 04:45:00,39.1,207.3351,716,-2.8999999999999986,4.8,4.100000000000001,435.8596,1033
2024-02-26 04:48:00,39.1,211.0243,716,-2.8999999999999986,4.8,4.100000000000001,436.4461,1029
2024-02-26 04:51:00,39.3,212.1311,716,-2.8000000000000007,4.8,4.100000000000001,436.8734,1032
2024-02-26 04:54:00,39.1,206.4742,716,-3.0,4.8,4.200000000000003,434.88,1029
2024-02-26 04:57:00,39.3,213.4838,716,-3.0,4.8,4.200000000000003,438.4634,1029
2024-02-26 05:00:00,39.1,210.7784,716,-2.8999999999999986,4.8,4.100000000000001,434.9638,1029
2024-02-26 05:03:00,39.3,210.5324,717,-2.8000000000000007,4.8,4.100000000000001,437.1928,1033
2024-02-26 05:06:00,39.3,213.2378,717,-3.0,4.8,4.200000000000003,437.7655,1029
2024-02-26 05:09:00,39.1,210.1635,717,-3.0,4.8,4.200000000000003,435.9949,1029
2024-02-26 05:12:00,39.3,214.4676,717,-3.0,4.8,4.200000000000003,438.9537,1029
2024-02-26 05:15:00,39.1,211.1473,717,-3.0,4.8,4.200000000000003,438.8739,1029
2024-02-26 05:18:00,39.3,218.7717,717,-2.8000000000000007,4.8,4.199999999999999,438.8288,1034
2024-02-26 05:21:00,39.1,216.6811,717,-2.8999999999999986,4.6,4.100000000000001,439.5245,1037
2024-02-26 05:24:00,39.5,223.4447,717,-2.8999999999999986,4.699999999999999,4.199999999999999,442.2781,1036
2024-02-26 05:27:00,39.5,222.7069,717,-2.8999999999999986,4.699999999999999,4.199999999999999,441.0544,1036
2024-02-26 05:30:00,39.3,217.7879,717,-2.8999999999999986,4.6,4.199999999999999,437.8773,1037
2024-02-26 05:33:00,39.3,221.2312,717,-3.0,4.699999999999999,4.300000000000001,441.5781,1036
2024-02-26 05:36:00,39.5,226.2731,717,-3.0,4.6,4.300000000000001,446.3491,1036
2024-02-26 05:39:00,39.5,217.9109,717,-2.900000000000002,4.6,4.200000000000003,437.8546,1037
2024-02-26 05:42:00,39.3,221.6001,717,-3.0,4.6000000000000005,4.199999999999999,440.7131,1036
2024-02-26 05:45:00,39.3,220.2474,717,-2.8999999999999986,4.6000000000000005,4.199999999999999,439.2054,1037
2024-02-26 05:48:00,39.3,222.215,717,-2.8999999999999986,4.6000000000000005,4.199999999999999,441.7106,1037
2024-02-26 05:51:00,39.3,218.4028,717,-3.0,4.7,4.199999999999999,438.7293,1036
2024-02-26 05:54:00,39.3,218.7717,717,-3.0,4.7,4.299999999999997,436.4875,1036
2024-02-26 05:57:00,39.1,222.7069,717,-2.8999999999999986,4.6000000000000005,4.199999999999999,435.9257,1037
2024-02-26 06:00:00,39.3,225.5353,717,-3.0,4.6000000000000005,4.300000000000001,438.6264,1036
2024-02-26 06:03:00,38.9,214.7135,718,-2.8999999999999986,4.7,4.199999999999999,432.5409,1029
2024-02-26 06:06:00,38.5,220.6163,718,-3.0,4.500000000000001,4.200000000000003,427.1839,1037
2024-02-26 06:09:00,38.3,217.173,718,-2.8000000000000007,4.6000000000000005,4.100000000000001,421.4974,1034
2024-02-26 06:12:00,37.9,219.3866,718,-2.8000000000000007,4.6000000000000005,4.0,420.569,1034
2024-02-26 06:15:00,38.1,222.7069,718,-2.8999999999999986,4.500000000000001,4.099999999999998,420.8549,1037
2024-02-26 06:18:00,38.1,227.9948,718,-2.8999999999999986,4.500000000000001,4.099999999999998,421.9814,1037
2024-02-26 06:21:00,38.3,229.2245,718,-2.8999999999999986,4.3999999999999995,4.099999999999998,423.6997,678
2024-02-26 06:24:00,38.3,227.134,718,-2.900000000000002,4.3999999999999995,4.199999999999999,423.2743,1037
2024-02-26 06:27:00,38.1,226.765,718,-2.900000000000002,4.3999999999999995,4.199999999999999,422.2683,1037
2024-02-26 06:30:00,38.3,226.1502,718,-2.900000000000002,4.3999999999999995,4.100000000000001,420.3701,1037
2024-02-26 06:33:00,38.3,228.3637,718,-2.900000000000002,4.3999999999999995,4.100000000000001,423.2192,1037
2024-02-26 06:36:00,37.7,233.1597,718,-2.900000000000002,4.499999999999999,4.100000000000001,421.2145,678
2024-02-26 06:39:00,38.1,232.9138,718,-2.900000000000002,4.299999999999999,4.100000000000001,420.1297,678
2024-02-26 06:42:00,38.1,232.0529,718,-2.900000000000002,4.299999999999999,4.100000000000001,420.0766,678
2024-02-26 06:45:00,38.1,228.1178,718,-2.900000000000002,4.299999999999999,4.100000000000001,420.1129,1037
2024-02-26 06:48:00,37.9,229.2245,718,-2.900000000000002,4.299999999999999,4.100000000000001,419.1841,1015
2024-02-26 06:51:00,38.1,240.6612,718,-2.900000000000002,4.299999999999999,4.199999999999999,421.2291,677
2024-02-26 07:00:00,37.7,219.3866,718,-2.8000000000000007,4.500000000000001,4.0,414.805,1037
2024-02-26 07:03:00,37.9,225.9042,719,-2.8000000000000007,4.500000000000001,4.099999999999998,418.9674,1037
2024-02-26 07:06:00,38.1,223.8137,719,-2.8000000000000007,4.4,4.099999999999998,418.5193,1037
2024-02-26 07:09:00,37.7,224.9204,719,-2.8000000000000007,4.500000000000001,4.099999999999998,417.3238,1037
2024-02-26 07:12:00,38.1,227.6259,719,-2.8000000000000007,4.4,4.099999999999998,420.7036,1037
2024-02-26 07:15:00,38.1,229.4705,719,-2.900000000000002,4.4,4.199999999999999,420.5621,678
2024-02-26 07:18:00,38.5,245.3342,719,-3.0,4.200000000000001,4.199999999999999,424.5818,26
2024-02-26 07:21:00,39.5,276.8157,719,-3.1000000000000014,3.8000000000000007,4.400000000000002,441.9104,1053
2024-02-26 07:24:00,41.7,289.2361,719,-3.3000000000000007,4.000000000000001,4.699999999999999,475.0136,1049
2024-02-26 07:27:00,43.6,308.0512,719,-3.5,3.9000000000000004,5.0,497.1702,1046
2024-02-26 07:30:00,43.6,274.1103,719,-3.5,4.300000000000001,4.900000000000002,491.7365,739
2024-02-26 07:33:00,43.6,282.8414,719,-3.5,4.4,5.0,494.4075,1069
2024-02-26 07:36:00,43.6,287.6375,719,-3.5,4.200000000000001,4.899999999999999,495.8253,1069
2024-02-26 07:39:00,44.2,304.362,719,-3.5,4.200000000000001,5.0,503.0027,1067
2024-02-26 07:42:00,45.0,310.3877,719,-3.6000000000000014,4.1000000000000005,5.100000000000001,513.2021,1065
2024-02-26 07:45:00,46.7,315.3067,719,-3.6999999999999993,4.200000000000001,5.100000000000001,542.3314,1065
2024-02-26 07:48:00,47.9,304.9769,719,-3.799999999999997,4.300000000000001,5.399999999999999,558.9204,1063
2024-02-26 07:51:00,47.7,311.7404,719,-3.799999999999997,4.4,5.399999999999999,561.8145,1066
2024-02-26 07:54:00,47.1,292.1875,719,-3.6999999999999993,4.500000000000001,5.300000000000001,555.2463,1074
2024-02-26 07:57:00,47.0,285.7928,719,-3.8000000000000007,4.6000000000000005,5.300000000000001,549.9572,1074
2024-02-26 08:00:00,46.9,281.1198,719,-3.599999999999998,4.6000000000000005,5.199999999999999,550.1022,1074
2024-02-26 08:03:00,47.1,293.5402,720,-3.599999999999998,4.500000000000001,5.199999999999999,554.9968,1067
2024-02-26 08:06:00,46.6,287.0226,720,-3.599999999999998,4.6000000000000005,5.199999999999999,547.6667,1074
2024-02-26 08:09:00,47.5,282.9644,720,-3.8000000000000007,4.199999999999999,5.300000000000001,556.9321,1075
2024-02-26 08:12:00,46.0,227.9948,720,-3.599999999999998,4.6,5.099999999999998,513.0955,979
2024-02-26 08:15:00,42.8,222.092,720,-3.599999999999998,4.999999999999999,4.799999999999997,484.2502,470
2024-02-26 08:18:00,40.8,208.5648,720,-3.3999999999999986,5.000000000000001,4.800000000000001,458.1264,970
2024-02-26 08:21:00,39.3,212.623,720,-3.1000000000000014,4.9,4.300000000000001,436.1811,1029
2024-02-26 08:24:00,37.5,227.7488,720,-2.8000000000000007,4.4,4.100000000000001,412.3,1037
2024-02-26 08:27:00,37.7,219.5096,720,-2.900000000000002,4.4,4.100000000000001,413.6451,1037
2024-02-26 08:30:00,37.5,227.5029,720,-2.900000000000002,4.4,4.100000000000001,412.5988,1037
2024-02-26 08:33:00,37.6,227.6259,720,-2.8999999999999986,4.500000000000001,4.199999999999999,414.5954,1037
2024-02-26 08:36:00,37.9,234.2665,720,-2.8999999999999986,4.199999999999999,4.199999999999999,417.2948,1015
2024-02-26 08:39:00,37.7,240.4152,720,-2.8999999999999986,4.299999999999999,4.199999999999999,416.6046,677
2024-02-26 08:42:00,38.1,234.8814,720,-2.8999999999999986,4.199999999999999,4.199999999999999,420.4598,677
2024-02-26 08:45:00,37.9,241.522,720,-3.0,4.199999999999999,4.199999999999999,419.2122,26
2024-02-26 08:48:00,38.1,242.3828,720,-2.8999999999999986,4.199999999999999,4.199999999999999,417.9912,677
2024-02-26 08:51:00,38.1,252.5897,720,-3.0,4.1,4.300000000000001,427.1141,22
2024-02-26 08:54:00,38.5,237.3409,720,-3.099999999999998,4.199999999999999,4.300000000000001,426.6415,702
2024-02-26 08:57:00,38.3,230.2083,720,-3.0,4.3999999999999995,4.200000000000003,423.5837,678
2024-02-26 09:00:00,38.1,215.6973,720,-3.0,4.500000000000001,4.200000000000003,419.3659,1037
2024-02-26 09:03:00,38.1,226.3961,721,-3.0,4.500000000000001,4.200000000000003,424.1035,1037
2024-02-26 09:06:00,38.3,229.8394,721,-3.1000000000000014,4.4,4.400000000000002,421.6239,702
2024-02-26 09:09:00,38.1,230.7002,721,-3.0,4.4,4.300000000000001,424.2929,678
2024-02-26 09:12:00,38.3,228.6097,721,-3.1000000000000014,4.300000000000001,4.400000000000002,421.2129,702
2024-02-26 09:15:00,37.9,216.9271,721,-3.0,4.4,4.300000000000001,419.0981,1037
2024-02-26 09:18:00,37.7,222.7069,721,-3.0,4.500000000000001,4.200000000000003,419.1479,1037
2024-02-26 09:21:00,38.1,232.2989,721,-3.0,4.500000000000001,4.300000000000001,422.3229,678
2024-02-26 09:24:00,38.7,237.5868,721,-3.200000000000003,4.1,4.5,430.1528,702
2024-02-26 09:27:00,38.5,240.9071,721,-3.1000000000000014,4.299999999999999,4.400000000000002,428.5685,702
2024-02-26 09:30:00,38.5,238.5706,721,-3.1000000000000014,4.4,4.400000000000002,428.7792,702
2024-02-26 09:33:00,39.1,253.5735,721,-3.200000000000003,4.200000000000001,4.5,436.2337,22
2024-02-26 09:36:00,39.7,260.3371,721,-3.1999999999999993,4.200000000000001,4.600000000000001,448.4456,738
2024-02-26 09:39:00,41.0,274.1103,721,-3.3000000000000007,4.1000000000000005,4.800000000000001,463.0144,1058
2024-02-26 09:42:00,42.5,279.6441,721,-3.5,4.1000000000000005,4.899999999999999,481.5686,1069
2024-02-26 09:45:00,43.0,271.0359,721,-3.6999999999999993,4.200000000000001,5.0,485.9703,745
2024-02-26 09:51:00,40.8,245.3342,721,-2.900000000000002,5.0,4.199999999999999,459.3121,682
2024-02-26 22:57:00,46.9,174.7468,721,-2.0,4.7,2.1000000000000014,720.2327,997
2024-02-26 23:00:00,50.9,256.5249,721,-2.799999999999997,6.300000000000001,4.099999999999998,814.4751,823
2024-02-26 23:03:00,59.9,240.9071,721,-3.6000000000000014,5.699999999999999,5.100000000000001,931.2786,563
2024-02-26 23:06:00,51.3,226.5191,722,-3.1999999999999993,5.8999999999999995,4.699999999999999,715.7558,516
2024-02-26 23:09:00,47.5,227.9948,722,-3.400000000000002,5.6000000000000005,4.800000000000001,617.1506,570
2024-02-26 23:12:00,46.0,224.4285,722,-3.099999999999998,5.499999999999999,4.599999999999998,582.4138,857
2024-02-26 23:15:00,46.5,227.7488,722,-3.1999999999999993,5.6000000000000005,4.699999999999999,566.4858,570
2024-02-26 23:18:00,47.4,220.9852,722,-3.1999999999999993,5.700000000000001,4.699999999999999,583.5721,857
2024-02-26 23:21:00,47.1,224.6745,722,-3.3000000000000007,5.6000000000000005,4.699999999999999,572.1595,570
2024-02-26 23:24:00,48.0,219.0176,722,-3.3000000000000007,5.700000000000001,4.800000000000001,575.3182,857
2024-02-26 23:27:00,47.5,223.9366,722,-3.3000000000000007,5.800000000000001,4.800000000000001,583.8175,856
2024-02-26 23:30:00,48.1,218.7717,722,-3.3000000000000007,5.700000000000001,4.800000000000001,575.2509,857
2024-02-26 23:33:00,48.7,232.5449,722,-3.3999999999999986,5.700000000000001,4.800000000000001,592.8511,570
2024-02-26 23:36:00,49.1,229.8394,722,-3.3999999999999986,5.700000000000001,4.899999999999999,595.2755,570
2024-02-26 23:39:00,48.9,228.9786,722,-3.3000000000000007,5.800000000000001,4.800000000000001,592.4138,570
2024-02-26 23:42:00,48.8,224.0596,722,-3.3000000000000007,5.800000000000001,4.800000000000001,588.1299,570
2024-02-26 23:45:00,48.7,225.5353,722,-3.3000000000000007,5.9,4.800000000000001,588.0296,568
2024-02-26 23:48:00,48.7,217.9109,722,-3.400000000000002,5.9,4.900000000000002,590.0226,473
2024-02-26 23:51:00,49.1,239.1855,722,-3.400000000000002,5.9,4.900000000000002,597.8597,570
2024-02-26 23:54:00,50.1,243.1207,722,-3.5,5.6000000000000005,5.0,608.5761,804
2024-02-26 23:57:00,51.6,246.6869,722,-3.6000000000000014,5.800000000000001,5.200000000000003,637.6584,805
2024-02-27 00:00:00,51.3,233.6516,722,-3.5,5.799999999999999,5.100000000000001,627.9228,569
2024-02-27 00:03:00,51.3,237.5868,722,-3.5,5.8999999999999995,5.100000000000001,629.5145,189
2024-02-27 00:06:00,50.7,229.8394,723,-3.5,5.999999999999999,5.100000000000001,622.5363,568
2024-02-27 00:09:00,50.5,228.8556,723,-3.5,5.8999999999999995,5.0,618.5803,568
2024-02-27 00:12:00,50.1,225.0434,723,-3.3999999999999986,5.8999999999999995,4.899999999999999,611.0839,568
2024-02-27 00:15:00,49.9,224.4285,723,-3.3999999999999986,5.8999999999999995,4.899999999999999,608.9126,568
2024-02-27 00:18:00,50.1,222.5839,723,-3.3999999999999986,5.8999999999999995,4.899999999999999,606.0187,568
2024-02-27 00:21:00,49.5,229.3475,723,-3.400000000000002,5.999999999999999,5.0,605.8161,568
2024-02-27 00:24:00,49.9,222.8299,723,-3.400000000000002,5.8999999999999995,5.0,603.6869,568
2024-02-27 00:27:00,49.1,225.2894,723,-3.400000000000002,5.999999999999999,4.900000000000002,601.282,568
2024-02-27 00:30:00,49.5,225.9042,723,-3.3999999999999986,5.8999999999999995,4.899999999999999,603.1007,568
2024-02-27 00:33:00,49.1,225.7813,723,-3.3000000000000007,5.8999999999999995,4.899999999999999,599.4335,568
2024-02-27 00:36:00,48.9,216.0663,723,-3.400000000000002,5.999999999999999,4.900000000000002,587.0338,473
2024-02-27 00:39:00,48.4,219.6325,723,-3.299999999999997,5.999999999999999,4.899999999999999,589.05,856
2024-02-27 00:42:00,48.0,226.5191,723,-3.3999999999999986,5.8999999999999995,4.899999999999999,573.1959,568
2024-02-27 00:45:00,47.6,231.93,723,-3.3000000000000007,5.6,4.800000000000001,567.2413,570
2024-02-27 00:48:00,47.5,230.8232,723,-3.3000000000000007,5.5,4.800000000000001,565.0061,570
2024-02-27 00:51:00,47.1,243.7355,723,-3.3000000000000007,5.6,4.800000000000001,561.5192,656
