Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-27 00:54:00,48.7,251.9748,723,-3.5,5.3,4.899999999999999,580.2358,552
2024-02-27 00:57:00,50.1,255.787,723,-3.6000000000000014,5.6,5.199999999999999,609.3636,802
2024-02-27 01:00:00,51.5,261.5668,723,-3.6999999999999993,5.5,5.300000000000001,631.7183,1736
2024-02-27 01:03:00,50.7,259.1074,723,-3.6999999999999993,5.5,5.199999999999999,617.9897,1736
2024-02-27 01:06:00,52.4,274.3562,724,-3.799999999999997,5.4,5.5,647.019,799
2024-02-27 01:09:00,53.0,274.1103,724,-3.8999999999999986,5.4,5.5,657.0408,1735
2024-02-27 01:12:00,53.0,275.34,724,-3.799999999999997,5.4,5.5,655.7704,799
2024-02-27 01:15:00,52.8,273.6183,724,-3.799999999999997,5.4,5.5,655.9568,1736
2024-02-27 01:18:00,52.8,269.4372,724,-3.799999999999997,5.4,5.5,652.5786,1736
2024-02-27 01:21:00,52.8,278.1684,724,-3.799999999999997,5.4,5.5,659.3286,799
2024-02-27 01:24:00,52.8,273.6183,724,-3.799999999999997,5.299999999999999,5.399999999999999,649.493,799
2024-02-27 01:27:00,52.8,274.7251,724,-3.799999999999997,5.299999999999999,5.399999999999999,651.5751,799
2024-02-27 01:30:00,52.6,274.7251,724,-3.799999999999997,5.3999999999999995,5.5,652.0043,799
2024-02-27 01:33:00,52.6,273.2494,724,-3.799999999999997,5.3999999999999995,5.399999999999999,652.0453,1736
2024-02-27 01:36:00,52.6,269.9291,724,-3.6999999999999993,5.3999999999999995,5.399999999999999,648.2131,1736
2024-02-27 01:39:00,52.6,274.1103,724,-3.6999999999999993,5.3999999999999995,5.399999999999999,651.1182,1736
2024-02-27 01:42:00,52.8,270.421,724,-3.8999999999999986,5.299999999999999,5.5,651.6947,1735
2024-02-27 01:45:00,52.9,268.0845,724,-3.8000000000000007,5.500000000000001,5.5,653.5527,1736
2024-02-27 01:48:00,52.6,263.4115,724,-3.8000000000000007,5.500000000000001,5.5,652.0598,1736
2024-02-27 01:51:00,52.9,265.8709,724,-3.8000000000000007,5.6000000000000005,5.399999999999999,654.268,1736
2024-02-27 01:54:00,52.6,263.1655,724,-3.6999999999999993,5.6000000000000005,5.399999999999999,651.1144,1736
2024-02-27 01:57:00,52.7,264.6412,724,-3.6999999999999993,5.6000000000000005,5.399999999999999,654.1964,1736
2024-02-27 02:00:00,52.9,263.0425,724,-3.8000000000000007,5.6000000000000005,5.5,651.0994,1736
2024-02-27 02:03:00,52.4,261.5668,724,-3.700000000000003,5.500000000000001,5.400000000000002,643.5624,1736
2024-02-27 02:06:00,52.0,263.9034,725,-3.700000000000003,5.500000000000001,5.400000000000002,644.0746,1736
2024-02-27 02:09:00,51.8,259.7222,725,-3.700000000000003,5.500000000000001,5.300000000000001,631.5056,1736
2024-02-27 02:12:00,51.3,263.7804,725,-3.700000000000003,5.500000000000001,5.300000000000001,630.647,1736
2024-02-27 02:15:00,51.3,259.3533,725,-3.6999999999999993,5.500000000000001,5.399999999999999,625.4497,1736
2024-02-27 02:18:00,51.3,263.7804,725,-3.6999999999999993,5.3999999999999995,5.300000000000001,626.8092,1736
2024-02-27 02:21:00,50.7,261.4438,725,-3.599999999999998,5.3999999999999995,5.300000000000001,612.5552,802
2024-02-27 02:24:00,50.5,261.1979,725,-3.5,5.3,5.199999999999999,608.4833,802
2024-02-27 02:27:00,48.5,233.5287,725,-3.6000000000000014,5.5,4.900000000000002,561.2381,585
2024-02-27 02:30:00,47.0,228.6097,725,-3.3000000000000007,5.6,4.800000000000001,555.7744,570
2024-02-27 02:39:00,41.7,194.5457,725,-3.099999999999998,5.8,4.399999999999999,482.1184,960
2024-02-27 02:42:00,40.7,198.7269,725,-3.0,5.3999999999999995,4.300000000000001,463.444,934
2024-02-27 02:45:00,40.5,202.908,725,-3.0,5.3,4.300000000000001,459.8968,935
2024-02-27 02:48:00,40.3,206.4742,725,-3.0,5.199999999999999,4.300000000000001,452.5919,935
2024-02-27 02:51:00,40.1,213.4838,725,-3.0,5.0,4.400000000000002,452.0131,1029
2024-02-27 02:54:00,39.7,211.5162,725,-3.0,5.0,4.299999999999997,445.1155,1029
2024-02-27 02:57:00,40.1,210.1635,725,-3.0,5.1,4.299999999999997,446.6195,935
2024-02-27 03:00:00,40.0,208.3189,725,-3.1000000000000014,5.1,4.300000000000001,441.0114,935
2024-02-27 03:03:00,39.9,209.0567,725,-2.8999999999999986,5.1,4.300000000000001,446.0682,935
2024-02-27 03:06:00,40.3,213.8527,726,-3.0,5.1,4.300000000000001,452.0642,1029
2024-02-27 03:09:00,40.3,218.5257,726,-3.0,5.0,4.400000000000002,451.9879,1029
2024-02-27 03:12:00,40.3,211.7622,726,-3.0,5.1,4.399999999999999,453.2612,1029
2024-02-27 03:15:00,40.3,213.8527,726,-3.0,5.1,4.300000000000001,450.6344,1029
2024-02-27 03:18:00,40.3,214.2216,726,-3.1000000000000014,5.199999999999999,4.400000000000002,451.5132,1030
2024-02-27 03:21:00,40.3,212.623,726,-3.1000000000000014,5.1,4.400000000000002,449.3341,1030
2024-02-27 03:24:00,40.3,209.5486,726,-3.0,5.199999999999999,4.400000000000002,449.1439,935
2024-02-27 03:27:00,40.1,211.0243,726,-3.0,5.3,4.400000000000002,450.1274,935
2024-02-27 03:30:00,40.3,212.9919,726,-3.099999999999998,5.199999999999999,4.399999999999999,452.1256,1030
2024-02-27 03:33:00,40.5,219.6325,726,-3.099999999999998,5.1,4.5,453.405,1030
2024-02-27 03:36:00,40.5,213.2378,726,-3.099999999999998,5.1,4.5,449.4763,1030
2024-02-27 03:39:00,40.3,209.3027,726,-3.0,5.2,4.399999999999999,447.7525,935
2024-02-27 03:42:00,39.7,198.7269,726,-2.8999999999999986,5.3,4.299999999999997,440.7386,934
2024-02-27 03:45:00,38.9,197.6201,726,-2.8999999999999986,5.4,4.300000000000001,428.5099,934
2024-02-27 03:48:00,38.5,195.6525,726,-2.8999999999999986,5.3,4.199999999999999,428.2885,927
2024-02-27 03:51:00,38.3,195.0376,726,-2.8000000000000007,5.3,4.100000000000001,418.0363,1024
2024-02-27 03:54:00,38.3,196.2674,726,-2.8000000000000007,5.2,4.100000000000001,422.3933,928
2024-02-27 03:57:00,38.3,194.9146,726,-2.900000000000002,5.2,4.200000000000003,422.4514,928
2024-02-27 04:00:00,38.5,209.9175,726,-2.900000000000002,5.1,4.200000000000003,430.1116,1033
2024-02-27 04:03:00,38.7,214.0987,726,-2.900000000000002,5.0,4.300000000000001,430.1476,1029
2024-02-27 04:06:00,38.7,216.5582,727,-3.0,4.9,4.200000000000003,430.2504,1029
2024-02-27 04:09:00,39.1,236.603,727,-3.0,4.800000000000001,4.300000000000001,431.3485,681
2024-02-27 04:12:00,40.5,238.6936,727,-3.099999999999998,4.800000000000001,4.599999999999998,457.1834,982
2024-02-27 04:15:00,40.8,239.0625,727,-3.1999999999999993,4.700000000000001,4.599999999999998,456.0255,700
2024-02-27 04:18:00,40.5,229.5935,727,-3.1999999999999993,4.9,4.5,451.0416,982
2024-02-27 04:21:00,40.3,229.9624,727,-3.0,4.799999999999999,4.400000000000002,452.6572,681
2024-02-27 04:24:00,40.3,229.8394,727,-3.1000000000000014,4.799999999999999,4.400000000000002,450.9522,982
2024-02-27 04:27:00,40.3,228.2407,727,-3.1000000000000014,4.799999999999999,4.400000000000002,451.0253,982
2024-02-27 04:30:00,40.3,228.9786,727,-3.1000000000000014,4.8999999999999995,4.400000000000002,450.0451,982
2024-02-27 04:33:00,40.5,236.3571,727,-3.1000000000000014,4.699999999999999,4.400000000000002,451.8433,982
2024-02-27 04:36:00,40.3,238.6936,727,-3.0,4.699999999999999,4.400000000000002,446.4415,678
2024-02-27 04:39:00,40.3,239.6774,727,-3.099999999999998,4.6,4.5,449.0764,700
2024-02-27 04:42:00,40.3,237.5868,727,-3.099999999999998,4.7,4.5,448.545,982
2024-02-27 04:45:00,40.1,236.603,727,-3.099999999999998,4.7,4.399999999999999,449.6007,982
2024-02-27 04:48:00,39.5,238.5706,727,-3.099999999999998,4.500000000000001,4.300000000000001,438.2433,702
2024-02-27 04:51:00,39.5,240.2922,727,-3.0,4.500000000000001,4.300000000000001,438.2451,678
2024-02-27 04:54:00,39.5,238.4476,727,-3.0,4.500000000000001,4.300000000000001,438.012,678
2024-02-27 04:57:00,39.3,238.6936,727,-3.0,4.500000000000001,4.300000000000001,437.3884,678
2024-02-27 05:00:00,39.1,236.3571,727,-3.0,4.6000000000000005,4.300000000000001,433.3812,678
2024-02-27 05:03:00,39.1,238.6936,727,-3.0,4.3999999999999995,4.300000000000001,432.4244,678
2024-02-27 05:06:00,38.9,238.0787,728,-2.900000000000002,4.499999999999999,4.300000000000001,429.5139,677
2024-02-27 05:09:00,38.3,239.3084,728,-2.900000000000002,4.3999999999999995,4.199999999999999,424.8294,677
2024-02-27 05:12:00,38.5,243.1207,728,-3.0,4.3999999999999995,4.299999999999997,425.6728,677
2024-02-27 05:15:00,36.7,217.173,728,-2.6999999999999993,4.5,4.0,397.614,1017
2024-02-27 05:18:00,35.7,216.4352,728,-2.599999999999998,4.3,3.799999999999997,389.0723,1017
2024-02-27 05:21:00,35.9,216.0663,728,-2.6999999999999993,4.3999999999999995,3.8999999999999986,389.0785,1017
2024-02-27 05:24:00,36.1,219.7555,728,-2.6999999999999993,4.3999999999999995,3.8999999999999986,393.4233,1017
2024-02-27 05:27:00,35.9,220.0014,728,-2.700000000000003,4.3999999999999995,3.900000000000002,392.5268,1017
2024-02-27 05:36:00,36.3,217.9109,728,-2.6999999999999993,4.500000000000001,3.8999999999999986,395.6877,1017
2024-02-27 05:39:00,36.1,219.5096,728,-2.6999999999999993,4.500000000000001,4.0,396.313,1017
2024-02-27 05:42:00,36.1,220.3704,728,-2.6999999999999993,4.500000000000001,3.900000000000002,395.6358,1017
2024-02-27 05:45:00,36.3,223.6907,728,-2.799999999999997,4.299999999999999,4.099999999999998,396.9989,1017
2024-02-27 05:48:00,36.3,225.5353,728,-2.799999999999997,4.3999999999999995,4.0,396.5524,1037
2024-02-27 05:51:00,36.6,226.888,728,-2.799999999999997,4.299999999999999,4.0,398.0209,1037
2024-02-27 05:54:00,36.3,226.765,728,-2.6999999999999993,4.4,4.0,398.2968,1017
2024-02-27 05:57:00,36.3,224.6745,728,-2.799999999999997,4.4,4.0,397.0605,1037
2024-02-27 06:00:00,36.3,213.8527,728,-2.8000000000000007,4.6000000000000005,4.0,394.5443,1032
2024-02-27 06:03:00,35.6,207.704,728,-2.6999999999999993,4.500000000000001,3.8999999999999986,381.6689,1032
2024-02-27 06:06:00,35.3,207.2121,729,-2.6999999999999993,4.500000000000001,3.8999999999999986,383.4651,1032
2024-02-27 06:09:00,35.3,212.0081,729,-2.6000000000000014,4.500000000000001,3.8000000000000007,384.5867,1007
2024-02-27 06:12:00,35.3,209.9175,729,-2.6000000000000014,4.500000000000001,3.8999999999999986,384.9848,1007
2024-02-27 06:15:00,35.3,211.1473,729,-2.6000000000000014,4.500000000000001,3.8000000000000007,382.7112,1007
2024-02-27 06:18:00,35.6,212.0081,729,-2.6000000000000014,4.500000000000001,3.8000000000000007,385.357,1007
2024-02-27 06:21:00,35.6,213.2378,729,-2.700000000000003,4.500000000000001,3.900000000000002,384.7815,1032
2024-02-27 06:24:00,35.6,215.3284,729,-2.700000000000003,4.500000000000001,3.900000000000002,385.5324,1017
2024-02-27 06:27:00,35.6,213.3608,729,-2.700000000000003,4.500000000000001,3.900000000000002,385.6485,1032
2024-02-27 06:30:00,35.6,216.6811,729,-2.700000000000003,4.500000000000001,3.900000000000002,385.5954,1017
2024-02-27 06:33:00,35.6,216.9271,729,-2.6999999999999993,4.500000000000001,4.0,385.409,1017
2024-02-27 06:36:00,34.8,215.0825,729,-2.599999999999998,4.6000000000000005,3.8999999999999986,374.3651,1007
2024-02-27 06:39:00,34.8,217.296,729,-2.599999999999998,4.299999999999999,3.8000000000000007,376.0452,1017
2024-02-27 06:42:00,34.7,214.5906,729,-2.599999999999998,4.299999999999999,3.8000000000000007,373.1021,1017
2024-02-27 06:45:00,34.7,217.6649,729,-2.599999999999998,4.299999999999999,3.6999999999999993,370.1274,1017
2024-02-27 06:48:00,34.7,214.0987,729,-2.6000000000000014,4.3999999999999995,3.8000000000000007,373.3454,1007
2024-02-27 06:51:00,34.7,213.6068,729,-2.6000000000000014,4.299999999999999,3.8000000000000007,375.1955,1017
2024-02-27 06:54:00,35.0,214.0987,729,-2.6000000000000014,4.299999999999999,3.8000000000000007,376.8054,1017
2024-02-27 06:57:00,34.9,217.5419,729,-2.6999999999999993,4.4,3.8999999999999986,375.8907,1017
2024-02-27 07:00:00,35.0,214.8365,729,-2.599999999999998,4.4,3.8999999999999986,377.0294,1007
2024-02-27 07:03:00,35.0,216.9271,729,-2.599999999999998,4.4,3.8999999999999986,376.786,1007
2024-02-27 07:06:00,35.0,217.6649,730,-2.599999999999998,4.4,3.799999999999997,377.406,1007
2024-02-27 07:09:00,35.0,217.5419,730,-2.6999999999999993,4.4,3.8999999999999986,377.2953,1017
2024-02-27 07:12:00,35.0,217.173,730,-2.6999999999999993,4.4,3.8999999999999986,376.6588,1017
2024-02-27 07:15:00,35.2,220.9852,730,-2.6000000000000014,4.4,3.8999999999999986,379.8626,1017
2024-02-27 07:18:00,35.2,228.9786,730,-2.6999999999999993,4.200000000000001,3.8999999999999986,379.6936,33
2024-02-27 07:21:00,37.1,271.0359,730,-2.8999999999999986,4.000000000000001,4.199999999999999,422.6444,50
2024-02-27 07:24:00,39.3,274.2332,730,-3.1999999999999993,4.200000000000001,4.5,437.3398,1058
2024-02-27 07:27:00,40.3,266.3629,730,-3.400000000000002,4.299999999999999,4.800000000000001,446.8935,739
2024-02-27 07:30:00,39.1,247.4248,730,-3.200000000000003,4.499999999999999,4.600000000000001,436.3763,717
2024-02-27 07:33:00,37.7,252.7127,730,-3.0,4.299999999999999,4.399999999999999,414.5717,22
2024-02-27 07:36:00,38.1,264.6412,730,-3.0,4.1,4.399999999999999,420.0694,25
2024-02-27 07:39:00,37.9,256.6479,730,-3.0,4.199999999999999,4.399999999999999,418.6151,25
2024-02-27 07:42:00,38.3,282.3495,730,-3.099999999999998,4.1,4.299999999999997,424.2232,1054
2024-02-27 07:45:00,40.5,293.4172,730,-3.299999999999997,4.1,4.699999999999999,457.0261,1048
2024-02-27 07:48:00,41.3,300.3038,730,-3.3999999999999986,4.1,4.899999999999999,466.4262,1048
2024-02-27 07:51:00,41.5,293.7862,730,-3.3999999999999986,4.199999999999999,4.899999999999999,463.3439,1069
2024-02-27 07:54:00,40.9,273.0035,730,-3.3999999999999986,4.299999999999999,4.799999999999997,459.7055,739
2024-02-27 07:57:00,40.8,265.8709,730,-3.3000000000000007,4.3999999999999995,4.699999999999999,458.7434,738
2024-02-27 08:00:00,40.7,263.4115,730,-3.1999999999999993,4.499999999999999,4.599999999999998,455.3956,738
2024-02-27 08:03:00,40.7,270.175,730,-3.1999999999999993,4.500000000000001,4.699999999999999,458.058,738
2024-02-27 08:06:00,41.5,260.952,731,-3.3000000000000007,4.200000000000001,4.800000000000001,457.6433,738
2024-02-27 08:09:00,40.8,270.667,731,-3.3000000000000007,4.500000000000001,4.699999999999999,460.143,738
2024-02-27 08:12:00,40.5,240.5382,731,-3.3000000000000007,4.6000000000000005,4.699999999999999,448.4106,700
2024-02-27 08:15:00,37.3,205.2445,731,-2.8999999999999986,5.000000000000001,4.199999999999999,399.0766,1033
2024-02-27 08:18:00,34.4,203.5229,731,-2.599999999999998,4.500000000000001,3.6999999999999993,366.3083,1004
2024-02-27 08:21:00,34.2,202.1701,731,-2.5,4.500000000000001,3.6999999999999993,366.3271,1004
2024-02-27 08:24:00,34.2,198.4809,731,-2.5,4.500000000000001,3.6999999999999993,365.1183,1004
2024-02-27 08:27:00,34.0,198.4809,731,-2.6000000000000014,4.500000000000001,3.6999999999999993,363.9757,1004
2024-02-27 08:30:00,34.0,209.5486,731,-2.400000000000002,4.500000000000001,3.6999999999999993,366.518,1007
2024-02-27 08:33:00,34.2,217.7879,731,-2.599999999999998,4.299999999999999,3.8999999999999986,366.2754,1017
2024-02-27 08:36:00,34.4,234.3895,731,-2.599999999999998,4.199999999999999,4.0,369.3767,1011
2024-02-27 08:39:00,36.3,237.2179,731,-2.8000000000000007,4.199999999999999,4.199999999999999,394.2107,677
2024-02-27 08:42:00,36.5,230.7002,731,-2.8999999999999986,4.1,4.199999999999999,395.0487,1015
2024-02-27 08:45:00,36.1,214.7135,731,-2.8999999999999986,4.3999999999999995,4.099999999999998,395.4707,1037
2024-02-27 08:48:00,36.1,212.7459,731,-2.8999999999999986,4.499999999999999,4.199999999999999,392.8525,1032
2024-02-27 08:51:00,35.7,212.0081,731,-2.8999999999999986,4.499999999999999,4.099999999999998,389.1691,1032
2024-02-27 08:54:00,35.7,210.1635,731,-2.8000000000000007,4.3999999999999995,4.100000000000001,387.2239,1032
2024-02-27 08:57:00,35.6,206.5972,731,-2.8000000000000007,4.3999999999999995,4.0,384.6532,1032
2024-02-27 09:00:00,35.6,208.4418,731,-2.8000000000000007,4.3999999999999995,4.0,384.6058,1032
2024-02-27 09:03:00,35.6,207.704,731,-2.8000000000000007,4.499999999999999,4.0,383.5137,1032
2024-02-27 09:06:00,35.6,214.7135,732,-2.8000000000000007,4.3999999999999995,4.0,384.8857,1017
2024-02-27 09:09:00,35.5,215.4514,732,-2.6999999999999993,4.299999999999999,4.0,386.1159,1017
2024-02-27 09:12:00,35.6,216.9271,732,-2.799999999999997,4.299999999999999,4.0,384.9279,1017
2024-02-27 09:15:00,35.9,241.1531,732,-2.8999999999999986,4.199999999999999,4.099999999999998,392.9625,26
2024-02-27 09:18:00,38.3,303.3782,732,-2.6999999999999993,4.1,4.199999999999999,429.4743,1085
2024-02-27 09:21:00,39.5,220.2474,732,-3.0,4.1,4.300000000000001,432.6044,1035
2024-02-27 17:45:00,33.6,264.2723,732,-0.1999999999999993,0.5,2.3999999999999986,608.0045,101
2024-02-27 17:48:00,55.3,235.6192,732,-3.599999999999998,5.199999999999999,5.399999999999999,877.8125,581
2024-02-27 17:51:00,53.8,227.3799,732,-3.900000000000002,5.9,5.400000000000002,784.1701,604
2024-02-27 17:54:00,49.9,231.807,732,-3.700000000000003,5.800000000000001,5.200000000000003,706.8717,595
2024-02-27 17:57:00,48.5,233.1597,732,-3.6000000000000014,5.699999999999999,5.200000000000003,668.0289,595
2024-02-27 18:00:00,49.9,247.4248,732,-3.8000000000000007,5.700000000000001,5.400000000000002,657.7318,556
2024-02-27 18:03:00,47.9,241.0301,732,-3.700000000000003,5.6000000000000005,5.300000000000001,607.2129,556
2024-02-27 18:06:00,49.3,238.4476,732,-3.8000000000000007,5.700000000000001,5.400000000000002,608.8893,596
2024-02-27 18:09:00,47.5,235.3732,732,-3.6000000000000014,5.6000000000000005,5.200000000000003,566.7053,595
2024-02-27 18:12:00,47.7,235.7422,732,-3.6000000000000014,5.6000000000000005,5.200000000000003,572.7137,595
2024-02-27 18:15:00,48.7,237.2179,732,-3.6000000000000014,5.700000000000001,5.200000000000003,584.05,595
2024-02-27 18:18:00,48.1,242.5058,732,-3.599999999999998,5.6000000000000005,5.300000000000001,571.3864,556
2024-02-27 18:21:00,50.1,238.6936,732,-3.8000000000000007,5.800000000000001,5.5,602.4435,596
2024-02-27 18:24:00,50.1,239.4314,732,-3.8000000000000007,5.800000000000001,5.399999999999999,606.6549,596
2024-02-27 18:27:00,50.1,241.1531,733,-3.8000000000000007,5.800000000000001,5.399999999999999,606.4457,596
2024-02-27 18:30:00,49.9,233.7746,733,-3.8000000000000007,6.0,5.399999999999999,601.7657,596
2024-02-27 18:33:00,49.9,235.4962,733,-3.8000000000000007,6.0,5.399999999999999,600.6089,596
2024-02-27 18:36:00,49.9,238.2017,733,-3.8000000000000007,6.0,5.399999999999999,602.2641,596
2024-02-27 18:39:00,50.3,243.3666,733,-3.8000000000000007,5.800000000000001,5.399999999999999,606.0931,598
2024-02-27 18:42:00,50.3,228.8556,733,-3.900000000000002,5.9,5.5,604.8378,597
2024-02-27 18:45:00,50.1,227.5029,733,-3.8000000000000007,6.1000000000000005,5.5,606.0262,524
2024-02-27 18:48:00,50.1,229.3475,733,-3.8000000000000007,6.000000000000001,5.400000000000002,605.4201,597
2024-02-27 18:51:00,50.3,234.5125,733,-3.8000000000000007,6.000000000000001,5.5,606.9711,596
2024-02-27 18:54:00,50.1,229.3475,733,-3.8000000000000007,6.000000000000001,5.400000000000002,608.7947,597
2024-02-27 18:57:00,49.5,230.2083,733,-3.8000000000000007,6.0,5.400000000000002,595.769,597
2024-02-27 19:00:00,49.7,230.8232,733,-3.8999999999999986,6.0,5.5,595.3121,597
2024-02-27 19:03:00,49.9,220.3704,733,-3.8999999999999986,6.0,5.5,598.4453,524
2024-02-27 19:06:00,48.9,216.9271,733,-3.8000000000000007,6.2,5.400000000000002,580.9579,494
2024-02-27 19:09:00,48.3,219.3866,733,-3.6999999999999993,6.2,5.300000000000001,575.179,494
2024-02-27 19:12:00,48.0,218.2798,733,-3.6999999999999993,6.3,5.300000000000001,560.5824,494
2024-02-27 19:15:00,48.3,223.8137,733,-3.799999999999997,6.0,5.399999999999999,568.9755,493
2024-02-27 19:18:00,48.1,222.8299,733,-3.799999999999997,6.0,5.399999999999999,567.2999,493
2024-02-27 19:21:00,48.4,228.7326,733,-3.799999999999997,5.9,5.399999999999999,562.2869,597
2024-02-27 19:24:00,48.1,226.1502,733,-3.799999999999997,6.0,5.399999999999999,569.1149,597
2024-02-27 19:27:00,48.1,223.1988,734,-3.6999999999999993,5.9,5.399999999999999,567.5665,595
2024-02-27 19:30:00,47.9,226.5191,734,-3.799999999999997,6.0,5.299999999999997,567.599,595
2024-02-27 19:33:00,48.1,224.9204,734,-3.8000000000000007,6.0,5.399999999999999,562.2115,493
2024-02-27 19:36:00,48.0,221.4771,734,-3.6999999999999993,5.9,5.399999999999999,569.0966,595
2024-02-27 19:39:00,48.1,221.2312,734,-3.6999999999999993,6.000000000000001,5.300000000000001,564.5809,494
2024-02-27 19:42:00,46.4,220.1244,734,-3.6000000000000014,6.1000000000000005,5.100000000000001,543.9662,494
2024-02-27 19:45:00,46.6,214.5906,734,-3.700000000000003,6.000000000000001,5.200000000000003,542.6939,494
2024-02-27 19:48:00,46.0,213.4838,734,-3.6000000000000014,5.8999999999999995,5.100000000000001,532.8209,495
2024-02-27 19:51:00,46.1,215.3284,734,-3.6000000000000014,5.8999999999999995,5.100000000000001,534.2432,495
2024-02-27 19:54:00,46.0,220.9852,734,-3.5,5.8999999999999995,5.100000000000001,530.2844,473
2024-02-27 19:57:00,46.2,217.05,734,-3.5,5.8,5.100000000000001,531.5229,473
2024-02-27 20:00:00,46.0,217.6649,734,-3.5,5.8999999999999995,5.0,533.6014,473
2024-02-27 20:03:00,46.0,221.969,734,-3.5,5.8,5.100000000000001,531.7464,473
2024-02-27 20:06:00,46.1,221.2312,734,-3.6000000000000014,5.8999999999999995,5.100000000000001,533.8005,495
2024-02-27 20:09:00,46.1,218.7717,734,-3.599999999999998,5.799999999999999,5.199999999999999,530.5536,495
2024-02-27 20:12:00,46.1,220.6163,734,-3.599999999999998,5.799999999999999,5.099999999999998,531.9285,495
2024-02-27 20:15:00,46.2,220.6163,734,-3.599999999999998,5.799999999999999,5.199999999999999,531.9955,495
2024-02-27 20:18:00,46.4,229.3475,734,-3.599999999999998,5.799999999999999,5.199999999999999,536.553,595
2024-02-27 20:21:00,46.7,232.9138,734,-3.6999999999999993,5.699999999999999,5.300000000000001,537.9268,595
2024-02-27 20:24:00,46.5,236.3571,734,-3.6999999999999993,5.6,5.199999999999999,538.7501,556
2024-02-27 20:27:00,47.1,233.5287,735,-3.700000000000003,5.799999999999999,5.200000000000003,552.5598,595
2024-02-27 20:30:00,47.1,227.7488,735,-3.700000000000003,5.799999999999999,5.200000000000003,544.5021,595
2024-02-27 20:33:00,47.1,225.1664,735,-3.700000000000003,5.799999999999999,5.300000000000001,547.3585,595
2024-02-27 20:36:00,46.9,224.4285,735,-3.700000000000003,5.8999999999999995,5.200000000000003,545.1864,595
2024-02-27 20:39:00,46.5,220.2474,735,-3.6000000000000014,5.8999999999999995,5.199999999999999,545.0531,495
2024-02-27 20:42:00,46.7,219.0176,735,-3.700000000000003,5.8999999999999995,5.200000000000003,543.7151,495
2024-02-27 20:45:00,46.9,220.8623,735,-3.700000000000003,5.8999999999999995,5.200000000000003,544.5248,493
2024-02-27 20:48:00,46.8,225.5353,735,-3.700000000000003,5.8999999999999995,5.200000000000003,541.1562,595
2024-02-27 20:51:00,46.9,223.3218,735,-3.700000000000003,5.8999999999999995,5.200000000000003,545.8374,595
2024-02-27 20:54:00,46.9,221.8461,735,-3.700000000000003,5.8999999999999995,5.200000000000003,544.4822,493
2024-02-27 20:57:00,46.8,221.969,735,-3.6000000000000014,5.999999999999999,5.200000000000003,547.8071,494
2024-02-27 21:00:00,46.5,220.8623,735,-3.6000000000000014,5.999999999999999,5.200000000000003,538.2332,494
2024-02-27 21:03:00,46.0,212.9919,735,-3.6000000000000014,5.8999999999999995,5.100000000000001,533.8176,495
2024-02-27 21:06:00,45.8,212.7459,735,-3.6000000000000014,5.8999999999999995,5.100000000000001,530.0321,495
2024-02-27 21:09:00,45.5,216.3122,735,-3.5,5.8,5.0,526.9402,473
2024-02-27 21:12:00,45.8,211.1473,735,-3.5,5.8,5.0,526.9984,473
2024-02-27 21:15:00,45.4,219.0176,735,-3.5,5.999999999999999,5.0,529.2241,473
2024-02-27 21:18:00,45.0,209.9175,735,-3.3999999999999986,5.999999999999999,4.899999999999999,522.7439,473
2024-02-27 21:21:00,44.8,205.2445,735,-3.3999999999999986,5.8999999999999995,4.899999999999999,512.9133,472
2024-02-27 21:24:00,44.8,221.969,735,-3.3999999999999986,5.999999999999999,4.899999999999999,512.6635,856
2024-02-27 21:27:00,46.0,262.5506,736,-3.6000000000000014,5.199999999999999,5.199999999999999,533.0864,725
2024-02-27 21:30:00,47.7,266.1169,736,-3.8000000000000007,5.199999999999999,5.399999999999999,552.6539,1737
2024-02-27 21:33:00,52.8,268.3304,736,-4.300000000000001,5.5,6.0,646.9592,1848
2024-02-27 21:36:00,52.8,272.6346,736,-4.200000000000003,5.6,6.0,651.8593,1851
2024-02-27 21:39:00,53.4,275.0941,736,-4.300000000000001,5.6,6.100000000000001,659.7037,1865
2024-02-27 21:42:00,53.6,274.7251,736,-4.299999999999997,5.6,6.0,662.3311,1865
2024-02-27 21:45:00,54.4,275.5859,736,-4.300000000000001,5.6,6.100000000000001,685.6437,1865
2024-02-27 21:48:00,54.6,275.5859,736,-4.300000000000001,5.6,6.099999999999998,682.3009,1865
2024-02-27 21:51:00,54.6,279.1522,736,-4.399999999999999,5.6,6.199999999999999,684.038,1867
2024-02-27 22:00:00,54.6,263.2885,736,-4.299999999999997,5.699999999999999,6.0,690.5845,1851
2024-02-27 22:03:00,52.9,252.8356,736,-4.199999999999999,5.8999999999999995,6.0,654.7886,1693
2024-02-27 22:06:00,51.3,237.2179,736,-4.099999999999998,5.8,5.799999999999997,610.8596,1721
2024-02-27 22:09:00,49.5,231.807,736,-3.900000000000002,5.8999999999999995,5.5,594.5864,596
2024-02-27 22:12:00,48.5,231.0692,736,-3.8000000000000007,5.8,5.400000000000002,584.582,597
2024-02-27 22:15:00,48.5,223.8137,736,-3.8000000000000007,5.8,5.300000000000001,581.2664,493
2024-02-27 22:18:00,48.9,226.5191,736,-3.6999999999999993,5.699999999999999,5.399999999999999,582.3407,595
2024-02-27 22:21:00,48.3,225.1664,736,-3.799999999999997,5.8999999999999995,5.299999999999997,581.6612,597
2024-02-27 22:24:00,48.1,215.0825,736,-3.6999999999999993,5.8999999999999995,5.299999999999997,577.7314,494
2024-02-27 22:27:00,48.0,215.8203,737,-3.6999999999999993,5.999999999999999,5.199999999999999,573.3462,494
2024-02-27 22:30:00,47.9,219.0176,737,-3.6999999999999993,5.8999999999999995,5.199999999999999,574.8947,495
2024-02-27 22:33:00,47.9,222.092,737,-3.6999999999999993,5.999999999999999,5.199999999999999,570.0402,595
2024-02-27 22:36:00,48.3,218.4028,737,-3.6999999999999993,5.799999999999999,5.300000000000001,572.8956,495
2024-02-27 22:39:00,48.1,229.8394,737,-3.599999999999998,5.799999999999999,5.199999999999999,577.5882,595
2024-02-27 22:42:00,48.4,225.2894,737,-3.8000000000000007,5.699999999999999,5.199999999999999,574.557,597
2024-02-27 22:45:00,47.9,217.296,737,-3.6999999999999993,5.699999999999999,5.199999999999999,570.8092,495
2024-02-27 22:48:00,48.1,226.888,737,-3.6000000000000014,5.699999999999999,5.200000000000003,574.4785,595
2024-02-27 22:51:00,47.9,227.6259,737,-3.700000000000003,5.699999999999999,5.200000000000003,574.5565,595
2024-02-27 22:54:00,48.0,224.4285,737,-3.700000000000003,5.6,5.200000000000003,575.4725,595
2024-02-27 22:57:00,48.0,227.011,737,-3.700000000000003,5.699999999999999,5.200000000000003,574.5871,595
2024-02-27 23:00:00,47.7,226.5191,737,-3.6000000000000014,5.699999999999999,5.100000000000001,573.0215,595
2024-02-27 23:03:00,47.5,214.0987,737,-3.6000000000000014,5.699999999999999,5.100000000000001,568.6934,495
2024-02-27 23:06:00,47.3,213.2378,737,-3.6000000000000014,5.8,5.100000000000001,563.5126,495
2024-02-27 23:09:00,47.4,215.6973,737,-3.6000000000000014,5.8,5.100000000000001,566.9052,495
2024-02-27 23:12:00,47.1,210.2865,737,-3.6000000000000014,5.8,5.100000000000001,545.6641,495
2024-02-27 23:15:00,47.1,212.623,737,-3.6000000000000014,5.8,5.100000000000001,563.3376,495
2024-02-27 23:18:00,45.6,218.7717,737,-3.5,5.8,4.799999999999997,562.5281,473
2024-02-27 23:21:00,47.3,206.7202,737,-3.5,5.8,5.0,553.3522,472
2024-02-27 23:24:00,45.8,203.031,737,-3.3999999999999986,5.8,4.799999999999997,522.2095,472
2024-02-27 23:27:00,45.4,200.6944,738,-3.3999999999999986,5.8,4.699999999999999,539.7221,472
2024-02-27 23:30:00,45.4,200.5715,738,-3.3999999999999986,5.8999999999999995,4.799999999999997,534.5034,472
2024-02-27 23:33:00,45.4,205.8594,738,-3.3999999999999986,5.8999999999999995,4.699999999999999,533.3795,472
2024-02-27 23:36:00,46.5,210.9013,738,-3.3999999999999986,5.8,4.799999999999997,538.4995,473
2024-02-27 23:39:00,46.7,203.1539,738,-3.3999999999999986,5.8,4.799999999999997,558.2075,472
2024-02-27 23:42:00,46.7,210.1635,738,-3.5,5.699999999999999,5.099999999999998,522.7498,479
2024-02-27 23:45:00,45.6,208.0729,738,-3.5,5.699999999999999,4.899999999999999,541.6226,479
2024-02-27 23:48:00,45.2,204.2607,738,-3.5,5.7,4.899999999999999,534.6603,474
2024-02-27 23:51:00,45.2,210.1635,738,-3.5,5.6,4.899999999999999,558.1298,479
2024-02-27 23:54:00,45.6,207.458,738,-3.5,5.6,4.899999999999999,536.6844,479
2024-02-27 23:57:00,45.4,208.4418,738,-3.5,5.6,4.899999999999999,540.9297,479
2024-02-28 00:00:00,45.4,208.6878,738,-3.5,5.6,4.899999999999999,541.7433,479
2024-02-28 00:03:00,45.2,204.9986,738,-3.400000000000002,5.6,4.800000000000001,538.3116,479
2024-02-28 00:06:00,44.8,199.7106,738,-3.3000000000000007,5.7,4.800000000000001,531.5404,852
2024-02-28 00:09:00,44.8,201.6782,738,-3.400000000000002,5.7,4.800000000000001,526.2966,474
2024-02-28 00:12:00,44.4,196.3903,738,-3.3000000000000007,5.7,4.699999999999999,526.1083,960
2024-02-28 00:15:00,44.6,199.8336,738,-3.400000000000002,5.7,4.699999999999999,526.2388,938
2024-02-28 00:18:00,44.7,200.6944,738,-3.400000000000002,5.7,4.800000000000001,531.5856,474
2024-02-28 00:21:00,44.6,199.3417,738,-3.3999999999999986,5.7,4.799999999999997,525.3726,938
2024-02-28 00:24:00,44.8,199.9566,738,-3.3999999999999986,5.6000000000000005,4.799999999999997,526.9575,938
2024-02-28 00:27:00,44.4,194.5457,739,-3.3999999999999986,5.7,4.799999999999997,526.1857,938
2024-02-28 00:30:00,44.4,198.112,739,-3.3999999999999986,5.7,4.799999999999997,520.1556,938
2024-02-28 00:33:00,44.2,196.7593,739,-3.3999999999999986,5.7,4.699999999999999,527.5992,938
2024-02-28 00:36:00,44.2,196.2674,739,-3.3999999999999986,5.7,4.699999999999999,523.3406,938
2024-02-28 00:39:00,44.2,197.3741,739,-3.3999999999999986,5.7,4.699999999999999,523.0034,938
2024-02-28 00:42:00,44.0,197.4971,739,-3.3999999999999986,5.7,4.699999999999999,518.9205,938
2024-02-28 00:45:00,44.2,198.112,739,-3.3999999999999986,5.7,4.699999999999999,518.0549,938
2024-02-28 00:48:00,44.2,197.3741,739,-3.299999999999997,5.7,4.699999999999999,520.8201,960
2024-02-28 00:57:00,44.4,200.9404,739,-3.3999999999999986,5.6000000000000005,4.799999999999997,525.1741,938
2024-02-28 01:00:00,44.8,207.458,739,-3.5,5.6000000000000005,4.799999999999997,522.8689,479
2024-02-28 01:03:00,44.4,204.0148,739,-3.3000000000000007,5.6000000000000005,4.699999999999999,525.7554,938
2024-02-28 01:06:00,44.4,205.2445,739,-3.400000000000002,5.6000000000000005,4.699999999999999,526.4681,479
2024-02-28 01:09:00,44.2,204.8756,739,-3.400000000000002,5.500000000000001,4.699999999999999,523.5569,479
2024-02-28 01:12:00,44.4,206.1053,739,-3.400000000000002,5.4,4.699999999999999,528.6625,479
2024-02-28 01:15:00,44.4,205.9823,739,-3.400000000000002,5.500000000000001,4.699999999999999,521.7113,479
2024-02-28 01:18:00,44.6,206.8432,739,-3.400000000000002,5.4,4.800000000000001,522.1508,479
2024-02-28 01:21:00,44.6,208.9337,739,-3.400000000000002,5.4,4.800000000000001,524.0043,479
2024-02-28 01:24:00,44.2,204.9986,739,-3.400000000000002,5.500000000000001,4.699999999999999,526.9726,479
2024-02-28 01:27:00,44.2,208.4418,740,-3.400000000000002,5.4,4.699999999999999,528.4296,479
2024-02-28 01:30:00,44.4,208.3189,740,-3.400000000000002,5.4,4.699999999999999,521.744,479
2024-02-28 01:33:00,44.4,208.9337,740,-3.400000000000002,5.4,4.800000000000001,526.1959,479
2024-02-28 01:36:00,44.4,207.827,740,-3.400000000000002,5.4,4.800000000000001,526.7145,479
2024-02-28 01:39:00,44.6,210.4094,740,-3.400000000000002,5.4,4.800000000000001,524.42,479
2024-02-28 01:42:00,44.4,207.2121,740,-3.400000000000002,5.4,4.699999999999999,523.9004,479
2024-02-28 01:45:00,44.4,206.7202,740,-3.3000000000000007,5.500000000000001,4.699999999999999,523.2647,941
2024-02-28 01:48:00,44.4,205.8594,740,-3.3000000000000007,5.500000000000001,4.699999999999999,527.1177,941
2024-02-28 01:51:00,44.2,205.9823,740,-3.400000000000002,5.500000000000001,4.699999999999999,525.7529,479
2024-02-28 01:54:00,44.2,204.8756,740,-3.3000000000000007,5.500000000000001,4.699999999999999,519.2453,941
2024-02-28 01:57:00,43.8,202.2931,740,-3.3000000000000007,5.3999999999999995,4.699999999999999,517.8908,941
2024-02-28 02:00:00,44.0,204.6296,740,-3.3000000000000007,5.3999999999999995,4.699999999999999,521.8923,941
2024-02-28 02:03:00,44.0,205.3675,740,-3.3000000000000007,5.3999999999999995,4.699999999999999,520.262,941
2024-02-28 02:06:00,43.6,202.1701,740,-3.3000000000000007,5.3999999999999995,4.600000000000001,515.2385,941
2024-02-28 02:09:00,43.0,195.5295,740,-3.1999999999999993,5.499999999999999,4.600000000000001,504.0048,940
2024-02-28 02:12:00,43.6,193.316,740,-3.1999999999999993,5.6,4.600000000000001,511.7351,940
2024-02-28 02:15:00,42.6,193.5619,740,-3.1999999999999993,5.6,4.5,501.1024,940
2024-02-28 02:18:00,41.8,192.7011,740,-3.1000000000000014,5.499999999999999,4.400000000000002,490.2176,940
2024-02-28 02:21:00,41.7,192.7011,740,-3.1000000000000014,5.499999999999999,4.400000000000002,482.5061,940
2024-02-28 02:24:00,41.5,191.9633,740,-3.099999999999998,5.3999999999999995,4.399999999999999,482.6594,927
2024-02-28 02:27:00,41.2,188.7659,741,-3.099999999999998,5.3999999999999995,4.399999999999999,477.8144,927
2024-02-28 02:30:00,40.8,192.4552,741,-3.099999999999998,5.3,4.299999999999997,478.3618,933
2024-02-28 02:33:00,40.8,191.2254,741,-3.0,5.3,4.299999999999997,476.2102,927
2024-02-28 02:36:00,40.9,190.7335,741,-3.1000000000000014,5.3999999999999995,4.399999999999999,476.4032,927
2024-02-28 02:39:00,40.7,191.7173,741,-3.1000000000000014,5.2,4.300000000000001,467.9022,933
2024-02-28 02:42:00,40.8,192.3322,741,-3.0,5.3,4.300000000000001,471.8708,934
2024-02-28 02:45:00,40.9,191.3484,741,-3.0,5.3,4.300000000000001,474.3523,927
2024-02-28 02:48:00,40.5,191.1024,741,-3.0,5.3,4.300000000000001,469.4844,927
2024-02-28 02:51:00,40.5,191.9633,741,-3.0,5.2,4.199999999999999,468.9152,934
2024-02-28 02:54:00,40.5,191.1024,741,-3.0,5.2,4.199999999999999,470.55,927
2024-02-28 02:57:00,40.3,192.5781,741,-3.0,5.3,4.199999999999999,470.4428,927
2024-02-28 03:00:00,40.5,189.3808,741,-3.0,5.2,4.199999999999999,466.0738,927
2024-02-28 03:03:00,40.1,191.9633,741,-3.1000000000000014,5.3,4.300000000000001,470.6597,927
2024-02-28 03:06:00,40.1,190.2416,741,-3.0,5.3,4.300000000000001,462.5224,927
2024-02-28 03:09:00,40.1,189.6267,741,-3.0,5.3,4.300000000000001,464.5199,927
2024-02-28 03:12:00,40.1,193.193,741,-3.0,5.2,4.300000000000001,465.7018,934
2024-02-28 03:15:00,40.1,191.7173,741,-3.0,5.2,4.300000000000001,463.6528,927
2024-02-28 03:18:00,40.1,191.1024,741,-3.0,5.2,4.300000000000001,464.3008,927
2024-02-28 03:21:00,39.9,192.0862,741,-3.0,5.2,4.200000000000003,463.4334,927
2024-02-28 03:24:00,39.7,190.4875,741,-3.0,5.2,4.200000000000003,460.4115,927
2024-02-28 03:27:00,39.9,191.7173,742,-3.0,5.2,4.200000000000003,460.2427,927
2024-02-28 03:30:00,39.5,190.2416,742,-3.0,5.2,4.200000000000003,457.7493,927
2024-02-28 03:33:00,39.5,191.3484,742,-2.900000000000002,5.1000000000000005,4.100000000000001,457.3288,928
2024-02-28 03:36:00,39.5,192.3322,742,-2.900000000000002,5.000000000000001,4.200000000000003,456.8824,928
2024-02-28 03:39:00,39.5,192.5781,742,-2.900000000000002,5.1000000000000005,4.100000000000001,456.7461,928
2024-02-28 03:42:00,39.1,192.3322,742,-2.8999999999999986,5.1000000000000005,4.199999999999999,448.7885,928
2024-02-28 03:45:00,39.1,192.9471,742,-3.0,5.1000000000000005,4.199999999999999,447.3723,927
2024-02-28 03:48:00,39.1,189.8727,742,-2.8999999999999986,4.999999999999999,4.099999999999998,448.2749,928
2024-02-28 03:51:00,38.5,191.4714,742,-2.8999999999999986,4.8999999999999995,4.0,439.7282,928
2024-02-28 03:54:00,38.5,192.3322,742,-2.8000000000000007,4.8999999999999995,4.0,438.722,928
2024-02-28 03:57:00,38.1,191.4714,742,-2.8000000000000007,4.8999999999999995,4.0,436.294,928
2024-02-28 04:00:00,38.1,190.4875,742,-2.8000000000000007,4.8999999999999995,4.100000000000001,431.4939,928
2024-02-28 04:03:00,37.9,189.9957,742,-2.8000000000000007,4.8,4.0,432.1747,928
2024-02-28 04:06:00,37.9,190.6105,742,-2.8000000000000007,4.8,3.900000000000002,433.0538,928
2024-02-28 04:09:00,38.1,191.1024,742,-2.6999999999999993,4.8,4.0,433.3291,1005
2024-02-28 04:12:00,38.1,193.8079,742,-2.6999999999999993,4.8,4.0,432.4395,1005
2024-02-28 04:15:00,37.9,190.1186,742,-2.799999999999997,4.8,4.0,428.3149,928
2024-02-28 04:18:00,37.7,190.8565,742,-2.799999999999997,4.8,4.0,426.8257,928
2024-02-28 04:21:00,37.6,190.2416,742,-2.6999999999999993,4.8,3.8999999999999986,426.448,1006
2024-02-28 04:24:00,37.9,190.6105,742,-2.799999999999997,4.8,3.8999999999999986,424.4861,928
2024-02-28 04:27:00,37.9,191.3484,743,-2.6999999999999993,4.8,3.8999999999999986,427.5459,1005
2024-02-28 04:30:00,37.7,191.1024,743,-2.6999999999999993,4.8,3.8999999999999986,429.1269,1005
2024-02-28 04:33:00,37.9,191.3484,743,-2.8000000000000007,4.8,4.0,427.4795,928
2024-02-28 04:36:00,37.9,192.5781,743,-2.8000000000000007,4.8999999999999995,4.0,428.7248,928
2024-02-28 04:39:00,37.7,191.2254,743,-2.8000000000000007,4.8,4.0,427.4789,928
2024-02-28 04:42:00,37.9,191.9633,743,-2.8000000000000007,4.8,4.0,426.9071,928
2024-02-28 04:45:00,37.7,191.2254,743,-2.8000000000000007,4.8,4.0,428.2213,928
2024-02-28 04:48:00,37.9,191.1024,743,-2.8000000000000007,4.8,4.0,426.7645,928
2024-02-28 04:51:00,37.9,191.4714,743,-2.8000000000000007,4.8,3.8999999999999986,427.8756,928
2024-02-28 04:54:00,37.9,191.4714,743,-2.8000000000000007,4.8,4.0,428.403,928
2024-02-28 04:57:00,38.1,192.3322,743,-2.8000000000000007,4.8,3.8999999999999986,430.3324,928
2024-02-28 05:00:00,37.9,191.8403,743,-2.900000000000002,4.8999999999999995,4.100000000000001,429.6361,928
2024-02-28 05:03:00,37.7,194.7917,743,-2.8000000000000007,4.8,4.0,424.9217,1005
2024-02-28 05:06:00,37.7,192.9471,743,-2.8000000000000007,4.8,4.0,426.618,928
2024-02-28 05:09:00,37.9,197.989,743,-2.6999999999999993,4.8,4.0,426.8331,1005
2024-02-28 05:12:00,37.9,199.9566,743,-2.6999999999999993,4.699999999999999,4.0,426.2434,1005
2024-02-28 05:15:00,37.7,200.3255,743,-2.8000000000000007,4.699999999999999,4.0,424.7875,1005
2024-02-28 05:18:00,37.7,199.2188,743,-2.6999999999999993,4.699999999999999,3.8999999999999986,424.6547,1005
2024-02-28 05:21:00,37.6,197.4971,743,-2.8000000000000007,4.699999999999999,4.0,422.1104,1005
2024-02-28 05:24:00,37.7,199.3417,743,-2.8000000000000007,4.699999999999999,4.0,424.3195,1005
2024-02-28 05:27:00,37.7,197.0052,744,-2.900000000000002,4.699999999999999,4.0,423.7157,1005
2024-02-28 05:30:00,37.7,198.112,744,-2.8000000000000007,4.699999999999999,4.0,422.6424,1005
2024-02-28 05:33:00,37.7,201.0634,744,-2.8000000000000007,4.699999999999999,4.0,425.1425,1005
2024-02-28 05:36:00,37.7,197.866,744,-2.8000000000000007,4.699999999999999,4.0,422.9897,1005
2024-02-28 05:39:00,37.9,207.2121,744,-2.8000000000000007,4.6,4.0,424.201,1032
2024-02-28 05:42:00,37.9,209.6716,744,-2.8000000000000007,4.5,4.0,423.6163,1032
2024-02-28 05:45:00,37.9,211.7622,744,-2.8000000000000007,4.5,4.0,426.4541,1032
2024-02-28 05:48:00,37.9,207.95,744,-2.8000000000000007,4.6,4.0,423.7038,1032
2024-02-28 05:51:00,38.1,205.2445,744,-2.900000000000002,4.6,4.100000000000001,425.0554,1032
2024-02-28 05:54:00,38.1,208.4418,744,-2.8000000000000007,4.699999999999999,4.100000000000001,428.7639,1032
2024-02-28 05:57:00,38.1,204.8756,744,-2.8000000000000007,4.6,4.0,425.8057,1032
2024-02-28 06:00:00,38.1,207.95,744,-2.8000000000000007,4.6,4.100000000000001,426.7544,1032
2024-02-28 06:03:00,37.9,205.8594,744,-2.8000000000000007,4.6,4.0,428.1178,1032
2024-02-28 06:06:00,38.1,209.6716,744,-2.900000000000002,4.6,4.100000000000001,429.9768,1032
2024-02-28 06:09:00,37.9,208.9337,744,-2.8000000000000007,4.6,4.100000000000001,427.5076,1032
2024-02-28 06:12:00,38.1,212.2541,744,-2.8000000000000007,4.5,4.100000000000001,426.6538,1032
2024-02-28 06:15:00,38.1,211.1473,744,-2.900000000000002,4.5,4.100000000000001,430.2129,1032
2024-02-28 06:18:00,38.1,213.2378,744,-2.900000000000002,4.6,4.100000000000001,429.3741,1032
2024-02-28 06:21:00,37.9,216.6811,744,-2.900000000000002,4.5,4.100000000000001,430.0026,1037
2024-02-28 06:24:00,38.3,216.4352,744,-2.900000000000002,4.4,4.100000000000001,433.4431,1037
2024-02-28 06:27:00,38.3,214.0987,745,-2.900000000000002,4.5,4.100000000000001,430.9939,1037
2024-02-28 06:30:00,38.5,217.7879,745,-2.900000000000002,4.4,4.100000000000001,431.6157,1037
2024-02-28 06:33:00,38.5,221.6001,745,-2.900000000000002,4.4,4.100000000000001,434.428,1037
2024-02-28 06:36:00,39.3,227.9948,745,-2.900000000000002,4.5,4.200000000000003,438.9371,1037
2024-02-28 06:39:00,39.3,221.969,745,-3.0,4.5,4.300000000000001,445.6489,1037
2024-02-28 06:42:00,39.9,224.9204,745,-3.1000000000000014,4.5,4.300000000000001,453.1758,1036
2024-02-28 06:45:00,39.5,207.3351,745,-3.0,4.799999999999999,4.300000000000001,448.4821,1029
2024-02-28 06:48:00,39.5,207.458,745,-3.0,4.799999999999999,4.300000000000001,447.3771,1029
2024-02-28 06:51:00,39.5,212.623,745,-3.0,4.799999999999999,4.300000000000001,449.0067,1029
2024-02-28 06:54:00,39.7,210.9013,745,-3.0,4.800000000000001,4.199999999999999,449.227,1029
2024-02-28 06:57:00,39.7,210.5324,745,-3.0,4.800000000000001,4.300000000000001,449.3922,1029
2024-02-28 07:00:00,39.9,213.3608,745,-3.0,4.699999999999999,4.300000000000001,451.0457,1029
2024-02-28 07:03:00,39.9,215.9433,745,-3.0,4.800000000000001,4.300000000000001,450.5556,1029
2024-02-28 07:06:00,40.1,220.7393,745,-3.0,4.6,4.300000000000001,455.6894,1036
2024-02-28 07:09:00,40.1,216.0663,745,-3.1000000000000014,4.6,4.300000000000001,453.9234,1036
2024-02-28 07:12:00,39.9,215.8203,745,-3.0,4.699999999999999,4.300000000000001,452.1121,1036
2024-02-28 07:15:00,39.9,216.9271,745,-3.1000000000000014,4.699999999999999,4.300000000000001,454.6722,1036
2024-02-28 07:18:00,40.5,222.7069,745,-3.1000000000000014,4.6,4.399999999999999,460.2003,1036
2024-02-28 07:21:00,42.7,277.3076,745,-3.3999999999999986,4.1,4.800000000000001,494.6826,1069
2024-02-28 07:24:00,43.8,264.3953,745,-3.5,4.3,4.899999999999999,508.0664,739
2024-02-28 07:27:00,44.6,274.2332,746,-3.6000000000000014,4.3999999999999995,5.0,516.2923,745
2024-02-28 07:30:00,43.8,271.8967,746,-3.5,4.3,4.899999999999999,525.9636,739
2024-02-28 07:42:00,46.0,266.2399,746,-3.5,4.5,5.0,539.4511,743
2024-02-28 07:48:00,47.5,300.3038,746,-3.6000000000000014,4.4,5.300000000000001,585.3039,1067
2024-02-28 07:51:00,48.5,292.6794,746,-3.900000000000002,4.300000000000001,5.400000000000002,579.6294,1064
2024-02-28 07:54:00,48.1,286.6537,746,-3.8000000000000007,4.5,5.300000000000001,576.7618,1074
2024-02-28 07:57:00,48.1,304.9769,746,-3.8000000000000007,4.5,5.300000000000001,578.5417,1063
2024-02-28 08:00:00,48.5,284.3171,746,-3.900000000000002,4.4,5.5,582.6661,1750
2024-02-28 08:03:00,48.3,285.7928,746,-3.8000000000000007,4.6,5.300000000000001,582.9344,1074
2024-02-28 08:06:00,45.8,246.0721,746,-3.6000000000000014,4.7,5.0,547.1269,707
2024-02-28 08:09:00,46.8,266.4858,746,-3.6999999999999993,4.6,5.099999999999998,563.8066,723
2024-02-28 08:12:00,46.2,251.7289,746,-3.599999999999998,4.6000000000000005,5.0,551.1078,724
2024-02-28 08:15:00,44.8,233.8976,746,-3.3999999999999986,4.800000000000001,4.800000000000001,531.661,979
2024-02-28 08:18:00,43.7,215.3284,746,-3.3000000000000007,4.9,4.600000000000001,514.7563,969
2024-02-28 08:21:00,43.5,225.2894,746,-3.3999999999999986,4.9,4.800000000000001,514.0946,984
2024-02-28 08:24:00,42.5,222.8299,746,-3.1999999999999993,4.800000000000001,4.600000000000001,499.6251,983
2024-02-28 08:27:00,41.3,220.7393,747,-3.1999999999999993,4.7,4.5,482.6788,983
2024-02-28 08:30:00,40.8,220.6163,747,-3.1000000000000014,4.7,4.399999999999999,478.2191,1036
2024-02-28 08:33:00,41.1,222.5839,747,-3.1999999999999993,4.6000000000000005,4.399999999999999,479.3804,983
2024-02-28 08:36:00,41.5,235.1273,747,-3.1000000000000014,4.5,4.5,485.7212,678
2024-02-28 08:39:00,41.8,242.9977,747,-3.200000000000003,4.4,4.600000000000001,491.1398,704
2024-02-28 08:42:00,42.1,248.6545,747,-3.3000000000000007,4.300000000000001,4.600000000000001,492.9805,717
2024-02-28 08:45:00,42.3,252.9586,747,-3.3000000000000007,4.5,4.600000000000001,500.3621,717
2024-02-28 08:48:00,42.1,242.9977,747,-3.200000000000003,4.300000000000001,4.5,485.3597,687
2024-02-28 08:51:00,41.7,239.8003,747,-3.1000000000000014,4.500000000000001,4.399999999999999,485.3281,700
2024-02-28 08:54:00,41.9,237.8328,747,-3.1000000000000014,4.4,4.400000000000002,488.8789,678
2024-02-28 08:57:00,41.7,242.7518,747,-3.1000000000000014,4.500000000000001,4.400000000000002,485.5826,686
2024-02-28 09:00:00,41.6,235.0043,747,-3.099999999999998,4.500000000000001,4.399999999999999,485.7735,678
2024-02-28 09:03:00,41.9,234.3895,747,-3.099999999999998,4.500000000000001,4.399999999999999,491.2484,678
2024-02-28 09:06:00,42.1,237.4638,747,-3.1999999999999993,4.5,4.5,495.0647,700
2024-02-28 09:09:00,41.9,234.5125,747,-3.1999999999999993,4.6,4.5,497.0632,700
2024-02-28 09:12:00,41.9,231.807,747,-3.1999999999999993,4.6,4.5,492.6498,982
2024-02-28 09:15:00,41.9,228.6097,747,-3.1000000000000014,4.8,4.5,489.484,982
2024-02-28 09:18:00,41.9,228.1178,747,-3.1999999999999993,4.8,4.5,490.7105,982
2024-02-28 09:21:00,41.9,227.7488,747,-3.1999999999999993,4.7,4.5,488.8797,980
2024-02-28 09:24:00,41.8,232.0529,747,-3.1000000000000014,4.7,4.5,491.3089,982
2024-02-28 09:27:00,42.3,232.5449,748,-2.5,4.8,4.5,485.4026,661
2024-02-28 09:30:00,40.1,230.2083,748,-2.6999999999999993,4.8,3.8999999999999986,466.4228,1034
2024-02-28 17:18:00,52.0,222.4609,748,-3.099999999999998,4.7,4.5,852.06,649
2024-02-28 17:21:00,57.3,279.0292,748,-3.900000000000002,5.300000000000001,5.600000000000001,905.1982,1780
2024-02-28 17:24:00,59.5,303.2552,748,-4.0,5.4,5.800000000000001,909.677,1809
2024-02-28 17:27:00,64.1,287.1455,748,-4.600000000000001,5.800000000000001,6.5,969.4349,1831
2024-02-28 17:30:00,62.7,284.0712,748,-4.099999999999998,5.9,5.799999999999997,920.2256,1562
2024-02-28 17:33:00,61.7,278.7833,748,-4.0,5.9,5.800000000000001,880.2529,1773
2024-02-28 17:36:00,58.9,266.4858,748,-4.0,5.9,5.699999999999999,801.161,1772
2024-02-28 17:39:00,58.1,269.4372,748,-3.8000000000000007,5.8,5.599999999999998,784.8483,1771
2024-02-28 17:42:00,58.5,270.544,748,-3.900000000000002,5.9,5.699999999999999,774.1311,1772
2024-02-28 17:45:00,59.1,273.2494,748,-4.0,5.8999999999999995,5.699999999999999,796.9927,1772
2024-02-28 17:48:00,60.9,264.8871,748,-4.0,6.1,5.800000000000001,826.1658,1772
2024-02-28 17:51:00,63.1,265.8709,748,-4.199999999999999,6.199999999999999,6.0,869.1381,1716
2024-02-28 17:54:00,63.7,274.2332,748,-4.0,6.1,6.0,900.2377,1772
2024-02-28 17:57:00,67.7,281.4887,748,-4.300000000000001,5.8999999999999995,6.399999999999999,981.4011,1802
2024-02-28 18:00:00,69.0,279.89,748,-4.399999999999999,6.199999999999999,6.399999999999999,996.4006,1718
2024-02-28 18:03:00,66.9,261.4438,748,-4.399999999999999,6.6,6.199999999999999,939.9731,1292
2024-02-28 18:06:00,65.3,263.1655,748,-4.200000000000003,6.3999999999999995,6.100000000000001,912.3475,1715
2024-02-28 18:09:00,64.2,257.5087,749,-4.200000000000003,6.299999999999999,6.100000000000001,882.491,1649
2024-02-28 18:12:00,63.1,254.5573,749,-4.200000000000003,6.299999999999999,5.900000000000002,872.4843,1648
2024-02-28 18:15:00,62.3,254.4343,749,-4.0,6.6000000000000005,5.800000000000001,848.5433,1651
2024-02-28 18:18:00,61.3,249.0234,749,-4.0,6.300000000000001,5.800000000000001,832.3016,1652
2024-02-28 18:21:00,63.4,260.2141,749,-4.200000000000003,6.300000000000001,6.0,871.7824,1651
2024-02-28 18:24:00,64.4,261.9358,749,-4.200000000000003,6.4,6.100000000000001,889.8542,1651
2024-02-28 18:27:00,64.4,258.1235,749,-4.200000000000003,6.200000000000001,6.0,906.067,1649
2024-02-28 18:30:00,65.7,263.2885,749,-4.300000000000001,6.5,6.100000000000001,922.7567,1715
2024-02-28 18:33:00,65.7,264.3953,749,-4.200000000000003,6.4,6.100000000000001,918.271,1715
2024-02-28 18:36:00,65.3,257.6317,749,-4.300000000000001,6.4,6.100000000000001,911.8425,1290
2024-02-28 18:39:00,64.9,259.7222,749,-4.200000000000003,6.5,6.100000000000001,917.5061,1651
2024-02-28 18:42:00,64.8,256.6479,749,-4.300000000000001,6.5,6.100000000000001,905.5374,1290
2024-02-28 18:45:00,64.7,251.7289,749,-4.200000000000003,6.5,6.100000000000001,900.0657,1657
2024-02-28 18:48:00,61.7,243.9815,749,-4.100000000000001,6.6000000000000005,5.800000000000001,828.9839,378
2024-02-28 18:51:00,60.7,248.2856,749,-4.100000000000001,6.300000000000001,5.800000000000001,815.4578,1648
