Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-02-29 20:24:00,43.5,175.4847,775,-3.1000000000000014,6.3999999999999995,4.5,503.8943,951
2024-02-29 20:27:00,43.5,226.888,775,-3.0,6.1,4.5,510.6273,856
2024-02-29 20:30:00,44.4,200.4485,775,-3.200000000000003,5.8999999999999995,4.600000000000001,519.4233,952
2024-03-01 07:30:00,40.8,177.3293,775,-1.5,2.0999999999999996,3.1000000000000014,625.0853,125
2024-03-01 07:33:00,58.9,237.9557,775,-4.0,5.1,5.599999999999998,926.4728,1730
2024-03-01 07:36:00,57.1,279.7671,775,-3.6999999999999993,5.4,5.5,905.2944,799
2024-03-01 07:39:00,53.6,237.5868,775,-3.599999999999998,5.8999999999999995,5.300000000000001,797.4647,567
2024-03-01 07:42:00,48.1,236.849,775,-3.5,5.4,5.100000000000001,637.0698,583
2024-03-01 07:45:00,44.2,291.5726,775,-3.5,4.300000000000001,5.100000000000001,565.0002,1069
2024-03-01 07:48:00,44.0,270.421,775,-3.6000000000000014,4.4,5.0,534.7272,745
2024-03-01 07:51:00,43.1,263.0425,775,-3.5,4.4,4.900000000000002,503.5596,744
2024-03-01 07:54:00,42.2,250.1302,775,-3.299999999999997,4.4,4.799999999999997,488.3617,717
2024-03-01 07:57:00,42.2,248.0396,775,-3.3999999999999986,4.5,4.800000000000001,486.1398,717
2024-03-01 08:00:00,42.1,247.4248,775,-3.400000000000002,4.5,4.800000000000001,484.2879,717
2024-03-01 08:03:00,41.8,250.1302,775,-3.3000000000000007,4.5,4.700000000000003,483.3689,717
2024-03-01 08:06:00,42.5,267.3466,776,-3.3999999999999986,4.3999999999999995,4.800000000000001,494.1476,739
2024-03-01 08:09:00,43.8,277.9225,776,-3.6000000000000014,4.3999999999999995,5.100000000000001,511.234,745
2024-03-01 08:12:00,44.8,272.3886,776,-3.6999999999999993,4.3999999999999995,5.199999999999999,518.6466,745
2024-03-01 08:15:00,44.2,252.7127,776,-3.599999999999998,4.8,5.0,510.7847,726
2024-03-01 08:18:00,43.7,236.3571,776,-3.5,4.8999999999999995,4.899999999999999,502.4875,708
2024-03-01 08:21:00,43.5,234.5125,776,-3.3999999999999986,4.8999999999999995,4.899999999999999,493.9683,981
2024-03-01 08:24:00,42.5,231.807,776,-3.3999999999999986,4.8999999999999995,4.799999999999997,483.9344,981
2024-03-01 08:27:00,41.9,232.9138,776,-3.299999999999997,4.8999999999999995,4.699999999999999,478.1552,981
2024-03-01 08:30:00,42.2,246.6869,776,-3.5,4.699999999999999,4.899999999999999,483.2292,708
2024-03-01 08:33:00,42.2,238.8166,776,-3.3999999999999986,4.699999999999999,4.800000000000001,482.113,708
2024-03-01 08:36:00,42.6,270.0521,776,-3.3999999999999986,4.5,4.800000000000001,487.0265,744
2024-03-01 08:39:00,43.8,273.4954,776,-3.6000000000000014,4.499999999999999,5.100000000000001,502.6594,745
2024-03-01 08:42:00,44.2,263.0425,776,-3.6000000000000014,4.699999999999999,5.100000000000001,506.9606,723
2024-03-01 08:45:00,43.6,239.0625,776,-3.599999999999998,4.8999999999999995,5.0,500.4848,708
2024-03-01 08:48:00,43.6,240.6612,776,-3.400000000000002,4.999999999999999,4.900000000000002,497.7085,981
2024-03-01 08:51:00,43.5,240.6612,776,-3.5,4.999999999999999,4.900000000000002,497.8707,708
2024-03-01 08:54:00,43.4,234.3895,776,-3.5,4.8999999999999995,4.900000000000002,496.4189,979
2024-03-01 08:57:00,43.4,261.9358,776,-3.599999999999998,4.999999999999999,5.0,500.1522,725
2024-03-01 09:00:00,43.7,246.6869,776,-3.599999999999998,4.699999999999999,5.099999999999998,494.9767,708
2024-03-01 09:03:00,43.7,291.3267,776,-3.5,4.4,5.0,503.2856,1067
2024-03-01 09:06:00,44.2,262.5506,777,-3.6999999999999993,4.6,5.099999999999998,506.4726,723
2024-03-01 09:09:00,44.4,265.2561,777,-3.6999999999999993,4.699999999999999,5.199999999999999,509.761,723
2024-03-01 09:12:00,44.2,259.9682,777,-3.599999999999998,4.699999999999999,5.099999999999998,505.3086,723
2024-03-01 09:15:00,44.8,272.5116,777,-3.6999999999999993,4.6,5.099999999999998,506.8436,1753
2024-03-01 09:18:00,43.8,244.9653,777,-3.599999999999998,4.8999999999999995,5.0,501.0011,708
2024-03-01 09:21:00,44.6,266.8547,777,-3.599999999999998,4.6,5.199999999999999,511.3844,723
2024-03-01 09:24:00,44.0,251.7289,777,-3.5,4.8,5.099999999999998,505.7822,708
2024-03-01 09:27:00,44.2,258.2465,777,-3.6999999999999993,4.799999999999999,5.199999999999999,507.6075,726
2024-03-01 09:30:00,44.4,260.829,777,-3.6999999999999993,4.699999999999999,5.199999999999999,508.1999,723
2024-03-01 09:33:00,44.8,277.5535,777,-3.6999999999999993,4.699999999999999,5.199999999999999,514.2463,1753
2024-03-01 09:36:00,45.8,315.0608,777,-3.8000000000000007,4.499999999999999,5.5,532.6142,1066
2024-03-01 09:39:00,49.7,316.7824,777,-4.100000000000001,4.3999999999999995,5.600000000000001,573.2345,1100
2024-03-01 09:42:00,50.0,313.0932,777,-4.199999999999999,4.6,5.900000000000002,602.0322,1111
2024-03-01 09:45:00,50.3,315.4297,777,-4.300000000000001,4.6,5.900000000000002,600.5133,1111
2024-03-01 09:48:00,50.3,314.077,777,-4.199999999999999,4.6,5.899999999999999,606.9564,1111
2024-03-01 09:51:00,50.7,314.3229,777,-4.200000000000003,4.5,6.0,614.7475,1111
2024-03-01 09:54:00,50.7,309.4039,777,-4.199999999999999,4.6,5.899999999999999,613.5744,1111
2024-03-01 09:57:00,50.7,305.2228,777,-4.199999999999999,4.699999999999999,6.0,609.6517,1111
2024-03-01 10:00:00,51.0,310.0188,777,-4.299999999999997,4.699999999999999,5.899999999999999,618.5441,1111
2024-03-01 10:03:00,51.3,309.2809,777,-4.299999999999997,4.699999999999999,6.0,622.8693,1111
2024-03-01 10:06:00,51.8,313.831,778,-4.399999999999999,4.6,6.0,625.0955,1111
2024-03-01 10:09:00,51.6,311.6175,778,-4.399999999999999,4.699999999999999,6.099999999999998,631.4405,1111
2024-03-01 10:12:00,51.6,313.708,778,-4.399999999999999,4.6,6.099999999999998,625.3309,1111
2024-03-01 10:15:00,51.6,315.4297,778,-4.399999999999999,4.6,6.099999999999998,633.83,1111
2024-03-01 10:18:00,51.8,311.9864,778,-4.300000000000001,4.6,6.0,638.7522,1111
2024-03-01 10:21:00,51.6,308.5431,778,-4.300000000000001,4.699999999999999,6.0,627.4103,1111
2024-03-01 10:24:00,51.4,306.2066,778,-4.300000000000001,4.699999999999999,6.0,630.6401,1111
2024-03-01 10:27:00,51.5,303.2552,778,-4.199999999999999,4.699999999999999,6.0,627.7886,1108
2024-03-01 10:30:00,51.6,303.1322,778,-4.300000000000001,4.799999999999999,6.0,629.7095,1111
2024-03-01 10:33:00,51.4,303.2552,778,-4.300000000000001,4.799999999999999,6.0,636.5555,1111
2024-03-01 10:36:00,51.5,299.443,778,-4.199999999999999,4.799999999999999,6.0,630.369,1108
2024-03-01 10:39:00,51.6,301.9025,778,-4.199999999999999,4.799999999999999,5.900000000000002,636.1058,1108
2024-03-01 10:42:00,51.6,302.6403,778,-4.199999999999999,4.799999999999999,5.900000000000002,633.1182,1108
2024-03-01 10:45:00,51.6,300.9187,778,-4.099999999999998,4.9,5.899999999999999,636.8286,1108
2024-03-01 10:48:00,51.9,303.2552,778,-4.099999999999998,4.800000000000001,5.899999999999999,632.6855,1108
2024-03-01 10:51:00,51.9,295.9997,778,-4.300000000000001,4.9,5.899999999999999,634.6362,1105
2024-03-01 10:54:00,53.0,306.8215,778,-4.300000000000001,4.800000000000001,6.099999999999998,654.4167,1111
2024-03-01 10:57:00,53.4,308.6661,778,-4.399999999999999,5.0,6.099999999999998,661.3785,1110
2024-03-01 11:00:00,54.6,308.1742,778,-4.399999999999999,5.0,6.300000000000001,681.5416,1110
2024-03-01 11:03:00,55.2,310.5107,778,-4.5,5.1,6.300000000000001,694.7397,1422
2024-03-01 11:06:00,55.3,313.2162,779,-4.5,5.1,6.300000000000001,703.7758,1422
2024-03-01 11:09:00,56.2,311.7404,779,-4.5,5.1,6.400000000000002,712.0751,1422
2024-03-01 11:12:00,56.2,310.6337,779,-4.600000000000001,5.1,6.400000000000002,715.9245,1422
2024-03-01 11:15:00,56.3,308.2972,779,-4.5,5.1,6.399999999999999,716.114,1422
2024-03-01 11:18:00,56.2,303.8701,779,-4.600000000000001,5.299999999999999,6.399999999999999,714.0698,1423
2024-03-01 11:21:00,56.1,302.3944,779,-4.5,5.299999999999999,6.399999999999999,715.3121,1423
2024-03-01 11:24:00,55.9,299.443,779,-4.5,5.299999999999999,6.299999999999997,713.9556,1423
2024-03-01 11:27:00,55.9,295.9997,779,-4.599999999999998,5.299999999999999,6.299999999999997,712.9564,1788
2024-03-01 11:30:00,55.9,297.7213,779,-4.599999999999998,5.199999999999999,6.399999999999999,712.1465,1423
2024-03-01 11:33:00,56.3,298.4592,779,-4.599999999999998,5.300000000000001,6.399999999999999,720.8104,1423
2024-03-01 11:36:00,56.5,295.9997,779,-4.5,5.300000000000001,6.400000000000002,725.7302,1788
2024-03-01 11:39:00,56.7,294.647,779,-4.600000000000001,5.4,6.400000000000002,725.1821,1788
2024-03-01 11:42:00,56.7,292.8024,779,-4.5,5.4,6.400000000000002,724.1958,1788
2024-03-01 11:45:00,56.5,287.3915,779,-4.600000000000001,5.5,6.400000000000002,724.2438,1788
2024-03-01 11:48:00,56.7,290.3429,779,-4.600000000000001,5.4,6.400000000000002,725.7447,1788
2024-03-01 11:51:00,56.7,291.9416,779,-4.5,5.4,6.400000000000002,725.1294,1788
2024-03-01 11:54:00,56.5,287.2685,779,-4.600000000000001,5.5,6.400000000000002,724.4562,1788
2024-03-01 11:57:00,56.5,287.2685,779,-4.5,5.5,6.300000000000001,724.872,1788
2024-03-01 12:00:00,56.5,289.728,779,-4.600000000000001,5.4,6.400000000000002,724.7237,1788
2024-03-01 12:03:00,56.3,287.7604,779,-4.600000000000001,5.5,6.400000000000002,722.5719,1788
2024-03-01 12:06:00,56.5,294.0321,780,-4.600000000000001,5.4,6.400000000000002,723.964,1788
2024-03-01 12:09:00,56.5,295.3848,780,-4.600000000000001,5.300000000000001,6.400000000000002,725.9619,1788
2024-03-01 12:12:00,56.5,297.8443,780,-4.5,5.300000000000001,6.399999999999999,723.3748,1788
2024-03-01 12:15:00,56.7,298.9511,780,-4.600000000000001,5.300000000000001,6.5,728.7159,1423
2024-03-01 12:18:00,56.9,302.7633,780,-4.599999999999998,5.300000000000001,6.399999999999999,731.4327,1423
2024-03-01 12:21:00,57.1,300.9187,780,-4.5,5.300000000000001,6.399999999999999,733.8435,1423
2024-03-01 12:24:00,57.3,302.3944,780,-4.599999999999998,5.300000000000001,6.399999999999999,735.7195,1423
2024-03-01 12:27:00,57.1,303.6241,780,-4.599999999999998,5.300000000000001,6.399999999999999,736.123,1423
2024-03-01 12:30:00,57.1,302.1484,780,-4.599999999999998,5.300000000000001,6.5,736.2712,1423
2024-03-01 12:33:00,56.9,302.0255,780,-4.599999999999998,5.300000000000001,6.399999999999999,734.8175,1423
2024-03-01 12:36:00,57.1,302.1484,780,-4.599999999999998,5.300000000000001,6.5,735.1274,1423
2024-03-01 12:39:00,57.3,301.5336,780,-4.599999999999998,5.200000000000001,6.399999999999999,744.1525,1423
2024-03-01 12:42:00,57.7,303.3782,780,-4.599999999999998,5.300000000000001,6.5,743.5065,1423
2024-03-01 12:45:00,58.5,306.4525,780,-4.699999999999999,5.300000000000001,6.599999999999998,769.7735,1423
2024-03-01 12:48:00,58.7,306.4525,780,-4.599999999999998,5.300000000000001,6.599999999999998,773.4549,1423
2024-03-01 12:51:00,58.5,301.2876,780,-4.599999999999998,5.4,6.599999999999998,773.1244,1423
2024-03-01 12:54:00,58.5,299.689,780,-4.599999999999998,5.3999999999999995,6.599999999999998,769.3476,1423
2024-03-01 12:57:00,58.1,294.77,780,-4.600000000000001,5.500000000000001,6.5,762.7059,1788
2024-03-01 13:00:00,57.9,287.8834,780,-4.600000000000001,5.500000000000001,6.400000000000002,756.7261,1788
2024-03-01 13:03:00,56.7,281.4887,780,-4.5,5.500000000000001,6.300000000000001,735.0709,1867
2024-03-01 13:06:00,55.2,273.6183,781,-4.400000000000002,5.7,6.200000000000003,716.6308,1865
2024-03-01 13:09:00,55.4,273.0035,781,-4.400000000000002,5.6000000000000005,6.200000000000003,706.8141,1867
2024-03-01 13:12:00,55.4,276.8157,781,-4.400000000000002,5.5,6.200000000000003,707.8859,1867
2024-03-01 13:15:00,55.4,277.9225,781,-4.399999999999999,5.5,6.199999999999999,709.1891,1867
2024-03-01 13:18:00,55.6,276.6927,781,-4.399999999999999,5.6,6.199999999999999,708.8656,1867
2024-03-01 13:21:00,55.6,278.0454,781,-4.399999999999999,5.5,6.199999999999999,708.3856,1867
2024-03-01 13:24:00,55.4,270.544,781,-4.399999999999999,5.6,6.199999999999999,707.6882,1865
2024-03-01 13:27:00,55.4,269.8062,781,-4.399999999999999,5.7,6.199999999999999,707.567,1865
2024-03-01 13:30:00,55.4,270.667,781,-4.300000000000001,5.8,6.199999999999999,706.7855,1865
2024-03-01 13:33:00,55.6,269.5602,781,-4.5,5.8,6.300000000000001,707.8307,1865
2024-03-01 13:36:00,55.3,268.3304,781,-4.399999999999999,5.8,6.199999999999999,705.886,1865
2024-03-01 13:39:00,55.3,273.7413,781,-4.400000000000002,5.699999999999999,6.199999999999999,707.9615,1865
2024-03-01 13:42:00,55.4,276.9387,781,-4.5,5.6,6.300000000000001,704.8952,1867
2024-03-01 13:45:00,55.8,281.1198,781,-4.400000000000002,5.5,6.300000000000001,724.0812,1867
2024-03-01 13:48:00,55.9,276.8157,781,-4.5,5.6,6.300000000000001,713.2933,1867
2024-03-01 13:51:00,55.9,279.7671,781,-4.5,5.6,6.300000000000001,717.5398,1867
2024-03-01 13:54:00,56.2,277.9225,781,-4.5,5.6,6.300000000000001,722.8552,1867
2024-03-01 13:57:00,56.3,276.6927,781,-4.5,5.6,6.300000000000001,725.2276,1867
2024-03-01 14:00:00,56.5,280.013,781,-4.5,5.6,6.300000000000001,728.5999,1867
2024-03-01 14:03:00,56.9,287.6375,781,-4.5,5.6,6.400000000000002,742.1566,1788
2024-03-01 14:06:00,57.7,291.3267,782,-4.600000000000001,5.6,6.5,760.7619,1788
2024-03-01 14:09:00,58.1,288.8672,782,-4.600000000000001,5.6,6.5,761.757,1788
2024-03-01 14:12:00,58.9,296.4916,782,-4.600000000000001,5.6,6.5,788.4991,1788
2024-03-01 14:15:00,59.1,297.1065,782,-4.699999999999999,5.5,6.600000000000001,782.05,1421
2024-03-01 14:18:00,59.7,298.0903,782,-4.699999999999999,5.5,6.699999999999999,794.2543,1421
2024-03-01 14:21:00,58.9,280.013,782,-4.699999999999999,5.7,6.600000000000001,775.4932,1863
2024-03-01 14:24:00,58.5,287.7604,782,-4.600000000000001,5.7,6.600000000000001,767.2957,1864
2024-03-01 14:27:00,58.1,291.5726,782,-4.600000000000001,5.6,6.5,764.3072,1788
2024-03-01 14:30:00,58.1,292.1875,782,-4.600000000000001,5.5,6.600000000000001,764.5949,1788
2024-03-01 14:33:00,58.1,289.1131,782,-4.699999999999999,5.6000000000000005,6.5,762.1391,1863
2024-03-01 14:36:00,57.3,282.2266,782,-4.600000000000001,5.6000000000000005,6.5,738.7853,1864
2024-03-01 14:39:00,56.9,279.0292,782,-4.5,5.6000000000000005,6.400000000000002,734.6371,1867
2024-03-01 14:42:00,56.3,280.013,782,-4.5,5.6000000000000005,6.400000000000002,726.0122,1867
2024-03-01 14:45:00,55.9,276.8157,782,-4.5,5.6000000000000005,6.199999999999999,706.1318,1867
2024-03-01 14:48:00,55.6,282.1036,782,-4.5,5.5,6.199999999999999,708.5876,1867
2024-03-01 14:51:00,55.6,280.013,782,-4.400000000000002,5.5,6.199999999999999,708.794,1867
2024-03-01 14:54:00,55.6,279.7671,782,-4.5,5.5,6.299999999999997,708.4551,1867
2024-03-01 14:57:00,55.3,276.0778,782,-4.399999999999999,5.6000000000000005,6.199999999999999,704.356,1867
2024-03-01 15:00:00,54.8,278.4144,782,-4.399999999999999,5.5,6.199999999999999,692.8391,1867
2024-03-01 15:03:00,55.0,280.013,782,-4.399999999999999,5.5,6.199999999999999,695.6724,1867
2024-03-01 15:06:00,55.0,279.6441,783,-4.399999999999999,5.5,6.099999999999998,697.39,1867
2024-03-01 15:09:00,54.2,279.6441,783,-4.299999999999997,5.6000000000000005,6.099999999999998,683.5292,1867
2024-03-01 15:12:00,55.2,284.932,783,-4.399999999999999,5.300000000000001,6.300000000000001,700.0989,1783
2024-03-01 15:15:00,55.4,285.1779,783,-4.399999999999999,5.4,6.199999999999999,701.9848,1788
2024-03-01 15:18:00,55.4,282.9644,783,-4.399999999999999,5.4,6.199999999999999,700.5785,1867
2024-03-01 15:21:00,55.2,278.7833,783,-4.399999999999999,5.6000000000000005,6.199999999999999,699.6765,1867
2024-03-01 15:24:00,54.9,277.7995,783,-4.399999999999999,5.5,6.199999999999999,700.5771,1867
2024-03-01 15:27:00,55.0,276.3238,783,-4.399999999999999,5.5,6.199999999999999,701.9756,1867
2024-03-01 15:30:00,55.2,276.6927,783,-4.5,5.6000000000000005,6.300000000000001,702.1299,1867
2024-03-01 15:33:00,55.2,270.544,783,-4.5,5.6,6.300000000000001,700.5955,1867
2024-03-01 15:36:00,55.0,273.6183,783,-4.400000000000002,5.6,6.300000000000001,699.0762,1867
2024-03-01 15:39:00,55.2,279.0292,783,-4.399999999999999,5.6,6.199999999999999,700.7476,1867
2024-03-01 15:42:00,55.4,271.8967,783,-4.400000000000002,5.7,6.300000000000001,701.0753,1865
2024-03-01 15:45:00,54.9,272.3886,783,-4.400000000000002,5.7,6.300000000000001,696.4167,1865
2024-03-01 15:48:00,55.0,273.0035,783,-4.400000000000002,5.7,6.200000000000003,698.5634,1865
2024-03-01 15:51:00,55.3,281.4887,783,-4.400000000000002,5.5,6.200000000000003,694.1157,1867
2024-03-01 15:54:00,55.6,293.2943,783,-4.5,5.4,6.300000000000001,708.241,1788
2024-03-01 15:57:00,55.6,278.6603,783,-4.5,5.5,6.300000000000001,707.1405,1867
2024-03-01 17:36:00,49.3,272.3886,785,-4.0,5.0,5.699999999999999,579.3555,1752
2024-03-01 17:39:00,49.1,270.421,785,-4.0,5.1,5.599999999999998,581.3849,1752
2024-03-01 17:42:00,50.1,278.1684,785,-4.0,5.199999999999999,5.699999999999999,597.3215,1746
2024-03-01 17:45:00,49.9,277.4306,785,-4.0,5.199999999999999,5.699999999999999,597.3856,1746
2024-03-01 17:48:00,49.9,276.6927,785,-4.0,5.199999999999999,5.699999999999999,595.9543,1745
2024-03-01 17:51:00,49.9,265.625,785,-4.0,5.1,5.699999999999999,592.618,1755
2024-03-01 17:54:00,49.5,265.8709,785,-4.0,5.199999999999999,5.699999999999999,591.573,1735
2024-03-01 17:57:00,49.7,276.6927,785,-4.0,5.1,5.699999999999999,594.5074,1746
2024-03-01 18:00:00,49.8,276.5697,785,-4.0,5.1,5.699999999999999,594.5466,1746
2024-03-01 18:03:00,49.5,267.4696,785,-4.0,5.199999999999999,5.599999999999998,587.3821,1735
2024-03-01 18:06:00,48.9,270.544,786,-4.0,5.3,5.599999999999998,586.2137,1735
2024-03-01 18:09:00,49.0,257.5087,786,-3.8999999999999986,5.3,5.599999999999998,583.2154,1737
2024-03-01 18:12:00,48.5,253.5735,786,-3.8999999999999986,5.199999999999999,5.5,569.1544,1738
2024-03-01 18:15:00,47.0,257.8776,786,-3.8000000000000007,5.3999999999999995,5.399999999999999,546.9362,1737
2024-03-01 18:18:00,46.8,245.4572,786,-3.8000000000000007,5.199999999999999,5.300000000000001,540.9243,557
2024-03-01 18:21:00,46.5,241.276,786,-3.8000000000000007,5.3,5.300000000000001,541.8954,556
2024-03-01 18:24:00,46.0,237.8328,786,-3.6999999999999993,5.3,5.199999999999999,532.7709,556
2024-03-01 18:27:00,46.2,240.0463,786,-3.6999999999999993,5.3999999999999995,5.299999999999997,529.8569,556
2024-03-01 18:30:00,45.4,230.5773,786,-3.6999999999999993,5.3,5.099999999999998,525.751,580
2024-03-01 18:33:00,45.4,239.4314,786,-3.8000000000000007,5.1,5.300000000000001,526.9619,559
2024-03-01 18:36:00,45.4,257.6317,786,-3.6000000000000014,5.2,5.199999999999999,522.5931,725
2024-03-01 18:39:00,45.2,250.4991,786,-3.6000000000000014,5.3,5.100000000000001,515.9185,557
2024-03-01 18:48:00,44.0,238.5706,786,-3.5,5.3,5.0,497.618,583
2024-03-01 18:51:00,44.0,232.2989,786,-3.599999999999998,5.2,5.099999999999998,499.4677,584
2024-03-01 18:54:00,43.5,243.1207,786,-3.5,5.3,5.0,495.6534,583
2024-03-01 18:57:00,43.5,231.0692,786,-3.3999999999999986,5.2,4.899999999999999,495.3287,981
2024-03-01 19:00:00,43.7,242.1369,786,-3.5,5.1,4.900000000000002,494.0066,583
2024-03-01 19:03:00,43.6,231.807,786,-3.5,5.2,5.0,492.0654,585
2024-03-01 19:06:00,43.8,238.6936,787,-3.5,5.1,5.099999999999998,495.6638,583
2024-03-01 19:09:00,43.5,237.3409,787,-3.3999999999999986,5.2,4.899999999999999,493.6716,981
2024-03-01 19:12:00,43.6,242.8747,787,-3.3999999999999986,5.2,4.899999999999999,496.5818,583
2024-03-01 19:15:00,43.4,240.0463,787,-3.400000000000002,5.1,4.900000000000002,494.9457,981
2024-03-01 19:18:00,43.6,245.9491,787,-3.5,5.0,5.0,497.7593,708
2024-03-01 19:21:00,43.8,261.3209,787,-3.5,5.0,5.0,496.5875,725
2024-03-01 19:24:00,43.8,250.3762,787,-3.5,4.9,5.0,497.2026,708
2024-03-01 19:27:00,44.4,258.7384,787,-3.5,4.9,5.0,503.3839,725
2024-03-01 19:30:00,44.2,260.583,787,-3.5,4.9,5.100000000000001,499.4344,725
2024-03-01 19:33:00,44.4,268.2075,787,-3.6000000000000014,5.0,5.100000000000001,509.554,725
2024-03-01 19:36:00,44.0,254.0654,787,-3.5,5.0,5.100000000000001,505.6234,725
2024-03-01 19:39:00,44.6,249.6383,787,-3.6000000000000014,5.0,5.100000000000001,504.7766,726
2024-03-01 19:42:00,44.2,254.4343,787,-3.5,5.0,5.100000000000001,503.8984,725
2024-03-01 19:45:00,44.0,248.5315,787,-3.6000000000000014,5.0,5.100000000000001,500.5541,557
2024-03-01 19:48:00,44.2,250.2532,787,-3.6000000000000014,5.0,5.100000000000001,502.1553,726
2024-03-01 19:51:00,44.0,250.2532,787,-3.5,5.0,5.100000000000001,501.7108,708
2024-03-01 19:54:00,44.0,247.7937,787,-3.6000000000000014,5.1000000000000005,5.0,502.195,557
2024-03-01 19:57:00,43.8,249.1464,787,-3.5,5.1000000000000005,5.0,500.1947,708
2024-03-01 20:00:00,43.8,238.5706,787,-3.6000000000000014,5.1000000000000005,5.0,495.8043,583
2024-03-01 20:03:00,43.8,246.5639,787,-3.5,5.2,5.0,500.981,583
2024-03-01 20:06:00,43.6,236.849,788,-3.5,5.1000000000000005,4.900000000000002,493.6324,583
2024-03-01 20:09:00,43.6,234.8814,788,-3.5,5.1000000000000005,4.900000000000002,493.7267,583
2024-03-01 20:12:00,43.1,243.9815,788,-3.400000000000002,5.000000000000001,4.900000000000002,487.4973,708
2024-03-01 20:15:00,42.8,235.6192,788,-3.400000000000002,5.2,4.900000000000002,484.9773,981
2024-03-01 20:18:00,42.6,228.6097,788,-3.400000000000002,5.1000000000000005,4.800000000000001,480.6564,981
2024-03-01 20:21:00,43.2,262.4277,788,-3.5,4.9,5.0,488.7584,725
2024-03-01 20:24:00,43.0,244.1044,788,-3.8000000000000007,4.9,5.199999999999999,487.8636,557
2024-03-01 20:27:00,42.2,231.4381,788,-3.5,5.1000000000000005,4.899999999999999,480.7195,981
2024-03-01 20:30:00,41.3,215.6973,788,-3.5,5.200000000000001,4.899999999999999,462.4979,469
2024-03-01 20:33:00,40.1,215.9433,788,-3.200000000000003,5.2,4.700000000000003,453.2998,1030
2024-03-01 20:36:00,39.9,215.4514,788,-3.3000000000000007,5.1000000000000005,4.699999999999999,444.4296,1030
2024-03-01 20:39:00,39.7,214.5906,788,-3.3000000000000007,5.1000000000000005,4.599999999999998,444.6508,1030
2024-03-01 20:42:00,39.9,215.4514,788,-3.1999999999999993,5.1000000000000005,4.699999999999999,438.3485,1030
2024-03-01 20:45:00,39.5,217.7879,788,-3.3000000000000007,5.1000000000000005,4.600000000000001,438.6384,984
2024-03-01 20:48:00,39.5,222.215,788,-3.299999999999997,5.1000000000000005,4.599999999999998,440.5434,984
2024-03-01 20:51:00,39.9,220.3704,788,-3.299999999999997,5.0,4.599999999999998,442.7374,984
2024-03-01 20:54:00,39.5,224.5515,788,-3.3000000000000007,5.1000000000000005,4.699999999999999,441.3349,984
2024-03-01 20:57:00,39.9,222.5839,788,-3.400000000000002,5.0,4.800000000000001,445.3352,984
2024-03-01 21:00:00,39.7,218.5257,788,-3.400000000000002,5.1,4.800000000000001,444.5547,984
2024-03-01 21:03:00,39.7,226.3961,788,-3.3000000000000007,5.1,4.800000000000001,443.1293,984
2024-03-01 21:06:00,39.9,223.8137,789,-3.3000000000000007,5.0,4.800000000000001,450.285,984
2024-03-01 21:09:00,40.1,237.2179,789,-3.5,5.0,4.899999999999999,445.6124,708
2024-03-01 21:12:00,40.1,235.6192,789,-3.3999999999999986,4.9,4.899999999999999,449.1125,981
2024-03-01 21:15:00,40.7,238.2017,789,-3.5,5.0,5.0,457.5552,708
2024-03-01 21:18:00,40.7,229.9624,789,-3.5,5.0,4.899999999999999,454.6402,981
2024-03-01 21:21:00,40.8,236.726,789,-3.5,5.0,4.899999999999999,458.2347,708
2024-03-01 21:24:00,40.7,229.2245,789,-3.5,5.1,4.899999999999999,455.7847,981
2024-03-01 21:27:00,40.7,231.0692,789,-3.3999999999999986,5.1,4.899999999999999,457.5283,981
2024-03-01 21:30:00,40.5,225.7813,789,-3.3000000000000007,5.2,4.699999999999999,454.5692,985
2024-03-01 21:33:00,40.7,223.8137,789,-3.3000000000000007,5.2,4.800000000000001,455.3156,985
2024-03-01 21:36:00,40.5,230.8232,789,-3.3000000000000007,5.2,4.700000000000003,454.1723,985
2024-03-01 21:39:00,40.3,220.8623,789,-3.1999999999999993,5.2,4.600000000000001,450.3751,1030
2024-03-01 21:42:00,40.1,227.9948,789,-3.3000000000000007,5.2,4.600000000000001,446.8679,985
2024-03-01 21:54:00,39.7,216.9271,789,-3.1000000000000014,5.1,4.5,443.7206,1030
2024-03-04 07:24:00,47.7,232.2989,789,-3.0,3.9000000000000004,4.400000000000002,777.1645,698
2024-03-04 07:27:00,56.2,210.4094,789,-4.100000000000001,5.9,5.600000000000001,841.0896,339
2024-03-04 07:30:00,50.7,260.3371,790,-4.0,4.700000000000001,5.400000000000002,714.3859,1756
2024-03-04 07:33:00,46.5,262.0587,790,-3.6000000000000014,4.3999999999999995,5.0,619.0751,743
2024-03-04 07:36:00,44.4,265.502,790,-3.5,4.199999999999999,4.899999999999999,569.3289,739
2024-03-04 07:39:00,46.4,311.2485,790,-3.6000000000000014,3.799999999999999,5.100000000000001,594.8786,1046
2024-03-04 07:42:00,50.3,315.3067,790,-3.6999999999999993,4.1000000000000005,5.300000000000001,649.2817,1066
2024-03-04 07:45:00,49.9,298.2133,790,-3.6999999999999993,4.200000000000001,5.199999999999999,622.5417,1063
2024-03-04 07:48:00,49.1,290.2199,790,-3.6999999999999993,4.300000000000001,5.199999999999999,612.7743,1075
2024-03-04 07:51:00,48.9,284.809,790,-3.5,4.4,5.099999999999998,607.9798,1075
2024-03-04 07:54:00,48.7,266.1169,790,-3.5,4.5,5.0,603.3864,743
2024-03-04 07:57:00,48.3,269.8062,790,-3.5,4.6000000000000005,5.0,606.0449,741
2024-03-04 08:00:00,48.9,274.1103,790,-3.6000000000000014,4.7,5.100000000000001,607.1685,782
2024-03-04 08:03:00,48.9,294.401,790,-3.6000000000000014,4.5,5.100000000000001,611.0409,1067
2024-03-04 08:06:00,51.4,327.3582,790,-3.8999999999999986,4.1,5.5,645.4556,1223
2024-03-04 08:09:00,52.6,303.2552,790,-3.8999999999999986,4.2,5.599999999999998,660.5339,1063
2024-03-04 08:12:00,51.6,299.9349,790,-3.8999999999999986,4.6,5.5,650.3976,1097
2024-03-04 08:15:00,51.3,268.8223,790,-3.799999999999997,4.6000000000000005,5.299999999999997,632.7361,721
2024-03-04 08:18:00,49.9,260.2141,790,-3.6999999999999993,4.9,5.099999999999998,621.1217,722
2024-03-04 08:21:00,48.1,243.9815,790,-3.5,5.0,5.0,598.5139,709
2024-03-04 08:24:00,47.0,239.8003,790,-3.3999999999999986,5.0,4.799999999999997,574.5209,981
2024-03-04 08:27:00,45.8,238.6936,790,-3.299999999999997,4.9,4.699999999999999,561.9335,981
2024-03-04 08:30:00,45.1,238.8166,791,-3.299999999999997,4.7,4.599999999999998,553.4069,700
2024-03-04 08:33:00,45.2,239.4314,791,-3.299999999999997,4.7,4.599999999999998,557.774,700
2024-03-04 08:36:00,45.6,251.6059,791,-3.1999999999999993,4.6,4.600000000000001,556.4254,685
2024-03-04 08:39:00,45.6,257.1397,791,-3.299999999999997,4.5,4.699999999999999,559.9598,760
2024-03-04 08:42:00,45.2,257.7546,791,-3.299999999999997,4.5,4.699999999999999,554.6664,760
2024-03-04 08:45:00,45.0,244.9653,791,-3.1999999999999993,4.6,4.599999999999998,552.1273,704
2024-03-04 08:48:00,45.2,250.8681,791,-3.1999999999999993,4.5,4.600000000000001,561.0962,685
2024-03-04 08:51:00,45.2,254.6803,791,-3.1999999999999993,4.6,4.600000000000001,554.5307,758
2024-03-04 08:54:00,45.0,249.5153,791,-3.1999999999999993,4.5,4.600000000000001,552.4826,685
2024-03-04 08:57:00,45.0,247.9167,791,-3.1999999999999993,4.5,4.600000000000001,554.9349,704
2024-03-04 09:00:00,45.0,249.5153,791,-3.1999999999999993,4.6,4.600000000000001,551.1014,704
2024-03-04 09:03:00,45.0,244.5963,791,-3.1999999999999993,4.5,4.600000000000001,550.0641,704
2024-03-04 09:06:00,45.0,247.9167,791,-3.1999999999999993,4.6,4.600000000000001,551.2557,704
2024-03-04 09:09:00,45.2,248.0396,791,-3.1999999999999993,4.6,4.600000000000001,549.0103,704
2024-03-04 09:12:00,45.0,250.7451,791,-3.1999999999999993,4.6,4.600000000000001,554.9474,704
2024-03-04 09:15:00,45.2,252.0978,791,-3.3000000000000007,4.6,4.600000000000001,553.5972,705
2024-03-04 09:18:00,45.2,253.3275,791,-3.1999999999999993,4.6,4.600000000000001,556.2981,685
2024-03-04 09:21:00,45.2,254.4343,791,-3.1999999999999993,4.5,4.699999999999999,553.3101,685
2024-03-04 09:24:00,45.2,253.4505,791,-3.1999999999999993,4.5,4.600000000000001,553.7935,685
2024-03-04 09:27:00,45.2,254.0654,791,-3.1999999999999993,4.5,4.600000000000001,553.504,685
2024-03-04 09:30:00,45.0,252.7127,792,-3.1999999999999993,4.5,4.5,549.8561,685
2024-03-04 09:33:00,45.2,258.4925,792,-3.1999999999999993,4.4,4.599999999999998,555.8195,760
2024-03-04 09:36:00,45.6,259.1074,792,-3.3000000000000007,4.4,4.599999999999998,555.2511,742
2024-03-04 09:39:00,46.7,274.4792,792,-3.3999999999999986,4.3,4.800000000000001,577.8797,741
2024-03-04 09:42:00,48.3,280.6279,792,-3.5,4.3,5.0,597.2478,740
2024-03-04 09:45:00,48.5,276.5697,792,-3.5,4.6,5.0,599.0927,741
2024-03-04 09:48:00,48.5,274.7251,792,-3.599999999999998,4.5,5.099999999999998,605.8517,741
2024-03-04 09:51:00,48.7,272.8805,792,-3.599999999999998,4.6,5.0,605.6757,741
2024-03-04 09:54:00,48.9,274.3562,792,-3.599999999999998,4.5,5.0,606.8947,741
2024-03-04 09:57:00,49.1,275.9549,792,-3.5,4.5,5.099999999999998,610.4951,741
2024-03-04 10:00:00,49.3,276.8157,792,-3.6999999999999993,4.6,5.099999999999998,615.9957,1753
2024-03-04 10:03:00,49.9,277.7995,792,-3.6000000000000014,4.6,5.100000000000001,624.1187,783
2024-03-04 10:06:00,50.3,278.5373,792,-3.6000000000000014,4.6,5.100000000000001,624.3447,783
2024-03-04 10:09:00,50.3,278.5373,792,-3.700000000000003,4.6,5.200000000000003,626.5166,783
2024-03-04 10:12:00,50.3,277.1846,792,-3.700000000000003,4.699999999999999,5.200000000000003,624.9017,783
2024-03-04 10:15:00,50.1,274.9711,792,-3.700000000000003,4.699999999999999,5.200000000000003,621.5593,783
2024-03-04 10:18:00,49.7,272.5116,792,-3.5,4.6,5.100000000000001,621.0558,741
2024-03-04 10:21:00,49.7,266.8547,792,-3.5,4.699999999999999,5.0,615.021,782
2024-03-04 10:24:00,49.3,263.1655,792,-3.6000000000000014,4.699999999999999,5.0,607.7141,730
2024-03-04 10:27:00,49.3,260.2141,792,-3.5,4.8,5.0,611.8219,725
2024-03-04 10:30:00,49.5,265.2561,793,-3.6000000000000014,4.799999999999999,5.100000000000001,615.4053,730
2024-03-04 10:33:00,49.7,266.9777,793,-3.5,4.699999999999999,5.0,617.0522,782
2024-03-04 10:36:00,49.6,265.502,793,-3.5,4.699999999999999,5.099999999999998,615.4445,743
2024-03-04 10:39:00,50.3,289.1131,793,-3.6999999999999993,4.6,5.199999999999999,630.2347,1074
2024-03-04 10:42:00,51.3,290.7118,793,-3.6999999999999993,4.499999999999999,5.299999999999997,639.1634,1073
2024-03-04 10:45:00,52.2,281.8576,793,-3.8000000000000007,4.699999999999999,5.300000000000001,655.5455,1751
2024-03-04 10:48:00,51.9,286.1617,793,-3.8000000000000007,4.799999999999999,5.300000000000001,656.2158,1746
2024-03-04 10:51:00,51.9,277.7995,793,-3.6999999999999993,4.799999999999999,5.300000000000001,650.7846,783
2024-03-04 10:54:00,52.0,285.5469,793,-3.8000000000000007,4.699999999999999,5.300000000000001,654.2242,1074
2024-03-04 10:57:00,52.4,289.605,793,-3.8000000000000007,4.6,5.300000000000001,665.2445,1097
2024-03-04 11:00:00,53.3,292.5564,793,-3.900000000000002,4.6,5.5,667.6807,1097
2024-03-04 11:03:00,53.8,293.4172,793,-3.900000000000002,4.699999999999999,5.600000000000001,685.4448,1097
2024-03-04 11:06:00,53.8,292.5564,793,-3.8000000000000007,4.699999999999999,5.5,683.1411,1097
2024-03-04 11:09:00,53.6,294.647,793,-3.8999999999999986,4.699999999999999,5.5,684.1616,1097
2024-03-04 11:12:00,54.2,295.9997,793,-4.0,4.6,5.5,690.376,1104
2024-03-04 11:15:00,54.2,296.3687,793,-4.0,4.699999999999999,5.600000000000001,689.4692,1097
2024-03-04 11:18:00,54.2,298.0903,793,-4.0,4.6,5.5,692.0172,1098
2024-03-04 11:21:00,54.0,297.8443,793,-3.8999999999999986,4.6,5.5,690.1306,1097
2024-03-04 11:24:00,54.8,287.0226,793,-3.299999999999997,4.799999999999999,4.899999999999999,692.5999,786
2024-03-04 11:27:00,53.0,307.6823,793,-3.1999999999999993,4.8999999999999995,4.699999999999999,690.2855,1086
2024-03-04 11:30:00,53.0,274.7251,794,-3.3000000000000007,4.699999999999999,4.800000000000001,666.98,785
2024-03-04 11:33:00,49.5,259.3533,794,-3.0,4.9,4.400000000000002,648.9293,756
2024-03-04 11:36:00,50.9,258.8614,794,-3.0,5.1,4.5,641.6091,756
2024-03-04 11:39:00,50.7,256.8938,794,-3.099999999999998,4.8999999999999995,4.599999999999998,641.904,756
2024-03-04 11:42:00,50.4,252.2208,794,-3.1000000000000014,5.1000000000000005,4.5,636.0394,756
2024-03-04 11:45:00,49.9,249.1464,794,-3.1000000000000014,5.1000000000000005,4.5,629.7219,756
2024-03-04 11:48:00,50.1,250.3762,794,-3.1000000000000014,5.000000000000001,4.5,632.783,756
2024-03-04 11:51:00,49.9,244.8423,794,-3.099999999999998,5.2,4.599999999999998,627.7911,656
2024-03-04 11:54:00,49.5,242.5058,794,-3.0,5.2,4.399999999999999,619.1172,682
2024-03-04 11:57:00,49.3,242.7518,794,-3.0,5.2,4.5,623.0984,682
2024-03-04 12:00:00,49.5,238.8166,794,-3.0,5.2,4.399999999999999,625.4399,636
2024-03-04 12:03:00,49.5,231.684,794,-3.1000000000000014,5.3999999999999995,4.5,622.991,658
2024-03-04 12:06:00,49.5,234.3895,794,-3.1000000000000014,5.3999999999999995,4.5,626.3262,657
2024-03-04 12:09:00,49.5,234.2665,794,-3.1000000000000014,5.3999999999999995,4.5,624.4279,657
2024-03-04 12:12:00,49.5,233.7746,794,-3.1000000000000014,5.3999999999999995,4.5,627.3546,658
2024-03-04 12:15:00,49.5,232.9138,794,-3.1000000000000014,5.3999999999999995,4.5,623.8681,658
2024-03-04 12:18:00,49.5,234.8814,794,-3.1000000000000014,5.3999999999999995,4.5,624.9108,657
2024-03-04 12:21:00,49.5,235.7422,794,-3.1000000000000014,5.3999999999999995,4.5,626.4813,657
2024-03-04 12:24:00,49.5,237.4638,794,-3.0,5.3999999999999995,4.5,624.018,636
2024-03-04 12:27:00,49.7,237.8328,794,-3.099999999999998,5.299999999999999,4.5,624.2381,657
2024-03-04 12:30:00,49.7,240.5382,795,-3.099999999999998,5.299999999999999,4.5,627.702,656
2024-03-04 12:33:00,49.9,242.7518,795,-3.099999999999998,5.299999999999999,4.599999999999998,629.767,656
2024-03-04 12:36:00,49.9,242.7518,795,-3.099999999999998,5.199999999999999,4.599999999999998,635.4612,656
2024-03-04 12:39:00,49.9,242.8747,795,-3.0,5.199999999999999,4.5,629.3526,650
2024-03-04 12:42:00,49.9,246.8099,795,-3.1000000000000014,5.199999999999999,4.5,625.8715,756
2024-03-04 12:45:00,49.9,247.0558,795,-3.1000000000000014,5.200000000000001,4.600000000000001,633.9931,756
2024-03-04 12:48:00,50.1,247.4248,795,-3.1999999999999993,5.200000000000001,4.600000000000001,629.8788,656
2024-03-04 12:51:00,50.7,249.8843,795,-3.099999999999998,5.200000000000001,4.599999999999998,638.2256,756
2024-03-04 12:54:00,51.3,250.8681,795,-3.1999999999999993,5.200000000000001,4.699999999999999,644.9806,756
2024-03-04 12:57:00,51.3,251.4829,795,-3.1000000000000014,5.200000000000001,4.600000000000001,651.702,756
2024-03-04 13:00:00,51.9,252.5897,795,-3.200000000000003,5.300000000000001,4.700000000000003,657.0703,756
2024-03-04 13:03:00,52.1,252.0978,795,-3.3000000000000007,5.300000000000001,4.800000000000001,664.6142,552
2024-03-04 13:06:00,52.4,252.0978,795,-3.1999999999999993,5.300000000000001,4.699999999999999,665.3109,756
2024-03-04 13:09:00,52.9,255.6641,795,-3.3000000000000007,5.300000000000001,4.800000000000001,671.4379,835
2024-03-04 13:12:00,53.4,256.2789,795,-3.3000000000000007,5.300000000000001,4.899999999999999,678.8479,835
2024-03-04 13:15:00,54.2,255.787,795,-3.299999999999997,5.4,4.899999999999999,689.7535,803
2024-03-04 13:18:00,54.2,254.6803,795,-3.3999999999999986,5.4,4.899999999999999,695.1075,803
2024-03-04 13:21:00,54.2,256.2789,795,-3.3000000000000007,5.5,4.900000000000002,695.3055,803
2024-03-04 13:24:00,54.2,254.4343,795,-3.400000000000002,5.4,4.900000000000002,693.3552,803
2024-03-04 13:27:00,54.2,255.1722,795,-3.400000000000002,5.4,4.900000000000002,704.1974,803
2024-03-04 13:30:00,54.6,255.4181,796,-3.3000000000000007,5.5,4.899999999999999,702.5922,803
2024-03-04 13:33:00,55.2,254.5573,796,-3.3999999999999986,5.6,4.899999999999999,708.9959,803
2024-03-04 13:36:00,55.2,255.1722,796,-3.5,5.5,5.0,712.094,803
2024-03-04 13:39:00,55.4,258.1235,796,-3.3999999999999986,5.5,5.0,714.5652,803
2024-03-04 13:42:00,55.8,255.6641,796,-3.5,5.6,5.0,723.1205,803
2024-03-04 13:45:00,55.7,255.91,796,-3.3999999999999986,5.6,5.0,722.9934,803
2024-03-04 13:48:00,55.6,251.7289,796,-3.5,5.699999999999999,5.0,719.981,803
2024-03-04 13:51:00,55.6,248.5315,796,-3.3999999999999986,5.699999999999999,5.0,717.3295,804
2024-03-04 13:54:00,55.3,249.1464,796,-3.3999999999999986,5.699999999999999,5.0,718.303,804
2024-03-04 13:57:00,55.4,248.9005,796,-3.400000000000002,5.699999999999999,5.0,717.8799,804
2024-03-04 14:00:00,55.4,249.7613,796,-3.400000000000002,5.699999999999999,5.0,716.7994,804
2024-03-04 14:03:00,55.3,249.5153,796,-3.400000000000002,5.699999999999999,5.0,716.6324,804
2024-03-04 14:06:00,55.6,252.3438,796,-3.3999999999999986,5.6,5.0,719.1286,803
2024-03-04 14:09:00,55.8,253.2046,796,-3.3999999999999986,5.699999999999999,5.0,725.6772,803
2024-03-04 14:12:00,56.4,253.8194,796,-3.3999999999999986,5.699999999999999,5.100000000000001,731.3585,803
2024-03-04 14:15:00,57.5,255.91,796,-3.6000000000000014,5.6,5.199999999999999,748.6285,800
2024-03-04 14:18:00,59.5,265.502,796,-3.6999999999999993,5.700000000000001,5.399999999999999,798.8403,817
2024-03-04 14:21:00,60.1,264.3953,796,-3.6999999999999993,5.800000000000001,5.399999999999999,803.2419,817
2024-03-04 14:24:00,59.7,260.952,796,-3.799999999999997,5.9,5.399999999999999,798.7101,610
2024-03-04 14:27:00,59.9,258.1235,796,-3.6999999999999993,5.9,5.400000000000002,797.2817,610
2024-03-04 14:30:00,60.3,256.2789,797,-3.6999999999999993,6.0,5.5,805.056,610
2024-03-04 14:33:00,60.3,254.5573,797,-3.6999999999999993,6.0,5.399999999999999,806.5351,611
2024-03-04 14:36:00,60.5,254.0654,797,-3.6999999999999993,6.1,5.5,812.4584,611
2024-03-04 14:39:00,60.5,255.4181,797,-3.8000000000000007,6.0,5.5,811.1899,611
2024-03-04 14:42:00,61.1,254.6803,797,-3.8000000000000007,6.1,5.5,824.3285,193
2024-03-04 14:45:00,61.3,253.5735,797,-3.8000000000000007,6.199999999999999,5.5,826.0267,193
2024-03-04 14:48:00,61.5,252.7127,797,-3.8000000000000007,6.199999999999999,5.5,831.1277,193
2024-03-04 14:51:00,61.3,247.0558,797,-3.900000000000002,6.199999999999999,5.600000000000001,828.0374,1652
2024-03-04 14:54:00,61.3,250.1302,797,-3.8000000000000007,6.299999999999999,5.5,832.5564,193
2024-03-04 14:57:00,61.3,249.1464,797,-3.8000000000000007,6.299999999999999,5.5,828.6609,1652
2024-03-04 15:00:00,61.3,248.9005,797,-3.8000000000000007,6.199999999999999,5.5,832.2707,193
2024-03-04 15:03:00,61.3,252.3438,797,-3.6999999999999993,6.199999999999999,5.5,830.6174,193
2024-03-04 15:06:00,62.1,253.2046,797,-3.799999999999997,6.199999999999999,5.5,842.1445,193
2024-03-04 15:09:00,62.1,255.787,797,-3.8999999999999986,6.199999999999999,5.599999999999998,841.1499,1651
2024-03-04 15:12:00,62.7,255.1722,797,-3.8999999999999986,6.199999999999999,5.699999999999999,852.0152,1651
2024-03-04 15:15:00,62.7,256.6479,797,-3.8000000000000007,6.199999999999999,5.600000000000001,854.1931,193
2024-03-04 15:18:00,62.8,259.9682,797,-3.900000000000002,6.199999999999999,5.699999999999999,873.3794,1651
2024-03-04 15:21:00,63.8,260.583,797,-4.0,6.300000000000001,5.699999999999999,877.259,1651
2024-03-04 15:24:00,64.1,262.0587,797,-4.0,6.300000000000001,5.699999999999999,885.6934,1651
2024-03-04 15:27:00,64.7,260.583,797,-4.099999999999998,6.300000000000001,5.800000000000001,894.8828,1651
2024-03-04 15:30:00,64.7,261.9358,798,-4.0,6.300000000000001,5.800000000000001,899.9438,1651
2024-03-04 15:33:00,65.1,263.6574,798,-4.0,6.300000000000001,5.800000000000001,907.4556,1651
2024-03-04 15:36:00,65.7,264.5182,798,-4.100000000000001,6.300000000000001,5.800000000000001,903.1421,1651
2024-03-04 15:39:00,67.4,266.9777,798,-4.0,6.200000000000001,5.799999999999997,951.8445,1569
2024-03-04 15:42:00,68.3,268.5764,798,-4.099999999999998,6.300000000000001,6.0,979.2562,1569
2024-03-04 15:45:00,68.8,269.3142,798,-4.100000000000001,6.300000000000001,6.0,990.5471,1569
2024-03-04 15:48:00,68.9,269.4372,798,-4.199999999999999,6.4,6.0,992.3103,1569
2024-03-04 15:51:00,69.3,269.4372,798,-4.199999999999999,6.4,6.099999999999998,997.645,1569
2024-03-04 15:54:00,69.4,270.421,798,-4.199999999999999,6.4,6.099999999999998,1005.853,1569
2024-03-04 15:57:00,69.8,269.8062,798,-4.099999999999998,6.299999999999999,6.099999999999998,1009.284,1569
2024-03-04 16:00:00,69.0,270.0521,798,-4.199999999999999,6.299999999999999,6.099999999999998,1000.591,1569
2024-03-04 16:03:00,68.9,270.0521,798,-4.199999999999999,6.3999999999999995,6.099999999999998,994.4274,1569
2024-03-04 16:06:00,68.9,269.3142,798,-4.099999999999998,6.299999999999999,6.0,996.8692,1569
2024-03-04 16:09:00,68.0,265.2561,798,-4.099999999999998,6.3999999999999995,6.0,974.2883,1569
2024-03-04 16:12:00,68.0,267.9615,798,-4.099999999999998,6.3,6.0,977.6439,1569
2024-03-04 16:15:00,67.7,267.9615,798,-4.099999999999998,6.199999999999999,5.899999999999999,972.9344,1569
2024-03-04 16:18:00,68.0,270.421,798,-4.100000000000001,6.1,6.0,968.0042,1569
2024-03-04 16:21:00,67.9,271.0359,798,-4.100000000000001,6.199999999999999,6.0,963.5262,1569
2024-03-04 16:24:00,68.0,269.1913,798,-4.100000000000001,6.3,6.0,971.3249,1569
2024-03-04 16:27:00,67.9,268.9453,798,-4.100000000000001,6.299999999999999,6.0,969.8192,1569
2024-03-04 16:30:00,67.8,270.175,799,-4.199999999999999,6.3999999999999995,6.0,976.4606,1569
2024-03-04 16:33:00,68.0,264.0263,799,-4.100000000000001,6.499999999999999,6.0,969.0872,1569
2024-03-04 16:36:00,67.0,262.7966,799,-4.0,6.499999999999999,5.899999999999999,955.2938,1665
2024-03-04 16:39:00,66.4,262.1817,799,-4.100000000000001,6.299999999999999,5.800000000000001,941.4612,1651
2024-03-04 16:42:00,66.4,260.829,799,-4.100000000000001,6.3999999999999995,5.900000000000002,940.4734,1651
2024-03-04 16:45:00,66.9,262.6736,799,-4.100000000000001,6.299999999999999,5.900000000000002,952.7427,1651
2024-03-04 16:48:00,66.4,256.5249,799,-4.100000000000001,6.4,5.800000000000001,942.5079,1651
2024-03-04 16:51:00,66.0,255.2951,799,-4.0,6.4,5.800000000000001,934.3297,1651
2024-03-04 17:03:00,66.4,260.952,799,-4.0,6.4,5.800000000000001,945.0947,1651
2024-03-04 17:09:00,66.9,258.4925,799,-4.0,6.5,5.800000000000001,949.3156,1665
2024-03-04 17:12:00,66.9,256.033,799,-4.0,6.5,5.800000000000001,948.2567,1665
2024-03-04 17:15:00,66.7,253.3275,799,-4.0,6.6000000000000005,5.800000000000001,944.5662,1653
2024-03-04 17:18:00,66.2,254.0654,799,-4.0,6.6000000000000005,5.800000000000001,931.76,1653
2024-03-04 17:21:00,65.9,252.0978,799,-4.0,6.5,5.800000000000001,935.6672,1653
2024-03-04 17:24:00,66.0,250.991,799,-3.8999999999999986,6.6000000000000005,5.699999999999999,931.1887,1653
2024-03-04 17:27:00,65.7,249.8843,799,-3.8000000000000007,6.5,5.699999999999999,922.3744,1653
2024-03-04 17:30:00,65.2,251.114,800,-4.0,6.6000000000000005,5.800000000000001,916.3266,1653
2024-03-04 17:33:00,65.5,250.4991,800,-4.0,6.6000000000000005,5.800000000000001,918.3007,1653
2024-03-04 17:36:00,65.5,252.0978,800,-3.8999999999999986,6.5,5.699999999999999,920.2912,1653
2024-03-04 17:39:00,65.3,253.5735,800,-3.8999999999999986,6.5,5.699999999999999,918.3569,1653
2024-03-04 17:42:00,65.5,256.033,800,-4.0,6.4,5.800000000000001,917.2625,1651
2024-03-04 17:45:00,65.7,254.1884,800,-3.8999999999999986,6.4,5.699999999999999,921.9499,1665
2024-03-04 17:48:00,65.5,248.6545,800,-3.799999999999997,6.5,5.699999999999999,925.6552,1653
2024-03-04 17:51:00,65.7,243.3666,800,-3.8999999999999986,6.6000000000000005,5.699999999999999,917.3453,1653
2024-03-04 17:54:00,64.7,242.5058,800,-3.8999999999999986,6.6000000000000005,5.599999999999998,898.4669,1653
2024-03-04 17:57:00,63.9,241.8909,800,-3.799999999999997,6.6000000000000005,5.599999999999998,889.8057,198
2024-03-04 18:00:00,64.1,241.1531,800,-3.799999999999997,6.6000000000000005,5.599999999999998,890.2987,198
2024-03-04 18:03:00,62.3,235.1273,800,-3.8000000000000007,6.6000000000000005,5.5,855.7704,401
2024-03-04 18:06:00,62.3,234.1435,800,-3.6999999999999993,6.6000000000000005,5.5,855.1849,198
2024-03-04 18:09:00,61.7,233.1597,800,-3.6999999999999993,6.7,5.399999999999999,855.6423,198
2024-03-04 18:12:00,61.3,233.1597,800,-3.700000000000003,6.7,5.400000000000002,840.9092,198
2024-03-04 18:15:00,61.1,235.3732,800,-3.6999999999999993,6.6000000000000005,5.399999999999999,835.7625,198
2024-03-04 18:18:00,61.2,235.0043,800,-3.6999999999999993,6.6000000000000005,5.399999999999999,833.7294,198
2024-03-04 18:21:00,61.1,234.3895,800,-3.599999999999998,6.500000000000001,5.300000000000001,835.3913,183
2024-03-04 18:24:00,60.5,227.7488,800,-3.6999999999999993,6.500000000000001,5.400000000000002,818.5642,184
2024-03-04 18:27:00,59.3,224.6745,800,-3.6000000000000014,6.500000000000001,5.199999999999999,795.5753,184
2024-03-04 18:30:00,59.1,229.4705,801,-3.5,6.500000000000001,5.199999999999999,794.1717,184
2024-03-04 18:33:00,58.9,224.6745,801,-3.5,6.500000000000001,5.199999999999999,790.8671,184
2024-03-04 18:36:00,58.7,223.8137,801,-3.5,6.500000000000001,5.199999999999999,785.5963,184
2024-03-04 18:39:00,58.9,225.6583,801,-3.599999999999998,6.500000000000001,5.199999999999999,780.7128,184
2024-03-04 18:42:00,58.7,227.5029,801,-3.599999999999998,6.6000000000000005,5.199999999999999,786.2347,184
2024-03-04 18:45:00,58.9,217.173,801,-3.599999999999998,6.6000000000000005,5.199999999999999,763.7733,915
2024-03-04 18:48:00,57.7,213.4838,801,-3.5,6.7,5.099999999999998,763.4664,915
2024-03-04 18:51:00,57.7,219.1406,801,-3.5,6.6000000000000005,5.099999999999998,766.2802,915
2024-03-04 18:54:00,57.5,220.0014,801,-3.5,6.7,5.100000000000001,768.0728,184
2024-03-04 18:57:00,57.3,211.3932,801,-3.5,6.7,5.0,758.3779,919
2024-03-04 19:00:00,58.2,217.5419,801,-3.6999999999999993,6.4,5.199999999999999,771.5107,527
2024-03-04 19:03:00,57.5,219.1406,801,-3.599999999999998,6.500000000000001,5.099999999999998,760.5161,184
2024-03-04 19:06:00,56.9,222.092,801,-3.6000000000000014,6.3999999999999995,5.199999999999999,753.9692,185
2024-03-04 19:09:00,56.2,261.9358,801,-3.5,6.4,5.0,737.2707,195
2024-03-04 19:12:00,58.2,265.502,801,-3.6999999999999993,5.3,5.5,769.9326,1742
2024-03-04 19:15:00,59.5,242.9977,801,-4.0,5.9,5.600000000000001,795.0315,620
2024-03-04 19:18:00,61.5,249.7613,801,-4.200000000000003,6.199999999999999,6.0,840.6121,1648
2024-03-04 19:21:00,62.7,254.8032,801,-4.400000000000002,6.4,6.200000000000003,853.8137,1290
2024-03-04 19:24:00,63.9,256.6479,801,-4.600000000000001,6.300000000000001,6.400000000000002,884.2968,1289
2024-03-04 19:27:00,65.7,256.2789,801,-4.5,6.4,6.399999999999999,922.509,1291
2024-03-04 19:30:00,66.9,258.3695,802,-4.5,6.5,6.399999999999999,945.8895,1292
2024-03-04 19:33:00,66.9,255.787,802,-4.599999999999998,6.5,6.5,940.5399,1300
2024-03-04 19:36:00,66.8,256.2789,802,-4.599999999999998,6.5,6.5,938.9653,1294
2024-03-04 19:39:00,66.7,250.3762,802,-4.5,6.7,6.5,941.2712,1291
2024-03-04 19:42:00,64.5,245.4572,802,-4.400000000000002,6.8,6.300000000000001,899.4872,379
2024-03-04 19:45:00,63.8,241.0301,802,-4.5,6.6,6.300000000000001,882.4931,379
2024-03-04 19:48:00,63.4,240.6612,802,-4.300000000000001,6.6,6.199999999999999,875.6412,379
2024-03-04 19:51:00,64.1,247.7937,802,-4.5,6.6,6.300000000000001,885.1875,379
2024-03-04 19:54:00,63.9,247.9167,802,-4.5,6.6,6.300000000000001,883.2569,379
2024-03-04 19:57:00,64.9,244.8423,802,-4.599999999999998,6.6,6.399999999999999,898.843,1296
2024-03-04 20:00:00,65.7,247.9167,802,-4.5,6.5,6.399999999999999,914.888,1291
2024-03-04 20:03:00,65.3,241.645,802,-4.5,6.8,6.399999999999999,908.7051,377
2024-03-04 20:06:00,65.2,248.5315,802,-4.400000000000002,6.699999999999999,6.300000000000001,914.6899,379
2024-03-04 20:09:00,65.1,241.522,802,-4.5,6.6,6.300000000000001,910.4425,379
2024-03-04 20:12:00,65.3,245.3342,802,-4.5,6.6,6.300000000000001,907.1094,379
2024-03-04 20:15:00,65.3,245.5801,802,-4.399999999999999,6.6,6.199999999999999,912.0906,379
2024-03-04 20:18:00,65.1,244.1044,802,-4.5,6.7,6.300000000000001,904.7678,379
2024-03-04 20:21:00,65.3,244.7193,802,-4.5,6.6,6.199999999999999,904.3732,379
2024-03-04 20:24:00,65.3,247.7937,802,-4.400000000000002,6.6,6.300000000000001,911.4649,379
2024-03-04 20:27:00,65.9,243.4896,802,-4.5,6.5,6.400000000000002,911.259,379
2024-03-04 20:30:00,64.7,247.1788,803,-4.399999999999999,6.6,6.199999999999999,906.8514,379
2024-03-04 20:33:00,64.5,243.1207,803,-4.399999999999999,6.5,6.199999999999999,898.2262,379
2024-03-04 20:36:00,64.4,241.0301,803,-4.5,6.5,6.300000000000001,893.2395,379
2024-03-04 20:39:00,65.5,246.195,803,-4.400000000000002,6.6,6.300000000000001,908.2679,379
2024-03-04 20:42:00,66.0,252.0978,803,-4.5,6.4,6.400000000000002,925.7254,1291
2024-03-04 20:45:00,66.0,249.1464,803,-4.5,6.5,6.400000000000002,929.5807,1291
2024-03-04 20:48:00,66.7,248.6545,803,-4.5,6.6,6.399999999999999,946.0485,1291
2024-03-04 20:51:00,67.3,254.1884,803,-4.5,6.6,6.5,959.6707,1291
2024-03-04 20:54:00,67.0,247.0558,803,-4.5,6.5,6.399999999999999,951.8046,1291
2024-03-04 20:57:00,67.5,245.5801,803,-4.5,6.6,6.400000000000002,956.3006,1291
2024-03-04 21:00:00,67.3,251.36,803,-4.5,6.7,6.400000000000002,957.2402,1291
