Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-04 21:03:00,67.0,239.6774,803,-4.5,6.6,6.300000000000001,935.5355,377
2024-03-04 21:06:00,66.0,244.7193,803,-4.5,6.6,6.300000000000001,930.3918,379
2024-03-04 21:09:00,66.0,246.0721,803,-4.5,6.699999999999999,6.300000000000001,930.5521,379
2024-03-04 21:12:00,66.2,244.5963,803,-4.400000000000002,6.6,6.300000000000001,932.6987,379
2024-03-04 21:15:00,66.0,239.3084,803,-4.5,6.699999999999999,6.300000000000001,936.9634,377
2024-03-04 21:18:00,66.2,235.3732,803,-4.5,6.6,6.300000000000001,932.5235,377
2024-03-04 21:21:00,65.9,243.4896,803,-4.400000000000002,6.8,6.200000000000003,920.35,379
2024-03-04 21:24:00,64.9,232.2989,803,-4.300000000000001,6.8,6.200000000000003,909.3978,395
2024-03-04 21:27:00,65.1,240.9071,803,-4.400000000000002,6.6,6.200000000000003,905.2666,379
2024-03-04 21:30:00,64.5,234.2665,804,-4.400000000000002,6.8,6.200000000000003,899.033,377
2024-03-04 21:33:00,64.8,237.2179,804,-4.400000000000002,6.8,6.200000000000003,910.0676,377
2024-03-04 21:36:00,64.9,237.2179,804,-4.400000000000002,6.6,6.200000000000003,905.4407,377
2024-03-04 21:39:00,64.7,240.0463,804,-4.400000000000002,6.6,6.200000000000003,903.7078,379
2024-03-04 21:42:00,64.4,238.8166,804,-4.400000000000002,6.6,6.200000000000003,900.4637,377
2024-03-04 21:45:00,64.4,238.0787,804,-4.300000000000001,6.6,6.100000000000001,895.9788,377
2024-03-04 21:48:00,64.7,232.4219,804,-4.300000000000001,6.699999999999999,6.200000000000003,899.501,395
2024-03-04 21:51:00,64.7,238.6936,804,-4.300000000000001,6.699999999999999,6.100000000000001,900.1835,377
2024-03-04 21:54:00,65.1,241.522,804,-4.300000000000001,6.6,6.199999999999999,910.3464,379
2024-03-04 21:57:00,65.1,234.8814,804,-4.400000000000002,6.7,6.200000000000003,907.0846,377
2024-03-04 22:00:00,64.9,233.7746,804,-4.400000000000002,6.6,6.200000000000003,903.4529,377
2024-03-04 22:03:00,63.1,223.3218,804,-4.300000000000001,6.9,5.900000000000002,847.3007,389
2024-03-04 22:06:00,66.3,247.4248,804,-4.5,6.3,6.300000000000001,927.1019,1288
2024-03-04 22:09:00,69.9,260.583,804,-4.800000000000001,6.4,6.800000000000001,1000.979,1334
2024-03-04 22:12:00,69.8,268.3304,804,-4.800000000000001,6.5,6.700000000000003,1010.467,1334
2024-03-04 22:15:00,69.8,252.8356,804,-4.700000000000003,6.500000000000001,6.600000000000001,985.0316,1300
2024-03-04 22:18:00,67.9,254.4343,804,-4.600000000000001,6.500000000000001,6.5,973.8794,1300
2024-03-04 22:21:00,66.4,245.4572,804,-4.399999999999999,6.500000000000001,6.399999999999999,938.3096,1291
2024-03-04 22:24:00,66.7,246.8099,804,-4.5,6.500000000000001,6.300000000000001,934.7808,1291
2024-03-04 22:27:00,65.5,250.8681,804,-4.400000000000002,6.4,6.300000000000001,920.6573,1291
2024-03-04 22:30:00,65.7,239.8003,805,-4.400000000000002,6.500000000000001,6.300000000000001,919.795,377
2024-03-04 22:33:00,65.7,250.3762,805,-4.400000000000002,6.500000000000001,6.199999999999999,923.5905,1291
2024-03-04 22:36:00,65.4,238.5706,805,-4.400000000000002,6.500000000000001,6.199999999999999,922.25,377
2024-03-04 22:39:00,64.5,235.9881,805,-4.300000000000001,6.500000000000001,6.100000000000001,898.7741,376
2024-03-04 22:42:00,63.9,233.5287,805,-4.400000000000002,6.500000000000001,6.0,870.5201,377
2024-03-04 22:45:00,62.7,234.7584,805,-4.300000000000001,6.300000000000001,6.0,867.5822,373
2024-03-04 22:48:00,62.9,238.4476,805,-4.300000000000001,6.300000000000001,6.0,862.3365,373
2024-03-04 22:51:00,62.5,233.2827,805,-4.300000000000001,6.4,6.0,857.242,373
2024-03-04 22:54:00,61.9,231.93,805,-4.199999999999999,6.500000000000001,5.900000000000002,855.3916,378
2024-03-04 22:57:00,62.0,221.6001,805,-4.100000000000001,6.6000000000000005,5.800000000000001,847.1464,400
2024-03-04 23:00:00,60.7,212.7459,805,-4.199999999999999,6.6,5.899999999999999,835.1451,333
2024-03-04 23:03:00,59.9,218.1568,805,-4.199999999999999,6.499999999999999,5.799999999999997,822.9356,334
2024-03-04 23:06:00,58.9,209.7946,805,-4.199999999999999,6.499999999999999,5.699999999999999,806.4005,333
2024-03-04 23:09:00,58.3,209.7946,805,-4.0,6.499999999999999,5.599999999999998,794.9583,345
2024-03-04 23:12:00,57.9,215.0825,805,-4.0,6.3999999999999995,5.599999999999998,796.4275,526
2024-03-04 23:15:00,57.9,212.7459,805,-4.0,6.3999999999999995,5.699999999999999,793.979,526
2024-03-04 23:18:00,58.1,210.4094,805,-4.0,6.3999999999999995,5.699999999999999,795.0397,526
2024-03-04 23:21:00,58.1,217.05,805,-4.0,6.299999999999999,5.699999999999999,801.0866,526
2024-03-04 23:24:00,57.9,216.0663,805,-4.100000000000001,6.3999999999999995,5.700000000000003,795.7485,335
2024-03-04 23:27:00,58.3,222.092,805,-4.100000000000001,6.3999999999999995,5.700000000000003,800.4216,398
2024-03-04 23:30:00,57.7,211.6392,806,-4.0,6.3999999999999995,5.600000000000001,789.5594,526
2024-03-04 23:33:00,57.9,220.3704,806,-4.0,6.3,5.600000000000001,795.5452,526
2024-03-04 23:36:00,58.1,222.5839,806,-4.099999999999998,6.299999999999999,5.699999999999999,797.0287,398
2024-03-04 23:39:00,58.1,223.9366,806,-4.099999999999998,6.299999999999999,5.699999999999999,797.9573,398
2024-03-04 23:42:00,58.1,218.7717,806,-4.099999999999998,6.199999999999999,5.699999999999999,796.6776,336
2024-03-04 23:45:00,57.9,221.6001,806,-4.099999999999998,6.199999999999999,5.699999999999999,794.5704,398
2024-03-04 23:48:00,57.9,224.5515,806,-4.099999999999998,6.3,5.699999999999999,798.7048,398
2024-03-04 23:51:00,58.3,219.5096,806,-4.099999999999998,6.199999999999999,5.699999999999999,791.746,336
2024-03-04 23:54:00,57.1,215.0825,806,-4.0,6.3999999999999995,5.599999999999998,778.8723,526
2024-03-04 23:57:00,56.9,214.2216,806,-3.8999999999999986,6.3999999999999995,5.599999999999998,777.6437,526
2024-03-05 00:00:00,56.9,220.3704,806,-3.8999999999999986,6.199999999999999,5.599999999999998,777.0545,526
2024-03-05 00:03:00,56.6,217.9109,806,-3.8000000000000007,6.3,5.5,771.6315,527
2024-03-05 00:06:00,56.3,209.9175,806,-3.8999999999999986,6.3,5.5,766.2926,485
2024-03-05 00:09:00,55.7,206.4742,806,-3.900000000000002,6.3999999999999995,5.400000000000002,750.0144,344
2024-03-05 00:12:00,55.2,207.704,806,-3.8000000000000007,6.3999999999999995,5.400000000000002,749.3453,344
2024-03-05 00:15:00,55.0,208.3189,806,-3.8000000000000007,6.3,5.300000000000001,748.6414,920
2024-03-05 00:18:00,55.0,207.458,806,-3.8000000000000007,6.3999999999999995,5.300000000000001,745.0984,344
2024-03-05 00:21:00,55.2,216.3122,806,-3.8000000000000007,6.3,5.300000000000001,745.3215,527
2024-03-05 00:24:00,54.4,205.8594,806,-3.8999999999999986,6.3,5.299999999999997,730.5438,485
2024-03-05 00:27:00,54.4,207.0891,806,-3.799999999999997,6.2,5.299999999999997,734.211,920
2024-03-05 00:30:00,54.4,205.9823,807,-3.799999999999997,6.3,5.299999999999997,736.0698,920
2024-03-05 00:33:00,54.4,204.8756,807,-3.799999999999997,6.3,5.299999999999997,735.2208,920
2024-03-05 00:36:00,54.4,202.785,807,-3.6999999999999993,6.2,5.299999999999997,734.7272,920
2024-03-05 00:39:00,54.6,207.458,807,-3.8000000000000007,6.3,5.399999999999999,732.7504,920
2024-03-05 00:42:00,54.8,214.0987,807,-3.8000000000000007,6.199999999999999,5.399999999999999,740.1579,527
2024-03-05 00:45:00,54.9,213.8527,807,-3.8999999999999986,6.199999999999999,5.399999999999999,738.6306,523
2024-03-05 00:48:00,54.2,204.1377,807,-3.8000000000000007,6.3999999999999995,5.399999999999999,733.2678,344
2024-03-05 00:51:00,54.6,211.1473,807,-3.8999999999999986,6.199999999999999,5.300000000000001,741.1595,485
2024-03-05 00:54:00,54.4,204.6296,807,-3.6999999999999993,6.3,5.300000000000001,731.8009,920
2024-03-05 00:57:00,54.4,207.2121,807,-3.8000000000000007,6.3,5.300000000000001,732.6586,920
2024-03-05 01:00:00,54.2,203.7688,807,-3.6999999999999993,6.3999999999999995,5.300000000000001,727.5655,920
2024-03-05 01:03:00,54.0,204.1377,807,-3.900000000000002,6.3,5.300000000000001,729.8985,485
2024-03-05 01:06:00,54.0,205.8594,807,-3.8000000000000007,6.3,5.300000000000001,729.6776,920
2024-03-05 01:09:00,54.0,205.4904,807,-3.8000000000000007,6.199999999999999,5.300000000000001,725.7481,920
2024-03-05 01:12:00,53.4,202.5391,807,-3.700000000000003,6.3999999999999995,5.200000000000003,717.1292,921
2024-03-05 01:15:00,53.6,204.0148,807,-3.8000000000000007,6.3,5.300000000000001,720.0585,920
2024-03-05 01:18:00,53.6,204.9986,807,-3.700000000000003,6.3,5.300000000000001,721.3654,920
2024-03-05 01:21:00,53.4,202.2931,807,-4.0,6.199999999999999,5.5,711.546,485
2024-03-05 01:24:00,52.8,201.6782,807,-4.0,6.2,5.400000000000002,714.6239,340
2024-03-05 01:27:00,53.2,204.9986,807,-4.099999999999998,6.199999999999999,5.5,717.5374,340
2024-03-05 01:30:00,53.4,204.1377,808,-4.0,6.1,5.5,718.0126,485
2024-03-05 01:33:00,53.4,201.3093,808,-4.0,6.199999999999999,5.5,716.5753,340
2024-03-05 01:36:00,53.3,202.1701,808,-4.0,6.3,5.5,717.3397,340
2024-03-05 01:39:00,53.4,203.1539,808,-4.0,6.1,5.5,715.1224,485
2024-03-05 01:42:00,52.9,195.4065,808,-4.0,6.3,5.399999999999999,708.6874,340
2024-03-05 01:45:00,51.6,194.7917,808,-3.8999999999999986,6.3,5.300000000000001,691.2729,906
2024-03-05 01:48:00,51.8,194.9146,808,-3.8000000000000007,6.2,5.300000000000001,691.8513,906
2024-03-05 01:51:00,51.4,192.3322,808,-3.8000000000000007,6.3,5.300000000000001,687.9547,906
2024-03-05 01:54:00,50.9,193.5619,808,-3.6999999999999993,6.2,5.199999999999999,683.3637,907
2024-03-05 01:57:00,50.9,191.3484,808,-3.6999999999999993,6.2,5.099999999999998,677.9661,907
2024-03-05 02:00:00,50.7,189.5038,808,-3.6999999999999993,6.2,5.099999999999998,673.7276,907
2024-03-05 02:03:00,50.3,190.1186,808,-3.6999999999999993,6.1000000000000005,5.099999999999998,671.7843,963
2024-03-05 02:06:00,49.7,192.3322,808,-3.599999999999998,6.1000000000000005,5.0,657.5804,963
2024-03-05 02:09:00,49.7,193.193,808,-3.6999999999999993,6.0,5.099999999999998,660.5408,490
2024-03-05 02:12:00,49.3,187.1672,808,-3.599999999999998,6.1000000000000005,5.0,655.7096,963
2024-03-05 02:15:00,49.3,188.397,808,-3.599999999999998,6.1000000000000005,5.0,656.4412,963
2024-03-05 02:18:00,49.5,192.5781,808,-3.599999999999998,6.0,5.0,659.0779,963
2024-03-05 02:21:00,49.5,190.6105,808,-3.6999999999999993,6.0,5.0,657.2753,964
2024-03-05 02:24:00,49.3,187.0443,808,-3.599999999999998,6.1000000000000005,5.0,654.4867,963
2024-03-05 02:27:00,49.3,188.8889,808,-3.599999999999998,6.1000000000000005,5.0,656.1679,963
2024-03-05 02:30:00,49.3,186.9213,809,-3.599999999999998,6.1000000000000005,4.899999999999999,654.3004,963
2024-03-05 02:33:00,49.5,188.6429,809,-3.6999999999999993,6.1000000000000005,5.100000000000001,652.5923,964
2024-03-05 02:36:00,49.5,189.0119,809,-3.6999999999999993,6.0,5.100000000000001,653.5862,964
2024-03-05 02:39:00,49.5,190.4875,809,-3.6999999999999993,6.0,5.0,651.9269,964
2024-03-05 02:48:00,49.5,190.6105,809,-3.6999999999999993,6.0,5.100000000000001,653.6594,964
2024-03-05 02:51:00,49.3,184.9537,809,-3.6000000000000014,6.000000000000001,5.0,647.5546,964
2024-03-05 02:54:00,49.3,189.3808,809,-3.6999999999999993,6.000000000000001,5.0,652.9165,964
2024-03-05 02:57:00,49.3,190.7335,809,-3.6000000000000014,6.000000000000001,5.0,652.4259,963
2024-03-05 03:00:00,49.3,190.6105,809,-3.6000000000000014,6.000000000000001,5.0,650.4549,963
2024-03-05 03:03:00,49.3,190.2416,809,-3.6000000000000014,6.000000000000001,5.0,653.8008,963
2024-03-05 03:06:00,49.5,191.4714,809,-3.6000000000000014,6.000000000000001,5.0,653.0399,963
2024-03-05 03:09:00,49.3,191.4714,809,-3.6000000000000014,6.000000000000001,5.0,656.5186,963
2024-03-05 03:12:00,49.1,188.8889,809,-3.6000000000000014,6.1000000000000005,4.900000000000002,653.0375,963
2024-03-05 03:15:00,48.9,189.2578,809,-3.5,6.000000000000001,4.900000000000002,648.5002,963
2024-03-05 03:18:00,48.7,191.8403,809,-3.5,5.799999999999999,4.900000000000002,644.6962,961
2024-03-05 03:21:00,48.7,190.4875,809,-3.5,5.799999999999999,4.900000000000002,642.5246,961
2024-03-05 03:24:00,48.3,186.1834,809,-3.5,5.8999999999999995,4.800000000000001,637.0176,963
2024-03-05 03:27:00,48.3,186.3064,809,-3.5,5.8999999999999995,4.800000000000001,636.3729,963
2024-03-05 03:30:00,48.5,193.9308,810,-3.5,5.799999999999999,4.900000000000002,647.2336,474
2024-03-05 03:33:00,48.4,189.9957,810,-3.5,5.8999999999999995,4.900000000000002,637.8631,963
2024-03-05 03:36:00,48.5,188.7659,810,-3.5,5.8999999999999995,4.800000000000001,634.2589,963
2024-03-05 03:39:00,48.4,187.0443,810,-3.5,5.8,4.800000000000001,632.4559,961
2024-03-05 03:42:00,48.1,190.6105,810,-3.400000000000002,5.8,4.800000000000001,624.0714,959
2024-03-05 03:45:00,48.1,192.3322,810,-3.5,5.8,4.800000000000001,635.184,961
2024-03-05 03:48:00,48.0,197.2512,810,-3.400000000000002,5.699999999999999,4.800000000000001,632.7438,852
2024-03-05 03:51:00,48.0,190.6105,810,-3.400000000000002,5.6,4.800000000000001,621.2083,959
2024-03-05 03:54:00,47.7,193.193,810,-3.5,5.7,4.899999999999999,629.051,474
2024-03-05 03:57:00,47.7,196.0214,810,-3.5,5.6000000000000005,4.799999999999997,627.2999,474
2024-03-05 04:00:00,47.7,193.07,810,-3.5,5.6000000000000005,4.799999999999997,623.5181,961
2024-03-05 04:03:00,46.6,191.1024,810,-3.3999999999999986,5.6000000000000005,4.599999999999998,598.3853,961
2024-03-05 04:06:00,46.0,190.8565,810,-3.299999999999997,5.299999999999999,4.399999999999999,579.1791,937
2024-03-05 04:09:00,45.6,193.9308,810,-3.1999999999999993,5.299999999999999,4.5,563.144,937
2024-03-05 04:12:00,45.0,196.0214,810,-3.1999999999999993,5.199999999999999,4.5,588.6846,937
2024-03-05 04:15:00,45.4,191.7173,810,-3.099999999999998,5.299999999999999,4.399999999999999,598.8895,940
2024-03-05 04:18:00,45.8,196.3903,810,-3.3000000000000007,5.199999999999999,4.5,594.832,937
2024-03-05 04:21:00,45.8,195.0376,810,-3.3000000000000007,5.299999999999999,4.5,591.8284,937
2024-03-05 04:24:00,45.6,197.0052,810,-3.3000000000000007,5.299999999999999,4.5,593.75,937
2024-03-05 04:27:00,45.4,194.1768,810,-3.3000000000000007,5.299999999999999,4.5,589.5054,937
2024-03-05 04:30:00,45.6,193.9308,811,-3.1999999999999993,5.299999999999999,4.5,567.8666,937
2024-03-05 04:33:00,45.8,194.2998,811,-3.1999999999999993,5.299999999999999,4.5,594.7339,940
2024-03-05 04:36:00,45.8,193.5619,811,-3.3000000000000007,5.299999999999999,4.600000000000001,592.4913,937
2024-03-05 04:39:00,45.8,195.1606,811,-3.3000000000000007,5.299999999999999,4.600000000000001,593.1291,937
2024-03-05 04:42:00,45.4,196.8822,811,-3.3000000000000007,5.299999999999999,4.5,593.6106,937
2024-03-05 04:45:00,45.8,196.8822,811,-3.3000000000000007,5.299999999999999,4.600000000000001,593.0659,937
2024-03-05 04:48:00,45.8,195.6525,811,-3.3000000000000007,5.299999999999999,4.600000000000001,595.4332,937
2024-03-05 04:51:00,45.8,195.4065,811,-3.200000000000003,5.299999999999999,4.600000000000001,591.0556,940
2024-03-05 04:54:00,45.6,189.6267,811,-3.3000000000000007,5.299999999999999,4.5,584.7853,937
2024-03-05 04:57:00,45.8,195.4065,811,-3.3000000000000007,5.299999999999999,4.600000000000001,595.7275,937
2024-03-05 05:00:00,45.6,195.1606,811,-3.200000000000003,5.199999999999999,4.5,589.2844,937
2024-03-05 05:03:00,45.4,196.3903,811,-3.200000000000003,5.299999999999999,4.5,588.5414,940
2024-03-05 05:06:00,45.1,198.235,811,-3.200000000000003,5.1,4.5,596.3063,937
2024-03-05 05:09:00,45.8,205.2445,811,-3.3000000000000007,5.199999999999999,4.600000000000001,587.5518,941
2024-03-05 05:12:00,45.6,206.1053,811,-3.3000000000000007,5.0,4.600000000000001,590.274,970
2024-03-05 05:15:00,45.6,209.3027,811,-3.3000000000000007,5.0,4.600000000000001,592.3677,970
2024-03-05 05:18:00,45.6,208.4418,811,-3.3000000000000007,5.1,4.600000000000001,592.6,970
2024-03-05 05:21:00,46.7,214.4676,811,-3.400000000000002,5.0,4.700000000000003,608.303,974
2024-03-05 05:24:00,47.1,212.0081,811,-3.400000000000002,5.1,4.800000000000001,604.87,974
2024-03-05 05:27:00,47.0,214.2216,811,-3.400000000000002,5.199999999999999,4.800000000000001,612.9167,971
2024-03-05 05:30:00,47.1,206.4742,812,-3.5,5.199999999999999,4.800000000000001,609.7169,481
2024-03-05 05:33:00,47.0,211.1473,812,-3.5,5.199999999999999,4.800000000000001,608.8351,481
2024-03-05 05:36:00,48.1,219.6325,812,-3.6000000000000014,4.8999999999999995,4.800000000000001,625.4416,577
2024-03-05 05:39:00,48.9,231.93,812,-3.5,5.0,4.899999999999999,633.0654,586
2024-03-05 05:42:00,48.7,215.6973,812,-3.6000000000000014,5.1,5.0,627.2884,571
2024-03-05 05:45:00,48.9,222.215,812,-3.6000000000000014,5.199999999999999,5.0,630.96,571
2024-03-05 05:48:00,48.7,226.1502,812,-3.6000000000000014,5.1,5.0,633.5092,586
2024-03-05 05:51:00,48.7,221.6001,812,-3.6000000000000014,5.1,5.0,632.6809,577
2024-03-05 05:54:00,48.6,225.1664,812,-3.6000000000000014,5.1,5.0,635.6163,577
2024-03-05 05:57:00,48.9,227.011,812,-3.599999999999998,5.0,4.899999999999999,635.3257,586
2024-03-05 06:00:00,49.1,234.8814,812,-3.599999999999998,4.9,5.0,637.2836,584
2024-03-05 06:03:00,48.9,228.9786,812,-3.599999999999998,5.0,5.0,639.7924,586
2024-03-05 06:06:00,49.3,238.5706,812,-3.599999999999998,5.0,5.0,647.3259,584
2024-03-05 06:09:00,49.5,237.2179,812,-3.6999999999999993,5.0,5.099999999999998,649.3774,559
2024-03-05 06:12:00,49.9,235.7422,812,-3.6999999999999993,5.0,5.099999999999998,649.383,578
2024-03-05 06:15:00,50.3,238.4476,812,-3.799999999999997,4.9,5.199999999999999,653.9523,559
2024-03-05 06:18:00,50.5,241.0301,812,-3.6999999999999993,4.9,5.100000000000001,656.3652,559
2024-03-05 06:21:00,50.9,242.8747,812,-3.8000000000000007,5.0,5.199999999999999,666.856,559
2024-03-05 06:24:00,51.1,249.1464,812,-3.8000000000000007,5.0,5.300000000000001,673.1536,559
2024-03-05 06:27:00,51.4,241.7679,812,-3.8000000000000007,5.1,5.300000000000001,676.8282,559
2024-03-05 06:30:00,51.9,242.8747,813,-3.900000000000002,5.1,5.400000000000002,684.8641,1732
2024-03-05 06:33:00,52.4,251.9748,813,-3.8999999999999986,5.0,5.300000000000001,688.7279,1738
2024-03-05 06:36:00,52.4,251.6059,813,-3.8000000000000007,5.199999999999999,5.399999999999999,692.8447,558
2024-03-05 06:39:00,53.2,242.5058,813,-4.0,5.1,5.5,699.7197,1732
2024-03-05 06:42:00,53.2,248.2856,813,-4.0,5.199999999999999,5.599999999999998,705.1465,1732
2024-03-05 06:45:00,54.6,260.829,813,-4.100000000000001,5.1,5.600000000000001,715.1963,1755
2024-03-05 06:48:00,53.8,246.0721,813,-4.0,5.1,5.5,676.4603,1732
2024-03-05 06:51:00,53.4,250.8681,813,-4.0,4.999999999999999,5.399999999999999,758.6422,1738
2024-03-05 06:54:00,55.0,257.0168,813,-4.100000000000001,5.299999999999999,5.699999999999999,732.5164,1850
2024-03-05 06:57:00,55.2,251.114,813,-4.199999999999999,5.199999999999999,5.699999999999999,785.9935,1723
2024-03-05 07:00:00,57.5,250.7451,813,-4.199999999999999,5.199999999999999,5.699999999999999,770.1202,1726
2024-03-05 07:03:00,55.6,247.4248,813,-4.099999999999998,5.299999999999999,5.699999999999999,736.4467,1724
2024-03-05 07:06:00,54.8,250.8681,813,-4.0,5.199999999999999,5.5,733.2291,1732
2024-03-05 07:09:00,58.1,253.4505,813,-4.199999999999999,5.1,5.699999999999999,782.802,1758
2024-03-05 07:12:00,58.3,271.6508,813,-4.400000000000002,5.299999999999999,6.0,789.5589,1778
2024-03-05 07:15:00,58.1,265.748,813,-4.300000000000001,5.1,5.899999999999999,787.2416,1845
2024-03-05 07:18:00,60.1,276.3238,813,-4.399999999999999,5.0,6.199999999999999,813.4826,1814
2024-03-05 07:21:00,65.4,327.2353,813,-5.0,5.1,6.699999999999999,929.7883,1448
2024-03-05 07:24:00,68.4,324.7758,813,-4.600000000000001,5.0,6.600000000000001,969.5363,1194
2024-03-05 07:27:00,68.0,319.2419,813,-4.700000000000003,5.1,6.5,962.6564,1429
2024-03-05 07:30:00,67.4,314.077,814,-4.399999999999999,5.199999999999999,6.099999999999998,957.9951,1431
2024-03-05 07:33:00,68.9,334.7367,814,-4.400000000000002,5.0,6.300000000000001,1001.598,1190
2024-03-05 07:36:00,71.4,322.8082,814,-4.5,5.299999999999999,6.399999999999999,1042.145,1194
2024-03-05 07:39:00,71.8,345.8044,814,-4.599999999999998,5.1,6.5,1061.094,1190
2024-03-05 07:42:00,72.8,343.8368,814,-4.5,5.1,6.5,1078.104,1190
2024-03-05 07:45:00,66.2,306.0836,814,-4.199999999999999,5.6,5.899999999999999,910.8145,1796
2024-03-05 07:48:00,64.4,291.4496,814,-4.0,5.3999999999999995,5.800000000000001,891.414,1768
2024-03-05 07:51:00,61.9,280.3819,814,-3.8999999999999986,5.3,5.600000000000001,847.9835,1791
2024-03-05 07:54:00,61.9,279.3981,814,-3.8999999999999986,5.3999999999999995,5.600000000000001,842.3304,1766
2024-03-05 07:57:00,61.3,276.8157,814,-3.8000000000000007,5.3999999999999995,5.5,839.5146,799
2024-03-05 08:00:00,61.5,278.4144,814,-3.8000000000000007,5.3999999999999995,5.5,845.5297,799
2024-03-05 08:03:00,60.9,272.3886,814,-3.8000000000000007,5.499999999999999,5.399999999999999,829.5389,1770
2024-03-05 08:06:00,62.7,307.4363,814,-3.8999999999999986,5.1000000000000005,5.699999999999999,858.3196,1808
2024-03-05 08:09:00,66.0,316.0446,814,-4.100000000000001,5.200000000000001,6.0,943.0061,1201
2024-03-05 08:12:00,68.3,309.8958,814,-4.300000000000001,5.4,6.100000000000001,968.7856,1430
2024-03-05 08:15:00,67.9,306.9444,814,-4.300000000000001,5.3999999999999995,6.199999999999999,967.8393,1811
2024-03-05 08:18:00,67.5,304.485,814,-4.199999999999999,5.3999999999999995,6.099999999999998,958.6122,1811
2024-03-05 08:21:00,67.4,303.0093,814,-4.100000000000001,5.3999999999999995,6.0,959.1991,1809
2024-03-05 08:24:00,64.8,287.7604,814,-3.8000000000000007,5.6,5.400000000000002,918.0631,1765
2024-03-05 08:27:00,65.2,315.5527,814,-3.5,5.200000000000001,5.399999999999999,919.5386,1203
2024-03-05 08:30:00,58.9,240.2922,815,-3.3000000000000007,5.3999999999999995,4.800000000000001,806.5938,822
2024-03-05 08:33:00,57.5,261.1979,815,-3.1999999999999993,5.6,4.699999999999999,781.7432,814
2024-03-05 08:36:00,56.4,273.8643,815,-3.1000000000000014,5.0,4.5,764.5669,838
2024-03-05 08:39:00,56.7,273.2494,815,-3.1000000000000014,5.1,4.600000000000001,769.5972,838
2024-03-05 08:42:00,56.8,264.5182,815,-3.1000000000000014,5.200000000000001,4.700000000000003,763.9146,838
2024-03-05 08:45:00,56.7,263.4115,815,-3.1000000000000014,5.300000000000001,4.600000000000001,766.9043,836
2024-03-05 08:48:00,56.8,261.8128,815,-3.1000000000000014,5.300000000000001,4.600000000000001,765.0821,836
2024-03-05 08:51:00,56.7,258.3695,815,-3.1999999999999993,5.300000000000001,4.600000000000001,766.0984,836
2024-03-05 08:54:00,56.4,255.787,815,-3.0,5.300000000000001,4.5,762.6332,836
2024-03-05 08:57:00,56.2,251.9748,815,-3.1000000000000014,5.300000000000001,4.600000000000001,756.5499,836
2024-03-05 09:00:00,56.4,259.3533,815,-3.1000000000000014,5.300000000000001,4.600000000000001,760.5599,836
2024-03-05 09:03:00,57.2,264.5182,815,-3.400000000000002,5.200000000000001,4.900000000000002,775.1596,778
2024-03-05 09:06:00,58.2,264.5182,815,-3.3999999999999986,5.300000000000001,4.899999999999999,782.6349,815
2024-03-05 09:09:00,58.9,273.2494,815,-3.3999999999999986,5.300000000000001,5.0,806.5637,779
2024-03-05 09:12:00,61.1,274.1103,815,-3.6000000000000014,5.300000000000001,5.199999999999999,837.8795,157
2024-03-05 09:15:00,60.9,274.7251,815,-3.599999999999998,5.4,5.199999999999999,834.5949,157
2024-03-05 09:18:00,61.5,273.8643,815,-3.5,5.4,5.199999999999999,837.562,157
2024-03-05 09:21:00,62.1,277.3076,815,-3.599999999999998,5.4,5.199999999999999,856.3312,157
2024-03-05 09:24:00,63.1,279.2752,815,-3.599999999999998,5.300000000000001,5.300000000000001,870.35,159
2024-03-05 09:27:00,62.9,281.6117,815,-3.6000000000000014,5.4,5.300000000000001,876.6053,159
2024-03-05 09:30:00,65.1,287.3915,816,-3.8000000000000007,5.4,5.600000000000001,919.6821,1769
2024-03-05 09:33:00,66.0,287.8834,816,-3.8000000000000007,5.5,5.600000000000001,926.7105,1765
2024-03-05 09:36:00,65.7,281.1198,816,-4.400000000000002,5.4,6.200000000000003,906.9163,1805
2024-03-05 09:39:00,62.5,239.3084,816,-3.799999999999997,6.000000000000001,5.5,879.0319,622
2024-03-05 09:42:00,62.3,254.8032,816,-3.799999999999997,5.799999999999999,5.399999999999999,868.528,623
2024-03-05 09:45:00,59.1,247.0558,816,-3.5,5.4,5.100000000000001,828.7026,553
2024-03-05 09:48:00,56.9,239.4314,816,-3.3999999999999986,5.3999999999999995,4.899999999999999,792.7266,562
2024-03-05 09:51:00,56.2,247.7937,816,-3.3999999999999986,5.499999999999999,4.899999999999999,788.0216,822
2024-03-05 09:54:00,56.7,249.8843,816,-3.400000000000002,5.300000000000001,4.900000000000002,790.2689,554
2024-03-05 09:57:00,56.9,247.6707,816,-3.400000000000002,5.300000000000001,4.900000000000002,791.5728,554
2024-03-05 10:00:00,56.3,233.0368,816,-3.3999999999999986,5.4,4.800000000000001,785.3905,562
2024-03-05 10:03:00,56.5,235.0043,816,-3.3999999999999986,5.6,4.899999999999999,789.6072,562
2024-03-05 10:06:00,57.7,236.2341,816,-3.5,5.700000000000001,5.0,803.3966,563
2024-03-05 10:09:00,58.1,233.8976,816,-3.5,5.700000000000001,5.0,811.522,566
2024-03-05 10:12:00,58.1,235.1273,816,-3.599999999999998,5.700000000000001,5.0,811.9897,566
2024-03-05 10:15:00,57.9,233.7746,816,-3.5,5.699999999999999,5.0,805.6047,566
2024-03-05 10:18:00,57.5,229.8394,816,-3.5,5.799999999999999,4.900000000000002,802.4624,566
2024-03-05 10:21:00,57.3,228.1178,816,-3.3999999999999986,5.699999999999999,4.800000000000001,797.4236,520
2024-03-05 10:24:00,56.9,227.5029,816,-3.3000000000000007,5.7,4.800000000000001,794.5743,520
2024-03-05 10:27:00,56.6,213.4838,816,-3.3000000000000007,5.7,4.699999999999999,780.5536,517
2024-03-05 10:30:00,56.2,266.4858,817,-3.3000000000000007,5.7,4.800000000000001,793.9934,814
2024-03-05 10:33:00,60.1,263.2885,817,-3.599999999999998,5.3,5.199999999999999,845.935,801
2024-03-05 10:36:00,62.1,259.9682,817,-3.799999999999997,5.700000000000001,5.399999999999999,868.7225,1682
2024-03-05 10:39:00,63.1,260.829,817,-3.8000000000000007,5.700000000000001,5.5,886.2144,1682
2024-03-05 10:42:00,63.5,257.2627,817,-3.900000000000002,5.800000000000001,5.5,893.8613,1669
2024-03-05 10:45:00,63.9,256.2789,817,-3.8999999999999986,5.800000000000001,5.5,898.0261,1669
2024-03-05 10:48:00,63.7,247.7937,817,-3.6000000000000014,6.0,5.5,896.9193,197
2024-03-05 10:51:00,63.7,241.1531,817,-3.5,6.0,5.099999999999998,887.7537,192
2024-03-05 10:54:00,63.3,243.3666,817,-3.700000000000003,6.1000000000000005,5.400000000000002,887.4839,622
2024-03-05 10:57:00,63.1,239.0625,817,-3.6999999999999993,6.1000000000000005,5.300000000000001,891.9263,622
2024-03-05 11:00:00,63.3,238.0787,817,-3.6999999999999993,6.2,5.300000000000001,887.4696,529
2024-03-05 11:03:00,63.5,241.522,817,-3.8000000000000007,6.1,5.399999999999999,891.6461,622
2024-03-05 11:06:00,63.9,245.5801,817,-3.6999999999999993,6.1,5.399999999999999,892.7372,193
2024-03-05 11:09:00,63.9,249.2694,817,-3.6999999999999993,6.0,5.399999999999999,897.4167,193
2024-03-05 11:12:00,64.1,246.0721,817,-3.6999999999999993,6.1,5.299999999999997,899.1274,193
2024-03-05 11:15:00,64.3,246.8099,817,-3.799999999999997,6.1,5.399999999999999,903.9071,193
2024-03-05 11:18:00,64.1,246.195,817,-3.6999999999999993,6.0,5.300000000000001,901.4164,193
2024-03-05 11:21:00,64.1,247.7937,817,-3.6999999999999993,6.0,5.300000000000001,898.8445,193
2024-03-05 11:24:00,64.3,248.6545,817,-3.8000000000000007,6.0,5.400000000000002,899.7631,193
2024-03-05 11:27:00,64.7,251.9748,817,-3.6999999999999993,6.0,5.400000000000002,915.312,193
2024-03-05 11:30:00,64.7,251.114,818,-3.6999999999999993,6.0,5.400000000000002,911.4725,193
2024-03-05 11:33:00,64.5,250.2532,818,-3.700000000000003,6.0,5.399999999999999,909.7665,193
2024-03-05 11:36:00,64.5,250.1302,818,-3.700000000000003,5.9,5.300000000000004,909.5679,623
2024-03-05 11:39:00,64.5,246.6869,818,-3.6999999999999993,5.9,5.300000000000001,906.4682,623
2024-03-05 11:42:00,64.1,240.5382,818,-3.6999999999999993,6.0,5.300000000000001,903.3256,622
2024-03-05 11:45:00,64.3,240.4152,818,-3.6999999999999993,6.2,5.300000000000001,902.7179,622
2024-03-05 11:48:00,64.1,238.0787,818,-3.6999999999999993,6.2,5.300000000000001,902.087,529
2024-03-05 11:51:00,63.9,233.0368,818,-3.599999999999998,6.2,5.300000000000001,898.9038,216
2024-03-05 11:54:00,64.1,235.0043,818,-3.599999999999998,6.2,5.199999999999999,901.6307,216
2024-03-05 11:57:00,63.9,235.7422,818,-3.6999999999999993,6.2,5.300000000000001,900.723,529
2024-03-05 12:00:00,63.9,238.5706,818,-3.6999999999999993,6.2,5.300000000000001,903.9312,529
2024-03-05 12:03:00,64.1,235.6192,818,-3.6999999999999993,6.3,5.300000000000001,903.2839,529
2024-03-05 12:06:00,64.1,236.849,818,-3.6999999999999993,6.3,5.300000000000001,904.7977,529
2024-03-05 12:09:00,64.1,236.3571,818,-3.6999999999999993,6.199999999999999,5.300000000000001,905.2249,529
2024-03-05 12:12:00,64.1,234.5125,818,-3.6999999999999993,6.199999999999999,5.400000000000002,902.6796,529
2024-03-05 12:15:00,63.9,232.5449,818,-3.700000000000003,6.199999999999999,5.300000000000004,903.069,529
2024-03-05 12:18:00,64.3,233.6516,818,-3.700000000000003,6.299999999999999,5.399999999999999,903.9749,529
2024-03-05 12:21:00,64.3,235.9881,818,-3.700000000000003,6.4,5.399999999999999,907.5582,198
2024-03-05 12:24:00,64.5,237.8328,818,-3.700000000000003,6.300000000000001,5.399999999999999,908.7297,529
2024-03-05 12:27:00,65.3,237.9557,818,-3.6999999999999993,6.4,5.399999999999999,930.5502,198
2024-03-05 12:30:00,65.7,237.2179,819,-3.900000000000002,6.4,5.5,933.9685,1654
2024-03-05 12:33:00,66.1,237.4638,819,-3.6999999999999993,6.4,5.5,939.9674,198
2024-03-05 12:36:00,65.9,233.7746,819,-3.900000000000002,6.5,5.5,936.438,427
2024-03-05 12:39:00,66.0,232.9138,819,-3.6999999999999993,6.5,5.5,935.5208,426
2024-03-05 12:42:00,66.7,233.2827,819,-3.8000000000000007,6.6,5.5,955.8322,427
2024-03-05 12:45:00,66.5,230.4543,819,-3.8999999999999986,6.6,5.5,950.2634,427
2024-03-05 12:48:00,66.5,227.9948,819,-3.8000000000000007,6.699999999999999,5.5,947.6284,426
2024-03-05 12:51:00,66.5,228.8556,819,-3.8999999999999986,6.699999999999999,5.5,950.0275,450
2024-03-05 12:54:00,66.5,228.3637,819,-3.799999999999997,6.6,5.399999999999999,948.852,426
2024-03-05 12:57:00,66.5,226.765,819,-3.799999999999997,6.699999999999999,5.5,951.183,426
2024-03-05 13:00:00,66.5,230.2083,819,-3.8000000000000007,6.6,5.5000000000000036,950.4609,426
2024-03-05 13:03:00,66.5,231.684,819,-3.8000000000000007,6.6,5.5000000000000036,951.9838,426
2024-03-05 13:06:00,66.7,232.6678,819,-3.900000000000002,6.6,5.5000000000000036,954.0795,427
2024-03-05 13:09:00,66.7,234.8814,819,-3.8999999999999986,6.5,5.5,955.1188,427
2024-03-05 13:12:00,67.9,236.2341,819,-3.8000000000000007,6.6,5.599999999999998,983.9106,427
2024-03-05 13:15:00,67.7,236.2341,819,-4.0,6.6,5.699999999999996,975.8773,399
2024-03-05 13:18:00,67.7,234.3895,819,-4.0,6.6,5.699999999999996,975.6208,399
2024-03-05 13:21:00,67.6,234.1435,819,-3.900000000000002,6.799999999999999,5.599999999999998,970.9281,427
2024-03-05 13:24:00,68.7,235.9881,819,-3.900000000000002,6.699999999999999,5.699999999999999,987.9129,427
2024-03-05 13:27:00,68.7,234.7584,819,-4.0,6.699999999999999,5.699999999999996,992.6937,399
2024-03-05 13:30:00,68.9,234.8814,820,-4.0,6.799999999999999,5.699999999999996,990.7918,449
2024-03-05 13:33:00,68.9,233.5287,820,-4.0,6.799999999999999,5.699999999999996,982.7484,449
2024-03-05 13:36:00,68.5,234.7584,820,-4.0,6.699999999999999,5.699999999999996,988.0912,399
2024-03-05 13:39:00,68.7,232.6678,820,-4.0,6.699999999999999,5.699999999999999,990.6902,399
2024-03-05 13:42:00,68.7,233.0368,820,-3.900000000000002,6.699999999999999,5.699999999999999,993.0302,427
2024-03-05 13:45:00,68.9,235.3732,820,-4.0,6.699999999999999,5.699999999999999,998.1885,399
2024-03-05 13:48:00,68.5,235.3732,820,-3.900000000000002,6.699999999999999,5.800000000000001,1009.031,427
2024-03-05 13:51:00,69.3,233.5287,820,-4.0,6.9,5.699999999999999,1006.448,449
2024-03-05 13:54:00,69.3,231.1921,820,-4.0,6.9,5.699999999999999,1003.504,449
2024-03-05 13:57:00,69.3,231.807,820,-4.0,6.9,5.799999999999997,1005.636,449
2024-03-05 14:00:00,69.3,235.4962,820,-4.0,6.800000000000001,5.800000000000001,1010.259,318
2024-03-05 14:03:00,69.3,235.4962,820,-4.0,6.800000000000001,5.699999999999999,1011.965,318
2024-03-05 14:06:00,69.5,234.3895,820,-4.0,6.699999999999999,5.699999999999999,1004.975,449
2024-03-05 14:09:00,69.5,235.4962,820,-3.8999999999999986,6.699999999999999,5.699999999999999,1001.672,427
2024-03-05 14:12:00,69.3,235.4962,820,-4.0,6.799999999999999,5.800000000000001,1004.552,318
2024-03-05 14:15:00,69.5,237.4638,820,-4.100000000000001,6.699999999999999,5.800000000000001,1020.255,318
2024-03-05 14:18:00,69.9,237.9557,820,-4.0,6.699999999999999,5.800000000000001,1018.97,318
2024-03-05 14:21:00,70.3,239.6774,820,-4.100000000000001,6.699999999999999,5.900000000000002,1019.957,318
2024-03-05 14:24:00,70.7,240.5382,820,-4.099999999999998,6.699999999999999,5.800000000000001,1031.467,318
2024-03-05 14:27:00,70.8,243.7355,820,-4.099999999999998,6.699999999999999,5.800000000000001,1033.721,314
2024-03-05 14:30:00,70.7,243.1207,821,-4.099999999999998,6.699999999999999,5.900000000000002,1037.603,314
2024-03-05 14:33:00,71.3,241.522,821,-4.199999999999999,6.699999999999999,5.900000000000002,1037.601,314
2024-03-05 14:36:00,71.1,242.8747,821,-4.099999999999998,6.699999999999999,5.900000000000002,1044.691,314
2024-03-05 14:39:00,71.1,241.7679,821,-4.100000000000001,6.799999999999999,5.899999999999999,1041.912,318
2024-03-05 14:42:00,71.5,242.8747,821,-4.200000000000003,6.799999999999999,5.899999999999999,1041.95,314
2024-03-05 14:45:00,71.5,244.7193,821,-4.100000000000001,6.699999999999999,5.899999999999999,1049.159,314
2024-03-05 14:48:00,71.9,244.1044,821,-4.100000000000001,6.699999999999999,6.0,1060.072,314
2024-03-05 14:51:00,71.9,240.0463,821,-4.100000000000001,6.799999999999999,5.899999999999999,1057.291,318
2024-03-05 14:54:00,72.4,241.522,821,-4.199999999999999,6.799999999999999,6.0,1057.329,314
2024-03-05 14:57:00,72.0,242.1369,821,-4.100000000000001,6.799999999999999,6.0,1068.479,318
2024-03-05 15:00:00,71.9,240.5382,821,-4.300000000000001,6.799999999999999,6.0,1052.452,314
2024-03-05 15:03:00,71.8,239.9233,821,-4.300000000000001,6.799999999999999,6.0,1060.238,314
2024-03-05 15:06:00,72.3,239.4314,821,-4.200000000000003,6.799999999999999,6.100000000000001,1069.671,314
2024-03-05 15:09:00,72.0,240.4152,821,-4.200000000000003,6.799999999999999,6.0,1061.499,314
2024-03-05 15:12:00,72.4,238.5706,821,-4.300000000000001,7.000000000000001,6.199999999999999,1062.969,324
2024-03-05 15:15:00,72.6,240.2922,821,-4.399999999999999,6.9,6.300000000000001,1068.707,324
2024-03-05 15:18:00,72.4,240.2922,821,-4.5,6.9,6.300000000000001,1065.832,1407
2024-03-05 15:21:00,72.4,241.0301,821,-4.399999999999999,6.9,6.300000000000001,1073.089,324
2024-03-05 15:24:00,72.6,239.8003,821,-4.5,6.9,6.400000000000002,1081.584,1407
2024-03-05 15:27:00,72.2,239.6774,821,-4.5,6.9,6.400000000000002,1079.68,1407
2024-03-05 15:30:00,72.8,239.9233,822,-4.5,6.9,6.300000000000001,1078.084,1407
2024-03-05 15:33:00,73.0,239.6774,822,-4.5,6.9,6.400000000000002,1074.741,1407
2024-03-05 15:36:00,72.8,238.4476,822,-4.5,6.9,6.400000000000002,1078.844,1407
2024-03-05 15:39:00,72.8,238.8166,822,-4.5,7.0,6.300000000000001,1069.238,1407
2024-03-05 15:42:00,72.4,236.849,822,-4.5,7.0,6.400000000000002,1070.742,1407
2024-03-05 15:45:00,72.6,239.6774,822,-4.5,6.9,6.300000000000001,1069.215,1407
2024-03-05 15:48:00,73.2,239.1855,822,-4.5,6.9,6.400000000000002,1079.215,1407
2024-03-05 15:51:00,72.8,236.3571,822,-4.5,7.0,6.400000000000002,1075.543,1407
2024-03-05 15:54:00,73.0,236.603,822,-4.599999999999998,7.0,6.400000000000002,1081.036,1407
2024-03-05 15:57:00,72.8,235.4962,822,-4.5,7.0,6.400000000000002,1071.597,1407
2024-03-05 16:00:00,72.8,236.1111,822,-4.5,7.0,6.400000000000002,1075.157,1407
2024-03-05 16:03:00,72.8,234.1435,822,-4.5,6.9,6.400000000000002,1076.254,1407
2024-03-05 16:06:00,73.0,235.6192,822,-4.599999999999998,7.0,6.400000000000002,1080.735,1407
2024-03-05 16:09:00,73.2,237.2179,822,-4.5,7.0,6.400000000000002,1080.006,1407
2024-03-05 16:12:00,73.6,239.6774,822,-4.599999999999998,7.0,6.400000000000002,1086.261,1407
2024-03-05 16:15:00,73.4,238.5706,822,-4.599999999999998,7.0,6.400000000000002,1083.089,1407
2024-03-05 16:18:00,73.2,234.2665,822,-4.599999999999998,7.0,6.400000000000002,1080.095,1407
2024-03-05 16:21:00,73.0,237.2179,822,-4.5,7.1000000000000005,6.400000000000002,1082.223,1407
2024-03-05 16:24:00,73.0,234.7584,822,-4.5,7.0,6.399999999999999,1079.902,1407
2024-03-05 16:27:00,73.0,233.1597,822,-4.5,7.1000000000000005,6.300000000000004,1077.199,1407
2024-03-05 16:30:00,72.2,233.1597,823,-4.5,7.1000000000000005,6.400000000000002,1068.427,1407
2024-03-05 16:33:00,72.4,231.684,823,-4.400000000000002,7.1000000000000005,6.300000000000004,1064.589,1407
2024-03-05 17:30:00,61.7,201.8012,824,-3.8999999999999986,7.0,5.5,881.7366,348
2024-03-05 17:33:00,61.5,203.031,824,-3.8999999999999986,7.0,5.5,873.5903,348
2024-03-05 17:36:00,61.3,200.9404,824,-3.8999999999999986,7.1,5.5,881.8702,348
2024-03-05 17:42:00,61.5,199.0958,824,-3.8999999999999986,7.0,5.5,874.9255,348
2024-03-05 17:45:00,61.1,195.7755,824,-3.799999999999997,7.1,5.399999999999999,868.539,348
2024-03-05 17:48:00,61.7,199.3417,824,-3.8999999999999986,7.0,5.5,878.0235,348
2024-03-05 17:54:00,61.9,202.2931,824,-3.8999999999999986,7.0,5.5,884.4495,348
2024-03-05 17:57:00,63.1,206.5972,824,-4.0,7.0,5.600000000000001,897.9274,348
2024-03-05 18:03:00,62.7,197.0052,824,-4.0,7.1,5.600000000000001,890.6292,348
2024-03-05 18:06:00,62.3,199.7106,824,-3.8999999999999986,7.2,5.600000000000001,894.5248,348
2024-03-05 18:12:00,62.5,201.8012,824,-3.8999999999999986,7.2,5.600000000000001,890.4325,348
2024-03-05 18:15:00,62.1,198.6039,824,-3.8999999999999986,7.2,5.5,885.8683,348
2024-03-05 18:18:00,62.7,201.5553,824,-4.0,7.2,5.600000000000001,892.9131,348
2024-03-05 18:24:00,62.3,205.4904,824,-3.8000000000000007,7.2,5.5,901.42,348
2024-03-05 18:27:00,65.9,226.2731,824,-4.200000000000003,6.5,6.100000000000001,930.6932,393
2024-03-05 18:30:00,64.7,230.2083,825,-4.199999999999999,6.200000000000001,5.799999999999997,923.3713,406
2024-03-05 18:33:00,66.3,244.2274,825,-4.199999999999999,6.300000000000001,5.9999999999999964,938.4611,1648
2024-03-05 18:36:00,69.3,305.4688,825,-4.5,5.5,6.200000000000003,1030.533,1821
2024-03-05 18:39:00,75.2,270.667,825,-3.8000000000000007,6.4,5.699999999999999,1138.858,289
2024-03-05 18:45:00,75.8,255.6641,825,-3.6999999999999993,6.9,5.5,1159.153,283
2024-03-05 18:48:00,68.3,221.8461,825,-3.400000000000002,6.8999999999999995,5.100000000000001,988.7745,256
2024-03-05 18:54:00,67.5,213.8527,825,-3.3000000000000007,7.5,5.0,967.8119,885
2024-03-05 18:57:00,62.5,210.4094,825,-3.1999999999999993,7.1,4.699999999999999,879.4509,889
2024-03-05 19:03:00,63.5,217.6649,825,-3.1999999999999993,7.1,4.800000000000001,889.4259,887
2024-03-05 19:06:00,68.5,236.726,825,-3.5,7.0,5.100000000000001,1000.43,251
2024-03-05 19:09:00,72.2,230.5773,825,-3.5,7.1,5.399999999999999,1087.083,251
2024-03-05 19:15:00,72.3,232.0529,825,-3.5,7.499999999999999,5.300000000000001,1073.405,251
2024-03-05 19:18:00,69.1,220.2474,825,-3.400000000000002,7.299999999999999,5.100000000000001,998.8602,885
2024-03-05 19:24:00,69.1,223.0758,825,-3.3000000000000007,7.299999999999999,5.100000000000001,1009.271,885
2024-03-05 19:27:00,68.5,216.5582,826,-3.400000000000002,7.3999999999999995,5.0,989.5286,885
2024-03-05 19:33:00,67.5,217.5419,826,-3.3000000000000007,7.499999999999999,5.0,984.0344,885
2024-03-05 19:36:00,67.3,219.5096,826,-3.3000000000000007,7.3,5.0,948.0517,885
2024-03-05 19:39:00,74.4,254.8032,826,-4.0,6.8,5.900000000000002,1130.586,1659
2024-03-05 19:45:00,75.5,220.0014,826,-3.8999999999999986,7.2,5.800000000000001,1142.549,434
2024-03-05 19:48:00,68.3,222.5839,826,-3.6000000000000014,7.4,5.300000000000001,992.8848,251
2024-03-05 19:51:00,66.3,226.1502,826,-3.5,7.1000000000000005,5.099999999999998,941.1609,250
2024-03-05 19:54:00,65.7,230.7002,826,-3.400000000000002,7.1000000000000005,5.200000000000003,933.5096,250
2024-03-05 20:00:00,66.4,232.2989,826,-3.5,6.800000000000001,5.200000000000003,942.5694,250
2024-03-05 20:03:00,68.7,235.9881,826,-3.599999999999998,6.9,5.300000000000001,1006.838,425
2024-03-05 20:09:00,68.7,220.7393,826,-3.6999999999999993,7.1000000000000005,5.400000000000002,1004.2,446
2024-03-05 20:12:00,68.7,235.6192,826,-3.900000000000002,6.9,5.699999999999999,991.2865,449
2024-03-05 20:15:00,67.7,230.7002,826,-3.900000000000002,6.8999999999999995,5.600000000000001,970.3193,449
2024-03-05 20:18:00,67.3,231.0692,826,-3.8999999999999986,6.800000000000001,5.599999999999998,959.5055,427
2024-03-05 20:24:00,67.7,236.603,826,-3.8999999999999986,6.800000000000001,5.599999999999998,967.7394,427
2024-03-05 20:27:00,68.1,233.0368,826,-3.8999999999999986,6.800000000000001,5.599999999999998,988.2637,427
2024-03-05 20:30:00,70.0,240.0463,827,-4.0,6.700000000000001,5.800000000000001,1027.482,318
2024-03-05 20:36:00,70.6,239.8003,827,-4.0,6.800000000000001,5.800000000000001,1038.883,318
2024-03-05 20:39:00,70.0,241.8909,827,-4.0,7.0,5.800000000000001,1028.257,318
2024-03-05 20:45:00,70.8,238.2017,827,-4.0,7.0,5.800000000000001,1043.426,318
2024-03-05 20:48:00,71.4,244.9653,827,-4.0,7.2,5.800000000000001,1043.562,315
2024-03-05 20:54:00,72.4,240.5382,827,-4.0,7.0,5.899999999999999,1055.681,318
2024-03-05 20:57:00,73.0,239.0625,827,-4.100000000000001,7.1,6.0,1090.065,316
2024-03-05 21:00:00,74.6,232.0529,827,-4.199999999999999,6.8999999999999995,6.100000000000001,1118.418,463
2024-03-05 21:06:00,73.8,230.8232,827,-4.199999999999999,7.3,6.0,1113.925,462
2024-03-05 21:09:00,70.3,218.8947,827,-4.0,7.3999999999999995,5.899999999999999,1025.175,434
2024-03-05 21:15:00,69.0,243.9815,827,-3.8999999999999986,7.499999999999999,5.799999999999997,1026.789,315
2024-03-05 21:18:00,75.8,264.5182,827,-4.199999999999999,7.1,6.299999999999997,1208.178,1580
2024-03-05 21:21:00,82.7,302.5174,827,-4.699999999999999,6.3999999999999995,6.799999999999997,1296.024,1512
2024-03-05 21:27:00,85.0,304.239,827,-4.800000000000001,6.3,7.0000000000000036,1347.114,1512
2024-03-05 21:30:00,83.7,282.1036,828,-4.700000000000003,6.800000000000001,6.899999999999999,1317.556,1310
2024-03-05 21:36:00,83.3,273.8643,828,-4.699999999999999,6.9,6.799999999999997,1318.132,1310
2024-03-05 21:39:00,81.3,274.2332,828,-4.599999999999998,6.700000000000001,6.600000000000001,1270.359,1311
2024-03-05 21:45:00,81.7,275.5859,828,-4.5,7.000000000000001,6.600000000000001,1260.187,1311
2024-03-05 21:48:00,82.7,279.89,828,-4.699999999999999,6.8999999999999995,6.799999999999997,1271.877,1310
2024-03-05 21:51:00,67.5,246.441,828,-3.6999999999999993,6.5,5.5000000000000036,966.4859,1660
2024-03-05 21:57:00,68.7,232.6678,828,-3.8999999999999986,6.699999999999999,5.600000000000001,983.9396,427
2024-03-05 22:00:00,64.9,271.8967,828,-3.5,7.499999999999999,5.599999999999998,939.6875,1647
2024-03-05 22:06:00,65.7,256.4019,828,-3.8000000000000007,5.999999999999999,5.5,943.9141,1670
2024-03-05 22:09:00,78.8,281.8576,828,-5.0,6.499999999999999,7.099999999999998,1194.674,1507
2024-03-05 22:15:00,79.1,280.8738,828,-5.099999999999998,6.6,7.100000000000001,1218.883,1507
2024-03-05 22:18:00,79.9,286.7766,828,-5.100000000000001,6.8999999999999995,7.200000000000003,1223.968,1308
2024-03-05 22:21:00,77.8,286.7766,828,-5.0,6.8,7.099999999999998,1176.943,1507
2024-03-05 22:27:00,80.3,302.3944,828,-5.0,6.5,7.200000000000003,1207.97,1512
2024-03-05 22:30:00,81.9,284.5631,829,-5.200000000000003,6.699999999999999,7.399999999999999,1261.864,1506
2024-03-05 22:33:00,80.5,278.5373,829,-5.200000000000003,6.8999999999999995,7.300000000000004,1236.132,1271
2024-03-05 22:36:00,80.7,272.8805,829,-5.0,6.8,7.300000000000004,1216.215,1269
2024-03-05 22:39:00,77.0,261.3209,829,-4.899999999999999,6.8999999999999995,6.799999999999997,1154.275,1350
2024-03-05 22:42:00,74.8,261.4438,829,-4.800000000000001,6.699999999999999,6.700000000000003,1118.535,1351
2024-03-05 22:48:00,75.4,268.8223,829,-4.899999999999999,6.6,6.799999999999997,1122.941,1338
2024-03-05 22:51:00,74.8,267.5926,829,-4.800000000000001,6.7,6.700000000000003,1110.731,1351
2024-03-05 22:54:00,75.4,278.4144,829,-4.800000000000001,6.6,6.799999999999997,1124.705,1336
2024-03-05 22:57:00,76.3,276.3238,829,-4.800000000000001,6.6,6.899999999999999,1148.469,1336
2024-03-05 23:00:00,75.8,265.502,829,-4.699999999999999,6.7,6.700000000000003,1125.673,1351
2024-03-05 23:03:00,72.2,259.3533,829,-4.5,6.6000000000000005,6.5,1054.708,1340
2024-03-05 23:06:00,72.4,251.7289,829,-4.600000000000001,6.6000000000000005,6.5,1051.259,1300
2024-03-05 23:09:00,71.4,259.5992,829,-4.600000000000001,6.6000000000000005,6.5,1044.069,1340
2024-03-05 23:12:00,71.3,261.8128,829,-4.600000000000001,6.4,6.399999999999999,1041.243,1292
2024-03-05 23:15:00,70.6,251.4829,829,-4.5,6.6000000000000005,6.399999999999999,1024.382,1339
2024-03-05 23:18:00,70.6,259.7222,829,-4.400000000000002,6.6000000000000005,6.300000000000004,1026.199,1339
2024-03-05 23:21:00,71.0,255.91,829,-4.599999999999998,6.5,6.4999999999999964,1036.016,1300
2024-03-05 23:24:00,72.2,267.5926,829,-4.599999999999998,6.5,6.4999999999999964,1074.995,1334
2024-03-05 23:27:00,72.0,255.1722,829,-4.699999999999999,6.5,6.4999999999999964,1050.827,1300
2024-03-05 23:30:00,71.2,262.4277,830,-4.599999999999998,6.5,6.400000000000002,1042.626,1292
2024-03-05 23:33:00,71.0,261.8128,830,-4.5,6.7,6.300000000000001,1019.063,1340
2024-03-05 23:36:00,69.6,246.8099,830,-4.399999999999999,6.4,6.199999999999999,1000.254,1291
2024-03-05 23:39:00,69.3,263.2885,830,-4.300000000000001,6.200000000000001,6.199999999999999,987.5945,1715
2024-03-05 23:42:00,71.4,273.7413,830,-4.600000000000001,6.300000000000001,6.5000000000000036,1047.444,1829
2024-03-05 23:45:00,71.2,259.1074,830,-4.600000000000001,6.4,6.400000000000002,1038.38,1292
2024-03-05 23:48:00,70.8,257.5087,830,-4.600000000000001,6.3999999999999995,6.400000000000002,1028.42,1292
2024-03-05 23:51:00,66.5,242.7518,830,-4.199999999999999,6.3999999999999995,6.0,942.3937,376
2024-03-05 23:54:00,67.0,253.9424,830,-4.300000000000001,6.199999999999999,6.0,950.1459,1649
2024-03-05 23:57:00,68.7,272.6346,830,-4.300000000000001,6.199999999999999,6.199999999999999,1007.482,1718
2024-03-06 00:00:00,69.6,272.3886,830,-4.300000000000001,6.1,6.300000000000001,1001.551,1718
2024-03-06 00:03:00,68.7,251.36,830,-4.399999999999999,6.3,6.299999999999997,985.5381,1291
2024-03-06 00:06:00,66.5,256.6479,830,-4.099999999999998,6.3999999999999995,6.0,941.1869,1651
2024-03-06 00:09:00,66.7,253.4505,830,-4.199999999999999,6.3,6.0,941.8256,1649
2024-03-06 00:12:00,66.7,251.7289,830,-4.199999999999999,6.3,6.0,935.9176,1649
2024-03-06 00:15:00,64.9,250.3762,830,-4.099999999999998,6.2,5.799999999999997,911.841,1648
2024-03-06 00:18:00,65.1,247.1788,830,-4.099999999999998,6.199999999999999,5.799999999999997,910.6744,1648
2024-03-06 00:21:00,64.7,238.2017,830,-4.0,6.3999999999999995,5.799999999999997,899.3442,1654
2024-03-06 00:24:00,64.4,263.6574,830,-4.199999999999999,6.199999999999999,5.899999999999999,909.7462,1716
2024-03-06 00:27:00,66.4,260.583,830,-4.300000000000001,6.0,6.100000000000001,943.3364,1716
2024-03-06 00:30:00,66.3,249.2694,831,-4.300000000000001,6.3999999999999995,6.0,931.1166,1648
2024-03-06 00:33:00,65.7,253.4505,831,-4.199999999999999,6.3,5.899999999999999,922.4982,1649
2024-03-06 00:36:00,64.7,232.6678,831,-4.100000000000001,6.199999999999999,6.0,915.5861,408
2024-03-06 00:39:00,64.3,240.6612,831,-4.100000000000001,6.1,5.899999999999999,896.527,1668
2024-03-06 00:42:00,64.1,252.3438,831,-4.100000000000001,6.199999999999999,5.800000000000001,901.5657,1651
2024-03-06 00:45:00,64.3,244.3504,831,-4.0,6.3,5.800000000000001,899.804,1668
2024-03-06 00:48:00,63.9,255.787,831,-4.0,6.1,5.800000000000001,892.9154,1651
2024-03-06 00:51:00,66.0,257.7546,831,-4.200000000000003,5.8999999999999995,6.0,934.3755,1716
2024-03-06 00:54:00,67.3,264.6412,831,-4.400000000000002,6.199999999999999,6.200000000000003,950.335,1715
2024-03-06 00:57:00,66.9,251.4829,831,-4.400000000000002,6.299999999999999,6.100000000000001,953.9774,1291
2024-03-06 01:00:00,66.3,232.0529,831,-4.300000000000001,6.499999999999999,6.0,922.5753,395
2024-03-06 01:03:00,64.7,236.1111,831,-4.100000000000001,6.3999999999999995,5.900000000000002,899.0374,1654
2024-03-06 01:06:00,64.3,242.8747,831,-4.100000000000001,6.3,5.800000000000001,903.6961,1648
