Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-06 01:09:00,64.7,231.684,831,-4.100000000000001,6.3,5.800000000000001,896.3036,408
2024-03-06 01:12:00,64.5,237.5868,831,-4.100000000000001,6.3999999999999995,5.800000000000001,893.7631,1654
2024-03-06 01:15:00,63.9,254.0654,831,-4.100000000000001,6.1,5.699999999999999,898.5232,1649
2024-03-06 01:18:00,63.1,235.6192,831,-4.100000000000001,6.2,5.800000000000001,884.7245,397
2024-03-06 01:21:00,63.9,253.2046,831,-4.100000000000001,6.1000000000000005,5.800000000000001,895.1991,1649
2024-03-06 01:24:00,64.1,248.0396,831,-4.100000000000001,6.1,5.900000000000002,899.2973,1648
2024-03-06 01:27:00,63.7,248.9005,831,-4.100000000000001,5.9,5.800000000000001,884.8157,616
2024-03-06 01:30:00,62.9,245.4572,832,-4.0,6.0,5.700000000000003,880.069,616
2024-03-06 01:33:00,63.1,236.9719,832,-4.0,6.1000000000000005,5.600000000000001,864.1545,621
2024-03-06 01:36:00,62.3,234.8814,832,-3.900000000000002,5.999999999999999,5.600000000000001,852.4922,621
2024-03-06 01:39:00,60.9,239.3084,832,-3.900000000000002,5.999999999999999,5.5,846.2269,621
2024-03-06 01:42:00,59.9,227.7488,832,-3.8000000000000007,5.999999999999999,5.300000000000001,828.2386,409
2024-03-06 01:45:00,59.1,236.1111,832,-3.700000000000003,5.8999999999999995,5.300000000000001,818.1044,599
2024-03-06 01:48:00,58.9,246.0721,832,-3.8000000000000007,5.699999999999999,5.399999999999999,819.4133,615
2024-03-06 01:51:00,58.5,235.9881,832,-3.8000000000000007,5.8,5.300000000000001,808.2581,599
2024-03-06 01:54:00,57.3,222.092,832,-3.599999999999998,5.8,5.099999999999998,793.975,507
2024-03-06 01:57:00,56.2,219.0176,832,-3.5,5.7,5.0,765.7552,507
2024-03-06 02:00:00,55.3,224.9204,832,-3.5,5.8,4.899999999999999,755.6245,507
2024-03-06 02:03:00,55.0,234.5125,832,-3.3999999999999986,5.6000000000000005,4.899999999999999,759.9805,562
2024-03-06 02:06:00,54.0,212.8689,832,-3.400000000000002,5.7,4.800000000000001,731.9524,476
2024-03-06 02:09:00,52.3,210.2865,832,-3.400000000000002,5.500000000000001,4.800000000000001,706.5797,478
2024-03-06 02:12:00,52.1,222.8299,832,-3.3000000000000007,5.500000000000001,4.800000000000001,710.8226,516
2024-03-06 02:15:00,51.0,201.8012,832,-3.3000000000000007,5.6000000000000005,4.699999999999999,698.5784,852
2024-03-06 02:18:00,50.1,199.7106,832,-3.1999999999999993,5.500000000000001,4.5,682.2701,851
2024-03-06 02:21:00,50.5,205.9823,832,-3.1999999999999993,5.500000000000001,4.5,684.0981,851
2024-03-06 02:24:00,50.5,197.989,832,-3.1999999999999993,5.4,4.599999999999998,680.8009,851
2024-03-06 02:27:00,50.1,203.5229,832,-3.1999999999999993,5.6000000000000005,4.599999999999998,688.8361,851
2024-03-06 02:30:00,50.3,213.2378,833,-3.1999999999999993,5.5,4.599999999999998,683.8353,857
2024-03-06 02:33:00,50.5,205.4904,833,-3.3000000000000007,5.300000000000001,4.599999999999998,686.4015,478
2024-03-06 02:36:00,50.5,193.6849,833,-3.1999999999999993,5.5,4.599999999999998,683.0048,851
2024-03-06 02:39:00,49.7,205.9823,833,-3.1999999999999993,5.500000000000001,4.5,676.7521,851
2024-03-06 02:42:00,49.7,204.0148,833,-3.1999999999999993,5.4,4.599999999999998,677.3397,851
2024-03-06 02:45:00,50.1,222.8299,833,-3.1999999999999993,5.200000000000001,4.599999999999998,680.9308,971
2024-03-06 02:48:00,50.3,207.95,833,-3.3000000000000007,5.300000000000001,4.599999999999998,681.0687,478
2024-03-06 02:51:00,50.5,199.9566,833,-3.1999999999999993,5.4,4.5,684.092,851
2024-03-06 02:54:00,49.9,212.1311,833,-3.1999999999999993,5.4,4.5,682.6531,857
2024-03-06 02:57:00,50.1,207.704,833,-3.1999999999999993,5.300000000000001,4.5,673.9374,942
2024-03-06 03:00:00,50.7,206.8432,833,-3.1999999999999993,5.300000000000001,4.599999999999998,684.2719,942
2024-03-06 03:03:00,49.7,204.3837,833,-3.099999999999998,5.500000000000001,4.5,672.0961,942
2024-03-06 03:06:00,49.9,202.908,833,-3.1999999999999993,5.4,4.5,673.5706,851
2024-03-06 03:09:00,49.7,199.3417,833,-3.3000000000000007,5.4,4.5,675.7948,851
2024-03-06 03:12:00,51.1,223.3218,833,-3.400000000000002,5.4,4.699999999999999,683.9031,575
2024-03-06 03:15:00,50.3,198.6039,833,-3.3000000000000007,5.6000000000000005,4.699999999999999,677.1332,852
2024-03-06 03:18:00,50.5,208.9337,833,-3.3000000000000007,5.6000000000000005,4.600000000000001,684.5983,855
2024-03-06 03:21:00,50.3,198.235,833,-3.3000000000000007,5.6000000000000005,4.600000000000001,678.8358,852
2024-03-06 03:24:00,50.3,197.2512,833,-3.1999999999999993,5.500000000000001,4.600000000000001,679.3909,851
2024-03-06 03:27:00,49.5,199.2188,833,-3.1999999999999993,5.7,4.5,674.31,852
2024-03-06 03:30:00,49.7,190.7335,834,-3.1999999999999993,5.5,4.5,674.601,851
2024-03-06 03:33:00,50.1,196.6363,834,-3.099999999999998,5.500000000000001,4.5,681.0909,851
2024-03-06 03:36:00,50.1,197.989,834,-3.1999999999999993,5.4,4.5,671.8551,851
2024-03-06 03:39:00,49.9,204.9986,834,-3.1999999999999993,5.500000000000001,4.600000000000001,678.9896,851
2024-03-06 03:42:00,49.5,214.2216,834,-3.3000000000000007,5.4,4.5,682.4742,478
2024-03-06 03:45:00,50.3,202.2931,834,-3.1999999999999993,5.300000000000001,4.5,676.1829,851
2024-03-06 03:48:00,50.1,204.2607,834,-3.1999999999999993,5.500000000000001,4.5,679.3584,851
2024-03-06 03:51:00,49.7,203.6458,834,-3.1999999999999993,5.500000000000001,4.5,670.95,851
2024-03-06 03:54:00,49.9,203.3999,834,-3.3000000000000007,5.4,4.5,675.4777,851
2024-03-06 03:57:00,50.1,205.6134,834,-3.1999999999999993,5.500000000000001,4.5,673.9864,851
2024-03-06 04:00:00,49.7,211.1473,834,-3.1999999999999993,5.500000000000001,4.5,677.205,857
2024-03-06 04:03:00,49.5,195.6525,834,-3.1999999999999993,5.500000000000001,4.400000000000002,672.4935,851
2024-03-06 04:06:00,49.1,203.7688,834,-3.1000000000000014,5.500000000000001,4.400000000000002,650.6544,942
2024-03-06 04:09:00,49.7,205.3675,834,-3.1000000000000014,5.500000000000001,4.400000000000002,668.893,942
2024-03-06 04:12:00,50.1,200.0796,834,-3.1999999999999993,5.4,4.599999999999998,671.6483,851
2024-03-06 04:15:00,49.7,197.989,834,-3.1999999999999993,5.500000000000001,4.5,669.9042,851
2024-03-06 04:18:00,49.3,199.3417,834,-3.299999999999997,5.500000000000001,4.5,666.2243,851
2024-03-06 04:21:00,50.1,199.7106,834,-3.1999999999999993,5.4,4.699999999999999,667.5719,851
2024-03-06 04:24:00,49.7,200.5715,834,-3.3999999999999986,5.5,4.699999999999999,669.059,852
2024-03-06 04:27:00,49.7,194.5457,834,-3.3999999999999986,5.4,4.799999999999997,656.7213,851
2024-03-06 04:30:00,49.9,210.1635,835,-3.400000000000002,5.4,4.800000000000001,680.4218,478
2024-03-06 04:33:00,51.1,223.6907,835,-3.5,5.2,4.900000000000002,698.056,571
2024-03-06 04:36:00,52.0,211.6392,835,-3.6000000000000014,5.300000000000001,4.899999999999999,703.3606,480
2024-03-06 04:39:00,52.0,201.0634,835,-3.6000000000000014,5.4,5.0,698.6652,475
2024-03-06 04:42:00,51.3,216.5582,835,-3.5,5.5,4.799999999999997,697.8802,476
2024-03-06 04:45:00,51.1,199.7106,835,-3.5,5.4,4.800000000000001,691.2664,475
2024-03-06 04:48:00,51.1,208.5648,835,-3.5,5.4,4.900000000000002,701.5087,478
2024-03-06 04:51:00,51.3,205.2445,835,-3.5,5.4,4.899999999999999,691.4281,478
2024-03-06 04:54:00,51.3,201.5553,835,-3.400000000000002,5.4,4.700000000000003,692.694,851
2024-03-06 04:57:00,51.9,202.2931,835,-3.5,5.4,4.800000000000001,695.2877,481
2024-03-06 05:00:00,51.9,210.4094,835,-3.5,5.4,4.900000000000002,704.2792,478
2024-03-06 05:03:00,51.6,214.4676,835,-3.5,5.4,4.900000000000002,703.2779,571
2024-03-06 05:06:00,51.9,213.3608,835,-3.5,5.4,4.900000000000002,705.7375,571
2024-03-06 05:09:00,56.6,209.1797,835,-4.0,6.2,5.5,795.7953,485
2024-03-06 05:12:00,55.0,214.2216,835,-3.8999999999999986,5.4,5.300000000000001,772.6664,488
2024-03-06 05:15:00,54.6,225.6583,835,-3.8999999999999986,5.6000000000000005,5.300000000000001,762.816,590
2024-03-06 05:18:00,54.0,222.215,835,-3.8000000000000007,5.5,5.300000000000001,755.3568,590
2024-03-06 05:21:00,53.8,217.7879,835,-3.8999999999999986,5.300000000000001,5.300000000000001,756.2378,488
2024-03-06 05:24:00,54.4,233.0368,835,-3.799999999999997,5.200000000000001,5.299999999999997,764.4004,593
2024-03-06 05:27:00,55.0,229.5935,835,-3.8999999999999986,5.300000000000001,5.399999999999999,773.185,593
2024-03-06 05:30:00,55.2,226.765,836,-3.8999999999999986,5.4,5.5,778.7443,593
2024-03-06 05:33:00,56.9,258.4925,836,-4.099999999999998,5.2,5.699999999999999,814.7861,1850
2024-03-06 05:36:00,59.7,259.5992,836,-4.300000000000001,5.2,5.800000000000001,842.2444,1845
2024-03-06 05:39:00,62.9,279.3981,836,-4.400000000000002,5.2,6.0000000000000036,884.5677,1782
2024-03-06 05:42:00,63.3,275.463,836,-4.5,5.300000000000001,6.199999999999999,900.2281,1782
2024-03-06 05:45:00,61.5,247.7937,836,-4.300000000000001,5.6000000000000005,5.9999999999999964,871.5026,1690
2024-03-06 05:48:00,60.1,236.3571,836,-4.300000000000001,5.6,5.800000000000004,862.719,1623
2024-03-06 05:51:00,59.9,243.7355,836,-4.200000000000003,5.3999999999999995,5.800000000000004,848.8019,1690
2024-03-06 05:54:00,59.3,251.36,836,-4.100000000000001,5.499999999999999,5.700000000000003,844.3845,1724
2024-03-06 05:57:00,58.5,246.195,836,-4.100000000000001,5.3999999999999995,5.700000000000003,829.3205,1724
2024-03-06 06:00:00,59.1,252.0978,836,-4.099999999999998,5.199999999999999,5.600000000000001,840.9035,1724
2024-03-06 06:03:00,59.9,256.5249,836,-4.099999999999998,5.1,5.699999999999996,845.0107,1703
2024-03-06 06:06:00,60.9,260.3371,836,-4.299999999999997,5.200000000000001,5.799999999999997,866.395,1845
2024-03-06 06:09:00,61.5,272.0197,836,-4.199999999999999,5.300000000000001,5.899999999999999,872.1547,1764
2024-03-06 06:12:00,63.1,284.3171,836,-4.199999999999999,5.200000000000001,5.799999999999997,901.9504,1816
2024-03-06 06:15:00,63.3,273.7413,836,-4.099999999999998,5.300000000000001,5.699999999999996,899.9517,1806
2024-03-06 06:18:00,63.8,277.1846,836,-4.199999999999999,5.4,5.800000000000001,910.2498,1806
2024-03-06 06:21:00,63.3,279.6441,836,-4.099999999999998,5.4,5.899999999999999,894.508,1806
2024-03-06 06:24:00,64.4,282.7184,836,-4.299999999999997,5.300000000000001,6.0,897.4035,1805
2024-03-06 06:27:00,63.7,283.4563,836,-4.199999999999999,5.4,5.899999999999999,897.857,1805
2024-03-06 06:30:00,63.9,284.5631,837,-4.300000000000001,5.4,6.099999999999998,895.5164,1805
2024-03-06 06:33:00,64.4,296.2457,837,-4.300000000000001,5.2,6.0,900.2463,1784
2024-03-06 06:36:00,66.0,292.1875,837,-4.400000000000002,5.300000000000001,6.199999999999999,924.4337,1784
2024-03-06 06:39:00,66.3,286.0388,837,-4.399999999999999,5.5,6.199999999999999,933.3916,1784
2024-03-06 06:42:00,63.8,279.0292,837,-4.199999999999999,5.499999999999999,5.899999999999999,887.6375,1806
2024-03-06 06:45:00,63.9,287.1455,837,-4.199999999999999,5.6000000000000005,5.899999999999999,898.9161,1801
2024-03-06 06:48:00,63.4,276.8157,837,-4.199999999999999,5.4,5.899999999999999,881.8625,1806
2024-03-06 06:51:00,64.1,283.5793,837,-4.199999999999999,5.300000000000001,6.0,890.9767,1805
2024-03-06 06:54:00,64.1,291.3267,837,-4.199999999999999,5.300000000000001,6.0,893.4321,1797
2024-03-06 06:57:00,64.3,299.32,837,-4.199999999999999,5.300000000000001,6.0,896.4662,1809
2024-03-06 07:00:00,65.7,295.1389,837,-4.400000000000002,5.4,6.200000000000003,928.4042,1784
2024-03-06 07:03:00,65.1,282.4725,837,-4.300000000000001,5.499999999999999,6.100000000000001,919.8892,1805
2024-03-06 07:06:00,63.9,286.5307,837,-4.200000000000003,5.3999999999999995,6.0,890.1804,1797
2024-03-06 07:09:00,63.9,293.9091,837,-4.200000000000003,5.299999999999999,6.0,895.7406,1797
2024-03-06 07:12:00,64.9,290.8348,837,-4.300000000000001,5.1,6.100000000000001,901.5544,1784
2024-03-06 07:15:00,64.1,288.4983,837,-4.300000000000001,5.3999999999999995,6.0,899.7361,1784
2024-03-06 07:18:00,64.9,299.443,837,-4.400000000000002,5.199999999999999,6.100000000000001,908.1384,1810
2024-03-06 07:21:00,73.0,375.9332,837,-4.800000000000001,4.699999999999999,6.800000000000001,1119.146,1920
2024-03-06 07:24:00,80.5,359.2086,837,-5.300000000000001,4.8999999999999995,7.300000000000004,1247.452,1909
2024-03-06 07:27:00,76.9,335.2286,837,-5.0,5.700000000000001,7.0,1148.331,1600
2024-03-06 07:30:00,75.4,336.2124,838,-4.800000000000001,5.3,6.900000000000002,1121.507,1599
2024-03-06 07:33:00,74.6,336.4583,838,-4.899999999999999,5.299999999999999,6.800000000000001,1108.684,1599
2024-03-06 07:36:00,70.4,299.32,838,-4.600000000000001,5.6,6.399999999999999,1000.326,1819
2024-03-06 07:39:00,67.2,296.6146,838,-4.399999999999999,5.499999999999999,6.199999999999999,957.531,1818
2024-03-06 07:42:00,67.0,312.3553,838,-4.199999999999999,5.299999999999999,6.099999999999998,962.6487,1809
2024-03-06 07:45:00,67.7,313.4621,838,-4.299999999999997,5.199999999999999,6.199999999999999,961.173,1430
2024-03-06 07:48:00,68.8,318.75,838,-4.5,5.199999999999999,6.299999999999997,986.7341,1431
2024-03-06 07:51:00,69.1,318.5041,838,-4.5,5.199999999999999,6.299999999999997,1002.049,1431
2024-03-06 07:54:00,69.4,314.4459,838,-4.5,5.3999999999999995,6.299999999999997,1002.565,1431
2024-03-06 07:57:00,69.4,314.2,838,-4.5,5.299999999999999,6.399999999999999,1001.837,1431
2024-03-06 08:00:00,69.0,287.3915,838,-4.400000000000002,5.3999999999999995,6.300000000000001,989.5325,1784
2024-03-06 08:03:00,65.7,294.1551,838,-4.199999999999999,5.3999999999999995,6.0,925.9161,1797
2024-03-06 08:06:00,66.4,327.9731,838,-4.300000000000001,5.0,6.100000000000001,960.9412,1200
2024-03-06 08:09:00,75.2,322.1933,838,-4.800000000000001,5.0,6.100000000000001,1073.238,1447
2024-03-06 08:12:00,68.3,317.5203,838,-3.6999999999999993,5.199999999999999,5.5,989.4926,1203
2024-03-06 08:15:00,66.9,304.362,838,-3.6999999999999993,5.2,5.600000000000001,958.7704,1126
2024-03-06 08:21:00,61.1,262.7966,838,-3.1999999999999993,5.5,4.899999999999999,835.7274,814
2024-03-06 08:24:00,59.5,252.0978,838,-3.3000000000000007,5.6,4.899999999999999,816.38,821
2024-03-06 08:27:00,57.5,249.2694,838,-3.200000000000003,5.3999999999999995,4.700000000000003,790.2026,824
2024-03-06 08:30:00,56.3,243.7355,839,-3.1000000000000014,5.3999999999999995,4.700000000000003,770.353,824
2024-03-06 08:33:00,55.4,241.0301,839,-3.1000000000000014,5.3999999999999995,4.5,754.6576,634
2024-03-06 08:36:00,55.8,253.5735,839,-3.1000000000000014,5.3,4.600000000000001,763.8073,836
2024-03-06 08:39:00,55.9,256.6479,839,-3.1000000000000014,5.199999999999999,4.600000000000001,765.4368,836
2024-03-06 08:42:00,56.2,258.9844,839,-3.1000000000000014,5.199999999999999,4.600000000000001,769.5203,836
2024-03-06 08:45:00,55.9,263.2885,839,-3.1000000000000014,5.0,4.600000000000001,761.1884,838
2024-03-06 08:48:00,55.6,260.829,839,-3.1000000000000014,5.1,4.600000000000001,760.1933,836
2024-03-06 08:51:00,56.1,249.8843,839,-3.1000000000000014,5.1,4.600000000000001,761.8578,836
2024-03-06 08:54:00,55.6,240.0463,839,-3.0,5.299999999999999,4.5,757.411,634
2024-03-06 08:57:00,54.8,235.7422,839,-3.1999999999999993,5.3999999999999995,4.699999999999999,746.2123,634
2024-03-06 09:00:00,54.8,236.2341,839,-3.1999999999999993,5.3999999999999995,4.600000000000001,749.2538,634
2024-03-06 09:03:00,54.8,237.8328,839,-3.1999999999999993,5.3999999999999995,4.600000000000001,744.5144,634
2024-03-06 09:06:00,55.0,239.8003,839,-3.1999999999999993,5.3999999999999995,4.699999999999999,750.8173,634
2024-03-06 09:09:00,55.0,240.6612,839,-3.1999999999999993,5.299999999999999,4.699999999999999,749.9256,634
2024-03-06 09:12:00,55.2,245.9491,839,-3.3000000000000007,5.199999999999999,4.699999999999999,746.0869,651
2024-03-06 09:15:00,55.2,249.8843,839,-3.1999999999999993,5.199999999999999,4.599999999999998,753.3683,836
2024-03-06 09:18:00,55.2,255.2951,839,-3.1999999999999993,5.0,4.699999999999999,750.0014,836
2024-03-06 09:21:00,55.2,258.1235,839,-3.299999999999997,5.0,4.699999999999999,749.5732,835
2024-03-06 09:24:00,55.6,270.667,839,-3.299999999999997,4.800000000000001,4.699999999999999,757.2765,785
2024-03-06 09:27:00,55.3,271.6508,839,-3.299999999999997,4.800000000000001,4.699999999999999,754.4416,785
2024-03-06 09:30:00,55.2,270.0521,840,-3.1999999999999993,4.699999999999999,4.600000000000001,755.7773,785
2024-03-06 09:33:00,55.3,274.7251,840,-3.1999999999999993,4.700000000000001,4.699999999999999,761.0394,785
2024-03-06 09:36:00,56.9,274.9711,840,-3.1999999999999993,4.9,4.600000000000001,777.9178,784
2024-03-06 09:39:00,56.1,273.0035,840,-3.3999999999999986,5.0,5.0,766.4951,779
2024-03-06 09:42:00,56.7,282.8414,840,-3.3000000000000007,4.8999999999999995,4.800000000000001,790.2351,784
2024-03-06 09:45:00,59.7,291.4496,840,-3.599999999999998,4.999999999999999,5.199999999999999,816.6403,793
2024-03-06 09:48:00,60.7,280.3819,840,-3.599999999999998,5.1000000000000005,5.199999999999999,830.895,793
2024-03-06 09:51:00,61.8,272.5116,840,-3.6000000000000014,5.300000000000001,5.300000000000001,856.8107,157
2024-03-06 09:54:00,62.9,270.421,840,-3.8000000000000007,5.6,5.399999999999999,877.1973,164
2024-03-06 09:57:00,63.2,266.8547,840,-3.6999999999999993,5.6,5.300000000000001,881.605,817
2024-03-06 10:00:00,65.4,268.0845,840,-3.8000000000000007,5.699999999999999,5.400000000000002,918.8316,164
2024-03-06 10:03:00,64.8,260.0912,840,-3.8000000000000007,5.9,5.400000000000002,916.6601,1670
2024-03-06 10:06:00,65.1,273.0035,840,-3.8000000000000007,5.6,5.399999999999999,922.5001,164
2024-03-06 10:09:00,65.7,272.6346,840,-3.8000000000000007,5.6,5.5,936.8666,164
2024-03-06 10:12:00,65.3,274.7251,840,-3.8000000000000007,5.6,5.5,926.9167,164
2024-03-06 10:15:00,64.6,261.9358,840,-3.799999999999997,5.6000000000000005,5.399999999999999,915.5875,164
2024-03-06 10:18:00,64.7,263.6574,840,-3.8000000000000007,5.6000000000000005,5.400000000000002,914.0699,164
2024-03-06 10:21:00,64.3,262.5506,840,-3.8000000000000007,5.7,5.400000000000002,910.0526,164
2024-03-06 10:24:00,63.9,257.6317,840,-3.8000000000000007,5.7,5.400000000000002,900.8947,1682
2024-03-06 10:27:00,63.1,254.1884,840,-3.599999999999998,5.7,5.199999999999999,892.2979,1682
2024-03-06 10:30:00,62.3,252.3438,841,-3.599999999999998,5.6000000000000005,5.199999999999999,874.0225,808
2024-03-06 10:33:00,61.5,251.7289,841,-3.599999999999998,5.6000000000000005,5.099999999999998,868.2264,808
2024-03-06 10:36:00,61.3,250.7451,841,-3.599999999999998,5.6000000000000005,5.099999999999998,872.3552,808
2024-03-06 10:39:00,61.5,249.5153,841,-3.5,5.7,5.099999999999998,869.6295,807
2024-03-06 10:42:00,61.9,250.8681,841,-3.599999999999998,5.6000000000000005,5.199999999999999,868.8849,808
2024-03-06 10:45:00,62.1,249.1464,841,-3.5,5.699999999999999,5.100000000000001,873.1691,807
2024-03-06 10:48:00,62.1,245.9491,841,-3.700000000000003,5.699999999999999,5.100000000000001,871.6683,808
2024-03-06 10:51:00,62.3,245.2112,841,-3.6000000000000014,5.800000000000001,5.100000000000001,881.5798,807
2024-03-06 10:54:00,62.3,248.4086,841,-3.6000000000000014,5.800000000000001,5.200000000000003,879.9225,807
2024-03-06 10:57:00,62.3,245.8261,841,-3.6000000000000014,5.9,5.200000000000003,878.2032,197
2024-03-06 11:00:00,62.9,246.6869,841,-3.6000000000000014,5.9,5.200000000000003,881.0903,197
2024-03-06 11:03:00,63.4,253.4505,841,-3.6999999999999993,5.8,5.299999999999997,903.666,1682
2024-03-06 11:06:00,65.1,257.0168,841,-3.8000000000000007,5.8999999999999995,5.5,922.0571,1670
2024-03-06 11:09:00,65.9,256.2789,841,-3.8000000000000007,6.0,5.5,935.1263,1670
2024-03-06 11:12:00,65.3,238.4476,841,-3.8000000000000007,6.1,5.5,925.2792,529
2024-03-06 11:15:00,65.1,234.3895,841,-3.6999999999999993,6.3,5.399999999999999,923.7975,529
2024-03-06 11:18:00,64.9,233.7746,841,-3.799999999999997,6.3,5.399999999999999,920.8203,529
2024-03-06 11:21:00,65.1,238.5706,841,-3.6999999999999993,6.3,5.300000000000001,925.4323,529
2024-03-06 11:24:00,65.4,241.7679,841,-3.799999999999997,6.199999999999999,5.399999999999999,929.1458,1660
2024-03-06 11:27:00,65.7,244.8423,841,-3.799999999999997,6.199999999999999,5.5,928.7636,1660
2024-03-06 11:30:00,65.7,251.4829,842,-3.8999999999999986,6.1,5.5,932.0356,1670
2024-03-06 11:33:00,66.3,253.9424,842,-3.8999999999999986,6.1,5.600000000000001,940.53,1670
2024-03-06 11:36:00,65.9,252.9586,842,-3.8000000000000007,5.9,5.400000000000002,932.9265,623
2024-03-06 11:39:00,65.9,247.7937,842,-3.8000000000000007,6.0,5.400000000000002,932.2618,623
2024-03-06 11:42:00,65.7,244.7193,842,-3.8000000000000007,6.1,5.400000000000002,930.08,193
2024-03-06 11:45:00,65.5,239.0625,842,-3.6999999999999993,6.199999999999999,5.400000000000002,923.2904,529
2024-03-06 11:48:00,65.3,235.6192,842,-3.6999999999999993,6.299999999999999,5.400000000000002,925.028,529
2024-03-06 11:51:00,65.1,236.1111,842,-3.6999999999999993,6.299999999999999,5.400000000000002,923.7426,529
2024-03-06 11:54:00,65.4,237.3409,842,-3.8000000000000007,6.299999999999999,5.400000000000002,925.3811,529
2024-03-06 11:57:00,65.4,235.1273,842,-3.799999999999997,6.299999999999999,5.399999999999999,927.4019,529
2024-03-06 12:00:00,65.4,234.5125,842,-3.8000000000000007,6.4,5.400000000000002,930.1481,529
2024-03-06 12:03:00,65.6,235.3732,842,-3.8000000000000007,6.4,5.400000000000002,933.1293,529
2024-03-06 12:06:00,66.0,233.2827,842,-3.8000000000000007,6.4,5.5000000000000036,948.6738,529
2024-03-06 12:09:00,66.7,229.3475,842,-3.900000000000002,6.699999999999999,5.5000000000000036,952.6945,450
2024-03-06 12:12:00,66.7,227.011,842,-3.8999999999999986,6.699999999999999,5.5,955.9229,450
2024-03-06 12:15:00,66.9,224.6745,842,-3.8999999999999986,6.799999999999999,5.600000000000001,958.1734,445
2024-03-06 12:18:00,66.7,224.0596,842,-3.8000000000000007,6.799999999999999,5.5,958.8818,445
2024-03-06 12:21:00,67.3,224.5515,842,-3.900000000000002,6.800000000000001,5.600000000000001,961.4765,445
2024-03-06 12:24:00,68.0,234.5125,842,-4.0,6.800000000000001,5.700000000000003,1004.79,449
2024-03-06 12:27:00,70.3,238.0787,842,-4.200000000000003,6.9,5.899999999999999,1030.944,313
2024-03-06 12:30:00,72.4,239.6774,843,-4.200000000000003,7.1,6.0,1069.425,324
2024-03-06 12:33:00,72.8,238.2017,843,-4.200000000000003,7.0,6.0,1084.45,324
2024-03-06 12:36:00,73.0,236.9719,843,-4.300000000000001,7.1,6.0,1089.051,324
2024-03-06 12:39:00,73.2,236.849,843,-4.300000000000001,7.1,6.100000000000001,1083.695,324
2024-03-06 12:42:00,73.2,238.6936,843,-4.300000000000001,7.1,6.100000000000001,1099.506,324
2024-03-06 12:45:00,73.2,237.2179,843,-4.200000000000003,7.1,6.100000000000001,1090.548,463
2024-03-06 12:48:00,72.8,234.7584,843,-4.200000000000003,7.1000000000000005,6.0,1079.605,463
2024-03-06 12:51:00,72.0,235.1273,843,-4.100000000000001,7.0,6.0,1063.834,463
2024-03-06 12:54:00,72.0,234.7584,843,-4.199999999999999,7.0,5.9999999999999964,1038.459,463
2024-03-06 12:57:00,71.6,234.5125,843,-4.099999999999998,7.0,5.9999999999999964,1053.955,463
2024-03-06 13:00:00,71.4,233.5287,843,-4.099999999999998,7.1000000000000005,5.9999999999999964,1050.097,463
2024-03-06 13:03:00,71.2,231.4381,843,-4.099999999999998,7.2,5.900000000000002,1041.612,463
2024-03-06 13:06:00,69.5,228.2407,843,-4.0,7.1000000000000005,5.800000000000001,1000.748,453
2024-03-06 13:09:00,69.4,229.3475,843,-4.0,7.000000000000001,5.800000000000001,1006.414,449
2024-03-06 13:12:00,69.3,229.5935,843,-4.099999999999998,7.000000000000001,5.899999999999999,996.8416,463
2024-03-06 13:15:00,69.3,230.0854,843,-4.099999999999998,7.000000000000001,5.899999999999999,1003.124,463
2024-03-06 13:18:00,69.1,231.93,843,-4.100000000000001,6.9,5.899999999999999,1001.695,449
2024-03-06 13:21:00,69.1,231.807,843,-4.100000000000001,6.9,5.899999999999999,1004.275,449
2024-03-06 13:24:00,69.1,229.3475,843,-4.0,7.000000000000001,5.800000000000004,998.9511,449
2024-03-06 13:27:00,68.3,226.2731,843,-4.0,7.1000000000000005,5.900000000000002,989.6166,453
2024-03-06 13:30:00,68.5,225.7813,844,-4.0,7.1000000000000005,5.800000000000001,988.3627,453
2024-03-06 13:33:00,67.7,223.9366,844,-4.0,7.1000000000000005,5.799999999999997,969.1641,453
2024-03-06 13:36:00,67.5,230.8232,844,-4.0,7.1000000000000005,5.799999999999997,965.2047,449
2024-03-06 13:39:00,72.0,240.0463,844,-4.199999999999999,6.4,6.299999999999997,1097.665,403
2024-03-06 13:42:00,73.0,247.9167,844,-4.100000000000001,6.9,6.0,1103.444,317
2024-03-06 13:45:00,73.6,247.0558,844,-4.199999999999999,7.000000000000001,6.100000000000001,1106.964,300
2024-03-06 13:48:00,73.0,230.2083,844,-4.199999999999999,6.700000000000001,6.100000000000001,1087.732,330
2024-03-06 13:51:00,65.3,219.5096,844,-3.8999999999999986,7.300000000000001,5.699999999999999,913.1198,451
2024-03-06 13:54:00,64.7,227.011,844,-3.8000000000000007,6.9,5.599999999999998,912.3256,445
2024-03-06 13:57:00,64.8,249.8843,844,-3.8000000000000007,6.9,5.5,913.2045,199
2024-03-06 14:00:00,68.3,278.0454,844,-4.100000000000001,6.3,5.800000000000001,991.0911,1569
2024-03-06 14:03:00,71.8,282.8414,844,-4.199999999999999,6.0,6.099999999999998,1061.722,1825
2024-03-06 14:06:00,68.7,256.6479,844,-4.099999999999998,6.300000000000001,5.799999999999997,986.1729,1663
2024-03-06 14:09:00,64.1,241.276,844,-3.6999999999999993,6.6000000000000005,5.5,902.5912,198
2024-03-06 14:12:00,67.7,261.1979,844,-4.0,6.3,5.799999999999997,995.5781,1651
2024-03-06 14:15:00,73.4,268.5764,844,-4.199999999999999,6.5,6.0,1102.783,1655
2024-03-06 14:18:00,73.8,260.583,844,-4.100000000000001,6.699999999999999,6.100000000000001,1112.847,1655
2024-03-06 14:21:00,73.7,267.1007,844,-4.199999999999999,6.499999999999999,6.100000000000001,1109.356,1655
2024-03-06 14:24:00,73.8,269.8062,844,-4.199999999999999,6.3999999999999995,6.100000000000001,1119.745,1568
2024-03-06 14:27:00,75.4,270.421,844,-4.199999999999999,6.5,6.099999999999998,1136.233,1581
2024-03-06 14:30:00,74.2,260.3371,845,-4.199999999999999,6.7,6.100000000000001,1117.449,1586
2024-03-06 14:33:00,72.8,257.0168,845,-4.100000000000001,6.5,6.0,1080.033,1656
2024-03-06 14:36:00,71.2,252.2208,845,-4.0,6.6,5.899999999999999,1053.044,1659
2024-03-06 14:39:00,69.8,252.3438,845,-4.100000000000001,6.6000000000000005,6.100000000000001,1019.802,1657
2024-03-06 14:42:00,69.0,255.2951,845,-4.200000000000003,6.6000000000000005,6.0,1002.354,1657
2024-03-06 14:45:00,68.7,256.4019,845,-4.200000000000003,6.5,6.0,998.4086,1656
2024-03-06 14:48:00,69.0,257.6317,845,-4.200000000000003,6.300000000000001,6.100000000000001,996.04,1656
2024-03-06 14:51:00,69.2,257.7546,845,-4.200000000000003,6.5,6.100000000000001,998.2363,1656
2024-03-06 14:54:00,69.0,255.4181,845,-4.200000000000003,6.6000000000000005,6.100000000000001,1000.786,1657
2024-03-06 14:57:00,66.8,251.7289,845,-4.100000000000001,6.7,5.900000000000002,950.601,1657
2024-03-06 15:00:00,67.0,255.0492,845,-4.100000000000001,6.4,5.800000000000001,954.2101,1651
2024-03-06 15:03:00,67.3,260.952,845,-4.199999999999999,6.4,5.899999999999999,973.0619,1656
2024-03-06 15:06:00,67.8,265.625,845,-4.099999999999998,6.300000000000001,6.0,971.8518,1569
2024-03-06 15:09:00,71.0,274.8481,845,-4.300000000000001,6.300000000000001,6.199999999999999,1041.559,1718
2024-03-06 15:12:00,71.6,270.421,845,-4.300000000000001,6.4,6.199999999999999,1049.821,1583
2024-03-06 15:15:00,71.0,262.7966,845,-4.300000000000001,6.500000000000001,6.199999999999999,1033.348,1656
2024-03-06 15:18:00,69.4,255.2951,845,-4.199999999999999,6.500000000000001,6.0,1009.392,1656
2024-03-06 15:21:00,68.0,237.8328,845,-4.099999999999998,6.6000000000000005,5.899999999999999,934.079,399
2024-03-06 15:24:00,61.5,224.6745,845,-3.8000000000000007,6.6000000000000005,5.300000000000001,836.3527,525
2024-03-06 15:27:00,61.5,237.5868,845,-3.8000000000000007,6.4,5.5,840.1348,529
2024-03-06 15:30:00,65.4,263.6574,846,-4.099999999999998,6.1000000000000005,5.899999999999999,923.7382,1651
2024-03-06 15:33:00,67.7,256.6479,846,-4.099999999999998,6.300000000000001,6.0,966.6015,1651
2024-03-06 15:36:00,68.9,263.7804,846,-4.199999999999999,6.300000000000001,6.0,1002.693,1715
2024-03-06 15:39:00,69.4,270.0521,846,-4.199999999999999,6.300000000000001,6.0,1018.13,1569
2024-03-06 15:42:00,71.6,270.667,846,-4.100000000000001,6.4,6.0,1057.01,1569
2024-03-06 15:45:00,72.4,270.175,846,-4.200000000000003,6.5,6.100000000000001,1089.345,1655
2024-03-06 15:48:00,73.9,272.5116,846,-4.300000000000001,6.4,6.200000000000003,1114.01,1583
2024-03-06 15:51:00,74.4,267.4696,846,-4.199999999999999,6.6,6.199999999999999,1112.038,1655
2024-03-06 15:54:00,69.4,249.0234,846,-4.099999999999998,7.0,5.799999999999997,1000.543,317
2024-03-06 15:57:00,68.9,256.2789,846,-4.0,6.5,5.800000000000001,990.6235,1665
2024-03-06 16:00:00,66.0,245.9491,846,-3.8999999999999986,6.7,5.699999999999999,939.0771,1653
2024-03-06 16:03:00,66.2,246.0721,846,-3.8999999999999986,6.6,5.699999999999999,938.6232,1653
2024-03-06 16:06:00,66.2,241.645,846,-3.8000000000000007,6.6,5.600000000000001,935.5533,198
2024-03-06 16:09:00,65.9,239.6774,846,-3.799999999999997,6.5,5.599999999999998,930.0943,198
2024-03-06 16:12:00,65.7,234.2665,846,-3.799999999999997,6.7,5.599999999999998,914.514,427
2024-03-06 16:15:00,64.8,232.5449,846,-3.8000000000000007,6.7,5.600000000000001,913.7561,426
2024-03-06 16:18:00,63.4,231.1921,846,-3.6000000000000014,6.8,5.399999999999999,890.4897,250
2024-03-06 16:21:00,64.1,242.8747,846,-3.6999999999999993,6.4,5.5,914.1251,198
2024-03-06 16:24:00,65.4,240.2922,846,-3.8000000000000007,6.6,5.5,918.7529,198
2024-03-06 16:27:00,65.4,234.5125,846,-3.8000000000000007,6.7,5.600000000000001,916.4508,427
2024-03-06 16:30:00,64.3,227.6259,847,-3.8000000000000007,6.7,5.400000000000002,882.7867,426
2024-03-06 16:33:00,63.4,228.6097,847,-3.700000000000003,6.7,5.400000000000002,877.466,531
2024-03-06 16:36:00,65.7,251.6059,847,-3.8999999999999986,6.1,5.699999999999999,966.9616,1670
2024-03-06 16:39:00,66.4,240.2922,847,-3.8999999999999986,6.7,5.599999999999998,940.9476,427
2024-03-06 16:42:00,64.1,238.5706,847,-3.8000000000000007,6.6000000000000005,5.600000000000001,898.5084,198
2024-03-06 16:45:00,63.4,246.441,847,-3.8000000000000007,6.4,5.5,887.1638,1660
2024-03-06 16:48:00,63.7,249.2694,847,-3.8000000000000007,6.4,5.5,889.8433,194
2024-03-06 16:51:00,64.4,249.5153,847,-3.5,6.4,5.299999999999997,904.8643,194
2024-03-06 16:54:00,64.3,255.0492,847,-3.599999999999998,6.4,5.399999999999999,900.2831,194
2024-03-06 16:57:00,65.1,257.2627,847,-3.700000000000003,6.4,5.5,912.309,194
2024-03-06 17:00:00,65.3,256.8938,847,-3.6999999999999993,6.4,5.5,930.4876,194
2024-03-06 17:03:00,65.7,253.9424,847,-3.6999999999999993,6.4,5.5,941.5723,194
2024-03-06 17:06:00,65.7,252.5897,847,-3.6999999999999993,6.300000000000001,5.5,942.6896,194
2024-03-06 17:09:00,65.9,252.9586,847,-3.6000000000000014,6.4,5.400000000000002,933.2175,194
2024-03-06 17:12:00,66.3,249.1464,847,-3.700000000000003,6.4,5.5,942.8585,194
2024-03-06 17:15:00,65.9,248.0396,847,-3.6000000000000014,6.5,5.399999999999999,930.8745,194
2024-03-06 17:18:00,65.7,248.6545,847,-3.6999999999999993,6.4,5.399999999999999,929.65,194
2024-03-06 17:21:00,65.5,249.0234,847,-3.6999999999999993,6.4,5.399999999999999,933.5436,194
2024-03-06 17:24:00,65.7,246.6869,847,-3.6000000000000014,6.5,5.399999999999999,937.5682,194
2024-03-06 17:27:00,65.4,250.2532,847,-3.700000000000003,6.5,5.5,942.0192,194
2024-03-06 17:30:00,66.3,250.2532,848,-3.6999999999999993,6.4,5.399999999999999,953.2619,194
2024-03-06 17:33:00,66.9,252.7127,848,-3.6999999999999993,6.5,5.5,960.2425,194
2024-03-06 17:36:00,67.9,250.2532,848,-3.8000000000000007,6.5,5.600000000000001,977.1045,1653
2024-03-06 17:39:00,68.1,248.2856,848,-3.8000000000000007,6.6,5.600000000000001,985.8004,1653
2024-03-06 17:42:00,67.1,243.1207,848,-3.8000000000000007,6.7,5.600000000000001,964.7481,199
2024-03-06 17:45:00,66.9,245.2112,848,-3.8000000000000007,6.7,5.600000000000001,964.5989,199
2024-03-06 17:48:00,65.9,244.7193,848,-3.700000000000003,6.6,5.5,942.1296,199
2024-03-06 17:51:00,63.5,234.5125,848,-3.599999999999998,6.8,5.300000000000001,872.8231,250
2024-03-06 17:57:00,62.7,227.011,848,-3.599999999999998,6.8,5.300000000000001,858.2634,250
2024-03-06 18:00:00,60.4,226.2731,848,-3.400000000000002,6.7,5.0,819.7226,496
2024-03-06 18:06:00,60.3,224.3056,848,-3.400000000000002,6.6000000000000005,5.100000000000001,816.0776,496
2024-03-06 18:09:00,59.3,218.7717,848,-3.3999999999999986,6.6000000000000005,5.099999999999998,800.7297,915
2024-03-06 18:12:00,58.5,218.4028,848,-3.3999999999999986,6.7,5.0,771.5281,916
2024-03-06 18:15:00,57.8,212.1311,848,-3.3000000000000007,6.7,4.900000000000002,775.8075,913
2024-03-06 18:21:00,57.9,214.7135,848,-3.3000000000000007,6.7,4.800000000000001,765.9978,913
2024-03-06 18:24:00,57.1,220.3704,848,-3.3000000000000007,6.500000000000001,4.899999999999999,760.9039,912
2024-03-06 18:27:00,56.9,210.9013,849,-3.3000000000000007,6.7,4.800000000000001,750.217,913
2024-03-06 18:33:00,56.2,213.3608,849,-3.3000000000000007,6.5,4.800000000000001,741.3469,913
2024-03-06 18:36:00,56.2,220.3704,849,-3.299999999999997,6.6,4.799999999999997,740.8912,913
2024-03-06 18:42:00,56.0,218.2798,849,-3.1999999999999993,6.6,4.799999999999997,737.4906,913
2024-03-06 18:45:00,55.0,201.1863,849,-3.099999999999998,6.7,4.599999999999998,722.6624,899
2024-03-06 18:51:00,54.6,201.8012,849,-3.099999999999998,6.6000000000000005,4.599999999999998,712.0925,899
2024-03-06 18:54:00,53.8,204.0148,849,-3.0,6.6000000000000005,4.5,705.9105,899
2024-03-06 18:57:00,55.8,240.5382,849,-3.5,5.8999999999999995,5.100000000000001,728.73,189
2024-03-06 19:03:00,56.4,237.3409,849,-3.5,5.8999999999999995,5.100000000000001,738.9142,189
2024-03-06 19:06:00,56.9,241.1531,849,-3.6000000000000014,6.0,5.100000000000001,756.7196,598
2024-03-06 19:12:00,57.5,237.5868,849,-3.700000000000003,6.1,5.200000000000003,756.6978,598
2024-03-06 19:15:00,57.1,233.0368,849,-3.6000000000000014,6.199999999999999,5.200000000000003,752.0802,186
2024-03-06 19:18:00,56.9,224.5515,849,-3.6000000000000014,6.3,5.100000000000001,739.9022,186
2024-03-06 19:27:00,56.4,220.0014,850,-3.6999999999999993,6.299999999999999,5.300000000000001,732.3392,527
2024-03-06 19:33:00,56.0,222.092,850,-3.6999999999999993,6.3999999999999995,5.399999999999999,739.5499,527
2024-03-06 19:36:00,55.8,213.8527,850,-3.6999999999999993,6.4,5.300000000000001,723.3416,527
2024-03-06 19:42:00,55.5,218.5257,850,-3.6999999999999993,6.500000000000001,5.199999999999999,735.5745,527
2024-03-06 19:45:00,55.6,210.1635,850,-3.599999999999998,6.6000000000000005,5.300000000000001,727.7678,346
2024-03-06 19:48:00,55.4,207.827,850,-3.6999999999999993,6.6000000000000005,5.199999999999999,728.7774,346
2024-03-06 19:54:00,55.8,211.3932,850,-3.6000000000000014,6.6000000000000005,5.199999999999999,731.3171,346
2024-03-06 19:57:00,55.6,201.3093,850,-3.799999999999997,6.6000000000000005,5.299999999999997,720.557,344
2024-03-06 20:00:00,55.2,201.3093,850,-3.599999999999998,6.800000000000001,5.199999999999999,718.936,909
2024-03-06 20:03:00,55.0,205.8594,850,-3.700000000000003,6.6000000000000005,5.200000000000003,709.9166,921
2024-03-06 20:09:00,54.4,204.1377,850,-3.6000000000000014,6.7,5.200000000000003,710.1978,921
2024-03-06 20:12:00,54.2,201.0634,850,-3.6000000000000014,6.6000000000000005,5.100000000000001,707.654,921
2024-03-06 20:18:00,54.0,197.866,850,-3.599999999999998,6.6000000000000005,5.199999999999999,698.8174,921
2024-03-06 20:21:00,53.6,204.0148,850,-3.599999999999998,6.6000000000000005,5.099999999999998,699.8339,921
2024-03-06 20:27:00,53.4,196.8822,850,-3.6000000000000014,6.7,5.199999999999999,692.7752,909
2024-03-06 20:30:00,53.0,204.3837,851,-3.5,6.7,5.100000000000001,693.7856,918
2024-03-06 20:33:00,51.5,191.4714,851,-3.5,6.6000000000000005,4.899999999999999,661.0772,905
2024-03-06 20:39:00,51.3,191.3484,851,-3.5,6.7,5.0,660.9279,905
2024-03-06 20:42:00,49.9,193.8079,851,-3.400000000000002,6.6000000000000005,4.800000000000001,638.6617,903
2024-03-06 20:48:00,49.7,192.9471,851,-3.3000000000000007,6.4,4.700000000000003,635.9645,903
2024-03-06 20:51:00,49.7,198.4809,851,-3.3999999999999986,6.4,4.800000000000001,638.6293,903
2024-03-06 20:54:00,49.5,193.193,851,-3.3000000000000007,6.4,4.699999999999999,631.2233,903
2024-03-06 21:00:00,49.1,191.2254,851,-3.3000000000000007,6.4,4.699999999999999,627.5064,901
2024-03-06 21:03:00,49.3,193.9308,851,-3.299999999999997,6.3999999999999995,4.799999999999997,627.208,903
2024-03-06 21:09:00,49.1,193.07,851,-3.1999999999999993,6.3999999999999995,4.699999999999999,623.3929,954
2024-03-06 21:12:00,48.0,186.3064,851,-3.1999999999999993,6.499999999999999,4.600000000000001,614.5836,954
2024-03-06 21:18:00,48.3,188.6429,851,-3.1000000000000014,6.3999999999999995,4.600000000000001,613.1921,954
2024-03-06 21:21:00,48.1,197.2512,851,-3.1999999999999993,6.199999999999999,4.600000000000001,606.4327,952
2024-03-06 21:24:00,48.7,197.866,851,-3.299999999999997,6.200000000000001,4.699999999999999,613.3533,904
2024-03-06 21:30:00,48.7,195.0376,852,-3.299999999999997,6.200000000000001,4.699999999999999,611.6642,904
2024-03-06 21:33:00,48.5,190.8565,852,-3.1999999999999993,6.300000000000001,4.600000000000001,609.2518,954
2024-03-06 21:39:00,48.3,189.5038,852,-3.1999999999999993,6.300000000000001,4.600000000000001,608.6066,954
2024-03-06 21:42:00,48.4,186.3064,852,-3.1999999999999993,6.5,4.600000000000001,606.882,954
2024-03-06 21:48:00,48.1,186.1834,852,-3.1999999999999993,6.5,4.600000000000001,607.999,954
2024-03-06 21:51:00,55.0,281.8576,852,-3.6999999999999993,5.0,5.300000000000001,705.61,794
2024-03-06 21:54:00,60.3,260.952,852,-3.3999999999999986,6.1000000000000005,5.199999999999999,815.3856,195
2024-03-06 22:00:00,61.5,263.6574,852,-3.599999999999998,6.300000000000001,5.599999999999998,852.192,196
2024-03-06 22:03:00,60.9,248.5315,852,-4.0,6.4,5.899999999999999,824.8857,1652
2024-03-06 22:09:00,60.9,249.1464,852,-4.0,6.500000000000001,5.800000000000001,813.0911,1652
2024-03-06 22:12:00,60.7,240.6612,852,-4.0,6.500000000000001,5.800000000000001,809.5731,397
2024-03-06 22:15:00,58.3,245.5801,852,-3.8000000000000007,6.300000000000001,5.599999999999998,767.9139,1652
2024-03-06 22:21:00,58.5,247.9167,852,-3.8999999999999986,6.200000000000001,5.699999999999999,789.6967,1652
2024-03-06 22:24:00,59.3,243.3666,852,-4.0,6.299999999999999,5.699999999999999,790.9592,1652
2024-03-06 22:30:00,59.3,244.1044,853,-4.0,6.3999999999999995,5.699999999999999,791.9464,1652
2024-03-06 22:33:00,59.5,249.5153,853,-4.0,6.299999999999999,5.700000000000003,792.3161,1652
2024-03-06 22:39:00,59.5,254.0654,853,-4.0,6.199999999999999,5.700000000000003,794.2709,1652
2024-03-06 22:42:00,59.3,239.3084,853,-3.8999999999999986,6.3999999999999995,5.600000000000001,790.1238,1652
2024-03-06 22:45:00,56.3,228.2407,853,-3.6999999999999993,6.3999999999999995,5.399999999999999,732.7272,186
2024-03-06 22:51:00,56.4,227.6259,853,-3.6999999999999993,6.3999999999999995,5.399999999999999,731.2603,186
2024-03-06 22:54:00,56.7,241.276,853,-3.8000000000000007,6.199999999999999,5.399999999999999,740.8219,598
2024-03-06 23:00:00,56.9,246.6869,853,-3.6999999999999993,6.1,5.399999999999999,744.4639,611
2024-03-06 23:03:00,57.2,237.4638,853,-3.8000000000000007,6.3,5.5,751.5209,522
2024-03-06 23:09:00,57.2,236.3571,853,-4.0,6.3,5.5,750.9941,397
2024-03-06 23:12:00,55.8,227.5029,853,-4.0,6.3999999999999995,5.700000000000003,723.1296,396
2024-03-06 23:15:00,60.7,228.3637,853,-4.399999999999999,6.699999999999999,6.199999999999999,814.582,394
2024-03-06 23:21:00,60.1,230.7002,853,-4.300000000000001,6.7,6.100000000000001,796.9579,395
2024-03-06 23:24:00,58.1,236.3571,853,-4.300000000000001,6.3,5.899999999999999,765.7389,373
2024-03-06 23:30:00,58.2,235.7422,854,-4.300000000000001,6.3,5.899999999999999,769.4498,373
2024-03-06 23:33:00,58.3,240.9071,854,-4.100000000000001,6.1,5.800000000000001,770.2161,620
2024-03-06 23:36:00,56.5,235.9881,854,-4.099999999999998,6.2,5.699999999999999,739.2621,605
2024-03-06 23:42:00,56.7,236.726,854,-4.0,6.1000000000000005,5.699999999999999,743.4854,620
2024-03-06 23:45:00,57.3,241.8909,854,-4.0,6.1000000000000005,5.699999999999999,749.3098,620
2024-03-06 23:51:00,57.2,239.4314,854,-4.0,6.1000000000000005,5.699999999999999,749.0131,620
2024-03-06 23:54:00,57.1,241.8909,854,-4.099999999999998,6.1000000000000005,5.699999999999999,748.0078,620
2024-03-07 00:00:00,57.3,244.7193,854,-4.099999999999998,6.0,5.800000000000001,751.3943,1691
2024-03-07 00:03:00,57.3,243.9815,854,-4.099999999999998,6.0,5.800000000000001,751.4642,1691
2024-03-07 00:06:00,56.6,232.0529,854,-4.0,6.2,5.699999999999999,736.1172,522
2024-03-07 00:12:00,56.6,233.5287,854,-4.099999999999998,6.1000000000000005,5.699999999999999,737.0624,605
2024-03-07 00:15:00,56.5,235.0043,854,-4.0,6.1000000000000005,5.699999999999999,738.4574,620
2024-03-07 00:18:00,56.7,235.7422,854,-4.099999999999998,6.1000000000000005,5.699999999999999,742.8026,605
2024-03-07 00:21:00,55.8,228.9786,854,-4.0,6.2,5.599999999999998,727.8295,522
2024-03-07 00:27:00,55.8,231.684,854,-4.0,6.2,5.599999999999998,727.4295,522
2024-03-07 00:30:00,55.9,232.4219,855,-4.0,6.1000000000000005,5.599999999999998,729.973,605
2024-03-07 00:33:00,55.6,230.2083,855,-4.0,6.2,5.600000000000001,725.1495,522
2024-03-07 00:36:00,55.0,229.2245,855,-3.8999999999999986,6.1000000000000005,5.5,709.8727,522
2024-03-07 00:42:00,54.4,228.9786,855,-3.8999999999999986,6.1000000000000005,5.5,702.4581,522
2024-03-07 00:45:00,53.4,231.1921,855,-3.8000000000000007,5.8999999999999995,5.400000000000002,689.9001,599
2024-03-07 00:51:00,53.4,230.4543,855,-3.8000000000000007,5.8999999999999995,5.400000000000002,687.1212,597
2024-03-07 00:54:00,52.4,229.3475,855,-3.8000000000000007,5.8999999999999995,5.300000000000001,673.6368,597
2024-03-07 00:57:00,51.9,231.93,855,-3.8000000000000007,5.7,5.300000000000001,667.3431,597
2024-03-07 01:03:00,51.6,230.5773,855,-3.799999999999997,5.7,5.299999999999997,654.2979,597
2024-03-07 01:06:00,51.5,229.8394,855,-3.6999999999999993,5.7,5.199999999999999,659.7434,595
2024-03-07 01:09:00,51.5,230.0854,855,-3.6999999999999993,5.7,5.300000000000001,656.9265,595
2024-03-07 01:12:00,51.5,228.2407,855,-3.6999999999999993,5.8,5.199999999999999,654.3317,595
2024-03-07 01:15:00,51.5,230.8232,855,-3.8000000000000007,5.8,5.300000000000001,655.6166,597
2024-03-07 01:21:00,51.0,231.807,855,-3.700000000000003,5.7,5.300000000000001,646.8986,595
2024-03-07 01:24:00,51.3,229.8394,855,-3.700000000000003,5.7,5.300000000000001,646.994,595
2024-03-07 01:27:00,50.5,224.4285,856,-3.700000000000003,5.8,5.200000000000003,640.1785,595
2024-03-07 01:33:00,50.5,220.9852,856,-3.6000000000000014,5.8,5.200000000000003,633.9108,595
2024-03-07 01:36:00,48.3,200.9404,856,-3.400000000000002,5.8,4.900000000000002,599.7209,852
2024-03-07 01:42:00,47.0,200.5715,856,-3.700000000000003,5.8,5.100000000000001,583.7451,490
2024-03-07 01:45:00,46.7,198.112,856,-3.8000000000000007,5.8,5.100000000000001,584.0146,490
2024-03-07 01:48:00,45.4,192.9471,856,-3.400000000000002,5.7,4.800000000000001,565.5739,961
2024-03-07 01:57:00,45.2,195.1606,856,-3.5,5.6000000000000005,4.899999999999999,565.4688,474
2024-03-07 02:03:00,45.2,193.193,856,-3.400000000000002,5.500000000000001,4.700000000000003,563.1534,938
2024-03-07 02:06:00,44.8,193.6849,856,-3.3000000000000007,5.500000000000001,4.700000000000003,560.5547,938
2024-03-07 02:12:00,44.8,191.9633,856,-3.400000000000002,5.6000000000000005,4.700000000000003,554.6326,938
2024-03-07 02:15:00,44.4,192.7011,856,-3.3000000000000007,5.6000000000000005,4.600000000000001,553.8785,938
2024-03-07 02:18:00,44.6,192.0862,856,-3.400000000000002,5.3999999999999995,4.700000000000003,551.5161,938
2024-03-07 02:24:00,44.4,190.8565,856,-3.3999999999999986,5.499999999999999,4.699999999999999,548.3373,938
2024-03-07 02:27:00,44.0,193.9308,857,-3.3000000000000007,5.3999999999999995,4.699999999999999,542.0591,938
2024-03-07 02:33:00,44.0,193.5619,857,-3.3000000000000007,5.3999999999999995,4.599999999999998,545.4492,938
2024-03-07 02:36:00,43.5,191.1024,857,-3.3000000000000007,5.3,4.5,540.8,937
2024-03-07 02:42:00,43.5,192.4552,857,-3.1999999999999993,5.3,4.5,541.8101,937
2024-03-07 02:45:00,43.5,193.193,857,-3.3000000000000007,5.3,4.5,538.7656,937
2024-03-07 02:48:00,43.3,190.4875,857,-3.3000000000000007,5.3,4.5,533.6205,937
2024-03-07 02:51:00,43.5,192.0862,857,-3.400000000000002,5.3,4.600000000000001,534.9572,939
2024-03-07 02:57:00,43.5,194.2998,857,-3.3000000000000007,5.3,4.600000000000001,537.6113,937
2024-03-07 03:00:00,43.5,193.5619,857,-3.3000000000000007,5.3,4.600000000000001,543.4821,937
2024-03-07 03:03:00,43.2,191.1024,857,-3.3000000000000007,5.3999999999999995,4.5,529.6607,937
2024-03-07 03:09:00,43.2,192.7011,857,-3.299999999999997,5.3,4.599999999999998,535.7076,937
2024-03-07 03:12:00,43.2,192.5781,857,-3.299999999999997,5.3,4.599999999999998,533.9529,937
2024-03-07 03:15:00,43.2,190.8565,857,-3.1999999999999993,5.3,4.5,536.4085,937
2024-03-07 03:18:00,42.6,189.8727,857,-3.1999999999999993,5.3999999999999995,4.5,519.93,937
2024-03-07 03:24:00,42.7,191.7173,857,-3.1999999999999993,5.3,4.399999999999999,520.9507,937
2024-03-07 03:27:00,42.5,192.5781,858,-3.200000000000003,5.199999999999999,4.5,520.8946,937
2024-03-07 03:33:00,42.5,190.4875,858,-3.200000000000003,5.3,4.5,519.0198,937
2024-03-07 03:36:00,42.5,194.2998,858,-3.3000000000000007,5.299999999999999,4.5,517.7155,937
2024-03-07 03:39:00,42.2,190.1186,858,-3.1999999999999993,5.299999999999999,4.5,516.7247,937
2024-03-07 03:45:00,42.5,191.7173,858,-3.1999999999999993,5.299999999999999,4.5,516.6678,937
2024-03-07 03:48:00,42.3,193.07,858,-3.1999999999999993,5.199999999999999,4.5,510.8249,937
2024-03-07 03:54:00,42.1,192.3322,858,-3.3000000000000007,5.199999999999999,4.5,510.7192,937
2024-03-07 03:57:00,42.1,193.193,858,-3.1999999999999993,5.199999999999999,4.5,508.9373,937
2024-03-07 04:00:00,42.1,191.7173,858,-3.1999999999999993,5.299999999999999,4.5,510.0587,937
2024-03-07 04:03:00,42.1,191.1024,858,-3.299999999999997,5.299999999999999,4.5,510.4854,937
2024-03-07 04:06:00,42.1,191.8403,858,-3.1999999999999993,5.299999999999999,4.5,510.3279,937
2024-03-07 04:09:00,42.1,191.8403,858,-3.1999999999999993,5.299999999999999,4.5,511.8993,937
2024-03-07 04:12:00,41.9,192.7011,858,-3.3000000000000007,5.299999999999999,4.600000000000001,512.0419,937
2024-03-07 04:15:00,41.8,193.5619,858,-3.1999999999999993,5.199999999999999,4.600000000000001,505.3964,937
2024-03-07 04:18:00,41.9,194.1768,858,-3.3000000000000007,5.199999999999999,4.5,503.9473,937
2024-03-07 04:21:00,41.7,194.2998,858,-3.1999999999999993,5.199999999999999,4.5,500.3351,937
2024-03-07 04:24:00,41.7,194.5457,858,-3.1999999999999993,5.199999999999999,4.5,500.7176,937
2024-03-07 04:27:00,41.5,192.0862,858,-3.1999999999999993,5.199999999999999,4.399999999999999,500.8846,933
2024-03-07 04:30:00,41.7,191.3484,859,-3.1999999999999993,5.199999999999999,4.5,500.5773,933
2024-03-07 04:33:00,41.5,189.8727,859,-3.1000000000000014,5.199999999999999,4.399999999999999,499.7579,933
2024-03-07 04:36:00,41.7,194.9146,859,-3.1999999999999993,5.199999999999999,4.5,503.3336,937
2024-03-07 04:39:00,41.7,197.2512,859,-3.1999999999999993,5.199999999999999,4.5,502.7896,937
2024-03-07 04:42:00,41.5,194.2998,859,-3.1000000000000014,5.199999999999999,4.399999999999999,495.0408,933
2024-03-07 04:45:00,41.3,191.4714,859,-3.200000000000003,5.199999999999999,4.5,494.5369,933
2024-03-07 04:48:00,41.3,195.6525,859,-3.200000000000003,5.1,4.400000000000002,487.1209,933
2024-03-07 04:51:00,41.1,192.9471,859,-3.1000000000000014,5.1,4.400000000000002,490.3481,933
2024-03-07 04:54:00,41.3,197.3741,859,-3.1000000000000014,5.1,4.400000000000002,492.7892,933
2024-03-07 04:57:00,41.3,194.4227,859,-3.200000000000003,5.1,4.400000000000002,491.8606,933
2024-03-07 05:00:00,41.3,195.6525,859,-3.200000000000003,5.1,4.400000000000002,493.1569,933
2024-03-07 05:03:00,41.1,193.5619,859,-3.1000000000000014,5.1,4.300000000000001,488.4314,933
2024-03-07 05:06:00,41.1,192.4552,859,-3.200000000000003,5.1,4.300000000000001,490.4027,933
2024-03-07 05:09:00,41.1,197.6201,859,-3.1999999999999993,5.1,4.399999999999999,491.5988,933
2024-03-07 05:12:00,41.5,203.1539,859,-3.1999999999999993,5.0,4.5,504.0787,935
2024-03-07 05:15:00,41.9,200.6944,859,-3.3000000000000007,5.1,4.5,501.6414,937
2024-03-07 05:18:00,42.1,207.458,859,-3.1999999999999993,5.0,4.599999999999998,507.2972,970
2024-03-07 05:21:00,42.5,205.2445,859,-3.3000000000000007,5.1,4.599999999999998,507.5128,970
