Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-07 05:24:00,42.8,209.3027,859,-3.3000000000000007,5.0,4.599999999999998,511.9852,970
2024-03-07 05:27:00,42.8,210.1635,859,-3.3999999999999986,5.0,4.599999999999998,514.0698,970
2024-03-07 05:30:00,43.2,211.0243,860,-3.3999999999999986,5.0,4.699999999999999,518.3731,970
2024-03-07 05:33:00,43.1,209.3027,860,-3.3999999999999986,5.1,4.699999999999999,518.9301,970
2024-03-07 05:36:00,43.1,207.95,860,-3.3999999999999986,5.1,4.599999999999998,519.3359,970
2024-03-07 05:39:00,43.2,213.6068,860,-3.3999999999999986,5.0,4.699999999999999,519.6469,970
2024-03-07 05:42:00,43.3,216.3122,860,-3.3999999999999986,4.9,4.699999999999999,520.6318,984
2024-03-07 05:45:00,44.0,220.8623,860,-3.5,4.9,4.800000000000001,530.6295,974
2024-03-07 05:48:00,44.0,222.5839,860,-3.5,5.0,4.800000000000001,531.5096,586
2024-03-07 05:51:00,44.2,223.4447,860,-3.5,4.9,4.800000000000001,533.1395,586
2024-03-07 05:54:00,44.2,226.1502,860,-3.5,4.9,4.800000000000001,534.5564,586
2024-03-07 05:57:00,44.0,223.6907,860,-3.5,4.9,4.800000000000001,531.449,586
2024-03-07 06:00:00,44.2,225.0434,860,-3.3999999999999986,4.9,4.899999999999999,532.7631,980
2024-03-07 06:03:00,44.2,227.6259,860,-3.5,4.800000000000001,4.899999999999999,536.9264,979
2024-03-07 06:06:00,44.6,228.9786,860,-3.599999999999998,4.800000000000001,4.899999999999999,539.5731,979
2024-03-07 06:09:00,44.4,224.5515,860,-3.5,4.9,4.899999999999999,538.3669,586
2024-03-07 06:12:00,44.4,227.3799,860,-3.5,4.9,4.899999999999999,536.5765,979
2024-03-07 06:15:00,44.4,227.7488,860,-3.5,4.9,4.899999999999999,537.5452,979
2024-03-07 06:18:00,44.4,228.7326,860,-3.5,4.9,4.899999999999999,542.0658,979
2024-03-07 06:21:00,44.4,230.0854,860,-3.5,4.9,4.899999999999999,539.2226,979
2024-03-07 06:24:00,44.4,228.6097,860,-3.599999999999998,4.9,4.899999999999999,537.2015,979
2024-03-07 06:27:00,44.4,229.4705,860,-3.599999999999998,4.9,4.899999999999999,539.9753,979
2024-03-07 06:30:00,44.8,234.8814,861,-3.5,4.800000000000001,4.900000000000002,544.3207,979
2024-03-07 06:33:00,45.2,238.0787,861,-3.6000000000000014,4.800000000000001,5.0,551.8435,708
2024-03-07 06:36:00,45.2,232.6678,861,-3.6000000000000014,5.0,4.900000000000002,548.4324,584
2024-03-07 06:39:00,45.6,233.8976,861,-3.6000000000000014,4.9,5.0,552.4687,979
2024-03-07 06:42:00,45.4,233.5287,861,-3.6000000000000014,4.9,5.0,550.7309,979
2024-03-07 06:45:00,45.6,242.3828,861,-3.6000000000000014,4.9,5.0,557.0515,708
2024-03-07 06:48:00,45.9,243.4896,861,-3.700000000000003,4.800000000000001,5.100000000000001,558.4998,707
2024-03-07 06:51:00,46.4,245.3342,861,-3.700000000000003,4.9,5.200000000000003,563.8981,560
2024-03-07 06:54:00,46.6,245.3342,861,-3.700000000000003,4.9,5.200000000000003,567.0349,560
2024-03-07 06:57:00,46.7,248.6545,861,-3.8000000000000007,4.800000000000001,5.200000000000003,572.1884,560
2024-03-07 07:00:00,47.0,245.8261,861,-3.8000000000000007,4.9,5.300000000000001,575.4277,559
2024-03-07 07:03:00,46.7,238.2017,861,-3.8000000000000007,4.9,5.200000000000003,571.2808,559
2024-03-07 07:06:00,46.7,240.9071,861,-3.8000000000000007,4.9,5.200000000000003,569.5985,559
2024-03-07 07:09:00,47.0,243.3666,861,-3.6999999999999993,4.9,5.199999999999999,572.5934,559
2024-03-07 07:12:00,47.0,241.0301,861,-3.6999999999999993,4.9,5.199999999999999,571.4893,559
2024-03-07 07:15:00,46.7,245.9491,861,-3.6999999999999993,4.9,5.100000000000001,573.6268,560
2024-03-07 07:18:00,48.4,251.7289,861,-3.6999999999999993,4.6000000000000005,5.199999999999999,592.8957,724
2024-03-07 07:21:00,49.7,292.3105,861,-3.8000000000000007,4.5,5.399999999999999,609.8668,1074
2024-03-07 07:24:00,49.9,261.4438,861,-3.6999999999999993,4.800000000000001,5.199999999999999,610.8663,722
2024-03-07 07:27:00,50.5,276.3238,861,-3.6999999999999993,4.800000000000001,5.199999999999999,620.2076,783
2024-03-07 07:30:00,47.3,236.1111,862,-3.6000000000000014,5.300000000000001,5.0,600.163,583
2024-03-07 07:33:00,46.1,213.4838,862,-3.5,5.6000000000000005,4.799999999999997,580.2834,479
2024-03-07 07:36:00,46.7,225.9042,862,-3.599999999999998,5.300000000000001,5.0,568.4064,585
2024-03-07 07:39:00,46.1,229.2245,862,-3.599999999999998,5.1000000000000005,5.0,561.631,584
2024-03-07 07:42:00,46.0,229.5935,862,-3.5,5.1000000000000005,4.899999999999999,558.7375,586
2024-03-07 07:45:00,45.8,234.2665,862,-3.6000000000000014,5.1000000000000005,5.0,559.4188,584
2024-03-07 07:48:00,45.8,227.7488,862,-3.6000000000000014,5.1000000000000005,5.0,553.6076,584
2024-03-07 07:51:00,45.1,223.0758,862,-3.599999999999998,5.1000000000000005,4.899999999999999,543.515,577
2024-03-07 07:54:00,43.7,213.4838,862,-3.3999999999999986,5.1000000000000005,4.699999999999999,522.4753,970
2024-03-07 07:57:00,42.5,212.7459,862,-3.3000000000000007,5.000000000000001,4.599999999999998,508.2963,970
2024-03-07 08:00:00,42.3,212.623,862,-3.3000000000000007,4.8999999999999995,4.599999999999998,502.5458,970
2024-03-07 08:03:00,42.2,219.6325,862,-3.1999999999999993,4.8999999999999995,4.5,506.2469,983
2024-03-07 08:06:00,42.5,233.7746,862,-3.3000000000000007,4.699999999999999,4.600000000000001,498.1393,982
2024-03-07 08:09:00,41.8,232.5449,862,-3.3000000000000007,4.5,4.5,491.2361,700
2024-03-07 08:12:00,41.8,228.3637,862,-3.1999999999999993,4.6,4.5,489.8334,980
2024-03-07 08:15:00,41.9,220.2474,862,-3.1999999999999993,4.699999999999999,4.5,492.2432,983
2024-03-07 08:18:00,41.7,222.8299,862,-3.099999999999998,4.799999999999999,4.5,490.8604,1036
2024-03-07 08:21:00,41.5,215.0825,862,-3.1999999999999993,4.799999999999999,4.5,484.4815,983
2024-03-07 08:24:00,41.5,213.3608,862,-3.1999999999999993,4.8999999999999995,4.399999999999999,490.4594,983
2024-03-07 08:27:00,41.5,216.9271,862,-3.1999999999999993,4.8999999999999995,4.5,490.4302,983
2024-03-07 08:30:00,41.7,213.4838,863,-3.1999999999999993,4.8999999999999995,4.5,487.8528,983
2024-03-07 08:33:00,41.7,216.3122,863,-3.099999999999998,4.799999999999999,4.399999999999999,486.4489,983
2024-03-07 08:36:00,42.1,231.684,863,-3.3999999999999986,4.6,4.699999999999999,497.6499,980
2024-03-07 08:39:00,44.4,266.2399,863,-3.6999999999999993,4.500000000000001,5.100000000000001,531.009,723
2024-03-07 08:42:00,45.5,253.2046,863,-3.599999999999998,4.6000000000000005,4.899999999999999,543.4458,724
2024-03-07 08:45:00,45.1,239.9233,863,-3.5,4.800000000000001,4.900000000000002,540.6877,708
2024-03-07 08:48:00,45.2,244.9653,863,-3.5,4.799999999999999,5.0,537.7575,708
2024-03-07 08:51:00,45.2,241.8909,863,-3.5,4.799999999999999,4.899999999999999,539.6539,708
2024-03-07 08:54:00,45.1,226.3961,863,-3.6000000000000014,4.8999999999999995,5.0,539.9864,586
2024-03-07 08:57:00,44.5,223.6907,863,-3.5,5.1,4.900000000000002,529.6293,586
2024-03-07 09:00:00,43.6,231.4381,863,-3.5,4.8999999999999995,4.800000000000001,518.8975,979
2024-03-07 09:03:00,43.5,229.4705,863,-3.3999999999999986,4.8999999999999995,4.699999999999999,515.7991,981
2024-03-07 09:06:00,43.6,228.8556,863,-3.3999999999999986,4.8,4.800000000000001,517.8887,980
2024-03-07 09:09:00,43.5,228.1178,863,-3.400000000000002,4.999999999999999,4.800000000000001,515.4927,981
2024-03-07 09:12:00,42.8,228.9786,863,-3.3999999999999986,4.999999999999999,4.699999999999999,508.1797,981
2024-03-07 09:15:00,42.7,223.8137,863,-3.299999999999997,4.8,4.699999999999999,502.8931,980
2024-03-07 09:18:00,42.5,222.092,863,-3.299999999999997,4.8999999999999995,4.599999999999998,495.5803,984
2024-03-07 09:21:00,42.3,225.5353,863,-3.3000000000000007,4.8,4.600000000000001,497.2409,980
2024-03-07 09:24:00,42.3,229.8394,863,-3.3000000000000007,4.8,4.600000000000001,495.6639,980
2024-03-07 09:27:00,42.3,233.1597,863,-3.3000000000000007,4.8,4.600000000000001,492.9568,982
2024-03-07 09:30:00,42.1,234.7584,864,-3.400000000000002,4.699999999999999,4.700000000000003,490.161,979
2024-03-07 09:33:00,42.1,232.5449,864,-3.3000000000000007,4.699999999999999,4.600000000000001,490.692,980
2024-03-07 09:36:00,42.2,237.8328,864,-3.3000000000000007,4.699999999999999,4.600000000000001,491.1458,700
2024-03-07 09:39:00,42.1,243.3666,864,-3.3000000000000007,4.6,4.600000000000001,488.1336,704
2024-03-07 09:42:00,42.6,252.3438,864,-3.3000000000000007,4.3999999999999995,4.699999999999999,491.2551,717
2024-03-07 09:45:00,45.2,327.7271,864,-3.5,4.1,5.300000000000001,543.9841,1217
2024-03-07 09:48:00,46.7,280.9968,864,-3.5,4.499999999999999,5.0,553.4633,741
2024-03-07 09:51:00,45.8,267.5926,864,-3.400000000000002,4.699999999999999,4.900000000000002,537.2396,782
2024-03-07 09:54:00,46.0,273.8643,864,-3.5,4.6,5.0,540.8403,741
2024-03-07 09:57:00,46.7,273.0035,864,-3.5,4.499999999999999,5.0,546.9484,741
2024-03-07 10:00:00,47.9,275.463,864,-3.6000000000000014,4.699999999999999,5.100000000000001,565.6753,782
2024-03-07 10:03:00,47.5,269.3142,864,-3.5,4.699999999999999,5.099999999999998,563.3616,782
2024-03-07 10:06:00,47.3,267.3466,864,-3.599999999999998,4.699999999999999,5.0,561.7501,723
2024-03-07 10:09:00,47.3,274.1103,864,-3.599999999999998,4.699999999999999,5.099999999999998,562.762,782
2024-03-07 10:12:00,47.3,276.2008,864,-3.6000000000000014,4.699999999999999,5.0,558.433,782
2024-03-07 10:15:00,47.4,262.4277,864,-3.5,4.699999999999999,5.0,560.1833,725
2024-03-07 10:18:00,47.3,269.4372,864,-3.5,4.699999999999999,5.0,562.5814,782
2024-03-07 10:21:00,49.1,286.7766,864,-3.6999999999999993,4.5,5.100000000000001,590.9609,1074
2024-03-07 10:30:00,52.8,333.8759,865,-4.0,4.699999999999999,5.699999999999999,685.8612,1214
2024-03-07 10:33:00,57.1,339.0408,865,-4.399999999999999,4.6,6.199999999999999,736.8993,1115
2024-03-07 10:36:00,56.9,332.0313,865,-4.300000000000001,4.799999999999999,6.100000000000001,736.9721,1122
2024-03-07 10:39:00,56.5,317.7662,865,-4.300000000000001,4.8,6.0,714.329,1121
2024-03-07 10:42:00,55.6,317.3973,865,-4.200000000000003,4.699999999999999,5.900000000000002,709.9017,1111
2024-03-07 10:45:00,55.4,314.8148,865,-4.200000000000003,4.7,5.900000000000002,707.1305,1111
2024-03-07 10:48:00,56.6,337.811,865,-4.300000000000001,4.4,6.0,726.1218,1115
2024-03-07 10:51:00,55.8,300.9187,865,-4.199999999999999,4.8,5.800000000000001,706.5526,1109
2024-03-07 10:54:00,51.5,268.2075,865,-3.6999999999999993,5.0,5.299999999999997,641.5064,797
2024-03-07 10:57:00,51.4,268.8223,865,-3.8000000000000007,5.0,5.300000000000001,632.7432,721
2024-03-07 11:00:00,50.7,287.6375,865,-3.6999999999999993,4.8,5.300000000000001,625.6137,1074
2024-03-07 11:03:00,50.7,288.3753,865,-3.8000000000000007,4.699999999999999,5.300000000000001,618.5132,1074
2024-03-07 11:06:00,50.3,282.1036,865,-3.6000000000000014,4.799999999999999,5.300000000000001,617.8076,782
2024-03-07 11:09:00,50.3,291.3267,865,-3.6999999999999993,4.799999999999999,5.300000000000001,618.755,1074
2024-03-07 11:12:00,50.3,283.3333,865,-3.6999999999999993,4.699999999999999,5.300000000000001,617.2242,1074
2024-03-07 11:15:00,50.3,290.8348,865,-3.8000000000000007,4.699999999999999,5.300000000000001,615.8058,1074
2024-03-07 11:18:00,50.1,289.728,865,-3.6999999999999993,4.6,5.300000000000001,608.6862,1074
2024-03-07 11:21:00,50.1,292.0645,865,-3.6999999999999993,4.6,5.300000000000001,610.7949,1074
2024-03-07 11:24:00,50.1,292.6794,865,-3.6999999999999993,4.6,5.300000000000001,617.8928,1074
2024-03-07 11:27:00,50.1,292.5564,865,-3.6999999999999993,4.6,5.300000000000001,611.4487,1074
2024-03-07 11:30:00,50.1,289.1131,866,-3.6999999999999993,4.699999999999999,5.199999999999999,611.8047,1074
2024-03-07 11:33:00,49.7,287.6375,866,-3.799999999999997,4.6,5.299999999999997,604.216,1074
2024-03-07 11:36:00,50.1,292.0645,866,-3.6999999999999993,4.700000000000001,5.300000000000001,607.2828,1074
2024-03-07 11:39:00,50.7,287.8834,866,-3.799999999999997,4.800000000000001,5.399999999999999,618.9393,1074
2024-03-07 11:42:00,51.4,285.1779,866,-3.8999999999999986,4.9,5.5,640.7109,1746
2024-03-07 11:45:00,51.6,286.7766,866,-3.799999999999997,4.9,5.5,655.9106,1746
2024-03-07 11:48:00,53.6,289.728,866,-4.0,5.1,5.600000000000001,672.1743,1102
2024-03-07 11:51:00,53.6,288.9902,866,-4.0,5.1,5.799999999999997,679.4641,1779
2024-03-07 11:54:00,53.8,295.7538,866,-4.0,5.0,5.699999999999999,678.3484,1102
2024-03-07 11:57:00,53.8,292.6794,866,-4.100000000000001,4.9,5.699999999999999,671.8513,1102
2024-03-07 12:00:00,52.8,287.0226,866,-3.8999999999999986,4.999999999999999,5.5,665.8055,1746
2024-03-07 12:03:00,50.4,287.6375,866,-3.8000000000000007,4.7,5.199999999999999,619.9407,1074
2024-03-07 12:06:00,50.3,286.7766,866,-3.6999999999999993,4.6000000000000005,5.199999999999999,620.8344,1074
2024-03-07 12:09:00,49.5,294.647,866,-3.599999999999998,4.5,5.099999999999998,605.3289,1074
2024-03-07 12:12:00,48.3,287.6375,866,-3.5,4.4,5.0,589.1476,1075
2024-03-07 12:15:00,47.5,285.4239,866,-3.5,4.300000000000001,4.899999999999999,576.0535,1069
2024-03-07 12:18:00,46.4,291.6956,866,-3.3000000000000007,4.1000000000000005,4.699999999999999,558.898,1049
2024-03-07 12:21:00,45.8,289.4821,866,-3.3000000000000007,4.1000000000000005,4.699999999999999,559.5969,1049
2024-03-07 12:24:00,45.4,293.2943,866,-3.3000000000000007,4.1000000000000005,4.699999999999999,545.8414,1049
2024-03-07 12:27:00,45.6,293.7862,866,-3.3000000000000007,4.1,4.699999999999999,548.7568,1049
2024-03-07 12:30:00,45.6,291.6956,867,-3.3000000000000007,4.200000000000001,4.699999999999999,543.4599,1049
2024-03-07 12:33:00,47.1,294.524,867,-3.400000000000002,4.3,4.900000000000002,574.3898,1067
2024-03-07 12:36:00,48.3,295.1389,867,-3.6999999999999993,4.3999999999999995,5.099999999999998,587.3977,1064
2024-03-07 12:39:00,48.9,287.2685,867,-3.6999999999999993,4.6,5.199999999999999,593.9096,1074
2024-03-07 12:42:00,49.9,292.1875,867,-3.6999999999999993,4.6000000000000005,5.199999999999999,609.1295,1074
2024-03-07 12:45:00,51.3,286.6537,867,-3.8000000000000007,4.700000000000001,5.400000000000002,635.2703,1074
2024-03-07 12:48:00,51.6,289.605,867,-3.900000000000002,4.9,5.400000000000002,637.7502,1746
2024-03-07 12:51:00,51.6,280.9968,867,-3.900000000000002,4.9,5.400000000000002,637.3854,1746
2024-03-07 12:54:00,51.6,283.4563,867,-3.8000000000000007,4.9,5.5,640.143,1746
2024-03-07 12:57:00,52.0,283.4563,867,-3.900000000000002,4.9,5.5,639.0335,1746
2024-03-07 13:00:00,51.9,271.4048,867,-3.900000000000002,5.0,5.400000000000002,638.1144,1745
2024-03-07 13:03:00,51.4,281.6117,867,-3.8000000000000007,5.0,5.399999999999999,635.1388,1746
2024-03-07 13:06:00,51.3,276.8157,867,-3.8000000000000007,5.0,5.300000000000001,638.622,1746
2024-03-07 13:09:00,51.4,277.3076,867,-3.8000000000000007,5.0,5.399999999999999,633.1404,1746
2024-03-07 13:12:00,51.4,273.1265,867,-3.8000000000000007,5.1,5.399999999999999,632.1854,1745
2024-03-07 13:15:00,51.3,278.7833,867,-3.8000000000000007,5.1,5.399999999999999,639.8499,1746
2024-03-07 13:18:00,51.3,266.1169,867,-3.8000000000000007,5.0,5.399999999999999,630.3802,721
2024-03-07 13:21:00,51.4,275.463,867,-3.8000000000000007,5.1,5.399999999999999,636.4551,1746
2024-03-07 13:24:00,51.6,272.5116,867,-3.900000000000002,5.0,5.5,639.7929,1745
2024-03-07 13:27:00,51.6,278.0454,867,-3.900000000000002,5.1,5.5,636.5182,1746
2024-03-07 13:30:00,51.6,278.0454,868,-3.900000000000002,5.0,5.5,640.7403,1746
2024-03-07 13:33:00,52.0,275.463,868,-3.8999999999999986,4.9,5.5,642.9653,1746
2024-03-07 13:36:00,53.0,285.1779,868,-3.8999999999999986,5.0,5.5,662.7251,1746
2024-03-07 13:39:00,54.0,288.8672,868,-4.0,5.0,5.699999999999999,682.5573,1102
2024-03-07 13:42:00,55.3,287.6375,868,-4.099999999999998,5.199999999999999,5.899999999999999,707.8474,1779
2024-03-07 13:45:00,55.8,286.1617,868,-4.199999999999999,5.200000000000001,5.899999999999999,713.4303,1779
2024-03-07 13:48:00,56.5,289.2361,868,-4.300000000000001,5.300000000000001,6.0,726.0573,1781
2024-03-07 13:51:00,57.1,286.0388,868,-4.300000000000001,5.4,6.0,736.129,1781
2024-03-07 13:54:00,56.7,284.809,868,-4.300000000000001,5.5,6.0,736.2638,1781
2024-03-07 13:57:00,56.9,283.0874,868,-4.300000000000001,5.5,6.0,730.4325,1781
2024-03-07 14:00:00,57.1,287.6375,868,-4.199999999999999,5.5,6.0,734.1412,1781
2024-03-07 14:03:00,56.9,285.9158,868,-4.300000000000001,5.4,6.0,733.958,1781
2024-03-07 14:06:00,57.1,286.0388,868,-4.300000000000001,5.5,6.100000000000001,743.9203,1781
2024-03-07 14:09:00,57.7,291.3267,868,-4.300000000000001,5.4,6.100000000000001,748.0189,1781
2024-03-07 14:12:00,58.3,290.3429,868,-4.399999999999999,5.4,6.099999999999998,761.0222,1788
2024-03-07 14:15:00,58.1,299.566,868,-4.299999999999997,5.300000000000001,6.199999999999999,765.1274,1775
2024-03-07 14:18:00,58.3,294.0321,868,-4.299999999999997,5.300000000000001,6.199999999999999,763.0103,1775
2024-03-07 14:21:00,58.1,288.8672,868,-4.399999999999999,5.4,6.099999999999998,761.2457,1788
2024-03-07 14:24:00,57.1,277.1846,868,-4.299999999999997,5.6000000000000005,6.0,737.5526,1865
2024-03-07 14:27:00,56.9,273.7413,868,-4.199999999999999,5.500000000000001,6.0,733.7047,1778
2024-03-07 14:30:00,55.9,283.3333,869,-4.199999999999999,5.300000000000001,5.899999999999999,718.5371,1779
2024-03-07 14:33:00,55.6,280.6279,869,-4.0,5.4,5.800000000000001,709.0757,1780
2024-03-07 14:36:00,55.6,288.4983,869,-4.199999999999999,5.500000000000001,5.899999999999999,718.8254,1781
2024-03-07 14:39:00,56.6,287.6375,869,-4.299999999999997,5.300000000000001,6.0,728.7721,1781
2024-03-07 14:42:00,56.5,286.7766,869,-4.299999999999997,5.300000000000001,6.0,729.2589,1781
2024-03-07 14:45:00,56.5,287.7604,869,-4.199999999999999,5.4,6.0,730.8339,1781
2024-03-07 14:48:00,56.7,286.0388,869,-4.299999999999997,5.4,6.0,730.4503,1781
2024-03-07 14:51:00,57.3,287.0226,869,-4.199999999999999,5.300000000000001,6.0,747.4048,1781
2024-03-07 14:54:00,57.3,280.6279,869,-4.199999999999999,5.4,6.0,743.3857,1778
2024-03-07 14:57:00,57.3,279.3981,869,-4.300000000000001,5.5,6.0,744.071,1778
2024-03-07 15:00:00,57.1,276.2008,869,-4.199999999999999,5.7,6.0,745.6277,1865
2024-03-07 15:03:00,57.5,281.2428,869,-4.300000000000001,5.6,6.0,747.4566,1778
2024-03-07 15:06:00,57.5,278.1684,869,-4.199999999999999,5.6,6.0,745.6614,1778
2024-03-07 15:09:00,57.3,282.3495,869,-4.300000000000001,5.5,6.0,747.7906,1781
2024-03-07 15:12:00,58.5,285.9158,869,-4.300000000000001,5.5,6.100000000000001,766.8488,1781
2024-03-07 15:15:00,58.5,287.0226,869,-4.400000000000002,5.6,6.100000000000001,767.4653,1781
2024-03-07 15:18:00,59.7,287.0226,869,-4.400000000000002,5.6,6.199999999999999,786.7126,1781
2024-03-07 15:21:00,59.7,289.605,869,-4.400000000000002,5.5,6.300000000000001,794.3846,1781
2024-03-07 15:24:00,60.7,289.4821,869,-4.600000000000001,5.699999999999999,6.400000000000002,809.9149,1864
2024-03-07 15:27:00,60.7,287.8834,869,-4.5,5.699999999999999,6.400000000000002,810.5554,1864
2024-03-07 15:30:00,61.1,289.1131,870,-4.600000000000001,5.699999999999999,6.5,819.8373,1864
2024-03-07 15:33:00,61.3,287.1455,870,-4.600000000000001,5.699999999999999,6.5,821.5555,1864
2024-03-07 15:36:00,62.1,287.6375,870,-4.600000000000001,5.800000000000001,6.400000000000002,856.3926,1864
2024-03-07 15:39:00,63.3,288.6212,870,-4.699999999999999,5.800000000000001,6.5,873.2131,1836
2024-03-07 15:42:00,64.0,287.2685,870,-4.699999999999999,5.800000000000001,6.600000000000001,896.8714,1836
2024-03-07 15:45:00,65.3,285.1779,870,-4.699999999999999,5.9,6.699999999999999,927.2418,1836
2024-03-07 15:48:00,65.7,282.2266,870,-4.800000000000001,5.9,6.699999999999999,929.0569,1836
2024-03-07 15:51:00,66.2,290.0969,870,-4.800000000000001,6.0,6.699999999999999,935.8573,1836
2024-03-07 15:54:00,66.6,288.2523,870,-4.800000000000001,5.8,6.800000000000001,939.1809,1836
2024-03-07 15:57:00,65.9,290.8348,870,-4.699999999999999,6.1,6.699999999999999,950.5864,1839
2024-03-07 16:00:00,66.4,291.4496,870,-4.800000000000001,5.699999999999999,6.699999999999999,937.6381,1822
2024-03-07 16:03:00,66.0,283.5793,870,-4.699999999999999,5.8999999999999995,6.699999999999999,942.1736,1836
2024-03-07 16:06:00,66.0,272.0197,870,-4.699999999999999,6.1,6.699999999999999,935.8895,1876
2024-03-07 16:09:00,65.1,270.544,870,-4.600000000000001,6.299999999999999,6.600000000000001,924.9081,1294
2024-03-07 16:12:00,65.1,261.8128,870,-4.600000000000001,6.500000000000001,6.600000000000001,917.9251,1294
2024-03-07 16:15:00,64.8,261.9358,870,-4.700000000000003,6.300000000000001,6.600000000000001,914.3643,1294
2024-03-07 16:18:00,64.7,260.952,870,-4.600000000000001,6.500000000000001,6.600000000000001,913.0593,1294
2024-03-07 16:21:00,63.6,260.3371,870,-4.5,6.4,6.5,878.3179,1294
2024-03-07 16:24:00,62.8,253.5735,870,-4.5,6.4,6.400000000000002,871.3187,1290
2024-03-07 16:27:00,62.4,264.2723,870,-4.5,6.499999999999999,6.400000000000002,858.2877,1294
2024-03-07 16:30:00,64.1,271.4048,871,-4.600000000000001,6.199999999999999,6.5,892.4596,1876
2024-03-07 16:33:00,64.8,263.6574,871,-4.600000000000001,6.299999999999999,6.5,911.905,1294
2024-03-07 16:36:00,63.9,262.5506,871,-4.699999999999999,6.3999999999999995,6.5,898.8169,1294
2024-03-07 16:39:00,63.7,262.5506,871,-4.599999999999998,6.3999999999999995,6.5,889.8621,1294
2024-03-07 16:42:00,63.2,260.0912,871,-4.599999999999998,6.299999999999999,6.399999999999999,880.2925,1294
2024-03-07 16:45:00,62.8,260.0912,871,-4.599999999999998,6.299999999999999,6.399999999999999,874.6188,1294
2024-03-07 16:48:00,62.3,263.1655,871,-4.5,6.199999999999999,6.399999999999999,851.9877,1295
2024-03-07 16:51:00,61.9,257.6317,871,-4.5,6.3,6.300000000000001,845.6552,1290
2024-03-07 16:54:00,61.5,257.6317,871,-4.5,6.299999999999999,6.400000000000002,829.5816,1290
2024-03-07 16:57:00,61.1,253.5735,871,-4.5,6.299999999999999,6.300000000000001,826.8401,1290
2024-03-07 17:00:00,60.3,251.7289,871,-4.400000000000002,6.3999999999999995,6.199999999999999,815.8255,1290
2024-03-07 17:03:00,60.7,262.1817,871,-4.5,6.199999999999999,6.299999999999997,820.9329,1295
2024-03-07 17:06:00,61.3,258.7384,871,-4.5,6.199999999999999,6.399999999999999,836.2685,1295
2024-03-07 17:09:00,61.3,256.5249,871,-4.5,6.3999999999999995,6.299999999999997,844.601,1290
2024-03-07 17:12:00,60.5,253.8194,871,-4.399999999999999,6.299999999999999,6.299999999999997,821.0016,1290
2024-03-07 17:15:00,60.1,253.4505,871,-4.399999999999999,6.3999999999999995,6.300000000000001,810.2158,1290
2024-03-07 17:18:00,60.1,254.8032,871,-4.399999999999999,6.3999999999999995,6.300000000000001,806.0774,1290
2024-03-07 17:21:00,59.3,252.9586,871,-4.399999999999999,6.3999999999999995,6.199999999999999,796.0385,1290
2024-03-07 17:24:00,59.9,252.8356,871,-4.399999999999999,6.299999999999999,6.199999999999999,800.0151,1290
2024-03-07 17:27:00,58.7,242.9977,871,-4.399999999999999,6.499999999999999,6.100000000000001,779.4566,372
2024-03-07 17:30:00,58.1,243.4896,872,-4.600000000000001,6.3999999999999995,6.400000000000002,767.7871,372
2024-03-07 17:33:00,57.9,240.2922,872,-4.600000000000001,6.3999999999999995,6.400000000000002,750.1964,372
2024-03-07 17:36:00,57.7,239.8003,872,-4.5,6.3999999999999995,6.199999999999999,754.9745,372
2024-03-07 17:39:00,57.9,239.3084,872,-4.5,6.299999999999999,6.299999999999997,752.7393,372
2024-03-07 17:42:00,57.7,247.6707,872,-4.5,6.299999999999999,6.300000000000001,758.5915,372
2024-03-07 17:45:00,57.7,245.4572,872,-4.5,6.299999999999999,6.300000000000001,753.8731,372
2024-03-07 17:48:00,57.3,238.4476,872,-4.5,6.3,6.300000000000001,746.6994,372
2024-03-07 17:51:00,55.8,235.3732,872,-4.300000000000001,6.3999999999999995,6.099999999999998,722.4233,373
2024-03-07 17:54:00,55.0,228.6097,872,-4.399999999999999,6.3999999999999995,6.0,709.731,387
2024-03-07 17:57:00,53.8,232.6678,872,-4.100000000000001,6.3999999999999995,5.800000000000001,690.1119,396
2024-03-07 18:00:00,54.2,228.6097,872,-4.200000000000003,6.199999999999999,5.800000000000001,685.5403,605
2024-03-07 18:03:00,53.8,226.5191,872,-4.100000000000001,6.3,5.800000000000001,681.16,605
2024-03-07 18:06:00,53.0,220.7393,872,-4.100000000000001,6.3999999999999995,5.700000000000003,672.3379,523
2024-03-07 18:09:00,53.3,216.4352,872,-4.100000000000001,6.3,5.700000000000003,669.7664,523
2024-03-07 18:12:00,53.0,220.6163,872,-4.0,6.3999999999999995,5.600000000000001,669.3376,523
2024-03-07 18:15:00,52.9,221.4771,872,-4.099999999999998,6.3,5.699999999999999,665.1208,524
2024-03-07 18:18:00,52.6,218.7717,872,-4.0,6.3,5.599999999999998,656.084,523
2024-03-07 18:21:00,52.9,219.1406,872,-4.099999999999998,6.199999999999999,5.699999999999999,663.817,524
2024-03-07 18:24:00,51.9,217.173,872,-3.8999999999999986,6.3999999999999995,5.5,656.6752,523
2024-03-07 18:27:00,51.9,220.2474,872,-4.0,6.3999999999999995,5.600000000000001,649.3004,523
2024-03-07 18:30:00,51.9,219.1406,873,-4.100000000000001,6.3,5.600000000000001,651.3769,523
2024-03-07 18:33:00,51.8,223.0758,873,-3.900000000000002,6.3,5.5,652.0978,524
2024-03-07 18:36:00,51.7,218.8947,873,-4.099999999999998,6.199999999999999,5.599999999999998,640.3829,524
2024-03-07 18:39:00,51.6,212.0081,873,-4.0,6.199999999999999,5.599999999999998,643.762,482
2024-03-07 18:42:00,52.0,219.7555,873,-4.0,6.199999999999999,5.699999999999999,643.2311,524
2024-03-07 18:45:00,51.3,212.2541,873,-4.0,6.3999999999999995,5.5,641.645,523
2024-03-07 18:48:00,51.1,214.7135,873,-3.8999999999999986,6.3,5.5,638.0544,523
2024-03-07 18:51:00,51.1,213.6068,873,-4.0,6.3,5.699999999999999,637.3203,523
2024-03-07 18:54:00,50.9,217.296,873,-3.8999999999999986,6.3,5.5,629.9445,523
2024-03-07 18:57:00,50.3,203.031,873,-3.8999999999999986,6.3,5.5,619.3881,491
2024-03-07 19:00:00,50.7,226.888,873,-3.8999999999999986,6.199999999999999,5.5,634.0103,524
2024-03-07 19:03:00,50.7,215.8203,873,-3.8999999999999986,6.1,5.5,624.8614,482
2024-03-07 19:06:00,50.5,211.7622,873,-3.8999999999999986,6.199999999999999,5.5,627.9026,482
2024-03-07 19:09:00,50.9,209.9175,873,-4.0,6.199999999999999,5.600000000000001,625.744,482
2024-03-07 19:12:00,50.9,212.2541,873,-4.0,6.299999999999999,5.5,632.5748,523
2024-03-07 19:15:00,50.9,212.377,873,-3.8000000000000007,6.299999999999999,5.5,633.3526,923
2024-03-07 19:18:00,50.9,217.296,873,-4.0,6.299999999999999,5.5,626.7619,523
2024-03-07 19:21:00,50.7,205.3675,873,-3.900000000000002,6.3999999999999995,5.5,620.3237,344
2024-03-07 19:24:00,50.4,203.6458,873,-3.900000000000002,6.3999999999999995,5.5,619.3387,344
2024-03-07 19:27:00,50.3,207.0891,873,-3.900000000000002,6.3999999999999995,5.400000000000002,618.1976,344
2024-03-07 19:30:00,49.5,202.785,874,-3.8000000000000007,6.499999999999999,5.400000000000002,614.3162,922
2024-03-07 19:33:00,49.5,206.7202,874,-3.8000000000000007,6.3,5.300000000000001,610.8479,923
2024-03-07 19:36:00,48.9,202.5391,874,-3.8000000000000007,6.499999999999999,5.300000000000001,601.5351,922
2024-03-07 19:39:00,48.7,195.7755,874,-3.8000000000000007,6.299999999999999,5.300000000000001,602.6248,906
2024-03-07 19:42:00,47.9,187.4132,874,-3.6999999999999993,6.3999999999999995,5.199999999999999,582.314,907
2024-03-07 19:45:00,47.3,192.7011,874,-3.6999999999999993,6.3999999999999995,5.099999999999998,581.354,907
2024-03-07 19:48:00,47.5,191.8403,874,-3.6999999999999993,6.299999999999999,5.099999999999998,577.294,907
2024-03-07 19:51:00,47.5,200.4485,874,-3.6999999999999993,6.299999999999999,5.100000000000001,577.6223,922
2024-03-07 19:54:00,47.3,195.6525,874,-3.6999999999999993,6.299999999999999,5.199999999999999,574.619,907
2024-03-07 19:57:00,47.1,195.4065,874,-3.6999999999999993,6.3999999999999995,5.099999999999998,570.952,907
2024-03-07 20:00:00,47.1,192.9471,874,-3.6999999999999993,6.3999999999999995,5.099999999999998,572.6577,907
2024-03-07 20:03:00,47.1,193.8079,874,-3.6999999999999993,6.3999999999999995,5.099999999999998,572.3125,907
2024-03-07 20:06:00,47.1,193.9308,874,-3.599999999999998,6.3999999999999995,5.099999999999998,573.1053,907
2024-03-07 20:09:00,47.0,191.7173,874,-3.599999999999998,6.499999999999999,5.099999999999998,568.6294,907
2024-03-07 20:12:00,46.7,194.4227,874,-3.6000000000000014,6.3999999999999995,5.100000000000001,568.0556,907
2024-03-07 20:15:00,46.6,190.1186,874,-3.6000000000000014,6.3999999999999995,5.0,564.1589,907
2024-03-07 20:18:00,46.5,191.2254,874,-3.6000000000000014,6.3999999999999995,5.100000000000001,563.3439,907
2024-03-07 20:21:00,46.2,189.3808,874,-3.6000000000000014,6.499999999999999,5.0,561.4847,907
2024-03-07 20:24:00,46.0,188.274,874,-3.5,6.3999999999999995,5.0,553.9651,902
2024-03-07 20:27:00,45.4,182.0023,874,-3.5,6.499999999999999,4.899999999999999,545.7361,902
2024-03-07 20:30:00,45.4,186.9213,875,-3.5,6.3999999999999995,4.899999999999999,547.5787,902
2024-03-07 20:33:00,45.4,184.0929,875,-3.5,6.3999999999999995,4.900000000000002,545.046,902
2024-03-07 20:36:00,45.2,183.355,875,-3.5,6.3999999999999995,4.900000000000002,543.5719,902
2024-03-07 20:39:00,45.2,184.0929,875,-3.5,6.3999999999999995,4.900000000000002,543.6514,902
2024-03-07 20:42:00,45.2,185.8145,875,-3.400000000000002,6.3999999999999995,4.900000000000002,543.4487,902
2024-03-07 20:45:00,45.2,179.7888,875,-3.400000000000002,6.499999999999999,4.800000000000001,540.567,902
2024-03-07 20:48:00,45.8,244.9653,875,-3.599999999999998,5.8999999999999995,5.0,563.5408,556
2024-03-07 20:51:00,49.7,264.3953,875,-3.6999999999999993,5.299999999999999,5.399999999999999,606.0486,1736
2024-03-07 20:54:00,51.9,266.1169,875,-3.900000000000002,5.3999999999999995,5.5,633.1035,1735
2024-03-07 20:57:00,56.9,264.8871,875,-3.900000000000002,6.0,5.699999999999999,739.5927,1772
2024-03-07 21:00:00,58.1,265.0101,875,-4.099999999999998,6.199999999999999,5.899999999999999,758.2696,1650
2024-03-07 21:03:00,58.1,261.4438,875,-4.0,6.199999999999999,5.900000000000002,763.3534,1772
2024-03-07 21:06:00,58.5,267.4696,875,-4.0,6.3,5.899999999999999,762.1221,1772
2024-03-07 21:09:00,58.7,263.0425,875,-4.300000000000001,6.3,6.100000000000001,766.0816,1650
2024-03-07 21:12:00,58.5,263.7804,875,-4.400000000000002,6.1,6.200000000000003,765.4557,1295
2024-03-07 21:15:00,59.1,267.5926,875,-4.300000000000001,6.0,6.199999999999999,776.1189,1865
2024-03-07 21:18:00,59.8,272.6346,875,-4.399999999999999,6.0,6.300000000000001,796.8924,1865
2024-03-07 21:21:00,60.7,278.5373,875,-4.5,6.1,6.299999999999997,811.1123,1877
2024-03-07 21:24:00,61.7,274.7251,875,-4.5,6.199999999999999,6.399999999999999,826.372,1295
2024-03-07 21:27:00,61.7,273.7413,875,-4.5,6.199999999999999,6.400000000000002,831.1326,1295
2024-03-07 21:30:00,61.9,274.3562,876,-4.5,6.199999999999999,6.400000000000002,831.4797,1295
2024-03-07 21:33:00,61.5,270.544,876,-4.600000000000001,6.3,6.400000000000002,828.9957,1295
2024-03-07 21:36:00,61.1,264.2723,876,-4.5,6.3,6.300000000000001,815.9542,1295
2024-03-07 21:39:00,60.9,263.2885,876,-4.5,6.2,6.300000000000001,813.3929,1295
2024-03-07 21:42:00,60.3,267.7156,876,-4.399999999999999,6.199999999999999,6.300000000000001,803.176,1295
2024-03-07 21:45:00,60.1,262.4277,876,-4.399999999999999,6.3,6.300000000000001,790.5383,1295
2024-03-07 21:48:00,59.3,262.1817,876,-4.399999999999999,6.1,6.199999999999999,781.8812,1295
2024-03-07 21:51:00,58.9,259.3533,876,-4.399999999999999,6.2,6.199999999999999,777.223,1295
2024-03-07 21:54:00,59.1,256.8938,876,-4.399999999999999,6.2,6.199999999999999,777.0952,1290
2024-03-07 21:57:00,58.3,254.4343,876,-4.300000000000001,6.2,6.099999999999998,765.2323,1650
2024-03-07 22:00:00,58.1,237.8328,876,-4.300000000000001,6.2,6.099999999999998,720.718,383
2024-03-07 22:03:00,55.8,238.4476,876,-4.099999999999998,6.2,5.800000000000001,717.501,605
2024-03-07 22:06:00,53.8,230.4543,876,-3.8999999999999986,6.3,5.599999999999998,676.7424,522
2024-03-07 22:09:00,52.4,226.765,876,-4.0,6.2,5.599999999999998,648.5501,524
2024-03-07 22:12:00,52.3,221.2312,876,-4.0,6.3,5.699999999999999,646.4402,524
2024-03-07 22:15:00,51.4,226.2731,876,-4.0,6.2,5.600000000000001,641.5345,524
2024-03-07 22:18:00,51.6,221.3542,876,-4.0,6.1,5.599999999999998,642.6418,524
2024-03-07 22:21:00,51.4,219.5096,876,-4.0,6.199999999999999,5.5,638.2872,524
2024-03-07 22:24:00,51.9,220.0014,876,-4.0,6.199999999999999,5.600000000000001,637.7021,524
2024-03-07 22:27:00,51.3,216.9271,876,-3.8999999999999986,6.199999999999999,5.5,633.3265,524
2024-03-07 22:30:00,51.1,212.623,877,-3.8999999999999986,6.1,5.5,630.4916,482
2024-03-07 22:33:00,50.7,219.3866,877,-3.900000000000002,6.2,5.400000000000002,633.482,524
2024-03-07 22:36:00,50.7,217.173,877,-3.900000000000002,6.1,5.400000000000002,630.298,482
2024-03-07 22:39:00,50.9,215.4514,877,-3.900000000000002,6.1,5.5,630.7861,482
2024-03-07 22:42:00,50.9,214.2216,877,-3.900000000000002,6.1,5.5,632.012,482
2024-03-07 22:45:00,50.4,206.1053,877,-3.900000000000002,6.1,5.5,625.2321,491
2024-03-07 22:48:00,50.3,212.2541,877,-3.900000000000002,6.3,5.400000000000002,628.1895,523
2024-03-07 22:51:00,50.3,206.4742,877,-3.8000000000000007,6.3,5.400000000000002,622.1035,923
2024-03-07 22:54:00,49.9,209.9175,877,-3.6999999999999993,6.3,5.300000000000001,622.2372,923
2024-03-07 22:57:00,49.9,201.0634,877,-3.8000000000000007,6.2,5.300000000000001,614.3502,922
2024-03-07 23:00:00,49.9,205.6134,877,-3.900000000000002,6.2,5.400000000000002,615.0396,491
2024-03-07 23:03:00,49.5,204.1377,877,-3.8000000000000007,6.3,5.300000000000001,610.7592,922
2024-03-07 23:06:00,49.3,201.8012,877,-3.700000000000003,6.3,5.300000000000001,608.746,922
2024-03-07 23:09:00,48.9,199.0958,877,-3.8000000000000007,6.2,5.300000000000001,605.3925,922
2024-03-07 23:12:00,49.5,206.8432,877,-3.8000000000000007,6.2,5.300000000000001,610.7046,491
2024-03-07 23:18:00,49.5,209.0567,877,-3.8000000000000007,6.2,5.300000000000001,613.9196,491
2024-03-07 23:21:00,49.3,206.7202,877,-3.8000000000000007,6.2,5.300000000000001,611.2222,491
2024-03-07 23:24:00,49.1,201.6782,877,-3.700000000000003,6.2,5.300000000000001,604.8637,922
2024-03-07 23:30:00,48.9,199.8336,878,-3.8000000000000007,6.2,5.200000000000003,602.2767,922
2024-03-07 23:33:00,48.1,201.1863,878,-3.900000000000002,6.1000000000000005,5.5,593.7869,491
2024-03-07 23:39:00,48.1,197.2512,878,-3.8999999999999986,6.1000000000000005,5.300000000000001,590.4081,492
2024-03-07 23:42:00,48.3,201.9242,878,-3.900000000000002,6.1000000000000005,5.400000000000002,596.1967,491
2024-03-07 23:45:00,48.5,202.4161,878,-3.900000000000002,6.1000000000000005,5.400000000000002,597.9346,491
2024-03-07 23:48:00,47.9,200.5715,878,-3.8999999999999986,6.2,5.399999999999999,594.1429,491
2024-03-07 23:54:00,48.1,199.3417,878,-3.8999999999999986,6.2,5.399999999999999,592.1567,492
2024-03-07 23:57:00,47.5,197.6201,878,-3.8000000000000007,6.1000000000000005,5.199999999999999,576.7374,490
2024-03-08 00:03:00,47.1,198.7269,878,-3.8000000000000007,6.2,5.199999999999999,576.0539,922
2024-03-08 00:06:00,47.0,189.0119,878,-3.6999999999999993,6.2,5.199999999999999,576.0869,907
2024-03-08 00:09:00,46.5,189.6267,878,-3.6999999999999993,6.1000000000000005,5.199999999999999,569.2557,963
2024-03-08 00:12:00,45.4,191.4714,878,-3.6000000000000014,6.1000000000000005,5.0,555.5809,963
2024-03-08 00:18:00,45.2,186.7983,878,-3.6999999999999993,5.8999999999999995,5.0,552.514,964
2024-03-08 00:21:00,45.2,189.2578,878,-3.599999999999998,5.8999999999999995,5.0,550.1049,961
2024-03-08 00:24:00,44.8,192.3322,878,-3.6999999999999993,5.999999999999999,5.0,548.8856,963
2024-03-08 00:30:00,45.2,190.8565,879,-3.6000000000000014,5.8999999999999995,5.0,546.838,961
2024-03-08 00:33:00,44.6,190.2416,879,-3.6000000000000014,5.999999999999999,4.899999999999999,543.1936,963
2024-03-08 00:39:00,44.8,194.4227,879,-3.5,5.8999999999999995,5.0,545.9008,474
2024-03-08 00:42:00,44.2,187.4132,879,-3.5,5.8,4.800000000000001,529.6138,961
2024-03-08 00:48:00,44.4,191.3484,879,-3.700000000000003,5.8,5.0,537.8292,961
2024-03-08 00:51:00,44.4,191.3484,879,-3.6000000000000014,5.8,5.0,536.8635,961
2024-03-08 00:54:00,44.2,193.6849,879,-3.5,5.8,4.900000000000002,538.3526,961
2024-03-08 01:00:00,44.4,196.6363,879,-3.5,5.699999999999999,4.900000000000002,537.4065,474
2024-03-08 01:03:00,44.2,191.1024,879,-3.5,5.699999999999999,4.900000000000002,534.8935,961
2024-03-08 01:06:00,44.2,191.9633,879,-3.599999999999998,5.8,5.0,530.8665,961
2024-03-08 01:09:00,44.2,189.9957,879,-3.5,5.8,4.899999999999999,530.6674,961
2024-03-08 01:12:00,44.0,191.8403,879,-3.5,5.8,4.899999999999999,535.5339,961
2024-03-08 01:15:00,44.2,193.8079,879,-3.599999999999998,5.8,4.899999999999999,533.3539,961
2024-03-08 01:21:00,44.2,191.1024,879,-3.5,5.8,4.899999999999999,535.6375,961
2024-03-08 01:24:00,44.2,192.4552,879,-3.5,5.8,4.899999999999999,533.0224,961
2024-03-08 01:30:00,44.2,191.8403,880,-3.599999999999998,5.8,4.899999999999999,531.9269,961
2024-03-08 01:33:00,44.2,194.2998,880,-3.599999999999998,5.8,4.899999999999999,533.9722,961
2024-03-08 01:39:00,44.2,192.9471,880,-3.5,5.699999999999999,4.899999999999999,534.6238,961
2024-03-08 01:42:00,43.6,183.478,880,-3.5,5.8999999999999995,4.800000000000001,525.3002,962
2024-03-08 01:45:00,43.0,182.4942,880,-3.3999999999999986,5.8,4.699999999999999,514.0317,962
2024-03-08 01:51:00,42.8,181.6334,880,-3.3999999999999986,5.8999999999999995,4.699999999999999,512.8131,962
2024-03-08 01:54:00,42.3,182.2483,880,-3.3000000000000007,5.8,4.599999999999998,504.0143,957
2024-03-08 02:00:00,42.1,182.6172,880,-3.400000000000002,5.8,4.699999999999999,502.8882,962
2024-03-08 02:03:00,42.1,177.6982,880,-3.400000000000002,5.8,4.699999999999999,499.5867,962
2024-03-08 02:06:00,41.8,184.3388,880,-3.3999999999999986,5.7,4.599999999999998,496.21,962
2024-03-08 02:12:00,41.7,186.3064,880,-3.299999999999997,5.7,4.599999999999998,498.9388,957
2024-03-08 02:15:00,41.5,178.9279,880,-3.3000000000000007,5.8,4.600000000000001,488.868,957
2024-03-08 02:21:00,41.7,181.2645,880,-3.3000000000000007,5.7,4.5,487.9132,957
2024-03-08 02:24:00,41.2,177.3293,880,-3.3000000000000007,5.7,4.5,478.8016,957
2024-03-08 02:30:00,41.3,183.724,881,-3.200000000000003,5.7,4.600000000000001,484.0289,957
2024-03-08 02:33:00,41.1,180.6496,881,-3.3000000000000007,5.6,4.599999999999998,479.161,957
2024-03-08 02:36:00,40.8,182.6172,881,-3.1999999999999993,5.7,4.599999999999998,480.4775,957
2024-03-08 02:42:00,40.8,183.9699,881,-3.3000000000000007,5.6,4.599999999999998,478.0754,957
2024-03-08 02:45:00,40.6,184.0929,881,-3.1999999999999993,5.7,4.5,476.7456,958
2024-03-08 02:51:00,40.7,179.4198,881,-3.1999999999999993,5.7,4.5,475.4329,957
2024-03-08 02:54:00,41.1,180.6496,881,-3.1999999999999993,5.5,4.600000000000001,479.0628,957
2024-03-08 03:00:00,40.8,179.4198,881,-3.3000000000000007,5.6000000000000005,4.5,475.9119,957
2024-03-08 03:03:00,40.7,185.3226,881,-3.1999999999999993,5.6000000000000005,4.5,471.7343,958
2024-03-08 03:06:00,40.3,179.0509,881,-3.1999999999999993,5.6000000000000005,4.400000000000002,467.6924,957
2024-03-08 03:09:00,40.5,185.5686,881,-3.299999999999997,5.6000000000000005,4.5,474.51,957
2024-03-08 03:15:00,40.3,178.9279,881,-3.1999999999999993,5.6000000000000005,4.5,469.4167,957
2024-03-08 03:18:00,40.5,182.0023,881,-3.1999999999999993,5.6000000000000005,4.5,469.2401,957
2024-03-08 03:21:00,40.5,180.1577,881,-3.3000000000000007,5.6000000000000005,4.5,467.3673,957
2024-03-08 03:27:00,40.5,177.2063,881,-3.1999999999999993,5.6000000000000005,4.5,466.3271,957
2024-03-08 03:30:00,40.3,183.2321,882,-3.1999999999999993,5.7,4.5,468.0394,958
2024-03-08 03:33:00,40.3,181.3875,882,-3.1999999999999993,5.6000000000000005,4.399999999999999,463.1604,958
2024-03-08 03:36:00,40.1,180.2807,882,-3.200000000000003,5.7,4.5,462.8029,958
2024-03-08 03:42:00,40.3,182.4942,882,-3.3000000000000007,5.6000000000000005,4.5,467.3327,957
2024-03-08 03:45:00,40.1,184.3388,882,-3.3000000000000007,5.6000000000000005,4.5,463.8606,957
2024-03-08 03:48:00,40.1,184.5848,882,-3.200000000000003,5.6000000000000005,4.5,463.8185,958
2024-03-08 03:51:00,40.3,180.0347,882,-3.200000000000003,5.6000000000000005,4.5,461.5002,957
2024-03-08 03:57:00,39.9,182.8631,882,-3.200000000000003,5.6000000000000005,4.400000000000002,461.0697,958
2024-03-08 04:00:00,40.2,182.0023,882,-3.1999999999999993,5.500000000000001,4.5,458.9389,958
2024-03-08 04:06:00,39.9,179.0509,882,-3.3000000000000007,5.500000000000001,4.5,456.8119,957
2024-03-08 04:09:00,39.9,182.7402,882,-3.3000000000000007,5.500000000000001,4.5,458.757,957
2024-03-08 04:12:00,39.7,177.8212,882,-3.1999999999999993,5.500000000000001,4.399999999999999,459.6768,958
2024-03-08 04:15:00,39.5,183.724,882,-3.099999999999998,5.500000000000001,4.399999999999999,456.5998,958
2024-03-08 04:18:00,39.7,178.805,882,-3.1999999999999993,5.6000000000000005,4.5,453.8042,958
2024-03-08 04:21:00,39.3,183.8469,882,-3.1000000000000014,5.3999999999999995,4.400000000000002,447.5358,927
2024-03-08 04:27:00,39.1,179.6658,882,-3.1000000000000014,5.499999999999999,4.300000000000001,447.3219,958
2024-03-08 04:30:00,38.9,181.5104,883,-3.099999999999998,5.3,4.299999999999997,437.3074,927
2024-03-08 04:36:00,38.7,177.9442,883,-3.0,5.3,4.299999999999997,434.6483,930
2024-03-08 04:39:00,38.7,181.2645,883,-3.1000000000000014,5.3,4.399999999999999,439.2166,927
2024-03-08 04:42:00,37.9,181.5104,883,-2.8999999999999986,5.2,4.199999999999999,427.2483,929
2024-03-08 04:48:00,37.9,184.5848,883,-3.0,5.2,4.199999999999999,426.7249,927
2024-03-08 04:51:00,38.1,180.2807,883,-3.1000000000000014,5.2,4.300000000000001,425.5123,927
2024-03-08 04:54:00,38.3,186.3064,883,-3.0,5.2,4.300000000000001,429.2242,927
2024-03-08 04:57:00,37.9,185.1997,883,-3.099999999999998,5.1,4.300000000000001,426.3993,927
2024-03-08 05:03:00,37.9,184.4618,883,-3.099999999999998,5.2,4.300000000000001,421.6932,927
2024-03-08 05:06:00,38.1,190.2416,883,-3.099999999999998,5.1,4.300000000000001,421.0114,933
2024-03-08 05:12:00,37.9,190.4875,883,-3.0,5.1,4.199999999999999,425.8406,927
2024-03-08 05:15:00,37.7,194.9146,883,-3.1000000000000014,5.0,4.300000000000001,426.2779,936
2024-03-08 05:18:00,37.7,188.274,883,-3.1000000000000014,5.0,4.300000000000001,416.6172,933
2024-03-08 05:24:00,37.9,195.0376,883,-3.0,4.9,4.300000000000001,417.5303,936
2024-03-08 05:27:00,37.6,198.6039,884,-3.0,4.9,4.199999999999999,416.0792,936
2024-03-08 05:33:00,37.7,195.5295,884,-3.0,4.800000000000001,4.199999999999999,413.8132,936
2024-03-08 05:36:00,38.1,197.0052,884,-3.099999999999998,4.9,4.399999999999999,423.0485,936
2024-03-08 05:39:00,38.1,199.9566,884,-3.099999999999998,5.0,4.399999999999999,423.5058,936
2024-03-08 05:42:00,38.1,197.4971,884,-3.0,5.0,4.299999999999997,422.9921,936
2024-03-08 05:48:00,38.1,200.0796,884,-3.1999999999999993,5.0,4.299999999999997,421.5066,936
2024-03-08 05:51:00,37.9,191.9633,884,-3.099999999999998,4.9,4.299999999999997,419.4453,936
2024-03-08 05:54:00,38.1,200.6944,884,-3.099999999999998,4.9,4.299999999999997,422.5617,936
2024-03-08 05:57:00,37.7,197.3741,884,-3.0,4.9,4.199999999999999,420.9608,936
2024-03-08 06:03:00,37.9,204.2607,884,-3.1000000000000014,4.9,4.399999999999999,423.6098,936
2024-03-08 06:06:00,38.1,205.3675,884,-3.1000000000000014,4.699999999999999,4.399999999999999,418.0691,1029
2024-03-08 06:12:00,38.1,213.3608,884,-3.1000000000000014,4.699999999999999,4.399999999999999,418.8964,1029
2024-03-08 06:15:00,37.9,212.2541,884,-3.1000000000000014,4.699999999999999,4.399999999999999,418.0311,1029
2024-03-08 06:18:00,37.6,199.9566,884,-3.1000000000000014,4.699999999999999,4.300000000000001,412.3067,936
2024-03-08 06:24:00,37.3,210.5324,884,-3.0,4.8,4.300000000000001,412.4901,1029
2024-03-08 06:27:00,37.3,200.5715,885,-3.0,4.7,4.199999999999999,412.0305,936
2024-03-08 06:33:00,37.7,201.8012,885,-3.1000000000000014,4.6,4.300000000000001,411.3069,936
2024-03-08 06:36:00,37.3,212.9919,885,-3.0,4.7,4.199999999999999,414.3757,1029
2024-03-08 06:39:00,37.7,209.5486,885,-3.1000000000000014,4.6,4.300000000000001,413.9949,1029
2024-03-08 06:45:00,37.7,214.4676,885,-3.0,4.7,4.300000000000001,411.9523,1029
2024-03-08 06:48:00,37.6,201.1863,885,-3.0,4.7,4.300000000000001,416.4773,936
2024-03-08 06:54:00,37.7,210.1635,885,-3.0,4.7,4.300000000000001,413.2597,1029
2024-03-08 06:57:00,37.7,204.8756,885,-3.0,4.7,4.200000000000003,416.6688,1033
2024-03-08 07:03:00,37.7,204.9986,885,-3.0,4.7,4.300000000000001,415.8779,1029
2024-03-08 07:06:00,37.7,211.1473,885,-3.0,4.5,4.300000000000001,411.8847,1037
2024-03-08 07:09:00,37.7,219.5096,885,-3.099999999999998,4.6,4.300000000000001,417.7186,1036
2024-03-08 07:15:00,37.7,204.7526,885,-3.099999999999998,4.6,4.399999999999999,414.8463,936
2024-03-08 07:18:00,38.3,214.5906,885,-3.1999999999999993,4.5,4.5,428.2353,976
2024-03-08 07:21:00,40.1,254.4343,885,-3.3999999999999986,4.1,4.800000000000001,446.9792,715
2024-03-08 07:24:00,43.1,270.0521,885,-3.6999999999999993,4.4,5.199999999999999,488.0764,745
2024-03-08 07:30:00,43.1,261.5668,886,-3.6999999999999993,4.5,5.199999999999999,487.261,723
2024-03-08 07:33:00,43.5,265.748,886,-3.6999999999999993,4.4,5.199999999999999,493.6043,745
2024-03-08 07:39:00,43.2,260.583,886,-3.599999999999998,4.5,5.099999999999998,489.7609,723
2024-03-08 07:42:00,42.8,250.8681,886,-3.599999999999998,4.5,4.899999999999999,473.6675,716
2024-03-08 07:45:00,42.6,263.1655,886,-3.6000000000000014,4.4,4.900000000000002,482.3171,745
2024-03-08 07:51:00,42.6,262.7966,886,-3.5,4.300000000000001,5.0,484.0759,744
2024-03-08 07:54:00,43.0,256.5249,886,-3.6999999999999993,4.4,5.0,490.9098,723
2024-03-08 08:00:00,42.8,252.0978,886,-3.6000000000000014,4.5,5.0,484.9383,716
2024-03-08 08:03:00,43.5,265.0101,886,-3.6000000000000014,4.4,5.100000000000001,495.2494,745
2024-03-08 08:06:00,45.6,287.6375,886,-3.900000000000002,4.4,5.5,536.9702,1750
2024-03-08 08:09:00,47.9,300.6728,886,-4.199999999999999,4.4,5.800000000000001,567.1429,1107
2024-03-08 08:15:00,47.7,295.7538,886,-4.199999999999999,4.4,5.699999999999999,560.1507,1107
2024-03-08 08:18:00,46.9,274.3562,886,-4.0,4.6000000000000005,5.5,550.3134,1753
2024-03-08 08:24:00,46.7,270.7899,886,-3.8999999999999986,4.6000000000000005,5.5,548.4615,1753
2024-03-08 08:27:00,46.5,270.0521,886,-4.0,4.6000000000000005,5.5,547.7783,1752
2024-03-08 08:30:00,47.0,285.9158,887,-4.0,4.5,5.5,553.9773,1750
2024-03-08 08:36:00,47.1,291.0807,887,-4.0,4.4,5.5,557.222,1107
2024-03-08 08:39:00,47.7,294.1551,887,-4.099999999999998,4.4,5.599999999999998,563.8907,1107
2024-03-08 08:45:00,47.5,286.5307,887,-4.099999999999998,4.4,5.599999999999998,560.6008,1750
2024-03-08 08:48:00,47.3,284.3171,887,-4.0,4.5,5.599999999999998,559.9119,1750
2024-03-08 08:51:00,47.3,284.3171,887,-4.0,4.5,5.5,560.4216,1750
2024-03-08 08:54:00,47.0,276.8157,887,-4.0,4.5,5.5,556.2947,1750
2024-03-08 08:57:00,45.0,228.3637,887,-3.6999999999999993,4.7,5.100000000000001,521.4796,576
2024-03-08 09:00:00,44.4,229.9624,887,-3.6000000000000014,4.9,5.100000000000001,512.1954,979
2024-03-08 09:03:00,43.0,223.3218,887,-3.6999999999999993,5.0,5.0,513.8327,470
2024-03-08 09:06:00,45.0,264.3953,887,-3.8000000000000007,4.5,5.199999999999999,527.121,723
2024-03-08 09:09:00,45.4,276.0778,887,-3.8000000000000007,4.5,5.300000000000001,534.5204,1753
2024-03-08 09:12:00,45.8,287.1455,887,-3.900000000000002,4.3,5.400000000000002,540.4251,1750
2024-03-08 09:15:00,47.9,329.6947,887,-3.8999999999999986,4.1,5.5,568.7542,1217
2024-03-08 09:18:00,49.3,327.8501,887,-4.099999999999998,4.0,5.699999999999999,587.7704,1223
2024-03-08 09:21:00,52.1,305.2228,887,-4.300000000000001,4.7,5.900000000000002,645.5485,1111
2024-03-08 09:24:00,54.6,330.8015,887,-4.5,4.6,6.199999999999999,688.3439,1116
2024-03-08 09:27:00,53.0,279.7671,887,-4.300000000000001,4.8,6.0,638.9554,1786
2024-03-08 09:30:00,49.5,270.0521,888,-3.900000000000002,4.7,5.5,590.5671,1753
2024-03-08 09:33:00,49.1,268.9453,888,-3.900000000000002,4.999999999999999,5.400000000000002,587.5791,721
2024-03-08 09:36:00,49.1,280.8738,888,-3.8999999999999986,4.8999999999999995,5.399999999999999,591.254,1746
2024-03-08 09:39:00,49.3,286.1617,888,-3.8999999999999986,4.699999999999999,5.399999999999999,595.5151,1750
2024-03-08 09:42:00,49.3,287.1455,888,-3.8000000000000007,4.7,5.399999999999999,597.6649,1074
2024-03-08 09:45:00,49.3,304.8539,888,-3.8000000000000007,4.6000000000000005,5.399999999999999,596.4103,1097
2024-03-08 09:48:00,49.5,306.6985,888,-3.8999999999999986,4.4,5.5,596.36,1100
2024-03-08 09:51:00,49.5,312.4783,888,-3.8999999999999986,4.300000000000001,5.5,596.9822,1066
2024-03-08 09:54:00,49.5,314.3229,888,-4.0,4.300000000000001,5.5,597.8718,1066
2024-03-08 09:57:00,50.5,318.627,888,-4.0,4.300000000000001,5.5,618.3083,1066
