Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-08 10:00:00,50.3,311.7404,888,-3.900000000000002,4.300000000000001,5.600000000000001,615.9761,1066
2024-03-08 10:03:00,50.3,316.9054,888,-3.8999999999999986,4.300000000000001,5.5,613.3873,1066
2024-03-08 10:06:00,50.1,314.9378,888,-4.0,4.300000000000001,5.5,609.6752,1066
2024-03-08 10:09:00,50.1,314.3229,888,-3.900000000000002,4.300000000000001,5.5,608.4965,1066
2024-03-08 10:12:00,50.1,313.4621,888,-3.8000000000000007,4.299999999999999,5.400000000000002,605.688,1066
2024-03-08 10:15:00,50.1,314.6918,888,-3.6999999999999993,4.299999999999999,5.300000000000001,606.6134,1066
2024-03-08 10:18:00,49.9,312.6013,888,-3.700000000000003,4.199999999999999,5.300000000000001,606.0244,1066
2024-03-08 10:21:00,49.1,279.6441,888,-3.599999999999998,4.5,5.199999999999999,597.5024,1077
2024-03-08 10:24:00,47.1,219.3866,888,-3.5,4.8999999999999995,5.0,565.1899,974
2024-03-08 10:27:00,44.8,239.3084,888,-3.6999999999999993,4.8999999999999995,5.099999999999998,529.7182,559
2024-03-08 10:30:00,44.0,251.7289,889,-3.599999999999998,4.6,4.899999999999999,521.0521,716
2024-03-08 10:33:00,43.3,246.6869,889,-3.3999999999999986,4.6000000000000005,4.799999999999997,514.8467,704
2024-03-08 10:36:00,42.5,237.8328,889,-3.5,4.6000000000000005,4.800000000000001,499.9599,708
2024-03-08 10:39:00,42.2,240.5382,889,-3.3999999999999986,4.3999999999999995,4.699999999999999,496.3367,699
2024-03-08 10:42:00,41.7,241.645,889,-3.299999999999997,4.3,4.599999999999998,489.981,717
2024-03-08 10:45:00,40.3,247.4248,889,-3.3000000000000007,4.1000000000000005,4.600000000000001,473.1642,701
2024-03-08 10:48:00,38.5,250.3762,889,-3.1000000000000014,3.8,4.300000000000001,444.7029,29
2024-03-08 10:51:00,37.9,249.0234,889,-2.8999999999999986,3.6000000000000005,4.100000000000001,418.5114,30
2024-03-08 10:54:00,36.9,251.6059,889,-2.8000000000000007,3.3999999999999995,4.0,410.9209,30
2024-03-08 10:57:00,36.1,252.9586,889,-2.6999999999999993,3.3999999999999995,3.8000000000000007,392.83,48
2024-03-08 11:00:00,35.6,258.2465,889,-2.5,3.1999999999999993,3.6000000000000014,384.4756,49
2024-03-08 11:03:00,35.1,257.2627,889,-2.5,3.0999999999999996,3.6000000000000014,377.4366,49
2024-03-08 11:06:00,35.3,264.2723,889,-2.599999999999998,3.0999999999999996,3.6999999999999993,385.1696,49
2024-03-08 11:09:00,35.1,267.3466,889,-2.599999999999998,3.1999999999999993,3.6999999999999993,392.7429,49
2024-03-08 11:12:00,35.6,263.9034,889,-2.6999999999999993,3.0999999999999996,3.8000000000000007,386.9633,49
2024-03-08 11:15:00,35.7,264.6412,889,-2.6999999999999993,3.200000000000001,3.8000000000000007,391.2952,54
2024-03-08 11:18:00,35.9,262.6736,889,-2.6999999999999993,3.3000000000000007,3.8000000000000007,393.6359,54
2024-03-08 11:21:00,36.1,263.1655,889,-2.799999999999997,3.3000000000000007,3.8999999999999986,405.5143,54
2024-03-08 11:24:00,36.7,267.5926,889,-2.799999999999997,3.4000000000000004,4.0,409.779,54
2024-03-08 11:27:00,36.7,263.9034,889,-2.799999999999997,3.5,4.099999999999998,405.3377,54
2024-03-08 11:30:00,36.7,267.5926,890,-2.799999999999997,3.4000000000000004,4.0,406.0735,54
2024-03-08 11:33:00,36.9,268.9453,890,-2.8999999999999986,3.3000000000000007,4.0,406.757,54
2024-03-08 11:36:00,36.9,270.544,890,-2.8999999999999986,3.4000000000000004,4.0,406.9638,54
2024-03-08 11:39:00,36.7,283.9482,890,-2.799999999999997,3.4000000000000004,4.0,406.8065,10
2024-03-08 11:42:00,37.3,283.0874,890,-2.8000000000000007,3.3000000000000007,4.100000000000001,412.7892,9
2024-03-08 11:45:00,37.3,282.8414,890,-2.900000000000002,3.3000000000000007,4.100000000000001,411.3734,10
2024-03-08 11:48:00,37.3,286.6537,890,-2.900000000000002,3.200000000000001,4.100000000000001,416.0604,10
2024-03-08 11:51:00,37.7,285.1779,890,-2.900000000000002,3.3000000000000007,4.100000000000001,416.1754,10
2024-03-08 11:54:00,37.9,284.3171,890,-2.900000000000002,3.3000000000000007,4.199999999999999,419.991,10
2024-03-08 11:57:00,37.9,284.809,890,-3.0,3.3000000000000007,4.199999999999999,419.6857,10
2024-03-08 12:00:00,37.7,283.4563,890,-2.8999999999999986,3.3000000000000007,4.099999999999998,419.1101,10
2024-03-08 12:03:00,38.1,284.5631,890,-3.0,3.3000000000000007,4.199999999999999,424.6291,10
2024-03-08 12:06:00,38.7,284.3171,890,-3.099999999999998,3.4000000000000004,4.300000000000001,435.7273,1053
2024-03-08 12:09:00,40.1,305.2228,890,-3.1999999999999993,3.5999999999999996,4.5,457.3326,1047
2024-03-08 12:12:00,42.7,321.5784,890,-3.3000000000000007,3.6000000000000005,4.599999999999998,489.3946,1045
2024-03-08 12:15:00,43.8,319.3649,890,-3.3000000000000007,3.7,4.700000000000003,503.6587,1045
2024-03-08 12:18:00,44.6,306.3296,890,-3.3999999999999986,3.8999999999999995,4.800000000000001,511.3165,1046
2024-03-08 12:21:00,44.2,266.8547,890,-3.299999999999997,4.300000000000001,4.699999999999999,515.1695,738
2024-03-08 12:24:00,44.4,260.2141,890,-3.299999999999997,4.4,4.699999999999999,511.3592,738
2024-03-08 12:27:00,44.4,275.34,890,-3.3000000000000007,4.5,4.699999999999999,521.6288,759
2024-03-08 12:30:00,47.0,276.5697,891,-3.6000000000000014,4.6,5.0,553.1026,782
2024-03-08 12:33:00,48.3,289.728,891,-3.6999999999999993,4.6,5.199999999999999,590.7309,1074
2024-03-08 12:36:00,50.3,292.9254,891,-3.900000000000002,4.6,5.5,608.7741,1097
2024-03-08 12:39:00,50.9,296.6146,891,-3.8999999999999986,4.699999999999999,5.5,624.5587,1097
2024-03-08 12:42:00,51.0,293.7862,891,-4.0,4.6,5.599999999999998,622.2209,1097
2024-03-08 12:45:00,51.0,295.0159,891,-3.900000000000002,4.699999999999999,5.600000000000001,627.5198,1097
2024-03-08 12:48:00,51.1,295.6308,891,-3.8999999999999986,4.6,5.5,625.4918,1097
2024-03-08 12:51:00,51.1,295.3848,891,-3.8000000000000007,4.6,5.400000000000002,628.6583,1097
2024-03-08 12:54:00,50.7,273.7413,891,-3.900000000000002,4.8999999999999995,5.5,622.4678,1745
2024-03-08 12:57:00,50.5,267.4696,891,-3.8999999999999986,4.8999999999999995,5.399999999999999,620.549,721
2024-03-08 13:00:00,49.9,257.5087,891,-3.8000000000000007,4.999999999999999,5.300000000000001,607.4713,1737
2024-03-08 13:03:00,49.5,259.1074,891,-3.6000000000000014,4.999999999999999,5.200000000000003,601.6452,725
2024-03-08 13:06:00,49.7,261.3209,891,-3.700000000000003,5.000000000000001,5.300000000000001,605.8935,1737
2024-03-08 13:09:00,49.9,270.0521,891,-3.6999999999999993,4.9,5.199999999999999,611.5418,721
2024-03-08 13:12:00,50.1,273.0035,891,-3.8000000000000007,4.800000000000001,5.300000000000001,613.5661,721
2024-03-08 13:15:00,50.3,277.9225,891,-3.8000000000000007,4.800000000000001,5.300000000000001,615.9665,1753
2024-03-08 13:18:00,49.9,271.4048,891,-3.8000000000000007,4.800000000000001,5.300000000000001,612.5505,721
2024-03-08 13:21:00,49.9,270.175,891,-3.6999999999999993,4.9,5.300000000000001,612.2301,721
2024-03-08 13:24:00,49.7,267.4696,891,-3.8000000000000007,5.0,5.300000000000001,611.2099,721
2024-03-08 13:27:00,49.9,269.3142,891,-3.6999999999999993,4.9,5.299999999999997,613.1785,721
2024-03-08 13:30:00,49.5,265.1331,892,-3.6999999999999993,5.0,5.199999999999999,607.5574,721
2024-03-08 13:33:00,49.7,261.4438,892,-3.6999999999999993,5.0,5.199999999999999,608.1316,1737
2024-03-08 13:36:00,49.7,262.1817,892,-3.6999999999999993,5.0,5.299999999999997,607.0325,1737
2024-03-08 13:39:00,49.5,263.9034,892,-3.6999999999999993,4.9,5.199999999999999,605.6951,721
2024-03-08 13:42:00,49.7,269.1913,892,-3.6999999999999993,4.9,5.199999999999999,609.5111,721
2024-03-08 13:45:00,49.7,268.0845,892,-3.6999999999999993,4.9,5.199999999999999,608.1647,721
2024-03-08 13:48:00,49.5,265.0101,892,-3.6999999999999993,4.9,5.199999999999999,605.8838,721
2024-03-08 13:51:00,49.7,271.0359,892,-3.599999999999998,4.9,5.199999999999999,607.9034,782
2024-03-08 13:54:00,49.5,263.1655,892,-3.6999999999999993,4.9,5.199999999999999,602.488,721
2024-03-08 13:57:00,49.9,271.0359,892,-3.6999999999999993,4.800000000000001,5.300000000000001,609.9632,721
2024-03-08 14:00:00,49.5,268.5764,892,-3.6999999999999993,4.800000000000001,5.199999999999999,606.9796,721
2024-03-08 14:03:00,49.7,269.8062,892,-3.700000000000003,4.800000000000001,5.200000000000003,609.5154,721
2024-03-08 14:06:00,49.5,264.0263,892,-3.6000000000000014,4.9,5.200000000000003,605.9133,725
2024-03-08 14:09:00,49.3,267.1007,892,-3.700000000000003,4.800000000000001,5.200000000000003,606.7468,721
2024-03-08 14:12:00,49.7,272.8805,892,-3.700000000000003,4.700000000000001,5.200000000000003,608.7229,1753
2024-03-08 14:15:00,49.5,269.3142,892,-3.700000000000003,4.800000000000001,5.300000000000001,607.209,721
2024-03-08 14:18:00,49.3,266.8547,892,-3.6000000000000014,4.800000000000001,5.100000000000001,605.0334,730
2024-03-08 14:21:00,49.7,274.3562,892,-3.6999999999999993,4.800000000000001,5.199999999999999,611.978,1753
2024-03-08 14:24:00,51.1,277.7995,892,-3.8000000000000007,4.800000000000001,5.399999999999999,637.0757,1746
2024-03-08 14:27:00,51.3,273.8643,892,-3.8000000000000007,4.9,5.399999999999999,635.6929,721
2024-03-08 14:30:00,51.3,266.1169,893,-3.8999999999999986,4.9,5.399999999999999,636.6718,721
2024-03-08 14:33:00,51.3,267.1007,893,-3.799999999999997,5.0,5.299999999999997,634.8819,721
2024-03-08 14:36:00,50.9,263.7804,893,-3.6999999999999993,5.0,5.299999999999997,631.833,721
2024-03-08 14:39:00,51.8,269.1913,893,-3.8999999999999986,5.0,5.399999999999999,648.2211,1745
2024-03-08 14:42:00,51.9,267.5926,893,-3.799999999999997,5.0,5.399999999999999,647.4102,721
2024-03-08 14:45:00,51.8,270.7899,893,-3.8999999999999986,5.0,5.399999999999999,652.5402,1745
2024-03-08 14:48:00,51.6,268.3304,893,-3.8999999999999986,5.0,5.399999999999999,645.1036,1745
2024-03-08 14:51:00,52.0,273.0035,893,-3.799999999999997,5.0,5.5,647.5278,1745
2024-03-08 14:54:00,51.9,266.9777,893,-3.8999999999999986,5.0,5.5,649.3355,721
2024-03-08 14:57:00,52.0,279.6441,893,-3.8000000000000007,5.0,5.400000000000002,650.5299,1746
2024-03-08 15:00:00,51.9,271.1588,893,-3.8999999999999986,5.0,5.399999999999999,645.4816,1745
2024-03-08 15:03:00,51.9,272.6346,893,-3.8000000000000007,4.9,5.400000000000002,646.704,721
2024-03-08 15:06:00,52.0,274.2332,893,-3.8000000000000007,4.9,5.400000000000002,649.4515,1746
2024-03-08 15:09:00,52.1,277.7995,893,-3.900000000000002,4.9,5.400000000000002,648.9767,1746
2024-03-08 15:12:00,51.8,275.5859,893,-3.8000000000000007,4.9,5.400000000000002,645.4716,1746
2024-03-08 15:15:00,51.6,267.3466,893,-3.8000000000000007,4.9,5.400000000000002,642.4809,721
2024-03-08 15:18:00,52.0,279.1522,893,-3.8000000000000007,5.0,5.400000000000002,661.8889,1746
2024-03-08 15:21:00,52.6,280.013,893,-3.900000000000002,5.0,5.5,663.2871,1746
2024-03-08 15:24:00,53.6,279.2752,893,-3.900000000000002,5.1,5.600000000000001,677.1651,1746
2024-03-08 15:27:00,53.8,272.8805,893,-4.0,5.199999999999999,5.600000000000001,681.4736,1745
2024-03-08 15:30:00,54.0,279.7671,894,-4.0,5.199999999999999,5.600000000000001,681.9893,1779
2024-03-08 15:33:00,55.2,279.89,894,-4.100000000000001,5.300000000000001,5.800000000000001,707.1649,1779
2024-03-08 15:36:00,55.9,278.6603,894,-4.300000000000001,5.4,6.0,727.0086,1778
2024-03-08 15:39:00,58.1,275.7089,894,-4.5,5.5,6.199999999999999,764.2325,1867
2024-03-08 15:42:00,58.1,276.9387,894,-4.300000000000001,5.6,6.099999999999998,760.617,1868
2024-03-08 15:45:00,58.3,277.4306,894,-4.5,5.6,6.199999999999999,771.492,1867
2024-03-08 15:48:00,60.2,281.2428,894,-4.5,5.6,6.399999999999999,811.8775,1864
2024-03-08 15:51:00,60.6,280.013,894,-4.600000000000001,5.800000000000001,6.300000000000001,806.4071,1864
2024-03-08 15:54:00,62.4,284.0712,894,-4.800000000000001,5.800000000000001,6.600000000000001,841.1294,1836
2024-03-08 15:57:00,62.6,280.6279,894,-4.800000000000001,5.9,6.600000000000001,847.6024,1836
2024-03-08 16:00:00,64.2,273.1265,894,-4.600000000000001,6.0,6.600000000000001,890.3445,1876
2024-03-08 16:03:00,63.8,275.5859,894,-4.699999999999999,6.1000000000000005,6.600000000000001,889.919,1835
2024-03-08 16:06:00,63.8,263.2885,894,-4.599999999999998,6.1000000000000005,6.599999999999998,880.0999,1294
2024-03-08 16:09:00,64.2,279.3981,894,-4.799999999999997,6.0,6.699999999999999,915.703,1835
2024-03-08 16:12:00,65.7,282.2266,894,-4.800000000000001,5.8,6.699999999999999,937.3812,1836
2024-03-08 16:15:00,65.8,264.8871,894,-4.800000000000001,6.1,6.800000000000001,939.705,1879
2024-03-08 16:18:00,65.1,270.544,894,-4.800000000000001,6.1,6.699999999999999,909.8144,1879
2024-03-08 16:21:00,65.4,277.3076,894,-4.699999999999999,6.3,6.699999999999999,918.0072,1835
2024-03-08 16:24:00,66.0,267.7156,894,-4.800000000000001,6.199999999999999,6.800000000000001,937.1962,1334
2024-03-08 16:27:00,65.7,263.1655,894,-4.700000000000003,6.3,6.600000000000001,915.8657,1294
2024-03-08 16:30:00,66.2,266.3629,895,-4.800000000000001,6.1,6.800000000000001,935.3052,1879
2024-03-08 16:33:00,66.0,274.1103,895,-4.900000000000002,6.1,6.700000000000003,934.4343,1879
2024-03-08 16:36:00,65.8,271.1588,895,-4.800000000000001,6.1,6.700000000000003,931.8538,1879
2024-03-08 16:39:00,66.4,260.952,895,-4.800000000000001,6.199999999999999,6.699999999999999,944.8063,1303
2024-03-08 16:42:00,64.1,257.8776,895,-4.600000000000001,6.3999999999999995,6.5,879.2983,1294
2024-03-08 16:45:00,62.8,255.2951,895,-4.600000000000001,6.3,6.5,861.5804,1289
2024-03-08 16:48:00,61.3,252.5897,895,-4.600000000000001,6.2,6.300000000000001,829.4348,1289
2024-03-08 16:51:00,61.1,254.5573,895,-4.600000000000001,6.3,6.300000000000001,826.8819,1289
2024-03-08 16:54:00,60.3,244.3504,895,-4.5,6.3,6.199999999999999,803.1443,372
2024-03-08 16:57:00,59.7,253.5735,895,-4.300000000000001,6.1,6.100000000000001,797.8797,1694
2024-03-08 17:00:00,60.5,250.3762,895,-4.5,6.2,6.200000000000003,805.4411,372
2024-03-08 17:03:00,59.7,244.9653,895,-4.5,6.2,6.100000000000001,796.9033,372
2024-03-08 17:06:00,59.5,245.9491,895,-4.400000000000002,6.199999999999999,6.100000000000001,795.283,372
2024-03-08 17:09:00,59.7,245.9491,895,-4.300000000000001,6.2,6.100000000000001,795.3013,1692
2024-03-08 17:12:00,59.3,246.0721,895,-4.400000000000002,6.3,6.100000000000001,786.1802,372
2024-03-08 17:15:00,59.3,251.114,895,-4.399999999999999,6.1,6.199999999999999,788.2031,1698
2024-03-08 17:18:00,59.3,251.4829,895,-4.399999999999999,6.2,6.199999999999999,789.5452,1290
2024-03-08 17:21:00,58.9,247.1788,895,-4.300000000000001,6.2,6.099999999999998,782.9644,1692
2024-03-08 17:24:00,58.9,248.4086,895,-4.399999999999999,6.0,6.099999999999998,782.5175,1698
2024-03-08 17:27:00,58.9,245.8261,895,-4.399999999999999,6.1000000000000005,6.099999999999998,780.9568,1692
2024-03-08 17:30:00,58.7,245.2112,896,-4.300000000000001,6.1000000000000005,6.0,779.6288,1692
2024-03-08 17:33:00,58.1,250.1302,896,-4.099999999999998,6.1000000000000005,5.899999999999999,765.2281,1691
2024-03-08 17:36:00,57.9,248.2856,896,-4.199999999999999,6.1000000000000005,5.899999999999999,758.2841,1692
2024-03-08 17:39:00,57.1,241.522,896,-4.199999999999999,6.2,5.899999999999999,751.5333,1692
2024-03-08 17:42:00,56.9,245.8261,896,-4.100000000000001,6.1000000000000005,5.900000000000002,738.7854,1691
2024-03-08 17:45:00,56.7,244.7193,896,-4.099999999999998,6.1000000000000005,5.899999999999999,735.3245,1691
2024-03-08 17:48:00,56.7,253.5735,896,-4.199999999999999,6.1000000000000005,5.899999999999999,737.8851,1650
2024-03-08 17:51:00,56.7,239.6774,896,-4.200000000000003,6.1000000000000005,5.900000000000002,740.023,1691
2024-03-08 17:54:00,55.6,240.0463,896,-4.100000000000001,6.1000000000000005,5.800000000000001,711.8651,620
2024-03-08 17:57:00,55.6,243.1207,896,-4.099999999999998,6.1000000000000005,5.800000000000001,714.0757,1691
2024-03-08 18:00:00,55.6,247.4248,896,-4.100000000000001,6.1000000000000005,5.800000000000001,713.9098,1691
2024-03-08 18:03:00,54.0,238.6936,896,-4.0,6.1000000000000005,5.799999999999997,681.6357,620
2024-03-08 18:06:00,54.4,246.0721,896,-4.100000000000001,6.0,5.800000000000001,685.7584,1691
2024-03-08 18:09:00,54.6,245.2112,896,-4.0,6.0,5.800000000000001,689.0047,620
2024-03-08 18:18:00,52.4,232.0529,896,-3.900000000000002,6.1000000000000005,5.5,652.9297,522
2024-03-08 18:21:00,52.9,228.8556,896,-3.900000000000002,6.1000000000000005,5.600000000000001,657.7424,524
2024-03-08 18:24:00,52.6,229.3475,896,-4.0,6.1000000000000005,5.599999999999998,658.1927,524
2024-03-08 18:27:00,52.6,229.8394,896,-3.8999999999999986,6.2,5.599999999999998,658.938,522
2024-03-08 18:30:00,52.8,230.8232,897,-3.8999999999999986,6.2,5.599999999999998,657.8031,522
2024-03-08 18:33:00,52.0,225.2894,897,-3.799999999999997,6.3,5.5,645.6193,524
2024-03-08 18:36:00,52.3,225.2894,897,-3.8999999999999986,6.2,5.600000000000001,643.21,524
2024-03-08 18:39:00,52.3,222.092,897,-3.8999999999999986,6.2,5.5,637.0023,524
2024-03-08 18:42:00,51.6,224.9204,897,-3.8000000000000007,6.2,5.5,635.8093,524
2024-03-08 18:45:00,50.3,222.7069,897,-3.6999999999999993,6.2,5.300000000000001,609.4873,521
2024-03-08 18:48:00,50.3,229.5935,897,-3.8000000000000007,6.0,5.400000000000002,609.1855,597
2024-03-08 18:51:00,50.9,228.1178,897,-3.8000000000000007,6.0,5.400000000000002,618.0765,597
2024-03-08 18:54:00,50.9,224.3056,897,-3.8000000000000007,6.1,5.400000000000002,618.9438,524
2024-03-08 18:57:00,51.1,229.2245,897,-3.8000000000000007,6.1,5.400000000000002,624.8823,524
2024-03-08 19:00:00,51.1,226.5191,897,-3.8000000000000007,6.1,5.400000000000002,621.3538,524
2024-03-08 19:03:00,50.9,218.1568,897,-3.8000000000000007,6.1,5.300000000000001,614.2045,482
2024-03-08 19:06:00,50.1,214.8365,897,-3.700000000000003,6.3,5.200000000000003,601.0774,923
2024-03-08 19:09:00,49.3,212.0081,897,-3.700000000000003,6.2,5.200000000000003,595.7974,494
2024-03-08 19:12:00,49.1,214.0987,897,-3.6999999999999993,6.3,5.300000000000001,598.3027,923
2024-03-08 19:15:00,49.5,215.3284,897,-3.8000000000000007,6.1,5.399999999999999,599.7455,482
2024-03-08 19:18:00,49.3,212.7459,897,-3.8000000000000007,6.2,5.300000000000001,597.825,494
2024-03-08 19:21:00,49.3,209.6716,897,-3.8000000000000007,6.3,5.300000000000001,595.2876,923
2024-03-08 19:24:00,49.1,208.6878,897,-3.6999999999999993,6.3,5.300000000000001,586.9111,923
2024-03-08 19:27:00,48.7,206.4742,897,-3.6999999999999993,6.3,5.199999999999999,586.8622,922
2024-03-08 19:30:00,48.5,207.2121,898,-3.6999999999999993,6.3,5.199999999999999,582.5873,922
2024-03-08 19:33:00,47.9,211.6392,898,-3.6999999999999993,6.3,5.199999999999999,580.7139,494
2024-03-08 19:36:00,47.9,207.2121,898,-3.5,6.2,5.100000000000001,575.6871,911
2024-03-08 19:39:00,48.1,208.9337,898,-3.6999999999999993,6.1,5.199999999999999,576.4521,494
2024-03-08 19:42:00,48.3,216.9271,898,-3.6999999999999993,6.1,5.199999999999999,578.6241,494
2024-03-08 19:45:00,47.9,214.5906,898,-3.599999999999998,6.1,5.199999999999999,575.3584,494
2024-03-08 19:48:00,47.9,212.2541,898,-3.6999999999999993,6.1,5.199999999999999,569.7184,494
2024-03-08 19:51:00,47.5,211.0243,898,-3.6000000000000014,6.2,5.199999999999999,571.3016,494
2024-03-08 19:54:00,47.5,212.7459,898,-3.6999999999999993,6.1,5.199999999999999,568.9957,494
2024-03-08 19:57:00,47.5,208.6878,898,-3.6000000000000014,6.1,5.199999999999999,567.3679,494
2024-03-08 20:00:00,47.5,208.3189,898,-3.6999999999999993,6.1,5.199999999999999,567.1777,494
2024-03-08 20:03:00,47.7,205.8594,898,-3.6999999999999993,6.1,5.199999999999999,570.971,494
2024-03-08 20:06:00,47.4,205.3675,898,-3.6999999999999993,6.3,5.199999999999999,568.2441,922
2024-03-08 20:09:00,47.1,200.4485,898,-3.6000000000000014,6.3999999999999995,5.100000000000001,563.4539,922
2024-03-08 20:12:00,47.3,202.4161,898,-3.6000000000000014,6.3,5.100000000000001,562.3268,922
2024-03-08 20:15:00,47.3,206.8432,898,-3.6000000000000014,6.199999999999999,5.100000000000001,566.1838,494
2024-03-08 20:18:00,47.3,201.9242,898,-3.6000000000000014,6.3,5.100000000000001,566.2695,922
2024-03-08 20:21:00,47.3,204.3837,898,-3.6000000000000014,6.3,5.100000000000001,566.9869,922
2024-03-08 20:24:00,47.4,201.1863,898,-3.6000000000000014,6.3,5.100000000000001,566.1294,922
2024-03-08 20:27:00,47.5,206.5972,898,-3.6000000000000014,6.3,5.100000000000001,568.2399,922
2024-03-08 20:30:00,47.1,198.235,899,-3.6000000000000014,6.3999999999999995,5.100000000000001,559.6212,907
2024-03-08 20:33:00,47.0,198.112,899,-3.6000000000000014,6.499999999999999,5.0,562.2194,907
2024-03-08 20:36:00,47.4,203.031,899,-3.700000000000003,6.3999999999999995,5.200000000000003,565.713,922
2024-03-08 20:39:00,47.4,198.7269,899,-3.700000000000003,6.299999999999999,5.200000000000003,564.9815,922
2024-03-08 20:42:00,47.1,195.0376,899,-3.700000000000003,6.3999999999999995,5.200000000000003,560.1044,907
2024-03-08 20:45:00,46.9,195.5295,899,-3.6000000000000014,6.499999999999999,5.0,561.0421,907
2024-03-08 20:48:00,46.7,191.4714,899,-3.6000000000000014,6.499999999999999,5.100000000000001,557.0781,907
2024-03-08 20:51:00,46.4,196.0214,899,-3.5,6.499999999999999,5.0,554.036,903
2024-03-08 20:54:00,46.5,194.4227,899,-3.6000000000000014,6.3999999999999995,5.100000000000001,555.996,907
2024-03-08 20:57:00,46.4,195.4065,899,-3.5,6.3999999999999995,5.0,553.229,907
2024-03-08 21:00:00,46.4,193.8079,899,-3.6000000000000014,6.3999999999999995,5.0,550.4951,907
2024-03-08 21:03:00,46.1,193.316,899,-3.5,6.499999999999999,5.0,552.5031,903
2024-03-08 21:06:00,45.7,193.5619,899,-3.3999999999999986,6.499999999999999,4.899999999999999,542.8016,903
2024-03-08 21:09:00,46.2,206.8432,899,-3.6000000000000014,5.999999999999999,5.0,545.6202,494
2024-03-08 21:12:00,45.2,191.1024,899,-3.3999999999999986,6.299999999999999,4.800000000000001,534.4422,902
2024-03-08 21:15:00,45.2,189.2578,899,-3.3999999999999986,6.299999999999999,4.800000000000001,530.2023,902
2024-03-08 21:18:00,45.4,194.5457,899,-3.3999999999999986,6.299999999999999,4.899999999999999,532.8925,904
2024-03-08 21:21:00,45.4,197.3741,899,-3.5,6.299999999999999,4.899999999999999,537.7797,904
2024-03-08 21:24:00,45.4,197.6201,899,-3.3999999999999986,6.199999999999999,4.899999999999999,534.7426,904
2024-03-08 21:27:00,45.2,195.1606,899,-3.3999999999999986,6.199999999999999,4.899999999999999,535.0218,904
2024-03-08 21:30:00,45.2,192.0862,900,-3.5,6.199999999999999,4.899999999999999,533.9096,963
2024-03-08 21:33:00,45.6,200.9404,900,-3.5,6.1,4.899999999999999,538.811,472
2024-03-08 21:36:00,45.4,199.3417,900,-3.5,6.1,5.0,540.1584,472
2024-03-08 21:39:00,45.6,199.8336,900,-3.3999999999999986,6.1,4.899999999999999,535.401,472
2024-03-08 21:42:00,45.1,192.3322,900,-3.3999999999999986,6.199999999999999,4.800000000000001,537.6783,904
2024-03-08 21:45:00,45.4,197.4971,900,-3.6000000000000014,6.1,5.0,534.4296,963
2024-03-08 21:48:00,45.2,195.1606,900,-3.6000000000000014,6.1,5.0,534.2499,963
2024-03-08 21:51:00,45.0,193.5619,900,-3.599999999999998,6.1,5.0,529.4726,963
2024-03-08 21:54:00,45.0,194.4227,900,-3.3999999999999986,6.1,4.899999999999999,529.4921,960
2024-03-08 21:57:00,44.8,193.193,900,-3.5,6.1,4.899999999999999,531.3139,963
2024-03-08 22:00:00,44.6,188.397,900,-3.400000000000002,6.199999999999999,4.800000000000001,519.0646,963
2024-03-08 22:03:00,44.8,187.5362,900,-3.5,6.1,4.900000000000002,522.9265,963
2024-03-08 22:06:00,45.6,235.7422,900,-3.3999999999999986,6.0,5.100000000000001,562.1763,570
2024-03-08 22:09:00,47.3,214.4676,900,-3.3999999999999986,5.8999999999999995,4.899999999999999,561.8419,473
2024-03-08 22:12:00,47.9,211.6392,900,-3.5,6.0,5.0,567.9531,473
2024-03-08 22:15:00,47.5,211.6392,900,-3.3999999999999986,6.0,4.799999999999997,563.2943,473
2024-03-08 22:18:00,47.7,217.173,900,-3.3999999999999986,6.0,4.899999999999999,567.3141,473
2024-03-08 22:21:00,48.3,220.9852,900,-3.6000000000000014,5.9,5.0,578.8313,495
2024-03-08 22:24:00,48.9,225.0434,900,-3.5,5.9,5.0,587.2206,568
2024-03-08 22:27:00,48.7,220.1244,900,-3.6000000000000014,5.9,5.100000000000001,582.9434,495
2024-03-08 22:30:00,48.3,219.3866,901,-3.6999999999999993,5.800000000000001,5.300000000000001,579.1062,495
2024-03-08 22:33:00,48.3,217.9109,901,-3.599999999999998,5.9,5.199999999999999,577.2894,495
2024-03-08 22:36:00,48.3,218.5257,901,-3.799999999999997,5.9,5.199999999999999,578.7035,493
2024-03-08 22:39:00,48.1,217.296,901,-3.6999999999999993,5.9,5.199999999999999,577.3224,495
2024-03-08 22:42:00,48.1,217.6649,901,-3.599999999999998,5.9,5.199999999999999,583.2868,495
2024-03-08 22:45:00,48.1,214.2216,901,-3.6999999999999993,6.0,5.199999999999999,575.7413,494
2024-03-08 22:48:00,48.0,212.2541,901,-3.6999999999999993,6.0,5.199999999999999,572.7313,494
2024-03-08 22:51:00,47.9,212.1311,901,-3.6000000000000014,5.9,5.100000000000001,572.8196,494
2024-03-08 22:54:00,47.7,210.1635,901,-3.6000000000000014,6.1,5.100000000000001,571.1489,494
2024-03-08 22:57:00,47.7,210.4094,901,-3.6000000000000014,6.1,5.100000000000001,571.2473,494
2024-03-08 23:00:00,47.7,209.6716,901,-3.6000000000000014,5.9,5.100000000000001,570.0617,494
2024-03-08 23:03:00,47.5,208.3189,901,-3.6000000000000014,6.0,5.100000000000001,567.8913,494
2024-03-08 23:06:00,47.9,212.1311,901,-3.6999999999999993,5.9,5.199999999999999,576.2654,494
2024-03-08 23:09:00,48.1,213.4838,901,-3.6999999999999993,6.0,5.199999999999999,575.1395,494
2024-03-08 23:12:00,47.9,212.8689,901,-3.6999999999999993,6.0,5.199999999999999,574.2729,494
2024-03-08 23:15:00,47.9,209.0567,901,-3.599999999999998,6.1,5.099999999999998,572.4197,494
2024-03-08 23:18:00,47.7,207.2121,901,-3.599999999999998,6.1,5.099999999999998,568.9586,494
2024-03-08 23:21:00,47.7,209.6716,901,-3.599999999999998,6.0,5.099999999999998,571.1202,494
2024-03-08 23:24:00,47.7,208.3189,901,-3.599999999999998,6.0,5.099999999999998,568.8734,494
2024-03-08 23:27:00,46.1,206.1053,901,-3.599999999999998,6.1000000000000005,5.099999999999998,569.3759,494
2024-03-08 23:30:00,47.5,205.6134,902,-3.599999999999998,6.1000000000000005,5.099999999999998,571.8716,494
2024-03-08 23:33:00,46.4,207.95,902,-3.599999999999998,6.1000000000000005,5.0,570.0276,494
2024-03-08 23:36:00,47.5,204.0148,902,-3.6000000000000014,5.9,5.100000000000001,565.2085,474
2024-03-08 23:39:00,47.7,203.1539,902,-3.5,6.0,4.899999999999999,544.2527,472
2024-03-08 23:42:00,46.7,203.7688,902,-3.5,6.000000000000001,4.899999999999999,572.6292,472
2024-03-08 23:45:00,46.0,200.6944,902,-3.5,6.000000000000001,4.899999999999999,549.9741,472
2024-03-08 23:48:00,46.4,202.1701,902,-3.3999999999999986,5.9,4.899999999999999,562.841,472
2024-03-08 23:51:00,47.5,202.785,902,-3.5,6.000000000000001,5.0,565.5287,472
2024-03-08 23:54:00,46.1,199.2188,902,-3.5,6.000000000000001,5.0,541.6801,472
2024-03-08 23:57:00,46.4,201.1863,902,-3.6000000000000014,6.000000000000001,5.0,550.9271,472
2024-03-09 00:00:00,46.1,196.2674,902,-3.5,6.000000000000001,4.899999999999999,549.567,472
2024-03-09 00:03:00,46.1,192.3322,902,-3.5,6.1000000000000005,4.899999999999999,546.4819,963
2024-03-09 00:06:00,46.6,187.7821,902,-3.3999999999999986,6.1000000000000005,4.800000000000001,539.6757,963
2024-03-09 00:09:00,45.8,189.5038,902,-3.3999999999999986,6.300000000000001,4.800000000000001,542.8726,902
2024-03-09 00:12:00,45.2,187.1672,902,-3.5,6.200000000000001,4.800000000000001,530.9203,963
2024-03-09 00:15:00,44.4,186.7983,902,-3.3000000000000007,6.200000000000001,4.600000000000001,519.5782,902
2024-03-09 00:18:00,43.8,187.0443,902,-3.3000000000000007,6.1000000000000005,4.700000000000003,517.773,960
2024-03-09 00:21:00,44.2,193.9308,902,-3.3000000000000007,5.8999999999999995,4.700000000000003,521.8569,960
2024-03-09 00:24:00,44.0,194.4227,902,-3.3000000000000007,5.8999999999999995,4.700000000000003,521.8132,960
2024-03-09 00:27:00,44.2,193.8079,902,-3.200000000000003,5.8999999999999995,4.700000000000003,521.6678,960
2024-03-09 00:30:00,44.2,193.5619,903,-3.3999999999999986,6.000000000000001,4.699999999999999,521.8946,960
2024-03-09 00:33:00,44.2,193.9308,903,-3.3000000000000007,6.000000000000001,4.800000000000001,521.6439,960
2024-03-09 00:36:00,44.2,193.316,903,-3.3999999999999986,6.000000000000001,4.699999999999999,523.5441,960
2024-03-09 00:39:00,44.2,191.9633,903,-3.3999999999999986,6.000000000000001,4.699999999999999,522.8544,960
2024-03-09 00:42:00,44.2,193.5619,903,-3.3999999999999986,6.000000000000001,4.699999999999999,524.2156,960
2024-03-09 00:45:00,44.2,193.8079,903,-3.3999999999999986,5.9,4.800000000000001,524.3906,960
2024-03-09 00:54:00,44.4,193.193,903,-3.3000000000000007,6.0,4.700000000000003,521.5984,960
2024-03-09 00:57:00,44.4,192.7011,903,-3.3000000000000007,6.0,4.700000000000003,524.3923,960
2024-03-09 01:00:00,44.2,192.0862,903,-3.400000000000002,6.0,4.700000000000003,523.3209,960
2024-03-09 01:03:00,44.2,191.4714,903,-3.3000000000000007,6.0,4.700000000000003,522.9119,960
2024-03-09 01:06:00,44.2,189.9957,903,-3.400000000000002,6.0,4.700000000000003,521.4113,960
2024-03-09 01:09:00,44.4,191.8403,903,-3.400000000000002,6.0,4.800000000000001,523.2217,960
2024-03-09 01:12:00,44.4,191.4714,903,-3.400000000000002,6.0,4.800000000000001,522.5523,960
2024-03-09 01:15:00,44.4,191.3484,903,-3.400000000000002,6.0,4.800000000000001,522.388,960
2024-03-09 01:18:00,44.2,190.1186,903,-3.400000000000002,6.0,4.800000000000001,522.7151,960
2024-03-09 01:21:00,44.2,190.4875,903,-3.3000000000000007,6.0,4.699999999999999,523.0653,960
2024-03-09 01:24:00,44.2,190.7335,903,-3.3000000000000007,6.0,4.699999999999999,522.335,960
2024-03-09 01:27:00,44.2,191.2254,903,-3.3000000000000007,6.0,4.699999999999999,524.5228,960
2024-03-09 01:30:00,44.2,190.2416,904,-3.3000000000000007,6.0,4.699999999999999,521.6271,960
2024-03-09 01:33:00,44.2,190.6105,904,-3.3000000000000007,6.0,4.699999999999999,522.4821,960
2024-03-09 01:36:00,44.2,190.7335,904,-3.3000000000000007,6.0,4.699999999999999,521.2112,960
2024-03-09 01:39:00,44.0,187.7821,904,-3.3000000000000007,6.0,4.699999999999999,520.6099,960
2024-03-09 01:42:00,43.8,183.2321,904,-3.3000000000000007,6.1000000000000005,4.600000000000001,516.8205,951
2024-03-09 01:45:00,43.7,181.2645,904,-3.1999999999999993,6.2,4.600000000000001,512.7234,951
2024-03-09 01:48:00,43.4,180.8955,904,-3.1999999999999993,6.2,4.5,510.7745,951
2024-03-09 01:51:00,43.3,180.1577,904,-3.1999999999999993,6.2,4.5,506.7873,951
2024-03-09 01:54:00,43.2,180.4036,904,-3.1999999999999993,6.1000000000000005,4.5,507.0021,951
2024-03-09 01:57:00,43.5,189.5038,904,-3.3000000000000007,5.9,4.700000000000003,512.4607,960
2024-03-09 02:00:00,43.5,189.9957,904,-3.3000000000000007,5.9,4.600000000000001,512.2716,960
2024-03-09 02:03:00,43.6,194.9146,904,-3.3000000000000007,5.800000000000001,4.700000000000003,515.2724,960
2024-03-09 02:06:00,43.6,194.4227,904,-3.3000000000000007,5.9,4.600000000000001,514.2147,960
2024-03-09 02:09:00,43.7,193.5619,904,-3.3000000000000007,5.799999999999999,4.600000000000001,514.1934,960
2024-03-09 02:12:00,43.6,193.6849,904,-3.3000000000000007,5.799999999999999,4.600000000000001,513.7203,960
2024-03-09 02:15:00,43.7,193.5619,904,-3.3000000000000007,5.799999999999999,4.600000000000001,513.2639,960
2024-03-09 02:18:00,43.5,193.5619,904,-3.200000000000003,5.799999999999999,4.600000000000001,513.0768,960
2024-03-09 02:21:00,43.5,193.8079,904,-3.3000000000000007,5.8999999999999995,4.699999999999999,512.2599,960
2024-03-09 02:24:00,43.6,193.9308,904,-3.3000000000000007,5.8999999999999995,4.599999999999998,512.1175,960
2024-03-09 02:27:00,43.6,194.4227,904,-3.3000000000000007,5.8,4.699999999999999,511.5127,960
2024-03-09 02:30:00,43.5,193.9308,905,-3.3000000000000007,5.8,4.599999999999998,510.7439,960
2024-03-09 02:33:00,43.5,194.1768,905,-3.3000000000000007,5.8,4.599999999999998,510.9126,960
2024-03-09 02:36:00,43.5,193.6849,905,-3.3000000000000007,5.8999999999999995,4.699999999999999,512.4106,960
2024-03-09 02:39:00,43.5,193.316,905,-3.3000000000000007,5.8,4.699999999999999,509.5456,960
2024-03-09 02:42:00,43.2,193.316,905,-3.3000000000000007,5.8,4.600000000000001,508.7031,960
2024-03-09 02:45:00,43.1,192.7011,905,-3.1999999999999993,5.8,4.600000000000001,502.6432,960
2024-03-09 02:48:00,43.1,193.316,905,-3.1999999999999993,5.8,4.5,503.713,960
2024-03-09 02:51:00,42.8,194.9146,905,-3.299999999999997,5.8,4.599999999999998,504.601,960
2024-03-09 02:54:00,42.8,193.8079,905,-3.299999999999997,5.7,4.599999999999998,501.5807,960
2024-03-09 02:57:00,42.5,193.8079,905,-3.1999999999999993,5.7,4.5,496.4139,960
2024-03-09 03:00:00,42.2,193.6849,905,-3.1999999999999993,5.7,4.5,497.0771,960
2024-03-09 03:03:00,42.3,193.9308,905,-3.1999999999999993,5.6000000000000005,4.5,493.1293,940
2024-03-09 03:06:00,42.5,194.7917,905,-3.099999999999998,5.7,4.5,495.0203,940
2024-03-09 03:09:00,42.2,194.5457,905,-3.1999999999999993,5.7,4.5,495.4908,960
2024-03-09 03:12:00,42.1,194.4227,905,-3.1999999999999993,5.6000000000000005,4.5,491.0639,940
2024-03-09 03:15:00,41.8,193.5619,905,-3.1000000000000014,5.6000000000000005,4.399999999999999,486.2892,940
2024-03-09 03:18:00,41.7,193.6849,905,-3.1000000000000014,5.500000000000001,4.399999999999999,484.8578,940
2024-03-09 03:21:00,41.5,193.8079,905,-3.1000000000000014,5.6000000000000005,4.5,481.0349,940
2024-03-09 03:24:00,41.5,193.8079,905,-3.200000000000003,5.6000000000000005,4.400000000000002,479.9651,940
2024-03-09 03:27:00,41.5,193.6849,905,-3.1000000000000014,5.499999999999999,4.400000000000002,481.9604,940
2024-03-09 03:30:00,41.1,193.193,906,-3.0,5.499999999999999,4.400000000000002,476.7776,927
2024-03-09 03:33:00,40.8,192.5781,906,-3.0,5.3999999999999995,4.300000000000001,471.9553,927
2024-03-09 03:36:00,40.8,194.2998,906,-3.0,5.3999999999999995,4.399999999999999,469.3282,934
2024-03-09 03:39:00,40.7,194.5457,906,-3.099999999999998,5.3999999999999995,4.300000000000001,468.9319,934
2024-03-09 03:42:00,40.7,194.7917,906,-3.099999999999998,5.3999999999999995,4.300000000000001,465.5775,934
2024-03-09 03:45:00,40.7,192.9471,906,-3.0,5.3999999999999995,4.300000000000001,468.7557,927
2024-03-09 03:48:00,40.7,192.5781,906,-3.0,5.499999999999999,4.300000000000001,468.3981,927
2024-03-09 03:51:00,40.7,194.4227,906,-3.1000000000000014,5.499999999999999,4.400000000000002,469.2886,940
2024-03-09 03:54:00,40.7,194.4227,906,-3.0,5.3,4.400000000000002,468.9117,934
2024-03-09 03:57:00,40.5,194.2998,906,-3.0,5.3999999999999995,4.300000000000001,467.0965,934
2024-03-09 04:00:00,40.5,195.0376,906,-3.0,5.3999999999999995,4.300000000000001,456.2624,934
2024-03-09 04:03:00,40.3,195.7755,906,-3.0,5.3,4.300000000000001,458.0717,934
2024-03-09 04:06:00,40.1,195.4065,906,-3.0,5.3,4.299999999999997,454.7089,934
2024-03-09 04:09:00,39.9,193.8079,906,-3.0,5.3,4.299999999999997,456.366,934
2024-03-09 04:15:00,39.9,192.9471,906,-3.0,5.3,4.199999999999999,451.5906,927
2024-03-09 04:18:00,39.1,193.5619,906,-2.8999999999999986,5.2,4.199999999999999,442.7787,928
2024-03-09 04:21:00,39.3,193.316,906,-3.0,5.2,4.199999999999999,440.5388,927
2024-03-09 04:24:00,39.1,193.5619,906,-2.8999999999999986,5.1000000000000005,4.100000000000001,438.5466,928
2024-03-09 04:30:00,38.9,194.7917,907,-2.8999999999999986,5.1000000000000005,4.100000000000001,438.6306,928
2024-03-09 04:33:00,38.9,194.2998,907,-2.900000000000002,5.1000000000000005,4.100000000000001,437.0168,928
2024-03-09 04:39:00,38.9,194.5457,907,-2.900000000000002,5.1000000000000005,4.100000000000001,440.995,928
2024-03-09 04:42:00,38.9,195.0376,907,-3.0,5.1000000000000005,4.199999999999999,437.6375,934
2024-03-09 04:48:00,38.7,194.1768,907,-2.8999999999999986,5.1000000000000005,4.099999999999998,433.811,928
2024-03-09 04:51:00,38.7,196.7593,907,-2.8000000000000007,5.1000000000000005,4.099999999999998,431.7027,928
2024-03-09 04:54:00,38.7,196.2674,907,-2.900000000000002,5.1000000000000005,4.199999999999999,433.4492,928
2024-03-09 05:00:00,38.5,197.866,907,-2.8000000000000007,5.000000000000001,4.100000000000001,429.4223,928
2024-03-09 05:03:00,38.3,197.3741,907,-2.900000000000002,5.000000000000001,4.100000000000001,429.2406,928
2024-03-09 05:06:00,38.5,197.0052,907,-2.900000000000002,5.000000000000001,4.100000000000001,427.9581,928
2024-03-09 05:09:00,38.3,205.3675,907,-2.8999999999999986,4.9,4.199999999999999,426.0635,1033
2024-03-09 05:15:00,38.3,202.1701,907,-2.8999999999999986,4.9,4.099999999999998,425.6453,1033
2024-03-09 05:18:00,38.3,200.9404,907,-2.799999999999997,4.8999999999999995,4.099999999999998,419.5081,1033
2024-03-09 05:21:00,38.1,198.7269,907,-2.8999999999999986,4.8999999999999995,4.100000000000001,423.6943,1033
2024-03-09 05:24:00,38.1,197.3741,907,-2.8000000000000007,4.999999999999999,4.100000000000001,422.3453,928
2024-03-09 05:30:00,37.7,197.4971,908,-2.900000000000002,4.999999999999999,4.200000000000003,417.4012,928
2024-03-09 05:33:00,37.7,199.7106,908,-2.8000000000000007,4.8999999999999995,4.100000000000001,416.4289,1033
2024-03-09 05:36:00,37.9,201.3093,908,-2.8000000000000007,4.8999999999999995,4.100000000000001,416.2966,1033
2024-03-09 05:39:00,37.9,201.6782,908,-2.8999999999999986,4.8999999999999995,4.099999999999998,418.5836,1033
2024-03-09 05:45:00,37.7,204.6296,908,-2.8999999999999986,4.8999999999999995,4.099999999999998,416.1223,1033
2024-03-09 05:48:00,37.9,205.3675,908,-2.8000000000000007,4.8999999999999995,4.0,416.655,1033
2024-03-09 05:51:00,37.9,202.908,908,-2.900000000000002,4.8,4.100000000000001,417.1524,1033
2024-03-09 05:54:00,37.8,203.6458,908,-2.8000000000000007,4.8,4.100000000000001,414.7295,1033
2024-03-09 06:00:00,37.7,202.5391,908,-2.8000000000000007,4.8,4.100000000000001,416.4549,1033
2024-03-09 06:03:00,37.7,207.704,908,-2.8999999999999986,4.8,4.099999999999998,415.8992,1033
2024-03-09 06:09:00,37.7,208.0729,908,-2.8999999999999986,4.8,4.099999999999998,416.5136,1033
2024-03-09 06:12:00,37.7,206.5972,908,-2.799999999999997,4.8,4.099999999999998,416.027,1033
2024-03-09 06:15:00,37.8,206.7202,908,-2.799999999999997,4.7,4.0,415.5733,1032
2024-03-09 06:21:00,37.7,207.827,908,-2.8999999999999986,4.8,4.0,415.0504,1033
2024-03-09 06:24:00,36.3,194.9146,908,-2.8000000000000007,4.7,4.0,395.6177,1005
2024-03-09 06:30:00,36.3,197.0052,909,-2.6999999999999993,4.8,3.8999999999999986,394.7917,1005
2024-03-09 06:33:00,36.1,195.0376,909,-2.8000000000000007,4.7,3.8999999999999986,393.7554,1005
2024-03-09 06:39:00,36.3,192.5781,909,-2.6999999999999993,4.7,3.8999999999999986,394.6509,1005
2024-03-09 06:42:00,36.1,191.8403,909,-2.6999999999999993,4.7,3.8000000000000007,390.6676,1005
2024-03-09 06:45:00,36.1,199.8336,909,-2.6999999999999993,4.6,3.8000000000000007,393.0288,1005
2024-03-09 06:51:00,35.9,194.7917,909,-2.6000000000000014,4.7,3.8000000000000007,390.5946,1005
2024-03-09 06:54:00,36.1,206.5972,909,-2.8000000000000007,4.6,3.900000000000002,393.7669,1032
2024-03-09 07:00:00,36.3,210.1635,909,-2.8000000000000007,4.5,4.0,395.8456,1032
2024-03-09 07:03:00,36.1,209.7946,909,-2.700000000000003,4.5,3.900000000000002,396.2279,1032
2024-03-09 07:06:00,36.2,200.6944,909,-2.700000000000003,4.699999999999999,3.900000000000002,393.3895,1005
2024-03-09 07:12:00,36.1,199.9566,909,-2.700000000000003,4.6,3.8000000000000007,395.4594,1005
2024-03-09 07:15:00,36.2,201.8012,909,-2.8000000000000007,4.5,3.8999999999999986,394.0753,1032
2024-03-09 07:21:00,36.1,206.5972,909,-2.8000000000000007,4.6,4.0,394.7916,1032
2024-03-09 07:24:00,36.2,204.8756,909,-2.8000000000000007,4.6,4.0,393.9964,1032
2024-03-09 07:30:00,36.2,202.785,910,-2.8000000000000007,4.7,3.900000000000002,394.1784,1005
2024-03-09 07:33:00,36.3,206.4742,910,-2.8000000000000007,4.6,4.0,395.8332,1032
2024-03-09 07:36:00,36.3,209.5486,910,-2.6999999999999993,4.6,3.900000000000002,395.8295,1032
2024-03-09 07:42:00,36.3,206.2283,910,-2.6999999999999993,4.6,3.900000000000002,396.0584,1032
2024-03-09 07:45:00,36.6,208.6878,910,-2.8000000000000007,4.5,4.0,396.08,1032
2024-03-09 07:51:00,36.3,207.0891,910,-2.6999999999999993,4.6,3.900000000000002,395.2419,1032
2024-03-09 07:54:00,36.3,210.2865,910,-2.8999999999999986,4.6,4.0,395.8521,1032
2024-03-09 08:00:00,36.3,209.7946,910,-2.799999999999997,4.6,4.0,396.6791,1032
2024-03-09 08:03:00,36.3,210.7784,910,-2.799999999999997,4.6,4.0,396.9052,1032
2024-03-09 08:06:00,37.7,223.6907,910,-3.0,4.5,4.199999999999999,413.3235,1037
2024-03-09 08:12:00,37.3,217.9109,910,-2.8999999999999986,4.5,4.099999999999998,410.6456,1037
2024-03-09 08:15:00,37.1,214.4676,910,-2.8999999999999986,4.7,4.099999999999998,406.7574,1032
2024-03-09 08:21:00,37.1,217.5419,910,-2.8999999999999986,4.500000000000001,4.099999999999998,408.6878,1037
2024-03-09 08:24:00,37.2,218.1568,910,-2.8999999999999986,4.500000000000001,4.099999999999998,408.8522,1037
2024-03-09 08:27:00,36.5,212.7459,911,-2.799999999999997,4.500000000000001,4.0,398.4147,1032
2024-03-09 08:33:00,36.7,226.765,911,-2.6999999999999993,4.4,3.900000000000002,402.7792,1034
2024-03-09 08:36:00,38.7,247.3018,911,-3.099999999999998,4.300000000000001,4.399999999999999,429.0416,22
2024-03-09 08:42:00,38.7,246.195,911,-3.0,4.300000000000001,4.399999999999999,427.5054,687
2024-03-09 08:45:00,39.3,256.5249,911,-3.099999999999998,4.200000000000001,4.5,436.636,22
2024-03-09 08:51:00,39.3,256.2789,911,-3.1999999999999993,4.200000000000001,4.5,437.6303,22
2024-03-09 08:54:00,39.1,245.5801,911,-3.1999999999999993,4.300000000000001,4.399999999999999,434.4863,701
2024-03-09 08:57:00,40.1,266.9777,911,-3.1999999999999993,4.200000000000001,4.5,448.0855,738
2024-03-09 09:03:00,40.3,267.4696,911,-3.299999999999997,4.200000000000001,4.599999999999998,455.4118,739
2024-03-09 09:06:00,44.4,318.75,911,-3.6999999999999993,4.1000000000000005,5.199999999999999,510.9032,1065
2024-03-09 09:12:00,45.6,326.1285,911,-3.799999999999997,4.1000000000000005,5.399999999999999,524.4296,1217
2024-03-09 09:15:00,46.5,337.6881,911,-3.8000000000000007,4.0,5.400000000000002,540.9665,1217
2024-03-09 09:18:00,50.7,314.3229,911,-4.300000000000001,4.6000000000000005,6.0,608.1335,1111
2024-03-09 09:24:00,50.4,350.3545,911,-4.200000000000003,4.500000000000001,5.900000000000002,612.7559,1226
2024-03-09 09:27:00,46.1,280.3819,912,-3.8000000000000007,4.800000000000001,5.300000000000001,541.2603,1753
2024-03-09 09:33:00,46.4,285.9158,912,-3.799999999999997,4.6000000000000005,5.399999999999999,539.4061,1074
2024-03-09 09:36:00,46.5,307.9282,912,-4.0,4.300000000000001,5.5,541.9927,1100
2024-03-09 09:42:00,46.3,302.5174,912,-3.900000000000002,4.199999999999999,5.5,537.1676,1063
2024-03-09 09:45:00,46.0,297.7213,912,-4.0,4.199999999999999,5.5,533.4246,1107
2024-03-09 09:48:00,45.5,290.4659,912,-3.8000000000000007,4.299999999999999,5.199999999999999,527.1274,1064
2024-03-09 09:54:00,45.1,288.3753,912,-3.8000000000000007,4.299999999999999,5.199999999999999,524.671,1064
2024-03-09 09:57:00,44.6,276.6927,912,-3.6000000000000014,4.199999999999999,5.0,497.5819,719
2024-03-09 10:03:00,43.8,274.1103,912,-3.6000000000000014,4.199999999999999,5.0,504.2873,745
2024-03-09 10:06:00,43.6,271.8967,912,-3.5,4.199999999999999,4.899999999999999,500.0654,739
2024-03-09 10:12:00,43.6,271.6508,912,-3.5,4.199999999999999,4.899999999999999,501.0492,739
2024-03-09 10:15:00,43.2,266.8547,912,-3.5,4.3,4.899999999999999,494.7707,739
2024-03-09 10:18:00,43.2,269.9291,912,-3.5,4.1,4.899999999999999,495.388,739
2024-03-09 10:24:00,43.2,269.9291,912,-3.5,4.1,4.899999999999999,496.3121,739
2024-03-09 10:27:00,41.2,205.6134,913,-3.299999999999997,4.800000000000001,4.599999999999998,466.663,970
2024-03-09 10:33:00,40.8,207.3351,913,-3.1999999999999993,5.0,4.400000000000002,466.0952,935
2024-03-09 10:36:00,40.8,215.9433,913,-3.1000000000000014,4.9,4.5,463.6762,1029
2024-03-09 10:39:00,38.7,213.4838,913,-3.0,4.6,4.199999999999999,431.2817,1036
2024-03-09 10:45:00,38.5,230.0854,913,-2.8999999999999986,4.4,4.199999999999999,430.2484,678
2024-03-09 10:48:00,34.9,221.969,913,-2.5,3.8,3.5,368.0422,1013
2024-03-09 10:54:00,33.6,214.5906,913,-2.3999999999999986,3.6000000000000005,3.3999999999999986,359.3584,81
2024-03-09 10:57:00,33.0,219.0176,913,-2.3999999999999986,3.499999999999999,3.3999999999999986,352.5725,81
2024-03-09 11:03:00,33.6,218.4028,913,-2.3999999999999986,3.499999999999999,3.3999999999999986,350.588,81
2024-03-09 11:06:00,33.0,218.8947,913,-2.3000000000000007,3.3999999999999995,3.3000000000000007,348.1765,81
2024-03-09 11:09:00,33.0,219.6325,913,-2.299999999999997,3.3,3.1999999999999993,350.2814,81
2024-03-09 11:15:00,33.2,216.4352,913,-2.1999999999999993,3.3,3.1999999999999993,350.5795,60
2024-03-09 11:18:00,32.6,210.4094,913,-2.1999999999999993,3.3999999999999995,3.1999999999999993,343.0685,60
2024-03-09 11:21:00,32.4,202.4161,913,-2.200000000000003,3.3999999999999995,3.200000000000003,342.1294,60
2024-03-09 11:24:00,32.0,211.3932,913,-2.1000000000000014,3.3999999999999995,3.1000000000000014,335.8856,60
2024-03-09 11:27:00,31.8,208.6878,914,-2.1000000000000014,3.3999999999999995,3.1000000000000014,331.6602,60
2024-03-09 11:33:00,31.8,201.6782,914,-2.1999999999999993,3.3999999999999995,3.1999999999999993,333.1795,60
2024-03-09 11:36:00,32.0,213.6068,914,-2.099999999999998,3.3999999999999995,3.099999999999998,340.0525,60
2024-03-09 11:39:00,31.2,202.908,914,-2.200000000000003,3.3999999999999995,3.200000000000003,324.3544,60
2024-03-09 11:45:00,31.2,207.458,914,-2.1000000000000014,3.3,3.0,325.3727,60
2024-03-09 11:48:00,31.2,204.7526,914,-2.1000000000000014,3.3,3.0,324.3607,60
2024-03-09 11:51:00,31.2,205.2445,914,-2.099999999999998,3.3,3.099999999999998,322.9818,60
2024-03-09 11:54:00,31.2,209.5486,914,-2.1000000000000014,3.2,3.0,320.6906,60
2024-03-09 12:00:00,31.0,210.7784,914,-2.1000000000000014,3.2,3.0,320.6541,60
2024-03-09 12:03:00,31.1,209.3027,914,-2.0,3.2,3.0,320.6758,62
2024-03-09 12:06:00,31.2,206.2283,914,-2.0,3.2,3.0,319.8269,62
2024-03-09 12:09:00,31.2,213.9757,914,-2.099999999999998,3.2,3.099999999999998,321.8819,60
2024-03-09 12:15:00,31.2,217.9109,914,-2.099999999999998,3.2,3.099999999999998,321.5535,60
2024-03-09 12:18:00,31.2,210.9013,914,-2.1999999999999993,3.2,3.1000000000000014,322.3302,60
2024-03-09 12:24:00,31.2,209.5486,914,-2.1000000000000014,3.3,3.1000000000000014,324.8081,60
2024-03-09 12:27:00,31.2,210.7784,914,-2.1000000000000014,3.3,3.1000000000000014,322.9009,60
2024-03-09 12:30:00,33.9,278.6603,915,-2.6000000000000014,3.0999999999999996,3.6999999999999993,365.7363,9
2024-03-09 12:36:00,34.9,284.5631,915,-2.599999999999998,3.200000000000001,3.799999999999997,386.3411,9
2024-03-09 12:39:00,37.3,270.421,915,-3.1000000000000014,3.6999999999999993,4.300000000000001,408.2921,1053
2024-03-09 12:45:00,37.1,253.8194,915,-2.8999999999999986,3.8000000000000007,4.199999999999999,409.6036,30
2024-03-09 12:48:00,37.4,261.1979,915,-3.0,3.9000000000000004,4.199999999999999,413.4472,25
2024-03-09 12:54:00,38.1,264.0263,915,-3.099999999999998,3.9000000000000004,4.300000000000001,419.7579,25
2024-03-09 12:57:00,40.2,267.5926,915,-3.200000000000003,4.0,4.600000000000001,448.1397,1058
2024-03-09 13:00:00,40.3,263.6574,915,-3.1999999999999993,4.199999999999999,4.600000000000001,449.7275,738
2024-03-09 13:06:00,40.3,268.5764,915,-3.3000000000000007,4.1,4.699999999999999,455.0293,739
2024-03-09 13:09:00,42.5,274.8481,915,-3.5,4.200000000000001,4.900000000000002,479.8999,739
2024-03-09 13:15:00,42.6,275.9549,915,-3.5,4.300000000000001,4.900000000000002,484.6804,739
2024-03-09 13:18:00,43.1,278.4144,915,-3.5,4.300000000000001,4.899999999999999,489.8275,1069
2024-03-09 13:21:00,44.2,280.8738,915,-3.700000000000003,4.300000000000001,5.200000000000003,503.7982,719
2024-03-09 13:27:00,44.2,274.1103,915,-3.700000000000003,4.4,5.200000000000003,501.8509,745
2024-03-09 13:30:00,43.8,273.4954,916,-3.599999999999998,4.4,5.0,498.4383,745
2024-03-09 13:36:00,44.0,276.9387,916,-3.5,4.300000000000001,5.0,498.9131,1069
2024-03-09 13:39:00,43.8,273.7413,916,-3.6000000000000014,4.4,5.0,497.2855,745
2024-03-09 13:42:00,43.2,278.4144,916,-3.5,4.300000000000001,4.899999999999999,494.1986,1069
2024-03-09 13:45:00,45.2,283.3333,916,-3.6999999999999993,4.4,5.199999999999999,518.3057,1074
2024-03-09 13:48:00,45.6,285.7928,916,-3.6999999999999993,4.4,5.300000000000001,528.027,1074
2024-03-09 13:51:00,47.5,307.0674,916,-3.900000000000002,4.300000000000001,5.600000000000001,575.0739,1063
2024-03-09 13:54:00,47.5,280.3819,916,-3.900000000000002,4.5,5.5,559.9249,1750
2024-03-09 13:57:00,47.5,284.809,916,-3.8999999999999986,4.6000000000000005,5.399999999999999,564.6361,1750
2024-03-09 14:00:00,47.5,285.4239,916,-3.8000000000000007,4.6000000000000005,5.399999999999999,561.7155,1074
