Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-09 14:03:00,47.3,280.9968,916,-3.799999999999997,4.6000000000000005,5.299999999999997,557.7266,1753
2024-03-09 14:06:00,47.7,282.2266,916,-3.900000000000002,4.7,5.5,563.3793,1750
2024-03-09 14:09:00,47.9,282.7184,916,-4.0,4.6000000000000005,5.600000000000001,566.0939,1750
2024-03-09 14:12:00,47.0,279.2752,916,-3.900000000000002,4.6000000000000005,5.400000000000002,550.1776,1753
2024-03-09 14:15:00,46.6,277.3076,916,-3.8000000000000007,4.6000000000000005,5.399999999999999,538.7596,1753
2024-03-09 14:18:00,46.1,290.9578,916,-3.8000000000000007,4.500000000000001,5.400000000000002,535.0313,1074
2024-03-09 14:21:00,45.6,281.4887,916,-3.8999999999999986,4.500000000000001,5.299999999999997,528.4385,1750
2024-03-09 14:24:00,45.6,278.6603,916,-3.8999999999999986,4.500000000000001,5.399999999999999,525.0778,1753
2024-03-09 14:27:00,45.4,279.3981,916,-3.8000000000000007,4.500000000000001,5.300000000000001,518.6339,1753
2024-03-09 14:30:00,45.2,290.9578,917,-3.8000000000000007,4.500000000000001,5.300000000000001,517.3596,1074
2024-03-09 14:33:00,44.6,274.9711,917,-3.700000000000003,4.500000000000001,5.200000000000003,512.0381,745
2024-03-09 14:36:00,44.8,284.809,917,-3.8000000000000007,4.500000000000001,5.300000000000001,514.9998,1074
2024-03-09 14:39:00,44.8,281.1198,917,-3.6999999999999993,4.5,5.300000000000001,511.5001,1074
2024-03-09 14:42:00,44.8,280.259,917,-3.8000000000000007,4.4,5.300000000000001,505.4205,719
2024-03-09 14:45:00,44.8,282.2266,917,-3.8000000000000007,4.5,5.300000000000001,512.2875,1074
2024-03-09 14:48:00,44.8,280.9968,917,-3.8000000000000007,4.6000000000000005,5.199999999999999,508.2456,1753
2024-03-09 14:51:00,44.6,282.3495,917,-3.6999999999999993,4.5,5.300000000000001,512.006,1074
2024-03-09 14:54:00,44.6,277.4306,917,-3.6999999999999993,4.6000000000000005,5.199999999999999,507.5421,1753
2024-03-09 14:57:00,44.6,284.932,917,-3.6999999999999993,4.6000000000000005,5.199999999999999,509.5763,1074
2024-03-09 15:00:00,44.7,277.3076,917,-3.6999999999999993,4.6000000000000005,5.199999999999999,510.6388,1753
2024-03-09 15:03:00,44.6,281.4887,917,-3.6999999999999993,4.6000000000000005,5.199999999999999,508.4482,1074
2024-03-09 15:06:00,44.8,278.5373,917,-3.6999999999999993,4.4,5.199999999999999,509.3422,719
2024-03-09 15:09:00,44.6,276.3238,917,-3.6999999999999993,4.500000000000001,5.199999999999999,509.8189,745
2024-03-09 15:12:00,44.6,283.3333,917,-3.6999999999999993,4.500000000000001,5.199999999999999,510.7859,1074
2024-03-09 15:15:00,44.6,276.3238,917,-3.6999999999999993,4.6000000000000005,5.199999999999999,509.9075,1753
2024-03-09 15:18:00,44.8,282.7184,917,-3.6999999999999993,4.6000000000000005,5.199999999999999,512.8693,1074
2024-03-09 15:21:00,44.8,274.2332,917,-3.6999999999999993,4.5,5.199999999999999,511.4562,745
2024-03-09 15:24:00,44.6,273.1265,917,-3.8000000000000007,4.5,5.199999999999999,507.4326,1753
2024-03-09 15:27:00,44.6,271.6508,917,-3.8000000000000007,4.6000000000000005,5.199999999999999,507.6201,1753
2024-03-09 15:30:00,44.4,266.1169,918,-3.6999999999999993,4.7,5.199999999999999,506.0767,723
2024-03-09 15:33:00,44.8,268.8223,918,-3.6999999999999993,4.5,5.199999999999999,505.6042,745
2024-03-09 15:36:00,44.4,265.1331,918,-3.6999999999999993,4.6000000000000005,5.199999999999999,504.9772,723
2024-03-09 15:39:00,44.0,272.5116,918,-3.6999999999999993,4.7,5.199999999999999,503.5907,1753
2024-03-09 15:42:00,43.7,257.5087,918,-3.6000000000000014,4.8,5.100000000000001,497.7326,726
2024-03-09 15:45:00,43.6,260.2141,918,-3.6000000000000014,4.8,5.100000000000001,495.7981,725
2024-03-09 15:48:00,44.0,260.706,918,-3.6999999999999993,4.6,5.199999999999999,493.1827,723
2024-03-09 15:51:00,43.6,257.7546,918,-3.6000000000000014,4.8,5.100000000000001,497.3287,726
2024-03-09 15:54:00,43.8,271.2818,918,-3.6000000000000014,4.7,5.100000000000001,493.6807,745
2024-03-09 15:57:00,43.6,258.7384,918,-3.6000000000000014,4.7,5.100000000000001,491.8641,723
2024-03-09 16:00:00,43.6,261.9358,918,-3.6000000000000014,4.7,5.100000000000001,496.2503,723
2024-03-09 16:03:00,44.0,261.9358,918,-3.6999999999999993,4.6,5.100000000000001,494.0739,723
2024-03-09 16:06:00,43.6,259.3533,918,-3.6000000000000014,4.7,5.100000000000001,494.205,723
2024-03-09 16:09:00,43.8,270.544,918,-3.6999999999999993,4.7,5.100000000000001,500.235,723
2024-03-09 16:12:00,43.7,256.5249,918,-3.6000000000000014,4.8,5.100000000000001,493.4934,726
2024-03-09 16:15:00,43.8,263.9034,918,-3.6999999999999993,4.7,5.199999999999999,496.8604,723
2024-03-09 16:18:00,43.8,265.1331,918,-3.6999999999999993,4.6,5.199999999999999,500.5533,723
2024-03-09 16:21:00,43.8,261.3209,918,-3.6999999999999993,4.7,5.199999999999999,497.1585,723
2024-03-09 16:24:00,43.8,260.0912,918,-3.6999999999999993,4.7,5.199999999999999,496.2896,723
2024-03-09 16:27:00,43.8,262.6736,918,-3.6999999999999993,4.8,5.199999999999999,502.2983,723
2024-03-09 16:30:00,44.0,257.1397,919,-3.6999999999999993,4.699999999999999,5.099999999999998,500.5803,726
2024-03-09 16:33:00,44.0,262.4277,919,-3.6999999999999993,4.699999999999999,5.199999999999999,503.0581,723
2024-03-09 16:36:00,44.0,267.1007,919,-3.6999999999999993,4.699999999999999,5.199999999999999,502.4943,723
2024-03-09 16:39:00,44.0,255.6641,919,-3.6999999999999993,4.8,5.300000000000001,498.9591,726
2024-03-09 16:42:00,44.0,264.0263,919,-3.8000000000000007,4.799999999999999,5.199999999999999,502.8845,723
2024-03-09 16:45:00,44.2,266.2399,919,-3.6999999999999993,4.799999999999999,5.199999999999999,504.3535,723
2024-03-09 16:48:00,44.2,260.706,919,-3.6999999999999993,4.799999999999999,5.199999999999999,503.1347,723
2024-03-09 16:51:00,44.2,261.1979,919,-3.6999999999999993,4.800000000000001,5.199999999999999,502.4797,723
2024-03-09 16:54:00,44.2,264.0263,919,-3.6999999999999993,4.9,5.199999999999999,504.3762,725
2024-03-09 16:57:00,44.4,261.4438,919,-3.6999999999999993,4.800000000000001,5.199999999999999,501.8622,723
2024-03-09 17:00:00,44.4,263.4115,919,-3.6999999999999993,4.800000000000001,5.199999999999999,502.2942,723
2024-03-09 17:03:00,44.2,261.9358,919,-3.6999999999999993,4.800000000000001,5.199999999999999,505.2535,723
2024-03-09 17:06:00,44.2,258.2465,919,-3.6999999999999993,4.800000000000001,5.199999999999999,498.9835,726
2024-03-09 17:09:00,44.2,259.1074,919,-3.6999999999999993,4.9,5.199999999999999,504.8471,726
2024-03-09 17:12:00,44.2,258.7384,919,-3.6999999999999993,4.9,5.299999999999997,503.7833,726
2024-03-09 17:15:00,44.4,257.2627,919,-3.6999999999999993,4.9,5.299999999999997,503.5278,726
2024-03-09 17:18:00,44.2,253.8194,919,-3.6999999999999993,4.9,5.299999999999997,500.9617,726
2024-03-09 17:21:00,44.2,254.1884,919,-3.6999999999999993,4.9,5.299999999999997,502.7304,726
2024-03-09 17:24:00,44.2,260.3371,919,-3.799999999999997,5.0,5.299999999999997,504.9688,1737
2024-03-09 17:27:00,44.2,256.8938,919,-3.799999999999997,4.9,5.299999999999997,502.2414,726
2024-03-09 17:30:00,44.2,258.2465,920,-3.6999999999999993,4.9,5.299999999999997,502.6376,726
2024-03-09 17:33:00,44.4,259.5992,920,-3.6999999999999993,4.9,5.199999999999999,503.5383,726
2024-03-09 17:36:00,44.2,258.1235,920,-3.6999999999999993,5.0,5.199999999999999,503.0716,726
2024-03-09 17:39:00,44.2,252.2208,920,-3.6999999999999993,4.9,5.199999999999999,498.8444,726
2024-03-09 17:42:00,44.4,258.4925,920,-3.6999999999999993,4.800000000000001,5.199999999999999,504.1847,726
2024-03-09 17:45:00,44.4,258.7384,920,-3.6999999999999993,4.9,5.199999999999999,503.4158,726
2024-03-09 17:48:00,44.4,260.829,920,-3.6999999999999993,4.9,5.199999999999999,504.2112,726
2024-03-09 17:51:00,44.6,272.3886,920,-3.6999999999999993,4.800000000000001,5.299999999999997,508.2649,1753
2024-03-09 17:54:00,44.6,262.7966,920,-3.8000000000000007,4.9,5.300000000000001,508.425,1737
2024-03-09 17:57:00,44.4,260.0912,920,-3.6999999999999993,4.9,5.199999999999999,505.9738,726
2024-03-09 18:00:00,44.4,257.8776,920,-3.6999999999999993,4.9,5.199999999999999,504.9877,726
2024-03-09 18:03:00,45.1,272.5116,920,-3.799999999999997,4.800000000000001,5.299999999999997,514.0732,1753
2024-03-09 18:06:00,45.5,272.3886,920,-3.799999999999997,4.800000000000001,5.399999999999999,521.5412,1753
2024-03-09 18:09:00,45.8,272.6346,920,-3.8999999999999986,4.800000000000001,5.5,524.6207,1753
2024-03-09 18:12:00,46.0,273.6183,920,-3.8999999999999986,4.800000000000001,5.5,527.4097,1753
2024-03-09 18:15:00,46.0,273.6183,920,-3.8999999999999986,4.800000000000001,5.5,526.1738,1753
2024-03-09 18:18:00,46.4,278.0454,920,-4.0,4.800000000000001,5.600000000000001,532.3678,1752
2024-03-09 18:21:00,47.7,281.6117,920,-4.0,4.9,5.699999999999999,554.7052,1746
2024-03-09 18:24:00,47.7,281.7347,920,-4.099999999999998,4.9,5.699999999999999,554.6336,1748
2024-03-09 18:27:00,47.7,281.1198,920,-4.099999999999998,4.9,5.699999999999999,555.501,1748
2024-03-09 18:30:00,47.7,279.3981,921,-4.099999999999998,4.9,5.699999999999999,554.3657,1748
2024-03-09 18:33:00,47.5,277.9225,921,-4.099999999999998,4.9,5.699999999999999,553.0946,1748
2024-03-09 18:36:00,47.3,269.8062,921,-4.099999999999998,5.0,5.699999999999999,551.1121,1752
2024-03-09 18:39:00,47.3,273.1265,921,-4.0,4.9,5.600000000000001,551.2439,1752
2024-03-09 18:42:00,47.5,271.8967,921,-4.0,5.0,5.600000000000001,551.1634,1752
2024-03-09 18:45:00,47.5,271.6508,921,-4.0,5.0,5.600000000000001,553.8367,1752
2024-03-09 18:48:00,47.3,271.6508,921,-4.0,5.0,5.600000000000001,551.7496,1752
2024-03-09 18:51:00,47.5,276.9387,921,-4.100000000000001,5.0,5.699999999999999,561.0009,1748
2024-03-09 18:54:00,47.7,265.0101,921,-4.100000000000001,5.1,5.699999999999999,556.7601,1755
2024-03-09 18:57:00,47.9,267.1007,921,-4.100000000000001,5.1,5.699999999999999,557.9926,1755
2024-03-09 19:00:00,47.7,263.6574,921,-4.100000000000001,5.1,5.699999999999999,558.0428,1755
2024-03-09 19:03:00,47.5,254.1884,921,-4.0,5.3,5.699999999999999,552.1732,1738
2024-03-09 19:06:00,46.7,257.8776,921,-4.0,5.2,5.600000000000001,536.6458,1737
2024-03-09 19:09:00,46.9,261.4438,921,-4.0,5.0,5.600000000000001,542.605,1737
2024-03-09 19:12:00,46.9,264.8871,921,-3.8999999999999986,5.0,5.5,542.0937,1737
2024-03-09 19:15:00,46.7,261.4438,921,-4.0,5.0,5.600000000000001,540.4931,1737
2024-03-09 19:18:00,46.6,258.8614,921,-4.0,5.1000000000000005,5.600000000000001,538.7353,1737
2024-03-09 19:21:00,46.5,258.3695,921,-4.0,5.1000000000000005,5.5,538.6404,1737
2024-03-09 19:24:00,46.4,256.5249,921,-3.900000000000002,5.2,5.5,531.6967,1737
2024-03-09 19:27:00,45.8,248.9005,921,-3.8000000000000007,5.1000000000000005,5.300000000000001,524.2872,557
2024-03-09 19:30:00,45.6,253.9424,922,-3.8000000000000007,5.000000000000001,5.300000000000001,524.6147,557
2024-03-09 19:33:00,45.8,254.0654,922,-3.8000000000000007,5.000000000000001,5.300000000000001,522.9946,557
2024-03-09 19:36:00,45.6,252.0978,922,-3.900000000000002,5.1000000000000005,5.400000000000002,522.5922,557
2024-03-09 19:39:00,45.8,256.4019,922,-3.900000000000002,5.000000000000001,5.400000000000002,525.7269,1737
2024-03-09 19:42:00,45.8,260.952,922,-3.8999999999999986,5.000000000000001,5.399999999999999,523.6906,1737
2024-03-09 19:45:00,45.6,259.7222,922,-3.8000000000000007,4.9,5.399999999999999,522.0599,1737
2024-03-09 19:48:00,45.8,258.2465,922,-3.8000000000000007,4.9,5.300000000000001,521.205,1737
2024-03-09 19:51:00,45.8,274.1103,922,-4.0,4.800000000000001,5.5,525.521,1752
2024-03-09 19:54:00,46.0,272.2656,922,-3.8999999999999986,4.800000000000001,5.399999999999999,527.7533,1753
2024-03-09 20:03:00,47.0,278.4144,922,-4.0,4.800000000000001,5.599999999999998,542.2211,1752
2024-03-09 20:12:00,47.3,276.8157,922,-4.0,4.800000000000001,5.599999999999998,549.5365,1752
2024-03-09 20:15:00,47.1,271.7737,922,-4.099999999999998,4.800000000000001,5.599999999999998,542.626,1752
2024-03-09 20:18:00,47.0,269.8062,922,-4.0,4.9,5.5,545.6272,1752
2024-03-09 20:21:00,46.7,265.748,922,-3.900000000000002,4.9,5.5,544.3153,721
2024-03-09 20:24:00,46.7,264.5182,922,-4.0,4.9,5.5,543.59,1752
2024-03-09 20:27:00,46.7,262.6736,922,-4.0,5.000000000000001,5.5,542.9299,1737
2024-03-09 20:30:00,46.6,258.9844,923,-3.8000000000000007,5.000000000000001,5.399999999999999,540.24,1737
2024-03-09 20:33:00,46.7,259.4763,923,-3.8999999999999986,5.1000000000000005,5.399999999999999,542.286,1737
2024-03-09 20:36:00,46.5,257.8776,923,-3.8999999999999986,5.1000000000000005,5.399999999999999,538.9086,1737
2024-03-09 20:39:00,46.4,254.4343,923,-3.8999999999999986,5.1000000000000005,5.399999999999999,537.712,1737
2024-03-09 20:42:00,46.4,253.5735,923,-3.8000000000000007,5.000000000000001,5.399999999999999,536.9379,557
2024-03-09 20:45:00,46.5,253.9424,923,-3.8999999999999986,5.1000000000000005,5.399999999999999,538.2057,1737
2024-03-09 20:48:00,46.5,258.3695,923,-3.8000000000000007,5.1000000000000005,5.5,540.3359,1737
2024-03-09 20:51:00,46.5,258.9844,923,-3.8999999999999986,5.000000000000001,5.5,538.0732,1737
2024-03-09 20:54:00,46.6,256.8938,923,-3.8999999999999986,5.1000000000000005,5.5,537.7662,1737
2024-03-09 20:57:00,46.5,257.1397,923,-3.799999999999997,5.1000000000000005,5.399999999999999,539.0144,1737
2024-03-09 21:00:00,46.6,260.952,923,-3.8999999999999986,5.1000000000000005,5.5,543.126,1737
2024-03-09 21:03:00,46.5,260.829,923,-3.8999999999999986,5.0,5.399999999999999,539.1788,1737
2024-03-09 21:06:00,46.5,259.9682,923,-3.900000000000002,5.0,5.400000000000002,539.3157,1737
2024-03-09 21:09:00,46.4,260.3371,923,-3.8000000000000007,5.0,5.400000000000002,532.6356,1737
2024-03-09 21:12:00,46.4,260.829,923,-3.8000000000000007,5.0,5.400000000000002,537.2623,1737
2024-03-09 21:15:00,46.4,259.7222,923,-3.8000000000000007,5.0,5.400000000000002,539.6573,1737
2024-03-09 21:18:00,46.4,255.0492,923,-3.900000000000002,5.0,5.400000000000002,536.1746,1737
2024-03-09 21:21:00,46.4,264.2723,923,-3.900000000000002,5.0,5.400000000000002,540.8478,1737
2024-03-09 21:24:00,46.1,252.8356,923,-3.900000000000002,5.0,5.400000000000002,534.0465,557
2024-03-09 21:27:00,46.4,248.5315,923,-3.8000000000000007,5.0,5.300000000000001,535.9919,557
2024-03-09 21:30:00,46.0,254.1884,924,-3.8000000000000007,5.1000000000000005,5.300000000000001,532.3094,557
2024-03-09 21:33:00,46.4,252.0978,924,-3.8000000000000007,5.0,5.399999999999999,534.3462,557
2024-03-09 21:36:00,46.0,249.2694,924,-3.8000000000000007,5.1000000000000005,5.300000000000001,535.5175,557
2024-03-09 21:39:00,46.1,249.5153,924,-3.8999999999999986,5.1000000000000005,5.399999999999999,533.1082,557
2024-03-09 21:42:00,46.2,248.2856,924,-3.8000000000000007,5.2,5.399999999999999,545.4125,557
2024-03-09 21:45:00,46.1,245.5801,924,-3.8000000000000007,5.2,5.399999999999999,532.8367,557
2024-03-09 21:48:00,46.0,248.5315,924,-3.8000000000000007,5.2,5.399999999999999,535.512,557
2024-03-09 21:51:00,46.2,248.4086,924,-3.8000000000000007,5.2,5.300000000000001,534.1375,557
2024-03-09 21:54:00,46.2,248.2856,924,-3.8000000000000007,5.1,5.300000000000001,533.4619,557
2024-03-09 21:57:00,46.1,250.7451,924,-3.8000000000000007,5.1,5.300000000000001,531.4768,557
2024-03-09 22:00:00,46.2,249.1464,924,-3.8000000000000007,5.2,5.300000000000001,532.364,557
2024-03-09 22:03:00,45.8,237.3409,924,-3.6999999999999993,5.2,5.300000000000001,528.6757,583
2024-03-09 22:06:00,44.2,202.5391,924,-3.599999999999998,5.6,5.0,507.9008,475
2024-03-09 22:09:00,43.2,206.5972,924,-3.3999999999999986,5.6000000000000005,4.899999999999999,496.2096,479
2024-03-09 22:12:00,42.1,206.4742,924,-3.3999999999999986,5.4,4.800000000000001,475.9017,479
2024-03-09 22:15:00,40.8,202.5391,924,-3.1999999999999993,5.300000000000001,4.5,462.3146,941
2024-03-09 22:18:00,41.1,244.3504,924,-3.1999999999999993,4.7,4.599999999999998,460.7459,704
2024-03-09 22:21:00,42.7,246.8099,924,-3.3000000000000007,4.500000000000001,4.800000000000001,473.9865,704
2024-03-09 22:24:00,39.1,220.0014,924,-3.0,4.3999999999999995,4.200000000000003,431.0222,1037
2024-03-10 10:48:00,47.9,235.3732,924,-3.1000000000000014,3.8000000000000007,4.300000000000001,757.7574,698
2024-03-10 10:51:00,46.4,308.0512,925,-3.099999999999998,4.499999999999999,4.399999999999999,669.2341,1086
2024-03-10 10:54:00,45.4,304.6079,925,-3.3000000000000007,3.8000000000000007,4.800000000000001,632.7311,1040
2024-03-10 10:57:00,44.2,296.2457,925,-3.3000000000000007,3.9000000000000004,4.800000000000001,579.5447,1048
2024-03-10 11:00:00,42.6,283.3333,925,-3.5,3.9000000000000004,4.899999999999999,530.9697,1055
2024-03-10 11:03:00,41.7,282.3495,925,-3.3999999999999986,3.9000000000000004,4.800000000000001,495.0414,1055
2024-03-10 11:06:00,41.8,284.932,925,-3.3999999999999986,3.8,4.699999999999999,484.2584,1055
2024-03-10 11:09:00,42.3,282.2266,925,-3.400000000000002,3.9000000000000004,4.800000000000001,492.0369,1055
2024-03-10 11:12:00,42.7,285.9158,925,-3.5,3.9000000000000004,4.900000000000002,493.3614,1055
2024-03-10 11:15:00,42.8,289.605,925,-3.6000000000000014,3.9000000000000004,4.899999999999999,499.397,1068
2024-03-10 11:18:00,43.5,295.8767,925,-3.6000000000000014,3.9000000000000004,5.0,512.9224,1068
2024-03-10 11:21:00,44.2,293.4172,925,-3.599999999999998,3.9000000000000004,5.099999999999998,516.3431,1068
2024-03-10 11:24:00,44.6,294.0321,925,-3.6999999999999993,4.0,5.099999999999998,525.0867,1068
2024-03-10 11:27:00,44.8,292.8024,925,-3.6999999999999993,4.0,5.100000000000001,522.3588,1068
2024-03-10 11:30:00,44.8,291.6956,925,-3.6999999999999993,4.0,5.199999999999999,526.7964,1068
2024-03-10 11:33:00,45.0,290.0969,925,-3.6999999999999993,4.0,5.099999999999998,512.086,1068
2024-03-10 11:36:00,44.4,289.851,925,-3.599999999999998,3.8999999999999995,5.099999999999998,515.0181,1068
2024-03-10 11:39:00,45.4,288.8672,925,-3.700000000000003,4.0,5.100000000000001,535.9341,1068
2024-03-10 11:42:00,46.0,288.2523,925,-3.8000000000000007,4.1,5.200000000000003,544.4711,1064
2024-03-10 11:45:00,45.8,287.6375,925,-3.8000000000000007,4.1,5.200000000000003,538.8708,1064
2024-03-10 11:48:00,45.6,290.3429,925,-3.6999999999999993,4.1,5.100000000000001,540.4313,1068
2024-03-10 11:51:00,46.0,296.2457,926,-3.6999999999999993,4.0,5.199999999999999,548.3207,1068
2024-03-10 11:54:00,46.4,298.7051,926,-3.799999999999997,4.0,5.199999999999999,551.5916,1063
2024-03-10 11:57:00,46.4,301.1646,926,-3.799999999999997,3.9000000000000004,5.199999999999999,552.5509,1063
2024-03-10 12:00:00,46.7,305.8377,926,-3.799999999999997,3.9000000000000004,5.299999999999997,565.6937,1065
2024-03-10 12:03:00,47.0,306.9444,926,-3.8999999999999986,4.0,5.299999999999997,562.5641,1065
2024-03-10 12:06:00,47.0,317.2743,926,-4.0,4.0,5.399999999999999,587.6644,1065
2024-03-10 12:09:00,47.1,305.5917,926,-3.900000000000002,4.1,5.400000000000002,586.8712,1063
2024-03-10 12:12:00,48.7,305.2228,926,-3.900000000000002,4.0,5.5,587.7209,1063
2024-03-10 12:15:00,47.2,301.2876,926,-3.8000000000000007,4.0,5.400000000000002,562.213,1063
2024-03-10 12:18:00,48.5,301.1646,926,-3.8000000000000007,4.0,5.300000000000001,565.1948,1063
2024-03-10 12:21:00,47.0,295.1389,926,-3.8000000000000007,4.0,5.199999999999999,561.2617,1064
2024-03-10 12:24:00,47.0,297.2295,926,-3.8000000000000007,4.0,5.300000000000001,564.5513,1064
2024-03-10 12:27:00,47.0,291.9416,926,-3.8000000000000007,4.1,5.300000000000001,566.1548,1064
2024-03-10 12:30:00,46.7,288.6212,926,-3.8000000000000007,4.1,5.300000000000001,557.7867,1064
2024-03-10 12:33:00,46.7,292.8024,926,-3.700000000000003,4.1,5.200000000000003,569.2399,1064
2024-03-10 12:36:00,46.9,288.4983,926,-3.8000000000000007,4.1,5.200000000000003,566.2308,1064
2024-03-10 12:39:00,46.7,287.7604,926,-3.700000000000003,4.1,5.200000000000003,560.4311,1075
2024-03-10 12:42:00,46.7,287.8834,926,-3.8000000000000007,4.1,5.200000000000003,566.5418,1064
2024-03-10 12:45:00,47.0,292.1875,926,-3.8000000000000007,4.1,5.300000000000001,564.5156,1064
2024-03-10 12:48:00,46.7,285.5469,926,-3.8000000000000007,4.1,5.200000000000003,557.8,1064
2024-03-10 12:51:00,46.7,288.3753,927,-3.8000000000000007,4.1,5.200000000000003,566.7919,1064
2024-03-10 12:54:00,46.9,290.8348,927,-3.8000000000000007,4.199999999999999,5.200000000000003,563.5839,1064
2024-03-10 12:57:00,46.7,283.5793,927,-3.6999999999999993,4.199999999999999,5.199999999999999,562.4178,1075
2024-03-10 13:00:00,46.6,277.9225,927,-3.8000000000000007,4.199999999999999,5.200000000000003,562.7534,719
2024-03-10 13:03:00,46.4,273.7413,927,-3.6999999999999993,4.299999999999999,5.100000000000001,554.1951,719
2024-03-10 13:06:00,46.1,270.7899,927,-3.6000000000000014,4.299999999999999,5.100000000000001,551.5462,745
2024-03-10 13:09:00,46.4,273.0035,927,-3.6999999999999993,4.299999999999999,5.100000000000001,560.35,719
2024-03-10 13:12:00,46.4,276.3238,927,-3.8000000000000007,4.4,5.199999999999999,559.4531,1753
2024-03-10 13:15:00,46.6,275.5859,927,-3.6999999999999993,4.300000000000001,5.199999999999999,564.0336,719
2024-03-10 13:18:00,46.5,274.3562,927,-3.6999999999999993,4.300000000000001,5.100000000000001,563.198,719
2024-03-10 13:21:00,46.5,273.4954,927,-3.8000000000000007,4.300000000000001,5.100000000000001,560.661,719
2024-03-10 13:24:00,46.7,273.7413,927,-3.8000000000000007,4.4,5.199999999999999,566.1699,719
2024-03-10 13:27:00,47.1,274.8481,927,-3.8000000000000007,4.300000000000001,5.199999999999999,566.1421,719
2024-03-10 13:30:00,47.1,276.0778,927,-3.8000000000000007,4.300000000000001,5.399999999999999,581.7769,719
2024-03-10 13:33:00,48.1,284.5631,927,-4.100000000000001,4.5,5.5,601.0172,1750
2024-03-10 13:36:00,47.7,284.932,927,-4.100000000000001,4.5,5.5,609.9996,1750
2024-03-10 13:39:00,49.9,284.0712,927,-4.0,4.5,5.5,608.9082,1750
2024-03-10 13:42:00,49.5,284.686,927,-4.0,4.5,5.599999999999998,606.8657,1750
2024-03-10 13:45:00,49.7,288.4983,927,-4.099999999999998,4.5,5.599999999999998,612.1306,1107
2024-03-10 13:48:00,49.9,287.7604,927,-4.099999999999998,4.5,5.699999999999999,612.6094,1107
2024-03-10 13:51:00,50.1,287.6375,928,-4.0,4.5,5.600000000000001,614.9828,1750
2024-03-10 13:54:00,50.1,288.6212,928,-4.100000000000001,4.5,5.699999999999999,615.6656,1107
2024-03-10 13:57:00,48.1,279.7671,928,-4.0,4.4,5.5,616.1466,1750
2024-03-10 14:00:00,48.5,277.9225,928,-3.8999999999999986,4.4,5.399999999999999,592.7799,1750
2024-03-10 14:03:00,48.4,274.7251,928,-3.8999999999999986,4.4,5.399999999999999,592.9499,1753
2024-03-10 14:06:00,48.3,274.4792,928,-3.8999999999999986,4.4,5.399999999999999,589.1715,1753
2024-03-10 14:09:00,47.9,270.421,928,-3.8999999999999986,4.4,5.300000000000001,587.3149,720
2024-03-10 14:12:00,48.1,274.2332,928,-3.8999999999999986,4.4,5.300000000000001,586.3641,1753
2024-03-10 14:15:00,48.1,277.3076,928,-3.8999999999999986,4.4,5.399999999999999,586.4788,1750
2024-03-10 14:18:00,48.1,281.1198,928,-3.8999999999999986,4.4,5.399999999999999,588.7063,1750
2024-03-10 14:21:00,48.1,280.013,928,-3.8999999999999986,4.4,5.399999999999999,591.6152,1750
2024-03-10 14:24:00,48.1,281.2428,928,-3.8999999999999986,4.4,5.399999999999999,588.0227,1750
2024-03-10 14:27:00,48.1,282.4725,928,-3.8999999999999986,4.299999999999999,5.399999999999999,587.508,1750
2024-03-10 14:30:00,48.1,282.1036,928,-3.8999999999999986,4.299999999999999,5.300000000000001,587.7719,1750
2024-03-10 14:33:00,48.1,284.686,928,-3.8999999999999986,4.299999999999999,5.300000000000001,587.8425,1750
2024-03-10 14:36:00,48.1,283.7022,928,-3.8000000000000007,4.199999999999999,5.300000000000001,587.2259,1075
2024-03-10 14:39:00,47.9,281.1198,928,-3.8999999999999986,4.299999999999999,5.300000000000001,587.814,1750
2024-03-10 14:42:00,48.1,283.4563,928,-3.8999999999999986,4.299999999999999,5.399999999999999,589.6256,1750
2024-03-10 14:45:00,48.0,281.7347,928,-3.900000000000002,4.299999999999999,5.300000000000001,588.0402,1750
2024-03-10 14:48:00,47.9,284.0712,928,-3.8999999999999986,4.299999999999999,5.300000000000001,585.6995,1750
2024-03-10 14:51:00,48.1,286.1617,929,-3.8999999999999986,4.299999999999999,5.399999999999999,589.3798,1750
2024-03-10 14:54:00,48.1,286.6537,929,-3.8000000000000007,4.199999999999999,5.300000000000001,589.0298,1064
2024-03-10 14:57:00,48.3,290.0969,929,-3.8000000000000007,4.199999999999999,5.300000000000001,591.7957,1064
2024-03-10 15:00:00,48.1,291.3267,929,-3.8999999999999986,4.199999999999999,5.399999999999999,591.947,1064
2024-03-10 15:03:00,48.5,292.6794,929,-3.8999999999999986,4.199999999999999,5.399999999999999,593.3206,1064
2024-03-10 15:06:00,48.5,290.0969,929,-3.8000000000000007,4.199999999999999,5.300000000000001,591.3062,1064
2024-03-10 15:09:00,48.1,286.0388,929,-3.8000000000000007,4.199999999999999,5.300000000000001,588.2523,1064
2024-03-10 15:12:00,48.1,289.728,929,-3.8000000000000007,4.199999999999999,5.300000000000001,590.3229,1064
2024-03-10 15:15:00,48.1,289.1131,929,-3.900000000000002,4.199999999999999,5.300000000000001,590.7641,1064
2024-03-10 15:18:00,48.1,291.3267,929,-3.900000000000002,4.199999999999999,5.400000000000002,590.1022,1064
2024-03-10 15:21:00,48.3,293.7862,929,-3.8000000000000007,4.199999999999999,5.400000000000002,591.1917,1064
2024-03-10 15:24:00,48.5,296.3687,929,-3.900000000000002,4.1,5.400000000000002,589.8586,1064
2024-03-10 15:27:00,49.7,295.7538,929,-4.100000000000001,4.199999999999999,5.5,622.7109,1107
2024-03-10 15:30:00,48.7,292.9254,929,-4.0,4.300000000000001,5.5,593.911,1107
2024-03-10 15:33:00,50.3,295.1389,929,-4.100000000000001,4.300000000000001,5.600000000000001,630.1586,1107
2024-03-10 15:36:00,48.7,294.0321,929,-4.100000000000001,4.300000000000001,5.5,629.9836,1107
2024-03-10 15:39:00,50.3,295.6308,929,-4.100000000000001,4.300000000000001,5.600000000000001,588.6238,1107
2024-03-10 15:42:00,50.5,290.7118,929,-3.8999999999999986,4.300000000000001,5.5,625.6944,1064
2024-03-10 15:45:00,48.9,289.2361,929,-3.8999999999999986,4.300000000000001,5.399999999999999,591.0831,1064
2024-03-10 15:48:00,48.9,292.0645,929,-4.0,4.300000000000001,5.399999999999999,610.6796,1107
2024-03-10 15:51:00,49.1,291.3267,930,-4.0,4.300000000000001,5.399999999999999,627.6656,1107
2024-03-10 15:54:00,48.9,291.3267,930,-4.0,4.300000000000001,5.399999999999999,609.7672,1107
2024-03-10 15:57:00,50.5,291.0807,930,-4.0,4.300000000000001,5.600000000000001,583.7887,1107
2024-03-10 16:00:00,50.5,284.932,930,-4.0,4.300000000000001,5.600000000000001,596.403,1750
2024-03-10 16:03:00,48.5,287.2685,930,-4.0,4.300000000000001,5.399999999999999,607.0293,1750
2024-03-10 16:06:00,50.7,292.1875,930,-4.0,4.300000000000001,5.600000000000001,631.7434,1107
2024-03-10 16:09:00,48.9,287.1455,930,-4.0,4.300000000000001,5.5,608.7651,1750
2024-03-10 16:12:00,49.1,287.0226,930,-4.0,4.300000000000001,5.5,595.1492,1750
2024-03-10 16:15:00,50.1,286.4077,930,-4.0,4.300000000000001,5.5,599.9484,1750
2024-03-10 16:18:00,48.9,286.7766,930,-4.0,4.300000000000001,5.5,603.0897,1750
2024-03-10 16:21:00,48.9,285.9158,930,-4.0,4.300000000000001,5.5,607.1042,1750
2024-03-10 16:24:00,48.7,282.4725,930,-3.8999999999999986,4.300000000000001,5.5,596.0029,1750
2024-03-10 16:27:00,48.9,286.4077,930,-3.8999999999999986,4.300000000000001,5.5,622.7979,1750
2024-03-10 16:30:00,48.9,287.2685,930,-4.0,4.300000000000001,5.5,605.9471,1750
2024-03-10 16:33:00,48.9,285.7928,930,-3.8999999999999986,4.300000000000001,5.399999999999999,597.338,1750
2024-03-10 16:36:00,50.5,287.8834,930,-4.0,4.4,5.5,624.4676,1750
2024-03-10 16:39:00,49.7,288.2523,930,-4.0,4.4,5.600000000000001,610.4011,1750
2024-03-10 16:42:00,49.1,280.259,930,-4.0,4.4,5.5,608.1634,1750
2024-03-10 16:45:00,48.9,284.809,930,-4.0,4.4,5.5,610.2225,1750
2024-03-10 16:48:00,49.5,283.9482,930,-4.100000000000001,4.5,5.5,605.5271,1750
2024-03-10 16:51:00,50.1,286.6537,931,-4.100000000000001,4.5,5.699999999999999,633.6558,1750
2024-03-10 16:54:00,50.9,285.7928,931,-4.199999999999999,4.5,5.699999999999999,632.9227,1106
2024-03-10 16:57:00,50.9,286.0388,931,-4.199999999999999,4.5,5.699999999999999,632.4207,1106
2024-03-10 17:00:00,50.9,286.5307,931,-4.099999999999998,4.5,5.699999999999999,632.9062,1750
2024-03-10 17:03:00,51.0,285.9158,931,-4.099999999999998,4.6,5.699999999999999,634.0243,1750
2024-03-10 17:06:00,49.5,282.4725,931,-4.099999999999998,4.6,5.599999999999998,633.2645,1750
2024-03-10 17:09:00,50.9,277.3076,931,-4.099999999999998,4.6,5.599999999999998,636.861,1747
2024-03-10 17:12:00,49.5,268.3304,931,-4.0,4.699999999999999,5.5,605.684,1752
2024-03-10 17:15:00,50.7,268.2075,931,-4.0,4.699999999999999,5.5,632.2137,1752
2024-03-10 17:18:00,49.1,264.2723,931,-4.099999999999998,4.699999999999999,5.5,607.5092,1756
2024-03-10 17:21:00,49.3,267.9615,931,-4.0,4.699999999999999,5.599999999999998,605.5167,1752
2024-03-10 17:24:00,49.3,264.6412,931,-4.099999999999998,4.799999999999999,5.5,613.7875,1752
2024-03-10 17:27:00,49.3,270.0521,931,-4.099999999999998,4.799999999999999,5.599999999999998,637.7286,1752
2024-03-10 17:30:00,50.1,271.4048,931,-4.099999999999998,4.699999999999999,5.699999999999999,596.3166,1752
2024-03-10 17:33:00,50.9,266.1169,931,-4.099999999999998,4.699999999999999,5.699999999999999,602.0803,1752
2024-03-10 17:36:00,51.0,271.6508,931,-4.099999999999998,4.800000000000001,5.699999999999999,638.3733,1752
2024-03-10 17:39:00,51.3,268.6994,931,-4.100000000000001,4.800000000000001,5.699999999999999,638.1334,1752
2024-03-10 17:42:00,51.1,269.8062,931,-4.199999999999999,4.800000000000001,5.699999999999999,637.8529,1748
2024-03-10 17:45:00,51.3,268.6994,931,-4.100000000000001,4.9,5.699999999999999,639.1129,1752
2024-03-10 17:48:00,51.3,267.9615,931,-4.100000000000001,4.9,5.699999999999999,637.9645,1752
2024-03-10 17:51:00,52.6,281.2428,932,-4.300000000000001,4.9,5.900000000000002,665.0374,1786
2024-03-10 17:54:00,52.9,274.7251,932,-4.199999999999999,4.9,5.900000000000002,665.1968,1749
2024-03-10 17:57:00,53.0,280.259,932,-4.300000000000001,4.800000000000001,6.0,667.4249,1786
2024-03-10 18:00:00,53.8,284.809,932,-4.300000000000001,4.9,6.0,683.9779,1786
2024-03-10 18:03:00,53.8,282.7184,932,-4.199999999999999,4.9,5.800000000000001,680.6414,1786
2024-03-10 18:06:00,53.8,283.7022,932,-4.300000000000001,4.9,5.900000000000002,683.2828,1786
2024-03-10 18:09:00,54.2,282.9644,932,-4.199999999999999,4.9,5.899999999999999,687.55,1786
2024-03-10 18:12:00,54.2,281.1198,932,-4.300000000000001,5.1000000000000005,6.0,688.9332,1786
2024-03-10 18:15:00,54.2,278.4144,932,-4.399999999999999,5.1000000000000005,6.0,689.7882,1759
2024-03-10 18:18:00,54.0,279.7671,932,-4.399999999999999,5.1000000000000005,6.0,684.0718,1787
2024-03-10 18:21:00,54.0,281.1198,932,-4.300000000000001,5.1000000000000005,6.0,680.3713,1786
2024-03-10 18:24:00,54.0,281.2428,932,-4.300000000000001,5.000000000000001,6.0,680.728,1786
2024-03-10 18:27:00,53.4,280.6279,932,-4.300000000000001,5.1000000000000005,6.0,672.0333,1786
2024-03-10 18:30:00,53.4,280.6279,932,-4.300000000000001,5.000000000000001,6.0,666.7734,1786
2024-03-10 18:33:00,52.8,282.9644,932,-4.099999999999998,4.8999999999999995,5.899999999999999,665.9633,1749
2024-03-10 18:36:00,52.9,281.2428,932,-4.300000000000001,4.999999999999999,5.900000000000002,660.1701,1786
2024-03-10 18:39:00,52.9,284.686,932,-4.199999999999999,4.8999999999999995,5.900000000000002,661.5005,1786
2024-03-10 18:42:00,52.0,283.3333,932,-4.199999999999999,4.8999999999999995,5.799999999999997,648.5951,1749
2024-03-10 18:45:00,52.3,281.8576,932,-4.199999999999999,4.8999999999999995,5.799999999999997,650.3125,1749
2024-03-10 18:48:00,52.3,283.9482,932,-4.199999999999999,4.8999999999999995,5.899999999999999,651.0256,1786
2024-03-10 18:51:00,52.3,283.9482,933,-4.300000000000001,4.8999999999999995,5.899999999999999,648.3784,1786
2024-03-10 18:54:00,52.0,283.9482,933,-4.199999999999999,4.8999999999999995,5.800000000000001,644.8342,1786
2024-03-10 18:57:00,52.0,280.5049,933,-4.200000000000003,4.999999999999999,5.900000000000002,643.5393,1749
2024-03-10 19:00:00,51.9,280.8738,933,-4.200000000000003,4.999999999999999,5.800000000000001,638.3568,1749
2024-03-10 19:03:00,51.6,283.9482,933,-4.100000000000001,4.8,5.800000000000001,636.6256,1749
2024-03-10 19:06:00,51.1,278.4144,933,-4.200000000000003,4.8999999999999995,5.700000000000003,629.0102,1749
2024-03-10 19:09:00,50.7,272.8805,933,-4.0,4.8999999999999995,5.600000000000001,623.2015,1752
2024-03-10 19:12:00,50.5,274.3562,933,-4.099999999999998,4.8999999999999995,5.699999999999999,620.1168,1748
2024-03-10 19:15:00,50.5,274.7251,933,-4.0,4.8999999999999995,5.600000000000001,618.5319,1752
2024-03-10 19:18:00,50.5,274.2332,933,-4.199999999999999,4.8999999999999995,5.600000000000001,611.1389,1748
2024-03-10 19:21:00,49.7,274.9711,933,-4.0,4.8,5.600000000000001,605.4855,1752
2024-03-10 19:24:00,49.9,274.3562,933,-4.099999999999998,4.8999999999999995,5.599999999999998,609.2125,1748
2024-03-10 19:27:00,49.1,271.1588,933,-4.0,4.8,5.599999999999998,597.2177,1752
2024-03-10 19:33:00,49.1,271.7737,933,-4.0,4.8,5.5,597.4574,1752
2024-03-10 19:36:00,49.1,270.175,933,-4.0,4.8,5.5,596.1384,1752
2024-03-10 19:39:00,49.1,271.2818,933,-4.0,4.8,5.5,597.647,1752
2024-03-10 19:42:00,49.1,271.4048,933,-4.0,4.8,5.5,596.9322,1752
2024-03-10 19:45:00,48.7,270.544,933,-4.0,4.8999999999999995,5.5,587.3201,1752
2024-03-10 19:48:00,48.5,268.0845,934,-3.8999999999999986,4.8999999999999995,5.399999999999999,584.8124,721
2024-03-10 19:54:00,48.5,268.0845,934,-3.8999999999999986,4.8999999999999995,5.399999999999999,587.6136,721
2024-03-10 19:57:00,48.5,266.3629,934,-3.8999999999999986,4.8999999999999995,5.399999999999999,584.6385,721
2024-03-10 20:00:00,48.7,275.9549,934,-4.0,4.799999999999999,5.5,590.5701,1752
2024-03-10 20:06:00,48.7,274.8481,934,-4.0,4.799999999999999,5.600000000000001,591.8898,1752
2024-03-10 20:09:00,48.7,277.7995,934,-3.8999999999999986,4.799999999999999,5.5,587.1673,1753
2024-03-10 20:15:00,48.7,279.1522,934,-4.0,4.699999999999999,5.5,586.6586,1750
2024-03-10 20:18:00,48.7,285.1779,934,-4.0,4.699999999999999,5.5,586.6843,1750
2024-03-10 20:24:00,48.7,287.1455,934,-4.0,4.699999999999999,5.600000000000001,587.4802,1750
2024-03-10 20:27:00,48.7,284.932,934,-4.0,4.699999999999999,5.600000000000001,587.0532,1750
2024-03-10 20:30:00,48.7,285.9158,934,-4.0,4.699999999999999,5.5,584.2246,1750
2024-03-10 20:36:00,48.7,283.3333,934,-4.0,4.6,5.5,586.366,1750
2024-03-10 20:39:00,48.5,279.3981,934,-4.0,4.699999999999999,5.5,584.1017,1750
2024-03-10 20:45:00,48.5,279.0292,934,-4.0,4.699999999999999,5.5,584.1435,1750
2024-03-10 20:48:00,48.5,277.1846,934,-4.0,4.699999999999999,5.5,582.4114,1752
2024-03-10 20:51:00,48.5,281.7347,935,-3.8999999999999986,4.699999999999999,5.5,583.9661,1753
2024-03-10 20:57:00,48.5,282.8414,935,-4.0,4.699999999999999,5.5,585.0428,1750
2024-03-10 21:00:00,48.3,273.4954,935,-3.8999999999999986,4.699999999999999,5.5,578.1625,1753
2024-03-10 21:06:00,48.4,273.8643,935,-3.8999999999999986,4.799999999999999,5.5,582.4614,1753
2024-03-10 21:09:00,48.4,269.1913,935,-4.0,4.800000000000001,5.5,582.491,1752
2024-03-10 21:15:00,48.3,270.0521,935,-3.8999999999999986,4.9,5.5,582.4323,721
2024-03-10 21:18:00,48.4,268.9453,935,-3.8999999999999986,4.9,5.399999999999999,580.6079,721
2024-03-10 21:21:00,48.4,265.2561,935,-3.8999999999999986,4.9,5.399999999999999,581.8768,721
2024-03-10 21:24:00,48.1,264.8871,935,-3.8999999999999986,4.9,5.5,579.574,721
2024-03-10 21:30:00,48.1,262.0587,935,-3.8999999999999986,4.9,5.5,578.9438,1737
2024-03-10 21:33:00,47.5,234.5125,935,-3.8999999999999986,4.8999999999999995,5.399999999999999,556.9333,576
2024-03-10 21:36:00,46.9,249.2694,935,-4.0,4.999999999999999,5.5,560.9954,1738
2024-03-10 21:42:00,46.7,249.2694,935,-4.0,4.8999999999999995,5.5,558.8074,1733
2024-03-10 21:45:00,46.5,252.3438,935,-3.8999999999999986,4.699999999999999,5.399999999999999,567.3629,560
2024-03-10 21:51:00,45.2,252.9586,936,-4.0,4.699999999999999,5.5,555.173,1756
2024-03-10 21:54:00,45.2,249.2694,936,-3.8000000000000007,4.6,5.300000000000001,541.8533,560
2024-03-10 22:09:00,43.5,222.8299,936,-3.3000000000000007,5.199999999999999,4.699999999999999,528.0062,985
2024-03-10 22:12:00,43.3,186.9213,936,-3.3999999999999986,4.999999999999999,4.699999999999999,513.2759,939
2024-03-11 07:24:00,43.5,195.5295,936,-2.299999999999997,3.8,3.599999999999998,660.3903,995
2024-03-11 07:27:00,45.2,250.991,936,-2.900000000000002,4.199999999999999,4.0,691.0916,680
2024-03-11 07:30:00,43.8,271.0359,936,-2.8000000000000007,3.8,4.100000000000001,640.0515,50
2024-03-11 07:33:00,44.4,286.6537,936,-2.8999999999999986,3.700000000000001,4.5,642.326,1052
2024-03-11 07:36:00,45.6,285.7928,936,-3.3000000000000007,4.0,4.699999999999999,615.4202,1049
2024-03-11 07:39:00,43.6,269.4372,936,-3.1000000000000014,4.1,4.400000000000002,566.3486,751
2024-03-11 07:42:00,41.8,261.4438,936,-3.0,4.0,4.300000000000001,521.3412,25
2024-03-11 07:45:00,40.5,254.8032,936,-2.8000000000000007,4.1,4.100000000000001,489.7794,35
2024-03-11 07:48:00,43.1,279.0292,936,-3.0,4.1,4.399999999999999,514.9261,1054
2024-03-11 07:51:00,44.0,281.1198,936,-3.1000000000000014,4.1,4.5,526.6229,751
2024-03-11 07:54:00,44.4,266.2399,936,-3.1999999999999993,4.199999999999999,4.600000000000001,530.144,751
2024-03-11 07:57:00,44.0,269.1913,936,-3.099999999999998,4.300000000000001,4.399999999999999,520.4255,751
2024-03-11 08:00:00,44.2,253.4505,937,-3.1000000000000014,4.300000000000001,4.400000000000002,521.4839,685
2024-03-11 08:03:00,44.4,281.8576,937,-3.200000000000003,4.300000000000001,4.5,530.4465,750
2024-03-11 08:06:00,46.0,313.831,937,-3.3000000000000007,4.000000000000001,4.699999999999999,565.0565,1045
2024-03-11 08:09:00,48.1,350.3545,937,-3.3000000000000007,4.000000000000001,4.699999999999999,609.8077,1178
2024-03-11 08:12:00,49.7,349.4937,937,-3.3999999999999986,3.8999999999999995,4.800000000000001,620.6168,1178
2024-03-11 08:15:00,53.6,311.6175,937,-3.6000000000000014,4.1,5.199999999999999,665.602,1062
2024-03-11 08:18:00,47.0,232.4219,937,-3.3000000000000007,4.999999999999999,5.0,577.3904,653
2024-03-11 08:21:00,46.5,223.9366,937,-3.599999999999998,4.999999999999999,4.899999999999999,569.0474,577
2024-03-11 08:24:00,44.6,227.3799,937,-3.3000000000000007,4.999999999999999,4.599999999999998,542.0682,980
2024-03-11 08:27:00,43.2,211.0243,937,-3.1999999999999993,4.699999999999999,4.400000000000002,521.1514,969
2024-03-11 08:30:00,40.7,223.0758,937,-3.099999999999998,4.6,4.199999999999999,481.3868,1036
2024-03-11 08:33:00,39.9,217.5419,937,-2.8999999999999986,4.299999999999999,4.099999999999998,465.3845,1035
2024-03-11 08:36:00,39.9,233.1597,937,-2.8999999999999986,4.299999999999999,4.099999999999998,466.6451,678
2024-03-11 08:39:00,40.1,234.5125,937,-3.0,4.1,4.199999999999999,462.7635,1015
2024-03-11 08:42:00,40.3,246.441,937,-3.1000000000000014,4.1,4.300000000000001,475.3171,22
2024-03-11 08:45:00,40.7,231.1921,937,-3.0,4.300000000000001,4.300000000000001,475.8244,678
2024-03-11 08:48:00,40.7,239.8003,937,-3.099999999999998,4.300000000000001,4.300000000000001,473.2994,687
2024-03-11 08:51:00,41.3,245.2112,937,-3.099999999999998,4.300000000000001,4.399999999999999,482.5262,687
2024-03-11 08:54:00,41.1,226.888,937,-3.099999999999998,4.300000000000001,4.300000000000001,478.8825,678
2024-03-11 08:57:00,41.1,224.4285,937,-3.1999999999999993,4.5,4.400000000000002,479.1746,975
2024-03-11 09:00:00,41.5,260.2141,938,-3.1000000000000014,4.4,4.5,504.8838,738
2024-03-11 09:03:00,44.2,287.0226,938,-3.400000000000002,4.2,4.800000000000001,535.6216,1069
2024-03-11 09:12:00,48.9,315.9216,938,-3.900000000000002,4.1,5.5,595.3937,1066
2024-03-11 09:15:00,50.3,298.7051,938,-3.8999999999999986,4.2,5.5,615.2368,1063
2024-03-11 09:18:00,49.9,295.0159,938,-3.900000000000002,4.5,5.5,611.0058,1097
2024-03-11 09:21:00,50.1,290.7118,938,-4.0,4.5,5.600000000000001,613.3138,1107
2024-03-11 09:24:00,51.8,295.6308,938,-4.0,4.6,5.600000000000001,646.7986,1097
2024-03-11 09:27:00,51.5,300.0579,938,-3.8999999999999986,4.7,5.5,648.0648,1097
2024-03-11 09:30:00,51.3,290.7118,938,-3.8999999999999986,4.6000000000000005,5.599999999999998,642.0445,1097
2024-03-11 09:33:00,52.3,324.6528,938,-4.0,4.300000000000001,5.699999999999999,651.2938,1214
2024-03-11 09:36:00,54.0,347.4031,938,-4.099999999999998,4.4,5.800000000000001,688.3949,1226
2024-03-11 09:39:00,56.9,335.7205,938,-4.399999999999999,4.4,6.199999999999999,737.4247,1115
2024-03-11 09:42:00,56.7,311.9864,938,-4.5,4.5,6.099999999999998,730.6381,1110
2024-03-11 09:45:00,54.6,306.4525,938,-4.200000000000003,4.8,5.900000000000002,697.9874,1109
2024-03-11 09:48:00,57.9,343.3449,938,-4.5,4.4,6.199999999999999,744.8287,1115
2024-03-11 09:51:00,57.7,341.8692,938,-4.5,4.6,6.300000000000001,752.9662,1115
2024-03-11 09:54:00,57.7,336.8272,938,-4.399999999999999,4.5,6.299999999999997,749.9167,1115
2024-03-11 09:57:00,57.3,333.5069,938,-4.5,4.5,6.199999999999999,748.8937,1115
2024-03-11 10:00:00,57.5,330.3096,939,-4.5,4.6000000000000005,6.199999999999999,747.6567,1116
2024-03-11 10:03:00,57.1,335.9664,939,-4.399999999999999,4.6000000000000005,6.099999999999998,747.9418,1115
2024-03-11 10:06:00,57.3,325.3906,939,-4.399999999999999,4.6000000000000005,6.199999999999999,743.0927,1121
2024-03-11 10:09:00,56.9,319.3649,939,-4.400000000000002,4.6000000000000005,6.100000000000001,742.4979,1121
2024-03-11 10:12:00,57.3,317.3973,939,-4.400000000000002,4.8,6.100000000000001,747.3564,1121
2024-03-11 10:15:00,59.3,329.6947,939,-4.5,4.800000000000001,6.300000000000001,785.0192,1195
2024-03-11 10:18:00,60.3,313.708,939,-4.600000000000001,4.9,6.5,803.7753,1422
2024-03-11 10:21:00,58.7,310.0188,939,-4.5,4.7,6.300000000000001,750.4585,1110
2024-03-11 10:24:00,54.0,265.2561,939,-4.099999999999998,4.3,5.699999999999999,689.6015,1747
2024-03-11 10:27:00,53.4,321.4554,939,-4.0,4.1000000000000005,5.5,672.6392,1223
2024-03-11 10:30:00,47.7,293.1713,939,-3.400000000000002,4.5,4.800000000000001,586.3413,1067
2024-03-11 10:33:00,46.7,257.8776,939,-3.0,4.6000000000000005,4.300000000000001,587.1335,758
2024-03-11 10:36:00,44.2,251.114,939,-3.1999999999999993,4.1000000000000005,4.5,546.2314,24
2024-03-11 10:39:00,40.9,261.4438,939,-2.8999999999999986,3.6000000000000005,4.299999999999997,488.9167,51
2024-03-11 10:42:00,39.7,250.8681,939,-2.8000000000000007,3.5,4.100000000000001,466.7112,30
2024-03-11 10:45:00,39.5,258.8614,939,-2.8000000000000007,3.5,4.0,475.3261,54
2024-03-11 10:48:00,39.1,258.1235,939,-2.8000000000000007,3.5,4.0,439.832,54
2024-03-11 10:51:00,39.1,255.0492,939,-2.8000000000000007,3.3,4.0,444.4299,48
2024-03-11 10:54:00,38.5,260.3371,939,-2.8000000000000007,3.3,3.900000000000002,495.6741,54
2024-03-11 10:57:00,38.3,276.6927,939,-3.1000000000000014,3.5999999999999996,4.400000000000002,487.093,1053
2024-03-11 11:00:00,41.3,271.0359,940,-3.099999999999998,3.5999999999999996,4.399999999999999,499.1736,1059
2024-03-11 11:03:00,41.5,261.3209,940,-3.1000000000000014,3.7,4.5,450.4192,23
2024-03-11 11:06:00,41.5,261.1979,940,-3.1999999999999993,3.7,4.5,493.5552,23
2024-03-11 11:09:00,41.3,260.0912,940,-3.1999999999999993,3.7,4.5,496.6798,23
2024-03-11 11:12:00,41.7,266.1169,940,-3.1999999999999993,3.8,4.5,490.956,1058
2024-03-11 11:21:00,41.7,261.5668,940,-3.1999999999999993,3.6999999999999993,4.5,487.2282,23
2024-03-11 11:24:00,41.5,266.9777,940,-3.1999999999999993,3.8999999999999995,4.5,494.5761,1058
2024-03-11 11:27:00,41.5,254.4343,940,-3.1999999999999993,3.8999999999999995,4.399999999999999,488.2696,24
2024-03-11 11:33:00,41.7,258.4925,940,-3.1999999999999993,3.799999999999999,4.5,494.3813,23
2024-03-11 11:36:00,41.7,259.5992,940,-3.1999999999999993,3.6999999999999993,4.5,487.3188,23
2024-03-11 11:39:00,41.9,268.3304,940,-3.1999999999999993,3.6999999999999993,4.5,486.9775,1058
2024-03-11 11:42:00,41.9,257.0168,940,-3.1999999999999993,3.8999999999999995,4.5,487.9661,24
2024-03-11 11:48:00,41.5,252.9586,940,-3.1999999999999993,3.8999999999999995,4.5,490.0177,24
2024-03-11 11:51:00,41.5,251.6059,940,-3.1999999999999993,3.8999999999999995,4.5,450.6652,24
2024-03-11 11:57:00,41.7,251.9748,940,-3.3000000000000007,3.8999999999999995,4.5,490.9401,24
2024-03-11 12:00:00,41.7,269.8062,941,-3.1999999999999993,3.8999999999999995,4.5,487.7562,1058
2024-03-11 12:03:00,41.5,246.441,941,-3.1999999999999993,3.8999999999999995,4.399999999999999,489.2313,29
2024-03-11 12:09:00,41.3,250.8681,941,-3.099999999999998,3.799999999999999,4.399999999999999,487.9295,29
2024-03-11 12:12:00,42.1,251.4829,941,-3.3000000000000007,4.0,4.600000000000001,498.0515,24
2024-03-11 12:18:00,42.1,261.8128,941,-3.3999999999999986,4.0,4.699999999999999,498.5483,734
2024-03-11 12:21:00,45.0,259.9682,941,-3.599999999999998,4.2,5.0,537.8688,735
2024-03-11 12:27:00,45.4,264.8871,941,-3.599999999999998,4.3,5.0,536.2785,745
2024-03-11 12:30:00,45.2,257.0168,941,-3.599999999999998,4.3,5.0,543.8505,735
2024-03-11 12:33:00,49.1,256.8938,941,-3.900000000000002,4.699999999999999,5.5,597.9225,1756
2024-03-11 12:39:00,48.8,256.5249,941,-4.0,4.699999999999999,5.400000000000002,603.7686,1756
2024-03-11 12:42:00,47.5,250.1302,941,-3.8000000000000007,4.699999999999999,5.300000000000001,583.0276,560
2024-03-11 12:48:00,48.1,258.2465,941,-3.700000000000003,4.699999999999999,5.200000000000003,584.7515,724
2024-03-11 12:51:00,48.1,270.175,941,-3.8000000000000007,4.5,5.300000000000001,593.8013,1753
2024-03-11 12:54:00,48.7,260.2141,941,-3.8999999999999986,4.5,5.300000000000001,609.3311,720
2024-03-11 12:57:00,48.7,262.0587,941,-3.8999999999999986,4.6,5.399999999999999,608.3694,720
2024-03-11 13:00:00,49.1,268.0845,942,-4.0,4.6,5.399999999999999,613.6214,1752
2024-03-11 13:03:00,50.1,268.9453,942,-4.099999999999998,4.6,5.599999999999998,634.5364,1752
2024-03-11 13:09:00,50.1,262.4277,942,-4.100000000000001,4.6,5.5,620.6823,1756
2024-03-11 13:12:00,51.1,262.7966,942,-4.0,4.699999999999999,5.5,642.9071,1756
2024-03-11 13:18:00,51.1,272.2656,942,-4.099999999999998,4.799999999999999,5.599999999999998,639.4282,1752
2024-03-11 13:21:00,51.1,260.706,942,-4.099999999999998,4.699999999999999,5.599999999999998,640.3091,1756
2024-03-11 13:24:00,50.3,268.6994,942,-4.0,4.6,5.5,633.1119,1752
2024-03-11 13:30:00,50.3,264.3953,942,-3.8999999999999986,4.6,5.5,635.7834,720
2024-03-11 13:33:00,51.1,267.1007,942,-4.099999999999998,4.6,5.599999999999998,659.4056,1747
2024-03-11 13:39:00,51.0,268.9453,942,-4.099999999999998,4.699999999999999,5.599999999999998,656.2794,1752
2024-03-11 13:42:00,51.7,269.4372,942,-4.199999999999999,4.699999999999999,5.699999999999999,674.3488,1748
2024-03-11 13:45:00,50.9,228.8556,942,-3.400000000000002,5.3999999999999995,4.900000000000002,667.0964,574
2024-03-11 13:51:00,49.3,200.6944,942,-3.5,5.700000000000001,4.800000000000001,622.1772,474
2024-03-13 09:33:00,38.9,249.5153,942,-1.2999999999999972,1.6999999999999993,2.599999999999998,663.8283,85
2024-03-13 09:36:00,52.6,255.0492,942,-3.5,5.1000000000000005,5.100000000000001,823.4679,552
2024-03-13 09:39:00,52.9,259.3533,943,-3.900000000000002,4.999999999999999,5.400000000000002,814.7363,1738
2024-03-13 09:42:00,50.1,258.8614,943,-4.0,4.999999999999999,5.5,734.2953,1738
2024-03-13 09:45:00,47.6,259.4763,943,-3.700000000000003,4.8999999999999995,5.200000000000003,675.7167,726
2024-03-13 09:48:00,45.2,257.2627,943,-3.5,4.699999999999999,5.0,605.1351,703
2024-03-13 09:51:00,44.4,257.5087,943,-3.5,4.6,4.899999999999999,572.72,744
2024-03-13 09:54:00,43.1,257.1397,943,-3.3999999999999986,4.6,4.899999999999999,529.2787,744
2024-03-13 09:57:00,41.8,253.4505,943,-3.3000000000000007,4.6,4.699999999999999,484.7775,717
2024-03-13 10:00:00,41.5,249.7613,943,-3.200000000000003,4.6,4.600000000000001,468.7448,704
2024-03-13 10:03:00,41.7,267.4696,943,-3.3000000000000007,4.6,4.699999999999999,482.2896,738
2024-03-13 10:06:00,43.7,341.9922,943,-3.3999999999999986,4.3999999999999995,5.0,513.8704,1217
2024-03-13 10:09:00,45.2,299.689,943,-3.6000000000000014,4.2,5.199999999999999,517.2759,1067
2024-03-13 10:12:00,46.2,299.0741,943,-3.6000000000000014,4.3,5.199999999999999,541.7443,1067
2024-03-13 10:15:00,47.5,293.5402,943,-3.799999999999997,4.6,5.399999999999999,554.598,1074
2024-03-13 10:18:00,47.7,301.1646,943,-3.8999999999999986,4.6,5.5,564.1899,1097
2024-03-13 10:21:00,47.9,297.4754,943,-2.700000000000003,4.699999999999999,4.300000000000001,563.0602,1085
2024-03-13 10:24:00,47.3,293.7862,943,-2.8000000000000007,4.8,4.399999999999999,547.2153,1085
