Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-17 01:00:00,47.5,191.3484,1030,-3.3000000000000007,6.0,4.700000000000003,611.3907,959
2024-03-17 01:06:00,47.7,191.1024,1030,-3.1999999999999993,6.0,4.600000000000001,609.3931,952
2024-03-17 01:09:00,47.6,189.6267,1030,-3.1999999999999993,6.1,4.600000000000001,610.021,952
2024-03-17 01:15:00,47.7,192.7011,1030,-3.3000000000000007,6.0,4.600000000000001,609.958,959
2024-03-17 01:18:00,48.1,194.4227,1030,-3.3000000000000007,6.0,4.600000000000001,615.5646,952
2024-03-17 01:21:00,49.0,191.4714,1030,-3.3999999999999986,6.1,4.800000000000001,626.9041,904
2024-03-17 01:27:00,48.9,192.0862,1030,-3.3999999999999986,6.1,4.800000000000001,624.843,904
2024-03-17 01:30:00,48.9,190.1186,1030,-3.3999999999999986,6.1,4.800000000000001,625.3231,963
2024-03-17 01:36:00,48.9,189.6267,1030,-3.299999999999997,6.2,4.699999999999999,623.9042,901
2024-03-17 01:39:00,47.9,180.6496,1031,-3.1999999999999993,6.3,4.5,606.8955,901
2024-03-17 01:45:00,47.7,180.4036,1031,-3.1999999999999993,6.3,4.5,608.4901,901
2024-03-17 01:48:00,47.7,181.5104,1031,-3.1999999999999993,6.3,4.5,608.7668,901
2024-03-17 01:51:00,48.7,197.2512,1031,-3.3999999999999986,5.9,4.699999999999999,624.263,472
2024-03-17 01:54:00,48.5,194.5457,1031,-3.299999999999997,6.0,4.699999999999999,617.8031,952
2024-03-17 01:57:00,48.5,194.4227,1031,-3.299999999999997,5.9,4.699999999999999,619.2489,959
2024-03-17 02:00:00,48.3,193.193,1031,-3.3999999999999986,6.0,4.699999999999999,618.1373,904
2024-03-17 02:03:00,48.5,196.7593,1031,-3.299999999999997,6.0,4.699999999999999,619.8348,472
2024-03-17 02:06:00,49.7,216.3122,1031,-3.3999999999999986,5.6000000000000005,4.799999999999997,637.6125,476
2024-03-17 02:09:00,50.9,214.7135,1031,-3.5,5.800000000000001,5.0,655.4147,476
2024-03-17 02:12:00,50.9,210.5324,1031,-3.5,5.9,4.899999999999999,653.8435,473
2024-03-17 02:15:00,50.5,211.1473,1031,-3.5,5.9,4.899999999999999,651.5631,473
2024-03-17 02:18:00,50.7,209.1797,1031,-3.5,5.9,4.899999999999999,648.0851,477
2024-03-17 02:21:00,50.7,208.5648,1031,-3.599999999999998,5.800000000000001,4.899999999999999,650.6909,477
2024-03-17 02:24:00,50.3,205.9823,1031,-3.5,5.9,4.899999999999999,648.5127,477
2024-03-17 02:27:00,50.7,210.1635,1031,-3.5,5.800000000000001,5.0,649.0378,476
2024-03-17 02:30:00,50.3,207.458,1031,-3.5,5.9,5.0,649.6491,477
2024-03-17 02:33:00,50.5,210.7784,1031,-3.5,5.800000000000001,5.0,651.4705,476
2024-03-17 02:36:00,50.5,210.2865,1031,-3.5,5.800000000000001,5.0,651.1824,476
2024-03-17 02:39:00,50.5,210.2865,1032,-3.5,5.800000000000001,4.900000000000002,649.9905,476
2024-03-17 02:42:00,50.3,208.0729,1032,-3.5,5.800000000000001,4.900000000000002,648.0259,477
2024-03-17 02:45:00,50.5,206.1053,1032,-3.400000000000002,5.800000000000001,4.900000000000002,648.6777,855
2024-03-17 02:48:00,50.3,206.8432,1032,-3.400000000000002,5.800000000000001,4.900000000000002,646.5003,855
2024-03-17 02:51:00,50.3,208.3189,1032,-3.400000000000002,5.800000000000001,4.900000000000002,646.0912,855
2024-03-17 02:54:00,50.5,208.9337,1032,-3.400000000000002,5.800000000000001,4.900000000000002,645.5262,855
2024-03-17 02:57:00,50.5,208.4418,1032,-3.5,5.800000000000001,4.900000000000002,646.0515,477
2024-03-17 03:00:00,50.3,209.0567,1032,-3.400000000000002,5.800000000000001,4.900000000000002,649.4981,855
2024-03-17 03:03:00,50.5,210.5324,1032,-3.5,5.800000000000001,4.900000000000002,648.8817,476
2024-03-17 03:06:00,50.3,210.1635,1032,-3.400000000000002,5.800000000000001,4.900000000000002,648.9732,855
2024-03-17 03:09:00,50.3,209.0567,1032,-3.5,5.800000000000001,4.900000000000002,646.6466,476
2024-03-17 03:12:00,50.5,208.9337,1032,-3.5,5.800000000000001,4.900000000000002,648.4922,477
2024-03-17 03:15:00,50.3,208.4418,1032,-3.5,5.800000000000001,4.900000000000002,649.3149,477
2024-03-17 03:18:00,50.5,210.4094,1032,-3.400000000000002,5.800000000000001,4.900000000000002,645.993,855
2024-03-17 03:21:00,50.5,207.95,1032,-3.5,5.800000000000001,4.900000000000002,645.7065,477
2024-03-17 03:24:00,50.3,207.2121,1032,-3.5,5.800000000000001,4.900000000000002,646.8723,477
2024-03-17 03:27:00,50.5,209.5486,1032,-3.5,5.800000000000001,4.900000000000002,647.9896,476
2024-03-17 03:30:00,50.5,211.5162,1032,-3.5,5.800000000000001,4.900000000000002,649.8342,476
2024-03-17 03:33:00,50.5,208.9337,1032,-3.5,5.800000000000001,4.900000000000002,647.4527,477
2024-03-17 03:36:00,50.3,210.4094,1032,-3.5,5.800000000000001,4.900000000000002,645.9348,476
2024-03-17 03:39:00,50.1,206.2283,1033,-3.5,5.9,4.900000000000002,642.2123,477
2024-03-17 03:42:00,50.3,207.95,1033,-3.5,5.9,4.900000000000002,644.1533,477
2024-03-17 03:45:00,50.1,207.704,1033,-3.5,5.799999999999999,4.900000000000002,644.7952,477
2024-03-17 03:48:00,50.3,212.0081,1033,-3.5,5.699999999999999,4.900000000000002,649.3846,476
2024-03-17 03:51:00,50.5,212.2541,1033,-3.5,5.699999999999999,4.900000000000002,645.6586,476
2024-03-17 03:54:00,50.3,212.1311,1033,-3.5,5.699999999999999,4.900000000000002,651.9505,476
2024-03-17 03:57:00,50.3,212.1311,1033,-3.5,5.699999999999999,4.900000000000002,646.4655,476
2024-03-17 04:00:00,50.3,212.1311,1033,-3.5,5.799999999999999,4.900000000000002,645.0803,476
2024-03-17 04:03:00,50.1,212.7459,1033,-3.5,5.699999999999999,4.900000000000002,645.6564,476
2024-03-17 04:06:00,50.1,214.0987,1033,-3.400000000000002,5.6,4.900000000000002,647.2805,476
2024-03-17 04:09:00,50.1,211.6392,1033,-3.5,5.699999999999999,4.900000000000002,645.0644,476
2024-03-17 04:12:00,50.1,211.0243,1033,-3.400000000000002,5.699999999999999,4.800000000000001,639.3914,855
2024-03-17 04:15:00,50.1,211.5162,1033,-3.400000000000002,5.699999999999999,4.800000000000001,639.113,855
2024-03-17 04:18:00,49.9,209.5486,1033,-3.400000000000002,5.699999999999999,4.800000000000001,640.4511,855
2024-03-17 04:21:00,49.9,211.6392,1033,-3.400000000000002,5.8,4.800000000000001,641.6465,473
2024-03-17 04:24:00,49.9,211.7622,1033,-3.400000000000002,5.6,4.800000000000001,641.3469,855
2024-03-17 04:27:00,50.1,213.8527,1033,-3.400000000000002,5.6,4.800000000000001,640.5119,476
2024-03-17 04:30:00,50.1,212.1311,1033,-3.400000000000002,5.6,4.800000000000001,641.7078,855
2024-03-17 04:33:00,49.7,212.8689,1033,-3.400000000000002,5.7,4.800000000000001,639.2154,855
2024-03-17 04:36:00,49.9,212.7459,1033,-3.400000000000002,5.6,4.800000000000001,641.1975,855
2024-03-17 04:39:00,49.9,214.5906,1034,-3.400000000000002,5.6,4.800000000000001,641.3481,476
2024-03-17 04:42:00,49.9,210.4094,1034,-3.400000000000002,5.7,4.800000000000001,642.1844,855
2024-03-17 04:45:00,49.9,213.8527,1034,-3.400000000000002,5.7,4.800000000000001,641.5314,476
2024-03-17 04:48:00,49.9,213.2378,1034,-3.400000000000002,5.6,4.800000000000001,639.3687,476
2024-03-17 04:51:00,49.7,213.3608,1034,-3.400000000000002,5.7,4.800000000000001,640.1843,855
2024-03-17 04:54:00,49.5,211.0243,1034,-3.400000000000002,5.7,4.800000000000001,638.1857,855
2024-03-17 04:57:00,49.9,217.05,1034,-3.400000000000002,5.6,4.800000000000001,644.3529,476
2024-03-17 05:00:00,49.7,213.8527,1034,-3.400000000000002,5.6,4.800000000000001,637.7432,476
2024-03-17 05:03:00,50.1,217.05,1034,-3.5,5.6,4.900000000000002,642.3476,476
2024-03-17 05:06:00,50.1,215.6973,1034,-3.400000000000002,5.6,4.900000000000002,641.0935,476
2024-03-17 05:09:00,49.9,213.2378,1034,-3.5,5.6,4.900000000000002,640.4849,476
2024-03-17 05:12:00,49.9,214.4676,1034,-3.400000000000002,5.6,4.900000000000002,640.042,476
2024-03-17 05:15:00,49.9,215.3284,1034,-3.3000000000000007,5.6,4.800000000000001,639.2083,855
2024-03-17 05:18:00,50.1,217.7879,1034,-3.3999999999999986,5.6,4.800000000000001,644.4152,476
2024-03-17 05:21:00,49.9,219.6325,1034,-3.3999999999999986,5.6,4.800000000000001,644.6519,575
2024-03-17 05:24:00,50.3,223.8137,1034,-3.3999999999999986,5.5,4.899999999999999,645.3416,575
2024-03-17 05:27:00,50.7,226.5191,1034,-3.5,5.4,4.899999999999999,652.5795,585
2024-03-17 05:30:00,50.7,227.011,1034,-3.5,5.4,5.0,653.9659,585
2024-03-17 05:33:00,51.5,231.3151,1034,-3.599999999999998,5.4,5.0,664.0691,594
2024-03-17 05:36:00,51.7,233.8976,1034,-3.599999999999998,5.4,5.099999999999998,666.972,582
2024-03-17 05:39:00,52.3,235.7422,1035,-3.6000000000000014,5.4,5.100000000000001,674.1346,582
2024-03-17 05:42:00,52.1,236.2341,1035,-3.6000000000000014,5.300000000000001,5.100000000000001,671.4734,582
2024-03-17 05:45:00,51.9,234.1435,1035,-3.6000000000000014,5.4,5.0,669.9503,582
2024-03-17 05:48:00,51.9,234.3895,1035,-3.6000000000000014,5.4,5.0,668.4637,582
2024-03-17 05:51:00,51.5,231.1921,1035,-3.5,5.4,5.0,662.1071,594
2024-03-17 05:54:00,51.5,232.2989,1035,-3.5,5.4,5.0,663.2683,594
2024-03-17 05:57:00,51.3,229.3475,1035,-3.6000000000000014,5.4,5.0,661.5815,594
2024-03-17 06:00:00,51.3,229.8394,1035,-3.6000000000000014,5.4,5.0,660.0927,594
2024-03-17 06:03:00,51.3,232.2989,1035,-3.6000000000000014,5.4,5.0,660.1993,594
2024-03-17 06:06:00,51.7,237.5868,1035,-3.6000000000000014,5.300000000000001,5.0,668.4713,582
2024-03-17 06:09:00,51.7,236.3571,1035,-3.6000000000000014,5.300000000000001,5.0,664.1077,582
2024-03-17 06:12:00,51.5,236.2341,1035,-3.6000000000000014,5.300000000000001,5.0,665.1702,582
2024-03-17 06:15:00,51.7,236.9719,1035,-3.6000000000000014,5.300000000000001,5.100000000000001,667.6825,582
2024-03-17 06:18:00,51.7,238.4476,1035,-3.5,5.300000000000001,5.0,666.8467,654
2024-03-17 06:21:00,51.7,236.9719,1035,-3.6000000000000014,5.300000000000001,5.100000000000001,669.3453,582
2024-03-17 06:24:00,52.3,238.6936,1035,-3.5,5.300000000000001,5.0,676.3935,654
2024-03-17 06:27:00,52.5,238.5706,1035,-3.6000000000000014,5.300000000000001,5.100000000000001,679.437,582
2024-03-17 06:30:00,52.6,237.8328,1035,-3.6000000000000014,5.4,5.100000000000001,679.2863,582
2024-03-17 06:33:00,53.1,239.8003,1035,-3.6000000000000014,5.4,5.100000000000001,685.702,582
2024-03-17 06:36:00,53.0,237.8328,1035,-3.6000000000000014,5.4,5.100000000000001,689.1801,582
2024-03-17 06:39:00,54.4,243.4896,1036,-3.6999999999999993,5.3,5.199999999999999,717.804,1731
2024-03-17 06:42:00,55.0,243.7355,1036,-3.8000000000000007,5.4,5.300000000000001,715.8439,1731
2024-03-17 06:45:00,53.0,240.0463,1036,-3.8000000000000007,5.5,5.199999999999999,697.7812,600
2024-03-17 06:48:00,52.9,239.8003,1036,-3.8000000000000007,5.5,5.199999999999999,696.8396,600
2024-03-17 06:51:00,53.4,245.3342,1036,-3.8000000000000007,5.4,5.399999999999999,723.4357,1731
2024-03-17 06:54:00,55.2,244.2274,1036,-3.6999999999999993,5.4,5.299999999999997,697.5491,1731
2024-03-17 06:57:00,54.2,245.3342,1036,-3.799999999999997,5.4,5.299999999999997,690.249,1731
2024-03-17 07:00:00,55.4,247.4248,1036,-3.8999999999999986,5.4,5.399999999999999,724.6553,1731
2024-03-17 07:03:00,54.0,246.6869,1036,-3.799999999999997,5.4,5.299999999999997,722.4667,1731
2024-03-17 07:06:00,55.4,247.9167,1036,-3.799999999999997,5.4,5.399999999999999,729.3809,1731
2024-03-17 07:09:00,57.1,262.6736,1036,-4.0,5.300000000000001,5.699999999999999,762.3593,1704
2024-03-17 07:12:00,56.7,256.8938,1036,-3.900000000000002,5.4,5.5,751.1634,1739
2024-03-17 07:15:00,56.6,252.5897,1036,-3.900000000000002,5.5,5.5,748.7634,613
2024-03-17 07:18:00,56.4,252.7127,1036,-3.900000000000002,5.5,5.5,745.6671,613
2024-03-17 07:21:00,56.3,250.2532,1036,-3.900000000000002,5.5,5.5,743.5297,613
2024-03-17 07:24:00,56.2,249.8843,1036,-4.0,5.5,5.5,743.9039,1724
2024-03-17 07:27:00,56.4,250.7451,1036,-4.0,5.5,5.5,743.4899,1724
2024-03-17 07:33:00,56.6,251.9748,1036,-3.8999999999999986,5.5,5.399999999999999,744.3801,613
2024-03-17 07:36:00,56.4,251.9748,1036,-3.8999999999999986,5.5,5.399999999999999,743.4458,613
2024-03-17 07:39:00,57.3,261.8128,1037,-4.0,5.4,5.599999999999998,760.8601,1704
2024-03-17 07:42:00,57.3,261.4438,1037,-4.0,5.4,5.599999999999998,763.6503,1704
2024-03-17 07:45:00,57.2,259.5992,1037,-3.8999999999999986,5.4,5.599999999999998,758.5114,1739
2024-03-17 07:48:00,57.3,261.3209,1037,-4.0,5.4,5.599999999999998,758.9345,1704
2024-03-17 07:51:00,57.3,261.9358,1037,-4.0,5.300000000000001,5.599999999999998,762.0165,1704
2024-03-17 07:54:00,57.3,260.952,1037,-4.0,5.4,5.599999999999998,758.7285,1704
2024-03-17 07:57:00,57.3,265.0101,1037,-4.0,5.300000000000001,5.699999999999999,760.5161,1704
2024-03-17 08:00:00,59.5,273.0035,1037,-4.100000000000001,5.300000000000001,5.800000000000001,802.1294,1777
2024-03-17 08:03:00,59.1,264.2723,1037,-4.100000000000001,5.5,5.800000000000001,792.6592,1704
2024-03-17 08:06:00,58.9,262.4277,1037,-4.100000000000001,5.5,5.800000000000001,795.4099,1704
2024-03-17 08:09:00,58.9,263.6574,1037,-4.100000000000001,5.4,5.800000000000001,788.5382,1704
2024-03-17 08:12:00,58.9,262.0587,1037,-4.100000000000001,5.5,5.800000000000001,793.7756,1704
2024-03-17 08:15:00,58.7,259.5992,1037,-4.0,5.5,5.699999999999999,794.347,1704
2024-03-17 08:18:00,58.9,262.0587,1037,-4.100000000000001,5.5,5.699999999999999,792.8882,1704
2024-03-17 08:21:00,59.2,265.625,1037,-4.0,5.4,5.800000000000001,801.1562,1704
2024-03-17 08:24:00,59.1,265.0101,1037,-4.100000000000001,5.5,5.800000000000001,798.8436,1704
2024-03-17 08:27:00,59.1,263.9034,1037,-4.199999999999999,5.5,5.800000000000001,796.3786,1851
2024-03-17 08:30:00,59.9,271.2818,1037,-4.199999999999999,5.4,5.899999999999999,806.0365,1777
2024-03-17 08:33:00,62.3,284.5631,1037,-4.399999999999999,5.4,6.199999999999999,852.9276,1781
2024-03-17 08:36:00,62.3,279.3981,1037,-4.299999999999997,5.5,6.099999999999998,849.9846,1868
2024-03-17 08:39:00,62.1,273.4954,1038,-4.299999999999997,5.5,6.099999999999998,844.6343,1868
2024-03-17 08:42:00,62.1,279.2752,1038,-4.299999999999997,5.5,6.099999999999998,847.8102,1868
2024-03-17 08:45:00,62.5,287.7604,1038,-4.399999999999999,5.4,6.099999999999998,866.9228,1784
2024-03-17 08:48:00,63.1,286.5307,1038,-4.399999999999999,5.4,6.199999999999999,859.6284,1784
2024-03-17 08:51:00,63.1,284.809,1038,-4.5,5.4,6.299999999999997,864.2929,1785
2024-03-17 08:54:00,62.7,281.4887,1038,-4.400000000000002,5.5,6.100000000000001,861.3232,1868
2024-03-17 08:57:00,62.7,279.6441,1038,-4.400000000000002,5.5,6.199999999999999,858.5399,1868
2024-03-17 09:00:00,62.7,278.0454,1038,-4.400000000000002,5.5,6.199999999999999,858.1305,1868
2024-03-17 09:03:00,62.5,274.3562,1038,-4.300000000000001,5.6000000000000005,6.100000000000001,848.1538,1868
2024-03-17 09:06:00,62.9,284.1942,1038,-4.400000000000002,5.4,6.199999999999999,870.7296,1868
2024-03-17 09:09:00,64.4,296.2457,1038,-4.400000000000002,5.4,6.300000000000001,887.7381,1784
2024-03-17 09:12:00,64.3,295.9997,1038,-4.399999999999999,5.4,6.199999999999999,887.1589,1784
2024-03-17 09:15:00,64.1,291.6956,1038,-4.5,5.5,6.200000000000003,885.0844,1785
2024-03-17 09:18:00,64.9,295.1389,1038,-4.5,5.4,6.200000000000003,899.6876,1821
2024-03-17 09:21:00,64.9,298.7051,1038,-4.300000000000001,5.4,6.100000000000001,902.7307,1810
2024-03-17 09:24:00,65.7,303.0093,1038,-4.399999999999999,5.300000000000001,6.300000000000001,923.4369,1810
2024-03-17 09:27:00,66.2,307.4363,1038,-4.5,5.4,6.300000000000001,938.3195,1821
2024-03-17 09:30:00,67.9,311.9864,1038,-4.5,5.4,6.399999999999999,965.8119,1431
2024-03-17 09:33:00,69.1,322.4392,1038,-4.599999999999998,5.300000000000001,6.5,1007.066,1194
2024-03-17 09:36:00,71.0,327.3582,1038,-4.699999999999999,5.300000000000001,6.699999999999999,1084.357,1192
2024-03-17 09:39:00,74.0,337.6881,1039,-4.800000000000001,5.4,6.900000000000002,1100.846,1599
2024-03-17 09:42:00,74.6,338.3029,1039,-5.0,5.4,7.0,1106.158,1599
2024-03-17 09:45:00,71.4,306.0836,1039,-4.800000000000001,5.6,6.700000000000003,1002.375,1468
2024-03-17 09:48:00,64.3,292.1875,1039,-4.399999999999999,5.3999999999999995,6.099999999999998,882.5694,1784
2024-03-17 09:51:00,62.3,286.5307,1039,-4.200000000000003,5.3999999999999995,5.900000000000002,855.4338,1781
2024-03-17 09:54:00,62.1,286.4077,1039,-4.200000000000003,5.3,5.900000000000002,850.5464,1781
2024-03-17 09:57:00,61.5,282.8414,1039,-4.200000000000003,5.3,5.900000000000002,840.8033,1781
2024-03-17 10:00:00,59.9,274.3562,1039,-4.0,5.3999999999999995,5.699999999999999,814.249,1777
2024-03-17 10:03:00,59.7,268.3304,1039,-3.8999999999999986,5.499999999999999,5.600000000000001,806.9708,1771
2024-03-17 10:06:00,59.7,269.1913,1039,-3.8999999999999986,5.499999999999999,5.600000000000001,808.9073,1771
2024-03-17 10:09:00,59.7,268.3304,1039,-4.0,5.499999999999999,5.600000000000001,807.8264,1771
2024-03-17 10:12:00,59.9,272.2656,1039,-4.0,5.499999999999999,5.600000000000001,810.8699,1770
2024-03-17 10:15:00,59.9,272.5116,1039,-3.8999999999999986,5.3999999999999995,5.600000000000001,813.8177,1770
2024-03-17 10:18:00,59.9,268.5764,1039,-3.8999999999999986,5.3999999999999995,5.600000000000001,807.6588,1770
2024-03-17 10:21:00,60.1,273.1265,1039,-4.0,5.3999999999999995,5.699999999999999,808.3465,1777
2024-03-17 10:24:00,59.9,275.0941,1039,-4.0,5.3999999999999995,5.600000000000001,812.1976,1777
2024-03-17 10:27:00,60.1,275.7089,1039,-4.0,5.3,5.699999999999999,809.2684,1777
2024-03-17 10:30:00,60.1,273.8643,1039,-3.8999999999999986,5.299999999999999,5.599999999999998,809.2385,1770
2024-03-17 10:33:00,59.9,273.0035,1039,-3.8999999999999986,5.3999999999999995,5.599999999999998,812.8719,1770
2024-03-17 10:36:00,59.9,274.7251,1039,-3.8999999999999986,5.3999999999999995,5.599999999999998,809.6995,1770
2024-03-17 10:39:00,59.7,273.0035,1040,-3.8999999999999986,5.3999999999999995,5.599999999999998,811.8445,1770
2024-03-17 10:42:00,59.9,268.9453,1040,-3.8999999999999986,5.3999999999999995,5.599999999999998,811.5141,1770
2024-03-17 10:45:00,59.9,273.7413,1040,-3.900000000000002,5.3999999999999995,5.600000000000001,814.1232,1770
2024-03-17 10:48:00,60.1,274.2332,1040,-3.900000000000002,5.299999999999999,5.600000000000001,818.4825,1770
2024-03-17 10:51:00,60.5,271.6508,1040,-3.900000000000002,5.299999999999999,5.600000000000001,815.2693,1770
2024-03-17 10:54:00,60.5,276.8157,1040,-4.0,5.299999999999999,5.699999999999999,820.4124,1777
2024-03-17 10:57:00,60.5,272.5116,1040,-3.900000000000002,5.299999999999999,5.699999999999999,819.1454,1770
2024-03-17 11:00:00,60.3,277.3076,1040,-4.0,5.3999999999999995,5.699999999999999,822.4171,1777
2024-03-17 11:03:00,60.5,277.1846,1040,-4.0,5.299999999999999,5.699999999999999,827.4411,1777
2024-03-17 11:06:00,60.5,276.2008,1040,-4.0,5.299999999999999,5.699999999999999,818.3935,1777
2024-03-17 11:09:00,60.5,280.3819,1040,-3.900000000000002,5.299999999999999,5.699999999999999,823.4832,1780
2024-03-17 11:12:00,60.7,279.89,1040,-4.0,5.299999999999999,5.699999999999999,819.1614,1780
2024-03-17 11:15:00,60.7,280.3819,1040,-4.0,5.299999999999999,5.699999999999999,822.1573,1780
2024-03-17 11:18:00,60.3,276.0778,1040,-3.900000000000002,5.3,5.600000000000001,812.2823,1770
2024-03-17 11:21:00,60.3,279.7671,1040,-4.0,5.199999999999999,5.600000000000001,815.337,1780
2024-03-17 11:24:00,60.3,278.7833,1040,-4.0,5.3,5.699999999999999,816.1115,1780
2024-03-17 11:27:00,60.1,278.7833,1040,-4.0,5.3,5.600000000000001,814.5241,1780
2024-03-17 11:30:00,60.1,280.3819,1040,-4.0,5.2,5.600000000000001,816.0978,1780
2024-03-17 11:33:00,60.3,282.7184,1040,-4.0,5.2,5.699999999999999,816.2013,1780
2024-03-17 11:36:00,60.3,286.7766,1040,-4.0,5.2,5.699999999999999,817.3398,1780
2024-03-17 11:39:00,59.7,277.3076,1041,-3.8000000000000007,5.3,5.599999999999998,805.8597,799
2024-03-17 11:42:00,59.9,278.4144,1041,-3.8999999999999986,5.2,5.599999999999998,810.2668,1791
2024-03-17 11:48:00,59.9,281.4887,1041,-3.8999999999999986,5.2,5.599999999999998,815.1099,1780
2024-03-17 11:51:00,59.5,278.7833,1041,-3.900000000000002,5.2,5.5,808.9378,1780
2024-03-17 11:57:00,59.5,276.0778,1041,-3.900000000000002,5.2,5.5,805.2022,1791
2024-03-17 12:00:00,59.5,275.9549,1041,-3.8000000000000007,5.3,5.5,805.593,799
2024-03-17 12:06:00,59.7,276.6927,1041,-3.900000000000002,5.2,5.5,809.7633,1791
2024-03-17 12:09:00,60.1,283.9482,1041,-3.900000000000002,5.1,5.600000000000001,814.8741,1791
2024-03-17 12:12:00,59.9,276.0778,1041,-3.900000000000002,5.199999999999999,5.600000000000001,811.5793,1791
2024-03-17 12:18:00,60.1,275.9549,1041,-3.900000000000002,5.199999999999999,5.600000000000001,813.0209,1791
2024-03-17 12:21:00,60.3,279.2752,1041,-4.0,5.299999999999999,5.600000000000001,820.6432,1780
2024-03-17 12:24:00,60.7,282.9644,1041,-4.100000000000001,5.200000000000001,5.700000000000003,820.611,1780
2024-03-17 12:27:00,60.3,285.7928,1041,-3.8999999999999986,5.1,5.600000000000001,816.5815,1767
2024-03-17 12:33:00,60.3,287.0226,1041,-3.8999999999999986,5.1,5.600000000000001,816.7496,1767
2024-03-17 12:36:00,60.5,289.1131,1042,-3.8999999999999986,5.0,5.600000000000001,812.2853,1790
2024-03-17 12:42:00,60.5,288.4983,1042,-4.0,5.1,5.600000000000001,817.0496,1776
2024-03-17 12:45:00,60.5,286.4077,1042,-4.0,5.1,5.600000000000001,820.0789,1780
2024-03-17 12:48:00,60.5,282.8414,1042,-3.8999999999999986,5.200000000000001,5.599999999999998,821.5271,1791
2024-03-17 12:54:00,61.1,282.2266,1042,-4.0,5.200000000000001,5.599999999999998,830.2991,1780
2024-03-17 12:57:00,60.8,278.4144,1042,-4.0,5.300000000000001,5.599999999999998,827.5845,1780
2024-03-17 13:03:00,60.9,280.6279,1042,-3.8999999999999986,5.300000000000001,5.699999999999999,824.1124,1780
2024-03-17 13:06:00,62.1,287.0226,1042,-4.100000000000001,5.300000000000001,5.699999999999999,850.8818,1768
2024-03-17 13:12:00,62.3,288.4983,1042,-4.100000000000001,5.300000000000001,5.800000000000001,850.5228,1768
2024-03-17 13:15:00,62.9,290.7118,1042,-4.100000000000001,5.200000000000001,5.900000000000002,863.5361,1776
2024-03-17 13:18:00,62.7,290.7118,1042,-4.0,5.200000000000001,5.699999999999999,869.2301,1768
2024-03-17 13:21:00,63.1,289.1131,1042,-4.199999999999999,5.4,5.900000000000002,867.7151,1781
2024-03-17 13:27:00,63.1,287.7604,1042,-4.199999999999999,5.4,5.900000000000002,868.6077,1781
2024-03-17 13:30:00,63.3,285.3009,1042,-4.099999999999998,5.4,5.800000000000001,872.0313,1768
2024-03-17 13:33:00,63.3,281.7347,1043,-4.099999999999998,5.4,5.800000000000001,877.8511,1806
2024-03-17 13:39:00,63.1,281.4887,1043,-4.099999999999998,5.4,5.800000000000001,875.3903,1806
2024-03-17 13:42:00,63.5,298.2133,1043,-4.099999999999998,5.300000000000001,5.899999999999999,882.295,1807
2024-03-17 13:48:00,64.5,296.4916,1043,-4.199999999999999,5.200000000000001,6.0,900.8721,1776
2024-03-17 13:51:00,65.1,296.4916,1043,-4.199999999999999,5.300000000000001,6.0,921.8653,1797
2024-03-17 13:54:00,65.5,290.0969,1043,-4.199999999999999,5.5,6.0,920.3884,1797
2024-03-17 14:03:00,65.1,285.4239,1043,-4.199999999999999,5.6000000000000005,6.0,919.2878,1801
2024-03-17 14:09:00,65.3,287.2685,1043,-4.199999999999999,5.5,6.0,919.2824,1797
2024-03-17 14:12:00,65.7,295.2619,1043,-4.199999999999999,5.4,6.0,920.2686,1797
2024-03-17 14:18:00,66.0,295.3848,1043,-4.300000000000001,5.4,6.0,931.1881,1784
2024-03-17 14:21:00,66.3,295.7538,1043,-4.199999999999999,5.4,6.0,927.2704,1797
2024-03-17 14:24:00,66.7,293.9091,1043,-4.300000000000001,5.5,6.199999999999999,943.3682,1797
2024-03-17 14:30:00,66.7,294.524,1043,-4.400000000000002,5.5,6.199999999999999,956.9025,1818
2024-03-17 14:33:00,68.7,298.3362,1043,-4.5,5.5,6.300000000000001,979.3083,1821
2024-03-17 14:39:00,68.5,297.8443,1044,-4.5,5.699999999999999,6.300000000000001,990.9589,1819
2024-03-17 14:42:00,69.9,301.2876,1044,-4.399999999999999,5.5,6.399999999999999,1033.372,1818
2024-03-17 14:48:00,71.4,299.9349,1044,-4.599999999999998,5.799999999999999,6.5,1054.707,1819
2024-03-17 14:51:00,72.0,298.8281,1044,-4.599999999999998,5.799999999999999,6.599999999999998,1065.134,1819
2024-03-17 14:54:00,74.2,300.1808,1044,-4.800000000000001,5.9,6.699999999999999,1106.35,1465
2024-03-17 15:00:00,74.8,301.2876,1044,-4.800000000000001,5.9,6.800000000000001,1120.266,1465
2024-03-17 15:03:00,75.9,303.9931,1044,-4.899999999999999,5.9,6.899999999999999,1163.323,1463
2024-03-17 15:06:00,76.9,303.2552,1044,-5.0,6.1000000000000005,7.0,1157.124,1509
2024-03-17 15:09:00,77.5,309.158,1044,-4.900000000000002,5.9,7.0,1183.925,1463
2024-03-17 15:15:00,78.2,308.7891,1044,-5.100000000000001,6.0,7.100000000000001,1210.421,1464
2024-03-17 15:18:00,78.4,303.9931,1044,-5.0,6.1,7.0,1198.526,1509
2024-03-17 15:24:00,77.8,300.6728,1044,-5.0,6.1,7.100000000000001,1190.528,1509
2024-03-17 15:27:00,77.5,302.0255,1044,-5.0,6.1,7.0,1184.92,1509
2024-03-17 15:30:00,78.5,300.6728,1044,-5.100000000000001,6.1,7.100000000000001,1202.07,1509
2024-03-17 15:36:00,78.5,302.7633,1044,-5.100000000000001,6.1,7.200000000000003,1200.369,1509
2024-03-17 15:39:00,79.3,308.2972,1045,-5.0,6.0,7.100000000000001,1219.627,1469
2024-03-17 15:45:00,79.3,309.8958,1045,-5.0,6.0,7.100000000000001,1223.197,1464
2024-03-17 15:48:00,79.3,306.9444,1045,-5.099999999999998,6.1,7.199999999999996,1216.208,1469
2024-03-17 15:54:00,79.1,308.6661,1045,-5.0,6.0,7.199999999999996,1222.656,1469
2024-03-17 15:57:00,79.3,308.7891,1045,-5.099999999999998,6.1,7.199999999999996,1223.216,1469
2024-03-17 16:00:00,79.5,309.8958,1045,-5.0,6.199999999999999,7.100000000000001,1228.913,1469
2024-03-17 16:12:00,80.3,314.8148,1045,-5.099999999999998,6.0,7.199999999999996,1248.173,1464
2024-03-17 16:15:00,78.8,303.1322,1045,-5.199999999999999,6.199999999999999,7.399999999999999,1218.549,1472
2024-03-17 16:21:00,78.5,301.2876,1045,-5.099999999999998,6.0,7.099999999999998,1211.313,1509
2024-03-17 16:24:00,76.5,295.9997,1045,-4.800000000000001,6.199999999999999,6.900000000000002,1164.769,1471
2024-03-17 16:30:00,76.9,295.6308,1045,-5.0,6.1,7.0,1165.466,1513
2024-03-17 16:33:00,76.6,295.3848,1045,-4.899999999999999,6.199999999999999,7.0,1168.257,1513
2024-03-17 16:36:00,75.8,296.2457,1046,-4.899999999999999,6.1,6.899999999999999,1144.955,1513
2024-03-17 16:45:00,76.4,295.6308,1046,-4.800000000000001,6.199999999999999,7.0,1160.926,1471
2024-03-17 16:51:00,76.4,292.8024,1046,-5.0,6.199999999999999,7.0,1153.705,1513
2024-03-17 16:54:00,76.2,292.3105,1046,-5.0,6.199999999999999,7.0,1159.596,1513
2024-03-17 17:00:00,75.9,291.6956,1046,-4.899999999999999,6.1,6.899999999999999,1152.391,1513
2024-03-17 17:03:00,74.8,279.3981,1046,-4.800000000000001,6.3999999999999995,6.800000000000001,1104.163,1336
2024-03-17 17:06:00,72.0,280.013,1046,-4.5,6.1,6.5,1065.747,1834
2024-03-17 17:12:00,71.6,281.7347,1046,-4.700000000000003,6.1,6.600000000000001,1068.962,1834
2024-03-17 17:15:00,72.0,282.8414,1046,-4.700000000000003,6.0,6.600000000000001,1072.34,1833
2024-03-17 17:18:00,72.6,283.0874,1046,-4.700000000000003,6.3,6.600000000000001,1082.099,1306
2024-03-17 17:21:00,72.4,281.4887,1046,-4.800000000000001,6.3,6.600000000000001,1075.84,1521
2024-03-17 17:24:00,71.8,280.3819,1046,-4.600000000000001,6.199999999999999,6.600000000000001,1064.749,1834
2024-03-17 17:27:00,72.4,280.5049,1046,-4.700000000000003,6.1,6.600000000000001,1073.562,1834
2024-03-17 17:30:00,72.2,279.89,1046,-4.599999999999998,6.3,6.599999999999998,1069.176,1834
2024-03-17 17:36:00,71.8,280.9968,1046,-4.599999999999998,6.3,6.599999999999998,1063.846,1834
2024-03-17 17:39:00,71.2,282.9644,1047,-4.599999999999998,6.1,6.5,1060.45,1834
2024-03-17 17:45:00,71.8,283.7022,1047,-4.699999999999999,6.1,6.600000000000001,1062.005,1834
2024-03-17 17:48:00,71.8,284.686,1047,-4.600000000000001,6.1,6.600000000000001,1064.729,1834
2024-03-17 17:51:00,72.3,280.8738,1047,-4.5,6.199999999999999,6.600000000000001,1070.619,1834
2024-03-17 17:57:00,71.6,282.4725,1047,-4.699999999999999,6.199999999999999,6.599999999999998,1062.026,1834
2024-03-17 18:00:00,72.6,280.9968,1047,-4.599999999999998,6.1,6.599999999999998,1084.743,1834
2024-03-17 18:06:00,71.4,280.8738,1047,-4.599999999999998,6.199999999999999,6.599999999999998,1063.47,1834
2024-03-17 18:09:00,72.4,282.8414,1047,-4.699999999999999,6.199999999999999,6.599999999999998,1079.202,1834
2024-03-17 18:12:00,72.6,281.4887,1047,-4.599999999999998,6.199999999999999,6.599999999999998,1082.448,1834
2024-03-17 18:18:00,72.0,282.4725,1047,-4.599999999999998,6.1,6.599999999999998,1073.303,1834
2024-03-17 18:21:00,71.6,276.6927,1047,-4.600000000000001,6.3,6.600000000000001,1053.709,1829
2024-03-17 18:27:00,71.4,274.3562,1047,-4.600000000000001,6.199999999999999,6.600000000000001,1059.843,1829
2024-03-17 18:30:00,71.2,274.1103,1047,-4.5,6.199999999999999,6.5,1038.751,1829
2024-03-17 18:36:00,70.0,273.8643,1047,-4.5,6.3999999999999995,6.399999999999999,1034.4,1829
2024-03-17 18:39:00,69.9,274.8481,1048,-4.5,6.1,6.400000000000002,1024.059,1829
2024-03-17 18:42:00,70.0,274.7251,1048,-4.5,6.199999999999999,6.400000000000002,1022.396,1829
2024-03-17 18:48:00,69.9,275.9549,1048,-4.5,6.199999999999999,6.400000000000002,1018.993,1829
2024-03-17 18:51:00,71.0,278.0454,1048,-4.5,6.199999999999999,6.5,1055.641,1829
2024-03-17 18:54:00,71.2,278.4144,1048,-4.600000000000001,6.199999999999999,6.5,1053.499,1834
2024-03-17 18:57:00,70.4,273.8643,1048,-4.599999999999998,6.1,6.5,1042.833,1829
2024-03-17 19:03:00,70.6,273.8643,1048,-4.5,6.3,6.399999999999999,1036.686,1829
2024-03-17 19:15:00,67.3,264.5182,1048,-4.5,6.3,6.300000000000001,944.2713,1292
2024-03-17 19:18:00,67.0,264.5182,1048,-4.400000000000002,6.3,6.300000000000001,941.673,1715
2024-03-17 19:21:00,65.9,264.0263,1048,-4.300000000000001,6.1,6.199999999999999,929.8508,1716
2024-03-17 19:24:00,66.2,268.6994,1048,-4.300000000000001,6.1,6.199999999999999,942.3881,1715
2024-03-17 19:27:00,66.3,269.3142,1048,-4.299999999999997,6.1,6.199999999999999,946.5347,1715
2024-03-17 19:30:00,65.8,264.2723,1048,-4.399999999999999,6.199999999999999,6.199999999999999,937.3494,1715
2024-03-17 19:33:00,65.7,264.2723,1048,-4.299999999999997,6.199999999999999,6.099999999999998,928.4226,1715
2024-03-17 19:36:00,65.4,262.4277,1048,-4.299999999999997,6.199999999999999,6.099999999999998,924.908,1715
2024-03-17 19:39:00,66.7,264.3953,1049,-4.299999999999997,6.3,6.299999999999997,935.4948,1715
2024-03-17 19:42:00,65.9,262.5506,1049,-4.299999999999997,6.1,6.199999999999999,934.546,1716
2024-03-17 19:45:00,66.0,263.4115,1049,-4.399999999999999,6.3,6.199999999999999,936.764,1715
2024-03-17 19:48:00,66.2,264.2723,1049,-4.300000000000001,6.3,6.100000000000001,935.5071,1715
2024-03-17 19:51:00,65.9,265.2561,1049,-4.300000000000001,6.199999999999999,6.100000000000001,929.4437,1715
2024-03-17 19:54:00,65.7,264.5182,1049,-4.299999999999997,6.199999999999999,6.199999999999999,925.0499,1715
2024-03-17 19:57:00,66.0,268.3304,1049,-4.300000000000001,6.199999999999999,6.100000000000001,928.9708,1715
2024-03-17 20:00:00,66.7,270.544,1049,-4.399999999999999,6.199999999999999,6.199999999999999,947.525,1715
2024-03-17 20:03:00,66.7,268.3304,1049,-4.399999999999999,6.199999999999999,6.299999999999997,948.8969,1715
2024-03-17 20:06:00,66.9,265.8709,1049,-4.399999999999999,6.199999999999999,6.199999999999999,954.5338,1715
2024-03-17 20:09:00,66.7,266.4858,1049,-4.5,6.3,6.199999999999999,956.2233,1294
2024-03-17 20:12:00,66.7,268.8223,1049,-4.399999999999999,6.199999999999999,6.199999999999999,966.9324,1715
2024-03-17 20:15:00,67.9,268.9453,1049,-4.399999999999999,6.199999999999999,6.299999999999997,976.8801,1715
2024-03-17 20:18:00,67.5,265.625,1049,-4.399999999999999,6.1,6.199999999999999,971.0983,1715
2024-03-17 20:21:00,67.3,266.7318,1049,-4.399999999999999,6.199999999999999,6.199999999999999,970.4191,1715
2024-03-17 20:24:00,67.0,264.3953,1049,-4.399999999999999,6.3,6.199999999999999,963.9504,1715
2024-03-17 20:27:00,67.5,263.6574,1049,-4.399999999999999,6.199999999999999,6.199999999999999,970.7047,1715
2024-03-17 20:30:00,66.8,260.583,1049,-4.399999999999999,6.3,6.199999999999999,963.4781,1293
2024-03-17 20:33:00,66.7,265.625,1049,-4.299999999999997,6.3,6.199999999999999,946.5092,1715
2024-03-17 20:36:00,66.9,268.0845,1049,-4.399999999999999,6.1,6.199999999999999,944.3561,1715
2024-03-17 20:39:00,67.0,263.7804,1050,-4.399999999999999,6.199999999999999,6.199999999999999,960.1863,1715
2024-03-17 20:42:00,65.9,257.7546,1050,-4.299999999999997,6.3,6.099999999999998,933.692,1649
2024-03-17 20:45:00,65.9,261.1979,1050,-4.299999999999997,6.199999999999999,6.199999999999999,935.0475,1715
2024-03-17 20:48:00,65.3,256.033,1050,-4.299999999999997,6.199999999999999,6.099999999999998,923.6204,1649
2024-03-17 20:51:00,64.9,256.2789,1050,-4.299999999999997,6.3999999999999995,6.099999999999998,918.4316,1290
2024-03-17 20:54:00,64.7,256.2789,1050,-4.299999999999997,6.3,6.0,908.5866,1649
2024-03-17 20:57:00,64.7,250.991,1050,-4.199999999999999,6.3,6.0,880.5753,1648
2024-03-17 21:00:00,62.3,246.195,1050,-4.099999999999998,6.3999999999999995,5.799999999999997,856.3566,1648
2024-03-17 21:03:00,63.7,259.9682,1050,-4.199999999999999,6.1,6.0,886.238,1716
2024-03-17 21:06:00,63.7,252.5897,1050,-4.199999999999999,6.299999999999999,6.100000000000001,881.6564,1648
2024-03-17 21:09:00,63.9,252.8356,1050,-4.199999999999999,6.3999999999999995,6.0,884.8655,1648
2024-03-17 21:12:00,63.7,252.2208,1050,-4.199999999999999,6.299999999999999,5.900000000000002,879.5375,1648
2024-03-17 21:15:00,63.5,249.6383,1050,-4.199999999999999,6.299999999999999,6.0,886.8113,1648
2024-03-17 21:18:00,63.7,249.8843,1050,-4.199999999999999,6.299999999999999,6.0,882.6383,1648
2024-03-17 21:21:00,63.8,252.3438,1050,-4.300000000000001,6.299999999999999,6.0,884.2182,1290
2024-03-17 21:24:00,63.8,253.4505,1050,-4.300000000000001,6.299999999999999,6.0,881.4705,1290
2024-03-17 21:27:00,63.7,253.3275,1050,-4.199999999999999,6.199999999999999,6.0,887.7336,1649
2024-03-17 21:30:00,63.9,251.4829,1050,-4.100000000000001,6.299999999999999,5.900000000000002,885.5423,1648
2024-03-17 21:33:00,63.9,247.1788,1050,-4.100000000000001,6.3,5.900000000000002,883.4155,1648
2024-03-17 21:36:00,63.1,246.8099,1050,-4.100000000000001,6.3,5.900000000000002,870.4159,1648
2024-03-17 21:39:00,63.3,251.4829,1051,-4.100000000000001,6.3,5.900000000000002,877.6494,1648
2024-03-17 21:42:00,63.3,245.5801,1051,-4.100000000000001,6.3,5.900000000000002,870.0554,1648
2024-03-17 21:45:00,61.5,239.4314,1051,-4.100000000000001,6.3999999999999995,5.700000000000003,841.6658,397
2024-03-17 21:51:00,61.1,236.726,1051,-4.100000000000001,6.3999999999999995,5.700000000000003,837.4252,397
2024-03-17 21:54:00,60.3,234.8814,1051,-3.900000000000002,6.3,5.600000000000001,814.3875,397
2024-03-17 22:00:00,60.1,231.1921,1051,-4.0,6.3999999999999995,5.600000000000001,814.1986,396
2024-03-17 22:03:00,59.3,230.8232,1051,-3.900000000000002,6.3999999999999995,5.5,805.5256,401
2024-03-17 22:06:00,64.9,265.748,1051,-4.300000000000001,6.1,6.099999999999998,907.312,1716
2024-03-17 22:12:00,65.2,269.4372,1051,-4.300000000000001,6.1,6.199999999999999,911.613,1715
2024-03-17 22:15:00,68.7,278.0454,1051,-4.5,6.1,6.400000000000002,984.3931,1834
2024-03-17 22:21:00,68.7,277.3076,1051,-4.5,6.1,6.5,1008.137,1834
2024-03-17 22:24:00,68.5,264.3953,1051,-4.5,6.3999999999999995,6.399999999999999,967.1652,1292
2024-03-17 22:30:00,67.4,264.5182,1051,-4.399999999999999,6.199999999999999,6.300000000000001,968.4829,1715
2024-03-17 22:33:00,66.4,247.0558,1051,-4.399999999999999,6.199999999999999,6.199999999999999,938.2258,1288
2024-03-17 22:36:00,64.7,253.9424,1051,-4.199999999999999,6.3,6.099999999999998,904.5945,1649
2024-03-17 22:39:00,65.1,263.4115,1052,-4.300000000000001,6.1,6.199999999999999,922.302,1716
2024-03-17 22:45:00,65.5,261.9358,1052,-4.300000000000001,6.199999999999999,6.099999999999998,918.6261,1715
2024-03-17 22:48:00,65.9,264.3953,1052,-4.399999999999999,6.299999999999999,6.199999999999999,919.2953,1715
2024-03-17 22:51:00,67.9,270.0521,1052,-4.399999999999999,6.199999999999999,6.300000000000001,973.3956,1715
2024-03-17 22:57:00,68.7,269.5602,1052,-4.5,6.299999999999999,6.399999999999999,991.3413,1829
2024-03-17 23:00:00,67.1,258.2465,1052,-4.399999999999999,6.499999999999999,6.199999999999999,950.5042,1292
2024-03-17 23:06:00,67.1,254.5573,1052,-4.300000000000001,6.299999999999999,6.199999999999999,950.4246,1649
2024-03-17 23:09:00,65.9,249.0234,1052,-4.300000000000001,6.3999999999999995,6.199999999999999,901.1928,1648
2024-03-17 23:12:00,63.9,249.6383,1052,-4.200000000000003,6.299999999999999,6.100000000000001,884.4581,1648
2024-03-17 23:18:00,63.7,251.6059,1052,-4.300000000000001,6.299999999999999,6.0,884.2057,1648
2024-03-17 23:21:00,63.8,254.8032,1052,-4.199999999999999,6.1,6.0,885.6589,1649
2024-03-17 23:27:00,63.9,254.5573,1052,-4.300000000000001,6.199999999999999,6.100000000000001,878.7023,1649
2024-03-17 23:30:00,61.9,237.4638,1052,-4.099999999999998,6.3999999999999995,5.799999999999997,866.5015,397
2024-03-17 23:33:00,61.7,239.3084,1052,-4.0,6.3,5.799999999999997,844.6839,397
2024-03-17 23:36:00,62.3,256.2789,1053,-4.099999999999998,6.0,5.899999999999999,853.9866,1694
2024-03-17 23:42:00,63.8,257.5087,1053,-4.199999999999999,6.1,6.0,880.1456,1649
2024-03-17 23:45:00,63.9,247.4248,1053,-4.199999999999999,6.3,6.0,878.5189,1648
2024-03-17 23:51:00,63.1,246.8099,1053,-4.199999999999999,6.3,6.0,872.9363,1648
2024-03-17 23:54:00,63.1,245.3342,1053,-4.100000000000001,6.3,5.900000000000002,873.093,1648
2024-03-17 23:57:00,61.7,242.9977,1053,-4.0,6.2,5.800000000000001,845.1465,397
2024-03-18 00:03:00,61.5,239.3084,1053,-4.100000000000001,6.2,5.699999999999999,828.2491,397
2024-03-18 00:06:00,59.7,233.2827,1053,-3.900000000000002,6.3,5.600000000000001,814.5556,522
2024-03-18 00:12:00,59.7,238.2017,1053,-3.900000000000002,6.2,5.600000000000001,816.3339,397
2024-03-18 00:15:00,58.9,226.1502,1053,-3.8999999999999986,6.300000000000001,5.5,800.5855,522
2024-03-18 00:21:00,58.7,226.2731,1053,-3.8999999999999986,6.300000000000001,5.5,796.1614,522
2024-03-18 00:24:00,58.2,229.8394,1053,-3.8999999999999986,6.2,5.5,790.3827,522
2024-03-18 00:27:00,56.8,220.2474,1053,-3.6999999999999993,6.3,5.299999999999997,767.0269,527
2024-03-18 00:33:00,56.8,221.4771,1053,-3.6999999999999993,6.2,5.299999999999997,765.3631,527
2024-03-18 00:36:00,56.2,221.969,1054,-4.0,6.2,5.5,757.5728,524
2024-03-18 00:42:00,56.2,225.7813,1054,-4.0,6.0,5.5,761.3796,604
2024-03-18 00:45:00,56.7,234.8814,1054,-4.0,5.9,5.700000000000003,769.2616,617
2024-03-18 00:48:00,55.8,222.092,1054,-3.900000000000002,6.0,5.5,751.1553,484
2024-03-18 00:54:00,55.8,220.0014,1054,-4.0,6.0,5.5,750.3478,524
2024-03-18 00:57:00,55.8,228.3637,1054,-3.900000000000002,6.0,5.5,754.8265,604
2024-03-18 01:03:00,56.2,229.4705,1054,-4.0,6.0,5.5,755.0992,604
2024-03-18 01:06:00,56.0,225.1664,1054,-4.0,6.0,5.5,751.4547,604
2024-03-18 01:12:00,55.9,225.9042,1054,-3.900000000000002,6.0,5.5,753.8119,604
2024-03-18 01:15:00,56.0,227.7488,1054,-4.0,6.0,5.5,754.5545,604
2024-03-18 01:18:00,54.4,209.6716,1054,-3.8000000000000007,6.200000000000001,5.300000000000001,731.1463,923
2024-03-18 01:24:00,53.6,206.2283,1054,-3.700000000000003,6.200000000000001,5.200000000000003,723.5287,920
2024-03-18 01:27:00,52.5,206.4742,1054,-3.6000000000000014,5.999999999999999,5.0,702.256,477
2024-03-18 01:33:00,51.9,204.9986,1054,-3.6999999999999993,5.999999999999999,5.099999999999998,693.757,477
2024-03-18 01:36:00,51.9,206.4742,1054,-3.599999999999998,5.999999999999999,5.0,690.3754,477
2024-03-18 01:39:00,49.3,191.7173,1055,-3.3000000000000007,5.999999999999999,4.699999999999999,647.1169,959
2024-03-18 01:45:00,48.7,195.1606,1055,-3.1999999999999993,5.999999999999999,4.599999999999998,641.9059,952
2024-03-18 01:48:00,48.5,198.235,1055,-3.3000000000000007,5.699999999999999,4.600000000000001,637.2184,852
2024-03-18 01:54:00,48.4,197.2512,1055,-3.3000000000000007,5.699999999999999,4.600000000000001,630.6043,852
2024-03-18 01:57:00,47.7,196.8822,1055,-3.299999999999997,5.7,4.599999999999998,625.6405,852
2024-03-18 02:03:00,48.0,192.0862,1055,-3.299999999999997,5.7,4.699999999999999,620.6199,959
2024-03-18 02:06:00,47.4,186.5524,1055,-3.299999999999997,5.8,4.5,612.5707,959
2024-03-18 02:09:00,47.0,195.4065,1055,-3.1999999999999993,5.5,4.5,608.3864,940
2024-03-18 02:15:00,46.8,193.9308,1055,-3.1999999999999993,5.5,4.5,603.8386,940
2024-03-18 02:18:00,45.8,188.8889,1055,-3.1999999999999993,5.6,4.399999999999999,602.6283,957
2024-03-18 02:24:00,46.4,191.1024,1055,-3.1000000000000014,5.6,4.400000000000002,601.9341,940
2024-03-18 02:27:00,46.4,185.9375,1055,-3.1000000000000014,5.6,4.400000000000002,601.2389,956
2024-03-18 02:33:00,45.6,185.1997,1055,-3.1000000000000014,5.6,4.300000000000001,579.7983,956
2024-03-18 02:36:00,46.4,188.6429,1055,-3.1000000000000014,5.6,4.400000000000002,604.8871,956
2024-03-18 02:39:00,46.8,198.7269,1056,-3.200000000000003,5.4,4.5,609.1484,851
2024-03-18 02:45:00,47.0,199.9566,1056,-3.200000000000003,5.300000000000001,4.5,610.3433,942
2024-03-18 02:48:00,48.4,208.4418,1056,-3.400000000000002,5.300000000000001,4.700000000000003,632.6147,478
2024-03-18 02:54:00,48.5,213.8527,1056,-3.400000000000002,5.4,4.700000000000003,633.316,478
2024-03-18 02:57:00,48.7,205.6134,1056,-3.400000000000002,5.4,4.700000000000003,637.009,478
2024-03-18 03:00:00,48.4,204.8756,1056,-3.3000000000000007,5.4,4.600000000000001,635.1815,851
2024-03-18 03:03:00,48.4,204.9986,1056,-3.3999999999999986,5.4,4.699999999999999,631.7136,478
2024-03-18 03:09:00,48.5,204.2607,1056,-3.3999999999999986,5.4,4.699999999999999,636.0696,478
2024-03-18 03:12:00,48.5,207.0891,1056,-3.3999999999999986,5.4,4.699999999999999,637.1239,478
2024-03-18 03:15:00,48.5,205.9823,1056,-3.3999999999999986,5.5,4.699999999999999,636.6702,478
2024-03-18 03:21:00,48.5,203.3999,1056,-3.3999999999999986,5.5,4.699999999999999,633.3089,478
2024-03-18 03:24:00,48.3,200.3255,1056,-3.3000000000000007,5.5,4.699999999999999,630.1366,851
2024-03-18 03:30:00,48.3,201.3093,1056,-3.3000000000000007,5.5,4.600000000000001,636.084,851
2024-03-18 03:33:00,48.5,201.6782,1056,-3.3000000000000007,5.5,4.699999999999999,634.6567,851
2024-03-18 03:39:00,48.5,200.5715,1057,-3.3999999999999986,5.6,4.699999999999999,636.872,852
2024-03-18 03:42:00,48.3,200.0796,1057,-3.3000000000000007,5.6,4.699999999999999,630.9866,852
2024-03-18 03:45:00,48.9,206.1053,1057,-3.3999999999999986,5.5,4.699999999999999,643.9338,478
2024-03-18 03:51:00,49.1,203.7688,1057,-3.3999999999999986,5.6,4.699999999999999,644.9602,852
2024-03-18 03:54:00,48.9,201.3093,1057,-3.3999999999999986,5.6,4.699999999999999,642.5397,852
2024-03-18 04:00:00,48.9,201.1863,1057,-3.3999999999999986,5.6,4.699999999999999,642.3214,852
2024-03-18 04:03:00,49.0,203.031,1057,-3.3999999999999986,5.6,4.699999999999999,640.9215,852
2024-03-18 04:06:00,48.7,198.8498,1057,-3.3999999999999986,5.6,4.699999999999999,637.0023,852
2024-03-18 04:12:00,48.7,201.0634,1057,-3.3999999999999986,5.6,4.699999999999999,632.7216,852
2024-03-18 04:15:00,48.9,204.0148,1057,-3.3999999999999986,5.5,4.699999999999999,641.9921,478
2024-03-18 04:21:00,48.7,202.5391,1057,-3.3000000000000007,5.6,4.699999999999999,642.0974,852
2024-03-18 04:24:00,48.9,206.2283,1057,-3.3999999999999986,5.5,4.699999999999999,638.3035,478
2024-03-18 04:30:00,49.1,209.6716,1057,-3.3000000000000007,5.5,4.800000000000001,642.2355,478
2024-03-18 04:33:00,49.1,209.1797,1057,-3.3999999999999986,5.5,4.800000000000001,638.5145,478
2024-03-18 04:36:00,48.7,203.6458,1058,-3.3000000000000007,5.5,4.699999999999999,640.1896,851
2024-03-18 04:42:00,48.7,204.9986,1058,-3.3999999999999986,5.5,4.699999999999999,637.384,478
2024-03-18 04:45:00,48.9,206.1053,1058,-3.3999999999999986,5.4,4.699999999999999,636.4402,478
2024-03-18 04:51:00,48.7,204.8756,1058,-3.3999999999999986,5.5,4.699999999999999,637.3656,478
2024-03-18 04:54:00,48.7,205.8594,1058,-3.3000000000000007,5.5,4.699999999999999,634.9299,478
2024-03-18 05:00:00,49.0,208.9337,1058,-3.3000000000000007,5.5,4.699999999999999,640.9974,478
2024-03-18 05:03:00,48.9,207.2121,1058,-3.3000000000000007,5.5,4.699999999999999,635.6711,478
2024-03-18 05:06:00,49.3,218.1568,1058,-3.5,5.4,4.900000000000002,652.4907,571
2024-03-18 05:12:00,49.7,218.2798,1058,-3.5,5.300000000000001,4.900000000000002,651.4693,571
2024-03-18 05:15:00,49.9,218.2798,1058,-3.5,5.4,4.900000000000002,657.9603,571
2024-03-18 05:18:00,50.1,222.5839,1058,-3.5,5.4,4.900000000000002,652.4742,571
2024-03-18 05:21:00,51.5,228.3637,1058,-3.700000000000003,5.300000000000001,5.100000000000001,679.3202,580
2024-03-18 05:27:00,51.6,228.2407,1058,-3.6000000000000014,5.300000000000001,5.0,681.9896,594
2024-03-18 05:30:00,53.3,242.1369,1058,-3.8000000000000007,5.2,5.300000000000001,701.7206,1731
2024-03-18 05:36:00,53.8,251.6059,1058,-3.8999999999999986,5.300000000000001,5.300000000000001,711.302,1731
2024-03-18 05:39:00,54.2,234.3895,1059,-3.8999999999999986,5.4,5.399999999999999,710.947,609
2024-03-18 05:42:00,54.0,234.3895,1059,-3.6999999999999993,5.4,5.299999999999997,704.3495,600
2024-03-18 05:48:00,53.8,230.5773,1059,-3.799999999999997,5.4,5.299999999999997,707.343,593
2024-03-18 05:51:00,51.9,221.6001,1059,-3.599999999999998,5.6,5.099999999999998,692.6544,595
2024-03-18 05:57:00,51.7,212.9919,1059,-3.599999999999998,5.3999999999999995,5.0,682.0465,571
2024-03-18 06:00:00,51.7,234.7584,1059,-3.599999999999998,5.199999999999999,5.0,684.415,582
2024-03-18 06:06:00,52.0,236.9719,1059,-3.599999999999998,5.1,5.099999999999998,681.19,582
2024-03-18 06:09:00,52.3,237.4638,1059,-3.599999999999998,5.199999999999999,5.099999999999998,686.1232,582
2024-03-18 06:12:00,54.6,249.8843,1059,-3.8999999999999986,5.300000000000001,5.5,723.935,1731
2024-03-18 06:18:00,55.6,248.9005,1059,-4.0,5.300000000000001,5.600000000000001,736.4456,1724
2024-03-18 06:21:00,55.4,245.3342,1059,-3.8999999999999986,5.4,5.5,736.0908,1731
2024-03-18 06:27:00,55.2,245.3342,1059,-3.8999999999999986,5.4,5.399999999999999,733.5449,1731
2024-03-18 06:30:00,55.2,245.9491,1059,-4.0,5.4,5.5,735.4814,1724
2024-03-18 06:45:00,55.4,250.1302,1060,-3.900000000000002,5.300000000000001,5.5,738.4389,1731
2024-03-18 06:48:00,55.4,250.4991,1060,-4.0,5.300000000000001,5.5,734.5814,1724
2024-03-18 06:51:00,56.2,260.952,1060,-4.0,5.200000000000001,5.599999999999998,749.2064,1740
2024-03-18 06:57:00,56.7,257.1397,1060,-4.099999999999998,5.200000000000001,5.599999999999998,756.437,1758
2024-03-18 07:00:00,57.5,254.1884,1060,-4.099999999999998,5.200000000000001,5.599999999999998,771.0513,1724
2024-03-18 07:03:00,56.3,255.787,1060,-4.100000000000001,5.4,5.700000000000003,746.2817,1724
2024-03-18 07:09:00,57.7,255.4181,1060,-4.100000000000001,5.4,5.700000000000003,741.893,1724
2024-03-18 07:12:00,55.4,237.8328,1060,-3.8000000000000007,5.6000000000000005,5.300000000000001,725.9637,599
2024-03-18 07:18:00,62.1,298.9511,1060,-4.300000000000001,5.2,6.100000000000001,876.7171,1775
2024-03-18 07:21:00,62.7,228.8556,1060,-4.5,5.800000000000001,6.099999999999998,888.7137,1619
2024-03-18 07:27:00,62.9,283.5793,1060,-4.400000000000002,5.500000000000001,6.100000000000001,865.0542,1868
2024-03-18 07:33:00,62.1,272.5116,1060,-4.199999999999999,5.500000000000001,5.899999999999999,854.7496,1806
2024-03-18 07:36:00,60.1,244.8423,1060,-4.0,6.000000000000001,5.800000000000001,818.8882,620
2024-03-18 07:39:00,59.2,250.8681,1061,-3.900000000000002,5.800000000000001,5.600000000000001,801.9556,612
2024-03-18 07:42:00,57.9,257.5087,1061,-3.8999999999999986,5.5,5.599999999999998,789.0707,613
2024-03-18 07:45:00,58.3,265.625,1061,-4.0,5.4,5.599999999999998,792.2985,1704
2024-03-18 07:48:00,58.3,281.2428,1061,-4.100000000000001,5.1000000000000005,5.600000000000001,782.1974,1779
2024-03-18 07:51:00,59.1,279.89,1061,-4.100000000000001,5.2,5.800000000000001,802.9085,1780
2024-03-18 07:54:00,59.7,274.7251,1061,-4.100000000000001,5.300000000000001,5.800000000000001,806.863,1777
2024-03-18 07:57:00,59.3,264.5182,1061,-4.100000000000001,5.5,5.699999999999999,799.4333,1704
2024-03-18 08:00:00,59.3,264.0263,1061,-4.0,5.5,5.699999999999999,798.4295,1704
2024-03-18 08:03:00,59.7,274.3562,1061,-4.0,5.5,5.699999999999999,806.415,1777
2024-03-18 08:06:00,60.7,291.5726,1061,-4.100000000000001,5.300000000000001,5.899999999999999,825.7894,1776
2024-03-18 08:09:00,62.9,293.5402,1061,-4.300000000000001,5.300000000000001,6.100000000000001,857.6325,1784
2024-03-18 08:12:00,63.9,299.689,1061,-4.399999999999999,5.300000000000001,6.199999999999999,881.1098,1810
2024-03-18 08:15:00,64.3,300.5498,1061,-4.399999999999999,5.300000000000001,6.199999999999999,888.1568,1810
2024-03-18 08:18:00,64.2,303.1322,1061,-4.5,5.300000000000001,6.300000000000001,894.8528,1810
2024-03-18 08:21:00,63.7,261.9358,1061,-5.600000000000001,5.800000000000001,7.399999999999999,898.6932,1641
