Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-18 08:24:00,59.3,257.1397,1061,-5.099999999999998,5.2,6.699999999999999,822.4846,1861
2024-03-18 08:27:00,56.2,226.3961,1061,-4.900000000000002,4.9,6.200000000000003,739.7197,536
2024-03-18 08:30:00,52.1,262.5506,1061,-4.399999999999999,4.999999999999999,5.899999999999999,707.9377,1848
2024-03-18 08:33:00,53.4,258.3695,1061,-4.600000000000001,4.800000000000001,6.100000000000001,723.5442,1847
2024-03-18 08:36:00,56.0,286.6537,1061,-4.899999999999999,4.6,6.5,768.1279,1418
2024-03-18 08:39:00,58.3,291.6956,1062,-5.0,4.7,6.699999999999999,804.4758,1420
2024-03-18 08:42:00,59.5,301.2876,1062,-5.100000000000001,4.7,6.800000000000001,828.2327,1413
2024-03-18 08:45:00,61.7,323.423,1062,-5.5,4.8,7.199999999999999,864.3049,1914
2024-03-18 08:48:00,66.9,321.0865,1062,-5.099999999999998,5.0,6.699999999999999,926.9539,1448
2024-03-18 08:51:00,65.3,307.9282,1062,-4.400000000000002,5.199999999999999,6.199999999999999,916.8545,1810
2024-03-18 08:54:00,65.1,296.9835,1062,-4.399999999999999,5.3,6.100000000000001,913.3051,1810
2024-03-18 08:57:00,64.1,289.1131,1062,-4.300000000000001,5.3999999999999995,6.0,897.9282,1784
2024-03-18 09:00:00,61.7,274.2332,1062,-4.099999999999998,5.3999999999999995,5.799999999999997,851.6122,1777
2024-03-18 09:03:00,61.5,275.463,1062,-4.099999999999998,5.3999999999999995,5.799999999999997,847.6191,1777
2024-03-18 09:06:00,61.7,281.2428,1062,-4.099999999999998,5.3,5.799999999999997,850.7825,1777
2024-03-18 09:09:00,62.1,289.1131,1062,-4.099999999999998,5.199999999999999,5.799999999999997,854.9565,1776
2024-03-18 09:12:00,62.5,294.0321,1062,-4.199999999999999,5.200000000000001,5.899999999999999,857.5233,1776
2024-03-18 09:15:00,63.7,314.9378,1062,-4.199999999999999,5.1000000000000005,6.0,934.1774,1112
2024-03-18 09:18:00,67.1,311.0026,1062,-4.5,5.300000000000001,6.299999999999997,949.5662,1431
2024-03-18 09:21:00,67.1,287.8834,1062,-4.5,5.4,6.300000000000001,952.111,1785
2024-03-18 09:24:00,66.3,280.5049,1062,-4.300000000000001,5.7,6.099999999999998,941.1134,1803
2024-03-18 09:27:00,66.0,277.7995,1062,-4.300000000000001,5.7,6.199999999999999,929.4982,1803
2024-03-18 09:30:00,66.3,287.0226,1062,-4.300000000000001,5.6,6.099999999999998,937.8768,1801
2024-03-18 09:33:00,67.1,301.2876,1062,-4.400000000000002,5.4,6.199999999999999,950.019,1810
2024-03-18 09:36:00,68.9,316.7824,1062,-4.5,5.300000000000001,6.300000000000001,998.3098,1431
2024-03-18 09:39:00,73.2,340.6395,1063,-4.699999999999999,5.4,6.600000000000001,1067.071,1599
2024-03-18 09:42:00,74.4,320.3487,1063,-4.800000000000001,5.6,6.800000000000001,1099.07,1461
2024-03-18 09:45:00,72.4,298.8281,1063,-4.800000000000001,5.8,6.699999999999999,1072.222,1465
2024-03-18 09:48:00,68.9,285.3009,1063,-4.599999999999998,5.999999999999999,6.399999999999999,1000.954,1834
2024-03-18 09:51:00,68.3,274.1103,1063,-4.399999999999999,5.9,6.300000000000001,984.7915,1717
2024-03-18 09:54:00,67.5,258.3695,1063,-4.300000000000001,6.2,6.199999999999999,970.2761,1649
2024-03-18 09:57:00,66.5,260.0912,1063,-4.200000000000003,6.1000000000000005,6.0,932.6308,1716
2024-03-18 10:00:00,65.9,253.5735,1063,-4.300000000000001,6.1,6.0,929.1101,1649
2024-03-18 10:03:00,65.7,261.3209,1063,-4.199999999999999,6.199999999999999,6.0,933.6688,1716
2024-03-18 10:06:00,66.7,258.1235,1063,-4.399999999999999,6.1,6.100000000000001,943.8844,1293
2024-03-18 10:09:00,66.9,244.3504,1063,-4.300000000000001,6.1,6.100000000000001,955.1361,1280
2024-03-18 10:12:00,64.3,234.8814,1063,-4.099999999999998,6.3999999999999995,5.799999999999997,901.0034,408
2024-03-18 10:15:00,64.3,237.8328,1063,-4.199999999999999,6.3,5.799999999999997,904.7559,406
2024-03-18 10:18:00,64.5,241.645,1063,-4.199999999999999,6.3,5.899999999999999,906.5516,1648
2024-03-18 10:21:00,64.5,241.8909,1063,-4.100000000000001,6.3,5.899999999999999,906.1987,1654
2024-03-18 10:24:00,64.7,244.7193,1063,-4.199999999999999,6.299999999999999,5.800000000000001,907.3149,1648
2024-03-18 10:27:00,64.4,240.5382,1063,-4.200000000000003,6.299999999999999,5.900000000000002,902.894,376
2024-03-18 10:30:00,64.3,239.8003,1063,-4.200000000000003,6.300000000000001,5.900000000000002,899.7985,376
2024-03-18 10:33:00,64.3,243.7355,1063,-4.100000000000001,6.200000000000001,5.900000000000002,897.218,1668
2024-03-18 10:36:00,64.5,237.9557,1063,-4.199999999999999,6.4,5.899999999999999,901.804,376
2024-03-18 10:39:00,63.7,226.765,1064,-4.100000000000001,6.7,5.800000000000001,891.2034,400
2024-03-18 10:42:00,63.3,219.7555,1064,-4.099999999999998,6.6000000000000005,5.800000000000001,878.7863,398
2024-03-18 10:45:00,62.6,224.3056,1064,-4.100000000000001,6.700000000000001,5.800000000000001,875.3707,400
2024-03-18 10:48:00,62.1,225.5353,1064,-3.900000000000002,6.499999999999999,5.600000000000001,865.475,401
2024-03-18 10:51:00,61.3,220.8623,1064,-4.299999999999997,6.3999999999999995,6.0,851.7324,391
2024-03-18 10:54:00,61.5,225.1664,1064,-4.400000000000002,6.499999999999999,6.100000000000001,856.8207,391
2024-03-18 10:57:00,60.9,220.2474,1064,-4.300000000000001,6.499999999999999,6.0,844.1979,391
2024-03-18 11:00:00,60.3,220.3704,1064,-4.300000000000001,6.499999999999999,6.0,832.5477,391
2024-03-18 11:03:00,59.1,214.8365,1064,-4.199999999999999,6.499999999999999,5.800000000000001,815.6719,336
2024-03-18 11:06:00,58.5,215.8203,1064,-4.199999999999999,6.3999999999999995,5.800000000000001,809.3153,336
2024-03-18 11:09:00,58.5,215.8203,1064,-4.199999999999999,6.5,5.800000000000001,811.2221,336
2024-03-18 11:12:00,58.4,212.7459,1064,-4.199999999999999,6.5,5.800000000000001,802.9615,336
2024-03-18 11:15:00,56.2,214.5906,1064,-3.299999999999997,6.6,4.899999999999999,758.1107,913
2024-03-18 11:18:00,56.9,215.3284,1064,-4.099999999999998,6.199999999999999,5.699999999999999,763.9677,336
2024-03-18 11:21:00,57.8,213.9757,1064,-4.200000000000003,6.4,5.900000000000002,775.0805,336
2024-03-18 11:24:00,57.5,217.9109,1064,-4.100000000000001,6.4,5.699999999999999,779.6319,336
2024-03-18 11:27:00,57.9,217.6649,1064,-4.100000000000001,6.4,5.699999999999999,780.0067,336
2024-03-18 11:30:00,57.5,214.4676,1064,-4.0,6.300000000000001,5.600000000000001,773.416,526
2024-03-18 11:33:00,57.9,223.6907,1064,-4.100000000000001,6.4,5.800000000000001,786.5144,398
2024-03-18 11:36:00,58.5,220.8623,1064,-4.200000000000003,6.300000000000001,5.800000000000001,787.8251,336
2024-03-18 11:39:00,59.3,225.0434,1065,-4.199999999999999,6.300000000000001,5.800000000000001,796.7206,398
2024-03-18 11:42:00,58.9,220.7393,1065,-4.199999999999999,6.4,5.800000000000001,797.1261,336
2024-03-18 11:45:00,58.9,220.8623,1065,-4.199999999999999,6.4,5.800000000000001,795.7717,334
2024-03-18 11:48:00,58.3,213.4838,1065,-4.199999999999999,6.5,5.800000000000001,785.2016,336
2024-03-18 11:51:00,57.9,212.377,1065,-4.100000000000001,6.5,5.699999999999999,784.8645,335
2024-03-18 11:54:00,58.2,203.5229,1065,-4.100000000000001,6.6000000000000005,5.699999999999999,782.85,337
2024-03-18 11:57:00,57.9,201.6782,1065,-4.0,6.6000000000000005,5.600000000000001,777.7238,337
2024-03-18 12:00:00,57.8,204.6296,1065,-4.100000000000001,6.7,5.700000000000003,777.0151,337
2024-03-18 12:03:00,57.7,204.7526,1065,-4.0,6.7,5.700000000000003,780.8433,337
2024-03-18 12:06:00,57.5,204.8756,1065,-4.0,6.6000000000000005,5.600000000000001,779.6152,337
2024-03-18 12:09:00,57.5,204.7526,1065,-4.099999999999998,6.6000000000000005,5.699999999999999,776.2715,337
2024-03-18 12:12:00,57.8,204.3837,1065,-4.099999999999998,6.6000000000000005,5.800000000000001,771.8826,337
2024-03-18 12:15:00,57.3,209.6716,1065,-4.100000000000001,6.7,5.699999999999999,773.201,337
2024-03-18 12:18:00,57.9,205.6134,1065,-4.100000000000001,6.6000000000000005,5.800000000000001,778.0079,337
2024-03-18 12:21:00,57.9,206.8432,1065,-4.100000000000001,6.6000000000000005,5.699999999999999,773.8475,337
2024-03-18 12:24:00,57.4,201.1863,1065,-4.199999999999999,6.6000000000000005,5.699999999999999,765.731,337
2024-03-18 12:27:00,56.8,203.7688,1065,-4.0,6.7,5.600000000000001,763.0099,337
2024-03-18 12:30:00,57.9,209.9175,1065,-4.199999999999999,6.5,5.799999999999997,774.504,335
2024-03-18 12:33:00,57.8,208.3189,1065,-4.100000000000001,6.5,5.699999999999999,779.2836,335
2024-03-18 12:36:00,57.5,214.5906,1065,-4.100000000000001,6.5,5.699999999999999,775.8981,335
2024-03-18 12:39:00,57.9,216.5582,1066,-4.199999999999999,6.300000000000001,5.799999999999997,776.8224,336
2024-03-18 12:42:00,57.8,217.6649,1066,-4.099999999999998,6.5,5.799999999999997,778.4053,334
2024-03-18 12:45:00,57.9,217.6649,1066,-4.199999999999999,6.4,5.800000000000001,779.0798,336
2024-03-18 12:48:00,57.9,210.5324,1066,-4.099999999999998,6.4,5.699999999999999,782.9988,335
2024-03-18 12:51:00,57.7,214.2216,1066,-4.100000000000001,6.6,5.800000000000001,781.5599,335
2024-03-18 12:54:00,57.9,221.2312,1066,-4.199999999999999,6.6,5.800000000000001,784.939,334
2024-03-18 12:57:00,57.7,210.7784,1066,-4.200000000000003,6.6,5.800000000000001,778.8831,335
2024-03-18 13:00:00,57.5,199.9566,1066,-4.200000000000003,6.7,5.800000000000001,775.1675,337
2024-03-18 13:03:00,57.4,204.0148,1066,-4.100000000000001,6.7,5.700000000000003,775.4591,337
2024-03-18 13:06:00,57.2,201.0634,1066,-4.100000000000001,6.8,5.600000000000001,764.9037,337
2024-03-18 13:09:00,56.8,209.6716,1066,-4.099999999999998,6.8,5.699999999999999,768.827,338
2024-03-18 13:12:00,56.6,205.2445,1066,-4.199999999999999,6.7,5.699999999999999,761.1975,337
2024-03-18 13:15:00,56.6,204.0148,1066,-4.100000000000001,6.7,5.699999999999999,755.8329,337
2024-03-18 13:18:00,56.6,205.8594,1066,-4.099999999999998,6.7,5.599999999999998,760.0973,337
2024-03-18 13:21:00,56.6,210.4094,1066,-4.099999999999998,6.6,5.699999999999999,759.603,335
2024-03-18 13:24:00,56.8,208.9337,1066,-4.100000000000001,6.5,5.699999999999999,762.901,335
2024-03-18 13:27:00,56.8,214.5906,1066,-4.199999999999999,6.5,5.799999999999997,765.4567,336
2024-03-18 13:30:00,56.4,206.7202,1066,-4.100000000000001,6.5,5.699999999999999,756.1912,335
2024-03-18 13:33:00,56.8,212.377,1066,-4.100000000000001,6.5,5.699999999999999,749.4356,335
2024-03-18 13:36:00,56.9,217.296,1066,-4.199999999999999,6.4,5.699999999999999,764.5967,336
2024-03-18 13:39:00,56.9,215.2054,1067,-4.100000000000001,6.5,5.699999999999999,765.7004,335
2024-03-18 13:42:00,56.9,216.3122,1067,-4.199999999999999,6.5,5.800000000000001,759.795,334
2024-03-18 13:45:00,57.2,213.8527,1067,-4.199999999999999,6.4,5.800000000000001,763.0024,336
2024-03-18 13:48:00,57.3,214.8365,1067,-4.099999999999998,6.4,5.800000000000001,769.5239,335
2024-03-18 13:51:00,57.2,219.7555,1067,-4.199999999999999,6.4,5.800000000000001,766.6528,336
2024-03-18 13:54:00,57.2,217.5419,1067,-4.199999999999999,6.4,5.800000000000001,767.1225,336
2024-03-18 13:57:00,56.8,218.1568,1067,-4.099999999999998,6.4,5.699999999999999,768.9446,336
2024-03-18 14:00:00,57.2,217.5419,1067,-4.199999999999999,6.4,5.800000000000001,768.8912,336
2024-03-18 14:03:00,57.2,218.2798,1067,-4.199999999999999,6.300000000000001,5.800000000000001,768.9338,336
2024-03-18 14:06:00,56.8,223.6907,1067,-4.099999999999998,6.5,5.699999999999999,769.768,334
2024-03-18 14:09:00,56.9,212.1311,1067,-4.0,6.5,5.699999999999999,763.4519,335
2024-03-18 14:12:00,56.8,212.9919,1067,-4.0,6.4,5.699999999999999,764.8524,526
2024-03-18 14:15:00,56.6,212.623,1067,-4.100000000000001,6.4,5.699999999999999,759.4193,335
2024-03-18 14:18:00,57.0,221.3542,1067,-4.199999999999999,6.4,5.800000000000001,767.2554,334
2024-03-18 14:21:00,57.4,219.1406,1067,-4.199999999999999,6.4,5.800000000000001,770.2769,336
2024-03-18 14:24:00,57.2,220.8623,1067,-4.199999999999999,6.4,5.800000000000001,774.4376,334
2024-03-18 14:27:00,57.4,219.0176,1067,-4.199999999999999,6.300000000000001,5.800000000000001,771.2117,336
2024-03-18 14:30:00,57.8,221.8461,1067,-4.299999999999997,6.2,5.899999999999999,775.3899,336
2024-03-18 14:33:00,57.8,220.7393,1067,-4.299999999999997,6.5,5.899999999999999,773.17,334
2024-03-18 14:36:00,58.5,239.0625,1067,-4.299999999999997,6.300000000000001,6.0,788.5906,373
2024-03-18 14:39:00,59.7,236.3571,1068,-4.5,6.2,6.099999999999998,807.1552,372
2024-03-18 14:42:00,60.8,232.4219,1068,-4.5,6.4,6.199999999999999,810.1585,382
2024-03-18 14:45:00,60.8,240.9071,1068,-4.600000000000001,6.4,6.199999999999999,824.811,372
2024-03-18 14:48:00,61.5,232.0529,1068,-4.5,6.5,6.199999999999999,831.9129,382
2024-03-18 14:51:00,61.3,230.8232,1068,-4.399999999999999,6.5,6.199999999999999,829.105,394
2024-03-18 14:54:00,61.3,236.9719,1068,-4.600000000000001,6.5,6.300000000000001,831.2388,382
2024-03-18 14:57:00,61.5,230.2083,1068,-4.600000000000001,6.6000000000000005,6.300000000000001,830.1631,394
2024-03-18 15:00:00,61.5,232.6678,1068,-4.5,6.6000000000000005,6.300000000000001,836.8417,394
2024-03-18 15:03:00,61.7,234.2665,1068,-4.5,6.5,6.300000000000001,837.837,382
2024-03-18 15:06:00,61.3,232.2989,1068,-4.5,6.6000000000000005,6.199999999999999,837.9107,394
2024-03-18 15:09:00,61.5,229.9624,1068,-4.600000000000001,6.6,6.300000000000001,832.6751,394
2024-03-18 15:12:00,60.9,225.5353,1068,-4.5,6.7,6.300000000000001,831.5803,394
2024-03-18 15:15:00,60.9,231.4381,1068,-4.5,6.5,6.300000000000001,823.3848,382
2024-03-18 15:18:00,61.3,238.6936,1068,-4.599999999999998,6.5,6.199999999999999,822.4781,1296
2024-03-18 15:21:00,59.9,223.9366,1068,-4.400000000000002,6.6000000000000005,6.100000000000001,807.5491,391
2024-03-18 15:24:00,60.1,222.092,1068,-4.399999999999999,6.7,6.199999999999999,805.5044,391
2024-03-18 15:27:00,59.2,227.5029,1068,-4.300000000000001,6.6000000000000005,6.099999999999998,796.8386,391
2024-03-18 15:30:00,59.2,222.7069,1068,-4.300000000000001,6.6000000000000005,6.100000000000001,788.0609,391
2024-03-18 15:33:00,59.2,221.8461,1068,-4.300000000000001,6.7,6.0,796.8486,334
2024-03-18 15:36:00,58.9,218.7717,1068,-4.399999999999999,6.6000000000000005,6.099999999999998,792.8055,391
2024-03-18 15:39:00,59.4,232.5449,1069,-4.400000000000002,6.4,5.900000000000002,792.5687,373
2024-03-18 15:42:00,59.5,223.8137,1069,-4.600000000000001,6.300000000000001,6.300000000000001,796.8771,385
2024-03-18 15:45:00,59.3,230.8232,1069,-4.400000000000002,6.300000000000001,6.100000000000001,791.3029,387
2024-03-18 15:48:00,59.5,226.3961,1069,-4.5,6.300000000000001,6.199999999999999,789.5786,387
2024-03-18 15:51:00,59.4,232.6678,1069,-4.399999999999999,6.4,6.099999999999998,795.1714,373
2024-03-18 15:54:00,59.0,227.134,1069,-4.600000000000001,6.4,6.199999999999999,782.8738,382
2024-03-18 15:57:00,58.9,228.2407,1069,-4.399999999999999,6.4,6.099999999999998,792.3964,387
2024-03-18 16:00:00,58.7,227.5029,1069,-4.5,6.500000000000001,6.099999999999998,778.6439,391
2024-03-18 16:03:00,58.9,228.8556,1069,-4.400000000000002,6.4,6.100000000000001,792.6417,387
2024-03-18 16:06:00,58.9,228.9786,1069,-4.400000000000002,6.4,6.100000000000001,789.8571,387
2024-03-18 16:09:00,58.9,229.9624,1069,-4.400000000000002,6.4,6.100000000000001,784.523,387
2024-03-18 16:12:00,59.5,228.2407,1069,-4.399999999999999,6.300000000000001,6.199999999999999,789.2048,387
2024-03-18 16:15:00,58.9,226.1502,1069,-4.5,6.4,6.100000000000001,785.7847,391
2024-03-18 16:18:00,59.2,231.1921,1069,-4.399999999999999,6.4,6.199999999999999,785.5574,387
2024-03-18 16:21:00,58.9,229.8394,1069,-4.5,6.4,6.099999999999998,789.8643,387
2024-03-18 16:24:00,59.2,232.4219,1069,-4.399999999999999,6.4,6.199999999999999,795.7595,373
2024-03-18 16:27:00,58.9,225.2894,1069,-4.399999999999999,6.4,6.099999999999998,787.9574,391
2024-03-18 16:30:00,58.7,220.0014,1069,-4.5,6.500000000000001,6.199999999999999,784.5302,391
2024-03-18 16:33:00,59.1,229.3475,1069,-4.5,6.4,6.0,794.0629,387
2024-03-18 16:36:00,59.7,244.7193,1069,-4.600000000000001,6.200000000000001,6.300000000000001,802.0746,372
2024-03-18 16:39:00,59.9,249.6383,1070,-4.600000000000001,6.1000000000000005,6.399999999999999,809.1279,1302
2024-03-18 16:42:00,66.1,290.7118,1070,-5.0,5.9,6.899999999999999,907.6757,1460
2024-03-18 16:45:00,70.4,270.7899,1070,-5.700000000000003,6.300000000000001,8.200000000000003,1019.403,1241
2024-03-18 16:48:00,71.2,270.175,1070,-6.599999999999998,6.500000000000001,8.599999999999998,1022.756,1230
2024-03-18 16:51:00,71.2,271.7737,1070,-6.399999999999999,6.4,8.7,1023.842,1230
2024-03-18 16:54:00,71.0,269.4372,1070,-6.5,6.4,8.599999999999998,1021.555,1230
2024-03-18 16:57:00,71.0,268.9453,1070,-6.400000000000002,6.4,8.600000000000001,1022.954,1230
2024-03-18 17:00:00,72.8,280.8738,1070,-6.5,6.200000000000001,8.5,1055.556,1230
2024-03-18 17:03:00,72.8,272.0197,1070,-6.799999999999997,6.4,8.799999999999997,1060.981,1230
2024-03-18 17:06:00,72.8,271.7737,1070,-6.599999999999998,6.4,8.899999999999999,1059.01,1230
2024-03-18 17:09:00,72.4,263.7804,1070,-6.600000000000001,6.500000000000001,8.7,1043.528,1230
2024-03-18 17:12:00,70.5,253.9424,1070,-6.400000000000002,6.6000000000000005,8.400000000000002,1000.823,1230
2024-03-18 17:18:00,69.6,261.3209,1070,-6.300000000000001,6.500000000000001,8.400000000000002,1004.088,1230
2024-03-18 17:21:00,70.0,265.748,1070,-6.400000000000002,6.300000000000001,8.500000000000004,1004.229,1230
2024-03-18 17:24:00,69.9,267.7156,1070,-6.199999999999999,6.4,8.400000000000002,1001.934,1232
2024-03-18 17:30:00,70.6,273.1265,1070,-6.400000000000002,6.200000000000001,8.500000000000004,1024.868,1230
2024-03-18 17:33:00,71.0,260.2141,1070,-6.5,6.500000000000001,8.599999999999998,1008.454,1230
2024-03-18 17:39:00,70.6,258.3695,1071,-6.5,6.5,8.500000000000004,1018.526,1230
2024-03-18 17:42:00,69.3,241.276,1071,-6.199999999999999,6.6000000000000005,8.3,982.45,1229
2024-03-18 17:48:00,71.4,282.7184,1071,-6.5,6.1000000000000005,8.700000000000003,1015.089,1230
2024-03-18 17:51:00,70.5,290.7118,1071,-6.399999999999999,5.8,8.900000000000002,1026.344,1881
2024-03-18 17:54:00,62.5,324.1609,1071,-5.5,5.700000000000001,7.5,888.5378,1485
2024-03-18 18:00:00,64.3,288.8672,1071,-5.899999999999999,5.000000000000001,7.899999999999999,854.474,1499
2024-03-18 18:03:00,66.9,280.3819,1071,-4.799999999999997,6.0,6.799999999999997,979.8387,1835
2024-03-18 18:09:00,70.9,284.3171,1071,-5.099999999999998,6.2,7.099999999999998,1036.521,1458
2024-03-18 18:12:00,71.2,272.6346,1071,-5.199999999999999,6.7,7.299999999999997,1064.233,1267
2024-03-18 18:15:00,71.8,275.34,1071,-5.100000000000001,6.5,7.199999999999999,1053.254,1337
2024-03-18 18:21:00,71.4,272.2656,1071,-5.100000000000001,6.5,7.199999999999999,1055.389,1337
2024-03-18 18:24:00,72.4,283.3333,1071,-5.199999999999999,6.5,7.299999999999997,1080.438,1518
2024-03-18 18:30:00,73.0,281.7347,1071,-5.299999999999997,6.6,7.399999999999999,1083.918,1518
2024-03-18 18:33:00,72.2,279.0292,1071,-5.199999999999999,6.5,7.299999999999997,1066.802,1518
2024-03-18 18:39:00,72.7,280.013,1072,-5.199999999999999,6.6,7.299999999999997,1080.799,1518
2024-03-18 18:42:00,72.8,278.7833,1072,-5.099999999999998,6.4,7.299999999999997,1081.586,1337
2024-03-18 18:45:00,68.7,261.8128,1072,-4.899999999999999,6.7,6.899999999999999,989.3014,1298
2024-03-18 18:51:00,68.7,264.8871,1072,-4.899999999999999,6.4,7.0,992.5333,1303
2024-03-18 18:54:00,70.3,269.1913,1072,-5.099999999999998,6.6,7.099999999999998,1028.826,1338
2024-03-18 19:00:00,70.8,263.9034,1072,-5.0,6.5,7.0,1028.773,1327
2024-03-18 19:03:00,66.5,242.5058,1072,-4.699999999999999,6.699999999999999,6.699999999999999,938.0243,1408
2024-03-18 19:09:00,64.5,239.8003,1072,-4.600000000000001,6.699999999999999,6.5,907.6565,1408
2024-03-18 19:12:00,63.1,238.4476,1072,-4.600000000000001,6.8,6.5,870.0405,1408
2024-03-18 19:15:00,63.3,240.0463,1072,-4.600000000000001,6.699999999999999,6.400000000000002,877.1127,377
2024-03-18 19:21:00,63.5,245.3342,1072,-4.699999999999999,6.8999999999999995,6.5,880.59,1408
2024-03-18 19:24:00,63.9,239.1855,1072,-4.600000000000001,6.699999999999999,6.5,886.2068,377
2024-03-18 19:27:00,63.5,248.0396,1072,-4.600000000000001,6.8999999999999995,6.5,869.6904,1408
2024-03-18 19:30:00,64.3,239.8003,1072,-4.599999999999998,6.699999999999999,6.5,896.4598,1408
2024-03-18 19:36:00,62.3,231.3151,1072,-4.5,6.999999999999999,6.400000000000002,863.6906,394
2024-03-18 19:39:00,62.3,240.4152,1073,-4.599999999999998,6.699999999999999,6.399999999999999,854.2089,379
2024-03-18 19:45:00,62.7,244.2274,1073,-4.5,6.6,6.400000000000002,860.7847,379
2024-03-18 19:48:00,63.7,238.8166,1073,-4.599999999999998,6.699999999999999,6.399999999999999,878.8877,377
2024-03-18 19:51:00,64.9,253.4505,1073,-4.699999999999999,6.6,6.599999999999998,905.8422,1299
2024-03-18 19:57:00,66.3,254.0654,1073,-4.799999999999997,6.6,6.699999999999999,944.5052,1298
2024-03-18 20:00:00,67.9,257.8776,1073,-4.800000000000001,6.5,6.800000000000001,989.0985,1299
2024-03-18 20:06:00,68.5,256.033,1073,-4.800000000000001,6.699999999999999,6.800000000000001,997.7644,1298
2024-03-18 20:09:00,69.1,259.5992,1073,-4.900000000000002,6.699999999999999,6.900000000000002,999.589,1298
2024-03-18 20:15:00,69.1,262.1817,1073,-5.0,6.6,6.900000000000002,1006.606,1327
2024-03-18 20:18:00,70.0,271.0359,1073,-4.899999999999999,6.6,7.0,1038.975,1338
2024-03-18 20:21:00,71.3,266.7318,1073,-5.0,6.6,7.099999999999998,1045.251,1338
2024-03-18 20:27:00,70.6,267.9615,1073,-5.0,6.699999999999999,7.099999999999998,1042.052,1338
2024-03-18 20:30:00,70.6,263.0425,1073,-5.099999999999998,6.6,7.099999999999998,1041.903,1327
2024-03-18 20:36:00,71.3,267.7156,1073,-5.099999999999998,6.699999999999999,7.099999999999998,1051.912,1267
2024-03-18 20:39:00,70.6,263.7804,1074,-5.099999999999998,6.699999999999999,7.0,1038.633,1327
2024-03-18 20:42:00,69.4,251.36,1074,-4.900000000000002,6.8,6.900000000000002,997.7803,1298
2024-03-18 20:48:00,68.1,253.9424,1074,-4.900000000000002,6.699999999999999,6.800000000000001,988.5805,1298
2024-03-18 20:51:00,69.3,256.8938,1074,-5.0,6.6,6.900000000000002,1003.553,1327
2024-03-18 20:57:00,68.9,258.3695,1074,-4.900000000000002,6.699999999999999,6.800000000000001,1009.119,1298
2024-03-18 21:00:00,68.7,256.2789,1074,-4.900000000000002,6.8999999999999995,6.900000000000002,991.8785,1298
2024-03-18 21:03:00,68.5,255.1722,1074,-5.0,6.8,6.900000000000002,987.112,1298
2024-03-18 21:06:00,68.7,251.7289,1074,-4.800000000000001,6.699999999999999,6.800000000000001,984.9209,1298
2024-03-18 21:09:00,68.3,248.2856,1074,-4.899999999999999,6.8,6.699999999999999,987.6887,1298
2024-03-18 21:12:00,66.9,259.4763,1074,-4.700000000000003,6.699999999999999,6.700000000000003,957.3177,1298
2024-03-18 21:18:00,68.3,253.8194,1074,-4.800000000000001,6.699999999999999,6.800000000000001,984.7079,1298
2024-03-18 21:21:00,67.9,252.8356,1074,-4.800000000000001,6.6,6.800000000000001,984.8298,1298
2024-03-18 21:27:00,67.7,252.7127,1074,-4.899999999999999,6.699999999999999,6.800000000000001,971.3278,1298
2024-03-18 21:30:00,67.1,244.3504,1074,-4.800000000000001,6.8999999999999995,6.699999999999999,959.0829,1408
2024-03-18 21:36:00,65.9,245.9491,1074,-4.800000000000001,6.8999999999999995,6.599999999999998,954.9194,1408
2024-03-18 21:39:00,65.7,243.6125,1075,-4.699999999999999,6.8999999999999995,6.599999999999998,934.0892,1408
2024-03-18 21:42:00,64.9,241.522,1075,-4.600000000000001,6.8999999999999995,6.600000000000001,911.7532,1408
2024-03-18 21:48:00,65.5,241.645,1075,-4.5,6.6,6.5,914.3273,379
2024-03-18 21:51:00,65.5,241.0301,1075,-4.699999999999999,6.8999999999999995,6.600000000000001,919.6954,1408
2024-03-18 21:57:00,64.9,241.0301,1075,-4.599999999999998,6.799999999999999,6.5,914.2059,1408
2024-03-18 22:00:00,65.3,244.8423,1075,-4.699999999999999,6.699999999999999,6.600000000000001,913.1086,1408
2024-03-18 22:03:00,70.4,253.4505,1075,-5.0,6.5,6.900000000000002,1020.683,1327
2024-03-18 22:12:00,62.1,231.684,1075,-4.5,6.9,6.299999999999997,822.5967,394
2024-03-18 22:18:00,60.3,218.4028,1075,-4.399999999999999,6.7,6.100000000000001,796.3793,391
2024-03-18 22:21:00,58.7,236.849,1075,-4.200000000000003,6.4,6.0,776.3103,373
2024-03-18 22:27:00,58.9,236.849,1075,-4.300000000000001,6.4,6.0,787.3322,373
2024-03-18 22:30:00,58.7,239.8003,1075,-4.399999999999999,6.4,6.099999999999998,779.6355,372
2024-03-18 22:33:00,59.1,237.8328,1075,-4.300000000000001,6.4,6.0,782.2085,373
2024-03-18 22:36:00,58.9,234.8814,1076,-4.400000000000002,6.5,6.100000000000001,782.362,373
2024-03-18 22:42:00,58.8,229.2245,1076,-4.300000000000001,6.5,6.100000000000001,778.3386,373
2024-03-18 22:45:00,58.5,231.807,1076,-4.300000000000001,6.6000000000000005,6.100000000000001,778.9506,378
2024-03-18 22:48:00,58.7,233.0368,1076,-4.300000000000001,6.6000000000000005,6.0,777.5123,378
2024-03-18 22:51:00,58.5,228.8556,1076,-4.199999999999999,6.500000000000001,6.0,767.6935,396
2024-03-18 22:57:00,57.9,227.5029,1076,-4.199999999999999,6.500000000000001,5.900000000000002,752.6986,396
2024-03-18 23:00:00,57.3,223.0758,1076,-4.199999999999999,6.500000000000001,6.0,745.121,334
2024-03-18 23:03:00,55.6,220.1244,1076,-4.099999999999998,6.500000000000001,5.799999999999997,716.4803,334
2024-03-18 23:09:00,55.8,221.6001,1076,-4.099999999999998,6.500000000000001,5.799999999999997,723.5701,334
2024-03-18 23:12:00,54.6,214.2216,1076,-4.0,6.500000000000001,5.699999999999999,696.3393,523
2024-03-18 23:18:00,55.0,225.5353,1076,-4.100000000000001,6.4,5.699999999999999,706.4966,396
2024-03-18 23:21:00,54.6,221.969,1076,-4.0,6.4,5.600000000000001,698.8999,523
2024-03-18 23:27:00,54.6,220.8623,1076,-4.0,6.300000000000001,5.600000000000001,698.1214,524
2024-03-18 23:30:00,54.4,220.1244,1076,-4.100000000000001,6.4,5.600000000000001,695.2781,523
2024-03-18 23:33:00,54.2,218.8947,1077,-4.0,6.299999999999999,5.600000000000001,692.8638,523
2024-03-18 23:39:00,53.4,208.0729,1077,-4.0,6.3999999999999995,5.5,681.0781,344
2024-03-18 23:42:00,53.3,206.7202,1077,-3.799999999999997,6.499999999999999,5.399999999999999,680.3602,344
2024-03-18 23:45:00,53.0,207.704,1077,-3.8999999999999986,6.499999999999999,5.5,678.1279,344
2024-03-18 23:48:00,52.5,199.2188,1077,-3.799999999999997,6.499999999999999,5.399999999999999,667.5131,906
2024-03-18 23:51:00,52.6,205.9823,1077,-3.8999999999999986,6.3999999999999995,5.399999999999999,670.1224,344
2024-03-18 23:54:00,53.3,217.05,1077,-3.900000000000002,6.199999999999999,5.400000000000002,681.6332,524
2024-03-19 00:00:00,53.3,216.9271,1077,-3.900000000000002,6.199999999999999,5.400000000000002,680.2667,524
2024-03-19 00:03:00,52.3,206.2283,1077,-3.8999999999999986,6.3999999999999995,5.399999999999999,665.3974,344
2024-03-19 00:09:00,51.7,194.7917,1077,-3.8000000000000007,6.3999999999999995,5.199999999999999,654.9163,906
2024-03-19 00:12:00,50.7,197.4971,1077,-3.6999999999999993,6.3999999999999995,5.199999999999999,642.2161,922
2024-03-19 00:18:00,50.7,195.6525,1077,-3.6999999999999993,6.3,5.199999999999999,645.4481,907
2024-03-19 00:21:00,50.3,174.1319,1077,-3.6999999999999993,6.3,5.099999999999998,634.5074,964
2024-03-19 00:24:00,49.7,201.8012,1077,-3.3999999999999986,6.199999999999999,5.0,629.2339,904
2024-03-19 00:30:00,51.1,189.6267,1077,-3.599999999999998,5.8999999999999995,5.0,624.1492,963
2024-03-19 00:33:00,51.5,213.3608,1077,-3.6999999999999993,5.6,5.300000000000001,656.3948,488
2024-03-19 00:39:00,49.3,181.5104,1078,-3.6999999999999993,5.9,5.0,611.2639,964
2024-03-19 05:15:00,55.3,232.9138,1078,-3.6999999999999993,4.9,5.199999999999999,874.2071,542
2024-03-19 05:18:00,55.9,220.1244,1078,-3.8999999999999986,5.9,5.299999999999997,867.9189,484
2024-03-19 05:21:00,53.0,230.8232,1078,-4.0,5.6000000000000005,5.5,787.165,609
2024-03-19 05:24:00,50.1,228.7326,1078,-3.6999999999999993,5.499999999999999,5.199999999999999,704.894,580
2024-03-19 05:27:00,47.0,220.8623,1078,-3.5,5.200000000000001,4.899999999999999,622.5649,571
2024-03-19 05:30:00,46.0,222.215,1078,-3.3000000000000007,5.200000000000001,4.800000000000001,591.3328,985
2024-03-19 05:33:00,46.4,232.6678,1078,-3.3999999999999986,5.1000000000000005,4.800000000000001,580.9061,981
2024-03-19 05:36:00,47.9,239.9233,1078,-3.6000000000000014,5.1000000000000005,5.100000000000001,602.2612,583
2024-03-19 05:39:00,49.3,241.7679,1078,-3.6000000000000014,5.200000000000001,5.199999999999999,620.7463,582
2024-03-19 05:42:00,49.7,240.5382,1078,-3.6999999999999993,5.300000000000001,5.199999999999999,623.6637,556
2024-03-19 05:45:00,50.1,246.0721,1078,-3.6999999999999993,5.300000000000001,5.199999999999999,631.8688,558
2024-03-19 05:48:00,50.3,234.7584,1078,-3.8000000000000007,5.4,5.300000000000001,630.2993,580
2024-03-19 05:51:00,49.9,231.0692,1078,-3.8000000000000007,5.5,5.199999999999999,626.2971,580
2024-03-19 05:54:00,50.1,233.7746,1078,-3.8000000000000007,5.4,5.300000000000001,626.6843,580
2024-03-19 05:57:00,50.1,234.1435,1078,-3.6999999999999993,5.5,5.199999999999999,628.9012,600
2024-03-19 06:00:00,49.7,228.3637,1078,-3.6999999999999993,5.5,5.199999999999999,625.8605,580
2024-03-19 06:03:00,49.3,228.8556,1078,-3.6999999999999993,5.500000000000001,5.199999999999999,622.0163,580
2024-03-19 06:06:00,50.3,242.1369,1078,-3.6999999999999993,5.300000000000001,5.300000000000001,633.338,556
2024-03-19 06:09:00,50.3,243.3666,1079,-3.8000000000000007,5.300000000000001,5.300000000000001,633.2651,556
2024-03-19 06:12:00,50.9,245.8261,1079,-3.900000000000002,5.200000000000001,5.400000000000002,639.2673,1732
2024-03-19 06:15:00,51.0,243.3666,1079,-3.900000000000002,5.200000000000001,5.400000000000002,642.4531,1732
2024-03-19 06:18:00,51.1,247.4248,1079,-3.8000000000000007,5.300000000000001,5.300000000000001,642.4341,558
2024-03-19 06:21:00,51.9,252.0978,1079,-3.8999999999999986,5.300000000000001,5.399999999999999,655.3466,1738
2024-03-19 06:24:00,52.4,252.2208,1079,-3.8999999999999986,5.300000000000001,5.5,661.2415,1738
2024-03-19 06:27:00,52.4,250.4991,1079,-4.0,5.300000000000001,5.5,662.6163,1732
2024-03-19 06:30:00,53.0,255.0492,1079,-3.900000000000002,5.300000000000001,5.5,672.0266,1738
2024-03-19 06:33:00,55.0,266.9777,1079,-4.0,5.300000000000001,5.800000000000001,703.9801,1735
2024-03-19 06:36:00,55.2,255.6641,1079,-4.200000000000003,5.5,5.800000000000001,713.8144,1723
2024-03-19 06:39:00,55.2,255.2951,1079,-4.200000000000003,5.5,5.800000000000001,714.9393,1724
2024-03-19 06:42:00,55.2,251.6059,1079,-4.100000000000001,5.5,5.699999999999999,710.3918,1724
2024-03-19 06:45:00,55.0,261.4438,1079,-4.100000000000001,5.6000000000000005,5.699999999999999,714.444,1851
2024-03-19 06:48:00,55.6,262.0587,1079,-4.199999999999999,5.4,5.800000000000001,715.891,1850
2024-03-19 06:51:00,55.2,252.8356,1079,-4.100000000000001,5.5,5.800000000000001,707.2498,1724
2024-03-19 06:54:00,55.2,255.4181,1079,-4.099999999999998,5.5,5.699999999999999,711.0709,1724
2024-03-19 06:57:00,55.2,252.5897,1079,-4.099999999999998,5.5,5.799999999999997,712.9924,1724
2024-03-19 07:00:00,56.0,264.8871,1079,-4.199999999999999,5.5,5.899999999999999,726.0053,1851
2024-03-19 07:03:00,58.5,275.0941,1079,-4.399999999999999,5.4,6.199999999999999,763.2119,1867
2024-03-19 07:06:00,58.2,274.3562,1079,-4.399999999999999,5.5,6.100000000000001,763.1546,1867
2024-03-19 07:09:00,58.1,271.0359,1080,-4.400000000000002,5.6,6.200000000000003,762.2888,1865
2024-03-19 07:12:00,58.1,270.0521,1080,-4.300000000000001,5.6,6.099999999999998,763.9537,1865
2024-03-19 07:15:00,57.9,269.5602,1080,-4.300000000000001,5.5,6.0,761.2845,1851
2024-03-19 07:18:00,58.3,278.0454,1080,-4.5,5.5,6.199999999999999,768.488,1867
2024-03-19 07:21:00,59.5,297.8443,1080,-4.5,5.4,6.300000000000001,781.0668,1788
2024-03-19 07:24:00,58.7,279.0292,1080,-4.699999999999999,5.6000000000000005,6.399999999999999,775.2198,1863
2024-03-19 07:27:00,59.3,298.2133,1080,-4.700000000000003,5.300000000000001,6.5,783.1876,1421
2024-03-19 07:30:00,58.9,274.2332,1080,-4.600000000000001,5.500000000000001,6.399999999999999,767.5834,1867
2024-03-19 07:33:00,53.6,261.5668,1080,-4.100000000000001,5.6000000000000005,5.800000000000001,678.5735,1850
2024-03-19 07:36:00,53.6,266.1169,1080,-4.199999999999999,5.300000000000001,5.799999999999997,677.8597,1850
2024-03-19 07:39:00,54.0,263.1655,1080,-4.199999999999999,5.4,5.799999999999997,688.6128,1850
2024-03-19 07:42:00,53.8,253.3275,1080,-4.099999999999998,5.5,5.799999999999997,677.3973,1724
2024-03-19 07:45:00,53.4,250.991,1080,-4.099999999999998,5.6,5.799999999999997,676.153,1724
2024-03-19 07:48:00,53.8,259.1074,1080,-4.099999999999998,5.4,5.799999999999997,680.7493,1850
2024-03-19 07:51:00,53.8,257.5087,1080,-4.099999999999998,5.5,5.799999999999997,684.2368,1723
2024-03-19 07:54:00,54.6,265.1331,1080,-4.199999999999999,5.4,5.899999999999999,691.6547,1850
2024-03-19 07:57:00,53.8,252.9586,1080,-4.100000000000001,5.6,5.699999999999999,683.3039,1724
2024-03-19 08:00:00,53.6,248.9005,1080,-4.100000000000001,5.7,5.699999999999999,681.6636,1722
2024-03-19 08:03:00,54.0,258.4925,1080,-4.100000000000001,5.6,5.800000000000001,689.363,613
2024-03-19 08:06:00,58.3,293.2943,1080,-4.400000000000002,5.4,6.300000000000001,758.9476,1788
2024-03-19 08:09:00,60.9,299.0741,1081,-4.699999999999999,5.300000000000001,6.5,815.852,1421
2024-03-19 08:12:00,61.3,301.7795,1081,-4.800000000000001,5.4,6.600000000000001,824.0834,1421
2024-03-19 08:15:00,62.1,303.7471,1081,-4.699999999999999,5.4,6.600000000000001,837.9815,1421
2024-03-19 08:18:00,62.3,326.7433,1081,-4.800000000000001,5.4,6.699999999999999,845.5984,1193
2024-03-19 08:21:00,56.7,256.033,1081,-4.5,5.800000000000001,6.400000000000002,746.4274,1696
2024-03-19 08:24:00,55.0,250.4991,1081,-4.199999999999999,5.9,5.699999999999999,707.6965,1691
2024-03-19 08:27:00,54.0,253.9424,1081,-4.199999999999999,5.5,5.800000000000001,684.6917,1723
2024-03-19 08:30:00,54.2,263.9034,1081,-4.199999999999999,5.4,5.800000000000001,688.0793,1850
2024-03-19 08:33:00,54.6,270.667,1081,-4.199999999999999,5.4,5.800000000000001,705.6077,1850
2024-03-19 08:36:00,57.9,288.2523,1081,-4.300000000000001,5.300000000000001,6.100000000000001,765.1415,1781
2024-03-19 08:39:00,59.1,292.1875,1081,-4.5,5.4,6.299999999999997,777.6727,1788
2024-03-19 08:42:00,59.1,293.4172,1081,-4.5,5.4,6.299999999999997,777.5791,1788
2024-03-19 08:45:00,58.9,290.2199,1081,-4.5,5.300000000000001,6.299999999999997,776.7249,1788
2024-03-19 08:48:00,58.5,281.2428,1081,-4.400000000000002,5.500000000000001,6.100000000000001,769.7067,1868
2024-03-19 08:51:00,57.8,277.1846,1081,-4.300000000000001,5.500000000000001,6.100000000000001,755.2975,1778
2024-03-19 08:54:00,56.9,273.2494,1081,-4.199999999999999,5.499999999999999,6.0,742.48,1778
2024-03-19 08:57:00,56.5,273.1265,1081,-4.199999999999999,5.3999999999999995,5.900000000000002,731.9423,1778
2024-03-19 09:00:00,56.0,268.6994,1081,-4.0,5.499999999999999,5.800000000000001,722.1309,1771
2024-03-19 09:03:00,55.6,265.8709,1081,-4.199999999999999,5.499999999999999,5.899999999999999,703.595,1851
2024-03-19 09:06:00,55.8,277.9225,1081,-4.099999999999998,5.4,5.899999999999999,715.8814,1780
2024-03-19 09:09:00,55.8,280.259,1082,-4.199999999999999,5.300000000000001,5.899999999999999,716.3969,1779
2024-03-19 09:12:00,55.9,282.9644,1082,-4.199999999999999,5.300000000000001,5.899999999999999,720.2603,1779
2024-03-19 09:15:00,56.7,288.9902,1082,-4.199999999999999,5.200000000000001,6.0,728.5945,1779
2024-03-19 09:18:00,56.9,288.2523,1082,-4.300000000000001,5.300000000000001,6.100000000000001,734.0739,1781
2024-03-19 09:21:00,56.9,289.728,1082,-4.300000000000001,5.300000000000001,6.100000000000001,737.3951,1781
2024-03-19 09:24:00,56.9,287.8834,1082,-4.300000000000001,5.300000000000001,6.0,735.471,1781
2024-03-19 09:27:00,58.1,304.6079,1082,-4.300000000000001,5.200000000000001,6.199999999999999,756.012,1775
2024-03-19 09:30:00,61.3,306.8215,1082,-4.699999999999999,5.300000000000001,6.5,819.1566,1423
2024-03-19 09:33:00,61.1,300.1808,1082,-4.600000000000001,5.4,6.5,815.3992,1421
2024-03-19 09:36:00,60.7,305.8377,1082,-4.5,5.199999999999999,6.399999999999999,814.2086,1423
2024-03-19 09:39:00,60.5,306.2066,1082,-4.5,5.299999999999999,6.399999999999999,810.7901,1423
2024-03-19 09:42:00,60.5,304.239,1082,-4.5,5.199999999999999,6.299999999999997,811.105,1423
2024-03-19 09:45:00,60.5,305.4688,1082,-4.5,5.199999999999999,6.299999999999997,813.7655,1423
2024-03-19 09:48:00,60.5,312.4783,1082,-4.599999999999998,5.199999999999999,6.399999999999999,805.8098,1422
2024-03-19 09:51:00,62.9,327.2353,1082,-4.399999999999999,5.1,6.199999999999999,855.9749,1194
2024-03-19 09:54:00,65.8,328.2191,1082,-6.0,5.199999999999999,7.699999999999999,909.0699,1484
2024-03-19 09:57:00,66.4,294.0321,1082,-5.400000000000002,5.1,7.400000000000002,911.8739,1503
2024-03-19 10:00:00,59.9,298.7051,1082,-5.0,5.2,6.600000000000001,791.2808,1412
2024-03-19 10:03:00,55.0,283.3333,1082,-4.600000000000001,4.8,6.5,709.7031,1419
2024-03-19 10:06:00,50.7,250.3762,1082,-4.0,5.1000000000000005,5.5,647.8677,1738
2024-03-19 10:09:00,51.3,239.8003,1083,-4.100000000000001,5.4,5.699999999999999,653.4036,1719
2024-03-19 10:12:00,51.4,235.9881,1083,-4.100000000000001,5.6000000000000005,5.699999999999999,655.3409,1719
2024-03-19 10:15:00,51.3,236.1111,1083,-4.199999999999999,5.7,5.800000000000001,653.769,1721
2024-03-19 10:18:00,51.3,233.1597,1083,-4.199999999999999,5.6000000000000005,5.699999999999999,653.0024,1719
2024-03-19 10:21:00,51.7,239.8003,1083,-4.199999999999999,5.5,5.800000000000001,658.6776,1719
2024-03-19 10:24:00,51.6,238.4476,1083,-4.199999999999999,5.5,5.800000000000001,657.2142,1719
2024-03-19 10:27:00,51.9,243.4896,1083,-4.200000000000003,5.5,5.800000000000001,655.0504,1722
2024-03-19 10:30:00,51.7,236.849,1083,-4.200000000000003,5.5,5.800000000000001,655.1191,1719
2024-03-19 10:33:00,51.5,234.8814,1083,-4.199999999999999,5.6,5.800000000000001,656.9489,1719
2024-03-19 10:36:00,51.5,226.765,1083,-4.199999999999999,5.8,5.800000000000001,652.7053,602
2024-03-19 10:39:00,51.5,229.3475,1083,-4.100000000000001,5.8,5.700000000000003,651.978,602
2024-03-19 10:42:00,51.7,234.5125,1083,-4.300000000000001,5.699999999999999,5.800000000000001,652.4146,1721
2024-03-19 10:45:00,51.7,228.7326,1083,-4.199999999999999,5.699999999999999,5.699999999999999,656.7294,602
2024-03-19 10:48:00,51.4,224.5515,1083,-4.199999999999999,5.8999999999999995,5.800000000000001,652.2932,602
2024-03-19 10:51:00,51.5,218.4028,1083,-4.199999999999999,5.8999999999999995,5.800000000000001,654.3868,603
2024-03-19 10:54:00,51.3,219.5096,1083,-4.199999999999999,5.8999999999999995,5.699999999999999,653.4146,603
2024-03-19 10:57:00,51.3,220.0014,1083,-4.100000000000001,5.8999999999999995,5.699999999999999,651.3704,602
2024-03-19 11:00:00,50.9,223.3218,1083,-4.199999999999999,5.8,5.799999999999997,646.8325,602
2024-03-19 11:03:00,50.9,223.4447,1083,-4.199999999999999,5.8,5.699999999999999,645.0889,602
2024-03-19 11:06:00,51.1,225.7813,1083,-4.099999999999998,5.8,5.699999999999999,647.9507,602
2024-03-19 11:09:00,50.9,222.4609,1084,-4.0,5.8,5.600000000000001,640.1899,602
2024-03-19 11:12:00,50.5,219.6325,1084,-4.100000000000001,5.8999999999999995,5.600000000000001,639.8106,602
2024-03-19 11:15:00,50.3,222.5839,1084,-4.100000000000001,5.8999999999999995,5.600000000000001,641.7924,602
2024-03-19 11:18:00,50.7,225.7813,1084,-4.100000000000001,5.699999999999999,5.699999999999999,640.532,602
2024-03-19 11:21:00,50.7,230.4543,1084,-4.199999999999999,5.699999999999999,5.699999999999999,641.6841,1721
2024-03-19 11:24:00,50.7,232.2989,1084,-4.099999999999998,5.6,5.699999999999999,640.0314,1719
2024-03-19 11:27:00,50.5,232.0529,1084,-4.099999999999998,5.5,5.699999999999999,642.7099,1719
2024-03-19 11:30:00,50.7,234.5125,1084,-4.100000000000001,5.5,5.600000000000001,642.7375,1719
2024-03-19 11:33:00,50.9,236.2341,1084,-4.100000000000001,5.5,5.600000000000001,642.1135,1719
2024-03-19 11:36:00,50.7,235.3732,1084,-4.100000000000001,5.4,5.699999999999999,645.578,1719
2024-03-19 11:39:00,50.9,235.4962,1084,-4.0,5.4,5.599999999999998,642.0019,1719
2024-03-19 11:42:00,51.5,240.5382,1084,-4.099999999999998,5.4,5.699999999999999,653.7563,1719
2024-03-19 11:45:00,51.7,239.1855,1084,-4.199999999999999,5.5,5.800000000000001,655.7542,1719
2024-03-19 11:48:00,51.5,234.1435,1084,-4.099999999999998,5.5,5.699999999999999,659.8546,1719
2024-03-19 11:51:00,51.6,232.9138,1084,-4.199999999999999,5.6,5.800000000000001,654.2601,1721
2024-03-19 11:54:00,51.6,232.5449,1084,-4.199999999999999,5.699999999999999,5.800000000000001,659.5449,1721
2024-03-19 11:57:00,51.9,238.0787,1084,-4.300000000000001,5.6,5.800000000000001,665.7967,1721
2024-03-19 12:00:00,52.5,237.3409,1084,-4.300000000000001,5.699999999999999,5.899999999999999,668.295,1721
2024-03-19 12:03:00,52.5,237.8328,1084,-4.299999999999997,5.6,5.799999999999997,668.2649,1721
2024-03-19 12:06:00,52.5,237.2179,1084,-4.299999999999997,5.6,5.899999999999999,668.9423,1721
2024-03-19 12:09:00,52.3,237.4638,1085,-4.199999999999999,5.6,5.800000000000001,668.9261,1721
2024-03-19 12:12:00,52.4,238.5706,1085,-4.199999999999999,5.6,5.800000000000001,669.8018,1721
2024-03-19 12:15:00,52.5,239.0625,1085,-4.199999999999999,5.5,5.800000000000001,671.626,1719
2024-03-19 12:18:00,52.6,240.6612,1085,-4.299999999999997,5.5,5.899999999999999,668.2845,1727
2024-03-19 12:21:00,52.9,238.0787,1085,-4.199999999999999,5.6,5.800000000000001,671.8607,1721
2024-03-19 12:24:00,53.4,241.1531,1085,-4.300000000000001,5.6,6.0,681.7596,1722
2024-03-19 12:30:00,53.6,239.1855,1085,-4.300000000000001,5.6,5.899999999999999,683.0042,1721
2024-03-19 12:33:00,53.6,239.6774,1085,-4.300000000000001,5.6,5.899999999999999,686.6597,1721
2024-03-19 12:36:00,56.6,254.8032,1085,-4.599999999999998,5.6,6.300000000000001,734.0709,1696
2024-03-19 12:42:00,56.8,256.6479,1085,-4.5,5.6,6.200000000000003,737.7485,1696
2024-03-19 12:45:00,56.9,252.2208,1085,-4.600000000000001,5.800000000000001,6.300000000000001,744.3433,1696
2024-03-19 12:51:00,56.9,251.36,1085,-4.600000000000001,5.800000000000001,6.300000000000001,744.1659,1696
2024-03-19 12:54:00,56.9,248.4086,1085,-4.600000000000001,5.800000000000001,6.300000000000001,742.2883,1696
2024-03-19 12:57:00,56.7,250.2532,1085,-4.600000000000001,5.800000000000001,6.400000000000002,742.8397,1696
2024-03-19 13:03:00,56.9,250.3762,1085,-4.600000000000001,5.800000000000001,6.300000000000001,743.3354,1696
2024-03-19 13:06:00,57.5,251.9748,1086,-4.600000000000001,5.9,6.399999999999999,761.806,1696
2024-03-19 13:12:00,57.9,252.0978,1086,-4.699999999999999,5.9,6.5,759.5141,1302
2024-03-19 13:15:00,58.3,251.9748,1086,-4.800000000000001,5.9,6.5,767.8215,1302
2024-03-19 13:21:00,57.9,249.1464,1086,-4.800000000000001,5.9,6.5,765.3571,1302
2024-03-19 13:24:00,58.1,247.3018,1086,-4.699999999999999,6.0,6.399999999999999,764.2468,1302
2024-03-19 13:27:00,60.5,280.8738,1086,-4.799999999999997,5.9,6.699999999999999,822.3098,1836
2024-03-19 13:33:00,63.1,245.9491,1086,-5.199999999999999,6.1,7.0,880.8572,1634
2024-03-19 13:36:00,60.3,241.0301,1086,-4.799999999999997,6.3999999999999995,6.699999999999999,808.2939,1297
2024-03-19 13:39:00,59.9,238.5706,1086,-4.799999999999997,6.3999999999999995,6.699999999999999,801.9313,1297
2024-03-19 13:42:00,60.3,240.9071,1086,-4.800000000000001,6.3,6.600000000000001,805.205,1297
2024-03-19 13:48:00,60.1,239.8003,1086,-4.800000000000001,6.3999999999999995,6.600000000000001,805.1691,1297
2024-03-19 13:51:00,60.1,239.0625,1086,-4.800000000000001,6.3999999999999995,6.600000000000001,802.7494,1297
2024-03-19 13:54:00,60.3,241.8909,1086,-4.900000000000002,6.299999999999999,6.699999999999999,806.8942,1297
2024-03-19 13:57:00,60.3,242.5058,1086,-4.900000000000002,6.300000000000001,6.699999999999999,808.817,1297
2024-03-19 14:03:00,60.3,243.6125,1086,-4.899999999999999,6.300000000000001,6.599999999999998,810.6819,1297
2024-03-19 14:06:00,60.3,241.522,1087,-4.899999999999999,6.300000000000001,6.699999999999999,807.184,1297
2024-03-19 14:12:00,60.5,242.9977,1087,-4.900000000000002,6.300000000000001,6.600000000000001,810.5831,1297
2024-03-19 14:15:00,69.5,288.9902,1087,-5.600000000000001,6.1000000000000005,7.600000000000001,988.9069,1479
2024-03-19 14:18:00,75.8,306.6985,1087,-5.199999999999999,6.0,7.300000000000001,1137.538,1510
2024-03-19 14:24:00,76.4,307.5593,1087,-5.100000000000001,6.2,7.200000000000003,1149.479,1509
2024-03-19 14:27:00,76.4,313.831,1087,-5.100000000000001,6.1000000000000005,7.399999999999999,1157.66,1464
2024-03-19 14:33:00,76.4,313.5851,1087,-5.199999999999999,6.0,7.300000000000001,1153.45,1464
2024-03-19 14:36:00,76.2,314.2,1087,-5.199999999999999,6.000000000000001,7.300000000000001,1162.139,1464
2024-03-19 14:39:00,76.4,316.0446,1087,-5.099999999999998,6.2,7.299999999999997,1155.261,1464
2024-03-19 14:42:00,76.9,277.9225,1087,-5.199999999999999,5.9,7.299999999999997,1149.025,1524
2024-03-19 14:48:00,73.0,275.9549,1087,-5.0,6.7,7.099999999999998,1084.165,1337
2024-03-19 14:51:00,56.2,265.0101,1087,-3.8999999999999986,6.6000000000000005,5.599999999999998,737.8817,1645
2024-03-19 14:57:00,57.9,312.4783,1087,-4.599999999999998,5.200000000000001,6.899999999999999,784.0734,1422
2024-03-19 15:00:00,69.3,333.9988,1087,-5.0,5.2,6.300000000000001,1014.155,1916
2024-03-19 15:03:00,60.7,274.1103,1087,-3.900000000000002,5.6000000000000005,5.700000000000003,810.8875,1770
2024-03-19 15:09:00,57.1,242.8747,1088,-3.700000000000003,6.200000000000001,5.300000000000001,769.9337,183
2024-03-19 15:12:00,59.9,264.0263,1088,-4.099999999999998,5.9,5.799999999999997,787.0233,1695
2024-03-19 15:15:00,61.3,272.8805,1088,-4.400000000000002,6.0,6.200000000000003,827.2589,1717
2024-03-19 15:18:00,63.7,281.4887,1088,-4.5,6.0,6.399999999999999,876.3566,1877
2024-03-19 15:24:00,62.9,282.4725,1088,-4.599999999999998,6.0,6.299999999999997,880.038,1877
2024-03-19 15:27:00,66.9,289.2361,1088,-4.699999999999999,5.9,6.599999999999998,961.2979,1831
2024-03-19 15:30:00,69.1,298.9511,1088,-4.799999999999997,6.1,6.899999999999999,1002.315,1839
2024-03-19 15:33:00,69.4,284.0712,1088,-4.800000000000001,6.2,6.899999999999999,1003.059,1521
2024-03-19 15:39:00,68.0,281.8576,1088,-4.800000000000001,6.1000000000000005,6.700000000000003,976.2821,1835
2024-03-19 15:42:00,67.3,283.3333,1088,-4.700000000000003,5.9,6.600000000000001,962.1456,1836
2024-03-19 15:48:00,67.7,284.0712,1088,-4.699999999999999,6.000000000000001,6.600000000000001,951.6441,1836
2024-03-19 15:51:00,66.5,283.4563,1088,-4.700000000000003,5.8999999999999995,6.600000000000001,939.8302,1836
2024-03-19 15:54:00,62.9,274.7251,1088,-4.400000000000002,5.8999999999999995,6.200000000000003,846.1647,1717
2024-03-19 16:00:00,62.3,273.6183,1088,-4.399999999999999,5.8,6.300000000000001,850.7792,1711
2024-03-19 16:03:00,60.9,269.1913,1088,-4.299999999999997,5.8,6.099999999999998,821.7685,1865
2024-03-19 16:09:00,60.5,259.7222,1089,-4.399999999999999,5.8999999999999995,6.099999999999998,810.2567,1697
2024-03-19 16:12:00,59.9,264.6412,1089,-4.199999999999999,5.8999999999999995,6.0,803.3071,1695
2024-03-19 16:18:00,60.1,279.2752,1089,-4.300000000000001,5.8999999999999995,6.100000000000001,808.1782,1774
2024-03-19 16:21:00,61.3,279.0292,1089,-4.400000000000002,5.700000000000001,6.200000000000003,834.3353,1868
2024-03-19 16:24:00,68.7,296.2457,1089,-4.800000000000001,5.9,6.800000000000001,993.9064,1839
2024-03-19 16:30:00,70.0,295.9997,1089,-4.800000000000001,6.0,6.800000000000001,1006.984,1839
2024-03-19 16:33:00,69.5,301.1646,1089,-4.699999999999999,5.9,6.799999999999997,1006.158,1839
2024-03-19 16:39:00,71.4,314.6918,1089,-5.0,5.6000000000000005,7.0,1052.044,1463
2024-03-19 16:42:00,72.0,313.0932,1089,-5.099999999999998,5.800000000000001,7.099999999999998,1071.741,1463
2024-03-19 16:45:00,69.1,293.5402,1089,-4.800000000000001,6.000000000000001,6.800000000000001,990.0422,1839
2024-03-19 16:51:00,68.3,294.524,1089,-4.699999999999999,5.8999999999999995,6.699999999999999,975.7584,1839
2024-03-19 16:54:00,66.9,293.7862,1089,-4.699999999999999,5.799999999999999,6.600000000000001,952.5992,1831
2024-03-19 17:00:00,67.3,293.5402,1089,-4.600000000000001,5.8,6.600000000000001,956.7418,1831
2024-03-19 17:03:00,55.4,240.4152,1089,-3.8999999999999986,5.8999999999999995,5.5,717.8674,598
2024-03-19 17:09:00,55.0,242.2598,1090,-3.8999999999999986,5.8999999999999995,5.5,714.6047,598
2024-03-19 17:12:00,55.4,242.7518,1090,-4.0,5.8999999999999995,5.600000000000001,715.1337,617
2024-03-19 17:15:00,52.1,226.888,1090,-3.6999999999999993,5.9,5.199999999999999,667.4285,595
