Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-19 17:21:00,51.1,227.011,1090,-3.599999999999998,5.8,5.199999999999999,651.1417,595
2024-03-19 17:24:00,50.3,223.4447,1090,-3.5,5.8,5.0,636.1546,568
2024-03-19 17:27:00,49.9,223.8137,1090,-3.6000000000000014,5.7,5.0,628.8438,595
2024-03-19 17:30:00,49.5,226.888,1090,-3.6000000000000014,5.6000000000000005,5.100000000000001,627.9697,595
2024-03-19 17:33:00,48.9,227.9948,1090,-3.400000000000002,5.6,5.0,607.0345,570
2024-03-19 17:39:00,49.0,227.5029,1090,-3.5,5.6,5.0,609.4031,569
2024-03-19 17:42:00,48.6,226.765,1090,-3.400000000000002,5.5,4.900000000000002,603.3371,585
2024-03-19 17:45:00,48.6,227.9948,1090,-3.5,5.6,5.0,602.2653,569
2024-03-19 17:51:00,48.4,226.2731,1090,-3.5,5.5,4.899999999999999,598.2433,585
2024-03-19 17:54:00,48.1,229.5935,1090,-3.3999999999999986,5.5,4.899999999999999,593.4611,570
2024-03-19 17:57:00,48.4,227.6259,1090,-3.5,5.5,4.900000000000002,593.3388,585
2024-03-19 18:00:00,47.7,214.7135,1090,-3.400000000000002,5.6000000000000005,4.800000000000001,586.35,478
2024-03-19 18:06:00,47.5,220.9852,1090,-3.400000000000002,5.7,4.800000000000001,585.3047,473
2024-03-19 18:09:00,48.5,271.8967,1091,-3.3999999999999986,5.4,4.899999999999999,599.2606,802
2024-03-19 18:15:00,49.7,259.4763,1091,-3.6999999999999993,5.0,5.199999999999999,607.7323,1737
2024-03-19 18:18:00,49.5,245.3342,1091,-3.700000000000003,5.4,5.300000000000001,598.4843,556
2024-03-19 18:21:00,51.5,229.5935,1091,-3.8999999999999986,5.9,5.599999999999998,633.7763,597
2024-03-19 18:24:00,49.1,234.1435,1091,-3.8000000000000007,5.6,5.399999999999999,587.6896,596
2024-03-19 18:30:00,49.1,234.5125,1091,-3.8000000000000007,5.699999999999999,5.300000000000001,590.2011,596
2024-03-19 18:33:00,49.5,235.7422,1091,-3.8000000000000007,5.699999999999999,5.399999999999999,596.2377,596
2024-03-19 18:36:00,51.7,250.1302,1091,-3.8999999999999986,5.6,5.600000000000001,635.4288,612
2024-03-19 18:42:00,52.3,248.4086,1091,-4.100000000000001,5.699999999999999,5.699999999999999,643.8896,1722
2024-03-19 18:45:00,51.9,243.6125,1091,-3.8999999999999986,5.800000000000001,5.599999999999998,642.217,612
2024-03-19 18:51:00,52.1,247.1788,1091,-4.0,5.800000000000001,5.699999999999999,645.9095,612
2024-03-19 18:54:00,53.3,242.8747,1091,-4.100000000000001,5.800000000000001,5.800000000000001,663.1306,1722
2024-03-19 19:00:00,53.1,237.4638,1091,-4.0,6.0,5.699999999999999,661.64,617
2024-03-19 19:03:00,52.9,231.4381,1091,-4.0,6.1000000000000005,5.599999999999998,656.2741,605
2024-03-19 19:06:00,52.5,227.5029,1091,-3.8999999999999986,6.1000000000000005,5.599999999999998,653.8954,524
2024-03-19 19:09:00,50.9,217.6649,1092,-3.8000000000000007,6.2,5.300000000000001,624.4708,524
2024-03-19 19:15:00,50.5,217.296,1092,-3.8000000000000007,6.1000000000000005,5.300000000000001,619.7534,482
2024-03-19 19:18:00,50.1,217.9109,1092,-3.8000000000000007,6.1000000000000005,5.300000000000001,617.1215,482
2024-03-19 19:21:00,50.3,222.092,1092,-3.8000000000000007,6.000000000000001,5.300000000000001,620.1456,484
2024-03-19 19:27:00,50.3,221.8461,1092,-3.8000000000000007,6.000000000000001,5.399999999999999,620.3634,484
2024-03-19 19:30:00,48.9,206.2283,1092,-3.6999999999999993,6.200000000000001,5.199999999999999,604.7741,922
2024-03-19 19:36:00,48.4,206.1053,1092,-3.599999999999998,6.200000000000001,5.099999999999998,587.8964,494
2024-03-19 19:39:00,47.4,200.5715,1092,-3.599999999999998,6.1000000000000005,4.899999999999999,570.2868,922
2024-03-19 19:42:00,44.8,190.7335,1092,-3.3000000000000007,5.8999999999999995,4.599999999999998,536.3522,960
2024-03-19 19:51:00,42.1,176.4685,1092,-3.099999999999998,5.8999999999999995,4.399999999999999,499.3826,951
2024-03-19 19:57:00,41.3,179.1739,1092,-3.0,5.8,4.299999999999997,488.4839,958
2024-03-19 20:00:00,41.2,180.6496,1092,-3.0,5.8,4.199999999999999,476.8496,958
2024-03-19 20:03:00,41.1,178.3131,1092,-2.8999999999999986,5.8999999999999995,4.199999999999999,481.7856,958
2024-03-19 20:06:00,40.7,179.0509,1093,-3.0,5.699999999999999,4.199999999999999,472.0375,958
2024-03-19 20:12:00,40.3,173.2711,1093,-2.8999999999999986,5.8999999999999995,4.099999999999998,462.9571,930
2024-03-19 20:15:00,40.3,189.3808,1093,-3.0,5.699999999999999,4.199999999999999,463.0187,958
2024-03-19 20:21:00,40.9,190.8565,1093,-3.099999999999998,5.499999999999999,4.299999999999997,470.6408,958
2024-03-19 20:24:00,42.1,196.8822,1093,-3.099999999999998,5.6,4.399999999999999,483.0352,940
2024-03-19 20:27:00,42.1,193.316,1093,-3.1000000000000014,5.699999999999999,4.399999999999999,488.4943,940
2024-03-19 20:33:00,41.9,194.7917,1093,-3.1000000000000014,5.799999999999999,4.399999999999999,488.4277,960
2024-03-19 20:36:00,41.7,190.1186,1093,-3.1000000000000014,5.8,4.400000000000002,482.1251,958
2024-03-19 20:42:00,41.9,192.0862,1093,-3.1000000000000014,5.7,4.400000000000002,484.7746,958
2024-03-19 20:45:00,41.7,200.9404,1093,-3.1999999999999993,5.5,4.5,479.8958,940
2024-03-19 20:51:00,41.7,199.3417,1093,-3.099999999999998,5.4,4.399999999999999,477.5355,940
2024-03-19 20:54:00,41.5,201.5553,1093,-3.099999999999998,5.500000000000001,4.5,480.5113,940
2024-03-19 20:57:00,41.1,191.8403,1093,-3.0,5.499999999999999,4.300000000000001,472.9903,927
2024-03-19 21:03:00,40.5,188.0281,1093,-2.8999999999999986,5.499999999999999,4.199999999999999,462.6655,927
2024-03-19 21:06:00,39.7,181.3875,1093,-2.8999999999999986,5.6,4.099999999999998,449.345,930
2024-03-19 21:09:00,38.5,186.1834,1094,-2.8000000000000007,5.3999999999999995,4.0,432.9294,930
2024-03-19 21:12:00,38.1,182.6172,1094,-2.6999999999999993,5.299999999999999,4.0,425.3203,931
2024-03-19 21:18:00,38.1,182.1253,1094,-2.799999999999997,5.299999999999999,4.0,425.6975,930
2024-03-19 21:21:00,38.1,184.9537,1094,-2.799999999999997,5.199999999999999,4.0,425.9682,931
2024-03-19 21:24:00,37.9,181.5104,1094,-2.6999999999999993,5.3,3.8999999999999986,423.5488,931
2024-03-19 21:27:00,38.1,184.5848,1094,-2.6999999999999993,5.3999999999999995,3.8999999999999986,426.5959,931
2024-03-19 21:30:00,37.8,180.8955,1094,-2.700000000000003,5.3,3.900000000000002,418.4244,931
2024-03-19 21:33:00,37.7,186.5524,1094,-2.6999999999999993,5.1,4.0,416.2885,931
2024-03-19 21:39:00,37.6,187.4132,1094,-2.6999999999999993,5.199999999999999,3.8999999999999986,414.9848,931
2024-03-19 21:42:00,37.6,180.8955,1094,-2.6999999999999993,5.299999999999999,3.900000000000002,413.9756,931
2024-03-19 21:48:00,37.5,180.0347,1094,-2.6999999999999993,5.4,3.900000000000002,413.1326,931
2024-03-19 21:51:00,37.3,182.6172,1094,-2.6999999999999993,5.4,4.0,411.7223,931
2024-03-19 21:54:00,37.7,182.8631,1094,-2.6999999999999993,5.300000000000001,4.0,412.2415,931
2024-03-19 21:57:00,37.7,183.9699,1094,-2.6999999999999993,5.300000000000001,4.0,413.3673,931
2024-03-19 22:00:00,37.4,177.3293,1094,-2.8000000000000007,5.4,4.0,409.8089,930
2024-03-19 22:03:00,37.3,182.7402,1094,-2.8000000000000007,5.500000000000001,4.0,414.5174,930
2024-03-19 22:06:00,39.9,213.4838,1094,-3.1000000000000014,4.700000000000001,4.300000000000001,451.0519,1029
2024-03-19 22:09:00,41.7,223.0758,1095,-3.0,5.1000000000000005,4.5,472.2969,681
2024-03-19 22:12:00,42.1,217.296,1095,-3.400000000000002,5.300000000000001,4.900000000000002,477.0554,985
2024-03-19 22:15:00,42.7,219.1406,1095,-3.5,5.4,5.0,486.0179,985
2024-03-19 22:18:00,43.1,216.5582,1095,-3.5,5.4,4.900000000000002,486.6701,479
2024-03-19 22:21:00,43.7,224.4285,1095,-3.599999999999998,5.3,5.099999999999998,498.1176,585
2024-03-19 22:24:00,43.5,231.807,1095,-3.6000000000000014,5.199999999999999,5.0,511.9358,585
2024-03-19 22:27:00,46.6,225.7813,1095,-3.8999999999999986,5.6,5.299999999999997,543.8716,597
2024-03-19 22:30:00,46.2,222.5839,1095,-3.8000000000000007,5.6,5.300000000000001,539.7321,493
2024-03-19 22:33:00,46.2,218.4028,1095,-3.6999999999999993,5.5,5.199999999999999,521.9397,495
2024-03-19 22:36:00,44.8,214.2216,1095,-3.6000000000000014,5.5,5.100000000000001,521.9596,495
2024-03-19 22:39:00,45.4,211.3932,1095,-3.3999999999999986,5.699999999999999,4.899999999999999,545.5968,479
2024-03-19 22:42:00,45.2,207.704,1095,-3.5,5.699999999999999,4.899999999999999,542.2012,479
2024-03-19 22:45:00,46.4,210.7784,1095,-3.6000000000000014,5.999999999999999,5.0,543.5629,494
2024-03-19 22:48:00,46.2,204.2607,1095,-3.5,5.999999999999999,5.099999999999998,542.0725,472
2024-03-19 22:51:00,46.0,204.0148,1095,-3.5,6.1,5.0,539.0256,472
2024-03-19 22:54:00,46.0,212.0081,1095,-3.599999999999998,5.8999999999999995,5.099999999999998,539.3242,494
2024-03-19 22:57:00,46.0,212.7459,1095,-3.599999999999998,5.8999999999999995,5.099999999999998,539.2922,495
2024-03-19 23:00:00,46.0,212.8689,1095,-3.599999999999998,5.8999999999999995,5.099999999999998,541.7976,495
2024-03-19 23:03:00,46.4,216.3122,1095,-3.6000000000000014,5.799999999999999,5.199999999999999,545.4876,495
2024-03-19 23:06:00,46.4,214.0987,1095,-3.6000000000000014,6.000000000000001,5.100000000000001,541.4301,494
2024-03-19 23:09:00,46.4,212.0081,1096,-3.700000000000003,6.000000000000001,5.200000000000003,543.0729,494
2024-03-19 23:12:00,46.0,208.9337,1096,-3.6000000000000014,6.1000000000000005,5.100000000000001,539.4103,494
2024-03-19 23:15:00,46.0,208.4418,1096,-3.6000000000000014,6.1000000000000005,5.100000000000001,538.1558,494
2024-03-19 23:18:00,46.0,207.704,1096,-3.6999999999999993,6.000000000000001,5.199999999999999,539.7441,494
2024-03-19 23:21:00,45.8,207.704,1096,-3.599999999999998,6.1000000000000005,5.099999999999998,537.0954,494
2024-03-19 23:24:00,46.0,212.7459,1096,-3.599999999999998,6.000000000000001,5.199999999999999,539.1617,494
2024-03-19 23:27:00,45.8,214.4676,1096,-3.599999999999998,5.800000000000001,5.099999999999998,534.337,495
2024-03-19 23:30:00,45.6,210.1635,1096,-3.599999999999998,5.9,5.099999999999998,530.6708,494
2024-03-19 23:33:00,45.4,211.3932,1096,-3.599999999999998,6.0,5.099999999999998,531.5358,494
2024-03-19 23:36:00,46.0,220.1244,1096,-3.599999999999998,5.700000000000001,5.099999999999998,534.5142,495
2024-03-19 23:39:00,44.8,198.112,1096,-3.5,6.1000000000000005,5.0,519.1467,472
2024-03-19 23:42:00,44.4,197.4971,1096,-3.8000000000000007,6.000000000000001,5.300000000000001,513.6971,492
2024-03-19 23:45:00,44.4,199.0958,1096,-3.8000000000000007,6.000000000000001,5.300000000000001,516.8217,490
2024-03-19 23:48:00,44.4,202.2931,1096,-3.6999999999999993,5.9,5.199999999999999,515.5817,490
2024-03-19 23:51:00,44.4,204.2607,1096,-3.8000000000000007,5.800000000000001,5.199999999999999,515.0179,490
2024-03-19 23:54:00,43.7,195.5295,1096,-3.599999999999998,5.9,5.0,505.4857,474
2024-03-19 23:57:00,42.5,193.8079,1096,-3.599999999999998,5.799999999999999,5.099999999999998,502.7637,961
2024-03-20 00:00:00,43.8,203.1539,1096,-3.6000000000000014,5.699999999999999,5.100000000000001,503.8987,475
2024-03-20 00:03:00,42.7,199.3417,1096,-3.5,5.699999999999999,4.800000000000001,490.3072,474
2024-03-20 00:06:00,42.7,191.9633,1096,-3.5,5.6,4.899999999999999,490.6352,961
2024-03-20 00:09:00,42.8,192.3322,1097,-3.5,5.6,4.799999999999997,493.1223,961
2024-03-20 00:12:00,42.5,191.1024,1097,-3.5,5.699999999999999,4.799999999999997,489.56,961
2024-03-20 00:15:00,42.7,188.8889,1097,-3.400000000000002,5.6,4.800000000000001,486.4232,938
2024-03-20 00:18:00,42.5,190.2416,1097,-3.400000000000002,5.6,4.800000000000001,486.9684,938
2024-03-20 00:21:00,42.5,190.8565,1097,-3.400000000000002,5.6,4.800000000000001,490.8056,938
2024-03-20 00:24:00,42.7,197.2512,1097,-3.400000000000002,5.6,4.800000000000001,491.6763,938
2024-03-20 00:27:00,43.6,192.9471,1097,-3.400000000000002,5.6,4.600000000000001,501.1537,938
2024-03-20 00:30:00,42.9,185.1997,1097,-3.1999999999999993,5.799999999999999,4.5,491.7769,957
2024-03-20 00:33:00,43.3,189.5038,1097,-3.200000000000003,5.999999999999999,4.600000000000001,502.1335,960
2024-03-20 00:36:00,43.9,193.07,1097,-3.3000000000000007,5.999999999999999,4.699999999999999,530.6599,960
2024-03-20 00:39:00,44.2,188.8889,1097,-3.3999999999999986,6.199999999999999,4.799999999999997,510.8105,963
2024-03-20 00:42:00,44.2,194.1768,1097,-3.3999999999999986,6.1,4.800000000000001,505.9523,960
2024-03-20 00:45:00,43.3,190.7335,1097,-3.400000000000002,6.1,4.700000000000003,497.4346,960
2024-03-20 00:48:00,42.3,184.4618,1097,-3.3000000000000007,6.1,4.599999999999998,483.3452,960
2024-03-20 00:51:00,41.9,188.151,1097,-3.099999999999998,5.999999999999999,4.5,480.1536,958
2024-03-20 00:54:00,42.1,189.5038,1097,-3.3000000000000007,5.8999999999999995,4.600000000000001,480.3856,960
2024-03-20 00:57:00,41.9,188.274,1097,-3.299999999999997,5.999999999999999,4.599999999999998,473.2787,960
2024-03-20 01:00:00,41.3,182.8631,1097,-3.1999999999999993,5.8999999999999995,4.5,470.3164,957
2024-03-20 01:03:00,41.3,189.8727,1097,-3.1999999999999993,5.8999999999999995,4.600000000000001,466.0785,960
2024-03-20 01:06:00,40.7,184.0929,1097,-3.200000000000003,5.8999999999999995,4.5,457.6615,958
2024-03-20 01:09:00,40.9,185.5686,1098,-3.200000000000003,5.8999999999999995,4.5,459.8017,958
2024-03-20 01:12:00,40.7,192.3322,1098,-3.1999999999999993,5.799999999999999,4.599999999999998,457.6199,960
2024-03-20 01:15:00,40.7,188.8889,1098,-3.1999999999999993,5.799999999999999,4.5,456.1629,958
2024-03-20 01:18:00,40.7,186.5524,1098,-3.1999999999999993,5.799999999999999,4.5,454.3045,958
2024-03-20 01:21:00,40.5,186.5524,1098,-3.1000000000000014,5.8999999999999995,4.400000000000002,451.5957,958
2024-03-20 01:24:00,40.3,185.0767,1098,-3.1999999999999993,5.8999999999999995,4.5,452.156,958
2024-03-20 01:27:00,40.3,185.3226,1098,-3.099999999999998,5.8999999999999995,4.5,449.8717,958
2024-03-20 01:30:00,40.3,183.355,1098,-3.099999999999998,5.999999999999999,4.399999999999999,449.5126,958
2024-03-20 01:33:00,40.3,186.4294,1098,-3.1999999999999993,5.8999999999999995,4.5,450.9131,958
2024-03-20 01:36:00,40.1,186.4294,1098,-3.1000000000000014,5.999999999999999,4.5,451.3915,958
2024-03-20 01:39:00,40.1,184.4618,1098,-3.1999999999999993,5.8999999999999995,4.399999999999999,447.6107,958
2024-03-20 01:42:00,39.7,180.4036,1098,-3.1000000000000014,5.999999999999999,4.399999999999999,440.5721,958
2024-03-20 01:45:00,38.9,176.3455,1098,-3.0,5.8999999999999995,4.300000000000001,428.0352,958
2024-03-20 01:48:00,38.7,178.9279,1098,-3.1000000000000014,5.8,4.5,429.7216,958
2024-03-20 01:51:00,38.7,180.2807,1098,-3.1000000000000014,5.8,4.400000000000002,429.7913,958
2024-03-20 01:54:00,38.5,179.0509,1098,-3.099999999999998,5.699999999999999,4.299999999999997,428.5937,958
2024-03-20 01:57:00,38.7,181.6334,1098,-3.099999999999998,5.6,4.399999999999999,427.2669,958
2024-03-20 02:00:00,38.5,177.5752,1098,-3.099999999999998,5.6,4.300000000000001,425.188,958
2024-03-20 02:03:00,38.5,179.6658,1098,-3.099999999999998,5.6,4.300000000000001,427.1175,958
2024-03-20 02:06:00,38.3,179.7888,1098,-3.0,5.6,4.300000000000001,422.4814,958
2024-03-20 02:09:00,38.1,174.7468,1099,-3.0,5.7,4.300000000000001,419.302,930
2024-03-20 02:12:00,38.1,177.5752,1099,-3.0,5.5,4.199999999999999,419.6816,930
2024-03-20 02:15:00,38.5,185.3226,1099,-3.0,5.5,4.300000000000001,424.8714,927
2024-03-20 02:18:00,37.9,176.3455,1099,-3.0,5.5,4.300000000000001,418.8737,930
2024-03-20 02:21:00,38.1,179.5428,1099,-3.0,5.5,4.300000000000001,421.719,930
2024-03-20 02:24:00,37.9,177.2063,1099,-3.0,5.5,4.199999999999999,417.7752,930
2024-03-20 02:27:00,37.9,177.2063,1099,-3.0,5.5,4.199999999999999,423.0331,930
2024-03-20 02:30:00,38.1,177.9442,1099,-3.0,5.5,4.199999999999999,419.7492,930
2024-03-20 02:33:00,37.9,182.1253,1099,-3.0,5.5,4.199999999999999,417.3159,927
2024-03-20 02:36:00,37.9,181.8793,1099,-3.0,5.5,4.199999999999999,425.2715,927
2024-03-20 02:39:00,37.9,179.0509,1099,-3.0,5.5,4.199999999999999,416.9478,930
2024-03-20 02:42:00,37.9,180.1577,1099,-2.8999999999999986,5.5,4.199999999999999,421.469,930
2024-03-20 02:45:00,37.7,191.4714,1099,-2.8999999999999986,5.5,4.199999999999999,422.2072,927
2024-03-20 02:48:00,38.3,187.6591,1099,-3.0,5.4,4.299999999999997,422.6403,927
2024-03-20 02:51:00,38.3,188.274,1099,-3.099999999999998,5.4,4.299999999999997,423.9016,927
2024-03-20 02:54:00,38.3,189.2578,1099,-3.099999999999998,5.300000000000001,4.299999999999997,424.1576,927
2024-03-20 02:57:00,38.5,190.2416,1099,-2.900000000000002,5.200000000000001,4.199999999999999,424.6686,927
2024-03-20 03:00:00,38.3,191.1024,1099,-3.0,5.200000000000001,4.199999999999999,424.3206,927
2024-03-20 03:03:00,38.3,186.5524,1099,-3.0,5.300000000000001,4.199999999999999,424.5029,927
2024-03-20 03:06:00,38.3,189.5038,1099,-3.0,5.200000000000001,4.199999999999999,426.256,927
2024-03-20 03:09:00,38.3,188.6429,1100,-3.0,5.300000000000001,4.199999999999999,425.9069,927
2024-03-20 03:12:00,38.3,186.5524,1100,-3.0,5.300000000000001,4.199999999999999,423.3038,927
2024-03-20 03:15:00,38.3,186.1834,1100,-3.0,5.300000000000001,4.199999999999999,422.5974,927
2024-03-20 03:18:00,38.3,187.7821,1100,-3.0,5.300000000000001,4.199999999999999,424.2886,927
2024-03-20 03:21:00,38.3,185.8145,1100,-3.099999999999998,5.300000000000001,4.299999999999997,422.2747,927
2024-03-20 03:24:00,38.3,184.9537,1100,-3.099999999999998,5.300000000000001,4.299999999999997,422.1821,927
2024-03-20 03:27:00,38.3,185.1997,1100,-3.0,5.300000000000001,4.299999999999997,421.4503,927
2024-03-20 03:30:00,38.5,185.8145,1100,-3.0,5.300000000000001,4.299999999999997,424.6692,927
2024-03-20 03:33:00,38.3,188.274,1100,-3.0,5.300000000000001,4.299999999999997,424.8127,927
2024-03-20 03:36:00,38.3,187.1672,1100,-3.0,5.300000000000001,4.299999999999997,423.3997,927
2024-03-20 03:39:00,38.5,190.2416,1100,-3.0,5.300000000000001,4.299999999999997,423.7091,927
2024-03-20 03:42:00,38.3,188.0281,1100,-3.0,5.300000000000001,4.299999999999997,424.3093,927
2024-03-20 03:45:00,38.3,191.4714,1100,-3.0,5.300000000000001,4.299999999999997,423.6097,927
2024-03-20 03:48:00,38.5,189.5038,1100,-3.099999999999998,5.300000000000001,4.299999999999997,426.5362,927
2024-03-20 03:51:00,38.3,187.0443,1100,-3.0,5.300000000000001,4.299999999999997,423.2782,927
2024-03-20 03:54:00,38.3,184.4618,1100,-3.0,5.300000000000001,4.199999999999999,423.6609,927
2024-03-20 03:57:00,38.5,189.8727,1100,-3.0,5.300000000000001,4.299999999999997,424.354,927
2024-03-20 04:00:00,38.3,184.3388,1100,-3.0,5.4,4.199999999999999,421.2249,927
2024-03-20 04:03:00,38.3,187.4132,1100,-3.0,5.300000000000001,4.299999999999997,422.7487,927
2024-03-20 04:06:00,38.2,188.274,1100,-3.0,5.4,4.199999999999999,421.7392,927
2024-03-20 04:09:00,38.3,186.1834,1101,-3.0,5.300000000000001,4.299999999999997,426.8863,927
2024-03-20 04:12:00,38.1,187.4132,1101,-3.0,5.4,4.199999999999999,422.1467,927
2024-03-20 04:15:00,38.3,184.5848,1101,-3.0,5.300000000000001,4.199999999999999,422.7577,927
2024-03-20 04:18:00,38.3,186.5524,1101,-3.0,5.300000000000001,4.299999999999997,422.6326,927
2024-03-20 04:21:00,37.9,185.5686,1101,-3.0,5.4,4.199999999999999,419.7843,927
2024-03-20 04:24:00,38.1,184.5848,1101,-3.0,5.299999999999999,4.199999999999999,421.3365,927
2024-03-20 04:27:00,38.3,188.151,1101,-3.0,5.299999999999999,4.199999999999999,422.4041,927
2024-03-20 04:30:00,38.1,188.151,1101,-2.8999999999999986,5.299999999999999,4.199999999999999,421.9849,927
2024-03-20 04:33:00,38.3,185.6916,1101,-3.0,5.299999999999999,4.199999999999999,420.476,927
2024-03-20 04:36:00,38.3,190.8565,1101,-3.0,5.299999999999999,4.299999999999997,424.2319,927
2024-03-20 04:39:00,38.1,186.9213,1101,-2.8999999999999986,5.299999999999999,4.199999999999999,424.2642,927
2024-03-20 04:42:00,38.3,191.1024,1101,-3.0,5.299999999999999,4.199999999999999,422.46,927
2024-03-20 04:45:00,38.3,191.4714,1101,-3.0,5.299999999999999,4.300000000000001,426.1773,927
2024-03-20 04:48:00,38.5,193.5619,1101,-3.0,5.199999999999999,4.299999999999997,424.7144,927
2024-03-20 04:51:00,38.3,192.5781,1101,-3.1000000000000014,5.299999999999999,4.300000000000001,423.4057,927
2024-03-20 04:54:00,38.3,193.193,1101,-3.0,5.199999999999999,4.300000000000001,425.6895,927
2024-03-20 04:57:00,38.5,191.8403,1101,-3.1000000000000014,5.1,4.300000000000001,423.6329,933
2024-03-20 05:00:00,38.3,194.1768,1101,-3.0,5.1,4.199999999999999,425.09,927
2024-03-20 05:03:00,38.3,194.4227,1101,-3.0,5.199999999999999,4.300000000000001,422.4873,927
2024-03-20 05:06:00,38.3,194.4227,1101,-3.1000000000000014,5.1,4.300000000000001,423.0128,933
2024-03-20 05:09:00,38.3,196.2674,1102,-3.1000000000000014,5.199999999999999,4.300000000000001,424.7282,933
2024-03-20 05:12:00,38.5,195.4065,1102,-3.0,5.1,4.300000000000001,424.5122,936
2024-03-20 05:15:00,38.5,197.6201,1102,-3.1000000000000014,5.1,4.300000000000001,425.3816,936
2024-03-20 05:18:00,38.7,201.9242,1102,-3.1000000000000014,5.1,4.300000000000001,427.5351,935
2024-03-20 05:21:00,38.5,202.785,1102,-3.1000000000000014,5.1,4.300000000000001,426.2034,935
2024-03-20 05:24:00,38.7,203.1539,1102,-3.0,5.0,4.399999999999999,426.9283,935
2024-03-20 05:27:00,39.1,206.1053,1102,-3.1000000000000014,5.0,4.399999999999999,434.8432,935
2024-03-20 05:30:00,38.9,199.0958,1102,-3.1000000000000014,5.199999999999999,4.399999999999999,430.939,935
2024-03-20 05:33:00,39.3,207.95,1102,-3.1000000000000014,5.1,4.399999999999999,436.4006,935
2024-03-20 05:36:00,39.9,210.7784,1102,-3.1999999999999993,5.0,4.600000000000001,443.7054,1030
2024-03-20 05:39:00,40.7,216.9271,1102,-3.3000000000000007,5.0,4.699999999999999,453.0271,984
2024-03-20 05:42:00,40.5,214.2216,1102,-3.3000000000000007,5.1,4.600000000000001,453.6248,1030
2024-03-20 05:45:00,40.5,215.0825,1102,-3.1999999999999993,5.0,4.599999999999998,452.2389,1030
2024-03-20 05:48:00,40.5,215.9433,1102,-3.1999999999999993,5.0,4.599999999999998,453.2564,1030
2024-03-20 05:51:00,40.5,217.5419,1102,-3.299999999999997,5.0,4.599999999999998,453.7001,984
2024-03-20 05:54:00,40.3,213.9757,1102,-3.1999999999999993,5.0,4.599999999999998,450.9636,1030
2024-03-20 05:57:00,40.5,216.6811,1102,-3.299999999999997,4.9,4.599999999999998,452.3918,984
2024-03-20 06:00:00,40.5,217.7879,1102,-3.3999999999999986,5.0,4.599999999999998,451.575,984
2024-03-20 06:03:00,40.5,221.3542,1102,-3.1999999999999993,5.0,4.5,454.3539,983
2024-03-20 06:06:00,40.5,217.9109,1102,-3.299999999999997,4.9,4.599999999999998,448.5096,984
2024-03-20 06:09:00,40.3,217.7879,1103,-3.1999999999999993,4.9,4.5,450.3563,983
2024-03-20 06:12:00,40.5,222.092,1103,-3.1999999999999993,4.9,4.600000000000001,454.3534,983
2024-03-20 06:15:00,40.5,221.6001,1103,-3.1999999999999993,4.9,4.5,453.3333,983
2024-03-20 06:18:00,40.9,230.5773,1103,-3.3000000000000007,4.700000000000001,4.600000000000001,460.8516,980
2024-03-20 06:21:00,41.3,231.3151,1103,-3.3000000000000007,4.700000000000001,4.699999999999999,461.241,980
2024-03-20 06:24:00,41.5,232.2989,1103,-3.3000000000000007,4.800000000000001,4.699999999999999,465.3196,982
2024-03-20 06:27:00,41.9,234.5125,1103,-3.3000000000000007,4.800000000000001,4.800000000000001,468.7461,982
2024-03-20 06:30:00,41.9,223.9366,1103,-3.400000000000002,4.9,4.800000000000001,469.8401,984
2024-03-20 06:33:00,41.3,215.2054,1103,-3.3000000000000007,5.1000000000000005,4.599999999999998,463.2307,1030
2024-03-20 06:36:00,41.3,216.3122,1103,-3.1999999999999993,5.2,4.5,460.0739,1030
2024-03-20 06:39:00,41.1,209.7946,1103,-3.3000000000000007,5.1000000000000005,4.599999999999998,457.9756,970
2024-03-20 06:42:00,41.5,214.8365,1103,-3.3000000000000007,5.1000000000000005,4.599999999999998,462.67,1030
2024-03-20 06:45:00,41.3,217.5419,1103,-3.1999999999999993,5.1000000000000005,4.599999999999998,459.4116,1030
2024-03-20 06:48:00,41.5,219.0176,1103,-3.3000000000000007,5.0,4.599999999999998,465.9057,984
2024-03-20 06:51:00,41.7,220.2474,1103,-3.3000000000000007,5.0,4.599999999999998,467.1319,984
2024-03-20 06:54:00,41.5,218.7717,1103,-3.3000000000000007,5.0,4.699999999999999,464.3112,984
2024-03-20 06:57:00,41.5,218.1568,1103,-3.3000000000000007,5.0,4.699999999999999,464.9572,984
2024-03-20 07:00:00,41.7,217.5419,1103,-3.3000000000000007,5.1,4.699999999999999,466.9696,984
2024-03-20 07:03:00,41.3,214.0987,1103,-3.3000000000000007,5.1000000000000005,4.599999999999998,465.4218,1030
2024-03-20 07:06:00,41.5,215.3284,1103,-3.3000000000000007,5.1,4.599999999999998,464.4299,1030
2024-03-20 07:09:00,41.5,219.1406,1104,-3.3000000000000007,5.0,4.699999999999999,467.0945,984
2024-03-20 07:12:00,41.7,223.1988,1104,-3.3999999999999986,5.0,4.699999999999999,468.6638,984
2024-03-20 07:15:00,41.9,229.9624,1104,-3.3999999999999986,4.9,4.800000000000001,470.1655,981
2024-03-20 07:18:00,42.7,243.3666,1104,-3.3000000000000007,4.800000000000001,4.699999999999999,483.2458,704
2024-03-20 07:21:00,44.8,285.3009,1104,-3.5,4.5,5.0,507.9858,1069
2024-03-20 07:24:00,45.4,271.1588,1104,-3.599999999999998,4.6000000000000005,5.099999999999998,530.2737,745
2024-03-20 07:27:00,48.3,277.4306,1104,-3.8999999999999986,4.800000000000001,5.5,567.299,1753
2024-03-20 07:30:00,48.1,263.9034,1104,-3.8000000000000007,5.0,5.400000000000002,566.2812,1737
2024-03-20 07:33:00,49.3,273.7413,1104,-3.8999999999999986,4.800000000000001,5.599999999999998,580.445,1753
2024-03-20 07:39:00,46.2,246.441,1104,-3.599999999999998,5.2,5.199999999999999,535.739,583
2024-03-20 07:42:00,45.0,236.603,1104,-3.5,5.4,5.100000000000001,519.1321,583
2024-03-20 07:45:00,45.0,241.8909,1104,-3.5,5.2,5.0,517.678,583
2024-03-20 07:48:00,44.4,249.6383,1104,-3.5,5.000000000000001,4.900000000000002,507.1874,708
2024-03-20 07:51:00,44.0,255.0492,1104,-3.5,4.800000000000001,5.0,499.9342,725
2024-03-20 07:54:00,44.0,254.8032,1104,-3.5,4.9,5.0,499.7276,725
2024-03-20 08:00:00,44.2,250.2532,1104,-3.3999999999999986,4.9,5.0,499.2168,708
2024-03-20 08:03:00,45.0,288.6212,1104,-3.6000000000000014,4.6000000000000005,5.100000000000001,518.2987,1074
2024-03-20 08:09:00,45.8,294.0321,1105,-3.700000000000003,4.500000000000001,5.200000000000003,523.5526,1074
2024-03-20 08:12:00,46.6,294.77,1105,-3.700000000000003,4.6000000000000005,5.300000000000001,532.0447,1074
2024-03-20 08:15:00,47.9,273.6183,1105,-3.8999999999999986,4.699999999999999,5.5,550.9789,1753
2024-03-20 08:18:00,44.2,217.9109,1105,-3.5,5.4,5.0,499.8813,571
2024-03-20 08:24:00,43.6,227.5029,1105,-3.400000000000002,5.299999999999999,5.0,491.9712,985
2024-03-20 08:27:00,41.9,224.9204,1105,-3.5,5.200000000000001,4.800000000000001,469.5215,985
2024-03-20 08:33:00,41.5,232.2989,1105,-3.3999999999999986,5.000000000000001,4.800000000000001,469.3943,981
2024-03-20 08:36:00,42.2,252.0978,1105,-3.6000000000000014,4.800000000000001,5.0,475.9474,726
2024-03-20 08:39:00,42.5,260.829,1105,-3.6000000000000014,4.700000000000001,5.100000000000001,480.8958,723
2024-03-20 08:42:00,44.2,265.2561,1105,-3.900000000000002,4.700000000000001,5.5,505.7836,723
2024-03-20 08:48:00,44.2,264.5182,1105,-4.0,4.700000000000001,5.5,504.4168,1752
2024-03-20 08:51:00,44.0,255.2951,1105,-3.900000000000002,4.800000000000001,5.400000000000002,500.5755,726
2024-03-20 08:54:00,43.7,245.3342,1105,-3.6999999999999993,4.800000000000001,5.199999999999999,493.6967,707
2024-03-20 09:00:00,43.1,237.5868,1105,-3.6000000000000014,4.9,5.100000000000001,488.4265,708
2024-03-20 09:03:00,43.1,238.6936,1105,-3.700000000000003,4.9,5.100000000000001,491.1198,708
2024-03-20 09:06:00,43.2,252.7127,1105,-3.6999999999999993,4.800000000000001,5.100000000000001,490.6051,726
2024-03-20 09:09:00,50.9,301.5336,1106,-4.5,4.700000000000001,6.199999999999999,623.4372,1105
2024-03-20 09:15:00,51.3,307.9282,1106,-4.5,4.700000000000001,6.300000000000001,633.1349,1110
2024-03-20 09:18:00,53.3,309.5269,1106,-4.699999999999999,4.699999999999999,6.5,660.7078,1092
2024-03-20 09:24:00,52.6,285.4239,1106,-4.599999999999998,4.8,6.299999999999997,652.2126,1419
2024-03-20 09:27:00,50.1,275.463,1106,-4.300000000000001,4.8999999999999995,5.899999999999999,602.3066,1748
2024-03-20 09:30:00,47.7,263.4115,1106,-4.099999999999998,4.8,5.599999999999998,573.4389,1756
2024-03-20 09:39:00,48.7,293.1713,1106,-4.0,4.5,5.599999999999998,586.7183,1107
2024-03-20 09:45:00,49.3,312.6013,1106,-4.199999999999999,4.3,5.800000000000001,603.943,1100
2024-03-20 09:48:00,44.6,245.2112,1106,-4.699999999999999,4.199999999999999,6.100000000000001,541.3288,1608
2024-03-20 09:54:00,44.8,259.7222,1106,-4.700000000000003,4.199999999999999,6.400000000000002,532.925,1608
2024-03-20 09:57:00,43.8,260.952,1106,-5.0,3.8,6.600000000000001,532.0203,1609
2024-03-20 10:00:00,44.4,243.6125,1106,-5.100000000000001,4.200000000000001,6.600000000000001,535.9897,1611
2024-03-20 10:06:00,44.4,245.2112,1106,-5.100000000000001,4.300000000000001,6.600000000000001,538.3094,1611
2024-03-20 10:09:00,43.8,236.849,1107,-4.899999999999999,4.300000000000001,6.5,530.2859,1608
2024-03-20 10:12:00,44.1,239.0625,1107,-4.900000000000002,4.200000000000001,6.5,532.4436,1608
2024-03-20 10:15:00,44.8,248.9005,1107,-5.0,4.200000000000001,6.699999999999999,558.6169,1608
2024-03-20 10:21:00,45.8,251.7289,1107,-5.199999999999999,4.300000000000001,6.800000000000001,579.0589,1611
2024-03-20 10:24:00,47.4,248.9005,1107,-5.300000000000001,4.5,7.0,591.3248,1611
2024-03-20 10:30:00,48.1,250.991,1107,-5.5,4.5,7.199999999999999,614.6909,1611
2024-03-20 10:33:00,50.3,256.2789,1107,-5.699999999999999,4.800000000000001,7.5,637.1319,1610
2024-03-20 10:36:00,50.9,250.1302,1107,-5.800000000000001,4.800000000000001,7.599999999999998,653.3524,1610
2024-03-20 10:48:00,50.3,248.9005,1107,-5.599999999999998,4.699999999999999,7.399999999999999,645.3214,1610
2024-03-20 10:51:00,50.3,245.8261,1107,-5.800000000000001,4.699999999999999,7.5,641.9202,1610
2024-03-20 10:54:00,51.3,249.5153,1107,-5.899999999999999,4.800000000000001,7.699999999999999,665.0734,1610
2024-03-20 11:00:00,51.5,247.7937,1107,-5.799999999999997,4.9,7.599999999999998,663.2671,1610
2024-03-20 11:03:00,51.5,247.1788,1107,-6.0,4.9,7.699999999999999,672.5888,1610
2024-03-20 11:06:00,53.8,256.5249,1108,-6.199999999999999,5.0,8.099999999999998,704.9839,1610
2024-03-20 14:36:00,59.1,255.787,1108,-3.8000000000000007,6.0,5.5,900.8548,611
2024-03-20 14:39:00,61.9,253.2046,1108,-4.199999999999999,6.4,6.199999999999999,911.4788,1648
2024-03-20 14:42:00,56.2,246.195,1108,-3.700000000000003,5.999999999999999,5.400000000000002,750.2647,598
2024-03-20 14:48:00,57.1,245.2112,1108,-3.700000000000003,6.1,5.400000000000002,767.9374,598
2024-03-20 14:51:00,55.0,243.7355,1108,-3.6999999999999993,5.999999999999999,5.300000000000001,715.8584,598
2024-03-20 14:54:00,56.0,246.5639,1108,-3.6999999999999993,5.999999999999999,5.399999999999999,734.0639,598
2024-03-20 14:57:00,57.1,248.2856,1108,-4.0,5.999999999999999,5.599999999999998,741.9227,620
2024-03-20 15:00:00,57.7,243.4896,1108,-4.0,6.1,5.699999999999999,755.2134,620
2024-03-20 15:03:00,54.6,222.5839,1108,-3.6999999999999993,6.299999999999999,5.399999999999999,698.8938,521
2024-03-20 15:09:00,54.8,223.3218,1108,-3.6999999999999993,6.299999999999999,5.399999999999999,704.2886,521
2024-03-20 15:12:00,54.4,226.2731,1108,-3.6999999999999993,6.299999999999999,5.300000000000001,698.4914,521
2024-03-20 15:18:00,54.8,230.7002,1108,-3.6999999999999993,6.199999999999999,5.300000000000001,703.7898,522
2024-03-20 15:21:00,54.6,233.5287,1108,-3.8000000000000007,6.1,5.400000000000002,698.3974,522
2024-03-20 15:24:00,55.8,239.0625,1109,-3.8000000000000007,6.1,5.5,719.2081,598
2024-03-20 15:30:00,56.0,240.2922,1109,-3.8000000000000007,6.1,5.5,716.8958,598
2024-03-20 15:33:00,57.1,245.3342,1109,-4.100000000000001,6.0,5.700000000000003,744.0099,1691
2024-03-20 15:36:00,56.9,240.6612,1109,-3.8999999999999986,6.1,5.600000000000001,740.6587,620
2024-03-20 15:39:00,58.7,247.0558,1109,-4.100000000000001,6.1,5.800000000000001,774.8864,1691
2024-03-20 15:45:00,58.7,244.3504,1109,-4.100000000000001,6.199999999999999,5.800000000000001,772.072,620
2024-03-20 15:48:00,58.5,239.8003,1109,-4.0,6.3999999999999995,5.699999999999999,768.5109,397
2024-03-20 15:54:00,58.3,238.0787,1109,-4.0,6.3999999999999995,5.699999999999999,767.5671,397
2024-03-20 15:57:00,58.3,239.6774,1109,-4.0,6.3999999999999995,5.699999999999999,769.6126,397
2024-03-20 16:00:00,58.5,237.5868,1109,-3.8999999999999986,6.3999999999999995,5.599999999999998,769.1693,1652
2024-03-20 16:06:00,58.1,237.3409,1109,-3.8999999999999986,6.3999999999999995,5.599999999999998,764.7548,401
2024-03-20 16:09:00,58.5,241.645,1109,-4.0,6.299999999999999,5.599999999999998,772.1662,397
2024-03-20 16:15:00,58.5,240.0463,1109,-3.8999999999999986,6.299999999999999,5.599999999999998,771.5096,1652
2024-03-20 16:18:00,56.9,231.0692,1110,-3.8999999999999986,6.299999999999999,5.5,740.6866,522
2024-03-20 16:24:00,57.1,233.5287,1110,-3.8000000000000007,6.299999999999999,5.600000000000001,744.4042,522
2024-03-20 16:27:00,57.1,234.5125,1110,-3.8999999999999986,6.299999999999999,5.600000000000001,744.225,522
2024-03-20 16:30:00,57.1,236.3571,1110,-3.8000000000000007,6.3999999999999995,5.5,746.4688,522
2024-03-20 16:36:00,57.1,234.7584,1110,-3.900000000000002,6.4,5.600000000000001,744.2402,522
2024-03-20 16:39:00,56.9,228.8556,1110,-3.900000000000002,6.500000000000001,5.5,738.5543,525
2024-03-20 16:42:00,56.6,227.6259,1110,-3.900000000000002,6.3999999999999995,5.5,735.5967,522
2024-03-20 16:45:00,56.2,225.5353,1110,-3.700000000000003,6.499999999999999,5.400000000000002,725.6017,184
2024-03-20 16:51:00,55.9,223.6907,1110,-3.8000000000000007,6.499999999999999,5.400000000000002,721.8408,525
2024-03-20 16:54:00,55.0,233.5287,1110,-3.6999999999999993,6.6000000000000005,5.300000000000001,716.2131,184
2024-03-20 17:00:00,55.7,234.8814,1110,-3.8999999999999986,6.200000000000001,5.5,721.0765,522
2024-03-20 17:03:00,55.9,237.2179,1110,-3.8000000000000007,6.300000000000001,5.5,723.8666,522
2024-03-20 17:06:00,59.1,245.4572,1110,-4.0,6.200000000000001,5.799999999999997,780.0695,1652
2024-03-20 17:12:00,59.1,245.5801,1110,-4.0,6.300000000000001,5.799999999999997,781.1401,1652
2024-03-20 17:15:00,59.5,247.7937,1110,-4.100000000000001,6.300000000000001,5.800000000000001,789.8205,1648
2024-03-20 17:21:00,59.5,247.7937,1110,-4.100000000000001,6.200000000000001,5.800000000000001,797.8531,1692
2024-03-20 17:24:00,60.5,241.645,1111,-4.0,6.5,5.799999999999997,811.3184,397
2024-03-20 17:30:00,60.7,244.5963,1111,-4.099999999999998,6.5,5.899999999999999,812.5744,397
2024-03-20 17:33:00,60.7,244.3504,1111,-4.099999999999998,6.4,5.899999999999999,812.1172,397
2024-03-20 17:36:00,60.5,240.4152,1111,-4.199999999999999,6.5,5.899999999999999,806.5687,378
2024-03-20 17:39:00,59.7,228.3637,1111,-4.0,6.6000000000000005,5.699999999999999,797.2219,400
2024-03-20 17:45:00,59.5,228.7326,1111,-4.0,6.6000000000000005,5.699999999999999,796.6114,401
2024-03-20 17:48:00,59.1,225.1664,1111,-4.0,6.6000000000000005,5.699999999999999,786.5971,400
2024-03-20 17:51:00,58.3,220.7393,1111,-3.8999999999999986,6.7,5.699999999999999,764.5388,525
2024-03-20 17:54:00,57.1,216.5582,1111,-3.8999999999999986,6.7,5.5,749.2202,338
2024-03-20 17:57:00,56.9,218.8947,1111,-3.799999999999997,6.6000000000000005,5.5,746.5624,525
2024-03-20 18:00:00,57.1,219.5096,1111,-3.799999999999997,6.6000000000000005,5.399999999999999,746.6965,525
2024-03-20 18:03:00,56.4,213.3608,1111,-3.8000000000000007,6.7,5.399999999999999,731.6244,346
2024-03-20 18:06:00,55.6,213.6068,1111,-3.8000000000000007,6.6000000000000005,5.300000000000001,723.0074,346
2024-03-20 18:09:00,55.8,213.6068,1111,-3.6999999999999993,6.6000000000000005,5.300000000000001,721.7629,346
2024-03-20 18:12:00,55.2,210.5324,1111,-3.700000000000003,6.6000000000000005,5.300000000000001,714.749,346
2024-03-20 18:15:00,54.4,208.9337,1111,-3.599999999999998,6.700000000000001,5.300000000000001,704.9614,918
2024-03-20 18:18:00,53.9,211.1473,1111,-3.599999999999998,6.499999999999999,5.099999999999998,694.9409,923
2024-03-20 18:21:00,53.6,211.6392,1111,-3.6000000000000014,6.499999999999999,5.199999999999999,692.5601,923
2024-03-20 18:24:00,53.4,212.0081,1112,-3.599999999999998,6.3999999999999995,5.199999999999999,689.5023,923
2024-03-20 18:27:00,53.0,211.7622,1112,-3.599999999999998,6.3,5.099999999999998,682.4006,923
2024-03-20 18:30:00,52.6,210.9013,1112,-3.5,6.3999999999999995,5.0,675.2229,911
2024-03-20 18:33:00,52.5,210.9013,1112,-3.6000000000000014,6.3999999999999995,5.100000000000001,673.6264,923
2024-03-20 18:36:00,52.0,210.1635,1112,-3.5,6.3999999999999995,5.0,667.4695,911
2024-03-20 18:39:00,51.9,210.2865,1112,-3.6000000000000014,6.3,5.100000000000001,663.6874,923
2024-03-20 18:42:00,51.7,206.8432,1112,-3.5,6.3999999999999995,5.0,662.3574,911
2024-03-20 18:45:00,51.3,201.6782,1112,-3.400000000000002,6.499999999999999,4.900000000000002,648.6381,903
2024-03-20 18:48:00,50.7,199.9566,1112,-3.5,6.499999999999999,4.899999999999999,642.3499,903
2024-03-20 18:51:00,50.7,200.0796,1112,-3.3999999999999986,6.499999999999999,4.899999999999999,643.8533,903
2024-03-20 18:54:00,50.7,202.4161,1112,-3.5,6.3999999999999995,5.0,632.9971,921
2024-03-20 18:57:00,50.5,206.8432,1112,-3.400000000000002,6.299999999999999,4.900000000000002,638.0728,911
2024-03-20 19:00:00,50.3,204.8756,1112,-3.400000000000002,6.199999999999999,4.900000000000002,631.6265,904
2024-03-20 19:03:00,49.7,198.8498,1112,-3.400000000000002,6.3999999999999995,4.900000000000002,627.3492,903
2024-03-20 19:06:00,49.7,195.6525,1112,-3.3999999999999986,6.3999999999999995,4.899999999999999,625.1027,903
2024-03-20 19:09:00,49.3,178.9279,1112,-3.1999999999999993,6.499999999999999,4.699999999999999,611.1796,901
2024-03-20 19:12:00,48.0,267.1007,1112,-3.1000000000000014,6.6,4.699999999999999,626.0759,177
2024-03-20 19:15:00,53.4,249.2694,1112,-3.599999999999998,5.199999999999999,5.199999999999999,670.5596,558
2024-03-20 19:18:00,52.6,238.8166,1112,-3.1999999999999993,5.8999999999999995,5.0,670.8117,187
2024-03-20 19:21:00,50.1,223.9366,1112,-3.5,6.0,5.0,612.4041,568
2024-03-20 19:24:00,49.9,223.0758,1113,-3.400000000000002,6.0,5.0,614.5811,568
2024-03-20 19:27:00,49.9,222.7069,1113,-3.5,6.1,5.100000000000001,609.0599,568
2024-03-20 19:30:00,50.1,221.6001,1113,-3.5,6.1,5.099999999999998,606.5133,568
2024-03-20 19:33:00,50.5,221.4771,1113,-3.599999999999998,6.199999999999999,5.199999999999999,615.0408,521
2024-03-20 19:36:00,50.3,220.1244,1113,-3.599999999999998,6.199999999999999,5.099999999999998,613.1119,521
2024-03-20 19:39:00,50.5,219.5096,1113,-3.5,6.199999999999999,5.099999999999998,614.7721,911
2024-03-20 19:42:00,50.3,217.7879,1113,-3.5,6.299999999999999,5.099999999999998,610.6401,911
2024-03-20 19:45:00,50.5,219.1406,1113,-3.6000000000000014,6.299999999999999,5.199999999999999,613.6805,521
2024-03-20 19:48:00,50.5,220.3704,1113,-3.6000000000000014,6.199999999999999,5.100000000000001,614.9294,521
2024-03-20 19:51:00,50.1,213.2378,1113,-3.6000000000000014,6.299999999999999,5.100000000000001,609.3795,911
2024-03-20 19:54:00,50.1,214.2216,1113,-3.6000000000000014,6.3999999999999995,5.100000000000001,612.0748,911
2024-03-20 19:57:00,49.3,201.5553,1113,-3.6999999999999993,6.3999999999999995,5.199999999999999,599.4178,922
2024-03-20 20:00:00,49.3,200.5715,1113,-3.6999999999999993,6.499999999999999,5.199999999999999,596.6893,922
2024-03-20 20:03:00,49.3,207.0891,1113,-3.6000000000000014,6.3999999999999995,5.199999999999999,598.936,921
2024-03-20 20:06:00,50.1,221.8461,1113,-3.6999999999999993,6.199999999999999,5.300000000000001,614.4359,521
2024-03-20 20:09:00,50.5,225.6583,1113,-3.799999999999997,6.1,5.399999999999999,618.4884,524
2024-03-20 20:12:00,50.9,213.9757,1113,-3.8999999999999986,6.299999999999999,5.5,622.4314,523
2024-03-20 20:15:00,49.7,202.1701,1113,-3.6999999999999993,6.6,5.199999999999999,607.0745,921
2024-03-20 20:18:00,48.7,195.5295,1113,-3.599999999999998,6.6,5.099999999999998,595.9507,907
2024-03-20 20:21:00,48.3,195.4065,1113,-3.6000000000000014,6.6,5.199999999999999,589.1563,907
2024-03-20 20:24:00,48.1,196.2674,1114,-3.6000000000000014,6.6000000000000005,5.100000000000001,582.6941,907
2024-03-20 20:27:00,47.9,196.1444,1114,-3.700000000000003,6.6000000000000005,5.100000000000001,581.7807,907
2024-03-20 20:30:00,47.7,204.8756,1114,-3.599999999999998,6.4,5.199999999999999,578.7661,922
2024-03-20 20:33:00,47.4,208.3189,1114,-3.6000000000000014,6.200000000000001,5.199999999999999,566.5115,494
2024-03-20 20:36:00,47.2,209.3027,1114,-3.6000000000000014,6.200000000000001,5.100000000000001,563.2737,494
2024-03-20 20:39:00,48.0,210.9013,1114,-3.6000000000000014,6.200000000000001,5.199999999999999,573.2309,494
2024-03-20 20:42:00,48.1,210.5324,1114,-3.6999999999999993,6.200000000000001,5.199999999999999,575.4426,494
2024-03-20 20:45:00,48.7,211.3932,1114,-3.6999999999999993,6.200000000000001,5.299999999999997,582.2468,494
2024-03-20 20:48:00,48.1,199.4647,1114,-3.6999999999999993,6.4,5.300000000000001,573.1439,922
2024-03-20 20:51:00,48.1,201.6782,1114,-3.6999999999999993,6.6000000000000005,5.199999999999999,575.0399,922
2024-03-20 20:54:00,48.1,196.8822,1114,-3.6000000000000014,6.6000000000000005,5.199999999999999,572.9918,907
2024-03-20 20:57:00,47.9,193.316,1114,-3.6000000000000014,6.7,5.199999999999999,570.324,907
2024-03-20 21:00:00,47.7,191.4714,1114,-3.6000000000000014,6.7,5.200000000000003,569.1959,907
2024-03-20 21:03:00,47.4,190.4875,1114,-3.6000000000000014,6.6000000000000005,5.100000000000001,560.91,907
2024-03-20 21:06:00,46.6,189.2578,1114,-3.5,6.6000000000000005,5.0,553.8049,902
2024-03-20 21:09:00,46.4,189.6267,1114,-3.400000000000002,6.6000000000000005,4.900000000000002,546.9503,902
2024-03-20 21:12:00,46.0,188.8889,1114,-3.400000000000002,6.6000000000000005,4.900000000000002,545.2986,902
2024-03-20 21:15:00,46.1,191.2254,1114,-3.5,6.500000000000001,5.0,548.0953,907
2024-03-20 21:18:00,46.2,191.8403,1114,-3.5,6.500000000000001,5.0,551.1125,907
2024-03-20 21:21:00,46.0,192.3322,1114,-3.5,6.500000000000001,4.899999999999999,543.8469,907
2024-03-20 21:24:00,45.8,189.6267,1115,-3.3999999999999986,6.500000000000001,4.899999999999999,542.3594,902
2024-03-20 21:27:00,46.0,191.7173,1115,-3.5,6.500000000000001,5.0,544.4667,907
2024-03-20 21:30:00,46.0,190.6105,1115,-3.5,6.500000000000001,5.0,542.8667,907
2024-03-20 21:33:00,45.6,187.4132,1115,-3.400000000000002,6.6000000000000005,5.0,537.1922,902
2024-03-20 21:36:00,45.2,185.0767,1115,-3.400000000000002,6.6000000000000005,4.900000000000002,534.4613,902
2024-03-20 21:39:00,45.4,187.7821,1115,-3.400000000000002,6.6000000000000005,4.900000000000002,530.8716,902
2024-03-20 21:42:00,45.2,188.8889,1115,-3.400000000000002,6.500000000000001,4.900000000000002,527.5837,902
2024-03-20 21:45:00,45.0,188.7659,1115,-3.400000000000002,6.500000000000001,4.800000000000001,527.0807,902
2024-03-20 21:48:00,45.0,191.4714,1115,-3.400000000000002,6.4,4.900000000000002,529.7433,902
2024-03-20 21:51:00,45.0,197.866,1115,-3.400000000000002,6.299999999999999,4.800000000000001,527.518,904
2024-03-20 21:54:00,44.0,181.3875,1115,-3.299999999999997,6.499999999999999,4.799999999999997,513.9183,902
2024-03-20 21:57:00,43.8,180.2807,1115,-3.1999999999999993,6.499999999999999,4.600000000000001,508.2328,902
2024-03-20 22:00:00,43.7,183.2321,1115,-3.1999999999999993,6.3999999999999995,4.600000000000001,509.5869,954
2024-03-20 22:03:00,43.7,182.1253,1115,-3.3999999999999986,6.3999999999999995,4.699999999999999,508.4514,902
2024-03-20 22:06:00,45.6,210.2865,1115,-3.5,5.699999999999999,4.899999999999999,531.0999,479
2024-03-20 22:09:00,45.4,205.8594,1115,-3.299999999999997,6.1,4.799999999999997,527.6198,472
2024-03-20 22:12:00,45.8,210.7784,1115,-3.3999999999999986,5.999999999999999,4.899999999999999,530.6547,473
2024-03-20 22:15:00,46.2,212.7459,1115,-3.3999999999999986,6.0,4.899999999999999,535.8613,473
2024-03-20 22:18:00,46.4,214.5906,1115,-3.400000000000002,5.9,4.900000000000002,541.9183,473
2024-03-20 22:21:00,47.7,220.2474,1115,-3.3999999999999986,5.9,4.899999999999999,553.5266,473
2024-03-20 22:24:00,49.1,229.3475,1116,-3.6999999999999993,5.9,5.199999999999999,587.8267,595
2024-03-20 22:27:00,50.1,233.8976,1116,-3.700000000000003,6.0,5.300000000000001,612.0916,595
2024-03-20 22:30:00,50.5,230.8232,1116,-3.8000000000000007,6.1,5.400000000000002,607.0455,595
2024-03-20 22:33:00,50.2,227.3799,1116,-3.6999999999999993,6.1,5.300000000000001,606.8054,521
2024-03-20 22:36:00,50.3,226.3961,1116,-3.599999999999998,6.1,5.299999999999997,604.2503,521
2024-03-20 22:39:00,49.7,216.4352,1116,-3.6000000000000014,6.199999999999999,5.199999999999999,594.6869,494
2024-03-20 22:42:00,48.9,206.7202,1116,-3.6000000000000014,6.3999999999999995,5.100000000000001,585.5748,921
2024-03-20 22:45:00,48.5,205.8594,1116,-3.3999999999999986,6.3999999999999995,5.0,583.0643,911
2024-03-20 22:48:00,48.1,206.4742,1116,-3.3999999999999986,6.3,5.0,579.2115,911
2024-03-20 22:51:00,48.1,205.3675,1116,-3.3999999999999986,6.3,5.0,577.2945,904
2024-03-20 22:54:00,48.5,210.1635,1116,-3.599999999999998,6.199999999999999,5.099999999999998,583.2386,494
2024-03-20 22:57:00,48.5,210.7784,1116,-3.5,6.3,5.0,584.7206,911
2024-03-20 23:00:00,48.5,211.1473,1116,-3.5,6.3,5.0,581.855,911
2024-03-20 23:03:00,48.5,209.5486,1116,-3.5,6.3,5.0,580.5303,911
2024-03-20 23:06:00,48.3,207.827,1116,-3.5,6.2,5.0,579.1979,911
2024-03-20 23:09:00,48.5,211.1473,1116,-3.599999999999998,6.3,5.0,582.1603,911
2024-03-20 23:12:00,48.3,209.1797,1116,-3.3999999999999986,6.2,5.0,581.0498,911
2024-03-20 23:15:00,48.3,203.031,1116,-3.5,6.2,4.899999999999999,576.1369,904
2024-03-20 23:18:00,47.4,199.0958,1116,-3.3999999999999986,6.4,4.899999999999999,566.0266,903
2024-03-20 23:21:00,47.1,199.4647,1116,-3.3999999999999986,6.3,4.800000000000001,561.3271,904
2024-03-20 23:24:00,46.8,199.7106,1117,-3.400000000000002,6.3,4.900000000000002,554.0417,904
2024-03-20 23:27:00,46.2,197.3741,1117,-3.3000000000000007,6.3,4.800000000000001,545.9914,904
2024-03-20 23:30:00,46.2,201.3093,1117,-3.3000000000000007,6.2,4.800000000000001,548.3455,904
2024-03-20 23:33:00,46.2,205.3675,1117,-3.3000000000000007,6.1,4.800000000000001,546.3827,472
2024-03-20 23:36:00,45.6,206.2283,1117,-3.3000000000000007,5.9,4.699999999999999,536.7146,472
2024-03-20 23:39:00,45.8,207.458,1117,-3.299999999999997,6.0,4.799999999999997,538.4705,472
2024-03-20 23:42:00,45.8,206.1053,1117,-3.299999999999997,6.0,4.799999999999997,539.4624,472
2024-03-20 23:45:00,46.0,211.1473,1117,-3.3999999999999986,5.9,4.799999999999997,540.3713,473
2024-03-20 23:48:00,45.2,202.4161,1117,-3.1999999999999993,6.0,4.699999999999999,530.6322,952
2024-03-20 23:51:00,45.0,199.3417,1117,-3.1999999999999993,6.1,4.699999999999999,527.7714,952
2024-03-20 23:54:00,45.0,196.7593,1117,-3.1999999999999993,6.1,4.599999999999998,526.2451,952
2024-03-20 23:57:00,44.8,197.2512,1117,-3.1999999999999993,6.1000000000000005,4.599999999999998,525.2184,952
2024-03-21 00:00:00,44.8,198.4809,1117,-3.1999999999999993,6.1000000000000005,4.599999999999998,521.9633,952
2024-03-21 00:03:00,45.0,213.6068,1117,-3.1999999999999993,6.1000000000000005,4.599999999999998,528.0137,856
2024-03-21 00:06:00,45.6,215.9433,1117,-3.299999999999997,5.800000000000001,4.699999999999999,537.9442,856
2024-03-21 00:09:00,46.1,216.5582,1117,-3.3999999999999986,5.800000000000001,4.799999999999997,543.6179,473
2024-03-21 00:12:00,46.2,214.5906,1117,-3.299999999999997,5.9,4.799999999999997,542.6287,856
2024-03-21 00:15:00,46.8,219.3866,1117,-3.3999999999999986,5.800000000000001,4.899999999999999,551.8759,473
2024-03-21 00:18:00,46.6,213.4838,1117,-3.3999999999999986,5.9,4.899999999999999,548.0265,473
2024-03-21 00:21:00,46.0,204.2607,1117,-3.299999999999997,6.000000000000001,4.699999999999999,541.262,472
2024-03-21 00:24:00,46.0,203.1539,1118,-3.299999999999997,6.000000000000001,4.799999999999997,539.5999,472
2024-03-21 00:27:00,46.0,203.6458,1118,-3.299999999999997,6.000000000000001,4.799999999999997,540.6991,472
2024-03-21 00:30:00,45.8,203.7688,1118,-3.299999999999997,6.1000000000000005,4.799999999999997,539.0748,472
2024-03-21 00:33:00,45.8,201.1863,1118,-3.299999999999997,6.1000000000000005,4.699999999999999,536.9554,472
2024-03-21 00:36:00,45.8,203.3999,1118,-3.299999999999997,6.1000000000000005,4.799999999999997,537.3188,472
2024-03-21 00:39:00,45.6,196.3903,1118,-3.1999999999999993,6.1000000000000005,4.600000000000001,533.0309,952
2024-03-21 00:42:00,44.8,196.0214,1118,-3.1999999999999993,6.1000000000000005,4.600000000000001,526.4875,952
