Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-21 00:45:00,44.0,186.5524,1118,-3.1000000000000014,6.1000000000000005,4.5,512.3917,953
2024-03-21 00:48:00,43.5,191.9633,1118,-3.0,6.1000000000000005,4.399999999999999,509.6544,953
2024-03-21 00:51:00,43.8,190.4875,1118,-3.099999999999998,6.000000000000001,4.399999999999999,510.2577,952
2024-03-21 00:54:00,43.5,190.2416,1118,-3.0,6.1000000000000005,4.399999999999999,508.4163,953
2024-03-21 00:57:00,43.7,190.2416,1118,-3.1000000000000014,6.1000000000000005,4.5,508.5506,952
2024-03-21 01:00:00,43.1,189.2578,1118,-3.3000000000000007,5.9,4.900000000000002,506.7052,960
2024-03-21 01:03:00,43.5,190.6105,1118,-3.3000000000000007,6.000000000000001,4.600000000000001,504.8391,960
2024-03-21 01:06:00,43.2,191.8403,1118,-3.3000000000000007,6.000000000000001,4.600000000000001,505.7126,960
2024-03-21 01:09:00,43.5,191.1024,1118,-3.1999999999999993,6.000000000000001,4.699999999999999,503.0014,960
2024-03-21 01:12:00,43.5,191.8403,1118,-3.299999999999997,6.000000000000001,4.699999999999999,503.5782,960
2024-03-21 01:15:00,43.7,188.6429,1118,-3.299999999999997,6.000000000000001,4.699999999999999,508.7093,960
2024-03-21 01:18:00,43.5,189.2578,1118,-3.299999999999997,6.000000000000001,4.599999999999998,505.4646,960
2024-03-21 01:21:00,43.5,189.8727,1118,-3.1999999999999993,6.1000000000000005,4.599999999999998,506.9439,952
2024-03-21 01:24:00,43.5,190.2416,1119,-3.3000000000000007,5.8999999999999995,4.699999999999999,505.1894,960
2024-03-21 01:27:00,43.5,192.7011,1119,-3.3000000000000007,5.8999999999999995,4.699999999999999,507.3715,960
2024-03-21 01:30:00,43.5,191.1024,1119,-3.3000000000000007,5.8999999999999995,4.699999999999999,508.8962,960
2024-03-21 01:33:00,43.2,191.2254,1119,-3.3000000000000007,5.999999999999999,4.600000000000001,503.2899,960
2024-03-21 01:36:00,43.2,189.9957,1119,-3.3000000000000007,5.999999999999999,4.700000000000003,502.1992,960
2024-03-21 01:39:00,42.8,188.151,1119,-3.3000000000000007,5.999999999999999,4.600000000000001,500.1071,960
2024-03-21 01:42:00,42.5,182.8631,1119,-3.200000000000003,5.999999999999999,4.5,488.9594,951
2024-03-21 01:45:00,42.1,187.7821,1119,-3.200000000000003,5.8999999999999995,4.5,488.7924,960
2024-03-21 01:48:00,42.2,187.6591,1119,-3.1999999999999993,5.799999999999999,4.599999999999998,489.9478,957
2024-03-21 01:51:00,42.5,193.07,1119,-3.3000000000000007,5.699999999999999,4.699999999999999,490.3242,960
2024-03-21 01:54:00,42.2,190.2416,1119,-3.1999999999999993,5.799999999999999,4.699999999999999,489.8661,960
2024-03-21 01:57:00,42.1,187.7821,1119,-3.1999999999999993,5.8999999999999995,4.599999999999998,488.3363,960
2024-03-21 02:00:00,42.1,191.8403,1119,-3.3000000000000007,5.8,4.699999999999999,489.1462,960
2024-03-21 02:03:00,42.3,188.8889,1119,-3.3000000000000007,5.8,4.699999999999999,489.6284,960
2024-03-21 02:06:00,42.2,190.1186,1119,-3.3000000000000007,5.8,4.699999999999999,487.9351,960
2024-03-21 02:09:00,42.3,193.193,1119,-3.3000000000000007,5.8,4.699999999999999,489.8622,960
2024-03-21 02:12:00,42.1,189.2578,1119,-3.3000000000000007,5.8,4.699999999999999,486.5042,960
2024-03-21 02:15:00,42.1,188.8889,1119,-3.1999999999999993,5.8999999999999995,4.600000000000001,487.8464,960
2024-03-21 02:18:00,42.1,187.4132,1119,-3.1999999999999993,5.8,4.600000000000001,488.1175,957
2024-03-21 02:21:00,41.9,186.4294,1119,-3.3000000000000007,5.8999999999999995,4.600000000000001,482.688,960
2024-03-21 02:24:00,41.2,183.355,1120,-3.1999999999999993,5.8999999999999995,4.5,480.2416,957
2024-03-21 02:27:00,41.5,185.1997,1120,-3.1999999999999993,5.8,4.600000000000001,480.4455,957
2024-03-21 02:30:00,41.5,184.7078,1120,-3.3000000000000007,5.8,4.5,477.8307,957
2024-03-21 02:33:00,41.5,184.5848,1120,-3.1999999999999993,5.8,4.5,477.246,957
2024-03-21 02:36:00,41.2,183.9699,1120,-3.1999999999999993,5.8999999999999995,4.5,477.3895,957
2024-03-21 02:39:00,41.5,183.8469,1120,-3.1999999999999993,5.8,4.5,477.0541,957
2024-03-21 02:42:00,41.5,183.8469,1120,-3.1999999999999993,5.8,4.5,477.9828,957
2024-03-21 02:45:00,41.5,182.7402,1120,-3.1999999999999993,5.8999999999999995,4.5,478.9048,957
2024-03-21 02:48:00,41.5,182.2483,1120,-3.1999999999999993,5.8,4.5,478.1601,957
2024-03-21 02:51:00,41.5,185.6916,1120,-3.1999999999999993,5.8,4.5,476.5113,957
2024-03-21 02:54:00,41.3,185.9375,1120,-3.1999999999999993,5.8999999999999995,4.599999999999998,476.8645,957
2024-03-21 02:57:00,41.3,186.5524,1120,-3.299999999999997,5.8,4.599999999999998,478.5806,957
2024-03-21 03:00:00,41.2,182.2483,1120,-3.1999999999999993,5.8,4.5,473.4711,957
2024-03-21 03:03:00,40.9,186.1834,1120,-3.1000000000000014,5.8999999999999995,4.5,470.9885,958
2024-03-21 03:06:00,41.1,185.1997,1120,-3.1999999999999993,5.8,4.599999999999998,472.1739,957
2024-03-21 03:09:00,41.1,183.8469,1120,-3.1999999999999993,5.7,4.5,471.8167,957
2024-03-21 03:12:00,40.9,184.4618,1120,-3.1999999999999993,5.7,4.5,467.7378,957
2024-03-21 03:15:00,40.5,187.5362,1120,-3.1999999999999993,5.6,4.5,462.098,958
2024-03-21 03:18:00,40.7,185.5686,1120,-3.099999999999998,5.6,4.399999999999999,466.1941,958
2024-03-21 03:21:00,40.7,187.0443,1120,-3.1999999999999993,5.7,4.399999999999999,466.8784,958
2024-03-21 03:24:00,40.5,188.7659,1121,-3.099999999999998,5.7,4.399999999999999,459.259,958
2024-03-21 03:27:00,40.5,187.6591,1121,-3.099999999999998,5.7,4.399999999999999,463.0693,958
2024-03-21 03:30:00,40.5,188.7659,1121,-3.099999999999998,5.5,4.399999999999999,464.237,958
2024-03-21 03:33:00,40.5,188.274,1121,-3.099999999999998,5.6000000000000005,4.399999999999999,462.85,958
2024-03-21 03:36:00,40.5,187.5362,1121,-3.1999999999999993,5.6000000000000005,4.5,461.8804,958
2024-03-21 03:39:00,40.1,182.8631,1121,-3.1000000000000014,5.6000000000000005,4.399999999999999,459.5596,958
2024-03-21 03:42:00,40.3,184.9537,1121,-3.1999999999999993,5.6000000000000005,4.399999999999999,458.9455,958
2024-03-21 03:45:00,40.3,185.5686,1121,-3.1000000000000014,5.6000000000000005,4.399999999999999,457.9763,958
2024-03-21 03:48:00,40.3,187.5362,1121,-3.1000000000000014,5.6000000000000005,4.399999999999999,460.0252,958
2024-03-21 03:51:00,40.1,183.478,1121,-3.1000000000000014,5.6000000000000005,4.399999999999999,457.1926,958
2024-03-21 03:54:00,40.3,187.0443,1121,-3.1000000000000014,5.500000000000001,4.399999999999999,456.8611,958
2024-03-21 03:57:00,40.1,190.8565,1121,-3.1000000000000014,5.500000000000001,4.5,458.9008,927
2024-03-21 04:00:00,40.1,188.7659,1121,-3.200000000000003,5.500000000000001,4.400000000000002,455.3784,958
2024-03-21 04:03:00,40.3,188.6429,1121,-3.200000000000003,5.500000000000001,4.400000000000002,456.6099,958
2024-03-21 04:06:00,40.1,188.8889,1121,-3.1000000000000014,5.500000000000001,4.400000000000002,453.5854,958
2024-03-21 04:09:00,40.1,191.8403,1121,-3.1000000000000014,5.500000000000001,4.400000000000002,455.9514,927
2024-03-21 04:12:00,40.3,195.1606,1121,-3.1999999999999993,5.500000000000001,4.5,458.6616,940
2024-03-21 04:15:00,40.1,195.5295,1121,-3.1999999999999993,5.3999999999999995,4.5,458.1854,937
2024-03-21 04:18:00,40.3,195.7755,1121,-3.099999999999998,5.3999999999999995,4.399999999999999,456.31,934
2024-03-21 04:21:00,39.9,197.3741,1121,-3.099999999999998,5.299999999999999,4.399999999999999,452.2505,934
2024-03-21 04:24:00,39.9,196.1444,1122,-3.1999999999999993,5.299999999999999,4.5,451.4579,937
2024-03-21 04:27:00,39.7,199.4647,1122,-3.1999999999999993,5.199999999999999,4.5,447.9745,937
2024-03-21 04:30:00,39.7,197.989,1122,-3.1000000000000014,5.199999999999999,4.400000000000002,446.1346,933
2024-03-21 04:33:00,39.7,200.5715,1122,-3.1000000000000014,5.199999999999999,4.400000000000002,445.3025,935
2024-03-21 04:36:00,39.7,201.5553,1122,-3.099999999999998,5.199999999999999,4.399999999999999,446.8954,935
2024-03-21 04:39:00,39.5,200.9404,1122,-3.099999999999998,5.1,4.399999999999999,441.6308,935
2024-03-21 04:42:00,39.3,201.6782,1122,-3.0,5.1,4.399999999999999,440.4536,935
2024-03-21 04:45:00,39.3,199.9566,1122,-3.1000000000000014,5.199999999999999,4.399999999999999,441.4113,935
2024-03-21 04:48:00,39.3,200.3255,1122,-3.1000000000000014,5.199999999999999,4.399999999999999,441.218,935
2024-03-21 04:51:00,39.1,199.4647,1122,-3.0,5.1,4.300000000000001,434.7882,935
2024-03-21 04:54:00,39.1,200.6944,1122,-3.1000000000000014,5.1,4.400000000000002,433.8431,935
2024-03-21 04:57:00,39.3,202.1701,1122,-3.1000000000000014,5.1,4.400000000000002,434.9858,935
2024-03-21 05:00:00,38.9,201.6782,1122,-3.099999999999998,5.1,4.399999999999999,433.4344,935
2024-03-21 05:03:00,38.9,205.4904,1122,-3.099999999999998,5.1,4.300000000000001,431.971,935
2024-03-21 05:06:00,39.1,207.3351,1122,-3.099999999999998,5.1,4.300000000000001,433.3828,935
2024-03-21 05:09:00,39.1,207.95,1122,-3.1000000000000014,5.1,4.400000000000002,439.8104,935
2024-03-21 05:12:00,39.3,210.4094,1122,-3.1999999999999993,5.0,4.5,436.6286,1030
2024-03-21 05:15:00,39.5,211.0243,1122,-3.099999999999998,5.0,4.5,436.742,1029
2024-03-21 05:18:00,39.3,211.7622,1122,-3.099999999999998,5.0,4.399999999999999,439.2495,1029
2024-03-21 05:21:00,39.3,212.7459,1122,-3.099999999999998,4.9,4.399999999999999,438.1671,1029
2024-03-21 05:24:00,39.5,217.5419,1123,-3.1999999999999993,5.0,4.5,442.3034,983
2024-03-21 05:27:00,39.9,221.4771,1123,-3.1999999999999993,4.9,4.5,443.3684,983
2024-03-21 05:30:00,39.7,217.5419,1123,-3.1999999999999993,5.0,4.5,441.9735,983
2024-03-21 05:33:00,39.9,223.1988,1123,-3.3000000000000007,4.9,4.600000000000001,442.4631,984
2024-03-21 05:36:00,40.7,229.9624,1123,-3.3000000000000007,4.9,4.700000000000003,456.3285,980
2024-03-21 05:39:00,40.9,229.3475,1123,-3.400000000000002,4.9,4.700000000000003,454.9631,980
2024-03-21 05:42:00,40.9,227.5029,1123,-3.3999999999999986,4.9,4.699999999999999,456.4929,980
2024-03-21 05:45:00,40.7,224.9204,1123,-3.3999999999999986,5.0,4.699999999999999,456.8334,984
2024-03-21 05:48:00,40.5,223.9366,1123,-3.3000000000000007,5.0,4.699999999999999,454.3324,984
2024-03-21 05:51:00,40.5,222.8299,1123,-3.3000000000000007,4.9,4.699999999999999,450.6323,984
2024-03-21 05:54:00,40.7,224.0596,1123,-3.3000000000000007,5.000000000000001,4.699999999999999,453.1802,984
2024-03-21 05:57:00,40.5,225.1664,1123,-3.3000000000000007,5.000000000000001,4.699999999999999,454.8214,984
2024-03-21 06:00:00,40.3,222.215,1123,-3.3000000000000007,4.8999999999999995,4.699999999999999,450.7408,984
2024-03-21 06:03:00,40.5,224.5515,1123,-3.3000000000000007,4.8999999999999995,4.699999999999999,452.7141,984
2024-03-21 06:06:00,40.5,234.7584,1123,-3.3000000000000007,4.8999999999999995,4.699999999999999,452.0446,981
2024-03-21 06:09:00,39.7,221.3542,1123,-3.1999999999999993,4.8999999999999995,4.600000000000001,443.022,983
2024-03-21 06:12:00,38.7,216.5582,1123,-3.1999999999999993,4.8999999999999995,4.400000000000002,425.7324,983
2024-03-21 06:15:00,37.2,206.4742,1123,-2.900000000000002,4.8,4.100000000000001,408.1152,1033
2024-03-21 06:18:00,36.6,197.3741,1123,-2.900000000000002,4.8,4.0,399.6185,1033
2024-03-21 06:21:00,35.7,195.6525,1123,-2.799999999999997,4.6000000000000005,4.0,386.0782,1005
2024-03-21 06:24:00,35.4,194.1768,1124,-2.799999999999997,4.6000000000000005,3.8999999999999986,381.5986,1005
2024-03-21 06:27:00,35.3,198.8498,1124,-2.6999999999999993,4.6000000000000005,3.799999999999997,380.8967,1005
2024-03-21 06:30:00,35.6,199.9566,1124,-2.8000000000000007,4.6000000000000005,3.8999999999999986,383.0264,1005
2024-03-21 06:33:00,35.6,201.8012,1124,-2.8000000000000007,4.6000000000000005,4.0,381.7934,1032
2024-03-21 06:36:00,35.6,208.3189,1124,-2.8000000000000007,4.5,4.0,384.1589,1032
2024-03-21 06:39:00,35.7,207.704,1124,-2.8000000000000007,4.5,4.099999999999998,388.2299,1032
2024-03-21 06:42:00,35.9,208.3189,1124,-2.8000000000000007,4.6,4.0,388.7487,1032
2024-03-21 06:45:00,35.7,209.6716,1124,-2.8999999999999986,4.6,4.0,388.0025,1032
2024-03-21 06:48:00,35.7,209.3027,1124,-2.8000000000000007,4.5,4.0,389.2418,1032
2024-03-21 06:51:00,35.7,208.9337,1124,-2.900000000000002,4.5,4.100000000000001,388.3275,1032
2024-03-21 06:54:00,35.8,207.827,1124,-2.8000000000000007,4.5,4.0,389.0613,1032
2024-03-21 06:57:00,35.7,209.9175,1124,-2.900000000000002,4.5,4.0,388.4835,1032
2024-03-21 07:00:00,35.7,214.2216,1124,-2.8000000000000007,4.5,4.100000000000001,390.8532,1032
2024-03-21 07:03:00,36.1,221.4771,1124,-2.900000000000002,4.4,4.100000000000001,392.4776,1037
2024-03-21 07:06:00,35.9,220.2474,1124,-2.900000000000002,4.4,4.100000000000001,391.6107,1037
2024-03-21 07:09:00,36.2,220.2474,1124,-2.8000000000000007,4.4,4.100000000000001,391.7176,1017
2024-03-21 07:12:00,35.9,216.9271,1124,-2.8000000000000007,4.5,4.0,391.6239,1017
2024-03-21 07:15:00,35.9,217.173,1124,-2.8999999999999986,4.5,4.099999999999998,389.3496,1037
2024-03-21 07:18:00,36.1,217.7879,1124,-2.799999999999997,4.5,4.099999999999998,392.2193,1017
2024-03-21 07:21:00,36.9,257.5087,1124,-3.0,3.9000000000000004,4.299999999999997,406.8169,25
2024-03-21 07:24:00,39.4,274.9711,1125,-3.1999999999999993,4.300000000000001,4.599999999999998,439.1332,751
2024-03-21 07:27:00,40.7,255.0492,1125,-3.1999999999999993,4.300000000000001,4.599999999999998,451.1227,22
2024-03-21 07:30:00,40.7,251.9748,1125,-3.3000000000000007,4.200000000000001,4.699999999999999,458.6754,717
2024-03-21 07:33:00,40.5,254.4343,1125,-3.1999999999999993,4.6000000000000005,4.599999999999998,453.6416,717
2024-03-21 07:36:00,41.3,269.4372,1125,-3.3000000000000007,4.300000000000001,4.800000000000001,470.9741,739
2024-03-21 07:39:00,43.1,287.2685,1125,-3.5,4.2,4.899999999999999,487.4321,1069
2024-03-21 07:42:00,43.5,282.9644,1125,-3.5,4.4,5.0,495.6966,1069
2024-03-21 07:45:00,44.8,296.9835,1125,-3.599999999999998,4.3,5.199999999999999,511.2734,1067
2024-03-21 07:48:00,45.6,302.3944,1125,-3.400000000000002,4.3999999999999995,4.900000000000002,518.8472,1067
2024-03-21 07:51:00,44.1,256.6479,1125,-3.3000000000000007,4.8,4.800000000000001,503.7349,758
2024-03-21 07:54:00,45.0,275.5859,1125,-3.3999999999999986,4.6,4.899999999999999,513.497,741
2024-03-21 07:57:00,42.6,229.5935,1125,-3.1999999999999993,4.9,4.5,483.9639,982
2024-03-21 08:00:00,40.9,210.2865,1125,-3.0,5.1000000000000005,4.300000000000001,459.0472,935
2024-03-21 08:03:00,41.1,218.5257,1125,-3.0,5.1,4.300000000000001,464.5278,1030
2024-03-21 08:06:00,41.1,222.7069,1125,-3.099999999999998,4.8,4.299999999999997,464.4668,1036
2024-03-21 08:09:00,40.5,227.7488,1125,-3.0,4.8999999999999995,4.299999999999997,453.0957,681
2024-03-21 08:12:00,39.7,223.8137,1125,-2.8000000000000007,5.0,4.100000000000001,442.8515,1034
2024-03-21 08:15:00,39.9,207.0891,1125,-2.8000000000000007,4.699999999999999,4.199999999999999,436.6665,1032
2024-03-21 08:18:00,39.3,222.8299,1125,-2.8000000000000007,4.8,4.100000000000001,436.3222,1034
2024-03-21 08:21:00,39.6,219.6325,1125,-2.900000000000002,4.6,4.199999999999999,439.0543,1037
2024-03-21 08:24:00,39.5,223.0758,1126,-2.8000000000000007,4.7,4.099999999999998,437.4421,1034
2024-03-21 08:27:00,39.3,220.8623,1126,-2.8000000000000007,4.7,4.099999999999998,434.7851,1034
2024-03-21 08:30:00,39.5,221.4771,1126,-2.8000000000000007,4.699999999999999,4.099999999999998,439.4873,1034
2024-03-21 08:33:00,39.3,228.2407,1126,-2.8999999999999986,4.699999999999999,4.199999999999999,440.0096,1037
2024-03-21 08:36:00,40.1,243.4896,1126,-2.8000000000000007,4.3999999999999995,4.200000000000003,448.544,677
2024-03-21 08:39:00,40.9,254.5573,1126,-3.0,4.3,4.300000000000001,460.3213,22
2024-03-21 08:42:00,41.1,239.3084,1126,-3.1000000000000014,4.4,4.400000000000002,459.9352,702
2024-03-21 08:45:00,40.1,216.4352,1126,-2.900000000000002,4.8999999999999995,4.200000000000003,450.0857,1029
2024-03-21 08:48:00,40.3,209.0567,1126,-2.8000000000000007,4.8,4.100000000000001,445.7107,1033
2024-03-21 08:51:00,40.3,237.9557,1126,-2.799999999999997,4.8,4.199999999999999,451.4843,677
2024-03-21 08:54:00,41.1,235.7422,1126,-3.0,4.5,4.299999999999997,460.8191,678
2024-03-21 08:57:00,40.7,230.8232,1126,-3.0,4.699999999999999,4.199999999999999,454.6707,678
2024-03-21 09:00:00,40.3,225.1664,1126,-2.8000000000000007,4.6,4.100000000000001,451.9285,1034
2024-03-21 09:03:00,40.3,228.3637,1126,-2.900000000000002,4.6,4.199999999999999,450.431,678
2024-03-21 09:06:00,40.3,230.5773,1126,-2.900000000000002,4.6,4.199999999999999,449.787,678
2024-03-21 09:09:00,39.9,216.3122,1126,-2.8000000000000007,4.6000000000000005,4.0,442.9353,1034
2024-03-21 09:12:00,40.1,227.011,1126,-2.8000000000000007,4.6000000000000005,4.099999999999998,445.9454,1034
2024-03-21 09:15:00,40.5,238.4476,1126,-2.8000000000000007,4.4,4.100000000000001,450.7047,677
2024-03-21 09:18:00,40.5,242.1369,1126,-2.900000000000002,4.4,4.100000000000001,451.2613,677
2024-03-21 09:21:00,40.5,243.1207,1126,-2.900000000000002,4.4,4.200000000000003,452.2934,677
2024-03-21 09:24:00,40.3,241.522,1127,-2.900000000000002,4.300000000000001,4.200000000000003,449.1054,677
2024-03-21 09:27:00,40.3,244.1044,1127,-2.8000000000000007,4.300000000000001,4.100000000000001,450.2463,677
2024-03-21 09:30:00,40.3,242.7518,1127,-2.8000000000000007,4.300000000000001,4.100000000000001,449.9968,677
2024-03-21 09:33:00,40.5,258.2465,1127,-2.8999999999999986,4.200000000000001,4.199999999999999,459.7822,25
2024-03-21 09:36:00,41.9,281.8576,1127,-3.0,3.999999999999999,4.399999999999999,473.4277,1054
2024-03-21 09:39:00,41.9,285.7928,1127,-3.0,3.799999999999999,4.299999999999997,475.9716,1054
2024-03-21 09:42:00,42.7,292.0645,1127,-3.099999999999998,3.9000000000000004,4.399999999999999,494.6313,1047
2024-03-21 09:45:00,46.0,289.851,1127,-3.1999999999999993,4.300000000000001,4.699999999999999,538.4626,1049
2024-03-21 09:48:00,46.4,287.6375,1127,-3.5,4.300000000000001,4.899999999999999,538.4388,1069
2024-03-21 09:51:00,46.5,263.4115,1127,-3.3000000000000007,4.200000000000001,4.800000000000001,540.288,742
2024-03-21 09:54:00,46.0,253.3275,1127,-3.400000000000002,4.5,4.800000000000001,532.4725,705
2024-03-21 09:57:00,44.0,232.6678,1127,-3.1000000000000014,5.0,4.400000000000002,510.1238,681
2024-03-21 10:00:00,42.7,243.9815,1127,-3.0,4.8999999999999995,4.399999999999999,490.143,682
2024-03-21 10:03:00,41.7,245.4572,1127,-3.1999999999999993,4.5,4.599999999999998,476.2924,704
2024-03-21 10:06:00,41.1,245.2112,1127,-3.1999999999999993,4.3,4.599999999999998,469.3453,687
2024-03-21 10:09:00,40.9,238.8166,1127,-3.1999999999999993,4.3,4.5,470.4351,702
2024-03-21 10:12:00,40.5,231.1921,1127,-3.1000000000000014,4.499999999999999,4.5,462.4728,678
2024-03-21 10:15:00,40.7,238.6936,1127,-3.1999999999999993,4.3999999999999995,4.5,464.676,702
2024-03-21 10:18:00,40.9,242.5058,1127,-3.299999999999997,4.4,4.599999999999998,470.878,700
2024-03-21 10:21:00,40.8,242.3828,1127,-3.299999999999997,4.4,4.599999999999998,469.6,700
2024-03-21 10:24:00,41.1,246.6869,1128,-3.299999999999997,4.299999999999999,4.599999999999998,471.352,717
2024-03-21 10:27:00,41.1,247.1788,1128,-3.1999999999999993,4.4,4.600000000000001,471.9197,717
2024-03-21 10:30:00,40.9,250.4991,1128,-3.3000000000000007,4.4,4.600000000000001,471.266,717
2024-03-21 10:33:00,41.5,257.5087,1128,-3.3000000000000007,4.2,4.599999999999998,475.1893,738
2024-03-21 10:36:00,42.1,246.6869,1128,-3.3999999999999986,4.4,4.699999999999999,486.4649,717
2024-03-21 10:39:00,42.2,245.5801,1128,-3.3999999999999986,4.5,4.800000000000001,488.8421,717
2024-03-21 10:42:00,42.7,233.7746,1128,-3.5,4.6,4.800000000000001,493.1047,979
2024-03-21 10:45:00,42.7,231.93,1128,-3.400000000000002,4.800000000000001,4.800000000000001,490.7075,980
2024-03-21 10:48:00,42.7,229.4705,1128,-3.400000000000002,4.9,4.800000000000001,493.3709,980
2024-03-21 10:51:00,42.5,226.888,1128,-3.5,4.800000000000001,4.800000000000001,491.1814,979
2024-03-21 10:54:00,42.8,239.1855,1128,-3.5,4.700000000000001,4.900000000000002,501.0128,708
2024-03-21 10:57:00,43.2,240.5382,1128,-3.5,4.800000000000001,4.900000000000002,504.8509,708
2024-03-21 11:00:00,43.8,238.6936,1128,-3.5,4.800000000000001,4.899999999999999,509.5641,708
2024-03-21 11:03:00,44.2,243.7355,1128,-3.599999999999998,4.9,5.0,516.3353,708
2024-03-21 11:06:00,44.4,238.4476,1128,-3.6000000000000014,5.0,5.0,520.4424,583
2024-03-21 11:09:00,45.2,241.645,1128,-3.700000000000003,5.0,5.200000000000003,531.5184,559
2024-03-21 11:12:00,45.8,247.1788,1128,-3.8000000000000007,5.0,5.300000000000001,540.8047,557
2024-03-21 11:15:00,46.2,241.522,1128,-3.8000000000000007,5.1,5.300000000000001,540.4372,559
2024-03-21 11:18:00,46.4,242.9977,1128,-3.6999999999999993,5.1,5.300000000000001,543.6148,557
2024-03-21 11:21:00,47.3,241.0301,1128,-3.799999999999997,5.1,5.299999999999997,558.7855,559
2024-03-21 11:24:00,47.4,239.9233,1129,-3.8999999999999986,5.300000000000001,5.399999999999999,559.0047,556
2024-03-21 11:27:00,47.1,237.5868,1129,-3.799999999999997,5.300000000000001,5.299999999999997,559.5484,556
2024-03-21 11:30:00,47.3,235.0043,1129,-3.8999999999999986,5.300000000000001,5.399999999999999,559.1597,578
2024-03-21 11:33:00,47.1,232.5449,1129,-3.8999999999999986,5.300000000000001,5.399999999999999,557.7476,580
2024-03-21 11:36:00,47.0,228.1178,1129,-3.799999999999997,5.5,5.299999999999997,557.2623,580
2024-03-21 11:39:00,47.0,228.9786,1129,-3.799999999999997,5.5,5.299999999999997,556.3306,580
2024-03-21 11:42:00,48.1,249.2694,1129,-4.0,5.4,5.5,587.0569,1732
2024-03-21 11:45:00,49.7,239.9233,1129,-4.099999999999998,5.6,5.699999999999999,599.8622,1719
2024-03-21 11:48:00,49.5,236.726,1129,-4.0,5.5,5.600000000000001,595.1726,1719
2024-03-21 11:51:00,49.7,240.4152,1129,-4.100000000000001,5.6,5.600000000000001,598.7269,1719
2024-03-21 11:54:00,49.9,240.4152,1129,-4.100000000000001,5.699999999999999,5.699999999999999,606.7418,1719
2024-03-21 11:57:00,50.9,242.9977,1129,-4.199999999999999,5.6,5.800000000000001,621.1348,1722
2024-03-21 12:00:00,51.1,249.6383,1129,-4.199999999999999,5.699999999999999,5.899999999999999,632.4065,1722
2024-03-21 12:03:00,51.9,252.0978,1129,-4.300000000000001,5.6,5.900000000000002,645.8592,1720
2024-03-21 12:06:00,52.0,250.2532,1129,-4.300000000000001,5.6,6.0,644.7725,1720
2024-03-21 12:09:00,51.6,242.5058,1129,-4.199999999999999,5.6,5.799999999999997,635.8923,1722
2024-03-21 12:12:00,51.6,246.195,1129,-4.199999999999999,5.6,5.799999999999997,639.6353,1722
2024-03-21 12:15:00,51.3,241.1531,1129,-4.100000000000001,5.6,5.699999999999999,633.1876,1719
2024-03-21 12:18:00,51.5,244.5963,1129,-4.100000000000001,5.6,5.800000000000001,635.3778,1722
2024-03-21 12:21:00,51.5,246.0721,1129,-4.199999999999999,5.6,5.899999999999999,636.5947,1722
2024-03-21 12:24:00,51.8,250.991,1130,-4.300000000000001,5.5,5.800000000000001,638.5638,1723
2024-03-21 12:27:00,51.7,252.9586,1130,-4.199999999999999,5.5,5.900000000000002,640.3157,1723
2024-03-21 12:30:00,51.6,251.36,1130,-4.300000000000001,5.5,5.900000000000002,640.1893,1723
2024-03-21 12:33:00,51.9,255.2951,1130,-4.199999999999999,5.5,5.900000000000002,641.763,1723
2024-03-21 12:36:00,51.8,252.8356,1130,-4.300000000000001,5.4,5.900000000000002,640.4807,1723
2024-03-21 12:39:00,51.6,251.6059,1130,-4.300000000000001,5.4,5.900000000000002,640.2568,1723
2024-03-21 12:42:00,51.5,250.1302,1130,-4.199999999999999,5.4,5.899999999999999,636.5623,1723
2024-03-21 12:45:00,51.4,246.8099,1130,-4.199999999999999,5.5,5.900000000000002,633.858,1723
2024-03-21 12:48:00,50.9,238.5706,1130,-4.199999999999999,5.6000000000000005,5.800000000000001,626.8331,1719
2024-03-21 12:51:00,50.5,235.6192,1130,-4.099999999999998,5.6000000000000005,5.699999999999999,626.7482,1719
2024-03-21 12:54:00,50.7,233.2827,1130,-4.099999999999998,5.7,5.699999999999999,619.8595,1719
2024-03-21 12:57:00,50.3,228.8556,1130,-4.099999999999998,5.7,5.599999999999998,618.0198,602
2024-03-21 13:00:00,49.9,228.1178,1130,-4.0,5.7,5.599999999999998,611.1852,597
2024-03-21 13:03:00,49.9,238.5706,1130,-4.099999999999998,5.6000000000000005,5.599999999999998,615.5112,1719
2024-03-21 13:06:00,50.1,237.4638,1130,-4.0,5.6000000000000005,5.599999999999998,619.0327,1719
2024-03-21 13:09:00,49.9,232.2989,1130,-3.8999999999999986,5.8,5.599999999999998,617.8154,596
2024-03-21 13:15:00,50.1,236.726,1130,-4.0,5.7,5.599999999999998,622.6273,596
2024-03-21 13:18:00,50.3,235.0043,1130,-4.099999999999998,5.6,5.599999999999998,614.6074,1719
2024-03-21 13:21:00,50.1,234.7584,1130,-4.099999999999998,5.6,5.699999999999999,617.1346,1719
2024-03-21 13:24:00,50.3,240.9071,1131,-4.0,5.6,5.599999999999998,619.2301,1719
2024-03-21 13:27:00,49.9,231.3151,1131,-4.099999999999998,5.7,5.599999999999998,616.4122,1719
2024-03-21 13:30:00,49.7,226.888,1131,-4.0,5.8,5.5,617.5411,597
2024-03-21 13:33:00,49.7,229.2245,1131,-4.0,5.7,5.600000000000001,613.1989,597
2024-03-21 13:36:00,49.7,229.5935,1131,-4.0,5.7,5.5,612.2415,596
2024-03-21 13:39:00,49.7,231.4381,1131,-4.0,5.6,5.600000000000001,611.8057,609
2024-03-21 13:42:00,49.9,238.5706,1131,-4.0,5.6,5.600000000000001,618.6519,1719
2024-03-21 13:45:00,49.9,236.1111,1131,-4.0,5.5,5.599999999999998,615.6323,1719
2024-03-21 13:48:00,50.1,236.1111,1131,-4.0,5.5,5.599999999999998,615.7274,1719
2024-03-21 13:51:00,50.1,241.276,1131,-4.0,5.5,5.599999999999998,620.465,1719
2024-03-21 13:54:00,50.1,238.5706,1131,-4.099999999999998,5.5,5.599999999999998,615.8466,1719
2024-03-21 13:57:00,49.9,237.8328,1131,-4.0,5.5,5.600000000000001,618.1136,1719
2024-03-21 14:00:00,50.1,239.8003,1131,-4.0,5.5,5.600000000000001,613.0549,1719
2024-03-21 14:03:00,50.5,241.645,1131,-4.099999999999998,5.5,5.5,621.9848,1719
2024-03-21 14:06:00,51.3,238.8166,1131,-4.099999999999998,5.5,5.699999999999999,635.6361,1719
2024-03-21 14:09:00,51.5,241.522,1131,-4.099999999999998,5.6,5.699999999999999,635.6232,1719
2024-03-21 14:12:00,51.0,237.5868,1131,-4.100000000000001,5.6,5.600000000000001,637.7958,1719
2024-03-21 14:15:00,51.3,242.5058,1131,-4.100000000000001,5.6,5.700000000000003,639.7868,1719
2024-03-21 14:18:00,51.9,244.9653,1131,-4.100000000000001,5.6,5.699999999999999,649.1078,1722
2024-03-21 14:21:00,52.6,244.3504,1131,-4.199999999999999,5.6,5.799999999999997,661.7299,1722
2024-03-21 14:24:00,52.5,241.7679,1132,-4.199999999999999,5.6,5.799999999999997,657.182,1722
2024-03-21 14:27:00,52.3,245.9491,1132,-4.199999999999999,5.6,5.799999999999997,669.127,1722
2024-03-21 14:30:00,54.0,247.0558,1132,-4.399999999999999,5.6,6.0,686.9986,1698
2024-03-21 14:33:00,54.0,244.3504,1132,-4.299999999999997,5.6,6.0,681.8526,1722
2024-03-21 14:36:00,53.6,243.4896,1132,-4.300000000000001,5.799999999999999,5.900000000000002,679.5511,1722
2024-03-21 14:39:00,53.4,241.645,1132,-4.400000000000002,5.799999999999999,5.900000000000002,679.745,1721
2024-03-21 14:42:00,53.4,240.6612,1132,-4.300000000000001,5.699999999999999,5.900000000000002,676.859,1721
2024-03-21 14:45:00,53.6,243.1207,1132,-4.300000000000001,5.6,5.899999999999999,678.029,1722
2024-03-21 14:48:00,53.6,247.1788,1132,-4.199999999999999,5.6,5.899999999999999,680.8328,1722
2024-03-21 14:51:00,53.8,254.5573,1132,-4.300000000000001,5.5,5.899999999999999,684.4296,1852
2024-03-21 14:54:00,55.2,251.9748,1132,-4.399999999999999,5.6,6.099999999999998,703.9804,1852
2024-03-21 14:57:00,54.6,247.1788,1132,-4.300000000000001,5.8,6.0,703.7452,1691
2024-03-21 15:00:00,54.6,249.6383,1132,-4.400000000000002,5.699999999999999,6.0,697.6113,1698
2024-03-21 15:03:00,54.6,249.5153,1132,-4.300000000000001,5.699999999999999,6.0,700.749,1693
2024-03-21 15:06:00,54.8,251.36,1132,-4.399999999999999,5.6,6.0,701.8111,1852
2024-03-21 15:09:00,54.6,247.4248,1132,-4.300000000000001,5.699999999999999,6.0,701.4092,1722
2024-03-21 15:12:00,54.6,241.8909,1132,-4.300000000000001,5.6,6.0,696.9564,1722
2024-03-21 15:15:00,54.6,244.7193,1132,-4.300000000000001,5.8,6.0,696.754,1722
2024-03-21 15:18:00,55.2,252.3438,1132,-4.399999999999999,5.6,6.0,707.4715,1852
2024-03-21 15:21:00,54.8,246.195,1132,-4.400000000000002,5.699999999999999,6.0,702.6989,1698
2024-03-21 15:24:00,54.8,248.6545,1133,-4.399999999999999,5.6,6.100000000000001,702.1981,1698
2024-03-21 15:27:00,55.0,250.1302,1133,-4.399999999999999,5.6,6.0,705.175,1852
2024-03-21 15:30:00,54.8,250.7451,1133,-4.299999999999997,5.6,6.0,705.1067,1693
2024-03-21 15:33:00,56.3,258.4925,1133,-4.5,5.6,6.199999999999999,727.8235,1696
2024-03-21 15:36:00,55.9,257.2627,1133,-4.5,5.699999999999999,6.100000000000001,726.9207,1696
2024-03-21 15:39:00,56.5,254.4343,1133,-4.5,5.699999999999999,6.199999999999999,732.6508,1696
2024-03-21 15:42:00,56.7,260.2141,1133,-4.5,5.699999999999999,6.199999999999999,735.8463,1696
2024-03-21 15:45:00,57.3,255.91,1133,-4.599999999999998,5.799999999999999,6.300000000000001,750.4758,1696
2024-03-21 15:48:00,56.9,247.3018,1133,-4.5,5.799999999999999,6.199999999999999,744.9995,1698
2024-03-21 15:51:00,56.9,247.3018,1133,-4.599999999999998,5.8999999999999995,6.300000000000001,743.777,384
2024-03-21 15:54:00,56.9,248.6545,1133,-4.5,5.8999999999999995,6.200000000000003,744.7234,1698
2024-03-21 15:57:00,57.1,251.6059,1133,-4.5,5.799999999999999,6.200000000000003,747.2618,1696
2024-03-21 16:00:00,57.3,253.2046,1133,-4.600000000000001,5.699999999999999,6.300000000000001,747.0478,1696
2024-03-21 16:03:00,57.3,252.2208,1133,-4.600000000000001,5.800000000000001,6.300000000000001,748.3748,1696
2024-03-21 16:06:00,57.5,253.2046,1133,-4.5,5.800000000000001,6.300000000000001,747.2636,1696
2024-03-21 16:09:00,57.1,252.3438,1133,-4.5,5.800000000000001,6.300000000000001,747.3622,1696
2024-03-21 16:12:00,57.1,252.2208,1133,-4.5,5.800000000000001,6.199999999999999,748.0218,1696
2024-03-21 16:15:00,57.1,245.9491,1133,-4.5,5.699999999999999,6.199999999999999,743.3121,1698
2024-03-21 16:18:00,56.9,249.0234,1133,-4.5,5.9,6.199999999999999,745.9193,1698
2024-03-21 16:21:00,57.7,253.8194,1133,-4.5,5.800000000000001,6.300000000000001,758.7926,1696
2024-03-21 16:24:00,57.3,249.0234,1134,-4.5,5.9,6.199999999999999,751.248,1698
2024-03-21 16:27:00,57.1,246.8099,1134,-4.5,5.9,6.199999999999999,749.8868,1698
2024-03-21 16:30:00,57.5,251.6059,1134,-4.600000000000001,5.799999999999999,6.199999999999999,752.86,1696
2024-03-21 16:33:00,57.5,250.8681,1134,-4.5,5.799999999999999,6.199999999999999,752.4207,1698
2024-03-21 16:36:00,57.1,250.8681,1134,-4.5,5.799999999999999,6.199999999999999,752.9499,1698
2024-03-21 16:39:00,57.5,254.4343,1134,-4.600000000000001,5.800000000000001,6.300000000000001,755.1036,1696
2024-03-21 16:42:00,58.5,261.1979,1134,-4.699999999999999,5.800000000000001,6.399999999999999,776.7658,1878
2024-03-21 16:45:00,58.7,258.1235,1134,-4.600000000000001,5.800000000000001,6.399999999999999,772.1791,1696
2024-03-21 16:48:00,58.3,248.5315,1134,-4.600000000000001,6.000000000000001,6.399999999999999,763.9805,1302
2024-03-21 16:51:00,58.1,245.4572,1134,-4.599999999999998,6.000000000000001,6.299999999999997,763.6097,384
2024-03-21 16:54:00,57.9,244.7193,1134,-4.5,6.000000000000001,6.299999999999997,762.7828,384
2024-03-21 16:57:00,57.9,240.5382,1134,-4.5,6.000000000000001,6.299999999999997,750.0604,384
2024-03-21 17:00:00,57.5,243.4896,1134,-4.5,6.000000000000001,6.199999999999999,755.3546,384
2024-03-21 17:03:00,57.7,248.2856,1134,-4.599999999999998,5.9,6.199999999999999,758.9404,384
2024-03-21 17:06:00,57.7,245.4572,1134,-4.5,5.9,6.199999999999999,758.153,1698
2024-03-21 17:09:00,57.3,241.522,1134,-4.599999999999998,5.9,6.199999999999999,752.1071,384
2024-03-21 17:12:00,57.5,238.5706,1134,-4.599999999999998,6.1000000000000005,6.199999999999999,751.1873,384
2024-03-21 17:15:00,57.5,241.645,1134,-4.5,6.1000000000000005,6.299999999999997,751.5164,384
2024-03-21 17:18:00,57.5,245.9491,1134,-4.599999999999998,6.0,6.299999999999997,759.5781,384
2024-03-21 17:21:00,57.5,244.7193,1134,-4.599999999999998,5.9,6.199999999999999,756.4221,384
2024-03-21 17:24:00,57.3,237.9557,1135,-4.5,6.1000000000000005,6.199999999999999,751.1246,383
2024-03-21 17:27:00,56.9,239.3084,1135,-4.5,6.000000000000001,6.199999999999999,750.4761,384
2024-03-21 17:30:00,57.2,242.7518,1135,-4.5,6.000000000000001,6.199999999999999,753.4479,384
2024-03-21 17:33:00,57.5,242.9977,1135,-4.5,6.0,6.299999999999997,754.0259,384
2024-03-21 17:36:00,57.2,240.9071,1135,-4.5,6.1000000000000005,6.199999999999999,750.7811,384
2024-03-21 17:39:00,57.1,238.4476,1135,-4.5,6.000000000000001,6.199999999999999,748.7245,384
2024-03-21 17:42:00,56.2,226.765,1135,-4.399999999999999,6.1000000000000005,6.0,734.2382,387
2024-03-21 17:45:00,55.8,225.9042,1135,-4.299999999999997,6.1000000000000005,6.0,723.5529,387
2024-03-21 17:48:00,55.2,225.7813,1135,-4.300000000000001,6.1000000000000005,6.0,721.9818,386
2024-03-21 17:51:00,55.4,231.1921,1135,-4.399999999999999,6.000000000000001,6.0,722.6196,386
2024-03-21 17:54:00,55.6,237.4638,1135,-4.399999999999999,6.1000000000000005,6.0,724.6304,383
2024-03-21 17:57:00,55.4,231.1921,1135,-4.400000000000002,6.000000000000001,6.0,714.9008,386
2024-03-21 18:00:00,55.0,228.6097,1135,-4.199999999999999,6.2,6.0,717.079,605
2024-03-21 18:03:00,54.6,224.6745,1135,-4.199999999999999,6.1000000000000005,5.899999999999999,711.6241,605
2024-03-21 18:06:00,53.3,211.6392,1135,-4.100000000000001,6.300000000000001,5.800000000000001,691.248,335
2024-03-21 18:09:00,52.4,227.011,1135,-4.0,6.200000000000001,5.599999999999998,666.7251,524
2024-03-21 18:12:00,51.1,209.3027,1135,-4.0,5.799999999999999,5.5,643.321,487
2024-03-21 18:15:00,52.1,267.9615,1135,-4.0,5.500000000000001,5.599999999999998,661.6011,1735
2024-03-21 18:18:00,55.0,270.0521,1135,-4.299999999999997,5.3999999999999995,6.0,704.4069,1848
2024-03-21 18:21:00,51.5,234.7584,1135,-3.0,6.1000000000000005,4.699999999999999,636.472,187
2024-03-21 18:24:00,49.5,231.684,1136,-3.0,5.699999999999999,4.5,607.6771,644
2024-03-21 18:27:00,49.4,228.9786,1136,-3.3999999999999986,5.800000000000001,5.0,599.1974,570
2024-03-21 18:30:00,49.9,228.1178,1136,-3.5,5.9,5.0,605.1752,568
2024-03-21 18:33:00,52.4,231.4381,1136,-3.700000000000003,6.0,5.300000000000001,650.3604,567
2024-03-21 18:36:00,53.3,231.3151,1136,-3.700000000000003,6.299999999999999,5.400000000000002,673.3328,522
2024-03-21 18:39:00,54.0,239.9233,1136,-3.8000000000000007,6.199999999999999,5.5,686.9851,598
2024-03-21 18:42:00,55.6,245.2112,1136,-4.100000000000001,6.199999999999999,5.800000000000001,707.0901,1691
2024-03-21 18:45:00,56.8,241.645,1136,-4.300000000000001,6.199999999999999,6.0,735.6738,383
2024-03-21 18:48:00,56.9,242.3828,1136,-4.199999999999999,6.199999999999999,6.0,737.455,1692
2024-03-21 18:51:00,56.9,241.1531,1136,-4.299999999999997,6.299999999999999,6.0,737.5762,383
2024-03-21 18:54:00,56.9,242.9977,1136,-4.199999999999999,6.299999999999999,6.0,735.3899,1692
2024-03-21 18:57:00,58.3,242.5058,1136,-4.399999999999999,6.299999999999999,6.099999999999998,764.7103,372
2024-03-21 19:00:00,58.5,248.5315,1136,-4.300000000000001,6.199999999999999,6.100000000000001,766.5934,1692
2024-03-21 19:03:00,58.3,246.8099,1136,-4.400000000000002,6.199999999999999,6.100000000000001,765.8855,372
2024-03-21 19:06:00,58.3,243.4896,1136,-4.300000000000001,6.299999999999999,6.100000000000001,763.7968,1692
2024-03-21 19:09:00,58.3,241.522,1136,-4.300000000000001,6.299999999999999,6.100000000000001,764.3159,373
2024-03-21 19:12:00,58.1,237.2179,1136,-4.199999999999999,6.3999999999999995,6.0,761.8517,396
2024-03-21 19:15:00,58.1,239.6774,1136,-4.299999999999997,6.299999999999999,6.099999999999998,761.3842,373
2024-03-21 19:18:00,57.9,235.9881,1136,-4.300000000000001,6.3999999999999995,6.0,759.3073,373
2024-03-21 19:21:00,57.9,233.1597,1136,-4.199999999999999,6.3999999999999995,6.0,760.8521,396
2024-03-21 19:24:00,57.7,233.2827,1137,-4.199999999999999,6.500000000000001,5.899999999999999,757.9625,396
2024-03-21 19:27:00,57.7,230.8232,1137,-4.199999999999999,6.3999999999999995,5.899999999999999,757.4089,396
2024-03-21 19:30:00,57.5,229.4705,1137,-4.199999999999999,6.500000000000001,5.899999999999999,754.4113,396
2024-03-21 19:33:00,57.7,226.765,1137,-4.300000000000001,6.500000000000001,5.899999999999999,746.3099,334
2024-03-21 19:36:00,56.2,220.1244,1137,-4.099999999999998,6.6000000000000005,5.800000000000001,726.7807,334
2024-03-21 19:39:00,55.2,213.6068,1137,-4.0,6.6000000000000005,5.600000000000001,708.2813,335
2024-03-21 19:42:00,55.2,217.05,1137,-4.0,6.6000000000000005,5.699999999999999,712.3419,523
2024-03-21 19:45:00,54.8,215.6973,1137,-4.0,6.6000000000000005,5.699999999999999,709.7045,523
2024-03-21 19:48:00,54.6,213.3608,1137,-4.0,6.6000000000000005,5.599999999999998,704.2339,523
2024-03-21 19:51:00,53.9,209.5486,1137,-3.8999999999999986,6.6000000000000005,5.5,696.9708,344
2024-03-21 19:54:00,53.3,203.3999,1137,-3.8999999999999986,6.499999999999999,5.5,680.1938,344
2024-03-21 19:57:00,52.5,204.9986,1137,-3.8000000000000007,6.499999999999999,5.399999999999999,671.5873,344
2024-03-21 20:00:00,52.3,204.8756,1137,-3.6999999999999993,6.3999999999999995,5.399999999999999,669.7327,921
2024-03-21 20:03:00,52.3,207.3351,1137,-3.8000000000000007,6.499999999999999,5.300000000000001,669.589,344
2024-03-21 20:06:00,51.6,202.2931,1137,-3.6999999999999993,6.499999999999999,5.300000000000001,662.7704,921
2024-03-21 20:09:00,51.7,204.9986,1137,-3.6999999999999993,6.3999999999999995,5.300000000000001,660.719,921
2024-03-21 20:12:00,51.3,202.785,1137,-3.6999999999999993,6.3999999999999995,5.199999999999999,655.5428,921
2024-03-21 20:15:00,51.3,204.9986,1137,-3.599999999999998,6.500000000000001,5.199999999999999,656.9016,921
2024-03-21 20:18:00,50.9,201.5553,1137,-3.6999999999999993,6.299999999999999,5.300000000000001,645.5963,922
2024-03-21 20:21:00,50.7,202.2931,1137,-3.599999999999998,6.3999999999999995,5.099999999999998,640.4152,921
2024-03-21 20:24:00,50.7,201.6782,1138,-3.6000000000000014,6.500000000000001,5.199999999999999,643.3048,921
2024-03-21 20:27:00,51.1,205.9823,1138,-3.6999999999999993,6.4,5.199999999999999,646.1044,923
2024-03-21 20:30:00,50.7,204.1377,1138,-3.6999999999999993,6.299999999999999,5.199999999999999,644.5309,922
2024-03-21 20:33:00,50.9,203.1539,1138,-3.6999999999999993,6.299999999999999,5.099999999999998,648.0327,922
2024-03-21 20:36:00,50.9,204.9986,1138,-3.6999999999999993,6.299999999999999,5.099999999999998,645.898,923
2024-03-21 20:39:00,51.3,210.5324,1138,-3.6999999999999993,6.199999999999999,5.300000000000001,651.7463,923
2024-03-21 20:42:00,51.1,210.1635,1138,-3.599999999999998,6.199999999999999,5.199999999999999,649.1372,923
2024-03-21 20:45:00,50.9,208.5648,1138,-3.599999999999998,6.199999999999999,5.199999999999999,649.6395,923
2024-03-21 20:48:00,51.1,212.377,1138,-3.599999999999998,6.199999999999999,5.199999999999999,652.1979,923
2024-03-21 20:51:00,51.3,213.4838,1138,-3.6999999999999993,6.1,5.199999999999999,650.8265,494
2024-03-21 20:54:00,51.3,210.9013,1138,-3.6999999999999993,6.1,5.300000000000001,653.9482,494
2024-03-21 20:57:00,50.9,205.8594,1138,-3.6000000000000014,6.199999999999999,5.100000000000001,647.2192,923
2024-03-21 21:00:00,50.9,203.3999,1138,-3.6000000000000014,6.299999999999999,5.100000000000001,644.5684,921
2024-03-21 21:03:00,50.9,205.8594,1138,-3.6000000000000014,6.299999999999999,5.100000000000001,643.0287,923
2024-03-21 21:06:00,50.7,200.4485,1138,-3.6000000000000014,6.3999999999999995,5.100000000000001,638.761,921
2024-03-21 21:09:00,50.5,199.0958,1138,-3.6000000000000014,6.3999999999999995,5.100000000000001,639.0829,921
2024-03-21 21:12:00,50.3,196.6363,1138,-3.6000000000000014,6.500000000000001,5.100000000000001,643.7611,907
2024-03-21 21:15:00,49.9,191.7173,1138,-3.5,6.6000000000000005,5.0,632.1144,905
2024-03-21 21:18:00,50.5,201.3093,1138,-3.6000000000000014,6.299999999999999,5.100000000000001,636.1462,921
2024-03-21 21:21:00,50.3,195.5295,1138,-3.5,6.3999999999999995,5.0,635.1751,903
2024-03-21 21:24:00,50.3,197.0052,1139,-3.5,6.3999999999999995,5.0,635.7685,903
2024-03-21 21:27:00,50.5,200.6944,1139,-3.6000000000000014,6.299999999999999,5.100000000000001,640.5573,921
2024-03-21 21:30:00,49.9,194.5457,1139,-3.6000000000000014,6.3999999999999995,5.100000000000001,632.3572,907
2024-03-21 21:33:00,50.1,194.7917,1139,-3.6000000000000014,6.3999999999999995,5.100000000000001,633.8215,907
2024-03-21 21:36:00,50.3,193.8079,1139,-3.5,6.3999999999999995,5.100000000000001,632.6625,903
2024-03-21 21:39:00,49.9,194.5457,1139,-3.5,6.500000000000001,5.0,629.2075,903
2024-03-21 21:42:00,50.1,193.9308,1139,-3.599999999999998,6.4,5.0,634.509,907
2024-03-21 21:45:00,49.5,185.1997,1139,-3.400000000000002,6.6000000000000005,4.900000000000002,623.2299,902
2024-03-21 21:48:00,49.9,194.9146,1139,-3.599999999999998,6.5,5.0,633.3445,907
2024-03-21 21:51:00,50.1,196.0214,1139,-3.599999999999998,6.5,5.099999999999998,634.449,907
2024-03-21 21:54:00,50.3,200.0796,1139,-3.5,6.4,5.0,635.0911,903
2024-03-21 21:57:00,50.5,201.6782,1139,-3.5,6.300000000000001,5.100000000000001,640.9192,904
2024-03-21 22:00:00,50.5,198.112,1139,-3.6000000000000014,6.300000000000001,5.100000000000001,636.0643,921
2024-03-21 22:03:00,50.1,185.1997,1139,-3.6000000000000014,6.4,5.0,631.3071,905
2024-03-21 22:06:00,49.5,180.1577,1139,-3.5,6.7,4.900000000000002,622.1456,902
2024-03-21 22:09:00,51.1,221.6001,1139,-3.6000000000000014,6.4,5.199999999999999,643.9594,521
2024-03-21 22:12:00,54.0,232.2989,1139,-3.8000000000000007,6.0,5.400000000000002,687.5003,522
2024-03-21 22:15:00,55.0,253.5735,1139,-3.5,6.1,5.0,707.4509,195
2024-03-21 22:18:00,58.1,226.2731,1139,-3.5,6.300000000000001,5.199999999999999,761.6906,185
2024-03-21 22:21:00,57.7,234.8814,1139,-3.8999999999999986,6.5,5.699999999999999,767.9291,401
2024-03-21 22:24:00,57.9,225.7813,1140,-4.100000000000001,6.4,5.700000000000003,762.1957,396
2024-03-21 22:27:00,57.9,225.1664,1140,-3.8999999999999986,6.500000000000001,5.600000000000001,768.9156,525
2024-03-21 22:30:00,57.7,220.0014,1140,-3.8999999999999986,6.500000000000001,5.599999999999998,756.1469,525
2024-03-21 22:33:00,57.7,229.5935,1140,-4.0,6.4,5.599999999999998,755.9352,396
2024-03-21 22:36:00,57.7,231.1921,1140,-3.900000000000002,6.300000000000001,5.600000000000001,758.3052,522
2024-03-21 22:39:00,58.7,239.6774,1140,-3.8999999999999986,6.300000000000001,5.599999999999998,775.7593,1652
2024-03-21 22:42:00,58.9,235.1273,1140,-4.0,6.300000000000001,5.699999999999999,783.2523,397
2024-03-21 22:45:00,59.1,237.8328,1140,-4.0,6.300000000000001,5.800000000000001,780.7924,397
2024-03-21 22:48:00,58.9,232.0529,1140,-3.900000000000002,6.4,5.600000000000001,775.6938,401
2024-03-21 22:51:00,58.9,232.4219,1140,-4.0,6.4,5.700000000000003,773.0386,396
2024-03-21 22:54:00,58.2,230.5773,1140,-3.900000000000002,6.300000000000001,5.600000000000001,773.6738,522
2024-03-21 22:57:00,58.1,231.684,1140,-3.8999999999999986,6.4,5.5,769.9981,522
2024-03-21 23:00:00,58.1,229.5935,1140,-4.0,6.300000000000001,5.600000000000001,763.0269,396
2024-03-21 23:03:00,58.3,229.2245,1140,-4.0,6.300000000000001,5.600000000000001,772.7365,396
2024-03-21 23:06:00,57.7,224.6745,1140,-3.799999999999997,6.500000000000001,5.399999999999999,765.4686,525
2024-03-21 23:09:00,57.9,221.8461,1140,-4.0,6.500000000000001,5.5,760.0892,525
2024-03-21 23:12:00,57.3,224.0596,1140,-3.8999999999999986,6.4,5.399999999999999,755.4843,525
2024-03-21 23:15:00,57.9,238.0787,1140,-3.8000000000000007,6.200000000000001,5.5,766.2707,522
2024-03-21 23:18:00,59.1,240.6612,1140,-4.0,6.199999999999999,5.699999999999999,786.8015,397
2024-03-21 23:21:00,59.5,237.9557,1140,-3.900000000000002,6.4,5.699999999999999,796.5109,1652
2024-03-21 23:24:00,59.3,236.9719,1141,-3.900000000000002,6.500000000000001,5.600000000000001,794.765,401
2024-03-21 23:27:00,59.5,241.8909,1141,-4.0,6.299999999999999,5.699999999999999,796.1345,397
2024-03-21 23:30:00,59.7,242.9977,1141,-4.0,6.299999999999999,5.799999999999997,800.0569,1652
2024-03-21 23:33:00,59.5,242.7518,1141,-4.0,6.199999999999999,5.699999999999999,796.4478,620
2024-03-21 23:36:00,59.5,247.0558,1141,-4.0,6.199999999999999,5.699999999999999,796.9958,1652
2024-03-21 23:39:00,59.7,247.1788,1141,-3.900000000000002,6.199999999999999,5.699999999999999,794.9835,1652
2024-03-21 23:42:00,59.7,249.1464,1141,-4.0,6.199999999999999,5.699999999999999,802.0707,1652
2024-03-21 23:45:00,60.1,248.6545,1141,-4.0,6.299999999999999,5.799999999999997,802.8198,1652
2024-03-21 23:48:00,59.9,240.5382,1141,-3.900000000000002,6.199999999999999,5.699999999999999,800.4324,1652
2024-03-21 23:51:00,59.7,241.522,1141,-3.900000000000002,6.3,5.699999999999999,801.6119,1652
2024-03-21 23:54:00,59.5,237.8328,1141,-4.0,6.3,5.699999999999999,797.6665,397
2024-03-21 23:57:00,59.3,242.2598,1141,-3.900000000000002,6.3,5.699999999999999,792.358,1652
2024-03-22 00:00:00,59.1,242.1369,1141,-3.900000000000002,6.3,5.699999999999999,789.5484,1652
2024-03-22 00:03:00,59.1,245.3342,1141,-3.900000000000002,6.199999999999999,5.600000000000001,792.8115,1652
2024-03-22 00:06:00,58.5,233.2827,1141,-4.0,6.3,5.600000000000001,768.8011,397
2024-03-22 00:09:00,58.3,236.3571,1141,-3.8000000000000007,6.3,5.5,773.1439,522
2024-03-22 00:12:00,57.7,230.5773,1141,-3.8000000000000007,6.3999999999999995,5.399999999999999,755.9205,522
2024-03-22 00:15:00,57.9,241.7679,1141,-3.8000000000000007,6.199999999999999,5.5,765.8499,1652
2024-03-22 00:18:00,57.7,234.5125,1141,-3.8000000000000007,6.199999999999999,5.5,763.2623,522
2024-03-22 00:21:00,56.6,225.0434,1141,-3.6999999999999993,6.3999999999999995,5.300000000000001,737.4767,186
2024-03-22 00:24:00,57.2,236.1111,1142,-3.6999999999999993,6.3,5.399999999999999,751.1079,183
2024-03-22 00:27:00,57.3,234.8814,1142,-3.8000000000000007,6.1,5.399999999999999,752.4788,522
2024-03-22 00:30:00,56.9,228.6097,1142,-3.900000000000002,6.2,5.5,745.9572,522
2024-03-22 00:33:00,56.9,229.3475,1142,-3.6999999999999993,6.3,5.399999999999999,742.9279,186
2024-03-22 00:36:00,56.9,228.9786,1142,-3.6999999999999993,6.3,5.399999999999999,748.7271,186
2024-03-22 00:39:00,57.5,238.4476,1142,-3.8000000000000007,6.199999999999999,5.5,752.1353,522
2024-03-22 00:42:00,57.7,238.6936,1142,-3.8000000000000007,6.1,5.5,755.3942,598
2024-03-22 00:45:00,57.1,229.5935,1142,-3.8000000000000007,6.199999999999999,5.399999999999999,745.3359,522
2024-03-22 00:48:00,56.9,232.4219,1142,-3.6999999999999993,6.3,5.399999999999999,747.8353,186
2024-03-22 00:51:00,57.3,238.8166,1142,-3.8000000000000007,6.1,5.5,751.5414,598
2024-03-22 00:54:00,56.9,229.2245,1142,-3.8000000000000007,6.2,5.399999999999999,742.5014,522
2024-03-22 00:57:00,56.6,226.3961,1142,-3.8000000000000007,6.3,5.399999999999999,740.5779,522
2024-03-22 01:00:00,56.7,235.0043,1142,-3.8000000000000007,6.2,5.399999999999999,741.1987,522
2024-03-22 01:03:00,56.3,234.3895,1142,-3.6999999999999993,6.0,5.399999999999999,736.5666,567
2024-03-22 01:06:00,55.8,224.4285,1142,-3.6999999999999993,6.2,5.300000000000001,724.926,521
2024-03-22 01:09:00,56.0,236.9719,1142,-3.6999999999999993,5.9,5.300000000000001,730.307,598
2024-03-22 01:12:00,55.8,236.1111,1142,-3.6999999999999993,5.9,5.300000000000001,729.2919,598
2024-03-22 01:15:00,55.2,224.0596,1142,-3.599999999999998,6.1000000000000005,5.199999999999999,713.5104,521
2024-03-22 01:18:00,54.2,230.4543,1142,-3.5,6.1000000000000005,5.099999999999998,707.6844,567
2024-03-22 01:21:00,55.2,239.3084,1142,-3.599999999999998,5.699999999999999,5.199999999999999,716.5974,563
2024-03-22 01:24:00,54.4,228.9786,1143,-3.6999999999999993,5.8999999999999995,5.199999999999999,707.8072,567
2024-03-22 01:27:00,54.0,223.1988,1143,-3.6999999999999993,5.999999999999999,5.199999999999999,698.8654,521
2024-03-22 01:30:00,54.2,237.2179,1143,-3.599999999999998,5.799999999999999,5.199999999999999,703.7684,567
2024-03-22 01:33:00,54.2,233.5287,1143,-3.700000000000003,5.6,5.100000000000001,700.4122,600
2024-03-22 01:36:00,53.4,225.5353,1143,-3.5,5.8,5.100000000000001,693.0426,569
2024-03-22 01:39:00,53.0,223.6907,1143,-3.5,5.8,5.0,687.8953,569
2024-03-22 01:42:00,53.1,223.1988,1143,-3.5,5.8,5.0,689.1385,507
2024-03-22 01:45:00,51.9,203.6458,1143,-3.400000000000002,5.9,4.800000000000001,661.6818,925
2024-03-22 01:48:00,49.9,203.7688,1143,-3.3000000000000007,5.9,4.600000000000001,640.8105,852
2024-03-22 01:51:00,47.7,188.0281,1143,-3.1000000000000014,6.0,4.400000000000002,610.4327,953
2024-03-22 01:54:00,46.2,185.6916,1143,-3.0,5.9,4.199999999999999,588.3749,953
2024-03-22 01:57:00,45.4,182.2483,1143,-2.900000000000002,5.7,4.100000000000001,576.125,956
