Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-23 03:24:00,61.3,239.0625,1169,-4.299999999999997,6.200000000000001,5.899999999999999,844.4008,373
2024-03-23 03:27:00,61.5,245.9491,1169,-4.299999999999997,6.1000000000000005,6.0,845.7048,1692
2024-03-23 03:30:00,61.1,242.1369,1169,-4.299999999999997,6.1000000000000005,5.899999999999999,844.3284,1692
2024-03-23 03:33:00,61.1,243.6125,1169,-4.399999999999999,6.000000000000001,6.100000000000001,843.0457,383
2024-03-23 03:36:00,61.3,247.1788,1169,-4.300000000000001,6.000000000000001,6.100000000000001,847.9654,1692
2024-03-23 03:39:00,61.5,251.4829,1169,-4.399999999999999,5.799999999999999,6.100000000000001,848.2222,1698
2024-03-23 03:42:00,61.3,247.4248,1169,-4.399999999999999,5.8999999999999995,6.0,844.3809,1698
2024-03-23 03:45:00,60.7,244.1044,1169,-4.300000000000001,5.999999999999999,6.0,827.4766,1692
2024-03-23 03:48:00,60.1,212.7459,1169,-4.300000000000001,5.8999999999999995,5.899999999999999,803.0131,404
2024-03-23 03:51:00,56.9,222.215,1169,-4.100000000000001,6.1,5.600000000000001,781.1968,605
2024-03-23 03:54:00,54.8,211.0243,1169,-3.8000000000000007,6.0,5.300000000000001,744.8966,483
2024-03-23 03:57:00,52.7,209.5486,1169,-3.6000000000000014,5.8999999999999995,5.100000000000001,724.2358,477
2024-03-23 04:00:00,52.6,213.6068,1169,-3.6000000000000014,5.7,5.100000000000001,713.0658,476
2024-03-23 04:03:00,52.1,205.3675,1169,-3.6000000000000014,5.8,4.899999999999999,703.1696,477
2024-03-23 04:06:00,50.5,204.0148,1169,-3.5,5.7,4.800000000000001,678.7791,477
2024-03-23 04:09:00,50.5,211.6392,1169,-3.400000000000002,5.6000000000000005,4.800000000000001,677.1125,855
2024-03-23 04:12:00,50.5,217.5419,1169,-3.3999999999999986,5.5,4.899999999999999,673.9219,575
2024-03-23 04:15:00,52.1,259.3533,1169,-3.599999999999998,5.0,5.099999999999998,703.345,550
2024-03-23 04:18:00,55.2,250.3762,1169,-3.900000000000002,5.300000000000001,5.5,744.3885,1731
2024-03-23 04:21:00,55.0,241.276,1169,-3.900000000000002,5.4,5.400000000000002,735.7191,1731
2024-03-23 04:24:00,54.8,240.2922,1170,-3.8000000000000007,5.4,5.300000000000001,738.3835,600
2024-03-23 04:27:00,54.4,236.2341,1170,-3.8000000000000007,5.500000000000001,5.300000000000001,736.4335,600
2024-03-23 04:30:00,54.2,231.807,1170,-3.6999999999999993,5.6000000000000005,5.300000000000001,732.5294,600
2024-03-23 04:33:00,54.4,235.4962,1170,-3.6999999999999993,5.500000000000001,5.199999999999999,731.9194,600
2024-03-23 04:36:00,54.6,240.5382,1170,-3.6999999999999993,5.500000000000001,5.199999999999999,736.8785,600
2024-03-23 04:39:00,54.4,235.0043,1170,-3.8000000000000007,5.500000000000001,5.199999999999999,733.4747,600
2024-03-23 04:42:00,54.6,239.8003,1170,-3.900000000000002,5.500000000000001,5.300000000000001,737.3182,600
2024-03-23 04:45:00,55.0,247.1788,1170,-3.900000000000002,5.4,5.400000000000002,744.7446,1731
2024-03-23 04:48:00,55.2,247.4248,1170,-3.900000000000002,5.199999999999999,5.400000000000002,745.8749,1731
2024-03-23 04:51:00,54.8,241.522,1170,-3.6999999999999993,5.299999999999999,5.300000000000001,734.9426,582
2024-03-23 04:54:00,54.4,233.6516,1170,-3.6999999999999993,5.3999999999999995,5.199999999999999,731.1559,600
2024-03-23 04:57:00,54.2,233.6516,1170,-3.6999999999999993,5.3999999999999995,5.199999999999999,729.3039,600
2024-03-23 05:00:00,54.4,236.726,1170,-3.6999999999999993,5.3999999999999995,5.199999999999999,730.9318,600
2024-03-23 05:03:00,54.0,234.3895,1170,-3.8000000000000007,5.499999999999999,5.199999999999999,731.104,600
2024-03-23 05:06:00,54.2,235.9881,1170,-3.6999999999999993,5.3999999999999995,5.199999999999999,729.0361,600
2024-03-23 05:09:00,54.6,247.4248,1170,-3.6999999999999993,5.299999999999999,5.300000000000001,738.7457,558
2024-03-23 05:12:00,55.0,251.36,1170,-3.8000000000000007,5.199999999999999,5.300000000000001,737.8062,1731
2024-03-23 05:15:00,52.3,211.6392,1170,-3.5,5.6,4.899999999999999,695.9737,476
2024-03-23 05:18:00,51.1,212.623,1170,-3.5,5.5,4.800000000000001,672.1097,476
2024-03-23 05:21:00,49.7,205.9823,1170,-3.3000000000000007,5.3999999999999995,4.599999999999998,651.7831,478
2024-03-23 05:24:00,48.9,206.5972,1171,-3.3000000000000007,5.499999999999999,4.599999999999998,652.4449,478
2024-03-23 05:27:00,48.7,211.7622,1171,-3.400000000000002,5.3999999999999995,4.600000000000001,647.9763,478
2024-03-23 05:30:00,48.9,212.7459,1171,-3.3000000000000007,5.299999999999999,4.600000000000001,647.0775,478
2024-03-23 05:33:00,49.3,217.7879,1171,-3.3000000000000007,5.1,4.600000000000001,647.9219,971
2024-03-23 05:36:00,49.1,215.0825,1171,-3.299999999999997,5.199999999999999,4.699999999999999,647.0513,971
2024-03-23 05:39:00,49.1,216.0663,1171,-3.299999999999997,5.199999999999999,4.699999999999999,651.8257,971
2024-03-23 05:42:00,48.7,214.2216,1171,-3.299999999999997,5.3,4.599999999999998,645.3241,971
2024-03-23 05:45:00,48.9,211.5162,1171,-3.299999999999997,5.2,4.599999999999998,644.142,971
2024-03-23 05:48:00,48.5,213.8527,1171,-3.299999999999997,5.3,4.599999999999998,637.9097,971
2024-03-23 05:51:00,48.7,225.6583,1171,-3.299999999999997,5.0,4.599999999999998,645.8798,972
2024-03-23 05:54:00,48.5,220.2474,1171,-3.299999999999997,5.1,4.599999999999998,637.4089,971
2024-03-23 05:57:00,48.5,222.215,1171,-3.1999999999999993,5.0,4.599999999999998,638.8036,972
2024-03-23 06:00:00,48.4,215.8203,1171,-3.3000000000000007,5.0,4.600000000000001,636.1404,971
2024-03-23 06:03:00,48.1,214.5906,1171,-3.3000000000000007,5.1000000000000005,4.600000000000001,638.3693,971
2024-03-23 06:06:00,48.5,221.969,1171,-3.3000000000000007,5.0,4.600000000000001,636.6711,972
2024-03-23 06:09:00,48.5,232.2989,1171,-3.3000000000000007,5.0,4.600000000000001,638.3299,653
2024-03-23 06:12:00,49.9,243.3666,1171,-3.3999999999999986,4.9,4.800000000000001,658.131,709
2024-03-23 06:15:00,49.5,228.6097,1171,-3.3999999999999986,5.1,4.699999999999999,647.118,586
2024-03-23 06:18:00,49.7,234.7584,1171,-3.3999999999999986,4.9,4.800000000000001,656.4471,653
2024-03-23 06:21:00,50.1,238.8166,1171,-3.3999999999999986,5.0,4.800000000000001,664.2209,654
2024-03-23 06:24:00,50.3,239.8003,1172,-3.5,5.0,4.800000000000001,663.2296,709
2024-03-23 06:27:00,50.5,243.9815,1172,-3.5,4.9,4.899999999999999,666.7703,709
2024-03-23 06:30:00,51.9,246.441,1172,-3.6000000000000014,5.0,5.0,688.4227,549
2024-03-23 06:33:00,52.3,246.195,1172,-3.6000000000000014,5.0,5.100000000000001,693.9841,549
2024-03-23 06:36:00,53.4,242.3828,1172,-3.6999999999999993,5.1,5.199999999999999,707.6619,543
2024-03-23 06:39:00,53.3,239.4314,1172,-3.6999999999999993,5.300000000000001,5.199999999999999,707.7458,582
2024-03-23 06:42:00,53.6,255.2951,1172,-3.8000000000000007,5.300000000000001,5.300000000000001,723.2909,1739
2024-03-23 06:45:00,55.4,255.1722,1172,-3.799999999999997,5.200000000000001,5.399999999999999,739.6202,1739
2024-03-23 06:48:00,55.9,258.1235,1172,-4.0,5.200000000000001,5.5,747.8607,1739
2024-03-23 06:51:00,55.9,251.114,1172,-4.0,5.300000000000001,5.5,745.7979,1724
2024-03-23 06:54:00,55.9,252.5897,1172,-3.900000000000002,5.300000000000001,5.400000000000002,743.0095,1739
2024-03-23 06:57:00,55.6,250.1302,1172,-3.900000000000002,5.300000000000001,5.400000000000002,745.0339,1731
2024-03-23 07:00:00,56.2,257.1397,1172,-3.900000000000002,5.200000000000001,5.5,748.352,1739
2024-03-23 07:03:00,56.7,264.3953,1172,-3.900000000000002,5.300000000000001,5.600000000000001,765.8509,1739
2024-03-23 07:06:00,57.7,263.0425,1172,-4.100000000000001,5.300000000000001,5.699999999999999,772.448,1704
2024-03-23 07:09:00,57.8,255.0492,1172,-4.100000000000001,5.4,5.699999999999999,768.6113,1724
2024-03-23 07:12:00,58.1,260.2141,1172,-4.099999999999998,5.4,5.699999999999999,781.9962,1704
2024-03-23 07:15:00,59.3,260.952,1172,-4.199999999999999,5.5,5.800000000000001,802.5488,1851
2024-03-23 07:18:00,60.1,262.7966,1172,-4.300000000000001,5.5,5.899999999999999,810.0191,1851
2024-03-23 07:21:00,60.5,264.8871,1172,-4.300000000000001,5.6,6.0,818.8723,1851
2024-03-23 07:24:00,61.7,270.7899,1173,-4.400000000000002,5.5,6.0,841.5672,1868
2024-03-23 07:27:00,61.5,273.7413,1173,-4.300000000000001,5.5,6.100000000000001,838.5903,1868
2024-03-23 07:30:00,61.3,275.9549,1173,-4.400000000000002,5.4,6.100000000000001,837.4672,1868
2024-03-23 07:33:00,61.7,274.9711,1173,-4.400000000000002,5.4,6.100000000000001,844.5546,1868
2024-03-23 07:36:00,61.9,272.2656,1173,-4.300000000000001,5.4,6.100000000000001,845.8124,1868
2024-03-23 07:39:00,62.7,270.667,1173,-4.399999999999999,5.6,6.199999999999999,862.9585,1711
2024-03-23 07:42:00,63.9,278.1684,1173,-4.600000000000001,5.6,6.300000000000001,878.2838,1877
2024-03-23 07:45:00,63.9,271.7737,1173,-4.5,5.6,6.299999999999997,884.1196,1711
2024-03-23 07:48:00,64.1,276.9387,1173,-4.5,5.6,6.299999999999997,882.9784,1868
2024-03-23 07:51:00,65.5,287.1455,1173,-4.599999999999998,5.6,6.399999999999999,910.0757,1785
2024-03-23 07:54:00,65.9,289.851,1173,-4.400000000000002,5.5,6.199999999999999,921.6573,1784
2024-03-23 07:57:00,66.3,302.3944,1173,-4.5,5.5,6.300000000000001,938.3104,1821
2024-03-23 08:00:00,66.7,295.6308,1173,-4.399999999999999,5.5,6.299999999999997,942.3275,1818
2024-03-23 08:03:00,66.5,299.32,1173,-4.400000000000002,5.4,6.300000000000001,944.5806,1810
2024-03-23 08:06:00,70.3,316.2905,1173,-4.700000000000003,5.4,6.600000000000001,1020.658,1434
2024-03-23 08:09:00,73.4,323.546,1173,-4.800000000000001,5.5,6.700000000000003,1092.251,1598
2024-03-23 08:12:00,71.8,293.9091,1173,-4.700000000000003,6.0,6.600000000000001,1059.385,1839
2024-03-23 08:15:00,74.0,314.3229,1173,-4.900000000000002,5.3999999999999995,6.900000000000002,1090.843,1461
2024-03-23 08:18:00,69.4,278.5373,1173,-4.699999999999999,6.1,6.5,992.374,1834
2024-03-23 08:21:00,63.1,287.6375,1173,-4.199999999999999,5.8,6.0,875.2047,1801
2024-03-23 08:24:00,61.9,257.1397,1174,-4.100000000000001,5.7,5.800000000000001,853.5311,1695
2024-03-23 08:27:00,59.9,232.4219,1174,-4.0,5.9,5.600000000000001,808.6622,618
2024-03-23 08:30:00,57.9,225.9042,1174,-3.8000000000000007,6.1000000000000005,5.400000000000002,784.8674,522
2024-03-23 08:33:00,56.7,243.6125,1174,-3.700000000000003,5.6000000000000005,5.300000000000001,772.1751,805
2024-03-23 08:36:00,56.6,251.6059,1174,-3.8000000000000007,5.5,5.399999999999999,767.4913,613
2024-03-23 08:39:00,58.1,266.7318,1174,-3.8999999999999986,5.3,5.599999999999998,791.1501,1742
2024-03-23 08:42:00,58.7,262.7966,1174,-3.8999999999999986,5.4,5.5,798.2307,1771
2024-03-23 08:45:00,58.9,268.6994,1174,-3.8999999999999986,5.4,5.599999999999998,799.3492,1771
2024-03-23 08:48:00,60.3,279.1522,1174,-4.099999999999998,5.3,5.699999999999999,815.2938,1777
2024-03-23 08:51:00,60.3,274.2332,1174,-4.099999999999998,5.300000000000001,5.699999999999999,816.0324,1777
2024-03-23 08:54:00,59.9,266.9777,1174,-4.0,5.4,5.699999999999999,809.3881,1704
2024-03-23 08:57:00,60.1,268.8223,1174,-4.0,5.4,5.699999999999999,812.4375,1704
2024-03-23 09:00:00,59.3,265.2561,1174,-3.900000000000002,5.4,5.600000000000001,805.267,1771
2024-03-23 09:03:00,59.5,268.5764,1174,-3.900000000000002,5.4,5.600000000000001,803.8287,1770
2024-03-23 09:06:00,59.5,276.0778,1174,-4.0,5.199999999999999,5.600000000000001,805.3984,1777
2024-03-23 09:09:00,59.3,270.7899,1174,-4.0,5.199999999999999,5.600000000000001,799.7224,1777
2024-03-23 09:12:00,59.3,282.3495,1174,-4.0,5.299999999999999,5.600000000000001,806.52,1780
2024-03-23 09:15:00,59.5,279.6441,1174,-3.8999999999999986,5.1,5.5,804.5071,1791
2024-03-23 09:18:00,59.5,287.1455,1174,-3.8999999999999986,5.0,5.600000000000001,806.459,1794
2024-03-23 09:21:00,59.1,282.9644,1174,-3.8000000000000007,5.1,5.5,802.075,1794
2024-03-23 09:24:00,59.3,282.3495,1175,-3.8999999999999986,5.0,5.5,802.5978,1791
2024-03-23 09:27:00,59.3,275.9549,1175,-3.8999999999999986,5.199999999999999,5.600000000000001,803.2171,1791
2024-03-23 09:30:00,59.2,265.748,1175,-3.8999999999999986,5.299999999999999,5.600000000000001,799.7085,1742
2024-03-23 09:33:00,59.5,279.0292,1175,-3.8999999999999986,5.4,5.600000000000001,811.6456,1780
2024-03-23 09:36:00,60.7,292.6794,1175,-4.0,5.000000000000001,5.800000000000001,824.7523,1790
2024-03-23 09:39:00,65.7,306.4525,1175,-4.300000000000001,5.300000000000001,6.100000000000001,942.3275,1810
2024-03-23 09:42:00,65.3,329.5718,1175,-3.6000000000000014,5.0,5.699999999999999,968.7633,1203
2024-03-23 09:45:00,63.7,293.4172,1175,-4.100000000000001,5.300000000000001,5.800000000000001,879.0156,1807
2024-03-23 09:48:00,58.7,263.2885,1175,-3.8000000000000007,5.499999999999999,5.300000000000001,784.9635,1771
2024-03-23 09:51:00,57.3,254.0654,1175,-3.6000000000000014,5.3999999999999995,5.0,779.5497,800
2024-03-23 09:54:00,58.9,284.5631,1175,-3.8000000000000007,5.299999999999999,5.399999999999999,808.21,1767
2024-03-23 09:57:00,59.1,284.1942,1175,-3.8000000000000007,5.1,5.5,808.8475,1794
2024-03-23 10:00:00,59.9,282.1036,1175,-3.8000000000000007,5.1,5.5,817.1009,793
2024-03-23 10:03:00,59.9,272.8805,1175,-3.8000000000000007,5.300000000000001,5.5,815.6088,799
2024-03-23 10:06:00,59.7,269.3142,1175,-3.8999999999999986,5.300000000000001,5.5,813.0864,1770
2024-03-23 10:09:00,59.3,263.7804,1175,-3.700000000000003,5.4,5.400000000000002,806.851,817
2024-03-23 10:12:00,59.7,269.3142,1175,-3.8999999999999986,5.300000000000001,5.5,813.163,1770
2024-03-23 10:15:00,59.7,268.2075,1175,-3.8000000000000007,5.300000000000001,5.399999999999999,814.2729,1742
2024-03-23 10:18:00,59.9,269.9291,1175,-3.8000000000000007,5.4,5.399999999999999,814.7167,1742
2024-03-23 10:21:00,60.9,274.4792,1175,-3.6999999999999993,5.4,5.399999999999999,821.6912,799
2024-03-23 10:24:00,61.5,274.9711,1176,-3.8999999999999986,5.5,5.599999999999998,842.242,1770
2024-03-23 10:27:00,61.7,271.2818,1176,-4.0,5.5,5.599999999999998,828.6008,1770
2024-03-23 10:30:00,60.7,272.3886,1176,-3.8000000000000007,5.5,5.399999999999999,817.893,1770
2024-03-23 10:33:00,60.7,269.4372,1176,-3.8000000000000007,5.4,5.400000000000002,823.6614,1742
2024-03-23 10:36:00,60.7,270.421,1176,-3.8000000000000007,5.5,5.400000000000002,826.0328,1770
2024-03-23 10:39:00,60.7,272.0197,1176,-3.8000000000000007,5.4,5.300000000000001,821.6806,1770
2024-03-23 10:42:00,60.9,284.809,1176,-3.8000000000000007,5.4,5.399999999999999,830.7733,1767
2024-03-23 10:45:00,65.7,298.9511,1176,-4.100000000000001,5.300000000000001,5.900000000000002,891.823,1807
2024-03-23 10:48:00,66.4,297.2295,1176,-3.8999999999999986,5.5,5.800000000000001,940.5105,1156
2024-03-23 10:51:00,66.1,270.667,1176,-4.0,5.7,5.699999999999999,924.8224,1707
2024-03-23 10:54:00,62.3,273.0035,1176,-3.8000000000000007,5.4,5.5,860.8289,1770
2024-03-23 10:57:00,60.5,242.8747,1176,-3.6999999999999993,5.800000000000001,5.299999999999997,822.1224,622
2024-03-23 11:00:00,58.2,220.7393,1176,-3.400000000000002,6.000000000000001,5.0,781.9421,519
2024-03-23 11:03:00,56.2,225.2894,1176,-3.5,5.799999999999999,5.0,759.4134,507
2024-03-23 11:06:00,54.6,222.092,1176,-3.5,5.8,4.899999999999999,733.8688,507
2024-03-23 11:09:00,53.3,212.377,1176,-3.3999999999999986,5.8999999999999995,4.799999999999997,721.4694,926
2024-03-23 11:12:00,53.0,207.95,1176,-3.299999999999997,6.1000000000000005,4.799999999999997,718.0981,925
2024-03-23 11:15:00,53.3,205.4904,1176,-3.3999999999999986,6.000000000000001,4.799999999999997,710.9865,925
2024-03-23 11:18:00,52.9,204.8756,1176,-3.299999999999997,6.1000000000000005,4.699999999999999,707.5884,925
2024-03-23 11:21:00,52.3,201.0634,1176,-3.1999999999999993,6.000000000000001,4.599999999999998,702.3127,854
2024-03-23 11:24:00,52.7,208.9337,1177,-3.3999999999999986,6.000000000000001,4.800000000000001,708.8427,925
2024-03-23 11:27:00,52.5,208.0729,1177,-3.3000000000000007,6.000000000000001,4.699999999999999,705.6898,854
2024-03-23 11:30:00,52.5,208.9337,1177,-3.3000000000000007,5.9,4.699999999999999,703.3652,854
2024-03-23 11:33:00,52.5,210.4094,1177,-3.3000000000000007,5.9,4.699999999999999,705.0009,855
2024-03-23 11:36:00,52.5,211.5162,1177,-3.3000000000000007,5.9,4.699999999999999,702.4051,855
2024-03-23 11:39:00,52.9,213.2378,1177,-3.3000000000000007,5.9,4.800000000000001,717.0146,517
2024-03-23 11:42:00,53.5,209.9175,1177,-3.3999999999999986,6.199999999999999,4.800000000000001,717.4139,926
2024-03-23 11:45:00,54.4,210.2865,1177,-3.3999999999999986,6.200000000000001,4.899999999999999,732.0278,926
2024-03-23 11:48:00,54.6,210.7784,1177,-3.5,6.199999999999999,4.899999999999999,732.7084,926
2024-03-23 11:51:00,54.8,210.9013,1177,-3.5,6.199999999999999,5.0,734.4834,926
2024-03-23 11:54:00,54.6,210.4094,1177,-3.5,6.199999999999999,5.0,733.3298,926
2024-03-23 11:57:00,54.4,213.9757,1177,-3.400000000000002,6.199999999999999,4.900000000000002,734.8843,926
2024-03-23 12:00:00,55.6,218.4028,1177,-3.5,6.0,5.099999999999998,747.363,507
2024-03-23 12:03:00,55.2,217.9109,1177,-3.5,6.0,5.0,743.0359,507
2024-03-23 12:06:00,55.6,224.3056,1177,-3.5,5.9,5.0,748.6699,507
2024-03-23 12:09:00,55.6,224.6745,1177,-3.5,5.9,5.0,747.2416,507
2024-03-23 12:12:00,56.0,230.4543,1177,-3.5,5.800000000000001,5.100000000000001,755.8564,567
2024-03-23 12:15:00,56.4,230.7002,1177,-3.6999999999999993,5.800000000000001,5.199999999999999,761.5447,599
2024-03-23 12:18:00,56.2,224.9204,1177,-3.6000000000000014,6.0,5.100000000000001,755.485,567
2024-03-23 12:21:00,56.4,225.5353,1177,-3.5,5.9,5.099999999999998,758.6641,507
2024-03-23 12:24:00,56.6,227.5029,1178,-3.599999999999998,5.9,5.099999999999998,760.2427,567
2024-03-23 12:27:00,56.4,229.2245,1178,-3.599999999999998,5.9,5.099999999999998,760.28,567
2024-03-23 12:30:00,56.8,229.4705,1178,-3.6000000000000014,5.800000000000001,5.100000000000001,760.9225,567
2024-03-23 12:33:00,56.7,230.7002,1178,-3.6000000000000014,5.9,5.100000000000001,765.5682,567
2024-03-23 12:36:00,56.9,231.807,1178,-3.6999999999999993,5.9,5.199999999999999,769.1439,567
2024-03-23 12:39:00,57.2,229.5935,1178,-3.6999999999999993,5.9,5.199999999999999,769.7908,567
2024-03-23 12:42:00,57.4,231.4381,1178,-3.6999999999999993,5.9,5.300000000000001,778.7667,567
2024-03-23 12:45:00,57.9,231.93,1178,-3.8000000000000007,5.9,5.300000000000001,781.981,599
2024-03-23 12:48:00,58.2,233.8976,1178,-3.700000000000003,6.0,5.300000000000001,788.6454,567
2024-03-23 12:51:00,59.2,238.2017,1178,-3.8000000000000007,6.0,5.400000000000002,798.9655,598
2024-03-23 12:54:00,59.5,236.603,1178,-3.8000000000000007,6.0,5.400000000000002,806.6099,598
2024-03-23 12:57:00,59.7,238.8166,1178,-4.0,6.1,5.5,816.032,620
2024-03-23 13:00:00,61.9,238.6936,1178,-4.0,6.199999999999999,5.600000000000001,847.1026,397
2024-03-23 13:03:00,61.9,236.1111,1178,-3.8999999999999986,6.300000000000001,5.600000000000001,844.2802,397
2024-03-23 13:06:00,61.7,237.2179,1178,-3.8999999999999986,6.199999999999999,5.599999999999998,841.5811,397
2024-03-23 13:09:00,61.7,236.603,1178,-3.8999999999999986,6.199999999999999,5.599999999999998,845.4214,397
2024-03-23 13:12:00,61.5,236.2341,1178,-3.8999999999999986,6.299999999999999,5.599999999999998,843.5641,397
2024-03-23 13:15:00,61.5,238.0787,1178,-3.8999999999999986,6.199999999999999,5.599999999999998,839.3609,397
2024-03-23 13:18:00,61.5,239.9233,1178,-4.0,6.1,5.599999999999998,843.8387,620
2024-03-23 13:21:00,61.5,238.8166,1178,-4.0,6.199999999999999,5.599999999999998,846.675,397
2024-03-23 13:24:00,61.5,241.0301,1179,-3.8999999999999986,6.1,5.599999999999998,848.1084,621
2024-03-23 13:27:00,61.7,239.8003,1179,-3.8999999999999986,6.1,5.599999999999998,839.6425,621
2024-03-23 13:30:00,61.5,239.9233,1179,-3.8999999999999986,6.199999999999999,5.599999999999998,842.0926,1652
2024-03-23 13:33:00,61.5,238.6936,1179,-3.900000000000002,6.199999999999999,5.5,838.5314,397
2024-03-23 13:36:00,61.1,235.9881,1179,-3.8999999999999986,6.199999999999999,5.599999999999998,836.1504,397
2024-03-23 13:39:00,61.1,237.4638,1179,-3.900000000000002,6.1,5.5,834.682,621
2024-03-23 13:42:00,60.7,234.3895,1179,-3.8000000000000007,6.1000000000000005,5.400000000000002,827.3285,529
2024-03-23 13:45:00,60.5,236.1111,1179,-3.8000000000000007,6.1000000000000005,5.400000000000002,828.3001,529
2024-03-23 13:48:00,60.7,235.0043,1179,-3.8000000000000007,6.000000000000001,5.400000000000002,832.5785,621
2024-03-23 13:51:00,60.1,233.7746,1179,-3.8000000000000007,6.1000000000000005,5.400000000000002,825.8865,522
2024-03-23 13:54:00,60.7,235.6192,1179,-3.799999999999997,6.000000000000001,5.5,824.6225,621
2024-03-23 13:57:00,60.2,234.8814,1179,-3.799999999999997,6.1000000000000005,5.399999999999999,817.67,529
2024-03-23 14:00:00,59.7,235.4962,1179,-3.799999999999997,5.999999999999999,5.399999999999999,817.9739,621
2024-03-23 14:03:00,59.4,229.2245,1179,-3.8000000000000007,5.999999999999999,5.300000000000001,809.124,522
2024-03-23 14:06:00,58.2,225.9042,1179,-3.6999999999999993,6.1,5.199999999999999,783.9197,565
2024-03-23 14:09:00,57.2,229.3475,1179,-3.6000000000000014,5.999999999999999,5.199999999999999,780.6876,567
2024-03-23 14:12:00,57.2,227.5029,1179,-3.6000000000000014,5.8,5.100000000000001,777.3075,566
2024-03-23 14:15:00,56.9,230.4543,1179,-3.6000000000000014,5.8,5.100000000000001,775.092,566
2024-03-23 14:18:00,56.9,228.6097,1179,-3.6000000000000014,5.8999999999999995,5.199999999999999,778.9561,567
2024-03-23 14:21:00,56.9,228.6097,1179,-3.6000000000000014,5.8999999999999995,5.100000000000001,762.9399,567
2024-03-23 14:24:00,56.8,228.9786,1180,-3.5,5.8999999999999995,5.099999999999998,772.6098,567
2024-03-23 14:27:00,56.9,228.7326,1180,-3.5,5.8999999999999995,5.099999999999998,775.9767,567
2024-03-23 14:30:00,56.9,228.2407,1180,-3.6999999999999993,5.8999999999999995,5.199999999999999,775.0659,567
2024-03-23 14:33:00,56.6,223.3218,1180,-3.6000000000000014,5.8999999999999995,5.100000000000001,767.9195,507
2024-03-23 14:36:00,56.6,228.7326,1180,-3.599999999999998,5.8999999999999995,5.099999999999998,771.0306,567
2024-03-23 14:39:00,56.9,229.9624,1180,-3.5,5.799999999999999,5.099999999999998,767.6848,566
2024-03-23 14:42:00,56.9,230.4543,1180,-3.599999999999998,5.799999999999999,5.099999999999998,772.4213,566
2024-03-23 14:45:00,57.3,241.8909,1180,-3.6999999999999993,5.699999999999999,5.199999999999999,781.4365,805
2024-03-23 14:48:00,57.5,240.4152,1180,-3.6999999999999993,5.6,5.199999999999999,783.5963,591
2024-03-23 14:51:00,57.5,239.0625,1180,-3.6999999999999993,5.700000000000001,5.199999999999999,785.0269,599
2024-03-23 14:54:00,57.7,241.0301,1180,-3.6999999999999993,5.699999999999999,5.199999999999999,786.1962,805
2024-03-23 14:57:00,57.3,237.9557,1180,-3.6000000000000014,5.699999999999999,5.199999999999999,783.7835,563
2024-03-23 15:00:00,57.3,242.5058,1180,-3.6000000000000014,5.699999999999999,5.199999999999999,783.1027,805
2024-03-23 15:03:00,58.2,245.3342,1180,-3.6000000000000014,5.6,5.199999999999999,788.0279,805
2024-03-23 15:06:00,58.2,244.3504,1180,-3.6999999999999993,5.699999999999999,5.199999999999999,796.0069,805
2024-03-23 15:09:00,57.9,237.3409,1180,-3.6000000000000014,5.699999999999999,5.199999999999999,792.8089,563
2024-03-23 15:12:00,58.1,241.645,1180,-3.6000000000000014,5.699999999999999,5.199999999999999,793.2708,805
2024-03-23 15:15:00,58.3,240.6612,1180,-3.6999999999999993,5.699999999999999,5.300000000000001,793.5431,805
2024-03-23 15:18:00,58.1,241.645,1180,-3.6999999999999993,5.699999999999999,5.300000000000001,791.8255,805
2024-03-23 15:21:00,58.7,245.5801,1180,-3.6999999999999993,5.699999999999999,5.300000000000001,800.6249,805
2024-03-23 15:24:00,59.2,246.6869,1181,-3.8000000000000007,5.6,5.400000000000002,809.9218,615
2024-03-23 15:27:00,58.9,242.8747,1181,-3.8000000000000007,5.799999999999999,5.300000000000001,804.2615,598
2024-03-23 15:30:00,58.7,243.3666,1181,-3.6999999999999993,5.699999999999999,5.300000000000001,804.5035,805
2024-03-23 15:33:00,59.7,248.9005,1181,-3.8000000000000007,5.700000000000001,5.400000000000002,806.7006,808
2024-03-23 15:36:00,58.9,223.1988,1181,-3.6999999999999993,5.800000000000001,5.199999999999999,791.9127,508
2024-03-23 15:39:00,56.4,201.5553,1181,-3.5,6.300000000000001,5.0,761.7406,920
2024-03-23 15:42:00,57.0,244.8423,1181,-3.3999999999999986,6.1000000000000005,5.0,788.1845,189
2024-03-23 15:45:00,58.9,245.4572,1181,-3.8000000000000007,5.8999999999999995,5.400000000000002,815.4832,598
2024-03-23 15:48:00,60.7,249.8843,1181,-4.0,5.8999999999999995,5.599999999999998,831.7889,616
2024-03-23 15:51:00,60.7,242.9977,1181,-3.8999999999999986,6.0,5.599999999999998,832.8524,620
2024-03-23 15:54:00,61.7,252.7127,1181,-3.900000000000002,5.9,5.600000000000001,851.4351,616
2024-03-23 15:57:00,62.9,237.5868,1181,-4.100000000000001,6.1,5.800000000000001,866.6069,397
2024-03-23 16:00:00,63.7,250.991,1181,-4.100000000000001,6.0,5.800000000000001,883.063,616
2024-03-23 16:03:00,62.7,241.0301,1181,-4.100000000000001,6.1,5.800000000000001,868.6867,397
2024-03-23 16:06:00,62.7,238.8166,1181,-4.100000000000001,6.3,5.699999999999999,866.4679,397
2024-03-23 16:09:00,62.7,239.1855,1181,-4.199999999999999,6.199999999999999,5.800000000000001,875.7529,373
2024-03-23 16:12:00,62.3,235.4962,1181,-4.100000000000001,6.2,5.699999999999999,862.5307,397
2024-03-23 16:15:00,61.1,221.4771,1181,-3.900000000000002,6.4,5.600000000000001,838.1582,526
2024-03-23 16:18:00,60.9,237.4638,1181,-3.900000000000002,6.4,5.600000000000001,845.3284,401
2024-03-23 16:21:00,60.3,227.3799,1181,-3.8999999999999986,6.3,5.599999999999998,835.4747,522
2024-03-23 16:24:00,60.5,236.2341,1182,-3.900000000000002,6.2,5.5,832.1071,397
2024-03-23 16:27:00,60.5,236.726,1182,-3.8999999999999986,6.1000000000000005,5.599999999999998,833.6961,621
2024-03-23 16:30:00,60.3,230.0854,1182,-4.0,6.2,5.599999999999998,832.3732,397
2024-03-23 16:33:00,60.7,234.7584,1182,-4.0,6.1,5.599999999999998,838.4628,397
2024-03-23 16:36:00,60.7,233.2827,1182,-3.900000000000002,6.1,5.5,841.0921,621
2024-03-23 16:39:00,60.7,238.4476,1182,-3.900000000000002,6.1,5.600000000000001,840.6121,621
2024-03-23 16:42:00,60.7,231.807,1182,-3.900000000000002,6.1,5.600000000000001,834.3584,409
2024-03-23 16:45:00,60.1,231.93,1182,-3.900000000000002,6.2,5.5,830.0667,522
2024-03-23 16:48:00,60.3,233.7746,1182,-3.900000000000002,6.2,5.5,828.781,522
2024-03-23 16:51:00,60.9,238.6936,1182,-4.0,6.1,5.599999999999998,843.4651,620
2024-03-23 16:54:00,60.9,239.1855,1182,-4.0,6.1,5.699999999999999,844.1688,620
2024-03-23 16:57:00,61.1,235.0043,1182,-4.0,6.1,5.599999999999998,844.3383,397
2024-03-23 17:00:00,61.3,236.3571,1182,-3.900000000000002,6.199999999999999,5.600000000000001,843.3131,397
2024-03-23 17:03:00,61.3,233.7746,1182,-4.0,6.199999999999999,5.600000000000001,839.8595,397
2024-03-23 17:06:00,61.3,235.9881,1182,-4.0,6.1,5.600000000000001,842.4256,397
2024-03-23 17:09:00,61.1,238.8166,1182,-4.0,6.199999999999999,5.600000000000001,845.034,397
2024-03-23 17:12:00,60.7,231.807,1182,-4.0,6.199999999999999,5.600000000000001,836.3925,397
2024-03-23 17:15:00,61.3,241.1531,1182,-4.0,6.199999999999999,5.699999999999999,845.1637,397
2024-03-23 17:18:00,61.3,236.3571,1182,-3.8999999999999986,6.199999999999999,5.599999999999998,848.1051,397
2024-03-23 17:21:00,60.7,234.3895,1182,-3.8000000000000007,6.299999999999999,5.5,845.3221,529
2024-03-23 17:24:00,61.9,241.7679,1183,-4.0,6.200000000000001,5.699999999999999,857.3882,397
2024-03-23 17:27:00,61.5,234.3895,1183,-4.0,6.300000000000001,5.599999999999998,859.27,397
2024-03-23 17:30:00,62.1,238.4476,1183,-4.0,6.200000000000001,5.699999999999999,858.7156,397
2024-03-23 17:33:00,62.7,239.4314,1183,-4.0,6.1000000000000005,5.800000000000001,870.0497,621
2024-03-23 17:36:00,62.9,236.9719,1183,-4.099999999999998,6.4,5.800000000000001,872.958,397
2024-03-23 17:39:00,63.3,236.1111,1183,-4.100000000000001,6.300000000000001,5.700000000000003,876.5415,397
2024-03-23 17:42:00,63.5,240.2922,1183,-4.0,6.200000000000001,5.800000000000001,879.1665,397
2024-03-23 17:45:00,64.1,242.3828,1183,-4.100000000000001,6.300000000000001,5.900000000000002,895.5721,1648
2024-03-23 17:48:00,69.3,256.4019,1183,-4.5,6.300000000000001,6.300000000000001,1001.676,1292
2024-03-23 17:51:00,69.1,257.0168,1183,-4.5,6.4,6.300000000000001,1012.152,1292
2024-03-23 17:54:00,70.3,249.7613,1183,-4.600000000000001,6.5,6.400000000000002,1022.789,1300
2024-03-23 17:57:00,72.4,269.5602,1183,-4.700000000000003,6.2,6.600000000000001,1082.149,1334
2024-03-23 18:00:00,74.8,274.2332,1183,-4.800000000000001,6.7,6.700000000000003,1112.708,1338
2024-03-23 18:03:00,74.4,266.2399,1183,-4.800000000000001,6.5,6.700000000000003,1111.655,1338
2024-03-23 18:06:00,75.2,266.1169,1183,-4.800000000000001,6.6000000000000005,6.799999999999997,1131.994,1351
2024-03-23 18:09:00,75.0,266.8547,1183,-4.899999999999999,6.5,6.799999999999997,1131.098,1338
2024-03-23 18:12:00,74.2,265.1331,1183,-4.699999999999999,6.6000000000000005,6.700000000000003,1110.443,1351
2024-03-23 18:15:00,72.4,261.9358,1183,-4.599999999999998,6.6000000000000005,6.600000000000001,1078.636,1340
2024-03-23 18:18:00,72.8,264.3953,1183,-4.699999999999999,6.5,6.600000000000001,1084.179,1334
2024-03-23 18:21:00,73.0,263.9034,1183,-4.699999999999999,6.5,6.600000000000001,1086.209,1334
2024-03-23 18:24:00,73.7,268.8223,1184,-4.699999999999999,6.5,6.700000000000003,1108.687,1313
2024-03-23 18:27:00,75.4,267.7156,1184,-4.800000000000001,6.4,6.799999999999997,1141.146,1336
2024-03-23 18:30:00,75.8,271.0359,1184,-4.899999999999999,6.300000000000001,6.899999999999999,1152.177,1336
2024-03-23 18:33:00,75.2,263.2885,1184,-4.800000000000001,6.7,6.799999999999997,1126.448,1351
2024-03-23 18:36:00,75.2,267.4696,1184,-4.899999999999999,6.6,6.799999999999997,1135.443,1338
2024-03-23 18:39:00,75.6,260.829,1184,-4.899999999999999,6.5,6.799999999999997,1134.587,1328
2024-03-23 18:42:00,74.0,262.6736,1184,-4.800000000000001,6.5,6.700000000000003,1110.445,1328
2024-03-23 18:45:00,73.8,261.8128,1184,-4.800000000000001,6.5,6.600000000000001,1104.942,1328
2024-03-23 18:48:00,73.8,257.5087,1184,-4.800000000000001,6.7,6.700000000000003,1083.754,1349
2024-03-23 18:51:00,72.0,256.4019,1184,-4.600000000000001,6.5,6.5,1067.016,1300
2024-03-23 18:54:00,71.6,255.4181,1184,-4.600000000000001,6.7,6.5,1055.717,1348
2024-03-23 18:57:00,71.8,259.3533,1184,-4.5,6.4,6.399999999999999,1069.606,1292
2024-03-23 19:00:00,72.4,255.91,1184,-4.600000000000001,6.7,6.5,1075.613,1348
2024-03-23 19:03:00,72.3,257.0168,1184,-4.600000000000001,6.6,6.5,1069.184,1300
2024-03-23 19:06:00,71.6,256.033,1184,-4.600000000000001,6.7,6.600000000000001,1057.596,1348
2024-03-23 19:09:00,71.9,255.787,1184,-4.700000000000003,6.6,6.5,1057.226,1300
2024-03-23 19:12:00,71.4,259.5992,1184,-4.700000000000003,6.6,6.5,1056.948,1300
2024-03-23 19:15:00,71.4,255.4181,1184,-4.600000000000001,6.5,6.5,1058.416,1300
2024-03-23 19:18:00,71.0,254.4343,1184,-4.399999999999999,6.5,6.399999999999999,1051.029,1339
2024-03-23 19:21:00,71.0,251.6059,1184,-4.5,6.7,6.399999999999999,1043.049,1339
2024-03-23 19:24:00,70.6,259.3533,1185,-4.5,6.4,6.399999999999999,1029.411,1292
2024-03-23 19:27:00,70.9,260.583,1185,-4.5,6.4,6.399999999999999,1041.31,1292
2024-03-23 19:30:00,71.1,259.9682,1185,-4.5,6.5,6.399999999999999,1050.516,1292
2024-03-23 19:33:00,71.6,257.5087,1185,-4.600000000000001,6.4,6.5,1060.674,1292
2024-03-23 19:36:00,72.3,257.7546,1185,-4.600000000000001,6.6,6.5,1064.866,1340
2024-03-23 19:39:00,71.4,251.7289,1185,-4.600000000000001,6.5,6.399999999999999,1046.96,1300
2024-03-23 19:42:00,71.0,253.3275,1185,-4.600000000000001,6.5,6.399999999999999,1046.392,1300
2024-03-23 19:45:00,71.3,264.0263,1185,-4.600000000000001,6.5,6.399999999999999,1042.642,1292
2024-03-23 19:48:00,71.3,261.1979,1185,-4.600000000000001,6.300000000000001,6.5,1049.748,1292
2024-03-23 19:51:00,71.9,260.3371,1185,-4.600000000000001,6.4,6.5,1066.514,1292
2024-03-23 19:54:00,71.6,262.4277,1185,-4.600000000000001,6.4,6.5,1066.979,1292
2024-03-23 19:57:00,72.6,255.6641,1185,-4.600000000000001,6.500000000000001,6.600000000000001,1070.022,1300
2024-03-23 20:00:00,70.5,256.8938,1185,-4.5,6.500000000000001,6.399999999999999,1039.19,1292
2024-03-23 20:03:00,70.5,252.0978,1185,-4.5,6.4,6.299999999999997,1035.205,1291
2024-03-23 20:06:00,68.5,244.2274,1185,-4.5,6.6000000000000005,6.199999999999999,988.6155,1409
2024-03-23 20:09:00,67.5,245.3342,1185,-4.399999999999999,6.4,6.100000000000001,965.3578,1291
2024-03-23 20:12:00,66.7,251.36,1185,-4.300000000000001,6.4,6.100000000000001,957.0871,1291
2024-03-23 20:15:00,66.7,245.5801,1185,-4.300000000000001,6.4,6.199999999999999,950.4824,376
2024-03-23 20:18:00,65.7,236.1111,1185,-4.199999999999999,6.6000000000000005,6.0,932.6078,313
2024-03-23 20:21:00,65.7,242.1369,1185,-4.199999999999999,6.4,6.0,929.2728,376
2024-03-23 20:24:00,66.1,240.4152,1186,-4.300000000000001,6.5,6.0,930.5615,376
2024-03-23 20:27:00,65.7,235.9881,1186,-4.199999999999999,6.6000000000000005,6.0,919.4931,313
2024-03-23 20:30:00,65.8,239.4314,1186,-4.300000000000001,6.5,6.0,933.5505,376
2024-03-23 20:33:00,65.9,238.8166,1186,-4.300000000000001,6.500000000000001,6.0,924.8281,376
2024-03-23 20:36:00,65.5,235.0043,1186,-4.100000000000001,6.500000000000001,6.0,923.0048,399
2024-03-23 20:39:00,65.3,240.0463,1186,-4.300000000000001,6.4,6.0,920.7512,376
2024-03-23 20:42:00,65.5,238.4476,1186,-4.300000000000001,6.4,6.0,922.2217,376
2024-03-23 20:45:00,64.9,238.8166,1186,-4.199999999999999,6.500000000000001,5.899999999999999,911.5743,376
2024-03-23 20:48:00,64.7,237.3409,1186,-4.199999999999999,6.4,5.899999999999999,910.8726,376
2024-03-23 20:51:00,64.7,234.7584,1186,-4.199999999999999,6.500000000000001,5.899999999999999,906.1807,376
2024-03-23 20:54:00,64.7,236.726,1186,-4.300000000000001,6.4,5.899999999999999,915.6368,376
2024-03-23 20:57:00,64.7,234.8814,1186,-4.199999999999999,6.500000000000001,5.899999999999999,906.2063,376
2024-03-23 21:00:00,64.5,233.8976,1186,-4.199999999999999,6.500000000000001,5.899999999999999,906.5682,395
2024-03-23 21:03:00,64.1,229.4705,1186,-4.100000000000001,6.500000000000001,5.800000000000001,896.1661,399
2024-03-23 21:06:00,63.9,224.5515,1186,-4.100000000000001,6.6000000000000005,5.800000000000001,893.2686,400
2024-03-23 21:09:00,63.7,223.0758,1186,-4.100000000000001,6.700000000000001,5.800000000000001,889.6175,400
2024-03-23 21:12:00,63.5,223.1988,1186,-4.0,6.500000000000001,5.800000000000001,879.842,398
2024-03-23 21:15:00,62.9,219.7555,1186,-4.0,6.6000000000000005,5.800000000000001,876.2859,444
2024-03-23 21:18:00,62.5,225.9042,1186,-4.0,6.6000000000000005,5.699999999999999,876.8735,400
2024-03-23 21:21:00,62.5,223.8137,1186,-4.0,6.6000000000000005,5.699999999999999,872.4352,400
2024-03-23 21:24:00,62.5,223.4447,1187,-4.0,6.6000000000000005,5.699999999999999,872.8098,400
2024-03-23 21:27:00,62.3,223.0758,1187,-4.0,6.500000000000001,5.600000000000001,871.4899,398
2024-03-23 21:30:00,62.5,228.1178,1187,-4.0,6.500000000000001,5.699999999999999,874.73,401
2024-03-23 21:33:00,62.7,230.5773,1187,-4.100000000000001,6.4,5.699999999999999,876.7229,408
2024-03-23 21:36:00,62.3,222.8299,1187,-4.0,6.500000000000001,5.699999999999999,870.783,398
2024-03-23 21:39:00,61.1,212.7459,1187,-4.0,6.700000000000001,5.600000000000001,851.2701,338
2024-03-23 21:42:00,60.9,214.4676,1187,-3.8999999999999986,6.500000000000001,5.5,846.7397,526
2024-03-23 21:45:00,59.9,212.377,1187,-3.8000000000000007,6.6000000000000005,5.5,835.5729,347
2024-03-23 21:48:00,59.7,225.7813,1187,-3.6999999999999993,6.300000000000001,5.399999999999999,834.8682,533
2024-03-23 21:51:00,59.5,231.4381,1187,-3.900000000000002,6.0,5.400000000000002,827.9498,604
2024-03-23 21:54:00,59.5,225.6583,1187,-3.700000000000003,6.199999999999999,5.300000000000001,824.911,533
2024-03-23 21:57:00,61.7,286.7766,1187,-4.0,5.3999999999999995,5.200000000000003,860.3456,1780
2024-03-23 22:00:00,63.9,271.6508,1187,-4.199999999999999,5.6,5.5,881.7624,1774
2024-03-23 22:03:00,61.3,223.3218,1187,-3.3000000000000007,6.300000000000001,4.900000000000002,846.7666,499
2024-03-23 22:06:00,56.4,188.151,1187,-2.8999999999999986,6.699999999999999,4.399999999999999,761.4659,948
2024-03-23 22:09:00,54.6,197.0052,1187,-2.8999999999999986,6.800000000000001,4.300000000000001,741.7114,948
2024-03-23 22:12:00,54.3,211.5162,1187,-2.8999999999999986,6.300000000000001,4.300000000000001,724.7649,867
2024-03-23 22:15:00,56.6,222.7069,1187,-3.0,6.1000000000000005,4.5,762.9276,844
2024-03-23 22:18:00,56.0,204.3837,1187,-2.8999999999999986,6.5,4.399999999999999,752.8491,867
2024-03-23 22:21:00,55.6,200.4485,1187,-2.900000000000002,6.6000000000000005,4.400000000000002,746.4951,948
2024-03-23 22:24:00,55.2,195.0376,1188,-3.0,6.7,4.400000000000002,743.0053,948
2024-03-23 22:27:00,53.9,190.7335,1188,-2.900000000000002,6.7,4.300000000000001,721.0977,948
2024-03-23 22:30:00,53.6,194.7917,1188,-2.900000000000002,6.6000000000000005,4.200000000000003,718.4895,948
2024-03-23 22:33:00,53.3,192.0862,1188,-2.8000000000000007,6.7,4.200000000000003,713.7116,948
2024-03-23 22:36:00,53.6,196.0214,1188,-2.900000000000002,6.5,4.300000000000001,719.101,948
2024-03-23 22:39:00,53.4,192.4552,1188,-2.8000000000000007,6.6000000000000005,4.200000000000003,717.4402,948
2024-03-23 22:42:00,53.9,199.0958,1188,-2.8000000000000007,6.5,4.300000000000001,719.4124,949
2024-03-23 22:45:00,54.0,197.989,1188,-2.900000000000002,6.5,4.300000000000001,721.7267,949
2024-03-23 22:48:00,53.6,196.6363,1188,-2.8000000000000007,6.4,4.200000000000003,719.4973,949
2024-03-23 22:51:00,53.4,193.193,1188,-2.8000000000000007,6.500000000000001,4.200000000000003,712.7318,949
2024-03-23 22:54:00,53.0,189.6267,1188,-2.8000000000000007,6.6000000000000005,4.200000000000003,709.304,948
2024-03-23 22:57:00,52.5,186.5524,1188,-2.8000000000000007,6.6000000000000005,4.100000000000001,698.0587,948
2024-03-23 23:00:00,52.9,195.6525,1188,-2.8000000000000007,6.5,4.100000000000001,704.6453,949
2024-03-23 23:03:00,53.0,200.6944,1188,-2.8000000000000007,6.4,4.200000000000003,714.324,949
2024-03-23 23:06:00,53.3,204.8756,1188,-2.8000000000000007,6.300000000000001,4.200000000000003,719.8704,867
2024-03-23 23:09:00,54.0,207.2121,1188,-2.900000000000002,6.4,4.300000000000001,722.5995,867
2024-03-23 23:12:00,54.2,208.5648,1188,-2.900000000000002,6.200000000000001,4.300000000000001,726.3647,867
2024-03-23 23:15:00,54.0,205.6134,1188,-2.8000000000000007,6.300000000000001,4.300000000000001,721.8107,867
2024-03-23 23:18:00,53.8,202.2931,1188,-2.8000000000000007,6.299999999999999,4.200000000000003,716.2883,949
2024-03-23 23:21:00,53.6,201.1863,1188,-2.8000000000000007,6.299999999999999,4.200000000000003,711.6664,949
2024-03-23 23:24:00,53.4,202.5391,1189,-2.8000000000000007,6.3,4.200000000000003,711.9155,949
2024-03-23 23:36:00,53.6,203.1539,1189,-3.6999999999999993,6.1,5.099999999999998,708.1512,920
2024-03-23 23:39:00,53.4,201.3093,1189,-3.6000000000000014,6.1,5.0,711.479,920
2024-03-23 23:45:00,53.5,201.1863,1189,-3.6000000000000014,6.1,5.0,708.5927,920
2024-03-23 23:48:00,53.1,199.8336,1189,-3.5,6.1,5.0,707.0392,925
2024-03-23 23:51:00,52.9,194.4227,1189,-3.5,6.199999999999999,4.899999999999999,699.7021,904
2024-03-23 23:54:00,53.1,200.5715,1189,-3.6000000000000014,6.1,5.0,711.7947,920
2024-03-24 00:00:00,53.1,199.4647,1189,-3.6000000000000014,6.1,5.0,706.5076,920
2024-03-24 00:03:00,52.6,197.866,1189,-3.6000000000000014,6.0,5.0,701.7111,477
2024-03-24 00:09:00,52.6,195.6525,1189,-3.5,6.1,4.899999999999999,698.9975,904
2024-03-24 00:12:00,51.5,186.3064,1189,-3.3999999999999986,6.2,4.800000000000001,682.6599,901
2024-03-24 00:18:00,55.2,237.9557,1189,-3.8000000000000007,5.6000000000000005,5.199999999999999,738.9963,600
2024-03-24 00:21:00,57.9,260.2141,1189,-4.100000000000001,5.300000000000001,5.600000000000001,801.8092,1704
2024-03-24 00:24:00,55.2,226.3961,1190,-3.400000000000002,5.9,4.900000000000002,746.9471,520
2024-03-24 00:30:00,55.4,219.3866,1190,-3.8000000000000007,5.500000000000001,5.300000000000001,763.0447,590
2024-03-24 00:33:00,56.2,214.0987,1190,-4.099999999999998,5.700000000000001,5.800000000000001,762.6453,603
2024-03-24 00:39:00,56.3,216.5582,1190,-4.300000000000001,5.700000000000001,5.800000000000001,765.559,603
2024-03-24 00:42:00,56.2,215.0825,1190,-4.199999999999999,5.9,5.800000000000001,765.1226,603
2024-03-24 00:45:00,58.5,220.8623,1190,-4.5,6.0,6.0,790.6281,385
2024-03-24 00:51:00,58.5,229.2245,1190,-4.5,5.9,6.200000000000003,861.8099,1619
2024-03-24 00:54:00,61.7,231.1921,1190,-4.800000000000001,5.9,6.300000000000001,865.6961,1632
2024-03-24 01:00:00,59.2,224.4285,1190,-4.800000000000001,6.0,6.300000000000001,856.0132,380
2024-03-24 01:03:00,57.9,212.623,1190,-4.399999999999999,6.199999999999999,6.0,752.6031,1616
2024-03-24 01:09:00,58.3,210.2865,1190,-4.599999999999998,6.199999999999999,6.099999999999998,806.4617,1617
2024-03-24 01:12:00,58.8,215.6973,1190,-4.5,6.0,6.0,806.1245,1616
2024-03-24 01:15:00,62.1,228.9786,1190,-4.600000000000001,5.9,6.300000000000001,863.7635,1619
2024-03-24 01:21:00,59.5,223.4447,1190,-4.699999999999999,6.0,6.100000000000001,825.0894,385
2024-03-24 01:24:00,58.7,212.2541,1191,-4.400000000000002,6.0,6.0,811.4515,1616
2024-03-24 01:30:00,58.3,212.8689,1191,-4.400000000000002,6.1000000000000005,6.0,810.6077,1616
2024-03-24 01:33:00,61.2,228.2407,1191,-4.5,5.9,6.100000000000001,867.6376,1619
2024-03-24 01:39:00,58.7,231.807,1191,-4.600000000000001,5.9,6.199999999999999,824.6592,1619
2024-03-24 01:42:00,58.7,228.2407,1191,-4.599999999999998,5.9,6.199999999999999,829.294,385
2024-03-24 01:45:00,57.5,210.5324,1191,-4.399999999999999,6.1000000000000005,5.899999999999999,794.5886,1616
2024-03-24 01:51:00,57.5,209.7946,1191,-4.399999999999999,5.999999999999999,5.899999999999999,800.2205,1616
2024-03-24 01:54:00,57.3,208.5648,1191,-4.399999999999999,5.999999999999999,5.899999999999999,802.6847,1616
2024-03-24 01:57:00,56.8,208.3189,1191,-4.299999999999997,5.999999999999999,5.799999999999997,788.5728,1616
2024-03-24 02:00:00,56.8,209.5486,1191,-4.299999999999997,5.999999999999999,5.799999999999997,783.1885,1616
2024-03-24 02:06:00,56.4,209.0567,1191,-4.299999999999997,5.999999999999999,5.799999999999997,784.8664,1616
2024-03-24 02:09:00,63.9,204.9986,1191,-4.899999999999999,6.999999999999999,6.600000000000001,921.2477,370
2024-03-24 02:12:00,60.1,209.5486,1191,-4.799999999999997,6.3999999999999995,6.199999999999999,852.5447,365
2024-03-24 02:15:00,55.4,214.0987,1191,-4.199999999999999,5.8999999999999995,5.699999999999999,784.1011,603
2024-03-24 02:21:00,55.4,214.7135,1191,-4.199999999999999,5.799999999999999,5.699999999999999,777.4394,603
2024-03-24 02:24:00,55.4,213.8527,1192,-4.299999999999997,5.799999999999999,5.699999999999999,771.3621,603
2024-03-24 02:27:00,55.0,202.5391,1192,-4.199999999999999,5.8999999999999995,5.699999999999999,764.6885,339
2024-03-24 02:30:00,53.3,206.8432,1192,-4.100000000000001,5.799999999999999,5.5,740.6246,339
2024-03-24 02:36:00,53.4,210.2865,1192,-4.100000000000001,5.6,5.5,742.4664,489
2024-03-24 02:39:00,52.9,196.3903,1192,-4.0,5.8999999999999995,5.399999999999999,742.415,492
2024-03-24 02:45:00,53.0,198.4809,1192,-4.0,5.8999999999999995,5.399999999999999,731.5529,492
2024-03-24 02:48:00,52.9,198.6039,1192,-3.8999999999999986,5.8999999999999995,5.399999999999999,740.3326,492
2024-03-24 02:51:00,54.4,206.8432,1192,-4.200000000000003,5.700000000000001,5.600000000000001,751.4335,339
2024-03-24 02:57:00,54.2,199.9566,1192,-4.200000000000003,5.800000000000001,5.600000000000001,746.5551,339
2024-03-24 03:00:00,53.9,203.031,1192,-4.100000000000001,6.0,5.600000000000001,747.7197,339
2024-03-24 03:06:00,54.4,212.7459,1192,-4.200000000000003,5.800000000000001,5.700000000000003,761.2886,603
2024-03-24 03:09:00,55.4,212.9919,1192,-4.200000000000003,5.9,5.800000000000001,769.8813,339
2024-03-24 03:15:00,55.4,211.3932,1192,-4.200000000000003,5.9,5.800000000000001,768.6909,339
2024-03-24 03:18:00,55.4,210.7784,1192,-4.200000000000003,5.9,5.800000000000001,765.7339,339
2024-03-24 03:21:00,54.6,200.6944,1193,-4.200000000000003,6.000000000000001,5.700000000000003,761.1379,339
2024-03-24 03:27:00,54.6,204.0148,1193,-4.100000000000001,6.000000000000001,5.700000000000003,762.8853,339
2024-03-24 03:30:00,55.0,209.3027,1193,-4.200000000000003,5.9,5.800000000000001,765.374,339
2024-03-24 03:33:00,55.4,219.1406,1193,-4.300000000000001,5.800000000000001,5.800000000000001,776.1027,603
2024-03-24 03:36:00,55.4,217.5419,1193,-4.300000000000001,5.799999999999999,5.800000000000001,771.1301,603
2024-03-24 03:42:00,55.2,211.5162,1193,-4.100000000000001,5.799999999999999,5.600000000000001,772.9702,339
2024-03-24 03:45:00,52.6,203.5229,1193,-3.6999999999999993,5.699999999999999,5.199999999999999,722.5654,477
2024-03-24 03:48:00,52.5,202.785,1193,-3.6999999999999993,5.8,5.199999999999999,716.2327,490
2024-03-24 03:51:00,52.3,204.1377,1193,-3.799999999999997,5.699999999999999,5.199999999999999,713.6181,490
2024-03-24 03:57:00,52.3,208.5648,1193,-3.799999999999997,5.699999999999999,5.199999999999999,714.7313,487
2024-03-24 04:00:00,52.1,199.9566,1193,-3.6999999999999993,5.7,5.0,708.0046,490
2024-03-24 04:06:00,52.5,209.0567,1193,-3.6999999999999993,5.7,5.099999999999998,715.805,477
2024-03-24 04:09:00,52.5,209.6716,1193,-3.6999999999999993,5.6,5.099999999999998,722.1665,477
2024-03-24 04:12:00,52.5,208.0729,1193,-3.6999999999999993,5.6,5.099999999999998,723.2877,477
2024-03-24 04:18:00,52.5,206.8432,1193,-3.6999999999999993,5.6,5.099999999999998,713.2593,477
2024-03-24 04:21:00,52.1,201.8012,1194,-3.6999999999999993,5.7,5.099999999999998,708.2913,490
2024-03-24 04:27:00,52.1,201.0634,1194,-3.6999999999999993,5.7,5.099999999999998,721.3948,490
2024-03-24 04:30:00,53.0,218.2798,1194,-3.8999999999999986,5.5,5.199999999999999,731.0017,488
2024-03-24 04:36:00,53.1,214.8365,1194,-3.799999999999997,5.5,5.199999999999999,719.1834,488
2024-03-24 04:39:00,53.1,215.6973,1194,-3.6999999999999993,5.5,5.199999999999999,725.1494,488
2024-03-24 04:42:00,52.6,211.5162,1194,-3.799999999999997,5.5,5.199999999999999,719.682,488
2024-03-24 04:48:00,52.9,215.3284,1194,-3.799999999999997,5.5,5.199999999999999,719.6331,488
2024-03-24 04:51:00,52.9,213.9757,1194,-3.799999999999997,5.5,5.199999999999999,719.8168,488
2024-03-24 04:54:00,53.0,221.969,1194,-3.8999999999999986,5.4,5.199999999999999,731.6848,488
2024-03-24 04:57:00,53.8,219.6325,1194,-3.8999999999999986,5.5,5.299999999999997,732.7407,488
2024-03-24 05:03:00,53.4,211.0243,1194,-3.8999999999999986,5.5,5.299999999999997,732.7137,489
2024-03-24 05:06:00,53.5,211.5162,1194,-3.8999999999999986,5.6,5.299999999999997,729.1483,489
2024-03-24 05:09:00,53.3,212.7459,1194,-3.8999999999999986,5.5,5.299999999999997,731.0295,489
2024-03-24 05:12:00,53.8,220.2474,1194,-4.0,5.4,5.299999999999997,735.1199,607
2024-03-24 05:18:00,54.1,226.5191,1194,-3.8999999999999986,5.4,5.299999999999997,742.311,593
2024-03-24 05:21:00,56.8,246.195,1195,-4.199999999999999,5.200000000000001,5.699999999999999,779.4976,1730
2024-03-24 05:27:00,56.9,248.5315,1195,-4.099999999999998,5.200000000000001,5.699999999999999,782.4323,1724
2024-03-24 05:30:00,57.2,246.441,1195,-4.299999999999997,5.200000000000001,5.799999999999997,788.9175,1725
2024-03-24 05:33:00,57.2,245.3342,1195,-4.199999999999999,5.200000000000001,5.699999999999999,785.7448,1730
2024-03-24 05:39:00,58.0,250.991,1195,-4.199999999999999,5.200000000000001,5.699999999999999,796.6913,1726
2024-03-24 05:42:00,58.1,244.8423,1195,-3.799999999999997,5.500000000000001,5.299999999999997,800.9496,591
2024-03-24 05:48:00,58.3,245.9491,1195,-3.799999999999997,5.500000000000001,5.299999999999997,805.5259,591
2024-03-24 05:51:00,58.7,248.0396,1195,-3.900000000000002,5.500000000000001,5.400000000000002,809.1705,615
2024-03-24 05:57:00,58.9,258.2465,1195,-3.900000000000002,5.4,5.5,819.9196,614
2024-03-24 06:00:00,59.1,256.8938,1195,-3.8000000000000007,5.4,5.5,815.0317,1739
2024-03-24 06:03:00,59.1,257.1397,1195,-3.8999999999999986,5.4,5.5,820.4467,614
2024-03-24 06:09:00,59.1,254.6803,1195,-3.8999999999999986,5.5,5.5,819.5059,614
2024-03-24 06:12:00,62.1,273.6183,1195,-4.199999999999999,5.5,5.800000000000001,862.3345,1806
2024-03-24 06:18:00,63.1,276.8157,1195,-4.199999999999999,5.3999999999999995,5.899999999999999,877.873,1806
2024-03-24 06:21:00,63.7,273.2494,1195,-4.199999999999999,5.6,5.899999999999999,881.1042,1774
2024-03-24 06:24:00,64.7,270.421,1196,-4.300000000000001,5.699999999999999,6.0,906.2587,1711
