Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-24 06:30:00,64.7,269.1913,1196,-4.199999999999999,5.699999999999999,6.0,911.7499,1706
2024-03-24 06:33:00,64.9,276.8157,1196,-4.399999999999999,5.6,6.099999999999998,911.6465,1868
2024-03-24 06:39:00,65.1,280.5049,1196,-4.300000000000001,5.5,6.099999999999998,912.6249,1805
2024-03-24 06:42:00,64.7,269.1913,1196,-4.300000000000001,5.7,6.099999999999998,914.6799,1711
2024-03-24 06:48:00,64.9,274.3562,1196,-4.300000000000001,5.6,6.099999999999998,910.8248,1803
2024-03-24 06:51:00,65.1,274.7251,1196,-4.300000000000001,5.6,6.099999999999998,913.5506,1803
2024-03-24 06:54:00,67.9,288.2523,1196,-4.599999999999998,5.6,6.300000000000001,950.3544,1831
2024-03-24 07:00:00,67.5,280.9968,1196,-3.900000000000002,5.699999999999999,5.600000000000001,969.2131,1564
2024-03-24 07:03:00,67.5,282.3495,1196,-3.6999999999999993,5.6,5.600000000000001,977.8125,1765
2024-03-24 07:09:00,68.3,289.851,1196,-3.8000000000000007,5.6,5.600000000000001,989.2288,1765
2024-03-24 07:12:00,70.3,281.7347,1196,-3.8999999999999986,5.9,5.699999999999999,1041.317,1564
2024-03-24 07:18:00,70.3,278.0454,1196,-3.8999999999999986,6.000000000000001,5.699999999999999,1031.465,1564
2024-03-24 07:21:00,69.6,276.0778,1196,-3.8999999999999986,5.800000000000001,5.699999999999999,1024.54,1564
2024-03-24 07:24:00,67.7,271.8967,1197,-3.8000000000000007,6.000000000000001,5.600000000000001,978.6231,1685
2024-03-24 07:30:00,67.9,280.5049,1197,-3.8000000000000007,5.9,5.600000000000001,982.2605,163
2024-03-24 07:33:00,69.1,283.9482,1197,-3.8999999999999986,5.700000000000001,5.699999999999999,1030.096,1564
2024-03-24 07:36:00,72.8,293.2943,1197,-4.100000000000001,5.9,5.899999999999999,1077.928,1575
2024-03-24 07:39:00,73.0,288.8672,1197,-4.100000000000001,5.9,6.0,1098.77,1576
2024-03-24 07:45:00,72.8,290.9578,1197,-4.099999999999998,6.1,5.899999999999999,1092.706,1575
2024-03-24 07:48:00,72.0,300.6728,1197,-3.8000000000000007,5.7,5.5,1083.956,1156
2024-03-24 07:54:00,72.0,271.2818,1197,-3.6999999999999993,5.700000000000001,5.600000000000001,1075.277,166
2024-03-24 07:57:00,60.9,275.0941,1197,-3.200000000000003,5.500000000000001,4.800000000000001,842.4679,153
2024-03-24 08:00:00,59.7,210.5324,1197,-3.400000000000002,6.800000000000001,4.900000000000002,819.0841,916
2024-03-24 08:06:00,58.7,212.8689,1197,-3.3999999999999986,6.6000000000000005,4.899999999999999,805.4863,917
2024-03-24 08:09:00,56.8,216.5582,1197,-3.1999999999999993,6.200000000000001,4.799999999999997,778.7251,518
2024-03-24 08:12:00,55.6,218.8947,1197,-3.099999999999998,6.000000000000001,4.599999999999998,756.2526,518
2024-03-24 08:15:00,55.4,220.8623,1197,-3.1000000000000014,5.9,4.600000000000001,750.7205,518
2024-03-24 08:21:00,55.6,223.3218,1197,-3.1000000000000014,5.9,4.600000000000001,755.7554,518
2024-03-24 08:24:00,55.2,219.5096,1198,-3.1000000000000014,5.9,4.600000000000001,743.2658,518
2024-03-24 08:30:00,55.0,215.6973,1198,-3.1000000000000014,6.0,4.600000000000001,747.5429,518
2024-03-24 08:33:00,55.8,236.9719,1198,-3.099999999999998,5.800000000000001,4.599999999999998,758.9071,187
2024-03-24 08:39:00,57.7,248.5315,1198,-3.3000000000000007,5.6000000000000005,4.699999999999999,787.1541,822
2024-03-24 08:42:00,59.7,256.8938,1198,-3.3999999999999986,5.6000000000000005,5.0,811.7598,803
2024-03-24 08:45:00,65.3,260.2141,1198,-3.700000000000003,5.800000000000001,5.400000000000002,908.2849,1682
2024-03-24 08:51:00,64.1,249.2694,1198,-3.700000000000003,6.1000000000000005,5.400000000000002,895.2488,193
2024-03-24 08:54:00,60.3,233.7746,1198,-3.3999999999999986,6.200000000000001,5.0,838.8882,502
2024-03-24 09:00:00,59.7,235.7422,1198,-3.3999999999999986,5.999999999999999,4.899999999999999,822.4508,502
2024-03-24 09:03:00,60.2,247.3018,1198,-3.5,5.799999999999999,5.0,829.1739,806
2024-03-24 09:06:00,60.5,250.4991,1198,-3.3999999999999986,5.799999999999999,5.0,835.9776,806
2024-03-24 09:12:00,60.5,252.7127,1198,-3.3999999999999986,5.799999999999999,5.0,835.6793,806
2024-03-24 09:15:00,60.5,259.9682,1198,-3.5,5.6,5.099999999999998,834.8649,809
2024-03-24 09:21:00,60.3,257.2627,1198,-3.400000000000002,5.6,5.0,834.1874,803
2024-03-24 09:24:00,59.9,243.3666,1199,-3.1999999999999993,5.8,4.699999999999999,830.4948,820
2024-03-24 09:27:00,59.9,243.1207,1199,-3.1000000000000014,5.8999999999999995,4.699999999999999,829.1407,820
2024-03-24 09:30:00,60.3,249.8843,1199,-3.1999999999999993,5.799999999999999,4.800000000000001,829.978,820
2024-03-24 09:33:00,60.7,268.6994,1199,-3.1999999999999993,5.6,4.800000000000001,839.6047,814
2024-03-24 09:36:00,62.5,298.0903,1199,-3.3000000000000007,5.199999999999999,5.0,871.6747,1140
2024-03-24 09:39:00,64.1,306.2066,1199,-3.3000000000000007,5.1,5.099999999999998,934.5788,1140
2024-03-24 09:42:00,71.6,284.686,1199,-4.199999999999999,5.2,6.100000000000001,1057.133,1798
2024-03-24 09:45:00,64.1,280.8738,1199,-3.8000000000000007,5.300000000000001,5.5,890.9543,1766
2024-03-24 09:48:00,58.9,209.1797,1199,-3.400000000000002,6.1000000000000005,5.100000000000001,819.6526,926
2024-03-24 09:51:00,60.7,275.9549,1199,-3.5,5.299999999999999,5.0,851.826,157
2024-03-24 09:54:00,60.9,264.3953,1199,-3.6999999999999993,5.4,5.300000000000001,854.2437,817
2024-03-24 09:57:00,60.5,253.4505,1199,-3.6999999999999993,5.5,5.300000000000001,845.6011,808
2024-03-24 10:00:00,60.9,259.5992,1199,-3.6999999999999993,5.5,5.299999999999997,851.4958,817
2024-03-24 10:03:00,60.3,250.4991,1199,-3.6999999999999993,5.6,5.300000000000001,843.7697,808
2024-03-24 10:06:00,60.3,250.8681,1199,-3.599999999999998,5.6,5.199999999999999,843.0068,808
2024-03-24 10:09:00,60.5,254.6803,1199,-3.6999999999999993,5.6,5.299999999999997,847.6987,808
2024-03-24 10:12:00,60.7,258.7384,1199,-3.6999999999999993,5.5,5.299999999999997,846.2828,817
2024-03-24 10:15:00,60.9,258.1235,1199,-3.799999999999997,5.5,5.299999999999997,849.9091,614
2024-03-24 10:18:00,61.1,263.6574,1199,-3.6999999999999993,5.6,5.299999999999997,860.4554,817
2024-03-24 10:21:00,61.3,261.3209,1199,-3.6999999999999993,5.5,5.399999999999999,859.771,817
2024-03-24 10:24:00,61.9,260.583,1200,-3.799999999999997,5.5,5.399999999999999,867.1166,614
2024-03-24 10:27:00,61.9,257.2627,1200,-3.8999999999999986,5.6,5.5,863.6729,614
2024-03-24 10:30:00,61.7,261.8128,1200,-3.8000000000000007,5.5,5.400000000000002,865.7816,1771
2024-03-24 10:33:00,62.1,262.0587,1200,-3.8000000000000007,5.5,5.400000000000002,870.5186,1771
2024-03-24 10:36:00,62.3,257.7546,1200,-3.900000000000002,5.6,5.5,866.9612,614
2024-03-24 10:39:00,62.7,261.1979,1200,-3.6999999999999993,5.6,5.300000000000001,880.6033,817
2024-03-24 10:42:00,62.1,257.8776,1200,-3.5,5.8,5.199999999999999,859.195,809
2024-03-24 10:45:00,61.5,259.5992,1200,-3.5,5.5,5.100000000000001,853.7005,809
2024-03-24 10:48:00,61.3,246.8099,1200,-3.5,5.6,5.0,842.892,807
2024-03-24 10:51:00,59.9,229.4705,1200,-3.3999999999999986,6.0,4.899999999999999,823.3909,502
2024-03-24 10:54:00,60.3,243.3666,1200,-3.400000000000002,5.6,5.0,831.9142,821
2024-03-24 10:57:00,57.3,211.3932,1200,-3.1999999999999993,6.199999999999999,4.699999999999999,781.8683,896
2024-03-24 11:00:00,55.0,215.3284,1200,-3.0,5.9,4.400000000000002,752.8346,859
2024-03-24 11:03:00,54.8,220.2474,1200,-3.0,5.7,4.399999999999999,743.2141,643
2024-03-24 11:06:00,54.2,224.3056,1200,-2.8999999999999986,5.7,4.299999999999997,735.6851,643
2024-03-24 11:09:00,54.0,225.6583,1200,-3.0,5.5,4.399999999999999,744.1427,643
2024-03-24 11:12:00,54.2,232.9138,1200,-3.0,5.5,4.399999999999999,740.6119,635
2024-03-24 11:15:00,53.6,228.9786,1200,-3.0,5.5,4.400000000000002,727.7733,635
2024-03-24 11:18:00,53.4,228.2407,1200,-2.900000000000002,5.5,4.300000000000001,727.1906,638
2024-03-24 11:21:00,53.5,222.092,1200,-2.900000000000002,5.5,4.300000000000001,723.9408,643
2024-03-24 11:24:00,53.4,222.4609,1201,-2.900000000000002,5.7,4.300000000000001,722.522,643
2024-03-24 11:27:00,53.6,219.3866,1201,-3.0,5.699999999999999,4.399999999999999,724.3832,643
2024-03-24 11:30:00,53.6,221.3542,1201,-3.0,5.799999999999999,4.399999999999999,724.5628,643
2024-03-24 11:33:00,54.0,223.0758,1201,-3.0,5.800000000000001,4.399999999999999,737.2261,643
2024-03-24 11:36:00,55.6,226.1502,1201,-3.0,5.9,4.5,755.8738,643
2024-03-24 11:39:00,57.2,225.5353,1201,-3.1999999999999993,6.1,4.699999999999999,779.0308,520
2024-03-24 11:42:00,57.5,221.6001,1201,-3.200000000000003,6.1,4.700000000000003,780.5565,518
2024-03-24 11:45:00,57.2,222.5839,1201,-3.200000000000003,6.1,4.700000000000003,779.2057,518
2024-03-24 11:48:00,56.9,223.0758,1201,-3.200000000000003,6.1,4.700000000000003,775.1378,518
2024-03-24 11:51:00,56.9,224.9204,1201,-3.1000000000000014,6.0,4.700000000000003,774.6328,518
2024-03-24 11:54:00,56.9,225.5353,1201,-3.1000000000000014,6.0,4.600000000000001,773.2871,518
2024-03-24 11:57:00,56.9,224.9204,1201,-3.1000000000000014,6.0,4.600000000000001,774.3435,518
2024-03-24 12:00:00,56.9,225.9042,1201,-3.1999999999999993,6.0,4.699999999999999,776.5904,520
2024-03-24 12:03:00,56.9,228.2407,1201,-3.1999999999999993,5.9,4.699999999999999,775.7728,520
2024-03-24 12:06:00,57.3,237.3409,1201,-3.1999999999999993,5.800000000000001,4.699999999999999,776.9014,190
2024-03-24 12:09:00,57.9,245.3342,1201,-3.3000000000000007,5.700000000000001,4.800000000000001,791.4519,822
2024-03-24 12:12:00,58.5,246.0721,1201,-3.3000000000000007,5.700000000000001,4.800000000000001,797.8643,820
2024-03-24 12:15:00,57.9,236.3571,1201,-3.3000000000000007,5.800000000000001,4.800000000000001,791.1414,190
2024-03-24 12:18:00,57.3,224.4285,1201,-3.200000000000003,5.8999999999999995,4.700000000000003,775.5757,520
2024-03-24 12:21:00,56.6,217.296,1201,-3.200000000000003,5.999999999999999,4.600000000000001,768.1701,518
2024-03-24 12:24:00,54.4,210.2865,1202,-3.0,6.1,4.399999999999999,742.6863,867
2024-03-24 12:27:00,54.0,210.2865,1202,-2.8999999999999986,5.999999999999999,4.399999999999999,727.5026,859
2024-03-24 12:30:00,53.9,214.5906,1202,-3.0,5.8999999999999995,4.399999999999999,727.5573,859
2024-03-24 12:33:00,54.0,215.4514,1202,-3.0,5.8999999999999995,4.399999999999999,729.9429,859
2024-03-24 12:36:00,54.4,219.7555,1202,-3.0,5.799999999999999,4.399999999999999,735.4297,643
2024-03-24 12:39:00,54.2,220.1244,1202,-3.0,5.8999999999999995,4.399999999999999,733.9162,643
2024-03-24 12:42:00,54.3,218.7717,1202,-3.0,5.799999999999999,4.399999999999999,737.8878,643
2024-03-24 12:45:00,54.2,216.0663,1202,-2.8999999999999986,5.8999999999999995,4.399999999999999,730.6858,859
2024-03-24 12:48:00,54.0,220.0014,1202,-3.0,5.8999999999999995,4.399999999999999,734.3146,643
2024-03-24 12:51:00,54.0,213.2378,1202,-2.8999999999999986,5.8999999999999995,4.300000000000001,725.6597,859
2024-03-24 12:54:00,54.0,209.6716,1202,-3.0,5.8999999999999995,4.400000000000002,728.7482,859
2024-03-24 12:57:00,53.3,202.1701,1202,-2.900000000000002,5.999999999999999,4.300000000000001,710.452,862
2024-03-24 13:00:00,52.7,202.1701,1202,-2.900000000000002,6.000000000000001,4.199999999999999,707.9566,862
2024-03-24 13:03:00,52.9,210.1635,1202,-2.900000000000002,5.9,4.300000000000001,710.6729,859
2024-03-24 13:06:00,53.1,214.8365,1202,-2.900000000000002,5.799999999999999,4.300000000000001,713.6197,859
2024-03-24 13:09:00,52.9,209.3027,1202,-2.900000000000002,5.799999999999999,4.300000000000001,710.5476,859
2024-03-24 13:12:00,52.5,209.3027,1202,-2.900000000000002,5.8,4.199999999999999,706.761,859
2024-03-24 13:15:00,52.5,208.9337,1202,-2.8000000000000007,5.8,4.199999999999999,708.166,862
2024-03-24 13:18:00,52.5,210.5324,1202,-2.8000000000000007,5.8,4.199999999999999,705.988,859
2024-03-24 13:21:00,51.7,206.7202,1202,-2.799999999999997,5.8999999999999995,4.099999999999998,697.4461,862
2024-03-24 13:24:00,52.1,205.4904,1203,-2.8999999999999986,5.8,4.199999999999999,697.6434,862
2024-03-24 13:27:00,51.9,205.8594,1203,-2.799999999999997,5.8,4.099999999999998,692.8966,862
2024-03-24 13:30:00,51.7,203.6458,1203,-2.8000000000000007,5.8999999999999995,4.199999999999999,689.4937,862
2024-03-24 13:33:00,51.5,198.6039,1203,-2.8000000000000007,5.8999999999999995,4.199999999999999,686.042,862
2024-03-24 13:36:00,51.3,206.7202,1203,-2.6999999999999993,5.799999999999999,4.099999999999998,685.5855,862
2024-03-24 13:39:00,51.3,210.5324,1203,-2.8000000000000007,5.700000000000001,4.100000000000001,686.6329,859
2024-03-24 13:42:00,51.5,211.6392,1203,-2.8000000000000007,5.800000000000001,4.100000000000001,684.6533,859
2024-03-24 13:45:00,52.0,213.3608,1203,-2.8999999999999986,5.700000000000001,4.300000000000001,695.5315,859
2024-03-24 13:48:00,52.5,216.0663,1203,-2.8999999999999986,5.700000000000001,4.300000000000001,702.4921,859
2024-03-24 13:51:00,52.7,217.6649,1203,-2.8999999999999986,5.800000000000001,4.300000000000001,703.5223,859
2024-03-24 13:54:00,52.7,214.2216,1203,-2.8999999999999986,5.800000000000001,4.300000000000001,702.467,859
2024-03-24 13:57:00,52.5,217.296,1203,-2.8999999999999986,5.699999999999999,4.299999999999997,703.811,859
2024-03-24 14:00:00,52.7,216.6811,1203,-2.8999999999999986,5.699999999999999,4.300000000000001,703.9451,859
2024-03-24 14:03:00,53.3,223.9366,1203,-2.799999999999997,5.6,4.299999999999997,715.592,643
2024-03-24 14:06:00,53.1,218.7717,1203,-2.8999999999999986,5.699999999999999,4.299999999999997,709.821,643
2024-03-24 14:09:00,53.1,218.2798,1203,-3.0,5.699999999999999,4.399999999999999,712.5695,643
2024-03-24 14:12:00,53.1,220.2474,1203,-2.8999999999999986,5.699999999999999,4.299999999999997,706.5262,643
2024-03-24 14:15:00,53.1,222.8299,1203,-3.0,5.699999999999999,4.399999999999999,710.5827,643
2024-03-24 14:18:00,53.1,220.6163,1203,-2.8999999999999986,5.6,4.300000000000001,709.0212,643
2024-03-24 14:21:00,53.4,226.888,1203,-2.8999999999999986,5.6,4.300000000000001,715.065,643
2024-03-24 14:24:00,53.4,226.765,1204,-2.8999999999999986,5.6,4.399999999999999,714.4672,643
2024-03-24 14:27:00,53.3,221.8461,1204,-3.0,5.699999999999999,4.400000000000002,711.7933,643
2024-03-24 14:30:00,53.4,224.4285,1204,-2.8999999999999986,5.699999999999999,4.299999999999997,714.8427,643
2024-03-24 14:33:00,53.4,221.8461,1204,-3.0,5.699999999999999,4.399999999999999,712.7953,643
2024-03-24 14:36:00,53.3,219.5096,1204,-3.0,5.699999999999999,4.300000000000001,713.0021,643
2024-03-24 14:39:00,53.4,225.1664,1204,-3.0,5.699999999999999,4.399999999999999,716.9161,643
2024-03-24 14:42:00,53.4,224.6745,1204,-3.0,5.699999999999999,4.400000000000002,716.2456,643
2024-03-24 14:45:00,53.6,223.8137,1204,-3.0,5.6,4.399999999999999,716.7532,643
2024-03-24 14:48:00,53.6,225.1664,1204,-3.0,5.699999999999999,4.399999999999999,716.0775,643
2024-03-24 14:51:00,53.4,225.1664,1204,-2.8999999999999986,5.699999999999999,4.299999999999997,716.9111,643
2024-03-24 14:54:00,53.4,224.4285,1204,-2.8999999999999986,5.699999999999999,4.399999999999999,718.2701,643
2024-03-24 14:57:00,53.1,216.6811,1204,-3.0,5.799999999999999,4.300000000000001,711.9668,859
2024-03-24 15:00:00,53.5,218.4028,1204,-3.0,5.699999999999999,4.399999999999999,710.8311,643
2024-03-24 15:03:00,53.3,219.1406,1204,-2.8999999999999986,5.699999999999999,4.300000000000001,713.1221,643
2024-03-24 15:06:00,53.5,221.8461,1204,-3.0,5.800000000000001,4.399999999999999,714.7462,643
2024-03-24 15:09:00,53.3,213.4838,1204,-2.8999999999999986,5.9,4.300000000000001,710.0501,859
2024-03-24 15:12:00,53.0,212.623,1204,-2.8999999999999986,5.9,4.300000000000001,712.4608,859
2024-03-24 15:15:00,53.3,216.0663,1204,-3.0,5.9,4.400000000000002,713.6342,859
2024-03-24 15:18:00,53.3,216.3122,1204,-2.8999999999999986,5.9,4.300000000000001,716.4437,859
2024-03-24 15:21:00,53.1,215.3284,1204,-2.8999999999999986,5.9,4.300000000000001,710.8837,859
2024-03-24 15:24:00,53.3,217.5419,1205,-3.0,5.799999999999999,4.300000000000001,711.574,859
2024-03-24 15:27:00,53.4,220.1244,1205,-2.8999999999999986,5.699999999999999,4.300000000000001,714.3462,643
2024-03-24 15:30:00,53.4,220.6163,1205,-2.8999999999999986,5.800000000000001,4.300000000000001,717.0248,643
2024-03-24 15:33:00,53.6,222.4609,1205,-3.0,5.700000000000001,4.399999999999999,720.3132,643
2024-03-24 15:36:00,53.9,223.3218,1205,-3.0,5.800000000000001,4.399999999999999,721.601,643
2024-03-24 15:39:00,54.0,222.5839,1205,-3.0,5.700000000000001,4.399999999999999,722.6134,643
2024-03-24 15:42:00,54.0,222.7069,1205,-3.1000000000000014,5.700000000000001,4.5,724.15,643
2024-03-24 15:45:00,53.9,222.4609,1205,-3.0,5.800000000000001,4.399999999999999,722.6739,643
2024-03-24 15:48:00,53.9,222.8299,1205,-3.0,5.699999999999999,4.399999999999999,721.4578,643
2024-03-24 15:51:00,53.6,220.8623,1205,-2.8999999999999986,5.699999999999999,4.399999999999999,720.6795,643
2024-03-24 15:54:00,53.6,219.6325,1205,-3.0,5.799999999999999,4.299999999999997,717.5397,643
2024-03-24 15:57:00,53.5,218.7717,1205,-2.8999999999999986,5.799999999999999,4.299999999999997,717.1144,859
2024-03-24 16:00:00,53.6,220.2474,1205,-3.0,5.699999999999999,4.399999999999999,715.1333,643
2024-03-24 16:03:00,53.5,221.3542,1205,-2.8999999999999986,5.799999999999999,4.399999999999999,712.5762,643
2024-03-24 16:06:00,53.6,223.8137,1205,-3.0,5.6,4.399999999999999,717.9585,643
2024-03-24 16:09:00,53.6,227.6259,1205,-3.0,5.6,4.399999999999999,716.6599,635
2024-03-24 16:12:00,53.9,232.5449,1205,-2.900000000000002,5.6,4.400000000000002,722.5829,638
2024-03-24 16:15:00,54.0,233.7746,1205,-3.0,5.5,4.400000000000002,723.95,635
2024-03-24 16:18:00,53.9,230.5773,1205,-3.0,5.6,4.300000000000001,723.5019,635
2024-03-24 16:21:00,54.2,232.9138,1205,-3.0,5.5,4.400000000000002,725.2768,635
2024-03-24 16:24:00,53.9,221.3542,1206,-2.900000000000002,5.699999999999999,4.300000000000001,720.3152,643
2024-03-24 16:27:00,53.4,220.0014,1206,-2.900000000000002,5.699999999999999,4.300000000000001,716.1589,643
2024-03-24 16:30:00,53.4,216.5582,1206,-2.900000000000002,5.699999999999999,4.300000000000001,713.2571,859
2024-03-24 16:33:00,53.5,215.0825,1206,-2.900000000000002,5.8,4.300000000000001,712.609,859
2024-03-24 16:36:00,53.6,217.9109,1206,-2.900000000000002,5.699999999999999,4.300000000000001,718.1034,643
2024-03-24 16:39:00,53.6,222.215,1206,-3.0,5.699999999999999,4.399999999999999,720.6587,643
2024-03-24 16:42:00,53.9,226.765,1206,-3.0,5.699999999999999,4.399999999999999,724.478,643
2024-03-24 16:45:00,54.0,227.5029,1206,-3.0,5.6,4.399999999999999,726.8792,635
2024-03-24 16:48:00,53.9,223.1988,1206,-3.0,5.699999999999999,4.399999999999999,721.1147,643
2024-03-24 16:51:00,53.9,222.7069,1206,-3.0,5.699999999999999,4.399999999999999,719.7963,643
2024-03-24 16:54:00,53.6,218.2798,1206,-3.0,5.8,4.399999999999999,715.662,643
2024-03-24 16:57:00,54.0,224.9204,1206,-3.0,5.6,4.300000000000001,720.8247,643
2024-03-24 17:00:00,53.6,222.8299,1206,-2.900000000000002,5.699999999999999,4.300000000000001,723.6732,643
2024-03-24 17:03:00,53.6,217.5419,1206,-3.0,5.699999999999999,4.399999999999999,717.3184,643
2024-03-24 17:06:00,53.6,216.5582,1206,-2.8999999999999986,5.799999999999999,4.399999999999999,720.2559,859
2024-03-24 17:09:00,53.6,216.9271,1206,-3.0,5.799999999999999,4.399999999999999,720.6387,859
2024-03-24 17:12:00,53.3,214.8365,1206,-3.0,5.8999999999999995,4.399999999999999,719.0415,859
2024-03-24 17:15:00,53.9,214.8365,1206,-3.0,5.9,4.399999999999999,714.4605,859
2024-03-24 17:18:00,54.0,216.6811,1206,-3.0,5.9,4.399999999999999,724.2429,859
2024-03-24 17:21:00,54.6,244.7193,1206,-3.0,5.800000000000001,4.5,733.296,823
2024-03-24 17:24:00,58.5,234.8814,1207,-3.400000000000002,5.1000000000000005,5.0,773.5714,655
2024-03-24 17:27:00,57.5,246.8099,1207,-3.700000000000003,5.6000000000000005,5.400000000000002,776.8665,805
2024-03-24 17:30:00,59.2,260.706,1207,-4.0,5.6000000000000005,5.600000000000001,799.5897,1771
2024-03-24 17:33:00,65.7,282.9644,1207,-4.400000000000002,5.500000000000001,6.200000000000003,930.1255,1805
2024-03-24 17:36:00,66.5,260.829,1207,-4.5,6.1000000000000005,6.300000000000001,931.4475,1293
2024-03-24 17:39:00,64.9,254.8032,1207,-4.199999999999999,6.000000000000001,6.0,906.3926,1649
2024-03-24 17:42:00,64.9,254.4343,1207,-4.300000000000001,6.000000000000001,6.0,900.0055,1649
2024-03-24 17:45:00,64.3,254.6803,1207,-4.199999999999999,6.1000000000000005,5.900000000000002,895.9779,1649
2024-03-24 17:48:00,64.1,252.9586,1207,-4.199999999999999,6.0,6.0,892.8926,1694
2024-03-24 17:51:00,63.7,242.2598,1207,-4.199999999999999,6.1000000000000005,5.900000000000002,880.301,1648
2024-03-24 17:54:00,63.1,242.2598,1207,-4.100000000000001,6.200000000000001,5.800000000000001,881.9576,397
2024-03-24 17:57:00,63.1,246.8099,1207,-4.199999999999999,6.000000000000001,5.900000000000002,879.5365,1689
2024-03-24 18:00:00,62.9,243.9815,1207,-4.199999999999999,6.1000000000000005,5.899999999999999,874.9032,1648
2024-03-24 18:03:00,63.1,243.6125,1207,-4.100000000000001,6.000000000000001,5.800000000000001,881.6599,1689
2024-03-24 18:06:00,63.1,251.7289,1207,-4.100000000000001,6.000000000000001,5.800000000000001,880.6501,1694
2024-03-24 18:09:00,62.5,242.7518,1207,-4.100000000000001,6.000000000000001,5.800000000000001,871.2573,1689
2024-03-24 18:12:00,62.9,252.5897,1207,-4.199999999999999,5.9,5.800000000000001,874.8538,1694
2024-03-24 18:15:00,62.5,247.6707,1207,-4.100000000000001,6.000000000000001,5.800000000000001,867.1616,616
2024-03-24 18:18:00,62.3,243.9815,1207,-4.100000000000001,5.8999999999999995,5.800000000000001,865.9586,1689
2024-03-24 18:21:00,62.5,257.2627,1207,-4.100000000000001,5.799999999999999,5.800000000000001,874.3334,1695
2024-03-24 18:24:00,62.5,252.5897,1208,-4.100000000000001,5.799999999999999,5.800000000000001,870.8209,1688
2024-03-24 18:27:00,62.5,253.9424,1208,-4.0,5.9,5.800000000000001,875.4019,616
2024-03-24 18:30:00,62.3,245.8261,1208,-4.199999999999999,5.9,5.899999999999999,864.966,1689
2024-03-24 18:33:00,62.9,251.4829,1208,-4.100000000000001,6.0,5.800000000000001,870.9587,616
2024-03-24 18:36:00,62.5,254.8032,1208,-4.100000000000001,6.0,5.800000000000001,878.2698,1694
2024-03-24 18:39:00,62.5,247.1788,1208,-4.199999999999999,6.0,5.800000000000001,871.3396,1692
2024-03-24 18:42:00,62.5,248.0396,1208,-4.100000000000001,6.0,5.800000000000001,872.3942,616
2024-03-24 18:45:00,62.5,247.4248,1208,-4.199999999999999,6.0,5.800000000000001,875.6589,1692
2024-03-24 18:48:00,63.3,265.2561,1208,-4.399999999999999,5.8,6.0,883.7009,1711
2024-03-24 18:51:00,63.1,250.7451,1208,-4.199999999999999,5.9,5.900000000000002,877.9816,1694
2024-03-24 18:54:00,63.1,252.2208,1208,-4.100000000000001,5.9,5.900000000000002,879.0486,616
2024-03-24 18:57:00,62.9,249.5153,1208,-4.199999999999999,5.9,5.800000000000001,878.6075,1694
2024-03-24 19:00:00,62.5,238.5706,1208,-4.100000000000001,6.2,5.800000000000001,871.6907,397
2024-03-24 19:03:00,62.5,239.1855,1208,-4.100000000000001,6.3,5.800000000000001,874.0934,397
2024-03-24 19:06:00,62.5,236.849,1208,-4.100000000000001,6.2,5.800000000000001,871.9949,397
2024-03-24 19:09:00,62.3,240.2922,1208,-4.100000000000001,6.2,5.800000000000001,871.4304,397
2024-03-24 19:12:00,62.7,241.1531,1208,-4.100000000000001,6.1000000000000005,5.800000000000001,872.2482,397
2024-03-24 19:15:00,62.9,245.9491,1208,-4.199999999999999,6.0,5.899999999999999,873.9778,1689
2024-03-24 19:18:00,62.7,245.8261,1208,-4.199999999999999,6.1000000000000005,5.899999999999999,875.054,1648
2024-03-24 19:21:00,63.1,247.3018,1208,-4.199999999999999,6.1,5.899999999999999,879.1886,1648
2024-03-24 19:24:00,62.9,246.195,1209,-4.199999999999999,6.1,5.800000000000001,876.9481,1648
2024-03-24 19:27:00,62.9,242.1369,1209,-4.100000000000001,6.0,5.900000000000002,874.5947,1689
2024-03-24 19:30:00,62.7,241.276,1209,-4.199999999999999,6.199999999999999,5.900000000000002,872.8604,1648
2024-03-24 19:33:00,62.9,251.9748,1209,-4.199999999999999,6.199999999999999,5.900000000000002,883.9565,1648
2024-03-24 19:36:00,62.9,241.8909,1209,-4.100000000000001,6.199999999999999,5.900000000000002,874.3608,397
2024-03-24 19:39:00,62.9,243.1207,1209,-4.199999999999999,6.199999999999999,5.900000000000002,876.8524,1648
2024-03-24 19:42:00,62.7,242.5058,1209,-4.199999999999999,6.1,5.900000000000002,875.4304,1648
2024-03-24 19:45:00,62.9,242.9977,1209,-4.199999999999999,6.199999999999999,5.900000000000002,875.7316,1648
2024-03-24 19:48:00,62.9,243.1207,1209,-4.300000000000001,6.199999999999999,5.900000000000002,875.0237,1648
2024-03-24 19:51:00,62.5,239.9233,1209,-4.199999999999999,6.199999999999999,5.900000000000002,873.335,1648
2024-03-24 19:54:00,62.7,239.8003,1209,-4.099999999999998,6.2,5.800000000000001,874.5236,397
2024-03-24 19:57:00,62.1,229.3475,1209,-4.0,6.4,5.699999999999999,862.1824,408
2024-03-24 20:00:00,61.5,230.2083,1209,-4.099999999999998,6.3,5.699999999999999,852.7611,408
2024-03-24 20:03:00,61.7,237.2179,1209,-4.100000000000001,6.2,5.800000000000001,859.8156,397
2024-03-24 20:06:00,61.7,236.2341,1209,-4.100000000000001,6.1,5.699999999999999,858.5475,397
2024-03-24 20:09:00,61.7,235.6192,1209,-4.100000000000001,6.2,5.800000000000001,858.499,397
2024-03-24 20:12:00,61.9,237.3409,1209,-4.199999999999999,6.1,5.800000000000001,860.4681,373
2024-03-24 20:15:00,62.9,253.2046,1209,-4.199999999999999,6.0,5.900000000000002,869.2288,1694
2024-03-24 20:18:00,62.1,239.1855,1209,-4.199999999999999,6.1,5.800000000000001,862.8575,1692
2024-03-24 20:21:00,62.1,239.4314,1209,-4.0,6.1,5.800000000000001,861.1057,621
2024-03-24 20:24:00,61.7,233.5287,1210,-4.100000000000001,6.199999999999999,5.800000000000001,857.3141,397
2024-03-24 20:27:00,61.5,228.9786,1210,-4.100000000000001,6.3,5.699999999999999,856.4995,408
2024-03-24 20:30:00,61.1,225.9042,1210,-4.100000000000001,6.4,5.699999999999999,845.713,398
2024-03-24 20:33:00,61.1,228.1178,1210,-4.0,6.3,5.699999999999999,854.3757,408
2024-03-24 20:36:00,60.5,227.011,1210,-4.0,6.3,5.600000000000001,842.1035,398
2024-03-24 20:39:00,61.3,241.276,1210,-4.0,6.0,5.699999999999999,850.8525,620
2024-03-24 20:42:00,61.3,243.4896,1210,-4.0,6.0,5.699999999999999,851.4969,620
2024-03-24 20:45:00,61.2,243.6125,1210,-4.0,6.0,5.699999999999999,851.1095,620
2024-03-24 20:48:00,61.3,242.3828,1210,-4.0,6.0,5.699999999999999,850.5272,620
2024-03-24 20:51:00,61.1,242.5058,1210,-4.100000000000001,6.0,5.699999999999999,848.2209,620
2024-03-24 20:54:00,61.1,244.8423,1210,-4.0,5.9,5.699999999999999,851.7477,616
2024-03-24 20:57:00,61.1,240.6612,1210,-4.0,5.9,5.599999999999998,845.7969,621
2024-03-24 21:00:00,61.5,247.4248,1210,-4.099999999999998,5.9,5.699999999999999,854.322,616
2024-03-24 21:03:00,61.1,242.5058,1210,-4.099999999999998,6.0,5.699999999999999,849.0161,620
2024-03-24 21:06:00,60.9,241.276,1210,-4.099999999999998,6.0,5.699999999999999,849.6874,620
2024-03-24 21:09:00,60.9,238.5706,1210,-4.099999999999998,6.0,5.699999999999999,845.787,619
2024-03-24 21:12:00,60.9,238.2017,1210,-4.0,6.1,5.699999999999999,848.1955,620
2024-03-24 21:15:00,60.7,238.5706,1210,-4.0,6.1,5.699999999999999,841.8416,620
2024-03-24 21:18:00,60.9,236.726,1210,-4.0,6.1,5.699999999999999,846.2134,397
2024-03-24 21:21:00,61.3,240.6612,1210,-4.099999999999998,6.0,5.800000000000001,849.6779,620
2024-03-24 21:24:00,61.1,246.8099,1211,-4.0,6.1,5.699999999999999,845.9688,616
2024-03-24 21:27:00,61.3,240.9071,1211,-4.099999999999998,6.1,5.699999999999999,852.0779,620
2024-03-24 21:30:00,60.9,235.9881,1211,-4.099999999999998,6.1000000000000005,5.699999999999999,849.4003,397
2024-03-24 21:33:00,61.1,235.9881,1211,-4.099999999999998,6.2,5.699999999999999,846.8316,397
2024-03-24 21:36:00,60.8,226.5191,1211,-4.0,6.2,5.599999999999998,839.9543,409
2024-03-24 21:39:00,60.9,232.9138,1211,-4.0,6.2,5.699999999999999,846.0558,397
2024-03-24 21:42:00,60.9,231.807,1211,-4.0,6.2,5.699999999999999,845.9077,397
2024-03-24 21:45:00,60.7,233.6516,1211,-4.0,6.2,5.599999999999998,845.9385,397
2024-03-24 21:48:00,60.5,227.7488,1211,-4.099999999999998,6.2,5.699999999999999,840.5143,398
2024-03-24 21:51:00,60.7,226.765,1211,-4.0,6.1,5.600000000000001,838.1878,409
2024-03-24 21:54:00,60.7,227.6259,1211,-3.900000000000002,6.2,5.600000000000001,842.0142,409
2024-03-24 21:57:00,59.9,224.4285,1211,-3.8999999999999986,6.3,5.5,826.1592,526
2024-03-24 22:00:00,58.7,219.3866,1211,-3.8999999999999986,6.2,5.399999999999999,814.4684,526
2024-03-24 22:03:00,57.3,208.5648,1211,-3.8000000000000007,6.2,5.300000000000001,796.1689,920
2024-03-24 22:06:00,58.3,275.9549,1211,-3.8000000000000007,5.300000000000001,5.399999999999999,809.6041,799
2024-03-24 22:09:00,61.5,285.3009,1211,-3.3000000000000007,5.300000000000001,5.100000000000001,855.6385,156
2024-03-24 22:12:00,64.9,303.6241,1211,-3.5,5.5,5.200000000000003,899.2938,155
2024-03-24 22:15:00,67.3,275.34,1211,-3.400000000000002,6.0,5.199999999999999,951.0699,174
2024-03-24 22:18:00,66.7,274.8481,1211,-3.400000000000002,6.1,5.199999999999999,945.645,174
2024-03-24 22:21:00,68.1,278.0454,1211,-3.5,6.199999999999999,5.300000000000001,992.3125,129
2024-03-24 22:24:00,68.7,271.8967,1212,-3.5,6.1,5.300000000000001,995.9209,129
2024-03-24 22:27:00,69.5,276.0778,1212,-3.6000000000000014,6.299999999999999,5.400000000000002,1001.229,129
2024-03-24 22:30:00,69.6,273.0035,1212,-3.5,6.199999999999999,5.400000000000002,1013.57,129
2024-03-24 22:33:00,70.6,271.8967,1212,-3.6000000000000014,6.300000000000001,5.5,1039.511,1686
2024-03-24 22:36:00,70.9,277.3076,1212,-3.6000000000000014,6.299999999999999,5.5,1041.487,129
2024-03-24 22:39:00,72.4,284.686,1212,-3.6999999999999993,6.1,5.600000000000001,1092.597,1563
2024-03-24 22:42:00,70.6,282.9644,1212,-3.5,6.1,5.0,763.2924,129
2024-03-24 22:45:00,65.5,272.8805,1212,-3.3000000000000007,5.799999999999999,5.100000000000001,960.1022,174
2024-03-24 22:48:00,71.3,282.1036,1212,-3.6999999999999993,5.999999999999999,5.600000000000001,1052.447,1563
2024-03-24 22:51:00,70.6,280.259,1212,-3.6999999999999993,6.1,5.5,1050.636,1563
2024-03-24 22:54:00,70.6,284.5631,1212,-3.6999999999999993,5.8999999999999995,5.5,1050.677,1563
2024-03-24 22:57:00,70.9,280.259,1212,-3.6999999999999993,5.800000000000001,5.599999999999998,1050.283,163
2024-03-24 23:00:00,70.9,283.3333,1212,-3.6999999999999993,6.1000000000000005,5.599999999999998,1052.096,1563
2024-03-24 23:03:00,70.9,287.3915,1212,-3.6999999999999993,6.1000000000000005,5.599999999999998,1052.696,1563
2024-03-24 23:06:00,70.9,285.5469,1212,-3.6999999999999993,5.999999999999999,5.599999999999998,1049.001,1563
2024-03-24 23:09:00,70.6,278.0454,1212,-3.6999999999999993,5.999999999999999,5.599999999999998,1048.817,1563
2024-03-24 23:12:00,70.0,274.2332,1212,-3.6999999999999993,6.1,5.5,1039.373,1687
2024-03-24 23:15:00,69.9,273.0035,1212,-3.6999999999999993,5.999999999999999,5.5,1041.432,1687
2024-03-24 23:18:00,70.0,273.2494,1212,-3.6999999999999993,6.300000000000001,5.5,1033.37,1686
2024-03-24 23:21:00,70.0,273.6183,1212,-3.6999999999999993,6.1000000000000005,5.5,1034.468,1687
2024-03-24 23:24:00,69.9,275.34,1213,-3.6999999999999993,6.1000000000000005,5.5,1033.185,1687
2024-03-24 23:27:00,70.0,281.7347,1213,-3.6999999999999993,6.000000000000001,5.5,1032.298,1563
2024-03-24 23:30:00,70.3,283.0874,1213,-3.6999999999999993,5.8999999999999995,5.5,1041.447,1563
2024-03-24 23:33:00,70.0,286.5307,1213,-3.6999999999999993,5.799999999999999,5.599999999999998,1031.894,128
2024-03-24 23:36:00,70.3,282.3495,1213,-3.6999999999999993,5.999999999999999,5.5,1035.356,1563
2024-03-24 23:39:00,70.3,287.0226,1213,-3.6999999999999993,5.799999999999999,5.599999999999998,1046.704,128
2024-03-24 23:42:00,70.0,284.932,1213,-3.799999999999997,5.799999999999999,5.5,1042.596,1765
2024-03-24 23:45:00,69.9,274.2332,1213,-3.6000000000000014,6.1,5.5,1028.471,129
2024-03-24 23:48:00,69.9,276.5697,1213,-3.6000000000000014,5.999999999999999,5.5,1027.789,129
2024-03-24 23:51:00,69.6,277.9225,1213,-3.6000000000000014,5.8999999999999995,5.400000000000002,1030.404,129
2024-03-24 23:54:00,69.6,280.6279,1213,-3.6999999999999993,5.999999999999999,5.5,1026.814,1563
2024-03-24 23:57:00,69.5,279.3981,1213,-3.6999999999999993,6.0,5.5,1025.397,1563
2024-03-25 00:00:00,69.6,282.9644,1213,-3.6999999999999993,5.8999999999999995,5.5,1024.88,1563
2024-03-25 00:03:00,69.6,287.6375,1213,-3.6999999999999993,5.8,5.5,1030.464,1765
2024-03-25 00:06:00,69.6,276.8157,1213,-3.599999999999998,6.0,5.5,1024.121,129
2024-03-25 00:09:00,67.1,251.4829,1213,-3.5,6.3,5.299999999999997,961.661,194
2024-03-25 00:12:00,65.3,253.9424,1213,-3.3999999999999986,6.1,5.199999999999999,940.4891,196
2024-03-25 00:15:00,66.0,254.6803,1213,-3.3999999999999986,6.299999999999999,5.199999999999999,950.2101,221
2024-03-25 00:18:00,66.3,260.3371,1213,-3.3999999999999986,6.299999999999999,5.299999999999997,950.4656,196
2024-03-25 00:21:00,69.1,277.9225,1213,-3.599999999999998,6.0,5.399999999999999,1010.28,129
2024-03-25 00:24:00,68.3,271.7737,1214,-3.599999999999998,5.9,5.299999999999997,1001.752,163
2024-03-25 00:27:00,68.1,265.1331,1214,-3.6000000000000014,6.2,5.300000000000001,985.9271,196
2024-03-25 00:30:00,67.3,265.2561,1214,-3.5,6.2,5.199999999999999,967.5383,196
2024-03-25 00:33:00,67.1,262.0587,1214,-3.5,6.0,5.199999999999999,972.4552,196
2024-03-25 00:36:00,66.3,260.952,1214,-3.3999999999999986,6.1,5.199999999999999,959.0566,196
2024-03-25 00:39:00,66.7,268.9453,1214,-3.5,5.9,5.199999999999999,976.4453,816
2024-03-25 00:42:00,64.9,253.8194,1214,-3.3999999999999986,6.2,5.099999999999998,932.8727,221
2024-03-25 00:45:00,63.3,250.991,1214,-3.299999999999997,6.2,5.0,863.8069,191
2024-03-25 00:54:00,60.9,251.114,1214,-3.1999999999999993,5.999999999999999,4.799999999999997,818.8704,820
2024-03-25 00:57:00,59.7,249.6383,1214,-3.099999999999998,5.8,4.699999999999999,798.7795,819
2024-03-25 01:03:00,59.3,249.0234,1214,-3.099999999999998,5.8999999999999995,4.699999999999999,798.1024,820
2024-03-25 01:06:00,59.7,251.6059,1214,-3.1999999999999993,5.8999999999999995,4.800000000000001,807.5936,820
2024-03-25 01:09:00,59.7,265.748,1214,-3.1999999999999993,5.8999999999999995,4.800000000000001,804.1349,177
2024-03-25 01:12:00,60.9,245.4572,1214,-4.100000000000001,5.8999999999999995,5.699999999999999,836.3083,1689
2024-03-25 01:18:00,61.1,250.1302,1214,-4.0,5.8,5.699999999999999,835.0793,616
2024-03-25 01:21:00,61.1,256.8938,1214,-4.099999999999998,5.7,5.799999999999997,836.9692,1695
2024-03-25 01:24:00,61.1,261.9358,1215,-4.099999999999998,5.5,5.699999999999999,837.7074,1704
2024-03-25 01:30:00,60.9,262.0587,1215,-4.099999999999998,5.6,5.699999999999999,838.0729,1695
2024-03-25 01:33:00,60.3,252.8356,1215,-4.0,5.6000000000000005,5.600000000000001,827.1301,614
2024-03-25 01:39:00,60.3,249.1464,1215,-4.0,5.7,5.600000000000001,824.8608,616
2024-03-25 01:42:00,57.9,239.1855,1215,-3.900000000000002,5.7,5.400000000000002,780.3481,617
2024-03-25 01:48:00,57.3,237.5868,1215,-3.8000000000000007,5.7,5.300000000000001,777.0386,599
2024-03-25 01:51:00,56.8,234.2665,1215,-3.700000000000003,5.7,5.300000000000001,771.4088,599
2024-03-25 01:54:00,55.6,228.1178,1215,-3.6999999999999993,5.7,5.199999999999999,755.3835,599
2024-03-25 02:00:00,55.4,227.6259,1215,-3.6999999999999993,5.7,5.199999999999999,752.8631,599
2024-03-25 02:03:00,53.3,213.2378,1215,-3.599999999999998,5.8,5.0,718.1963,477
2024-03-25 02:09:00,53.3,213.6068,1215,-3.5,5.7,5.0,721.4389,476
2024-03-25 02:12:00,53.3,213.9757,1215,-3.6000000000000014,5.7,5.100000000000001,718.7959,476
2024-03-25 02:15:00,52.9,212.377,1215,-3.5,5.7,4.900000000000002,711.9764,476
2024-03-25 02:24:00,52.5,213.8527,1216,-3.5,5.7,4.900000000000002,705.6458,476
2024-03-25 02:30:00,52.6,214.4676,1216,-3.5,5.6000000000000005,4.900000000000002,714.4808,476
2024-03-25 02:33:00,52.6,213.4838,1216,-3.400000000000002,5.6000000000000005,4.900000000000002,709.0435,476
2024-03-25 02:39:00,52.6,214.0987,1216,-3.599999999999998,5.7,5.0,711.9299,476
2024-03-25 02:42:00,52.7,214.5906,1216,-3.5,5.7,4.900000000000002,713.0816,476
2024-03-25 02:45:00,52.9,218.2798,1216,-3.599999999999998,5.6,5.0,716.9489,476
2024-03-25 02:51:00,52.9,221.2312,1216,-3.599999999999998,5.6,5.099999999999998,722.9882,575
2024-03-25 02:54:00,53.4,224.0596,1216,-3.6999999999999993,5.5,5.099999999999998,729.3177,572
2024-03-25 03:00:00,53.3,225.9042,1216,-3.599999999999998,5.5,5.099999999999998,721.7552,594
2024-03-25 03:03:00,53.0,223.0758,1216,-3.6999999999999993,5.5,5.099999999999998,722.494,572
2024-03-25 03:09:00,53.3,220.2474,1216,-3.599999999999998,5.6,5.099999999999998,719.7861,575
2024-03-25 03:12:00,53.1,222.7069,1216,-3.599999999999998,5.6,5.099999999999998,717.2855,569
2024-03-25 03:15:00,53.1,219.6325,1216,-3.599999999999998,5.6,5.099999999999998,717.282,575
2024-03-25 03:21:00,52.9,218.4028,1216,-3.599999999999998,5.6,5.099999999999998,716.3285,476
2024-03-25 03:24:00,53.1,217.6649,1217,-3.599999999999998,5.699999999999999,5.0,715.7673,476
2024-03-25 03:30:00,52.9,217.05,1217,-3.599999999999998,5.699999999999999,5.0,717.4734,476
2024-03-25 03:33:00,53.0,216.0663,1217,-3.599999999999998,5.699999999999999,5.0,713.3865,476
2024-03-25 03:36:00,52.9,217.7879,1217,-3.599999999999998,5.6,5.0,710.9863,476
2024-03-25 03:42:00,52.9,217.5419,1217,-3.5,5.7,5.0,715.035,476
2024-03-25 03:45:00,52.9,219.3866,1217,-3.5,5.6000000000000005,4.899999999999999,713.6178,575
2024-03-25 03:51:00,52.9,220.6163,1217,-3.6000000000000014,5.6000000000000005,5.100000000000001,709.4363,575
2024-03-25 03:54:00,52.7,219.7555,1217,-3.5,5.500000000000001,5.0,710.2137,575
2024-03-25 04:00:00,52.9,221.6001,1217,-3.6000000000000014,5.500000000000001,5.0,709.0964,572
2024-03-25 04:03:00,52.9,223.0758,1217,-3.6000000000000014,5.500000000000001,5.0,712.3262,594
2024-03-25 04:06:00,52.7,223.1988,1217,-3.6000000000000014,5.500000000000001,5.0,716.865,594
2024-03-25 04:09:00,53.0,226.1502,1217,-3.6000000000000014,5.500000000000001,5.100000000000001,718.3279,594
2024-03-25 04:15:00,53.1,226.765,1217,-3.6000000000000014,5.5,5.100000000000001,718.4462,594
2024-03-25 04:18:00,53.4,230.0854,1217,-3.6000000000000014,5.4,5.100000000000001,721.8121,594
2024-03-25 04:21:00,53.4,231.1921,1218,-3.6999999999999993,5.4,5.100000000000001,720.6893,593
2024-03-25 04:27:00,53.4,231.0692,1218,-3.6999999999999993,5.4,5.100000000000001,723.1572,593
2024-03-25 04:30:00,52.9,218.4028,1218,-3.5,5.7,5.0,711.9744,476
2024-03-25 04:36:00,52.9,219.0176,1218,-3.5,5.6,5.0,714.5109,575
2024-03-25 04:39:00,52.5,218.7717,1218,-3.3999999999999986,5.6,4.899999999999999,710.2938,575
2024-03-25 04:42:00,52.1,216.6811,1218,-3.5,5.500000000000001,4.899999999999999,700.254,476
2024-03-25 04:48:00,51.9,216.9271,1218,-3.5,5.6000000000000005,4.899999999999999,701.0411,476
2024-03-25 04:51:00,51.3,216.6811,1218,-3.5,5.499999999999999,4.899999999999999,692.8937,476
2024-03-25 04:57:00,51.5,217.5419,1218,-3.3999999999999986,5.3999999999999995,4.899999999999999,695.0834,575
2024-03-25 05:00:00,51.3,217.05,1218,-3.6000000000000014,5.3999999999999995,5.0,692.3772,571
2024-03-25 05:06:00,51.5,220.6163,1218,-3.5,5.3999999999999995,5.0,697.1181,571
2024-03-25 05:09:00,51.8,230.7002,1218,-3.5,5.299999999999999,5.0,702.2512,574
2024-03-25 05:12:00,51.9,233.2827,1218,-3.6000000000000014,5.1,5.0,699.3788,581
2024-03-25 05:15:00,51.9,233.7746,1218,-3.5,5.1,5.0,701.02,581
2024-03-25 05:18:00,53.1,244.7193,1218,-3.599999999999998,5.1,5.099999999999998,719.929,555
2024-03-25 05:21:00,57.2,279.6441,1218,-4.0,4.799999999999999,5.400000000000002,770.4493,1793
2024-03-25 05:24:00,60.9,299.443,1219,-3.6000000000000014,4.999999999999999,5.700000000000003,829.0305,1140
2024-03-25 05:27:00,61.1,301.5336,1219,-3.400000000000002,4.999999999999999,5.0,841.0052,1140
2024-03-25 05:30:00,61.3,293.9091,1219,-3.5,5.1,5.099999999999998,840.0266,1140
2024-03-25 05:33:00,63.1,305.8377,1219,-3.5,5.1,5.200000000000003,864.6411,1140
2024-03-25 05:36:00,64.3,280.9968,1219,-3.6000000000000014,5.3999999999999995,5.200000000000003,874.0313,159
2024-03-25 05:39:00,62.9,282.1036,1219,-3.5,5.3,5.200000000000003,873.6824,156
2024-03-25 05:42:00,63.3,293.4172,1219,-3.5,5.199999999999999,5.300000000000001,873.0098,1140
2024-03-25 05:45:00,62.7,277.9225,1219,-3.5,5.199999999999999,5.099999999999998,869.3712,156
2024-03-25 05:48:00,62.5,297.8443,1219,-3.400000000000002,5.1,5.100000000000001,872.633,1140
2024-03-25 05:51:00,63.7,302.5174,1219,-3.6000000000000014,5.1,5.199999999999999,896.4486,1140
2024-03-25 05:54:00,64.3,304.239,1219,-3.6000000000000014,5.0,5.300000000000001,908.027,1126
2024-03-25 05:57:00,64.9,306.0836,1219,-3.6000000000000014,5.0,5.300000000000001,917.3303,1126
2024-03-25 06:00:00,64.5,307.3134,1219,-3.599999999999998,5.0,5.300000000000001,914.8349,1126
2024-03-25 06:03:00,65.7,309.8958,1219,-3.599999999999998,5.0,5.300000000000001,928.57,1126
2024-03-25 06:06:00,68.3,316.1675,1219,-3.700000000000003,5.1,5.5,978.742,1203
2024-03-25 06:09:00,70.6,318.627,1219,-3.900000000000002,5.199999999999999,5.700000000000003,1033.942,1202
2024-03-25 06:12:00,71.4,321.0865,1219,-3.900000000000002,5.1,5.800000000000001,1054.389,1202
2024-03-25 06:15:00,72.8,323.669,1219,-4.0,5.4,5.899999999999999,1102.861,1202
2024-03-25 06:18:00,73.2,283.4563,1219,-3.8000000000000007,5.4,5.600000000000001,1091.944,1153
2024-03-25 06:21:00,68.3,298.4592,1219,-3.6000000000000014,5.7,5.300000000000001,995.1005,1144
2024-03-25 06:24:00,69.8,294.524,1220,-3.6000000000000014,5.5,5.400000000000002,1028.07,1157
2024-03-25 06:27:00,62.1,228.2407,1220,-3.299999999999997,6.5,4.799999999999997,846.8256,496
2024-03-25 06:30:00,60.3,233.1597,1220,-3.5,6.1000000000000005,5.100000000000001,845.2977,565
2024-03-25 06:33:00,59.1,240.5382,1220,-3.3999999999999986,5.9,5.0,821.3243,190
2024-03-25 06:36:00,58.3,245.4572,1220,-3.3999999999999986,5.8,4.899999999999999,805.8399,806
2024-03-25 06:39:00,58.5,248.4086,1220,-3.400000000000002,5.6000000000000005,5.0,810.3496,821
2024-03-25 06:42:00,58.3,249.7613,1220,-3.400000000000002,5.6000000000000005,4.900000000000002,804.5557,821
2024-03-25 06:45:00,58.3,250.2532,1220,-3.400000000000002,5.5,5.0,802.6014,821
2024-03-25 06:48:00,58.3,247.7937,1220,-3.400000000000002,5.6000000000000005,4.900000000000002,805.284,821
2024-03-25 06:51:00,58.3,247.4248,1220,-3.400000000000002,5.6000000000000005,4.900000000000002,806.8557,821
2024-03-25 06:54:00,58.1,247.6707,1220,-3.400000000000002,5.6,4.900000000000002,807.4872,821
2024-03-25 06:57:00,58.3,256.5249,1220,-3.400000000000002,5.5,4.900000000000002,804.7333,803
2024-03-25 07:00:00,58.3,258.8614,1220,-3.400000000000002,5.4,5.0,803.1134,803
2024-03-25 07:03:00,57.8,249.2694,1220,-3.400000000000002,5.5,4.900000000000002,792.5106,821
2024-03-25 07:06:00,57.7,250.1302,1220,-3.400000000000002,5.4,4.900000000000002,790.3157,803
2024-03-25 07:09:00,57.7,250.7451,1220,-3.3000000000000007,5.4,4.900000000000002,793.8359,822
2024-03-25 07:12:00,57.7,250.8681,1220,-3.3000000000000007,5.4,4.900000000000002,793.8584,822
2024-03-25 07:15:00,57.9,251.6059,1220,-3.400000000000002,5.5,4.900000000000002,799.7087,803
2024-03-25 07:18:00,58.3,258.7384,1220,-3.400000000000002,5.5,5.0,802.7313,803
2024-03-25 07:21:00,60.1,290.8348,1220,-3.6000000000000014,5.3,5.200000000000003,842.6194,793
2024-03-25 07:24:00,62.7,296.8605,1221,-3.3999999999999986,5.1,5.0,868.5391,1140
2024-03-25 07:27:00,63.5,292.5564,1221,-3.3999999999999986,5.2,5.100000000000001,877.2812,155
2024-03-25 07:30:00,65.7,288.4983,1221,-3.3999999999999986,5.5,5.199999999999999,943.481,155
2024-03-25 07:33:00,67.1,299.9349,1221,-3.599999999999998,5.4,5.299999999999997,984.5335,1157
2024-03-25 07:36:00,70.6,310.5107,1221,-3.799999999999997,5.4,5.599999999999998,1049.546,1151
2024-03-25 07:39:00,72.8,310.6337,1221,-3.6999999999999993,5.6,5.400000000000002,1076.239,1151
2024-03-25 07:42:00,67.3,289.2361,1221,-4.800000000000001,5.3999999999999995,6.5,922.8759,1822
2024-03-25 07:45:00,63.9,250.4991,1221,-4.300000000000001,5.299999999999999,6.0,905.3513,1726
2024-03-25 07:48:00,62.9,289.4821,1221,-4.299999999999997,5.299999999999999,6.099999999999998,898.548,1784
2024-03-25 07:51:00,63.5,266.1169,1221,-4.700000000000003,4.999999999999999,6.399999999999999,892.1603,1844
2024-03-25 07:54:00,63.5,262.4277,1221,-4.600000000000001,5.4,6.299999999999997,889.2836,1866
2024-03-25 07:57:00,62.5,257.0168,1221,-4.200000000000003,5.6000000000000005,5.800000000000004,888.603,1688
2024-03-25 08:00:00,62.5,250.1302,1221,-3.700000000000003,5.700000000000001,5.300000000000001,878.0801,808
2024-03-25 08:03:00,61.3,258.9844,1221,-3.6000000000000014,5.7,5.199999999999999,868.8101,817
2024-03-25 08:06:00,63.1,292.8024,1221,-3.6000000000000014,5.4,5.199999999999999,891.4625,155
2024-03-25 08:09:00,63.7,298.2133,1221,-3.8000000000000007,5.1000000000000005,5.399999999999999,915.7443,1790
2024-03-25 08:12:00,65.5,297.4754,1221,-3.8999999999999986,5.1000000000000005,5.5,924.6619,1807
2024-03-25 08:15:00,66.1,311.8634,1221,-3.799999999999997,5.1,5.5,948.2277,1126
2024-03-25 08:18:00,70.6,342.6071,1221,-4.099999999999998,5.1,6.0,1036.637,1189
2024-03-25 08:21:00,70.3,276.9387,1221,-4.199999999999999,5.799999999999999,5.799999999999997,996.4207,1802
2024-03-25 08:24:00,67.5,290.4659,1222,-3.900000000000002,5.5,5.5000000000000036,973.6777,1155
2024-03-25 08:27:00,69.1,286.5307,1222,-3.8999999999999986,5.6,5.600000000000001,1006.823,1155
2024-03-25 08:30:00,70.4,287.0226,1222,-3.900000000000002,5.700000000000001,5.700000000000003,1041.209,1155
2024-03-25 08:33:00,71.8,285.7928,1222,-4.099999999999998,5.800000000000001,5.800000000000001,1069.118,1576
2024-03-25 08:36:00,72.2,280.9968,1222,-4.100000000000001,5.800000000000001,5.800000000000001,1076.244,1565
2024-03-25 08:39:00,72.4,285.7928,1222,-3.900000000000002,5.9,5.800000000000001,1072.006,1576
2024-03-25 08:42:00,73.2,283.7022,1222,-4.0,5.9,5.900000000000002,1103.061,1576
2024-03-25 08:45:00,72.8,282.8414,1222,-3.900000000000002,5.9,5.800000000000001,1095.365,1565
2024-03-25 08:48:00,72.6,287.8834,1222,-4.0,5.8999999999999995,5.800000000000001,1087.247,1576
2024-03-25 08:51:00,70.5,281.2428,1222,-3.900000000000002,5.8,5.600000000000001,1050.682,1564
2024-03-25 08:54:00,68.5,268.8223,1222,-3.8000000000000007,5.8999999999999995,5.5,982.6847,1685
2024-03-25 08:57:00,65.1,261.9358,1222,-3.6999999999999993,5.8999999999999995,5.199999999999999,921.6642,1683
2024-03-25 09:00:00,64.1,265.0101,1222,-3.5,5.7,5.299999999999997,908.3957,816
2024-03-25 09:03:00,64.1,265.2561,1222,-3.6000000000000014,5.7,5.300000000000001,900.7526,816
2024-03-25 09:06:00,64.3,268.2075,1222,-3.6000000000000014,5.7,5.300000000000001,900.2603,816
2024-03-25 09:09:00,63.3,260.829,1222,-3.5,5.8,5.199999999999999,897.8704,816
2024-03-25 09:12:00,63.7,271.1588,1222,-3.5,5.6,5.199999999999999,891.1266,816
2024-03-25 09:15:00,63.7,273.7413,1222,-3.6000000000000014,5.6,5.199999999999999,892.2309,159
2024-03-25 09:18:00,64.3,270.421,1222,-3.5,5.6,5.199999999999999,895.5137,816
2024-03-25 09:21:00,66.5,272.8805,1222,-3.599999999999998,5.700000000000001,5.299999999999997,936.5341,163
2024-03-25 09:24:00,69.6,279.6441,1223,-3.8000000000000007,5.8,5.600000000000001,1022.938,163
2024-03-25 09:27:00,73.6,284.686,1223,-3.900000000000002,5.8999999999999995,5.900000000000002,1109.655,1576
2024-03-25 09:30:00,73.2,283.7022,1223,-4.0,6.1,5.800000000000001,1109.072,1576
2024-03-25 09:33:00,73.4,298.7051,1223,-4.0,5.799999999999999,5.900000000000002,1110.179,1535
2024-03-25 09:36:00,73.2,287.8834,1223,-3.8999999999999986,5.699999999999999,5.800000000000001,1107.122,1155
2024-03-25 09:39:00,72.8,292.6794,1223,-3.8000000000000007,6.0,5.700000000000003,1111.546,142
2024-03-25 09:42:00,73.0,287.6375,1223,-3.900000000000002,5.8999999999999995,5.700000000000003,1087.565,1576
2024-03-25 09:45:00,72.6,264.5182,1223,-3.8000000000000007,6.199999999999999,5.699999999999999,1088.595,1664
2024-03-25 09:48:00,71.6,281.2428,1223,-3.8000000000000007,6.0,5.600000000000001,1067.475,1563
2024-03-25 09:51:00,72.3,281.1198,1223,-3.8999999999999986,6.1,5.699999999999999,1088.523,1563
2024-03-25 09:54:00,71.6,272.0197,1223,-3.6999999999999993,6.199999999999999,5.599999999999998,1065.393,1687
2024-03-25 09:57:00,71.3,270.544,1223,-3.6000000000000014,6.0,5.600000000000001,1063.123,1687
2024-03-25 10:00:00,71.1,272.6346,1223,-3.700000000000003,6.2,5.5,1060.718,1686
2024-03-25 10:03:00,70.5,268.9453,1223,-3.6000000000000014,5.9,5.399999999999999,1049.443,1683
2024-03-25 10:06:00,70.1,273.8643,1223,-3.6000000000000014,6.2,5.399999999999999,1049.955,129
