Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2024-03-25 10:09:00,70.9,274.7251,1223,-3.700000000000003,6.1,5.5,1063.303,1687
2024-03-25 10:12:00,70.6,269.5602,1223,-3.6000000000000014,6.1,5.399999999999999,1047.897,1687
2024-03-25 10:15:00,70.9,269.1913,1223,-3.6999999999999993,6.0,5.5,1065.964,1687
2024-03-25 10:18:00,70.5,267.1007,1223,-3.6000000000000014,6.1,5.399999999999999,1049.935,1683
2024-03-25 10:21:00,70.9,268.0845,1223,-3.6999999999999993,6.1,5.399999999999999,1052.448,1687
2024-03-25 10:24:00,70.6,268.9453,1224,-3.6000000000000014,6.1,5.5,1044.842,1687
2024-03-25 10:27:00,70.7,267.4696,1224,-3.599999999999998,6.1,5.399999999999999,1052.722,1683
2024-03-25 10:30:00,70.7,264.2723,1224,-3.6999999999999993,6.0,5.399999999999999,1054.35,1683
2024-03-25 10:33:00,70.7,265.2561,1224,-3.6000000000000014,6.299999999999999,5.399999999999999,1046.686,277
2024-03-25 10:36:00,70.9,267.1007,1224,-3.6999999999999993,6.200000000000001,5.399999999999999,1052.082,1686
2024-03-25 10:39:00,71.3,267.1007,1224,-3.6999999999999993,6.1000000000000005,5.399999999999999,1064.651,1687
2024-03-25 10:42:00,71.1,265.625,1224,-3.6999999999999993,6.300000000000001,5.5,1061.682,277
2024-03-25 10:45:00,71.0,263.9034,1224,-3.6999999999999993,6.200000000000001,5.399999999999999,1054.625,277
2024-03-25 10:48:00,71.1,262.4277,1224,-3.599999999999998,6.4,5.399999999999999,1062.045,277
2024-03-25 10:51:00,70.9,260.3371,1224,-3.599999999999998,6.4,5.399999999999999,1055.824,277
2024-03-25 10:54:00,71.5,265.502,1224,-3.599999999999998,6.3,5.399999999999999,1067.46,277
2024-03-25 10:57:00,71.6,267.5926,1224,-3.6999999999999993,6.299999999999999,5.5,1072.637,1686
2024-03-25 11:00:00,71.9,268.8223,1224,-3.6999999999999993,6.200000000000001,5.5,1067.52,1687
2024-03-25 11:03:00,71.6,271.0359,1224,-3.6999999999999993,6.1000000000000005,5.5,1076.375,1687
2024-03-25 11:06:00,72.6,271.6508,1224,-3.6999999999999993,5.9,5.599999999999998,1102.107,1687
2024-03-25 11:09:00,72.8,275.9549,1224,-3.6999999999999993,6.300000000000001,5.600000000000001,1098.918,1686
2024-03-25 11:12:00,72.8,276.9387,1224,-3.6999999999999993,6.1,5.5,1104.626,1687
2024-03-25 11:15:00,73.0,277.9225,1224,-3.6999999999999993,5.999999999999999,5.600000000000001,1097.832,1563
2024-03-25 11:18:00,72.9,279.3981,1224,-3.8000000000000007,5.999999999999999,5.600000000000001,1101.282,1563
2024-03-25 11:21:00,73.0,278.6603,1224,-3.6999999999999993,5.999999999999999,5.599999999999998,1098.398,1563
2024-03-25 11:24:00,72.9,277.4306,1225,-3.799999999999997,6.1000000000000005,5.599999999999998,1095.782,1687
2024-03-25 11:27:00,72.6,276.8157,1225,-3.799999999999997,6.1000000000000005,5.599999999999998,1095.057,1687
2024-03-25 11:30:00,72.6,272.0197,1225,-3.799999999999997,6.300000000000001,5.599999999999998,1100.683,1686
2024-03-25 11:33:00,72.6,276.2008,1225,-3.6999999999999993,6.1000000000000005,5.599999999999998,1094.847,1687
2024-03-25 11:36:00,72.8,275.9549,1225,-3.6999999999999993,6.1000000000000005,5.5,1099.039,1687
2024-03-25 11:39:00,72.9,275.34,1225,-3.6999999999999993,6.1000000000000005,5.5,1101.732,1687
2024-03-25 11:42:00,73.0,276.6927,1225,-3.6999999999999993,6.1000000000000005,5.599999999999998,1100.534,1687
2024-03-25 11:45:00,72.6,274.4792,1225,-3.6999999999999993,6.300000000000001,5.599999999999998,1101.752,1686
2024-03-25 11:48:00,72.9,275.34,1225,-3.6999999999999993,5.9,5.599999999999998,1102.426,1687
2024-03-25 11:51:00,72.9,275.34,1225,-3.6999999999999993,6.1000000000000005,5.5,1089.827,1687
2024-03-25 11:54:00,72.9,277.1846,1225,-3.6999999999999993,6.000000000000001,5.5,1096.179,1687
2024-03-25 11:57:00,73.0,276.9387,1225,-3.6999999999999993,6.2,5.5,1097.538,1687
2024-03-25 12:00:00,72.9,282.2266,1225,-3.6999999999999993,6.1000000000000005,5.599999999999998,1102.337,1563
2024-03-25 12:03:00,72.6,277.3076,1225,-3.6999999999999993,6.1000000000000005,5.5,1093.632,1563
2024-03-25 12:06:00,72.6,278.1684,1225,-3.6000000000000014,6.1000000000000005,5.5,1099.475,129
2024-03-25 12:09:00,73.2,280.259,1225,-3.6999999999999993,6.0,5.599999999999998,1096.807,1563
2024-03-25 12:12:00,73.0,279.3981,1225,-3.6999999999999993,6.2,5.5,1099.077,1563
2024-03-25 12:15:00,73.0,277.9225,1225,-3.6999999999999993,5.9,5.5,1097.743,1563
2024-03-25 12:18:00,73.0,282.2266,1225,-3.6000000000000014,5.9,5.400000000000002,1099.154,128
2024-03-25 12:21:00,72.8,280.8738,1225,-3.5,5.9,5.399999999999999,1093.618,128
2024-03-25 12:24:00,72.8,281.8576,1226,-3.599999999999998,5.9,5.5,1098.634,128
2024-03-25 12:27:00,72.8,279.0292,1226,-3.599999999999998,6.1000000000000005,5.399999999999999,1099.084,129
2024-03-25 12:30:00,72.6,275.34,1226,-3.599999999999998,6.0,5.5,1100.426,129
2024-03-25 12:33:00,71.9,254.4343,1226,-3.599999999999998,6.300000000000001,5.399999999999999,1087.323,277
2024-03-25 12:36:00,72.0,251.114,1226,-3.5,6.6000000000000005,5.300000000000001,1080.789,275
2024-03-25 12:39:00,71.9,257.6317,1226,-3.3999999999999986,6.4,5.300000000000001,1095.229,274
2024-03-25 12:42:00,72.3,268.5764,1226,-3.6000000000000014,6.300000000000001,5.400000000000002,1092.033,277
2024-03-25 12:45:00,72.4,270.421,1226,-3.599999999999998,6.200000000000001,5.399999999999999,1099.275,1687
2024-03-25 12:48:00,72.1,250.1302,1226,-3.5,6.4,5.400000000000002,1090.269,1677
2024-03-25 12:51:00,72.3,250.7451,1226,-3.6000000000000014,6.3999999999999995,5.399999999999999,1082.147,275
2024-03-25 12:54:00,71.5,247.0558,1226,-3.6000000000000014,7.000000000000001,5.399999999999999,1074.692,203
2024-03-25 12:57:00,71.5,236.1111,1226,-3.5,6.800000000000001,5.300000000000001,1071.028,202
2024-03-25 13:00:00,72.9,249.5153,1226,-3.6999999999999993,6.4,5.5,1103.976,280
2024-03-25 13:03:00,72.9,249.7613,1226,-3.599999999999998,6.500000000000001,5.400000000000002,1095.191,275
2024-03-25 13:06:00,73.0,255.0492,1226,-3.8000000000000007,6.6000000000000005,5.699999999999999,1102.366,285
2024-03-25 13:09:00,73.8,244.9653,1226,-3.8999999999999986,6.800000000000001,5.699999999999999,1123.638,317
2024-03-25 13:12:00,73.4,245.3342,1226,-3.8999999999999986,6.700000000000001,5.699999999999999,1110.577,1659
2024-03-25 13:15:00,73.2,245.8261,1226,-3.8999999999999986,6.6000000000000005,5.699999999999999,1109.941,1659
2024-03-25 13:18:00,73.2,244.2274,1226,-3.8999999999999986,6.6000000000000005,5.699999999999999,1107.679,1661
2024-03-25 13:21:00,73.0,242.3828,1226,-3.8000000000000007,6.800000000000001,5.600000000000001,1091.948,284
2024-03-25 13:24:00,72.4,242.8747,1227,-3.6999999999999993,6.700000000000001,5.4999999999999964,1099.83,284
2024-03-25 13:27:00,73.2,244.8423,1227,-3.8000000000000007,6.800000000000001,5.599999999999998,1109.688,284
2024-03-25 13:30:00,72.9,244.8423,1227,-3.8000000000000007,6.9,5.600000000000001,1102.439,284
2024-03-25 13:33:00,72.9,242.9977,1227,-3.8000000000000007,6.800000000000001,5.599999999999998,1091.602,284
2024-03-25 13:36:00,73.2,243.7355,1227,-3.8000000000000007,6.800000000000001,5.600000000000001,1104.196,284
2024-03-25 13:39:00,73.0,248.2856,1227,-3.8999999999999986,6.700000000000001,5.599999999999998,1105.834,1659
2024-03-25 13:42:00,72.4,245.2112,1227,-3.8000000000000007,6.6000000000000005,5.599999999999998,1089.628,284
2024-03-25 13:45:00,72.7,247.6707,1227,-3.8000000000000007,6.699999999999999,5.599999999999998,1100.157,284
2024-03-25 13:48:00,73.2,247.3018,1227,-3.8000000000000007,6.700000000000001,5.599999999999998,1104.709,284
2024-03-25 13:51:00,73.2,247.6707,1227,-3.8000000000000007,6.800000000000001,5.599999999999998,1101.457,284
2024-03-25 13:54:00,73.0,250.8681,1227,-3.8000000000000007,6.6000000000000005,5.599999999999998,1109.275,285
2024-03-25 13:57:00,73.2,248.2856,1227,-3.8000000000000007,6.700000000000001,5.600000000000001,1104.969,284
2024-03-25 14:00:00,73.6,245.2112,1227,-3.8999999999999986,6.699999999999999,5.600000000000001,1114.449,317
2024-03-25 14:03:00,73.5,245.2112,1227,-3.799999999999997,6.799999999999999,5.5,1115.178,284
2024-03-25 14:06:00,73.2,244.2274,1227,-3.6999999999999993,6.799999999999999,5.5,1103.834,284
2024-03-25 14:09:00,73.2,249.6383,1227,-3.8999999999999986,6.799999999999999,5.600000000000001,1110.641,1659
2024-03-25 14:12:00,73.2,252.2208,1227,-3.900000000000002,6.6,5.600000000000001,1111.371,1659
2024-03-25 14:15:00,74.0,257.7546,1227,-3.8999999999999986,6.3999999999999995,5.700000000000003,1140.787,1666
2024-03-25 14:18:00,74.2,252.3438,1227,-3.8999999999999986,6.5,5.799999999999997,1132.961,1659
2024-03-25 14:21:00,73.6,246.0721,1227,-3.8000000000000007,6.699999999999999,5.600000000000001,1126.111,284
2024-03-25 14:24:00,71.9,239.1855,1228,-3.8000000000000007,6.8999999999999995,5.600000000000001,1076.896,424
2024-03-25 14:27:00,71.3,238.2017,1228,-3.6999999999999993,6.799999999999999,5.5,1070.716,200
2024-03-25 14:30:00,71.6,239.8003,1228,-3.8000000000000007,6.799999999999999,5.5,1078.35,424
2024-03-25 14:33:00,71.1,236.849,1228,-3.6999999999999993,6.799999999999999,5.5,1075.017,200
2024-03-25 14:36:00,70.9,237.4638,1228,-3.6999999999999993,6.799999999999999,5.5,1045.121,200
2024-03-25 14:39:00,70.3,236.1111,1228,-3.700000000000003,6.799999999999999,5.399999999999999,1039.324,200
2024-03-25 14:42:00,69.5,234.3895,1228,-3.6000000000000014,6.8999999999999995,5.300000000000004,1013.521,425
2024-03-25 14:45:00,68.7,234.3895,1228,-3.599999999999998,6.699999999999999,5.400000000000002,1003.487,200
2024-03-25 14:48:00,67.9,233.7746,1228,-3.599999999999998,6.699999999999999,5.300000000000001,991.1515,200
2024-03-25 14:51:00,68.1,231.4381,1228,-3.5,6.699999999999999,5.200000000000003,993.9211,250
2024-03-25 14:57:00,68.1,233.5287,1228,-3.599999999999998,6.6,5.300000000000001,998.3589,200
2024-03-25 15:00:00,67.9,236.1111,1228,-3.6000000000000014,6.6,5.300000000000001,1001.901,200
2024-03-25 15:03:00,67.1,235.3732,1228,-3.599999999999998,6.699999999999999,5.199999999999999,974.1102,200
2024-03-25 15:09:00,67.1,234.7584,1228,-3.5,6.6,5.199999999999999,972.6422,202
2024-03-25 15:12:00,68.5,236.849,1228,-3.6999999999999993,6.6,5.399999999999999,994.5386,200
2024-03-25 15:18:00,68.1,238.4476,1228,-3.5,6.6,5.199999999999999,991.5754,202
2024-03-25 15:21:00,68.3,239.8003,1229,-3.5,6.5,5.199999999999999,1001.184,217
2024-03-25 15:27:00,68.5,243.3666,1229,-3.6000000000000014,6.5,5.300000000000001,1001.754,217
2024-03-25 15:30:00,68.5,240.6612,1229,-3.6000000000000014,6.5,5.300000000000001,998.2346,217
2024-03-25 15:33:00,67.9,239.4314,1229,-3.599999999999998,6.6,5.300000000000001,993.3816,200
2024-03-25 15:39:00,69.1,238.5706,1229,-3.599999999999998,6.699999999999999,5.300000000000001,1008.806,200
2024-03-25 15:42:00,69.7,239.1855,1229,-3.700000000000003,6.6,5.300000000000004,1016.122,200
2024-03-25 15:48:00,69.5,241.522,1229,-3.700000000000003,6.6,5.399999999999999,1026.028,200
2024-03-25 15:51:00,70.1,237.8328,1229,-3.700000000000003,6.6,5.399999999999999,1021.061,200
2024-03-25 15:54:00,69.6,236.9719,1229,-3.700000000000003,6.6,5.399999999999999,1017.149,200
2024-03-25 16:00:00,69.1,235.3732,1229,-3.6000000000000014,6.6,5.300000000000004,1014.28,200
2024-03-25 16:03:00,68.3,236.1111,1229,-3.5,6.699999999999999,5.200000000000003,994.6761,202
2024-03-25 16:09:00,68.3,236.726,1229,-3.599999999999998,6.699999999999999,5.199999999999999,999.9576,200
2024-03-25 16:12:00,67.7,231.0692,1229,-3.5,6.699999999999999,5.200000000000003,984.6947,250
2024-03-25 16:15:00,67.3,228.9786,1229,-3.5,6.8,5.200000000000003,971.0023,250
2024-03-25 16:18:00,66.5,225.5353,1229,-3.5,6.8,5.100000000000001,965.0003,250
2024-03-25 16:21:00,65.5,223.1988,1229,-3.400000000000002,6.8999999999999995,5.199999999999999,929.5692,250
2024-03-25 16:24:00,72.8,254.0654,1230,-3.8999999999999986,6.5,5.600000000000001,1101.452,1666
2024-03-25 16:30:00,72.8,255.1722,1230,-3.6999999999999993,6.699999999999999,5.5,1099.717,275
2024-03-25 16:33:00,72.4,253.4505,1230,-3.799999999999997,6.6,5.600000000000001,1086.269,285
2024-03-25 16:36:00,72.2,249.5153,1230,-3.599999999999998,6.6,5.5,1090.557,275
2024-03-25 16:39:00,72.3,253.3275,1230,-3.6999999999999993,6.699999999999999,5.5,1082.228,275
2024-03-25 16:45:00,72.0,251.36,1230,-3.799999999999997,6.699999999999999,5.5,1079.293,284
2024-03-25 16:48:00,73.0,254.0654,1230,-3.799999999999997,6.6,5.600000000000001,1100.565,285
2024-03-25 16:54:00,72.6,257.1397,1230,-3.6999999999999993,6.6,5.600000000000001,1096.708,275
2024-03-25 16:57:00,72.9,255.6641,1230,-3.6999999999999993,6.3999999999999995,5.5,1094.314,277
2024-03-25 17:03:00,72.6,258.7384,1230,-3.6999999999999993,6.499999999999999,5.600000000000001,1106.439,277
2024-03-25 17:06:00,72.8,252.9586,1230,-3.799999999999997,6.499999999999999,5.600000000000001,1095.575,285
2024-03-25 17:09:00,72.9,253.3275,1230,-3.6999999999999993,6.299999999999999,5.5000000000000036,1097.192,1662
2024-03-25 17:15:00,72.6,251.114,1230,-3.6999999999999993,6.500000000000001,5.5000000000000036,1100.652,275
2024-03-25 17:18:00,72.6,250.991,1230,-3.799999999999997,6.700000000000001,5.600000000000001,1094.397,285
2024-03-25 17:21:00,72.4,253.9424,1230,-3.799999999999997,6.6000000000000005,5.600000000000001,1096.63,285
2024-03-25 17:24:00,73.2,251.9748,1231,-3.799999999999997,6.3999999999999995,5.699999999999996,1098.786,1662
2024-03-25 17:30:00,72.8,253.9424,1231,-3.6999999999999993,6.6,5.5000000000000036,1101.935,275
2024-03-25 17:33:00,72.4,249.8843,1231,-3.799999999999997,6.799999999999999,5.5,1091.722,284
2024-03-25 17:39:00,72.4,252.2208,1231,-3.799999999999997,6.499999999999999,5.600000000000001,1092.281,1662
2024-03-25 17:42:00,72.0,248.4086,1231,-3.6999999999999993,6.6,5.5,1086.882,275
2024-03-25 17:45:00,72.3,250.7451,1231,-3.6999999999999993,6.800000000000001,5.5,1089.87,284
2024-03-25 17:48:00,71.3,233.0368,1231,-3.6000000000000014,6.800000000000001,5.5,1061.822,200
2024-03-25 17:54:00,70.6,235.3732,1231,-3.6000000000000014,7.000000000000001,5.399999999999999,1055.282,251
2024-03-25 17:57:00,70.5,244.3504,1231,-3.700000000000003,7.0,5.5,1076.924,199
2024-03-25 18:00:00,71.0,232.5449,1231,-3.6999999999999993,7.1000000000000005,5.5,1067.32,425
2024-03-25 18:06:00,69.9,232.6678,1231,-3.6000000000000014,6.9,5.400000000000002,1036.516,425
2024-03-25 18:09:00,68.1,227.134,1231,-3.8000000000000007,7.000000000000001,5.5,986.9106,425
2024-03-25 18:15:00,67.7,227.9948,1231,-3.8000000000000007,6.9,5.5,991.86,425
2024-03-25 18:18:00,65.7,221.2312,1232,-3.700000000000003,6.9,5.400000000000002,934.6033,446
2024-03-25 18:24:00,65.3,222.092,1232,-3.700000000000003,7.000000000000001,5.400000000000002,927.9008,446
2024-03-25 18:27:00,66.1,225.0434,1232,-3.6999999999999993,6.800000000000001,5.399999999999999,940.3976,446
2024-03-25 18:30:00,66.5,225.5353,1232,-3.8000000000000007,6.799999999999999,5.5,937.3478,445
2024-03-25 18:36:00,66.3,225.2894,1232,-3.6999999999999993,6.699999999999999,5.399999999999999,949.5668,426
2024-03-25 18:39:00,66.5,226.765,1232,-3.6999999999999993,6.799999999999999,5.399999999999999,951.2516,426
2024-03-25 18:45:00,65.7,217.05,1232,-3.6999999999999993,6.8999999999999995,5.399999999999999,922.0817,446
2024-03-25 18:48:00,65.5,223.8137,1232,-3.6999999999999993,7.1,5.300000000000001,930.9965,446
2024-03-25 18:51:00,65.5,223.4447,1232,-3.700000000000003,6.800000000000001,5.400000000000002,927.081,446
2024-03-25 18:57:00,65.3,223.1988,1232,-3.700000000000003,6.9,5.400000000000002,931.2307,446
2024-03-25 19:00:00,65.5,213.6068,1232,-3.700000000000003,7.000000000000001,5.400000000000002,924.2645,446
2024-03-25 19:06:00,65.1,212.1311,1232,-3.700000000000003,7.1000000000000005,5.300000000000001,921.2964,446
2024-03-25 19:09:00,63.3,206.8432,1232,-3.6000000000000014,7.1,5.200000000000003,891.7379,352
2024-03-25 19:15:00,62.1,205.3675,1232,-3.6000000000000014,7.0,5.200000000000003,876.5967,919
2024-03-25 19:18:00,60.8,204.9986,1232,-3.400000000000002,6.8,5.0,853.4312,919
2024-03-25 19:21:00,58.8,203.1539,1233,-3.400000000000002,6.699999999999999,4.900000000000002,828.768,919
2024-03-25 19:27:00,58.5,201.9242,1233,-3.400000000000002,6.699999999999999,4.900000000000002,823.4034,919
2024-03-25 19:30:00,58.5,199.4647,1233,-3.299999999999997,6.8,4.799999999999997,813.0615,919
2024-03-25 19:33:00,57.8,191.3484,1233,-3.299999999999997,7.0,4.699999999999999,796.6902,874
2024-03-25 19:36:00,55.2,186.7983,1233,-3.0,6.7,4.5,767.1564,948
2024-03-25 19:42:00,55.0,188.7659,1233,-3.1000000000000014,6.7,4.600000000000001,764.4844,900
2024-03-25 19:45:00,61.1,249.7613,1233,-3.700000000000003,5.8,5.300000000000001,853.6713,808
2024-03-25 19:51:00,61.9,237.2179,1233,-3.6000000000000014,6.3999999999999995,5.400000000000002,863.4193,183
2024-03-25 19:54:00,63.7,242.8747,1233,-4.0,6.199999999999999,5.5,884.5535,1668
2024-03-25 19:57:00,66.1,249.5153,1233,-3.599999999999998,6.6,5.399999999999999,941.1224,194
2024-03-25 20:06:00,71.5,265.2561,1233,-3.900000000000002,6.5,5.800000000000001,1058.647,1666
2024-03-25 20:12:00,72.4,261.9358,1233,-4.0,6.7,5.800000000000001,1074.06,1655
2024-03-25 20:15:00,73.6,265.1331,1233,-4.0,6.4,5.799999999999997,1115.226,1666
2024-03-25 20:21:00,73.0,265.0101,1233,-3.8999999999999986,6.4,5.799999999999997,1109.053,1666
2024-03-25 20:30:00,72.6,254.8032,1234,-3.8000000000000007,6.699999999999999,5.699999999999999,1095.789,285
2024-03-25 20:36:00,73.0,257.1397,1234,-3.8000000000000007,6.5,5.699999999999999,1098.725,1666
2024-03-25 20:39:00,72.6,253.5735,1234,-3.900000000000002,6.5,5.699999999999999,1092.594,1659
2024-03-25 20:42:00,72.8,253.8194,1234,-3.8999999999999986,6.499999999999999,5.699999999999999,1098.937,1659
2024-03-25 20:48:00,72.8,261.5668,1234,-3.8999999999999986,6.699999999999999,5.699999999999999,1103.375,1666
2024-03-25 20:51:00,74.0,265.502,1234,-3.8999999999999986,6.499999999999999,5.800000000000001,1125.626,1666
2024-03-25 20:54:00,73.8,260.0912,1234,-4.0,6.3999999999999995,5.800000000000001,1114.089,1666
2024-03-25 20:57:00,73.2,245.9491,1234,-4.0,6.5,5.800000000000001,1086.528,1658
2024-03-25 21:03:00,72.2,243.1207,1234,-3.900000000000002,6.699999999999999,5.699999999999999,1084.94,318
2024-03-25 21:06:00,71.4,242.2598,1234,-3.8000000000000007,6.699999999999999,5.600000000000001,1057.873,284
2024-03-25 21:09:00,70.7,237.8328,1234,-3.8000000000000007,6.8999999999999995,5.600000000000001,1040.818,424
2024-03-25 21:12:00,70.5,239.0625,1234,-3.6999999999999993,6.6,5.5,1034.945,200
2024-03-25 21:18:00,69.7,236.3571,1234,-3.6999999999999993,6.8999999999999995,5.5,1037.675,425
2024-03-25 21:21:00,70.0,237.9557,1234,-3.6999999999999993,6.8999999999999995,5.5,1028.828,425
2024-03-25 21:24:00,68.7,239.4314,1235,-3.6999999999999993,6.699999999999999,5.5,1013.465,200
2024-03-25 21:27:00,71.6,253.2046,1235,-3.8000000000000007,6.3999999999999995,5.5,1059.546,1662
2024-03-25 21:30:00,72.6,252.3438,1235,-4.0,6.7,5.800000000000001,1085.918,1659
2024-03-25 21:33:00,72.0,251.7289,1235,-3.8000000000000007,6.6,5.599999999999998,1083.529,285
2024-03-25 21:39:00,72.3,252.0978,1235,-3.8999999999999986,6.5,5.599999999999998,1080.907,1659
2024-03-25 21:42:00,71.4,246.441,1235,-3.8000000000000007,6.5,5.599999999999998,1081.004,1661
2024-03-25 21:48:00,71.4,244.1044,1235,-3.8000000000000007,6.8999999999999995,5.599999999999998,1062.883,284
2024-03-25 21:51:00,70.1,242.1369,1235,-3.6999999999999993,6.6,5.5,1027.982,200
2024-03-25 21:57:00,69.5,241.1531,1235,-3.6999999999999993,6.7,5.5,1013.157,200
2024-03-25 22:00:00,66.9,235.0043,1235,-3.5,6.6000000000000005,5.300000000000001,956.6102,202
2024-03-25 22:03:00,62.1,210.5324,1235,-3.400000000000002,6.699999999999999,5.0,859.021,917
2024-03-25 22:09:00,62.1,222.7069,1235,-3.5,6.3999999999999995,5.100000000000001,870.9897,499
2024-03-25 22:12:00,67.9,196.2674,1235,-3.6000000000000014,6.5,5.400000000000002,968.1766,879
2024-03-25 22:18:00,66.1,201.9242,1235,-3.6999999999999993,6.800000000000001,5.0,867.1676,349
2024-03-25 22:21:00,61.7,222.7069,1236,-3.900000000000002,6.6000000000000005,5.5,859.5204,525
2024-03-25 22:27:00,62.1,224.5515,1236,-3.8000000000000007,6.5,5.5,862.3237,532
2024-03-25 22:30:00,61.9,220.8623,1236,-3.799999999999997,6.5,5.5,859.7769,532
2024-03-25 22:33:00,61.5,219.7555,1236,-3.700000000000003,6.5,5.5,851.1016,531
2024-03-25 22:39:00,61.5,219.3866,1236,-4.0,6.4,5.5,854.2211,526
2024-03-25 22:42:00,61.1,213.6068,1236,-3.0,6.699999999999999,4.600000000000001,833.0468,890
2024-03-25 22:45:00,59.3,209.6716,1236,-3.8000000000000007,6.499999999999999,5.399999999999999,821.6368,347
2024-03-25 22:48:00,59.3,204.1377,1236,-3.8999999999999986,6.699999999999999,5.5,831.2921,345
2024-03-25 22:54:00,59.5,202.908,1236,-3.8999999999999986,6.699999999999999,5.399999999999999,825.3754,345
2024-03-25 22:57:00,57.5,202.908,1236,-3.6999999999999993,6.499999999999999,5.199999999999999,798.4877,920
2024-03-25 23:03:00,57.5,201.5553,1236,-3.6999999999999993,6.499999999999999,5.199999999999999,794.8996,920
2024-03-25 23:06:00,57.7,210.5324,1236,-3.6999999999999993,6.199999999999999,5.199999999999999,799.4243,527
2024-03-25 23:09:00,58.3,217.5419,1236,-3.8000000000000007,6.1,5.199999999999999,807.2275,527
2024-03-25 23:15:00,58.8,233.1597,1236,-3.8000000000000007,6.1,5.300000000000001,822.0098,522
2024-03-25 23:18:00,63.5,242.5058,1237,-4.0,6.200000000000001,5.600000000000001,885.07,1668
2024-03-25 23:24:00,64.5,248.6545,1237,-4.0,6.1000000000000005,5.700000000000003,897.079,1668
2024-03-25 23:27:00,66.5,255.1722,1237,-4.199999999999999,6.1,5.899999999999999,939.9315,1649
2024-03-25 23:33:00,66.3,253.8194,1237,-4.099999999999998,6.1,5.799999999999997,935.9055,1649
2024-03-25 23:36:00,66.1,249.0234,1237,-4.099999999999998,6.199999999999999,5.799999999999997,932.4543,1667
2024-03-25 23:39:00,62.9,223.8137,1237,-4.400000000000002,6.3999999999999995,6.099999999999998,881.9332,391
2024-03-25 23:45:00,62.7,222.092,1237,-4.5,6.3999999999999995,6.099999999999998,883.1213,391
2024-03-25 23:48:00,62.9,223.9366,1237,-4.5,6.3999999999999995,6.099999999999998,886.3184,391
2024-03-25 23:51:00,62.7,219.6325,1237,-4.5,6.3999999999999995,6.199999999999996,882.5759,391
2024-03-25 23:54:00,62.9,225.1664,1237,-4.5,6.3,6.199999999999996,890.5728,382
2024-03-26 00:00:00,62.9,224.4285,1237,-4.599999999999998,6.3,6.199999999999996,889.9615,381
2024-03-26 00:03:00,61.1,209.0567,1237,-4.299999999999997,6.3,6.0,854.226,333
2024-03-26 00:09:00,59.3,217.5419,1237,-4.199999999999999,6.5,5.799999999999997,835.0557,334
2024-03-26 00:12:00,63.9,266.2399,1237,-4.199999999999999,5.699999999999999,6.0,909.9337,1706
2024-03-26 00:15:00,70.0,286.6537,1237,-4.199999999999999,5.800000000000001,6.100000000000001,1036.021,1795
2024-03-26 00:21:00,71.4,287.3915,1237,-4.299999999999997,5.800000000000001,6.199999999999996,1054.936,1795
2024-03-26 00:24:00,72.0,281.4887,1238,-4.400000000000002,5.9,6.300000000000004,1058.535,1825
2024-03-26 00:30:00,70.8,282.3495,1238,-4.300000000000001,5.8999999999999995,6.100000000000001,1040.192,1825
2024-03-26 00:33:00,69.6,278.5373,1238,-4.199999999999999,5.8,6.0,1009.919,1802
2024-03-26 00:39:00,69.5,283.5793,1238,-4.199999999999999,5.799999999999999,6.0,1010.978,1802
2024-03-26 00:42:00,69.8,283.5793,1238,-4.300000000000001,5.799999999999999,6.0,1018.489,1802
2024-03-26 00:45:00,70.0,286.5307,1238,-4.199999999999999,5.799999999999999,6.0,1021.042,1795
2024-03-26 00:48:00,69.9,282.7184,1238,-4.300000000000001,5.799999999999999,6.100000000000001,1018.018,1802
2024-03-26 00:51:00,69.6,279.7671,1238,-4.300000000000001,5.699999999999999,6.100000000000001,1005.177,1803
2024-03-26 00:54:00,68.7,277.5535,1238,-4.100000000000001,5.8,5.900000000000002,982.1761,1802
2024-03-26 00:57:00,67.7,277.5535,1238,-4.100000000000001,5.7,5.900000000000002,965.3873,1802
2024-03-26 01:00:00,67.3,274.1103,1238,-4.200000000000003,5.8,5.800000000000001,968.0327,1566
2024-03-26 01:03:00,67.3,274.1103,1238,-4.100000000000001,5.8,5.800000000000001,971.9005,1566
2024-03-26 01:06:00,66.5,258.9844,1238,-4.399999999999999,5.999999999999999,6.199999999999999,944.9499,1293
2024-03-26 01:09:00,66.7,269.1913,1238,-4.5,5.799999999999999,6.300000000000001,946.3136,1717
2024-03-26 01:12:00,66.7,268.5764,1238,-4.399999999999999,5.799999999999999,6.199999999999999,942.9803,1717
2024-03-26 01:15:00,66.5,270.0521,1238,-4.600000000000001,5.699999999999999,6.300000000000001,945.6499,1869
2024-03-26 01:18:00,66.5,283.3333,1238,-4.5,5.8,6.300000000000001,948.2303,1832
2024-03-26 01:21:00,66.5,276.9387,1238,-4.5,5.6,6.300000000000001,944.5762,1803
2024-03-26 01:24:00,66.5,275.5859,1239,-4.399999999999999,5.6,6.199999999999999,941.3438,1803
2024-03-26 01:27:00,66.3,277.7995,1239,-4.399999999999999,5.6,6.199999999999999,941.206,1803
2024-03-26 01:30:00,66.5,273.8643,1239,-4.399999999999999,5.699999999999999,6.199999999999999,943.605,1717
2024-03-26 01:33:00,66.5,274.4792,1239,-4.399999999999999,5.699999999999999,6.199999999999999,947.376,1717
2024-03-26 01:36:00,66.5,271.8967,1239,-4.399999999999999,5.6,6.199999999999999,940.6297,1711
2024-03-26 01:39:00,66.3,268.2075,1239,-4.5,5.7,6.199999999999999,938.3959,1711
2024-03-26 01:42:00,65.9,266.9777,1239,-4.5,5.7,6.199999999999999,936.1889,1711
2024-03-26 01:45:00,65.5,257.1397,1239,-4.5,5.8,6.199999999999999,927.568,1697
2024-03-26 01:48:00,64.5,256.4019,1239,-4.400000000000002,5.800000000000001,6.0,910.4116,1710
2024-03-26 01:51:00,63.7,259.4763,1239,-4.300000000000001,5.7,6.0,898.4888,1710
2024-03-26 01:54:00,63.3,259.7222,1239,-4.199999999999999,5.7,6.0,894.8895,1706
2024-03-26 01:57:00,63.1,257.6317,1239,-4.199999999999999,5.7,6.0,887.916,1695
2024-03-26 02:00:00,62.9,255.0492,1239,-4.199999999999999,5.8,5.900000000000002,884.6876,1694
2024-03-26 02:03:00,62.7,255.1722,1239,-4.199999999999999,5.8,5.900000000000002,886.0217,1694
2024-03-26 02:06:00,62.7,256.2789,1239,-4.199999999999999,5.7,5.900000000000002,886.5818,1688
2024-03-26 02:09:00,62.7,256.4019,1239,-4.199999999999999,5.7,5.900000000000002,882.9937,1688
2024-03-26 02:12:00,61.7,256.033,1239,-4.100000000000001,5.7,5.699999999999999,865.136,1695
2024-03-26 02:15:00,61.5,256.5249,1239,-4.100000000000001,5.500000000000001,5.699999999999999,871.3381,1688
2024-03-26 02:18:00,61.5,256.033,1239,-4.0,5.6000000000000005,5.699999999999999,865.0337,614
2024-03-26 02:21:00,60.9,256.5249,1239,-4.099999999999998,5.6000000000000005,5.799999999999997,861.9558,1695
2024-03-26 02:24:00,60.5,254.5573,1240,-4.099999999999998,5.499999999999999,5.699999999999999,853.781,1688
2024-03-26 02:27:00,59.9,254.0654,1240,-4.0,5.499999999999999,5.599999999999998,844.3732,614
2024-03-26 02:30:00,59.7,254.8032,1240,-4.0,5.3999999999999995,5.599999999999998,834.5925,614
2024-03-26 02:33:00,59.3,256.2789,1240,-4.0,5.3999999999999995,5.5,833.287,614
2024-03-26 02:36:00,59.3,256.8938,1240,-3.8999999999999986,5.3999999999999995,5.5,830.7057,614
2024-03-26 02:39:00,58.7,255.91,1240,-3.8999999999999986,5.3,5.5,821.5532,1739
2024-03-26 02:42:00,58.3,256.5249,1240,-3.8999999999999986,5.3,5.5,818.6104,1739
2024-03-26 02:45:00,57.9,255.6641,1240,-3.8000000000000007,5.2,5.399999999999999,811.8378,1739
2024-03-26 02:48:00,57.4,254.6803,1240,-3.8000000000000007,5.2,5.300000000000001,802.7076,1739
2024-03-26 02:51:00,57.3,257.8776,1240,-3.8000000000000007,5.2,5.300000000000001,804.599,1739
2024-03-26 02:54:00,57.3,255.1722,1240,-3.900000000000002,5.2,5.400000000000002,798.4774,1739
2024-03-26 02:57:00,57.2,254.5573,1240,-3.8000000000000007,5.2,5.300000000000001,788.5957,1739
2024-03-26 03:00:00,56.4,255.91,1240,-3.8000000000000007,5.1000000000000005,5.200000000000003,785.0896,1739
2024-03-26 03:03:00,56.2,252.9586,1240,-3.8000000000000007,5.1000000000000005,5.300000000000001,774.1959,1739
2024-03-26 03:06:00,56.2,253.5735,1240,-3.6999999999999993,5.000000000000001,5.199999999999999,778.2714,551
2024-03-26 03:09:00,56.0,255.6641,1240,-3.6999999999999993,5.000000000000001,5.199999999999999,774.3961,551
2024-03-26 03:12:00,56.2,256.5249,1240,-3.6999999999999993,5.000000000000001,5.199999999999999,776.6672,551
2024-03-26 03:15:00,56.0,255.4181,1240,-3.8000000000000007,5.000000000000001,5.300000000000001,782.9379,551
2024-03-26 03:18:00,56.0,257.0168,1240,-3.6999999999999993,5.000000000000001,5.199999999999999,772.2749,551
2024-03-26 03:21:00,55.8,257.0168,1240,-3.6999999999999993,5.1000000000000005,5.199999999999999,774.5399,551
2024-03-26 03:24:00,55.8,259.4763,1241,-3.6999999999999993,5.000000000000001,5.199999999999999,771.595,551
2024-03-26 03:27:00,55.8,261.1979,1241,-3.6999999999999993,4.8999999999999995,5.199999999999999,773.2687,797
2024-03-26 03:30:00,55.8,258.4925,1241,-3.6999999999999993,4.8999999999999995,5.199999999999999,768.5021,551
2024-03-26 03:33:00,55.6,262.5506,1241,-3.6999999999999993,4.8999999999999995,5.199999999999999,770.9661,797
2024-03-26 03:36:00,55.4,258.9844,1241,-3.6000000000000014,4.8999999999999995,5.199999999999999,765.6164,550
2024-03-26 03:39:00,55.4,255.0492,1241,-3.599999999999998,4.999999999999999,5.099999999999998,764.5042,551
2024-03-26 03:42:00,55.0,257.1397,1241,-3.599999999999998,4.8999999999999995,5.099999999999998,755.5948,550
2024-03-26 03:45:00,55.4,259.4763,1241,-3.6999999999999993,4.8999999999999995,5.099999999999998,765.7463,551
2024-03-26 03:48:00,55.0,251.36,1241,-3.6999999999999993,4.999999999999999,5.099999999999998,757.8281,551
2024-03-26 03:51:00,55.2,253.8194,1241,-3.6999999999999993,4.999999999999999,5.099999999999998,758.9072,551
2024-03-26 03:54:00,54.8,253.3275,1241,-3.6999999999999993,4.999999999999999,5.099999999999998,759.0685,551
2024-03-26 03:57:00,55.2,255.0492,1241,-3.5,4.8999999999999995,5.100000000000001,761.0278,550
2024-03-26 04:00:00,55.0,251.6059,1241,-3.6000000000000014,4.8999999999999995,5.0,759.0436,549
2024-03-26 04:03:00,55.0,254.1884,1241,-3.6000000000000014,4.8999999999999995,5.0,757.6243,551
2024-03-26 04:06:00,55.0,256.2789,1241,-3.6999999999999993,4.8999999999999995,5.099999999999998,761.1934,551
2024-03-26 04:09:00,55.0,255.0492,1241,-3.6999999999999993,4.8999999999999995,5.199999999999999,758.9535,551
2024-03-26 04:12:00,55.0,255.787,1241,-3.599999999999998,4.8999999999999995,5.099999999999998,762.1299,550
2024-03-26 04:15:00,55.2,255.787,1241,-3.599999999999998,4.8999999999999995,5.099999999999998,763.3218,550
2024-03-26 04:18:00,55.4,255.787,1241,-3.599999999999998,4.8999999999999995,5.099999999999998,765.0803,550
2024-03-26 04:21:00,55.2,253.2046,1241,-3.6999999999999993,4.999999999999999,5.199999999999999,760.4516,551
2024-03-26 04:24:00,54.8,253.3275,1242,-3.6999999999999993,4.8999999999999995,5.199999999999999,756.7822,551
2024-03-26 04:27:00,54.8,254.4343,1242,-3.6999999999999993,4.8999999999999995,5.100000000000001,755.5566,551
2024-03-26 04:30:00,55.0,252.3438,1242,-3.6999999999999993,4.8999999999999995,5.100000000000001,758.8243,551
2024-03-26 04:33:00,54.8,254.0654,1242,-3.6000000000000014,4.999999999999999,5.100000000000001,755.7162,551
2024-03-26 04:36:00,55.0,257.2627,1242,-3.6999999999999993,4.8999999999999995,5.100000000000001,758.0609,551
2024-03-26 04:39:00,54.8,259.4763,1242,-3.6000000000000014,4.8999999999999995,5.100000000000001,755.9342,550
2024-03-26 04:42:00,54.8,257.5087,1242,-3.6000000000000014,4.8999999999999995,5.100000000000001,756.92,550
2024-03-26 04:45:00,54.8,262.7966,1242,-3.6999999999999993,4.8,5.199999999999999,757.0562,730
2024-03-26 04:48:00,55.0,258.9844,1242,-3.599999999999998,4.8,5.099999999999998,757.9227,550
2024-03-26 04:51:00,54.8,259.3533,1242,-3.6999999999999993,4.8,5.199999999999999,751.6264,551
2024-03-26 04:54:00,55.0,262.5506,1242,-3.599999999999998,4.8,5.099999999999998,754.3011,730
2024-03-26 04:57:00,54.8,262.0587,1242,-3.599999999999998,4.8,5.099999999999998,756.6936,730
2024-03-26 05:00:00,55.2,263.0425,1242,-3.6999999999999993,4.8,5.099999999999998,752.5558,730
2024-03-26 05:03:00,55.0,264.8871,1242,-3.6999999999999993,4.8,5.099999999999998,756.9332,730
2024-03-26 05:06:00,55.0,265.8709,1242,-3.599999999999998,4.8,5.099999999999998,753.7948,730
2024-03-26 05:09:00,55.0,271.7737,1242,-3.599999999999998,4.699999999999999,5.199999999999999,750.5593,783
2024-03-26 05:12:00,55.0,279.3981,1242,-3.599999999999998,4.6,5.099999999999998,756.3298,783
2024-03-26 05:15:00,54.8,282.8414,1242,-3.6999999999999993,4.6,5.199999999999999,757.4323,795
2024-03-26 05:18:00,55.6,288.8672,1242,-3.6999999999999993,4.5,5.199999999999999,759.5459,1073
2024-03-26 05:21:00,55.6,286.1617,1242,-3.6999999999999993,4.6,5.199999999999999,759.3861,795
2024-03-26 05:24:00,55.9,293.5402,1243,-3.6999999999999993,4.5,5.199999999999999,769.1131,1073
2024-03-26 05:27:00,56.9,295.2619,1243,-3.8999999999999986,4.5,5.399999999999999,787.2955,1098
2024-03-26 05:30:00,57.9,296.8605,1243,-3.8999999999999986,4.6,5.5,793.0026,1098
2024-03-26 05:33:00,57.9,298.7051,1243,-3.8999999999999986,4.5,5.5,798.7891,1098
2024-03-26 05:36:00,57.9,301.7795,1243,-4.0,4.6,5.5,796.3657,1098
2024-03-26 05:39:00,57.9,303.0093,1243,-4.0,4.5,5.5,793.7244,1098
2024-03-26 05:42:00,58.2,301.5336,1243,-3.900000000000002,4.5,5.5,799.7194,1098
2024-03-26 05:45:00,58.2,303.7471,1243,-3.900000000000002,4.5,5.5,800.2916,1098
2024-03-26 05:48:00,57.2,275.9549,1243,-3.8000000000000007,4.7,5.300000000000001,783.4424,792
2024-03-26 05:51:00,57.1,286.7766,1243,-3.8000000000000007,4.8,5.400000000000002,784.2455,1794
2024-03-26 05:54:00,57.2,276.3238,1243,-3.900000000000002,4.699999999999999,5.400000000000002,785.2145,792
2024-03-26 05:57:00,54.4,225.5353,1243,-3.599999999999998,5.199999999999999,5.0,730.9842,548
2024-03-26 06:00:00,51.9,217.7879,1243,-3.400000000000002,5.4,4.800000000000001,699.4261,575
2024-03-26 06:03:00,52.1,232.9138,1243,-3.400000000000002,5.1,4.800000000000001,710.8809,654
2024-03-26 06:06:00,52.7,238.4476,1243,-3.5,5.1,4.900000000000002,717.9869,581
2024-03-26 06:09:00,53.5,235.4962,1243,-3.5,5.200000000000001,4.900000000000002,724.0257,581
2024-03-26 06:12:00,53.5,227.3799,1243,-3.5,5.4,4.900000000000002,732.0123,594
2024-03-26 06:15:00,53.8,224.4285,1243,-3.599999999999998,5.5,5.0,732.6412,594
2024-03-26 06:18:00,54.2,227.011,1243,-3.599999999999998,5.5,5.099999999999998,741.5123,594
2024-03-26 06:21:00,55.0,229.2245,1243,-3.6999999999999993,5.5,5.199999999999999,749.9288,594
2024-03-26 06:24:00,54.4,228.2407,1244,-3.6999999999999993,5.5,5.199999999999999,745.679,594
2024-03-26 06:27:00,54.6,230.4543,1244,-3.599999999999998,5.4,5.099999999999998,742.7937,594
2024-03-26 06:30:00,54.6,236.1111,1244,-3.6000000000000014,5.4,5.100000000000001,748.4865,563
2024-03-26 06:33:00,54.6,236.3571,1244,-3.6999999999999993,5.300000000000001,5.100000000000001,739.8635,600
2024-03-26 06:36:00,54.4,233.7746,1244,-3.6000000000000014,5.4,5.100000000000001,744.2045,594
2024-03-26 06:39:00,54.3,233.6516,1244,-3.6000000000000014,5.4,5.0,742.4745,594
2024-03-26 06:42:00,54.2,232.0529,1244,-3.5,5.4,5.0,733.9504,594
2024-03-26 06:45:00,54.2,236.726,1244,-3.6000000000000014,5.299999999999999,5.0,741.8211,582
2024-03-26 06:48:00,54.4,239.9233,1244,-3.6000000000000014,5.199999999999999,5.100000000000001,741.8549,581
2024-03-26 06:51:00,54.2,238.0787,1244,-3.6000000000000014,5.199999999999999,5.0,743.6406,581
2024-03-26 06:54:00,54.0,237.4638,1244,-3.6000000000000014,5.199999999999999,5.0,733.771,581
2024-03-26 06:57:00,53.8,235.7422,1244,-3.5,5.2,5.0,733.1412,581
2024-03-26 07:00:00,53.6,231.684,1244,-3.6000000000000014,5.3,4.900000000000002,729.6267,594
2024-03-26 07:03:00,53.5,231.3151,1244,-3.5,5.2,4.900000000000002,729.2802,581
2024-03-26 07:06:00,53.5,234.8814,1244,-3.5,5.2,4.900000000000002,731.444,581
2024-03-26 07:09:00,54.0,238.0787,1244,-3.5,5.299999999999999,5.0,740.7095,654
2024-03-26 07:12:00,54.4,239.3084,1244,-3.6000000000000014,5.199999999999999,5.100000000000001,741.9426,581
2024-03-26 07:15:00,54.4,239.8003,1244,-3.6000000000000014,5.199999999999999,5.100000000000001,744.8985,581
2024-03-26 07:18:00,54.2,243.1207,1244,-3.6000000000000014,5.199999999999999,5.100000000000001,744.0757,553
2024-03-26 07:21:00,55.8,261.4438,1244,-3.6999999999999993,4.8999999999999995,5.300000000000001,773.0493,797
2024-03-26 07:24:00,56.8,263.1655,1245,-3.900000000000002,5.1,5.400000000000002,781.4318,1740
2024-03-26 07:27:00,57.8,278.7833,1245,-3.900000000000002,5.1,5.5,807.4557,1791
2024-03-26 07:30:00,60.5,284.3171,1245,-4.199999999999999,5.000000000000001,5.900000000000002,843.8231,1816
2024-03-26 07:33:00,62.9,307.6823,1245,-4.199999999999999,5.0,6.0,867.7656,1112
2024-03-26 07:36:00,65.3,312.3553,1245,-4.5,4.9,6.199999999999999,939.1022,1113
2024-03-26 07:39:00,70.3,313.0932,1245,-4.800000000000001,5.300000000000001,6.600000000000001,1021.518,1435
2024-03-26 07:42:00,71.2,330.3096,1245,-4.800000000000001,5.4,6.800000000000004,1053.282,1598
2024-03-26 07:45:00,75.9,342.4841,1245,-4.5,5.4,7.0,1154.292,1595
2024-03-26 07:48:00,73.0,361.0532,1245,-3.299999999999997,4.9,6.0,842.5247,1208
2024-03-26 07:51:00,66.3,294.524,1245,-4.200000000000003,5.3,6.0,939.3774,1797
2024-03-26 07:54:00,65.1,241.276,1245,-4.400000000000002,5.5,6.0,892.8333,1621
2024-03-26 07:57:00,59.1,227.011,1245,-3.700000000000003,5.8999999999999995,5.300000000000001,807.768,565
2024-03-26 08:00:00,54.2,232.0529,1245,-3.5,5.7,4.899999999999999,751.2391,569
2024-03-26 08:03:00,54.4,254.6803,1245,-3.5,5.300000000000001,4.899999999999999,755.1298,552
2024-03-26 08:06:00,56.0,259.7222,1245,-3.599999999999998,5.1,5.099999999999998,777.057,797
2024-03-26 08:09:00,56.9,314.6918,1245,-3.6999999999999993,5.0,5.199999999999999,792.3057,1127
2024-03-26 08:12:00,60.5,288.0063,1245,-3.900000000000002,4.6,5.5,837.3047,1792
2024-03-26 08:15:00,60.3,269.5602,1245,-3.900000000000002,5.1,5.5,836.8876,1742
2024-03-26 08:18:00,60.9,271.4048,1245,-4.0,5.200000000000001,5.5,847.923,1777
2024-03-26 08:21:00,61.5,276.9387,1245,-4.0,5.200000000000001,5.699999999999999,857.5205,1791
2024-03-26 08:24:00,61.7,280.3819,1246,-4.0,5.199999999999999,5.699999999999999,858.012,1791
2024-03-26 08:27:00,62.1,291.4496,1246,-4.100000000000001,5.1,5.699999999999999,867.9872,1776
2024-03-26 08:30:00,63.1,291.5726,1246,-4.199999999999999,5.1,5.800000000000001,878.1772,1776
2024-03-26 08:33:00,64.1,300.1808,1246,-4.199999999999999,4.999999999999999,5.900000000000002,890.358,1812
2024-03-26 08:36:00,66.5,307.9282,1246,-4.300000000000001,5.1000000000000005,5.900000000000002,945.0707,1810
2024-03-26 08:39:00,68.5,306.2066,1246,-4.300000000000001,5.300000000000001,6.099999999999998,980.6014,1811
2024-03-26 08:42:00,68.9,301.9025,1246,-4.399999999999999,5.300000000000001,6.199999999999999,993.1523,1811
2024-03-26 08:45:00,69.1,299.9349,1246,-4.5,5.4,6.300000000000001,998.4255,1821
2024-03-26 08:48:00,69.3,300.5498,1246,-4.400000000000002,5.4,6.200000000000003,1002.762,1820
2024-03-26 08:51:00,70.4,304.239,1246,-4.5,5.4,6.400000000000002,1024.776,1821
2024-03-26 08:54:00,70.6,305.0998,1246,-4.5,5.4,6.399999999999999,1033.399,1821
2024-03-26 08:57:00,70.6,294.77,1246,-4.599999999999998,5.6000000000000005,6.400000000000002,1027.888,1819
2024-03-26 09:00:00,69.9,290.4659,1246,-4.599999999999998,5.7,6.300000000000001,1024.584,1831
2024-03-26 09:03:00,69.6,288.8672,1246,-4.400000000000002,5.699999999999999,6.300000000000004,1020.122,1832
2024-03-26 09:06:00,71.4,306.6985,1246,-4.599999999999998,5.3999999999999995,6.599999999999998,1065.328,1432
2024-03-26 09:09:00,73.0,310.0188,1246,-4.600000000000001,5.4,6.600000000000001,1106.193,1434
2024-03-26 09:12:00,73.8,313.4621,1246,-4.700000000000003,5.7,6.600000000000001,1108.222,1467
2024-03-26 09:15:00,74.0,313.708,1246,-4.800000000000001,5.5,6.699999999999999,1108.918,1461
2024-03-26 09:18:00,72.4,317.2743,1246,-4.0,5.200000000000001,5.800000000000001,1096.78,1202
2024-03-26 09:21:00,73.4,316.5365,1246,-4.0,5.300000000000001,5.899999999999999,1099.576,1202
2024-03-26 09:24:00,73.0,311.6175,1247,-4.0,5.5,5.900000000000002,1099.593,1151
2024-03-26 09:27:00,73.4,318.627,1247,-4.0,5.4,6.0,1110.186,1202
2024-03-26 09:30:00,73.0,320.2257,1247,-4.0,5.300000000000001,5.800000000000001,1101.63,1202
2024-03-26 09:33:00,73.6,321.0865,1247,-4.0,5.300000000000001,5.899999999999999,1110.338,1202
2024-03-26 09:36:00,72.4,261.4438,1247,-3.8999999999999986,5.300000000000001,5.599999999999998,1024.377,1705
2024-03-26 09:39:00,66.5,271.7737,1247,-3.6000000000000014,5.8,5.300000000000001,948.7869,816
2024-03-26 09:42:00,63.9,247.9167,1247,-3.8000000000000007,5.8999999999999995,5.5,902.4908,623
2024-03-26 09:45:00,64.3,257.6317,1247,-4.100000000000001,5.8999999999999995,5.800000000000001,906.3182,1669
2024-03-26 09:48:00,65.1,243.9815,1247,-4.100000000000001,5.799999999999999,5.600000000000001,883.3924,1689
2024-03-26 09:51:00,69.3,404.4633,1247,-4.699999999999999,4.9,6.700000000000003,1039.43,1179
2024-03-26 09:54:00,88.6,408.3984,1247,-5.200000000000003,4.9,7.399999999999999,1414.117,1905
2024-03-26 09:57:00,67.9,343.9598,1247,-4.5,4.6000000000000005,6.399999999999999,1096.892,1188
2024-03-26 10:00:00,79.9,295.1389,1247,-4.400000000000002,5.300000000000001,6.399999999999999,1230.719,1527
2024-03-26 10:03:00,63.1,244.2274,1247,-3.3999999999999986,5.9,5.099999999999998,879.5194,190
2024-03-26 10:06:00,63.5,252.8356,1247,-3.3999999999999986,6.199999999999999,5.099999999999998,913.9791,191
2024-03-26 10:09:00,66.7,243.9815,1247,-3.6000000000000014,6.300000000000001,5.300000000000004,976.2206,218
2024-03-26 10:12:00,67.5,240.5382,1247,-3.6999999999999993,6.500000000000001,5.399999999999999,969.4269,198
2024-03-26 10:15:00,66.5,229.2245,1247,-3.5,6.7,5.300000000000001,959.2017,250
2024-03-26 10:21:00,66.5,227.3799,1247,-3.6000000000000014,6.7,5.199999999999999,959.07,250
2024-03-26 10:24:00,66.5,225.0434,1248,-3.5,6.8,5.199999999999999,952.3027,250
2024-03-26 10:27:00,65.9,217.05,1248,-3.5,6.7,5.199999999999999,946.0882,914
2024-03-26 10:30:00,65.1,221.6001,1248,-3.5,6.7,5.099999999999998,931.1143,914
2024-03-26 10:33:00,63.7,219.1406,1248,-3.5,6.6000000000000005,5.099999999999998,913.1707,914
2024-03-26 10:36:00,63.9,224.5515,1248,-3.5,6.5,4.9999999999999964,917.1619,498
2024-03-26 10:42:00,63.7,222.215,1248,-3.5,6.5,5.099999999999998,912.9008,496
2024-03-26 10:45:00,63.1,212.623,1248,-3.3999999999999986,6.699999999999999,4.899999999999999,907.2077,914
2024-03-26 10:51:00,63.5,212.377,1248,-3.299999999999997,6.699999999999999,4.899999999999999,909.3469,917
2024-03-26 10:54:00,65.1,239.6774,1248,-3.400000000000002,6.3999999999999995,5.100000000000001,942.5041,191
2024-03-26 11:00:00,66.5,246.195,1248,-3.599999999999998,6.3999999999999995,5.300000000000001,962.8624,194
2024-03-26 11:03:00,67.5,254.8032,1248,-3.6000000000000014,6.199999999999999,5.300000000000004,978.3991,194
2024-03-26 11:06:00,73.4,255.4181,1248,-3.8999999999999986,6.5,5.599999999999998,1115.075,1666
2024-03-26 11:12:00,74.4,254.6803,1248,-3.8999999999999986,6.5,5.699999999999999,1119.636,1666
2024-03-26 11:15:00,70.0,231.3151,1248,-3.700000000000003,6.800000000000001,5.300000000000004,1009.952,425
2024-03-26 11:21:00,68.9,221.969,1248,-3.6000000000000014,6.9,5.300000000000004,1001.703,256
2024-03-26 11:24:00,67.1,207.2121,1249,-3.6999999999999993,7.0,5.199999999999999,974.1801,447
2024-03-26 11:27:00,59.7,196.1444,1249,-3.1000000000000014,6.9,4.599999999999998,857.195,888
2024-03-26 11:39:00,57.8,196.8822,1249,-3.099999999999998,6.7,4.5,823.9468,899
2024-03-26 11:42:00,57.9,199.0958,1249,-3.1000000000000014,6.4,4.5,825.4548,899
2024-03-26 11:45:00,58.5,205.2445,1249,-3.1999999999999993,6.5,4.600000000000001,832.3363,917
2024-03-26 11:51:00,59.2,209.3027,1249,-3.099999999999998,6.4,4.5,831.6777,896
2024-03-26 11:54:00,59.9,209.9175,1249,-3.3000000000000007,6.4,4.800000000000001,851.3956,917
2024-03-26 11:57:00,64.7,250.4991,1249,-3.6000000000000014,5.8999999999999995,5.200000000000003,937.2843,197
2024-03-26 12:03:00,65.5,246.195,1249,-3.6000000000000014,5.999999999999999,5.300000000000004,937.4346,197
2024-03-26 12:06:00,65.5,247.9167,1249,-3.6000000000000014,6.1,5.200000000000003,935.2426,197
2024-03-26 12:09:00,65.1,241.645,1249,-3.599999999999998,6.1,5.199999999999999,931.1808,622
2024-03-26 12:12:00,65.9,252.2208,1249,-3.6999999999999993,6.1,5.300000000000001,942.948,193
2024-03-26 12:18:00,65.9,252.3438,1249,-3.599999999999998,6.0,5.300000000000001,941.9666,197
2024-03-26 12:21:00,67.1,262.0587,1250,-3.6000000000000014,5.8999999999999995,5.300000000000004,958.3887,1683
2024-03-26 12:27:00,69.3,259.5992,1250,-3.700000000000003,6.1,5.399999999999999,1014.755,1662
2024-03-26 12:30:00,70.1,254.8032,1250,-3.8000000000000007,6.299999999999999,5.4999999999999964,1018.264,1662
2024-03-26 12:33:00,69.3,248.4086,1250,-3.6999999999999993,6.199999999999999,5.399999999999999,1022.163,1662
2024-03-26 12:51:00,68.5,238.5706,1250,-3.700000000000003,6.5,5.399999999999999,1001.078,200
2024-03-26 12:54:00,68.3,236.9719,1250,-3.8000000000000007,6.6000000000000005,5.4999999999999964,994.3471,427
2024-03-26 12:57:00,68.5,239.3084,1250,-3.6000000000000014,6.6000000000000005,5.399999999999999,995.3944,200
2024-03-26 13:03:00,68.7,243.6125,1250,-3.700000000000003,6.500000000000001,5.399999999999999,996.7134,1660
2024-03-26 13:06:00,68.1,245.8261,1250,-3.8000000000000007,6.4,5.399999999999999,981.3542,1660
2024-03-26 13:12:00,68.5,248.6545,1250,-3.700000000000003,6.4,5.399999999999999,988.237,1660
2024-03-26 13:15:00,69.9,251.4829,1250,-3.700000000000003,6.300000000000001,5.5,1024.361,1662
2024-03-26 13:18:00,69.9,249.0234,1250,-3.700000000000003,6.4,5.5,1026.046,1660
2024-03-26 13:21:00,70.6,250.1302,1251,-3.900000000000002,6.4,5.600000000000001,1050.084,1653
2024-03-26 13:27:00,70.9,248.0396,1251,-3.8000000000000007,6.6000000000000005,5.600000000000001,1045.966,1653
2024-03-26 13:30:00,70.6,248.6545,1251,-3.8999999999999986,6.5,5.600000000000001,1045.958,1653
2024-03-26 13:33:00,70.4,247.0558,1251,-3.799999999999997,6.5,5.5,1032.07,1660
2024-03-26 13:39:00,70.3,245.2112,1251,-3.799999999999997,6.300000000000001,5.5,1034.109,1660
2024-03-26 13:42:00,70.1,249.2694,1251,-3.6999999999999993,6.5,5.5000000000000036,1037.907,275
2024-03-26 13:48:00,70.3,246.6869,1251,-3.6999999999999993,6.5,5.5000000000000036,1028.863,275
2024-03-26 13:51:00,74.4,257.0168,1251,-3.900000000000002,6.300000000000001,5.699999999999999,1141.041,286
2024-03-26 13:57:00,75.0,254.8032,1251,-3.8999999999999986,6.4,5.699999999999996,1170.913,286
2024-03-26 14:00:00,76.2,252.7127,1251,-3.8999999999999986,6.4,5.800000000000001,1164.405,286
2024-03-26 14:03:00,76.2,250.8681,1251,-4.0,6.699999999999999,5.900000000000002,1174.461,1659
2024-03-26 14:09:00,75.4,252.9586,1251,-4.0,6.699999999999999,5.900000000000002,1169.724,1659
2024-03-26 14:12:00,75.8,257.2627,1251,-4.0,6.6,5.899999999999999,1183.53,291
2024-03-26 14:18:00,76.8,254.1884,1251,-4.100000000000001,6.6,5.899999999999999,1185.224,299
2024-03-26 14:21:00,76.0,255.91,1251,-4.0,6.6,5.799999999999997,1175.085,291
2024-03-26 14:24:00,76.6,258.8614,1252,-4.0,6.7,5.799999999999997,1178.282,291
2024-03-26 14:27:00,77.0,256.2789,1252,-4.0,6.6,5.899999999999999,1189.766,291
2024-03-26 14:33:00,77.0,259.1074,1252,-4.100000000000001,6.5,5.899999999999999,1186.953,1586
2024-03-26 14:36:00,77.2,262.0587,1252,-4.100000000000001,6.4,5.899999999999999,1205.682,1586
2024-03-26 14:39:00,77.2,259.7222,1252,-4.100000000000001,6.5,6.0,1197.156,1586
2024-03-26 14:45:00,76.8,261.8128,1252,-4.100000000000001,6.6,6.0,1185.874,1586
2024-03-26 14:48:00,76.0,251.36,1252,-4.0,6.699999999999999,5.899999999999999,1172.838,1659
2024-03-26 14:54:00,76.0,252.7127,1252,-3.900000000000002,6.7,5.800000000000004,1158.38,285
2024-03-26 14:57:00,76.2,257.6317,1252,-4.0,6.6,5.900000000000002,1169.07,291
2024-03-26 15:03:00,76.0,254.8032,1252,-4.0,6.6,5.800000000000001,1166.533,1659
2024-03-26 15:06:00,74.8,253.4505,1252,-4.0,6.7,5.800000000000001,1146.486,1659
2024-03-26 15:09:00,73.8,247.6707,1252,-3.8999999999999986,6.6,5.699999999999996,1127.733,1659
2024-03-26 15:15:00,74.4,245.9491,1252,-4.0,6.6,5.699999999999996,1130.809,1659
2024-03-26 15:18:00,75.2,253.9424,1253,-4.0,6.6,5.899999999999999,1154.672,1659
2024-03-26 15:24:00,75.0,251.36,1253,-4.100000000000001,6.8999999999999995,5.899999999999999,1148.407,1659
2024-03-26 15:27:00,73.6,249.1464,1253,-3.900000000000002,6.8,5.700000000000003,1115.367,1659
2024-03-26 15:30:00,72.6,244.7193,1253,-3.8000000000000007,6.5,5.599999999999998,1089.918,1661
